PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160830211500,344.399994,396.880005,53.777778,47,56.299999,0,67.900002,68.0,63.700001
20160830213000,344.399994,396.880005,53.777778,47,56.299999,0,67.900002,68.0,63.700001
20160830214500,344.399994,396.880005,53.777778,47,56.299999,0,67.900002,68.0,63.700001
20160830220000,344.399994,391.959991,53.11111,47,56.299999,0,67.900002,68.0,63.700001
20160830221500,344.399994,398.519989,53.999999,47,56.299999,0,67.900002,68.0,63.700001
20160830223000,344.399994,390.320007,52.88889,47,56.299999,0,67.900002,68.0,63.700001
20160830224500,344.399994,398.519989,53.999999,47,56.299999,0,67.900002,68.0,63.700001
20160830230000,344.399994,398.519989,53.999999,47,56.299999,0,67.800003,68.0,63.700001
20160830231500,344.399994,398.519989,53.999999,47,56.299999,0,67.800003,68.0,63.700001
20160830233000,344.399994,398.519989,53.999999,47,56.299999,0,67.699997,68.0,63.700001
20160830234500,344.399994,398.519989,53.999999,47,56.299999,0,67.699997,68.0,63.700001
20160831000000,344.399994,382.119995,51.777777,47,56.299999,0,67.699997,68.0,63.700001
20160831001500,344.399994,367.359985,49.777776,46,56.299999,0,67.699997,68.0,63.700001
20160831003000,344.399994,367.359985,49.777776,46,56.299999,0,67.699997,68.0,63.700001
20160831004500,344.399994,367.359985,49.777776,46,56.299999,0,67.699997,68.0,63.700001
20160831010000,344.399994,367.359985,49.777776,46,56.299999,0,67.699997,68.0,63.700001
20160831011500,344.399994,367.359985,49.777776,46,56.299999,0,67.699997,68.0,63.700001
20160831013000,344.399994,355.880005,48.222223,46,56.299999,0,67.699997,68.0,63.700001
20160831014500,344.399994,362.440002,49.111111,46,56.299999,0,67.699997,68.0,63.700001
20160831020000,344.399994,362.440002,49.111111,46,56.299999,0,67.699997,68.0,63.700001
20160831021500,344.399994,367.359985,49.777776,46,56.299999,0,67.699997,68.0,63.700001
20160831023000,344.399994,367.359985,49.777776,46,56.299999,0,67.599998,68.0,63.700001
20160831024500,344.399994,367.359985,49.777776,46,56.299999,0,67.599998,68.0,63.700001
20160831030000,344.399994,367.359985,49.777776,46,56.299999,0,67.5,68.0,63.700001
20160831031500,344.399994,367.359985,49.777776,46,56.299999,0,67.5,68.0,63.700001
20160831033000,344.399994,367.359985,49.777776,46,56.299999,0,67.400002,68.0,63.700001
20160831034500,344.399994,367.359985,49.777776,46,56.299999,0,67.400002,68.0,63.700001
20160831040000,344.399994,367.359985,49.777776,46,56.299999,0,67.400002,68.0,63.700001
20160831041500,344.399994,367.359985,49.777776,46,56.299999,0,67.400002,68.0,63.700001
20160831043000,344.399994,367.359985,49.777776,46,56.299999,0,67.400002,68.0,63.700001
20160831044500,344.399994,367.359985,49.777776,46,56.299999,0,67.400002,68.0,63.700001
20160831050000,344.399994,367.359985,49.777776,46,56.299999,0,67.400002,68.0,63.700001
20160831051500,344.399994,367.359985,49.777776,46,56.299999,0,67.300003,68.0,63.700001
20160831053000,344.399994,367.359985,49.777776,46,56.299999,0,67.300003,68.0,63.700001
20160831054500,344.399994,367.359985,49.777776,46,56.299999,0,67.300003,68.0,63.700001
20160831060000,344.399994,367.359985,49.777776,46,56.299999,0,67.199997,68.0,63.700001
20160831061500,344.399994,367.359985,49.777776,46,56.299999,0,67.199997,68.0,63.700001
20160831063000,344.399994,367.359985,49.777776,46,56.299999,0,67.099998,68.0,63.700001
20160831064500,344.399994,367.359985,49.777776,46,56.299999,0,67.099998,68.0,63.700001
20160831070000,344.399994,362.440002,49.111111,46,56.299999,0,67.099998,68.0,63.700001
20160831071500,344.399994,367.359985,49.777776,46,56.299999,0,67.099998,68.0,63.700001
20160831073000,344.399994,350.959991,47.555554,46,55.599998,0,67.099998,68.0,63.700001
20160831074500,344.399994,350.959991,47.555554,46,56.299999,0,67.199997,68.0,63.700001
20160831080000,344.399994,350.959991,47.555554,46,56.299999,0,67.400002,68.0,63.700001
20160831081500,344.399994,359.160004,48.666667,46,56.299999,0,67.599998,68.0,63.700001
20160831083000,344.399994,354.23999,47.999999,46,56.299999,0,67.800003,68.0,63.700001
20160831084500,344.399994,354.23999,47.999999,46,56.299999,0,68.099998,68.0,63.700001
20160831090000,344.399994,354.23999,47.999999,46,55.599998,0,68.199997,68.0,63.700001
20160831091500,344.399994,390.320007,52.88889,47,55.599998,0,68.300003,68.0,63.700001
20160831093000,344.399994,403.440002,54.666667,48,55.599998,0,68.300003,68.0,63.700001
20160831094500,344.399994,421.480011,57.111113,49,55.599998,0,68.199997,68.0,63.700001
20160831100000,344.399994,506.76001,68.666668,54,55.599998,0,68.599998,68.0,63.700001
20160831101500,344.399994,615.0,83.333333,60,55.599998,0,68.699997,68.0,63.700001
20160831103000,344.399994,690.440002,93.555556,65,55.599998,0,68.599998,68.0,63.700001
20160831104500,344.399994,701.919983,95.111109,66,55.599998,0,68.300003,68.0,63.700001
20160831110000,344.399994,701.919983,95.111109,66,55.599998,0,68.300003,68.0,63.700001
20160831111500,344.399994,738.0,100.0,66,55.599998,0,68.5,68.0,63.700001
20160831113000,344.399994,715.039978,96.888886,66,55.599998,0,68.199997,68.0,63.700001
20160831114500,344.399994,715.039978,96.888886,66,55.599998,0,68.199997,68.0,63.700001
20160831120000,344.399994,715.039978,96.888886,66,55.599998,0,68.199997,68.0,63.700001
20160831121500,344.399994,715.039978,96.888886,66,55.599998,0,68.099998,68.0,63.700001
20160831123000,344.399994,678.960022,92.000003,64,55.599998,0,67.599998,68.0,63.700001
20160831124500,344.399994,596.960022,80.888892,59,55.599998,0,67.5,68.0,63.700001
20160831130000,344.399994,564.160034,76.444449,57,55.599998,0,67.599998,68.0,63.700001
20160831131500,344.399994,552.679993,74.888888,57,55.599998,0,67.699997,68.0,63.700001
20160831133000,344.399994,582.200012,78.888891,58,55.599998,0,68.400002,68.0,63.700001
20160831134500,344.399994,715.039978,96.888886,67,55.599998,0,68.599998,68.0,63.700001
20160831140000,344.399994,726.52002,98.444447,67,55.599998,0,68.5,68.0,63.700001
20160831141500,344.399994,738.0,100.0,67,55.599998,0,68.599998,68.0,63.700001
20160831143000,344.399994,738.0,100.0,67,55.599998,0,68.599998,68.0,63.700001
20160831144500,344.399994,751.119995,101.777777,67,56.299999,0,68.699997,68.0,63.700001
20160831150000,344.399994,738.0,100.0,67,56.299999,0,68.800003,68.0,63.700001
20160831151500,344.399994,738.0,100.0,67,55.599998,0,68.800003,68.0,63.700001
20160831153000,344.399994,751.119995,101.777777,67,55.599998,0,68.800003,68.0,63.700001
20160831154500,344.399994,751.119995,101.777777,67,56.299999,0,68.5,68.0,63.700001
20160831160000,344.399994,726.52002,98.444447,67,56.299999,0,68.400002,68.0,63.700001
20160831161500,344.399994,701.919983,95.111109,65,56.299999,0,68.0,68.0,63.700001
20160831163000,344.399994,652.719971,88.44444,62,55.599998,0,67.599998,68.0,63.700001
20160831164500,344.399994,611.719971,82.888885,59,55.599998,0,67.5,68.0,63.700001
20160831170000,344.399994,534.639954,72.444438,54,55.599998,0,67.5,68.0,63.700001
20160831171500,344.399994,477.23999,64.666665,51,55.599998,0,67.5,68.0,63.700001
20160831173000,344.399994,470.679993,63.777777,51,55.599998,0,67.599998,68.0,63.700001
20160831174500,344.399994,431.320007,58.444445,49,55.599998,0,67.599998,68.0,63.700001
20160831180000,344.399994,423.119995,57.333333,49,55.599998,0,67.699997,68.0,63.700001
20160831181500,344.399994,423.119995,57.333333,49,55.599998,0,67.800003,68.0,63.700001
20160831183000,344.399994,423.119995,57.333333,49,55.599998,0,67.800003,68.0,63.700001
20160831184500,344.399994,423.119995,57.333333,49,55.599998,0,67.900002,68.0,63.700001
20160831190000,344.399994,423.119995,57.333333,49,55.599998,0,67.900002,68.0,63.700001
20160831191500,344.399994,423.119995,57.333333,49,55.599998,0,67.800003,68.0,63.700001
20160831193000,344.399994,423.119995,57.333333,49,55.599998,0,67.800003,68.0,63.700001
20160831194500,344.399994,423.119995,57.333333,49,55.599998,0,67.900002,68.0,63.700001
20160831200000,344.399994,423.119995,57.333333,49,56.299999,0,67.900002,68.0,63.700001
20160831201500,344.399994,423.119995,57.333333,49,56.299999,0,67.900002,68.0,63.700001
20160831203000,344.399994,423.119995,57.333333,49,56.299999,0,67.900002,68.0,63.700001
20160831204500,344.399994,423.119995,57.333333,49,56.299999,0,67.900002,68.0,63.700001
20160831210000,344.399994,423.119995,57.333333,49,56.299999,0,67.900002,68.0,63.700001
20160831211500,344.399994,423.119995,57.333333,49,56.299999,0,67.800003,68.0,63.700001
20160831213000,344.399994,423.119995,57.333333,49,56.299999,0,67.800003,68.0,63.700001
20160831214500,344.399994,423.119995,57.333333,49,56.299999,0,67.699997,68.0,63.700001
20160831220000,344.399994,411.640015,55.77778,48,56.299999,0,67.699997,68.0,63.700001
20160831221500,344.399994,403.440002,54.666667,48,56.299999,0,67.800003,68.0,63.700001
20160831223000,344.399994,403.440002,54.666667,48,56.299999,0,67.800003,68.0,63.700001
20160831224500,344.399994,403.440002,54.666667,48,56.299999,0,67.800003,68.0,63.700001
20160831230000,344.399994,390.320007,52.88889,47,56.299999,0,67.699997,68.0,63.700001
20160831231500,344.399994,367.359985,49.777776,46,56.299999,0,67.699997,68.0,63.700001
20160831233000,344.399994,367.359985,49.777776,46,56.299999,0,67.699997,68.0,63.700001
20160831234500,344.399994,367.359985,49.777776,46,56.299999,0,67.699997,68.0,63.700001
20160901000000,344.399994,367.359985,49.777776,46,56.299999,0,67.699997,68.0,63.700001
20160901001500,344.399994,372.279999,50.444444,46,56.299999,0,67.699997,68.0,63.700001
20160901003000,344.399994,372.279999,50.444444,46,56.299999,0,67.699997,68.0,63.700001
20160901004500,344.399994,372.279999,50.444444,46,56.299999,0,67.699997,68.0,63.700001
20160901010000,344.399994,365.720001,49.555556,46,56.299999,0,67.599998,68.0,63.700001
20160901011500,344.399994,365.720001,49.555556,46,56.299999,0,67.599998,68.0,63.700001
20160901013000,344.399994,359.160004,48.666667,46,56.299999,0,67.599998,68.0,63.700001
20160901014500,344.399994,367.359985,49.777776,46,56.299999,0,67.599998,68.0,63.700001
20160901020000,344.399994,367.359985,49.777776,46,56.299999,0,67.599998,68.0,63.700001
20160901021500,344.399994,367.359985,49.777776,46,56.299999,0,67.599998,68.0,63.700001
20160901023000,344.399994,367.359985,49.777776,46,56.299999,0,67.5,68.0,63.700001
20160901024500,344.399994,367.359985,49.777776,46,56.299999,0,67.5,68.0,63.700001
20160901030000,344.399994,367.359985,49.777776,46,56.299999,0,67.5,68.0,63.700001
20160901031500,344.399994,367.359985,49.777776,46,56.299999,0,67.400002,68.0,63.700001
20160901033000,344.399994,367.359985,49.777776,46,56.299999,0,67.400002,68.0,63.700001
20160901034500,344.399994,367.359985,49.777776,46,56.299999,0,67.400002,68.0,63.700001
20160901040000,344.399994,367.359985,49.777776,46,56.299999,0,67.400002,68.0,63.700001
20160901041500,344.399994,367.359985,49.777776,46,56.299999,0,67.300003,68.0,63.700001
20160901043000,344.399994,367.359985,49.777776,46,56.299999,0,67.300003,68.0,63.700001
20160901044500,344.399994,367.359985,49.777776,46,56.299999,0,67.199997,68.0,63.700001
20160901050000,344.399994,367.359985,49.777776,46,56.299999,0,67.199997,68.0,63.700001
20160901051500,344.399994,367.359985,49.777776,46,56.299999,0,67.199997,68.0,63.700001
20160901053000,344.399994,367.359985,49.777776,46,56.299999,0,67.199997,68.0,63.700001
20160901054500,344.399994,367.359985,49.777776,46,56.299999,0,67.099998,68.0,63.700001
20160901060000,344.399994,367.359985,49.777776,46,56.299999,0,67.099998,68.0,63.700001
20160901061500,344.399994,367.359985,49.777776,46,56.299999,0,67.099998,68.0,63.700001
20160901063000,344.399994,367.359985,49.777776,46,56.299999,0,67.0,68.0,63.700001
20160901064500,344.399994,367.359985,49.777776,46,56.299999,0,66.900002,68.0,63.700001
20160901070000,344.399994,367.359985,49.777776,46,56.299999,0,66.900002,68.0,63.700001
20160901071500,344.399994,367.359985,49.777776,46,56.299999,0,67.0,68.0,63.700001
20160901073000,344.399994,367.359985,49.777776,46,56.299999,0,67.0,68.0,63.700001
20160901074500,344.399994,367.359985,49.777776,46,56.299999,0,67.099998,68.0,63.700001
20160901080000,344.399994,362.440002,49.111111,46,56.299999,0,67.300003,68.0,63.700001
20160901081500,344.399994,362.440002,49.111111,46,56.299999,0,67.699997,68.0,63.700001
20160901083000,344.399994,390.320007,52.88889,47,56.299999,0,68.199997,68.0,63.700001
20160901084500,344.399994,439.519989,59.555554,50,56.299999,0,68.400002,68.0,63.700001
20160901090000,344.399994,528.080017,71.555558,55,56.299999,0,68.599998,68.0,63.700001
20160901091500,344.399994,652.719971,88.44444,62,55.200001,0,68.400002,68.0,63.700001
20160901093000,344.399994,639.599976,86.666663,62,55.200001,0,68.400002,68.0,63.700001
20160901094500,344.399994,690.440002,93.555556,65,55.200001,0,68.5,68.0,63.700001
20160901100000,344.399994,715.039978,96.888886,66,55.200001,0,68.400002,68.0,63.700001
20160901101500,344.399994,715.039978,96.888886,67,55.900002,0,68.599998,68.0,63.700001
20160901103000,344.399994,715.039978,96.888886,67,55.900002,0,68.300003,68.0,63.700001
20160901104500,344.399994,678.960022,92.000003,64,55.900002,0,67.699997,68.0,63.700001
20160901110000,344.399994,639.599976,86.666663,62,55.900002,0,67.599998,68.0,63.700001
20160901111500,344.399994,596.960022,80.888892,59,55.900002,0,67.599998,68.0,63.700001
20160901113000,344.399994,564.160034,76.444449,56,55.900002,0,67.599998,68.0,63.700001
20160901114500,344.399994,544.47998,73.777775,55,55.900002,0,67.699997,68.0,63.700001
20160901120000,344.399994,544.47998,73.777775,55,55.900002,0,67.800003,68.0,63.700001
20160901121500,344.399994,544.47998,73.777775,55,55.900002,0,67.699997,68.0,63.700001
20160901123000,344.399994,524.799988,71.111109,54,55.200001,0,67.699997,68.0,63.700001
20160901124500,344.399994,508.399994,68.888888,53,55.200001,0,67.699997,68.0,63.700001
20160901130000,344.399994,496.920013,67.333335,53,55.200001,0,67.900002,68.0,63.700001
20160901131500,344.399994,496.920013,67.333335,53,55.200001,0,68.0,68.0,63.700001
20160901133000,344.399994,503.480011,68.222224,53,55.200001,0,67.900002,68.0,63.700001
20160901134500,344.399994,493.640015,66.888891,53,55.200001,0,67.900002,68.0,63.700001
20160901140000,344.399994,510.040009,69.111112,53,55.200001,0,68.0,68.0,63.700001
20160901141500,344.399994,501.839996,68.0,53,55.200001,0,67.900002,68.0,63.700001
20160901143000,344.399994,501.839996,68.0,53,55.200001,0,68.0,68.0,63.700001
20160901144500,344.399994,580.560059,78.666675,57,55.200001,0,68.599998,68.0,63.700001
20160901150000,344.399994,652.719971,88.44444,61,55.200001,0,68.5,68.0,63.700001
20160901151500,344.399994,678.960022,92.000003,63,55.200001,0,68.400002,68.0,63.700001
20160901153000,344.399994,690.440002,93.555556,63,55.200001,0,68.199997,68.0,63.700001
20160901154500,344.399994,690.440002,93.555556,63,55.200001,0,68.300003,68.0,63.700001
20160901160000,344.399994,690.440002,93.555556,64,55.200001,0,68.400002,68.0,63.700001
20160901161500,344.399994,715.039978,96.888886,66,55.200001,0,67.699997,68.0,63.700001
20160901163000,344.399994,624.839966,84.666662,60,55.200001,0,67.400002,68.0,63.700001
20160901164500,344.399994,551.039978,74.666664,55,55.200001,0,67.400002,68.0,63.700001
20160901170000,344.399994,455.920013,61.77778,51,55.200001,0,67.400002,68.0,63.700001
20160901171500,344.399994,432.959991,58.666666,49,55.200001,0,67.599998,68.0,63.700001
20160901173000,344.399994,416.559998,56.444444,48,55.200001,0,67.599998,68.0,63.700001
20160901174500,344.399994,416.559998,56.444444,48,55.200001,0,67.699997,68.0,63.700001
20160901180000,344.399994,410.0,55.555556,48,55.200001,0,67.699997,68.0,63.700001
20160901181500,344.399994,410.0,55.555556,48,55.900002,0,67.800003,68.0,63.700001
20160901183000,344.399994,410.0,55.555556,48,55.900002,0,67.900002,68.0,63.700001
20160901184500,344.399994,410.0,55.555556,48,55.900002,0,67.900002,68.0,63.700001
20160901190000,344.399994,410.0,55.555556,48,55.900002,0,68.0,68.0,63.700001
20160901191500,344.399994,414.920013,56.222224,48,55.900002,0,68.0,68.0,63.700001
20160901193000,344.399994,414.920013,56.222224,48,55.900002,0,68.099998,68.0,63.700001
20160901194500,344.399994,410.0,55.555556,48,55.900002,0,68.099998,68.0,63.700001
20160901200000,344.399994,410.0,55.555556,48,55.900002,0,68.0,68.0,63.700001
20160901201500,344.399994,410.0,55.555556,48,55.900002,0,67.900002,68.0,63.700001
20160901203000,344.399994,410.0,55.555556,48,55.900002,0,67.900002,68.0,63.700001
20160901204500,344.399994,405.079987,54.888887,48,55.900002,0,67.900002,68.0,63.700001
20160901210000,344.399994,405.079987,54.888887,48,55.900002,0,67.900002,68.0,63.700001
20160901211500,344.399994,410.0,55.555556,48,55.900002,0,67.900002,68.0,63.700001
20160901213000,344.399994,405.079987,54.888887,48,55.900002,0,67.900002,68.0,63.700001
20160901214500,344.399994,405.079987,54.888887,48,55.900002,0,68.0,68.0,63.700001
20160901220000,344.399994,410.0,55.555556,48,55.900002,0,67.900002,68.0,63.700001
20160901221500,344.399994,410.0,55.555556,48,55.900002,0,67.900002,68.0,63.700001
20160901223000,344.399994,410.0,55.555556,48,55.900002,0,67.800003,68.0,63.700001
20160901224500,344.399994,410.0,55.555556,48,55.900002,0,67.800003,68.0,63.700001
20160901230000,344.399994,410.0,55.555556,48,55.900002,0,67.699997,68.0,63.700001
20160901231500,344.399994,398.519989,53.999999,47,55.900002,0,67.699997,68.0,63.700001
20160901233000,344.399994,390.320007,52.88889,47,55.900002,0,67.699997,68.0,63.700001
20160901234500,344.399994,367.359985,49.777776,46,55.900002,0,67.699997,68.0,63.700001
20160902000000,344.399994,367.359985,49.777776,46,55.900002,0,67.699997,68.0,63.700001
20160902001500,344.399994,367.359985,49.777776,46,55.900002,0,67.699997,68.0,63.700001
20160902003000,344.399994,372.279999,50.444444,46,55.900002,0,67.699997,68.0,63.700001
20160902004500,344.399994,372.279999,50.444444,46,55.900002,0,67.699997,68.0,63.700001
20160902010000,344.399994,367.359985,49.777776,46,55.900002,0,67.699997,68.0,63.700001
20160902011500,344.399994,367.359985,49.777776,46,55.900002,0,67.599998,68.0,63.700001
20160902013000,344.399994,367.359985,49.777776,46,55.900002,0,67.599998,68.0,63.700001
20160902014500,344.399994,367.359985,49.777776,46,55.900002,0,67.599998,68.0,63.700001
20160902020000,344.399994,367.359985,49.777776,46,55.900002,0,67.599998,68.0,63.700001
20160902021500,344.399994,367.359985,49.777776,46,55.900002,0,67.599998,68.0,63.700001
20160902023000,344.399994,367.359985,49.777776,46,55.900002,0,67.599998,68.0,63.700001
20160902024500,344.399994,367.359985,49.777776,46,55.900002,0,67.599998,68.0,63.700001
20160902030000,344.399994,367.359985,49.777776,46,55.900002,0,67.5,68.0,63.700001
20160902031500,344.399994,367.359985,49.777776,46,55.900002,0,67.400002,68.0,63.700001
20160902033000,344.399994,367.359985,49.777776,46,55.900002,0,67.400002,68.0,63.700001
20160902034500,344.399994,367.359985,49.777776,46,55.900002,0,67.400002,68.0,63.700001
20160902040000,344.399994,367.359985,49.777776,46,55.900002,0,67.300003,68.0,63.700001
20160902041500,344.399994,367.359985,49.777776,46,55.900002,0,67.300003,68.0,63.700001
20160902043000,344.399994,367.359985,49.777776,46,55.900002,0,67.300003,68.0,63.700001
20160902044500,344.399994,367.359985,49.777776,46,55.900002,0,67.199997,68.0,63.700001
20160902050000,344.399994,367.359985,49.777776,46,55.900002,0,67.199997,68.0,63.700001
20160902051500,344.399994,367.359985,49.777776,46,55.900002,0,67.199997,68.0,63.700001
20160902053000,344.399994,367.359985,49.777776,46,55.900002,0,67.199997,68.0,63.700001
20160902054500,344.399994,367.359985,49.777776,46,55.900002,0,67.099998,68.0,63.700001
20160902060000,344.399994,367.359985,49.777776,46,55.900002,0,67.099998,68.0,63.700001
20160902061500,344.399994,372.279999,50.444444,46,55.900002,0,67.099998,68.0,63.700001
20160902063000,344.399994,365.720001,49.555556,46,55.900002,0,67.099998,68.0,63.700001
20160902064500,344.399994,365.720001,49.555556,46,55.900002,0,67.0,68.0,63.700001
20160902070000,344.399994,372.279999,50.444444,46,55.900002,0,67.0,68.0,63.700001
20160902071500,344.399994,365.720001,49.555556,46,55.900002,0,66.900002,68.0,63.700001
20160902073000,344.399994,365.720001,49.555556,46,55.900002,0,66.900002,68.0,63.700001
20160902074500,344.399994,365.720001,49.555556,46,55.900002,0,67.0,68.0,63.700001
20160902080000,344.399994,365.720001,49.555556,46,55.900002,0,67.099998,68.0,63.700001
20160902081500,344.399994,365.720001,49.555556,46,55.900002,0,67.199997,68.0,63.700001
20160902083000,344.399994,365.720001,49.555556,46,55.900002,0,67.300003,68.0,63.700001
20160902084500,344.399994,391.959991,53.11111,47,55.900002,0,68.0,68.0,63.700001
20160902090000,344.399994,396.880005,53.777778,47,55.900002,0,68.099998,68.0,63.700001
20160902091500,344.399994,396.880005,53.777778,47,55.900002,0,68.199997,68.0,63.700001
20160902093000,344.399994,410.0,55.555556,48,55.200001,0,68.300003,68.0,63.700001
20160902094500,344.399994,416.559998,56.444444,49,55.200001,0,68.199997,68.0,63.700001
20160902100000,344.399994,452.640015,61.333335,51,55.200001,0,68.5,68.0,63.700001
20160902101500,344.399994,583.839966,79.111106,58,55.200001,0,68.599998,68.0,63.700001
20160902103000,344.399994,583.839966,79.111106,58,55.200001,0,68.400002,68.0,63.700001
20160902104500,344.399994,639.599976,86.666663,61,55.200001,0,68.400002,68.0,63.700001
20160902110000,344.399994,652.719971,88.44444,62,55.200001,0,68.300003,68.0,63.700001
20160902111500,344.399994,665.840027,90.222226,63,55.200001,0,68.199997,68.0,63.700001
20160902113000,344.399994,665.840027,90.222226,63,55.200001,0,67.699997,68.0,63.700001
20160902114500,344.399994,547.76001,74.222224,56,55.200001,0,67.400002,68.0,63.700001
20160902120000,344.399994,472.320007,64.000001,52,55.200001,0,67.400002,68.0,63.700001
20160902121500,344.399994,408.359985,55.333331,48,55.200001,0,67.5,68.0,63.700001
20160902123000,344.399994,408.359985,55.333331,48,55.200001,0,67.699997,68.0,63.700001
20160902124500,344.399994,408.359985,55.333331,48,55.200001,0,67.800003,68.0,63.700001
20160902130000,344.399994,408.359985,55.333331,48,55.200001,0,67.900002,68.0,63.700001
20160902131500,344.399994,408.359985,55.333331,48,55.200001,0,67.900002,68.0,63.700001
20160902133000,344.399994,408.359985,55.333331,48,55.200001,0,68.0,68.0,63.700001
20160902134500,344.399994,403.440002,54.666667,48,55.200001,0,68.099998,68.0,63.700001
20160902140000,344.399994,403.440002,54.666667,48,55.200001,0,68.099998,68.0,63.700001
20160902141500,344.399994,403.440002,54.666667,48,55.200001,0,68.099998,68.0,63.700001
20160902143000,344.399994,403.440002,54.666667,48,55.200001,0,68.099998,68.0,63.700001
20160902144500,344.399994,403.440002,54.666667,48,55.200001,0,68.199997,68.0,63.700001
20160902150000,344.399994,408.359985,55.333331,48,55.200001,0,68.199997,68.0,63.700001
20160902151500,344.399994,408.359985,55.333331,48,55.200001,0,68.199997,68.0,63.700001
20160902153000,344.399994,419.839996,56.888888,49,55.200001,0,68.199997,68.0,63.700001
20160902154500,344.399994,419.839996,56.888888,49,55.200001,0,68.199997,68.0,63.700001
20160902160000,344.399994,419.839996,56.888888,49,55.200001,0,68.199997,68.0,63.700001
20160902161500,344.399994,419.839996,56.888888,49,55.200001,0,68.199997,68.0,63.700001
20160902163000,344.399994,419.839996,56.888888,49,55.200001,0,68.099998,68.0,63.700001
20160902164500,344.399994,426.399994,57.777777,49,55.200001,0,68.099998,68.0,63.700001
20160902170000,344.399994,426.399994,57.777777,49,55.200001,0,68.099998,68.0,63.700001
20160902171500,344.399994,426.399994,57.777777,49,55.200001,0,68.099998,68.0,63.700001
20160902173000,344.399994,426.399994,57.777777,49,55.200001,0,68.099998,68.0,63.700001
20160902174500,344.399994,426.399994,57.777777,49,55.200001,0,68.099998,68.0,63.700001
20160902180000,344.399994,426.399994,57.777777,49,55.200001,0,68.099998,68.0,63.700001
20160902181500,344.399994,431.320007,58.444445,49,55.200001,0,68.0,68.0,63.700001
20160902183000,344.399994,421.480011,57.111113,49,55.900002,0,68.0,68.0,63.700001
20160902184500,344.399994,428.040009,58.000001,49,55.900002,0,68.099998,68.0,63.700001
20160902190000,344.399994,419.839996,56.888888,49,55.900002,0,68.0,68.0,63.700001
20160902191500,344.399994,431.320007,58.444445,49,55.900002,0,68.099998,68.0,63.700001
20160902193000,344.399994,426.399994,57.777777,49,55.900002,0,68.099998,68.0,63.700001
20160902194500,344.399994,426.399994,57.777777,49,55.900002,0,68.099998,68.0,63.700001
20160902200000,344.399994,426.399994,57.777777,49,55.900002,0,68.0,68.0,63.700001
20160902201500,344.399994,431.320007,58.444445,49,55.900002,0,67.900002,68.0,63.700001
20160902203000,344.399994,423.119995,57.333333,49,55.900002,0,67.900002,68.0,63.700001
20160902204500,344.399994,428.040009,58.000001,49,55.900002,0,67.900002,68.0,63.700001
20160902210000,344.399994,428.040009,58.000001,49,55.900002,0,67.800003,68.0,63.700001
20160902211500,344.399994,428.040009,58.000001,49,55.900002,0,67.800003,68.0,63.700001
20160902213000,344.399994,428.040009,58.000001,49,55.900002,0,67.699997,68.0,63.700001
20160902214500,344.399994,400.160004,54.222223,47,55.900002,0,67.699997,68.0,63.700001
20160902220000,344.399994,390.320007,52.88889,47,55.900002,0,67.699997,68.0,63.700001
20160902221500,344.399994,390.320007,52.88889,47,56.700001,0,67.800003,68.0,63.700001
20160902223000,344.399994,396.880005,53.777778,47,56.700001,0,67.800003,68.0,63.700001
20160902224500,344.399994,396.880005,53.777778,47,56.700001,0,67.900002,68.0,63.700001
20160902230000,344.399994,396.880005,53.777778,47,56.700001,0,67.800003,68.0,63.700001
20160902231500,344.399994,396.880005,53.777778,47,56.700001,0,67.800003,68.0,63.700001
20160902233000,344.399994,391.959991,53.11111,47,56.0,0,67.699997,68.0,63.700001
20160902234500,344.399994,387.040009,52.444446,47,56.0,0,67.699997,68.0,63.700001
20160903000000,344.399994,370.640015,50.222224,46,56.0,0,67.699997,68.0,63.700001
20160903001500,344.399994,365.720001,49.555556,46,56.0,0,67.699997,68.0,63.700001
20160903003000,344.399994,365.720001,49.555556,46,56.0,0,67.699997,68.0,63.700001
20160903004500,344.399994,365.720001,49.555556,46,56.0,0,67.599998,68.0,63.700001
20160903010000,344.399994,365.720001,49.555556,46,56.0,0,67.699997,68.0,63.700001
20160903011500,344.399994,355.880005,48.222223,46,56.0,0,67.699997,68.0,63.700001
20160903013000,344.399994,347.679993,47.11111,46,56.0,0,67.699997,68.0,63.700001
20160903014500,344.399994,355.880005,48.222223,46,56.700001,0,67.699997,68.0,63.700001
20160903020000,344.399994,355.880005,48.222223,46,56.700001,0,67.699997,68.0,63.700001
20160903021500,344.399994,355.880005,48.222223,46,56.700001,0,67.699997,68.0,63.700001
20160903023000,344.399994,355.880005,48.222223,46,56.700001,0,67.699997,68.0,63.700001
20160903024500,344.399994,355.880005,48.222223,46,56.700001,0,67.599998,68.0,63.700001
20160903030000,344.399994,365.720001,49.555556,46,56.700001,0,67.599998,68.0,63.700001
20160903031500,344.399994,359.160004,48.666667,46,56.700001,0,67.599998,68.0,63.700001
20160903033000,344.399994,367.359985,49.777776,46,56.0,0,67.5,68.0,63.700001
20160903034500,344.399994,367.359985,49.777776,46,56.0,0,67.400002,68.0,63.700001
20160903040000,344.399994,367.359985,49.777776,46,56.0,0,67.300003,68.0,63.700001
20160903041500,344.399994,367.359985,49.777776,46,56.0,0,67.300003,68.0,63.700001
20160903043000,344.399994,367.359985,49.777776,46,56.0,0,67.300003,68.0,63.700001
20160903044500,344.399994,367.359985,49.777776,46,56.0,0,67.199997,68.0,63.700001
20160903050000,344.399994,362.440002,49.111111,46,56.0,0,67.199997,68.0,63.700001
20160903051500,344.399994,362.440002,49.111111,46,56.0,0,67.199997,68.0,63.700001
20160903053000,344.399994,362.440002,49.111111,46,56.700001,0,67.199997,68.0,63.700001
20160903054500,344.399994,362.440002,49.111111,46,56.700001,0,67.099998,68.0,63.700001
20160903060000,344.399994,362.440002,49.111111,46,56.700001,0,67.099998,68.0,63.700001
20160903061500,344.399994,362.440002,49.111111,46,56.700001,0,67.099998,68.0,63.700001
20160903063000,344.399994,362.440002,49.111111,46,56.700001,0,67.0,68.0,63.700001
20160903064500,344.399994,362.440002,49.111111,46,56.700001,0,67.0,68.0,63.700001
20160903070000,344.399994,362.440002,49.111111,46,56.700001,0,66.900002,68.0,63.700001
20160903071500,344.399994,367.359985,49.777776,46,56.700001,0,66.900002,68.0,63.700001
20160903073000,344.399994,367.359985,49.777776,46,56.700001,0,66.900002,68.0,63.700001
20160903074500,344.399994,367.359985,49.777776,46,56.700001,0,66.900002,68.0,63.700001
20160903080000,344.399994,367.359985,49.777776,46,56.0,0,66.900002,68.0,63.700001
20160903081500,344.399994,362.440002,49.111111,46,56.0,0,67.0,68.0,63.700001
20160903083000,344.399994,370.640015,50.222224,46,56.0,0,67.199997,68.0,63.700001
20160903084500,344.399994,370.640015,50.222224,46,56.0,0,67.300003,68.0,63.700001
20160903090000,344.399994,370.640015,50.222224,46,56.0,0,67.400002,68.0,63.700001
20160903091500,344.399994,370.640015,50.222224,46,56.0,0,67.599998,68.0,63.700001
20160903093000,344.399994,370.640015,50.222224,46,56.0,0,67.699997,68.0,63.700001
20160903094500,344.399994,365.720001,49.555556,46,54.700001,0,67.699997,68.0,63.700001
20160903100000,344.399994,370.640015,50.222224,46,54.700001,0,67.699997,68.0,63.700001
20160903101500,344.399994,370.640015,50.222224,46,54.700001,0,67.800003,68.0,63.700001
20160903103000,344.399994,370.640015,50.222224,46,54.700001,0,67.800003,68.0,63.700001
20160903104500,344.399994,370.640015,50.222224,46,54.700001,0,67.800003,68.0,63.700001
20160903110000,344.399994,370.640015,50.222224,46,54.700001,0,67.800003,68.0,63.700001
20160903111500,344.399994,370.640015,50.222224,46,54.700001,0,67.800003,68.0,63.700001
20160903113000,344.399994,370.640015,50.222224,46,54.700001,0,67.900002,68.0,63.700001
20160903114500,344.399994,370.640015,50.222224,46,54.700001,0,67.800003,68.0,63.700001
20160903120000,344.399994,375.559998,50.888889,46,54.700001,0,67.800003,68.0,63.700001
20160903121500,344.399994,370.640015,50.222224,46,54.700001,0,67.800003,68.0,63.700001
20160903123000,344.399994,370.640015,50.222224,46,54.700001,0,67.900002,68.0,63.700001
20160903124500,344.399994,365.720001,49.555556,46,54.700001,0,67.900002,68.0,63.700001
20160903130000,344.399994,365.720001,49.555556,46,54.700001,0,67.900002,68.0,63.700001
20160903131500,344.399994,365.720001,49.555556,46,55.5,0,68.0,68.0,63.700001
20160903133000,344.399994,365.720001,49.555556,46,55.5,0,68.099998,68.0,63.700001
20160903134500,344.399994,365.720001,49.555556,46,55.5,0,68.0,68.0,63.700001
20160903140000,344.399994,365.720001,49.555556,46,55.5,0,68.099998,68.0,63.700001
20160903141500,344.399994,365.720001,49.555556,46,55.5,0,68.099998,68.0,63.700001
20160903143000,344.399994,365.720001,49.555556,46,55.5,0,68.099998,68.0,63.700001
20160903144500,344.399994,365.720001,49.555556,46,55.5,0,68.199997,68.0,63.700001
20160903150000,344.399994,355.880005,48.222223,46,55.5,0,68.199997,68.0,63.700001
20160903151500,344.399994,355.880005,48.222223,46,55.5,0,68.199997,68.0,63.700001
20160903153000,344.399994,362.440002,49.111111,46,55.5,0,68.199997,68.0,63.700001
20160903154500,344.399994,355.880005,48.222223,46,55.5,0,68.300003,68.0,63.700001
20160903160000,344.399994,355.880005,48.222223,46,55.5,0,68.300003,68.0,63.700001
20160903161500,344.399994,362.440002,49.111111,46,55.5,0,68.300003,68.0,63.700001
20160903163000,344.399994,387.040009,52.444446,48,55.5,0,68.199997,68.0,63.700001
20160903164500,344.399994,391.959991,53.11111,48,55.5,0,68.099998,68.0,63.700001
20160903170000,344.399994,396.880005,53.777778,48,55.5,0,68.099998,68.0,63.700001
20160903171500,344.399994,391.959991,53.11111,48,55.5,0,68.0,68.0,63.700001
20160903173000,344.399994,396.880005,53.777778,48,55.5,0,68.0,68.0,63.700001
20160903174500,344.399994,391.959991,53.11111,48,55.5,0,67.900002,68.0,63.700001
20160903180000,344.399994,391.959991,53.11111,48,55.5,0,67.900002,68.0,63.700001
20160903181500,344.399994,391.959991,53.11111,48,55.5,0,67.900002,68.0,63.700001
20160903183000,344.399994,391.959991,53.11111,48,55.5,0,67.800003,68.0,63.700001
20160903184500,344.399994,391.959991,53.11111,48,55.5,0,67.800003,68.0,63.700001
20160903190000,344.399994,391.959991,53.11111,48,55.5,0,67.800003,68.0,63.700001
20160903191500,344.399994,391.959991,53.11111,48,56.299999,0,67.699997,68.0,63.700001
20160903193000,344.399994,387.040009,52.444446,48,56.299999,0,67.699997,68.0,63.700001
20160903194500,344.399994,365.720001,49.555556,46,56.299999,0,67.699997,68.0,63.700001
20160903200000,344.399994,365.720001,49.555556,46,56.299999,0,67.699997,68.0,63.700001
20160903201500,344.399994,370.640015,50.222224,46,56.299999,0,67.699997,68.0,63.700001
20160903203000,344.399994,370.640015,50.222224,46,56.299999,0,67.699997,68.0,63.700001
20160903204500,344.399994,370.640015,50.222224,46,56.299999,0,67.699997,68.0,63.700001
20160903210000,344.399994,370.640015,50.222224,46,56.299999,0,67.699997,68.0,63.700001
20160903211500,344.399994,370.640015,50.222224,46,56.299999,0,67.699997,68.0,63.700001
20160903213000,344.399994,370.640015,50.222224,46,56.299999,0,67.599998,68.0,63.700001
20160903214500,344.399994,370.640015,50.222224,46,56.299999,0,67.599998,68.0,63.700001
20160903220000,344.399994,370.640015,50.222224,46,56.299999,0,67.5,68.0,63.700001
20160903221500,344.399994,362.440002,49.111111,46,56.299999,0,67.5,68.0,63.700001
20160903223000,344.399994,362.440002,49.111111,46,56.299999,0,67.400002,68.0,63.700001
20160903224500,344.399994,362.440002,49.111111,46,56.299999,0,67.400002,68.0,63.700001
20160903230000,344.399994,362.440002,49.111111,46,56.299999,0,67.400002,68.0,63.700001
20160903231500,344.399994,362.440002,49.111111,46,56.299999,0,67.400002,68.0,63.700001
20160903233000,344.399994,362.440002,49.111111,46,56.299999,0,67.300003,68.0,63.700001
20160903234500,344.399994,362.440002,49.111111,46,56.299999,0,67.300003,68.0,63.700001
20160904000000,344.399994,362.440002,49.111111,46,56.299999,0,67.300003,68.0,63.700001
20160904001500,344.399994,362.440002,49.111111,46,56.299999,0,67.199997,68.0,63.700001
20160904003000,344.399994,367.359985,49.777776,46,56.299999,0,67.199997,68.0,63.700001
20160904004500,344.399994,362.440002,49.111111,46,56.299999,0,67.099998,68.0,63.700001
20160904010000,344.399994,367.359985,49.777776,46,56.299999,0,67.099998,68.0,63.700001
20160904011500,344.399994,367.359985,49.777776,46,56.299999,0,67.099998,68.0,63.700001
20160904013000,344.399994,367.359985,49.777776,46,56.299999,0,67.099998,68.0,63.700001
20160904014500,344.399994,367.359985,49.777776,46,56.299999,0,67.099998,68.0,63.700001
20160904020000,344.399994,367.359985,49.777776,46,56.299999,0,67.099998,68.0,63.700001
20160904021500,344.399994,367.359985,49.777776,46,56.299999,0,67.0,68.0,63.700001
20160904023000,344.399994,367.359985,49.777776,46,56.299999,0,66.900002,68.0,63.700001
20160904024500,344.399994,367.359985,49.777776,46,56.299999,0,67.0,68.0,63.700001
20160904030000,344.399994,367.359985,49.777776,46,56.299999,0,67.0,68.0,63.700001
20160904031500,344.399994,367.359985,49.777776,46,56.299999,0,66.900002,68.0,63.700001
20160904033000,344.399994,367.359985,49.777776,46,56.299999,0,66.900002,68.0,63.700001
20160904034500,344.399994,367.359985,49.777776,46,56.299999,0,66.900002,68.0,63.700001
20160904040000,344.399994,367.359985,49.777776,46,56.299999,0,66.900002,68.0,63.700001
20160904041500,344.399994,367.359985,49.777776,46,56.299999,0,66.800003,68.0,63.700001
20160904043000,344.399994,367.359985,49.777776,46,56.299999,0,66.800003,68.0,63.700001
20160904044500,344.399994,367.359985,49.777776,46,56.299999,0,66.800003,68.0,63.700001
20160904050000,344.399994,367.359985,49.777776,46,56.299999,0,66.699997,68.0,63.700001
20160904051500,344.399994,367.359985,49.777776,46,56.299999,0,66.699997,68.0,63.700001
20160904053000,344.399994,367.359985,49.777776,46,56.299999,0,66.699997,68.0,63.700001
20160904054500,344.399994,367.359985,49.777776,46,56.299999,0,66.699997,68.0,63.700001
20160904060000,344.399994,367.359985,49.777776,46,56.299999,0,66.599998,68.0,63.700001
20160904061500,344.399994,367.359985,49.777776,46,56.299999,0,66.599998,68.0,63.700001
20160904063000,344.399994,367.359985,49.777776,46,56.299999,0,66.599998,68.0,63.700001
20160904064500,344.399994,367.359985,49.777776,46,56.299999,0,66.599998,68.0,63.700001
20160904070000,344.399994,367.359985,49.777776,46,56.299999,0,66.5,68.0,63.700001
20160904071500,344.399994,367.359985,49.777776,46,56.299999,0,66.599998,68.0,63.700001
20160904073000,344.399994,367.359985,49.777776,46,56.299999,0,66.599998,68.0,63.700001
20160904074500,344.399994,367.359985,49.777776,46,56.299999,0,66.5,68.0,63.700001
20160904080000,344.399994,367.359985,49.777776,46,56.299999,0,66.599998,68.0,63.700001
20160904081500,344.399994,367.359985,49.777776,46,56.299999,0,66.699997,68.0,63.700001
20160904083000,344.399994,367.359985,49.777776,45,55.599998,0,66.900002,68.0,63.700001
20160904084500,344.399994,362.440002,49.111111,45,55.599998,0,66.900002,68.0,63.700001
20160904090000,344.399994,362.440002,49.111111,45,55.599998,0,66.900002,68.0,63.700001
20160904091500,344.399994,362.440002,49.111111,45,55.599998,0,67.099998,68.0,63.700001
20160904093000,344.399994,367.359985,49.777776,45,55.599998,0,67.099998,68.0,63.700001
20160904094500,344.399994,362.440002,49.111111,45,55.599998,0,67.199997,68.0,63.700001
20160904100000,344.399994,362.440002,49.111111,45,55.599998,0,67.199997,68.0,63.700001
20160904101500,344.399994,362.440002,49.111111,45,55.599998,0,67.300003,68.0,63.700001
20160904103000,344.399994,362.440002,49.111111,45,54.700001,0,67.300003,68.0,63.700001
20160904104500,344.399994,362.440002,49.111111,45,54.700001,0,67.400002,68.0,63.700001
20160904110000,344.399994,362.440002,49.111111,45,54.700001,0,67.400002,68.0,63.700001
20160904111500,344.399994,362.440002,49.111111,45,55.900002,0,67.400002,68.0,63.700001
20160904113000,344.399994,362.440002,49.111111,45,55.900002,0,67.400002,68.0,63.700001
20160904114500,344.399994,362.440002,49.111111,45,55.200001,0,67.400002,68.0,63.700001
20160904120000,344.399994,362.440002,49.111111,45,55.200001,0,67.400002,68.0,63.700001
20160904121500,344.399994,362.440002,49.111111,45,55.200001,0,67.400002,68.0,63.700001
20160904123000,344.399994,362.440002,49.111111,45,55.200001,0,67.5,68.0,63.700001
20160904124500,344.399994,362.440002,49.111111,45,54.299999,0,67.5,68.0,63.700001
20160904130000,344.399994,362.440002,49.111111,45,54.299999,0,67.599998,68.0,63.700001
20160904131500,344.399994,362.440002,49.111111,45,54.299999,0,67.699997,68.0,63.700001
20160904133000,344.399994,362.440002,49.111111,45,54.299999,0,67.699997,68.0,63.700001
20160904134500,344.399994,362.440002,49.111111,45,55.5,0,67.800003,68.0,63.700001
20160904140000,344.399994,362.440002,49.111111,45,54.700001,0,67.800003,68.0,63.700001
20160904141500,344.399994,362.440002,49.111111,45,54.700001,0,67.800003,68.0,63.700001
20160904143000,344.399994,362.440002,49.111111,45,54.700001,0,67.900002,68.0,63.700001
20160904144500,344.399994,362.440002,49.111111,45,54.700001,0,67.900002,68.0,63.700001
20160904150000,344.399994,362.440002,49.111111,45,54.700001,0,68.0,68.0,63.700001
20160904151500,344.399994,355.880005,48.222223,45,54.700001,0,68.099998,68.0,63.700001
20160904153000,344.399994,355.880005,48.222223,45,54.700001,0,68.199997,68.0,63.700001
20160904154500,344.399994,355.880005,48.222223,45,54.700001,0,68.300003,68.0,63.700001
20160904160000,344.399994,367.359985,49.777776,46,54.700001,0,68.300003,68.0,63.700001
20160904161500,344.399994,396.880005,53.777778,48,54.700001,0,68.300003,68.0,63.700001
20160904163000,344.399994,403.440002,54.666667,48,54.700001,0,68.199997,68.0,63.700001
20160904164500,344.399994,403.440002,54.666667,48,54.700001,0,68.199997,68.0,63.700001
20160904170000,344.399994,403.440002,54.666667,48,55.5,0,68.099998,68.0,63.700001
20160904171500,344.399994,403.440002,54.666667,48,55.5,0,68.099998,68.0,63.700001
20160904173000,344.399994,403.440002,54.666667,48,55.5,0,68.0,68.0,63.700001
20160904174500,344.399994,403.440002,54.666667,48,55.5,0,67.900002,68.0,63.700001
20160904180000,344.399994,408.359985,55.333331,48,56.299999,0,67.900002,68.0,63.700001
20160904181500,344.399994,403.440002,54.666667,48,56.299999,0,67.900002,68.0,63.700001
20160904183000,344.399994,403.440002,54.666667,48,56.299999,0,67.900002,68.0,63.700001
20160904184500,344.399994,403.440002,54.666667,48,56.299999,0,67.900002,68.0,63.700001
20160904190000,344.399994,403.440002,54.666667,48,56.299999,0,67.800003,68.0,63.700001
20160904191500,344.399994,403.440002,54.666667,48,56.299999,0,67.699997,68.0,63.700001
20160904193000,344.399994,403.440002,54.666667,48,56.299999,0,67.699997,68.0,63.700001
20160904194500,344.399994,387.040009,52.444446,47,56.299999,0,67.699997,68.0,63.700001
20160904200000,344.399994,367.359985,49.777776,46,56.299999,0,67.699997,68.0,63.700001
20160904201500,344.399994,367.359985,49.777776,46,56.299999,0,67.800003,68.0,63.700001
20160904203000,344.399994,367.359985,49.777776,46,56.299999,0,67.699997,68.0,63.700001
20160904204500,344.399994,367.359985,49.777776,46,56.299999,0,67.699997,68.0,63.700001
20160904210000,344.399994,367.359985,49.777776,46,56.299999,0,67.699997,68.0,63.700001
20160904211500,344.399994,367.359985,49.777776,46,56.299999,0,67.699997,68.0,63.700001
20160904213000,344.399994,367.359985,49.777776,46,56.299999,0,67.599998,68.0,63.700001
20160904214500,344.399994,367.359985,49.777776,46,56.299999,0,67.599998,68.0,63.700001
20160904220000,344.399994,367.359985,49.777776,46,56.299999,0,67.599998,68.0,63.700001
20160904221500,344.399994,372.279999,50.444444,46,56.299999,0,67.599998,68.0,63.700001
20160904223000,344.399994,372.279999,50.444444,46,56.299999,0,67.5,68.0,63.700001
20160904224500,344.399994,362.440002,49.111111,46,56.299999,0,67.5,68.0,63.700001
20160904230000,344.399994,362.440002,49.111111,46,56.299999,0,67.5,68.0,63.700001
20160904231500,344.399994,362.440002,49.111111,46,56.299999,0,67.400002,68.0,63.700001
20160904233000,344.399994,362.440002,49.111111,46,56.299999,0,67.400002,68.0,63.700001
20160904234500,344.399994,362.440002,49.111111,46,56.299999,0,67.300003,68.0,63.700001
20160905000000,344.399994,362.440002,49.111111,46,56.299999,0,67.300003,68.0,63.700001
20160905001500,344.399994,362.440002,49.111111,46,56.299999,0,67.300003,68.0,63.700001
20160905003000,344.399994,362.440002,49.111111,46,56.299999,0,67.199997,68.0,63.700001
20160905004500,344.399994,367.359985,49.777776,46,56.299999,0,67.199997,68.0,63.700001
20160905010000,344.399994,362.440002,49.111111,46,56.299999,0,67.199997,68.0,63.700001
20160905011500,344.399994,362.440002,49.111111,46,56.299999,0,67.199997,68.0,63.700001
20160905013000,344.399994,362.440002,49.111111,46,56.299999,0,67.199997,68.0,63.700001
20160905014500,344.399994,367.359985,49.777776,46,56.299999,0,67.199997,68.0,63.700001
20160905020000,344.399994,367.359985,49.777776,46,56.299999,0,67.199997,68.0,63.700001
20160905021500,344.399994,367.359985,49.777776,46,56.299999,0,67.099998,68.0,63.700001
20160905023000,344.399994,367.359985,49.777776,46,56.299999,0,67.099998,68.0,63.700001
20160905024500,344.399994,367.359985,49.777776,46,56.299999,0,67.099998,68.0,63.700001
20160905030000,344.399994,362.440002,49.111111,46,56.299999,0,67.099998,68.0,63.700001
20160905031500,344.399994,362.440002,49.111111,46,56.299999,0,67.099998,68.0,63.700001
20160905033000,344.399994,362.440002,49.111111,46,56.299999,0,67.099998,68.0,63.700001
20160905034500,344.399994,372.279999,50.444444,46,56.299999,0,67.0,68.0,63.700001
20160905040000,344.399994,365.720001,49.555556,46,56.299999,0,66.900002,68.0,63.700001
20160905041500,344.399994,365.720001,49.555556,46,56.299999,0,66.900002,68.0,63.700001
20160905043000,344.399994,365.720001,49.555556,46,56.299999,0,66.900002,68.0,63.700001
20160905044500,344.399994,365.720001,49.555556,46,56.299999,0,66.800003,68.0,63.700001
20160905050000,344.399994,365.720001,49.555556,46,56.299999,0,66.800003,68.0,63.700001
20160905051500,344.399994,370.640015,50.222224,46,56.299999,0,66.800003,68.0,63.700001
20160905053000,344.399994,370.640015,50.222224,46,56.299999,0,66.699997,68.0,63.700001
20160905054500,344.399994,370.640015,50.222224,46,56.299999,0,66.699997,68.0,63.700001
20160905060000,344.399994,370.640015,50.222224,46,56.299999,0,66.699997,68.0,63.700001
20160905061500,344.399994,370.640015,50.222224,46,56.299999,0,66.699997,68.0,63.700001
20160905063000,344.399994,370.640015,50.222224,46,56.299999,0,66.599998,68.0,63.700001
20160905064500,344.399994,370.640015,50.222224,46,56.299999,0,66.599998,68.0,63.700001
20160905070000,344.399994,365.720001,49.555556,46,56.299999,0,66.599998,68.0,63.700001
20160905071500,344.399994,365.720001,49.555556,46,56.299999,0,66.599998,68.0,63.700001
20160905073000,344.399994,365.720001,49.555556,46,56.299999,0,66.599998,68.0,63.700001
20160905074500,344.399994,370.640015,50.222224,46,56.299999,0,66.599998,68.0,63.700001
20160905080000,344.399994,370.640015,50.222224,46,56.299999,0,66.599998,68.0,63.700001
20160905081500,344.399994,370.640015,50.222224,46,56.299999,0,66.599998,68.0,63.700001
20160905083000,344.399994,370.640015,50.222224,46,56.299999,0,66.599998,68.0,63.700001
20160905084500,344.399994,370.640015,50.222224,46,56.299999,0,66.599998,68.0,63.700001
20160905090000,344.399994,370.640015,50.222224,46,56.299999,0,66.599998,68.0,63.700001
20160905091500,344.399994,370.640015,50.222224,46,56.299999,0,66.599998,68.0,63.700001
20160905093000,344.399994,370.640015,50.222224,46,55.599998,0,66.599998,68.0,63.700001
20160905094500,344.399994,365.720001,49.555556,46,55.599998,0,66.699997,68.0,63.700001
20160905100000,344.399994,365.720001,49.555556,46,55.599998,0,66.800003,68.0,63.700001
20160905101500,344.399994,365.720001,49.555556,46,55.599998,0,66.900002,68.0,63.700001
20160905103000,344.399994,365.720001,49.555556,46,55.599998,0,66.900002,68.0,63.700001
20160905104500,344.399994,365.720001,49.555556,46,55.599998,0,66.900002,68.0,63.700001
20160905110000,344.399994,365.720001,49.555556,46,55.599998,0,66.900002,68.0,63.700001
20160905111500,344.399994,365.720001,49.555556,46,55.599998,0,66.900002,68.0,63.700001
20160905113000,344.399994,370.640015,50.222224,46,55.599998,0,66.900002,68.0,63.700001
20160905114500,344.399994,370.640015,50.222224,46,55.599998,0,66.900002,68.0,63.700001
20160905120000,344.399994,365.720001,49.555556,46,56.299999,0,66.900002,68.0,63.700001
20160905121500,344.399994,365.720001,49.555556,46,55.599998,0,66.900002,68.0,63.700001
20160905123000,344.399994,365.720001,49.555556,46,55.599998,0,66.900002,68.0,63.700001
20160905124500,344.399994,365.720001,49.555556,46,55.599998,0,66.900002,68.0,63.700001
20160905130000,344.399994,355.880005,48.222223,46,55.599998,0,66.900002,68.0,63.700001
20160905131500,344.399994,362.440002,49.111111,46,55.599998,0,66.900002,68.0,63.700001
20160905133000,344.399994,362.440002,49.111111,46,55.599998,0,67.0,68.0,63.700001
20160905134500,344.399994,362.440002,49.111111,46,55.599998,0,66.900002,68.0,63.700001
20160905140000,344.399994,362.440002,49.111111,46,55.599998,0,66.900002,68.0,63.700001
20160905141500,344.399994,362.440002,49.111111,46,55.599998,0,67.0,68.0,63.700001
20160905143000,344.399994,362.440002,49.111111,46,55.599998,0,66.900002,68.0,63.700001
20160905144500,344.399994,362.440002,49.111111,46,55.599998,0,67.0,68.0,63.700001
20160905150000,344.399994,354.23999,47.999999,46,55.599998,0,67.099998,68.0,63.700001
20160905151500,344.399994,354.23999,47.999999,46,55.599998,0,67.099998,68.0,63.700001
20160905153000,344.399994,354.23999,47.999999,46,55.599998,0,67.099998,68.0,63.700001
20160905154500,344.399994,354.23999,47.999999,46,55.599998,0,67.199997,68.0,63.700001
20160905160000,344.399994,354.23999,47.999999,46,55.599998,0,67.199997,68.0,63.700001
20160905161500,344.399994,354.23999,47.999999,46,55.599998,0,67.199997,68.0,63.700001
20160905163000,344.399994,359.160004,48.666667,46,55.599998,0,67.199997,68.0,63.700001
20160905164500,344.399994,359.160004,48.666667,46,55.599998,0,67.099998,68.0,63.700001
20160905170000,344.399994,359.160004,48.666667,46,55.599998,0,67.099998,68.0,63.700001
