PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160905171500,344.399994,367.359985,49.777776,46,55.599998,0,67.099998,68.0,63.700001
20160905173000,344.399994,367.359985,49.777776,46,55.599998,0,67.099998,68.0,63.700001
20160905174500,344.399994,367.359985,49.777776,46,55.599998,0,67.099998,68.0,63.700001
20160905180000,344.399994,367.359985,49.777776,46,55.599998,0,67.099998,68.0,63.700001
20160905181500,344.399994,367.359985,49.777776,46,55.599998,0,67.099998,68.0,63.700001
20160905183000,344.399994,367.359985,49.777776,46,55.599998,0,67.099998,68.0,63.700001
20160905184500,344.399994,362.440002,49.111111,46,55.599998,0,67.099998,68.0,63.700001
20160905190000,344.399994,362.440002,49.111111,46,56.299999,0,67.099998,68.0,63.700001
20160905191500,344.399994,362.440002,49.111111,46,56.299999,0,67.099998,68.0,63.700001
20160905193000,344.399994,362.440002,49.111111,46,56.299999,0,67.099998,68.0,63.700001
20160905194500,344.399994,362.440002,49.111111,46,56.299999,0,67.099998,68.0,63.700001
20160905200000,344.399994,362.440002,49.111111,46,56.299999,0,67.099998,68.0,63.700001
20160905201500,344.399994,362.440002,49.111111,46,56.299999,0,67.099998,68.0,63.700001
20160905203000,344.399994,362.440002,49.111111,46,56.299999,0,67.099998,68.0,63.700001
20160905204500,344.399994,362.440002,49.111111,46,56.299999,0,67.0,68.0,63.700001
20160905210000,344.399994,362.440002,49.111111,46,56.299999,0,67.0,68.0,63.700001
20160905211500,344.399994,362.440002,49.111111,46,56.299999,0,66.900002,68.0,63.700001
20160905213000,344.399994,367.359985,49.777776,46,56.299999,0,66.900002,68.0,63.700001
20160905214500,344.399994,367.359985,49.777776,46,56.299999,0,66.900002,68.0,63.700001
20160905220000,344.399994,362.440002,49.111111,46,56.299999,0,66.800003,68.0,63.700001
20160905221500,344.399994,367.359985,49.777776,46,56.299999,0,66.800003,68.0,63.700001
20160905223000,344.399994,367.359985,49.777776,46,56.299999,0,66.800003,68.0,63.700001
20160905224500,344.399994,367.359985,49.777776,46,56.299999,0,66.699997,68.0,63.700001
20160905230000,344.399994,367.359985,49.777776,46,56.299999,0,66.699997,68.0,63.700001
20160905231500,344.399994,367.359985,49.777776,46,56.299999,0,66.699997,68.0,63.700001
20160905233000,344.399994,367.359985,49.777776,46,56.299999,0,66.699997,68.0,63.700001
20160905234500,344.399994,367.359985,49.777776,46,56.299999,0,66.599998,68.0,63.700001
20160906000000,344.399994,367.359985,49.777776,46,56.299999,0,66.599998,68.0,63.700001
20160906001500,344.399994,367.359985,49.777776,46,56.299999,0,66.599998,68.0,63.700001
20160906003000,344.399994,367.359985,49.777776,46,56.299999,0,66.5,68.0,63.700001
20160906004500,344.399994,367.359985,49.777776,46,56.299999,0,66.5,68.0,63.700001
20160906010000,344.399994,367.359985,49.777776,46,56.299999,0,66.5,68.0,63.700001
20160906011500,344.399994,367.359985,49.777776,46,56.299999,0,66.5,68.0,63.700001
20160906013000,344.399994,367.359985,49.777776,46,56.299999,0,66.400002,68.0,63.700001
20160906014500,344.399994,367.359985,49.777776,46,56.299999,0,66.400002,68.0,63.700001
20160906020000,344.399994,367.359985,49.777776,46,56.299999,0,66.400002,68.0,63.700001
20160906021500,344.399994,367.359985,49.777776,46,56.299999,0,66.400002,68.0,63.700001
20160906023000,344.399994,367.359985,49.777776,46,56.299999,0,66.400002,68.0,63.700001
20160906024500,344.399994,372.279999,50.444444,46,56.299999,0,66.300003,68.0,63.700001
20160906030000,344.399994,365.720001,49.555556,46,56.299999,0,66.300003,68.0,63.700001
20160906031500,344.399994,370.640015,50.222224,46,56.299999,0,66.300003,68.0,63.700001
20160906033000,344.399994,370.640015,50.222224,46,56.299999,0,66.199997,68.0,63.700001
20160906034500,344.399994,370.640015,50.222224,46,56.299999,0,66.199997,68.0,63.700001
20160906040000,344.399994,370.640015,50.222224,46,56.299999,0,66.199997,68.0,63.700001
20160906041500,344.399994,370.640015,50.222224,46,56.299999,0,66.099998,68.0,63.700001
20160906043000,344.399994,359.160004,48.666667,45,56.299999,0,66.099998,68.0,63.700001
20160906044500,344.399994,365.720001,49.555556,45,56.299999,0,66.099998,68.0,63.700001
20160906050000,344.399994,365.720001,49.555556,45,56.299999,0,66.099998,68.0,63.700001
20160906051500,344.399994,365.720001,49.555556,45,56.299999,0,66.099998,68.0,63.700001
20160906053000,344.399994,365.720001,49.555556,45,56.299999,0,66.199997,68.0,63.700001
20160906054500,344.399994,365.720001,49.555556,45,56.299999,0,66.099998,68.0,63.700001
20160906060000,344.399994,359.160004,48.666667,45,56.299999,0,66.099998,68.0,63.700001
20160906061500,344.399994,365.720001,49.555556,45,56.299999,0,66.099998,68.0,63.700001
20160906063000,344.399994,365.720001,49.555556,45,56.299999,0,66.099998,68.0,63.700001
20160906064500,344.399994,365.720001,49.555556,45,56.299999,0,66.099998,68.0,63.700001
20160906070000,344.399994,365.720001,49.555556,45,56.299999,0,66.099998,68.0,63.700001
20160906071500,344.399994,365.720001,49.555556,45,56.299999,0,66.099998,68.0,63.700001
20160906073000,344.399994,365.720001,49.555556,45,56.299999,0,66.099998,68.0,63.700001
20160906074500,344.399994,359.160004,48.666667,45,56.299999,0,66.099998,68.0,63.700001
20160906080000,344.399994,359.160004,48.666667,45,56.299999,0,66.199997,68.0,63.700001
20160906081500,344.399994,359.160004,48.666667,45,56.299999,0,66.5,68.0,63.700001
20160906083000,344.399994,0.0,0.0,52,55.599998,0,67.0,68.0,63.700001
20160906084500,344.399994,513.320007,69.555557,46,56.299999,0,66.699997,68.0,63.700001
20160906090000,344.399994,405.079987,54.888887,41,55.599998,0,67.0,68.0,63.700001
20160906091500,344.399994,398.519989,53.999999,41,55.599998,0,67.699997,68.0,63.700001
20160906093000,344.399994,421.480011,57.111113,42,55.599998,0,68.0,68.0,63.700001
20160906094500,344.399994,416.559998,56.444444,42,55.599998,0,68.099998,68.0,63.700001
20160906100000,344.399994,416.559998,56.444444,42,55.599998,0,68.099998,68.0,63.700001
20160906101500,344.399994,431.320007,58.444445,42,55.599998,0,68.199997,68.0,63.700001
20160906103000,344.399994,437.880005,59.333334,43,55.599998,0,68.300003,68.0,63.700001
20160906104500,344.399994,465.76001,63.111112,45,55.599998,0,68.300003,68.0,63.700001
20160906110000,344.399994,472.320007,64.000001,45,54.799999,0,68.199997,68.0,63.700001
20160906111500,344.399994,472.320007,64.000001,45,54.799999,0,68.199997,68.0,63.700001
20160906113000,344.399994,492.0,66.666667,46,54.799999,0,68.300003,68.0,63.700001
20160906114500,344.399994,506.76001,68.666668,47,54.799999,0,68.199997,68.0,63.700001
20160906120000,344.399994,500.200012,67.777779,47,54.799999,0,68.300003,68.0,63.700001
20160906121500,344.399994,552.679993,74.888888,50,55.599998,0,68.400002,68.0,63.700001
20160906123000,344.399994,578.919983,78.444442,51,55.599998,0,67.900002,68.0,63.700001
20160906124500,344.399994,578.919983,78.444442,51,55.599998,0,67.699997,68.0,63.700001
20160906130000,344.399994,529.719971,71.777774,48,55.599998,0,67.599998,68.0,63.700001
20160906131500,344.399994,496.920013,67.333335,47,55.599998,0,67.599998,68.0,63.700001
20160906133000,344.399994,462.480011,62.666668,45,55.599998,0,67.599998,68.0,63.700001
20160906134500,344.399994,451.0,61.111111,45,55.599998,0,67.800003,68.0,63.700001
20160906140000,344.399994,460.839996,62.444444,45,55.599998,0,68.0,68.0,63.700001
20160906141500,344.399994,465.76001,63.111112,45,55.599998,0,68.300003,68.0,63.700001
20160906143000,344.399994,495.279999,67.111111,47,55.599998,0,68.400002,68.0,63.700001
20160906144500,344.399994,539.560059,73.111119,49,55.599998,0,68.400002,68.0,63.700001
20160906150000,344.399994,603.52002,81.77778,52,55.599998,0,68.400002,68.0,63.700001
20160906151500,344.399994,593.679993,80.444443,52,55.599998,0,68.199997,68.0,63.700001
20160906153000,344.399994,715.039978,96.888886,60,55.599998,0,68.699997,68.0,63.700001
20160906154500,344.399994,726.52002,98.444447,60,55.599998,0,68.900002,68.0,63.700001
20160906160000,344.399994,678.960022,92.000003,57,55.599998,0,68.199997,68.0,63.700001
20160906161500,344.399994,678.960022,92.000003,57,55.599998,0,68.400002,68.0,63.700001
20160906163000,344.399994,701.919983,95.111109,59,55.599998,0,68.099998,68.0,63.700001
20160906164500,344.399994,678.960022,92.000003,56,56.299999,0,67.599998,68.0,63.700001
20160906170000,344.399994,583.839966,79.111106,51,56.299999,0,67.5,68.0,63.700001
20160906171500,344.399994,495.279999,67.111111,46,56.299999,0,67.400002,68.0,63.700001
20160906173000,344.399994,444.440002,60.222223,43,56.299999,0,67.5,68.0,63.700001
20160906174500,344.399994,414.920013,56.222224,41,56.299999,0,67.599998,68.0,63.700001
20160906180000,344.399994,398.519989,53.999999,41,56.299999,0,67.599998,68.0,63.700001
20160906181500,344.399994,382.119995,51.777777,40,56.299999,0,67.699997,68.0,63.700001
20160906183000,344.399994,382.119995,51.777777,40,56.299999,0,67.699997,68.0,63.700001
20160906184500,344.399994,382.119995,51.777777,40,56.299999,0,67.800003,68.0,63.700001
20160906190000,344.399994,390.320007,52.88889,40,56.299999,0,67.900002,68.0,63.700001
20160906191500,344.399994,390.320007,52.88889,40,56.299999,0,67.800003,68.0,63.700001
20160906193000,344.399994,390.320007,52.88889,40,56.299999,0,67.900002,68.0,63.700001
20160906194500,344.399994,390.320007,52.88889,40,56.299999,0,67.900002,68.0,63.700001
20160906200000,344.399994,385.399994,52.222221,40,56.299999,0,67.800003,68.0,63.700001
20160906201500,344.399994,385.399994,52.222221,40,56.299999,0,67.900002,68.0,63.700001
20160906203000,344.399994,385.399994,52.222221,40,56.299999,0,67.900002,68.0,63.700001
20160906204500,344.399994,385.399994,52.222221,40,56.299999,0,68.0,68.0,63.700001
20160906210000,344.399994,385.399994,52.222221,40,56.299999,0,67.900002,68.0,63.700001
20160906211500,344.399994,380.480011,51.555557,40,56.299999,0,67.900002,68.0,63.700001
20160906213000,344.399994,380.480011,51.555557,40,56.299999,0,67.900002,68.0,63.700001
20160906214500,344.399994,385.399994,52.222221,40,56.299999,0,67.800003,68.0,63.700001
20160906220000,344.399994,385.399994,52.222221,40,56.299999,0,67.800003,68.0,63.700001
20160906221500,344.399994,385.399994,52.222221,40,56.299999,0,67.699997,68.0,63.700001
20160906223000,344.399994,372.279999,50.444444,39,56.299999,0,67.699997,68.0,63.700001
20160906224500,344.399994,365.720001,49.555556,39,56.299999,0,67.699997,68.0,63.700001
20160906230000,344.399994,365.720001,49.555556,39,56.299999,0,67.699997,68.0,63.700001
20160906231500,344.399994,365.720001,49.555556,39,56.299999,0,67.699997,68.0,63.700001
20160906233000,344.399994,365.720001,49.555556,39,56.299999,0,67.699997,68.0,63.700001
20160906234500,344.399994,365.720001,49.555556,39,56.299999,0,67.699997,68.0,63.700001
20160907000000,344.399994,365.720001,49.555556,39,56.299999,0,67.599998,68.0,63.700001
20160907001500,344.399994,365.720001,49.555556,39,56.299999,0,67.599998,68.0,63.700001
20160907003000,344.399994,359.160004,48.666667,39,56.299999,0,67.5,68.0,63.700001
20160907004500,344.399994,367.359985,49.777776,39,56.299999,0,67.5,68.0,63.700001
20160907010000,344.399994,367.359985,49.777776,39,56.299999,0,67.400002,68.0,63.700001
20160907011500,344.399994,350.959991,47.555554,39,56.299999,0,67.400002,68.0,63.700001
20160907013000,344.399994,350.959991,47.555554,39,56.299999,0,67.400002,68.0,63.700001
20160907014500,344.399994,359.160004,48.666667,39,56.299999,0,67.400002,68.0,63.700001
20160907020000,344.399994,359.160004,48.666667,39,56.299999,0,67.300003,68.0,63.700001
20160907021500,344.399994,365.720001,49.555556,39,56.299999,0,67.300003,68.0,63.700001
20160907023000,344.399994,365.720001,49.555556,39,56.299999,0,67.300003,68.0,63.700001
20160907024500,344.399994,359.160004,48.666667,39,56.299999,0,67.199997,68.0,63.700001
20160907030000,344.399994,367.359985,49.777776,39,56.299999,0,67.199997,68.0,63.700001
20160907031500,344.399994,367.359985,49.777776,39,56.299999,0,67.199997,68.0,63.700001
20160907033000,344.399994,367.359985,49.777776,39,56.299999,0,67.199997,68.0,63.700001
20160907034500,344.399994,362.440002,49.111111,39,57.099998,0,67.099998,68.0,63.700001
20160907040000,344.399994,362.440002,49.111111,39,56.299999,0,67.099998,68.0,63.700001
20160907041500,344.399994,362.440002,49.111111,39,56.299999,0,67.0,68.0,63.700001
20160907054500,344.399994,355.880005,48.222223,38,57.200001,0,67.199997,68.0,63.700001
20160907060000,344.399994,347.679993,47.11111,38,55.5,0,67.099998,68.0,63.700001
20160907061500,344.399994,370.640015,50.222224,39,57.5,0,67.0,68.0,63.700001
20160907063000,344.399994,370.640015,50.222224,39,56.700001,0,67.0,68.0,63.700001
20160907064500,344.399994,362.440002,49.111111,39,56.700001,0,66.900002,68.0,63.700001
20160907070000,344.399994,370.640015,50.222224,39,56.700001,0,66.800003,68.0,63.700001
20160907071500,344.399994,370.640015,50.222224,39,56.0,0,66.800003,68.0,63.700001
20160907073000,344.399994,370.640015,50.222224,39,56.700001,0,66.800003,68.0,63.700001
20160907074500,344.399994,370.640015,50.222224,39,56.700001,0,66.699997,68.0,63.700001
20160907080000,344.399994,370.640015,50.222224,39,56.700001,0,66.699997,68.0,63.700001
20160907081500,344.399994,370.640015,50.222224,39,56.700001,0,66.699997,68.0,63.700001
20160907083000,344.399994,370.640015,50.222224,39,56.700001,0,66.699997,68.0,63.700001
20160907084500,344.399994,370.640015,50.222224,39,56.700001,0,66.699997,68.0,63.700001
20160907090000,344.399994,370.640015,50.222224,39,55.799999,0,66.699997,68.0,63.700001
20160907091500,344.399994,365.720001,49.555556,39,55.799999,0,66.900002,68.0,63.700001
20160907093000,344.399994,365.720001,49.555556,39,55.799999,0,67.5,68.0,63.700001
20160907094500,344.399994,403.440002,54.666667,41,55.799999,0,67.900002,68.0,63.700001
20160907100000,344.399994,403.440002,54.666667,42,55.799999,0,68.099998,68.0,63.700001
20160907101500,344.399994,447.720001,60.666667,44,55.799999,0,68.400002,68.0,63.700001
20160907103000,344.399994,496.920013,67.333335,47,55.799999,0,68.400002,68.0,63.700001
20160907104500,344.399994,539.560059,73.111119,49,55.799999,0,68.400002,68.0,63.700001
20160907110000,344.399994,569.080017,77.111113,50,55.799999,0,68.400002,68.0,63.700001
20160907111500,344.399994,583.839966,79.111106,52,55.799999,0,68.300003,68.0,63.700001
20160907113000,344.399994,583.839966,79.111106,52,55.799999,0,68.199997,68.0,63.700001
20160907114500,344.399994,583.839966,79.111106,52,55.799999,0,68.199997,68.0,63.700001
20160907120000,344.399994,583.839966,79.111106,52,55.799999,0,68.199997,68.0,63.700001
20160907121500,344.399994,583.839966,79.111106,52,55.799999,0,68.199997,68.0,63.700001
20160907123000,344.399994,583.839966,79.111106,52,55.200001,0,68.199997,68.0,63.700001
20160907124500,344.399994,590.400024,80.000003,52,55.200001,0,67.800003,68.0,63.700001
20160907130000,344.399994,590.400024,80.000003,52,55.200001,0,67.699997,68.0,63.700001
20160907131500,344.399994,534.639954,72.444438,48,55.200001,0,67.599998,68.0,63.700001
20160907133000,344.399994,511.679993,69.333332,47,55.200001,0,67.699997,68.0,63.700001
20160907134500,344.399994,511.679993,69.333332,47,55.200001,0,67.800003,68.0,63.700001
20160907140000,344.399994,511.679993,69.333332,47,55.200001,0,67.699997,68.0,63.700001
20160907141500,344.399994,493.640015,66.888891,46,55.200001,0,67.699997,68.0,63.700001
20160907143000,344.399994,493.640015,66.888891,46,55.200001,0,67.800003,68.0,63.700001
20160907144500,344.399994,493.640015,66.888891,46,55.200001,0,67.800003,68.0,63.700001
20160907150000,344.399994,500.200012,67.777779,46,55.200001,0,67.800003,68.0,63.700001
20160907151500,344.399994,500.200012,67.777779,46,55.200001,0,67.699997,68.0,63.700001
20160907153000,344.399994,500.200012,67.777779,46,55.200001,0,67.800003,68.0,63.700001
20160907154500,344.399994,500.200012,67.777779,46,55.200001,0,68.300003,68.0,63.700001
20160907160000,344.399994,521.52002,70.666669,48,55.200001,0,68.300003,68.0,63.700001
20160907161500,344.399994,565.799988,76.666665,50,55.200001,0,68.400002,68.0,63.700001
20160907163000,344.399994,678.960022,92.000003,57,55.200001,0,68.599998,68.0,63.700001
20160907164500,344.399994,678.960022,92.000003,57,56.0,0,68.199997,68.0,63.700001
20160907170000,344.399994,678.960022,92.000003,57,56.0,0,68.099998,68.0,63.700001
20160907171500,344.399994,624.839966,84.666662,54,56.0,0,67.599998,68.0,63.700001
20160907173000,344.399994,552.679993,74.888888,49,56.0,0,67.400002,68.0,63.700001
20160907174500,344.399994,470.679993,63.777777,44,56.700001,0,67.5,68.0,63.700001
20160907180000,344.399994,431.320007,58.444445,42,56.0,0,67.5,68.0,63.700001
20160907181500,344.399994,414.920013,56.222224,41,56.0,0,67.599998,68.0,63.700001
20160907183000,344.399994,391.959991,53.11111,40,56.0,0,67.599998,68.0,63.700001
20160907184500,344.399994,359.160004,48.666667,38,56.0,0,67.699997,68.0,63.700001
20160907190000,344.399994,365.720001,49.555556,38,56.0,0,67.699997,68.0,63.700001
20160907191500,344.399994,365.720001,49.555556,38,56.0,0,67.800003,68.0,63.700001
20160907193000,344.399994,365.720001,49.555556,38,56.0,0,67.900002,68.0,63.700001
20160907194500,344.399994,365.720001,49.555556,38,56.0,0,67.900002,68.0,63.700001
20160907200000,344.399994,365.720001,49.555556,38,56.0,0,67.900002,68.0,63.700001
20160907201500,344.399994,365.720001,49.555556,38,56.0,0,67.900002,68.0,63.700001
20160907203000,344.399994,359.160004,48.666667,38,56.0,0,67.900002,68.0,63.700001
20160907204500,344.399994,359.160004,48.666667,38,56.0,0,67.900002,68.0,63.700001
20160907210000,344.399994,365.720001,49.555556,38,56.0,0,67.800003,68.0,63.700001
20160907211500,344.399994,365.720001,49.555556,38,56.0,0,67.800003,68.0,63.700001
20160907213000,344.399994,365.720001,49.555556,38,56.0,0,67.699997,68.0,63.700001
20160907214500,344.399994,365.720001,49.555556,38,56.0,0,67.699997,68.0,63.700001
20160907220000,344.399994,365.720001,49.555556,38,56.0,0,67.699997,68.0,63.700001
20160907221500,344.399994,359.160004,48.666667,38,56.0,0,67.599998,68.0,63.700001
20160907223000,344.399994,359.160004,48.666667,38,56.0,0,67.599998,68.0,63.700001
20160907224500,344.399994,359.160004,48.666667,38,56.0,0,67.599998,68.0,63.700001
20160907230000,344.399994,359.160004,48.666667,38,56.0,0,67.5,68.0,63.700001
20160907231500,344.399994,359.160004,48.666667,38,56.0,0,67.5,68.0,63.700001
20160907233000,344.399994,359.160004,48.666667,38,56.0,0,67.400002,68.0,63.700001
20160907234500,344.399994,359.160004,48.666667,38,56.0,0,67.400002,68.0,63.700001
20160908000000,344.399994,370.640015,50.222224,38,56.0,0,67.400002,68.0,63.700001
20160908001500,344.399994,365.720001,49.555556,38,56.700001,0,67.400002,68.0,63.700001
20160908003000,344.399994,365.720001,49.555556,38,56.700001,0,67.400002,68.0,63.700001
20160908004500,344.399994,365.720001,49.555556,38,56.700001,0,67.400002,68.0,63.700001
20160908010000,344.399994,365.720001,49.555556,38,56.700001,0,67.300003,68.0,63.700001
20160908011500,344.399994,365.720001,49.555556,38,56.700001,0,67.300003,68.0,63.700001
20160908013000,344.399994,365.720001,49.555556,38,56.700001,0,67.199997,68.0,63.700001
20160908014500,344.399994,365.720001,49.555556,38,56.700001,0,67.199997,68.0,63.700001
20160908020000,344.399994,365.720001,49.555556,38,56.700001,0,67.199997,68.0,63.700001
20160908021500,344.399994,365.720001,49.555556,38,56.700001,0,67.199997,68.0,63.700001
20160908023000,344.399994,359.160004,48.666667,38,56.700001,0,67.099998,68.0,63.700001
20160908024500,344.399994,359.160004,48.666667,38,56.0,0,67.099998,68.0,63.700001
20160908030000,344.399994,359.160004,48.666667,38,56.0,0,67.0,68.0,63.700001
20160908031500,344.399994,359.160004,48.666667,38,56.0,0,67.0,68.0,63.700001
20160908033000,344.399994,365.720001,49.555556,38,56.0,0,66.900002,68.0,63.700001
20160908034500,344.399994,359.160004,48.666667,38,56.0,0,66.900002,68.0,63.700001
20160908040000,344.399994,365.720001,49.555556,38,56.0,0,66.900002,68.0,63.700001
20160908041500,344.399994,365.720001,49.555556,38,56.0,0,66.900002,68.0,63.700001
20160908043000,344.399994,365.720001,49.555556,38,56.700001,0,66.800003,68.0,63.700001
20160908044500,344.399994,370.640015,50.222224,38,56.700001,0,66.699997,68.0,63.700001
20160908050000,344.399994,362.440002,49.111111,38,57.5,0,66.699997,68.0,63.700001
20160908051500,344.399994,362.440002,49.111111,38,56.0,0,66.699997,68.0,63.700001
20160908053000,344.399994,362.440002,49.111111,38,56.700001,0,66.699997,68.0,63.700001
20160908054500,344.399994,362.440002,49.111111,38,56.700001,0,66.699997,68.0,63.700001
20160908060000,344.399994,362.440002,49.111111,38,56.0,0,66.599998,68.0,63.700001
20160908061500,344.399994,367.359985,49.777776,38,56.0,0,66.599998,68.0,63.700001
20160908063000,344.399994,362.440002,49.111111,38,56.0,0,66.5,68.0,63.700001
20160908064500,344.399994,362.440002,49.111111,38,56.0,0,66.5,68.0,63.700001
20160908070000,344.399994,362.440002,49.111111,38,56.0,0,66.400002,68.0,63.700001
20160908071500,344.399994,362.440002,49.111111,38,56.0,0,66.400002,68.0,63.700001
20160908073000,344.399994,362.440002,49.111111,38,56.0,0,66.400002,68.0,63.700001
20160908074500,344.399994,362.440002,49.111111,38,54.299999,0,66.199997,68.0,63.700001
20160908080000,344.399994,367.359985,49.777776,38,54.299999,0,66.099998,68.0,63.700001
20160908081500,344.399994,367.359985,49.777776,38,54.299999,0,66.0,68.0,63.700001
20160908083000,344.399994,367.359985,49.777776,38,54.299999,0,65.800003,68.0,63.700001
20160908084500,344.399994,367.359985,49.777776,38,53.5,0,65.800003,68.0,63.700001
20160908090000,344.399994,367.359985,49.777776,38,53.5,0,66.199997,68.0,63.700001
20160908091500,344.399994,367.359985,49.777776,38,53.5,0,66.699997,68.0,63.700001
20160908093000,344.399994,367.359985,49.777776,38,53.5,0,66.800003,68.0,63.700001
20160908094500,344.399994,367.359985,49.777776,38,53.5,0,67.099998,68.0,63.700001
20160908100000,344.399994,367.359985,49.777776,38,53.5,0,67.400002,68.0,63.700001
20160908101500,344.399994,367.359985,49.777776,38,53.5,0,67.599998,68.0,63.700001
20160908103000,344.399994,367.359985,49.777776,38,53.5,0,67.900002,68.0,63.700001
20160908104500,344.399994,367.359985,49.777776,38,53.5,0,68.099998,68.0,63.700001
20160908110000,344.399994,367.359985,49.777776,38,53.5,0,68.300003,68.0,63.700001
20160908111500,344.399994,391.959991,53.11111,41,53.5,0,68.300003,68.0,63.700001
20160908113000,344.399994,426.399994,57.777777,42,53.5,0,68.300003,68.0,63.700001
20160908114500,344.399994,432.959991,58.666666,43,53.5,0,68.300003,68.0,63.700001
20160908120000,344.399994,482.160004,65.333334,46,53.5,0,68.199997,68.0,63.700001
20160908121500,344.399994,482.160004,65.333334,46,53.5,0,68.099998,68.0,63.700001
20160908123000,344.399994,482.160004,65.333334,46,53.5,0,68.099998,68.0,63.700001
20160908124500,344.399994,444.440002,60.222223,43,52.700001,0,67.599998,68.0,63.700001
20160908130000,344.399994,410.0,55.555556,42,52.700001,0,67.599998,68.0,63.700001
20160908131500,344.399994,400.160004,54.222223,41,52.700001,0,67.699997,68.0,63.700001
20160908133000,344.399994,400.160004,54.222223,41,52.700001,0,67.800003,68.0,63.700001
20160908134500,344.399994,408.359985,55.333331,41,52.700001,0,67.900002,68.0,63.700001
20160908140000,344.399994,403.440002,54.666667,41,52.700001,0,68.300003,68.0,63.700001
20160908141500,344.399994,403.440002,54.666667,41,52.700001,0,68.199997,68.0,63.700001
20160908143000,344.399994,403.440002,54.666667,41,52.700001,0,68.199997,68.0,63.700001
20160908144500,344.399994,403.440002,54.666667,41,53.5,0,68.199997,68.0,63.700001
20160908150000,344.399994,488.720001,66.222222,47,53.5,0,68.599998,68.0,63.700001
20160908151500,344.399994,582.200012,78.888891,51,53.5,0,68.599998,68.0,63.700001
20160908153000,344.399994,665.840027,90.222226,56,53.5,0,68.400002,68.0,63.700001
20160908154500,344.399994,665.840027,90.222226,56,53.5,0,68.199997,68.0,63.700001
20160908160000,344.399994,665.840027,90.222226,56,53.5,0,68.099998,68.0,63.700001
20160908161500,344.399994,665.840027,90.222226,55,53.5,0,67.800003,68.0,63.700001
20160908163000,344.399994,639.599976,86.666663,54,53.5,0,67.800003,68.0,63.700001
20160908164500,344.399994,639.599976,86.666663,54,53.5,0,67.800003,68.0,63.700001
20160908170000,344.399994,611.719971,82.888885,52,53.5,0,67.699997,68.0,63.700001
20160908171500,344.399994,482.160004,65.333334,45,53.5,0,67.300003,68.0,63.700001
20160908173000,344.399994,405.079987,54.888887,41,53.5,0,67.400002,68.0,63.700001
20160908174500,344.399994,372.279999,50.444444,39,53.5,0,67.400002,68.0,63.700001
20160908180000,344.399994,362.440002,49.111111,38,53.5,0,67.599998,68.0,63.700001
20160908181500,344.399994,355.880005,48.222223,38,53.5,0,67.599998,68.0,63.700001
20160908183000,344.399994,362.440002,49.111111,38,53.5,0,67.5,68.0,63.700001
20160908184500,344.399994,355.880005,48.222223,38,53.5,0,67.599998,68.0,63.700001
20160908190000,344.399994,355.880005,48.222223,38,54.299999,0,67.599998,68.0,63.700001
20160908191500,344.399994,362.440002,49.111111,38,54.299999,0,67.599998,68.0,63.700001
20160908193000,344.399994,355.880005,48.222223,38,54.299999,0,67.599998,68.0,63.700001
20160908194500,344.399994,362.440002,49.111111,38,54.299999,0,67.599998,68.0,63.700001
20160908200000,344.399994,362.440002,49.111111,38,53.5,0,67.5,68.0,63.700001
20160908201500,344.399994,355.880005,48.222223,38,53.5,0,67.5,68.0,63.700001
20160908203000,344.399994,355.880005,48.222223,38,53.5,0,67.5,68.0,63.700001
20160908204500,344.399994,362.440002,49.111111,38,53.5,0,67.5,68.0,63.700001
20160908210000,344.399994,355.880005,48.222223,38,53.5,0,67.400002,68.0,63.700001
20160908211500,344.399994,362.440002,49.111111,38,54.200001,0,67.400002,68.0,63.700001
20160908213000,344.399994,355.880005,48.222223,38,54.200001,0,67.400002,68.0,63.700001
20160908214500,344.399994,355.880005,48.222223,38,54.200001,0,67.400002,68.0,63.700001
20160908220000,344.399994,355.880005,48.222223,38,54.200001,0,67.400002,68.0,63.700001
20160908221500,344.399994,355.880005,48.222223,38,54.200001,0,67.400002,68.0,63.700001
20160908223000,344.399994,355.880005,48.222223,38,54.200001,0,67.300003,68.0,63.700001
20160908224500,344.399994,355.880005,48.222223,38,54.200001,0,67.300003,68.0,63.700001
20160908230000,344.399994,350.959991,47.555554,38,54.200001,0,67.199997,68.0,63.700001
20160908231500,344.399994,350.959991,47.555554,38,54.200001,0,67.199997,68.0,63.700001
20160908233000,344.399994,355.880005,48.222223,38,54.200001,0,67.199997,68.0,63.700001
20160908234500,344.399994,362.440002,49.111111,38,54.200001,0,67.099998,68.0,63.700001
20160909000000,344.399994,362.440002,49.111111,38,54.200001,0,67.099998,68.0,63.700001
20160909001500,344.399994,362.440002,49.111111,38,54.200001,0,67.0,68.0,63.700001
20160909003000,344.399994,362.440002,49.111111,38,54.200001,0,66.900002,68.0,63.700001
20160909004500,344.399994,362.440002,49.111111,38,54.200001,0,66.900002,68.0,63.700001
20160909010000,344.399994,362.440002,49.111111,38,54.200001,0,67.0,68.0,63.700001
20160909011500,344.399994,362.440002,49.111111,38,54.200001,0,66.900002,68.0,63.700001
20160909013000,344.399994,355.880005,48.222223,38,54.200001,0,66.900002,68.0,63.700001
20160909014500,344.399994,362.440002,49.111111,38,54.200001,0,66.800003,68.0,63.700001
20160909020000,344.399994,355.880005,48.222223,38,54.200001,0,66.800003,68.0,63.700001
20160909021500,344.399994,365.720001,49.555556,38,54.200001,0,66.800003,68.0,63.700001
20160909023000,344.399994,355.880005,48.222223,38,54.200001,0,66.699997,68.0,63.700001
20160909024500,344.399994,362.440002,49.111111,38,54.200001,0,66.699997,68.0,63.700001
20160909030000,344.399994,362.440002,49.111111,38,54.200001,0,66.699997,68.0,63.700001
20160909031500,344.399994,362.440002,49.111111,38,54.200001,0,66.699997,68.0,63.700001
20160909033000,344.399994,362.440002,49.111111,38,54.200001,0,66.599998,68.0,63.700001
20160909034500,344.399994,362.440002,49.111111,38,54.200001,0,66.599998,68.0,63.700001
20160909040000,344.399994,362.440002,49.111111,38,54.200001,0,66.5,68.0,63.700001
20160909041500,344.399994,362.440002,49.111111,38,54.200001,0,66.5,68.0,63.700001
20160909043000,344.399994,362.440002,49.111111,38,54.200001,0,66.400002,68.0,63.700001
20160909044500,344.399994,362.440002,49.111111,38,54.200001,0,66.400002,68.0,63.700001
20160909050000,344.399994,362.440002,49.111111,38,54.200001,0,66.300003,68.0,63.700001
20160909051500,344.399994,362.440002,49.111111,38,54.200001,0,66.199997,68.0,63.700001
20160909053000,344.399994,367.359985,49.777776,38,54.200001,0,66.199997,68.0,63.700001
20160909054500,344.399994,359.160004,48.666667,38,54.200001,0,66.199997,68.0,63.700001
20160909060000,344.399994,365.720001,49.555556,38,54.200001,0,66.199997,68.0,63.700001
20160909061500,344.399994,365.720001,49.555556,38,54.200001,0,66.099998,68.0,63.700001
20160909063000,344.399994,370.640015,50.222224,38,54.200001,0,66.099998,68.0,63.700001
20160909064500,344.399994,362.440002,49.111111,38,54.200001,0,66.0,68.0,63.700001
20160909070000,344.399994,362.440002,49.111111,38,54.200001,0,66.0,68.0,63.700001
20160909071500,344.399994,362.440002,49.111111,38,54.200001,0,66.0,68.0,63.700001
20160909073000,344.399994,362.440002,49.111111,38,54.200001,0,66.0,68.0,63.700001
20160909074500,344.399994,362.440002,49.111111,38,54.200001,0,66.0,68.0,63.700001
20160909080000,344.399994,362.440002,49.111111,38,54.200001,0,65.900002,68.0,63.700001
20160909081500,344.399994,362.440002,49.111111,38,54.200001,0,65.900002,68.0,63.700001
20160909083000,344.399994,367.359985,49.777776,38,54.200001,0,65.900002,68.0,63.700001
20160909084500,344.399994,367.359985,49.777776,38,54.200001,0,66.0,68.0,63.700001
20160909090000,344.399994,367.359985,49.777776,38,54.200001,0,66.0,68.0,63.700001
20160909091500,344.399994,367.359985,49.777776,38,53.5,0,66.900002,68.0,63.700001
20160909093000,344.399994,359.160004,48.666667,38,53.5,0,67.5,68.0,63.700001
20160909094500,344.399994,387.040009,52.444446,40,53.5,0,67.800003,68.0,63.700001
20160909100000,344.399994,387.040009,52.444446,40,53.5,0,68.099998,68.0,63.700001
20160909101500,344.399994,423.119995,57.333333,42,53.5,0,68.300003,68.0,63.700001
20160909103000,344.399994,423.119995,57.333333,42,53.5,0,68.199997,68.0,63.700001
20160909104500,344.399994,423.119995,57.333333,42,53.5,0,68.300003,68.0,63.700001
20160909110000,344.399994,470.679993,63.777777,45,53.5,0,68.400002,68.0,63.700001
20160909111500,344.399994,518.23999,70.222221,48,53.5,0,68.400002,68.0,63.700001
20160909113000,344.399994,546.119995,73.999999,49,53.5,0,68.300003,68.0,63.700001
20160909114500,344.399994,539.560059,73.111119,49,52.700001,0,68.099998,68.0,63.700001
20160909120000,344.399994,459.200012,62.222224,44,52.700001,0,67.5,68.0,63.700001
20160909121500,344.399994,472.320007,64.000001,45,52.700001,0,67.900002,68.0,63.700001
20160909123000,344.399994,460.839996,62.444444,44,52.700001,0,67.599998,68.0,63.700001
20160909124500,344.399994,431.320007,58.444445,43,52.700001,0,67.599998,68.0,63.700001
20160909130000,344.399994,414.920013,56.222224,42,52.700001,0,67.699997,68.0,63.700001
20160909131500,344.399994,410.0,55.555556,42,52.700001,0,68.0,68.0,63.700001
20160909133000,344.399994,410.0,55.555556,42,52.700001,0,67.900002,68.0,63.700001
20160909134500,344.399994,410.0,55.555556,42,53.5,0,68.0,68.0,63.700001
20160909140000,344.399994,403.440002,54.666667,42,53.5,0,68.099998,68.0,63.700001
20160909141500,344.399994,403.440002,54.666667,42,53.5,0,68.099998,68.0,63.700001
20160909143000,344.399994,403.440002,54.666667,42,53.5,0,68.300003,68.0,63.700001
20160909144500,344.399994,514.960022,69.777781,48,53.5,0,68.5,68.0,63.700001
20160909150000,344.399994,575.639954,77.999994,51,53.5,0,68.5,68.0,63.700001
20160909151500,344.399994,587.119995,79.555555,52,53.5,0,68.400002,68.0,63.700001
20160909153000,344.399994,633.039978,85.777775,54,53.5,0,68.300003,68.0,63.700001
20160909154500,344.399994,633.039978,85.777775,54,53.5,0,68.199997,68.0,63.700001
20160909160000,344.399994,633.039978,85.777775,54,52.799999,0,67.900002,68.0,63.700001
20160909161500,344.399994,626.47998,84.888886,54,53.5,0,67.699997,68.0,63.700001
20160909163000,344.399994,626.47998,84.888886,54,53.5,0,67.900002,68.0,63.700001
20160909164500,344.399994,626.47998,84.888886,54,53.5,0,67.800003,68.0,63.700001
20160909170000,344.399994,626.47998,84.888886,54,53.5,0,67.699997,68.0,63.700001
20160909171500,344.399994,583.839966,79.111106,51,53.5,0,67.599998,68.0,63.700001
20160909173000,344.399994,472.320007,64.000001,44,53.5,0,67.400002,68.0,63.700001
20160909174500,344.399994,398.519989,53.999999,41,53.5,0,67.400002,68.0,63.700001
20160909180000,344.399994,367.359985,49.777776,39,53.5,0,67.400002,68.0,63.700001
20160909181500,344.399994,362.440002,49.111111,39,53.5,0,67.400002,68.0,63.700001
20160909183000,344.399994,367.359985,49.777776,39,53.5,0,67.400002,68.0,63.700001
20160909184500,344.399994,362.440002,49.111111,39,53.5,0,67.400002,68.0,63.700001
20160909190000,344.399994,362.440002,49.111111,39,53.5,0,67.400002,68.0,63.700001
20160909191500,344.399994,362.440002,49.111111,39,53.5,0,67.400002,68.0,63.700001
20160909193000,344.399994,355.880005,48.222223,39,53.5,0,67.400002,68.0,63.700001
20160909194500,344.399994,362.440002,49.111111,39,53.5,0,67.400002,68.0,63.700001
20160909200000,344.399994,362.440002,49.111111,39,53.5,0,67.300003,68.0,63.700001
20160909201500,344.399994,362.440002,49.111111,39,53.5,0,67.300003,68.0,63.700001
20160909203000,344.399994,362.440002,49.111111,39,53.5,0,67.300003,68.0,63.700001
20160909204500,344.399994,362.440002,49.111111,39,53.5,0,67.300003,68.0,63.700001
20160909210000,344.399994,362.440002,49.111111,39,53.5,0,67.300003,68.0,63.700001
20160909211500,344.399994,362.440002,49.111111,39,54.299999,0,67.300003,68.0,63.700001
20160909213000,344.399994,362.440002,49.111111,39,54.299999,0,67.300003,68.0,63.700001
20160909214500,344.399994,362.440002,49.111111,39,54.299999,0,67.199997,68.0,63.700001
20160909220000,344.399994,362.440002,49.111111,39,54.299999,0,67.199997,68.0,63.700001
20160909221500,344.399994,362.440002,49.111111,39,54.299999,0,67.199997,68.0,63.700001
20160909223000,344.399994,362.440002,49.111111,39,54.299999,0,67.099998,68.0,63.700001
20160909224500,344.399994,362.440002,49.111111,39,54.299999,0,67.099998,68.0,63.700001
20160909230000,344.399994,362.440002,49.111111,39,54.299999,0,67.0,68.0,63.700001
20160909231500,344.399994,362.440002,49.111111,39,54.299999,0,66.900002,68.0,63.700001
20160909233000,344.399994,362.440002,49.111111,39,54.299999,0,66.900002,68.0,63.700001
20160909234500,344.399994,362.440002,49.111111,39,54.299999,0,66.900002,68.0,63.700001
20160910000000,344.399994,362.440002,49.111111,39,54.299999,0,66.800003,68.0,63.700001
20160910001500,344.399994,367.359985,49.777776,39,54.299999,0,66.699997,68.0,63.700001
20160910003000,344.399994,367.359985,49.777776,39,54.299999,0,66.699997,68.0,63.700001
20160910004500,344.399994,367.359985,49.777776,39,54.299999,0,66.699997,68.0,63.700001
20160910010000,344.399994,367.359985,49.777776,39,54.299999,0,66.699997,68.0,63.700001
20160910011500,344.399994,367.359985,49.777776,39,54.299999,0,66.699997,68.0,63.700001
20160910013000,344.399994,367.359985,49.777776,39,54.299999,0,66.699997,68.0,63.700001
20160910014500,344.399994,367.359985,49.777776,39,54.299999,0,66.699997,68.0,63.700001
20160910020000,344.399994,367.359985,49.777776,39,54.299999,0,66.599998,68.0,63.700001
20160910021500,344.399994,350.959991,47.555554,39,54.299999,0,66.699997,68.0,63.700001
20160910023000,344.399994,350.959991,47.555554,39,54.299999,0,66.699997,68.0,63.700001
20160910024500,344.399994,362.440002,49.111111,39,54.299999,0,66.599998,68.0,63.700001
20160910030000,344.399994,367.359985,49.777776,39,54.299999,0,66.599998,68.0,63.700001
20160910031500,344.399994,367.359985,49.777776,39,54.299999,0,66.5,68.0,63.700001
20160910033000,344.399994,367.359985,49.777776,39,54.299999,0,66.5,68.0,63.700001
20160910034500,344.399994,367.359985,49.777776,39,54.299999,0,66.400002,68.0,63.700001
20160910040000,344.399994,367.359985,49.777776,39,54.299999,0,66.300003,68.0,63.700001
20160910041500,344.399994,367.359985,49.777776,39,54.299999,0,66.300003,68.0,63.700001
20160910043000,344.399994,367.359985,49.777776,39,54.299999,0,66.199997,68.0,63.700001
20160910044500,344.399994,367.359985,49.777776,39,54.299999,0,66.199997,68.0,63.700001
20160910050000,344.399994,367.359985,49.777776,39,54.299999,0,66.199997,68.0,63.700001
20160910051500,344.399994,367.359985,49.777776,39,54.299999,0,66.099998,68.0,63.700001
20160910053000,344.399994,367.359985,49.777776,39,53.5,0,66.099998,68.0,63.700001
20160910054500,344.399994,367.359985,49.777776,39,54.400002,0,66.099998,68.0,63.700001
20160910060000,344.399994,367.359985,49.777776,39,54.400002,0,66.099998,68.0,63.700001
20160910061500,344.399994,367.359985,49.777776,39,54.400002,0,66.099998,68.0,63.700001
20160910063000,344.399994,367.359985,49.777776,39,54.400002,0,66.099998,68.0,63.700001
20160910064500,344.399994,367.359985,49.777776,39,54.400002,0,66.0,68.0,63.700001
20160910070000,344.399994,362.440002,49.111111,39,54.400002,0,66.0,68.0,63.700001
20160910071500,344.399994,367.359985,49.777776,39,54.400002,0,66.0,68.0,63.700001
20160910073000,344.399994,367.359985,49.777776,39,54.400002,0,65.900002,68.0,63.700001
20160910074500,344.399994,367.359985,49.777776,39,54.400002,0,65.900002,68.0,63.700001
20160910080000,344.399994,367.359985,49.777776,39,54.400002,0,65.900002,68.0,63.700001
20160910081500,344.399994,372.279999,50.444444,39,54.400002,0,65.900002,68.0,63.700001
20160910083000,344.399994,372.279999,50.444444,39,54.400002,0,65.800003,68.0,63.700001
20160910084500,344.399994,367.359985,49.777776,39,54.400002,0,65.800003,68.0,63.700001
20160910090000,344.399994,367.359985,49.777776,39,54.400002,0,65.900002,68.0,63.700001
20160910091500,344.399994,367.359985,49.777776,39,54.400002,0,66.0,68.0,63.700001
20160910093000,344.399994,375.559998,50.888889,39,54.400002,0,66.099998,68.0,63.700001
20160910094500,344.399994,362.440002,49.111111,38,53.5,0,66.300003,68.0,63.700001
20160910100000,344.399994,362.440002,49.111111,38,53.5,0,66.400002,68.0,63.700001
20160910101500,344.399994,362.440002,49.111111,38,53.5,0,66.5,68.0,63.700001
20160910103000,344.399994,362.440002,49.111111,38,53.5,0,66.599998,68.0,63.700001
20160910104500,344.399994,367.359985,49.777776,38,53.5,0,66.800003,68.0,63.700001
20160910110000,344.399994,367.359985,49.777776,38,52.700001,0,66.800003,68.0,63.700001
20160910111500,344.399994,367.359985,49.777776,38,52.700001,0,66.800003,68.0,63.700001
20160910113000,344.399994,367.359985,49.777776,38,52.700001,0,66.800003,68.0,63.700001
20160910114500,344.399994,367.359985,49.777776,38,52.700001,0,66.900002,68.0,63.700001
20160910120000,344.399994,367.359985,49.777776,38,52.700001,0,66.900002,68.0,63.700001
20160910121500,344.399994,367.359985,49.777776,38,53.5,0,66.900002,68.0,63.700001
20160910123000,344.399994,367.359985,49.777776,38,53.5,0,66.900002,68.0,63.700001
20160910124500,344.399994,367.359985,49.777776,38,52.299999,0,66.900002,68.0,63.700001
20160910130000,344.399994,367.359985,49.777776,38,53.099998,0,67.0,68.0,63.700001
20160910131500,344.399994,367.359985,49.777776,38,53.099998,0,66.900002,68.0,63.700001
20160910133000,344.399994,367.359985,49.777776,38,53.099998,0,67.0,68.0,63.700001
20160910134500,344.399994,372.279999,50.444444,38,53.099998,0,66.900002,68.0,63.700001
20160910140000,344.399994,372.279999,50.444444,38,53.099998,0,67.0,68.0,63.700001
20160910141500,344.399994,367.359985,49.777776,38,53.099998,0,67.099998,68.0,63.700001
20160910143000,344.399994,367.359985,49.777776,38,53.099998,0,67.0,68.0,63.700001
20160910144500,344.399994,367.359985,49.777776,38,53.099998,0,67.099998,68.0,63.700001
20160910150000,344.399994,367.359985,49.777776,38,53.099998,0,67.099998,68.0,63.700001
20160910151500,344.399994,367.359985,49.777776,38,53.099998,0,67.099998,68.0,63.700001
20160910153000,344.399994,367.359985,49.777776,38,53.099998,0,67.099998,68.0,63.700001
20160910154500,344.399994,367.359985,49.777776,38,53.099998,0,67.099998,68.0,63.700001
20160910160000,344.399994,367.359985,49.777776,38,53.099998,0,67.099998,68.0,63.700001
20160910161500,344.399994,362.440002,49.111111,38,53.099998,0,67.099998,68.0,63.700001
20160910163000,344.399994,362.440002,49.111111,38,52.299999,0,67.099998,68.0,63.700001
20160910164500,344.399994,362.440002,49.111111,38,52.299999,0,67.099998,68.0,63.700001
20160910170000,344.399994,362.440002,49.111111,38,53.099998,0,67.199997,68.0,63.700001
20160910171500,344.399994,362.440002,49.111111,38,53.099998,0,67.199997,68.0,63.700001
20160910173000,344.399994,362.440002,49.111111,38,53.099998,0,67.199997,68.0,63.700001
20160910174500,344.399994,362.440002,49.111111,38,53.099998,0,67.199997,68.0,63.700001
20160910180000,344.399994,362.440002,49.111111,38,53.099998,0,67.300003,68.0,63.700001
20160910181500,344.399994,355.880005,48.222223,38,53.099998,0,67.199997,68.0,63.700001
20160910183000,344.399994,355.880005,48.222223,38,53.099998,0,67.199997,68.0,63.700001
20160910184500,344.399994,355.880005,48.222223,38,53.099998,0,67.199997,68.0,63.700001
20160910190000,344.399994,355.880005,48.222223,38,53.900002,0,67.199997,68.0,63.700001
20160910191500,344.399994,355.880005,48.222223,38,53.900002,0,67.199997,68.0,63.700001
20160910193000,344.399994,355.880005,48.222223,38,53.900002,0,67.199997,68.0,63.700001
20160910194500,344.399994,355.880005,48.222223,38,53.900002,0,67.199997,68.0,63.700001
20160910200000,344.399994,350.959991,47.555554,38,53.900002,0,67.199997,68.0,63.700001
20160910201500,344.399994,350.959991,47.555554,38,53.900002,0,67.199997,68.0,63.700001
20160910203000,344.399994,350.959991,47.555554,38,53.900002,0,67.199997,68.0,63.700001
20160910204500,344.399994,350.959991,47.555554,38,53.900002,0,67.099998,68.0,63.700001
20160910210000,344.399994,355.880005,48.222223,38,53.900002,0,67.099998,68.0,63.700001
20160910211500,344.399994,350.959991,47.555554,38,53.900002,0,67.099998,68.0,63.700001
20160910213000,344.399994,350.959991,47.555554,38,53.900002,0,67.099998,68.0,63.700001
20160910214500,344.399994,350.959991,47.555554,38,53.900002,0,67.099998,68.0,63.700001
20160910220000,344.399994,355.880005,48.222223,38,53.900002,0,67.099998,68.0,63.700001
20160910221500,344.399994,355.880005,48.222223,38,53.900002,0,66.900002,68.0,63.700001
20160910223000,344.399994,355.880005,48.222223,38,53.900002,0,66.900002,68.0,63.700001
20160910224500,344.399994,355.880005,48.222223,38,53.900002,0,66.900002,68.0,63.700001
20160910230000,344.399994,355.880005,48.222223,38,53.900002,0,66.800003,68.0,63.700001
20160910231500,344.399994,355.880005,48.222223,38,53.900002,0,66.800003,68.0,63.700001
20160910233000,344.399994,355.880005,48.222223,38,53.900002,0,66.699997,68.0,63.700001
20160910234500,344.399994,355.880005,48.222223,38,53.900002,0,66.699997,68.0,63.700001
20160911000000,344.399994,362.440002,49.111111,38,53.900002,0,66.699997,68.0,63.700001
20160911001500,344.399994,362.440002,49.111111,38,53.900002,0,66.699997,68.0,63.700001
20160911003000,344.399994,355.880005,48.222223,38,53.900002,0,66.699997,68.0,63.700001
20160911004500,344.399994,355.880005,48.222223,38,53.900002,0,66.599998,68.0,63.700001
20160911010000,344.399994,355.880005,48.222223,38,53.900002,0,66.599998,68.0,63.700001
20160911011500,344.399994,355.880005,48.222223,38,53.900002,0,66.599998,68.0,63.700001
20160911013000,344.399994,362.440002,49.111111,38,53.900002,0,66.599998,68.0,63.700001
20160911014500,344.399994,362.440002,49.111111,38,53.900002,0,66.5,68.0,63.700001
20160911020000,344.399994,355.880005,48.222223,38,53.900002,0,66.5,68.0,63.700001
20160911021500,344.399994,355.880005,48.222223,38,53.900002,0,66.400002,68.0,63.700001
20160911023000,344.399994,355.880005,48.222223,38,53.900002,0,66.400002,68.0,63.700001
20160911024500,344.399994,355.880005,48.222223,38,53.900002,0,66.400002,68.0,63.700001
20160911030000,344.399994,362.440002,49.111111,38,53.900002,0,66.400002,68.0,63.700001
20160911031500,344.399994,362.440002,49.111111,38,53.900002,0,66.300003,68.0,63.700001
20160911033000,344.399994,362.440002,49.111111,38,53.900002,0,66.300003,68.0,63.700001
20160911034500,344.399994,362.440002,49.111111,38,53.900002,0,66.300003,68.0,63.700001
20160911040000,344.399994,362.440002,49.111111,38,53.900002,0,66.199997,68.0,63.700001
20160911041500,344.399994,362.440002,49.111111,38,53.900002,0,66.099998,68.0,63.700001
20160911043000,344.399994,355.880005,48.222223,38,53.900002,0,66.099998,68.0,63.700001
20160911044500,344.399994,365.720001,49.555556,38,53.900002,0,66.099998,68.0,63.700001
20160911050000,344.399994,365.720001,49.555556,38,53.900002,0,66.099998,68.0,63.700001
20160911051500,344.399994,365.720001,49.555556,38,53.900002,0,66.099998,68.0,63.700001
20160911053000,344.399994,365.720001,49.555556,38,53.900002,0,66.099998,68.0,63.700001
20160911054500,344.399994,365.720001,49.555556,38,53.900002,0,66.0,68.0,63.700001
20160911060000,344.399994,365.720001,49.555556,38,53.900002,0,66.0,68.0,63.700001
20160911061500,344.399994,365.720001,49.555556,38,53.900002,0,66.0,68.0,63.700001
20160911063000,344.399994,365.720001,49.555556,38,53.900002,0,65.900002,68.0,63.700001
20160911064500,344.399994,365.720001,49.555556,38,53.900002,0,65.900002,68.0,63.700001
20160911070000,344.399994,359.160004,48.666667,38,53.900002,0,65.900002,68.0,63.700001
20160911071500,344.399994,359.160004,48.666667,38,53.900002,0,65.800003,68.0,63.700001
20160911073000,344.399994,359.160004,48.666667,38,53.900002,0,65.800003,68.0,63.700001
20160911074500,344.399994,359.160004,48.666667,38,53.900002,0,65.800003,68.0,63.700001
20160911080000,344.399994,359.160004,48.666667,38,53.900002,0,65.800003,68.0,63.700001
20160911081500,344.399994,359.160004,48.666667,38,53.900002,0,65.699997,68.0,63.700001
20160911083000,344.399994,359.160004,48.666667,38,53.900002,0,65.800003,68.0,63.700001
20160911084500,344.399994,359.160004,48.666667,38,53.900002,0,65.800003,68.0,63.700001
20160911090000,344.399994,359.160004,48.666667,38,53.900002,0,65.800003,68.0,63.700001
20160911091500,344.399994,359.160004,48.666667,38,53.900002,0,65.800003,68.0,63.700001
20160911093000,344.399994,359.160004,48.666667,38,53.900002,0,65.900002,68.0,63.700001
20160911094500,344.399994,359.160004,48.666667,38,53.900002,0,66.0,68.0,63.700001
20160911100000,344.399994,365.720001,49.555556,38,53.900002,0,66.099998,68.0,63.700001
20160911101500,344.399994,365.720001,49.555556,38,53.900002,0,66.300003,68.0,63.700001
20160911103000,344.399994,365.720001,49.555556,38,53.099998,0,66.300003,68.0,63.700001
20160911104500,344.399994,365.720001,49.555556,38,53.099998,0,66.400002,68.0,63.700001
20160911110000,344.399994,365.720001,49.555556,38,53.099998,0,66.5,68.0,63.700001
20160911111500,344.399994,365.720001,49.555556,38,53.099998,0,66.5,68.0,63.700001
20160911113000,344.399994,365.720001,49.555556,38,53.099998,0,66.5,68.0,63.700001
20160911114500,344.399994,365.720001,49.555556,38,53.099998,0,66.599998,68.0,63.700001
20160911120000,344.399994,365.720001,49.555556,38,53.099998,0,66.599998,68.0,63.700001
20160911121500,344.399994,370.640015,50.222224,38,53.099998,0,66.699997,68.0,63.700001
20160911123000,344.399994,365.720001,49.555556,38,53.099998,0,66.699997,68.0,63.700001
20160911124500,344.399994,365.720001,49.555556,38,53.099998,0,66.699997,68.0,63.700001
20160911130000,344.399994,370.640015,50.222224,38,52.299999,0,66.699997,68.0,63.700001
20160911131500,344.399994,365.720001,49.555556,38,52.299999,0,66.699997,68.0,63.700001
20160911133000,344.399994,365.720001,49.555556,38,52.299999,0,66.699997,68.0,63.700001
20160911134500,344.399994,365.720001,49.555556,38,52.299999,0,66.699997,68.0,63.700001
20160911140000,344.399994,365.720001,49.555556,38,53.099998,0,66.800003,68.0,63.700001
20160911141500,344.399994,365.720001,49.555556,38,53.099998,0,66.800003,68.0,63.700001
20160911143000,344.399994,370.640015,50.222224,38,52.299999,0,66.900002,68.0,63.700001
20160911144500,344.399994,370.640015,50.222224,38,52.299999,0,66.900002,68.0,63.700001
20160911150000,344.399994,365.720001,49.555556,38,53.099998,0,66.900002,68.0,63.700001
20160911151500,344.399994,365.720001,49.555556,38,53.900002,0,66.900002,68.0,63.700001
