PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160911153000,344.399994,365.720001,49.555556,38,53.200001,0,67.0,68.0,63.700001
20160911154500,344.399994,365.720001,49.555556,38,54.200001,0,67.0,68.0,63.700001
20160911160000,344.399994,365.720001,49.555556,38,54.200001,0,67.0,68.0,63.700001
20160911161500,344.399994,365.720001,49.555556,38,54.200001,0,66.900002,68.0,63.700001
20160911163000,344.399994,359.160004,48.666667,38,54.200001,0,66.900002,68.0,63.700001
20160911164500,344.399994,359.160004,48.666667,38,54.200001,0,67.0,68.0,63.700001
20160911170000,344.399994,359.160004,48.666667,38,54.200001,0,67.0,68.0,63.700001
20160911171500,344.399994,359.160004,48.666667,38,54.200001,0,66.900002,68.0,63.700001
20160911173000,344.399994,359.160004,48.666667,38,54.200001,0,66.900002,68.0,63.700001
20160911174500,344.399994,359.160004,48.666667,38,54.200001,0,66.900002,68.0,63.700001
20160911180000,344.399994,359.160004,48.666667,38,54.200001,0,67.0,68.0,63.700001
20160911181500,344.399994,359.160004,48.666667,38,54.200001,0,66.900002,68.0,63.700001
20160911183000,344.399994,359.160004,48.666667,38,54.200001,0,66.900002,68.0,63.700001
20160911184500,344.399994,359.160004,48.666667,38,54.200001,0,66.900002,68.0,63.700001
20160911190000,344.399994,359.160004,48.666667,38,54.200001,0,66.900002,68.0,63.700001
20160911191500,344.399994,359.160004,48.666667,38,54.200001,0,66.800003,68.0,63.700001
20160911193000,344.399994,359.160004,48.666667,38,54.200001,0,66.699997,68.0,63.700001
20160911194500,344.399994,359.160004,48.666667,38,54.200001,0,66.699997,68.0,63.700001
20160911200000,344.399994,359.160004,48.666667,38,54.200001,0,66.699997,68.0,63.700001
20160911201500,344.399994,359.160004,48.666667,38,54.200001,0,66.699997,68.0,63.700001
20160911203000,344.399994,359.160004,48.666667,38,54.200001,0,66.699997,68.0,63.700001
20160911204500,344.399994,359.160004,48.666667,38,54.200001,0,66.699997,68.0,63.700001
20160911210000,344.399994,359.160004,48.666667,38,54.200001,0,66.699997,68.0,63.700001
20160911211500,344.399994,359.160004,48.666667,38,54.200001,0,66.599998,68.0,63.700001
20160911213000,344.399994,359.160004,48.666667,38,54.200001,0,66.599998,68.0,63.700001
20160911214500,344.399994,359.160004,48.666667,38,54.200001,0,66.599998,68.0,63.700001
20160911220000,344.399994,359.160004,48.666667,38,54.200001,0,66.599998,68.0,63.700001
20160911221500,344.399994,359.160004,48.666667,38,54.200001,0,66.599998,68.0,63.700001
20160911223000,344.399994,359.160004,48.666667,38,54.200001,0,66.599998,68.0,63.700001
20160911224500,344.399994,359.160004,48.666667,38,54.200001,0,66.5,68.0,63.700001
20160911230000,344.399994,359.160004,48.666667,38,54.200001,0,66.400002,68.0,63.700001
20160911231500,344.399994,359.160004,48.666667,38,54.200001,0,66.400002,68.0,63.700001
20160911233000,344.399994,359.160004,48.666667,38,54.200001,0,66.400002,68.0,63.700001
20160911234500,344.399994,359.160004,48.666667,38,54.200001,0,66.300003,68.0,63.700001
20160912000000,344.399994,365.720001,49.555556,38,54.200001,0,66.199997,68.0,63.700001
20160912001500,344.399994,359.160004,48.666667,38,54.200001,0,66.199997,68.0,63.700001
20160912003000,344.399994,359.160004,48.666667,38,54.200001,0,66.199997,68.0,63.700001
20160912004500,344.399994,359.160004,48.666667,38,54.200001,0,66.099998,68.0,63.700001
20160912010000,344.399994,359.160004,48.666667,38,54.200001,0,66.099998,68.0,63.700001
20160912011500,344.399994,359.160004,48.666667,38,54.200001,0,66.099998,68.0,63.700001
20160912013000,344.399994,359.160004,48.666667,38,54.200001,0,66.0,68.0,63.700001
20160912014500,344.399994,359.160004,48.666667,38,54.200001,0,66.0,68.0,63.700001
20160912020000,344.399994,359.160004,48.666667,38,54.200001,0,66.0,68.0,63.700001
20160912021500,344.399994,359.160004,48.666667,38,54.200001,0,65.900002,68.0,63.700001
20160912023000,344.399994,359.160004,48.666667,38,54.200001,0,65.800003,68.0,63.700001
20160912024500,344.399994,359.160004,48.666667,38,54.200001,0,65.800003,68.0,63.700001
20160912030000,344.399994,359.160004,48.666667,38,54.200001,0,65.800003,68.0,63.700001
20160912031500,344.399994,365.720001,49.555556,38,54.200001,0,65.800003,68.0,63.700001
20160912033000,344.399994,365.720001,49.555556,38,54.200001,0,65.800003,68.0,63.700001
20160912034500,344.399994,365.720001,49.555556,38,54.200001,0,65.699997,68.0,63.700001
20160912040000,344.399994,365.720001,49.555556,38,54.200001,0,65.699997,68.0,63.700001
20160912041500,344.399994,365.720001,49.555556,38,54.200001,0,65.699997,68.0,63.700001
20160912043000,344.399994,365.720001,49.555556,38,54.200001,0,65.699997,68.0,63.700001
20160912044500,344.399994,365.720001,49.555556,38,54.200001,0,65.599998,68.0,63.700001
20160912050000,344.399994,365.720001,49.555556,38,54.200001,0,65.599998,68.0,63.700001
20160912051500,344.399994,365.720001,49.555556,38,54.200001,0,65.599998,68.0,63.700001
20160912053000,344.399994,365.720001,49.555556,38,54.200001,0,65.5,68.0,63.700001
20160912054500,344.399994,365.720001,49.555556,38,54.200001,0,65.5,68.0,63.700001
20160912060000,344.399994,365.720001,49.555556,38,54.200001,0,65.5,68.0,63.700001
20160912061500,344.399994,365.720001,49.555556,38,54.200001,0,65.5,68.0,63.700001
20160912063000,344.399994,365.720001,49.555556,38,54.200001,0,65.5,68.0,63.700001
20160912064500,344.399994,365.720001,49.555556,38,54.200001,0,65.400002,68.0,63.700001
20160912070000,344.399994,365.720001,49.555556,38,54.200001,0,65.400002,68.0,63.700001
20160912071500,344.399994,365.720001,49.555556,38,54.200001,0,65.400002,68.0,63.700001
20160912073000,344.399994,365.720001,49.555556,38,54.200001,0,65.300003,68.0,63.700001
20160912074500,344.399994,365.720001,49.555556,38,54.200001,0,65.300003,68.0,63.700001
20160912080000,344.399994,365.720001,49.555556,38,54.200001,0,65.300003,68.0,63.700001
20160912081500,344.399994,365.720001,49.555556,38,54.200001,0,65.300003,68.0,63.700001
20160912083000,344.399994,365.720001,49.555556,38,54.200001,0,65.300003,68.0,63.700001
20160912084500,344.399994,365.720001,49.555556,38,54.200001,0,65.300003,68.0,63.700001
20160912090000,344.399994,365.720001,49.555556,38,54.200001,0,65.599998,68.0,63.700001
20160912091500,344.399994,365.720001,49.555556,38,54.200001,0,66.199997,68.0,63.700001
20160912093000,344.399994,365.720001,49.555556,38,54.200001,0,66.699997,68.0,63.700001
20160912100000,344.399994,359.160004,48.666667,38,53.099998,0,67.199997,68.0,63.700001
20160912101500,344.399994,359.160004,48.666667,38,53.099998,0,67.400002,68.0,63.700001
20160912103000,344.399994,359.160004,48.666667,38,53.099998,0,67.400002,68.0,63.700001
20160912104500,344.399994,354.23999,47.999999,38,53.099998,0,67.400002,68.0,63.700001
20160912110000,344.399994,354.23999,47.999999,38,53.099998,0,67.599998,68.0,63.700001
20160912111500,344.399994,354.23999,47.999999,38,53.099998,0,67.900002,68.0,63.700001
20160912113000,344.399994,354.23999,47.999999,38,53.099998,0,68.099998,68.0,63.700001
20160912114500,344.399994,367.359985,49.777776,39,53.099998,0,68.300003,68.0,63.700001
20160912120000,344.399994,506.76001,68.666668,48,53.099998,0,68.699997,68.0,63.700001
20160912121500,344.399994,534.639954,72.444438,49,53.099998,0,68.199997,68.0,63.700001
20160912123000,344.399994,534.639954,72.444438,49,53.099998,0,68.0,68.0,63.700001
20160912124500,344.399994,534.639954,72.444438,49,53.099998,0,68.300003,68.0,63.700001
20160912130000,344.399994,546.119995,73.999999,50,53.099998,0,68.300003,68.0,63.700001
20160912131500,344.399994,574.0,77.777778,51,53.099998,0,68.300003,68.0,63.700001
20160912133000,344.399994,587.119995,79.555555,52,53.099998,0,68.300003,68.0,63.700001
20160912134500,344.399994,587.119995,79.555555,52,53.099998,0,67.900002,68.0,63.700001
20160912140000,344.399994,564.160034,76.444449,50,53.099998,0,67.599998,68.0,63.700001
20160912141500,344.399994,514.960022,69.777781,48,53.099998,0,67.599998,68.0,63.700001
20160912143000,344.399994,400.160004,54.222223,41,53.099998,0,67.400002,68.0,63.700001
20160912144500,344.399994,372.279999,50.444444,39,53.099998,0,67.599998,68.0,63.700001
20160912150000,344.399994,377.200012,51.111113,39,53.099998,0,67.900002,68.0,63.700001
20160912151500,344.399994,370.640015,50.222224,39,53.099998,0,68.300003,68.0,63.700001
20160912153000,344.399994,403.440002,54.666667,41,53.099998,0,68.400002,68.0,63.700001
20160912154500,344.399994,516.599976,69.999997,48,53.099998,0,68.400002,68.0,63.700001
20160912160000,344.399994,510.040009,69.111112,48,53.099998,0,68.0,68.0,63.700001
20160912161500,344.399994,503.480011,68.222224,48,53.099998,0,68.400002,68.0,63.700001
20160912163000,344.399994,537.919983,72.888887,49,53.900002,0,68.400002,68.0,63.700001
20160912164500,344.399994,593.679993,80.444443,53,53.900002,0,68.199997,68.0,63.700001
20160912170000,344.399994,593.679993,80.444443,52,53.900002,0,68.099998,68.0,63.700001
20160912171500,344.399994,593.679993,80.444443,52,53.900002,0,68.199997,68.0,63.700001
20160912173000,344.399994,560.880005,76.000001,51,53.900002,0,67.5,68.0,63.700001
20160912174500,344.399994,431.320007,58.444445,43,53.900002,0,67.300003,68.0,63.700001
20160912180000,344.399994,367.359985,49.777776,40,53.099998,0,67.300003,68.0,63.700001
20160912181500,344.399994,367.359985,49.777776,39,53.099998,0,67.400002,68.0,63.700001
20160912183000,344.399994,367.359985,49.777776,39,53.099998,0,67.400002,68.0,63.700001
20160912184500,344.399994,367.359985,49.777776,39,53.099998,0,67.300003,68.0,63.700001
20160912190000,344.399994,367.359985,49.777776,39,53.900002,0,67.300003,68.0,63.700001
20160912191500,344.399994,362.440002,49.111111,39,53.900002,0,67.300003,68.0,63.700001
20160912193000,344.399994,367.359985,49.777776,39,53.900002,0,67.199997,68.0,63.700001
20160912194500,344.399994,367.359985,49.777776,39,53.900002,0,67.199997,68.0,63.700001
20160912200000,344.399994,367.359985,49.777776,39,53.900002,0,67.199997,68.0,63.700001
20160912201500,344.399994,367.359985,49.777776,39,53.900002,0,67.199997,68.0,63.700001
20160912203000,344.399994,367.359985,49.777776,39,54.700001,0,67.199997,68.0,63.700001
20160912204500,344.399994,362.440002,49.111111,39,53.900002,0,67.199997,68.0,63.700001
20160912210000,344.399994,367.359985,49.777776,39,53.900002,0,67.099998,68.0,63.700001
20160912211500,344.399994,362.440002,49.111111,39,53.900002,0,67.0,68.0,63.700001
20160912213000,344.399994,362.440002,49.111111,39,53.900002,0,66.900002,68.0,63.700001
20160912214500,344.399994,370.640015,50.222224,39,53.900002,0,66.900002,68.0,63.700001
20160912220000,344.399994,365.720001,49.555556,39,53.900002,0,66.900002,68.0,63.700001
20160912221500,344.399994,365.720001,49.555556,39,53.900002,0,66.800003,68.0,63.700001
20160912223000,344.399994,365.720001,49.555556,39,53.900002,0,66.800003,68.0,63.700001
20160912224500,344.399994,365.720001,49.555556,39,53.900002,0,66.699997,68.0,63.700001
20160912230000,344.399994,365.720001,49.555556,39,53.900002,0,66.699997,68.0,63.700001
20160912231500,344.399994,365.720001,49.555556,39,53.900002,0,66.699997,68.0,63.700001
20160912233000,344.399994,365.720001,49.555556,39,53.900002,0,66.599998,68.0,63.700001
20160912234500,344.399994,365.720001,49.555556,39,53.900002,0,66.599998,68.0,63.700001
20160913000000,344.399994,365.720001,49.555556,39,53.900002,0,66.5,68.0,63.700001
20160913001500,344.399994,365.720001,49.555556,39,53.900002,0,66.5,68.0,63.700001
20160913003000,344.399994,365.720001,49.555556,39,53.900002,0,66.400002,68.0,63.700001
20160913004500,344.399994,365.720001,49.555556,39,53.900002,0,66.400002,68.0,63.700001
20160913010000,344.399994,365.720001,49.555556,39,53.900002,0,66.300003,68.0,63.700001
20160913011500,344.399994,365.720001,49.555556,39,53.900002,0,66.300003,68.0,63.700001
20160913013000,344.399994,365.720001,49.555556,39,53.900002,0,66.199997,68.0,63.700001
20160913014500,344.399994,365.720001,49.555556,39,53.900002,0,66.199997,68.0,63.700001
20160913020000,344.399994,365.720001,49.555556,39,53.900002,0,66.199997,68.0,63.700001
20160913021500,344.399994,365.720001,49.555556,39,53.900002,0,66.099998,68.0,63.700001
20160913023000,344.399994,365.720001,49.555556,39,53.900002,0,66.099998,68.0,63.700001
20160913024500,344.399994,365.720001,49.555556,39,53.900002,0,66.099998,68.0,63.700001
20160913030000,344.399994,365.720001,49.555556,39,53.900002,0,66.0,68.0,63.700001
20160913031500,344.399994,370.640015,50.222224,39,53.900002,0,66.0,68.0,63.700001
20160913033000,344.399994,365.720001,49.555556,39,53.900002,0,66.0,68.0,63.700001
20160913034500,344.399994,365.720001,49.555556,39,53.900002,0,66.0,68.0,63.700001
20160913040000,344.399994,365.720001,49.555556,39,53.900002,0,66.0,68.0,63.700001
20160913041500,344.399994,365.720001,49.555556,39,53.900002,0,65.800003,68.0,63.700001
20160913043000,344.399994,365.720001,49.555556,39,53.900002,0,65.800003,68.0,63.700001
20160913044500,344.399994,365.720001,49.555556,39,53.900002,0,65.800003,68.0,63.700001
20160913050000,344.399994,365.720001,49.555556,39,53.900002,0,65.800003,68.0,63.700001
20160913051500,344.399994,365.720001,49.555556,39,53.900002,0,65.699997,68.0,63.700001
20160913053000,344.399994,365.720001,49.555556,39,53.900002,0,65.699997,68.0,63.700001
20160913054500,344.399994,365.720001,49.555556,39,53.900002,0,65.599998,68.0,63.700001
20160913060000,344.399994,365.720001,49.555556,39,53.900002,0,65.599998,68.0,63.700001
20160913061500,344.399994,365.720001,49.555556,39,53.900002,0,65.599998,68.0,63.700001
20160913063000,344.399994,365.720001,49.555556,39,53.900002,0,65.599998,68.0,63.700001
20160913064500,344.399994,370.640015,50.222224,39,53.900002,0,65.599998,68.0,63.700001
20160913070000,344.399994,365.720001,49.555556,39,53.900002,0,65.599998,68.0,63.700001
20160913071500,344.399994,365.720001,49.555556,39,53.900002,0,65.599998,68.0,63.700001
20160913073000,344.399994,365.720001,49.555556,39,53.900002,0,65.5,68.0,63.700001
20160913074500,344.399994,365.720001,49.555556,39,53.900002,0,65.5,68.0,63.700001
20160913080000,344.399994,365.720001,49.555556,39,53.900002,0,65.5,68.0,63.700001
20160913081500,344.399994,365.720001,49.555556,39,53.900002,0,65.5,68.0,63.700001
20160913083000,344.399994,370.640015,50.222224,39,53.900002,0,65.5,68.0,63.700001
20160913084500,344.399994,362.440002,49.111111,39,53.900002,0,65.599998,68.0,63.700001
20160913090000,344.399994,362.440002,49.111111,39,53.900002,0,66.400002,68.0,63.700001
20160913091500,344.399994,370.640015,50.222224,39,53.900002,0,66.699997,68.0,63.700001
20160913093000,344.399994,365.720001,49.555556,39,53.900002,0,67.099998,68.0,63.700001
20160913094500,344.399994,365.720001,49.555556,39,53.900002,0,67.5,68.0,63.700001
20160913100000,344.399994,365.720001,49.555556,39,53.900002,0,67.900002,68.0,63.700001
20160913101500,344.399994,365.720001,49.555556,39,53.900002,0,68.099998,68.0,63.700001
20160913103000,344.399994,382.119995,51.777777,40,53.900002,0,68.300003,68.0,63.700001
20160913104500,344.399994,436.23999,59.11111,43,53.900002,0,68.300003,68.0,63.700001
20160913110000,344.399994,436.23999,59.11111,43,53.099998,0,68.199997,68.0,63.700001
20160913111500,344.399994,562.52002,76.222225,50,53.099998,0,68.400002,68.0,63.700001
20160913113000,344.399994,528.080017,71.555558,49,53.099998,0,67.900002,68.0,63.700001
20160913114500,344.399994,528.080017,71.555558,49,53.099998,0,68.099998,68.0,63.700001
20160913120000,344.399994,528.080017,71.555558,49,53.099998,0,67.800003,68.0,63.700001
20160913121500,344.399994,510.040009,69.111112,48,53.099998,0,67.900002,68.0,63.700001
20160913123000,344.399994,510.040009,69.111112,48,53.099998,0,67.900002,68.0,63.700001
20160913124500,344.399994,510.040009,69.111112,48,53.099998,0,67.699997,68.0,63.700001
20160913130000,344.399994,414.920013,56.222224,42,53.099998,0,67.5,68.0,63.700001
20160913131500,344.399994,408.359985,55.333331,42,53.099998,0,67.599998,68.0,63.700001
20160913133000,344.399994,365.720001,49.555556,39,53.099998,0,67.699997,68.0,63.700001
20160913134500,344.399994,365.720001,49.555556,39,53.099998,0,67.800003,68.0,63.700001
20160913140000,344.399994,365.720001,49.555556,39,53.099998,0,67.900002,68.0,63.700001
20160913141500,344.399994,359.160004,48.666667,39,53.099998,0,67.900002,68.0,63.700001
20160913143000,344.399994,365.720001,49.555556,39,53.099998,0,68.199997,68.0,63.700001
20160913144500,344.399994,439.519989,59.555554,44,53.099998,0,68.5,68.0,63.700001
20160913150000,344.399994,519.880005,70.444445,48,53.099998,0,68.5,68.0,63.700001
20160913151500,344.399994,616.639954,83.555549,54,53.099998,0,68.400002,68.0,63.700001
20160913153000,344.399994,569.080017,77.111113,51,53.099998,0,67.599998,68.0,63.700001
20160913154500,344.399994,470.679993,63.777777,45,53.099998,0,67.400002,68.0,63.700001
20160913160000,344.399994,414.920013,56.222224,43,53.099998,0,67.5,68.0,63.700001
20160913161500,344.399994,396.880005,53.777778,41,53.900002,0,67.599998,68.0,63.700001
20160913163000,344.399994,391.959991,53.11111,41,53.099998,0,67.800003,68.0,63.700001
20160913164500,344.399994,482.160004,65.333334,46,53.900002,0,68.400002,68.0,63.700001
20160913170000,344.399994,465.76001,63.111112,45,53.299999,0,68.199997,68.0,63.700001
20160913171500,344.399994,465.76001,63.111112,45,53.299999,0,68.199997,68.0,63.700001
20160913173000,344.399994,465.76001,63.111112,45,53.299999,0,68.099998,68.0,63.700001
20160913174500,344.399994,414.920013,56.222224,42,53.299999,0,67.599998,68.0,63.700001
20160913180000,344.399994,375.559998,50.888889,40,53.299999,0,67.5,68.0,63.700001
20160913181500,344.399994,367.359985,49.777776,39,53.299999,0,67.5,68.0,63.700001
20160913183000,344.399994,362.440002,49.111111,39,53.299999,0,67.400002,68.0,63.700001
20160913184500,344.399994,362.440002,49.111111,39,53.299999,0,67.400002,68.0,63.700001
20160913190000,344.399994,362.440002,49.111111,39,53.299999,0,67.300003,68.0,63.700001
20160913191500,344.399994,370.640015,50.222224,39,53.900002,0,67.400002,68.0,63.700001
20160913193000,344.399994,370.640015,50.222224,39,53.900002,0,67.300003,68.0,63.700001
20160913194500,344.399994,362.440002,49.111111,39,53.900002,0,67.300003,68.0,63.700001
20160913200000,344.399994,362.440002,49.111111,39,53.900002,0,67.199997,68.0,63.700001
20160913201500,344.399994,367.359985,49.777776,39,53.900002,0,67.199997,68.0,63.700001
20160913203000,344.399994,367.359985,49.777776,39,53.900002,0,67.099998,68.0,63.700001
20160913204500,344.399994,367.359985,49.777776,39,53.900002,0,67.099998,68.0,63.700001
20160913210000,344.399994,367.359985,49.777776,39,53.900002,0,67.099998,68.0,63.700001
20160913211500,344.399994,362.440002,49.111111,39,53.900002,0,67.099998,68.0,63.700001
20160913213000,344.399994,362.440002,49.111111,39,53.900002,0,67.099998,68.0,63.700001
20160913214500,344.399994,362.440002,49.111111,39,53.900002,0,67.099998,68.0,63.700001
20160913220000,344.399994,362.440002,49.111111,39,53.900002,0,67.0,68.0,63.700001
20160913221500,344.399994,362.440002,49.111111,39,53.900002,0,67.0,68.0,63.700001
20160913223000,344.399994,362.440002,49.111111,39,53.900002,0,66.900002,68.0,63.700001
20160913224500,344.399994,362.440002,49.111111,39,53.900002,0,66.900002,68.0,63.700001
20160913230000,344.399994,362.440002,49.111111,39,53.900002,0,66.800003,68.0,63.700001
20160913231500,344.399994,362.440002,49.111111,39,54.700001,0,66.800003,68.0,63.700001
20160913233000,344.399994,362.440002,49.111111,39,54.700001,0,66.900002,68.0,63.700001
20160913234500,344.399994,362.440002,49.111111,39,54.700001,0,66.800003,68.0,63.700001
20160914000000,344.399994,362.440002,49.111111,39,54.700001,0,66.800003,68.0,63.700001
20160914001500,344.399994,362.440002,49.111111,39,53.900002,0,66.699997,68.0,63.700001
20160914003000,344.399994,362.440002,49.111111,39,53.900002,0,66.699997,68.0,63.700001
20160914004500,344.399994,362.440002,49.111111,39,53.900002,0,66.599998,68.0,63.700001
20160914010000,344.399994,362.440002,49.111111,39,53.900002,0,66.599998,68.0,63.700001
20160914011500,344.399994,362.440002,49.111111,39,53.900002,0,66.5,68.0,63.700001
20160914013000,344.399994,362.440002,49.111111,39,53.900002,0,66.5,68.0,63.700001
20160914014500,344.399994,362.440002,49.111111,39,53.900002,0,66.5,68.0,63.700001
20160914020000,344.399994,367.359985,49.777776,39,53.900002,0,66.400002,68.0,63.700001
20160914021500,344.399994,354.23999,47.999999,39,53.900002,0,66.400002,68.0,63.700001
20160914023000,344.399994,354.23999,47.999999,39,53.900002,0,66.400002,68.0,63.700001
20160914024500,344.399994,367.359985,49.777776,39,53.900002,0,66.5,68.0,63.700001
20160914030000,344.399994,367.359985,49.777776,39,53.900002,0,66.400002,68.0,63.700001
20160914031500,344.399994,367.359985,49.777776,39,53.900002,0,66.300003,68.0,63.700001
20160914033000,344.399994,367.359985,49.777776,39,53.900002,0,66.300003,68.0,63.700001
20160914034500,344.399994,367.359985,49.777776,39,53.900002,0,66.300003,68.0,63.700001
20160914040000,344.399994,367.359985,49.777776,39,53.900002,0,66.199997,68.0,63.700001
20160914041500,344.399994,367.359985,49.777776,39,53.900002,0,66.199997,68.0,63.700001
20160914043000,344.399994,362.440002,49.111111,39,53.900002,0,66.199997,68.0,63.700001
20160914044500,344.399994,362.440002,49.111111,39,53.900002,0,66.199997,68.0,63.700001
20160914050000,344.399994,362.440002,49.111111,39,53.900002,0,66.199997,68.0,63.700001
20160914051500,344.399994,362.440002,49.111111,39,53.900002,0,66.199997,68.0,63.700001
20160914053000,344.399994,362.440002,49.111111,39,53.900002,0,66.099998,68.0,63.700001
20160914054500,344.399994,362.440002,49.111111,39,53.900002,0,66.099998,68.0,63.700001
20160914060000,344.399994,355.880005,48.222223,39,53.900002,0,66.099998,68.0,63.700001
20160914061500,344.399994,355.880005,48.222223,39,53.900002,0,66.099998,68.0,63.700001
20160914063000,344.399994,355.880005,48.222223,39,53.900002,0,66.099998,68.0,63.700001
20160914064500,344.399994,355.880005,48.222223,39,53.900002,0,66.099998,68.0,63.700001
20160914070000,344.399994,355.880005,48.222223,39,53.900002,0,66.099998,68.0,63.700001
20160914071500,344.399994,355.880005,48.222223,39,53.900002,0,66.099998,68.0,63.700001
20160914073000,344.399994,355.880005,48.222223,39,53.900002,0,66.099998,68.0,63.700001
20160914074500,344.399994,355.880005,48.222223,39,53.900002,0,66.0,68.0,63.700001
20160914080000,344.399994,355.880005,48.222223,39,53.900002,0,66.0,68.0,63.700001
20160914081500,344.399994,355.880005,48.222223,39,53.900002,0,66.0,68.0,63.700001
20160914083000,344.399994,355.880005,48.222223,39,53.900002,0,66.0,68.0,63.700001
20160914084500,344.399994,355.880005,48.222223,39,53.900002,0,66.0,68.0,63.700001
20160914090000,344.399994,355.880005,48.222223,39,53.900002,0,66.0,68.0,63.700001
20160914091500,344.399994,355.880005,48.222223,39,53.900002,0,66.0,68.0,63.700001
20160914093000,344.399994,355.880005,48.222223,39,53.900002,0,66.800003,68.0,63.700001
20160914094500,344.399994,355.880005,48.222223,39,53.900002,0,67.300003,68.0,63.700001
20160914100000,344.399994,382.119995,51.777777,41,53.099998,0,67.800003,68.0,63.700001
20160914101500,344.399994,414.920013,56.222224,43,53.099998,0,68.400002,68.0,63.700001
20160914103000,344.399994,585.47998,79.333331,52,53.099998,0,68.599998,68.0,63.700001
20160914104500,344.399994,585.47998,79.333331,52,53.099998,0,68.300003,68.0,63.700001
20160914110000,344.399994,585.47998,79.333331,51,53.099998,0,68.099998,68.0,63.700001
20160914111500,344.399994,572.360046,77.555562,50,53.099998,0,67.699997,68.0,63.700001
20160914113000,344.399994,516.599976,69.999997,47,53.099998,0,67.699997,68.0,63.700001
20160914114500,344.399994,500.200012,67.777779,47,53.099998,0,67.699997,68.0,63.700001
20160914120000,344.399994,500.200012,67.777779,46,53.099998,0,67.699997,68.0,63.700001
20160914121500,344.399994,472.320007,64.000001,45,53.099998,0,67.800003,68.0,63.700001
20160914123000,344.399994,472.320007,64.000001,45,53.099998,0,67.900002,68.0,63.700001
20160914124500,344.399994,472.320007,64.000001,45,53.099998,0,67.900002,68.0,63.700001
20160914130000,344.399994,472.320007,64.000001,45,53.099998,0,67.900002,68.0,63.700001
20160914131500,344.399994,465.76001,63.111112,44,53.099998,0,67.599998,68.0,63.700001
20160914133000,344.399994,414.920013,56.222224,42,53.099998,0,67.699997,68.0,63.700001
20160914134500,344.399994,414.920013,56.222224,42,53.099998,0,67.699997,68.0,63.700001
20160914140000,344.399994,414.920013,56.222224,42,53.099998,0,67.800003,68.0,63.700001
20160914141500,344.399994,405.079987,54.888887,42,53.099998,0,67.699997,68.0,63.700001
20160914143000,344.399994,405.079987,54.888887,42,53.099998,0,68.199997,68.0,63.700001
20160914144500,344.399994,462.480011,62.666668,45,53.099998,0,68.5,68.0,63.700001
20160914150000,344.399994,541.200012,73.333335,50,53.099998,0,68.400002,68.0,63.700001
20160914151500,344.399994,551.039978,74.666664,50,53.099998,0,68.400002,68.0,63.700001
20160914153000,344.399994,551.039978,74.666664,50,53.099998,0,68.099998,68.0,63.700001
20160914154500,344.399994,541.200012,73.333335,50,53.099998,0,68.0,68.0,63.700001
20160914160000,344.399994,547.76001,74.222224,50,53.099998,0,68.099998,68.0,63.700001
20160914161500,344.399994,554.320007,75.111112,50,53.900002,0,67.900002,68.0,63.700001
20160914163000,344.399994,554.320007,75.111112,50,53.099998,0,68.199997,68.0,63.700001
20160914164500,344.399994,554.320007,75.111112,50,53.099998,0,68.199997,68.0,63.700001
20160914170000,344.399994,554.320007,75.111112,50,53.099998,0,68.199997,68.0,63.700001
20160914171500,344.399994,554.320007,75.111112,50,53.099998,0,67.699997,68.0,63.700001
20160914173000,344.399994,451.0,61.111111,44,53.099998,0,67.400002,68.0,63.700001
20160914174500,344.399994,380.480011,51.555557,40,53.099998,0,67.400002,68.0,63.700001
20160914180000,344.399994,665.840027,90.222226,54,54.299999,0,67.300003,68.0,63.700001
20160914181500,344.399994,480.519989,65.11111,45,54.299999,0,67.0,68.0,63.700001
20160914183000,344.399994,365.720001,49.555556,39,53.5,0,67.099998,68.0,63.700001
20160914184500,344.399994,365.720001,49.555556,39,53.5,0,67.199997,68.0,63.700001
20160914190000,344.399994,365.720001,49.555556,39,53.5,0,67.300003,68.0,63.700001
20160914191500,344.399994,365.720001,49.555556,39,53.5,0,67.300003,68.0,63.700001
20160914193000,344.399994,365.720001,49.555556,39,53.5,0,67.300003,68.0,63.700001
20160914194500,344.399994,365.720001,49.555556,39,53.5,0,67.300003,68.0,63.700001
20160914200000,344.399994,365.720001,49.555556,39,53.5,0,67.300003,68.0,63.700001
20160914201500,344.399994,365.720001,49.555556,39,53.5,0,67.300003,68.0,63.700001
20160914203000,344.399994,365.720001,49.555556,39,53.5,0,67.300003,68.0,63.700001
20160914204500,344.399994,365.720001,49.555556,39,53.5,0,67.199997,68.0,63.700001
20160914210000,344.399994,365.720001,49.555556,39,53.5,0,67.199997,68.0,63.700001
20160914211500,344.399994,365.720001,49.555556,39,53.5,0,67.199997,68.0,63.700001
20160914213000,344.399994,365.720001,49.555556,39,53.5,0,67.199997,68.0,63.700001
20160914214500,344.399994,365.720001,49.555556,39,53.5,0,67.099998,68.0,63.700001
20160914220000,344.399994,365.720001,49.555556,39,53.5,0,67.099998,68.0,63.700001
20160914221500,344.399994,365.720001,49.555556,39,53.5,0,67.099998,68.0,63.700001
20160914223000,344.399994,365.720001,49.555556,39,53.5,0,67.0,68.0,63.700001
20160914224500,344.399994,365.720001,49.555556,39,53.5,0,66.900002,68.0,63.700001
20160914230000,344.399994,365.720001,49.555556,39,53.5,0,66.900002,68.0,63.700001
20160914231500,344.399994,365.720001,49.555556,39,53.5,0,66.900002,68.0,63.700001
20160914233000,344.399994,365.720001,49.555556,39,53.5,0,66.900002,68.0,63.700001
20160914234500,344.399994,365.720001,49.555556,39,53.5,0,66.900002,68.0,63.700001
20160915000000,344.399994,365.720001,49.555556,39,53.5,0,66.800003,68.0,63.700001
20160915001500,344.399994,365.720001,49.555556,39,53.5,0,66.800003,68.0,63.700001
20160915003000,344.399994,365.720001,49.555556,39,53.5,0,66.699997,68.0,63.700001
20160915004500,344.399994,365.720001,49.555556,39,53.5,0,66.699997,68.0,63.700001
20160915010000,344.399994,365.720001,49.555556,39,53.5,0,66.599998,68.0,63.700001
20160915011500,344.399994,365.720001,49.555556,39,53.5,0,66.599998,68.0,63.700001
20160915013000,344.399994,365.720001,49.555556,39,54.299999,0,66.599998,68.0,63.700001
20160915014500,344.399994,365.720001,49.555556,39,54.299999,0,66.5,68.0,63.700001
20160915020000,344.399994,370.640015,50.222224,39,54.299999,0,66.400002,68.0,63.700001
20160915021500,344.399994,365.720001,49.555556,39,54.299999,0,66.400002,68.0,63.700001
20160915023000,344.399994,365.720001,49.555556,39,54.299999,0,66.400002,68.0,63.700001
20160915024500,344.399994,365.720001,49.555556,39,54.299999,0,66.300003,68.0,63.700001
20160915030000,344.399994,365.720001,49.555556,39,54.299999,0,66.300003,68.0,63.700001
20160915031500,344.399994,365.720001,49.555556,39,54.299999,0,66.300003,68.0,63.700001
20160915033000,344.399994,365.720001,49.555556,39,54.299999,0,66.199997,68.0,63.700001
20160915034500,344.399994,365.720001,49.555556,39,54.299999,0,66.300003,68.0,63.700001
20160915040000,344.399994,365.720001,49.555556,39,54.299999,0,66.300003,68.0,63.700001
20160915041500,344.399994,365.720001,49.555556,39,54.299999,0,66.300003,68.0,63.700001
20160915043000,344.399994,365.720001,49.555556,39,54.299999,0,66.300003,68.0,63.700001
20160915044500,344.399994,365.720001,49.555556,39,54.299999,0,66.199997,68.0,63.700001
20160915050000,344.399994,365.720001,49.555556,39,54.299999,0,66.099998,68.0,63.700001
20160915051500,344.399994,365.720001,49.555556,39,54.299999,0,66.099998,68.0,63.700001
20160915053000,344.399994,370.640015,50.222224,39,54.299999,0,66.099998,68.0,63.700001
20160915054500,344.399994,365.720001,49.555556,39,54.299999,0,66.099998,68.0,63.700001
20160915060000,344.399994,365.720001,49.555556,39,54.299999,0,66.0,68.0,63.700001
20160915061500,344.399994,365.720001,49.555556,39,54.299999,0,66.0,68.0,63.700001
20160915063000,344.399994,370.640015,50.222224,39,54.299999,0,66.0,68.0,63.700001
20160915064500,344.399994,370.640015,50.222224,39,54.299999,0,65.900002,68.0,63.700001
20160915070000,344.399994,370.640015,50.222224,39,54.299999,0,65.800003,68.0,63.700001
20160915071500,344.399994,370.640015,50.222224,39,54.299999,0,65.800003,68.0,63.700001
20160915073000,344.399994,370.640015,50.222224,39,54.299999,0,65.800003,68.0,63.700001
20160915074500,344.399994,370.640015,50.222224,39,54.299999,0,65.800003,68.0,63.700001
20160915080000,344.399994,370.640015,50.222224,39,54.299999,0,65.800003,68.0,63.700001
20160915081500,344.399994,370.640015,50.222224,39,54.299999,0,65.800003,68.0,63.700001
20160915083000,344.399994,370.640015,50.222224,39,54.299999,0,65.699997,68.0,63.700001
20160915084500,344.399994,370.640015,50.222224,39,54.299999,0,65.800003,68.0,63.700001
20160915090000,344.399994,370.640015,50.222224,39,54.299999,0,65.800003,68.0,63.700001
20160915091500,344.399994,370.640015,50.222224,39,53.5,0,66.199997,68.0,63.700001
20160915093000,344.399994,365.720001,49.555556,39,53.5,0,67.199997,68.0,63.700001
20160915094500,344.399994,365.720001,49.555556,39,53.5,0,67.400002,68.0,63.700001
20160915100000,344.399994,370.640015,50.222224,39,53.5,0,67.599998,68.0,63.700001
20160915101500,344.399994,370.640015,50.222224,39,53.5,0,67.699997,68.0,63.700001
20160915103000,344.399994,419.839996,56.888888,42,53.5,0,68.099998,68.0,63.700001
20160915104500,344.399994,414.920013,56.222224,42,53.5,0,68.0,68.0,63.700001
20160915110000,344.399994,403.440002,54.666667,42,53.5,0,68.199997,68.0,63.700001
20160915111500,344.399994,472.320007,64.000001,45,53.5,0,68.400002,68.0,63.700001
20160915113000,344.399994,526.439941,71.333325,48,53.5,0,68.599998,68.0,63.700001
20160915114500,344.399994,595.320007,80.666668,52,53.5,0,68.400002,68.0,63.700001
20160915120000,344.399994,595.320007,80.666668,51,53.5,0,68.099998,68.0,63.700001
20160915121500,344.399994,564.160034,76.444449,50,53.5,0,67.599998,68.0,63.700001
20160915123000,344.399994,462.480011,62.666668,44,53.5,0,67.5,68.0,63.700001
20160915124500,344.399994,431.320007,58.444445,42,53.5,0,67.599998,68.0,63.700001
20160915130000,344.399994,410.0,55.555556,41,53.5,0,67.599998,68.0,63.700001
20160915131500,344.399994,385.399994,52.222221,40,53.5,0,67.599998,68.0,63.700001
20160915133000,344.399994,362.440002,49.111111,39,53.5,0,67.699997,68.0,63.700001
20160915134500,344.399994,354.23999,47.999999,39,54.299999,0,67.900002,68.0,63.700001
20160915140000,344.399994,385.399994,52.222221,40,53.5,0,68.400002,68.0,63.700001
20160915141500,344.399994,459.200012,62.222224,44,53.5,0,68.400002,68.0,63.700001
20160915143000,344.399994,531.360046,72.000006,49,53.5,0,68.699997,68.0,63.700001
20160915144500,344.399994,619.919983,83.999998,53,53.5,0,68.599998,68.0,63.700001
20160915150000,344.399994,608.439941,82.444437,52,53.5,0,68.199997,68.0,63.700001
20160915151500,344.399994,608.439941,82.444437,52,53.5,0,68.0,68.0,63.700001
20160915153000,344.399994,608.439941,82.444437,52,53.5,0,67.800003,68.0,63.700001
20160915154500,344.399994,593.679993,80.444443,51,53.5,0,67.699997,68.0,63.700001
20160915160000,344.399994,582.200012,78.888891,51,53.5,0,67.800003,68.0,63.700001
20160915161500,344.399994,575.639954,77.999994,51,53.5,0,67.800003,68.0,63.700001
20160915163000,344.399994,575.639954,77.999994,51,53.5,0,67.900002,68.0,63.700001
20160915164500,344.399994,575.639954,77.999994,51,53.5,0,67.900002,68.0,63.700001
20160915170000,344.399994,575.639954,77.999994,51,53.5,0,67.900002,68.0,63.700001
20160915171500,344.399994,452.640015,61.333335,44,53.5,0,67.300003,68.0,63.700001
20160915173000,344.399994,372.279999,50.444444,39,53.5,0,67.300003,68.0,63.700001
20160915174500,344.399994,365.720001,49.555556,39,53.5,0,67.300003,68.0,63.700001
20160915180000,344.399994,365.720001,49.555556,39,53.5,0,67.199997,68.0,63.700001
20160915181500,344.399994,365.720001,49.555556,39,53.5,0,67.199997,68.0,63.700001
20160915183000,344.399994,359.160004,48.666667,39,53.5,0,67.099998,68.0,63.700001
20160915184500,344.399994,367.359985,49.777776,39,53.5,0,67.099998,68.0,63.700001
20160915190000,344.399994,367.359985,49.777776,39,54.299999,0,67.099998,68.0,63.700001
20160915191500,344.399994,367.359985,49.777776,39,54.299999,0,67.0,68.0,63.700001
20160915193000,344.399994,362.440002,49.111111,39,54.299999,0,67.0,68.0,63.700001
20160915194500,344.399994,362.440002,49.111111,39,54.299999,0,66.900002,68.0,63.700001
20160915200000,344.399994,362.440002,49.111111,39,53.5,0,66.900002,68.0,63.700001
20160915201500,344.399994,362.440002,49.111111,39,53.5,0,66.800003,68.0,63.700001
20160915203000,344.399994,362.440002,49.111111,39,53.5,0,66.699997,68.0,63.700001
20160915204500,344.399994,362.440002,49.111111,39,53.5,0,66.699997,68.0,63.700001
20160915210000,344.399994,362.440002,49.111111,39,53.5,0,66.699997,68.0,63.700001
20160915211500,344.399994,362.440002,49.111111,39,53.5,0,66.599998,68.0,63.700001
20160915213000,344.399994,362.440002,49.111111,39,54.299999,0,66.599998,68.0,63.700001
20160915214500,344.399994,362.440002,49.111111,39,54.299999,0,66.599998,68.0,63.700001
20160915220000,344.399994,362.440002,49.111111,39,54.299999,0,66.5,68.0,63.700001
20160915221500,344.399994,362.440002,49.111111,39,54.299999,0,66.5,68.0,63.700001
20160915223000,344.399994,362.440002,49.111111,39,54.299999,0,66.5,68.0,63.700001
20160915224500,344.399994,362.440002,49.111111,39,54.299999,0,66.400002,68.0,63.700001
20160915230000,344.399994,362.440002,49.111111,39,54.299999,0,66.400002,68.0,63.700001
20160915231500,344.399994,362.440002,49.111111,39,54.299999,0,66.400002,68.0,63.700001
20160915233000,344.399994,362.440002,49.111111,39,54.299999,0,66.300003,68.0,63.700001
20160915234500,344.399994,362.440002,49.111111,39,54.299999,0,66.300003,68.0,63.700001
20160916000000,344.399994,362.440002,49.111111,39,54.299999,0,66.199997,68.0,63.700001
20160916001500,344.399994,362.440002,49.111111,39,54.299999,0,66.199997,68.0,63.700001
20160916003000,344.399994,362.440002,49.111111,39,54.299999,0,66.199997,68.0,63.700001
20160916004500,344.399994,362.440002,49.111111,39,54.299999,0,66.199997,68.0,63.700001
20160916010000,344.399994,362.440002,49.111111,39,54.299999,0,66.199997,68.0,63.700001
20160916011500,344.399994,367.359985,49.777776,39,54.299999,0,66.099998,68.0,63.700001
20160916013000,344.399994,367.359985,49.777776,39,54.299999,0,66.099998,68.0,63.700001
20160916014500,344.399994,367.359985,49.777776,39,54.299999,0,66.0,68.0,63.700001
20160916020000,344.399994,367.359985,49.777776,39,54.299999,0,66.0,68.0,63.700001
20160916021500,344.399994,367.359985,49.777776,39,54.299999,0,66.0,68.0,63.700001
20160916023000,344.399994,367.359985,49.777776,39,54.299999,0,66.0,68.0,63.700001
20160916024500,344.399994,367.359985,49.777776,39,54.299999,0,65.900002,68.0,63.700001
20160916030000,344.399994,367.359985,49.777776,39,54.299999,0,65.800003,68.0,63.700001
20160916031500,344.399994,367.359985,49.777776,39,54.299999,0,65.800003,68.0,63.700001
20160916033000,344.399994,367.359985,49.777776,39,54.299999,0,65.800003,68.0,63.700001
20160916034500,344.399994,367.359985,49.777776,39,54.299999,0,65.800003,68.0,63.700001
20160916040000,344.399994,372.279999,50.444444,39,54.299999,0,65.800003,68.0,63.700001
20160916041500,344.399994,367.359985,49.777776,39,54.299999,0,65.699997,68.0,63.700001
20160916043000,344.399994,367.359985,49.777776,39,54.299999,0,65.699997,68.0,63.700001
20160916044500,344.399994,367.359985,49.777776,39,53.5,0,65.599998,68.0,63.700001
20160916050000,344.399994,367.359985,49.777776,39,53.5,0,65.599998,68.0,63.700001
20160916051500,344.399994,367.359985,49.777776,39,53.5,0,65.699997,68.0,63.700001
20160916053000,344.399994,367.359985,49.777776,39,53.5,0,65.599998,68.0,63.700001
20160916054500,344.399994,367.359985,49.777776,39,53.5,0,65.599998,68.0,63.700001
20160916060000,344.399994,362.440002,49.111111,39,53.5,0,65.599998,68.0,63.700001
20160916061500,344.399994,362.440002,49.111111,39,54.299999,0,65.599998,68.0,63.700001
20160916063000,344.399994,362.440002,49.111111,39,54.299999,0,65.599998,68.0,63.700001
20160916064500,344.399994,362.440002,49.111111,39,54.299999,0,65.699997,68.0,63.700001
20160916070000,344.399994,362.440002,49.111111,39,54.299999,0,65.599998,68.0,63.700001
20160916071500,344.399994,362.440002,49.111111,39,54.299999,0,65.599998,68.0,63.700001
20160916073000,344.399994,362.440002,49.111111,39,54.299999,0,65.599998,68.0,63.700001
20160916074500,344.399994,362.440002,49.111111,39,54.299999,0,65.599998,68.0,63.700001
20160916080000,344.399994,362.440002,49.111111,39,54.299999,0,65.599998,68.0,63.700001
20160916081500,344.399994,362.440002,49.111111,39,54.299999,0,65.599998,68.0,63.700001
20160916083000,344.399994,362.440002,49.111111,39,54.299999,0,65.599998,68.0,63.700001
20160916084500,344.399994,362.440002,49.111111,39,54.299999,0,65.599998,68.0,63.700001
20160916090000,344.399994,362.440002,49.111111,39,53.5,0,65.599998,68.0,63.700001
20160916091500,344.399994,362.440002,49.111111,39,53.5,0,65.599998,68.0,63.700001
20160916093000,344.399994,362.440002,49.111111,39,53.5,0,65.800003,68.0,63.700001
20160916094500,344.399994,355.880005,48.222223,39,53.5,0,66.699997,68.0,63.700001
20160916100000,344.399994,362.440002,49.111111,39,53.5,0,67.099998,68.0,63.700001
20160916101500,344.399994,362.440002,49.111111,39,53.5,0,67.400002,68.0,63.700001
20160916103000,344.399994,367.359985,49.777776,39,53.5,0,67.599998,68.0,63.700001
20160916104500,344.399994,367.359985,49.777776,39,53.5,0,67.900002,68.0,63.700001
20160916110000,344.399994,355.880005,48.222223,39,53.5,0,68.099998,68.0,63.700001
20160916111500,344.399994,362.440002,49.111111,39,53.5,0,68.099998,68.0,63.700001
20160916113000,344.399994,405.079987,54.888887,42,53.5,0,68.400002,68.0,63.700001
20160916114500,344.399994,432.959991,58.666666,43,53.5,0,68.400002,68.0,63.700001
20160916120000,344.399994,483.799988,65.555554,46,53.5,0,68.400002,68.0,63.700001
20160916121500,344.399994,531.360046,72.000006,49,54.299999,0,68.5,68.0,63.700001
20160916123000,344.399994,531.360046,72.000006,48,53.5,0,67.699997,68.0,63.700001
20160916124500,344.399994,432.959991,58.666666,43,53.5,0,67.400002,68.0,63.700001
20160916130000,344.399994,396.880005,53.777778,41,53.5,0,67.599998,68.0,63.700001
20160916131500,344.399994,385.399994,52.222221,40,54.299999,0,67.599998,68.0,63.700001
20160916133000,344.399994,390.320007,52.88889,40,54.299999,0,67.699997,68.0,63.700001
20160916134500,344.399994,362.440002,49.111111,39,54.299999,0,67.699997,68.0,63.700001
20160916140000,344.399994,367.359985,49.777776,39,54.299999,0,67.699997,68.0,63.700001
20160916141500,344.399994,367.359985,49.777776,39,54.299999,0,67.699997,68.0,63.700001
20160916143000,344.399994,385.399994,52.222221,40,54.299999,0,68.400002,68.0,63.700001
20160916144500,344.399994,455.920013,61.77778,44,54.299999,0,68.5,68.0,63.700001
20160916150000,344.399994,482.160004,65.333334,46,54.299999,0,68.400002,68.0,63.700001
20160916151500,344.399994,482.160004,65.333334,46,54.299999,0,68.300003,68.0,63.700001
20160916153000,344.399994,524.799988,71.111109,48,53.599998,0,68.300003,68.0,63.700001
20160916154500,344.399994,524.799988,71.111109,48,52.700001,0,68.099998,68.0,63.700001
20160916160000,344.399994,524.799988,71.111109,48,52.700001,0,68.0,68.0,63.700001
20160916161500,344.399994,524.799988,71.111109,48,52.700001,0,68.099998,68.0,63.700001
20160916163000,344.399994,524.799988,71.111109,48,53.5,0,68.099998,68.0,63.700001
20160916164500,344.399994,524.799988,71.111109,48,53.5,0,68.199997,68.0,63.700001
20160916170000,344.399994,514.960022,69.777781,48,53.5,0,67.900002,68.0,63.700001
20160916171500,344.399994,465.76001,63.111112,45,54.299999,0,67.5,68.0,63.700001
20160916173000,344.399994,387.040009,52.444446,40,54.299999,0,67.400002,68.0,63.700001
20160916174500,344.399994,372.279999,50.444444,39,54.299999,0,67.300003,68.0,63.700001
20160916180000,344.399994,372.279999,50.444444,39,54.299999,0,67.199997,68.0,63.700001
20160916181500,344.399994,367.359985,49.777776,39,54.299999,0,67.199997,68.0,63.700001
20160916183000,344.399994,372.279999,50.444444,39,54.299999,0,67.099998,68.0,63.700001
20160916184500,344.399994,372.279999,50.444444,39,54.299999,0,67.0,68.0,63.700001
20160916190000,344.399994,372.279999,50.444444,39,54.299999,0,66.900002,68.0,63.700001
20160916191500,344.399994,372.279999,50.444444,39,54.299999,0,66.900002,68.0,63.700001
20160916193000,344.399994,372.279999,50.444444,39,54.299999,0,66.800003,68.0,63.700001
20160916194500,344.399994,372.279999,50.444444,39,54.299999,0,66.800003,68.0,63.700001
20160916200000,344.399994,372.279999,50.444444,39,54.299999,0,66.699997,68.0,63.700001
20160916201500,344.399994,372.279999,50.444444,39,54.299999,0,66.699997,68.0,63.700001
20160916203000,344.399994,367.359985,49.777776,39,54.299999,0,66.599998,68.0,63.700001
20160916204500,344.399994,367.359985,49.777776,39,54.299999,0,66.599998,68.0,63.700001
20160916210000,344.399994,372.279999,50.444444,39,54.299999,0,66.599998,68.0,63.700001
20160916211500,344.399994,372.279999,50.444444,39,54.299999,0,66.5,68.0,63.700001
20160916213000,344.399994,372.279999,50.444444,39,54.299999,0,66.400002,68.0,63.700001
20160916214500,344.399994,372.279999,50.444444,39,54.299999,0,66.400002,68.0,63.700001
20160916220000,344.399994,372.279999,50.444444,39,54.299999,0,66.300003,68.0,63.700001
20160916221500,344.399994,367.359985,49.777776,39,54.299999,0,66.300003,68.0,63.700001
20160916223000,344.399994,372.279999,50.444444,39,54.299999,0,66.199997,68.0,63.700001
20160916224500,344.399994,372.279999,50.444444,39,54.299999,0,66.199997,68.0,63.700001
20160916230000,344.399994,372.279999,50.444444,39,54.299999,0,66.099998,68.0,63.700001
20160916231500,344.399994,372.279999,50.444444,39,54.299999,0,66.099998,68.0,63.700001
20160916233000,344.399994,372.279999,50.444444,39,54.299999,0,66.099998,68.0,63.700001
20160916234500,344.399994,372.279999,50.444444,39,54.299999,0,66.099998,68.0,63.700001
20160917000000,344.399994,367.359985,49.777776,39,54.299999,0,66.0,68.0,63.700001
20160917001500,344.399994,367.359985,49.777776,39,54.299999,0,66.0,68.0,63.700001
20160917003000,344.399994,367.359985,49.777776,39,54.299999,0,66.0,68.0,63.700001
20160917004500,344.399994,362.440002,49.111111,39,54.299999,0,66.0,68.0,63.700001
20160917010000,344.399994,362.440002,49.111111,39,54.299999,0,66.0,68.0,63.700001
20160917011500,344.399994,362.440002,49.111111,39,54.299999,0,65.900002,68.0,63.700001
20160917013000,344.399994,362.440002,49.111111,39,54.299999,0,65.900002,68.0,63.700001
20160917014500,344.399994,362.440002,49.111111,39,54.299999,0,65.900002,68.0,63.700001
20160917020000,344.399994,362.440002,49.111111,39,54.299999,0,65.800003,68.0,63.700001
20160917021500,344.399994,355.880005,48.222223,39,54.299999,0,65.900002,68.0,63.700001
20160917023000,344.399994,355.880005,48.222223,39,54.299999,0,65.800003,68.0,63.700001
20160917024500,344.399994,355.880005,48.222223,39,54.299999,0,65.800003,68.0,63.700001
20160917030000,344.399994,355.880005,48.222223,39,53.5,0,65.800003,68.0,63.700001
20160917031500,344.399994,355.880005,48.222223,39,53.5,0,65.699997,68.0,63.700001
20160917033000,344.399994,355.880005,48.222223,39,53.5,0,65.699997,68.0,63.700001
20160917034500,344.399994,362.440002,49.111111,39,53.5,0,65.800003,68.0,63.700001
20160917040000,344.399994,362.440002,49.111111,39,54.299999,0,65.699997,68.0,63.700001
20160917041500,344.399994,362.440002,49.111111,39,54.299999,0,65.699997,68.0,63.700001
20160917043000,344.399994,354.23999,47.999999,39,54.299999,0,65.699997,68.0,63.700001
20160917044500,344.399994,354.23999,47.999999,39,54.299999,0,65.699997,68.0,63.700001
20160917050000,344.399994,354.23999,47.999999,39,54.299999,0,65.699997,68.0,63.700001
20160917051500,344.399994,354.23999,47.999999,39,54.299999,0,65.699997,68.0,63.700001
20160917053000,344.399994,354.23999,47.999999,39,54.299999,0,65.699997,68.0,63.700001
20160917054500,344.399994,354.23999,47.999999,39,54.299999,0,65.699997,68.0,63.700001
20160917060000,344.399994,354.23999,47.999999,39,53.5,0,65.599998,68.0,63.700001
20160917061500,344.399994,354.23999,47.999999,39,54.299999,0,65.599998,68.0,63.700001
20160917063000,344.399994,354.23999,47.999999,39,54.299999,0,65.699997,68.0,63.700001
20160917064500,344.399994,354.23999,47.999999,39,54.299999,0,65.699997,68.0,63.700001
20160917070000,344.399994,354.23999,47.999999,39,54.299999,0,65.599998,68.0,63.700001
20160917071500,344.399994,354.23999,47.999999,39,54.299999,0,65.599998,68.0,63.700001
20160917073000,344.399994,354.23999,47.999999,39,54.299999,0,65.599998,68.0,63.700001
20160917074500,344.399994,354.23999,47.999999,39,54.299999,0,65.599998,68.0,63.700001
20160917080000,344.399994,354.23999,47.999999,39,54.299999,0,65.599998,68.0,63.700001
20160917081500,344.399994,354.23999,47.999999,39,54.299999,0,65.599998,68.0,63.700001
20160917083000,344.399994,354.23999,47.999999,39,54.299999,0,65.599998,68.0,63.700001
20160917084500,344.399994,354.23999,47.999999,39,54.299999,0,65.599998,68.0,63.700001
20160917090000,344.399994,354.23999,47.999999,39,54.299999,0,65.599998,68.0,63.700001
20160917091500,344.399994,354.23999,47.999999,39,54.299999,0,65.599998,68.0,63.700001
20160917093000,344.399994,354.23999,47.999999,39,54.299999,0,65.599998,68.0,63.700001
20160917094500,344.399994,347.679993,47.11111,39,54.299999,0,65.599998,68.0,63.700001
20160917100000,344.399994,354.23999,47.999999,39,54.299999,0,65.599998,68.0,63.700001
20160917101500,344.399994,354.23999,47.999999,39,54.299999,0,65.599998,68.0,63.700001
20160917103000,344.399994,354.23999,47.999999,39,53.599998,0,65.599998,68.0,63.700001
20160917104500,344.399994,354.23999,47.999999,39,53.599998,0,65.5,68.0,63.700001
20160917110000,344.399994,354.23999,47.999999,39,53.599998,0,65.5,68.0,63.700001
20160917111500,344.399994,354.23999,47.999999,39,53.599998,0,65.5,68.0,63.700001
20160917113000,344.399994,354.23999,47.999999,39,53.599998,0,65.5,68.0,63.700001
20160917114500,344.399994,354.23999,47.999999,39,53.599998,0,65.5,68.0,63.700001
20160917120000,344.399994,354.23999,47.999999,39,53.599998,0,65.599998,68.0,63.700001
20160917121500,344.399994,354.23999,47.999999,39,53.599998,0,65.599998,68.0,63.700001
