PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160917123000,344.399994,354.23999,47.999999,39,53.599998,0,65.599998,68.0,63.700001
20160917124500,344.399994,354.23999,47.999999,39,53.599998,0,65.699997,68.0,63.700001
20160917130000,344.399994,354.23999,47.999999,39,53.599998,0,65.699997,68.0,63.700001
20160917131500,344.399994,354.23999,47.999999,39,53.599998,0,65.699997,68.0,63.700001
20160917133000,344.399994,354.23999,47.999999,39,53.599998,0,65.699997,68.0,63.700001
20160917134500,344.399994,354.23999,47.999999,39,53.599998,0,65.800003,68.0,63.700001
20160917140000,344.399994,354.23999,47.999999,39,53.599998,0,65.699997,68.0,63.700001
20160917141500,344.399994,354.23999,47.999999,39,53.599998,0,65.800003,68.0,63.700001
20160917143000,344.399994,354.23999,47.999999,39,53.599998,0,65.800003,68.0,63.700001
20160917144500,344.399994,347.679993,47.11111,39,53.599998,0,65.800003,68.0,63.700001
20160917150000,344.399994,354.23999,47.999999,39,53.599998,0,65.800003,68.0,63.700001
20160917151500,344.399994,354.23999,47.999999,39,53.599998,0,65.699997,68.0,63.700001
20160917153000,344.399994,347.679993,47.11111,39,53.599998,0,65.800003,68.0,63.700001
20160917154500,344.399994,354.23999,47.999999,39,53.599998,0,65.800003,68.0,63.700001
20160917160000,344.399994,354.23999,47.999999,39,53.599998,0,65.800003,68.0,63.700001
20160917161500,344.399994,354.23999,47.999999,39,53.599998,0,65.800003,68.0,63.700001
20160917163000,344.399994,354.23999,47.999999,39,53.599998,0,65.800003,68.0,63.700001
20160917164500,344.399994,354.23999,47.999999,39,53.599998,0,65.800003,68.0,63.700001
20160917170000,344.399994,347.679993,47.11111,39,53.599998,0,65.800003,68.0,63.700001
20160917171500,344.399994,347.679993,47.11111,39,53.599998,0,65.800003,68.0,63.700001
20160917173000,344.399994,347.679993,47.11111,39,53.599998,0,65.800003,68.0,63.700001
20160917174500,344.399994,347.679993,47.11111,39,53.599998,0,65.800003,68.0,63.700001
20160917180000,344.399994,347.679993,47.11111,39,53.599998,0,65.800003,68.0,63.700001
20160917181500,344.399994,347.679993,47.11111,39,53.599998,0,65.800003,68.0,63.700001
20160917183000,344.399994,354.23999,47.999999,39,53.599998,0,65.800003,68.0,63.700001
20160917184500,344.399994,354.23999,47.999999,39,53.599998,0,65.800003,68.0,63.700001
20160917190000,344.399994,354.23999,47.999999,39,53.599998,0,65.800003,68.0,63.700001
20160917191500,344.399994,354.23999,47.999999,39,53.599998,0,65.800003,68.0,63.700001
20160917193000,344.399994,354.23999,47.999999,39,53.599998,0,65.900002,68.0,63.700001
20160917194500,344.399994,354.23999,47.999999,39,53.599998,0,65.900002,68.0,63.700001
20160917200000,344.399994,354.23999,47.999999,39,53.599998,0,65.900002,68.0,63.700001
20160917201500,344.399994,347.679993,47.11111,39,53.599998,0,65.900002,68.0,63.700001
20160917203000,344.399994,347.679993,47.11111,39,53.599998,0,66.0,68.0,63.700001
20160917204500,344.399994,347.679993,47.11111,39,53.599998,0,65.900002,68.0,63.700001
20160917210000,344.399994,347.679993,47.11111,39,53.599998,0,65.900002,68.0,63.700001
20160917211500,344.399994,347.679993,47.11111,39,53.599998,0,65.900002,68.0,63.700001
20160917213000,344.399994,347.679993,47.11111,39,53.599998,0,65.900002,68.0,63.700001
20160917214500,344.399994,347.679993,47.11111,39,53.599998,0,65.900002,68.0,63.700001
20160917220000,344.399994,347.679993,47.11111,39,53.599998,0,65.800003,68.0,63.700001
20160917221500,344.399994,347.679993,47.11111,39,53.599998,0,65.800003,68.0,63.700001
20160917223000,344.399994,347.679993,47.11111,39,53.599998,0,65.800003,68.0,63.700001
20160917224500,344.399994,347.679993,47.11111,39,53.599998,0,65.800003,68.0,63.700001
20160917230000,344.399994,347.679993,47.11111,39,53.599998,0,65.800003,68.0,63.700001
20160917231500,344.399994,347.679993,47.11111,39,53.599998,0,65.800003,68.0,63.700001
20160917233000,344.399994,347.679993,47.11111,39,53.599998,0,65.800003,68.0,63.700001
20160917234500,344.399994,347.679993,47.11111,39,53.599998,0,65.800003,68.0,63.700001
20160918000000,344.399994,347.679993,47.11111,39,53.599998,0,65.800003,68.0,63.700001
20160918001500,344.399994,347.679993,47.11111,39,54.299999,0,65.800003,68.0,63.700001
20160918003000,344.399994,347.679993,47.11111,39,54.299999,0,65.800003,68.0,63.700001
20160918004500,344.399994,347.679993,47.11111,39,54.299999,0,65.800003,68.0,63.700001
20160918010000,344.399994,347.679993,47.11111,39,54.299999,0,65.699997,68.0,63.700001
20160918011500,344.399994,347.679993,47.11111,39,54.299999,0,65.699997,68.0,63.700001
20160918013000,344.399994,347.679993,47.11111,39,54.299999,0,65.699997,68.0,63.700001
20160918014500,344.399994,347.679993,47.11111,39,54.299999,0,65.699997,68.0,63.700001
20160918020000,344.399994,347.679993,47.11111,39,54.299999,0,65.699997,68.0,63.700001
20160918021500,344.399994,347.679993,47.11111,39,54.299999,0,65.699997,68.0,63.700001
20160918023000,344.399994,347.679993,47.11111,39,54.299999,0,65.699997,68.0,63.700001
20160918024500,344.399994,347.679993,47.11111,39,54.299999,0,65.699997,68.0,63.700001
20160918030000,344.399994,347.679993,47.11111,39,54.299999,0,65.699997,68.0,63.700001
20160918031500,344.399994,347.679993,47.11111,39,54.299999,0,65.699997,68.0,63.700001
20160918033000,344.399994,354.23999,47.999999,39,54.299999,0,65.699997,68.0,63.700001
20160918034500,344.399994,347.679993,47.11111,39,54.299999,0,65.699997,68.0,63.700001
20160918040000,344.399994,347.679993,47.11111,39,54.299999,0,65.699997,68.0,63.700001
20160918041500,344.399994,347.679993,47.11111,39,54.299999,0,65.599998,68.0,63.700001
20160918043000,344.399994,347.679993,47.11111,39,54.299999,0,65.599998,68.0,63.700001
20160918044500,344.399994,347.679993,47.11111,39,54.299999,0,65.599998,68.0,63.700001
20160918050000,344.399994,347.679993,47.11111,39,54.299999,0,65.599998,68.0,63.700001
20160918051500,344.399994,347.679993,47.11111,39,54.299999,0,65.599998,68.0,63.700001
20160918053000,344.399994,347.679993,47.11111,39,54.299999,0,65.5,68.0,63.700001
20160918054500,344.399994,347.679993,47.11111,39,54.299999,0,65.5,68.0,63.700001
20160918060000,344.399994,347.679993,47.11111,39,54.299999,0,65.5,68.0,63.700001
20160918061500,344.399994,347.679993,47.11111,39,54.299999,0,65.5,68.0,63.700001
20160918063000,344.399994,347.679993,47.11111,39,54.299999,0,65.5,68.0,63.700001
20160918064500,344.399994,347.679993,47.11111,39,54.299999,0,65.5,68.0,63.700001
20160918070000,344.399994,347.679993,47.11111,39,54.299999,0,65.5,68.0,63.700001
20160918071500,344.399994,347.679993,47.11111,39,54.299999,0,65.5,68.0,63.700001
20160918073000,344.399994,347.679993,47.11111,39,54.299999,0,65.5,68.0,63.700001
20160918074500,344.399994,354.23999,47.999999,39,54.299999,0,65.5,68.0,63.700001
20160918080000,344.399994,354.23999,47.999999,39,54.299999,0,65.400002,68.0,63.700001
20160918081500,344.399994,354.23999,47.999999,39,54.299999,0,65.400002,68.0,63.700001
20160918083000,344.399994,359.160004,48.666667,39,54.299999,0,65.400002,68.0,63.700001
20160918084500,344.399994,359.160004,48.666667,39,54.299999,0,65.400002,68.0,63.700001
20160918090000,344.399994,354.23999,47.999999,39,54.299999,0,65.400002,68.0,63.700001
20160918091500,344.399994,354.23999,47.999999,39,54.299999,0,65.400002,68.0,63.700001
20160918093000,344.399994,354.23999,47.999999,39,54.299999,0,65.400002,68.0,63.700001
20160918094500,344.399994,359.160004,48.666667,39,54.299999,0,65.300003,68.0,63.700001
20160918100000,344.399994,359.160004,48.666667,39,54.299999,0,65.400002,68.0,63.700001
20160918101500,344.399994,359.160004,48.666667,39,54.299999,0,65.400002,68.0,63.700001
20160918103000,344.399994,359.160004,48.666667,39,54.299999,0,65.400002,68.0,63.700001
20160918104500,344.399994,359.160004,48.666667,39,54.299999,0,65.5,68.0,63.700001
20160918110000,344.399994,367.359985,49.777776,39,53.5,0,65.5,68.0,63.700001
20160918111500,344.399994,362.440002,49.111111,39,53.5,0,65.5,68.0,63.700001
20160918113000,344.399994,362.440002,49.111111,39,53.5,0,65.5,68.0,63.700001
20160918114500,344.399994,362.440002,49.111111,39,53.5,0,65.5,68.0,63.700001
20160918120000,344.399994,362.440002,49.111111,39,53.5,0,65.599998,68.0,63.700001
20160918121500,344.399994,362.440002,49.111111,39,53.5,0,65.599998,68.0,63.700001
20160918123000,344.399994,362.440002,49.111111,39,53.5,0,65.699997,68.0,63.700001
20160918124500,344.399994,362.440002,49.111111,39,52.700001,0,65.800003,68.0,63.700001
20160918130000,344.399994,362.440002,49.111111,39,52.700001,0,65.800003,68.0,63.700001
20160918131500,344.399994,362.440002,49.111111,39,53.299999,0,65.900002,68.0,63.700001
20160918133000,344.399994,362.440002,49.111111,39,53.299999,0,65.900002,68.0,63.700001
20160918134500,344.399994,367.359985,49.777776,39,52.599998,0,66.0,68.0,63.700001
20160918140000,344.399994,362.440002,49.111111,39,52.599998,0,66.0,68.0,63.700001
20160918141500,344.399994,367.359985,49.777776,39,52.599998,0,66.0,68.0,63.700001
20160918143000,344.399994,367.359985,49.777776,39,52.599998,0,66.0,68.0,63.700001
20160918144500,344.399994,367.359985,49.777776,39,52.599998,0,66.0,68.0,63.700001
20160918150000,344.399994,367.359985,49.777776,39,52.599998,0,66.0,68.0,63.700001
20160918151500,344.399994,367.359985,49.777776,39,52.599998,0,66.0,68.0,63.700001
20160918153000,344.399994,367.359985,49.777776,39,52.599998,0,66.099998,68.0,63.700001
20160918154500,344.399994,367.359985,49.777776,39,52.599998,0,66.099998,68.0,63.700001
20160918160000,344.399994,362.440002,49.111111,39,52.599998,0,66.199997,68.0,63.700001
20160918161500,344.399994,362.440002,49.111111,39,52.599998,0,66.199997,68.0,63.700001
20160918163000,344.399994,362.440002,49.111111,39,52.599998,0,66.199997,68.0,63.700001
20160918164500,344.399994,367.359985,49.777776,39,52.599998,0,66.199997,68.0,63.700001
20160918170000,344.399994,362.440002,49.111111,39,52.599998,0,66.199997,68.0,63.700001
20160918171500,344.399994,367.359985,49.777776,39,52.599998,0,66.300003,68.0,63.700001
20160918173000,344.399994,367.359985,49.777776,39,52.599998,0,66.300003,68.0,63.700001
20160918174500,344.399994,367.359985,49.777776,39,53.400002,0,66.300003,68.0,63.700001
20160918180000,344.399994,367.359985,49.777776,39,53.400002,0,66.400002,68.0,63.700001
20160918181500,344.399994,362.440002,49.111111,39,53.400002,0,66.400002,68.0,63.700001
20160918183000,344.399994,367.359985,49.777776,39,53.400002,0,66.5,68.0,63.700001
20160918184500,344.399994,362.440002,49.111111,39,53.400002,0,66.5,68.0,63.700001
20160918190000,344.399994,362.440002,49.111111,39,53.400002,0,66.599998,68.0,63.700001
20160918191500,344.399994,362.440002,49.111111,39,53.400002,0,66.599998,68.0,63.700001
20160918193000,344.399994,362.440002,49.111111,39,53.400002,0,66.599998,68.0,63.700001
20160918194500,344.399994,362.440002,49.111111,39,53.400002,0,66.599998,68.0,63.700001
20160918200000,344.399994,362.440002,49.111111,39,53.400002,0,66.599998,68.0,63.700001
20160918201500,344.399994,362.440002,49.111111,39,53.400002,0,66.599998,68.0,63.700001
20160918203000,344.399994,362.440002,49.111111,39,53.400002,0,66.5,68.0,63.700001
20160918204500,344.399994,362.440002,49.111111,39,53.400002,0,66.599998,68.0,63.700001
20160918210000,344.399994,362.440002,49.111111,39,53.400002,0,66.599998,68.0,63.700001
20160918211500,344.399994,362.440002,49.111111,39,53.400002,0,66.599998,68.0,63.700001
20160918213000,344.399994,362.440002,49.111111,39,53.400002,0,66.599998,68.0,63.700001
20160918214500,344.399994,362.440002,49.111111,39,53.400002,0,66.599998,68.0,63.700001
20160918220000,344.399994,362.440002,49.111111,39,53.400002,0,66.599998,68.0,63.700001
20160918221500,344.399994,362.440002,49.111111,39,53.400002,0,66.5,68.0,63.700001
20160918223000,344.399994,362.440002,49.111111,39,53.400002,0,66.5,68.0,63.700001
20160918224500,344.399994,362.440002,49.111111,39,54.299999,0,66.5,68.0,63.700001
20160918230000,344.399994,362.440002,49.111111,39,54.299999,0,66.5,68.0,63.700001
20160918231500,344.399994,362.440002,49.111111,39,54.299999,0,66.5,68.0,63.700001
20160918233000,344.399994,362.440002,49.111111,39,54.299999,0,66.5,68.0,63.700001
20160918234500,344.399994,362.440002,49.111111,39,54.299999,0,66.400002,68.0,63.700001
20160919000000,344.399994,362.440002,49.111111,39,54.299999,0,66.400002,68.0,63.700001
20160919001500,344.399994,362.440002,49.111111,39,54.299999,0,66.400002,68.0,63.700001
20160919003000,344.399994,362.440002,49.111111,39,54.299999,0,66.300003,68.0,63.700001
20160919004500,344.399994,355.880005,48.222223,39,54.299999,0,66.300003,68.0,63.700001
20160919010000,344.399994,362.440002,49.111111,39,54.299999,0,66.199997,68.0,63.700001
20160919011500,344.399994,362.440002,49.111111,39,54.299999,0,66.199997,68.0,63.700001
20160919013000,344.399994,362.440002,49.111111,39,54.299999,0,66.199997,68.0,63.700001
20160919014500,344.399994,362.440002,49.111111,39,54.299999,0,66.199997,68.0,63.700001
20160919020000,344.399994,362.440002,49.111111,39,54.299999,0,66.199997,68.0,63.700001
20160919021500,344.399994,362.440002,49.111111,39,54.299999,0,66.199997,68.0,63.700001
20160919023000,344.399994,362.440002,49.111111,39,54.299999,0,66.199997,68.0,63.700001
20160919024500,344.399994,362.440002,49.111111,39,54.299999,0,66.099998,68.0,63.700001
20160919030000,344.399994,362.440002,49.111111,39,54.299999,0,66.099998,68.0,63.700001
20160919031500,344.399994,355.880005,48.222223,39,54.299999,0,66.099998,68.0,63.700001
20160919033000,344.399994,355.880005,48.222223,39,54.299999,0,66.099998,68.0,63.700001
20160919034500,344.399994,365.720001,49.555556,39,54.299999,0,66.099998,68.0,63.700001
20160919040000,344.399994,359.160004,48.666667,39,54.299999,0,66.099998,68.0,63.700001
20160919041500,344.399994,359.160004,48.666667,39,54.299999,0,66.0,68.0,63.700001
20160919043000,344.399994,365.720001,49.555556,39,54.299999,0,66.0,68.0,63.700001
20160919044500,344.399994,365.720001,49.555556,39,54.299999,0,66.0,68.0,63.700001
20160919050000,344.399994,359.160004,48.666667,39,54.299999,0,66.0,68.0,63.700001
20160919051500,344.399994,359.160004,48.666667,39,54.299999,0,65.900002,68.0,63.700001
20160919053000,344.399994,359.160004,48.666667,39,54.299999,0,65.800003,68.0,63.700001
20160919054500,344.399994,359.160004,48.666667,39,54.299999,0,65.800003,68.0,63.700001
20160919060000,344.399994,367.359985,49.777776,39,54.299999,0,65.699997,68.0,63.700001
20160919061500,344.399994,362.440002,49.111111,39,54.299999,0,65.699997,68.0,63.700001
20160919063000,344.399994,362.440002,49.111111,39,54.299999,0,65.599998,68.0,63.700001
20160919064500,344.399994,362.440002,49.111111,39,54.299999,0,65.699997,68.0,63.700001
20160919070000,344.399994,362.440002,49.111111,39,54.299999,0,65.699997,68.0,63.700001
20160919071500,344.399994,362.440002,49.111111,39,54.299999,0,65.699997,68.0,63.700001
20160919073000,344.399994,362.440002,49.111111,39,54.299999,0,65.599998,68.0,63.700001
20160919074500,344.399994,362.440002,49.111111,39,54.299999,0,65.599998,68.0,63.700001
20160919080000,344.399994,367.359985,49.777776,39,54.299999,0,65.599998,68.0,63.700001
20160919081500,344.399994,367.359985,49.777776,39,54.299999,0,65.599998,68.0,63.700001
20160919083000,344.399994,367.359985,49.777776,39,54.299999,0,65.599998,68.0,63.700001
20160919084500,344.399994,367.359985,49.777776,39,53.5,0,65.5,68.0,63.700001
20160919090000,344.399994,365.720001,49.555556,39,54.599998,0,67.599998,68.0,63.700001
20160919091500,344.399994,365.720001,49.555556,39,55.5,0,67.900002,68.0,63.700001
20160919093000,344.399994,382.119995,51.777777,40,56.299999,0,68.400002,68.0,63.700001
20160919094500,344.399994,500.200012,67.777779,47,56.299999,0,68.599998,68.0,63.700001
20160919100000,344.399994,606.799988,82.222221,53,57.099998,0,68.699997,68.0,63.700001
20160919101500,344.399994,665.840027,90.222226,57,54.299999,0,68.400002,68.0,63.700001
20160919103000,344.399994,665.840027,90.222226,57,55.900002,0,68.199997,68.0,63.700001
20160919104500,344.399994,665.840027,90.222226,57,54.299999,0,68.0,68.0,63.700001
20160919110000,344.399994,652.719971,88.44444,56,53.400002,0,67.800003,68.0,63.700001
20160919111500,344.399994,652.719971,88.44444,56,53.400002,0,67.699997,68.0,63.700001
20160919113000,344.399994,596.960022,80.888892,52,53.400002,0,67.699997,68.0,63.700001
20160919114500,344.399994,596.960022,80.888892,52,53.400002,0,67.900002,68.0,63.700001
20160919120000,344.399994,618.280029,83.777782,52,53.400002,0,67.900002,68.0,63.700001
20160919121500,344.399994,524.799988,71.111109,47,53.400002,0,67.400002,68.0,63.700001
20160919123000,344.399994,451.0,61.111111,44,53.400002,0,67.400002,68.0,63.700001
20160919124500,344.399994,396.880005,53.777778,41,53.400002,0,67.5,68.0,63.700001
20160919130000,344.399994,387.040009,52.444446,40,52.599998,0,67.599998,68.0,63.700001
20160919131500,344.399994,701.919983,95.111109,56,53.5,0,67.599998,68.0,63.700001
20160919133000,344.399994,652.719971,88.44444,55,53.5,0,67.800003,68.0,63.700001
20160919134500,344.399994,555.960022,75.333336,49,52.700001,0,67.400002,68.0,63.700001
20160919140000,344.399994,514.960022,69.777781,47,52.700001,0,67.599998,68.0,63.700001
20160919141500,344.399994,542.839966,73.555551,49,52.700001,0,68.0,68.0,63.700001
20160919143000,344.399994,551.039978,74.666664,50,52.700001,0,68.300003,68.0,63.700001
20160919144500,344.399994,578.919983,78.444442,51,53.299999,0,68.300003,68.0,63.700001
20160919150000,344.399994,652.719971,88.44444,56,53.299999,0,68.400002,68.0,63.700001
20160919151500,344.399994,652.719971,88.44444,56,53.299999,0,68.400002,68.0,63.700001
20160919153000,344.399994,678.960022,92.000003,58,53.299999,0,68.199997,68.0,63.700001
20160919154500,344.399994,690.440002,93.555556,58,53.299999,0,68.0,68.0,63.700001
20160919160000,344.399994,678.960022,92.000003,58,53.299999,0,68.099998,68.0,63.700001
20160919161500,344.399994,665.840027,90.222226,58,53.299999,0,68.099998,68.0,63.700001
20160919163000,344.399994,690.440002,93.555556,58,53.299999,0,67.900002,68.0,63.700001
20160919164500,344.399994,678.960022,92.000003,58,53.299999,0,67.800003,68.0,63.700001
20160919170000,344.399994,690.440002,93.555556,58,53.299999,0,67.699997,68.0,63.700001
20160919171500,344.399994,652.719971,88.44444,55,53.299999,0,67.599998,68.0,63.700001
20160919173000,344.399994,611.719971,82.888885,53,53.299999,0,67.699997,68.0,63.700001
20160919174500,344.399994,511.679993,69.333332,47,53.900002,0,67.300003,68.0,63.700001
20160919180000,344.399994,416.559998,56.444444,42,53.900002,0,67.300003,68.0,63.700001
20160919181500,344.399994,365.720001,49.555556,39,53.900002,0,67.400002,68.0,63.700001
20160919183000,344.399994,365.720001,49.555556,39,53.900002,0,67.5,68.0,63.700001
20160919184500,344.399994,365.720001,49.555556,39,53.900002,0,67.5,68.0,63.700001
20160919190000,344.399994,365.720001,49.555556,39,53.900002,0,67.400002,68.0,63.700001
20160919191500,344.399994,365.720001,49.555556,39,53.900002,0,67.400002,68.0,63.700001
20160919193000,344.399994,365.720001,49.555556,39,53.900002,0,67.400002,68.0,63.700001
20160919194500,344.399994,365.720001,49.555556,39,53.900002,0,67.400002,68.0,63.700001
20160919200000,344.399994,370.640015,50.222224,39,53.900002,0,67.400002,68.0,63.700001
20160919201500,344.399994,370.640015,50.222224,39,53.900002,0,67.400002,68.0,63.700001
20160919203000,344.399994,370.640015,50.222224,39,53.900002,0,67.400002,68.0,63.700001
20160919204500,344.399994,370.640015,50.222224,39,53.900002,0,67.400002,68.0,63.700001
20160919210000,344.399994,370.640015,50.222224,39,53.900002,0,67.400002,68.0,63.700001
20160919211500,344.399994,370.640015,50.222224,39,53.900002,0,67.300003,68.0,63.700001
20160919213000,344.399994,365.720001,49.555556,39,53.900002,0,67.300003,68.0,63.700001
20160919214500,344.399994,365.720001,49.555556,39,53.900002,0,67.300003,68.0,63.700001
20160919220000,344.399994,359.160004,48.666667,39,53.900002,0,67.199997,68.0,63.700001
20160919221500,344.399994,365.720001,49.555556,39,53.900002,0,67.199997,68.0,63.700001
20160919223000,344.399994,365.720001,49.555556,39,53.900002,0,67.199997,68.0,63.700001
20160919224500,344.399994,365.720001,49.555556,39,53.900002,0,67.199997,68.0,63.700001
20160919230000,344.399994,365.720001,49.555556,39,53.900002,0,67.199997,68.0,63.700001
20160919231500,344.399994,365.720001,49.555556,39,53.900002,0,67.099998,68.0,63.700001
20160919233000,344.399994,365.720001,49.555556,39,53.900002,0,67.099998,68.0,63.700001
20160919234500,344.399994,365.720001,49.555556,39,53.900002,0,67.099998,68.0,63.700001
20160920000000,344.399994,365.720001,49.555556,39,53.900002,0,67.0,68.0,63.700001
20160920001500,344.399994,359.160004,48.666667,39,53.900002,0,66.900002,68.0,63.700001
20160920003000,344.399994,365.720001,49.555556,39,53.900002,0,66.900002,68.0,63.700001
20160920004500,344.399994,365.720001,49.555556,39,53.900002,0,66.900002,68.0,63.700001
20160920010000,344.399994,365.720001,49.555556,39,53.900002,0,66.900002,68.0,63.700001
20160920011500,344.399994,365.720001,49.555556,39,53.900002,0,66.800003,68.0,63.700001
20160920013000,344.399994,365.720001,49.555556,39,53.900002,0,66.800003,68.0,63.700001
20160920014500,344.399994,365.720001,49.555556,39,54.700001,0,66.800003,68.0,63.700001
20160920020000,344.399994,365.720001,49.555556,39,54.700001,0,66.800003,68.0,63.700001
20160920021500,344.399994,365.720001,49.555556,39,54.700001,0,66.800003,68.0,63.700001
20160920023000,344.399994,365.720001,49.555556,39,54.700001,0,66.800003,68.0,63.700001
20160920024500,344.399994,359.160004,48.666667,39,54.700001,0,66.800003,68.0,63.700001
20160920030000,344.399994,365.720001,49.555556,39,54.700001,0,66.699997,68.0,63.700001
20160920031500,344.399994,365.720001,49.555556,39,54.700001,0,66.699997,68.0,63.700001
20160920033000,344.399994,365.720001,49.555556,39,54.700001,0,66.699997,68.0,63.700001
20160920034500,344.399994,365.720001,49.555556,39,54.700001,0,66.599998,68.0,63.700001
20160920040000,344.399994,365.720001,49.555556,39,54.700001,0,66.599998,68.0,63.700001
20160920041500,344.399994,365.720001,49.555556,39,54.700001,0,66.599998,68.0,63.700001
20160920043000,344.399994,365.720001,49.555556,39,54.700001,0,66.599998,68.0,63.700001
20160920044500,344.399994,365.720001,49.555556,39,53.900002,0,66.5,68.0,63.700001
20160920050000,344.399994,365.720001,49.555556,39,53.900002,0,66.400002,68.0,63.700001
20160920051500,344.399994,365.720001,49.555556,39,53.900002,0,66.300003,68.0,63.700001
20160920053000,344.399994,365.720001,49.555556,39,54.700001,0,66.300003,68.0,63.700001
20160920054500,344.399994,365.720001,49.555556,39,53.900002,0,66.199997,68.0,63.700001
20160920060000,344.399994,365.720001,49.555556,39,53.900002,0,66.199997,68.0,63.700001
20160920061500,344.399994,365.720001,49.555556,39,54.700001,0,66.199997,68.0,63.700001
20160920063000,344.399994,365.720001,49.555556,39,54.700001,0,66.199997,68.0,63.700001
20160920064500,344.399994,365.720001,49.555556,39,53.900002,0,66.099998,68.0,63.700001
20160920070000,344.399994,365.720001,49.555556,39,53.900002,0,66.099998,68.0,63.700001
20160920071500,344.399994,365.720001,49.555556,39,54.700001,0,66.099998,68.0,63.700001
20160920073000,344.399994,365.720001,49.555556,39,54.700001,0,66.099998,68.0,63.700001
20160920074500,344.399994,365.720001,49.555556,39,54.700001,0,66.099998,68.0,63.700001
20160920080000,344.399994,365.720001,49.555556,39,54.700001,0,66.199997,68.0,63.700001
20160920081500,344.399994,390.320007,52.88889,41,53.900002,0,67.300003,68.0,63.700001
20160920083000,344.399994,447.720001,60.666667,44,53.900002,0,67.800003,68.0,63.700001
20160920084500,344.399994,447.720001,60.666667,45,53.900002,0,67.900002,68.0,63.700001
20160920090000,344.399994,460.839996,62.444444,45,53.900002,0,68.0,68.0,63.700001
20160920091500,344.399994,470.679993,63.777777,45,53.900002,0,68.199997,68.0,63.700001
20160920093000,344.399994,470.679993,63.777777,46,53.900002,0,68.300003,68.0,63.700001
20160920094500,344.399994,492.0,66.666667,47,53.900002,0,68.300003,68.0,63.700001
20160920100000,344.399994,524.799988,71.111109,49,53.900002,0,68.300003,68.0,63.700001
20160920101500,344.399994,524.799988,71.111109,49,53.900002,0,68.199997,68.0,63.700001
20160920103000,344.399994,531.360046,72.000006,49,53.900002,0,68.300003,68.0,63.700001
20160920104500,344.399994,580.560059,78.666675,52,53.900002,0,68.400002,68.0,63.700001
20160920110000,344.399994,603.52002,81.77778,53,53.900002,0,68.099998,68.0,63.700001
20160920111500,344.399994,603.52002,81.77778,53,53.900002,0,68.099998,68.0,63.700001
20160920113000,344.399994,603.52002,81.77778,53,53.900002,0,68.199997,68.0,63.700001
20160920114500,344.399994,603.52002,81.77778,53,53.099998,0,68.199997,68.0,63.700001
20160920120000,344.399994,611.719971,82.888885,53,53.900002,0,67.800003,68.0,63.700001
20160920121500,344.399994,554.320007,75.111112,50,54.700001,0,67.599998,68.0,63.700001
20160920123000,344.399994,495.279999,67.111111,46,53.5,0,67.5,68.0,63.700001
20160920124500,344.399994,400.160004,54.222223,41,53.5,0,67.400002,68.0,63.700001
20160920130000,344.399994,367.359985,49.777776,39,53.5,0,67.699997,68.0,63.700001
20160920131500,344.399994,367.359985,49.777776,40,53.5,0,67.900002,68.0,63.700001
20160920133000,344.399994,454.279999,61.555555,45,53.5,0,68.199997,68.0,63.700001
20160920134500,344.399994,454.279999,61.555555,45,53.5,0,67.900002,68.0,63.700001
20160920140000,344.399994,442.799988,59.999998,44,52.700001,0,67.800003,68.0,63.700001
20160920141500,344.399994,432.959991,58.666666,43,52.700001,0,67.699997,68.0,63.700001
20160920143000,344.399994,408.359985,55.333331,42,52.700001,0,68.199997,68.0,63.700001
20160920144500,344.399994,475.600006,64.444445,46,52.700001,0,68.5,68.0,63.700001
20160920150000,344.399994,569.080017,77.111113,51,52.700001,0,68.599998,68.0,63.700001
20160920151500,344.399994,633.039978,85.777775,55,52.700001,0,68.400002,68.0,63.700001
20160920153000,344.399994,652.719971,88.44444,57,52.700001,0,68.400002,68.0,63.700001
20160920154500,344.399994,678.960022,92.000003,58,52.700001,0,68.199997,68.0,63.700001
20160920160000,344.399994,596.960022,80.888892,53,53.400002,0,67.400002,68.0,63.700001
20160920161500,344.399994,492.0,66.666667,47,53.400002,0,67.300003,68.0,63.700001
20160920163000,344.399994,382.119995,51.777777,40,53.400002,0,67.300003,68.0,63.700001
20160920164500,344.399994,367.359985,49.777776,39,53.400002,0,67.400002,68.0,63.700001
20160920170000,344.399994,367.359985,49.777776,39,53.400002,0,67.5,68.0,63.700001
20160920171500,344.399994,367.359985,49.777776,39,53.400002,0,67.599998,68.0,63.700001
20160920173000,344.399994,359.160004,48.666667,39,53.400002,0,67.5,68.0,63.700001
20160920174500,344.399994,365.720001,49.555556,39,53.400002,0,67.5,68.0,63.700001
20160920180000,344.399994,365.720001,49.555556,39,53.400002,0,67.599998,68.0,63.700001
20160920181500,344.399994,365.720001,49.555556,39,53.400002,0,67.599998,68.0,63.700001
20160920183000,344.399994,365.720001,49.555556,39,53.400002,0,67.599998,68.0,63.700001
20160920184500,344.399994,365.720001,49.555556,39,54.299999,0,67.5,68.0,63.700001
20160920190000,344.399994,365.720001,49.555556,39,54.299999,0,67.5,68.0,63.700001
20160920191500,344.399994,365.720001,49.555556,39,54.299999,0,67.5,68.0,63.700001
20160920193000,344.399994,359.160004,48.666667,39,54.299999,0,67.400002,68.0,63.700001
20160920194500,344.399994,365.720001,49.555556,39,54.299999,0,67.400002,68.0,63.700001
20160920200000,344.399994,365.720001,49.555556,39,54.299999,0,67.400002,68.0,63.700001
20160920201500,344.399994,365.720001,49.555556,39,54.299999,0,67.400002,68.0,63.700001
20160920203000,344.399994,365.720001,49.555556,39,54.299999,0,67.400002,68.0,63.700001
20160920204500,344.399994,365.720001,49.555556,39,54.299999,0,67.300003,68.0,63.700001
20160920210000,344.399994,365.720001,49.555556,39,54.299999,0,67.300003,68.0,63.700001
20160920211500,344.399994,365.720001,49.555556,39,54.299999,0,67.199997,68.0,63.700001
20160920213000,344.399994,365.720001,49.555556,39,54.299999,0,67.199997,68.0,63.700001
20160920214500,344.399994,365.720001,49.555556,39,54.299999,0,67.199997,68.0,63.700001
20160920220000,344.399994,365.720001,49.555556,39,54.299999,0,67.099998,68.0,63.700001
20160920221500,344.399994,365.720001,49.555556,39,54.299999,0,67.099998,68.0,63.700001
20160920223000,344.399994,365.720001,49.555556,39,54.299999,0,67.099998,68.0,63.700001
20160920224500,344.399994,365.720001,49.555556,39,54.299999,0,67.0,68.0,63.700001
20160920230000,344.399994,365.720001,49.555556,39,54.299999,0,67.0,68.0,63.700001
20160920231500,344.399994,365.720001,49.555556,39,54.299999,0,66.900002,68.0,63.700001
20160920233000,344.399994,365.720001,49.555556,39,54.299999,0,66.900002,68.0,63.700001
20160920234500,344.399994,365.720001,49.555556,39,54.299999,0,66.900002,68.0,63.700001
20160921000000,344.399994,365.720001,49.555556,39,54.299999,0,66.800003,68.0,63.700001
20160921001500,344.399994,370.640015,50.222224,39,54.299999,0,66.800003,68.0,63.700001
20160921003000,344.399994,362.440002,49.111111,39,54.299999,0,66.699997,68.0,63.700001
20160921004500,344.399994,362.440002,49.111111,39,54.299999,0,66.699997,68.0,63.700001
20160921010000,344.399994,362.440002,49.111111,39,54.299999,0,66.699997,68.0,63.700001
20160921011500,344.399994,355.880005,48.222223,39,54.299999,0,66.699997,68.0,63.700001
20160921013000,344.399994,350.959991,47.555554,39,54.299999,0,66.699997,68.0,63.700001
20160921014500,344.399994,355.880005,48.222223,39,54.299999,0,66.599998,68.0,63.700001
20160921020000,344.399994,355.880005,48.222223,39,54.299999,0,66.599998,68.0,63.700001
20160921021500,344.399994,355.880005,48.222223,39,54.299999,0,66.5,68.0,63.700001
20160921023000,344.399994,362.440002,49.111111,39,54.299999,0,66.400002,68.0,63.700001
20160921024500,344.399994,362.440002,49.111111,39,54.299999,0,66.400002,68.0,63.700001
20160921030000,344.399994,355.880005,48.222223,39,54.299999,0,66.400002,68.0,63.700001
20160921031500,344.399994,355.880005,48.222223,39,54.299999,0,66.400002,68.0,63.700001
20160921033000,344.399994,355.880005,48.222223,39,54.299999,0,66.400002,68.0,63.700001
20160921034500,344.399994,355.880005,48.222223,39,54.299999,0,66.300003,68.0,63.700001
20160921040000,344.399994,355.880005,48.222223,39,54.299999,0,66.400002,68.0,63.700001
20160921041500,344.399994,350.959991,47.555554,39,54.299999,0,66.400002,68.0,63.700001
20160921043000,344.399994,350.959991,47.555554,39,54.299999,0,66.300003,68.0,63.700001
20160921044500,344.399994,350.959991,47.555554,39,54.299999,0,66.300003,68.0,63.700001
20160921050000,344.399994,350.959991,47.555554,39,54.299999,0,66.199997,68.0,63.700001
20160921051500,344.399994,355.880005,48.222223,39,54.299999,0,66.199997,68.0,63.700001
20160921053000,344.399994,355.880005,48.222223,39,54.299999,0,66.199997,68.0,63.700001
20160921054500,344.399994,355.880005,48.222223,39,54.299999,0,66.199997,68.0,63.700001
20160921060000,344.399994,355.880005,48.222223,39,54.299999,0,66.099998,68.0,63.700001
20160921061500,344.399994,355.880005,48.222223,39,54.299999,0,66.099998,68.0,63.700001
20160921063000,344.399994,350.959991,47.555554,39,54.299999,0,66.099998,68.0,63.700001
20160921064500,344.399994,350.959991,47.555554,39,54.299999,0,66.0,68.0,63.700001
20160921070000,344.399994,350.959991,47.555554,39,54.299999,0,66.0,68.0,63.700001
20160921071500,344.399994,350.959991,47.555554,39,54.299999,0,66.0,68.0,63.700001
20160921073000,344.399994,355.880005,48.222223,39,54.299999,0,66.0,68.0,63.700001
20160921074500,344.399994,355.880005,48.222223,39,54.299999,0,66.0,68.0,63.700001
20160921080000,344.399994,355.880005,48.222223,39,54.299999,0,66.199997,68.0,63.700001
20160921081500,344.399994,355.880005,48.222223,39,54.299999,0,66.599998,68.0,63.700001
20160921083000,344.399994,355.880005,48.222223,39,54.299999,0,67.199997,68.0,63.700001
20160921084500,344.399994,382.119995,51.777777,41,53.5,0,67.699997,68.0,63.700001
20160921090000,344.399994,405.079987,54.888887,42,53.5,0,68.199997,68.0,63.700001
20160921091500,344.399994,546.119995,73.999999,50,53.5,0,68.699997,68.0,63.700001
20160921093000,344.399994,557.599976,75.555552,51,53.5,0,68.300003,68.0,63.700001
20160921094500,344.399994,557.599976,75.555552,51,53.5,0,68.099998,68.0,63.700001
20160921100000,344.399994,569.080017,77.111113,51,53.5,0,67.900002,68.0,63.700001
20160921101500,344.399994,569.080017,77.111113,51,53.5,0,67.900002,68.0,63.700001
20160921103000,344.399994,569.080017,77.111113,51,53.5,0,67.900002,68.0,63.700001
20160921104500,344.399994,555.960022,75.333336,50,52.700001,0,67.800003,68.0,63.700001
20160921110000,344.399994,547.76001,74.222224,50,52.700001,0,67.800003,68.0,63.700001
20160921111500,344.399994,555.960022,75.333336,50,52.700001,0,67.800003,68.0,63.700001
20160921113000,344.399994,444.440002,60.222223,44,52.700001,0,67.400002,68.0,63.700001
20160921114500,344.399994,400.160004,54.222223,41,52.700001,0,67.5,68.0,63.700001
20160921120000,344.399994,400.160004,54.222223,41,52.700001,0,67.599998,68.0,63.700001
20160921121500,344.399994,365.720001,49.555556,39,52.700001,0,67.599998,68.0,63.700001
20160921123000,344.399994,365.720001,49.555556,39,52.700001,0,67.699997,68.0,63.700001
20160921124500,344.399994,359.160004,48.666667,39,52.700001,0,68.0,68.0,63.700001
20160921130000,344.399994,367.359985,49.777776,39,52.700001,0,68.300003,68.0,63.700001
20160921131500,344.399994,442.799988,59.999998,44,52.700001,0,68.400002,68.0,63.700001
20160921133000,344.399994,470.679993,63.777777,45,52.700001,0,68.5,68.0,63.700001
20160921134500,344.399994,595.320007,80.666668,53,52.700001,0,68.699997,68.0,63.700001
20160921140000,344.399994,665.840027,90.222226,57,52.700001,0,68.400002,68.0,63.700001
20160921141500,344.399994,611.719971,82.888885,54,52.700001,0,67.599998,68.0,63.700001
20160921143000,344.399994,495.279999,67.111111,47,52.700001,0,67.5,68.0,63.700001
20160921144500,344.399994,506.76001,68.666668,47,52.700001,0,68.0,68.0,63.700001
20160921150000,344.399994,506.76001,68.666668,47,52.700001,0,68.0,68.0,63.700001
20160921151500,344.399994,506.76001,68.666668,47,52.700001,0,68.099998,68.0,63.700001
20160921153000,344.399994,506.76001,68.666668,47,52.700001,0,68.199997,68.0,63.700001
20160921154500,344.399994,500.200012,67.777779,47,52.700001,0,68.199997,68.0,63.700001
20160921160000,344.399994,500.200012,67.777779,47,52.700001,0,67.699997,68.0,63.700001
20160921161500,344.399994,431.320007,58.444445,43,53.5,0,67.400002,68.0,63.700001
20160921163000,344.399994,375.559998,50.888889,40,52.700001,0,67.5,68.0,63.700001
20160921164500,344.399994,375.559998,50.888889,39,52.700001,0,67.5,68.0,63.700001
20160921170000,344.399994,370.640015,50.222224,39,53.5,0,67.900002,68.0,63.700001
20160921171500,344.399994,370.640015,50.222224,39,53.5,0,67.900002,68.0,63.700001
20160921173000,344.399994,370.640015,50.222224,39,53.5,0,67.800003,68.0,63.700001
20160921174500,344.399994,370.640015,50.222224,39,53.5,0,67.800003,68.0,63.700001
20160921180000,344.399994,370.640015,50.222224,39,53.5,0,67.699997,68.0,63.700001
20160921181500,344.399994,370.640015,50.222224,39,53.5,0,67.599998,68.0,63.700001
20160921183000,344.399994,370.640015,50.222224,39,53.5,0,67.599998,68.0,63.700001
20160921184500,344.399994,370.640015,50.222224,39,53.5,0,67.599998,68.0,63.700001
20160921190000,344.399994,370.640015,50.222224,39,53.5,0,67.599998,68.0,63.700001
20160921191500,344.399994,370.640015,50.222224,39,54.299999,0,67.5,68.0,63.700001
20160921193000,344.399994,370.640015,50.222224,39,54.299999,0,67.5,68.0,63.700001
20160921194500,344.399994,370.640015,50.222224,39,54.299999,0,67.5,68.0,63.700001
20160921200000,344.399994,370.640015,50.222224,39,54.299999,0,67.400002,68.0,63.700001
20160921201500,344.399994,370.640015,50.222224,39,54.299999,0,67.400002,68.0,63.700001
20160921203000,344.399994,370.640015,50.222224,39,54.299999,0,67.300003,68.0,63.700001
20160921204500,344.399994,370.640015,50.222224,39,54.299999,0,67.300003,68.0,63.700001
20160921210000,344.399994,370.640015,50.222224,39,54.299999,0,67.199997,68.0,63.700001
20160921211500,344.399994,370.640015,50.222224,39,54.299999,0,67.199997,68.0,63.700001
20160921213000,344.399994,370.640015,50.222224,39,54.299999,0,67.199997,68.0,63.700001
20160921214500,344.399994,370.640015,50.222224,39,54.299999,0,67.099998,68.0,63.700001
20160921220000,344.399994,370.640015,50.222224,39,54.299999,0,67.099998,68.0,63.700001
20160921221500,344.399994,370.640015,50.222224,39,54.299999,0,67.0,68.0,63.700001
20160921223000,344.399994,370.640015,50.222224,39,54.299999,0,67.0,68.0,63.700001
20160921224500,344.399994,370.640015,50.222224,39,54.299999,0,66.900002,68.0,63.700001
20160921230000,344.399994,370.640015,50.222224,39,54.299999,0,66.900002,68.0,63.700001
20160921231500,344.399994,370.640015,50.222224,39,54.299999,0,66.900002,68.0,63.700001
20160921233000,344.399994,370.640015,50.222224,39,54.299999,0,66.800003,68.0,63.700001
20160921234500,344.399994,370.640015,50.222224,39,54.299999,0,66.800003,68.0,63.700001
20160922000000,344.399994,370.640015,50.222224,39,54.299999,0,66.699997,68.0,63.700001
20160922001500,344.399994,370.640015,50.222224,39,54.299999,0,66.699997,68.0,63.700001
20160922003000,344.399994,370.640015,50.222224,39,54.299999,0,66.699997,68.0,63.700001
20160922004500,344.399994,370.640015,50.222224,39,54.299999,0,66.699997,68.0,63.700001
20160922010000,344.399994,370.640015,50.222224,39,54.299999,0,66.599998,68.0,63.700001
20160922011500,344.399994,370.640015,50.222224,39,54.299999,0,66.599998,68.0,63.700001
20160922013000,344.399994,370.640015,50.222224,39,54.299999,0,66.599998,68.0,63.700001
20160922014500,344.399994,370.640015,50.222224,39,54.299999,0,66.599998,68.0,63.700001
20160922020000,344.399994,370.640015,50.222224,39,54.299999,0,66.599998,68.0,63.700001
20160922021500,344.399994,370.640015,50.222224,39,54.299999,0,66.5,68.0,63.700001
20160922023000,344.399994,370.640015,50.222224,39,54.299999,0,66.5,68.0,63.700001
20160922024500,344.399994,370.640015,50.222224,39,54.299999,0,66.400002,68.0,63.700001
20160922030000,344.399994,370.640015,50.222224,39,54.299999,0,66.400002,68.0,63.700001
20160922031500,344.399994,362.440002,49.111111,39,54.299999,0,66.400002,68.0,63.700001
20160922033000,344.399994,367.359985,49.777776,39,54.299999,0,66.300003,68.0,63.700001
20160922034500,344.399994,367.359985,49.777776,39,54.299999,0,66.300003,68.0,63.700001
20160922040000,344.399994,362.440002,49.111111,39,54.299999,0,66.300003,68.0,63.700001
20160922041500,344.399994,362.440002,49.111111,39,54.299999,0,66.300003,68.0,63.700001
20160922043000,344.399994,362.440002,49.111111,39,54.299999,0,66.199997,68.0,63.700001
20160922044500,344.399994,362.440002,49.111111,39,54.299999,0,66.199997,68.0,63.700001
20160922050000,344.399994,362.440002,49.111111,39,54.299999,0,66.199997,68.0,63.700001
20160922051500,344.399994,362.440002,49.111111,39,54.299999,0,66.199997,68.0,63.700001
20160922053000,344.399994,362.440002,49.111111,39,54.299999,0,66.199997,68.0,63.700001
20160922054500,344.399994,362.440002,49.111111,39,54.299999,0,66.199997,68.0,63.700001
20160922060000,344.399994,367.359985,49.777776,39,54.299999,0,66.199997,68.0,63.700001
20160922061500,344.399994,367.359985,49.777776,39,54.299999,0,66.099998,68.0,63.700001
20160922063000,344.399994,367.359985,49.777776,39,54.299999,0,66.099998,68.0,63.700001
20160922064500,344.399994,367.359985,49.777776,39,54.299999,0,66.199997,68.0,63.700001
20160922070000,344.399994,362.440002,49.111111,39,54.299999,0,66.400002,68.0,63.700001
20160922071500,344.399994,362.440002,49.111111,39,54.299999,0,66.400002,68.0,63.700001
20160922073000,344.399994,355.880005,48.222223,39,54.299999,0,66.599998,68.0,63.700001
20160922074500,344.399994,365.720001,49.555556,39,54.299999,0,66.599998,68.0,63.700001
20160922080000,344.399994,365.720001,49.555556,39,54.299999,0,66.699997,68.0,63.700001
20160922081500,344.399994,365.720001,49.555556,39,53.5,0,66.900002,68.0,63.700001
20160922083000,344.399994,365.720001,49.555556,39,53.5,0,67.0,68.0,63.700001
20160922084500,344.399994,365.720001,49.555556,39,53.5,0,67.099998,68.0,63.700001
20160922090000,344.399994,365.720001,49.555556,39,53.5,0,67.199997,68.0,63.700001
20160922091500,344.399994,365.720001,49.555556,39,53.5,0,67.300003,68.0,63.700001
20160922093000,344.399994,365.720001,49.555556,39,53.5,0,67.400002,68.0,63.700001
20160922094500,344.399994,365.720001,49.555556,39,53.5,0,67.5,68.0,63.700001
20160922100000,344.399994,365.720001,49.555556,39,53.5,0,67.599998,68.0,63.700001
20160922101500,344.399994,354.23999,47.999999,39,53.5,0,67.900002,68.0,63.700001
20160922103000,344.399994,436.23999,59.11111,44,53.5,0,68.5,68.0,63.700001
20160922104500,344.399994,442.799988,59.999998,44,53.5,0,68.400002,68.0,63.700001
20160922110000,344.399994,510.040009,69.111112,48,53.5,0,68.5,68.0,63.700001
20160922111500,344.399994,572.360046,77.555562,51,53.5,0,68.400002,68.0,63.700001
20160922113000,344.399994,583.839966,79.111106,52,53.5,0,68.300003,68.0,63.700001
20160922114500,344.399994,583.839966,79.111106,52,53.5,0,68.300003,68.0,63.700001
20160922120000,344.399994,528.080017,71.555558,48,52.599998,0,67.5,68.0,63.700001
20160922121500,344.399994,452.640015,61.333335,44,52.599998,0,67.5,68.0,63.700001
20160922123000,344.399994,446.079987,60.444443,44,53.5,0,67.599998,68.0,63.700001
20160922124500,344.399994,446.079987,60.444443,44,53.5,0,68.0,68.0,63.700001
20160922130000,344.399994,446.079987,60.444443,44,53.5,0,67.800003,68.0,63.700001
20160922131500,344.399994,451.0,61.111111,44,53.5,0,67.699997,68.0,63.700001
20160922133000,344.399994,451.0,61.111111,44,53.5,0,68.099998,68.0,63.700001
20160922134500,344.399994,459.200012,62.222224,44,53.5,0,68.199997,68.0,63.700001
20160922140000,344.399994,454.279999,61.555555,44,52.700001,0,68.300003,68.0,63.700001
20160922141500,344.399994,465.76001,63.111112,45,52.700001,0,67.900002,68.0,63.700001
20160922143000,344.399994,459.200012,62.222224,45,53.5,0,67.900002,68.0,63.700001
20160922144500,344.399994,459.200012,62.222224,45,53.5,0,67.800003,68.0,63.700001
20160922150000,344.399994,465.76001,63.111112,45,53.5,0,68.300003,68.0,63.700001
20160922151500,344.399994,506.76001,68.666668,47,53.5,0,68.400002,68.0,63.700001
20160922153000,344.399994,544.47998,73.777775,49,53.5,0,68.199997,68.0,63.700001
20160922154500,344.399994,544.47998,73.777775,49,53.5,0,68.199997,68.0,63.700001
20160922160000,344.399994,544.47998,73.777775,49,53.5,0,68.099998,68.0,63.700001
20160922161500,344.399994,544.47998,73.777775,49,53.5,0,67.800003,68.0,63.700001
20160922163000,344.399994,472.320007,64.000001,45,54.299999,0,67.5,68.0,63.700001
20160922164500,344.399994,403.440002,54.666667,41,54.299999,0,67.5,68.0,63.700001
20160922170000,344.399994,365.720001,49.555556,39,53.5,0,67.5,68.0,63.700001
20160922171500,344.399994,365.720001,49.555556,39,53.5,0,67.400002,68.0,63.700001
20160922173000,344.399994,365.720001,49.555556,39,53.5,0,67.400002,68.0,63.700001
20160922174500,344.399994,365.720001,49.555556,39,53.5,0,67.400002,68.0,63.700001
20160922180000,344.399994,359.160004,48.666667,39,53.5,0,67.400002,68.0,63.700001
20160922181500,344.399994,365.720001,49.555556,39,53.5,0,67.300003,68.0,63.700001
20160922183000,344.399994,359.160004,48.666667,39,53.5,0,67.300003,68.0,63.700001
20160922184500,344.399994,365.720001,49.555556,39,53.5,0,67.199997,68.0,63.700001
20160922190000,344.399994,365.720001,49.555556,39,54.299999,0,67.199997,68.0,63.700001
20160922191500,344.399994,359.160004,48.666667,39,54.299999,0,67.300003,68.0,63.700001
20160922193000,344.399994,359.160004,48.666667,39,54.299999,0,67.199997,68.0,63.700001
20160922194500,344.399994,365.720001,49.555556,39,54.299999,0,67.199997,68.0,63.700001
20160922200000,344.399994,365.720001,49.555556,39,54.299999,0,67.099998,68.0,63.700001
20160922201500,344.399994,359.160004,48.666667,39,54.299999,0,67.099998,68.0,63.700001
20160922203000,344.399994,359.160004,48.666667,39,54.299999,0,67.099998,68.0,63.700001
20160922204500,344.399994,359.160004,48.666667,39,54.299999,0,67.0,68.0,63.700001
20160922210000,344.399994,359.160004,48.666667,39,54.299999,0,66.900002,68.0,63.700001
20160922211500,344.399994,354.23999,47.999999,39,54.299999,0,66.900002,68.0,63.700001
20160922213000,344.399994,354.23999,47.999999,39,54.299999,0,66.800003,68.0,63.700001
20160922214500,344.399994,359.160004,48.666667,39,54.299999,0,66.800003,68.0,63.700001
20160922220000,344.399994,359.160004,48.666667,39,54.299999,0,66.699997,68.0,63.700001
20160922221500,344.399994,359.160004,48.666667,39,54.299999,0,66.699997,68.0,63.700001
20160922223000,344.399994,359.160004,48.666667,39,54.299999,0,66.599998,68.0,63.700001
20160922224500,344.399994,359.160004,48.666667,39,54.299999,0,66.599998,68.0,63.700001
20160922230000,344.399994,359.160004,48.666667,39,54.299999,0,66.599998,68.0,63.700001
20160922231500,344.399994,359.160004,48.666667,39,54.299999,0,66.599998,68.0,63.700001
20160922233000,344.399994,359.160004,48.666667,39,54.299999,0,66.599998,68.0,63.700001
20160922234500,344.399994,359.160004,48.666667,39,54.299999,0,66.5,68.0,63.700001
20160923000000,344.399994,359.160004,48.666667,39,54.299999,0,66.5,68.0,63.700001
20160923001500,344.399994,359.160004,48.666667,39,54.299999,0,66.5,68.0,63.700001
20160923003000,344.399994,359.160004,48.666667,39,54.299999,0,66.599998,68.0,63.700001
20160923004500,344.399994,359.160004,48.666667,39,54.299999,0,66.5,68.0,63.700001
20160923010000,344.399994,359.160004,48.666667,39,54.299999,0,66.5,68.0,63.700001
20160923011500,344.399994,359.160004,48.666667,39,54.299999,0,66.5,68.0,63.700001
20160923013000,344.399994,359.160004,48.666667,39,54.299999,0,66.400002,68.0,63.700001
20160923014500,344.399994,359.160004,48.666667,39,54.299999,0,66.300003,68.0,63.700001
20160923020000,344.399994,359.160004,48.666667,39,54.299999,0,66.300003,68.0,63.700001
20160923021500,344.399994,359.160004,48.666667,39,54.299999,0,66.300003,68.0,63.700001
20160923023000,344.399994,359.160004,48.666667,39,54.299999,0,66.199997,68.0,63.700001
20160923024500,344.399994,359.160004,48.666667,39,54.299999,0,66.199997,68.0,63.700001
20160923030000,344.399994,365.720001,49.555556,39,54.299999,0,66.099998,68.0,63.700001
20160923031500,344.399994,365.720001,49.555556,39,54.299999,0,66.099998,68.0,63.700001
20160923033000,344.399994,365.720001,49.555556,39,54.299999,0,66.099998,68.0,63.700001
20160923034500,344.399994,365.720001,49.555556,39,54.299999,0,66.0,68.0,63.700001
20160923040000,344.399994,365.720001,49.555556,39,54.299999,0,66.099998,68.0,63.700001
20160923041500,344.399994,359.160004,48.666667,39,54.299999,0,66.0,68.0,63.700001
20160923043000,344.399994,359.160004,48.666667,39,54.299999,0,66.0,68.0,63.700001
20160923044500,344.399994,359.160004,48.666667,39,54.299999,0,66.0,68.0,63.700001
20160923050000,344.399994,365.720001,49.555556,39,54.299999,0,66.0,68.0,63.700001
20160923051500,344.399994,365.720001,49.555556,39,54.299999,0,65.900002,68.0,63.700001
20160923053000,344.399994,365.720001,49.555556,39,54.299999,0,66.0,68.0,63.700001
20160923054500,344.399994,365.720001,49.555556,39,54.299999,0,65.900002,68.0,63.700001
20160923060000,344.399994,359.160004,48.666667,39,54.299999,0,65.800003,68.0,63.700001
20160923061500,344.399994,359.160004,48.666667,39,54.299999,0,65.800003,68.0,63.700001
20160923063000,344.399994,359.160004,48.666667,39,54.299999,0,65.800003,68.0,63.700001
20160923064500,344.399994,359.160004,48.666667,39,54.299999,0,65.800003,68.0,63.700001
20160923070000,344.399994,359.160004,48.666667,39,54.299999,0,65.699997,68.0,63.700001
20160923071500,344.399994,365.720001,49.555556,39,54.299999,0,65.699997,68.0,63.700001
20160923073000,344.399994,365.720001,49.555556,39,54.299999,0,65.699997,68.0,63.700001
20160923074500,344.399994,365.720001,49.555556,39,54.299999,0,65.699997,68.0,63.700001
20160923080000,344.399994,365.720001,49.555556,39,54.299999,0,65.699997,68.0,63.700001
20160923081500,344.399994,359.160004,48.666667,39,54.299999,0,65.699997,68.0,63.700001
20160923083000,344.399994,365.720001,49.555556,39,53.5,0,65.699997,68.0,63.700001
20160923084500,344.399994,370.640015,50.222224,39,53.5,0,65.800003,68.0,63.700001
20160923090000,344.399994,365.720001,49.555556,39,53.5,0,65.800003,68.0,63.700001
