PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160923091500,344.399994,365.720001,49.555556,39,53.5,0,66.0,68.0,63.700001
20160923093000,344.399994,365.720001,49.555556,39,53.5,0,66.0,68.0,63.700001
20160923094500,344.399994,365.720001,49.555556,39,53.5,0,66.099998,68.0,63.700001
20160923100000,344.399994,370.640015,50.222224,39,53.5,0,66.099998,68.0,63.700001
20160923101500,344.399994,370.640015,50.222224,39,53.5,0,66.199997,68.0,63.700001
20160923103000,344.399994,365.720001,49.555556,39,53.5,0,66.199997,68.0,63.700001
20160923104500,344.399994,365.720001,49.555556,39,53.5,0,66.199997,68.0,63.700001
20160923110000,344.399994,370.640015,50.222224,39,53.5,0,66.300003,68.0,63.700001
20160923111500,344.399994,370.640015,50.222224,39,53.5,0,66.400002,68.0,63.700001
20160923113000,344.399994,362.440002,49.111111,39,52.700001,0,66.400002,68.0,63.700001
20160923114500,344.399994,362.440002,49.111111,39,52.700001,0,66.400002,68.0,63.700001
20160923120000,344.399994,362.440002,49.111111,39,52.700001,0,66.400002,68.0,63.700001
20160923121500,344.399994,362.440002,49.111111,39,52.700001,0,66.5,68.0,63.700001
20160923123000,344.399994,362.440002,49.111111,39,52.700001,0,66.599998,68.0,63.700001
20160923124500,344.399994,362.440002,49.111111,39,52.700001,0,66.599998,68.0,63.700001
20160923130000,344.399994,362.440002,49.111111,39,52.700001,0,66.599998,68.0,63.700001
20160923131500,344.399994,354.23999,47.999999,39,52.700001,0,66.699997,68.0,63.700001
20160923133000,344.399994,354.23999,47.999999,39,53.5,0,66.800003,68.0,63.700001
20160923134500,344.399994,354.23999,47.999999,39,53.5,0,66.800003,68.0,63.700001
20160923140000,344.399994,359.160004,48.666667,39,52.700001,0,66.800003,68.0,63.700001
20160923141500,344.399994,359.160004,48.666667,39,52.700001,0,66.900002,68.0,63.700001
20160923143000,344.399994,350.959991,47.555554,39,52.700001,0,67.0,68.0,63.700001
20160923144500,344.399994,350.959991,47.555554,39,52.700001,0,67.0,68.0,63.700001
20160923150000,344.399994,350.959991,47.555554,39,52.700001,0,67.0,68.0,63.700001
20160923151500,344.399994,355.880005,48.222223,39,52.700001,0,67.099998,68.0,63.700001
20160923153000,344.399994,355.880005,48.222223,39,52.700001,0,67.099998,68.0,63.700001
20160923154500,344.399994,355.880005,48.222223,39,52.700001,0,67.099998,68.0,63.700001
20160923160000,344.399994,350.959991,47.555554,39,53.299999,0,67.099998,68.0,63.700001
20160923161500,344.399994,359.160004,48.666667,39,53.299999,0,67.199997,68.0,63.700001
20160923163000,344.399994,359.160004,48.666667,39,53.900002,0,67.199997,68.0,63.700001
20160923164500,344.399994,359.160004,48.666667,39,53.900002,0,67.300003,68.0,63.700001
20160923170000,344.399994,359.160004,48.666667,39,53.900002,0,67.300003,68.0,63.700001
20160923171500,344.399994,359.160004,48.666667,39,53.900002,0,67.300003,68.0,63.700001
20160923173000,344.399994,359.160004,48.666667,39,53.900002,0,67.300003,68.0,63.700001
20160923174500,344.399994,359.160004,48.666667,39,53.900002,0,67.300003,68.0,63.700001
20160923180000,344.399994,359.160004,48.666667,39,53.900002,0,67.199997,68.0,63.700001
20160923181500,344.399994,359.160004,48.666667,39,53.900002,0,67.300003,68.0,63.700001
20160923183000,344.399994,359.160004,48.666667,39,53.900002,0,67.400002,68.0,63.700001
20160923184500,344.399994,359.160004,48.666667,39,53.900002,0,67.400002,68.0,63.700001
20160923190000,344.399994,359.160004,48.666667,39,53.900002,0,67.400002,68.0,63.700001
20160923191500,344.399994,359.160004,48.666667,39,53.900002,0,67.400002,68.0,63.700001
20160923193000,344.399994,359.160004,48.666667,39,54.700001,0,67.400002,68.0,63.700001
20160923194500,344.399994,359.160004,48.666667,39,54.700001,0,67.400002,68.0,63.700001
20160923200000,344.399994,359.160004,48.666667,39,54.700001,0,67.400002,68.0,63.700001
20160923201500,344.399994,359.160004,48.666667,39,54.700001,0,67.400002,68.0,63.700001
20160923203000,344.399994,359.160004,48.666667,39,54.700001,0,67.400002,68.0,63.700001
20160923204500,344.399994,359.160004,48.666667,39,54.700001,0,67.400002,68.0,63.700001
20160923210000,344.399994,359.160004,48.666667,39,53.900002,0,67.300003,68.0,63.700001
20160923211500,344.399994,365.720001,49.555556,39,53.900002,0,67.300003,68.0,63.700001
20160923213000,344.399994,355.880005,48.222223,39,53.900002,0,67.199997,68.0,63.700001
20160923214500,344.399994,355.880005,48.222223,39,53.900002,0,67.199997,68.0,63.700001
20160923220000,344.399994,355.880005,48.222223,39,54.700001,0,67.199997,68.0,63.700001
20160923221500,344.399994,355.880005,48.222223,39,54.700001,0,67.199997,68.0,63.700001
20160923223000,344.399994,362.440002,49.111111,39,54.700001,0,67.199997,68.0,63.700001
20160923224500,344.399994,355.880005,48.222223,39,54.700001,0,67.099998,68.0,63.700001
20160923230000,344.399994,362.440002,49.111111,39,54.700001,0,67.099998,68.0,63.700001
20160923231500,344.399994,354.23999,47.999999,39,54.700001,0,67.099998,68.0,63.700001
20160923233000,344.399994,354.23999,47.999999,39,54.700001,0,67.0,68.0,63.700001
20160923234500,344.399994,359.160004,48.666667,39,54.700001,0,67.0,68.0,63.700001
20160924000000,344.399994,359.160004,48.666667,39,54.700001,0,66.900002,68.0,63.700001
20160924001500,344.399994,359.160004,48.666667,39,54.700001,0,66.900002,68.0,63.700001
20160924003000,344.399994,359.160004,48.666667,39,54.700001,0,66.800003,68.0,63.700001
20160924004500,344.399994,359.160004,48.666667,39,54.700001,0,66.800003,68.0,63.700001
20160924010000,344.399994,359.160004,48.666667,39,54.700001,0,66.800003,68.0,63.700001
20160924011500,344.399994,354.23999,47.999999,39,54.700001,0,66.699997,68.0,63.700001
20160924013000,344.399994,354.23999,47.999999,39,54.700001,0,66.699997,68.0,63.700001
20160924014500,344.399994,359.160004,48.666667,39,54.700001,0,66.699997,68.0,63.700001
20160924020000,344.399994,359.160004,48.666667,39,53.599998,0,66.599998,68.0,63.700001
20160924021500,344.399994,359.160004,48.666667,39,54.400002,0,66.599998,68.0,63.700001
20160924023000,344.399994,359.160004,48.666667,39,54.400002,0,66.5,68.0,63.700001
20160924024500,344.399994,365.720001,49.555556,39,54.400002,0,66.5,68.0,63.700001
20160924030000,344.399994,365.720001,49.555556,39,54.400002,0,66.400002,68.0,63.700001
20160924031500,344.399994,365.720001,49.555556,39,53.5,0,66.400002,68.0,63.700001
20160924033000,344.399994,359.160004,48.666667,39,54.299999,0,66.300003,68.0,63.700001
20160924034500,344.399994,359.160004,48.666667,39,54.299999,0,66.300003,68.0,63.700001
20160924040000,344.399994,359.160004,48.666667,39,54.299999,0,66.300003,68.0,63.700001
20160924041500,344.399994,365.720001,49.555556,39,54.299999,0,66.199997,68.0,63.700001
20160924043000,344.399994,365.720001,49.555556,39,54.299999,0,66.199997,68.0,63.700001
20160924044500,344.399994,359.160004,48.666667,39,54.299999,0,66.099998,68.0,63.700001
20160924050000,344.399994,359.160004,48.666667,39,54.299999,0,66.099998,68.0,63.700001
20160924051500,344.399994,365.720001,49.555556,39,54.299999,0,66.0,68.0,63.700001
20160924053000,344.399994,365.720001,49.555556,39,55.099998,0,66.099998,68.0,63.700001
20160924054500,344.399994,365.720001,49.555556,39,54.299999,0,66.0,68.0,63.700001
20160924060000,344.399994,365.720001,49.555556,39,54.299999,0,66.0,68.0,63.700001
20160924061500,344.399994,365.720001,49.555556,39,54.299999,0,66.0,68.0,63.700001
20160924063000,344.399994,359.160004,48.666667,39,54.299999,0,66.0,68.0,63.700001
20160924064500,344.399994,359.160004,48.666667,39,54.299999,0,65.900002,68.0,63.700001
20160924070000,344.399994,354.23999,47.999999,39,54.299999,0,65.900002,68.0,63.700001
20160924071500,344.399994,354.23999,47.999999,39,54.299999,0,65.800003,68.0,63.700001
20160924073000,344.399994,354.23999,47.999999,39,54.299999,0,65.800003,68.0,63.700001
20160924074500,344.399994,354.23999,47.999999,39,54.299999,0,65.800003,68.0,63.700001
20160924080000,344.399994,354.23999,47.999999,39,54.299999,0,65.800003,68.0,63.700001
20160924081500,344.399994,354.23999,47.999999,39,54.299999,0,65.800003,68.0,63.700001
20160924083000,344.399994,354.23999,47.999999,39,53.5,0,65.800003,68.0,63.700001
20160924084500,344.399994,354.23999,47.999999,39,53.5,0,65.800003,68.0,63.700001
20160924090000,344.399994,359.160004,48.666667,39,53.5,0,66.0,68.0,63.700001
20160924091500,344.399994,359.160004,48.666667,39,53.5,0,66.099998,68.0,63.700001
20160924093000,344.399994,359.160004,48.666667,39,53.5,0,66.099998,68.0,63.700001
20160924094500,344.399994,359.160004,48.666667,39,53.5,0,66.199997,68.0,63.700001
20160924100000,344.399994,359.160004,48.666667,39,53.5,0,66.199997,68.0,63.700001
20160924101500,344.399994,359.160004,48.666667,39,53.5,0,66.300003,68.0,63.700001
20160924103000,344.399994,359.160004,48.666667,39,53.5,0,66.400002,68.0,63.700001
20160924104500,344.399994,359.160004,48.666667,39,53.5,0,66.400002,68.0,63.700001
20160924110000,344.399994,359.160004,48.666667,39,53.5,0,66.400002,68.0,63.700001
20160924111500,344.399994,359.160004,48.666667,39,53.5,0,66.5,68.0,63.700001
20160924113000,344.399994,359.160004,48.666667,39,53.5,0,66.5,68.0,63.700001
20160924114500,344.399994,359.160004,48.666667,39,53.5,0,66.5,68.0,63.700001
20160924120000,344.399994,359.160004,48.666667,39,53.5,0,66.5,68.0,63.700001
20160924121500,344.399994,359.160004,48.666667,39,52.700001,0,66.599998,68.0,63.700001
20160924123000,344.399994,359.160004,48.666667,39,52.700001,0,66.5,68.0,63.700001
20160924124500,344.399994,359.160004,48.666667,39,52.700001,0,66.5,68.0,63.700001
20160924130000,344.399994,359.160004,48.666667,39,52.700001,0,66.599998,68.0,63.700001
20160924131500,344.399994,359.160004,48.666667,39,52.700001,0,66.599998,68.0,63.700001
20160924133000,344.399994,359.160004,48.666667,39,52.700001,0,66.599998,68.0,63.700001
20160924134500,344.399994,359.160004,48.666667,39,52.700001,0,66.599998,68.0,63.700001
20160924140000,344.399994,359.160004,48.666667,39,52.700001,0,66.599998,68.0,63.700001
20160924141500,344.399994,359.160004,48.666667,39,52.700001,0,66.599998,68.0,63.700001
20160924143000,344.399994,359.160004,48.666667,39,52.700001,0,66.599998,68.0,63.700001
20160924144500,344.399994,354.23999,47.999999,39,52.700001,0,66.599998,68.0,63.700001
20160924150000,344.399994,354.23999,47.999999,39,52.700001,0,66.599998,68.0,63.700001
20160924151500,344.399994,354.23999,47.999999,39,52.700001,0,66.599998,68.0,63.700001
20160924153000,344.399994,354.23999,47.999999,39,53.5,0,66.599998,68.0,63.700001
20160924154500,344.399994,354.23999,47.999999,39,53.5,0,66.699997,68.0,63.700001
20160924160000,344.399994,354.23999,47.999999,39,53.5,0,66.699997,68.0,63.700001
20160924161500,344.399994,354.23999,47.999999,39,53.5,0,66.699997,68.0,63.700001
20160924163000,344.399994,354.23999,47.999999,39,53.5,0,66.699997,68.0,63.700001
20160924164500,344.399994,354.23999,47.999999,39,53.5,0,66.699997,68.0,63.700001
20160924170000,344.399994,354.23999,47.999999,39,53.5,0,66.699997,68.0,63.700001
20160924171500,344.399994,354.23999,47.999999,39,53.5,0,66.699997,68.0,63.700001
20160924173000,344.399994,354.23999,47.999999,39,53.5,0,66.699997,68.0,63.700001
20160924174500,344.399994,354.23999,47.999999,39,53.5,0,66.699997,68.0,63.700001
20160924180000,344.399994,354.23999,47.999999,39,54.299999,0,66.699997,68.0,63.700001
20160924181500,344.399994,354.23999,47.999999,39,53.5,0,66.699997,68.0,63.700001
20160924183000,344.399994,354.23999,47.999999,39,53.5,0,66.699997,68.0,63.700001
20160924184500,344.399994,354.23999,47.999999,39,54.299999,0,66.800003,68.0,63.700001
20160924190000,344.399994,354.23999,47.999999,39,54.299999,0,66.800003,68.0,63.700001
20160924191500,344.399994,354.23999,47.999999,39,54.299999,0,66.800003,68.0,63.700001
20160924193000,344.399994,354.23999,47.999999,39,54.299999,0,66.900002,68.0,63.700001
20160924194500,344.399994,354.23999,47.999999,39,54.299999,0,66.800003,68.0,63.700001
20160924200000,344.399994,354.23999,47.999999,39,54.299999,0,66.800003,68.0,63.700001
20160924201500,344.399994,354.23999,47.999999,39,54.299999,0,66.800003,68.0,63.700001
20160924203000,344.399994,354.23999,47.999999,39,54.299999,0,66.800003,68.0,63.700001
20160924204500,344.399994,354.23999,47.999999,39,54.299999,0,66.699997,68.0,63.700001
20160924210000,344.399994,354.23999,47.999999,39,54.299999,0,66.699997,68.0,63.700001
20160924211500,344.399994,354.23999,47.999999,39,54.299999,0,66.699997,68.0,63.700001
20160924213000,344.399994,354.23999,47.999999,39,54.299999,0,66.699997,68.0,63.700001
20160924214500,344.399994,354.23999,47.999999,39,54.299999,0,66.599998,68.0,63.700001
20160924220000,344.399994,354.23999,47.999999,39,54.299999,0,66.599998,68.0,63.700001
20160924221500,344.399994,354.23999,47.999999,39,54.299999,0,66.599998,68.0,63.700001
20160924223000,344.399994,354.23999,47.999999,39,54.299999,0,66.599998,68.0,63.700001
20160924224500,344.399994,354.23999,47.999999,39,54.299999,0,66.5,68.0,63.700001
20160924230000,344.399994,354.23999,47.999999,39,54.299999,0,66.5,68.0,63.700001
20160924231500,344.399994,354.23999,47.999999,39,54.299999,0,66.5,68.0,63.700001
20160924233000,344.399994,354.23999,47.999999,39,54.299999,0,66.5,68.0,63.700001
20160924234500,344.399994,354.23999,47.999999,39,54.299999,0,66.5,68.0,63.700001
20160925000000,344.399994,354.23999,47.999999,39,54.299999,0,66.400002,68.0,63.700001
20160925001500,344.399994,354.23999,47.999999,39,54.299999,0,66.400002,68.0,63.700001
20160925003000,344.399994,354.23999,47.999999,39,54.299999,0,66.400002,68.0,63.700001
20160925004500,344.399994,354.23999,47.999999,39,54.299999,0,66.400002,68.0,63.700001
20160925010000,344.399994,347.679993,47.11111,39,54.299999,0,66.300003,68.0,63.700001
20160925011500,344.399994,354.23999,47.999999,39,54.299999,0,66.300003,68.0,63.700001
20160925013000,344.399994,354.23999,47.999999,39,54.299999,0,66.199997,68.0,63.700001
20160925014500,344.399994,347.679993,47.11111,39,54.299999,0,66.199997,68.0,63.700001
20160925020000,344.399994,354.23999,47.999999,39,54.299999,0,66.199997,68.0,63.700001
20160925021500,344.399994,347.679993,47.11111,39,53.5,0,66.199997,68.0,63.700001
20160925023000,344.399994,354.23999,47.999999,39,54.200001,0,66.199997,68.0,63.700001
20160925024500,344.399994,347.679993,47.11111,39,54.200001,0,66.099998,68.0,63.700001
20160925030000,344.399994,347.679993,47.11111,39,54.200001,0,66.099998,68.0,63.700001
20160925031500,344.399994,354.23999,47.999999,39,54.200001,0,66.099998,68.0,63.700001
20160925033000,344.399994,354.23999,47.999999,39,54.200001,0,66.0,68.0,63.700001
20160925034500,344.399994,354.23999,47.999999,39,54.200001,0,66.0,68.0,63.700001
20160925040000,344.399994,354.23999,47.999999,39,54.200001,0,66.0,68.0,63.700001
20160925041500,344.399994,354.23999,47.999999,39,54.200001,0,66.0,68.0,63.700001
20160925043000,344.399994,354.23999,47.999999,39,54.200001,0,65.800003,68.0,63.700001
20160925044500,344.399994,354.23999,47.999999,39,54.200001,0,65.900002,68.0,63.700001
20160925050000,344.399994,354.23999,47.999999,39,54.200001,0,65.800003,68.0,63.700001
20160925051500,344.399994,354.23999,47.999999,39,54.200001,0,65.800003,68.0,63.700001
20160925053000,344.399994,354.23999,47.999999,39,54.200001,0,65.800003,68.0,63.700001
20160925054500,344.399994,354.23999,47.999999,39,54.200001,0,65.699997,68.0,63.700001
20160925060000,344.399994,354.23999,47.999999,39,54.200001,0,65.699997,68.0,63.700001
20160925061500,344.399994,354.23999,47.999999,39,54.200001,0,65.599998,68.0,63.700001
20160925063000,344.399994,354.23999,47.999999,39,54.200001,0,65.599998,68.0,63.700001
20160925064500,344.399994,354.23999,47.999999,39,54.200001,0,65.599998,68.0,63.700001
20160925070000,344.399994,354.23999,47.999999,39,54.200001,0,65.599998,68.0,63.700001
20160925071500,344.399994,354.23999,47.999999,39,54.200001,0,65.599998,68.0,63.700001
20160925073000,344.399994,354.23999,47.999999,39,54.200001,0,65.5,68.0,63.700001
20160925074500,344.399994,354.23999,47.999999,39,54.200001,0,65.5,68.0,63.700001
20160925080000,344.399994,359.160004,48.666667,39,54.200001,0,65.5,68.0,63.700001
20160925081500,344.399994,354.23999,47.999999,39,53.5,0,65.5,68.0,63.700001
20160925083000,344.399994,354.23999,47.999999,39,53.5,0,65.5,68.0,63.700001
20160925084500,344.399994,354.23999,47.999999,39,53.5,0,65.599998,68.0,63.700001
20160925090000,344.399994,362.440002,49.111111,39,53.5,0,65.699997,68.0,63.700001
20160925091500,344.399994,354.23999,47.999999,39,53.5,0,65.699997,68.0,63.700001
20160925093000,344.399994,354.23999,47.999999,39,53.5,0,65.800003,68.0,63.700001
20160925094500,344.399994,354.23999,47.999999,39,53.5,0,65.800003,68.0,63.700001
20160925100000,344.399994,359.160004,48.666667,39,53.5,0,66.0,68.0,63.700001
20160925101500,344.399994,354.23999,47.999999,39,53.5,0,65.900002,68.0,63.700001
20160925103000,344.399994,354.23999,47.999999,39,53.5,0,66.0,68.0,63.700001
20160925104500,344.399994,354.23999,47.999999,39,53.5,0,66.099998,68.0,63.700001
20160925110000,344.399994,354.23999,47.999999,39,53.5,0,66.099998,68.0,63.700001
20160925111500,344.399994,354.23999,47.999999,39,53.5,0,66.099998,68.0,63.700001
20160925113000,344.399994,354.23999,47.999999,39,52.700001,0,66.199997,68.0,63.700001
20160925114500,344.399994,359.160004,48.666667,39,52.700001,0,66.199997,68.0,63.700001
20160925120000,344.399994,359.160004,48.666667,39,52.700001,0,66.199997,68.0,63.700001
20160925121500,344.399994,359.160004,48.666667,39,52.700001,0,66.199997,68.0,63.700001
20160925123000,344.399994,359.160004,48.666667,39,52.700001,0,66.199997,68.0,63.700001
20160925124500,344.399994,359.160004,48.666667,39,52.700001,0,66.199997,68.0,63.700001
20160925130000,344.399994,359.160004,48.666667,39,53.5,0,66.199997,68.0,63.700001
20160925131500,344.399994,359.160004,48.666667,39,53.5,0,66.300003,68.0,63.700001
20160925133000,344.399994,359.160004,48.666667,39,53.5,0,66.199997,68.0,63.700001
20160925134500,344.399994,354.23999,47.999999,39,52.700001,0,66.199997,68.0,63.700001
20160925140000,344.399994,354.23999,47.999999,39,52.700001,0,66.199997,68.0,63.700001
20160925141500,344.399994,354.23999,47.999999,39,52.700001,0,66.199997,68.0,63.700001
20160925143000,344.399994,354.23999,47.999999,39,53.5,0,66.199997,68.0,63.700001
20160925144500,344.399994,347.679993,47.11111,39,53.5,0,66.199997,68.0,63.700001
20160925150000,344.399994,354.23999,47.999999,39,53.5,0,66.300003,68.0,63.700001
20160925151500,344.399994,354.23999,47.999999,39,53.5,0,66.300003,68.0,63.700001
20160925153000,344.399994,354.23999,47.999999,39,53.5,0,66.400002,68.0,63.700001
20160925154500,344.399994,354.23999,47.999999,39,53.5,0,66.400002,68.0,63.700001
20160925160000,344.399994,354.23999,47.999999,39,53.5,0,66.300003,68.0,63.700001
20160925161500,344.399994,354.23999,47.999999,39,52.700001,0,66.300003,68.0,63.700001
20160925163000,344.399994,354.23999,47.999999,39,53.5,0,66.300003,68.0,63.700001
20160925164500,344.399994,354.23999,47.999999,39,53.5,0,66.300003,68.0,63.700001
20160925170000,344.399994,347.679993,47.11111,39,53.5,0,66.300003,68.0,63.700001
20160925171500,344.399994,347.679993,47.11111,39,53.5,0,66.300003,68.0,63.700001
20160925173000,344.399994,347.679993,47.11111,39,53.5,0,66.300003,68.0,63.700001
20160925174500,344.399994,347.679993,47.11111,39,54.299999,0,66.400002,68.0,63.700001
20160925180000,344.399994,354.23999,47.999999,39,54.299999,0,66.5,68.0,63.700001
20160925181500,344.399994,354.23999,47.999999,39,54.299999,0,66.5,68.0,63.700001
20160925183000,344.399994,347.679993,47.11111,39,54.299999,0,66.5,68.0,63.700001
20160925184500,344.399994,347.679993,47.11111,39,54.299999,0,66.400002,68.0,63.700001
20160925190000,344.399994,347.679993,47.11111,39,54.299999,0,66.400002,68.0,63.700001
20160925191500,344.399994,347.679993,47.11111,39,54.299999,0,66.400002,68.0,63.700001
20160925193000,344.399994,347.679993,47.11111,39,54.299999,0,66.400002,68.0,63.700001
20160925194500,344.399994,354.23999,47.999999,39,54.299999,0,66.400002,68.0,63.700001
20160925200000,344.399994,354.23999,47.999999,39,54.299999,0,66.400002,68.0,63.700001
20160925201500,344.399994,354.23999,47.999999,39,54.299999,0,66.400002,68.0,63.700001
20160925203000,344.399994,354.23999,47.999999,39,54.299999,0,66.400002,68.0,63.700001
20160925204500,344.399994,347.679993,47.11111,39,54.299999,0,66.400002,68.0,63.700001
20160925210000,344.399994,347.679993,47.11111,39,54.299999,0,66.400002,68.0,63.700001
20160925211500,344.399994,354.23999,47.999999,39,54.299999,0,66.400002,68.0,63.700001
20160925213000,344.399994,354.23999,47.999999,39,54.299999,0,66.300003,68.0,63.700001
20160925214500,344.399994,354.23999,47.999999,39,54.299999,0,66.300003,68.0,63.700001
20160925220000,344.399994,354.23999,47.999999,39,54.299999,0,66.199997,68.0,63.700001
20160925221500,344.399994,354.23999,47.999999,39,54.299999,0,66.300003,68.0,63.700001
20160925223000,344.399994,354.23999,47.999999,39,54.299999,0,66.199997,68.0,63.700001
20160925224500,344.399994,354.23999,47.999999,39,54.299999,0,66.199997,68.0,63.700001
20160925230000,344.399994,354.23999,47.999999,39,54.299999,0,66.199997,68.0,63.700001
20160925231500,344.399994,354.23999,47.999999,39,54.299999,0,66.199997,68.0,63.700001
20160925233000,344.399994,354.23999,47.999999,39,54.299999,0,66.199997,68.0,63.700001
20160925234500,344.399994,354.23999,47.999999,39,54.299999,0,66.099998,68.0,63.700001
20160926000000,344.399994,354.23999,47.999999,39,54.299999,0,66.099998,68.0,63.700001
20160926001500,344.399994,347.679993,47.11111,39,54.299999,0,66.0,68.0,63.700001
20160926003000,344.399994,347.679993,47.11111,39,54.299999,0,66.099998,68.0,63.700001
20160926004500,344.399994,347.679993,47.11111,39,54.900002,0,66.099998,68.0,63.700001
20160926010000,344.399994,347.679993,47.11111,39,54.200001,0,66.0,68.0,63.700001
20160926011500,344.399994,354.23999,47.999999,39,54.200001,0,66.0,68.0,63.700001
20160926013000,344.399994,354.23999,47.999999,39,54.200001,0,65.900002,68.0,63.700001
20160926014500,344.399994,354.23999,47.999999,39,54.200001,0,66.0,68.0,63.700001
20160926020000,344.399994,354.23999,47.999999,39,54.200001,0,66.0,68.0,63.700001
20160926021500,344.399994,354.23999,47.999999,39,53.5,0,65.900002,68.0,63.700001
20160926023000,344.399994,354.23999,47.999999,39,54.700001,0,65.900002,68.0,63.700001
20160926024500,344.399994,354.23999,47.999999,39,54.700001,0,65.900002,68.0,63.700001
20160926030000,344.399994,354.23999,47.999999,39,54.700001,0,65.800003,68.0,63.700001
20160926031500,344.399994,354.23999,47.999999,39,54.700001,0,65.800003,68.0,63.700001
20160926033000,344.399994,354.23999,47.999999,39,54.700001,0,65.800003,68.0,63.700001
20160926034500,344.399994,354.23999,47.999999,39,54.700001,0,65.800003,68.0,63.700001
20160926040000,344.399994,354.23999,47.999999,39,54.700001,0,65.699997,68.0,63.700001
20160926041500,344.399994,354.23999,47.999999,39,54.0,0,65.699997,68.0,63.700001
20160926043000,344.399994,354.23999,47.999999,39,54.700001,0,65.599998,68.0,63.700001
20160926044500,344.399994,354.23999,47.999999,39,54.700001,0,65.599998,68.0,63.700001
20160926050000,344.399994,354.23999,47.999999,39,54.700001,0,65.599998,68.0,63.700001
20160926051500,344.399994,354.23999,47.999999,39,54.700001,0,65.599998,68.0,63.700001
20160926053000,344.399994,354.23999,47.999999,39,53.900002,0,65.5,68.0,63.700001
20160926054500,344.399994,354.23999,47.999999,39,53.900002,0,65.5,68.0,63.700001
20160926060000,344.399994,354.23999,47.999999,39,53.900002,0,65.5,68.0,63.700001
20160926061500,344.399994,354.23999,47.999999,39,55.099998,0,65.5,68.0,63.700001
20160926063000,344.399994,354.23999,47.999999,39,55.099998,0,65.400002,68.0,63.700001
20160926064500,344.399994,354.23999,47.999999,39,54.299999,0,65.400002,68.0,63.700001
20160926070000,344.399994,347.679993,47.11111,39,54.299999,0,65.300003,68.0,63.700001
20160926071500,344.399994,347.679993,47.11111,39,54.299999,0,65.400002,68.0,63.700001
20160926073000,344.399994,359.160004,48.666667,39,55.099998,0,65.300003,68.0,63.700001
20160926074500,344.399994,359.160004,48.666667,39,54.299999,0,65.300003,68.0,63.700001
20160926080000,344.399994,359.160004,48.666667,39,54.299999,0,65.300003,68.0,63.700001
20160926081500,344.399994,354.23999,47.999999,39,54.299999,0,65.300003,68.0,63.700001
20160926083000,344.399994,362.440002,49.111111,39,54.299999,0,65.300003,68.0,63.700001
20160926084500,344.399994,367.359985,49.777776,39,54.299999,0,65.300003,68.0,63.700001
20160926090000,344.399994,367.359985,49.777776,39,54.299999,0,65.400002,68.0,63.700001
20160926091500,344.399994,367.359985,49.777776,39,54.299999,0,65.5,68.0,63.700001
20160926093000,344.399994,367.359985,49.777776,39,54.299999,0,65.599998,68.0,63.700001
20160926094500,344.399994,359.160004,48.666667,39,53.5,0,65.599998,68.0,63.700001
20160926100000,344.399994,359.160004,48.666667,39,53.5,0,65.699997,68.0,63.700001
20160926101500,344.399994,359.160004,48.666667,39,53.5,0,65.800003,68.0,63.700001
20160926103000,344.399994,365.720001,49.555556,39,53.5,0,65.800003,68.0,63.700001
20160926104500,344.399994,359.160004,48.666667,39,53.5,0,65.900002,68.0,63.700001
20160926110000,344.399994,354.23999,47.999999,39,53.5,0,65.900002,68.0,63.700001
20160926111500,344.399994,346.040009,46.88889,39,53.5,0,66.400002,68.0,63.700001
20160926113000,344.399994,346.040009,46.88889,39,53.5,0,66.900002,68.0,63.700001
20160926114500,344.399994,362.440002,49.111111,39,53.5,0,67.400002,68.0,63.700001
20160926120000,344.399994,367.359985,49.777776,39,53.5,0,67.5,68.0,63.700001
20160926121500,344.399994,367.359985,49.777776,39,53.5,0,67.900002,68.0,63.700001
20160926123000,344.399994,362.440002,49.111111,39,53.5,0,67.800003,68.0,63.700001
20160926124500,344.399994,362.440002,49.111111,39,53.5,0,67.599998,68.0,63.700001
20160926130000,344.399994,362.440002,49.111111,39,53.5,0,67.800003,68.0,63.700001
20160926131500,344.399994,354.23999,47.999999,39,53.5,0,67.900002,68.0,63.700001
20160926133000,344.399994,354.23999,47.999999,39,53.5,0,68.199997,68.0,63.700001
20160926134500,344.399994,390.320007,52.88889,42,53.5,0,68.400002,68.0,63.700001
20160926140000,344.399994,405.079987,54.888887,42,53.5,0,68.300003,68.0,63.700001
20160926141500,344.399994,421.480011,57.111113,43,53.5,0,68.199997,68.0,63.700001
20160926143000,344.399994,432.959991,58.666666,43,53.5,0,68.199997,68.0,63.700001
20160926144500,344.399994,432.959991,58.666666,43,52.700001,0,68.300003,68.0,63.700001
20160926150000,344.399994,442.799988,59.999998,43,52.700001,0,68.199997,68.0,63.700001
20160926151500,344.399994,451.0,61.111111,44,52.700001,0,68.300003,68.0,63.700001
20160926153000,344.399994,493.640015,66.888891,46,52.700001,0,68.400002,68.0,63.700001
20160926154500,344.399994,514.960022,69.777781,49,52.700001,0,68.400002,68.0,63.700001
20160926160000,344.399994,562.52002,76.222225,50,53.5,0,68.099998,68.0,63.700001
20160926161500,344.399994,555.960022,75.333336,50,53.5,0,68.0,68.0,63.700001
20160926163000,344.399994,555.960022,75.333336,50,53.5,0,67.800003,68.0,63.700001
20160926164500,344.399994,452.640015,61.333335,44,53.5,0,67.400002,68.0,63.700001
20160926170000,344.399994,367.359985,49.777776,39,53.5,0,67.400002,68.0,63.700001
20160926171500,344.399994,359.160004,48.666667,39,53.5,0,67.400002,68.0,63.700001
20160926173000,344.399994,365.720001,49.555556,39,53.5,0,67.400002,68.0,63.700001
20160926174500,344.399994,365.720001,49.555556,39,53.5,0,67.400002,68.0,63.700001
20160926180000,344.399994,365.720001,49.555556,39,53.5,0,67.300003,68.0,63.700001
20160926181500,344.399994,359.160004,48.666667,39,54.299999,0,67.300003,68.0,63.700001
20160926183000,344.399994,359.160004,48.666667,39,54.299999,0,67.300003,68.0,63.700001
20160926184500,344.399994,365.720001,49.555556,39,54.299999,0,67.300003,68.0,63.700001
20160926190000,344.399994,365.720001,49.555556,39,54.299999,0,67.199997,68.0,63.700001
20160926191500,344.399994,359.160004,48.666667,39,54.299999,0,67.199997,68.0,63.700001
20160926193000,344.399994,365.720001,49.555556,39,54.299999,0,67.099998,68.0,63.700001
20160926194500,344.399994,355.880005,48.222223,39,54.299999,0,67.099998,68.0,63.700001
20160926200000,344.399994,362.440002,49.111111,39,54.299999,0,67.0,68.0,63.700001
20160926201500,344.399994,362.440002,49.111111,39,54.299999,0,66.900002,68.0,63.700001
20160926203000,344.399994,362.440002,49.111111,39,54.299999,0,66.900002,68.0,63.700001
20160926204500,344.399994,362.440002,49.111111,39,54.299999,0,66.900002,68.0,63.700001
20160926210000,344.399994,362.440002,49.111111,39,54.299999,0,66.800003,68.0,63.700001
20160926211500,344.399994,362.440002,49.111111,39,54.299999,0,66.800003,68.0,63.700001
20160926213000,344.399994,362.440002,49.111111,39,54.299999,0,66.800003,68.0,63.700001
20160926214500,344.399994,362.440002,49.111111,39,54.299999,0,66.800003,68.0,63.700001
20160926220000,344.399994,362.440002,49.111111,39,54.299999,0,66.699997,68.0,63.700001
20160926221500,344.399994,362.440002,49.111111,39,54.299999,0,66.699997,68.0,63.700001
20160926223000,344.399994,362.440002,49.111111,39,54.299999,0,66.599998,68.0,63.700001
20160926224500,344.399994,362.440002,49.111111,39,54.299999,0,66.599998,68.0,63.700001
20160926230000,344.399994,355.880005,48.222223,39,54.299999,0,66.599998,68.0,63.700001
20160926231500,344.399994,362.440002,49.111111,39,54.299999,0,66.599998,68.0,63.700001
20160926233000,344.399994,362.440002,49.111111,39,54.299999,0,66.599998,68.0,63.700001
20160926234500,344.399994,362.440002,49.111111,39,54.299999,0,66.599998,68.0,63.700001
20160927000000,344.399994,355.880005,48.222223,39,54.299999,0,66.5,68.0,63.700001
20160927001500,344.399994,362.440002,49.111111,39,54.299999,0,66.599998,68.0,63.700001
20160927003000,344.399994,362.440002,49.111111,39,54.299999,0,66.5,68.0,63.700001
20160927004500,344.399994,362.440002,49.111111,39,54.299999,0,66.400002,68.0,63.700001
20160927010000,344.399994,355.880005,48.222223,39,54.299999,0,66.400002,68.0,63.700001
20160927011500,344.399994,362.440002,49.111111,39,54.299999,0,66.400002,68.0,63.700001
20160927013000,344.399994,362.440002,49.111111,39,54.299999,0,66.300003,68.0,63.700001
20160927014500,344.399994,362.440002,49.111111,39,54.299999,0,66.300003,68.0,63.700001
20160927020000,344.399994,362.440002,49.111111,39,54.299999,0,66.199997,68.0,63.700001
20160927021500,344.399994,362.440002,49.111111,39,54.299999,0,66.199997,68.0,63.700001
20160927023000,344.399994,350.959991,47.555554,39,54.299999,0,66.199997,68.0,63.700001
20160927024500,344.399994,355.880005,48.222223,39,54.299999,0,66.199997,68.0,63.700001
20160927030000,344.399994,362.440002,49.111111,39,54.299999,0,66.099998,68.0,63.700001
20160927031500,344.399994,362.440002,49.111111,39,54.299999,0,66.099998,68.0,63.700001
20160927033000,344.399994,362.440002,49.111111,39,54.299999,0,66.099998,68.0,63.700001
20160927034500,344.399994,362.440002,49.111111,39,54.299999,0,66.099998,68.0,63.700001
20160927040000,344.399994,362.440002,49.111111,39,54.299999,0,66.0,68.0,63.700001
20160927041500,344.399994,362.440002,49.111111,39,54.299999,0,66.0,68.0,63.700001
20160927043000,344.399994,362.440002,49.111111,39,54.299999,0,65.900002,68.0,63.700001
20160927044500,344.399994,362.440002,49.111111,39,54.299999,0,65.800003,68.0,63.700001
20160927050000,344.399994,362.440002,49.111111,39,54.299999,0,65.800003,68.0,63.700001
20160927051500,344.399994,362.440002,49.111111,39,54.299999,0,65.800003,68.0,63.700001
20160927053000,344.399994,367.359985,49.777776,39,54.299999,0,65.800003,68.0,63.700001
20160927054500,344.399994,362.440002,49.111111,39,54.299999,0,65.699997,68.0,63.700001
20160927060000,344.399994,362.440002,49.111111,39,54.299999,0,65.800003,68.0,63.700001
20160927061500,344.399994,362.440002,49.111111,39,53.5,0,65.699997,68.0,63.700001
20160927063000,344.399994,362.440002,49.111111,39,54.299999,0,65.699997,68.0,63.700001
20160927064500,344.399994,362.440002,49.111111,39,54.299999,0,65.599998,68.0,63.700001
20160927070000,344.399994,362.440002,49.111111,39,54.299999,0,65.599998,68.0,63.700001
20160927071500,344.399994,367.359985,49.777776,39,54.299999,0,65.599998,68.0,63.700001
20160927073000,344.399994,359.160004,48.666667,39,54.299999,0,65.599998,68.0,63.700001
20160927074500,344.399994,359.160004,48.666667,39,54.299999,0,65.5,68.0,63.700001
20160927080000,344.399994,359.160004,48.666667,39,54.299999,0,65.5,68.0,63.700001
20160927081500,344.399994,359.160004,48.666667,39,54.299999,0,66.300003,68.0,63.700001
20160927083000,344.399994,359.160004,48.666667,39,54.299999,0,66.699997,68.0,63.700001
20160927084500,344.399994,359.160004,48.666667,39,53.599998,0,66.900002,68.0,63.700001
20160927090000,344.399994,359.160004,48.666667,39,54.299999,0,67.099998,68.0,63.700001
20160927091500,344.399994,359.160004,48.666667,39,54.299999,0,67.400002,68.0,63.700001
20160927093000,344.399994,359.160004,48.666667,39,54.299999,0,67.699997,68.0,63.700001
20160927094500,344.399994,354.23999,47.999999,39,53.5,0,67.900002,68.0,63.700001
20160927100000,344.399994,359.160004,48.666667,39,53.5,0,68.199997,68.0,63.700001
20160927101500,344.399994,431.320007,58.444445,43,53.5,0,68.5,68.0,63.700001
20160927103000,344.399994,492.0,66.666667,47,53.5,0,68.5,68.0,63.700001
20160927104500,344.399994,596.960022,80.888892,53,53.5,0,68.5,68.0,61.900002
20160927110000,344.399994,715.039978,96.888886,60,53.5,0,69.099998,68.0,62.0
20160927111500,344.399994,569.080017,77.111113,50,53.5,0,68.099998,68.0,62.400002
20160927113000,344.399994,462.480011,62.666668,45,53.5,0,67.5,68.0,62.400002
20160927114500,344.399994,462.480011,62.666668,45,53.5,0,67.699997,68.0,62.400002
20160927120000,344.399994,472.320007,64.000001,45,52.700001,0,67.900002,68.0,62.5
20160927121500,344.399994,387.040009,52.444446,40,52.700001,0,67.400002,68.0,63.0
20160927123000,344.399994,362.440002,49.111111,39,52.700001,0,67.400002,68.0,62.400002
20160927124500,344.399994,362.440002,49.111111,39,53.5,0,67.400002,68.0,62.400002
20160927130000,344.399994,362.440002,49.111111,39,53.5,0,67.599998,68.0,63.0
20160927131500,344.399994,387.040009,52.444446,41,52.700001,0,68.099998,68.0,63.0
20160927133000,344.399994,387.040009,52.444446,41,52.700001,0,68.199997,68.0,63.0
20160927134500,344.399994,432.959991,58.666666,44,52.700001,0,68.300003,68.0,63.0
20160927140000,344.399994,469.040009,63.555557,45,52.700001,0,68.300003,68.0,63.0
20160927141500,344.399994,487.079987,65.999998,47,52.700001,0,68.300003,68.0,62.5
20160927143000,344.399994,492.0,66.666667,47,52.700001,0,68.199997,68.0,63.0
20160927144500,344.399994,513.320007,69.555557,48,53.5,0,68.199997,68.0,63.0
20160927150000,344.399994,513.320007,69.555557,48,53.5,0,68.0,68.0,63.0
20160927151500,344.399994,513.320007,69.555557,48,53.5,0,67.900002,68.0,63.0
20160927153000,344.399994,519.880005,70.444445,48,53.5,0,67.800003,68.0,62.5
20160927154500,344.399994,519.880005,70.444445,48,53.5,0,67.800003,68.0,62.599998
20160927160000,344.399994,519.880005,70.444445,48,53.5,0,67.800003,68.0,61.900002
20160927161500,344.399994,508.399994,68.888888,48,53.5,0,67.900002,68.0,63.0
20160927163000,344.399994,508.399994,68.888888,48,53.5,0,67.599998,68.0,62.400002
20160927164500,344.399994,370.640015,50.222224,40,53.5,0,67.300003,68.0,63.0
20160927170000,344.399994,375.559998,50.888889,40,53.5,0,67.300003,68.0,63.0
20160927171500,344.399994,362.440002,49.111111,39,53.5,0,67.199997,68.0,63.0
20160927173000,344.399994,362.440002,49.111111,39,53.5,0,67.199997,68.0,63.0
20160927174500,344.399994,362.440002,49.111111,39,53.5,0,67.199997,68.0,63.0
20160927180000,344.399994,362.440002,49.111111,39,53.5,0,67.199997,68.0,63.0
20160927181500,344.399994,367.359985,49.777776,39,53.5,0,67.199997,68.0,63.0
20160927183000,344.399994,362.440002,49.111111,39,53.5,0,67.099998,68.0,63.0
20160927184500,344.399994,362.440002,49.111111,39,54.299999,0,67.099998,68.0,63.0
20160927190000,344.399994,367.359985,49.777776,39,54.299999,0,67.199997,68.0,63.0
20160927191500,344.399994,367.359985,49.777776,39,54.299999,0,67.199997,68.0,63.0
20160927193000,344.399994,367.359985,49.777776,39,54.299999,0,67.099998,68.0,63.0
20160927194500,344.399994,367.359985,49.777776,39,54.299999,0,67.099998,68.0,63.0
20160927200000,344.399994,367.359985,49.777776,39,54.299999,0,67.099998,68.0,63.0
20160927201500,344.399994,367.359985,49.777776,39,54.299999,0,67.0,68.0,63.0
20160927203000,344.399994,362.440002,49.111111,39,54.299999,0,66.900002,68.0,63.0
20160927204500,344.399994,362.440002,49.111111,39,54.299999,0,66.900002,68.0,63.0
20160927210000,344.399994,362.440002,49.111111,39,54.299999,0,66.900002,68.0,63.0
20160927211500,344.399994,362.440002,49.111111,39,54.299999,0,66.900002,68.0,63.0
20160927213000,344.399994,362.440002,49.111111,39,54.299999,0,66.800003,68.0,63.0
20160927214500,344.399994,362.440002,49.111111,39,54.299999,0,66.699997,68.0,63.0
20160927220000,344.399994,362.440002,49.111111,39,54.299999,0,66.699997,68.0,63.0
20160927221500,344.399994,362.440002,49.111111,39,54.299999,0,66.699997,68.0,63.0
20160927223000,344.399994,362.440002,49.111111,39,54.299999,0,66.699997,68.0,63.0
20160927224500,344.399994,362.440002,49.111111,39,54.299999,0,66.699997,68.0,63.0
20160927230000,344.399994,362.440002,49.111111,39,54.299999,0,66.599998,68.0,63.0
20160927231500,344.399994,362.440002,49.111111,39,54.299999,0,66.599998,68.0,63.0
20160927233000,344.399994,362.440002,49.111111,39,54.299999,0,66.5,68.0,63.0
20160927234500,344.399994,362.440002,49.111111,39,54.299999,0,66.400002,68.0,63.0
20160928000000,344.399994,362.440002,49.111111,39,54.299999,0,66.400002,68.0,63.0
20160928001500,344.399994,362.440002,49.111111,39,54.299999,0,66.400002,68.0,63.0
20160928003000,344.399994,362.440002,49.111111,39,54.299999,0,66.300003,68.0,63.0
20160928004500,344.399994,362.440002,49.111111,39,54.299999,0,66.300003,68.0,63.0
20160928010000,344.399994,362.440002,49.111111,39,54.299999,0,66.199997,68.0,63.0
20160928011500,344.399994,354.23999,47.999999,39,54.299999,0,66.199997,68.0,62.700001
20160928013000,344.399994,347.679993,47.11111,39,54.299999,0,66.199997,68.0,62.400002
20160928014500,344.399994,355.880005,48.222223,39,54.299999,0,66.199997,68.0,63.0
20160928020000,344.399994,365.720001,49.555556,39,54.299999,0,66.199997,68.0,62.5
20160928021500,344.399994,365.720001,49.555556,39,54.299999,0,66.099998,68.0,62.400002
20160928023000,344.399994,365.720001,49.555556,39,54.299999,0,66.099998,68.0,62.400002
20160928024500,344.399994,359.160004,48.666667,39,54.299999,0,66.0,68.0,62.400002
20160928030000,344.399994,359.160004,48.666667,39,54.299999,0,66.0,68.0,62.5
20160928031500,344.399994,354.23999,47.999999,39,54.299999,0,66.0,68.0,62.400002
20160928033000,344.399994,347.679993,47.11111,39,54.299999,0,66.099998,68.0,62.400002
20160928034500,344.399994,347.679993,47.11111,39,54.299999,0,66.099998,68.0,62.5
20160928040000,344.399994,347.679993,47.11111,39,54.299999,0,66.0,68.0,62.5
20160928041500,344.399994,347.679993,47.11111,39,54.299999,0,66.0,68.0,62.5
20160928043000,344.399994,347.679993,47.11111,39,54.299999,0,66.0,68.0,62.5
20160928044500,344.399994,347.679993,47.11111,39,54.299999,0,65.900002,68.0,62.5
20160928050000,344.399994,347.679993,47.11111,39,54.299999,0,65.800003,68.0,62.5
20160928051500,344.399994,347.679993,47.11111,39,54.299999,0,65.800003,68.0,63.0
20160928053000,344.399994,347.679993,47.11111,39,54.299999,0,65.800003,68.0,63.0
20160928054500,344.399994,347.679993,47.11111,39,54.299999,0,65.699997,68.0,61.900002
20160928060000,344.399994,347.679993,47.11111,39,54.299999,0,65.699997,68.0,62.799999
20160928061500,344.399994,347.679993,47.11111,39,54.299999,0,65.599998,68.0,63.0
20160928063000,344.399994,347.679993,47.11111,39,54.299999,0,65.599998,68.0,63.0
20160928064500,344.399994,347.679993,47.11111,39,54.299999,0,65.599998,68.0,63.0
20160928070000,344.399994,347.679993,47.11111,39,54.299999,0,65.5,68.0,63.0
20160928071500,344.399994,347.679993,47.11111,39,54.299999,0,65.5,68.0,63.0
20160928073000,344.399994,347.679993,47.11111,39,54.299999,0,65.5,68.0,63.0
20160928074500,344.399994,347.679993,47.11111,39,54.299999,0,65.5,68.0,63.0
20160928080000,344.399994,347.679993,47.11111,39,54.299999,0,65.599998,68.0,63.0
20160928081500,344.399994,347.679993,47.11111,39,54.299999,0,65.599998,68.0,63.0
20160928083000,344.399994,342.76001,46.444446,39,54.299999,0,65.599998,68.0,63.0
20160928084500,344.399994,342.76001,46.444446,39,54.299999,0,65.599998,68.0,63.0
20160928090000,344.399994,350.959991,47.555554,39,54.299999,0,66.400002,68.0,63.0
20160928091500,344.399994,365.720001,49.555556,40,54.299999,0,67.199997,68.0,63.0
20160928093000,344.399994,414.920013,56.222224,43,54.299999,0,68.0,68.0,63.0
20160928094500,344.399994,518.23999,70.222221,49,54.299999,0,68.099998,68.0,63.0
20160928100000,344.399994,496.920013,67.333335,48,54.299999,0,67.699997,68.0,63.0
20160928101500,344.399994,459.200012,62.222224,46,54.299999,0,67.800003,68.0,63.0
20160928103000,344.399994,465.76001,63.111112,46,53.5,0,67.800003,68.0,63.0
20160928104500,344.399994,465.76001,63.111112,46,53.5,0,67.800003,68.0,63.0
20160928110000,344.399994,428.040009,58.000001,44,53.5,0,67.5,68.0,63.0
20160928111500,344.399994,370.640015,50.222224,40,53.5,0,67.599998,68.0,63.0
20160928113000,344.399994,370.640015,50.222224,40,53.5,0,67.599998,68.0,63.0
20160928114500,344.399994,365.720001,49.555556,40,53.5,0,67.699997,68.0,63.0
20160928120000,344.399994,359.160004,48.666667,40,54.299999,0,67.699997,68.0,63.0
20160928121500,344.399994,359.160004,48.666667,40,53.099998,0,67.900002,68.0,63.0
20160928123000,344.399994,359.160004,48.666667,40,53.099998,0,67.800003,68.0,63.0
20160928124500,344.399994,359.160004,48.666667,40,53.099998,0,67.800003,68.0,63.0
20160928130000,344.399994,359.160004,48.666667,40,53.099998,0,67.900002,68.0,63.0
20160928131500,344.399994,359.160004,48.666667,40,53.099998,0,67.800003,68.0,63.0
20160928133000,344.399994,359.160004,48.666667,40,53.099998,0,67.900002,68.0,63.0
20160928134500,344.399994,359.160004,48.666667,40,53.099998,0,68.199997,68.0,63.0
20160928140000,344.399994,385.399994,52.222221,42,53.099998,0,68.400002,68.0,63.0
20160928141500,344.399994,554.320007,75.111112,51,53.099998,0,68.699997,68.0,63.0
20160928143000,344.399994,562.52002,76.222225,51,53.099998,0,68.5,68.0,62.5
20160928144500,344.399994,580.560059,78.666675,52,53.099998,0,68.400002,68.0,63.0
20160928150000,344.399994,580.560059,78.666675,52,53.099998,0,68.099998,68.0,63.0
20160928151500,344.399994,588.76001,79.777779,52,53.099998,0,68.199997,68.0,63.0
20160928153000,344.399994,588.76001,79.777779,52,53.099998,0,68.300003,68.0,62.5
20160928154500,344.399994,637.960022,86.444447,55,53.900002,0,68.300003,68.0,62.5
20160928160000,344.399994,652.719971,88.44444,55,53.099998,0,68.0,68.0,62.5
20160928161500,344.399994,678.960022,92.000003,56,53.099998,0,68.099998,68.0,63.0
20160928163000,344.399994,516.599976,69.999997,47,53.900002,0,67.300003,68.0,63.0
20160928164500,344.399994,400.160004,54.222223,41,53.900002,0,67.300003,68.0,63.0
20160928170000,344.399994,370.640015,50.222224,39,53.900002,0,67.300003,68.0,63.0
20160928171500,344.399994,370.640015,50.222224,39,53.900002,0,67.199997,68.0,63.0
20160928173000,344.399994,370.640015,50.222224,39,53.900002,0,67.099998,68.0,63.0
20160928174500,344.399994,370.640015,50.222224,39,53.900002,0,67.099998,68.0,62.5
20160928180000,344.399994,370.640015,50.222224,39,53.900002,0,67.0,68.0,63.0
20160928181500,344.399994,370.640015,50.222224,39,53.900002,0,66.900002,68.0,63.0
20160928183000,344.399994,370.640015,50.222224,39,53.900002,0,66.900002,68.0,63.0
20160928184500,344.399994,370.640015,50.222224,39,53.900002,0,66.900002,68.0,63.0
20160928190000,344.399994,365.720001,49.555556,39,53.900002,0,66.900002,68.0,62.5
20160928191500,344.399994,370.640015,50.222224,39,53.900002,0,66.900002,68.0,63.0
20160928193000,344.399994,370.640015,50.222224,39,53.900002,0,66.800003,68.0,63.0
20160928194500,344.399994,370.640015,50.222224,39,53.900002,0,66.800003,68.0,63.0
20160928200000,344.399994,370.640015,50.222224,39,53.900002,0,66.800003,68.0,63.0
20160928201500,344.399994,370.640015,50.222224,39,53.900002,0,66.800003,68.0,63.0
20160928203000,344.399994,370.640015,50.222224,39,53.900002,0,66.800003,68.0,63.0
20160928204500,344.399994,370.640015,50.222224,39,53.900002,0,66.699997,68.0,63.0
20160928210000,344.399994,370.640015,50.222224,39,53.900002,0,66.699997,68.0,63.0
20160928211500,344.399994,370.640015,50.222224,39,53.900002,0,66.699997,68.0,63.0
20160928213000,344.399994,370.640015,50.222224,39,53.900002,0,66.699997,68.0,63.0
20160928214500,344.399994,370.640015,50.222224,39,53.900002,0,66.599998,68.0,63.0
20160928220000,344.399994,365.720001,49.555556,39,53.900002,0,66.599998,68.0,63.0
20160928221500,344.399994,365.720001,49.555556,39,54.700001,0,66.599998,68.0,63.0
20160928223000,344.399994,365.720001,49.555556,39,54.700001,0,66.599998,68.0,63.0
20160928224500,344.399994,365.720001,49.555556,39,54.700001,0,66.599998,68.0,63.0
20160928230000,344.399994,365.720001,49.555556,39,54.700001,0,66.5,68.0,63.0
20160928231500,344.399994,370.640015,50.222224,39,54.700001,0,66.5,68.0,63.0
20160928233000,344.399994,370.640015,50.222224,39,54.700001,0,66.400002,68.0,63.0
20160928234500,344.399994,370.640015,50.222224,39,53.900002,0,66.300003,68.0,63.0
20160929000000,344.399994,370.640015,50.222224,39,53.900002,0,66.199997,68.0,63.0
20160929001500,344.399994,370.640015,50.222224,39,54.700001,0,66.199997,68.0,63.0
20160929003000,344.399994,370.640015,50.222224,39,54.700001,0,66.199997,68.0,63.0
20160929004500,344.399994,370.640015,50.222224,39,54.700001,0,66.199997,68.0,63.0
20160929010000,344.399994,365.720001,49.555556,39,53.900002,0,66.099998,68.0,63.0
20160929011500,344.399994,370.640015,50.222224,39,53.900002,0,66.0,68.0,63.0
20160929013000,344.399994,370.640015,50.222224,39,53.900002,0,66.0,68.0,63.0
20160929014500,344.399994,370.640015,50.222224,39,53.900002,0,66.0,68.0,63.0
20160929020000,344.399994,370.640015,50.222224,39,53.900002,0,65.900002,68.0,63.0
20160929021500,344.399994,365.720001,49.555556,39,53.900002,0,65.800003,68.0,63.0
20160929023000,344.399994,370.640015,50.222224,39,53.900002,0,65.800003,68.0,63.0
20160929024500,344.399994,370.640015,50.222224,39,53.900002,0,65.800003,68.0,63.0
20160929030000,344.399994,365.720001,49.555556,39,53.900002,0,65.699997,68.0,63.0
20160929031500,344.399994,365.720001,49.555556,39,53.900002,0,65.699997,68.0,63.0
20160929033000,344.399994,370.640015,50.222224,39,53.900002,0,65.699997,68.0,63.0
20160929034500,344.399994,370.640015,50.222224,39,53.900002,0,65.599998,68.0,63.0
20160929040000,344.399994,370.640015,50.222224,39,53.900002,0,65.599998,68.0,63.0
20160929041500,344.399994,370.640015,50.222224,39,53.900002,0,65.599998,68.0,63.0
20160929043000,344.399994,370.640015,50.222224,39,53.900002,0,65.5,68.0,63.0
20160929044500,344.399994,370.640015,50.222224,39,53.900002,0,65.5,68.0,63.0
20160929050000,344.399994,370.640015,50.222224,39,53.900002,0,65.5,68.0,63.0
20160929051500,344.399994,370.640015,50.222224,39,53.900002,0,65.5,68.0,63.0
20160929053000,344.399994,365.720001,49.555556,39,53.900002,0,65.400002,68.0,63.0
20160929054500,344.399994,370.640015,50.222224,39,53.900002,0,65.300003,68.0,63.0
20160929060000,344.399994,370.640015,50.222224,39,53.900002,0,65.300003,68.0,63.0
20160929061500,344.399994,370.640015,50.222224,39,53.900002,0,65.199997,68.0,63.0
20160929063000,344.399994,370.640015,50.222224,39,53.900002,0,65.199997,68.0,63.0
20160929064500,344.399994,370.640015,50.222224,39,54.700001,0,65.199997,68.0,63.0
20160929070000,344.399994,365.720001,49.555556,39,54.700001,0,65.099998,68.0,63.0
20160929071500,344.399994,365.720001,49.555556,39,54.700001,0,65.199997,68.0,63.0
20160929073000,344.399994,365.720001,49.555556,39,54.700001,0,65.099998,68.0,63.0
20160929074500,344.399994,365.720001,49.555556,39,53.900002,0,65.099998,68.0,63.0
20160929080000,344.399994,365.720001,49.555556,39,53.900002,0,65.099998,68.0,63.0
20160929081500,344.399994,355.880005,48.222223,39,53.900002,0,65.5,68.0,63.0
20160929083000,344.399994,355.880005,48.222223,39,53.900002,0,66.400002,68.0,63.0
20160929084500,344.399994,362.440002,49.111111,39,53.900002,0,66.900002,68.0,63.0
20160929090000,344.399994,362.440002,49.111111,39,53.900002,0,67.300003,68.0,63.0
