PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160929091500,344.399994,362.440002,49.111111,39,53.900002,0,67.699997,68.0,63.0
20160929093000,344.399994,372.279999,50.444444,41,53.900002,0,67.800003,68.0,63.0
20160929094500,344.399994,372.279999,50.444444,41,53.900002,0,67.800003,68.0,63.0
20160929100000,344.399994,377.200012,51.111113,41,53.900002,0,67.599998,68.0,63.0
20160929101500,344.399994,365.720001,49.555556,40,53.900002,0,67.599998,68.0,63.0
20160929103000,344.399994,365.720001,49.555556,40,53.900002,0,67.599998,68.0,63.0
20160929104500,344.399994,365.720001,49.555556,40,53.900002,0,67.900002,68.0,63.0
20160929110000,344.399994,365.720001,49.555556,40,53.900002,0,68.099998,68.0,63.0
20160929111500,344.399994,365.720001,49.555556,40,53.099998,0,68.300003,68.0,63.0
20160929113000,344.399994,426.399994,57.777777,43,53.099998,0,68.400002,68.0,63.0
20160929114500,344.399994,482.160004,65.333334,46,54.299999,0,68.5,68.0,63.0
20160929120000,344.399994,482.160004,65.333334,46,53.5,0,68.199997,68.0,63.0
20160929121500,344.399994,495.279999,67.111111,46,52.700001,0,68.099998,68.0,63.0
20160929123000,344.399994,495.279999,67.111111,46,53.5,0,68.0,68.0,63.0
20160929124500,344.399994,495.279999,67.111111,46,53.5,0,67.900002,68.0,63.0
20160929130000,344.399994,495.279999,67.111111,46,52.700001,0,68.099998,68.0,63.0
20160929131500,344.399994,465.76001,63.111112,45,53.5,0,67.599998,68.0,63.0
20160929133000,344.399994,410.0,55.555556,42,53.5,0,67.599998,68.0,63.0
20160929134500,344.399994,391.959991,53.11111,41,53.5,0,67.599998,68.0,63.0
20160929140000,344.399994,370.640015,50.222224,40,53.5,0,67.699997,68.0,63.0
20160929141500,344.399994,370.640015,50.222224,40,53.5,0,68.099998,68.0,63.0
20160929143000,344.399994,390.320007,52.88889,41,53.5,0,68.300003,68.0,63.0
20160929144500,344.399994,421.480011,57.111113,43,53.5,0,68.300003,68.0,63.0
20160929150000,344.399994,455.920013,61.77778,45,53.5,0,68.300003,68.0,63.0
20160929151500,344.399994,451.0,61.111111,45,53.5,0,68.099998,68.0,63.0
20160929153000,344.399994,451.0,61.111111,45,53.5,0,68.099998,68.0,63.0
20160929154500,344.399994,451.0,61.111111,45,53.5,0,68.099998,68.0,63.0
20160929160000,344.399994,444.440002,60.222223,45,53.5,0,68.199997,68.0,63.0
20160929161500,344.399994,444.440002,60.222223,45,53.5,0,67.800003,68.0,63.0
20160929163000,344.399994,387.040009,52.444446,41,53.5,0,67.5,68.0,63.0
20160929164500,344.399994,370.640015,50.222224,40,53.5,0,67.400002,68.0,63.0
20160929170000,344.399994,370.640015,50.222224,40,53.5,0,67.300003,68.0,63.0
20160929171500,344.399994,370.640015,50.222224,40,54.099998,0,67.300003,68.0,63.0
20160929173000,344.399994,365.720001,49.555556,40,54.099998,0,67.199997,68.0,63.0
20160929174500,344.399994,370.640015,50.222224,40,54.099998,0,67.199997,68.0,63.0
20160929180000,344.399994,370.640015,50.222224,40,54.099998,0,67.099998,68.0,63.0
20160929181500,344.399994,370.640015,50.222224,40,54.099998,0,67.0,68.0,63.0
20160929183000,344.399994,375.559998,50.888889,40,54.099998,0,66.900002,68.0,63.0
20160929184500,344.399994,367.359985,49.777776,40,54.099998,0,66.900002,68.0,63.0
20160929190000,344.399994,362.440002,49.111111,40,53.5,0,66.800003,68.0,63.0
20160929191500,344.399994,362.440002,49.111111,40,54.299999,0,66.800003,68.0,63.0
20160929193000,344.399994,370.640015,50.222224,40,54.299999,0,66.699997,68.0,63.0
20160929194500,344.399994,370.640015,50.222224,40,54.299999,0,66.699997,68.0,63.0
20160929200000,344.399994,370.640015,50.222224,40,54.299999,0,66.599998,68.0,63.0
20160929201500,344.399994,370.640015,50.222224,40,54.299999,0,66.599998,68.0,63.0
20160929203000,344.399994,370.640015,50.222224,40,54.299999,0,66.5,68.0,63.0
20160929204500,344.399994,370.640015,50.222224,40,54.299999,0,66.5,68.0,63.0
20160929210000,344.399994,370.640015,50.222224,40,54.299999,0,66.400002,68.0,63.0
20160929211500,344.399994,370.640015,50.222224,40,54.299999,0,66.300003,68.0,63.0
20160929213000,344.399994,370.640015,50.222224,40,54.299999,0,66.300003,68.0,63.0
20160929214500,344.399994,370.640015,50.222224,40,54.299999,0,66.199997,68.0,63.0
20160929220000,344.399994,370.640015,50.222224,40,54.299999,0,66.199997,68.0,63.0
20160929221500,344.399994,370.640015,50.222224,40,54.299999,0,66.099998,68.0,63.0
20160929223000,344.399994,365.720001,49.555556,40,54.299999,0,66.099998,68.0,63.0
20160929224500,344.399994,365.720001,49.555556,40,54.299999,0,66.0,68.0,63.0
20160929230000,344.399994,365.720001,49.555556,40,54.299999,0,65.900002,68.0,63.0
20160929231500,344.399994,365.720001,49.555556,40,54.299999,0,65.900002,68.0,63.0
20160929233000,344.399994,370.640015,50.222224,40,54.299999,0,65.800003,68.0,63.0
20160929234500,344.399994,370.640015,50.222224,40,54.299999,0,65.699997,68.0,63.0
20160930000000,344.399994,370.640015,50.222224,40,54.299999,0,65.699997,68.0,63.0
20160930001500,344.399994,370.640015,50.222224,40,54.299999,0,65.599998,68.0,63.0
20160930003000,344.399994,370.640015,50.222224,40,54.299999,0,65.599998,68.0,63.0
20160930004500,344.399994,365.720001,49.555556,40,54.299999,0,65.5,68.0,63.0
20160930010000,344.399994,365.720001,49.555556,40,54.299999,0,65.5,68.0,63.0
20160930011500,344.399994,372.279999,50.444444,40,54.299999,0,65.400002,68.0,63.0
20160930013000,344.399994,372.279999,50.444444,40,54.299999,0,65.300003,68.0,63.0
20160930014500,344.399994,362.440002,49.111111,40,54.299999,0,65.300003,68.0,63.0
20160930020000,344.399994,367.359985,49.777776,40,54.299999,0,65.199997,68.0,63.0
20160930021500,344.399994,367.359985,49.777776,40,54.299999,0,65.199997,68.0,63.0
20160930023000,344.399994,367.359985,49.777776,40,54.299999,0,65.099998,68.0,63.0
20160930024500,344.399994,367.359985,49.777776,40,54.299999,0,65.0,68.0,63.0
20160930030000,344.399994,367.359985,49.777776,40,54.299999,0,65.0,68.0,63.0
20160930031500,344.399994,367.359985,49.777776,40,54.299999,0,64.900002,68.0,63.0
20160930033000,344.399994,367.359985,49.777776,40,54.299999,0,64.800003,68.0,63.0
20160930034500,344.399994,367.359985,49.777776,40,54.299999,0,64.800003,68.0,63.0
20160930040000,344.399994,367.359985,49.777776,40,54.299999,0,64.699997,68.0,63.0
20160930041500,344.399994,367.359985,49.777776,40,54.299999,0,64.699997,68.0,63.0
20160930043000,344.399994,367.359985,49.777776,40,54.299999,0,64.599998,68.0,63.0
20160930044500,344.399994,367.359985,49.777776,40,54.299999,0,64.599998,68.0,63.0
20160930050000,344.399994,367.359985,49.777776,40,54.299999,0,64.5,68.0,63.0
20160930051500,344.399994,367.359985,49.777776,40,54.299999,0,64.400002,68.0,63.0
20160930053000,344.399994,367.359985,49.777776,40,54.299999,0,64.300003,68.0,63.0
20160930054500,344.399994,367.359985,49.777776,40,54.299999,0,64.300003,68.0,63.0
20160930060000,344.399994,367.359985,49.777776,40,54.299999,0,64.199997,68.0,63.0
20160930061500,344.399994,367.359985,49.777776,40,54.299999,0,64.199997,68.0,63.0
20160930063000,344.399994,372.279999,50.444444,40,54.299999,0,64.099998,68.0,63.0
20160930064500,344.399994,377.200012,51.111113,40,54.299999,0,64.099998,68.0,63.0
20160930070000,344.399994,362.440002,49.111111,39,54.299999,0,64.0,68.0,63.0
20160930071500,344.399994,367.359985,49.777776,39,54.299999,0,64.0,68.0,63.0
20160930073000,344.399994,362.440002,49.111111,39,54.299999,0,64.0,68.0,63.0
20160930074500,344.399994,355.880005,48.222223,39,54.299999,0,64.099998,68.0,63.0
20160930080000,344.399994,362.440002,49.111111,39,54.299999,0,64.099998,68.0,63.0
20160930081500,344.399994,362.440002,49.111111,39,54.299999,0,64.099998,68.0,63.0
20160930083000,344.399994,354.23999,47.999999,39,54.299999,0,64.400002,68.0,63.0
20160930084500,344.399994,346.040009,46.88889,39,54.299999,0,65.300003,68.0,63.0
20160930090000,344.399994,355.880005,48.222223,39,54.299999,0,65.699997,68.0,63.0
20160930091500,344.399994,346.040009,46.88889,39,54.299999,0,66.300003,68.0,63.0
20160930093000,344.399994,350.959991,47.555554,39,54.299999,0,66.599998,68.0,63.0
20160930094500,344.399994,359.160004,48.666667,39,53.5,0,66.699997,68.0,63.0
20160930100000,344.399994,359.160004,48.666667,39,53.5,0,66.5,68.0,63.0
20160930101500,344.399994,359.160004,48.666667,39,53.5,0,66.199997,68.0,63.0
20160930103000,344.399994,359.160004,48.666667,39,53.5,0,66.199997,68.0,63.0
20160930104500,344.399994,350.959991,47.555554,39,53.5,0,66.199997,68.0,63.0
20160930110000,344.399994,346.040009,46.88889,39,53.5,0,66.199997,68.0,63.0
20160930111500,344.399994,339.480011,46.000001,39,53.5,0,66.199997,68.0,63.0
20160930113000,344.399994,346.040009,46.88889,39,53.5,0,66.599998,68.0,63.0
20160930114500,344.399994,346.040009,46.88889,39,53.5,0,66.800003,68.0,63.0
20160930120000,344.399994,350.959991,47.555554,39,53.5,0,66.800003,68.0,63.0
20160930121500,344.399994,350.959991,47.555554,39,53.5,0,66.699997,68.0,63.0
20160930123000,344.399994,350.959991,47.555554,39,53.5,0,66.599998,68.0,63.0
20160930124500,344.399994,350.959991,47.555554,39,53.5,0,66.599998,68.0,63.0
20160930130000,344.399994,342.76001,46.444446,39,53.5,0,66.599998,68.0,63.0
20160930131500,344.399994,342.76001,46.444446,39,53.5,0,66.599998,68.0,63.0
20160930133000,344.399994,342.76001,46.444446,39,53.5,0,66.5,68.0,63.0
20160930134500,344.399994,347.679993,47.11111,39,53.5,0,66.5,68.0,63.0
20160930140000,344.399994,342.76001,46.444446,39,53.5,0,66.5,68.0,63.0
20160930141500,344.399994,469.040009,63.555557,46,53.5,0,67.599998,68.0,63.0
20160930143000,344.399994,569.080017,77.111113,50,53.5,0,68.5,68.0,63.0
20160930144500,344.399994,500.200012,67.777779,47,53.5,0,68.0,68.0,63.0
20160930150000,344.399994,493.640015,66.888891,47,53.5,0,68.099998,68.0,63.0
20160930151500,344.399994,473.959991,64.222221,45,53.5,0,67.800003,68.0,63.0
20160930153000,344.399994,462.480011,62.666668,45,53.5,0,67.800003,68.0,63.0
20160930154500,344.399994,454.279999,61.555555,44,53.5,0,67.699997,68.0,63.0
20160930160000,344.399994,432.959991,58.666666,43,53.5,0,67.699997,68.0,63.0
20160930161500,344.399994,408.359985,55.333331,42,53.5,0,67.699997,68.0,63.0
20160930163000,344.399994,408.359985,55.333331,42,53.5,0,67.900002,68.0,63.0
20160930164500,344.399994,362.440002,49.111111,39,53.5,0,67.400002,68.0,63.0
20160930170000,344.399994,362.440002,49.111111,39,53.5,0,67.199997,68.0,63.0
20160930171500,344.399994,362.440002,49.111111,39,54.299999,0,67.0,68.0,63.0
20160930173000,344.399994,362.440002,49.111111,39,54.299999,0,66.900002,68.0,63.0
20160930174500,344.399994,362.440002,49.111111,39,54.299999,0,66.800003,68.0,63.0
20160930180000,344.399994,362.440002,49.111111,39,54.299999,0,66.699997,68.0,63.0
20160930181500,344.399994,362.440002,49.111111,39,54.299999,0,66.599998,68.0,63.0
20160930183000,344.399994,362.440002,49.111111,39,54.299999,0,66.5,68.0,63.0
20160930184500,344.399994,362.440002,49.111111,39,54.299999,0,66.400002,68.0,63.0
20160930190000,344.399994,362.440002,49.111111,39,54.299999,0,66.300003,68.0,63.0
20160930191500,344.399994,362.440002,49.111111,39,54.299999,0,66.300003,68.0,63.0
20160930193000,344.399994,362.440002,49.111111,39,55.099998,0,66.199997,68.0,63.0
20160930194500,344.399994,362.440002,49.111111,39,55.099998,0,66.199997,68.0,63.0
20160930200000,344.399994,362.440002,49.111111,39,55.099998,0,66.199997,68.0,63.0
20160930201500,344.399994,362.440002,49.111111,39,55.099998,0,66.099998,68.0,63.0
20160930203000,344.399994,362.440002,49.111111,39,55.099998,0,66.099998,68.0,63.0
20160930204500,344.399994,355.880005,48.222223,39,55.099998,0,66.0,68.0,63.0
20160930210000,344.399994,362.440002,49.111111,39,55.099998,0,66.0,68.0,63.0
20160930211500,344.399994,362.440002,49.111111,39,55.099998,0,65.900002,68.0,63.0
20160930213000,344.399994,355.880005,48.222223,39,55.099998,0,65.800003,68.0,63.0
20160930214500,344.399994,355.880005,48.222223,39,55.099998,0,65.699997,68.0,63.0
20160930220000,344.399994,355.880005,48.222223,39,55.099998,0,65.699997,68.0,63.0
20160930221500,344.399994,355.880005,48.222223,39,54.299999,0,65.599998,68.0,63.0
20160930223000,344.399994,355.880005,48.222223,39,54.299999,0,65.5,68.0,63.0
20160930224500,344.399994,355.880005,48.222223,39,54.299999,0,65.5,68.0,63.0
20160930230000,344.399994,355.880005,48.222223,39,54.299999,0,65.400002,68.0,63.0
20160930231500,344.399994,355.880005,48.222223,39,54.299999,0,65.300003,68.0,63.0
20160930233000,344.399994,362.440002,49.111111,39,54.299999,0,65.300003,68.0,63.0
20160930234500,344.399994,355.880005,48.222223,39,54.299999,0,65.199997,68.0,63.0
20161001000000,344.399994,355.880005,48.222223,39,54.299999,0,65.099998,68.0,63.0
20161001001500,344.399994,355.880005,48.222223,39,54.299999,0,65.099998,68.0,63.0
20161001003000,344.399994,355.880005,48.222223,39,54.299999,0,65.0,68.0,63.0
20161001004500,344.399994,355.880005,48.222223,39,54.299999,0,65.0,68.0,63.0
20161001010000,344.399994,355.880005,48.222223,39,54.299999,0,65.0,68.0,63.0
20161001011500,344.399994,355.880005,48.222223,39,54.299999,0,64.900002,68.0,63.0
20161001013000,344.399994,355.880005,48.222223,39,54.299999,0,64.800003,68.0,63.0
20161001014500,344.399994,365.720001,49.555556,39,55.099998,0,64.800003,68.0,63.0
20161001020000,344.399994,365.720001,49.555556,39,55.099998,0,64.800003,68.0,63.0
20161001021500,344.399994,359.160004,48.666667,39,55.099998,0,64.800003,68.0,63.0
20161001023000,344.399994,359.160004,48.666667,39,55.099998,0,64.699997,68.0,63.0
20161001024500,344.399994,359.160004,48.666667,39,55.099998,0,64.599998,68.0,63.0
20161001030000,344.399994,359.160004,48.666667,39,55.099998,0,64.599998,68.0,63.0
20161001031500,344.399994,359.160004,48.666667,39,55.099998,0,64.5,68.0,63.0
20161001033000,344.399994,365.720001,49.555556,39,55.099998,0,64.400002,68.0,63.0
20161001034500,344.399994,365.720001,49.555556,39,55.099998,0,64.400002,68.0,63.0
20161001040000,344.399994,365.720001,49.555556,39,55.099998,0,64.300003,68.0,63.0
20161001041500,344.399994,359.160004,48.666667,39,55.099998,0,64.300003,68.0,63.0
20161001043000,344.399994,359.160004,48.666667,39,55.099998,0,64.300003,68.0,63.0
20161001044500,344.399994,359.160004,48.666667,39,55.099998,0,64.199997,68.0,63.0
20161001050000,344.399994,359.160004,48.666667,39,55.099998,0,64.199997,68.0,63.0
20161001051500,344.399994,359.160004,48.666667,39,55.099998,0,64.099998,68.0,63.0
20161001053000,344.399994,359.160004,48.666667,39,55.099998,0,64.099998,68.0,63.0
20161001054500,344.399994,359.160004,48.666667,39,55.099998,0,64.099998,68.0,63.0
20161001060000,344.399994,359.160004,48.666667,39,55.099998,0,64.0,68.0,63.0
20161001061500,344.399994,359.160004,48.666667,39,55.099998,0,64.0,68.0,63.0
20161001063000,344.399994,359.160004,48.666667,39,55.099998,0,63.900002,68.0,63.0
20161001064500,344.399994,359.160004,48.666667,39,54.5,0,63.799999,68.0,63.0
20161001070000,344.399994,365.720001,49.555556,39,54.5,0,63.799999,68.0,63.0
20161001071500,344.399994,365.720001,49.555556,39,54.5,0,63.799999,68.0,63.0
20161001073000,344.399994,365.720001,49.555556,39,54.5,0,63.700001,68.0,63.0
20161001074500,344.399994,365.720001,49.555556,39,55.099998,0,63.700001,68.0,63.0
20161001080000,344.399994,365.720001,49.555556,39,55.099998,0,63.700001,68.0,63.0
20161001081500,344.399994,365.720001,49.555556,39,54.299999,0,63.700001,68.0,63.0
20161001083000,344.399994,370.640015,50.222224,39,53.5,0,63.799999,68.0,63.0
20161001084500,344.399994,365.720001,49.555556,39,53.5,0,63.700001,68.0,63.0
20161001090000,344.399994,365.720001,49.555556,39,54.299999,0,63.799999,68.0,63.0
20161001091500,344.399994,365.720001,49.555556,39,54.299999,0,63.799999,68.0,63.0
20161001093000,344.399994,365.720001,49.555556,39,53.5,0,63.799999,68.0,63.0
20161001094500,344.399994,365.720001,49.555556,39,53.5,0,63.799999,68.0,63.0
20161001100000,344.399994,365.720001,49.555556,39,53.5,0,63.900002,68.0,63.0
20161001101500,344.399994,365.720001,49.555556,39,53.5,0,63.799999,68.0,63.0
20161001103000,344.399994,365.720001,49.555556,39,53.5,0,63.900002,68.0,63.0
20161001104500,344.399994,365.720001,49.555556,39,53.5,0,63.900002,68.0,63.0
20161001110000,344.399994,359.160004,48.666667,39,53.5,0,64.0,68.0,63.0
20161001111500,344.399994,354.23999,47.999999,39,53.5,0,64.0,68.0,63.0
20161001113000,344.399994,354.23999,47.999999,39,53.5,0,64.0,68.0,63.0
20161001114500,344.399994,354.23999,47.999999,39,53.5,0,64.099998,68.0,63.0
20161001120000,344.399994,354.23999,47.999999,39,53.5,0,64.099998,68.0,63.0
20161001121500,344.399994,354.23999,47.999999,39,53.5,0,64.099998,68.0,63.0
20161001123000,344.399994,354.23999,47.999999,39,53.5,0,64.199997,68.0,63.0
20161001124500,344.399994,354.23999,47.999999,39,53.5,0,64.199997,68.0,63.0
20161001130000,344.399994,347.679993,47.11111,39,53.5,0,64.199997,68.0,63.0
20161001131500,344.399994,347.679993,47.11111,39,53.5,0,64.300003,68.0,63.0
20161001133000,344.399994,347.679993,47.11111,39,53.5,0,64.300003,68.0,63.0
20161001134500,344.399994,347.679993,47.11111,39,52.700001,0,64.300003,68.0,63.0
20161001140000,344.399994,347.679993,47.11111,39,52.700001,0,64.300003,68.0,63.0
20161001141500,344.399994,347.679993,47.11111,39,53.299999,0,64.300003,68.0,63.0
20161001143000,344.399994,347.679993,47.11111,39,53.299999,0,64.400002,68.0,63.0
20161001144500,344.399994,347.679993,47.11111,39,53.299999,0,64.400002,68.0,63.0
20161001150000,344.399994,347.679993,47.11111,39,53.299999,0,64.400002,68.0,63.0
20161001151500,344.399994,347.679993,47.11111,39,53.299999,0,64.5,68.0,63.0
20161001153000,344.399994,347.679993,47.11111,39,53.299999,0,64.5,68.0,63.0
20161001154500,344.399994,347.679993,47.11111,39,53.299999,0,64.599998,68.0,63.0
20161001160000,344.399994,347.679993,47.11111,39,53.299999,0,64.599998,68.0,63.0
20161001161500,344.399994,347.679993,47.11111,39,53.900002,0,64.599998,68.0,63.0
20161001163000,344.399994,347.679993,47.11111,39,53.900002,0,64.599998,68.0,63.0
20161001164500,344.399994,347.679993,47.11111,39,53.900002,0,64.699997,68.0,63.0
20161001170000,344.399994,347.679993,47.11111,39,53.900002,0,64.699997,68.0,63.0
20161001171500,344.399994,347.679993,47.11111,39,53.900002,0,64.800003,68.0,63.0
20161001173000,344.399994,347.679993,47.11111,39,53.900002,0,64.800003,68.0,63.0
20161001174500,344.399994,342.76001,46.444446,39,53.900002,0,65.0,68.0,63.0
20161001180000,344.399994,342.76001,46.444446,39,53.900002,0,65.0,68.0,63.0
20161001181500,344.399994,342.76001,46.444446,39,53.900002,0,65.099998,68.0,63.0
20161001183000,344.399994,347.679993,47.11111,39,53.900002,0,65.099998,68.0,63.0
20161001184500,344.399994,342.76001,46.444446,39,54.700001,0,65.199997,68.0,63.0
20161001190000,344.399994,342.76001,46.444446,39,54.700001,0,65.199997,68.0,63.0
20161001191500,344.399994,342.76001,46.444446,39,54.700001,0,65.300003,68.0,63.0
20161001193000,344.399994,342.76001,46.444446,39,54.700001,0,65.300003,68.0,63.0
20161001194500,344.399994,342.76001,46.444446,39,54.700001,0,65.199997,68.0,63.0
20161001200000,344.399994,342.76001,46.444446,39,54.700001,0,65.199997,68.0,63.0
20161001201500,344.399994,342.76001,46.444446,39,54.700001,0,65.199997,68.0,63.0
20161001203000,344.399994,342.76001,46.444446,39,54.700001,0,65.199997,68.0,63.0
20161001204500,344.399994,347.679993,47.11111,39,54.700001,0,65.199997,68.0,63.0
20161001210000,344.399994,347.679993,47.11111,39,54.700001,0,65.199997,68.0,63.0
20161001211500,344.399994,347.679993,47.11111,39,54.700001,0,65.199997,68.0,63.0
20161001213000,344.399994,347.679993,47.11111,39,54.700001,0,65.099998,68.0,63.0
20161001214500,344.399994,347.679993,47.11111,39,54.700001,0,65.099998,68.0,63.0
20161001220000,344.399994,342.76001,46.444446,39,54.700001,0,65.0,68.0,63.0
20161001221500,344.399994,342.76001,46.444446,39,54.700001,0,65.0,68.0,63.0
20161001223000,344.399994,347.679993,47.11111,39,54.700001,0,65.0,68.0,63.0
20161001224500,344.399994,347.679993,47.11111,39,54.700001,0,65.0,68.0,63.0
20161001230000,344.399994,347.679993,47.11111,39,54.700001,0,64.900002,68.0,63.0
20161001231500,344.399994,347.679993,47.11111,39,54.700001,0,64.900002,68.0,63.0
20161001233000,344.399994,347.679993,47.11111,39,54.700001,0,64.800003,68.0,63.0
20161001234500,344.399994,347.679993,47.11111,39,54.700001,0,64.800003,68.0,63.0
20161002000000,344.399994,347.679993,47.11111,39,54.700001,0,64.800003,68.0,63.0
20161002001500,344.399994,347.679993,47.11111,39,54.700001,0,64.699997,68.0,63.0
20161002003000,344.399994,347.679993,47.11111,39,54.700001,0,64.699997,68.0,63.0
20161002004500,344.399994,347.679993,47.11111,39,54.700001,0,64.699997,68.0,63.0
20161002010000,344.399994,347.679993,47.11111,39,54.700001,0,64.599998,68.0,63.0
20161002011500,344.399994,342.76001,46.444446,39,54.700001,0,64.599998,68.0,63.0
20161002013000,344.399994,342.76001,46.444446,39,54.700001,0,64.599998,68.0,63.0
20161002014500,344.399994,342.76001,46.444446,39,54.700001,0,64.599998,68.0,63.0
20161002020000,344.399994,342.76001,46.444446,39,54.700001,0,64.599998,68.0,63.0
20161002021500,344.399994,342.76001,46.444446,39,54.700001,0,64.599998,68.0,63.0
20161002023000,344.399994,342.76001,46.444446,39,54.700001,0,64.599998,68.0,63.0
20161002024500,344.399994,342.76001,46.444446,39,54.700001,0,64.599998,68.0,63.0
20161002030000,344.399994,342.76001,46.444446,39,54.700001,0,64.599998,68.0,63.0
20161002031500,344.399994,342.76001,46.444446,39,54.700001,0,64.5,68.0,63.0
20161002033000,344.399994,342.76001,46.444446,39,54.700001,0,64.5,68.0,63.0
20161002034500,344.399994,342.76001,46.444446,39,54.700001,0,64.400002,68.0,63.0
20161002040000,344.399994,347.679993,47.11111,39,54.700001,0,64.400002,68.0,63.0
20161002041500,344.399994,347.679993,47.11111,39,54.700001,0,64.400002,68.0,63.0
20161002043000,344.399994,347.679993,47.11111,39,54.700001,0,64.400002,68.0,63.0
20161002044500,344.399994,347.679993,47.11111,39,54.700001,0,64.300003,68.0,63.0
20161002050000,344.399994,347.679993,47.11111,39,54.700001,0,64.300003,68.0,63.0
20161002051500,344.399994,347.679993,47.11111,39,54.700001,0,64.300003,68.0,63.0
20161002053000,344.399994,342.76001,46.444446,39,54.700001,0,64.199997,68.0,63.0
20161002054500,344.399994,342.76001,46.444446,39,54.700001,0,64.199997,68.0,63.0
20161002060000,344.399994,347.679993,47.11111,39,54.700001,0,64.300003,68.0,63.0
20161002061500,344.399994,347.679993,47.11111,39,54.700001,0,64.300003,68.0,63.0
20161002063000,344.399994,347.679993,47.11111,39,54.700001,0,64.199997,68.0,63.0
20161002064500,344.399994,347.679993,47.11111,39,54.700001,0,64.199997,68.0,63.0
20161002070000,344.399994,347.679993,47.11111,39,54.700001,0,64.099998,68.0,63.0
20161002071500,344.399994,347.679993,47.11111,39,54.700001,0,64.099998,68.0,63.0
20161002073000,344.399994,347.679993,47.11111,39,54.700001,0,64.099998,68.0,63.0
20161002074500,344.399994,347.679993,47.11111,39,54.700001,0,64.099998,68.0,63.0
20161002080000,344.399994,347.679993,47.11111,39,54.700001,0,64.099998,68.0,63.0
20161002081500,344.399994,347.679993,47.11111,39,54.700001,0,64.099998,68.0,63.0
20161002083000,344.399994,347.679993,47.11111,39,54.700001,0,64.099998,68.0,63.0
20161002084500,344.399994,347.679993,47.11111,39,54.700001,0,64.099998,68.0,63.0
20161002090000,344.399994,347.679993,47.11111,39,54.700001,0,64.099998,68.0,63.0
20161002091500,344.399994,347.679993,47.11111,39,54.700001,0,64.099998,68.0,63.0
20161002093000,344.399994,347.679993,47.11111,39,54.700001,0,64.099998,68.0,63.0
20161002094500,344.399994,347.679993,47.11111,39,54.700001,0,64.199997,68.0,63.0
20161002100000,344.399994,347.679993,47.11111,39,54.700001,0,64.199997,68.0,63.0
20161002101500,344.399994,347.679993,47.11111,39,54.700001,0,64.199997,68.0,63.0
20161002103000,344.399994,347.679993,47.11111,39,53.900002,0,64.199997,68.0,63.0
20161002104500,344.399994,347.679993,47.11111,39,53.900002,0,64.199997,68.0,63.0
20161002110000,344.399994,347.679993,47.11111,39,53.900002,0,64.199997,68.0,63.0
20161002111500,344.399994,347.679993,47.11111,39,53.900002,0,64.199997,68.0,63.0
20161002113000,344.399994,347.679993,47.11111,39,53.900002,0,64.199997,68.0,63.0
20161002114500,344.399994,347.679993,47.11111,39,53.200001,0,64.199997,68.0,63.0
20161002120000,344.399994,347.679993,47.11111,39,53.200001,0,64.300003,68.0,63.0
20161002121500,344.399994,347.679993,47.11111,39,53.200001,0,64.300003,68.0,63.0
20161002123000,344.399994,347.679993,47.11111,39,53.200001,0,64.400002,68.0,63.0
20161002124500,344.399994,354.23999,47.999999,39,53.200001,0,64.400002,68.0,63.0
20161002130000,344.399994,354.23999,47.999999,39,53.200001,0,64.400002,68.0,63.0
20161002131500,344.399994,354.23999,47.999999,39,53.200001,0,64.400002,68.0,63.0
20161002133000,344.399994,354.23999,47.999999,39,53.200001,0,64.400002,68.0,63.0
20161002134500,344.399994,359.160004,48.666667,39,53.200001,0,64.5,68.0,63.0
20161002140000,344.399994,354.23999,47.999999,39,53.200001,0,64.5,68.0,63.0
20161002141500,344.399994,354.23999,47.999999,39,53.200001,0,64.599998,68.0,63.0
20161002143000,344.399994,354.23999,47.999999,39,53.200001,0,64.599998,68.0,63.0
20161002144500,344.399994,354.23999,47.999999,39,53.200001,0,64.599998,68.0,63.0
20161002150000,344.399994,346.040009,46.88889,39,53.200001,0,64.599998,68.0,63.0
20161002151500,344.399994,354.23999,47.999999,39,53.200001,0,64.599998,68.0,63.0
20161002153000,344.399994,347.679993,47.11111,39,53.200001,0,64.699997,68.0,63.0
20161002154500,344.399994,347.679993,47.11111,39,53.200001,0,64.699997,68.0,63.0
20161002160000,344.399994,347.679993,47.11111,39,53.200001,0,64.699997,68.0,63.0
20161002161500,344.399994,347.679993,47.11111,39,53.200001,0,64.800003,68.0,63.0
20161002163000,344.399994,347.679993,47.11111,39,53.200001,0,64.800003,68.0,63.0
20161002164500,344.399994,347.679993,47.11111,39,53.200001,0,64.800003,68.0,63.0
20161002170000,344.399994,354.23999,47.999999,39,53.200001,0,64.800003,68.0,63.0
20161002171500,344.399994,354.23999,47.999999,39,53.200001,0,64.800003,68.0,63.0
20161002173000,344.399994,354.23999,47.999999,39,53.900002,0,64.900002,68.0,63.0
20161002174500,344.399994,347.679993,47.11111,39,53.900002,0,65.0,68.0,63.0
20161002180000,344.399994,347.679993,47.11111,39,53.900002,0,65.0,68.0,63.0
20161002181500,344.399994,347.679993,47.11111,39,53.900002,0,65.0,68.0,63.0
20161002183000,344.399994,347.679993,47.11111,39,53.900002,0,65.0,68.0,63.0
20161002184500,344.399994,347.679993,47.11111,39,53.900002,0,65.099998,68.0,63.0
20161002190000,344.399994,347.679993,47.11111,39,53.900002,0,65.099998,68.0,63.0
20161002191500,344.399994,342.76001,46.444446,39,53.900002,0,65.099998,68.0,63.0
20161002193000,344.399994,342.76001,46.444446,39,53.900002,0,65.199997,68.0,63.0
20161002194500,344.399994,347.679993,47.11111,39,53.900002,0,65.199997,68.0,63.0
20161002200000,344.399994,347.679993,47.11111,39,53.900002,0,65.199997,68.0,63.0
20161002201500,344.399994,347.679993,47.11111,39,53.900002,0,65.199997,68.0,63.0
20161002203000,344.399994,347.679993,47.11111,39,53.900002,0,65.199997,68.0,63.0
20161002204500,344.399994,342.76001,46.444446,39,53.900002,0,65.199997,68.0,63.0
20161002210000,344.399994,342.76001,46.444446,39,53.900002,0,65.099998,68.0,63.0
20161002211500,344.399994,342.76001,46.444446,39,53.900002,0,65.099998,68.0,63.0
20161002213000,344.399994,342.76001,46.444446,39,53.900002,0,65.099998,68.0,63.0
20161002214500,344.399994,342.76001,46.444446,39,53.900002,0,65.099998,68.0,63.0
20161002220000,344.399994,342.76001,46.444446,39,53.900002,0,65.099998,68.0,63.0
20161002221500,344.399994,347.679993,47.11111,39,54.700001,0,65.099998,68.0,63.0
20161002223000,344.399994,347.679993,47.11111,39,54.700001,0,65.099998,68.0,63.0
20161002224500,344.399994,347.679993,47.11111,39,54.700001,0,65.099998,68.0,63.0
20161002230000,344.399994,347.679993,47.11111,39,54.700001,0,65.099998,68.0,63.0
20161002231500,344.399994,347.679993,47.11111,39,54.700001,0,65.099998,68.0,63.0
20161002233000,344.399994,347.679993,47.11111,39,54.700001,0,65.099998,68.0,63.0
20161002234500,344.399994,347.679993,47.11111,39,54.700001,0,65.099998,68.0,63.0
20161003000000,344.399994,342.76001,46.444446,39,54.700001,0,65.0,68.0,63.0
20161003001500,344.399994,342.76001,46.444446,39,54.700001,0,65.0,68.0,63.0
20161003003000,344.399994,342.76001,46.444446,39,54.700001,0,65.0,68.0,63.0
20161003004500,344.399994,342.76001,46.444446,39,54.700001,0,65.0,68.0,63.0
20161003010000,344.399994,342.76001,46.444446,39,54.700001,0,65.0,68.0,63.0
20161003011500,344.399994,342.76001,46.444446,39,54.700001,0,64.900002,68.0,63.0
20161003013000,344.399994,342.76001,46.444446,39,54.700001,0,64.800003,68.0,63.0
20161003014500,344.399994,342.76001,46.444446,39,54.700001,0,64.900002,68.0,63.0
20161003020000,344.399994,342.76001,46.444446,39,54.700001,0,64.800003,68.0,63.0
20161003021500,344.399994,342.76001,46.444446,39,54.700001,0,64.800003,68.0,63.0
20161003023000,344.399994,342.76001,46.444446,39,54.700001,0,64.800003,68.0,63.0
20161003024500,344.399994,342.76001,46.444446,39,54.700001,0,64.800003,68.0,63.0
20161003030000,344.399994,342.76001,46.444446,39,54.700001,0,64.800003,68.0,63.0
20161003031500,344.399994,342.76001,46.444446,39,54.700001,0,64.699997,68.0,63.0
20161003033000,344.399994,342.76001,46.444446,39,54.700001,0,64.800003,68.0,63.0
20161003034500,344.399994,342.76001,46.444446,39,54.700001,0,64.699997,68.0,63.0
20161003040000,344.399994,342.76001,46.444446,39,54.700001,0,64.599998,68.0,63.0
20161003041500,344.399994,342.76001,46.444446,39,54.700001,0,64.599998,68.0,63.0
20161003043000,344.399994,342.76001,46.444446,39,54.700001,0,64.5,68.0,63.0
20161003044500,344.399994,342.76001,46.444446,39,54.700001,0,64.5,68.0,63.0
20161003050000,344.399994,342.76001,46.444446,39,54.700001,0,64.400002,68.0,63.0
20161003051500,344.399994,342.76001,46.444446,39,54.700001,0,64.400002,68.0,63.0
20161003053000,344.399994,342.76001,46.444446,39,54.700001,0,64.400002,68.0,63.0
20161003054500,344.399994,342.76001,46.444446,39,54.700001,0,64.300003,68.0,63.0
20161003060000,344.399994,342.76001,46.444446,39,54.700001,0,64.300003,68.0,63.0
20161003061500,344.399994,342.76001,46.444446,39,54.700001,0,64.300003,68.0,63.0
20161003063000,344.399994,342.76001,46.444446,39,54.700001,0,64.300003,68.0,63.0
20161003064500,344.399994,347.679993,47.11111,39,54.700001,0,64.199997,68.0,63.0
20161003070000,344.399994,342.76001,46.444446,39,54.700001,0,64.099998,68.0,63.0
20161003071500,344.399994,342.76001,46.444446,39,54.700001,0,64.199997,68.0,63.0
20161003073000,344.399994,342.76001,46.444446,39,54.700001,0,64.199997,68.0,63.0
20161003074500,344.399994,342.76001,46.444446,39,54.700001,0,64.099998,68.0,63.0
20161003080000,344.399994,342.76001,46.444446,39,54.700001,0,64.199997,68.0,63.0
20161003081500,344.399994,342.76001,46.444446,39,54.700001,0,64.800003,68.0,63.0
20161003083000,344.399994,347.679993,47.11111,39,53.900002,0,65.099998,68.0,63.0
20161003084500,344.399994,347.679993,47.11111,39,53.900002,0,65.599998,68.0,63.0
20161003090000,344.399994,359.160004,48.666667,39,53.900002,0,66.0,68.0,63.0
20161003091500,344.399994,359.160004,48.666667,39,53.900002,0,66.199997,68.0,63.0
20161003093000,344.399994,359.160004,48.666667,39,53.900002,0,66.5,68.0,63.0
20161003094500,344.399994,359.160004,48.666667,39,53.900002,0,66.699997,68.0,63.0
20161003100000,344.399994,354.23999,47.999999,39,53.900002,0,66.800003,68.0,63.0
20161003101500,344.399994,354.23999,47.999999,39,53.900002,0,67.0,68.0,63.0
20161003103000,344.399994,354.23999,47.999999,39,53.900002,0,67.300003,68.0,63.0
20161003104500,344.399994,359.160004,48.666667,39,53.900002,0,67.300003,68.0,63.0
20161003110000,344.399994,350.959991,47.555554,39,53.900002,0,67.400002,68.0,63.0
20161003111500,344.399994,350.959991,47.555554,39,53.900002,0,67.400002,68.0,63.0
20161003113000,344.399994,359.160004,48.666667,39,53.900002,0,67.400002,68.0,63.0
20161003114500,344.399994,359.160004,48.666667,39,53.099998,0,67.599998,68.0,63.0
20161003120000,344.399994,359.160004,48.666667,39,53.099998,0,67.599998,68.0,63.0
20161003121500,344.399994,350.959991,47.555554,39,53.099998,0,67.199997,68.0,63.0
20161003123000,344.399994,346.040009,46.88889,39,53.900002,0,67.099998,68.0,63.0
20161003124500,344.399994,346.040009,46.88889,39,53.099998,0,67.199997,68.0,63.0
20161003130000,344.399994,346.040009,46.88889,39,53.099998,0,67.199997,68.0,63.0
20161003131500,344.399994,346.040009,46.88889,39,53.099998,0,67.099998,68.0,63.0
20161003133000,344.399994,346.040009,46.88889,39,53.099998,0,67.099998,68.0,63.0
20161003134500,344.399994,354.23999,47.999999,39,53.099998,0,67.400002,68.0,63.0
20161003140000,344.399994,354.23999,47.999999,39,53.099998,0,67.400002,68.0,63.0
20161003141500,344.399994,354.23999,47.999999,39,53.099998,0,67.599998,68.0,63.0
20161003143000,344.399994,367.359985,49.777776,40,53.099998,0,67.800003,68.0,63.0
20161003144500,344.399994,367.359985,49.777776,40,53.099998,0,68.0,68.0,63.0
20161003150000,344.399994,367.359985,49.777776,40,53.099998,0,68.199997,68.0,63.0
20161003151500,344.399994,419.839996,56.888888,44,53.099998,0,68.199997,68.0,63.0
20161003153000,344.399994,419.839996,56.888888,44,53.900002,0,68.199997,68.0,63.0
20161003154500,344.399994,419.839996,56.888888,44,53.900002,0,68.0,68.0,63.0
20161003160000,344.399994,419.839996,56.888888,44,53.900002,0,67.900002,68.0,63.0
20161003161500,344.399994,419.839996,56.888888,44,53.900002,0,67.900002,68.0,63.0
20161003163000,344.399994,372.279999,50.444444,41,53.900002,0,67.5,68.0,63.0
20161003164500,344.399994,365.720001,49.555556,40,53.900002,0,67.300003,68.0,63.0
20161003170000,344.399994,365.720001,49.555556,40,53.900002,0,67.099998,68.0,63.0
20161003171500,344.399994,365.720001,49.555556,40,53.900002,0,66.900002,68.0,63.0
20161003173000,344.399994,365.720001,49.555556,40,53.900002,0,66.900002,68.0,63.0
20161003174500,344.399994,365.720001,49.555556,40,53.900002,0,66.699997,68.0,63.0
20161003180000,344.399994,365.720001,49.555556,40,53.900002,0,66.599998,68.0,63.0
20161003181500,344.399994,365.720001,49.555556,40,53.900002,0,66.599998,68.0,63.0
20161003183000,344.399994,370.640015,50.222224,40,53.900002,0,66.5,68.0,63.0
20161003184500,344.399994,365.720001,49.555556,40,53.900002,0,66.400002,68.0,63.0
20161003190000,344.399994,370.640015,50.222224,40,53.900002,0,66.400002,68.0,63.0
20161003191500,344.399994,370.640015,50.222224,40,53.900002,0,66.300003,68.0,63.0
20161003193000,344.399994,370.640015,50.222224,40,53.900002,0,66.199997,68.0,63.0
20161003194500,344.399994,370.640015,50.222224,40,53.900002,0,66.199997,68.0,63.0
20161003200000,344.399994,365.720001,49.555556,40,54.700001,0,66.199997,68.0,63.0
20161003201500,344.399994,365.720001,49.555556,40,54.700001,0,66.099998,68.0,63.0
20161003203000,344.399994,365.720001,49.555556,40,54.700001,0,66.099998,68.0,63.0
20161003204500,344.399994,365.720001,49.555556,40,54.700001,0,66.099998,68.0,63.0
20161003210000,344.399994,365.720001,49.555556,40,54.700001,0,66.0,68.0,63.0
20161003211500,344.399994,365.720001,49.555556,40,54.700001,0,66.0,68.0,63.0
20161003213000,344.399994,365.720001,49.555556,40,54.700001,0,65.900002,68.0,63.0
20161003214500,344.399994,365.720001,49.555556,40,54.700001,0,65.900002,68.0,63.0
20161003220000,344.399994,365.720001,49.555556,40,54.700001,0,65.800003,68.0,63.0
20161003221500,344.399994,365.720001,49.555556,40,54.700001,0,65.699997,68.0,63.0
20161003223000,344.399994,365.720001,49.555556,40,54.700001,0,65.599998,68.0,63.0
20161003224500,344.399994,365.720001,49.555556,40,54.700001,0,65.599998,68.0,63.0
20161003230000,344.399994,365.720001,49.555556,40,54.700001,0,65.599998,68.0,63.0
20161003231500,344.399994,365.720001,49.555556,40,54.700001,0,65.5,68.0,63.0
20161003233000,344.399994,365.720001,49.555556,40,54.700001,0,65.5,68.0,63.0
20161003234500,344.399994,365.720001,49.555556,40,54.700001,0,65.5,68.0,63.0
20161004000000,344.399994,365.720001,49.555556,40,54.700001,0,65.400002,68.0,63.0
20161004001500,344.399994,365.720001,49.555556,40,54.700001,0,65.300003,68.0,63.0
20161004003000,344.399994,365.720001,49.555556,40,54.700001,0,65.300003,68.0,63.0
20161004004500,344.399994,365.720001,49.555556,40,54.700001,0,65.199997,68.0,63.0
20161004010000,344.399994,365.720001,49.555556,40,54.700001,0,65.199997,68.0,63.0
20161004011500,344.399994,365.720001,49.555556,40,54.700001,0,65.099998,68.0,63.0
20161004013000,344.399994,365.720001,49.555556,40,54.700001,0,65.099998,68.0,63.0
20161004014500,344.399994,365.720001,49.555556,40,54.700001,0,65.099998,68.0,63.0
20161004020000,344.399994,365.720001,49.555556,40,54.700001,0,65.0,68.0,63.0
20161004021500,344.399994,365.720001,49.555556,40,54.700001,0,65.0,68.0,63.0
20161004023000,344.399994,365.720001,49.555556,40,54.700001,0,65.0,68.0,63.0
20161004024500,344.399994,365.720001,49.555556,40,54.700001,0,64.900002,68.0,63.0
20161004030000,344.399994,365.720001,49.555556,40,54.700001,0,64.800003,68.0,63.0
20161004031500,344.399994,365.720001,49.555556,40,54.700001,0,64.800003,68.0,63.0
20161004033000,344.399994,365.720001,49.555556,40,54.700001,0,64.699997,68.0,63.0
20161004034500,344.399994,365.720001,49.555556,40,54.700001,0,64.599998,68.0,63.0
20161004040000,344.399994,365.720001,49.555556,40,54.700001,0,64.599998,68.0,63.0
20161004041500,344.399994,365.720001,49.555556,40,54.700001,0,64.599998,68.0,63.0
20161004043000,344.399994,365.720001,49.555556,40,54.700001,0,64.5,68.0,63.0
20161004044500,344.399994,365.720001,49.555556,40,54.700001,0,64.599998,68.0,63.0
20161004050000,344.399994,365.720001,49.555556,40,54.700001,0,64.5,68.0,63.0
20161004051500,344.399994,365.720001,49.555556,40,54.700001,0,64.5,68.0,63.0
20161004053000,344.399994,365.720001,49.555556,40,54.700001,0,64.400002,68.0,63.0
20161004054500,344.399994,365.720001,49.555556,40,54.700001,0,64.400002,68.0,63.0
20161004060000,344.399994,365.720001,49.555556,40,54.700001,0,64.300003,68.0,63.0
20161004061500,344.399994,365.720001,49.555556,40,54.700001,0,64.300003,68.0,63.0
20161004063000,344.399994,365.720001,49.555556,40,54.700001,0,64.199997,68.0,63.0
20161004064500,344.399994,365.720001,49.555556,39,54.700001,0,64.300003,68.0,63.0
20161004070000,344.399994,370.640015,50.222224,39,54.700001,0,64.300003,68.0,63.0
20161004071500,344.399994,370.640015,50.222224,39,53.900002,0,64.199997,68.0,63.0
20161004073000,344.399994,370.640015,50.222224,39,53.900002,0,64.199997,68.0,63.0
20161004074500,344.399994,362.440002,49.111111,39,53.900002,0,64.599998,68.0,63.0
20161004080000,344.399994,362.440002,49.111111,39,53.900002,0,64.900002,68.0,63.0
20161004081500,344.399994,362.440002,49.111111,39,53.900002,0,65.5,68.0,63.0
20161004083000,344.399994,362.440002,49.111111,39,53.900002,0,65.900002,68.0,63.0
20161004084500,344.399994,362.440002,49.111111,39,53.900002,0,66.199997,68.0,63.0
20161004090000,344.399994,362.440002,49.111111,39,53.900002,0,66.5,68.0,63.0
20161004091500,344.399994,362.440002,49.111111,39,53.900002,0,67.0,68.0,63.0
20161004093000,344.399994,362.440002,49.111111,39,53.099998,0,67.0,68.0,63.0
20161004094500,344.399994,362.440002,49.111111,39,53.099998,0,67.099998,68.0,63.0
20161004100000,344.399994,362.440002,49.111111,39,53.099998,0,67.199997,68.0,63.0
20161004101500,344.399994,354.23999,47.999999,39,53.099998,0,67.300003,68.0,63.0
20161004103000,344.399994,347.679993,47.11111,39,53.099998,0,67.400002,68.0,63.0
20161004104500,344.399994,347.679993,47.11111,39,53.099998,0,67.599998,68.0,63.0
20161004110000,344.399994,354.23999,47.999999,40,53.900002,0,67.900002,68.0,63.0
20161004111500,344.399994,354.23999,47.999999,40,53.900002,0,68.099998,68.0,63.0
20161004113000,344.399994,354.23999,47.999999,40,53.900002,0,67.900002,68.0,63.0
20161004114500,344.399994,354.23999,47.999999,40,53.900002,0,67.800003,68.0,63.0
20161004120000,344.399994,354.23999,47.999999,40,53.099998,0,67.599998,68.0,63.0
20161004121500,344.399994,354.23999,47.999999,40,53.099998,0,67.400002,68.0,63.0
20161004123000,344.399994,354.23999,47.999999,40,53.099998,0,67.300003,68.0,63.0
20161004124500,344.399994,354.23999,47.999999,40,53.099998,0,67.300003,68.0,63.0
20161004130000,344.399994,347.679993,47.11111,40,53.099998,0,67.300003,68.0,63.0
20161004131500,344.399994,391.959991,53.11111,42,53.099998,0,67.900002,68.0,63.0
20161004133000,344.399994,391.959991,53.11111,42,53.099998,0,68.099998,68.0,63.0
20161004134500,344.399994,391.959991,53.11111,42,53.099998,0,68.199997,68.0,63.0
20161004140000,344.399994,391.959991,53.11111,42,53.099998,0,68.199997,68.0,63.0
20161004141500,344.399994,400.160004,54.222223,43,53.099998,0,68.300003,68.0,63.0
20161004143000,344.399994,572.360046,77.555562,52,53.099998,0,68.800003,68.0,63.0
20161004144500,344.399994,639.599976,86.666663,55,53.099998,0,68.599998,68.0,63.0
20161004150000,344.399994,652.719971,88.44444,57,53.099998,0,68.099998,68.0,63.0
20161004151500,344.399994,611.719971,82.888885,54,53.099998,0,67.599998,68.0,63.0
20161004153000,344.399994,529.719971,71.777774,49,53.099998,0,67.5,68.0,63.0
20161004154500,344.399994,500.200012,67.777779,47,53.099998,0,67.599998,68.0,63.0
20161004160000,344.399994,506.76001,68.666668,47,53.099998,0,67.699997,68.0,63.0
20161004161500,344.399994,411.640015,55.77778,42,53.099998,0,67.400002,68.0,63.0
20161004163000,344.399994,375.559998,50.888889,40,53.099998,0,67.300003,68.0,63.0
20161004164500,344.399994,365.720001,49.555556,40,53.099998,0,67.199997,68.0,63.0
20161004170000,344.399994,365.720001,49.555556,40,53.900002,0,67.099998,68.0,63.0
20161004171500,344.399994,365.720001,49.555556,40,53.900002,0,67.099998,68.0,63.0
20161004173000,344.399994,365.720001,49.555556,40,53.900002,0,67.0,68.0,63.0
20161004174500,344.399994,365.720001,49.555556,40,53.900002,0,66.900002,68.0,63.0
20161004180000,344.399994,365.720001,49.555556,40,53.900002,0,66.900002,68.0,63.0
20161004181500,344.399994,365.720001,49.555556,40,53.900002,0,66.800003,68.0,63.0
20161004183000,344.399994,365.720001,49.555556,40,53.900002,0,66.699997,68.0,63.0
20161004184500,344.399994,365.720001,49.555556,40,53.900002,0,66.599998,68.0,63.0
20161004190000,344.399994,365.720001,49.555556,40,53.900002,0,66.599998,68.0,63.0
20161004191500,344.399994,365.720001,49.555556,40,53.900002,0,66.599998,68.0,63.0
20161004193000,344.399994,365.720001,49.555556,40,53.900002,0,66.5,68.0,63.0
20161004194500,344.399994,365.720001,49.555556,40,53.900002,0,66.400002,68.0,63.0
20161004200000,344.399994,365.720001,49.555556,40,53.900002,0,66.400002,68.0,63.0
20161004201500,344.399994,365.720001,49.555556,40,53.900002,0,66.400002,68.0,63.0
20161004203000,344.399994,365.720001,49.555556,40,53.900002,0,66.400002,68.0,63.0
20161004204500,344.399994,365.720001,49.555556,40,53.900002,0,66.300003,68.0,63.0
20161004210000,344.399994,365.720001,49.555556,40,53.900002,0,66.199997,68.0,63.0
20161004211500,344.399994,365.720001,49.555556,40,53.900002,0,66.199997,68.0,63.0
20161004213000,344.399994,365.720001,49.555556,40,53.900002,0,66.199997,68.0,63.0
20161004214500,344.399994,365.720001,49.555556,40,53.900002,0,66.099998,68.0,63.0
20161004220000,344.399994,365.720001,49.555556,40,53.900002,0,66.099998,68.0,63.0
20161004221500,344.399994,365.720001,49.555556,40,53.900002,0,66.0,68.0,63.0
20161004223000,344.399994,365.720001,49.555556,40,53.900002,0,66.0,68.0,63.0
20161004224500,344.399994,365.720001,49.555556,40,53.900002,0,65.800003,68.0,63.0
20161004230000,344.399994,365.720001,49.555556,40,53.900002,0,65.800003,68.0,63.0
20161004231500,344.399994,365.720001,49.555556,40,53.900002,0,65.800003,68.0,63.0
20161004233000,344.399994,359.160004,48.666667,40,53.900002,0,65.800003,68.0,63.0
20161004234500,344.399994,365.720001,49.555556,40,53.900002,0,65.699997,68.0,63.0
20161005000000,344.399994,359.160004,48.666667,40,53.900002,0,65.699997,68.0,63.0
20161005001500,344.399994,367.359985,49.777776,40,53.900002,0,65.599998,68.0,63.0
20161005003000,344.399994,367.359985,49.777776,40,53.900002,0,65.599998,68.0,63.0
20161005004500,344.399994,367.359985,49.777776,40,53.900002,0,65.599998,68.0,63.0
20161005010000,344.399994,367.359985,49.777776,40,53.900002,0,65.599998,68.0,63.0
20161005011500,344.399994,355.880005,48.222223,40,54.700001,0,65.599998,68.0,63.0
20161005013000,344.399994,350.959991,47.555554,40,54.700001,0,65.599998,68.0,63.0
20161005014500,344.399994,355.880005,48.222223,40,54.700001,0,65.5,68.0,63.0
20161005020000,344.399994,355.880005,48.222223,40,54.700001,0,65.599998,68.0,63.0
20161005021500,344.399994,355.880005,48.222223,40,53.900002,0,65.5,68.0,63.0
20161005023000,344.399994,355.880005,48.222223,40,53.900002,0,65.5,68.0,63.0
20161005024500,344.399994,355.880005,48.222223,40,53.900002,0,65.400002,68.0,63.0
20161005030000,344.399994,355.880005,48.222223,40,53.900002,0,65.400002,68.0,63.0
20161005031500,344.399994,355.880005,48.222223,40,53.900002,0,65.400002,68.0,63.0
20161005033000,344.399994,355.880005,48.222223,40,53.900002,0,65.300003,68.0,63.0
20161005034500,344.399994,362.440002,49.111111,40,53.900002,0,65.300003,68.0,63.0
20161005040000,344.399994,355.880005,48.222223,40,53.900002,0,65.300003,68.0,63.0
20161005041500,344.399994,355.880005,48.222223,40,53.900002,0,65.300003,68.0,63.0
20161005043000,344.399994,350.959991,47.555554,40,53.900002,0,65.300003,68.0,63.0
20161005044500,344.399994,370.640015,50.222224,40,56.799999,0,65.5,68.0,63.0
20161005050000,344.399994,365.720001,49.555556,40,56.799999,0,65.599998,68.0,63.0
20161005051500,344.399994,365.720001,49.555556,40,52.700001,0,65.5,68.0,63.0
20161005053000,344.399994,365.720001,49.555556,40,54.299999,0,65.300003,68.0,63.0
20161005054500,344.399994,375.559998,50.888889,40,54.299999,0,65.199997,68.0,63.0
20161005060000,344.399994,375.559998,50.888889,40,54.299999,0,65.099998,68.0,63.0
20161005061500,344.399994,365.720001,49.555556,39,53.5,0,65.099998,68.0,63.0
20161005063000,344.399994,359.160004,48.666667,39,53.5,0,65.0,68.0,63.0
20161005064500,344.399994,350.959991,47.555554,39,53.5,0,65.0,68.0,63.0
20161005070000,344.399994,350.959991,47.555554,39,53.5,0,65.0,68.0,63.0
20161005071500,344.399994,350.959991,47.555554,39,53.5,0,64.900002,68.0,63.0
20161005073000,344.399994,350.959991,47.555554,39,54.299999,0,65.0,68.0,63.0
20161005074500,344.399994,350.959991,47.555554,39,54.299999,0,65.0,68.0,63.0
20161005080000,344.399994,355.880005,48.222223,39,54.299999,0,65.0,68.0,63.0
20161005081500,344.399994,355.880005,48.222223,39,54.299999,0,65.0,68.0,63.0
20161005083000,344.399994,355.880005,48.222223,39,54.299999,0,65.699997,68.0,63.0
20161005084500,344.399994,355.880005,48.222223,39,54.299999,0,66.099998,68.0,63.0
20161005090000,344.399994,355.880005,48.222223,39,54.299999,0,66.300003,68.0,63.0
20161005091500,344.399994,355.880005,48.222223,39,53.5,0,66.199997,68.0,63.0
20161005093000,344.399994,355.880005,48.222223,39,53.5,0,66.199997,68.0,63.0
20161005094500,344.399994,355.880005,48.222223,39,53.5,0,66.199997,68.0,63.0
20161005100000,344.399994,355.880005,48.222223,39,53.5,0,66.699997,68.0,63.0
20161005101500,344.399994,355.880005,48.222223,39,53.5,0,67.099998,68.0,63.0
20161005103000,344.399994,355.880005,48.222223,39,53.5,0,67.300003,68.0,63.0
20161005104500,344.399994,355.880005,48.222223,39,53.5,0,67.599998,68.0,63.0
20161005110000,344.399994,362.440002,49.111111,39,53.5,0,68.0,68.0,63.0
20161005111500,344.399994,454.279999,61.555555,45,53.5,0,68.099998,68.0,63.0
20161005113000,344.399994,454.279999,61.555555,45,53.5,0,67.900002,68.0,63.0
20161005114500,344.399994,436.23999,59.11111,44,53.5,0,67.699997,68.0,63.0
20161005120000,344.399994,396.880005,53.777778,42,53.5,0,67.599998,68.0,63.0
20161005121500,344.399994,385.399994,52.222221,41,53.5,0,67.800003,68.0,63.0
20161005123000,344.399994,380.480011,51.555557,41,53.5,0,68.099998,68.0,63.0
20161005124500,344.399994,385.399994,52.222221,42,53.5,0,67.900002,68.0,63.0
20161005130000,344.399994,385.399994,52.222221,42,53.5,0,67.699997,68.0,63.0
20161005131500,344.399994,385.399994,52.222221,41,53.5,0,67.699997,68.0,63.0
20161005133000,344.399994,355.880005,48.222223,40,53.5,0,67.699997,68.0,63.0
20161005134500,344.399994,362.440002,49.111111,40,53.5,0,67.900002,68.0,63.0
20161005140000,344.399994,362.440002,49.111111,40,53.5,0,68.099998,68.0,63.0
20161005141500,344.399994,372.279999,50.444444,40,53.5,0,68.099998,68.0,63.0
20161005143000,344.399994,372.279999,50.444444,40,53.5,0,67.900002,68.0,63.0
20161005144500,344.399994,367.359985,49.777776,40,53.5,0,67.900002,68.0,63.0
20161005150000,344.399994,367.359985,49.777776,40,53.5,0,67.900002,68.0,63.0
