PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161005151500,344.399994,362.440002,49.111111,40,53.5,0,67.900002,68.0,63.0
20161005153000,344.399994,362.440002,49.111111,40,53.5,0,67.900002,68.0,63.0
20161005154500,344.399994,487.079987,65.999998,47,53.5,0,68.699997,68.0,63.0
20161005160000,344.399994,470.679993,63.777777,46,53.5,0,68.199997,68.0,63.0
20161005161500,344.399994,459.200012,62.222224,46,53.5,0,68.199997,68.0,63.0
20161005163000,344.399994,452.640015,61.333335,44,53.5,0,67.699997,68.0,63.0
20161005164500,344.399994,365.720001,49.555556,40,53.5,0,67.5,68.0,63.0
20161005170000,344.399994,365.720001,49.555556,40,54.299999,0,67.5,68.0,63.0
20161005171500,344.399994,365.720001,49.555556,40,54.299999,0,67.400002,68.0,63.0
20161005173000,344.399994,365.720001,49.555556,40,54.299999,0,67.300003,68.0,63.0
20161005174500,344.399994,365.720001,49.555556,40,54.299999,0,67.199997,68.0,63.0
20161005180000,344.399994,365.720001,49.555556,40,54.299999,0,67.099998,68.0,63.0
20161005181500,344.399994,365.720001,49.555556,40,54.299999,0,67.099998,68.0,63.0
20161005183000,344.399994,372.279999,50.444444,40,54.299999,0,66.900002,68.0,63.0
20161005184500,344.399994,365.720001,49.555556,40,53.599998,0,66.800003,68.0,63.0
20161005190000,344.399994,365.720001,49.555556,40,53.599998,0,66.699997,68.0,63.0
20161005191500,344.399994,365.720001,49.555556,40,53.599998,0,66.699997,68.0,63.0
20161005193000,344.399994,365.720001,49.555556,40,54.299999,0,66.699997,68.0,63.0
20161005194500,344.399994,365.720001,49.555556,40,54.299999,0,66.599998,68.0,63.0
20161005200000,344.399994,370.640015,50.222224,40,54.299999,0,66.599998,68.0,63.0
20161005201500,344.399994,370.640015,50.222224,40,54.299999,0,66.599998,68.0,63.0
20161005203000,344.399994,365.720001,49.555556,40,54.299999,0,66.5,68.0,63.0
20161005204500,344.399994,365.720001,49.555556,40,54.299999,0,66.400002,68.0,63.0
20161005210000,344.399994,365.720001,49.555556,40,54.299999,0,66.400002,68.0,63.0
20161005211500,344.399994,365.720001,49.555556,40,54.299999,0,66.300003,68.0,63.0
20161005213000,344.399994,370.640015,50.222224,40,54.299999,0,66.300003,68.0,63.0
20161005214500,344.399994,365.720001,49.555556,40,54.299999,0,66.199997,68.0,63.0
20161005220000,344.399994,365.720001,49.555556,40,55.099998,0,66.199997,68.0,63.0
20161005221500,344.399994,370.640015,50.222224,40,54.299999,0,66.199997,68.0,63.0
20161005223000,344.399994,365.720001,49.555556,40,54.299999,0,66.099998,68.0,63.0
20161005224500,344.399994,365.720001,49.555556,40,54.299999,0,66.0,68.0,63.0
20161005230000,344.399994,365.720001,49.555556,40,54.299999,0,65.900002,68.0,63.0
20161005231500,344.399994,365.720001,49.555556,40,54.299999,0,65.800003,68.0,63.0
20161005233000,344.399994,365.720001,49.555556,40,55.099998,0,65.800003,68.0,63.0
20161005234500,344.399994,365.720001,49.555556,40,55.099998,0,65.800003,68.0,63.0
20161006000000,344.399994,365.720001,49.555556,40,55.099998,0,65.800003,68.0,63.0
20161006001500,344.399994,365.720001,49.555556,40,54.299999,0,65.699997,68.0,63.0
20161006003000,344.399994,370.640015,50.222224,40,55.099998,0,65.699997,68.0,63.0
20161006004500,344.399994,370.640015,50.222224,40,54.299999,0,65.599998,68.0,63.0
20161006010000,344.399994,370.640015,50.222224,40,54.299999,0,65.599998,68.0,63.0
20161006011500,344.399994,370.640015,50.222224,40,54.299999,0,65.599998,68.0,63.0
20161006013000,344.399994,365.720001,49.555556,40,54.299999,0,65.5,68.0,63.0
20161006014500,344.399994,365.720001,49.555556,40,54.299999,0,65.5,68.0,63.0
20161006020000,344.399994,365.720001,49.555556,40,54.299999,0,65.5,68.0,63.0
20161006021500,344.399994,365.720001,49.555556,40,54.299999,0,65.300003,68.0,63.0
20161006023000,344.399994,365.720001,49.555556,40,54.299999,0,65.300003,68.0,63.0
20161006024500,344.399994,365.720001,49.555556,40,54.299999,0,65.199997,68.0,63.0
20161006030000,344.399994,365.720001,49.555556,40,54.299999,0,65.199997,68.0,63.0
20161006031500,344.399994,365.720001,49.555556,40,54.299999,0,65.099998,68.0,63.0
20161006033000,344.399994,365.720001,49.555556,40,54.299999,0,65.099998,68.0,63.0
20161006034500,344.399994,365.720001,49.555556,40,54.299999,0,65.0,68.0,63.0
20161006040000,344.399994,365.720001,49.555556,40,54.299999,0,65.0,68.0,63.0
20161006041500,344.399994,365.720001,49.555556,40,54.299999,0,65.0,68.0,63.0
20161006043000,344.399994,365.720001,49.555556,40,54.299999,0,64.900002,68.0,63.0
20161006044500,344.399994,365.720001,49.555556,40,54.299999,0,64.800003,68.0,63.0
20161006050000,344.399994,365.720001,49.555556,40,54.299999,0,64.800003,68.0,63.0
20161006051500,344.399994,365.720001,49.555556,40,54.299999,0,64.800003,68.0,63.0
20161006053000,344.399994,365.720001,49.555556,40,54.299999,0,64.699997,68.0,63.0
20161006054500,344.399994,365.720001,49.555556,40,54.299999,0,64.699997,68.0,63.0
20161006060000,344.399994,370.640015,50.222224,40,54.299999,0,64.699997,68.0,63.0
20161006061500,344.399994,370.640015,50.222224,40,54.299999,0,64.599998,68.0,63.0
20161006063000,344.399994,365.720001,49.555556,40,54.299999,0,64.599998,68.0,63.0
20161006064500,344.399994,365.720001,49.555556,40,54.299999,0,64.599998,68.0,63.0
20161006070000,344.399994,365.720001,49.555556,40,54.299999,0,64.599998,68.0,63.0
20161006071500,344.399994,365.720001,49.555556,40,54.299999,0,64.5,68.0,63.0
20161006073000,344.399994,365.720001,49.555556,40,54.299999,0,64.400002,68.0,63.0
20161006074500,344.399994,365.720001,49.555556,40,54.299999,0,64.400002,68.0,63.0
20161006080000,344.399994,370.640015,50.222224,40,54.299999,0,64.400002,68.0,63.0
20161006081500,344.399994,370.640015,50.222224,40,54.299999,0,64.5,68.0,63.0
20161006083000,344.399994,370.640015,50.222224,40,54.299999,0,64.400002,68.0,63.0
20161006084500,344.399994,370.640015,50.222224,40,53.5,0,65.099998,68.0,63.0
20161006090000,344.399994,370.640015,50.222224,40,53.5,0,65.400002,68.0,63.0
20161006091500,344.399994,370.640015,50.222224,40,53.5,0,65.699997,68.0,63.0
20161006093000,344.399994,365.720001,49.555556,40,53.5,0,65.900002,68.0,63.0
20161006094500,344.399994,370.640015,50.222224,40,53.5,0,66.099998,68.0,63.0
20161006100000,344.399994,370.640015,50.222224,40,53.5,0,66.5,68.0,63.0
20161006101500,344.399994,365.720001,49.555556,40,53.5,0,66.800003,68.0,63.0
20161006103000,344.399994,365.720001,49.555556,40,53.5,0,67.099998,68.0,63.0
20161006104500,344.399994,359.160004,48.666667,40,53.5,0,67.300003,68.0,63.0
20161006110000,344.399994,359.160004,48.666667,40,53.5,0,67.099998,68.0,63.0
20161006111500,344.399994,359.160004,48.666667,40,53.5,0,66.900002,68.0,63.0
20161006113000,344.399994,359.160004,48.666667,40,53.5,0,67.099998,68.0,63.0
20161006114500,344.399994,359.160004,48.666667,40,53.5,0,67.199997,68.0,63.0
20161006120000,344.399994,359.160004,48.666667,40,53.5,0,67.199997,68.0,63.0
20161006121500,344.399994,359.160004,48.666667,40,53.5,0,67.199997,68.0,63.0
20161006123000,344.399994,359.160004,48.666667,40,53.5,0,67.300003,68.0,63.0
20161006124500,344.399994,350.959991,47.555554,40,53.5,0,67.300003,68.0,63.0
20161006130000,344.399994,359.160004,48.666667,40,53.5,0,67.400002,68.0,63.0
20161006131500,344.399994,359.160004,48.666667,40,53.5,0,67.599998,68.0,63.0
20161006133000,344.399994,350.959991,47.555554,40,53.5,0,67.599998,68.0,63.0
20161006134500,344.399994,350.959991,47.555554,40,53.5,0,67.699997,68.0,63.0
20161006140000,344.399994,350.959991,47.555554,40,53.5,0,68.199997,68.0,63.0
20161006141500,344.399994,359.160004,48.666667,40,53.5,0,68.300003,68.0,63.0
20161006143000,344.399994,367.359985,49.777776,40,53.5,0,68.199997,68.0,63.0
20161006144500,344.399994,367.359985,49.777776,40,53.5,0,68.199997,68.0,63.0
20161006150000,344.399994,385.399994,52.222221,41,53.5,0,68.199997,68.0,63.0
20161006151500,344.399994,380.480011,51.555557,41,53.5,0,68.199997,68.0,63.0
20161006153000,344.399994,390.320007,52.88889,42,53.5,0,68.199997,68.0,63.0
20161006154500,344.399994,390.320007,52.88889,42,53.5,0,68.199997,68.0,63.0
20161006160000,344.399994,437.880005,59.333334,44,53.5,0,68.400002,68.0,63.0
20161006161500,344.399994,470.679993,63.777777,46,53.5,0,68.400002,68.0,63.0
20161006163000,344.399994,470.679993,63.777777,46,53.5,0,67.699997,68.0,63.0
20161006164500,344.399994,370.640015,50.222224,40,53.5,0,67.400002,68.0,63.0
20161006170000,344.399994,370.640015,50.222224,40,53.5,0,67.199997,68.0,63.0
20161006171500,344.399994,370.640015,50.222224,40,53.5,0,67.099998,68.0,63.0
20161006173000,344.399994,370.640015,50.222224,40,53.5,0,67.0,68.0,63.0
20161006174500,344.399994,365.720001,49.555556,40,54.299999,0,66.900002,68.0,63.0
20161006180000,344.399994,365.720001,49.555556,40,54.299999,0,66.900002,68.0,63.0
20161006181500,344.399994,365.720001,49.555556,40,53.5,0,66.800003,68.0,63.0
20161006183000,344.399994,365.720001,49.555556,40,53.5,0,66.699997,68.0,63.0
20161006184500,344.399994,365.720001,49.555556,40,54.700001,0,66.699997,68.0,63.0
20161006190000,344.399994,365.720001,49.555556,40,54.700001,0,66.699997,68.0,63.0
20161006191500,344.399994,365.720001,49.555556,40,54.700001,0,66.599998,68.0,63.0
20161006193000,344.399994,365.720001,49.555556,40,53.900002,0,66.599998,68.0,63.0
20161006194500,344.399994,365.720001,49.555556,40,53.900002,0,66.599998,68.0,63.0
20161006200000,344.399994,365.720001,49.555556,40,53.900002,0,66.5,68.0,63.0
20161006201500,344.399994,365.720001,49.555556,40,54.700001,0,66.400002,68.0,63.0
20161006203000,344.399994,370.640015,50.222224,40,54.700001,0,66.400002,68.0,63.0
20161006204500,344.399994,370.640015,50.222224,40,54.700001,0,66.300003,68.0,63.0
20161006210000,344.399994,370.640015,50.222224,40,53.900002,0,66.199997,68.0,63.0
20161006211500,344.399994,362.440002,49.111111,40,54.700001,0,66.199997,68.0,63.0
20161006213000,344.399994,367.359985,49.777776,40,54.700001,0,66.199997,68.0,63.0
20161006214500,344.399994,367.359985,49.777776,40,54.700001,0,66.099998,68.0,63.0
20161006220000,344.399994,367.359985,49.777776,40,54.700001,0,66.099998,68.0,63.0
20161006221500,344.399994,367.359985,49.777776,40,54.700001,0,66.0,68.0,63.0
20161006223000,344.399994,367.359985,49.777776,40,54.700001,0,66.0,68.0,63.0
20161006224500,344.399994,367.359985,49.777776,40,53.900002,0,65.900002,68.0,63.0
20161006230000,344.399994,367.359985,49.777776,40,53.900002,0,65.800003,68.0,63.0
20161006231500,344.399994,362.440002,49.111111,40,53.900002,0,65.800003,68.0,63.0
20161006233000,344.399994,367.359985,49.777776,40,53.900002,0,65.699997,68.0,63.0
20161006234500,344.399994,362.440002,49.111111,40,54.700001,0,65.699997,68.0,63.0
20161007000000,344.399994,367.359985,49.777776,40,54.700001,0,65.599998,68.0,63.0
20161007001500,344.399994,367.359985,49.777776,40,54.700001,0,65.599998,68.0,63.0
20161007003000,344.399994,367.359985,49.777776,40,54.700001,0,65.599998,68.0,63.0
20161007004500,344.399994,367.359985,49.777776,40,54.700001,0,65.599998,68.0,63.0
20161007010000,344.399994,367.359985,49.777776,40,54.700001,0,65.5,68.0,63.0
20161007011500,344.399994,367.359985,49.777776,40,53.900002,0,65.5,68.0,63.0
20161007013000,344.399994,367.359985,49.777776,40,53.900002,0,65.400002,68.0,63.0
20161007014500,344.399994,362.440002,49.111111,40,54.700001,0,65.400002,68.0,63.0
20161007020000,344.399994,367.359985,49.777776,40,54.700001,0,65.300003,68.0,63.0
20161007021500,344.399994,367.359985,49.777776,40,54.700001,0,65.300003,68.0,63.0
20161007023000,344.399994,367.359985,49.777776,40,54.700001,0,65.199997,68.0,63.0
20161007024500,344.399994,367.359985,49.777776,40,54.700001,0,65.300003,68.0,63.0
20161007030000,344.399994,367.359985,49.777776,40,53.900002,0,65.199997,68.0,63.0
20161007031500,344.399994,362.440002,49.111111,40,53.900002,0,65.099998,68.0,63.0
20161007033000,344.399994,362.440002,49.111111,40,54.700001,0,65.099998,68.0,63.0
20161007034500,344.399994,362.440002,49.111111,40,54.700001,0,65.099998,68.0,63.0
20161007040000,344.399994,362.440002,49.111111,40,53.900002,0,65.099998,68.0,63.0
20161007041500,344.399994,362.440002,49.111111,40,54.700001,0,65.0,68.0,63.0
20161007043000,344.399994,355.880005,48.222223,40,54.700001,0,65.0,68.0,63.0
20161007044500,344.399994,362.440002,49.111111,40,54.700001,0,65.0,68.0,63.0
20161007050000,344.399994,362.440002,49.111111,40,54.700001,0,64.900002,68.0,63.0
20161007051500,344.399994,362.440002,49.111111,40,54.700001,0,64.900002,68.0,63.0
20161007053000,344.399994,362.440002,49.111111,40,54.700001,0,64.800003,68.0,63.0
20161007054500,344.399994,362.440002,49.111111,40,54.700001,0,64.800003,68.0,63.0
20161007060000,344.399994,362.440002,49.111111,40,54.700001,0,64.800003,68.0,63.0
20161007061500,344.399994,362.440002,49.111111,40,53.900002,0,64.699997,68.0,63.0
20161007063000,344.399994,362.440002,49.111111,40,53.900002,0,64.599998,68.0,63.0
20161007064500,344.399994,367.359985,49.777776,40,53.900002,0,64.599998,68.0,63.0
20161007070000,344.399994,367.359985,49.777776,40,53.900002,0,64.5,68.0,63.0
20161007071500,344.399994,359.160004,48.666667,40,53.900002,0,64.5,68.0,63.0
20161007073000,344.399994,370.640015,50.222224,40,53.900002,0,64.400002,68.0,63.0
20161007074500,344.399994,370.640015,50.222224,40,53.900002,0,64.400002,68.0,63.0
20161007080000,344.399994,365.720001,49.555556,40,53.900002,0,64.400002,68.0,63.0
20161007081500,344.399994,365.720001,49.555556,40,53.900002,0,64.599998,68.0,63.0
20161007083000,344.399994,365.720001,49.555556,40,53.900002,0,65.0,68.0,63.0
20161007084500,344.399994,365.720001,49.555556,40,53.900002,0,65.199997,68.0,63.0
20161007090000,344.399994,359.160004,48.666667,40,53.900002,0,65.800003,68.0,62.5
20161007091500,344.399994,367.359985,49.777776,40,53.900002,0,65.699997,68.0,62.5
20161007093000,344.399994,372.279999,50.444444,40,53.900002,0,65.699997,68.0,62.900002
20161007094500,344.399994,367.359985,49.777776,40,53.900002,0,65.699997,68.0,62.5
20161007100000,344.399994,367.359985,49.777776,40,53.900002,0,66.0,68.0,62.400002
20161007101500,344.399994,362.440002,49.111111,40,53.099998,0,66.0,68.0,63.0
20161007103000,344.399994,367.359985,49.777776,40,53.099998,0,66.300003,68.0,63.0
20161007104500,344.399994,367.359985,49.777776,40,53.099998,0,66.300003,68.0,63.0
20161007110000,344.399994,367.359985,49.777776,40,53.099998,0,66.599998,68.0,63.0
20161007111500,344.399994,359.160004,48.666667,40,53.099998,0,66.699997,68.0,63.0
20161007113000,344.399994,359.160004,48.666667,40,53.099998,0,66.800003,68.0,63.0
20161007114500,344.399994,365.720001,49.555556,40,53.099998,0,66.800003,68.0,63.0
20161007120000,344.399994,365.720001,49.555556,40,53.099998,0,66.699997,68.0,63.0
20161007121500,344.399994,359.160004,48.666667,40,53.099998,0,66.699997,68.0,63.0
20161007123000,344.399994,354.23999,47.999999,40,53.099998,0,66.699997,68.0,63.0
20161007124500,344.399994,354.23999,47.999999,40,53.099998,0,66.699997,68.0,63.0
20161007130000,344.399994,347.679993,47.11111,40,53.099998,0,66.800003,68.0,63.0
20161007131500,344.399994,354.23999,47.999999,40,53.099998,0,66.900002,68.0,63.0
20161007133000,344.399994,354.23999,47.999999,40,53.099998,0,67.400002,68.0,63.0
20161007134500,344.399994,354.23999,47.999999,40,53.099998,0,67.800003,68.0,63.0
20161007140000,344.399994,354.23999,47.999999,40,53.099998,0,68.0,68.0,63.0
20161007141500,344.399994,454.279999,61.555555,45,53.099998,0,68.599998,68.0,62.099998
20161007143000,344.399994,469.040009,63.555557,46,53.099998,0,68.199997,68.0,63.0
20161007144500,344.399994,469.040009,63.555557,46,53.099998,0,68.0,68.0,63.0
20161007150000,344.399994,469.040009,63.555557,45,53.099998,0,67.900002,68.0,61.599998
20161007151500,344.399994,460.839996,62.444444,45,53.099998,0,67.900002,68.0,61.799999
20161007153000,344.399994,460.839996,62.444444,45,53.099998,0,68.0,68.0,61.799999
20161007154500,344.399994,460.839996,62.444444,45,53.099998,0,68.099998,68.0,61.799999
20161007160000,344.399994,455.920013,61.77778,45,53.099998,0,67.900002,68.0,61.799999
20161007161500,344.399994,385.399994,52.222221,42,53.799999,0,67.5,68.0,61.299999
20161007163000,344.399994,372.279999,50.444444,40,53.799999,0,67.400002,68.0,61.799999
20161007164500,344.399994,362.440002,49.111111,40,53.799999,0,67.199997,68.0,62.400002
20161007170000,344.399994,372.279999,50.444444,40,53.799999,0,67.099998,68.0,62.400002
20161007171500,344.399994,372.279999,50.444444,40,53.799999,0,66.900002,68.0,62.400002
20161007173000,344.399994,362.440002,49.111111,39,53.799999,0,66.900002,68.0,62.400002
20161007174500,344.399994,362.440002,49.111111,39,53.799999,0,66.800003,68.0,62.400002
20161007180000,344.399994,362.440002,49.111111,39,53.799999,0,66.699997,68.0,62.400002
20161007181500,344.399994,362.440002,49.111111,39,53.799999,0,66.699997,68.0,62.400002
20161007183000,344.399994,362.440002,49.111111,39,53.799999,0,66.599998,68.0,62.400002
20161007184500,344.399994,362.440002,49.111111,39,53.799999,0,66.599998,68.0,62.400002
20161007190000,344.399994,362.440002,49.111111,39,53.799999,0,66.599998,68.0,62.400002
20161007191500,344.399994,362.440002,49.111111,39,53.799999,0,66.599998,68.0,62.400002
20161007193000,344.399994,362.440002,49.111111,39,53.799999,0,66.400002,68.0,62.400002
20161007194500,344.399994,362.440002,49.111111,39,54.700001,0,66.400002,68.0,62.400002
20161007200000,344.399994,362.440002,49.111111,39,54.700001,0,66.400002,68.0,62.400002
20161007201500,344.399994,362.440002,49.111111,39,53.900002,0,66.400002,68.0,62.400002
20161007203000,344.399994,362.440002,49.111111,39,54.700001,0,66.300003,68.0,62.400002
20161007204500,344.399994,362.440002,49.111111,39,54.700001,0,66.300003,68.0,62.400002
20161007210000,344.399994,362.440002,49.111111,39,54.700001,0,66.199997,68.0,62.400002
20161007211500,344.399994,362.440002,49.111111,39,54.700001,0,66.199997,68.0,62.400002
20161007213000,344.399994,362.440002,49.111111,39,54.700001,0,66.099998,68.0,62.400002
20161007214500,344.399994,362.440002,49.111111,39,54.700001,0,66.099998,68.0,62.400002
20161007220000,344.399994,362.440002,49.111111,39,54.700001,0,66.0,68.0,62.400002
20161007221500,344.399994,362.440002,49.111111,39,53.900002,0,66.0,68.0,62.400002
20161007223000,344.399994,355.880005,48.222223,39,53.900002,0,66.0,68.0,62.400002
20161007224500,344.399994,365.720001,49.555556,39,53.900002,0,65.900002,68.0,62.400002
20161007230000,344.399994,365.720001,49.555556,39,53.900002,0,65.800003,68.0,62.400002
20161007231500,344.399994,365.720001,49.555556,39,53.900002,0,65.699997,68.0,62.400002
20161007233000,344.399994,359.160004,48.666667,39,53.900002,0,65.699997,68.0,62.400002
20161007234500,344.399994,365.720001,49.555556,39,53.900002,0,65.699997,68.0,62.400002
20161008000000,344.399994,365.720001,49.555556,39,54.700001,0,65.699997,68.0,62.400002
20161008001500,344.399994,365.720001,49.555556,39,54.700001,0,65.599998,68.0,62.400002
20161008003000,344.399994,365.720001,49.555556,39,54.700001,0,65.599998,68.0,62.400002
20161008004500,344.399994,365.720001,49.555556,39,54.700001,0,65.599998,68.0,62.400002
20161008010000,344.399994,365.720001,49.555556,39,54.700001,0,65.5,68.0,62.400002
20161008011500,344.399994,346.040009,46.88889,39,54.700001,0,65.5,68.0,62.400002
20161008013000,344.399994,346.040009,46.88889,39,54.700001,0,65.5,68.0,62.400002
20161008014500,344.399994,362.440002,49.111111,39,54.700001,0,65.5,68.0,61.799999
20161008020000,344.399994,362.440002,49.111111,39,54.700001,0,65.400002,68.0,61.900002
20161008021500,344.399994,362.440002,49.111111,39,54.700001,0,65.300003,68.0,61.299999
20161008023000,344.399994,362.440002,49.111111,39,54.700001,0,65.300003,68.0,61.799999
20161008024500,344.399994,362.440002,49.111111,39,53.5,0,65.199997,68.0,61.799999
20161008030000,344.399994,354.23999,47.999999,39,54.599998,0,65.199997,68.0,62.0
20161008031500,344.399994,347.679993,47.11111,39,54.599998,0,65.199997,68.0,61.900002
20161008033000,344.399994,347.679993,47.11111,39,54.599998,0,65.099998,68.0,61.299999
20161008034500,344.399994,347.679993,47.11111,39,54.599998,0,65.099998,68.0,61.799999
20161008040000,344.399994,347.679993,47.11111,39,54.599998,0,65.099998,68.0,62.400002
20161008041500,344.399994,354.23999,47.999999,39,54.599998,0,65.099998,68.0,61.299999
20161008043000,344.399994,354.23999,47.999999,39,54.599998,0,65.0,68.0,62.400002
20161008044500,344.399994,354.23999,47.999999,39,54.599998,0,65.0,68.0,62.400002
20161008050000,344.399994,354.23999,47.999999,39,54.599998,0,65.0,68.0,62.400002
20161008051500,344.399994,354.23999,47.999999,39,54.599998,0,65.0,68.0,62.400002
20161008053000,344.399994,354.23999,47.999999,39,54.599998,0,64.900002,68.0,62.400002
20161008054500,344.399994,354.23999,47.999999,39,54.599998,0,64.800003,68.0,62.400002
20161008060000,344.399994,354.23999,47.999999,39,54.599998,0,64.800003,68.0,62.5
20161008061500,344.399994,354.23999,47.999999,39,54.599998,0,64.800003,68.0,62.5
20161008063000,344.399994,354.23999,47.999999,39,54.599998,0,64.699997,68.0,62.5
20161008064500,344.399994,354.23999,47.999999,39,54.599998,0,64.699997,68.0,62.5
20161008070000,344.399994,354.23999,47.999999,39,54.599998,0,64.599998,68.0,62.5
20161008071500,344.399994,354.23999,47.999999,39,54.599998,0,64.599998,68.0,62.5
20161008073000,344.399994,354.23999,47.999999,39,54.599998,0,64.599998,68.0,62.5
20161008074500,344.399994,354.23999,47.999999,39,54.599998,0,64.599998,68.0,62.5
20161008080000,344.399994,354.23999,47.999999,39,53.900002,0,64.5,68.0,62.5
20161008081500,344.399994,354.23999,47.999999,39,53.900002,0,64.5,68.0,62.5
20161008083000,344.399994,354.23999,47.999999,39,53.900002,0,64.599998,68.0,62.5
20161008084500,344.399994,354.23999,47.999999,39,53.900002,0,64.5,68.0,62.5
20161008090000,344.399994,354.23999,47.999999,39,53.900002,0,64.5,68.0,62.599998
20161008091500,344.399994,354.23999,47.999999,39,53.900002,0,64.599998,68.0,62.5
20161008093000,344.399994,354.23999,47.999999,39,53.900002,0,64.5,68.0,62.5
20161008094500,344.399994,354.23999,47.999999,39,53.900002,0,64.5,68.0,62.599998
20161008100000,344.399994,359.160004,48.666667,39,53.900002,0,64.599998,68.0,62.599998
20161008101500,344.399994,359.160004,48.666667,39,53.900002,0,64.5,68.0,62.700001
20161008103000,344.399994,359.160004,48.666667,39,53.900002,0,64.5,68.0,62.700001
20161008104500,344.399994,354.23999,47.999999,39,53.900002,0,64.5,68.0,62.599998
20161008110000,344.399994,359.160004,48.666667,39,53.900002,0,64.599998,68.0,62.900002
20161008111500,344.399994,359.160004,48.666667,39,53.900002,0,64.599998,68.0,63.0
20161008113000,344.399994,359.160004,48.666667,39,53.900002,0,64.599998,68.0,63.0
20161008114500,344.399994,359.160004,48.666667,39,53.900002,0,64.5,68.0,63.0
20161008120000,344.399994,359.160004,48.666667,39,53.900002,0,64.599998,68.0,63.0
20161008121500,344.399994,359.160004,48.666667,39,52.5,0,64.599998,68.0,63.0
20161008123000,344.399994,359.160004,48.666667,39,52.5,0,64.599998,68.0,63.0
20161008124500,344.399994,359.160004,48.666667,39,53.099998,0,64.599998,68.0,63.0
20161008130000,344.399994,359.160004,48.666667,39,53.099998,0,64.5,68.0,63.0
20161008131500,344.399994,365.720001,49.555556,39,53.099998,0,64.5,68.0,63.0
20161008133000,344.399994,365.720001,49.555556,39,53.099998,0,64.5,68.0,63.0
20161008134500,344.399994,365.720001,49.555556,39,53.099998,0,64.5,68.0,63.0
20161008140000,344.399994,365.720001,49.555556,39,53.099998,0,64.599998,68.0,63.0
20161008141500,344.399994,355.880005,48.222223,39,53.099998,0,64.599998,68.0,63.0
20161008143000,344.399994,355.880005,48.222223,39,53.099998,0,64.699997,68.0,63.0
20161008144500,344.399994,355.880005,48.222223,39,53.099998,0,64.699997,68.0,63.0
20161008150000,344.399994,355.880005,48.222223,39,53.099998,0,64.699997,68.0,63.0
20161008151500,344.399994,355.880005,48.222223,39,53.099998,0,64.800003,68.0,63.0
20161008153000,344.399994,355.880005,48.222223,39,53.099998,0,64.800003,68.0,63.0
20161008154500,344.399994,355.880005,48.222223,39,53.099998,0,64.800003,68.0,63.0
20161008160000,344.399994,355.880005,48.222223,39,53.099998,0,64.900002,68.0,63.0
20161008161500,344.399994,355.880005,48.222223,39,53.099998,0,64.900002,68.0,63.0
20161008163000,344.399994,350.959991,47.555554,39,53.099998,0,65.0,68.0,63.0
20161008164500,344.399994,350.959991,47.555554,39,53.099998,0,65.0,68.0,63.0
20161008170000,344.399994,355.880005,48.222223,39,54.700001,0,65.0,68.0,63.0
20161008171500,344.399994,355.880005,48.222223,39,53.900002,0,65.199997,68.0,63.0
20161008173000,344.399994,355.880005,48.222223,39,53.900002,0,65.099998,68.0,63.0
20161008174500,344.399994,355.880005,48.222223,39,53.900002,0,65.099998,68.0,63.0
20161008180000,344.399994,350.959991,47.555554,39,53.900002,0,65.099998,68.0,63.0
20161008181500,344.399994,350.959991,47.555554,39,53.900002,0,65.199997,68.0,63.0
20161008183000,344.399994,350.959991,47.555554,39,53.900002,0,65.199997,68.0,63.0
20161008184500,344.399994,350.959991,47.555554,39,53.900002,0,65.300003,68.0,63.0
20161008190000,344.399994,350.959991,47.555554,39,53.900002,0,65.300003,68.0,63.0
20161008191500,344.399994,350.959991,47.555554,39,53.900002,0,65.300003,68.0,63.0
20161008193000,344.399994,350.959991,47.555554,39,53.900002,0,65.300003,68.0,63.0
20161008194500,344.399994,350.959991,47.555554,39,53.900002,0,65.300003,68.0,63.0
20161008200000,344.399994,350.959991,47.555554,39,53.900002,0,65.300003,68.0,63.0
20161008201500,344.399994,350.959991,47.555554,39,53.900002,0,65.300003,68.0,63.0
20161008203000,344.399994,350.959991,47.555554,39,53.900002,0,65.300003,68.0,63.0
20161008204500,344.399994,350.959991,47.555554,39,53.900002,0,65.300003,68.0,63.0
20161008210000,344.399994,350.959991,47.555554,39,53.900002,0,65.199997,68.0,63.0
20161008211500,344.399994,350.959991,47.555554,39,53.900002,0,65.199997,68.0,63.0
20161008213000,344.399994,355.880005,48.222223,39,54.700001,0,65.199997,68.0,63.0
20161008214500,344.399994,355.880005,48.222223,39,54.700001,0,65.199997,68.0,63.0
20161008220000,344.399994,355.880005,48.222223,39,54.700001,0,65.099998,68.0,63.0
20161008221500,344.399994,355.880005,48.222223,39,54.700001,0,65.099998,68.0,63.0
20161008223000,344.399994,355.880005,48.222223,39,54.700001,0,65.099998,68.0,63.0
20161008224500,344.399994,355.880005,48.222223,39,54.700001,0,65.0,68.0,63.0
20161008230000,344.399994,355.880005,48.222223,39,54.700001,0,65.0,68.0,63.0
20161008231500,344.399994,355.880005,48.222223,39,54.700001,0,64.900002,68.0,63.0
20161008233000,344.399994,355.880005,48.222223,39,54.700001,0,65.0,68.0,63.0
20161008234500,344.399994,355.880005,48.222223,39,54.700001,0,64.800003,68.0,63.0
20161009000000,344.399994,355.880005,48.222223,39,54.700001,0,64.800003,68.0,63.0
20161009001500,344.399994,355.880005,48.222223,39,54.700001,0,64.800003,68.0,63.0
20161009003000,344.399994,355.880005,48.222223,39,54.700001,0,64.800003,68.0,63.0
20161009004500,344.399994,355.880005,48.222223,39,54.700001,0,64.699997,68.0,63.0
20161009010000,344.399994,355.880005,48.222223,39,54.700001,0,64.699997,68.0,63.0
20161009011500,344.399994,355.880005,48.222223,39,54.700001,0,64.599998,68.0,63.0
20161009013000,344.399994,362.440002,49.111111,39,54.700001,0,64.599998,68.0,63.0
20161009014500,344.399994,362.440002,49.111111,39,54.700001,0,64.5,68.0,63.0
20161009020000,344.399994,362.440002,49.111111,39,54.700001,0,64.400002,68.0,63.0
20161009021500,344.399994,362.440002,49.111111,39,54.700001,0,64.400002,68.0,63.0
20161009023000,344.399994,362.440002,49.111111,39,54.700001,0,64.300003,68.0,63.0
20161009024500,344.399994,362.440002,49.111111,39,54.700001,0,64.199997,68.0,63.0
20161009030000,344.399994,362.440002,49.111111,39,54.700001,0,64.199997,68.0,63.0
20161009031500,344.399994,362.440002,49.111111,39,54.700001,0,64.199997,68.0,63.0
20161009033000,344.399994,362.440002,49.111111,39,54.700001,0,64.099998,68.0,63.0
20161009034500,344.399994,362.440002,49.111111,39,54.700001,0,64.0,68.0,63.0
20161009040000,344.399994,362.440002,49.111111,39,54.700001,0,64.0,68.0,63.0
20161009041500,344.399994,362.440002,49.111111,39,54.700001,0,63.799999,68.0,63.0
20161009043000,344.399994,367.359985,49.777776,39,54.700001,0,63.799999,68.0,63.0
20161009044500,344.399994,367.359985,49.777776,39,54.700001,0,63.700001,68.0,63.0
20161009050000,344.399994,367.359985,49.777776,39,54.700001,0,63.700001,68.0,63.0
20161009051500,344.399994,367.359985,49.777776,39,54.700001,0,63.599998,68.0,63.0
20161009053000,344.399994,367.359985,49.777776,39,54.700001,0,63.5,68.0,63.0
20161009054500,344.399994,367.359985,49.777776,39,54.700001,0,63.5,68.0,63.0
20161009060000,344.399994,367.359985,49.777776,39,54.700001,0,63.299999,68.0,63.0
20161009061500,344.399994,367.359985,49.777776,39,54.700001,0,63.200001,68.0,63.0
20161009063000,344.399994,372.279999,50.444444,39,54.700001,0,63.200001,68.0,63.0
20161009064500,344.399994,367.359985,49.777776,39,54.700001,0,63.099998,68.0,63.0
20161009070000,344.399994,367.359985,49.777776,39,54.700001,0,63.099998,68.0,63.0
20161009071500,344.399994,367.359985,49.777776,39,54.700001,0,63.0,68.0,63.0
20161009073000,344.399994,362.440002,49.111111,39,54.700001,0,63.0,68.0,63.0
20161009074500,344.399994,362.440002,49.111111,39,54.700001,0,63.0,68.0,63.0
20161009080000,344.399994,362.440002,49.111111,39,54.700001,0,63.0,68.0,63.0
20161009081500,344.399994,362.440002,49.111111,39,54.700001,0,63.0,68.0,63.0
20161009083000,344.399994,362.440002,49.111111,39,54.700001,0,63.0,68.0,63.0
20161009084500,344.399994,362.440002,49.111111,39,54.700001,0,63.0,68.0,63.0
20161009090000,344.399994,362.440002,49.111111,39,54.700001,0,63.0,68.0,63.0
20161009091500,344.399994,367.359985,49.777776,39,54.700001,0,63.099998,68.0,63.0
20161009093000,344.399994,367.359985,49.777776,39,54.700001,0,63.099998,68.0,63.0
20161009094500,344.399994,362.440002,49.111111,39,53.900002,0,63.099998,68.0,63.0
20161009100000,344.399994,362.440002,49.111111,39,53.900002,0,63.099998,68.0,63.0
20161009101500,344.399994,362.440002,49.111111,39,53.900002,0,63.099998,68.0,63.0
20161009103000,344.399994,362.440002,49.111111,39,54.700001,0,63.099998,68.0,63.0
20161009104500,344.399994,362.440002,49.111111,39,53.099998,0,63.200001,68.0,63.0
20161009110000,344.399994,362.440002,49.111111,39,54.700001,0,63.200001,68.0,63.0
20161009111500,344.399994,367.359985,49.777776,39,53.5,0,63.200001,68.0,63.0
20161009113000,344.399994,367.359985,49.777776,39,54.400002,0,63.200001,68.0,63.0
20161009114500,344.399994,362.440002,49.111111,39,53.099998,0,63.200001,68.0,63.0
20161009120000,344.399994,367.359985,49.777776,39,54.299999,0,63.200001,68.0,63.0
20161009121500,344.399994,355.880005,48.222223,39,53.5,0,63.299999,68.0,63.0
20161009123000,344.399994,365.720001,49.555556,39,53.5,0,63.200001,68.0,63.0
20161009124500,344.399994,365.720001,49.555556,39,53.5,0,63.200001,68.0,63.0
20161009130000,344.399994,365.720001,49.555556,39,53.5,0,63.299999,68.0,63.0
20161009131500,344.399994,365.720001,49.555556,39,53.5,0,63.299999,68.0,63.0
20161009133000,344.399994,359.160004,48.666667,39,53.5,0,63.299999,68.0,63.0
20161009134500,344.399994,359.160004,48.666667,39,52.700001,0,63.299999,68.0,63.0
20161009140000,344.399994,365.720001,49.555556,39,52.700001,0,63.299999,68.0,63.0
20161009141500,344.399994,365.720001,49.555556,39,53.700001,0,63.299999,68.0,63.0
20161009143000,344.399994,354.23999,47.999999,39,53.099998,0,63.400002,68.0,63.0
20161009144500,344.399994,346.040009,46.88889,39,53.099998,0,63.400002,68.0,63.0
20161009150000,344.399994,346.040009,46.88889,39,53.900002,0,63.5,68.0,63.0
20161009151500,344.399994,346.040009,46.88889,39,53.900002,0,63.5,68.0,63.0
20161009153000,344.399994,350.959991,47.555554,39,53.099998,0,63.5,68.0,63.0
20161009154500,344.399994,339.480011,46.000001,39,53.900002,0,63.599998,68.0,63.0
20161009160000,344.399994,346.040009,46.88889,39,53.900002,0,63.599998,68.0,63.0
20161009161500,344.399994,346.040009,46.88889,39,53.099998,0,63.700001,68.0,63.0
20161009163000,344.399994,346.040009,46.88889,39,54.299999,0,63.700001,68.0,63.0
20161009164500,344.399994,346.040009,46.88889,39,53.099998,0,63.700001,68.0,63.0
20161009170000,344.399994,346.040009,46.88889,39,53.099998,0,63.799999,68.0,63.0
20161009171500,344.399994,346.040009,46.88889,39,54.700001,0,63.799999,68.0,63.0
20161009173000,344.399994,346.040009,46.88889,39,53.5,0,63.900002,68.0,63.0
20161009174500,344.399994,346.040009,46.88889,39,54.700001,0,64.0,68.0,63.0
20161009180000,344.399994,346.040009,46.88889,39,53.5,0,64.0,68.0,63.0
20161009181500,344.399994,339.480011,46.000001,39,53.5,0,64.099998,68.0,63.0
20161009183000,344.399994,346.040009,46.88889,39,54.700001,0,64.099998,68.0,63.0
20161009184500,344.399994,346.040009,46.88889,39,54.700001,0,64.199997,68.0,63.0
20161009190000,344.399994,346.040009,46.88889,39,53.900002,0,64.199997,68.0,63.0
20161009191500,344.399994,346.040009,46.88889,39,53.900002,0,64.300003,68.0,63.0
20161009193000,344.399994,346.040009,46.88889,39,54.700001,0,64.300003,68.0,63.0
20161009194500,344.399994,346.040009,46.88889,39,54.700001,0,64.300003,68.0,63.0
20161009200000,344.399994,346.040009,46.88889,39,54.700001,0,64.300003,68.0,63.0
20161009201500,344.399994,339.480011,46.000001,39,54.700001,0,64.300003,68.0,63.0
20161009203000,344.399994,339.480011,46.000001,39,54.700001,0,64.400002,68.0,63.0
20161009204500,344.399994,339.480011,46.000001,39,54.700001,0,64.400002,68.0,63.0
20161009210000,344.399994,339.480011,46.000001,39,54.700001,0,64.300003,68.0,63.0
20161009211500,344.399994,339.480011,46.000001,39,54.700001,0,64.400002,68.0,63.0
20161009213000,344.399994,339.480011,46.000001,39,54.700001,0,64.400002,68.0,63.0
20161009214500,344.399994,339.480011,46.000001,39,54.700001,0,64.400002,68.0,63.0
20161009220000,344.399994,339.480011,46.000001,39,54.700001,0,64.300003,68.0,63.0
20161009221500,344.399994,339.480011,46.000001,39,54.700001,0,64.300003,68.0,63.0
20161009223000,344.399994,339.480011,46.000001,39,54.700001,0,64.300003,68.0,63.0
20161009224500,344.399994,339.480011,46.000001,39,54.700001,0,64.300003,68.0,63.0
20161009230000,344.399994,339.480011,46.000001,39,54.700001,0,64.199997,68.0,63.0
20161009231500,344.399994,339.480011,46.000001,39,55.5,0,64.199997,68.0,63.0
20161009233000,344.399994,339.480011,46.000001,39,55.5,0,64.199997,68.0,63.0
20161009234500,344.399994,339.480011,46.000001,39,55.5,0,64.199997,68.0,63.0
20161010000000,344.399994,339.480011,46.000001,39,55.5,0,64.199997,68.0,63.0
20161010001500,344.399994,339.480011,46.000001,39,55.5,0,64.199997,68.0,63.0
20161010003000,344.399994,339.480011,46.000001,39,54.700001,0,64.099998,68.0,63.0
20161010004500,344.399994,339.480011,46.000001,39,54.700001,0,64.099998,68.0,63.0
20161010010000,344.399994,339.480011,46.000001,39,54.700001,0,64.099998,68.0,63.0
20161010011500,344.399994,334.559998,45.333333,39,54.700001,0,64.099998,68.0,63.0
20161010013000,344.399994,334.559998,45.333333,39,54.700001,0,64.0,68.0,63.0
20161010014500,344.399994,334.559998,45.333333,39,54.700001,0,64.0,68.0,63.0
20161010020000,344.399994,334.559998,45.333333,39,54.700001,0,64.0,68.0,63.0
20161010021500,344.399994,339.480011,46.000001,39,54.700001,0,64.0,68.0,63.0
20161010023000,344.399994,339.480011,46.000001,39,54.700001,0,64.0,68.0,63.0
20161010024500,344.399994,339.480011,46.000001,39,54.700001,0,63.900002,68.0,63.0
20161010030000,344.399994,339.480011,46.000001,39,54.700001,0,63.900002,68.0,63.0
20161010031500,344.399994,339.480011,46.000001,39,54.700001,0,63.799999,68.0,63.0
20161010033000,344.399994,339.480011,46.000001,39,54.700001,0,63.799999,68.0,63.0
20161010034500,344.399994,339.480011,46.000001,39,54.700001,0,63.799999,68.0,63.0
20161010040000,344.399994,339.480011,46.000001,39,54.700001,0,63.700001,68.0,63.0
20161010041500,344.399994,339.480011,46.000001,39,54.700001,0,63.700001,68.0,63.0
20161010043000,344.399994,339.480011,46.000001,39,54.700001,0,63.599998,68.0,63.0
20161010044500,344.399994,339.480011,46.000001,39,54.700001,0,63.599998,68.0,63.0
20161010050000,344.399994,339.480011,46.000001,39,54.700001,0,63.5,68.0,63.0
20161010051500,344.399994,339.480011,46.000001,39,54.700001,0,63.5,68.0,63.0
20161010053000,344.399994,339.480011,46.000001,39,54.700001,0,63.5,68.0,63.0
20161010054500,344.399994,339.480011,46.000001,39,54.700001,0,63.299999,68.0,63.0
20161010060000,344.399994,339.480011,46.000001,39,54.700001,0,63.299999,68.0,63.0
20161010061500,344.399994,339.480011,46.000001,39,54.700001,0,63.299999,68.0,63.0
20161010063000,344.399994,339.480011,46.000001,39,54.700001,0,63.299999,68.0,63.0
20161010064500,344.399994,346.040009,46.88889,39,54.700001,0,63.200001,68.0,63.0
20161010070000,344.399994,346.040009,46.88889,39,54.700001,0,63.200001,68.0,63.0
20161010071500,344.399994,346.040009,46.88889,39,54.700001,0,63.200001,68.0,63.0
20161010073000,344.399994,346.040009,46.88889,39,54.700001,0,63.099998,68.0,63.0
20161010074500,344.399994,350.959991,47.555554,39,54.700001,0,63.099998,68.0,63.0
20161010080000,344.399994,350.959991,47.555554,39,54.700001,0,63.099998,68.0,63.0
20161010081500,344.399994,355.880005,48.222223,39,54.700001,0,63.099998,68.0,63.0
20161010083000,344.399994,355.880005,48.222223,39,54.700001,0,63.099998,68.0,63.0
20161010084500,344.399994,355.880005,48.222223,39,53.900002,0,63.200001,68.0,63.0
20161010090000,344.399994,355.880005,48.222223,39,53.900002,0,63.200001,68.0,63.0
20161010091500,344.399994,355.880005,48.222223,39,53.900002,0,63.299999,68.0,63.0
20161010093000,344.399994,355.880005,48.222223,39,53.099998,0,63.299999,68.0,63.0
20161010094500,344.399994,355.880005,48.222223,39,53.900002,0,63.400002,68.0,63.0
20161010100000,344.399994,347.679993,47.11111,39,53.900002,0,63.5,68.0,63.0
20161010101500,344.399994,347.679993,47.11111,39,53.099998,0,63.5,68.0,63.0
20161010103000,344.399994,347.679993,47.11111,39,53.099998,0,63.599998,68.0,63.0
20161010104500,344.399994,347.679993,47.11111,39,54.299999,0,63.700001,68.0,63.0
20161010110000,344.399994,347.679993,47.11111,39,53.5,0,63.700001,68.0,63.0
20161010111500,344.399994,347.679993,47.11111,39,53.5,0,63.799999,68.0,63.0
20161010113000,344.399994,339.480011,46.000001,39,53.5,0,63.799999,68.0,63.0
20161010114500,344.399994,339.480011,46.000001,39,53.5,0,63.900002,68.0,63.0
20161010120000,344.399994,339.480011,46.000001,39,53.5,0,64.0,68.0,63.0
20161010121500,344.399994,339.480011,46.000001,39,53.5,0,64.699997,68.0,63.0
20161010123000,344.399994,339.480011,46.000001,39,53.5,0,65.300003,68.0,63.0
20161010124500,344.399994,339.480011,46.000001,39,53.5,0,65.699997,68.0,63.0
20161010130000,344.399994,339.480011,46.000001,39,53.5,0,66.300003,68.0,63.0
20161010131500,344.399994,339.480011,46.000001,39,53.5,0,66.5,68.0,63.0
20161010133000,344.399994,346.040009,46.88889,39,53.5,0,66.599998,68.0,63.0
20161010134500,344.399994,339.480011,46.000001,39,53.5,0,66.699997,68.0,63.0
20161010140000,344.399994,355.880005,48.222223,39,53.5,0,67.199997,68.0,63.0
20161010141500,344.399994,355.880005,48.222223,39,53.5,0,67.099998,68.0,63.0
20161010143000,344.399994,350.959991,47.555554,39,53.5,0,67.099998,68.0,63.0
20161010144500,344.399994,365.720001,49.555556,40,53.5,0,67.599998,68.0,63.0
20161010150000,344.399994,390.320007,52.88889,42,53.5,0,67.5,68.0,63.0
20161010151500,344.399994,370.640015,50.222224,41,53.5,0,67.599998,68.0,63.0
20161010153000,344.399994,362.440002,49.111111,40,53.5,0,67.800003,68.0,63.0
20161010154500,344.399994,362.440002,49.111111,40,53.5,0,68.0,68.0,63.0
20161010160000,344.399994,362.440002,49.111111,40,53.5,0,68.099998,68.0,63.0
20161010161500,344.399994,362.440002,49.111111,40,53.5,0,68.199997,68.0,63.0
20161010163000,344.399994,387.040009,52.444446,42,53.5,0,68.199997,68.0,63.0
20161010164500,344.399994,391.959991,53.11111,42,53.5,0,67.699997,68.0,63.0
20161010170000,344.399994,375.559998,50.888889,40,54.299999,0,67.400002,68.0,63.0
20161010171500,344.399994,367.359985,49.777776,40,54.299999,0,67.099998,68.0,63.0
20161010173000,344.399994,367.359985,49.777776,40,54.299999,0,66.900002,68.0,63.0
20161010174500,344.399994,367.359985,49.777776,40,54.299999,0,66.699997,68.0,63.0
20161010180000,344.399994,367.359985,49.777776,40,54.299999,0,66.599998,68.0,63.0
20161010181500,344.399994,367.359985,49.777776,40,54.299999,0,66.400002,68.0,63.0
20161010183000,344.399994,372.279999,50.444444,40,54.299999,0,66.199997,68.0,63.0
20161010184500,344.399994,365.720001,49.555556,39,54.299999,0,66.199997,68.0,63.0
20161010190000,344.399994,365.720001,49.555556,39,54.299999,0,66.099998,68.0,63.0
20161010191500,344.399994,365.720001,49.555556,39,54.299999,0,66.0,68.0,63.0
20161010193000,344.399994,365.720001,49.555556,39,54.299999,0,65.900002,68.0,63.0
20161010194500,344.399994,365.720001,49.555556,39,54.299999,0,65.800003,68.0,63.0
20161010200000,344.399994,365.720001,49.555556,39,54.299999,0,65.800003,68.0,63.0
20161010201500,344.399994,365.720001,49.555556,39,54.299999,0,65.599998,68.0,63.0
20161010203000,344.399994,359.160004,48.666667,39,54.299999,0,65.599998,68.0,63.0
20161010204500,344.399994,359.160004,48.666667,39,54.299999,0,65.599998,68.0,63.0
20161010210000,344.399994,365.720001,49.555556,39,54.299999,0,65.5,68.0,63.0
20161010211500,344.399994,365.720001,49.555556,39,54.299999,0,65.400002,68.0,63.0
20161010213000,344.399994,365.720001,49.555556,39,54.299999,0,65.300003,68.0,63.0
20161010214500,344.399994,365.720001,49.555556,39,55.099998,0,65.300003,68.0,63.0
20161010220000,344.399994,365.720001,49.555556,39,53.900002,0,65.300003,68.0,63.0
20161010221500,344.399994,365.720001,49.555556,39,53.900002,0,65.199997,68.0,63.0
20161010223000,344.399994,365.720001,49.555556,39,53.900002,0,65.199997,68.0,63.0
20161010224500,344.399994,365.720001,49.555556,39,54.700001,0,65.099998,68.0,63.0
20161010230000,344.399994,365.720001,49.555556,39,54.700001,0,65.099998,68.0,63.0
20161010231500,344.399994,365.720001,49.555556,39,53.900002,0,65.0,68.0,63.0
20161010233000,344.399994,365.720001,49.555556,39,54.700001,0,65.0,68.0,63.0
20161010234500,344.399994,365.720001,49.555556,39,54.700001,0,64.900002,68.0,63.0
20161011000000,344.399994,365.720001,49.555556,39,53.900002,0,64.800003,68.0,63.0
20161011001500,344.399994,365.720001,49.555556,39,54.700001,0,64.800003,68.0,63.0
20161011003000,344.399994,365.720001,49.555556,39,53.900002,0,64.699997,68.0,63.0
20161011004500,344.399994,365.720001,49.555556,39,53.900002,0,64.699997,68.0,63.0
20161011010000,344.399994,359.160004,48.666667,39,54.700001,0,64.699997,68.0,63.0
20161011011500,344.399994,359.160004,48.666667,39,54.700001,0,64.599998,68.0,63.0
20161011013000,344.399994,359.160004,48.666667,39,54.700001,0,64.599998,68.0,63.0
20161011014500,344.399994,365.720001,49.555556,39,54.700001,0,64.599998,68.0,63.0
20161011020000,344.399994,365.720001,49.555556,39,54.700001,0,64.5,68.0,63.0
20161011021500,344.399994,365.720001,49.555556,39,54.700001,0,64.5,68.0,63.0
20161011023000,344.399994,365.720001,49.555556,39,54.700001,0,64.5,68.0,63.0
20161011024500,344.399994,365.720001,49.555556,39,54.700001,0,64.400002,68.0,63.0
20161011030000,344.399994,365.720001,49.555556,39,54.700001,0,64.400002,68.0,63.0
20161011031500,344.399994,359.160004,48.666667,39,54.700001,0,64.400002,68.0,63.0
20161011033000,344.399994,365.720001,49.555556,39,54.700001,0,64.300003,68.0,63.0
20161011034500,344.399994,359.160004,48.666667,39,54.700001,0,64.300003,68.0,63.0
20161011040000,344.399994,359.160004,48.666667,39,53.900002,0,64.199997,68.0,63.0
20161011041500,344.399994,367.359985,49.777776,39,53.900002,0,64.199997,68.0,63.0
20161011043000,344.399994,367.359985,49.777776,39,53.900002,0,64.199997,68.0,63.0
20161011044500,344.399994,367.359985,49.777776,39,53.900002,0,64.199997,68.0,63.0
20161011050000,344.399994,367.359985,49.777776,39,53.900002,0,64.199997,68.0,63.0
20161011051500,344.399994,367.359985,49.777776,39,55.099998,0,64.099998,68.0,63.0
20161011053000,344.399994,367.359985,49.777776,39,54.299999,0,64.099998,68.0,63.0
20161011054500,344.399994,367.359985,49.777776,39,54.299999,0,64.0,68.0,63.0
20161011060000,344.399994,367.359985,49.777776,39,54.299999,0,64.099998,68.0,63.0
20161011061500,344.399994,367.359985,49.777776,39,54.299999,0,64.0,68.0,63.0
20161011063000,344.399994,362.440002,49.111111,39,54.299999,0,64.0,68.0,63.0
20161011064500,344.399994,367.359985,49.777776,39,54.299999,0,64.0,68.0,63.0
20161011070000,344.399994,367.359985,49.777776,39,54.299999,0,63.900002,68.0,63.0
20161011071500,344.399994,367.359985,49.777776,39,54.299999,0,63.900002,68.0,63.0
20161011073000,344.399994,367.359985,49.777776,39,54.299999,0,63.799999,68.0,63.0
20161011074500,344.399994,367.359985,49.777776,39,53.5,0,64.199997,68.0,63.0
20161011080000,344.399994,367.359985,49.777776,39,54.299999,0,64.599998,68.0,63.0
20161011081500,344.399994,362.440002,49.111111,39,55.099998,0,65.0,68.0,63.0
20161011083000,344.399994,362.440002,49.111111,39,54.299999,0,65.0,68.0,63.0
20161011084500,344.399994,362.440002,49.111111,39,54.299999,0,65.099998,68.0,63.0
20161011090000,344.399994,355.880005,48.222223,39,54.299999,0,65.300003,68.0,63.0
20161011091500,344.399994,350.959991,47.555554,39,54.299999,0,65.400002,68.0,63.0
20161011093000,344.399994,350.959991,47.555554,39,54.299999,0,65.800003,68.0,63.0
20161011094500,344.399994,362.440002,49.111111,39,54.299999,0,66.099998,68.0,63.0
20161011100000,344.399994,354.23999,47.999999,39,54.299999,0,66.199997,68.0,63.0
20161011101500,344.399994,362.440002,49.111111,39,53.5,0,66.400002,68.0,63.0
20161011103000,344.399994,362.440002,49.111111,39,53.5,0,66.599998,68.0,63.0
20161011104500,344.399994,362.440002,49.111111,39,53.5,0,66.699997,68.0,63.0
20161011110000,344.399994,362.440002,49.111111,39,53.5,0,66.900002,68.0,63.0
20161011111500,344.399994,355.880005,48.222223,39,53.5,0,67.099998,68.0,63.0
20161011113000,344.399994,355.880005,48.222223,39,53.5,0,67.300003,68.0,63.0
20161011114500,344.399994,355.880005,48.222223,39,53.5,0,67.099998,68.0,63.0
20161011120000,344.399994,355.880005,48.222223,39,53.5,0,66.800003,68.0,63.0
20161011121500,344.399994,365.720001,49.555556,39,53.5,0,66.699997,68.0,63.0
20161011123000,344.399994,365.720001,49.555556,39,53.5,0,66.699997,68.0,63.0
20161011124500,344.399994,365.720001,49.555556,39,53.5,0,67.400002,68.0,63.0
20161011130000,344.399994,365.720001,49.555556,40,53.5,0,67.699997,68.0,63.0
20161011131500,344.399994,391.959991,53.11111,42,53.5,0,67.900002,68.0,63.0
20161011133000,344.399994,391.959991,53.11111,42,53.5,0,68.099998,68.0,63.0
20161011134500,344.399994,391.959991,53.11111,42,53.5,0,68.199997,68.0,63.0
20161011140000,344.399994,391.959991,53.11111,42,53.5,0,68.199997,68.0,63.0
20161011141500,344.399994,391.959991,53.11111,42,53.5,0,67.699997,68.0,63.0
20161011143000,344.399994,370.640015,50.222224,41,53.5,0,67.5,68.0,63.0
20161011144500,344.399994,370.640015,50.222224,40,53.5,0,67.5,68.0,63.0
20161011150000,344.399994,370.640015,50.222224,40,53.5,0,68.0,68.0,63.0
20161011151500,344.399994,414.920013,56.222224,43,53.5,0,68.400002,68.0,63.0
20161011153000,344.399994,462.480011,62.666668,46,53.5,0,68.400002,68.0,63.0
20161011154500,344.399994,501.839996,68.0,48,53.5,0,68.400002,68.0,63.0
20161011160000,344.399994,521.52002,70.666669,49,53.5,0,68.099998,68.0,63.0
20161011161500,344.399994,529.719971,71.777774,49,53.5,0,67.900002,68.0,63.0
20161011163000,344.399994,529.719971,71.777774,48,53.5,0,67.800003,68.0,63.0
20161011164500,344.399994,529.719971,71.777774,48,53.5,0,67.800003,68.0,63.0
20161011170000,344.399994,408.359985,55.333331,42,53.5,0,67.400002,68.0,63.0
20161011171500,344.399994,367.359985,49.777776,39,54.299999,0,67.300003,68.0,63.0
20161011173000,344.399994,367.359985,49.777776,39,54.299999,0,67.199997,68.0,63.0
20161011174500,344.399994,362.440002,49.111111,39,53.700001,0,67.099998,68.0,63.0
20161011180000,344.399994,362.440002,49.111111,39,53.700001,0,66.900002,68.0,63.0
20161011181500,344.399994,362.440002,49.111111,39,54.299999,0,66.900002,68.0,63.0
20161011183000,344.399994,367.359985,49.777776,39,54.299999,0,66.800003,68.0,63.0
20161011184500,344.399994,367.359985,49.777776,39,54.299999,0,66.699997,68.0,63.0
20161011190000,344.399994,362.440002,49.111111,39,54.299999,0,66.699997,68.0,63.0
20161011191500,344.399994,367.359985,49.777776,39,54.299999,0,66.699997,68.0,63.0
20161011193000,344.399994,367.359985,49.777776,39,54.299999,0,66.599998,68.0,63.0
20161011194500,344.399994,367.359985,49.777776,39,54.299999,0,66.5,68.0,63.0
20161011200000,344.399994,367.359985,49.777776,39,54.299999,0,66.400002,68.0,63.0
