PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161011201500,344.399994,367.359985,49.777776,39,54.299999,0,66.400002,68.0,63.0
20161011203000,344.399994,367.359985,49.777776,39,54.299999,0,66.300003,68.0,63.0
20161011204500,344.399994,362.440002,49.111111,39,54.299999,0,66.199997,68.0,63.0
20161011210000,344.399994,362.440002,49.111111,39,54.299999,0,66.199997,68.0,63.0
20161011211500,344.399994,362.440002,49.111111,39,54.299999,0,66.199997,68.0,63.0
20161011213000,344.399994,362.440002,49.111111,39,54.299999,0,66.099998,68.0,63.0
20161011214500,344.399994,362.440002,49.111111,39,54.299999,0,66.0,68.0,63.0
20161011220000,344.399994,362.440002,49.111111,39,54.299999,0,66.0,68.0,63.0
20161011221500,344.399994,362.440002,49.111111,39,54.299999,0,66.0,68.0,63.0
20161011223000,344.399994,362.440002,49.111111,39,54.299999,0,66.0,68.0,63.0
20161011224500,344.399994,362.440002,49.111111,39,54.299999,0,65.800003,68.0,63.0
20161011230000,344.399994,362.440002,49.111111,39,54.299999,0,65.800003,68.0,63.0
20161011231500,344.399994,362.440002,49.111111,39,54.299999,0,65.699997,68.0,63.0
20161011233000,344.399994,362.440002,49.111111,39,54.299999,0,65.599998,68.0,63.0
20161011234500,344.399994,362.440002,49.111111,39,54.299999,0,65.599998,68.0,63.0
20161012000000,344.399994,362.440002,49.111111,39,54.299999,0,65.599998,68.0,63.0
20161012001500,344.399994,362.440002,49.111111,39,54.299999,0,65.5,68.0,63.0
20161012003000,344.399994,362.440002,49.111111,39,54.299999,0,65.400002,68.0,63.0
20161012004500,344.399994,362.440002,49.111111,39,54.299999,0,65.400002,68.0,63.0
20161012010000,344.399994,362.440002,49.111111,39,54.299999,0,65.400002,68.0,63.0
20161012011500,344.399994,347.679993,47.11111,39,54.299999,0,65.300003,68.0,63.0
20161012013000,344.399994,359.160004,48.666667,39,54.299999,0,65.300003,68.0,63.0
20161012014500,344.399994,359.160004,48.666667,39,54.299999,0,65.300003,68.0,63.0
20161012020000,344.399994,365.720001,49.555556,39,54.299999,0,65.199997,68.0,63.0
20161012021500,344.399994,365.720001,49.555556,39,54.299999,0,65.099998,68.0,63.0
20161012023000,344.399994,365.720001,49.555556,39,54.299999,0,65.099998,68.0,63.0
20161012024500,344.399994,370.640015,50.222224,39,54.299999,0,65.099998,68.0,63.0
20161012030000,344.399994,365.720001,49.555556,39,54.299999,0,65.0,68.0,63.0
20161012031500,344.399994,365.720001,49.555556,39,54.299999,0,65.0,68.0,63.0
20161012033000,344.399994,359.160004,48.666667,39,54.299999,0,65.0,68.0,63.0
20161012034500,344.399994,359.160004,48.666667,39,54.299999,0,65.0,68.0,63.0
20161012040000,344.399994,359.160004,48.666667,39,54.299999,0,64.900002,68.0,63.0
20161012041500,344.399994,365.720001,49.555556,39,54.299999,0,64.800003,68.0,63.0
20161012043000,344.399994,359.160004,48.666667,39,54.299999,0,64.800003,68.0,63.0
20161012044500,344.399994,354.23999,47.999999,39,54.299999,0,64.900002,68.0,63.0
20161012050000,344.399994,347.679993,47.11111,39,54.299999,0,64.900002,68.0,63.0
20161012051500,344.399994,347.679993,47.11111,39,54.299999,0,64.900002,68.0,63.0
20161012053000,344.399994,347.679993,47.11111,39,54.299999,0,64.900002,68.0,63.0
20161012054500,344.399994,347.679993,47.11111,39,54.299999,0,64.900002,68.0,63.0
20161012060000,344.399994,347.679993,47.11111,39,54.299999,0,64.900002,68.0,63.0
20161012061500,344.399994,347.679993,47.11111,39,54.299999,0,64.800003,68.0,63.0
20161012063000,344.399994,354.23999,47.999999,39,54.299999,0,64.800003,68.0,63.0
20161012064500,344.399994,354.23999,47.999999,39,54.299999,0,64.800003,68.0,63.0
20161012070000,344.399994,354.23999,47.999999,39,54.299999,0,64.800003,68.0,63.0
20161012071500,344.399994,346.040009,46.88889,39,54.299999,0,64.800003,68.0,63.0
20161012073000,344.399994,350.959991,47.555554,39,54.299999,0,64.800003,68.0,63.0
20161012074500,344.399994,350.959991,47.555554,39,54.299999,0,64.800003,68.0,63.0
20161012080000,344.399994,350.959991,47.555554,39,54.299999,0,64.800003,68.0,63.0
20161012081500,344.399994,362.440002,49.111111,39,54.299999,0,64.800003,68.0,63.0
20161012083000,344.399994,362.440002,49.111111,39,54.299999,0,64.800003,68.0,63.0
20161012084500,344.399994,362.440002,49.111111,39,54.299999,0,64.800003,68.0,63.0
20161012090000,344.399994,362.440002,49.111111,39,54.299999,0,64.800003,68.0,63.0
20161012091500,344.399994,354.23999,47.999999,39,54.299999,0,64.900002,68.0,63.0
20161012093000,344.399994,354.23999,47.999999,39,54.299999,0,64.900002,68.0,63.0
20161012094500,344.399994,359.160004,48.666667,39,54.299999,0,65.0,68.0,63.0
20161012100000,344.399994,365.720001,49.555556,39,54.299999,0,65.0,68.0,63.0
20161012101500,344.399994,365.720001,49.555556,39,54.299999,0,65.0,68.0,63.0
20161012103000,344.399994,365.720001,49.555556,39,54.299999,0,64.900002,68.0,63.0
20161012104500,344.399994,365.720001,49.555556,39,54.299999,0,65.0,68.0,63.0
20161012110000,344.399994,365.720001,49.555556,39,53.5,0,65.0,68.0,63.0
20161012111500,344.399994,403.440002,54.666667,41,53.5,0,64.800003,68.0,63.0
20161012113000,344.399994,365.720001,49.555556,39,53.5,0,65.0,68.0,63.0
20161012114500,344.399994,365.720001,49.555556,39,53.5,0,65.0,68.0,63.0
20161012120000,344.399994,365.720001,49.555556,39,52.700001,0,65.0,68.0,63.0
20161012121500,344.399994,359.160004,48.666667,39,52.700001,0,65.0,68.0,63.0
20161012123000,344.399994,367.359985,49.777776,39,52.700001,0,65.0,68.0,63.0
20161012124500,344.399994,367.359985,49.777776,39,52.700001,0,65.0,68.0,63.0
20161012130000,344.399994,362.440002,49.111111,39,52.700001,0,65.099998,68.0,63.0
20161012131500,344.399994,362.440002,49.111111,39,52.700001,0,65.099998,68.0,63.0
20161012133000,344.399994,362.440002,49.111111,39,52.700001,0,65.099998,68.0,63.0
20161012134500,344.399994,362.440002,49.111111,39,53.5,0,65.199997,68.0,63.0
20161012140000,344.399994,362.440002,49.111111,39,53.5,0,65.300003,68.0,63.0
20161012141500,344.399994,355.880005,48.222223,39,53.5,0,65.300003,68.0,63.0
20161012143000,344.399994,355.880005,48.222223,39,53.5,0,65.5,68.0,63.0
20161012144500,344.399994,355.880005,48.222223,39,53.5,0,65.5,68.0,63.0
20161012150000,344.399994,350.959991,47.555554,39,53.5,0,65.599998,68.0,63.0
20161012151500,344.399994,350.959991,47.555554,39,53.5,0,65.599998,68.0,63.0
20161012153000,344.399994,355.880005,48.222223,39,53.5,0,65.699997,68.0,63.0
20161012154500,344.399994,355.880005,48.222223,39,53.5,0,65.699997,68.0,63.0
20161012160000,344.399994,355.880005,48.222223,39,54.299999,0,65.800003,68.0,63.0
20161012161500,344.399994,355.880005,48.222223,39,54.299999,0,65.800003,68.0,63.0
20161012163000,344.399994,355.880005,48.222223,39,53.5,0,65.900002,68.0,63.0
20161012164500,344.399994,355.880005,48.222223,39,53.5,0,65.800003,68.0,63.0
20161012170000,344.399994,365.720001,49.555556,39,53.5,0,65.900002,68.0,63.0
20161012171500,344.399994,365.720001,49.555556,39,53.5,0,66.0,68.0,63.0
20161012173000,344.399994,365.720001,49.555556,39,54.299999,0,66.0,68.0,63.0
20161012174500,344.399994,359.160004,48.666667,39,54.299999,0,66.0,68.0,63.0
20161012180000,344.399994,359.160004,48.666667,39,54.299999,0,66.0,68.0,63.0
20161012181500,344.399994,359.160004,48.666667,39,54.299999,0,66.0,68.0,63.0
20161012183000,344.399994,359.160004,48.666667,39,54.299999,0,66.0,68.0,63.0
20161012184500,344.399994,365.720001,49.555556,39,54.299999,0,66.099998,68.0,63.0
20161012190000,344.399994,365.720001,49.555556,39,54.299999,0,66.0,68.0,63.0
20161012191500,344.399994,365.720001,49.555556,39,54.299999,0,66.0,68.0,63.0
20161012193000,344.399994,365.720001,49.555556,39,54.299999,0,66.0,68.0,63.0
20161012194500,344.399994,365.720001,49.555556,39,54.900002,0,66.0,68.0,63.0
20161012200000,344.399994,359.160004,48.666667,39,54.900002,0,66.0,68.0,63.0
20161012201500,344.399994,359.160004,48.666667,39,54.900002,0,66.0,68.0,63.0
20161012203000,344.399994,359.160004,48.666667,39,54.299999,0,65.900002,68.0,63.0
20161012204500,344.399994,359.160004,48.666667,39,54.299999,0,65.900002,68.0,63.0
20161012210000,344.399994,359.160004,48.666667,39,54.299999,0,65.900002,68.0,63.0
20161012211500,344.399994,359.160004,48.666667,39,54.299999,0,65.800003,68.0,63.0
20161012213000,344.399994,359.160004,48.666667,39,54.299999,0,65.800003,68.0,63.0
20161012214500,344.399994,359.160004,48.666667,39,54.299999,0,65.800003,68.0,63.0
20161012220000,344.399994,359.160004,48.666667,39,54.299999,0,65.699997,68.0,63.0
20161012221500,344.399994,359.160004,48.666667,39,54.299999,0,65.699997,68.0,63.0
20161012223000,344.399994,359.160004,48.666667,39,54.299999,0,65.599998,68.0,63.0
20161012224500,344.399994,359.160004,48.666667,39,54.299999,0,65.599998,68.0,63.0
20161012230000,344.399994,359.160004,48.666667,39,54.299999,0,65.599998,68.0,63.0
20161012231500,344.399994,359.160004,48.666667,39,54.299999,0,65.5,68.0,63.0
20161012233000,344.399994,359.160004,48.666667,39,54.299999,0,65.5,68.0,63.0
20161012234500,344.399994,359.160004,48.666667,39,54.299999,0,65.5,68.0,63.0
20161013000000,344.399994,359.160004,48.666667,39,54.299999,0,65.400002,68.0,63.0
20161013001500,344.399994,359.160004,48.666667,39,54.299999,0,65.5,68.0,63.0
20161013003000,344.399994,359.160004,48.666667,39,54.299999,0,65.400002,68.0,63.0
20161013004500,344.399994,359.160004,48.666667,39,54.299999,0,65.300003,68.0,63.0
20161013010000,344.399994,359.160004,48.666667,39,54.299999,0,65.300003,68.0,63.0
20161013011500,344.399994,359.160004,48.666667,39,54.299999,0,65.199997,68.0,63.0
20161013013000,344.399994,359.160004,48.666667,39,54.299999,0,65.199997,68.0,63.0
20161013014500,344.399994,359.160004,48.666667,39,55.099998,0,65.199997,68.0,63.0
20161013020000,344.399994,359.160004,48.666667,39,55.099998,0,65.199997,68.0,63.0
20161013021500,344.399994,354.23999,47.999999,39,54.299999,0,65.199997,68.0,63.0
20161013023000,344.399994,359.160004,48.666667,39,55.099998,0,65.099998,68.0,63.0
20161013024500,344.399994,359.160004,48.666667,39,55.099998,0,65.099998,68.0,63.0
20161013030000,344.399994,359.160004,48.666667,39,54.299999,0,65.099998,68.0,63.0
20161013031500,344.399994,359.160004,48.666667,39,55.099998,0,65.099998,68.0,63.0
20161013033000,344.399994,359.160004,48.666667,39,55.099998,0,65.099998,68.0,63.0
20161013034500,344.399994,359.160004,48.666667,39,55.099998,0,65.0,68.0,63.0
20161013040000,344.399994,359.160004,48.666667,39,55.099998,0,65.0,68.0,63.0
20161013041500,344.399994,359.160004,48.666667,39,54.400002,0,65.0,68.0,63.0
20161013043000,344.399994,359.160004,48.666667,39,54.400002,0,64.900002,68.0,63.0
20161013044500,344.399994,359.160004,48.666667,39,55.099998,0,64.800003,68.0,63.0
20161013050000,344.399994,359.160004,48.666667,39,55.099998,0,64.800003,68.0,63.0
20161013051500,344.399994,359.160004,48.666667,39,55.099998,0,64.800003,68.0,63.0
20161013053000,344.399994,359.160004,48.666667,39,55.099998,0,64.800003,68.0,63.0
20161013054500,344.399994,359.160004,48.666667,39,55.099998,0,64.699997,68.0,63.0
20161013060000,344.399994,359.160004,48.666667,39,55.099998,0,64.699997,68.0,63.0
20161013061500,344.399994,365.720001,49.555556,39,55.099998,0,64.599998,68.0,63.0
20161013063000,344.399994,365.720001,49.555556,39,55.099998,0,64.599998,68.0,63.0
20161013064500,344.399994,365.720001,49.555556,39,55.099998,0,64.599998,68.0,63.0
20161013070000,344.399994,359.160004,48.666667,39,55.099998,0,64.5,68.0,63.0
20161013071500,344.399994,359.160004,48.666667,39,55.099998,0,64.5,68.0,63.0
20161013073000,344.399994,359.160004,48.666667,39,55.099998,0,64.400002,68.0,63.0
20161013074500,344.399994,359.160004,48.666667,39,54.299999,0,64.400002,68.0,63.0
20161013080000,344.399994,359.160004,48.666667,39,54.299999,0,64.300003,68.0,63.0
20161013081500,344.399994,359.160004,48.666667,39,54.299999,0,64.599998,68.0,63.0
20161013083000,344.399994,359.160004,48.666667,39,54.299999,0,64.599998,68.0,63.0
20161013084500,344.399994,365.720001,49.555556,39,54.299999,0,66.0,68.0,63.0
20161013090000,344.399994,359.160004,48.666667,39,54.299999,0,66.300003,68.0,63.0
20161013091500,344.399994,359.160004,48.666667,39,54.299999,0,66.800003,68.0,63.0
20161013093000,344.399994,359.160004,48.666667,39,54.299999,0,67.099998,68.0,63.0
20161013094500,344.399994,359.160004,48.666667,39,54.299999,0,67.400002,68.0,63.0
20161013100000,344.399994,359.160004,48.666667,39,53.5,0,67.599998,68.0,63.0
20161013101500,344.399994,365.720001,49.555556,39,53.5,0,68.0,68.0,63.0
20161013103000,344.399994,365.720001,49.555556,39,53.5,0,67.900002,68.0,63.0
20161013104500,344.399994,370.640015,50.222224,39,53.5,0,68.0,68.0,63.0
20161013110000,344.399994,370.640015,50.222224,39,53.5,0,68.199997,68.0,63.0
20161013111500,344.399994,370.640015,50.222224,39,53.5,0,68.199997,68.0,63.0
20161013113000,344.399994,365.720001,49.555556,39,53.5,0,68.199997,68.0,63.0
20161013114500,344.399994,365.720001,49.555556,39,53.5,0,68.0,68.0,63.0
20161013120000,344.399994,359.160004,48.666667,39,53.5,0,68.099998,68.0,63.0
20161013121500,344.399994,359.160004,48.666667,39,53.5,0,67.599998,68.0,63.0
20161013123000,344.399994,365.720001,49.555556,39,53.5,0,67.699997,68.0,63.0
20161013124500,344.399994,359.160004,48.666667,39,53.5,0,67.699997,68.0,63.0
20161013130000,344.399994,359.160004,48.666667,39,52.700001,0,67.699997,68.0,63.0
20161013131500,344.399994,359.160004,48.666667,39,53.5,0,67.699997,68.0,63.0
20161013133000,344.399994,347.679993,47.11111,39,53.5,0,67.900002,68.0,63.0
20161013134500,344.399994,347.679993,47.11111,39,53.5,0,68.0,68.0,63.0
20161013140000,344.399994,354.23999,47.999999,39,53.5,0,68.099998,68.0,63.0
20161013141500,344.399994,359.160004,48.666667,39,53.5,0,68.199997,68.0,63.0
20161013143000,344.399994,359.160004,48.666667,39,53.5,0,68.199997,68.0,63.0
20161013144500,344.399994,365.720001,49.555556,39,53.5,0,68.199997,68.0,63.0
20161013150000,344.399994,359.160004,48.666667,39,53.5,0,68.300003,68.0,63.0
20161013151500,344.399994,382.119995,51.777777,41,53.5,0,68.300003,68.0,63.0
20161013153000,344.399994,431.320007,58.444445,44,53.5,0,68.400002,68.0,63.0
20161013154500,344.399994,431.320007,58.444445,44,53.5,0,68.199997,68.0,63.0
20161013160000,344.399994,437.880005,59.333334,44,53.5,0,68.099998,68.0,63.0
20161013161500,344.399994,437.880005,59.333334,44,53.5,0,68.099998,68.0,63.0
20161013163000,344.399994,411.640015,55.77778,42,53.5,0,67.5,68.0,63.0
20161013164500,344.399994,375.559998,50.888889,40,53.5,0,67.300003,68.0,63.0
20161013170000,344.399994,370.640015,50.222224,39,53.5,0,67.199997,68.0,63.0
20161013171500,344.399994,365.720001,49.555556,39,53.5,0,67.099998,68.0,63.0
20161013173000,344.399994,365.720001,49.555556,39,53.5,0,67.0,68.0,63.0
20161013174500,344.399994,365.720001,49.555556,39,54.700001,0,66.900002,68.0,63.0
20161013180000,344.399994,365.720001,49.555556,39,53.5,0,66.800003,68.0,63.0
20161013181500,344.399994,365.720001,49.555556,39,53.5,0,66.699997,68.0,63.0
20161013183000,344.399994,365.720001,49.555556,39,53.5,0,66.599998,68.0,63.0
20161013184500,344.399994,365.720001,49.555556,39,54.299999,0,66.599998,68.0,63.0
20161013190000,344.399994,365.720001,49.555556,39,54.299999,0,66.5,68.0,63.0
20161013191500,344.399994,365.720001,49.555556,39,54.299999,0,66.5,68.0,63.0
20161013193000,344.399994,365.720001,49.555556,39,54.299999,0,66.400002,68.0,63.0
20161013194500,344.399994,365.720001,49.555556,39,54.299999,0,66.400002,68.0,63.0
20161013200000,344.399994,365.720001,49.555556,39,54.299999,0,66.300003,68.0,63.0
20161013201500,344.399994,365.720001,49.555556,39,54.299999,0,66.300003,68.0,63.0
20161013203000,344.399994,359.160004,48.666667,39,54.299999,0,66.199997,68.0,63.0
20161013204500,344.399994,367.359985,49.777776,39,54.299999,0,66.199997,68.0,63.0
20161013210000,344.399994,367.359985,49.777776,39,54.299999,0,66.099998,68.0,63.0
20161013211500,344.399994,362.440002,49.111111,39,54.299999,0,66.099998,68.0,63.0
20161013213000,344.399994,362.440002,49.111111,39,55.099998,0,66.099998,68.0,63.0
20161013214500,344.399994,362.440002,49.111111,39,55.099998,0,66.099998,68.0,63.0
20161013220000,344.399994,362.440002,49.111111,39,55.099998,0,66.099998,68.0,63.0
20161013221500,344.399994,362.440002,49.111111,39,55.099998,0,66.0,68.0,63.0
20161013223000,344.399994,362.440002,49.111111,39,55.099998,0,66.0,68.0,63.0
20161013224500,344.399994,362.440002,49.111111,39,55.099998,0,65.900002,68.0,63.0
20161013230000,344.399994,362.440002,49.111111,39,55.099998,0,65.800003,68.0,63.0
20161013231500,344.399994,362.440002,49.111111,39,55.099998,0,65.800003,68.0,63.0
20161013233000,344.399994,362.440002,49.111111,39,55.099998,0,65.800003,68.0,63.0
20161013234500,344.399994,362.440002,49.111111,39,55.099998,0,65.699997,68.0,63.0
20161014000000,344.399994,367.359985,49.777776,39,55.099998,0,65.699997,68.0,63.0
20161014001500,344.399994,362.440002,49.111111,39,55.099998,0,65.599998,68.0,63.0
20161014003000,344.399994,362.440002,49.111111,39,55.099998,0,65.5,68.0,63.0
20161014004500,344.399994,362.440002,49.111111,39,54.299999,0,65.5,68.0,63.0
20161014010000,344.399994,362.440002,49.111111,39,54.299999,0,65.400002,68.0,63.0
20161014011500,344.399994,362.440002,49.111111,39,54.299999,0,65.300003,68.0,63.0
20161014013000,344.399994,367.359985,49.777776,39,54.299999,0,65.300003,68.0,63.0
20161014014500,344.399994,362.440002,49.111111,39,54.299999,0,65.199997,68.0,63.0
20161014020000,344.399994,362.440002,49.111111,39,54.299999,0,65.199997,68.0,63.0
20161014021500,344.399994,362.440002,49.111111,39,54.299999,0,65.099998,68.0,63.0
20161014023000,344.399994,362.440002,49.111111,39,54.299999,0,65.099998,68.0,63.0
20161014024500,344.399994,362.440002,49.111111,39,54.299999,0,65.0,68.0,63.0
20161014030000,344.399994,362.440002,49.111111,39,54.299999,0,65.0,68.0,63.0
20161014031500,344.399994,362.440002,49.111111,39,54.299999,0,65.0,68.0,63.0
20161014033000,344.399994,362.440002,49.111111,39,54.299999,0,65.0,68.0,63.0
20161014034500,344.399994,362.440002,49.111111,39,55.099998,0,64.900002,68.0,63.0
20161014040000,344.399994,362.440002,49.111111,39,55.099998,0,64.900002,68.0,63.0
20161014041500,344.399994,362.440002,49.111111,39,55.099998,0,64.800003,68.0,63.0
20161014043000,344.399994,362.440002,49.111111,39,55.099998,0,64.800003,68.0,63.0
20161014044500,344.399994,362.440002,49.111111,39,55.099998,0,64.699997,68.0,63.0
20161014050000,344.399994,367.359985,49.777776,39,55.099998,0,64.699997,68.0,63.0
20161014051500,344.399994,367.359985,49.777776,39,55.099998,0,64.599998,68.0,63.0
20161014053000,344.399994,367.359985,49.777776,39,55.099998,0,64.5,68.0,63.0
20161014054500,344.399994,359.160004,48.666667,39,55.099998,0,64.5,68.0,63.0
20161014060000,344.399994,359.160004,48.666667,39,55.099998,0,64.400002,68.0,63.0
20161014061500,344.399994,359.160004,48.666667,39,55.099998,0,64.400002,68.0,63.0
20161014063000,344.399994,354.23999,47.999999,39,55.099998,0,64.400002,68.0,63.0
20161014064500,344.399994,354.23999,47.999999,39,55.099998,0,64.400002,68.0,63.0
20161014070000,344.399994,347.679993,47.11111,39,55.099998,0,64.400002,68.0,63.0
20161014071500,344.399994,354.23999,47.999999,39,55.099998,0,64.400002,68.0,63.0
20161014073000,344.399994,346.040009,46.88889,39,55.099998,0,64.400002,68.0,63.0
20161014074500,344.399994,350.959991,47.555554,39,54.299999,0,64.300003,68.0,63.0
20161014080000,344.399994,350.959991,47.555554,39,54.299999,0,64.599998,68.0,63.0
20161014081500,344.399994,350.959991,47.555554,39,54.299999,0,65.300003,68.0,63.0
20161014083000,344.399994,355.880005,48.222223,39,54.299999,0,65.099998,68.0,63.0
20161014084500,344.399994,355.880005,48.222223,39,54.299999,0,65.0,68.0,63.0
20161014090000,344.399994,355.880005,48.222223,39,54.299999,0,65.0,68.0,63.0
20161014091500,344.399994,355.880005,48.222223,39,54.299999,0,66.099998,68.0,63.0
20161014093000,344.399994,367.359985,49.777776,39,54.299999,0,66.900002,68.0,63.0
20161014094500,344.399994,367.359985,49.777776,39,54.299999,0,67.400002,68.0,63.0
20161014100000,344.399994,362.440002,49.111111,39,54.299999,0,67.5,68.0,63.0
20161014101500,344.399994,367.359985,49.777776,39,54.299999,0,67.800003,68.0,63.0
20161014103000,344.399994,367.359985,49.777776,39,54.299999,0,68.0,68.0,63.0
20161014104500,344.399994,362.440002,49.111111,39,54.299999,0,68.099998,68.0,63.0
20161014110000,344.399994,362.440002,49.111111,39,54.299999,0,68.199997,68.0,63.0
20161014111500,344.399994,385.399994,52.222221,41,54.299999,0,68.300003,68.0,63.0
20161014113000,344.399994,585.47998,79.333331,52,54.299999,0,68.900002,68.0,63.0
20161014114500,344.399994,596.960022,80.888892,53,54.299999,0,68.400002,68.0,63.0
20161014120000,344.399994,606.799988,82.222221,53,53.5,0,68.300003,68.0,63.0
20161014121500,344.399994,565.799988,76.666665,51,53.5,0,67.400002,68.0,63.0
20161014123000,344.399994,370.640015,50.222224,40,53.5,0,67.099998,68.0,63.0
20161014124500,344.399994,370.640015,50.222224,40,52.799999,0,66.900002,68.0,63.0
20161014130000,344.399994,370.640015,50.222224,40,52.799999,0,66.699997,68.0,63.0
20161014131500,344.399994,370.640015,50.222224,40,52.799999,0,66.599998,68.0,63.0
20161014133000,344.399994,370.640015,50.222224,40,53.5,0,66.5,68.0,63.0
20161014134500,344.399994,370.640015,50.222224,40,53.5,0,66.400002,68.0,63.0
20161014140000,344.399994,370.640015,50.222224,40,53.5,0,66.400002,68.0,63.0
20161014141500,344.399994,365.720001,49.555556,40,53.5,0,66.300003,68.0,63.0
20161014143000,344.399994,365.720001,49.555556,40,53.5,0,66.199997,68.0,63.0
20161014144500,344.399994,365.720001,49.555556,40,53.5,0,66.199997,68.0,63.0
20161014150000,344.399994,365.720001,49.555556,40,53.5,0,66.199997,68.0,63.0
20161014151500,344.399994,365.720001,49.555556,40,53.5,0,66.199997,68.0,63.0
20161014153000,344.399994,365.720001,49.555556,40,53.5,0,66.199997,68.0,63.0
20161014154500,344.399994,359.160004,48.666667,40,53.5,0,66.199997,68.0,63.0
20161014160000,344.399994,365.720001,49.555556,40,53.5,0,66.300003,68.0,63.0
20161014161500,344.399994,365.720001,49.555556,40,53.5,0,66.400002,68.0,63.0
20161014163000,344.399994,359.160004,48.666667,40,53.5,0,66.400002,68.0,63.0
20161014164500,344.399994,354.23999,47.999999,40,53.5,0,66.400002,68.0,63.0
20161014170000,344.399994,359.160004,48.666667,40,53.5,0,66.400002,68.0,63.0
20161014171500,344.399994,359.160004,48.666667,40,53.5,0,66.400002,68.0,63.0
20161014173000,344.399994,359.160004,48.666667,40,53.5,0,66.400002,68.0,63.0
20161014174500,344.399994,365.720001,49.555556,40,53.5,0,66.300003,68.0,63.0
20161014180000,344.399994,365.720001,49.555556,40,53.5,0,66.400002,68.0,63.0
20161014181500,344.399994,365.720001,49.555556,40,53.5,0,66.300003,68.0,63.0
20161014183000,344.399994,365.720001,49.555556,40,53.5,0,66.300003,68.0,63.0
20161014184500,344.399994,365.720001,49.555556,40,53.5,0,66.300003,68.0,63.0
20161014190000,344.399994,365.720001,49.555556,40,53.5,0,66.199997,68.0,63.0
20161014191500,344.399994,365.720001,49.555556,40,53.5,0,66.199997,68.0,63.0
20161014193000,344.399994,365.720001,49.555556,40,53.5,0,66.199997,68.0,63.0
20161014194500,344.399994,365.720001,49.555556,40,54.700001,0,66.199997,68.0,63.0
20161014200000,344.399994,365.720001,49.555556,40,54.700001,0,66.099998,68.0,63.0
20161014201500,344.399994,365.720001,49.555556,40,54.700001,0,66.099998,68.0,63.0
20161014203000,344.399994,365.720001,49.555556,40,54.700001,0,66.099998,68.0,63.0
20161014204500,344.399994,365.720001,49.555556,40,54.700001,0,66.099998,68.0,63.0
20161014210000,344.399994,365.720001,49.555556,40,54.700001,0,66.0,68.0,63.0
20161014211500,344.399994,365.720001,49.555556,40,54.0,0,65.900002,68.0,63.0
20161014213000,344.399994,365.720001,49.555556,40,54.0,0,65.900002,68.0,63.0
20161014214500,344.399994,370.640015,50.222224,40,54.0,0,65.800003,68.0,63.0
20161014220000,344.399994,365.720001,49.555556,40,54.700001,0,65.800003,68.0,63.0
20161014221500,344.399994,365.720001,49.555556,40,53.900002,0,65.699997,68.0,63.0
20161014223000,344.399994,365.720001,49.555556,40,54.700001,0,65.699997,68.0,63.0
20161014224500,344.399994,365.720001,49.555556,40,54.700001,0,65.699997,68.0,63.0
20161014230000,344.399994,365.720001,49.555556,40,54.700001,0,65.699997,68.0,63.0
20161014231500,344.399994,365.720001,49.555556,40,54.700001,0,65.699997,68.0,63.0
20161014233000,344.399994,359.160004,48.666667,40,54.700001,0,65.599998,68.0,63.0
20161014234500,344.399994,359.160004,48.666667,40,54.700001,0,65.599998,68.0,63.0
20161015000000,344.399994,359.160004,48.666667,40,54.700001,0,65.5,68.0,63.0
20161015001500,344.399994,365.720001,49.555556,40,54.700001,0,65.5,68.0,63.0
20161015003000,344.399994,365.720001,49.555556,40,54.700001,0,65.400002,68.0,63.0
20161015004500,344.399994,365.720001,49.555556,40,54.700001,0,65.400002,68.0,63.0
20161015010000,344.399994,359.160004,48.666667,40,54.700001,0,65.400002,68.0,63.0
20161015011500,344.399994,359.160004,48.666667,40,54.700001,0,65.400002,68.0,63.0
20161015013000,344.399994,359.160004,48.666667,40,54.700001,0,65.300003,68.0,63.0
20161015014500,344.399994,370.640015,50.222224,40,54.700001,0,65.300003,68.0,63.0
20161015020000,344.399994,370.640015,50.222224,40,54.700001,0,65.199997,68.0,63.0
20161015021500,344.399994,370.640015,50.222224,40,54.700001,0,65.099998,68.0,63.0
20161015023000,344.399994,370.640015,50.222224,40,54.700001,0,65.0,68.0,63.0
20161015024500,344.399994,370.640015,50.222224,40,54.700001,0,65.0,68.0,63.0
20161015030000,344.399994,370.640015,50.222224,40,54.700001,0,65.0,68.0,63.0
20161015031500,344.399994,370.640015,50.222224,40,54.700001,0,65.0,68.0,63.0
20161015033000,344.399994,362.440002,49.111111,40,54.700001,0,65.0,68.0,63.0
20161015034500,344.399994,362.440002,49.111111,40,54.700001,0,64.900002,68.0,63.0
20161015040000,344.399994,362.440002,49.111111,40,54.700001,0,64.900002,68.0,63.0
20161015041500,344.399994,362.440002,49.111111,40,54.700001,0,64.800003,68.0,63.0
20161015043000,344.399994,362.440002,49.111111,40,54.700001,0,64.800003,68.0,63.0
20161015044500,344.399994,362.440002,49.111111,40,54.700001,0,64.800003,68.0,63.0
20161015050000,344.399994,362.440002,49.111111,40,54.700001,0,64.699997,68.0,63.0
20161015051500,344.399994,362.440002,49.111111,40,54.700001,0,64.699997,68.0,63.0
20161015053000,344.399994,354.23999,47.999999,40,54.700001,0,64.599998,68.0,63.0
20161015054500,344.399994,354.23999,47.999999,40,54.700001,0,64.599998,68.0,63.0
20161015060000,344.399994,354.23999,47.999999,40,54.700001,0,64.599998,68.0,63.0
20161015061500,344.399994,354.23999,47.999999,40,54.700001,0,64.599998,68.0,63.0
20161015063000,344.399994,354.23999,47.999999,40,54.700001,0,64.599998,68.0,63.0
20161015064500,344.399994,354.23999,47.999999,40,54.700001,0,64.599998,68.0,63.0
20161015070000,344.399994,354.23999,47.999999,40,54.700001,0,64.5,68.0,63.0
20161015071500,344.399994,354.23999,47.999999,40,54.700001,0,64.5,68.0,63.0
20161015073000,344.399994,359.160004,48.666667,40,54.700001,0,64.5,68.0,63.0
20161015074500,344.399994,359.160004,48.666667,40,54.700001,0,64.400002,68.0,63.0
20161015080000,344.399994,359.160004,48.666667,40,54.700001,0,64.400002,68.0,63.0
20161015081500,344.399994,359.160004,48.666667,40,54.700001,0,64.400002,68.0,63.0
20161015083000,344.399994,359.160004,48.666667,40,54.700001,0,64.400002,68.0,63.0
20161015084500,344.399994,359.160004,48.666667,40,54.700001,0,64.5,68.0,63.0
20161015090000,344.399994,359.160004,48.666667,40,54.700001,0,64.5,68.0,63.0
20161015091500,344.399994,359.160004,48.666667,40,53.900002,0,64.599998,68.0,63.0
20161015093000,344.399994,359.160004,48.666667,40,53.900002,0,64.599998,68.0,63.0
20161015094500,344.399994,372.279999,50.444444,40,53.900002,0,64.599998,68.0,63.0
20161015100000,344.399994,377.200012,51.111113,40,53.900002,0,64.5,68.0,63.0
20161015101500,344.399994,362.440002,49.111111,39,53.900002,0,64.599998,68.0,63.0
20161015103000,344.399994,355.880005,48.222223,39,53.900002,0,64.599998,68.0,63.0
20161015104500,344.399994,365.720001,49.555556,39,53.900002,0,64.599998,68.0,63.0
20161015110000,344.399994,355.880005,48.222223,39,53.900002,0,64.599998,68.0,63.0
20161015111500,344.399994,355.880005,48.222223,39,53.900002,0,64.699997,68.0,63.0
20161015113000,344.399994,355.880005,48.222223,39,53.099998,0,64.599998,68.0,63.0
20161015114500,344.399994,355.880005,48.222223,39,53.099998,0,64.599998,68.0,63.0
20161015120000,344.399994,355.880005,48.222223,39,53.099998,0,64.699997,68.0,63.0
20161015121500,344.399994,355.880005,48.222223,39,53.099998,0,64.699997,68.0,63.0
20161015123000,344.399994,355.880005,48.222223,39,53.099998,0,64.800003,68.0,63.0
20161015124500,344.399994,355.880005,48.222223,39,53.099998,0,64.800003,68.0,63.0
20161015130000,344.399994,350.959991,47.555554,39,53.099998,0,65.0,68.0,63.0
20161015131500,344.399994,350.959991,47.555554,39,53.099998,0,65.0,68.0,63.0
20161015133000,344.399994,350.959991,47.555554,39,53.099998,0,65.0,68.0,63.0
20161015134500,344.399994,350.959991,47.555554,39,53.099998,0,65.099998,68.0,63.0
20161015140000,344.399994,350.959991,47.555554,39,53.099998,0,65.099998,68.0,63.0
20161015141500,344.399994,350.959991,47.555554,39,53.099998,0,65.099998,68.0,63.0
20161015143000,344.399994,350.959991,47.555554,39,53.900002,0,65.099998,68.0,63.0
20161015144500,344.399994,350.959991,47.555554,39,53.900002,0,65.199997,68.0,63.0
20161015150000,344.399994,350.959991,47.555554,39,53.900002,0,65.300003,68.0,63.0
20161015151500,344.399994,350.959991,47.555554,39,53.900002,0,65.300003,68.0,63.0
20161015153000,344.399994,350.959991,47.555554,39,53.900002,0,65.300003,68.0,63.0
20161015154500,344.399994,350.959991,47.555554,39,53.900002,0,65.400002,68.0,63.0
20161015160000,344.399994,350.959991,47.555554,39,53.900002,0,65.5,68.0,63.0
20161015161500,344.399994,350.959991,47.555554,39,53.900002,0,65.5,68.0,63.0
20161015163000,344.399994,350.959991,47.555554,39,53.900002,0,65.5,68.0,63.0
20161015164500,344.399994,350.959991,47.555554,39,53.900002,0,65.5,68.0,63.0
20161015170000,344.399994,350.959991,47.555554,39,53.900002,0,65.599998,68.0,63.0
20161015171500,344.399994,350.959991,47.555554,39,53.900002,0,65.599998,68.0,63.0
20161015173000,344.399994,350.959991,47.555554,39,53.900002,0,65.599998,68.0,63.0
20161015174500,344.399994,350.959991,47.555554,39,53.900002,0,65.5,68.0,63.0
20161015180000,344.399994,350.959991,47.555554,39,53.900002,0,65.599998,68.0,63.0
20161015181500,344.399994,350.959991,47.555554,39,53.900002,0,65.599998,68.0,63.0
20161015183000,344.399994,355.880005,48.222223,39,53.900002,0,65.599998,68.0,63.0
20161015184500,344.399994,355.880005,48.222223,39,53.900002,0,65.599998,68.0,63.0
20161015190000,344.399994,355.880005,48.222223,39,54.700001,0,65.699997,68.0,63.0
20161015191500,344.399994,355.880005,48.222223,39,54.700001,0,65.699997,68.0,63.0
20161015193000,344.399994,350.959991,47.555554,39,53.900002,0,65.699997,68.0,63.0
20161015194500,344.399994,350.959991,47.555554,39,54.700001,0,65.699997,68.0,63.0
20161015200000,344.399994,350.959991,47.555554,39,54.700001,0,65.699997,68.0,63.0
20161015201500,344.399994,350.959991,47.555554,39,54.700001,0,65.699997,68.0,63.0
20161015203000,344.399994,350.959991,47.555554,39,54.700001,0,65.699997,68.0,63.0
20161015204500,344.399994,350.959991,47.555554,39,54.700001,0,65.699997,68.0,63.0
20161015210000,344.399994,355.880005,48.222223,39,54.700001,0,65.699997,68.0,63.0
20161015211500,344.399994,355.880005,48.222223,39,54.700001,0,65.699997,68.0,63.0
20161015213000,344.399994,355.880005,48.222223,39,54.700001,0,65.599998,68.0,63.0
20161015214500,344.399994,355.880005,48.222223,39,54.700001,0,65.599998,68.0,63.0
20161015220000,344.399994,355.880005,48.222223,39,54.700001,0,65.5,68.0,63.0
20161015221500,344.399994,355.880005,48.222223,39,54.099998,0,65.5,68.0,63.0
20161015223000,344.399994,355.880005,48.222223,39,54.700001,0,65.5,68.0,63.0
20161015224500,344.399994,355.880005,48.222223,39,54.700001,0,65.5,68.0,63.0
20161015230000,344.399994,355.880005,48.222223,39,54.700001,0,65.400002,68.0,63.0
20161015231500,344.399994,355.880005,48.222223,39,54.700001,0,65.300003,68.0,63.0
20161015233000,344.399994,350.959991,47.555554,39,53.900002,0,65.300003,68.0,63.0
20161015234500,344.399994,350.959991,47.555554,39,53.900002,0,65.199997,68.0,63.0
20161016000000,344.399994,350.959991,47.555554,39,53.900002,0,65.199997,68.0,63.0
20161016001500,344.399994,350.959991,47.555554,39,53.900002,0,65.099998,68.0,63.0
20161016003000,344.399994,355.880005,48.222223,39,53.900002,0,65.099998,68.0,63.0
20161016004500,344.399994,355.880005,48.222223,39,53.900002,0,65.0,68.0,63.0
20161016010000,344.399994,355.880005,48.222223,39,54.700001,0,65.099998,68.0,63.0
20161016011500,344.399994,355.880005,48.222223,39,54.700001,0,65.099998,68.0,63.0
20161016013000,344.399994,355.880005,48.222223,39,54.700001,0,65.099998,68.0,63.0
20161016014500,344.399994,350.959991,47.555554,39,53.900002,0,65.0,68.0,63.0
20161016020000,344.399994,350.959991,47.555554,39,53.900002,0,65.0,68.0,63.0
20161016021500,344.399994,350.959991,47.555554,39,53.900002,0,64.900002,68.0,63.0
20161016023000,344.399994,350.959991,47.555554,39,53.900002,0,64.900002,68.0,63.0
20161016024500,344.399994,350.959991,47.555554,39,53.900002,0,64.900002,68.0,63.0
20161016030000,344.399994,355.880005,48.222223,39,53.900002,0,64.900002,68.0,63.0
20161016031500,344.399994,355.880005,48.222223,39,53.900002,0,64.800003,68.0,63.0
20161016033000,344.399994,355.880005,48.222223,39,53.900002,0,64.800003,68.0,63.0
20161016034500,344.399994,355.880005,48.222223,39,53.900002,0,64.800003,68.0,63.0
20161016040000,344.399994,355.880005,48.222223,39,53.900002,0,64.800003,68.0,63.0
20161016041500,344.399994,355.880005,48.222223,39,54.700001,0,64.800003,68.0,63.0
20161016043000,344.399994,355.880005,48.222223,39,54.700001,0,64.699997,68.0,63.0
20161016044500,344.399994,355.880005,48.222223,39,54.700001,0,64.699997,68.0,63.0
20161016050000,344.399994,355.880005,48.222223,39,54.700001,0,64.699997,68.0,63.0
20161016051500,344.399994,355.880005,48.222223,39,54.700001,0,64.599998,68.0,63.0
20161016053000,344.399994,355.880005,48.222223,39,54.700001,0,64.599998,68.0,63.0
20161016054500,344.399994,355.880005,48.222223,39,54.700001,0,64.599998,68.0,63.0
20161016060000,344.399994,355.880005,48.222223,39,54.700001,0,64.599998,68.0,63.0
20161016061500,344.399994,355.880005,48.222223,39,54.700001,0,64.599998,68.0,63.0
20161016063000,344.399994,355.880005,48.222223,39,53.900002,0,64.5,68.0,63.0
20161016064500,344.399994,355.880005,48.222223,39,53.900002,0,64.400002,68.0,63.0
20161016070000,344.399994,355.880005,48.222223,39,53.900002,0,64.400002,68.0,63.0
20161016071500,344.399994,355.880005,48.222223,39,53.900002,0,64.300003,68.0,63.0
20161016073000,344.399994,355.880005,48.222223,39,53.900002,0,64.400002,68.0,63.0
20161016074500,344.399994,355.880005,48.222223,39,53.900002,0,64.300003,68.0,63.0
20161016080000,344.399994,355.880005,48.222223,39,54.700001,0,64.300003,68.0,63.0
20161016081500,344.399994,355.880005,48.222223,39,54.700001,0,64.400002,68.0,63.0
20161016083000,344.399994,355.880005,48.222223,39,54.700001,0,64.400002,68.0,63.0
20161016084500,344.399994,355.880005,48.222223,39,54.700001,0,64.400002,68.0,63.0
20161016090000,344.399994,362.440002,49.111111,39,54.700001,0,64.400002,68.0,63.0
20161016091500,344.399994,362.440002,49.111111,39,54.700001,0,64.5,68.0,63.0
20161016093000,344.399994,362.440002,49.111111,39,53.900002,0,64.400002,68.0,63.0
20161016094500,344.399994,362.440002,49.111111,39,53.900002,0,64.5,68.0,63.0
20161016100000,344.399994,362.440002,49.111111,39,53.900002,0,64.5,68.0,63.0
20161016101500,344.399994,362.440002,49.111111,39,53.900002,0,64.5,68.0,63.0
20161016103000,344.399994,362.440002,49.111111,39,53.900002,0,64.5,68.0,63.0
20161016104500,344.399994,362.440002,49.111111,39,53.900002,0,64.400002,68.0,63.0
20161016110000,344.399994,362.440002,49.111111,39,53.900002,0,64.5,68.0,63.0
20161016111500,344.399994,362.440002,49.111111,39,53.900002,0,64.400002,68.0,63.0
20161016113000,344.399994,362.440002,49.111111,39,53.900002,0,64.400002,68.0,63.0
20161016114500,344.399994,362.440002,49.111111,39,53.900002,0,64.5,68.0,63.0
20161016120000,344.399994,362.440002,49.111111,39,53.099998,0,64.400002,68.0,63.0
20161016121500,344.399994,362.440002,49.111111,39,53.099998,0,64.400002,68.0,63.0
20161016123000,344.399994,362.440002,49.111111,39,53.099998,0,64.5,68.0,63.0
20161016124500,344.399994,362.440002,49.111111,39,53.099998,0,64.5,68.0,63.0
20161016130000,344.399994,362.440002,49.111111,39,53.099998,0,64.5,68.0,63.0
20161016131500,344.399994,362.440002,49.111111,39,53.099998,0,64.599998,68.0,63.0
20161016133000,344.399994,362.440002,49.111111,39,53.099998,0,64.599998,68.0,63.0
20161016134500,344.399994,367.359985,49.777776,39,53.099998,0,64.599998,68.0,63.0
20161016140000,344.399994,367.359985,49.777776,39,53.099998,0,64.699997,68.0,63.0
20161016141500,344.399994,367.359985,49.777776,39,53.099998,0,64.699997,68.0,63.0
20161016143000,344.399994,362.440002,49.111111,39,53.099998,0,64.800003,68.0,63.0
20161016144500,344.399994,362.440002,49.111111,39,53.099998,0,64.800003,68.0,63.0
20161016150000,344.399994,362.440002,49.111111,39,53.099998,0,64.800003,68.0,63.0
20161016151500,344.399994,362.440002,49.111111,39,53.099998,0,64.900002,68.0,63.0
20161016153000,344.399994,362.440002,49.111111,39,53.099998,0,64.900002,68.0,63.0
20161016154500,344.399994,362.440002,49.111111,39,53.099998,0,64.900002,68.0,63.0
20161016160000,344.399994,362.440002,49.111111,39,53.900002,0,65.0,68.0,63.0
20161016161500,344.399994,362.440002,49.111111,39,53.900002,0,65.0,68.0,63.0
20161016163000,344.399994,362.440002,49.111111,39,53.900002,0,65.0,68.0,63.0
20161016164500,344.399994,362.440002,49.111111,39,53.900002,0,65.0,68.0,63.0
20161016170000,344.399994,367.359985,49.777776,39,53.900002,0,65.099998,68.0,63.0
20161016171500,344.399994,367.359985,49.777776,39,53.900002,0,65.099998,68.0,63.0
20161016173000,344.399994,367.359985,49.777776,39,53.900002,0,65.099998,68.0,63.0
20161016174500,344.399994,362.440002,49.111111,39,53.900002,0,65.199997,68.0,63.0
20161016180000,344.399994,367.359985,49.777776,39,53.900002,0,65.199997,68.0,63.0
20161016181500,344.399994,362.440002,49.111111,39,53.900002,0,65.300003,68.0,63.0
20161016183000,344.399994,362.440002,49.111111,39,53.900002,0,65.400002,68.0,63.0
20161016184500,344.399994,362.440002,49.111111,39,53.900002,0,65.400002,68.0,63.0
20161016190000,344.399994,362.440002,49.111111,39,53.900002,0,65.400002,68.0,63.0
20161016191500,344.399994,362.440002,49.111111,39,54.700001,0,65.400002,68.0,63.0
20161016193000,344.399994,355.880005,48.222223,39,54.700001,0,65.5,68.0,63.0
20161016194500,344.399994,355.880005,48.222223,39,54.700001,0,65.599998,68.0,63.0
20161016200000,344.399994,355.880005,48.222223,39,54.700001,0,65.599998,68.0,63.0
20161016201500,344.399994,355.880005,48.222223,39,54.700001,0,65.599998,68.0,63.0
20161016203000,344.399994,355.880005,48.222223,39,54.700001,0,65.5,68.0,63.0
20161016204500,344.399994,350.959991,47.555554,39,54.700001,0,65.5,68.0,63.0
20161016210000,344.399994,350.959991,47.555554,39,54.700001,0,65.5,68.0,63.0
20161016211500,344.399994,350.959991,47.555554,39,54.700001,0,65.5,68.0,63.0
20161016213000,344.399994,350.959991,47.555554,39,54.700001,0,65.5,68.0,63.0
20161016214500,344.399994,350.959991,47.555554,39,54.700001,0,65.5,68.0,63.0
20161016220000,344.399994,350.959991,47.555554,39,54.700001,0,65.5,68.0,63.0
20161016221500,344.399994,359.160004,48.666667,39,54.700001,0,65.400002,68.0,63.0
20161016223000,344.399994,359.160004,48.666667,39,53.900002,0,65.300003,68.0,63.0
20161016224500,344.399994,359.160004,48.666667,39,54.700001,0,65.300003,68.0,63.0
20161016230000,344.399994,359.160004,48.666667,39,54.700001,0,65.300003,68.0,63.0
20161016231500,344.399994,359.160004,48.666667,39,54.700001,0,65.300003,68.0,63.0
20161016233000,344.399994,350.959991,47.555554,39,53.900002,0,65.199997,68.0,63.0
20161016234500,344.399994,355.880005,48.222223,39,53.900002,0,65.099998,68.0,63.0
20161017000000,344.399994,355.880005,48.222223,39,53.900002,0,65.099998,68.0,63.0
20161017001500,344.399994,355.880005,48.222223,39,53.900002,0,65.099998,68.0,63.0
20161017003000,344.399994,355.880005,48.222223,39,54.700001,0,65.099998,68.0,63.0
20161017004500,344.399994,355.880005,48.222223,39,54.700001,0,65.099998,68.0,63.0
20161017010000,344.399994,355.880005,48.222223,39,54.700001,0,65.099998,68.0,63.0
20161017011500,344.399994,355.880005,48.222223,39,53.900002,0,65.0,68.0,63.0
20161017013000,344.399994,355.880005,48.222223,39,53.900002,0,65.0,68.0,63.0
20161017014500,344.399994,362.440002,49.111111,39,54.700001,0,65.0,68.0,63.0
20161017020000,344.399994,362.440002,49.111111,39,54.700001,0,65.0,68.0,63.0
20161017021500,344.399994,362.440002,49.111111,39,54.700001,0,65.0,68.0,63.0
20161017023000,344.399994,362.440002,49.111111,39,54.700001,0,65.0,68.0,63.0
20161017024500,344.399994,362.440002,49.111111,39,54.700001,0,64.900002,68.0,63.0
20161017030000,344.399994,362.440002,49.111111,39,54.700001,0,64.800003,68.0,63.0
20161017031500,344.399994,362.440002,49.111111,39,54.700001,0,64.800003,68.0,63.0
20161017033000,344.399994,362.440002,49.111111,39,54.700001,0,64.800003,68.0,63.0
20161017034500,344.399994,362.440002,49.111111,39,54.700001,0,64.800003,68.0,63.0
20161017040000,344.399994,362.440002,49.111111,39,54.700001,0,64.800003,68.0,63.0
20161017041500,344.399994,362.440002,49.111111,39,54.700001,0,64.699997,68.0,63.0
20161017043000,344.399994,362.440002,49.111111,39,54.700001,0,64.699997,68.0,63.0
20161017044500,344.399994,367.359985,49.777776,39,54.700001,0,64.699997,68.0,63.0
20161017050000,344.399994,367.359985,49.777776,39,54.700001,0,64.599998,68.0,63.0
20161017051500,344.399994,362.440002,49.111111,39,54.700001,0,64.5,68.0,63.0
20161017053000,344.399994,362.440002,49.111111,39,54.700001,0,64.5,68.0,63.0
20161017054500,344.399994,362.440002,49.111111,39,54.700001,0,64.5,68.0,63.0
20161017060000,344.399994,362.440002,49.111111,39,54.700001,0,64.400002,68.0,63.0
20161017061500,344.399994,362.440002,49.111111,39,54.700001,0,64.400002,68.0,63.0
20161017063000,344.399994,362.440002,49.111111,39,54.700001,0,64.400002,68.0,63.0
20161017064500,344.399994,362.440002,49.111111,39,54.700001,0,64.400002,68.0,63.0
20161017070000,344.399994,362.440002,49.111111,39,54.700001,0,64.400002,68.0,63.0
20161017071500,344.399994,362.440002,49.111111,39,53.900002,0,64.300003,68.0,63.0
20161017073000,344.399994,354.23999,47.999999,39,53.900002,0,64.300003,68.0,63.0
20161017074500,344.399994,354.23999,47.999999,39,53.900002,0,64.400002,68.0,63.0
20161017080000,344.399994,354.23999,47.999999,39,53.900002,0,64.400002,68.0,63.0
20161017081500,344.399994,354.23999,47.999999,39,53.900002,0,64.400002,68.0,63.0
20161017083000,344.399994,362.440002,49.111111,39,53.900002,0,65.400002,68.0,63.0
20161017084500,344.399994,355.880005,48.222223,39,53.900002,0,65.599998,68.0,63.0
20161017090000,344.399994,355.880005,48.222223,39,53.900002,0,66.099998,68.0,63.0
20161017091500,344.399994,355.880005,48.222223,39,53.900002,0,66.400002,68.0,63.0
20161017093000,344.399994,350.959991,47.555554,39,53.900002,0,66.699997,68.0,63.0
20161017094500,344.399994,346.040009,46.88889,39,53.900002,0,66.900002,68.0,63.0
20161017100000,344.399994,359.160004,48.666667,39,53.900002,0,67.199997,68.0,63.0
20161017101500,344.399994,359.160004,48.666667,39,53.900002,0,67.199997,68.0,63.0
20161017103000,344.399994,359.160004,48.666667,39,53.900002,0,67.300003,68.0,63.0
20161017104500,344.399994,359.160004,48.666667,39,53.900002,0,67.400002,68.0,63.0
20161017110000,344.399994,359.160004,48.666667,39,53.900002,0,67.400002,68.0,63.0
20161017111500,344.399994,354.23999,47.999999,39,53.900002,0,67.5,68.0,63.0
20161017113000,344.399994,367.359985,49.777776,40,53.099998,0,67.800003,68.0,63.0
20161017114500,344.399994,367.359985,49.777776,40,53.099998,0,67.800003,68.0,63.0
20161017120000,344.399994,367.359985,49.777776,40,53.099998,0,68.0,68.0,63.0
20161017121500,344.399994,367.359985,49.777776,40,53.099998,0,68.199997,68.0,63.0
20161017123000,344.399994,372.279999,50.444444,40,53.099998,0,67.900002,68.0,63.0
20161017124500,344.399994,372.279999,50.444444,40,53.099998,0,67.699997,68.0,63.0
20161017130000,344.399994,372.279999,50.444444,40,53.099998,0,67.900002,68.0,63.0
20161017131500,344.399994,372.279999,50.444444,40,53.099998,0,68.300003,68.0,63.0
20161017133000,344.399994,421.480011,57.111113,43,53.099998,0,68.400002,68.0,63.0
20161017134500,344.399994,444.440002,60.222223,44,53.099998,0,68.099998,68.0,63.0
20161017140000,344.399994,437.880005,59.333334,44,53.099998,0,67.800003,68.0,63.0
20161017141500,344.399994,437.880005,59.333334,44,53.099998,0,67.699997,68.0,63.0
20161017143000,344.399994,408.359985,55.333331,42,53.099998,0,67.699997,68.0,63.0
20161017144500,344.399994,403.440002,54.666667,42,53.099998,0,67.699997,68.0,63.0
20161017150000,344.399994,431.320007,58.444445,44,53.099998,0,68.400002,68.0,63.0
20161017151500,344.399994,431.320007,58.444445,44,53.099998,0,68.300003,68.0,63.0
20161017153000,344.399994,442.799988,59.999998,44,53.099998,0,68.300003,68.0,63.0
20161017154500,344.399994,452.640015,61.333335,45,53.099998,0,68.199997,68.0,63.0
20161017160000,344.399994,447.720001,60.666667,45,53.099998,0,68.300003,68.0,63.0
20161017161500,344.399994,487.079987,65.999998,47,53.099998,0,68.199997,68.0,63.0
20161017163000,344.399994,493.640015,66.888891,47,53.099998,0,67.699997,68.0,63.0
20161017164500,344.399994,372.279999,50.444444,40,53.099998,0,67.400002,68.0,63.0
20161017170000,344.399994,362.440002,49.111111,40,53.099998,0,67.300003,68.0,63.0
20161017171500,344.399994,362.440002,49.111111,40,53.099998,0,67.099998,68.0,63.0
20161017173000,344.399994,362.440002,49.111111,40,54.299999,0,67.099998,68.0,63.0
20161017174500,344.399994,362.440002,49.111111,40,54.299999,0,67.099998,68.0,63.0
20161017180000,344.399994,362.440002,49.111111,40,54.299999,0,67.0,68.0,63.0
20161017181500,344.399994,362.440002,49.111111,40,54.299999,0,66.900002,68.0,63.0
20161017183000,344.399994,362.440002,49.111111,40,54.299999,0,66.900002,68.0,63.0
20161017184500,344.399994,362.440002,49.111111,40,54.299999,0,66.699997,68.0,63.0
20161017190000,344.399994,362.440002,49.111111,40,54.299999,0,66.699997,68.0,63.0
20161017191500,344.399994,370.640015,50.222224,40,54.299999,0,66.699997,68.0,63.0
20161017193000,344.399994,365.720001,49.555556,40,54.299999,0,66.599998,68.0,63.0
20161017194500,344.399994,365.720001,49.555556,40,54.299999,0,66.599998,68.0,63.0
20161017200000,344.399994,365.720001,49.555556,40,54.299999,0,66.5,68.0,63.0
20161017201500,344.399994,365.720001,49.555556,40,54.299999,0,66.400002,68.0,63.0
20161017203000,344.399994,365.720001,49.555556,40,54.299999,0,66.400002,68.0,63.0
20161017204500,344.399994,365.720001,49.555556,40,54.299999,0,66.300003,68.0,63.0
20161017210000,344.399994,359.160004,48.666667,40,54.299999,0,66.199997,68.0,63.0
20161017211500,344.399994,365.720001,49.555556,40,54.299999,0,66.199997,68.0,63.0
20161017213000,344.399994,359.160004,48.666667,40,54.299999,0,66.099998,68.0,63.0
20161017214500,344.399994,359.160004,48.666667,40,54.299999,0,66.099998,68.0,63.0
20161017220000,344.399994,365.720001,49.555556,40,54.299999,0,66.099998,68.0,63.0
20161017221500,344.399994,365.720001,49.555556,40,54.299999,0,66.099998,68.0,63.0
20161017223000,344.399994,359.160004,48.666667,40,54.299999,0,66.0,68.0,63.0
20161017224500,344.399994,359.160004,48.666667,40,54.299999,0,65.900002,68.0,63.0
20161017230000,344.399994,365.720001,49.555556,40,54.299999,0,65.800003,68.0,63.0
20161017231500,344.399994,365.720001,49.555556,40,54.299999,0,65.800003,68.0,63.0
20161017233000,344.399994,365.720001,49.555556,40,54.299999,0,65.699997,68.0,63.0
20161017234500,344.399994,365.720001,49.555556,40,54.299999,0,65.599998,68.0,63.0
20161018000000,344.399994,365.720001,49.555556,40,54.299999,0,65.599998,68.0,63.0
20161018001500,344.399994,365.720001,49.555556,40,54.299999,0,65.599998,68.0,63.0
20161018003000,344.399994,359.160004,48.666667,40,54.299999,0,65.599998,68.0,63.0
20161018004500,344.399994,365.720001,49.555556,40,54.299999,0,65.599998,68.0,63.0
20161018010000,344.399994,365.720001,49.555556,40,54.299999,0,65.5,68.0,63.0
20161018011500,344.399994,365.720001,49.555556,40,54.299999,0,65.5,68.0,63.0
20161018013000,344.399994,365.720001,49.555556,40,54.299999,0,65.400002,68.0,63.0
20161018014500,344.399994,365.720001,49.555556,40,54.299999,0,65.400002,68.0,63.0
