PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161018020000,344.399994,365.720001,49.555556,40,54.299999,0,65.400002,68.0,63.0
20161018021500,344.399994,359.160004,48.666667,40,54.299999,0,65.300003,68.0,63.0
20161018023000,344.399994,359.160004,48.666667,40,54.299999,0,65.300003,68.0,63.0
20161018024500,344.399994,359.160004,48.666667,40,54.299999,0,65.199997,68.0,63.0
20161018030000,344.399994,365.720001,49.555556,40,54.299999,0,65.199997,68.0,63.0
20161018031500,344.399994,359.160004,48.666667,40,54.299999,0,65.099998,68.0,63.0
20161018033000,344.399994,359.160004,48.666667,40,54.299999,0,65.099998,68.0,63.0
20161018034500,344.399994,359.160004,48.666667,40,54.299999,0,65.0,68.0,63.0
20161018040000,344.399994,365.720001,49.555556,40,54.299999,0,65.0,68.0,63.0
20161018041500,344.399994,355.880005,48.222223,40,54.299999,0,64.900002,68.0,63.0
20161018043000,344.399994,362.440002,49.111111,40,54.299999,0,64.900002,68.0,63.0
20161018044500,344.399994,362.440002,49.111111,40,54.299999,0,64.900002,68.0,63.0
20161018050000,344.399994,362.440002,49.111111,40,54.299999,0,64.800003,68.0,63.0
20161018051500,344.399994,362.440002,49.111111,40,54.299999,0,64.800003,68.0,63.0
20161018053000,344.399994,362.440002,49.111111,40,54.299999,0,64.699997,68.0,63.0
20161018054500,344.399994,362.440002,49.111111,40,54.299999,0,64.699997,68.0,63.0
20161018060000,344.399994,362.440002,49.111111,40,54.299999,0,64.699997,68.0,63.0
20161018061500,344.399994,362.440002,49.111111,40,54.299999,0,64.699997,68.0,63.0
20161018063000,344.399994,362.440002,49.111111,40,54.299999,0,64.599998,68.0,63.0
20161018064500,344.399994,362.440002,49.111111,40,54.299999,0,64.599998,68.0,63.0
20161018070000,344.399994,362.440002,49.111111,40,54.299999,0,64.599998,68.0,63.0
20161018071500,344.399994,362.440002,49.111111,40,54.299999,0,64.599998,68.0,63.0
20161018073000,344.399994,362.440002,49.111111,40,54.299999,0,64.599998,68.0,63.0
20161018074500,344.399994,362.440002,49.111111,40,54.299999,0,64.599998,68.0,63.0
20161018080000,344.399994,362.440002,49.111111,40,54.299999,0,64.599998,68.0,63.0
20161018081500,344.399994,362.440002,49.111111,40,54.299999,0,64.599998,68.0,63.0
20161018083000,344.399994,362.440002,49.111111,40,54.299999,0,64.599998,68.0,63.0
20161018084500,344.399994,362.440002,49.111111,40,54.299999,0,64.699997,68.0,63.0
20161018090000,344.399994,367.359985,49.777776,40,54.299999,0,64.599998,68.0,63.0
20161018091500,344.399994,367.359985,49.777776,40,54.299999,0,64.699997,68.0,63.0
20161018093000,344.399994,367.359985,49.777776,40,53.5,0,64.699997,68.0,63.0
20161018094500,344.399994,367.359985,49.777776,40,53.5,0,64.800003,68.0,63.0
20161018100000,344.399994,362.440002,49.111111,40,53.5,0,64.800003,68.0,63.0
20161018101500,344.399994,354.23999,47.999999,40,53.5,0,66.0,68.0,63.0
20161018103000,344.399994,354.23999,47.999999,40,53.5,0,66.300003,68.0,63.0
20161018104500,344.399994,347.679993,47.11111,40,53.5,0,66.699997,68.0,63.0
20161018110000,344.399994,347.679993,47.11111,40,53.5,0,67.0,68.0,63.0
20161018111500,344.399994,355.880005,48.222223,40,53.5,0,67.599998,68.0,63.0
20161018113000,344.399994,387.040009,52.444446,42,53.5,0,68.0,68.0,63.0
20161018114500,344.399994,387.040009,52.444446,42,53.5,0,67.900002,68.0,63.0
20161018120000,344.399994,387.040009,52.444446,42,53.5,0,67.800003,68.0,63.0
20161018121500,344.399994,365.720001,49.555556,40,53.5,0,67.5,68.0,63.0
20161018123000,344.399994,365.720001,49.555556,40,53.5,0,67.400002,68.0,63.0
20161018124500,344.399994,365.720001,49.555556,40,53.5,0,67.5,68.0,63.0
20161018130000,344.399994,365.720001,49.555556,40,53.5,0,67.900002,68.0,63.0
20161018131500,344.399994,382.119995,51.777777,42,53.5,0,68.199997,68.0,63.0
20161018133000,344.399994,387.040009,52.444446,42,53.5,0,67.800003,68.0,63.0
20161018134500,344.399994,387.040009,52.444446,42,53.5,0,67.699997,68.0,63.0
20161018140000,344.399994,416.559998,56.444444,43,53.5,0,68.400002,68.0,63.0
20161018141500,344.399994,487.079987,65.999998,47,53.5,0,68.300003,68.0,63.0
20161018143000,344.399994,473.959991,64.222221,47,53.5,0,68.099998,68.0,63.0
20161018144500,344.399994,582.200012,78.888891,52,53.5,0,68.300003,68.0,63.0
20161018150000,344.399994,559.23999,75.777776,51,53.5,0,68.300003,68.0,63.0
20161018151500,344.399994,606.799988,82.222221,54,53.5,0,68.300003,68.0,63.0
20161018153000,344.399994,618.280029,83.777782,54,53.5,0,68.300003,68.0,63.0
20161018154500,344.399994,624.839966,84.666662,55,53.5,0,68.199997,68.0,63.0
20161018160000,344.399994,534.639954,72.444438,49,53.5,0,67.300003,68.0,63.0
20161018161500,344.399994,391.959991,53.11111,41,53.5,0,67.199997,68.0,63.0
20161018163000,344.399994,372.279999,50.444444,40,53.5,0,67.199997,68.0,63.0
20161018164500,344.399994,367.359985,49.777776,40,53.5,0,67.099998,68.0,63.0
20161018170000,344.399994,367.359985,49.777776,39,53.5,0,67.0,68.0,63.0
20161018171500,344.399994,362.440002,49.111111,39,53.5,0,67.0,68.0,63.0
20161018173000,344.399994,355.880005,48.222223,39,53.5,0,67.0,68.0,63.0
20161018174500,344.399994,362.440002,49.111111,39,53.5,0,66.900002,68.0,63.0
20161018180000,344.399994,362.440002,49.111111,39,53.5,0,66.900002,68.0,63.0
20161018181500,344.399994,362.440002,49.111111,39,53.5,0,66.900002,68.0,63.0
20161018183000,344.399994,362.440002,49.111111,39,53.5,0,66.800003,68.0,63.0
20161018184500,344.399994,362.440002,49.111111,39,54.299999,0,66.800003,68.0,63.0
20161018190000,344.399994,362.440002,49.111111,39,54.299999,0,66.699997,68.0,63.0
20161018191500,344.399994,367.359985,49.777776,39,54.299999,0,66.699997,68.0,63.0
20161018193000,344.399994,362.440002,49.111111,39,54.299999,0,66.599998,68.0,63.0
20161018194500,344.399994,362.440002,49.111111,39,54.299999,0,66.599998,68.0,63.0
20161018200000,344.399994,362.440002,49.111111,39,54.299999,0,66.5,68.0,63.0
20161018201500,344.399994,362.440002,49.111111,39,54.299999,0,66.5,68.0,63.0
20161018203000,344.399994,355.880005,48.222223,39,54.299999,0,66.400002,68.0,63.0
20161018204500,344.399994,355.880005,48.222223,39,54.299999,0,66.400002,68.0,63.0
20161018210000,344.399994,355.880005,48.222223,39,54.299999,0,66.300003,68.0,63.0
20161018211500,344.399994,355.880005,48.222223,39,54.299999,0,66.199997,68.0,63.0
20161018213000,344.399994,355.880005,48.222223,39,54.299999,0,66.199997,68.0,63.0
20161018214500,344.399994,355.880005,48.222223,39,54.299999,0,66.199997,68.0,63.0
20161018220000,344.399994,355.880005,48.222223,39,54.299999,0,66.099998,68.0,63.0
20161018221500,344.399994,355.880005,48.222223,39,54.299999,0,66.199997,68.0,63.0
20161018223000,344.399994,355.880005,48.222223,39,54.299999,0,66.099998,68.0,63.0
20161018224500,344.399994,355.880005,48.222223,39,54.299999,0,66.099998,68.0,63.0
20161018230000,344.399994,350.959991,47.555554,39,55.099998,0,66.099998,68.0,63.0
20161018231500,344.399994,350.959991,47.555554,39,53.5,0,66.0,68.0,63.0
20161018233000,344.399994,350.959991,47.555554,39,54.700001,0,66.0,68.0,63.0
20161018234500,344.399994,355.880005,48.222223,39,54.700001,0,65.900002,68.0,63.0
20161019000000,344.399994,355.880005,48.222223,39,54.700001,0,65.900002,68.0,63.0
20161019001500,344.399994,355.880005,48.222223,39,54.700001,0,65.900002,68.0,63.0
20161019003000,344.399994,355.880005,48.222223,39,54.700001,0,65.800003,68.0,63.0
20161019004500,344.399994,350.959991,47.555554,39,54.700001,0,65.800003,68.0,63.0
20161019010000,344.399994,350.959991,47.555554,39,54.700001,0,65.699997,68.0,63.0
20161019011500,344.399994,350.959991,47.555554,39,54.700001,0,65.699997,68.0,63.0
20161019013000,344.399994,355.880005,48.222223,39,54.700001,0,65.699997,68.0,63.0
20161019014500,344.399994,355.880005,48.222223,39,54.700001,0,65.599998,68.0,63.0
20161019020000,344.399994,362.440002,49.111111,39,54.700001,0,65.599998,68.0,63.0
20161019021500,344.399994,362.440002,49.111111,39,54.700001,0,65.5,68.0,63.0
20161019023000,344.399994,362.440002,49.111111,39,54.0,0,65.5,68.0,63.0
20161019024500,344.399994,362.440002,49.111111,39,54.0,0,65.5,68.0,63.0
20161019030000,344.399994,362.440002,49.111111,39,54.0,0,65.300003,68.0,63.0
20161019031500,344.399994,362.440002,49.111111,39,55.099998,0,65.300003,68.0,63.0
20161019033000,344.399994,347.679993,47.11111,39,53.900002,0,65.300003,68.0,63.0
20161019034500,344.399994,359.160004,48.666667,39,53.900002,0,65.199997,68.0,63.0
20161019040000,344.399994,354.23999,47.999999,39,53.900002,0,65.199997,68.0,63.0
20161019041500,344.399994,354.23999,47.999999,39,53.900002,0,65.199997,68.0,63.0
20161019043000,344.399994,347.679993,47.11111,39,53.900002,0,65.099998,68.0,63.0
20161019044500,344.399994,355.880005,48.222223,39,53.900002,0,65.099998,68.0,63.0
20161019050000,344.399994,355.880005,48.222223,39,54.700001,0,65.099998,68.0,63.0
20161019051500,344.399994,362.440002,49.111111,39,53.5,0,65.0,68.0,63.0
20161019053000,344.399994,362.440002,49.111111,39,54.299999,0,65.0,68.0,63.0
20161019054500,344.399994,362.440002,49.111111,39,54.299999,0,64.900002,68.0,63.0
20161019060000,344.399994,362.440002,49.111111,39,55.099998,0,64.800003,68.0,63.0
20161019061500,344.399994,354.23999,47.999999,39,53.5,0,64.800003,68.0,63.0
20161019063000,344.399994,346.040009,46.88889,39,54.299999,0,64.800003,68.0,63.0
20161019064500,344.399994,346.040009,46.88889,39,54.299999,0,64.800003,68.0,63.0
20161019070000,344.399994,346.040009,46.88889,39,54.299999,0,64.800003,68.0,63.0
20161019071500,344.399994,346.040009,46.88889,39,54.299999,0,64.800003,68.0,63.0
20161019073000,344.399994,346.040009,46.88889,39,54.299999,0,64.800003,68.0,63.0
20161019074500,344.399994,346.040009,46.88889,39,54.299999,0,64.800003,68.0,63.0
20161019080000,344.399994,346.040009,46.88889,39,54.299999,0,64.800003,68.0,63.0
20161019081500,344.399994,346.040009,46.88889,39,54.299999,0,64.800003,68.0,63.0
20161019083000,344.399994,346.040009,46.88889,39,54.299999,0,65.099998,68.0,63.0
20161019084500,344.399994,350.959991,47.555554,39,54.299999,0,65.699997,68.0,63.0
20161019090000,344.399994,350.959991,47.555554,39,53.5,0,66.0,68.0,63.0
20161019091500,344.399994,350.959991,47.555554,39,53.5,0,66.400002,68.0,63.0
20161019093000,344.399994,355.880005,48.222223,39,53.5,0,66.599998,68.0,63.0
20161019094500,344.399994,355.880005,48.222223,39,53.5,0,66.900002,68.0,63.0
20161019100000,344.399994,347.679993,47.11111,39,53.5,0,67.099998,68.0,63.0
20161019101500,344.399994,347.679993,47.11111,39,53.5,0,67.400002,68.0,63.0
20161019103000,344.399994,354.23999,47.999999,39,53.5,0,67.699997,68.0,63.0
20161019104500,344.399994,359.160004,48.666667,39,53.5,0,67.900002,68.0,63.0
20161019110000,344.399994,359.160004,48.666667,39,53.5,0,68.099998,68.0,63.0
20161019111500,344.399994,400.160004,54.222223,42,53.5,0,68.199997,68.0,63.0
20161019113000,344.399994,400.160004,54.222223,42,53.5,0,67.699997,68.0,63.0
20161019114500,344.399994,367.359985,49.777776,40,53.5,0,67.400002,68.0,63.0
20161019120000,344.399994,372.279999,50.444444,40,53.5,0,67.400002,68.0,63.0
20161019121500,344.399994,372.279999,50.444444,40,53.5,0,67.199997,68.0,63.0
20161019123000,344.399994,372.279999,50.444444,40,53.5,0,67.099998,68.0,63.0
20161019124500,344.399994,359.160004,48.666667,39,52.700001,0,67.099998,68.0,63.0
20161019130000,344.399994,359.160004,48.666667,39,52.700001,0,67.099998,68.0,63.0
20161019131500,344.399994,382.119995,51.777777,41,52.700001,0,67.699997,68.0,63.0
20161019133000,344.399994,400.160004,54.222223,42,52.700001,0,67.800003,68.0,63.0
20161019134500,344.399994,400.160004,54.222223,42,52.700001,0,67.800003,68.0,63.0
20161019140000,344.399994,400.160004,54.222223,42,52.700001,0,67.900002,68.0,63.0
20161019141500,344.399994,400.160004,54.222223,42,52.700001,0,68.099998,68.0,63.0
20161019143000,344.399994,405.079987,54.888887,43,52.700001,0,68.199997,68.0,63.0
20161019144500,344.399994,410.0,55.555556,43,53.5,0,68.199997,68.0,63.0
20161019150000,344.399994,410.0,55.555556,43,53.5,0,68.199997,68.0,63.0
20161019151500,344.399994,419.839996,56.888888,44,53.5,0,68.199997,68.0,63.0
20161019153000,344.399994,419.839996,56.888888,44,53.5,0,68.199997,68.0,63.0
20161019154500,344.399994,419.839996,56.888888,44,53.5,0,68.199997,68.0,63.0
20161019160000,344.399994,428.040009,58.000001,44,53.5,0,68.300003,68.0,63.0
20161019161500,344.399994,477.23999,64.666665,47,53.5,0,68.400002,68.0,63.0
20161019163000,344.399994,487.079987,65.999998,47,53.5,0,67.800003,68.0,63.0
20161019164500,344.399994,390.320007,52.88889,41,53.5,0,67.400002,68.0,63.0
20161019170000,344.399994,362.440002,49.111111,40,53.5,0,67.300003,68.0,63.0
20161019171500,344.399994,367.359985,49.777776,40,53.5,0,67.199997,68.0,63.0
20161019173000,344.399994,367.359985,49.777776,40,53.5,0,67.099998,68.0,63.0
20161019174500,344.399994,362.440002,49.111111,40,54.299999,0,67.0,68.0,63.0
20161019180000,344.399994,362.440002,49.111111,40,54.299999,0,67.0,68.0,63.0
20161019181500,344.399994,362.440002,49.111111,40,54.299999,0,66.900002,68.0,63.0
20161019183000,344.399994,367.359985,49.777776,40,54.299999,0,66.699997,68.0,63.0
20161019184500,344.399994,367.359985,49.777776,40,54.299999,0,66.699997,68.0,63.0
20161019190000,344.399994,367.359985,49.777776,40,54.299999,0,66.599998,68.0,63.0
20161019191500,344.399994,367.359985,49.777776,40,54.299999,0,66.5,68.0,63.0
20161019193000,344.399994,362.440002,49.111111,40,54.299999,0,66.400002,68.0,63.0
20161019194500,344.399994,362.440002,49.111111,40,54.299999,0,66.300003,68.0,63.0
20161019200000,344.399994,362.440002,49.111111,40,54.299999,0,66.300003,68.0,63.0
20161019201500,344.399994,362.440002,49.111111,40,54.299999,0,66.199997,68.0,63.0
20161019203000,344.399994,362.440002,49.111111,40,54.299999,0,66.199997,68.0,63.0
20161019204500,344.399994,362.440002,49.111111,40,54.299999,0,66.099998,68.0,63.0
20161019210000,344.399994,362.440002,49.111111,40,54.299999,0,66.0,68.0,63.0
20161019211500,344.399994,362.440002,49.111111,40,54.299999,0,66.0,68.0,63.0
20161019213000,344.399994,362.440002,49.111111,40,54.299999,0,66.0,68.0,63.0
20161019214500,344.399994,362.440002,49.111111,40,54.299999,0,65.900002,68.0,63.0
20161019220000,344.399994,362.440002,49.111111,40,54.299999,0,65.800003,68.0,63.0
20161019221500,344.399994,367.359985,49.777776,40,54.299999,0,65.800003,68.0,63.0
20161019223000,344.399994,362.440002,49.111111,40,54.299999,0,65.800003,68.0,63.0
20161019224500,344.399994,362.440002,49.111111,40,54.299999,0,65.699997,68.0,63.0
20161019230000,344.399994,362.440002,49.111111,40,54.299999,0,65.699997,68.0,63.0
20161019231500,344.399994,362.440002,49.111111,40,54.299999,0,65.699997,68.0,63.0
20161019233000,344.399994,362.440002,49.111111,40,54.299999,0,65.699997,68.0,63.0
20161019234500,344.399994,362.440002,49.111111,40,54.299999,0,65.599998,68.0,63.0
20161020000000,344.399994,362.440002,49.111111,40,54.299999,0,65.599998,68.0,63.0
20161020001500,344.399994,362.440002,49.111111,40,54.299999,0,65.599998,68.0,63.0
20161020003000,344.399994,362.440002,49.111111,40,54.299999,0,65.599998,68.0,63.0
20161020004500,344.399994,362.440002,49.111111,40,54.299999,0,65.5,68.0,63.0
20161020010000,344.399994,362.440002,49.111111,40,54.299999,0,65.5,68.0,63.0
20161020011500,344.399994,362.440002,49.111111,40,54.299999,0,65.400002,68.0,63.0
20161020013000,344.399994,362.440002,49.111111,40,54.299999,0,65.400002,68.0,63.0
20161020014500,344.399994,362.440002,49.111111,40,54.299999,0,65.400002,68.0,63.0
20161020020000,344.399994,362.440002,49.111111,40,54.299999,0,65.300003,68.0,63.0
20161020021500,344.399994,362.440002,49.111111,40,54.299999,0,65.300003,68.0,63.0
20161020023000,344.399994,362.440002,49.111111,40,54.299999,0,65.300003,68.0,63.0
20161020024500,344.399994,362.440002,49.111111,40,54.299999,0,65.199997,68.0,63.0
20161020030000,344.399994,362.440002,49.111111,40,54.299999,0,65.099998,68.0,63.0
20161020031500,344.399994,362.440002,49.111111,40,54.299999,0,65.099998,68.0,63.0
20161020033000,344.399994,362.440002,49.111111,40,54.299999,0,65.099998,68.0,63.0
20161020034500,344.399994,362.440002,49.111111,40,54.299999,0,65.099998,68.0,63.0
20161020040000,344.399994,355.880005,48.222223,40,54.299999,0,65.0,68.0,63.0
20161020041500,344.399994,365.720001,49.555556,40,54.299999,0,65.0,68.0,63.0
20161020043000,344.399994,365.720001,49.555556,40,54.299999,0,65.0,68.0,63.0
20161020044500,344.399994,365.720001,49.555556,40,54.299999,0,65.0,68.0,63.0
20161020050000,344.399994,359.160004,48.666667,40,54.299999,0,64.900002,68.0,63.0
20161020051500,344.399994,359.160004,48.666667,40,54.299999,0,64.900002,68.0,63.0
20161020053000,344.399994,365.720001,49.555556,40,54.299999,0,64.800003,68.0,63.0
20161020054500,344.399994,365.720001,49.555556,40,54.299999,0,64.800003,68.0,63.0
20161020060000,344.399994,365.720001,49.555556,40,54.299999,0,64.800003,68.0,63.0
20161020061500,344.399994,365.720001,49.555556,40,54.299999,0,64.699997,68.0,63.0
20161020063000,344.399994,355.880005,48.222223,40,54.299999,0,64.699997,68.0,63.0
20161020064500,344.399994,362.440002,49.111111,40,54.299999,0,64.699997,68.0,63.0
20161020070000,344.399994,362.440002,49.111111,40,53.5,0,64.599998,68.0,63.0
20161020071500,344.399994,367.359985,49.777776,40,53.5,0,64.599998,68.0,63.0
20161020073000,344.399994,367.359985,49.777776,40,54.299999,0,64.599998,68.0,63.0
20161020074500,344.399994,355.880005,48.222223,40,53.5,0,64.599998,68.0,63.0
20161020080000,344.399994,365.720001,49.555556,40,53.5,0,64.599998,68.0,63.0
20161020081500,344.399994,365.720001,49.555556,40,54.400002,0,64.599998,68.0,63.0
20161020083000,344.399994,365.720001,49.555556,40,54.400002,0,65.099998,68.0,63.0
20161020084500,344.399994,370.640015,50.222224,40,54.400002,0,65.599998,68.0,63.0
20161020090000,344.399994,362.440002,49.111111,40,54.400002,0,65.800003,68.0,63.0
20161020091500,344.399994,362.440002,49.111111,40,54.400002,0,66.199997,68.0,63.0
20161020093000,344.399994,362.440002,49.111111,40,53.5,0,66.5,68.0,63.0
20161020094500,344.399994,362.440002,49.111111,40,53.5,0,66.900002,68.0,63.0
20161020100000,344.399994,362.440002,49.111111,40,53.5,0,67.099998,68.0,63.0
20161020101500,344.399994,362.440002,49.111111,40,53.5,0,67.300003,68.0,63.0
20161020103000,344.399994,362.440002,49.111111,40,53.5,0,67.400002,68.0,63.0
20161020104500,344.399994,362.440002,49.111111,40,53.5,0,67.5,68.0,63.0
20161020110000,344.399994,367.359985,49.777776,40,53.5,0,67.5,68.0,63.0
20161020111500,344.399994,367.359985,49.777776,40,53.5,0,67.699997,68.0,63.0
20161020113000,344.399994,367.359985,49.777776,40,52.700001,0,67.300003,68.0,63.0
20161020114500,344.399994,367.359985,49.777776,40,52.700001,0,67.099998,68.0,63.0
20161020120000,344.399994,362.440002,49.111111,40,52.700001,0,66.900002,68.0,63.0
20161020121500,344.399994,362.440002,49.111111,40,52.700001,0,66.800003,68.0,63.0
20161020123000,344.399994,362.440002,49.111111,40,53.5,0,67.199997,68.0,63.0
20161020124500,344.399994,362.440002,49.111111,40,53.5,0,67.599998,68.0,63.0
20161020130000,344.399994,400.160004,54.222223,42,53.5,0,67.800003,68.0,63.0
20161020131500,344.399994,400.160004,54.222223,42,52.700001,0,67.800003,68.0,63.0
20161020133000,344.399994,400.160004,54.222223,42,52.700001,0,67.900002,68.0,63.0
20161020134500,344.399994,400.160004,54.222223,42,52.700001,0,68.199997,68.0,63.0
20161020140000,344.399994,405.079987,54.888887,42,52.700001,0,67.800003,68.0,63.0
20161020141500,344.399994,405.079987,54.888887,42,52.700001,0,67.599998,68.0,63.0
20161020143000,344.399994,362.440002,49.111111,39,52.700001,0,67.599998,68.0,63.0
20161020144500,344.399994,362.440002,49.111111,39,52.700001,0,67.5,68.0,63.0
20161020150000,344.399994,367.359985,49.777776,39,52.700001,0,67.900002,68.0,63.0
20161020151500,344.399994,362.440002,49.111111,39,52.700001,0,68.199997,68.0,63.0
20161020153000,344.399994,437.880005,59.333334,44,52.700001,0,68.400002,68.0,63.0
20161020154500,344.399994,469.040009,63.555557,45,52.700001,0,68.400002,68.0,63.0
20161020160000,344.399994,496.920013,67.333335,47,53.5,0,68.300003,68.0,63.0
20161020161500,344.399994,496.920013,67.333335,47,53.5,0,67.599998,68.0,63.0
20161020163000,344.399994,372.279999,50.444444,40,53.5,0,67.300003,68.0,63.0
20161020164500,344.399994,362.440002,49.111111,39,53.5,0,67.099998,68.0,63.0
20161020170000,344.399994,362.440002,49.111111,39,53.5,0,67.099998,68.0,63.0
20161020171500,344.399994,362.440002,49.111111,39,53.5,0,66.900002,68.0,63.0
20161020173000,344.399994,355.880005,48.222223,39,53.5,0,66.900002,68.0,63.0
20161020174500,344.399994,362.440002,49.111111,39,53.5,0,66.800003,68.0,63.0
20161020180000,344.399994,362.440002,49.111111,39,53.5,0,66.699997,68.0,63.0
20161020181500,344.399994,362.440002,49.111111,39,53.5,0,66.699997,68.0,63.0
20161020183000,344.399994,362.440002,49.111111,39,53.5,0,66.599998,68.0,63.0
20161020184500,344.399994,362.440002,49.111111,39,53.5,0,66.599998,68.0,63.0
20161020190000,344.399994,362.440002,49.111111,39,53.5,0,66.5,68.0,63.0
20161020191500,344.399994,362.440002,49.111111,39,54.299999,0,66.400002,68.0,63.0
20161020193000,344.399994,355.880005,48.222223,39,54.299999,0,66.400002,68.0,63.0
20161020194500,344.399994,355.880005,48.222223,39,54.299999,0,66.400002,68.0,63.0
20161020200000,344.399994,355.880005,48.222223,39,54.299999,0,66.400002,68.0,63.0
20161020201500,344.399994,362.440002,49.111111,39,54.299999,0,66.400002,68.0,63.0
20161020203000,344.399994,362.440002,49.111111,39,54.299999,0,66.300003,68.0,63.0
20161020204500,344.399994,362.440002,49.111111,39,54.299999,0,66.199997,68.0,63.0
20161020210000,344.399994,362.440002,49.111111,39,54.299999,0,66.199997,68.0,63.0
20161020211500,344.399994,362.440002,49.111111,39,54.299999,0,66.199997,68.0,63.0
20161020213000,344.399994,354.23999,47.999999,39,54.299999,0,66.099998,68.0,63.0
20161020214500,344.399994,354.23999,47.999999,39,54.299999,0,66.099998,68.0,63.0
20161020220000,344.399994,354.23999,47.999999,39,54.299999,0,66.0,68.0,63.0
20161020221500,344.399994,346.040009,46.88889,39,54.299999,0,66.0,68.0,63.0
20161020223000,344.399994,359.160004,48.666667,39,54.299999,0,66.0,68.0,63.0
20161020224500,344.399994,359.160004,48.666667,39,54.299999,0,65.900002,68.0,63.0
20161020230000,344.399994,359.160004,48.666667,39,54.299999,0,65.800003,68.0,63.0
20161020231500,344.399994,359.160004,48.666667,39,54.299999,0,65.800003,68.0,63.0
20161020233000,344.399994,359.160004,48.666667,39,54.299999,0,65.800003,68.0,63.0
20161020234500,344.399994,359.160004,48.666667,39,54.299999,0,65.699997,68.0,63.0
20161021000000,344.399994,359.160004,48.666667,39,54.299999,0,65.699997,68.0,63.0
20161021001500,344.399994,354.23999,47.999999,39,54.299999,0,65.699997,68.0,63.0
20161021003000,344.399994,354.23999,47.999999,39,53.5,0,65.599998,68.0,63.0
20161021004500,344.399994,354.23999,47.999999,39,53.5,0,65.599998,68.0,63.0
20161021010000,344.399994,354.23999,47.999999,39,53.5,0,65.599998,68.0,63.0
20161021011500,344.399994,359.160004,48.666667,39,54.299999,0,65.5,68.0,63.0
20161021013000,344.399994,359.160004,48.666667,39,54.299999,0,65.5,68.0,63.0
20161021014500,344.399994,359.160004,48.666667,39,54.299999,0,65.5,68.0,63.0
20161021020000,344.399994,359.160004,48.666667,39,54.299999,0,65.5,68.0,63.0
20161021021500,344.399994,359.160004,48.666667,39,54.299999,0,65.400002,68.0,63.0
20161021023000,344.399994,359.160004,48.666667,39,54.299999,0,65.300003,68.0,63.0
20161021024500,344.399994,359.160004,48.666667,39,54.299999,0,65.199997,68.0,63.0
20161021030000,344.399994,359.160004,48.666667,39,54.299999,0,65.199997,68.0,63.0
20161021031500,344.399994,359.160004,48.666667,39,54.299999,0,65.099998,68.0,63.0
20161021033000,344.399994,359.160004,48.666667,39,54.299999,0,65.099998,68.0,63.0
20161021034500,344.399994,359.160004,48.666667,39,54.299999,0,65.099998,68.0,63.0
20161021040000,344.399994,359.160004,48.666667,39,54.299999,0,65.0,68.0,63.0
20161021041500,344.399994,365.720001,49.555556,39,54.299999,0,65.0,68.0,63.0
20161021043000,344.399994,359.160004,48.666667,39,54.299999,0,64.900002,68.0,63.0
20161021044500,344.399994,367.359985,49.777776,39,54.299999,0,64.800003,68.0,63.0
20161021050000,344.399994,362.440002,49.111111,39,54.299999,0,64.699997,68.0,63.0
20161021051500,344.399994,362.440002,49.111111,39,54.299999,0,64.599998,68.0,63.0
20161021053000,344.399994,362.440002,49.111111,39,54.299999,0,64.599998,68.0,63.0
20161021054500,344.399994,362.440002,49.111111,39,54.299999,0,64.5,68.0,63.0
20161021060000,344.399994,362.440002,49.111111,39,54.299999,0,64.400002,68.0,63.0
20161021061500,344.399994,362.440002,49.111111,39,54.299999,0,64.300003,68.0,63.0
20161021063000,344.399994,362.440002,49.111111,39,54.299999,0,64.300003,68.0,63.0
20161021064500,344.399994,362.440002,49.111111,39,54.299999,0,64.300003,68.0,63.0
20161021070000,344.399994,367.359985,49.777776,39,54.299999,0,64.300003,68.0,63.0
20161021071500,344.399994,362.440002,49.111111,39,54.299999,0,64.199997,68.0,63.0
20161021073000,344.399994,362.440002,49.111111,39,54.299999,0,64.099998,68.0,63.0
20161021074500,344.399994,362.440002,49.111111,39,55.099998,0,64.099998,68.0,63.0
20161021080000,344.399994,362.440002,49.111111,39,55.099998,0,64.599998,68.0,63.0
20161021081500,344.399994,362.440002,49.111111,39,55.099998,0,65.0,68.0,63.0
20161021083000,344.399994,355.880005,48.222223,39,55.099998,0,65.400002,68.0,63.0
20161021084500,344.399994,362.440002,49.111111,39,54.299999,0,65.699997,68.0,63.0
20161021090000,344.399994,362.440002,49.111111,39,54.299999,0,66.0,68.0,63.0
20161021091500,344.399994,362.440002,49.111111,39,54.299999,0,66.199997,68.0,63.0
20161021093000,344.399994,362.440002,49.111111,39,54.299999,0,66.5,68.0,63.0
20161021094500,344.399994,362.440002,49.111111,39,54.299999,0,66.699997,68.0,63.0
20161021100000,344.399994,362.440002,49.111111,39,54.299999,0,66.900002,68.0,63.0
20161021101500,344.399994,362.440002,49.111111,39,54.299999,0,66.900002,68.0,63.0
20161021103000,344.399994,362.440002,49.111111,39,54.299999,0,66.800003,68.0,63.0
20161021104500,344.399994,362.440002,49.111111,39,54.299999,0,66.800003,68.0,63.0
20161021110000,344.399994,362.440002,49.111111,39,54.299999,0,66.800003,68.0,63.0
20161021111500,344.399994,355.880005,48.222223,39,54.299999,0,66.800003,68.0,63.0
20161021113000,344.399994,362.440002,49.111111,39,54.299999,0,66.599998,68.0,63.0
20161021114500,344.399994,362.440002,49.111111,39,54.299999,0,66.599998,68.0,63.0
20161021120000,344.399994,362.440002,49.111111,39,54.299999,0,66.300003,68.0,63.0
20161021121500,344.399994,362.440002,49.111111,39,54.299999,0,66.099998,68.0,63.0
20161021123000,344.399994,355.880005,48.222223,39,53.5,0,66.0,68.0,63.0
20161021124500,344.399994,346.040009,46.88889,39,53.5,0,66.099998,68.0,63.0
20161021130000,344.399994,355.880005,48.222223,39,53.5,0,66.400002,68.0,63.0
20161021131500,344.399994,355.880005,48.222223,39,53.5,0,66.800003,68.0,63.0
20161021133000,344.399994,355.880005,48.222223,39,53.5,0,67.5,68.0,63.0
20161021134500,344.399994,403.440002,54.666667,42,53.5,0,67.800003,68.0,63.0
20161021140000,344.399994,367.359985,49.777776,40,53.5,0,67.400002,68.0,63.0
20161021141500,344.399994,367.359985,49.777776,40,54.299999,0,67.5,68.0,63.0
20161021143000,344.399994,367.359985,49.777776,40,54.299999,0,67.400002,68.0,63.0
20161021144500,344.399994,367.359985,49.777776,40,53.5,0,67.599998,68.0,63.0
20161021150000,344.399994,367.359985,49.777776,40,54.299999,0,67.699997,68.0,63.0
20161021151500,344.399994,355.880005,48.222223,40,53.200001,0,67.699997,68.0,63.0
20161021153000,344.399994,362.440002,49.111111,40,53.900002,0,67.699997,68.0,63.0
20161021154500,344.399994,362.440002,49.111111,40,53.900002,0,67.800003,68.0,63.0
20161021160000,344.399994,367.359985,49.777776,40,53.099998,0,67.800003,68.0,63.0
20161021161500,344.399994,367.359985,49.777776,40,54.299999,0,67.300003,68.0,63.0
20161021163000,344.399994,367.359985,49.777776,40,54.299999,0,66.900002,68.0,63.0
20161021164500,344.399994,367.359985,49.777776,40,53.5,0,66.599998,68.0,63.0
20161021170000,344.399994,367.359985,49.777776,40,54.799999,0,66.400002,68.0,63.0
20161021171500,344.399994,367.359985,49.777776,40,53.099998,0,66.199997,68.0,63.0
20161021173000,344.399994,362.440002,49.111111,40,55.099998,0,66.0,68.0,63.0
20161021174500,344.399994,362.440002,49.111111,40,53.5,0,65.800003,68.0,63.0
20161021180000,344.399994,367.359985,49.777776,40,53.5,0,65.699997,68.0,63.0
20161021181500,344.399994,367.359985,49.777776,40,55.400002,0,65.699997,68.0,63.0
20161021183000,344.399994,367.359985,49.777776,40,53.5,0,65.5,68.0,63.0
20161021184500,344.399994,367.359985,49.777776,40,55.099998,0,65.5,68.0,63.0
20161021190000,344.399994,367.359985,49.777776,40,53.900002,0,65.300003,68.0,63.0
20161021191500,344.399994,362.440002,49.111111,40,53.900002,0,65.199997,68.0,63.0
20161021193000,344.399994,370.640015,50.222224,40,55.599998,0,65.099998,68.0,63.0
20161021194500,344.399994,370.640015,50.222224,40,53.5,0,65.0,68.0,63.0
20161021200000,344.399994,370.640015,50.222224,40,57.099998,0,65.0,68.0,63.0
20161021201500,344.399994,362.440002,49.111111,40,53.099998,0,64.900002,68.0,63.0
20161021203000,344.399994,362.440002,49.111111,40,55.099998,0,64.800003,68.0,63.0
20161021204500,344.399994,362.440002,49.111111,40,54.299999,0,64.699997,68.0,63.0
20161021210000,344.399994,362.440002,49.111111,40,54.299999,0,64.599998,68.0,63.0
20161021211500,344.399994,362.440002,49.111111,40,56.0,0,64.599998,68.0,63.0
20161021213000,344.399994,362.440002,49.111111,40,53.5,0,64.5,68.0,63.0
20161021214500,344.399994,367.359985,49.777776,40,56.700001,0,64.400002,68.0,63.0
20161021220000,344.399994,367.359985,49.777776,40,53.099998,0,64.300003,68.0,63.0
20161021221500,344.399994,359.160004,48.666667,40,55.900002,0,64.199997,68.0,63.0
20161021223000,344.399994,367.359985,49.777776,40,53.900002,0,64.199997,68.0,63.0
20161021224500,344.399994,362.440002,49.111111,40,53.900002,0,64.099998,68.0,63.0
20161021230000,344.399994,362.440002,49.111111,40,55.900002,0,64.099998,68.0,63.0
20161021231500,344.399994,362.440002,49.111111,40,53.5,0,64.0,68.0,63.0
20161021233000,344.399994,370.640015,50.222224,40,56.799999,0,63.900002,68.0,63.0
20161021234500,344.399994,370.640015,50.222224,40,53.099998,0,63.799999,68.0,63.0
20161022000000,344.399994,355.880005,48.222223,40,55.900002,0,63.700001,68.0,63.0
20161022001500,344.399994,365.720001,49.555556,40,53.900002,0,63.700001,68.0,63.0
20161022003000,344.399994,365.720001,49.555556,40,53.900002,0,63.599998,68.0,63.0
20161022004500,344.399994,370.640015,50.222224,40,55.200001,0,63.599998,68.0,63.0
20161022010000,344.399994,362.440002,49.111111,40,53.5,0,63.5,68.0,63.0
20161022011500,344.399994,350.959991,47.555554,40,56.5,0,63.5,68.0,63.0
20161022013000,344.399994,355.880005,48.222223,40,53.5,0,63.400002,68.0,63.0
20161022014500,344.399994,355.880005,48.222223,40,56.299999,0,63.400002,68.0,63.0
20161022020000,344.399994,362.440002,49.111111,40,53.5,0,63.299999,68.0,63.0
20161022021500,344.399994,362.440002,49.111111,40,55.900002,0,63.200001,68.0,63.0
20161022023000,344.399994,362.440002,49.111111,40,53.900002,0,63.200001,68.0,63.0
20161022024500,344.399994,354.23999,47.999999,40,55.400002,0,63.099998,68.0,63.0
20161022030000,344.399994,362.440002,49.111111,40,54.299999,0,63.099998,68.0,63.0
20161022031500,344.399994,355.880005,48.222223,40,54.299999,0,63.0,68.0,63.0
20161022033000,344.399994,362.440002,49.111111,40,55.700001,0,63.0,68.0,63.0
20161022034500,344.399994,355.880005,48.222223,40,53.5,0,62.900002,68.0,63.0
20161022040000,344.399994,365.720001,49.555556,40,56.400002,0,62.900002,68.0,63.0
20161022041500,344.399994,359.160004,48.666667,40,53.099998,0,62.799999,68.0,63.0
20161022043000,344.399994,359.160004,48.666667,40,56.299999,100,62.700001,68.0,63.0
20161022044500,344.399994,365.720001,49.555556,40,53.900002,100,62.700001,68.0,63.0
20161022050000,344.399994,365.720001,49.555556,40,55.5,100,62.599998,68.0,63.0
20161022051500,344.399994,365.720001,49.555556,40,54.900002,100,62.599998,68.0,63.0
20161022053000,344.399994,365.720001,49.555556,40,54.299999,100,62.5,68.0,63.0
20161022054500,344.399994,365.720001,49.555556,40,58.400002,100,62.5,68.0,63.0
20161022060000,344.399994,365.720001,49.555556,40,59.200001,100,62.599998,68.0,63.0
20161022061500,344.399994,365.720001,49.555556,40,62.299999,100,62.799999,68.0,63.0
20161022063000,344.399994,365.720001,49.555556,40,60.0,100,63.0,68.0,63.0
20161022064500,344.399994,359.160004,48.666667,40,60.0,100,63.0,68.0,63.0
20161022070000,344.399994,359.160004,48.666667,40,62.299999,100,63.099998,68.0,63.0
20161022071500,344.399994,359.160004,48.666667,40,58.799999,100,63.099998,68.0,63.0
20161022073000,344.399994,359.160004,48.666667,40,62.400002,100,63.099998,68.0,63.0
20161022074500,344.399994,365.720001,49.555556,40,59.599998,100,63.200001,68.0,63.0
20161022080000,344.399994,355.880005,48.222223,40,60.700001,100,63.099998,68.0,63.0
20161022081500,344.399994,365.720001,49.555556,40,60.700001,100,63.200001,68.0,63.0
20161022083000,344.399994,359.160004,48.666667,40,53.5,0,63.0,68.0,63.0
20161022084500,344.399994,359.160004,48.666667,40,55.599998,0,63.0,68.0,63.0
20161022090000,344.399994,359.160004,48.666667,40,53.099998,0,62.799999,68.0,63.0
20161022091500,344.399994,367.359985,49.777776,40,54.799999,100,62.700001,68.0,63.0
20161022093000,344.399994,362.440002,49.111111,40,54.799999,100,62.599998,68.0,63.0
20161022094500,344.399994,362.440002,49.111111,40,53.5,100,62.599998,68.0,63.0
20161022100000,344.399994,362.440002,49.111111,40,55.5,100,62.5,68.0,63.0
20161022101500,344.399994,362.440002,49.111111,40,52.700001,100,62.5,68.0,63.0
20161022103000,344.399994,362.440002,49.111111,40,58.400002,100,62.599998,68.0,63.0
20161022104500,344.399994,367.359985,49.777776,40,55.900002,100,62.599998,68.0,63.0
20161022110000,344.399994,372.279999,50.444444,40,60.0,100,62.799999,68.0,63.0
20161022111500,344.399994,367.359985,49.777776,40,60.0,100,62.900002,68.0,63.0
20161022113000,344.399994,362.440002,49.111111,39,58.0,100,63.0,68.0,63.0
20161022114500,344.399994,367.359985,49.777776,39,61.5,100,63.099998,68.0,63.0
20161022120000,344.399994,359.160004,48.666667,39,57.5,100,63.200001,68.0,63.0
20161022121500,344.399994,367.359985,49.777776,39,60.400002,0,63.299999,68.0,63.0
20161022123000,344.399994,355.880005,48.222223,39,53.900002,0,63.099998,68.0,63.0
20161022124500,344.399994,365.720001,49.555556,39,52.700001,0,62.900002,68.0,63.0
20161022130000,344.399994,365.720001,49.555556,39,55.5,0,62.799999,68.0,63.0
20161022131500,344.399994,365.720001,49.555556,39,51.5,0,62.799999,68.0,63.0
20161022133000,344.399994,365.720001,49.555556,39,54.799999,100,62.700001,68.0,63.0
20161022134500,344.399994,355.880005,48.222223,39,52.700001,100,62.700001,68.0,63.0
20161022140000,344.399994,367.359985,49.777776,39,52.700001,100,62.700001,68.0,63.0
20161022141500,344.399994,359.160004,48.666667,39,54.700001,100,62.599998,68.0,63.0
20161022143000,344.399994,367.359985,49.777776,39,51.900002,100,62.599998,68.0,63.0
20161022144500,344.399994,367.359985,49.777776,39,54.700001,100,62.700001,68.0,63.0
20161022150000,344.399994,359.160004,48.666667,39,53.5,100,62.599998,68.0,63.0
20161022151500,344.399994,359.160004,48.666667,39,52.700001,100,62.700001,68.0,63.0
20161022153000,344.399994,359.160004,48.666667,39,55.799999,100,62.700001,68.0,63.0
20161022154500,344.399994,350.959991,47.555554,39,53.5,100,62.799999,68.0,63.0
20161022160000,344.399994,355.880005,48.222223,39,53.5,100,62.799999,68.0,63.0
20161022161500,344.399994,362.440002,49.111111,39,56.299999,100,62.799999,68.0,63.0
20161022163000,344.399994,354.23999,47.999999,39,53.799999,100,62.799999,68.0,63.0
20161022164500,344.399994,362.440002,49.111111,39,53.799999,100,62.799999,68.0,63.0
20161022170000,344.399994,355.880005,48.222223,39,56.299999,100,62.900002,68.0,63.0
20161022171500,344.399994,355.880005,48.222223,39,53.5,100,62.900002,68.0,63.0
20161022173000,344.399994,362.440002,49.111111,39,53.5,100,63.0,68.0,63.0
20161022174500,344.399994,362.440002,49.111111,39,57.099998,100,63.0,68.0,63.0
20161022180000,344.399994,354.23999,47.999999,39,53.900002,100,63.0,68.0,63.0
20161022181500,344.399994,354.23999,47.999999,39,53.900002,100,63.099998,68.0,63.0
20161022183000,344.399994,354.23999,47.999999,39,57.099998,100,63.099998,68.0,63.0
20161022184500,344.399994,354.23999,47.999999,39,53.5,100,63.200001,68.0,63.0
20161022190000,344.399994,354.23999,47.999999,39,56.400002,100,63.200001,68.0,63.0
20161022191500,344.399994,354.23999,47.999999,39,53.900002,0,63.299999,68.0,63.0
20161022193000,344.399994,354.23999,47.999999,39,55.200001,0,63.299999,68.0,63.0
20161022194500,344.399994,347.679993,47.11111,39,53.900002,0,63.299999,68.0,63.0
20161022200000,344.399994,354.23999,47.999999,39,55.599998,0,63.299999,68.0,63.0
20161022201500,344.399994,347.679993,47.11111,39,54.200001,0,63.299999,68.0,63.0
20161022203000,344.399994,347.679993,47.11111,39,55.599998,0,63.299999,68.0,63.0
20161022204500,344.399994,347.679993,47.11111,39,53.900002,0,63.200001,68.0,63.0
20161022210000,344.399994,347.679993,47.11111,39,56.099998,0,63.200001,68.0,63.0
20161022211500,344.399994,347.679993,47.11111,39,53.5,0,63.200001,68.0,63.0
20161022213000,344.399994,354.23999,47.999999,39,56.700001,0,63.099998,68.0,63.0
20161022214500,344.399994,347.679993,47.11111,39,53.5,0,63.099998,68.0,63.0
20161022220000,344.399994,347.679993,47.11111,39,56.099998,0,63.099998,68.0,63.0
20161022221500,344.399994,347.679993,47.11111,39,54.099998,0,63.0,68.0,63.0
20161022223000,344.399994,347.679993,47.11111,39,54.099998,0,63.0,68.0,63.0
20161022224500,344.399994,347.679993,47.11111,39,56.0,0,63.0,68.0,63.0
20161022230000,344.399994,347.679993,47.11111,39,53.5,0,62.900002,68.0,63.0
20161022231500,344.399994,347.679993,47.11111,39,56.400002,0,62.900002,68.0,63.0
20161022233000,344.399994,347.679993,47.11111,39,54.099998,0,62.799999,68.0,63.0
20161022234500,344.399994,347.679993,47.11111,39,54.700001,100,62.700001,68.0,63.0
20161023000000,344.399994,347.679993,47.11111,39,55.599998,100,62.700001,68.0,63.0
20161023001500,344.399994,347.679993,47.11111,39,53.5,100,62.700001,68.0,63.0
20161023003000,344.399994,347.679993,47.11111,39,56.700001,100,62.599998,68.0,63.0
20161023004500,344.399994,347.679993,47.11111,39,53.900002,100,62.599998,68.0,63.0
20161023010000,344.399994,347.679993,47.11111,39,55.900002,100,62.5,68.0,63.0
20161023011500,344.399994,347.679993,47.11111,39,56.799999,100,62.599998,68.0,63.0
20161023013000,344.399994,347.679993,47.11111,39,57.700001,100,62.599998,68.0,63.0
20161023014500,344.399994,347.679993,47.11111,39,62.400002,100,62.700001,68.0,63.0
20161023020000,344.399994,347.679993,47.11111,39,59.599998,100,62.900002,68.0,63.0
20161023021500,344.399994,347.679993,47.11111,39,61.5,100,63.0,68.0,63.0
20161023023000,344.399994,347.679993,47.11111,39,61.5,100,63.0,68.0,63.0
20161023024500,344.399994,347.679993,47.11111,39,60.099998,100,63.0,68.0,63.0
20161023030000,344.399994,354.23999,47.999999,39,61.900002,100,63.099998,68.0,63.0
20161023031500,344.399994,347.679993,47.11111,39,59.599998,100,63.099998,68.0,63.0
20161023033000,344.399994,347.679993,47.11111,39,61.5,100,63.099998,68.0,63.0
20161023034500,344.399994,354.23999,47.999999,39,60.799999,100,63.099998,68.0,63.0
20161023040000,344.399994,347.679993,47.11111,39,60.799999,100,63.099998,68.0,63.0
20161023041500,344.399994,355.880005,48.222223,39,61.900002,100,63.200001,68.0,63.0
20161023043000,344.399994,347.679993,47.11111,39,59.200001,100,63.200001,68.0,63.0
20161023044500,344.399994,347.679993,47.11111,39,61.900002,100,63.099998,68.0,63.0
20161023050000,344.399994,347.679993,47.11111,39,60.799999,100,63.200001,68.0,63.0
20161023051500,344.399994,347.679993,47.11111,39,59.5,100,63.099998,68.0,63.0
20161023053000,344.399994,347.679993,47.11111,39,61.900002,100,63.099998,68.0,63.0
20161023054500,344.399994,354.23999,47.999999,39,60.0,100,63.099998,68.0,63.0
20161023060000,344.399994,354.23999,47.999999,39,60.700001,100,63.099998,68.0,63.0
20161023061500,344.399994,354.23999,47.999999,39,61.5,100,63.099998,68.0,63.0
20161023063000,344.399994,354.23999,47.999999,39,60.0,100,63.0,68.0,63.0
20161023064500,344.399994,354.23999,47.999999,39,61.099998,100,63.0,68.0,63.0
20161023070000,344.399994,354.23999,47.999999,39,61.099998,100,63.0,68.0,63.0
20161023071500,344.399994,354.23999,47.999999,39,60.299999,100,63.0,68.0,63.0
20161023073000,344.399994,347.679993,47.11111,39,60.299999,100,63.0,68.0,63.0
20161023074500,344.399994,355.880005,48.222223,39,61.900002,100,63.0,68.0,63.0
20161023080000,344.399994,347.679993,47.11111,39,59.099998,100,63.0,68.0,63.0
20161023081500,344.399994,354.23999,47.999999,39,62.799999,100,63.0,68.0,63.0
20161023083000,344.399994,354.23999,47.999999,39,59.200001,100,63.099998,68.0,63.0
20161023084500,344.399994,346.040009,46.88889,39,59.900002,100,63.099998,68.0,63.0
20161023090000,344.399994,350.959991,47.555554,39,61.0,100,63.200001,68.0,63.0
20161023091500,344.399994,350.959991,47.555554,39,55.200001,0,63.200001,68.0,63.0
20161023093000,344.399994,350.959991,47.555554,39,55.200001,0,63.0,68.0,63.0
20161023094500,344.399994,362.440002,49.111111,39,53.099998,0,62.799999,68.0,63.0
20161023100000,344.399994,362.440002,49.111111,39,53.099998,100,62.700001,68.0,63.0
20161023101500,344.399994,367.359985,49.777776,39,55.599998,100,62.599998,68.0,63.0
20161023103000,344.399994,367.359985,49.777776,39,52.299999,100,62.5,68.0,63.0
20161023104500,344.399994,359.160004,48.666667,39,54.700001,100,62.5,68.0,63.0
20161023110000,344.399994,359.160004,48.666667,39,54.700001,100,62.5,68.0,63.0
20161023111500,344.399994,359.160004,48.666667,39,56.700001,100,62.599998,68.0,63.0
20161023113000,344.399994,367.359985,49.777776,39,59.200001,100,62.700001,68.0,63.0
20161023114500,344.399994,367.359985,49.777776,39,57.299999,100,62.799999,68.0,63.0
20161023120000,344.399994,367.359985,49.777776,39,59.599998,100,62.900002,68.0,63.0
20161023121500,344.399994,362.440002,49.111111,39,56.400002,100,63.0,68.0,63.0
20161023123000,344.399994,362.440002,49.111111,39,59.599998,100,63.099998,68.0,63.0
20161023124500,344.399994,362.440002,49.111111,39,57.200001,100,63.099998,68.0,63.0
20161023130000,344.399994,362.440002,49.111111,39,59.200001,100,63.200001,68.0,63.0
20161023131500,344.399994,355.880005,48.222223,39,53.099998,0,63.200001,68.0,63.0
20161023133000,344.399994,355.880005,48.222223,39,54.900002,0,63.099998,68.0,63.0
20161023134500,344.399994,355.880005,48.222223,39,52.700001,0,63.099998,68.0,63.0
20161023140000,344.399994,355.880005,48.222223,39,52.700001,0,63.0,68.0,63.0
20161023141500,344.399994,355.880005,48.222223,39,53.5,0,63.0,68.0,63.0
20161023143000,344.399994,362.440002,49.111111,39,53.5,0,63.0,68.0,63.0
20161023144500,344.399994,362.440002,49.111111,39,54.299999,0,63.0,68.0,63.0
20161023150000,344.399994,362.440002,49.111111,39,52.599998,0,63.0,68.0,63.0
20161023151500,344.399994,362.440002,49.111111,39,54.700001,0,63.0,68.0,63.0
20161023153000,344.399994,355.880005,48.222223,39,52.299999,0,63.0,68.0,63.0
20161023154500,344.399994,362.440002,49.111111,39,54.299999,0,63.0,68.0,63.0
20161023160000,344.399994,355.880005,48.222223,39,52.599998,0,63.0,68.0,63.0
20161023161500,344.399994,355.880005,48.222223,39,55.200001,0,63.099998,68.0,63.0
20161023163000,344.399994,355.880005,48.222223,39,52.599998,0,63.099998,68.0,63.0
20161023164500,344.399994,355.880005,48.222223,39,55.200001,0,63.099998,68.0,63.0
20161023170000,344.399994,355.880005,48.222223,39,53.5,0,63.200001,68.0,63.0
20161023171500,344.399994,355.880005,48.222223,39,54.299999,0,63.299999,68.0,63.0
20161023173000,344.399994,350.959991,47.555554,39,54.299999,0,63.400002,68.0,63.0
20161023174500,344.399994,350.959991,47.555554,39,54.299999,0,63.400002,68.0,63.0
20161023180000,344.399994,350.959991,47.555554,39,54.299999,0,63.5,68.0,63.0
20161023181500,344.399994,350.959991,47.555554,39,55.099998,0,63.5,68.0,63.0
20161023183000,344.399994,350.959991,47.555554,39,55.099998,0,63.5,68.0,63.0
20161023184500,344.399994,350.959991,47.555554,39,55.099998,0,63.599998,68.0,63.0
20161023190000,344.399994,350.959991,47.555554,39,55.099998,0,63.599998,68.0,63.0
20161023191500,344.399994,350.959991,47.555554,39,55.099998,0,63.599998,68.0,63.0
20161023193000,344.399994,350.959991,47.555554,39,55.099998,0,63.599998,68.0,63.0
20161023194500,344.399994,350.959991,47.555554,39,55.099998,0,63.599998,68.0,63.0
20161023200000,344.399994,355.880005,48.222223,39,55.099998,0,63.599998,68.0,63.0
20161023201500,344.399994,355.880005,48.222223,39,55.099998,0,63.599998,68.0,63.0
20161023203000,344.399994,355.880005,48.222223,39,55.099998,0,63.599998,68.0,63.0
20161023204500,344.399994,350.959991,47.555554,39,55.099998,0,63.599998,68.0,63.0
20161023210000,344.399994,350.959991,47.555554,39,55.099998,0,63.599998,68.0,63.0
20161023211500,344.399994,350.959991,47.555554,39,55.099998,0,63.5,68.0,63.0
20161023213000,344.399994,350.959991,47.555554,39,55.099998,0,63.5,68.0,63.0
20161023214500,344.399994,350.959991,47.555554,39,55.099998,0,63.599998,68.0,63.0
20161023220000,344.399994,350.959991,47.555554,39,55.099998,0,63.5,68.0,63.0
20161023221500,344.399994,350.959991,47.555554,39,55.099998,0,63.400002,68.0,63.0
20161023223000,344.399994,350.959991,47.555554,39,55.099998,0,63.400002,68.0,63.0
20161023224500,344.399994,350.959991,47.555554,39,55.099998,0,63.400002,68.0,63.0
20161023230000,344.399994,350.959991,47.555554,39,55.099998,0,63.299999,68.0,63.0
20161023231500,344.399994,350.959991,47.555554,39,55.099998,0,63.299999,68.0,63.0
20161023233000,344.399994,350.959991,47.555554,39,55.099998,0,63.299999,68.0,63.0
20161023234500,344.399994,355.880005,48.222223,39,55.099998,0,63.200001,68.0,63.0
20161024000000,344.399994,355.880005,48.222223,39,55.099998,0,63.200001,68.0,63.0
20161024001500,344.399994,350.959991,47.555554,39,55.099998,0,63.099998,68.0,63.0
20161024003000,344.399994,350.959991,47.555554,39,55.099998,0,63.099998,68.0,63.0
20161024004500,344.399994,350.959991,47.555554,39,55.099998,0,63.099998,68.0,63.0
20161024010000,344.399994,350.959991,47.555554,39,55.099998,0,63.0,68.0,63.0
20161024011500,344.399994,350.959991,47.555554,39,55.099998,0,63.0,68.0,63.0
20161024013000,344.399994,350.959991,47.555554,39,55.099998,0,63.0,68.0,63.0
20161024014500,344.399994,355.880005,48.222223,39,55.099998,0,62.900002,68.0,63.0
20161024020000,344.399994,347.679993,47.11111,39,55.099998,0,62.900002,68.0,63.0
20161024021500,344.399994,347.679993,47.11111,39,55.900002,0,62.799999,68.0,63.0
20161024023000,344.399994,354.23999,47.999999,39,55.900002,0,62.799999,68.0,63.0
20161024024500,344.399994,354.23999,47.999999,39,55.900002,0,62.799999,68.0,63.0
20161024030000,344.399994,354.23999,47.999999,39,55.900002,0,62.799999,68.0,63.0
20161024031500,344.399994,354.23999,47.999999,39,54.700001,0,62.799999,68.0,63.0
20161024033000,344.399994,354.23999,47.999999,39,54.700001,100,62.700001,68.0,63.0
20161024034500,344.399994,354.23999,47.999999,39,54.700001,100,62.700001,68.0,63.0
20161024040000,344.399994,354.23999,47.999999,39,54.700001,100,62.599998,68.0,63.0
20161024041500,344.399994,354.23999,47.999999,39,54.700001,100,62.599998,68.0,63.0
20161024043000,344.399994,354.23999,47.999999,39,54.700001,100,62.599998,68.0,63.0
20161024044500,344.399994,354.23999,47.999999,39,55.5,100,62.5,68.0,63.0
20161024050000,344.399994,347.679993,47.11111,39,57.099998,100,62.5,68.0,63.0
20161024051500,344.399994,347.679993,47.11111,39,57.900002,100,62.599998,68.0,63.0
20161024053000,344.399994,354.23999,47.999999,39,60.299999,100,62.700001,68.0,63.0
20161024054500,344.399994,354.23999,47.999999,39,60.299999,100,62.799999,68.0,63.0
20161024060000,344.399994,354.23999,47.999999,39,60.299999,100,62.900002,68.0,63.0
20161024061500,344.399994,354.23999,47.999999,39,59.599998,100,63.0,68.0,63.0
20161024063000,344.399994,354.23999,47.999999,39,59.599998,100,63.0,68.0,63.0
20161024064500,344.399994,354.23999,47.999999,39,58.799999,100,63.099998,68.0,63.0
20161024070000,344.399994,354.23999,47.999999,39,58.799999,100,63.099998,68.0,63.0
20161024071500,344.399994,354.23999,47.999999,39,58.799999,100,63.099998,68.0,63.0
20161024073000,344.399994,354.23999,47.999999,39,58.799999,100,63.099998,68.0,63.0
20161024074500,344.399994,354.23999,47.999999,39,59.599998,100,63.099998,68.0,63.0
