PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161024080000,344.399994,346.040009,46.88889,39,58.799999,100,63.200001,68.0,63.0
20161024081500,344.399994,354.23999,47.999999,39,57.599998,0,63.299999,68.0,63.0
20161024083000,344.399994,354.23999,47.999999,39,54.700001,0,63.099998,68.0,63.0
20161024084500,344.399994,354.23999,47.999999,39,54.700001,0,63.0,68.0,63.0
20161024090000,344.399994,354.23999,47.999999,39,54.700001,0,63.0,68.0,63.0
20161024091500,344.399994,354.23999,47.999999,39,54.700001,0,63.0,68.0,63.0
20161024093000,344.399994,347.679993,47.11111,39,54.700001,0,63.0,68.0,63.0
20161024094500,344.399994,347.679993,47.11111,39,54.700001,0,63.0,68.0,63.0
20161024100000,344.399994,347.679993,47.11111,39,53.900002,0,63.0,68.0,63.0
20161024101500,344.399994,347.679993,47.11111,39,53.900002,0,63.0,68.0,63.0
20161024103000,344.399994,347.679993,47.11111,39,53.900002,0,63.0,68.0,63.0
20161024104500,344.399994,347.679993,47.11111,39,53.900002,0,63.099998,68.0,63.0
20161024110000,344.399994,347.679993,47.11111,39,53.900002,0,63.099998,68.0,63.0
20161024111500,344.399994,347.679993,47.11111,39,53.900002,0,63.099998,68.0,63.0
20161024113000,344.399994,347.679993,47.11111,39,53.900002,0,63.099998,68.0,63.0
20161024114500,344.399994,347.679993,47.11111,39,53.900002,0,64.599998,68.0,63.0
20161024120000,344.399994,347.679993,47.11111,39,53.900002,0,65.099998,68.0,63.0
20161024121500,344.399994,347.679993,47.11111,39,53.099998,0,65.699997,68.0,63.0
20161024123000,344.399994,347.679993,47.11111,39,54.299999,0,66.199997,68.0,63.0
20161024124500,344.399994,347.679993,47.11111,39,54.299999,0,66.5,68.0,63.0
20161024130000,344.399994,347.679993,47.11111,39,53.5,0,66.800003,68.0,63.0
20161024131500,344.399994,347.679993,47.11111,39,53.5,0,66.699997,68.0,63.0
20161024133000,344.399994,339.480011,46.000001,39,53.5,0,66.699997,68.0,63.0
20161024134500,344.399994,346.040009,46.88889,39,53.5,0,66.900002,68.0,63.0
20161024140000,344.399994,346.040009,46.88889,39,53.5,0,67.400002,68.0,63.0
20161024141500,344.399994,339.480011,46.000001,39,54.299999,0,67.400002,68.0,63.0
20161024143000,344.399994,350.959991,47.555554,40,54.299999,0,67.699997,68.0,63.0
20161024144500,344.399994,372.279999,50.444444,41,54.299999,0,67.800003,68.0,63.0
20161024150000,344.399994,372.279999,50.444444,41,54.299999,0,67.699997,68.0,63.0
20161024151500,344.399994,377.200012,51.111113,41,53.5,0,67.699997,68.0,63.0
20161024153000,344.399994,367.359985,49.777776,41,53.5,0,67.699997,68.0,63.0
20161024154500,344.399994,372.279999,50.444444,41,53.5,0,67.900002,68.0,63.0
20161024160000,344.399994,372.279999,50.444444,41,53.5,0,68.199997,68.0,63.0
20161024161500,344.399994,372.279999,50.444444,41,53.5,0,68.199997,68.0,63.0
20161024163000,344.399994,367.359985,49.777776,41,53.5,0,67.5,68.0,63.0
20161024164500,344.399994,367.359985,49.777776,41,53.5,0,67.099998,68.0,63.0
20161024170000,344.399994,367.359985,49.777776,41,53.5,0,66.800003,68.0,63.0
20161024171500,344.399994,372.279999,50.444444,41,54.299999,0,66.599998,68.0,63.0
20161024173000,344.399994,362.440002,49.111111,40,54.299999,0,66.300003,68.0,63.0
20161024174500,344.399994,362.440002,49.111111,40,54.299999,0,66.099998,68.0,63.0
20161024180000,344.399994,367.359985,49.777776,40,54.299999,0,66.0,68.0,63.0
20161024181500,344.399994,367.359985,49.777776,40,54.299999,0,65.800003,68.0,63.0
20161024183000,344.399994,367.359985,49.777776,40,54.299999,0,65.699997,68.0,63.0
20161024184500,344.399994,362.440002,49.111111,40,54.299999,0,65.599998,68.0,63.0
20161024190000,344.399994,367.359985,49.777776,40,55.099998,0,65.5,68.0,63.0
20161024191500,344.399994,367.359985,49.777776,40,55.099998,0,65.400002,68.0,63.0
20161024193000,344.399994,367.359985,49.777776,40,55.099998,0,65.199997,68.0,63.0
20161024194500,344.399994,367.359985,49.777776,40,55.099998,0,65.199997,68.0,63.0
20161024200000,344.399994,367.359985,49.777776,40,55.099998,0,65.099998,68.0,63.0
20161024201500,344.399994,367.359985,49.777776,40,55.099998,0,65.099998,68.0,63.0
20161024203000,344.399994,367.359985,49.777776,40,55.099998,0,64.900002,68.0,63.0
20161024204500,344.399994,367.359985,49.777776,40,55.099998,0,64.800003,68.0,63.0
20161024210000,344.399994,367.359985,49.777776,40,55.099998,0,64.699997,68.0,63.0
20161024211500,344.399994,367.359985,49.777776,40,55.099998,0,64.599998,68.0,63.0
20161024213000,344.399994,367.359985,49.777776,40,54.299999,0,64.5,68.0,63.0
20161024214500,344.399994,367.359985,49.777776,40,54.299999,0,64.400002,68.0,63.0
20161024220000,344.399994,367.359985,49.777776,40,55.099998,0,64.400002,68.0,63.0
20161024221500,344.399994,367.359985,49.777776,40,55.099998,0,64.400002,68.0,63.0
20161024223000,344.399994,367.359985,49.777776,40,55.099998,0,64.300003,68.0,63.0
20161024224500,344.399994,367.359985,49.777776,40,55.099998,0,64.199997,68.0,63.0
20161024230000,344.399994,367.359985,49.777776,40,55.099998,0,64.199997,68.0,63.0
20161024231500,344.399994,367.359985,49.777776,40,55.099998,0,64.099998,68.0,63.0
20161024233000,344.399994,367.359985,49.777776,40,55.099998,0,64.0,68.0,63.0
20161024234500,344.399994,372.279999,50.444444,40,55.099998,0,64.0,68.0,63.0
20161025000000,344.399994,372.279999,50.444444,40,55.099998,0,63.900002,68.0,63.0
20161025001500,344.399994,365.720001,49.555556,40,55.099998,0,63.799999,68.0,63.0
20161025003000,344.399994,365.720001,49.555556,40,55.099998,0,63.799999,68.0,63.0
20161025004500,344.399994,365.720001,49.555556,40,55.099998,0,63.700001,68.0,63.0
20161025010000,344.399994,365.720001,49.555556,40,55.099998,0,63.599998,68.0,63.0
20161025011500,344.399994,365.720001,49.555556,40,55.099998,0,63.599998,68.0,63.0
20161025013000,344.399994,365.720001,49.555556,40,55.099998,0,63.599998,68.0,63.0
20161025014500,344.399994,365.720001,49.555556,40,55.099998,0,63.599998,68.0,63.0
20161025020000,344.399994,370.640015,50.222224,40,55.099998,0,63.5,68.0,63.0
20161025021500,344.399994,365.720001,49.555556,40,55.099998,0,63.400002,68.0,63.0
20161025023000,344.399994,365.720001,49.555556,40,55.099998,0,63.5,68.0,63.0
20161025024500,344.399994,372.279999,50.444444,40,55.099998,0,63.299999,68.0,63.0
20161025030000,344.399994,367.359985,49.777776,40,55.099998,0,63.299999,68.0,63.0
20161025031500,344.399994,367.359985,49.777776,40,55.099998,0,63.299999,68.0,63.0
20161025033000,344.399994,367.359985,49.777776,40,55.099998,0,63.200001,68.0,63.0
20161025034500,344.399994,367.359985,49.777776,40,55.099998,0,63.099998,68.0,63.0
20161025040000,344.399994,367.359985,49.777776,40,55.099998,0,63.099998,68.0,63.0
20161025041500,344.399994,367.359985,49.777776,40,55.099998,0,63.0,68.0,63.0
20161025043000,344.399994,372.279999,50.444444,40,55.099998,0,63.0,68.0,63.0
20161025044500,344.399994,372.279999,50.444444,40,55.099998,0,62.900002,68.0,63.0
20161025050000,344.399994,367.359985,49.777776,40,55.099998,0,62.900002,68.0,63.0
20161025051500,344.399994,367.359985,49.777776,40,55.099998,0,62.799999,68.0,63.0
20161025053000,344.399994,367.359985,49.777776,40,55.099998,0,62.799999,68.0,63.0
20161025054500,344.399994,367.359985,49.777776,40,55.099998,100,62.700001,68.0,63.0
20161025060000,344.399994,367.359985,49.777776,40,55.099998,100,62.700001,68.0,63.0
20161025061500,344.399994,367.359985,49.777776,40,55.099998,100,62.700001,68.0,63.0
20161025063000,344.399994,372.279999,50.444444,40,55.099998,100,62.599998,68.0,63.0
20161025064500,344.399994,372.279999,50.444444,40,55.099998,100,62.599998,68.0,63.0
20161025070000,344.399994,362.440002,49.111111,39,55.099998,100,62.599998,68.0,63.0
20161025071500,344.399994,362.440002,49.111111,39,55.099998,100,62.599998,68.0,63.0
20161025073000,344.399994,362.440002,49.111111,39,57.099998,100,62.599998,68.0,63.0
20161025074500,344.399994,362.440002,49.111111,39,57.900002,100,62.700001,68.0,63.0
20161025080000,344.399994,362.440002,49.111111,39,56.799999,100,62.799999,68.0,63.0
20161025081500,344.399994,362.440002,49.111111,39,56.799999,100,62.799999,68.0,63.0
20161025083000,344.399994,362.440002,49.111111,39,57.5,100,63.0,68.0,63.0
20161025084500,344.399994,362.440002,49.111111,39,54.400002,0,64.0,68.0,63.0
20161025090000,344.399994,362.440002,49.111111,39,54.400002,0,64.400002,68.0,63.0
20161025091500,344.399994,362.440002,49.111111,39,54.400002,0,64.800003,68.0,63.0
20161025093000,344.399994,354.23999,47.999999,39,54.400002,0,65.099998,68.0,63.0
20161025094500,344.399994,362.440002,49.111111,39,54.400002,0,65.300003,68.0,63.0
20161025100000,344.399994,354.23999,47.999999,39,53.5,0,65.199997,68.0,63.0
20161025101500,344.399994,359.160004,48.666667,39,53.5,0,65.699997,68.0,63.0
20161025103000,344.399994,354.23999,47.999999,39,53.5,0,66.0,68.0,63.0
20161025104500,344.399994,354.23999,47.999999,39,53.5,0,66.199997,68.0,63.0
20161025110000,344.399994,354.23999,47.999999,39,53.5,0,66.400002,68.0,63.0
20161025111500,344.399994,359.160004,48.666667,39,53.5,0,66.699997,68.0,63.0
20161025113000,344.399994,359.160004,48.666667,39,53.5,0,66.900002,68.0,63.0
20161025114500,344.399994,359.160004,48.666667,39,53.5,0,67.099998,68.0,63.0
20161025120000,344.399994,359.160004,48.666667,39,53.5,0,66.5,68.0,63.0
20161025121500,344.399994,354.23999,47.999999,39,53.5,0,66.199997,68.0,63.0
20161025123000,344.399994,362.440002,49.111111,39,53.5,0,66.099998,68.0,63.0
20161025124500,344.399994,362.440002,49.111111,39,53.5,0,65.900002,68.0,63.0
20161025130000,344.399994,362.440002,49.111111,39,53.5,0,65.699997,68.0,63.0
20161025131500,344.399994,362.440002,49.111111,39,53.5,0,65.599998,68.0,63.0
20161025133000,344.399994,362.440002,49.111111,39,52.700001,0,65.800003,68.0,63.0
20161025134500,344.399994,362.440002,49.111111,39,52.700001,0,66.099998,68.0,63.0
20161025140000,344.399994,355.880005,48.222223,39,53.5,0,66.400002,68.0,63.0
20161025141500,344.399994,365.720001,49.555556,39,53.5,0,66.900002,68.0,63.0
20161025143000,344.399994,359.160004,48.666667,39,53.5,0,67.099998,68.0,63.0
20161025144500,344.399994,405.079987,54.888887,42,53.5,0,67.900002,68.0,63.0
20161025150000,344.399994,405.079987,54.888887,42,53.5,0,68.0,68.0,63.0
20161025151500,344.399994,405.079987,54.888887,42,53.5,0,68.099998,68.0,63.0
20161025153000,344.399994,400.160004,54.222223,43,53.5,0,68.199997,68.0,63.0
20161025154500,344.399994,416.559998,56.444444,44,53.5,0,68.199997,68.0,63.0
20161025160000,344.399994,421.480011,57.111113,44,53.5,0,68.199997,68.0,63.0
20161025161500,344.399994,421.480011,57.111113,44,53.5,0,68.099998,68.0,63.0
20161025163000,344.399994,421.480011,57.111113,44,54.299999,0,67.800003,68.0,63.0
20161025164500,344.399994,365.720001,49.555556,41,53.5,0,67.199997,68.0,63.0
20161025170000,344.399994,365.720001,49.555556,41,54.299999,0,66.900002,68.0,63.0
20161025171500,344.399994,365.720001,49.555556,41,54.299999,0,66.699997,68.0,63.0
20161025173000,344.399994,365.720001,49.555556,41,54.299999,0,66.400002,68.0,63.0
20161025174500,344.399994,365.720001,49.555556,41,54.299999,0,66.199997,68.0,63.0
20161025180000,344.399994,365.720001,49.555556,41,54.299999,0,66.099998,68.0,63.0
20161025181500,344.399994,365.720001,49.555556,41,54.299999,0,66.0,68.0,63.0
20161025183000,344.399994,365.720001,49.555556,41,54.299999,0,65.800003,68.0,63.0
20161025184500,344.399994,365.720001,49.555556,41,54.299999,0,65.699997,68.0,63.0
20161025190000,344.399994,365.720001,49.555556,41,55.099998,0,65.699997,68.0,63.0
20161025191500,344.399994,365.720001,49.555556,41,55.099998,0,65.599998,68.0,63.0
20161025193000,344.399994,365.720001,49.555556,41,55.099998,0,65.5,68.0,63.0
20161025194500,344.399994,370.640015,50.222224,41,55.099998,0,65.400002,68.0,63.0
20161025200000,344.399994,370.640015,50.222224,41,55.099998,0,65.300003,68.0,63.0
20161025201500,344.399994,362.440002,49.111111,40,55.099998,0,65.300003,68.0,63.0
20161025203000,344.399994,362.440002,49.111111,40,55.099998,0,65.099998,68.0,63.0
20161025204500,344.399994,362.440002,49.111111,40,55.099998,0,65.099998,68.0,63.0
20161025210000,344.399994,362.440002,49.111111,40,55.099998,0,65.0,68.0,63.0
20161025211500,344.399994,362.440002,49.111111,40,55.099998,0,64.900002,68.0,63.0
20161025213000,344.399994,362.440002,49.111111,40,55.099998,0,64.800003,68.0,63.0
20161025214500,344.399994,362.440002,49.111111,40,55.099998,0,64.699997,68.0,63.0
20161025220000,344.399994,362.440002,49.111111,40,55.099998,0,64.699997,68.0,63.0
20161025221500,344.399994,362.440002,49.111111,40,55.099998,0,64.599998,68.0,63.0
20161025223000,344.399994,362.440002,49.111111,40,55.099998,0,64.599998,68.0,63.0
20161025224500,344.399994,362.440002,49.111111,40,55.099998,0,64.5,68.0,63.0
20161025230000,344.399994,362.440002,49.111111,40,55.099998,0,64.400002,68.0,63.0
20161025231500,344.399994,362.440002,49.111111,40,55.099998,0,64.400002,68.0,63.0
20161025233000,344.399994,362.440002,49.111111,40,55.099998,0,64.300003,68.0,63.0
20161025234500,344.399994,362.440002,49.111111,40,55.099998,0,64.300003,68.0,63.0
20161026000000,344.399994,362.440002,49.111111,40,55.099998,0,64.199997,68.0,63.0
20161026001500,344.399994,362.440002,49.111111,40,55.099998,0,64.099998,68.0,63.0
20161026003000,344.399994,362.440002,49.111111,40,55.099998,0,64.099998,68.0,63.0
20161026004500,344.399994,367.359985,49.777776,40,55.099998,0,64.099998,68.0,63.0
20161026010000,344.399994,362.440002,49.111111,40,55.099998,0,64.099998,68.0,63.0
20161026011500,344.399994,362.440002,49.111111,40,55.099998,0,64.0,68.0,63.0
20161026013000,344.399994,355.880005,48.222223,40,55.099998,0,64.0,68.0,63.0
20161026014500,344.399994,355.880005,48.222223,40,55.099998,0,63.900002,68.0,63.0
20161026020000,344.399994,362.440002,49.111111,40,55.099998,0,63.799999,68.0,63.0
20161026021500,344.399994,362.440002,49.111111,40,55.099998,0,63.799999,68.0,63.0
20161026023000,344.399994,362.440002,49.111111,40,55.099998,0,63.799999,68.0,63.0
20161026024500,344.399994,362.440002,49.111111,40,55.099998,0,63.700001,68.0,63.0
20161026030000,344.399994,362.440002,49.111111,40,55.099998,0,63.700001,68.0,63.0
20161026031500,344.399994,362.440002,49.111111,40,55.099998,0,63.599998,68.0,63.0
20161026033000,344.399994,362.440002,49.111111,40,55.099998,0,63.5,68.0,63.0
20161026034500,344.399994,362.440002,49.111111,40,55.099998,0,63.5,68.0,63.0
20161026040000,344.399994,362.440002,49.111111,40,55.099998,0,63.5,68.0,63.0
20161026041500,344.399994,362.440002,49.111111,40,55.099998,0,63.5,68.0,63.0
20161026043000,344.399994,362.440002,49.111111,40,55.099998,0,63.400002,68.0,63.0
20161026044500,344.399994,362.440002,49.111111,40,55.099998,0,63.299999,68.0,63.0
20161026050000,344.399994,362.440002,49.111111,40,55.099998,0,63.299999,68.0,63.0
20161026051500,344.399994,362.440002,49.111111,40,55.099998,0,63.299999,68.0,63.0
20161026053000,344.399994,362.440002,49.111111,40,55.099998,0,63.299999,68.0,63.0
20161026054500,344.399994,362.440002,49.111111,40,55.099998,0,63.299999,68.0,63.0
20161026060000,344.399994,362.440002,49.111111,40,55.099998,0,63.200001,68.0,63.0
20161026061500,344.399994,362.440002,49.111111,40,55.099998,0,63.200001,68.0,63.0
20161026063000,344.399994,362.440002,49.111111,40,55.099998,0,63.099998,68.0,63.0
20161026064500,344.399994,362.440002,49.111111,40,55.099998,0,63.099998,68.0,63.0
20161026070000,344.399994,362.440002,49.111111,40,55.099998,0,63.099998,68.0,63.0
20161026071500,344.399994,355.880005,48.222223,40,55.099998,0,63.099998,68.0,63.0
20161026073000,344.399994,362.440002,49.111111,40,55.099998,0,63.0,68.0,63.0
20161026074500,344.399994,362.440002,49.111111,40,55.099998,0,63.0,68.0,63.0
20161026080000,344.399994,354.23999,47.999999,40,55.099998,0,63.099998,68.0,63.0
20161026081500,344.399994,354.23999,47.999999,40,55.099998,0,64.199997,68.0,63.0
20161026083000,344.399994,347.679993,47.11111,40,55.099998,0,64.5,68.0,63.0
20161026084500,344.399994,347.679993,47.11111,40,54.299999,0,65.099998,68.0,63.0
20161026090000,344.399994,347.679993,47.11111,40,54.299999,0,65.599998,68.0,63.0
20161026091500,344.399994,354.23999,47.999999,40,54.299999,0,66.0,68.0,63.0
20161026093000,344.399994,354.23999,47.999999,40,54.299999,0,66.0,68.0,63.0
20161026094500,344.399994,347.679993,47.11111,40,54.299999,0,66.199997,68.0,63.0
20161026100000,344.399994,362.440002,49.111111,40,54.299999,0,66.099998,68.0,63.0
20161026101500,344.399994,354.23999,47.999999,40,54.299999,0,66.199997,68.0,63.0
20161026103000,344.399994,359.160004,48.666667,40,54.299999,0,66.300003,68.0,63.0
20161026104500,344.399994,354.23999,47.999999,40,54.299999,0,66.400002,68.0,63.0
20161026110000,344.399994,354.23999,47.999999,40,54.299999,0,66.699997,68.0,63.0
20161026111500,344.399994,354.23999,47.999999,40,54.299999,0,67.0,68.0,63.0
20161026113000,344.399994,354.23999,47.999999,40,53.5,0,67.099998,68.0,63.0
20161026114500,344.399994,359.160004,48.666667,40,53.5,0,67.300003,68.0,63.0
20161026120000,344.399994,359.160004,48.666667,40,53.5,0,67.599998,68.0,63.0
20161026121500,344.399994,365.720001,49.555556,40,53.5,0,67.699997,68.0,63.0
20161026123000,344.399994,365.720001,49.555556,40,53.5,0,67.800003,68.0,63.0
20161026124500,344.399994,365.720001,49.555556,40,53.5,0,67.699997,68.0,63.0
20161026130000,344.399994,359.160004,48.666667,40,53.5,0,67.800003,68.0,63.0
20161026131500,344.399994,359.160004,48.666667,40,53.5,0,67.800003,68.0,63.0
20161026133000,344.399994,359.160004,48.666667,40,53.5,0,67.900002,68.0,63.0
20161026134500,344.399994,359.160004,48.666667,40,53.5,0,68.099998,68.0,63.0
20161026140000,344.399994,359.160004,48.666667,40,53.5,0,68.099998,68.0,63.0
20161026141500,344.399994,365.720001,49.555556,40,53.5,0,68.199997,68.0,63.0
20161026143000,344.399994,365.720001,49.555556,40,53.5,0,68.199997,68.0,63.0
20161026144500,344.399994,365.720001,49.555556,40,53.5,0,68.199997,68.0,63.0
20161026150000,344.399994,365.720001,49.555556,40,53.5,0,68.199997,68.0,63.0
20161026151500,344.399994,365.720001,49.555556,40,54.299999,0,68.199997,68.0,63.0
20161026153000,344.399994,365.720001,49.555556,40,53.5,0,67.900002,68.0,63.0
20161026154500,344.399994,365.720001,49.555556,40,53.5,0,67.699997,68.0,63.0
20161026160000,344.399994,365.720001,49.555556,40,53.5,0,67.900002,68.0,63.0
20161026161500,344.399994,370.640015,50.222224,40,53.5,0,67.5,68.0,63.0
20161026163000,344.399994,370.640015,50.222224,40,53.5,0,67.099998,68.0,63.0
20161026164500,344.399994,370.640015,50.222224,40,53.5,0,66.699997,68.0,63.0
20161026170000,344.399994,370.640015,50.222224,40,53.5,0,66.5,68.0,63.0
20161026171500,344.399994,370.640015,50.222224,40,53.5,0,66.300003,68.0,63.0
20161026173000,344.399994,370.640015,50.222224,40,53.5,0,66.199997,68.0,63.0
20161026174500,344.399994,370.640015,50.222224,40,53.5,0,66.0,68.0,63.0
20161026180000,344.399994,370.640015,50.222224,40,53.5,0,65.900002,68.0,63.0
20161026181500,344.399994,370.640015,50.222224,39,53.5,0,65.800003,68.0,63.0
20161026183000,344.399994,365.720001,49.555556,39,54.299999,0,65.699997,68.0,63.0
20161026184500,344.399994,365.720001,49.555556,39,54.299999,0,65.699997,68.0,63.0
20161026190000,344.399994,365.720001,49.555556,39,54.299999,0,65.599998,68.0,63.0
20161026191500,344.399994,355.880005,48.222223,39,54.299999,0,65.5,68.0,63.0
20161026193000,344.399994,362.440002,49.111111,39,54.299999,0,65.5,68.0,63.0
20161026194500,344.399994,362.440002,49.111111,39,54.299999,0,65.400002,68.0,63.0
20161026200000,344.399994,362.440002,49.111111,39,54.299999,0,65.300003,68.0,63.0
20161026201500,344.399994,362.440002,49.111111,39,54.299999,0,65.199997,68.0,63.0
20161026203000,344.399994,362.440002,49.111111,39,54.299999,0,65.199997,68.0,63.0
20161026204500,344.399994,362.440002,49.111111,39,54.299999,0,65.099998,68.0,63.0
20161026210000,344.399994,362.440002,49.111111,39,54.299999,0,65.099998,68.0,63.0
20161026211500,344.399994,362.440002,49.111111,39,54.299999,0,65.099998,68.0,63.0
20161026213000,344.399994,362.440002,49.111111,39,54.299999,0,65.0,68.0,63.0
20161026214500,344.399994,362.440002,49.111111,39,54.299999,0,65.0,68.0,63.0
20161026220000,344.399994,362.440002,49.111111,39,54.299999,0,64.900002,68.0,63.0
20161026221500,344.399994,362.440002,49.111111,39,54.299999,0,64.800003,68.0,63.0
20161026223000,344.399994,362.440002,49.111111,39,54.299999,0,64.699997,68.0,63.0
20161026224500,344.399994,355.880005,48.222223,39,55.099998,0,64.800003,68.0,63.0
20161026230000,344.399994,355.880005,48.222223,39,55.099998,0,64.699997,68.0,63.0
20161026231500,344.399994,362.440002,49.111111,39,55.099998,0,64.699997,68.0,63.0
20161026233000,344.399994,362.440002,49.111111,39,55.099998,0,64.599998,68.0,63.0
20161026234500,344.399994,362.440002,49.111111,39,55.099998,0,64.599998,68.0,63.0
20161027000000,344.399994,362.440002,49.111111,39,55.099998,0,64.5,68.0,63.0
20161027001500,344.399994,362.440002,49.111111,39,55.099998,0,64.400002,68.0,63.0
20161027003000,344.399994,362.440002,49.111111,39,55.099998,0,64.400002,68.0,63.0
20161027004500,344.399994,354.23999,47.999999,39,55.099998,0,64.400002,68.0,63.0
20161027010000,344.399994,362.440002,49.111111,39,55.099998,0,64.300003,68.0,63.0
20161027011500,344.399994,362.440002,49.111111,39,55.099998,0,64.300003,68.0,63.0
20161027013000,344.399994,362.440002,49.111111,39,55.099998,0,64.300003,68.0,63.0
20161027014500,344.399994,362.440002,49.111111,39,55.099998,0,64.199997,68.0,63.0
20161027020000,344.399994,362.440002,49.111111,39,55.099998,0,64.199997,68.0,63.0
20161027021500,344.399994,362.440002,49.111111,39,55.099998,0,64.099998,68.0,63.0
20161027023000,344.399994,362.440002,49.111111,39,55.099998,0,64.199997,68.0,63.0
20161027024500,344.399994,362.440002,49.111111,39,54.099998,0,64.099998,68.0,63.0
20161027030000,344.399994,362.440002,49.111111,39,54.099998,0,64.0,68.0,63.0
20161027031500,344.399994,362.440002,49.111111,39,54.700001,0,64.0,68.0,63.0
20161027033000,344.399994,362.440002,49.111111,39,54.700001,0,64.0,68.0,63.0
20161027034500,344.399994,362.440002,49.111111,39,54.700001,0,64.0,68.0,63.0
20161027040000,344.399994,362.440002,49.111111,39,54.700001,0,63.900002,68.0,63.0
20161027041500,344.399994,362.440002,49.111111,39,54.700001,0,63.799999,68.0,63.0
20161027043000,344.399994,355.880005,48.222223,39,54.700001,0,63.799999,68.0,63.0
20161027044500,344.399994,355.880005,48.222223,39,54.700001,0,63.799999,68.0,63.0
20161027050000,344.399994,362.440002,49.111111,39,54.700001,0,63.799999,68.0,63.0
20161027051500,344.399994,362.440002,49.111111,39,54.700001,0,63.799999,68.0,63.0
20161027053000,344.399994,362.440002,49.111111,39,54.700001,0,63.700001,68.0,63.0
20161027054500,344.399994,362.440002,49.111111,39,54.700001,0,63.700001,68.0,63.0
20161027060000,344.399994,355.880005,48.222223,39,53.900002,0,63.599998,68.0,63.0
20161027061500,344.399994,362.440002,49.111111,39,53.900002,0,63.599998,68.0,63.0
20161027063000,344.399994,362.440002,49.111111,39,53.900002,0,63.5,68.0,63.0
20161027064500,344.399994,362.440002,49.111111,39,53.900002,0,63.5,68.0,63.0
20161027070000,344.399994,362.440002,49.111111,39,53.900002,0,63.5,68.0,63.0
20161027071500,344.399994,362.440002,49.111111,39,53.900002,0,63.5,68.0,63.0
20161027073000,344.399994,362.440002,49.111111,39,53.900002,0,63.5,68.0,63.0
20161027074500,344.399994,362.440002,49.111111,39,53.900002,0,63.5,68.0,63.0
20161027080000,344.399994,362.440002,49.111111,39,54.599998,0,63.5,68.0,63.0
20161027081500,344.399994,362.440002,49.111111,39,54.599998,0,63.5,68.0,63.0
20161027083000,344.399994,362.440002,49.111111,39,53.900002,0,63.5,68.0,63.0
20161027084500,344.399994,362.440002,49.111111,39,54.700001,0,64.300003,68.0,63.0
20161027090000,344.399994,362.440002,49.111111,39,53.900002,0,64.800003,68.0,63.0
20161027091500,344.399994,362.440002,49.111111,39,53.900002,0,65.300003,68.0,63.0
20161027093000,344.399994,362.440002,49.111111,39,53.900002,0,65.599998,68.0,63.0
20161027094500,344.399994,362.440002,49.111111,39,53.900002,0,66.099998,68.0,63.0
20161027100000,344.399994,362.440002,49.111111,39,53.900002,0,66.199997,68.0,63.0
20161027101500,344.399994,362.440002,49.111111,39,53.900002,0,66.699997,68.0,63.0
20161027103000,344.399994,362.440002,49.111111,39,53.900002,0,66.699997,68.0,63.0
20161027104500,344.399994,362.440002,49.111111,39,53.900002,0,66.900002,68.0,63.0
20161027110000,344.399994,362.440002,49.111111,39,53.900002,0,67.0,68.0,63.0
20161027111500,344.399994,362.440002,49.111111,39,53.900002,0,67.099998,68.0,63.0
20161027113000,344.399994,362.440002,49.111111,39,53.900002,0,67.099998,68.0,63.0
20161027114500,344.399994,362.440002,49.111111,39,53.099998,0,66.800003,68.0,63.0
20161027120000,344.399994,362.440002,49.111111,39,53.099998,0,66.699997,68.0,63.0
20161027121500,344.399994,362.440002,49.111111,39,53.099998,0,66.5,68.0,63.0
20161027123000,344.399994,362.440002,49.111111,39,53.099998,0,66.5,68.0,63.0
20161027124500,344.399994,362.440002,49.111111,39,53.099998,0,66.400002,68.0,63.0
20161027130000,344.399994,362.440002,49.111111,39,53.099998,0,66.599998,68.0,63.0
20161027131500,344.399994,362.440002,49.111111,39,53.099998,0,66.900002,68.0,63.0
20161027133000,344.399994,362.440002,49.111111,39,53.099998,0,67.099998,68.0,63.0
20161027134500,344.399994,362.440002,49.111111,39,53.099998,0,67.5,68.0,63.0
20161027140000,344.399994,362.440002,49.111111,39,53.099998,0,67.400002,68.0,63.0
20161027141500,344.399994,355.880005,48.222223,39,53.099998,0,67.599998,68.0,63.0
20161027143000,344.399994,365.720001,49.555556,39,53.099998,0,67.699997,68.0,63.0
20161027144500,344.399994,359.160004,48.666667,39,53.099998,0,67.699997,68.0,63.0
20161027150000,344.399994,359.160004,48.666667,39,53.099998,0,67.699997,68.0,63.0
20161027151500,344.399994,359.160004,48.666667,39,53.099998,0,67.699997,68.0,63.0
20161027153000,344.399994,359.160004,48.666667,39,53.099998,0,67.900002,68.0,63.0
20161027154500,344.399994,359.160004,48.666667,39,53.099998,0,68.199997,68.0,63.0
20161027160000,344.399994,405.079987,54.888887,42,53.099998,0,68.300003,68.0,63.0
20161027161500,344.399994,410.0,55.555556,42,53.099998,0,68.199997,68.0,63.0
20161027163000,344.399994,410.0,55.555556,42,53.099998,0,67.699997,68.0,63.0
20161027164500,344.399994,370.640015,50.222224,40,53.900002,0,67.300003,68.0,63.0
20161027170000,344.399994,370.640015,50.222224,40,53.900002,0,67.099998,68.0,63.0
20161027171500,344.399994,370.640015,50.222224,40,53.900002,0,66.800003,68.0,63.0
20161027173000,344.399994,365.720001,49.555556,40,53.900002,0,66.599998,68.0,63.0
20161027174500,344.399994,365.720001,49.555556,40,53.900002,0,66.400002,68.0,63.0
20161027180000,344.399994,365.720001,49.555556,40,53.900002,0,66.300003,68.0,63.0
20161027181500,344.399994,365.720001,49.555556,40,53.900002,0,66.099998,68.0,63.0
20161027183000,344.399994,370.640015,50.222224,40,53.900002,0,66.099998,68.0,63.0
20161027184500,344.399994,362.440002,49.111111,40,53.900002,0,66.0,68.0,63.0
20161027190000,344.399994,367.359985,49.777776,40,53.900002,0,65.800003,68.0,63.0
20161027191500,344.399994,367.359985,49.777776,40,53.900002,0,65.800003,68.0,63.0
20161027193000,344.399994,367.359985,49.777776,40,53.900002,0,65.699997,68.0,63.0
20161027194500,344.399994,367.359985,49.777776,40,53.900002,0,65.599998,68.0,63.0
20161027200000,344.399994,362.440002,49.111111,40,53.900002,0,65.5,68.0,63.0
20161027201500,344.399994,362.440002,49.111111,40,53.900002,0,65.300003,68.0,63.0
20161027203000,344.399994,362.440002,49.111111,40,54.599998,0,65.300003,68.0,63.0
20161027204500,344.399994,362.440002,49.111111,40,54.599998,0,65.199997,68.0,63.0
20161027210000,344.399994,367.359985,49.777776,40,54.599998,0,65.199997,68.0,63.0
20161027211500,344.399994,362.440002,49.111111,40,54.599998,0,65.099998,68.0,63.0
20161027213000,344.399994,367.359985,49.777776,40,54.599998,0,65.099998,68.0,63.0
20161027214500,344.399994,367.359985,49.777776,40,54.599998,0,65.0,68.0,63.0
20161027220000,344.399994,367.359985,49.777776,40,54.599998,0,65.0,68.0,63.0
20161027221500,344.399994,362.440002,49.111111,40,53.900002,0,64.800003,68.0,63.0
20161027223000,344.399994,362.440002,49.111111,40,54.700001,0,64.800003,68.0,63.0
20161027224500,344.399994,362.440002,49.111111,40,54.700001,0,64.800003,68.0,63.0
20161027230000,344.399994,362.440002,49.111111,40,54.700001,0,64.800003,68.0,63.0
20161027231500,344.399994,362.440002,49.111111,40,54.700001,0,64.800003,68.0,63.0
20161027233000,344.399994,362.440002,49.111111,40,54.700001,0,64.699997,68.0,63.0
20161027234500,344.399994,367.359985,49.777776,40,54.700001,0,64.599998,68.0,63.0
20161028000000,344.399994,359.160004,48.666667,40,54.700001,0,64.599998,68.0,63.0
20161028001500,344.399994,365.720001,49.555556,40,54.700001,0,64.5,68.0,63.0
20161028003000,344.399994,365.720001,49.555556,40,54.700001,0,64.5,68.0,63.0
20161028004500,344.399994,365.720001,49.555556,40,54.700001,0,64.5,68.0,63.0
20161028010000,344.399994,365.720001,49.555556,40,54.700001,0,64.400002,68.0,63.0
20161028011500,344.399994,359.160004,48.666667,40,54.700001,0,64.400002,68.0,63.0
20161028013000,344.399994,359.160004,48.666667,40,54.700001,0,64.400002,68.0,63.0
20161028014500,344.399994,359.160004,48.666667,40,54.700001,0,64.300003,68.0,63.0
20161028020000,344.399994,365.720001,49.555556,40,54.700001,0,64.300003,68.0,63.0
20161028021500,344.399994,359.160004,48.666667,40,54.700001,0,64.199997,68.0,63.0
20161028023000,344.399994,365.720001,49.555556,40,54.700001,0,64.199997,68.0,63.0
20161028024500,344.399994,365.720001,49.555556,40,54.700001,0,64.099998,68.0,63.0
20161028030000,344.399994,365.720001,49.555556,40,54.700001,0,64.099998,68.0,63.0
20161028031500,344.399994,359.160004,48.666667,40,54.700001,0,64.099998,68.0,63.0
20161028033000,344.399994,359.160004,48.666667,40,54.700001,0,64.0,68.0,63.0
20161028034500,344.399994,359.160004,48.666667,40,54.700001,0,64.0,68.0,63.0
20161028040000,344.399994,359.160004,48.666667,40,54.700001,0,63.900002,68.0,63.0
20161028041500,344.399994,359.160004,48.666667,40,54.700001,0,63.900002,68.0,63.0
20161028043000,344.399994,359.160004,48.666667,40,54.700001,0,63.900002,68.0,63.0
20161028044500,344.399994,359.160004,48.666667,40,54.700001,0,63.799999,68.0,63.0
20161028050000,344.399994,359.160004,48.666667,40,54.700001,0,63.799999,68.0,63.0
20161028051500,344.399994,365.720001,49.555556,40,54.700001,0,63.799999,68.0,63.0
20161028053000,344.399994,359.160004,48.666667,40,54.700001,0,63.799999,68.0,63.0
20161028054500,344.399994,359.160004,48.666667,40,54.700001,0,63.799999,68.0,63.0
20161028060000,344.399994,359.160004,48.666667,40,54.700001,0,63.700001,68.0,63.0
20161028061500,344.399994,365.720001,49.555556,40,54.700001,0,63.700001,68.0,63.0
20161028063000,344.399994,365.720001,49.555556,40,54.700001,0,63.700001,68.0,63.0
20161028064500,344.399994,365.720001,49.555556,40,54.700001,0,63.599998,68.0,63.0
20161028070000,344.399994,365.720001,49.555556,40,54.099998,0,63.599998,68.0,63.0
20161028071500,344.399994,365.720001,49.555556,40,54.099998,0,63.5,68.0,63.0
20161028073000,344.399994,365.720001,49.555556,40,54.099998,0,63.5,68.0,63.0
20161028074500,344.399994,365.720001,49.555556,40,54.099998,0,63.400002,68.0,63.0
20161028080000,344.399994,365.720001,49.555556,40,54.099998,0,63.299999,68.0,63.0
20161028081500,344.399994,365.720001,49.555556,40,54.099998,0,63.299999,68.0,63.0
20161028083000,344.399994,365.720001,49.555556,40,54.099998,0,63.299999,68.0,63.0
20161028084500,344.399994,370.640015,50.222224,40,54.099998,0,63.299999,68.0,63.0
20161028090000,344.399994,365.720001,49.555556,40,54.099998,0,63.299999,68.0,63.0
20161028091500,344.399994,370.640015,50.222224,40,54.099998,0,63.400002,68.0,63.0
20161028093000,344.399994,370.640015,50.222224,40,54.099998,0,63.5,68.0,63.0
20161028094500,344.399994,365.720001,49.555556,40,54.099998,0,64.300003,68.0,63.0
20161028100000,344.399994,365.720001,49.555556,40,54.099998,0,64.900002,68.0,63.0
20161028101500,344.399994,365.720001,49.555556,40,54.099998,0,65.800003,68.0,63.0
20161028103000,344.399994,365.720001,49.555556,40,53.5,0,65.800003,68.0,63.0
20161028104500,344.399994,365.720001,49.555556,40,53.5,0,66.0,68.0,63.0
20161028110000,344.399994,365.720001,49.555556,40,53.5,0,66.199997,68.0,63.0
20161028111500,344.399994,365.720001,49.555556,40,53.5,0,66.300003,68.0,63.0
20161028113000,344.399994,365.720001,49.555556,40,53.5,0,66.199997,68.0,63.0
20161028114500,344.399994,365.720001,49.555556,40,52.700001,0,66.400002,68.0,63.0
20161028120000,344.399994,365.720001,49.555556,40,52.700001,0,66.0,68.0,63.0
20161028121500,344.399994,365.720001,49.555556,40,52.700001,0,65.599998,68.0,63.0
20161028123000,344.399994,370.640015,50.222224,40,52.700001,0,65.5,68.0,63.0
20161028124500,344.399994,370.640015,50.222224,40,52.700001,0,65.300003,68.0,63.0
20161028130000,344.399994,370.640015,50.222224,40,52.700001,0,65.099998,68.0,63.0
20161028131500,344.399994,370.640015,50.222224,40,52.700001,0,65.0,68.0,63.0
20161028133000,344.399994,370.640015,50.222224,40,53.900002,0,65.0,68.0,63.0
20161028134500,344.399994,370.640015,50.222224,40,53.900002,0,64.900002,68.0,63.0
20161028140000,344.399994,362.440002,49.111111,40,53.900002,0,64.900002,68.0,63.0
20161028141500,344.399994,362.440002,49.111111,40,53.900002,0,64.900002,68.0,63.0
20161028143000,344.399994,362.440002,49.111111,40,53.200001,0,64.900002,68.0,63.0
20161028144500,344.399994,362.440002,49.111111,40,53.200001,0,64.800003,68.0,63.0
20161028150000,344.399994,362.440002,49.111111,40,53.200001,0,64.800003,68.0,63.0
20161028151500,344.399994,367.359985,49.777776,40,53.200001,0,64.800003,68.0,63.0
20161028153000,344.399994,362.440002,49.111111,40,53.200001,0,64.800003,68.0,63.0
20161028154500,344.399994,362.440002,49.111111,40,53.200001,0,64.800003,68.0,63.0
20161028160000,344.399994,362.440002,49.111111,40,53.900002,0,64.800003,68.0,63.0
20161028161500,344.399994,362.440002,49.111111,40,53.900002,0,64.800003,68.0,63.0
20161028163000,344.399994,362.440002,49.111111,40,53.900002,0,64.800003,68.0,63.0
20161028164500,344.399994,362.440002,49.111111,40,53.099998,0,64.800003,68.0,63.0
20161028170000,344.399994,362.440002,49.111111,40,53.099998,0,64.800003,68.0,63.0
20161028171500,344.399994,367.359985,49.777776,40,53.900002,0,64.800003,68.0,63.0
20161028173000,344.399994,367.359985,49.777776,40,53.900002,0,64.800003,68.0,63.0
20161028174500,344.399994,367.359985,49.777776,40,53.900002,0,64.900002,68.0,63.0
20161028180000,344.399994,362.440002,49.111111,40,53.900002,0,64.900002,68.0,63.0
20161028181500,344.399994,367.359985,49.777776,40,53.900002,0,64.800003,68.0,63.0
20161028183000,344.399994,367.359985,49.777776,40,53.900002,0,64.900002,68.0,63.0
20161028184500,344.399994,367.359985,49.777776,40,54.700001,0,65.0,68.0,63.0
20161028190000,344.399994,362.440002,49.111111,40,54.700001,0,65.0,68.0,63.0
20161028191500,344.399994,362.440002,49.111111,40,54.700001,0,65.0,68.0,63.0
20161028193000,344.399994,367.359985,49.777776,40,54.700001,0,65.0,68.0,63.0
20161028194500,344.399994,367.359985,49.777776,40,54.700001,0,64.900002,68.0,63.0
20161028200000,344.399994,367.359985,49.777776,40,54.700001,0,64.800003,68.0,63.0
20161028201500,344.399994,367.359985,49.777776,40,54.700001,0,64.800003,68.0,63.0
20161028203000,344.399994,367.359985,49.777776,40,54.700001,0,64.800003,68.0,63.0
20161028204500,344.399994,367.359985,49.777776,40,54.700001,0,64.800003,68.0,63.0
20161028210000,344.399994,367.359985,49.777776,40,54.700001,0,64.699997,68.0,63.0
20161028211500,344.399994,367.359985,49.777776,40,54.700001,0,64.699997,68.0,63.0
20161028213000,344.399994,359.160004,48.666667,40,54.700001,0,64.599998,68.0,63.0
20161028214500,344.399994,367.359985,49.777776,40,54.700001,0,64.599998,68.0,63.0
20161028220000,344.399994,367.359985,49.777776,40,54.700001,0,64.5,68.0,63.0
20161028221500,344.399994,362.440002,49.111111,40,54.700001,0,64.5,68.0,63.0
20161028223000,344.399994,367.359985,49.777776,40,54.700001,0,64.400002,68.0,63.0
20161028224500,344.399994,367.359985,49.777776,40,54.700001,0,64.400002,68.0,63.0
20161028230000,344.399994,362.440002,49.111111,40,54.700001,0,64.400002,68.0,63.0
20161028231500,344.399994,362.440002,49.111111,40,54.700001,0,64.400002,68.0,63.0
20161028233000,344.399994,362.440002,49.111111,40,54.700001,0,64.400002,68.0,63.0
20161028234500,344.399994,362.440002,49.111111,40,54.700001,0,64.300003,68.0,63.0
20161029000000,344.399994,370.640015,50.222224,40,54.700001,0,64.300003,68.0,63.0
20161029001500,344.399994,362.440002,49.111111,40,54.700001,0,64.199997,68.0,63.0
20161029003000,344.399994,367.359985,49.777776,40,54.700001,0,64.199997,68.0,63.0
20161029004500,344.399994,367.359985,49.777776,40,54.700001,0,64.099998,68.0,63.0
20161029010000,344.399994,367.359985,49.777776,40,54.700001,0,64.099998,68.0,63.0
20161029011500,344.399994,355.880005,48.222223,40,54.700001,0,64.099998,68.0,63.0
20161029013000,344.399994,346.040009,46.88889,39,54.700001,0,64.099998,68.0,63.0
20161029014500,344.399994,350.959991,47.555554,39,54.700001,0,64.099998,68.0,63.0
20161029020000,344.399994,350.959991,47.555554,39,54.700001,0,64.099998,68.0,63.0
20161029021500,344.399994,350.959991,47.555554,39,54.700001,0,64.099998,68.0,63.0
20161029023000,344.399994,350.959991,47.555554,39,54.700001,0,64.0,68.0,63.0
20161029024500,344.399994,350.959991,47.555554,39,54.700001,0,63.900002,68.0,63.0
20161029030000,344.399994,350.959991,47.555554,39,54.700001,0,63.900002,68.0,63.0
20161029031500,344.399994,350.959991,47.555554,39,54.700001,0,63.799999,68.0,63.0
20161029033000,344.399994,355.880005,48.222223,39,54.700001,0,63.799999,68.0,63.0
20161029034500,344.399994,350.959991,47.555554,39,54.700001,0,63.799999,68.0,63.0
20161029040000,344.399994,350.959991,47.555554,39,54.700001,0,63.700001,68.0,63.0
20161029041500,344.399994,350.959991,47.555554,39,54.700001,0,63.599998,68.0,63.0
20161029043000,344.399994,350.959991,47.555554,39,54.700001,0,63.599998,68.0,63.0
20161029044500,344.399994,350.959991,47.555554,39,54.700001,0,63.5,68.0,63.0
20161029050000,344.399994,350.959991,47.555554,39,54.700001,0,63.5,68.0,63.0
20161029051500,344.399994,350.959991,47.555554,39,54.700001,0,63.5,68.0,63.0
20161029053000,344.399994,350.959991,47.555554,39,54.700001,0,63.299999,68.0,63.0
20161029054500,344.399994,355.880005,48.222223,39,54.700001,0,63.400002,68.0,63.0
20161029060000,344.399994,355.880005,48.222223,39,54.700001,0,63.299999,68.0,63.0
20161029061500,344.399994,350.959991,47.555554,39,55.5,0,63.400002,68.0,63.0
20161029063000,344.399994,355.880005,48.222223,39,55.5,0,63.299999,68.0,63.0
20161029064500,344.399994,355.880005,48.222223,39,55.5,0,63.200001,68.0,63.0
20161029070000,344.399994,355.880005,48.222223,39,55.5,0,63.200001,68.0,63.0
20161029071500,344.399994,362.440002,49.111111,39,55.5,0,63.200001,68.0,63.0
20161029073000,344.399994,354.23999,47.999999,39,55.5,0,63.200001,68.0,63.0
20161029074500,344.399994,359.160004,48.666667,39,55.5,0,63.099998,68.0,63.0
20161029080000,344.399994,359.160004,48.666667,39,55.5,0,63.099998,68.0,63.0
20161029081500,344.399994,359.160004,48.666667,39,54.299999,0,63.099998,68.0,63.0
20161029083000,344.399994,359.160004,48.666667,39,54.299999,0,63.099998,68.0,63.0
20161029084500,344.399994,359.160004,48.666667,39,54.299999,0,63.099998,68.0,63.0
20161029090000,344.399994,359.160004,48.666667,39,54.299999,0,63.099998,68.0,63.0
20161029091500,344.399994,359.160004,48.666667,39,54.299999,0,63.0,68.0,63.0
20161029093000,344.399994,359.160004,48.666667,39,54.299999,0,63.099998,68.0,63.0
20161029094500,344.399994,359.160004,48.666667,39,54.299999,0,63.099998,68.0,63.0
20161029100000,344.399994,359.160004,48.666667,39,54.299999,0,63.099998,68.0,63.0
20161029101500,344.399994,365.720001,49.555556,39,54.299999,0,63.099998,68.0,63.0
20161029103000,344.399994,359.160004,48.666667,39,54.299999,0,63.099998,68.0,63.0
20161029104500,344.399994,359.160004,48.666667,39,54.299999,0,63.200001,68.0,63.0
20161029110000,344.399994,359.160004,48.666667,39,54.299999,0,63.200001,68.0,63.0
20161029111500,344.399994,359.160004,48.666667,39,53.5,0,63.200001,68.0,63.0
20161029113000,344.399994,359.160004,48.666667,39,53.5,0,63.200001,68.0,63.0
20161029114500,344.399994,359.160004,48.666667,39,53.5,0,63.200001,68.0,63.0
20161029120000,344.399994,359.160004,48.666667,39,53.5,0,63.099998,68.0,63.0
20161029121500,344.399994,359.160004,48.666667,39,53.5,0,63.099998,68.0,63.0
20161029123000,344.399994,359.160004,48.666667,39,53.5,0,63.099998,68.0,63.0
20161029124500,344.399994,359.160004,48.666667,39,53.5,0,63.099998,68.0,63.0
20161029130000,344.399994,359.160004,48.666667,39,53.5,0,63.099998,68.0,63.0
20161029131500,344.399994,367.359985,49.777776,39,52.700001,0,63.099998,68.0,63.0
20161029133000,344.399994,367.359985,49.777776,39,52.700001,0,63.099998,68.0,63.0
20161029134500,344.399994,362.440002,49.111111,39,53.5,0,63.200001,68.0,63.0
20161029140000,344.399994,367.359985,49.777776,39,53.5,0,63.200001,68.0,63.0
20161029141500,344.399994,367.359985,49.777776,39,53.5,0,63.299999,68.0,63.0
20161029143000,344.399994,367.359985,49.777776,39,53.5,0,63.299999,68.0,63.0
20161029144500,344.399994,362.440002,49.111111,39,53.5,0,63.299999,68.0,63.0
20161029150000,344.399994,362.440002,49.111111,39,53.5,0,63.299999,68.0,63.0
20161029151500,344.399994,355.880005,48.222223,39,53.5,0,63.299999,68.0,63.0
20161029153000,344.399994,362.440002,49.111111,39,53.5,0,63.400002,68.0,63.0
20161029154500,344.399994,362.440002,49.111111,39,53.5,0,63.400002,68.0,63.0
20161029160000,344.399994,362.440002,49.111111,39,53.5,0,63.5,68.0,63.0
20161029161500,344.399994,355.880005,48.222223,39,53.5,0,63.5,68.0,63.0
20161029163000,344.399994,355.880005,48.222223,39,53.5,0,63.5,68.0,63.0
20161029164500,344.399994,355.880005,48.222223,39,53.5,0,63.599998,68.0,63.0
20161029170000,344.399994,355.880005,48.222223,39,53.5,0,63.599998,68.0,63.0
20161029171500,344.399994,355.880005,48.222223,39,53.5,0,63.599998,68.0,63.0
20161029173000,344.399994,355.880005,48.222223,39,53.5,0,63.700001,68.0,63.0
20161029174500,344.399994,355.880005,48.222223,39,53.5,0,63.799999,68.0,63.0
20161029180000,344.399994,355.880005,48.222223,39,53.5,0,63.799999,68.0,63.0
20161029181500,344.399994,355.880005,48.222223,39,53.5,0,63.900002,68.0,63.0
20161029183000,344.399994,355.880005,48.222223,39,54.299999,0,64.0,68.0,63.0
20161029184500,344.399994,355.880005,48.222223,39,54.299999,0,64.0,68.0,63.0
20161029190000,344.399994,347.679993,47.11111,39,54.299999,0,64.099998,68.0,63.0
20161029191500,344.399994,355.880005,48.222223,39,54.299999,0,64.099998,68.0,63.0
20161029193000,344.399994,355.880005,48.222223,39,54.299999,0,64.099998,68.0,63.0
20161029194500,344.399994,355.880005,48.222223,39,54.299999,0,64.099998,68.0,63.0
20161029200000,344.399994,350.959991,47.555554,39,54.299999,0,64.099998,68.0,63.0
20161029201500,344.399994,350.959991,47.555554,39,54.299999,0,64.199997,68.0,63.0
20161029203000,344.399994,350.959991,47.555554,39,54.299999,0,64.099998,68.0,63.0
20161029204500,344.399994,350.959991,47.555554,39,54.299999,0,64.099998,68.0,63.0
20161029210000,344.399994,350.959991,47.555554,39,54.299999,0,64.099998,68.0,63.0
20161029211500,344.399994,350.959991,47.555554,39,54.299999,0,64.0,68.0,63.0
20161029213000,344.399994,350.959991,47.555554,39,54.299999,0,64.0,68.0,63.0
20161029214500,344.399994,350.959991,47.555554,39,54.299999,0,64.099998,68.0,63.0
20161029220000,344.399994,355.880005,48.222223,39,54.299999,0,64.0,68.0,63.0
20161029221500,344.399994,350.959991,47.555554,39,54.299999,0,64.0,68.0,63.0
20161029223000,344.399994,350.959991,47.555554,39,54.299999,0,64.0,68.0,63.0
20161029224500,344.399994,350.959991,47.555554,39,54.299999,0,64.0,68.0,63.0
20161029230000,344.399994,355.880005,48.222223,39,55.099998,0,64.0,68.0,63.0
20161029231500,344.399994,355.880005,48.222223,39,55.099998,0,64.0,68.0,63.0
20161029233000,344.399994,355.880005,48.222223,39,55.099998,0,64.0,68.0,63.0
20161029234500,344.399994,355.880005,48.222223,39,55.099998,0,64.0,68.0,63.0
20161030000000,344.399994,355.880005,48.222223,39,55.099998,0,64.0,68.0,63.0
20161030001500,344.399994,355.880005,48.222223,39,55.099998,0,63.900002,68.0,63.0
20161030003000,344.399994,355.880005,48.222223,39,55.099998,0,63.900002,68.0,63.0
20161030004500,344.399994,355.880005,48.222223,39,55.099998,0,63.799999,68.0,63.0
20161030010000,344.399994,355.880005,48.222223,39,55.099998,0,63.799999,68.0,63.0
20161030011500,344.399994,355.880005,48.222223,39,55.099998,0,63.799999,68.0,63.0
20161030013000,344.399994,355.880005,48.222223,39,55.099998,0,63.700001,68.0,63.0
20161030014500,344.399994,355.880005,48.222223,39,55.099998,0,63.700001,68.0,63.0
20161030020000,344.399994,355.880005,48.222223,39,55.099998,0,63.700001,68.0,63.0
20161030021500,344.399994,350.959991,47.555554,39,55.099998,0,63.599998,68.0,63.0
20161030023000,344.399994,350.959991,47.555554,39,55.099998,0,63.599998,68.0,63.0
20161030024500,344.399994,355.880005,48.222223,39,55.099998,0,63.599998,68.0,63.0
20161030030000,344.399994,355.880005,48.222223,39,55.099998,0,63.599998,68.0,63.0
20161030031500,344.399994,355.880005,48.222223,39,55.099998,0,63.5,68.0,63.0
20161030033000,344.399994,355.880005,48.222223,39,55.099998,0,63.5,68.0,63.0
20161030034500,344.399994,355.880005,48.222223,39,55.099998,0,63.5,68.0,63.0
20161030040000,344.399994,355.880005,48.222223,39,54.299999,0,63.400002,68.0,63.0
20161030041500,344.399994,355.880005,48.222223,39,54.299999,0,63.299999,68.0,63.0
20161030043000,344.399994,355.880005,48.222223,39,55.099998,0,63.299999,68.0,63.0
20161030044500,344.399994,355.880005,48.222223,39,55.099998,0,63.299999,68.0,63.0
20161030050000,344.399994,355.880005,48.222223,39,55.099998,0,63.299999,68.0,63.0
20161030051500,344.399994,350.959991,47.555554,39,55.099998,0,63.299999,68.0,63.0
20161030053000,344.399994,359.160004,48.666667,39,55.099998,0,63.299999,68.0,63.0
20161030054500,344.399994,354.23999,47.999999,39,55.099998,0,63.200001,68.0,63.0
20161030060000,344.399994,354.23999,47.999999,39,55.099998,0,63.200001,68.0,63.0
20161030061500,344.399994,354.23999,47.999999,39,55.099998,0,63.200001,68.0,63.0
20161030063000,344.399994,354.23999,47.999999,39,55.099998,0,63.200001,68.0,63.0
20161030064500,344.399994,354.23999,47.999999,39,55.099998,0,63.099998,68.0,63.0
20161030070000,344.399994,354.23999,47.999999,39,55.099998,0,63.099998,68.0,63.0
20161030071500,344.399994,354.23999,47.999999,39,55.099998,0,63.099998,68.0,63.0
20161030073000,344.399994,354.23999,47.999999,39,55.099998,0,63.0,68.0,63.0
20161030074500,344.399994,359.160004,48.666667,39,55.099998,0,63.0,68.0,63.0
20161030080000,344.399994,359.160004,48.666667,39,54.299999,0,63.0,68.0,63.0
20161030081500,344.399994,359.160004,48.666667,39,54.299999,0,63.0,68.0,63.0
20161030083000,344.399994,359.160004,48.666667,39,54.299999,0,63.0,68.0,63.0
20161030084500,344.399994,359.160004,48.666667,39,54.299999,0,63.0,68.0,63.0
20161030090000,344.399994,359.160004,48.666667,39,54.299999,0,63.0,68.0,63.0
20161030091500,344.399994,359.160004,48.666667,39,54.299999,0,62.900002,68.0,63.0
20161030093000,344.399994,359.160004,48.666667,39,54.299999,0,62.799999,68.0,63.0
20161030094500,344.399994,359.160004,48.666667,39,54.299999,0,62.799999,68.0,63.0
20161030100000,344.399994,354.23999,47.999999,39,54.299999,0,62.900002,68.0,63.0
20161030101500,344.399994,365.720001,49.555556,39,53.5,0,62.799999,68.0,63.0
20161030103000,344.399994,359.160004,48.666667,39,53.5,0,62.900002,68.0,63.0
20161030104500,344.399994,359.160004,48.666667,39,53.5,0,62.799999,68.0,63.0
20161030110000,344.399994,359.160004,48.666667,39,53.5,0,62.900002,68.0,63.0
20161030111500,344.399994,359.160004,48.666667,39,53.5,0,63.0,68.0,63.0
20161030113000,344.399994,359.160004,48.666667,39,53.5,0,63.0,68.0,63.0
20161030114500,344.399994,359.160004,48.666667,39,52.799999,0,63.0,68.0,63.0
20161030120000,344.399994,359.160004,48.666667,39,52.799999,0,63.0,68.0,63.0
20161030121500,344.399994,359.160004,48.666667,39,52.799999,0,62.900002,68.0,63.0
20161030123000,344.399994,359.160004,48.666667,39,52.799999,0,62.900002,68.0,63.0
20161030124500,344.399994,359.160004,48.666667,39,52.799999,0,62.900002,68.0,63.0
20161030130000,344.399994,359.160004,48.666667,39,52.799999,0,63.0,68.0,63.0
20161030131500,344.399994,359.160004,48.666667,39,52.799999,0,63.0,68.0,63.0
20161030133000,344.399994,359.160004,48.666667,39,52.799999,0,63.0,68.0,63.0
20161030134500,344.399994,359.160004,48.666667,39,52.799999,0,63.0,68.0,63.0
