PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161030140000,344.399994,359.160004,48.666667,39,52.799999,0,63.0,68.0,63.0
20161030141500,344.399994,359.160004,48.666667,39,52.799999,0,63.0,68.0,63.0
20161030143000,344.399994,359.160004,48.666667,39,53.5,0,63.099998,68.0,63.0
20161030144500,344.399994,359.160004,48.666667,39,53.5,0,63.200001,68.0,63.0
20161030150000,344.399994,359.160004,48.666667,39,53.5,0,63.200001,68.0,63.0
20161030151500,344.399994,359.160004,48.666667,39,53.5,0,63.299999,68.0,63.0
20161030153000,344.399994,359.160004,48.666667,39,53.5,0,63.299999,68.0,63.0
20161030154500,344.399994,359.160004,48.666667,39,53.5,0,63.299999,68.0,63.0
20161030160000,344.399994,359.160004,48.666667,39,53.5,0,63.299999,68.0,63.0
20161030161500,344.399994,359.160004,48.666667,39,53.5,0,63.400002,68.0,63.0
20161030163000,344.399994,359.160004,48.666667,39,53.5,0,63.5,68.0,63.0
20161030164500,344.399994,359.160004,48.666667,39,53.5,0,63.5,68.0,63.0
20161030170000,344.399994,359.160004,48.666667,39,53.5,0,63.599998,68.0,63.0
20161030171500,344.399994,359.160004,48.666667,39,53.5,0,63.599998,68.0,63.0
20161030173000,344.399994,359.160004,48.666667,39,53.5,0,63.700001,68.0,63.0
20161030174500,344.399994,359.160004,48.666667,39,53.5,0,63.799999,68.0,63.0
20161030180000,344.399994,359.160004,48.666667,39,53.5,0,63.799999,68.0,63.0
20161030181500,344.399994,354.23999,47.999999,39,53.5,0,63.900002,68.0,63.0
20161030183000,344.399994,354.23999,47.999999,39,54.299999,0,63.900002,68.0,63.0
20161030184500,344.399994,354.23999,47.999999,39,54.299999,0,64.0,68.0,63.0
20161030190000,344.399994,354.23999,47.999999,39,54.299999,0,64.0,68.0,63.0
20161030191500,344.399994,354.23999,47.999999,39,54.299999,0,64.0,68.0,63.0
20161030193000,344.399994,354.23999,47.999999,39,54.299999,0,64.0,68.0,63.0
20161030194500,344.399994,354.23999,47.999999,39,54.299999,0,64.099998,68.0,63.0
20161030200000,344.399994,354.23999,47.999999,39,54.299999,0,64.099998,68.0,63.0
20161030201500,344.399994,354.23999,47.999999,39,54.299999,0,64.099998,68.0,63.0
20161030203000,344.399994,354.23999,47.999999,39,54.299999,0,64.099998,68.0,63.0
20161030204500,344.399994,354.23999,47.999999,39,54.299999,0,64.0,68.0,63.0
20161030210000,344.399994,354.23999,47.999999,39,54.299999,0,64.0,68.0,63.0
20161030211500,344.399994,354.23999,47.999999,39,54.299999,0,64.0,68.0,63.0
20161030213000,344.399994,354.23999,47.999999,39,54.299999,0,64.0,68.0,63.0
20161030214500,344.399994,347.679993,47.11111,39,54.299999,0,64.0,68.0,63.0
20161030220000,344.399994,354.23999,47.999999,39,54.299999,0,64.099998,68.0,63.0
20161030221500,344.399994,354.23999,47.999999,39,54.299999,0,64.0,68.0,63.0
20161030223000,344.399994,354.23999,47.999999,39,55.099998,0,64.0,68.0,63.0
20161030224500,344.399994,354.23999,47.999999,39,55.099998,0,64.0,68.0,63.0
20161030230000,344.399994,354.23999,47.999999,39,54.299999,0,64.0,68.0,63.0
20161030231500,344.399994,354.23999,47.999999,39,55.099998,0,64.0,68.0,63.0
20161030233000,344.399994,347.679993,47.11111,39,55.099998,0,64.0,68.0,63.0
20161030234500,344.399994,347.679993,47.11111,39,55.099998,0,64.0,68.0,63.0
20161031000000,344.399994,347.679993,47.11111,39,54.299999,0,63.900002,68.0,63.0
20161031001500,344.399994,354.23999,47.999999,39,54.299999,0,64.0,68.0,63.0
20161031003000,344.399994,354.23999,47.999999,39,54.299999,0,63.799999,68.0,63.0
20161031004500,344.399994,354.23999,47.999999,39,54.299999,0,63.799999,68.0,63.0
20161031010000,344.399994,354.23999,47.999999,39,54.299999,0,63.799999,68.0,63.0
20161031011500,344.399994,354.23999,47.999999,39,54.299999,0,63.799999,68.0,63.0
20161031013000,344.399994,354.23999,47.999999,39,54.299999,0,63.799999,68.0,63.0
20161031014500,344.399994,354.23999,47.999999,39,54.299999,0,63.799999,68.0,63.0
20161031020000,344.399994,354.23999,47.999999,39,54.299999,0,63.700001,68.0,63.0
20161031021500,344.399994,354.23999,47.999999,39,55.099998,0,63.599998,68.0,63.0
20161031023000,344.399994,354.23999,47.999999,39,54.299999,0,63.599998,68.0,63.0
20161031024500,344.399994,354.23999,47.999999,39,54.299999,0,63.599998,68.0,63.0
20161031030000,344.399994,354.23999,47.999999,39,54.299999,0,63.599998,68.0,63.0
20161031031500,344.399994,354.23999,47.999999,39,54.299999,0,63.5,68.0,63.0
20161031033000,344.399994,354.23999,47.999999,39,55.099998,0,63.5,68.0,63.0
20161031034500,344.399994,354.23999,47.999999,39,55.099998,0,63.5,68.0,63.0
20161031040000,344.399994,354.23999,47.999999,39,55.099998,0,63.5,68.0,63.0
20161031041500,344.399994,354.23999,47.999999,39,55.099998,0,63.400002,68.0,63.0
20161031043000,344.399994,354.23999,47.999999,39,55.099998,0,63.400002,68.0,63.0
20161031044500,344.399994,354.23999,47.999999,39,55.099998,0,63.299999,68.0,63.0
20161031050000,344.399994,354.23999,47.999999,39,55.099998,0,63.299999,68.0,63.0
20161031051500,344.399994,359.160004,48.666667,39,54.299999,0,63.200001,68.0,63.0
20161031053000,344.399994,359.160004,48.666667,39,54.299999,0,63.200001,68.0,63.0
20161031054500,344.399994,359.160004,48.666667,39,54.299999,0,63.200001,68.0,63.0
20161031060000,344.399994,359.160004,48.666667,39,54.299999,0,63.099998,68.0,63.0
20161031061500,344.399994,359.160004,48.666667,39,54.299999,0,63.099998,68.0,63.0
20161031063000,344.399994,359.160004,48.666667,39,54.299999,0,63.099998,68.0,63.0
20161031064500,344.399994,359.160004,48.666667,39,54.299999,0,63.0,68.0,63.0
20161031070000,344.399994,359.160004,48.666667,39,55.099998,0,63.0,68.0,63.0
20161031071500,344.399994,359.160004,48.666667,39,55.099998,0,63.0,68.0,63.0
20161031073000,344.399994,359.160004,48.666667,39,55.099998,0,63.0,68.0,63.0
20161031074500,344.399994,354.23999,47.999999,39,55.099998,0,63.0,68.0,63.0
20161031080000,344.399994,354.23999,47.999999,39,55.099998,0,63.0,68.0,63.0
20161031081500,344.399994,354.23999,47.999999,39,55.099998,0,63.0,68.0,63.0
20161031083000,344.399994,354.23999,47.999999,39,54.400002,0,64.5,68.0,63.0
20161031084500,344.399994,347.679993,47.11111,39,54.400002,0,65.0,68.0,63.0
20161031090000,344.399994,347.679993,47.11111,39,54.400002,0,65.0,68.0,63.0
20161031091500,344.399994,347.679993,47.11111,39,54.400002,0,64.699997,68.0,63.0
20161031093000,344.399994,347.679993,47.11111,39,54.400002,0,65.099998,68.0,63.0
20161031094500,344.399994,355.880005,48.222223,39,54.400002,0,65.400002,68.0,63.0
20161031100000,344.399994,355.880005,48.222223,39,53.5,0,66.199997,68.0,63.0
20161031101500,344.399994,355.880005,48.222223,39,53.5,0,66.0,68.0,63.0
20161031103000,344.399994,355.880005,48.222223,39,53.5,0,66.099998,68.0,63.0
20161031104500,344.399994,355.880005,48.222223,39,53.5,0,66.300003,68.0,63.0
20161031110000,344.399994,355.880005,48.222223,39,53.5,0,66.099998,68.0,63.0
20161031111500,344.399994,355.880005,48.222223,39,53.5,0,66.099998,68.0,63.0
20161031113000,344.399994,347.679993,47.11111,39,53.5,0,66.300003,68.0,63.0
20161031114500,344.399994,354.23999,47.999999,39,53.5,0,66.599998,68.0,63.0
20161031120000,344.399994,354.23999,47.999999,39,53.5,0,66.300003,68.0,63.0
20161031121500,344.399994,359.160004,48.666667,39,52.700001,0,66.099998,68.0,63.0
20161031123000,344.399994,359.160004,48.666667,39,53.5,0,66.099998,68.0,63.0
20161031124500,344.399994,350.959991,47.555554,39,53.5,0,66.199997,68.0,63.0
20161031130000,344.399994,355.880005,48.222223,39,52.299999,0,66.900002,68.0,63.0
20161031131500,344.399994,355.880005,48.222223,39,53.099998,0,67.099998,68.0,63.0
20161031133000,344.399994,355.880005,48.222223,39,53.099998,0,67.300003,68.0,63.0
20161031134500,344.399994,355.880005,48.222223,39,53.099998,0,67.400002,68.0,63.0
20161031140000,344.399994,355.880005,48.222223,39,53.099998,0,67.699997,68.0,63.0
20161031141500,344.399994,355.880005,48.222223,39,53.099998,0,67.699997,68.0,63.0
20161031143000,344.399994,362.440002,49.111111,39,53.099998,0,67.900002,68.0,63.0
20161031144500,344.399994,362.440002,49.111111,39,53.099998,0,68.099998,68.0,63.0
20161031150000,344.399994,362.440002,49.111111,39,53.099998,0,67.800003,68.0,63.0
20161031151500,344.399994,362.440002,49.111111,39,53.099998,0,67.800003,68.0,63.0
20161031153000,344.399994,362.440002,49.111111,39,53.099998,0,67.699997,68.0,63.0
20161031154500,344.399994,362.440002,49.111111,39,53.099998,0,67.800003,68.0,63.0
20161031160000,344.399994,355.880005,48.222223,39,53.099998,0,68.099998,68.0,63.0
20161031161500,344.399994,362.440002,49.111111,39,53.099998,0,67.599998,68.0,63.0
20161031163000,344.399994,362.440002,49.111111,39,53.099998,0,67.199997,68.0,63.0
20161031164500,344.399994,362.440002,49.111111,39,53.099998,0,66.900002,68.0,63.0
20161031170000,344.399994,362.440002,49.111111,39,53.099998,0,66.699997,68.0,63.0
20161031171500,344.399994,362.440002,49.111111,39,53.099998,0,66.599998,68.0,63.0
20161031173000,344.399994,362.440002,49.111111,39,54.299999,0,66.400002,68.0,63.0
20161031174500,344.399994,362.440002,49.111111,39,54.299999,0,66.300003,68.0,63.0
20161031180000,344.399994,362.440002,49.111111,39,54.299999,0,66.199997,68.0,63.0
20161031181500,344.399994,362.440002,49.111111,39,54.299999,0,66.099998,68.0,63.0
20161031183000,344.399994,362.440002,49.111111,39,54.299999,0,66.099998,68.0,63.0
20161031184500,344.399994,362.440002,49.111111,39,54.299999,0,66.099998,68.0,63.0
20161031190000,344.399994,362.440002,49.111111,39,54.299999,0,66.0,68.0,63.0
20161031191500,344.399994,362.440002,49.111111,39,54.299999,0,65.900002,68.0,63.0
20161031193000,344.399994,362.440002,49.111111,39,54.299999,0,65.800003,68.0,63.0
20161031194500,344.399994,367.359985,49.777776,39,54.299999,0,65.800003,68.0,63.0
20161031200000,344.399994,367.359985,49.777776,39,54.299999,0,65.699997,68.0,63.0
20161031201500,344.399994,367.359985,49.777776,39,54.900002,0,65.599998,68.0,63.0
20161031203000,344.399994,362.440002,49.111111,39,54.900002,0,65.599998,68.0,63.0
20161031204500,344.399994,362.440002,49.111111,39,54.900002,0,65.5,68.0,63.0
20161031210000,344.399994,362.440002,49.111111,39,54.900002,0,65.400002,68.0,63.0
20161031211500,344.399994,362.440002,49.111111,39,54.900002,0,65.400002,68.0,63.0
20161031213000,344.399994,362.440002,49.111111,39,54.900002,0,65.300003,68.0,63.0
20161031214500,344.399994,362.440002,49.111111,39,54.900002,0,65.199997,68.0,63.0
20161031220000,344.399994,362.440002,49.111111,39,54.900002,0,65.199997,68.0,63.0
20161031221500,344.399994,362.440002,49.111111,39,54.299999,0,65.099998,68.0,63.0
20161031223000,344.399994,362.440002,49.111111,39,54.299999,0,65.0,68.0,63.0
20161031224500,344.399994,355.880005,48.222223,39,54.299999,0,65.0,68.0,63.0
20161031230000,344.399994,365.720001,49.555556,39,54.299999,0,64.900002,68.0,63.0
20161031231500,344.399994,365.720001,49.555556,39,54.299999,0,64.800003,68.0,63.0
20161031233000,344.399994,359.160004,48.666667,39,54.299999,0,64.800003,68.0,63.0
20161031234500,344.399994,359.160004,48.666667,39,55.099998,0,64.800003,68.0,63.0
20161101000000,344.399994,359.160004,48.666667,39,55.099998,0,64.699997,68.0,63.0
20161101001500,344.399994,359.160004,48.666667,39,55.099998,0,64.599998,68.0,63.0
20161101003000,344.399994,359.160004,48.666667,39,55.099998,0,64.599998,68.0,63.0
20161101004500,344.399994,359.160004,48.666667,39,55.099998,0,64.599998,68.0,63.0
20161101010000,344.399994,359.160004,48.666667,39,55.099998,0,64.400002,68.0,63.0
20161101011500,344.399994,359.160004,48.666667,39,55.099998,0,64.400002,68.0,63.0
20161101013000,344.399994,359.160004,48.666667,39,55.099998,0,64.400002,68.0,63.0
20161101014500,344.399994,359.160004,48.666667,39,54.299999,0,64.300003,68.0,63.0
20161101020000,344.399994,359.160004,48.666667,39,54.299999,0,64.199997,68.0,63.0
20161101021500,344.399994,359.160004,48.666667,39,55.099998,0,64.199997,68.0,63.0
20161101023000,344.399994,359.160004,48.666667,39,55.099998,0,64.199997,68.0,63.0
20161101024500,344.399994,359.160004,48.666667,39,55.099998,0,64.099998,68.0,63.0
20161101030000,344.399994,359.160004,48.666667,39,55.099998,0,64.099998,68.0,63.0
20161101031500,344.399994,359.160004,48.666667,39,55.099998,0,64.0,68.0,63.0
20161101033000,344.399994,359.160004,48.666667,39,55.099998,0,63.900002,68.0,63.0
20161101034500,344.399994,359.160004,48.666667,39,55.099998,0,63.900002,68.0,63.0
20161101040000,344.399994,359.160004,48.666667,39,55.099998,0,63.900002,68.0,63.0
20161101041500,344.399994,359.160004,48.666667,39,55.099998,0,63.799999,68.0,63.0
20161101043000,344.399994,359.160004,48.666667,39,55.099998,0,63.799999,68.0,63.0
20161101044500,344.399994,359.160004,48.666667,39,55.099998,0,63.700001,68.0,63.0
20161101050000,344.399994,365.720001,49.555556,39,55.099998,0,63.700001,68.0,63.0
20161101051500,344.399994,355.880005,48.222223,39,55.099998,0,63.599998,68.0,63.0
20161101053000,344.399994,362.440002,49.111111,39,55.099998,0,63.599998,68.0,63.0
20161101054500,344.399994,362.440002,49.111111,39,55.099998,0,63.5,68.0,63.0
20161101060000,344.399994,362.440002,49.111111,39,55.099998,0,63.400002,68.0,63.0
20161101061500,344.399994,362.440002,49.111111,39,55.099998,0,63.400002,68.0,63.0
20161101063000,344.399994,362.440002,49.111111,39,55.099998,0,63.299999,68.0,63.0
20161101064500,344.399994,362.440002,49.111111,39,55.099998,0,63.299999,68.0,63.0
20161101070000,344.399994,347.679993,47.11111,39,55.099998,0,63.299999,68.0,63.0
20161101071500,344.399994,334.559998,45.333333,39,55.099998,0,63.299999,68.0,63.0
20161101073000,344.399994,334.559998,45.333333,39,55.099998,0,63.700001,68.0,63.0
20161101074500,344.399994,334.559998,45.333333,39,55.099998,0,64.599998,68.0,63.0
20161101080000,344.399994,334.559998,45.333333,39,54.299999,0,64.900002,68.0,63.0
20161101081500,344.399994,334.559998,45.333333,39,55.099998,0,65.0,68.0,63.0
20161101083000,344.399994,334.559998,45.333333,39,54.299999,0,65.300003,68.0,63.0
20161101084500,344.399994,321.440002,43.555556,39,54.299999,0,65.599998,68.0,63.0
20161101090000,344.399994,321.440002,43.555556,39,54.299999,0,65.699997,68.0,63.0
20161101091500,344.399994,318.160004,43.111112,39,54.299999,0,65.900002,68.0,63.0
20161101093000,344.399994,321.440002,43.555556,39,53.5,0,66.099998,68.0,63.0
20161101094500,344.399994,321.440002,43.555556,39,54.299999,0,66.300003,68.0,63.0
20161101100000,344.399994,331.279999,44.888889,39,54.299999,0,66.599998,68.0,63.0
20161101101500,344.399994,331.279999,44.888889,39,53.5,0,66.699997,68.0,63.0
20161101103000,344.399994,331.279999,44.888889,40,53.5,0,66.800003,68.0,63.0
20161101104500,344.399994,331.279999,44.888889,40,53.5,0,66.900002,68.0,63.0
20161101110000,344.399994,331.279999,44.888889,40,53.5,0,67.0,68.0,63.0
20161101111500,344.399994,331.279999,44.888889,40,53.5,0,67.099998,68.0,63.0
20161101113000,344.399994,331.279999,44.888889,40,53.5,0,67.099998,68.0,63.0
20161101114500,344.399994,339.480011,46.000001,40,53.5,0,66.800003,68.0,63.0
20161101120000,344.399994,339.480011,46.000001,40,53.5,0,66.599998,68.0,63.0
20161101121500,344.399994,350.959991,47.555554,40,53.5,0,66.400002,68.0,63.0
20161101123000,344.399994,350.959991,47.555554,40,53.5,0,66.199997,68.0,63.0
20161101124500,344.399994,350.959991,47.555554,40,52.700001,0,66.099998,68.0,63.0
20161101130000,344.399994,359.160004,48.666667,40,52.700001,0,66.699997,68.0,63.0
20161101131500,344.399994,359.160004,48.666667,40,52.700001,0,67.099998,68.0,63.0
20161101133000,344.399994,359.160004,48.666667,40,52.700001,0,67.099998,68.0,63.0
20161101134500,344.399994,354.23999,47.999999,40,52.700001,0,67.300003,68.0,63.0
20161101140000,344.399994,354.23999,47.999999,40,52.700001,0,67.5,68.0,63.0
20161101141500,344.399994,354.23999,47.999999,40,53.299999,0,67.5,68.0,63.0
20161101143000,344.399994,354.23999,47.999999,40,53.299999,0,67.5,68.0,63.0
20161101144500,344.399994,346.040009,46.88889,40,53.900002,0,67.599998,68.0,63.0
20161101150000,344.399994,346.040009,46.88889,40,53.900002,0,67.699997,68.0,63.0
20161101151500,344.399994,346.040009,46.88889,40,53.900002,0,67.699997,68.0,63.0
20161101153000,344.399994,346.040009,46.88889,40,53.900002,0,67.699997,68.0,63.0
20161101154500,344.399994,350.959991,47.555554,40,53.900002,0,67.800003,68.0,63.0
20161101160000,344.399994,350.959991,47.555554,40,53.900002,0,67.900002,68.0,63.0
20161101161500,344.399994,359.160004,48.666667,40,53.900002,0,67.900002,68.0,63.0
20161101163000,344.399994,359.160004,48.666667,40,53.900002,0,67.400002,68.0,63.0
20161101164500,344.399994,359.160004,48.666667,40,53.900002,0,67.199997,68.0,63.0
20161101170000,344.399994,359.160004,48.666667,40,53.900002,0,66.900002,68.0,63.0
20161101171500,344.399994,359.160004,48.666667,40,53.900002,0,66.599998,68.0,63.0
20161101173000,344.399994,359.160004,48.666667,40,53.900002,0,66.5,68.0,63.0
20161101174500,344.399994,359.160004,48.666667,40,53.900002,0,66.400002,68.0,63.0
20161101180000,344.399994,359.160004,48.666667,40,53.900002,0,66.300003,68.0,63.0
20161101181500,344.399994,359.160004,48.666667,40,53.900002,0,66.199997,68.0,63.0
20161101183000,344.399994,359.160004,48.666667,40,53.900002,0,66.199997,68.0,63.0
20161101184500,344.399994,359.160004,48.666667,40,54.700001,0,66.099998,68.0,63.0
20161101190000,344.399994,359.160004,48.666667,40,54.700001,0,66.0,68.0,63.0
20161101191500,344.399994,359.160004,48.666667,40,54.700001,0,65.900002,68.0,63.0
20161101193000,344.399994,359.160004,48.666667,40,54.700001,0,65.800003,68.0,63.0
20161101194500,344.399994,359.160004,48.666667,40,54.700001,0,65.800003,68.0,63.0
20161101200000,344.399994,359.160004,48.666667,40,54.700001,0,65.699997,68.0,63.0
20161101201500,344.399994,359.160004,48.666667,40,53.900002,0,65.599998,68.0,63.0
20161101203000,344.399994,359.160004,48.666667,40,53.900002,0,65.5,68.0,63.0
20161101204500,344.399994,359.160004,48.666667,40,53.900002,0,65.5,68.0,63.0
20161101210000,344.399994,359.160004,48.666667,40,55.099998,0,65.5,68.0,63.0
20161101211500,344.399994,359.160004,48.666667,40,55.099998,0,65.400002,68.0,63.0
20161101213000,344.399994,359.160004,48.666667,40,53.900002,0,65.300003,68.0,63.0
20161101214500,344.399994,359.160004,48.666667,40,53.900002,0,65.300003,68.0,63.0
20161101220000,344.399994,359.160004,48.666667,40,54.700001,0,65.199997,68.0,63.0
20161101221500,344.399994,359.160004,48.666667,40,54.700001,0,65.099998,68.0,63.0
20161101223000,344.399994,354.23999,47.999999,40,54.700001,0,65.099998,68.0,63.0
20161101224500,344.399994,354.23999,47.999999,40,54.700001,0,65.099998,68.0,63.0
20161101230000,344.399994,354.23999,47.999999,40,53.900002,0,65.0,68.0,63.0
20161101231500,344.399994,359.160004,48.666667,40,53.900002,0,64.900002,68.0,63.0
20161101233000,344.399994,354.23999,47.999999,40,53.900002,0,64.900002,68.0,63.0
20161101234500,344.399994,362.440002,49.111111,40,53.900002,0,64.800003,68.0,63.0
20161102000000,344.399994,355.880005,48.222223,40,53.900002,0,64.800003,68.0,63.0
20161102001500,344.399994,350.959991,47.555554,40,55.099998,0,64.800003,68.0,63.0
20161102003000,344.399994,350.959991,47.555554,40,55.099998,0,64.800003,68.0,63.0
20161102004500,344.399994,355.880005,48.222223,40,54.299999,0,64.699997,68.0,63.0
20161102010000,344.399994,355.880005,48.222223,40,54.299999,0,64.699997,68.0,63.0
20161102011500,344.399994,350.959991,47.555554,40,54.299999,0,64.699997,68.0,63.0
20161102013000,344.399994,346.040009,46.88889,40,53.5,0,64.599998,68.0,63.0
20161102014500,344.399994,346.040009,46.88889,40,54.299999,0,64.599998,68.0,63.0
20161102020000,344.399994,346.040009,46.88889,40,54.299999,0,64.599998,68.0,63.0
20161102021500,344.399994,346.040009,46.88889,40,54.299999,0,64.599998,68.0,63.0
20161102023000,344.399994,350.959991,47.555554,40,54.299999,0,64.5,68.0,63.0
20161102024500,344.399994,350.959991,47.555554,40,55.099998,0,64.5,68.0,63.0
20161102030000,344.399994,350.959991,47.555554,40,53.900002,0,64.5,68.0,63.0
20161102031500,344.399994,350.959991,47.555554,40,53.900002,0,64.400002,68.0,63.0
20161102033000,344.399994,350.959991,47.555554,40,54.700001,0,64.400002,68.0,63.0
20161102034500,344.399994,350.959991,47.555554,40,54.700001,0,64.300003,68.0,63.0
20161102040000,344.399994,350.959991,47.555554,40,53.900002,0,64.300003,68.0,63.0
20161102041500,344.399994,350.959991,47.555554,40,53.900002,0,64.300003,68.0,63.0
20161102043000,344.399994,350.959991,47.555554,40,54.599998,0,64.199997,68.0,63.0
20161102044500,344.399994,350.959991,47.555554,40,54.599998,0,64.199997,68.0,63.0
20161102050000,344.399994,346.040009,46.88889,40,54.599998,0,64.199997,68.0,63.0
20161102051500,344.399994,350.959991,47.555554,40,54.599998,0,64.199997,68.0,63.0
20161102053000,344.399994,350.959991,47.555554,40,54.599998,0,64.199997,68.0,63.0
20161102054500,344.399994,350.959991,47.555554,40,54.599998,0,64.099998,68.0,63.0
20161102060000,344.399994,346.040009,46.88889,40,54.599998,0,64.099998,68.0,63.0
20161102061500,344.399994,350.959991,47.555554,40,54.599998,0,64.0,68.0,63.0
20161102063000,344.399994,342.76001,46.444446,40,54.599998,0,64.0,68.0,63.0
20161102064500,344.399994,347.679993,47.11111,40,54.599998,0,64.0,68.0,63.0
20161102070000,344.399994,347.679993,47.11111,40,53.900002,0,64.0,68.0,63.0
20161102071500,344.399994,347.679993,47.11111,40,54.700001,0,63.900002,68.0,63.0
20161102073000,344.399994,354.23999,47.999999,40,54.700001,0,63.900002,68.0,63.0
20161102074500,344.399994,347.679993,47.11111,40,54.700001,0,63.900002,68.0,63.0
20161102080000,344.399994,347.679993,47.11111,40,54.700001,0,63.900002,68.0,63.0
20161102081500,344.399994,342.76001,46.444446,40,53.900002,0,64.400002,68.0,63.0
20161102083000,344.399994,347.679993,47.11111,40,53.900002,0,65.099998,68.0,63.0
20161102084500,344.399994,347.679993,47.11111,40,54.700001,0,65.300003,68.0,63.0
20161102090000,344.399994,347.679993,47.11111,40,53.900002,0,65.599998,68.0,63.0
20161102091500,344.399994,347.679993,47.11111,40,53.900002,0,65.699997,68.0,63.0
20161102093000,344.399994,347.679993,47.11111,40,53.900002,0,65.699997,68.0,63.0
20161102094500,344.399994,347.679993,47.11111,40,53.900002,0,65.800003,68.0,63.0
20161102100000,344.399994,347.679993,47.11111,40,53.900002,0,66.0,68.0,63.0
20161102101500,344.399994,347.679993,47.11111,40,53.900002,0,66.099998,68.0,63.0
20161102103000,344.399994,347.679993,47.11111,40,53.900002,0,66.400002,68.0,63.0
20161102104500,344.399994,347.679993,47.11111,40,53.900002,0,66.900002,68.0,63.0
20161102110000,344.399994,347.679993,47.11111,40,53.900002,0,67.099998,68.0,63.0
20161102111500,344.399994,347.679993,47.11111,40,53.900002,0,67.300003,68.0,63.0
20161102113000,344.399994,347.679993,47.11111,40,53.099998,0,67.400002,68.0,63.0
20161102114500,344.399994,347.679993,47.11111,40,53.099998,0,67.5,68.0,63.0
20161102120000,344.399994,347.679993,47.11111,40,53.099998,0,67.699997,68.0,63.0
20161102121500,344.399994,347.679993,47.11111,40,53.900002,0,67.5,68.0,63.0
20161102123000,344.399994,347.679993,47.11111,40,53.900002,0,67.300003,68.0,63.0
20161102124500,344.399994,342.76001,46.444446,40,53.900002,0,67.199997,68.0,63.0
20161102130000,344.399994,342.76001,46.444446,40,53.0,0,67.099998,68.0,63.0
20161102131500,344.399994,342.76001,46.444446,40,53.0,0,67.099998,68.0,63.0
20161102133000,344.399994,403.440002,54.666667,44,53.900002,0,67.599998,68.0,63.0
20161102134500,344.399994,423.119995,57.333333,45,53.099998,0,67.800003,68.0,63.0
20161102140000,344.399994,423.119995,57.333333,45,53.099998,0,67.900002,68.0,63.0
20161102141500,344.399994,428.040009,58.000001,45,53.099998,0,68.199997,68.0,63.0
20161102143000,344.399994,428.040009,58.000001,45,53.099998,0,68.199997,68.0,63.0
20161102144500,344.399994,436.23999,59.11111,45,53.099998,0,68.099998,68.0,63.0
20161102150000,344.399994,436.23999,59.11111,45,53.099998,0,68.199997,68.0,63.0
20161102151500,344.399994,436.23999,59.11111,45,53.099998,0,68.199997,68.0,63.0
20161102153000,344.399994,436.23999,59.11111,45,53.099998,0,68.199997,68.0,63.0
20161102154500,344.399994,436.23999,59.11111,45,53.099998,0,68.199997,68.0,63.0
20161102160000,344.399994,436.23999,59.11111,45,53.099998,0,68.300003,68.0,63.0
20161102161500,344.399994,431.320007,58.444445,45,53.099998,0,67.900002,68.0,63.0
20161102163000,344.399994,367.359985,49.777776,41,53.099998,0,67.400002,68.0,63.0
20161102164500,344.399994,367.359985,49.777776,41,54.299999,0,67.199997,68.0,63.0
20161102170000,344.399994,372.279999,50.444444,41,53.5,0,67.099998,68.0,63.0
20161102171500,344.399994,372.279999,50.444444,41,53.5,0,66.900002,68.0,63.0
20161102173000,344.399994,372.279999,50.444444,41,54.299999,0,66.800003,68.0,63.0
20161102174500,344.399994,372.279999,50.444444,41,53.299999,0,66.699997,68.0,63.0
20161102180000,344.399994,367.359985,49.777776,41,53.299999,0,66.599998,68.0,63.0
20161102181500,344.399994,367.359985,49.777776,41,53.900002,0,66.599998,68.0,63.0
20161102183000,344.399994,367.359985,49.777776,41,53.900002,0,66.400002,68.0,63.0
20161102184500,344.399994,367.359985,49.777776,41,54.700001,0,66.400002,68.0,63.0
20161102190000,344.399994,362.440002,49.111111,41,54.700001,0,66.400002,68.0,63.0
20161102191500,344.399994,362.440002,49.111111,41,53.900002,0,66.300003,68.0,63.0
20161102193000,344.399994,355.880005,48.222223,41,54.700001,0,66.300003,68.0,63.0
20161102194500,344.399994,362.440002,49.111111,41,54.700001,0,66.199997,68.0,63.0
20161102200000,344.399994,362.440002,49.111111,41,54.700001,0,66.199997,68.0,63.0
20161102201500,344.399994,362.440002,49.111111,41,54.700001,0,66.199997,68.0,63.0
20161102203000,344.399994,362.440002,49.111111,41,54.700001,0,66.099998,68.0,63.0
20161102204500,344.399994,362.440002,49.111111,41,54.700001,0,66.099998,68.0,63.0
20161102210000,344.399994,354.23999,47.999999,41,54.700001,0,66.0,68.0,63.0
20161102211500,344.399994,362.440002,49.111111,41,53.900002,0,66.0,68.0,63.0
20161102213000,344.399994,355.880005,48.222223,41,53.900002,0,65.800003,68.0,63.0
20161102214500,344.399994,355.880005,48.222223,41,54.700001,0,65.800003,68.0,63.0
20161102220000,344.399994,355.880005,48.222223,41,54.700001,0,65.800003,68.0,63.0
20161102221500,344.399994,355.880005,48.222223,41,54.700001,0,65.699997,68.0,63.0
20161102223000,344.399994,355.880005,48.222223,41,54.700001,0,65.699997,68.0,63.0
20161102224500,344.399994,355.880005,48.222223,41,54.700001,0,65.699997,68.0,63.0
20161102230000,344.399994,355.880005,48.222223,41,54.700001,0,65.599998,68.0,63.0
20161102231500,344.399994,355.880005,48.222223,41,54.700001,0,65.5,68.0,63.0
20161102233000,344.399994,355.880005,48.222223,41,53.900002,0,65.5,68.0,63.0
20161102234500,344.399994,355.880005,48.222223,41,53.900002,0,65.5,68.0,63.0
20161103000000,344.399994,355.880005,48.222223,41,53.900002,0,65.400002,68.0,63.0
20161103001500,344.399994,355.880005,48.222223,41,54.700001,0,65.400002,68.0,63.0
20161103003000,344.399994,355.880005,48.222223,41,54.700001,0,65.300003,68.0,63.0
20161103004500,344.399994,362.440002,49.111111,41,54.700001,0,65.300003,68.0,63.0
20161103010000,344.399994,355.880005,48.222223,41,54.700001,0,65.300003,68.0,63.0
20161103011500,344.399994,355.880005,48.222223,41,54.700001,0,65.199997,68.0,63.0
20161103013000,344.399994,355.880005,48.222223,41,54.700001,0,65.199997,68.0,63.0
20161103014500,344.399994,355.880005,48.222223,41,53.900002,0,65.099998,68.0,63.0
20161103020000,344.399994,355.880005,48.222223,41,54.700001,0,65.099998,68.0,63.0
20161103021500,344.399994,355.880005,48.222223,41,53.900002,0,65.099998,68.0,63.0
20161103023000,344.399994,355.880005,48.222223,41,54.799999,0,65.0,68.0,63.0
20161103024500,344.399994,355.880005,48.222223,41,53.900002,0,65.0,68.0,63.0
20161103030000,344.399994,355.880005,48.222223,41,55.099998,0,65.0,68.0,63.0
20161103031500,344.399994,355.880005,48.222223,41,55.099998,0,65.0,68.0,63.0
20161103033000,344.399994,355.880005,48.222223,41,55.099998,0,65.0,68.0,63.0
20161103034500,344.399994,355.880005,48.222223,41,54.299999,0,64.900002,68.0,63.0
20161103040000,344.399994,355.880005,48.222223,41,54.299999,0,64.800003,68.0,63.0
20161103041500,344.399994,355.880005,48.222223,41,55.099998,0,64.800003,68.0,63.0
20161103043000,344.399994,355.880005,48.222223,41,54.0,0,64.800003,68.0,63.0
20161103044500,344.399994,355.880005,48.222223,41,54.0,0,64.699997,68.0,63.0
20161103050000,344.399994,355.880005,48.222223,41,54.0,0,64.699997,68.0,63.0
20161103051500,344.399994,355.880005,48.222223,41,54.700001,0,64.599998,68.0,63.0
20161103053000,344.399994,355.880005,48.222223,41,54.700001,0,64.599998,68.0,63.0
20161103054500,344.399994,355.880005,48.222223,41,54.700001,0,64.5,68.0,63.0
20161103060000,344.399994,355.880005,48.222223,41,54.700001,0,64.5,68.0,63.0
20161103061500,344.399994,355.880005,48.222223,41,54.700001,0,64.5,68.0,63.0
20161103063000,344.399994,355.880005,48.222223,41,54.700001,0,64.5,68.0,63.0
20161103064500,344.399994,350.959991,47.555554,41,54.700001,0,64.400002,68.0,63.0
20161103070000,344.399994,359.160004,48.666667,41,54.700001,0,64.400002,68.0,63.0
20161103071500,344.399994,359.160004,48.666667,41,54.700001,0,64.400002,68.0,63.0
20161103073000,344.399994,359.160004,48.666667,41,54.700001,0,64.300003,68.0,63.0
20161103074500,344.399994,359.160004,48.666667,41,54.700001,0,64.300003,68.0,63.0
20161103080000,344.399994,359.160004,48.666667,41,54.700001,0,64.300003,68.0,63.0
20161103081500,344.399994,359.160004,48.666667,41,53.900002,0,64.300003,68.0,63.0
20161103083000,344.399994,354.23999,47.999999,41,53.900002,0,65.5,68.0,63.0
20161103084500,344.399994,354.23999,47.999999,41,53.900002,0,66.199997,68.0,63.0
20161103090000,344.399994,359.160004,48.666667,41,53.900002,0,66.699997,68.0,63.0
20161103091500,344.399994,359.160004,48.666667,41,53.900002,0,67.199997,68.0,63.0
20161103093000,344.399994,400.160004,54.222223,43,53.900002,0,67.5,68.0,63.0
20161103094500,344.399994,365.720001,49.555556,41,53.900002,0,67.5,68.0,63.0
20161103100000,344.399994,365.720001,49.555556,41,53.900002,0,67.599998,68.0,63.0
20161103101500,344.399994,365.720001,49.555556,41,53.900002,0,67.800003,68.0,63.0
20161103103000,344.399994,365.720001,49.555556,41,53.900002,0,68.099998,68.0,63.0
20161103104500,344.399994,365.720001,49.555556,41,53.900002,0,68.300003,68.0,63.0
20161103110000,344.399994,398.519989,53.999999,44,53.900002,0,68.300003,68.0,63.0
20161103111500,344.399994,408.359985,55.333331,44,53.900002,0,67.800003,68.0,63.0
20161103113000,344.399994,408.359985,55.333331,44,53.900002,0,68.0,68.0,63.0
20161103114500,344.399994,408.359985,55.333331,44,52.700001,0,67.699997,68.0,63.0
20161103120000,344.399994,367.359985,49.777776,41,53.900002,0,67.400002,68.0,63.0
20161103121500,344.399994,367.359985,49.777776,41,53.099998,0,67.199997,68.0,63.0
20161103123000,344.399994,367.359985,49.777776,41,53.099998,0,67.0,68.0,63.0
20161103124500,344.399994,367.359985,49.777776,41,53.099998,0,66.900002,68.0,63.0
20161103130000,344.399994,439.519989,59.555554,46,53.099998,0,67.699997,68.0,63.0
20161103131500,344.399994,477.23999,64.666665,48,53.099998,0,68.300003,68.0,63.0
20161103133000,344.399994,529.719971,71.777774,51,53.900002,0,68.400002,68.0,63.0
20161103134500,344.399994,574.0,77.777778,53,53.099998,0,68.099998,68.0,63.0
20161103140000,344.399994,574.0,77.777778,53,53.099998,0,67.900002,68.0,63.0
20161103141500,344.399994,562.52002,76.222225,52,53.099998,0,67.699997,68.0,63.0
20161103143000,344.399994,524.799988,71.111109,50,53.099998,0,67.699997,68.0,63.0
20161103144500,344.399994,483.799988,65.555554,48,53.099998,0,67.5,68.0,63.0
20161103150000,344.399994,465.76001,63.111112,47,53.900002,0,67.599998,68.0,63.0
20161103151500,344.399994,365.720001,49.555556,40,53.900002,0,67.400002,68.0,63.0
20161103153000,344.399994,365.720001,49.555556,40,53.900002,0,67.400002,68.0,63.0
20161103154500,344.399994,365.720001,49.555556,40,53.900002,0,67.400002,68.0,63.0
20161103160000,344.399994,365.720001,49.555556,40,53.900002,0,67.400002,68.0,63.0
20161103161500,344.399994,365.720001,49.555556,40,53.900002,0,67.400002,68.0,63.0
20161103163000,344.399994,365.720001,49.555556,40,53.900002,0,67.699997,68.0,63.0
20161103164500,344.399994,372.279999,50.444444,41,53.900002,0,67.400002,68.0,63.0
20161103170000,344.399994,365.720001,49.555556,40,53.900002,0,67.199997,68.0,63.0
20161103171500,344.399994,365.720001,49.555556,40,53.900002,0,66.900002,68.0,63.0
20161103173000,344.399994,365.720001,49.555556,40,53.900002,0,66.800003,68.0,63.0
20161103174500,344.399994,365.720001,49.555556,40,53.900002,0,66.699997,68.0,63.0
20161103180000,344.399994,365.720001,49.555556,40,53.900002,0,66.599998,68.0,63.0
20161103181500,344.399994,365.720001,49.555556,40,53.900002,0,66.5,68.0,63.0
20161103183000,344.399994,365.720001,49.555556,40,54.700001,0,66.400002,68.0,63.0
20161103184500,344.399994,365.720001,49.555556,40,55.5,0,66.300003,68.0,63.0
20161103190000,344.399994,365.720001,49.555556,40,53.900002,0,66.199997,68.0,63.0
20161103191500,344.399994,365.720001,49.555556,40,54.700001,0,66.099998,68.0,63.0
20161103193000,344.399994,365.720001,49.555556,40,54.700001,0,66.099998,68.0,63.0
20161103194500,344.399994,365.720001,49.555556,40,54.700001,0,66.0,68.0,63.0
20161103200000,344.399994,370.640015,50.222224,40,54.700001,0,65.900002,68.0,63.0
20161103201500,344.399994,370.640015,50.222224,40,54.700001,0,65.800003,68.0,63.0
20161103203000,344.399994,365.720001,49.555556,40,54.700001,0,65.800003,68.0,63.0
20161103204500,344.399994,365.720001,49.555556,40,53.900002,0,65.699997,68.0,63.0
20161103210000,344.399994,359.160004,48.666667,40,54.599998,0,65.599998,68.0,63.0
20161103211500,344.399994,367.359985,49.777776,40,54.599998,0,65.599998,68.0,63.0
20161103213000,344.399994,367.359985,49.777776,40,54.599998,0,65.5,68.0,63.0
20161103214500,344.399994,372.279999,50.444444,40,54.599998,0,65.5,68.0,63.0
20161103220000,344.399994,367.359985,49.777776,40,54.599998,0,65.5,68.0,63.0
20161103221500,344.399994,367.359985,49.777776,40,54.599998,0,65.300003,68.0,63.0
20161103223000,344.399994,367.359985,49.777776,40,54.599998,0,65.300003,68.0,63.0
20161103224500,344.399994,372.279999,50.444444,40,54.599998,0,65.199997,68.0,63.0
20161103230000,344.399994,367.359985,49.777776,40,54.599998,0,65.199997,68.0,63.0
20161103231500,344.399994,367.359985,49.777776,40,54.599998,0,65.199997,68.0,63.0
20161103233000,344.399994,367.359985,49.777776,40,54.599998,0,65.099998,68.0,63.0
20161103234500,344.399994,367.359985,49.777776,40,54.599998,0,65.0,68.0,63.0
20161104000000,344.399994,367.359985,49.777776,40,54.599998,0,65.0,68.0,63.0
20161104001500,344.399994,367.359985,49.777776,40,54.599998,0,65.0,68.0,63.0
20161104003000,344.399994,367.359985,49.777776,40,54.599998,0,64.900002,68.0,63.0
20161104004500,344.399994,367.359985,49.777776,40,54.599998,0,64.900002,68.0,63.0
20161104010000,344.399994,367.359985,49.777776,40,54.599998,0,64.800003,68.0,63.0
20161104011500,344.399994,367.359985,49.777776,40,54.599998,0,64.800003,68.0,63.0
20161104013000,344.399994,367.359985,49.777776,40,54.599998,0,64.699997,68.0,63.0
20161104014500,344.399994,367.359985,49.777776,40,54.599998,0,64.599998,68.0,63.0
20161104020000,344.399994,367.359985,49.777776,40,54.599998,0,64.699997,68.0,63.0
20161104021500,344.399994,362.440002,49.111111,40,54.599998,0,64.599998,68.0,63.0
20161104023000,344.399994,362.440002,49.111111,40,54.599998,0,64.599998,68.0,63.0
20161104024500,344.399994,367.359985,49.777776,40,54.599998,0,64.5,68.0,63.0
20161104030000,344.399994,367.359985,49.777776,40,54.599998,0,64.400002,68.0,63.0
20161104031500,344.399994,367.359985,49.777776,40,54.599998,0,64.400002,68.0,63.0
20161104033000,344.399994,367.359985,49.777776,40,54.599998,0,64.400002,68.0,63.0
20161104034500,344.399994,367.359985,49.777776,40,54.599998,0,64.300003,68.0,63.0
20161104040000,344.399994,367.359985,49.777776,40,54.599998,0,64.300003,68.0,63.0
20161104041500,344.399994,367.359985,49.777776,40,54.599998,0,64.300003,68.0,63.0
20161104043000,344.399994,367.359985,49.777776,40,54.599998,0,64.199997,68.0,63.0
20161104044500,344.399994,367.359985,49.777776,40,54.599998,0,64.199997,68.0,63.0
20161104050000,344.399994,367.359985,49.777776,40,54.599998,0,64.199997,68.0,63.0
20161104051500,344.399994,362.440002,49.111111,40,54.599998,0,64.099998,68.0,63.0
20161104053000,344.399994,367.359985,49.777776,40,54.599998,0,64.099998,68.0,63.0
20161104054500,344.399994,362.440002,49.111111,40,54.599998,0,64.0,68.0,63.0
20161104060000,344.399994,367.359985,49.777776,40,54.599998,0,64.0,68.0,63.0
20161104061500,344.399994,367.359985,49.777776,40,54.599998,0,64.0,68.0,63.0
20161104063000,344.399994,367.359985,49.777776,40,54.599998,0,64.0,68.0,63.0
20161104064500,344.399994,367.359985,49.777776,40,54.599998,0,64.0,68.0,63.0
20161104070000,344.399994,367.359985,49.777776,40,54.599998,0,64.0,68.0,63.0
20161104071500,344.399994,362.440002,49.111111,40,54.599998,0,64.0,68.0,63.0
20161104073000,344.399994,362.440002,49.111111,40,54.599998,0,64.099998,68.0,63.0
20161104074500,344.399994,362.440002,49.111111,40,54.599998,0,64.199997,68.0,63.0
20161104080000,344.399994,362.440002,49.111111,40,54.599998,0,64.199997,68.0,63.0
20161104081500,344.399994,362.440002,49.111111,40,54.599998,0,64.400002,68.0,63.0
20161104083000,344.399994,362.440002,49.111111,40,54.599998,0,65.300003,68.0,63.0
20161104084500,344.399994,362.440002,49.111111,40,54.599998,0,65.599998,68.0,63.0
20161104090000,344.399994,362.440002,49.111111,40,54.599998,0,65.800003,68.0,63.0
20161104091500,344.399994,362.440002,49.111111,40,53.900002,0,66.0,68.0,63.0
20161104093000,344.399994,362.440002,49.111111,40,53.900002,0,66.099998,68.0,63.0
20161104094500,344.399994,362.440002,49.111111,40,53.900002,0,66.099998,68.0,63.0
20161104100000,344.399994,362.440002,49.111111,40,53.900002,0,66.0,68.0,63.0
20161104101500,344.399994,375.559998,50.888889,41,53.900002,0,66.599998,68.0,61.299999
20161104103000,344.399994,370.640015,50.222224,41,53.900002,0,66.599998,68.0,61.799999
20161104104500,344.399994,370.640015,50.222224,41,53.099998,0,66.599998,68.0,61.799999
20161104110000,344.399994,370.640015,50.222224,41,53.099998,0,66.800003,68.0,61.799999
20161104111500,344.399994,370.640015,50.222224,41,53.099998,0,67.0,68.0,61.799999
20161104113000,344.399994,370.640015,50.222224,41,53.099998,0,67.199997,68.0,61.799999
20161104114500,344.399994,370.640015,50.222224,40,53.099998,0,67.400002,68.0,61.799999
20161104120000,344.399994,370.640015,50.222224,40,53.099998,0,67.400002,68.0,61.799999
20161104121500,344.399994,370.640015,50.222224,40,53.099998,0,67.199997,68.0,61.799999
20161104123000,344.399994,365.720001,49.555556,40,53.099998,0,66.800003,68.0,61.799999
20161104124500,344.399994,370.640015,50.222224,40,53.099998,0,66.699997,68.0,61.799999
20161104130000,344.399994,370.640015,50.222224,40,53.099998,0,66.699997,68.0,61.799999
20161104131500,344.399994,370.640015,50.222224,40,53.099998,0,67.099998,68.0,61.799999
20161104133000,344.399994,370.640015,50.222224,40,53.099998,0,67.300003,68.0,61.799999
20161104134500,344.399994,370.640015,50.222224,40,53.099998,0,67.400002,68.0,61.799999
20161104140000,344.399994,370.640015,50.222224,40,53.099998,0,67.599998,68.0,61.799999
20161104141500,344.399994,365.720001,49.555556,40,53.099998,0,67.699997,68.0,61.799999
20161104143000,344.399994,365.720001,49.555556,40,53.099998,0,67.699997,68.0,61.799999
20161104144500,344.399994,365.720001,49.555556,40,53.099998,0,68.0,68.0,61.799999
20161104150000,344.399994,370.640015,50.222224,40,53.900002,0,67.800003,68.0,61.799999
20161104151500,344.399994,370.640015,50.222224,40,53.900002,0,67.599998,68.0,61.299999
20161104153000,344.399994,370.640015,50.222224,40,53.900002,0,67.099998,68.0,61.299999
20161104154500,344.399994,365.720001,49.555556,40,53.099998,0,66.800003,68.0,61.299999
20161104160000,344.399994,370.640015,50.222224,40,53.099998,0,66.599998,68.0,61.299999
20161104161500,344.399994,370.640015,50.222224,40,54.299999,0,66.400002,68.0,61.799999
20161104163000,344.399994,370.640015,50.222224,40,54.299999,0,66.300003,68.0,61.799999
20161104164500,344.399994,370.640015,50.222224,40,54.299999,0,66.199997,68.0,61.799999
20161104170000,344.399994,365.720001,49.555556,40,53.5,0,66.199997,68.0,61.799999
20161104171500,344.399994,372.279999,50.444444,40,53.5,0,66.099998,68.0,61.599998
20161104173000,344.399994,365.720001,49.555556,40,54.099998,0,66.099998,68.0,61.599998
20161104174500,344.399994,365.720001,49.555556,40,54.099998,0,66.0,68.0,61.400002
20161104180000,344.399994,365.720001,49.555556,40,54.099998,0,66.0,68.0,61.400002
20161104181500,344.399994,365.720001,49.555556,40,54.099998,0,66.0,68.0,61.400002
20161104183000,344.399994,370.640015,50.222224,40,54.099998,0,65.900002,68.0,61.299999
20161104184500,344.399994,370.640015,50.222224,40,54.099998,0,65.800003,68.0,61.299999
20161104190000,344.399994,370.640015,50.222224,40,54.099998,0,65.800003,68.0,61.299999
20161104191500,344.399994,365.720001,49.555556,40,54.099998,0,65.800003,68.0,61.400002
20161104193000,344.399994,370.640015,50.222224,40,54.700001,0,65.699997,68.0,61.299999
20161104194500,344.399994,370.640015,50.222224,40,54.700001,0,65.699997,68.0,61.299999
20161104200000,344.399994,365.720001,49.555556,40,53.900002,0,65.599998,68.0,61.299999
20161104201500,344.399994,365.720001,49.555556,40,54.700001,0,65.599998,68.0,61.299999
20161104203000,344.399994,365.720001,49.555556,40,54.700001,0,65.5,68.0,61.299999
20161104204500,344.399994,365.720001,49.555556,40,54.700001,0,65.5,68.0,61.299999
20161104210000,344.399994,365.720001,49.555556,40,53.900002,0,65.400002,68.0,61.299999
20161104211500,344.399994,365.720001,49.555556,40,53.900002,0,65.300003,68.0,61.299999
20161104213000,344.399994,365.720001,49.555556,40,53.900002,0,65.300003,68.0,61.299999
20161104214500,344.399994,365.720001,49.555556,40,54.700001,0,65.300003,68.0,61.799999
20161104220000,344.399994,365.720001,49.555556,40,54.700001,0,65.199997,68.0,61.799999
20161104221500,344.399994,365.720001,49.555556,40,54.700001,0,65.199997,68.0,61.799999
20161104223000,344.399994,365.720001,49.555556,40,54.700001,0,65.099998,68.0,61.799999
20161104224500,344.399994,365.720001,49.555556,40,53.900002,0,65.099998,68.0,61.799999
20161104230000,344.399994,365.720001,49.555556,40,53.900002,0,65.099998,68.0,61.799999
20161104231500,344.399994,365.720001,49.555556,40,53.900002,0,65.0,68.0,61.799999
20161104233000,344.399994,365.720001,49.555556,40,53.900002,0,65.0,68.0,61.799999
20161104234500,344.399994,365.720001,49.555556,40,55.099998,0,65.0,68.0,61.799999
20161105000000,344.399994,365.720001,49.555556,40,53.900002,0,64.900002,68.0,61.799999
20161105001500,344.399994,365.720001,49.555556,40,53.900002,0,64.800003,68.0,61.799999
20161105003000,344.399994,365.720001,49.555556,40,53.900002,0,64.800003,68.0,61.799999
20161105004500,344.399994,359.160004,48.666667,40,53.900002,0,64.800003,68.0,61.799999
20161105010000,344.399994,367.359985,49.777776,40,53.900002,0,64.800003,68.0,61.799999
20161105011500,344.399994,347.679993,47.11111,40,53.900002,0,64.800003,68.0,61.799999
20161105013000,344.399994,347.679993,47.11111,40,54.799999,0,64.800003,68.0,61.799999
20161105014500,344.399994,355.880005,48.222223,40,54.799999,0,64.800003,68.0,61.299999
20161105020000,344.399994,355.880005,48.222223,40,54.799999,0,64.699997,68.0,61.299999
20161105021500,344.399994,355.880005,48.222223,40,54.799999,0,64.800003,68.0,61.299999
20161105023000,344.399994,355.880005,48.222223,40,54.799999,0,64.699997,68.0,61.299999
20161105024500,344.399994,355.880005,48.222223,40,54.799999,0,64.599998,68.0,61.299999
20161105030000,344.399994,355.880005,48.222223,40,54.799999,0,64.599998,68.0,61.299999
20161105031500,344.399994,355.880005,48.222223,40,54.799999,0,64.5,68.0,61.299999
20161105033000,344.399994,362.440002,49.111111,40,54.799999,0,64.400002,68.0,61.299999
20161105034500,344.399994,362.440002,49.111111,40,54.799999,0,64.400002,68.0,61.299999
20161105040000,344.399994,362.440002,49.111111,40,54.799999,0,64.400002,68.0,61.099998
20161105041500,344.399994,362.440002,49.111111,40,54.799999,0,64.300003,68.0,61.299999
20161105043000,344.399994,362.440002,49.111111,40,54.799999,0,64.300003,68.0,61.299999
20161105044500,344.399994,362.440002,49.111111,40,54.799999,0,64.300003,68.0,61.299999
20161105050000,344.399994,362.440002,49.111111,40,54.799999,0,64.199997,68.0,61.299999
20161105051500,344.399994,362.440002,49.111111,40,54.799999,0,64.199997,68.0,61.299999
20161105053000,344.399994,362.440002,49.111111,40,54.799999,0,64.099998,68.0,61.299999
20161105054500,344.399994,362.440002,49.111111,40,54.799999,0,64.099998,68.0,61.299999
20161105060000,344.399994,362.440002,49.111111,40,54.799999,0,64.099998,68.0,61.299999
20161105061500,344.399994,362.440002,49.111111,40,54.799999,0,64.099998,68.0,61.299999
20161105063000,344.399994,362.440002,49.111111,40,54.799999,0,64.0,68.0,61.299999
20161105064500,344.399994,362.440002,49.111111,40,54.799999,0,64.0,68.0,61.299999
20161105070000,344.399994,362.440002,49.111111,40,54.799999,0,64.0,68.0,60.599998
20161105071500,344.399994,370.640015,50.222224,40,54.799999,0,63.900002,68.0,60.599998
20161105073000,344.399994,370.640015,50.222224,40,54.799999,0,63.799999,68.0,59.799999
20161105074500,344.399994,365.720001,49.555556,40,54.799999,0,63.799999,68.0,59.900002
20161105080000,344.399994,365.720001,49.555556,40,54.799999,0,63.700001,68.0,59.900002
20161105081500,344.399994,365.720001,49.555556,40,54.799999,0,63.700001,68.0,61.299999
20161105083000,344.399994,365.720001,49.555556,40,54.799999,0,63.799999,68.0,61.299999
20161105084500,344.399994,365.720001,49.555556,40,54.799999,0,63.700001,68.0,60.599998
20161105090000,344.399994,365.720001,49.555556,40,54.799999,0,63.599998,68.0,61.299999
20161105091500,344.399994,365.720001,49.555556,40,54.799999,0,63.599998,68.0,61.299999
20161105093000,344.399994,365.720001,49.555556,40,54.799999,0,63.599998,68.0,61.299999
20161105094500,344.399994,365.720001,49.555556,40,54.799999,0,63.599998,68.0,61.299999
20161105100000,344.399994,365.720001,49.555556,40,54.799999,0,63.599998,68.0,61.299999
20161105101500,344.399994,365.720001,49.555556,40,53.900002,0,63.599998,68.0,61.299999
20161105103000,344.399994,365.720001,49.555556,40,53.900002,0,63.599998,68.0,61.299999
20161105104500,344.399994,365.720001,49.555556,40,53.900002,0,63.599998,68.0,61.299999
20161105110000,344.399994,365.720001,49.555556,40,53.900002,0,63.599998,68.0,59.799999
20161105111500,344.399994,365.720001,49.555556,40,53.099998,0,63.599998,68.0,61.299999
20161105113000,344.399994,365.720001,49.555556,40,53.099998,0,63.599998,68.0,61.799999
20161105114500,344.399994,365.720001,49.555556,40,53.900002,0,63.599998,68.0,61.799999
20161105120000,344.399994,365.720001,49.555556,40,53.900002,0,63.599998,68.0,61.799999
20161105121500,344.399994,365.720001,49.555556,40,53.099998,0,63.599998,68.0,61.799999
20161105123000,344.399994,365.720001,49.555556,40,53.099998,0,63.599998,68.0,61.799999
20161105124500,344.399994,365.720001,49.555556,40,53.099998,0,63.599998,68.0,61.799999
20161105130000,344.399994,370.640015,50.222224,40,53.099998,0,63.599998,68.0,61.799999
20161105131500,344.399994,370.640015,50.222224,40,53.099998,0,63.599998,68.0,61.799999
20161105133000,344.399994,370.640015,50.222224,40,53.099998,0,63.599998,68.0,61.799999
20161105134500,344.399994,362.440002,49.111111,40,53.099998,0,63.599998,68.0,61.799999
20161105140000,344.399994,362.440002,49.111111,40,53.099998,0,63.700001,68.0,61.799999
20161105141500,344.399994,362.440002,49.111111,40,53.099998,0,63.700001,68.0,61.799999
20161105143000,344.399994,367.359985,49.777776,40,53.099998,0,63.700001,68.0,61.799999
20161105144500,344.399994,367.359985,49.777776,40,53.099998,0,63.700001,68.0,61.799999
20161105150000,344.399994,367.359985,49.777776,40,53.099998,0,63.700001,68.0,61.799999
20161105151500,344.399994,367.359985,49.777776,40,53.099998,0,63.700001,68.0,61.799999
20161105153000,344.399994,367.359985,49.777776,40,53.099998,0,63.799999,68.0,61.799999
20161105154500,344.399994,367.359985,49.777776,40,53.099998,0,63.799999,68.0,61.799999
20161105160000,344.399994,362.440002,49.111111,40,53.099998,0,63.799999,68.0,61.799999
20161105161500,344.399994,367.359985,49.777776,40,54.200001,0,63.799999,68.0,61.799999
20161105163000,344.399994,367.359985,49.777776,40,54.200001,0,63.900002,68.0,61.799999
20161105164500,344.399994,367.359985,49.777776,40,53.5,0,63.900002,68.0,61.799999
20161105170000,344.399994,367.359985,49.777776,40,53.5,0,64.0,68.0,61.799999
