PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161105171500,344.399994,367.359985,49.777776,40,53.5,0,64.0,68.0,61.799999
20161105173000,344.399994,362.440002,49.111111,40,53.5,0,64.0,68.0,61.799999
20161105174500,344.399994,362.440002,49.111111,40,53.5,0,64.099998,68.0,60.5
20161105180000,344.399994,362.440002,49.111111,40,54.299999,0,64.099998,68.0,60.5
20161105181500,344.399994,362.440002,49.111111,40,54.299999,0,64.099998,68.0,60.5
20161105183000,344.399994,367.359985,49.777776,40,54.299999,0,64.199997,68.0,60.5
20161105184500,344.399994,362.440002,49.111111,40,54.299999,0,64.199997,68.0,60.5
20161105190000,344.399994,362.440002,49.111111,40,54.299999,0,64.199997,68.0,60.5
20161105191500,344.399994,362.440002,49.111111,40,54.299999,0,64.199997,68.0,60.5
20161105193000,344.399994,362.440002,49.111111,40,54.299999,0,64.199997,68.0,60.5
20161105194500,344.399994,362.440002,49.111111,40,54.299999,0,64.199997,68.0,60.5
20161105210000,344.399994,362.440002,49.111111,40,54.299999,0,64.099998,68.0,60.5
20161105211500,344.399994,367.359985,49.777776,40,54.299999,0,64.099998,68.0,60.5
20161105213000,344.399994,367.359985,49.777776,40,54.299999,0,64.099998,68.0,60.5
20161105214500,344.399994,362.440002,49.111111,40,54.299999,0,64.099998,68.0,60.5
20161105220000,344.399994,362.440002,49.111111,40,54.299999,0,64.099998,68.0,60.5
20161105221500,344.399994,362.440002,49.111111,40,54.299999,0,64.099998,68.0,60.5
20161105223000,344.399994,362.440002,49.111111,40,54.299999,0,64.0,68.0,60.5
20161105224500,344.399994,362.440002,49.111111,40,54.299999,0,64.0,68.0,60.599998
20161105230000,344.399994,362.440002,49.111111,40,55.099998,0,63.900002,68.0,61.299999
20161105231500,344.399994,362.440002,49.111111,40,55.099998,0,63.900002,68.0,61.299999
20161105233000,344.399994,362.440002,49.111111,40,54.299999,0,63.799999,68.0,61.299999
20161105234500,344.399994,362.440002,49.111111,40,55.099998,0,63.799999,68.0,61.299999
20161106000000,344.399994,362.440002,49.111111,40,55.099998,0,63.799999,68.0,61.299999
20161106001500,344.399994,362.440002,49.111111,40,55.099998,0,63.799999,68.0,61.299999
20161106003000,344.399994,362.440002,49.111111,40,55.099998,0,63.700001,68.0,61.299999
20161106004500,344.399994,362.440002,49.111111,40,55.099998,0,63.599998,68.0,61.299999
20161106010000,344.399994,362.440002,49.111111,40,54.400002,0,63.599998,68.0,61.299999
20161106011500,344.399994,362.440002,49.111111,40,55.099998,0,63.599998,68.0,61.299999
20161106013000,344.399994,362.440002,49.111111,40,55.099998,0,63.599998,68.0,61.299999
20161106014500,344.399994,362.440002,49.111111,40,55.099998,0,63.599998,68.0,61.299999
20161106020000,344.399994,362.440002,49.111111,40,55.099998,0,63.599998,68.0,61.299999
20161106021500,344.399994,362.440002,49.111111,40,55.099998,0,63.5,68.0,61.299999
20161106023000,344.399994,362.440002,49.111111,40,55.099998,0,63.5,68.0,61.299999
20161106024500,344.399994,362.440002,49.111111,40,55.099998,0,63.5,68.0,61.299999
20161106030000,344.399994,362.440002,49.111111,40,55.099998,0,63.299999,68.0,61.299999
20161106031500,344.399994,362.440002,49.111111,40,55.099998,0,63.299999,68.0,61.299999
20161106033000,344.399994,362.440002,49.111111,40,55.099998,0,63.299999,68.0,61.299999
20161106034500,344.399994,362.440002,49.111111,40,55.099998,0,63.200001,68.0,61.299999
20161106040000,344.399994,362.440002,49.111111,40,55.099998,0,63.200001,68.0,61.299999
20161106041500,344.399994,362.440002,49.111111,40,55.099998,0,63.099998,68.0,61.299999
20161106043000,344.399994,362.440002,49.111111,40,55.099998,0,63.099998,68.0,61.299999
20161106044500,344.399994,362.440002,49.111111,40,54.299999,0,63.099998,68.0,61.299999
20161106050000,344.399994,362.440002,49.111111,40,54.299999,0,63.0,68.0,61.299999
20161106051500,344.399994,362.440002,49.111111,40,55.099998,0,63.0,68.0,61.299999
20161106053000,344.399994,362.440002,49.111111,40,55.099998,0,63.0,68.0,61.299999
20161106054500,344.399994,362.440002,49.111111,40,55.099998,0,63.0,68.0,61.299999
20161106060000,344.399994,362.440002,49.111111,40,55.099998,0,62.900002,68.0,61.299999
20161106061500,344.399994,362.440002,49.111111,40,55.099998,0,62.799999,68.0,61.299999
20161106063000,344.399994,362.440002,49.111111,40,55.099998,0,62.799999,68.0,60.5
20161106064500,344.399994,362.440002,49.111111,40,55.099998,0,62.900002,68.0,60.5
20161106070000,344.399994,362.440002,49.111111,40,55.099998,0,62.799999,68.0,61.299999
20161106071500,344.399994,362.440002,49.111111,40,55.099998,0,62.799999,68.0,61.299999
20161106073000,344.399994,362.440002,49.111111,40,55.099998,0,62.799999,68.0,61.299999
20161106074500,344.399994,362.440002,49.111111,40,55.099998,0,62.700001,68.0,61.299999
20161106080000,344.399994,362.440002,49.111111,40,55.099998,0,62.700001,68.0,61.299999
20161106081500,344.399994,362.440002,49.111111,40,54.299999,0,62.700001,68.0,61.299999
20161106083000,344.399994,362.440002,49.111111,40,54.299999,0,62.700001,68.0,61.299999
20161106084500,344.399994,362.440002,49.111111,40,55.099998,0,62.700001,68.0,61.299999
20161106090000,344.399994,362.440002,49.111111,40,55.099998,0,62.700001,68.0,61.299999
20161106091500,344.399994,362.440002,49.111111,40,54.299999,0,62.599998,68.0,61.299999
20161106093000,344.399994,362.440002,49.111111,40,54.299999,0,62.599998,68.0,61.299999
20161106094500,344.399994,362.440002,49.111111,40,54.299999,0,62.599998,68.0,61.299999
20161106100000,344.399994,362.440002,49.111111,40,54.299999,0,62.700001,68.0,61.299999
20161106101500,344.399994,362.440002,49.111111,40,54.299999,0,62.700001,68.0,61.299999
20161106103000,344.399994,362.440002,49.111111,40,53.099998,0,62.700001,68.0,61.299999
20161106104500,344.399994,362.440002,49.111111,40,54.299999,0,62.700001,68.0,61.299999
20161106110000,344.399994,367.359985,49.777776,40,53.599998,0,62.799999,68.0,61.299999
20161106111500,344.399994,367.359985,49.777776,40,53.599998,0,62.799999,68.0,61.299999
20161106113000,344.399994,362.440002,49.111111,40,53.599998,0,62.799999,68.0,61.299999
20161106114500,344.399994,362.440002,49.111111,40,54.299999,0,62.900002,68.0,61.299999
20161106120000,344.399994,362.440002,49.111111,40,53.099998,0,62.799999,68.0,61.299999
20161106121500,344.399994,362.440002,49.111111,40,53.099998,0,62.799999,68.0,61.299999
20161106123000,344.399994,362.440002,49.111111,40,53.099998,0,62.900002,68.0,61.299999
20161106124500,344.399994,362.440002,49.111111,40,53.099998,0,62.900002,68.0,61.299999
20161106130000,344.399994,362.440002,49.111111,40,53.099998,0,62.900002,68.0,61.299999
20161106131500,344.399994,362.440002,49.111111,40,53.099998,0,62.900002,68.0,61.299999
20161106133000,344.399994,362.440002,49.111111,40,53.099998,0,63.0,68.0,61.299999
20161106134500,344.399994,362.440002,49.111111,40,53.900002,0,63.099998,68.0,61.299999
20161106140000,344.399994,362.440002,49.111111,40,53.900002,0,63.099998,68.0,61.299999
20161106141500,344.399994,362.440002,49.111111,40,53.900002,0,63.099998,68.0,61.299999
20161106143000,344.399994,362.440002,49.111111,40,53.900002,0,63.200001,68.0,61.299999
20161106144500,344.399994,362.440002,49.111111,40,53.099998,0,63.200001,68.0,61.299999
20161106150000,344.399994,362.440002,49.111111,40,53.099998,0,63.200001,68.0,61.299999
20161106151500,344.399994,362.440002,49.111111,40,53.099998,0,63.299999,68.0,61.299999
20161106153000,344.399994,362.440002,49.111111,40,53.099998,0,63.299999,68.0,61.299999
20161106154500,344.399994,355.880005,48.222223,40,53.099998,0,63.400002,68.0,61.299999
20161106160000,344.399994,365.720001,49.555556,40,54.299999,0,63.5,68.0,61.299999
20161106161500,344.399994,359.160004,48.666667,40,53.5,0,63.5,68.0,61.299999
20161106163000,344.399994,359.160004,48.666667,40,53.5,0,63.5,68.0,61.299999
20161106164500,344.399994,359.160004,48.666667,40,53.5,0,63.5,68.0,61.299999
20161106170000,344.399994,359.160004,48.666667,40,53.5,0,63.599998,68.0,61.299999
20161106171500,344.399994,359.160004,48.666667,40,53.5,0,63.599998,68.0,61.299999
20161106173000,344.399994,365.720001,49.555556,40,53.5,0,63.599998,68.0,61.299999
20161106174500,344.399994,365.720001,49.555556,40,53.5,0,63.599998,68.0,61.299999
20161106180000,344.399994,355.880005,48.222223,40,54.299999,0,63.700001,68.0,61.299999
20161106181500,344.399994,362.440002,49.111111,40,54.299999,0,63.799999,68.0,61.299999
20161106183000,344.399994,362.440002,49.111111,40,53.5,0,63.799999,68.0,61.299999
20161106184500,344.399994,362.440002,49.111111,40,54.299999,0,63.799999,68.0,61.299999
20161106190000,344.399994,362.440002,49.111111,40,54.299999,0,63.799999,68.0,61.299999
20161106191500,344.399994,362.440002,49.111111,40,54.299999,0,63.799999,68.0,61.299999
20161106193000,344.399994,362.440002,49.111111,40,54.299999,0,63.799999,68.0,61.299999
20161106194500,344.399994,362.440002,49.111111,40,54.299999,0,63.799999,68.0,61.299999
20161106200000,344.399994,362.440002,49.111111,40,54.299999,0,63.799999,68.0,61.299999
20161106201500,344.399994,362.440002,49.111111,40,54.299999,0,63.700001,68.0,61.299999
20161106203000,344.399994,362.440002,49.111111,40,54.299999,0,63.700001,68.0,61.299999
20161106204500,344.399994,362.440002,49.111111,40,54.299999,0,63.700001,68.0,61.299999
20161106210000,344.399994,362.440002,49.111111,40,54.299999,0,63.700001,68.0,61.299999
20161106211500,344.399994,362.440002,49.111111,40,54.299999,0,63.700001,68.0,61.299999
20161106213000,344.399994,362.440002,49.111111,40,54.299999,0,63.599998,68.0,61.299999
20161106214500,344.399994,362.440002,49.111111,40,54.299999,0,63.599998,68.0,61.299999
20161106220000,344.399994,355.880005,48.222223,40,54.299999,0,63.599998,68.0,61.299999
20161106221500,344.399994,362.440002,49.111111,40,54.299999,0,63.599998,68.0,61.299999
20161106223000,344.399994,362.440002,49.111111,40,54.299999,0,63.599998,68.0,61.299999
20161106224500,344.399994,362.440002,49.111111,40,54.299999,0,63.599998,68.0,61.299999
20161106230000,344.399994,355.880005,48.222223,40,54.299999,0,63.5,68.0,61.299999
20161106231500,344.399994,355.880005,48.222223,40,54.299999,0,63.5,68.0,61.299999
20161106233000,344.399994,362.440002,49.111111,40,54.299999,0,63.5,68.0,61.299999
20161106234500,344.399994,362.440002,49.111111,40,54.299999,0,63.5,68.0,61.299999
20161107000000,344.399994,362.440002,49.111111,40,54.299999,0,63.5,68.0,61.299999
20161107001500,344.399994,362.440002,49.111111,40,54.299999,0,63.5,68.0,61.299999
20161107003000,344.399994,362.440002,49.111111,40,54.299999,0,63.599998,68.0,61.299999
20161107004500,344.399994,362.440002,49.111111,40,54.299999,0,63.5,68.0,61.299999
20161107010000,344.399994,362.440002,49.111111,40,55.099998,0,63.5,68.0,61.299999
20161107011500,344.399994,362.440002,49.111111,40,55.099998,0,63.599998,68.0,61.299999
20161107013000,344.399994,362.440002,49.111111,40,55.099998,0,63.5,68.0,61.299999
20161107014500,344.399994,362.440002,49.111111,40,55.099998,0,63.599998,68.0,61.299999
20161107020000,344.399994,362.440002,49.111111,40,55.099998,0,63.599998,68.0,61.299999
20161107021500,344.399994,362.440002,49.111111,40,55.099998,0,63.5,68.0,61.299999
20161107023000,344.399994,362.440002,49.111111,40,55.099998,0,63.5,68.0,61.299999
20161107024500,344.399994,362.440002,49.111111,40,55.099998,0,63.5,68.0,61.299999
20161107030000,344.399994,355.880005,48.222223,40,55.099998,0,63.400002,68.0,61.299999
20161107031500,344.399994,355.880005,48.222223,40,54.299999,0,63.400002,68.0,61.299999
20161107033000,344.399994,355.880005,48.222223,40,54.299999,0,63.299999,68.0,61.299999
20161107034500,344.399994,355.880005,48.222223,40,54.299999,0,63.299999,68.0,61.299999
20161107040000,344.399994,355.880005,48.222223,40,54.299999,0,63.299999,68.0,61.299999
20161107041500,344.399994,355.880005,48.222223,40,54.299999,0,63.299999,68.0,61.299999
20161107043000,344.399994,355.880005,48.222223,40,54.299999,0,63.200001,68.0,61.299999
20161107044500,344.399994,362.440002,49.111111,40,54.299999,0,63.200001,68.0,61.299999
20161107050000,344.399994,362.440002,49.111111,40,54.299999,0,63.200001,68.0,61.299999
20161107051500,344.399994,362.440002,49.111111,40,54.299999,0,63.200001,68.0,61.299999
20161107053000,344.399994,362.440002,49.111111,40,54.299999,0,63.099998,68.0,61.299999
20161107054500,344.399994,362.440002,49.111111,40,54.299999,0,63.099998,68.0,61.299999
20161107060000,344.399994,362.440002,49.111111,40,54.299999,0,63.099998,68.0,61.299999
20161107061500,344.399994,362.440002,49.111111,40,54.299999,0,63.099998,68.0,61.299999
20161107063000,344.399994,362.440002,49.111111,40,54.299999,0,63.099998,68.0,61.299999
20161107064500,344.399994,362.440002,49.111111,40,54.299999,0,63.099998,68.0,61.299999
20161107070000,344.399994,362.440002,49.111111,40,54.299999,0,63.099998,68.0,61.299999
20161107071500,344.399994,362.440002,49.111111,40,54.299999,0,63.0,68.0,61.299999
20161107073000,344.399994,362.440002,49.111111,40,54.299999,0,63.0,68.0,61.299999
20161107074500,344.399994,362.440002,49.111111,40,54.299999,0,63.0,68.0,61.299999
20161107080000,344.399994,362.440002,49.111111,40,54.299999,0,63.0,68.0,61.299999
20161107081500,344.399994,362.440002,49.111111,40,54.299999,0,63.0,68.0,61.299999
20161107083000,344.399994,350.959991,47.555554,40,54.299999,0,63.0,68.0,61.299999
20161107084500,344.399994,350.959991,47.555554,40,54.299999,0,63.099998,68.0,61.299999
20161107090000,344.399994,350.959991,47.555554,40,54.299999,0,63.0,68.0,61.299999
20161107091500,344.399994,350.959991,47.555554,40,54.299999,0,63.299999,68.0,61.299999
20161107093000,344.399994,350.959991,47.555554,40,54.299999,0,64.699997,68.0,61.299999
20161107094500,344.399994,350.959991,47.555554,40,54.299999,0,65.199997,68.0,61.299999
20161107100000,344.399994,350.959991,47.555554,40,54.299999,0,65.5,68.0,61.299999
20161107101500,344.399994,350.959991,47.555554,40,54.299999,0,65.800003,68.0,61.299999
20161107103000,344.399994,350.959991,47.555554,40,54.299999,0,66.0,68.0,61.299999
20161107104500,344.399994,355.880005,48.222223,40,54.299999,0,66.099998,68.0,61.299999
20161107110000,344.399994,350.959991,47.555554,40,54.299999,0,66.199997,68.0,61.299999
20161107111500,344.399994,350.959991,47.555554,40,54.299999,0,66.400002,68.0,60.5
20161107113000,344.399994,346.040009,46.88889,40,54.299999,0,66.800003,68.0,60.5
20161107114500,344.399994,346.040009,46.88889,40,54.299999,0,66.900002,68.0,60.599998
20161107120000,344.399994,346.040009,46.88889,40,54.299999,0,67.099998,68.0,60.599998
20161107121500,344.399994,350.959991,47.555554,40,54.299999,0,67.199997,68.0,60.599998
20161107123000,344.399994,350.959991,47.555554,40,54.299999,0,67.099998,68.0,60.599998
20161107124500,344.399994,350.959991,47.555554,40,54.299999,0,67.099998,68.0,60.700001
20161107130000,344.399994,346.040009,46.88889,40,54.299999,0,66.699997,68.0,61.299999
20161107131500,344.399994,350.959991,47.555554,40,54.299999,0,66.599998,68.0,60.599998
20161107133000,344.399994,350.959991,47.555554,40,54.299999,0,66.400002,68.0,60.599998
20161107134500,344.399994,350.959991,47.555554,40,54.299999,0,66.199997,68.0,60.599998
20161107140000,344.399994,350.959991,47.555554,40,54.299999,0,66.199997,68.0,60.599998
20161107141500,344.399994,350.959991,47.555554,40,54.299999,0,66.5,68.0,60.599998
20161107143000,344.399994,350.959991,47.555554,40,54.299999,0,66.699997,68.0,60.599998
20161107144500,344.399994,447.720001,60.666667,46,54.299999,0,67.699997,68.0,60.5
20161107150000,344.399994,414.920013,56.222224,44,54.299999,0,67.5,68.0,60.5
20161107151500,344.399994,372.279999,50.444444,41,54.299999,0,67.599998,68.0,60.5
20161107153000,344.399994,372.279999,50.444444,41,54.299999,0,67.300003,68.0,60.5
20161107154500,344.399994,372.279999,50.444444,41,54.299999,0,66.900002,68.0,60.5
20161107160000,344.399994,362.440002,49.111111,41,54.299999,0,66.699997,68.0,60.5
20161107161500,344.399994,362.440002,49.111111,41,54.299999,0,66.599998,68.0,60.5
20161107163000,344.399994,367.359985,49.777776,41,54.299999,0,66.5,68.0,60.5
20161107164500,344.399994,385.399994,52.222221,42,54.299999,0,67.300003,68.0,60.5
20161107170000,344.399994,423.119995,57.333333,44,54.299999,0,67.599998,68.0,61.299999
20161107171500,344.399994,423.119995,57.333333,44,54.299999,0,67.599998,68.0,61.299999
20161107173000,344.399994,362.440002,49.111111,41,54.299999,0,66.800003,68.0,61.299999
20161107174500,344.399994,362.440002,49.111111,41,54.299999,0,66.400002,68.0,61.299999
20161107180000,344.399994,362.440002,49.111111,41,54.299999,0,66.099998,68.0,61.299999
20161107181500,344.399994,362.440002,49.111111,41,54.299999,0,65.900002,68.0,61.299999
20161107183000,344.399994,362.440002,49.111111,41,54.299999,0,65.699997,68.0,61.299999
20161107184500,344.399994,362.440002,49.111111,41,54.299999,0,65.5,68.0,61.299999
20161107190000,344.399994,362.440002,49.111111,41,54.299999,0,65.300003,68.0,61.299999
20161107191500,344.399994,362.440002,49.111111,41,54.299999,0,65.199997,68.0,61.299999
20161107193000,344.399994,362.440002,49.111111,41,54.299999,0,65.0,68.0,61.299999
20161107194500,344.399994,367.359985,49.777776,41,54.299999,0,64.800003,68.0,61.299999
20161107200000,344.399994,362.440002,49.111111,41,54.299999,0,64.699997,68.0,61.299999
20161107201500,344.399994,362.440002,49.111111,41,54.299999,0,64.599998,68.0,61.299999
20161107203000,344.399994,362.440002,49.111111,41,54.299999,0,64.400002,68.0,61.299999
20161107204500,344.399994,362.440002,49.111111,41,54.299999,0,64.400002,68.0,61.299999
20161107210000,344.399994,362.440002,49.111111,41,54.299999,0,64.300003,68.0,61.299999
20161107211500,344.399994,362.440002,49.111111,41,54.299999,0,64.300003,68.0,61.299999
20161107213000,344.399994,362.440002,49.111111,41,54.299999,0,64.199997,68.0,61.299999
20161107214500,344.399994,362.440002,49.111111,41,54.299999,0,64.099998,68.0,61.299999
20161107220000,344.399994,362.440002,49.111111,41,54.299999,0,64.099998,68.0,61.299999
20161107221500,344.399994,362.440002,49.111111,41,54.299999,0,64.0,68.0,61.299999
20161107223000,344.399994,362.440002,49.111111,41,53.700001,0,64.0,68.0,61.299999
20161107224500,344.399994,362.440002,49.111111,41,55.200001,0,63.900002,68.0,61.299999
20161107230000,344.399994,362.440002,49.111111,41,53.900002,0,63.799999,68.0,61.299999
20161107231500,344.399994,362.440002,49.111111,41,53.900002,0,63.799999,68.0,61.299999
20161107233000,344.399994,362.440002,49.111111,41,53.900002,0,63.799999,68.0,61.299999
20161107234500,344.399994,362.440002,49.111111,41,53.900002,0,63.799999,68.0,61.299999
20161108000000,344.399994,362.440002,49.111111,41,53.900002,0,63.700001,68.0,61.299999
20161108001500,344.399994,362.440002,49.111111,41,53.900002,0,63.700001,68.0,61.299999
20161108003000,344.399994,362.440002,49.111111,41,54.700001,0,63.599998,68.0,61.299999
20161108004500,344.399994,362.440002,49.111111,41,54.700001,0,63.599998,68.0,61.299999
20161108010000,344.399994,362.440002,49.111111,41,54.700001,0,63.599998,68.0,61.299999
20161108011500,344.399994,362.440002,49.111111,41,54.700001,0,63.599998,68.0,61.299999
20161108013000,344.399994,362.440002,49.111111,41,53.900002,0,63.5,68.0,61.299999
20161108014500,344.399994,362.440002,49.111111,41,53.900002,0,63.5,68.0,61.299999
20161108020000,344.399994,362.440002,49.111111,41,53.900002,0,63.5,68.0,61.299999
20161108021500,344.399994,362.440002,49.111111,41,53.900002,0,63.5,68.0,61.299999
20161108023000,344.399994,362.440002,49.111111,41,54.700001,0,63.5,68.0,61.299999
20161108024500,344.399994,362.440002,49.111111,41,53.900002,0,63.5,68.0,61.299999
20161108030000,344.399994,362.440002,49.111111,41,53.900002,0,63.400002,68.0,61.299999
20161108031500,344.399994,362.440002,49.111111,41,53.900002,0,63.400002,68.0,61.299999
20161108033000,344.399994,362.440002,49.111111,41,53.900002,0,63.299999,68.0,61.299999
20161108034500,344.399994,362.440002,49.111111,41,53.900002,0,63.299999,68.0,61.299999
20161108040000,344.399994,362.440002,49.111111,41,53.900002,0,63.299999,68.0,61.299999
20161108041500,344.399994,362.440002,49.111111,41,53.900002,0,63.299999,68.0,61.299999
20161108043000,344.399994,362.440002,49.111111,41,53.900002,0,63.299999,68.0,61.299999
20161108044500,344.399994,367.359985,49.777776,41,54.599998,0,63.299999,68.0,61.299999
20161108050000,344.399994,359.160004,48.666667,41,54.599998,0,63.200001,68.0,61.299999
20161108051500,344.399994,359.160004,48.666667,41,53.900002,0,63.200001,68.0,61.299999
20161108053000,344.399994,359.160004,48.666667,41,53.900002,0,63.200001,68.0,61.299999
20161108054500,344.399994,359.160004,48.666667,41,53.900002,0,63.200001,68.0,61.299999
20161108060000,344.399994,359.160004,48.666667,41,53.900002,0,63.099998,68.0,61.299999
20161108061500,344.399994,359.160004,48.666667,41,53.900002,0,63.200001,68.0,61.299999
20161108063000,344.399994,365.720001,49.555556,41,53.900002,0,63.099998,68.0,61.299999
20161108064500,344.399994,365.720001,49.555556,41,53.900002,0,63.099998,68.0,61.299999
20161108070000,344.399994,365.720001,49.555556,41,53.900002,0,63.099998,68.0,61.299999
20161108071500,344.399994,365.720001,49.555556,41,55.099998,0,63.099998,68.0,61.299999
20161108073000,344.399994,365.720001,49.555556,41,53.5,0,63.099998,68.0,61.299999
20161108074500,344.399994,365.720001,49.555556,41,53.5,0,63.0,68.0,61.299999
20161108080000,344.399994,365.720001,49.555556,41,54.299999,0,63.0,68.0,61.299999
20161108081500,344.399994,365.720001,49.555556,41,54.299999,0,63.099998,68.0,61.299999
20161108083000,344.399994,365.720001,49.555556,41,54.299999,0,63.099998,68.0,61.299999
20161108084500,344.399994,370.640015,50.222224,41,54.299999,0,63.099998,68.0,61.299999
20161108090000,344.399994,362.440002,49.111111,41,54.299999,0,63.099998,68.0,61.299999
20161108091500,344.399994,362.440002,49.111111,41,54.299999,0,63.099998,68.0,61.299999
20161108093000,344.399994,362.440002,49.111111,41,54.299999,0,63.799999,68.0,61.299999
20161108094500,344.399994,367.359985,49.777776,41,54.299999,0,64.199997,68.0,61.299999
20161108100000,344.399994,367.359985,49.777776,41,54.299999,0,64.699997,68.0,61.299999
20161108101500,344.399994,367.359985,49.777776,41,54.299999,0,65.099998,68.0,61.299999
20161108103000,344.399994,367.359985,49.777776,41,54.299999,0,65.599998,68.0,61.299999
20161108104500,344.399994,367.359985,49.777776,41,53.5,0,65.800003,68.0,61.299999
20161108110000,344.399994,362.440002,49.111111,41,53.5,0,66.300003,68.0,61.299999
20161108111500,344.399994,362.440002,49.111111,41,53.5,0,66.599998,68.0,61.299999
20161108113000,344.399994,367.359985,49.777776,41,53.5,0,67.099998,68.0,61.299999
20161108114500,344.399994,367.359985,49.777776,41,53.5,0,66.400002,68.0,61.299999
20161108120000,344.399994,367.359985,49.777776,41,53.5,0,66.300003,68.0,61.299999
20161108121500,344.399994,367.359985,49.777776,41,53.5,0,67.0,68.0,61.299999
20161108123000,344.399994,367.359985,49.777776,41,53.5,0,66.699997,68.0,61.299999
20161108124500,344.399994,367.359985,49.777776,41,53.5,0,66.5,68.0,61.299999
20161108130000,344.399994,362.440002,49.111111,41,53.5,0,66.400002,68.0,61.299999
20161108131500,344.399994,362.440002,49.111111,41,53.5,0,66.300003,68.0,61.299999
20161108133000,344.399994,362.440002,49.111111,41,53.5,0,66.300003,68.0,61.299999
20161108134500,344.399994,355.880005,48.222223,41,53.5,0,66.300003,68.0,61.299999
20161108140000,344.399994,355.880005,48.222223,41,53.5,0,66.400002,68.0,61.299999
20161108141500,344.399994,355.880005,48.222223,41,53.5,0,67.0,68.0,61.299999
20161108143000,344.399994,355.880005,48.222223,41,53.5,0,67.400002,68.0,61.299999
20161108144500,344.399994,355.880005,48.222223,41,53.5,0,67.699997,68.0,61.299999
20161108150000,344.399994,355.880005,48.222223,41,53.5,0,67.900002,68.0,61.299999
20161108151500,344.399994,447.720001,60.666667,46,53.5,0,68.300003,68.0,61.299999
20161108153000,344.399994,403.440002,54.666667,43,53.5,0,67.599998,68.0,61.299999
20161108154500,344.399994,370.640015,50.222224,41,53.5,0,67.400002,68.0,61.299999
20161108160000,344.399994,362.440002,49.111111,41,53.5,0,67.199997,68.0,61.299999
20161108161500,344.399994,362.440002,49.111111,41,54.299999,0,67.099998,68.0,61.299999
20161108163000,344.399994,362.440002,49.111111,41,54.299999,0,67.599998,68.0,61.299999
20161108164500,344.399994,405.079987,54.888887,43,54.299999,0,67.800003,68.0,61.299999
20161108170000,344.399994,410.0,55.555556,43,54.299999,0,67.900002,68.0,61.299999
20161108171500,344.399994,410.0,55.555556,43,54.299999,0,67.599998,68.0,61.299999
20161108173000,344.399994,359.160004,48.666667,40,54.299999,0,67.099998,68.0,61.299999
20161108174500,344.399994,359.160004,48.666667,40,54.299999,0,66.699997,68.0,61.299999
20161108180000,344.399994,367.359985,49.777776,40,54.299999,0,66.400002,68.0,61.299999
20161108181500,344.399994,367.359985,49.777776,40,54.299999,0,66.199997,68.0,61.299999
20161108183000,344.399994,359.160004,48.666667,40,54.299999,0,66.0,68.0,61.299999
20161108184500,344.399994,365.720001,49.555556,40,54.299999,0,65.800003,68.0,61.299999
20161108190000,344.399994,365.720001,49.555556,40,54.299999,0,65.599998,68.0,61.299999
20161108191500,344.399994,359.160004,48.666667,40,54.299999,0,65.5,68.0,61.299999
20161108193000,344.399994,359.160004,48.666667,40,54.299999,0,65.300003,68.0,61.299999
20161108194500,344.399994,365.720001,49.555556,40,54.299999,0,65.300003,68.0,61.299999
20161108200000,344.399994,355.880005,48.222223,40,54.299999,0,65.199997,68.0,61.299999
20161108201500,344.399994,362.440002,49.111111,40,54.299999,0,65.099998,68.0,61.299999
20161108203000,344.399994,362.440002,49.111111,40,54.299999,0,65.099998,68.0,61.299999
20161108204500,344.399994,362.440002,49.111111,40,54.299999,0,65.0,68.0,61.299999
20161108210000,344.399994,362.440002,49.111111,40,54.299999,0,65.0,68.0,61.299999
20161108211500,344.399994,362.440002,49.111111,40,54.299999,0,64.800003,68.0,61.299999
20161108213000,344.399994,355.880005,48.222223,40,54.299999,0,64.699997,68.0,61.299999
20161108214500,344.399994,355.880005,48.222223,40,54.299999,0,64.599998,68.0,61.299999
20161108220000,344.399994,355.880005,48.222223,40,54.299999,0,64.599998,68.0,61.299999
20161108221500,344.399994,362.440002,49.111111,40,54.299999,0,64.5,68.0,61.299999
20161108223000,344.399994,362.440002,49.111111,40,54.299999,0,64.5,68.0,61.299999
20161108224500,344.399994,362.440002,49.111111,40,54.299999,0,64.400002,68.0,61.299999
20161108230000,344.399994,362.440002,49.111111,40,54.299999,0,64.300003,68.0,61.299999
20161108231500,344.399994,362.440002,49.111111,40,54.299999,0,64.300003,68.0,59.900002
20161108233000,344.399994,362.440002,49.111111,40,54.299999,0,64.199997,68.0,60.5
20161108234500,344.399994,362.440002,49.111111,40,54.299999,0,64.099998,68.0,60.5
20161109000000,344.399994,362.440002,49.111111,40,54.299999,0,64.099998,68.0,60.5
20161109001500,344.399994,362.440002,49.111111,40,54.299999,0,64.099998,68.0,60.5
20161109003000,344.399994,362.440002,49.111111,40,54.299999,0,64.0,68.0,60.5
20161109004500,344.399994,362.440002,49.111111,40,54.299999,0,64.0,68.0,60.5
20161109010000,344.399994,362.440002,49.111111,40,54.299999,0,64.0,68.0,60.5
20161109011500,344.399994,362.440002,49.111111,40,54.299999,0,64.0,68.0,60.5
20161109013000,344.399994,362.440002,49.111111,40,54.299999,0,63.900002,68.0,60.5
20161109014500,344.399994,362.440002,49.111111,40,54.299999,0,63.900002,68.0,60.5
20161109020000,344.399994,362.440002,49.111111,40,54.299999,0,63.799999,68.0,60.599998
20161109021500,344.399994,362.440002,49.111111,40,54.299999,0,63.799999,68.0,60.599998
20161109023000,344.399994,347.679993,47.11111,40,54.299999,0,63.799999,68.0,60.599998
20161109024500,344.399994,347.679993,47.11111,40,54.299999,0,63.799999,68.0,60.599998
20161109030000,344.399994,347.679993,47.11111,40,54.299999,0,63.799999,68.0,60.799999
20161109031500,344.399994,347.679993,47.11111,40,54.299999,0,63.700001,68.0,61.0
20161109033000,344.399994,354.23999,47.999999,40,54.299999,0,63.700001,68.0,60.799999
20161109034500,344.399994,354.23999,47.999999,40,54.299999,0,63.700001,68.0,60.799999
20161109040000,344.399994,354.23999,47.999999,40,54.299999,0,63.700001,68.0,60.700001
20161109041500,344.399994,354.23999,47.999999,40,54.299999,0,63.700001,68.0,60.599998
20161109043000,344.399994,354.23999,47.999999,40,54.299999,0,63.700001,68.0,60.599998
20161109044500,344.399994,354.23999,47.999999,40,54.299999,0,63.700001,68.0,60.900002
20161109050000,344.399994,354.23999,47.999999,40,54.299999,0,63.700001,68.0,60.700001
20161109051500,344.399994,354.23999,47.999999,40,54.299999,0,63.700001,68.0,60.5
20161109053000,344.399994,354.23999,47.999999,40,54.299999,0,63.599998,68.0,60.5
20161109054500,344.399994,355.880005,48.222223,40,52.700001,0,63.599998,68.0,60.5
20161109060000,344.399994,355.880005,48.222223,40,54.700001,0,63.5,68.0,60.5
20161109061500,344.399994,362.440002,49.111111,40,54.700001,0,63.5,68.0,60.5
20161109063000,344.399994,362.440002,49.111111,40,54.700001,0,63.5,68.0,60.5
20161109064500,344.399994,362.440002,49.111111,40,54.700001,0,63.5,68.0,60.5
20161109070000,344.399994,362.440002,49.111111,40,54.700001,0,63.400002,68.0,60.5
20161109071500,344.399994,362.440002,49.111111,40,54.700001,0,63.5,68.0,60.5
20161109073000,344.399994,362.440002,49.111111,40,54.700001,0,63.299999,68.0,60.5
20161109074500,344.399994,362.440002,49.111111,40,54.700001,0,63.400002,68.0,60.5
20161109080000,344.399994,362.440002,49.111111,40,54.700001,0,63.299999,68.0,60.5
20161109081500,344.399994,362.440002,49.111111,40,54.700001,0,63.299999,68.0,60.5
20161109083000,344.399994,362.440002,49.111111,40,54.700001,0,63.200001,68.0,60.5
20161109084500,344.399994,362.440002,49.111111,40,54.700001,0,63.200001,68.0,60.5
20161109090000,344.399994,362.440002,49.111111,40,54.700001,0,63.299999,68.0,60.5
20161109091500,344.399994,362.440002,49.111111,40,54.700001,0,63.200001,68.0,60.5
20161109093000,344.399994,362.440002,49.111111,40,53.900002,0,64.0,68.0,60.5
20161109094500,344.399994,362.440002,49.111111,40,53.900002,0,64.199997,68.0,60.5
20161109100000,344.399994,367.359985,49.777776,40,53.900002,0,64.599998,68.0,60.5
20161109101500,344.399994,367.359985,49.777776,40,54.700001,0,65.0,68.0,60.5
20161109103000,344.399994,367.359985,49.777776,40,53.900002,0,65.300003,68.0,60.5
20161109104500,344.399994,367.359985,49.777776,40,53.900002,0,65.699997,68.0,60.5
20161109110000,344.399994,359.160004,48.666667,40,53.900002,0,65.900002,68.0,60.5
20161109111500,344.399994,359.160004,48.666667,40,53.900002,0,66.099998,68.0,60.5
20161109113000,344.399994,359.160004,48.666667,40,53.900002,0,66.199997,68.0,60.5
20161109114500,344.399994,359.160004,48.666667,40,53.900002,0,66.300003,68.0,60.5
20161109120000,344.399994,359.160004,48.666667,40,53.900002,0,66.699997,68.0,60.5
20161109121500,344.399994,354.23999,47.999999,40,53.900002,0,66.900002,68.0,60.5
20161109123000,344.399994,359.160004,48.666667,40,53.900002,0,67.0,68.0,59.900002
20161109124500,344.399994,346.040009,46.88889,40,53.900002,0,67.300003,68.0,59.900002
20161109130000,344.399994,359.160004,48.666667,40,53.900002,0,67.400002,68.0,59.900002
20161109131500,344.399994,359.160004,48.666667,40,53.900002,0,67.199997,68.0,59.900002
20161109133000,344.399994,359.160004,48.666667,40,53.900002,0,66.900002,68.0,60.0
20161109134500,344.399994,359.160004,48.666667,40,53.900002,0,66.800003,68.0,59.900002
20161109140000,344.399994,365.720001,49.555556,40,53.900002,0,66.699997,68.0,60.5
20161109141500,344.399994,365.720001,49.555556,40,53.900002,0,66.599998,68.0,60.5
20161109143000,344.399994,370.640015,50.222224,40,53.900002,0,66.900002,68.0,60.5
20161109144500,344.399994,370.640015,50.222224,40,53.900002,0,67.400002,68.0,60.5
20161109150000,344.399994,365.720001,49.555556,40,53.900002,0,67.400002,68.0,60.5
20161109151500,344.399994,365.720001,49.555556,40,53.900002,0,67.400002,68.0,60.5
20161109153000,344.399994,365.720001,49.555556,40,53.900002,0,67.599998,68.0,60.5
20161109154500,344.399994,365.720001,49.555556,40,53.900002,0,67.5,68.0,60.5
20161109160000,344.399994,365.720001,49.555556,40,53.900002,0,67.5,68.0,60.5
20161109161500,344.399994,365.720001,49.555556,40,53.900002,0,67.400002,68.0,60.5
20161109163000,344.399994,365.720001,49.555556,40,53.900002,0,67.5,68.0,60.5
20161109164500,344.399994,365.720001,49.555556,40,53.900002,0,67.599998,68.0,60.5
20161109170000,344.399994,436.23999,59.11111,45,53.900002,0,68.199997,68.0,60.5
20161109171500,344.399994,365.720001,49.555556,40,53.900002,0,67.400002,68.0,60.599998
20161109173000,344.399994,365.720001,49.555556,40,53.900002,0,66.900002,68.0,60.599998
20161109174500,344.399994,365.720001,49.555556,40,53.900002,0,66.599998,68.0,60.599998
20161109180000,344.399994,365.720001,49.555556,40,53.900002,0,66.300003,68.0,60.599998
20161109181500,344.399994,365.720001,49.555556,40,53.900002,0,66.0,68.0,60.599998
20161109183000,344.399994,365.720001,49.555556,40,54.599998,0,65.800003,68.0,60.599998
20161109184500,344.399994,365.720001,49.555556,40,54.599998,0,65.699997,68.0,60.599998
20161109190000,344.399994,365.720001,49.555556,40,54.599998,0,65.5,68.0,60.599998
20161109191500,344.399994,365.720001,49.555556,40,54.599998,0,65.300003,68.0,60.599998
20161109193000,344.399994,365.720001,49.555556,40,54.599998,0,65.199997,68.0,60.599998
20161109194500,344.399994,365.720001,49.555556,40,54.599998,0,65.0,68.0,60.599998
20161109200000,344.399994,370.640015,50.222224,40,54.599998,0,65.0,68.0,61.299999
20161109201500,344.399994,370.640015,50.222224,40,54.599998,0,64.800003,68.0,61.200001
20161109203000,344.399994,370.640015,50.222224,40,54.599998,0,64.699997,68.0,61.200001
20161109204500,344.399994,362.440002,49.111111,40,54.599998,0,64.5,68.0,61.200001
20161109210000,344.399994,362.440002,49.111111,40,54.599998,0,64.400002,68.0,61.299999
20161109211500,344.399994,362.440002,49.111111,40,54.599998,0,64.400002,68.0,61.299999
20161109213000,344.399994,362.440002,49.111111,40,54.599998,0,64.300003,68.0,61.299999
20161109214500,344.399994,362.440002,49.111111,40,54.599998,0,64.199997,68.0,61.299999
20161109220000,344.399994,367.359985,49.777776,40,54.599998,0,64.199997,68.0,61.299999
20161109221500,344.399994,367.359985,49.777776,40,54.599998,0,64.199997,68.0,61.299999
20161109223000,344.399994,362.440002,49.111111,40,54.599998,0,64.099998,68.0,61.299999
20161109224500,344.399994,367.359985,49.777776,40,54.599998,0,64.0,68.0,61.299999
20161109230000,344.399994,362.440002,49.111111,40,54.599998,0,64.0,68.0,61.299999
20161109231500,344.399994,362.440002,49.111111,40,54.599998,0,64.0,68.0,61.299999
20161109233000,344.399994,362.440002,49.111111,40,54.599998,0,64.0,68.0,61.299999
20161109234500,344.399994,362.440002,49.111111,40,54.599998,0,63.799999,68.0,61.299999
20161110000000,344.399994,367.359985,49.777776,40,54.599998,0,63.799999,68.0,61.299999
20161110001500,344.399994,367.359985,49.777776,40,54.599998,0,63.799999,68.0,61.299999
20161110003000,344.399994,367.359985,49.777776,40,54.599998,0,63.700001,68.0,61.299999
20161110004500,344.399994,362.440002,49.111111,40,54.599998,0,63.599998,68.0,61.299999
20161110010000,344.399994,367.359985,49.777776,40,54.599998,0,63.599998,68.0,61.299999
20161110011500,344.399994,367.359985,49.777776,40,54.599998,0,63.599998,68.0,61.299999
20161110013000,344.399994,367.359985,49.777776,40,54.599998,0,63.5,68.0,61.299999
20161110014500,344.399994,367.359985,49.777776,40,54.599998,0,63.5,68.0,61.299999
20161110020000,344.399994,367.359985,49.777776,40,54.599998,0,63.5,68.0,61.299999
20161110021500,344.399994,367.359985,49.777776,40,54.599998,0,63.400002,68.0,61.299999
20161110023000,344.399994,362.440002,49.111111,40,54.599998,0,63.299999,68.0,61.299999
20161110024500,344.399994,367.359985,49.777776,40,54.599998,0,63.299999,68.0,61.299999
20161110030000,344.399994,367.359985,49.777776,40,54.599998,0,63.299999,68.0,61.299999
20161110031500,344.399994,367.359985,49.777776,40,54.599998,0,63.299999,68.0,61.299999
20161110033000,344.399994,367.359985,49.777776,40,54.599998,0,63.299999,68.0,61.299999
20161110034500,344.399994,367.359985,49.777776,40,54.599998,0,63.200001,68.0,61.299999
20161110040000,344.399994,367.359985,49.777776,40,54.599998,0,63.099998,68.0,61.299999
20161110041500,344.399994,367.359985,49.777776,40,54.599998,0,63.099998,68.0,61.299999
20161110043000,344.399994,367.359985,49.777776,40,54.599998,0,63.0,68.0,61.299999
20161110044500,344.399994,367.359985,49.777776,40,54.599998,0,63.0,68.0,61.299999
20161110050000,344.399994,367.359985,49.777776,40,54.599998,0,62.900002,68.0,61.299999
20161110051500,344.399994,367.359985,49.777776,40,54.599998,0,62.799999,68.0,61.299999
20161110053000,344.399994,367.359985,49.777776,40,54.599998,0,62.799999,68.0,61.299999
20161110054500,344.399994,367.359985,49.777776,40,54.599998,0,62.700001,68.0,61.299999
20161110060000,344.399994,367.359985,49.777776,40,54.599998,0,62.700001,68.0,61.299999
20161110061500,344.399994,367.359985,49.777776,40,55.200001,0,62.700001,68.0,61.299999
20161110063000,344.399994,362.440002,49.111111,40,55.200001,0,62.700001,68.0,61.299999
20161110064500,344.399994,367.359985,49.777776,40,55.200001,0,62.599998,68.0,61.299999
20161110070000,344.399994,367.359985,49.777776,40,55.200001,0,62.599998,68.0,61.299999
20161110071500,344.399994,367.359985,49.777776,40,55.200001,0,62.599998,68.0,61.299999
20161110073000,344.399994,367.359985,49.777776,40,55.200001,0,62.5,68.0,61.299999
20161110074500,344.399994,367.359985,49.777776,40,55.200001,0,62.5,68.0,61.299999
20161110080000,344.399994,367.359985,49.777776,40,55.200001,0,62.400002,68.0,61.299999
20161110081500,344.399994,362.440002,49.111111,40,55.200001,0,62.400002,68.0,61.299999
20161110083000,344.399994,362.440002,49.111111,40,55.200001,0,62.400002,68.0,61.299999
20161110084500,344.399994,367.359985,49.777776,40,54.299999,0,62.900002,68.0,61.299999
20161110090000,344.399994,367.359985,49.777776,40,54.299999,0,63.099998,68.0,61.200001
20161110091500,344.399994,367.359985,49.777776,40,55.0,0,63.400002,68.0,61.299999
20161110093000,344.399994,367.359985,49.777776,40,55.0,0,63.799999,68.0,61.299999
20161110094500,344.399994,367.359985,49.777776,40,55.0,0,64.599998,68.0,61.299999
20161110100000,344.399994,367.359985,49.777776,40,55.0,0,65.300003,68.0,61.299999
20161110101500,344.399994,367.359985,49.777776,40,54.299999,0,65.300003,68.0,61.299999
20161110103000,344.399994,367.359985,49.777776,40,54.299999,0,65.900002,68.0,61.299999
20161110104500,344.399994,367.359985,49.777776,40,54.299999,0,66.400002,68.0,61.299999
20161110110000,344.399994,375.559998,50.888889,40,54.299999,0,66.5,68.0,61.299999
20161110111500,344.399994,367.359985,49.777776,40,54.299999,0,66.699997,68.0,61.299999
20161110113000,344.399994,372.279999,50.444444,40,54.299999,0,66.800003,68.0,60.599998
20161110114500,344.399994,367.359985,49.777776,40,54.299999,0,66.699997,68.0,61.299999
20161110120000,344.399994,372.279999,50.444444,40,53.700001,0,67.099998,68.0,61.299999
20161110121500,344.399994,365.720001,49.555556,40,53.700001,0,67.099998,68.0,61.299999
20161110123000,344.399994,372.279999,50.444444,40,53.700001,0,67.099998,68.0,61.299999
20161110124500,344.399994,362.440002,49.111111,40,53.700001,0,67.400002,68.0,61.299999
20161110130000,344.399994,362.440002,49.111111,40,53.700001,0,66.900002,68.0,61.299999
20161110131500,344.399994,362.440002,49.111111,40,53.700001,0,66.5,68.0,61.299999
20161110133000,344.399994,362.440002,49.111111,40,53.700001,0,66.199997,68.0,61.299999
20161110134500,344.399994,362.440002,49.111111,40,53.700001,0,66.099998,68.0,61.299999
20161110140000,344.399994,362.440002,49.111111,40,53.700001,0,65.900002,68.0,61.299999
20161110141500,344.399994,362.440002,49.111111,40,53.700001,0,66.699997,68.0,61.299999
20161110143000,344.399994,354.23999,47.999999,40,54.299999,0,67.199997,68.0,61.299999
20161110144500,344.399994,370.640015,50.222224,41,54.299999,0,67.400002,68.0,61.299999
20161110150000,344.399994,385.399994,52.222221,41,54.299999,0,67.699997,68.0,61.299999
20161110151500,344.399994,370.640015,50.222224,41,54.299999,0,67.599998,68.0,61.299999
20161110153000,344.399994,370.640015,50.222224,41,53.5,0,67.900002,68.0,61.299999
20161110154500,344.399994,370.640015,50.222224,41,53.5,0,67.599998,68.0,61.299999
20161110160000,344.399994,370.640015,50.222224,41,53.5,0,67.599998,68.0,61.299999
20161110161500,344.399994,370.640015,50.222224,41,53.5,0,67.699997,68.0,61.299999
20161110163000,344.399994,370.640015,50.222224,41,53.5,0,67.800003,68.0,61.299999
20161110164500,344.399994,370.640015,50.222224,41,54.299999,0,68.199997,68.0,60.599998
20161110170000,344.399994,362.440002,49.111111,41,54.299999,0,68.099998,68.0,61.299999
20161110171500,344.399994,372.279999,50.444444,41,54.299999,0,67.699997,68.0,61.299999
20161110173000,344.399994,372.279999,50.444444,41,54.299999,0,67.199997,68.0,61.299999
20161110174500,344.399994,372.279999,50.444444,41,54.299999,0,66.800003,68.0,61.299999
20161110180000,344.399994,372.279999,50.444444,41,55.099998,0,66.5,68.0,61.299999
20161110181500,344.399994,372.279999,50.444444,41,55.099998,0,66.199997,68.0,61.299999
20161110183000,344.399994,372.279999,50.444444,41,55.099998,0,66.0,68.0,61.299999
20161110184500,344.399994,367.359985,49.777776,41,55.099998,0,65.800003,68.0,61.299999
20161110190000,344.399994,375.559998,50.888889,41,54.299999,0,65.599998,68.0,61.299999
20161110191500,344.399994,375.559998,50.888889,41,54.299999,0,65.300003,68.0,61.299999
20161110193000,344.399994,367.359985,49.777776,41,54.299999,0,65.099998,68.0,61.299999
20161110194500,344.399994,372.279999,50.444444,41,54.299999,0,65.099998,68.0,61.299999
20161110200000,344.399994,367.359985,49.777776,41,55.099998,0,64.900002,68.0,61.299999
20161110201500,344.399994,367.359985,49.777776,41,55.099998,0,64.800003,68.0,61.299999
20161110203000,344.399994,367.359985,49.777776,41,55.099998,0,64.599998,68.0,61.299999
20161110204500,344.399994,367.359985,49.777776,41,55.099998,0,64.400002,68.0,61.299999
20161110210000,344.399994,367.359985,49.777776,41,55.099998,0,64.400002,68.0,61.299999
20161110211500,344.399994,372.279999,50.444444,41,55.099998,0,64.199997,68.0,61.299999
20161110213000,344.399994,367.359985,49.777776,41,55.099998,0,64.099998,68.0,61.299999
20161110214500,344.399994,372.279999,50.444444,41,55.099998,0,64.099998,68.0,61.299999
20161110220000,344.399994,372.279999,50.444444,41,55.099998,0,64.0,68.0,61.299999
20161110221500,344.399994,372.279999,50.444444,41,55.099998,0,63.900002,68.0,61.299999
20161110223000,344.399994,372.279999,50.444444,41,55.099998,0,63.799999,68.0,61.299999
20161110224500,344.399994,367.359985,49.777776,41,55.099998,0,63.599998,68.0,61.299999
20161110230000,344.399994,367.359985,49.777776,41,55.099998,0,63.599998,68.0,61.299999
20161110231500,344.399994,367.359985,49.777776,41,55.099998,0,63.599998,68.0,61.299999
20161110233000,344.399994,367.359985,49.777776,41,55.099998,0,63.5,68.0,61.299999
20161110234500,344.399994,367.359985,49.777776,41,55.099998,0,63.400002,68.0,61.299999
20161111000000,344.399994,372.279999,50.444444,41,55.099998,0,63.299999,68.0,61.299999
20161111001500,344.399994,367.359985,49.777776,41,55.099998,0,63.200001,68.0,61.299999
20161111003000,344.399994,367.359985,49.777776,41,55.099998,0,63.099998,68.0,61.299999
20161111004500,344.399994,367.359985,49.777776,41,55.099998,0,63.099998,68.0,61.299999
20161111010000,344.399994,367.359985,49.777776,41,55.099998,0,63.0,68.0,61.299999
20161111011500,344.399994,367.359985,49.777776,41,55.099998,0,62.900002,68.0,61.299999
20161111013000,344.399994,367.359985,49.777776,41,55.099998,0,62.900002,68.0,61.299999
20161111014500,344.399994,367.359985,49.777776,41,55.099998,0,62.799999,68.0,61.299999
20161111020000,344.399994,372.279999,50.444444,41,55.099998,0,62.799999,68.0,61.299999
20161111021500,344.399994,372.279999,50.444444,41,55.099998,0,62.700001,68.0,61.299999
20161111023000,344.399994,372.279999,50.444444,41,55.099998,0,62.700001,68.0,61.299999
20161111024500,344.399994,372.279999,50.444444,41,55.099998,0,62.599998,68.0,61.299999
20161111030000,344.399994,362.440002,49.111111,40,55.099998,0,62.599998,68.0,61.299999
20161111031500,344.399994,362.440002,49.111111,40,55.099998,0,62.5,68.0,61.299999
20161111033000,344.399994,362.440002,49.111111,40,55.099998,0,62.5,68.0,61.299999
20161111034500,344.399994,362.440002,49.111111,40,55.099998,0,62.5,68.0,61.299999
20161111040000,344.399994,362.440002,49.111111,40,55.900002,0,62.5,68.0,61.299999
20161111041500,344.399994,362.440002,49.111111,40,55.200001,0,62.400002,68.0,61.299999
20161111043000,344.399994,362.440002,49.111111,40,53.900002,0,62.400002,68.0,61.299999
20161111044500,344.399994,362.440002,49.111111,40,53.900002,0,62.400002,68.0,61.299999
20161111050000,344.399994,367.359985,49.777776,40,55.5,0,62.299999,68.0,61.299999
20161111051500,344.399994,362.440002,49.111111,40,55.5,0,62.200001,68.0,61.299999
20161111053000,344.399994,367.359985,49.777776,40,54.299999,0,62.200001,68.0,61.299999
20161111054500,344.399994,362.440002,49.111111,40,54.299999,0,62.200001,68.0,61.299999
20161111060000,344.399994,362.440002,49.111111,40,54.299999,0,62.099998,68.0,61.299999
20161111061500,344.399994,362.440002,49.111111,40,56.299999,0,62.099998,68.0,61.299999
20161111063000,344.399994,370.640015,50.222224,40,54.700001,0,62.099998,68.0,61.299999
20161111064500,344.399994,359.160004,48.666667,40,53.900002,0,62.0,68.0,61.299999
20161111070000,344.399994,359.160004,48.666667,40,54.700001,0,62.0,68.0,61.299999
20161111071500,344.399994,367.359985,49.777776,40,56.299999,0,62.0,68.0,61.299999
20161111073000,344.399994,367.359985,49.777776,40,54.700001,0,62.0,68.0,61.299999
20161111074500,344.399994,362.440002,49.111111,40,53.900002,0,61.900002,68.0,61.299999
20161111080000,344.399994,362.440002,49.111111,40,54.700001,0,61.900002,68.0,61.299999
20161111081500,344.399994,362.440002,49.111111,40,56.200001,0,61.900002,68.0,61.299999
20161111083000,344.399994,367.359985,49.777776,40,54.700001,0,61.900002,68.0,61.299999
20161111084500,344.399994,367.359985,49.777776,40,53.900002,0,61.900002,68.0,61.299999
20161111090000,344.399994,362.440002,49.111111,40,55.099998,0,62.299999,68.0,61.299999
20161111091500,344.399994,367.359985,49.777776,40,55.900002,0,62.5,68.0,61.299999
20161111093000,344.399994,367.359985,49.777776,40,53.900002,0,63.299999,68.0,61.299999
20161111094500,344.399994,359.160004,48.666667,40,53.900002,0,63.599998,68.0,61.299999
20161111100000,344.399994,359.160004,48.666667,40,53.900002,0,64.0,68.0,61.299999
20161111101500,344.399994,359.160004,48.666667,40,55.5,0,64.300003,68.0,61.299999
20161111103000,344.399994,367.359985,49.777776,40,54.700001,0,64.599998,68.0,61.299999
20161111104500,344.399994,367.359985,49.777776,40,53.5,0,64.800003,68.0,61.299999
20161111110000,344.399994,367.359985,49.777776,40,53.5,0,65.0,68.0,61.299999
20161111111500,344.399994,362.440002,49.111111,40,53.5,0,65.300003,68.0,61.299999
20161111113000,344.399994,362.440002,49.111111,40,54.299999,0,65.5,68.0,61.299999
20161111114500,344.399994,362.440002,49.111111,40,54.299999,0,65.699997,68.0,61.299999
20161111120000,344.399994,362.440002,49.111111,40,54.299999,0,66.0,68.0,61.299999
20161111121500,344.399994,362.440002,49.111111,40,53.5,0,66.300003,68.0,61.299999
20161111123000,344.399994,355.880005,48.222223,40,53.5,0,66.400002,68.0,61.299999
20161111124500,344.399994,355.880005,48.222223,40,53.5,0,66.599998,68.0,61.299999
20161111130000,344.399994,367.359985,49.777776,40,54.299999,0,66.699997,68.0,61.299999
20161111131500,344.399994,362.440002,49.111111,40,53.099998,0,66.300003,68.0,61.299999
20161111133000,344.399994,362.440002,49.111111,40,53.900002,0,66.0,68.0,61.299999
20161111134500,344.399994,367.359985,49.777776,40,54.599998,0,65.699997,68.0,61.299999
20161111140000,344.399994,359.160004,48.666667,40,53.099998,0,65.599998,68.0,61.299999
20161111141500,344.399994,359.160004,48.666667,40,53.099998,0,65.5,68.0,61.299999
20161111143000,344.399994,365.720001,49.555556,40,54.700001,0,65.400002,68.0,61.299999
20161111144500,344.399994,365.720001,49.555556,40,53.099998,0,65.599998,68.0,61.299999
20161111150000,344.399994,359.160004,48.666667,40,53.900002,0,66.099998,68.0,61.299999
20161111151500,344.399994,359.160004,48.666667,40,54.700001,0,66.400002,68.0,61.299999
20161111153000,344.399994,359.160004,48.666667,40,53.099998,0,66.699997,68.0,61.299999
