PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161111154500,344.399994,359.160004,48.666667,40,54.700001,0,66.900002,68.0,61.299999
20161111160000,344.399994,359.160004,48.666667,40,54.700001,0,66.900002,68.0,61.299999
20161111161500,344.399994,359.160004,48.666667,40,53.5,0,67.0,68.0,61.299999
20161111163000,344.399994,359.160004,48.666667,40,54.700001,0,67.099998,68.0,61.299999
20161111164500,344.399994,359.160004,48.666667,40,54.700001,0,67.300003,68.0,61.299999
20161111170000,344.399994,359.160004,48.666667,40,54.0,0,67.5,68.0,61.299999
20161111171500,344.399994,359.160004,48.666667,40,54.0,0,66.900002,68.0,61.299999
20161111173000,344.399994,359.160004,48.666667,40,54.0,0,66.5,68.0,61.299999
20161111174500,344.399994,359.160004,48.666667,40,55.5,0,66.199997,68.0,61.299999
20161111180000,344.399994,365.720001,49.555556,40,54.700001,0,66.0,68.0,61.299999
20161111181500,344.399994,359.160004,48.666667,40,53.900002,0,65.699997,68.0,61.299999
20161111183000,344.399994,359.160004,48.666667,40,54.700001,0,65.5,68.0,61.299999
20161111184500,344.399994,359.160004,48.666667,40,55.5,0,65.300003,68.0,61.299999
20161111190000,344.399994,365.720001,49.555556,40,55.5,0,65.099998,68.0,61.299999
20161111191500,344.399994,355.880005,48.222223,40,54.299999,0,65.0,68.0,61.299999
20161111193000,344.399994,355.880005,48.222223,40,54.299999,0,64.800003,68.0,61.299999
20161111194500,344.399994,355.880005,48.222223,40,55.099998,0,64.699997,68.0,61.299999
20161111200000,344.399994,355.880005,48.222223,40,55.099998,0,64.599998,68.0,61.299999
20161111201500,344.399994,355.880005,48.222223,40,55.900002,0,64.400002,68.0,61.299999
20161111203000,344.399994,362.440002,49.111111,40,55.200001,0,64.400002,68.0,61.299999
20161111204500,344.399994,362.440002,49.111111,40,55.200001,0,64.199997,68.0,61.299999
20161111210000,344.399994,362.440002,49.111111,40,54.299999,0,64.099998,68.0,61.299999
20161111211500,344.399994,362.440002,49.111111,40,54.299999,0,64.0,68.0,61.299999
20161111213000,344.399994,355.880005,48.222223,40,55.5,0,64.0,68.0,61.299999
20161111214500,344.399994,355.880005,48.222223,40,55.5,0,63.799999,68.0,61.299999
20161111220000,344.399994,355.880005,48.222223,40,55.5,0,63.700001,68.0,61.299999
20161111221500,344.399994,355.880005,48.222223,40,53.900002,0,63.599998,68.0,61.299999
20161111223000,344.399994,355.880005,48.222223,40,54.700001,0,63.5,68.0,61.299999
20161111224500,344.399994,355.880005,48.222223,40,55.700001,0,63.5,68.0,61.299999
20161111230000,344.399994,355.880005,48.222223,40,56.299999,0,63.400002,68.0,61.299999
20161111231500,344.399994,355.880005,48.222223,40,54.299999,0,63.299999,68.0,61.299999
20161111233000,344.399994,355.880005,48.222223,40,54.299999,0,63.099998,68.0,61.299999
20161111234500,344.399994,355.880005,48.222223,40,55.099998,0,63.099998,68.0,61.299999
20161112000000,344.399994,355.880005,48.222223,40,56.700001,0,63.0,68.0,61.299999
20161112001500,344.399994,362.440002,49.111111,40,55.200001,0,63.0,68.0,61.299999
20161112003000,344.399994,362.440002,49.111111,40,53.900002,0,62.799999,68.0,61.299999
20161112004500,344.399994,362.440002,49.111111,40,54.700001,0,62.700001,68.0,61.299999
20161112010000,344.399994,362.440002,49.111111,40,56.299999,0,62.599998,68.0,61.299999
20161112011500,344.399994,362.440002,49.111111,40,54.700001,0,62.599998,68.0,61.299999
20161112013000,344.399994,362.440002,49.111111,40,53.900002,0,62.5,68.0,61.299999
20161112014500,344.399994,355.880005,48.222223,40,55.099998,0,62.400002,68.0,61.299999
20161112020000,344.399994,362.440002,49.111111,40,56.0,0,62.400002,68.0,61.299999
20161112021500,344.399994,354.23999,47.999999,40,53.900002,0,62.299999,68.0,61.299999
20161112023000,344.399994,346.040009,46.88889,40,53.900002,0,62.200001,68.0,61.299999
20161112024500,344.399994,350.959991,47.555554,40,56.599998,0,62.200001,68.0,61.299999
20161112030000,344.399994,350.959991,47.555554,40,54.299999,0,62.200001,68.0,61.299999
20161112031500,344.399994,346.040009,46.88889,40,54.299999,0,62.099998,68.0,61.299999
20161112033000,344.399994,350.959991,47.555554,40,56.299999,0,62.0,68.0,61.299999
20161112034500,344.399994,350.959991,47.555554,40,54.700001,0,62.0,68.0,61.299999
20161112040000,344.399994,350.959991,47.555554,40,53.900002,0,62.0,68.0,61.299999
20161112041500,344.399994,350.959991,47.555554,40,55.900002,0,61.900002,68.0,61.299999
20161112043000,344.399994,359.160004,48.666667,40,55.200001,0,61.900002,68.0,61.299999
20161112044500,344.399994,359.160004,48.666667,40,53.5,0,61.900002,68.0,61.299999
20161112050000,344.399994,354.23999,47.999999,40,55.099998,0,61.700001,68.0,61.299999
20161112051500,344.399994,359.160004,48.666667,40,56.0,0,61.700001,68.0,61.299999
20161112053000,344.399994,359.160004,48.666667,40,53.900002,0,61.700001,68.0,61.299999
20161112054500,344.399994,359.160004,48.666667,40,53.900002,0,61.599998,68.0,61.299999
20161112060000,344.399994,359.160004,48.666667,40,56.299999,0,61.599998,68.0,61.299999
20161112061500,344.399994,359.160004,48.666667,40,53.900002,0,61.5,68.0,61.299999
20161112063000,344.399994,359.160004,48.666667,40,53.900002,0,61.5,68.0,61.299999
20161112064500,344.399994,359.160004,48.666667,40,55.900002,0,61.5,68.0,61.299999
20161112070000,344.399994,359.160004,48.666667,40,54.700001,0,61.5,68.0,61.299999
20161112071500,344.399994,359.160004,48.666667,40,53.5,0,61.400002,68.0,61.299999
20161112073000,344.399994,359.160004,48.666667,40,55.5,0,61.400002,68.0,61.299999
20161112074500,344.399994,359.160004,48.666667,40,55.5,0,61.400002,68.0,61.299999
20161112080000,344.399994,359.160004,48.666667,40,53.5,0,61.299999,68.0,61.299999
20161112081500,344.399994,359.160004,48.666667,40,55.099998,0,61.299999,68.0,61.299999
20161112083000,344.399994,359.160004,48.666667,40,55.099998,0,61.400002,68.0,61.299999
20161112084500,344.399994,359.160004,48.666667,40,53.099998,0,61.400002,68.0,61.299999
20161112090000,344.399994,359.160004,48.666667,40,54.700001,0,61.400002,68.0,61.299999
20161112091500,344.399994,367.359985,49.777776,40,55.900002,0,61.400002,68.0,61.299999
20161112093000,344.399994,367.359985,49.777776,40,53.099998,0,61.400002,68.0,61.299999
20161112094500,344.399994,367.359985,49.777776,40,53.900002,0,61.400002,68.0,61.299999
20161112100000,344.399994,362.440002,49.111111,40,55.099998,0,61.400002,68.0,61.299999
20161112101500,344.399994,362.440002,49.111111,40,55.099998,0,61.400002,68.0,61.299999
20161112103000,344.399994,362.440002,49.111111,40,53.099998,0,61.5,68.0,61.299999
20161112104500,344.399994,362.440002,49.111111,40,53.099998,0,61.5,68.0,61.299999
20161112110000,344.399994,362.440002,49.111111,40,54.299999,0,61.5,68.0,61.299999
20161112111500,344.399994,367.359985,49.777776,40,54.299999,0,61.5,68.0,61.299999
20161112113000,344.399994,367.359985,49.777776,40,54.299999,0,61.5,68.0,61.299999
20161112114500,344.399994,367.359985,49.777776,40,53.5,0,61.599998,68.0,61.299999
20161112120000,344.399994,367.359985,49.777776,40,53.5,0,61.599998,68.0,61.299999
20161112121500,344.399994,362.440002,49.111111,40,53.5,0,61.599998,68.0,61.299999
20161112123000,344.399994,362.440002,49.111111,40,53.5,0,61.599998,68.0,61.299999
20161112124500,344.399994,362.440002,49.111111,40,53.5,0,61.700001,68.0,61.299999
20161112130000,344.399994,362.440002,49.111111,40,53.5,0,61.700001,68.0,61.299999
20161112131500,344.399994,362.440002,49.111111,40,53.5,0,61.700001,68.0,61.299999
20161112133000,344.399994,362.440002,49.111111,40,54.299999,0,61.700001,68.0,61.299999
20161112134500,344.399994,362.440002,49.111111,40,53.299999,0,61.799999,68.0,61.299999
20161112140000,344.399994,362.440002,49.111111,40,53.299999,0,61.799999,68.0,61.299999
20161112141500,344.399994,362.440002,49.111111,40,53.299999,0,61.900002,68.0,61.299999
20161112143000,344.399994,362.440002,49.111111,40,54.299999,0,61.900002,68.0,61.299999
20161112144500,344.399994,362.440002,49.111111,40,54.299999,0,62.0,68.0,61.299999
20161112150000,344.399994,355.880005,48.222223,40,54.299999,0,62.0,68.0,61.299999
20161112151500,344.399994,355.880005,48.222223,40,54.299999,0,62.099998,68.0,61.299999
20161112153000,344.399994,355.880005,48.222223,40,54.299999,0,62.099998,68.0,61.299999
20161112154500,344.399994,355.880005,48.222223,40,54.299999,0,62.200001,68.0,61.299999
20161112160000,344.399994,355.880005,48.222223,40,54.299999,0,62.200001,68.0,61.299999
20161112161500,344.399994,355.880005,48.222223,40,54.299999,0,62.200001,68.0,61.299999
20161112163000,344.399994,355.880005,48.222223,40,54.299999,0,62.299999,68.0,61.299999
20161112164500,344.399994,355.880005,48.222223,40,54.299999,0,62.400002,68.0,61.299999
20161112170000,344.399994,355.880005,48.222223,40,54.299999,0,62.400002,68.0,61.299999
20161112171500,344.399994,355.880005,48.222223,40,54.299999,0,62.400002,68.0,61.299999
20161112173000,344.399994,355.880005,48.222223,40,54.299999,0,62.400002,68.0,61.299999
20161112174500,344.399994,355.880005,48.222223,40,54.299999,0,62.400002,68.0,61.299999
20161112180000,344.399994,350.959991,47.555554,40,54.299999,0,62.400002,68.0,61.299999
20161112181500,344.399994,355.880005,48.222223,40,54.299999,0,62.5,68.0,61.299999
20161112183000,344.399994,355.880005,48.222223,40,54.299999,0,62.5,68.0,61.299999
20161112184500,344.399994,355.880005,48.222223,40,55.099998,0,62.5,68.0,61.299999
20161112190000,344.399994,355.880005,48.222223,40,54.299999,0,62.5,68.0,61.299999
20161112191500,344.399994,350.959991,47.555554,40,54.299999,0,62.400002,68.0,61.299999
20161112193000,344.399994,350.959991,47.555554,40,54.299999,0,62.400002,68.0,61.299999
20161112194500,344.399994,355.880005,48.222223,40,54.299999,0,62.400002,68.0,61.299999
20161112200000,344.399994,355.880005,48.222223,40,54.299999,0,62.400002,68.0,61.299999
20161112201500,344.399994,355.880005,48.222223,40,54.299999,0,62.400002,68.0,61.299999
20161112203000,344.399994,355.880005,48.222223,40,54.299999,0,62.400002,68.0,61.299999
20161112204500,344.399994,355.880005,48.222223,40,54.299999,0,62.400002,68.0,61.299999
20161112210000,344.399994,355.880005,48.222223,40,53.5,0,62.400002,68.0,61.299999
20161112211500,344.399994,355.880005,48.222223,40,55.900002,0,62.400002,68.0,61.299999
20161112213000,344.399994,355.880005,48.222223,40,54.0,0,62.299999,68.0,61.299999
20161112214500,344.399994,355.880005,48.222223,40,54.0,0,62.200001,68.0,61.299999
20161112220000,344.399994,362.440002,49.111111,40,56.700001,0,62.299999,68.0,61.299999
20161112221500,344.399994,362.440002,49.111111,40,53.400002,0,62.200001,68.0,61.299999
20161112223000,344.399994,347.679993,47.11111,40,54.299999,0,62.200001,68.0,61.299999
20161112224500,344.399994,359.160004,48.666667,40,55.200001,0,62.200001,68.0,61.299999
20161112230000,344.399994,359.160004,48.666667,40,53.099998,0,62.099998,68.0,61.299999
20161112231500,344.399994,359.160004,48.666667,40,56.599998,0,62.099998,68.0,61.299999
20161112233000,344.399994,359.160004,48.666667,40,53.099998,0,62.0,68.0,61.299999
20161112234500,344.399994,350.959991,47.555554,40,55.099998,0,62.0,68.0,61.299999
20161113000000,344.399994,365.720001,49.555556,40,53.900002,0,62.0,68.0,61.299999
20161113001500,344.399994,354.23999,47.999999,40,53.900002,0,61.900002,68.0,61.299999
20161113003000,344.399994,365.720001,49.555556,40,55.200001,0,61.900002,68.0,61.299999
20161113004500,344.399994,354.23999,47.999999,40,53.5,0,61.799999,68.0,61.299999
20161113010000,344.399994,365.720001,49.555556,40,55.599998,0,61.799999,68.0,61.299999
20161113011500,344.399994,355.880005,48.222223,40,53.099998,0,61.700001,68.0,61.299999
20161113013000,344.399994,365.720001,49.555556,40,56.299999,0,61.700001,68.0,61.299999
20161113014500,344.399994,359.160004,48.666667,40,53.099998,0,61.700001,68.0,61.299999
20161113020000,344.399994,359.160004,48.666667,40,56.299999,0,61.599998,68.0,61.299999
20161113021500,344.399994,359.160004,48.666667,40,53.099998,0,61.599998,68.0,61.299999
20161113023000,344.399994,359.160004,48.666667,40,56.700001,0,61.5,68.0,61.299999
20161113024500,344.399994,359.160004,48.666667,40,53.099998,0,61.5,68.0,61.299999
20161113030000,344.399994,359.160004,48.666667,40,56.299999,0,61.5,68.0,61.299999
20161113031500,344.399994,359.160004,48.666667,40,53.099998,0,61.5,68.0,61.299999
20161113033000,344.399994,354.23999,47.999999,40,55.900002,0,61.400002,68.0,61.299999
20161113034500,344.399994,359.160004,48.666667,40,53.5,0,61.400002,68.0,61.299999
20161113040000,344.399994,359.160004,48.666667,40,55.5,0,61.299999,68.0,61.299999
20161113041500,344.399994,359.160004,48.666667,40,53.5,0,61.299999,68.0,61.299999
20161113043000,344.399994,359.160004,48.666667,40,55.099998,0,61.299999,68.0,61.299999
20161113044500,344.399994,359.160004,48.666667,40,54.299999,0,61.299999,68.0,61.299999
20161113050000,344.399994,359.160004,48.666667,40,54.299999,0,61.099998,68.0,61.299999
20161113051500,344.399994,359.160004,48.666667,40,55.200001,0,61.200001,68.0,61.299999
20161113053000,344.399994,359.160004,48.666667,40,53.5,0,61.099998,68.0,61.299999
20161113054500,344.399994,365.720001,49.555556,40,56.099998,0,61.099998,68.0,61.299999
20161113060000,344.399994,359.160004,48.666667,40,53.099998,0,61.099998,68.0,61.299999
20161113061500,344.399994,359.160004,48.666667,40,56.299999,0,61.0,68.0,61.299999
20161113063000,344.399994,359.160004,48.666667,40,53.099998,0,61.0,68.0,61.299999
20161113064500,344.399994,359.160004,48.666667,40,55.900002,0,61.0,68.0,61.299999
20161113070000,344.399994,359.160004,48.666667,40,53.5,0,61.0,68.0,61.299999
20161113071500,344.399994,359.160004,48.666667,40,55.5,0,60.900002,68.0,61.299999
20161113073000,344.399994,367.359985,49.777776,40,53.900002,0,60.900002,68.0,61.299999
20161113074500,344.399994,362.440002,49.111111,40,54.700001,0,60.900002,68.0,61.299999
20161113080000,344.399994,362.440002,49.111111,40,54.700001,0,60.900002,68.0,61.299999
20161113081500,344.399994,362.440002,49.111111,40,53.799999,0,60.799999,68.0,61.299999
20161113083000,344.399994,362.440002,49.111111,40,55.599998,0,60.799999,68.0,61.299999
20161113084500,344.399994,362.440002,49.111111,40,53.099998,0,60.799999,68.0,61.299999
20161113090000,344.399994,362.440002,49.111111,40,56.0,0,60.900002,68.0,61.299999
20161113091500,344.399994,362.440002,49.111111,40,52.700001,0,60.799999,68.0,61.299999
20161113093000,344.399994,362.440002,49.111111,40,56.299999,0,60.799999,68.0,61.299999
20161113094500,344.399994,362.440002,49.111111,40,52.700001,0,60.900002,68.0,61.299999
20161113100000,344.399994,362.440002,49.111111,40,56.099998,0,60.799999,68.0,61.299999
20161113101500,344.399994,362.440002,49.111111,40,52.700001,0,60.799999,68.0,61.299999
20161113103000,344.399994,362.440002,49.111111,40,56.299999,0,60.799999,68.0,61.299999
20161113104500,344.399994,362.440002,49.111111,40,52.700001,0,60.900002,68.0,61.299999
20161113110000,344.399994,362.440002,49.111111,40,56.099998,0,60.900002,68.0,61.299999
20161113111500,344.399994,362.440002,49.111111,40,52.700001,0,60.900002,68.0,61.299999
20161113113000,344.399994,362.440002,49.111111,40,56.0,0,60.900002,68.0,61.299999
20161113114500,344.399994,362.440002,49.111111,40,52.700001,0,60.900002,68.0,61.299999
20161113120000,344.399994,362.440002,49.111111,40,55.599998,0,60.900002,68.0,61.299999
20161113121500,344.399994,362.440002,49.111111,40,52.700001,0,61.0,68.0,61.299999
20161113123000,344.399994,354.23999,47.999999,40,52.700001,0,61.0,68.0,61.299999
20161113124500,344.399994,367.359985,49.777776,40,55.200001,0,61.099998,68.0,61.299999
20161113130000,344.399994,359.160004,48.666667,40,52.299999,0,61.099998,68.0,61.299999
20161113131500,344.399994,359.160004,48.666667,40,55.200001,0,61.099998,68.0,61.299999
20161113133000,344.399994,359.160004,48.666667,40,52.700001,0,61.200001,68.0,61.299999
20161113134500,344.399994,359.160004,48.666667,40,52.700001,0,61.200001,68.0,61.299999
20161113140000,344.399994,365.720001,49.555556,40,55.200001,0,61.299999,68.0,61.299999
20161113141500,344.399994,365.720001,49.555556,40,52.299999,0,61.299999,68.0,61.299999
20161113143000,344.399994,355.880005,48.222223,40,55.5,0,61.400002,68.0,61.299999
20161113144500,344.399994,362.440002,49.111111,40,52.5,0,61.400002,68.0,61.299999
20161113150000,344.399994,355.880005,48.222223,40,53.900002,0,61.400002,68.0,61.299999
20161113151500,344.399994,362.440002,49.111111,40,53.900002,0,61.5,68.0,61.299999
20161113153000,344.399994,362.440002,49.111111,40,52.599998,0,61.5,68.0,61.299999
20161113154500,344.399994,362.440002,49.111111,40,55.5,0,61.5,68.0,61.299999
20161113160000,344.399994,355.880005,48.222223,40,52.599998,0,61.5,68.0,61.299999
20161113161500,344.399994,367.359985,49.777776,40,55.599998,0,61.5,68.0,61.299999
20161113163000,344.399994,355.880005,48.222223,40,52.599998,0,61.5,68.0,61.299999
20161113164500,344.399994,355.880005,48.222223,40,55.200001,0,61.5,68.0,61.299999
20161113170000,344.399994,355.880005,48.222223,40,53.099998,0,61.5,68.0,61.299999
20161113171500,344.399994,365.720001,49.555556,40,55.200001,0,61.599998,68.0,61.299999
20161113173000,344.399994,355.880005,48.222223,40,53.099998,0,61.599998,68.0,61.299999
20161113174500,344.399994,365.720001,49.555556,40,55.599998,0,61.599998,68.0,61.299999
20161113180000,344.399994,355.880005,48.222223,40,53.099998,0,61.599998,68.0,61.299999
20161113181500,344.399994,355.880005,48.222223,40,56.700001,0,61.700001,68.0,61.299999
20161113183000,344.399994,355.880005,48.222223,40,53.099998,0,61.700001,68.0,61.299999
20161113184500,344.399994,350.959991,47.555554,40,54.700001,0,61.700001,68.0,61.299999
20161113190000,344.399994,362.440002,49.111111,40,54.700001,0,61.700001,68.0,61.299999
20161113191500,344.399994,362.440002,49.111111,40,53.5,0,61.700001,68.0,61.299999
20161113193000,344.399994,362.440002,49.111111,40,56.400002,0,61.700001,68.0,61.299999
20161113194500,344.399994,362.440002,49.111111,40,53.099998,0,61.700001,68.0,61.299999
20161113200000,344.399994,355.880005,48.222223,40,55.0,0,61.700001,68.0,61.299999
20161113201500,344.399994,365.720001,49.555556,40,54.400002,0,61.700001,68.0,61.299999
20161113203000,344.399994,359.160004,48.666667,40,53.5,0,61.700001,68.0,61.299999
20161113204500,344.399994,359.160004,48.666667,40,56.700001,0,61.700001,68.0,61.299999
20161113210000,344.399994,359.160004,48.666667,40,53.5,0,61.700001,68.0,61.299999
20161113211500,344.399994,354.23999,47.999999,40,54.299999,0,61.599998,68.0,61.299999
20161113213000,344.399994,362.440002,49.111111,40,55.599998,0,61.700001,68.0,61.299999
20161113214500,344.399994,355.880005,48.222223,40,53.5,0,61.599998,68.0,61.299999
20161113220000,344.399994,355.880005,48.222223,40,55.5,0,61.599998,68.0,61.299999
20161113221500,344.399994,355.880005,48.222223,40,53.900002,0,61.599998,68.0,61.299999
20161113223000,344.399994,355.880005,48.222223,40,53.900002,0,61.5,68.0,61.299999
20161113224500,344.399994,355.880005,48.222223,40,56.299999,0,61.5,68.0,61.299999
20161113230000,344.399994,355.880005,48.222223,40,53.5,0,61.5,68.0,61.299999
20161113231500,344.399994,355.880005,48.222223,40,53.5,0,61.5,68.0,61.299999
20161113233000,344.399994,355.880005,48.222223,40,56.700001,0,61.5,68.0,61.299999
20161113234500,344.399994,355.880005,48.222223,40,53.599998,0,61.5,68.0,61.299999
20161114000000,344.399994,355.880005,48.222223,40,53.599998,0,61.5,68.0,61.299999
20161114001500,344.399994,355.880005,48.222223,40,56.299999,0,61.5,68.0,61.299999
20161114003000,344.399994,355.880005,48.222223,40,53.900002,0,61.400002,68.0,61.299999
20161114004500,344.399994,355.880005,48.222223,40,53.900002,0,61.400002,68.0,61.299999
20161114010000,344.399994,355.880005,48.222223,40,56.700001,0,61.400002,68.0,61.299999
20161114011500,344.399994,355.880005,48.222223,40,54.299999,0,61.299999,68.0,61.299999
20161114013000,344.399994,355.880005,48.222223,40,53.599998,0,61.299999,68.0,61.299999
20161114014500,344.399994,355.880005,48.222223,40,55.599998,0,61.299999,68.0,61.299999
20161114020000,344.399994,355.880005,48.222223,40,54.700001,0,61.299999,68.0,61.299999
20161114021500,344.399994,355.880005,48.222223,40,53.5,0,61.299999,68.0,61.299999
20161114023000,344.399994,355.880005,48.222223,40,55.900002,0,61.200001,68.0,61.299999
20161114024500,344.399994,355.880005,48.222223,40,55.200001,0,61.200001,68.0,61.299999
20161114030000,344.399994,355.880005,48.222223,40,53.599998,0,61.099998,68.0,61.299999
20161114031500,344.399994,355.880005,48.222223,40,55.5,0,61.099998,68.0,61.299999
20161114033000,344.399994,355.880005,48.222223,40,55.5,0,61.099998,68.0,61.299999
20161114034500,344.399994,355.880005,48.222223,40,53.5,0,61.0,68.0,61.299999
20161114040000,344.399994,355.880005,48.222223,40,55.5,0,61.0,68.0,61.299999
20161114041500,344.399994,355.880005,48.222223,40,55.5,0,61.0,68.0,61.299999
20161114043000,344.399994,355.880005,48.222223,40,53.5,0,60.900002,68.0,61.299999
20161114044500,344.399994,355.880005,48.222223,40,55.400002,0,60.900002,68.0,61.299999
20161114050000,344.399994,355.880005,48.222223,40,55.400002,0,60.900002,68.0,61.299999
20161114051500,344.399994,355.880005,48.222223,40,53.5,0,60.799999,68.0,61.299999
20161114053000,344.399994,355.880005,48.222223,40,56.299999,0,60.799999,68.0,61.299999
20161114054500,344.399994,355.880005,48.222223,40,54.299999,100,60.799999,68.0,61.299999
20161114060000,344.399994,355.880005,48.222223,40,54.299999,100,60.599998,68.0,61.299999
20161114061500,344.399994,362.440002,49.111111,40,56.299999,100,60.599998,68.0,61.299999
20161114063000,344.399994,362.440002,49.111111,40,53.900002,100,60.599998,68.0,61.299999
20161114064500,344.399994,355.880005,48.222223,40,56.299999,100,60.599998,68.0,61.299999
20161114070000,344.399994,365.720001,49.555556,40,58.799999,100,60.700001,68.0,61.299999
20161114071500,344.399994,359.160004,48.666667,40,57.200001,100,60.799999,68.0,61.299999
20161114073000,344.399994,359.160004,48.666667,40,58.799999,100,60.799999,68.0,61.299999
20161114074500,344.399994,365.720001,49.555556,40,58.799999,100,60.799999,68.0,61.299999
20161114080000,344.399994,354.23999,47.999999,40,56.700001,100,60.799999,68.0,61.299999
20161114081500,344.399994,354.23999,47.999999,40,59.5,100,60.900002,68.0,61.299999
20161114083000,344.399994,354.23999,47.999999,40,56.799999,100,60.900002,68.0,61.299999
20161114084500,344.399994,354.23999,47.999999,40,59.099998,100,61.0,68.0,61.299999
20161114090000,344.399994,359.160004,48.666667,40,57.200001,100,61.099998,68.0,61.299999
20161114091500,344.399994,354.23999,47.999999,40,56.0,0,61.799999,68.0,61.299999
20161114093000,344.399994,359.160004,48.666667,40,53.900002,0,62.400002,68.0,61.299999
20161114094500,344.399994,350.959991,47.555554,40,53.900002,0,62.5,68.0,61.299999
20161114100000,344.399994,355.880005,48.222223,40,54.700001,0,62.799999,68.0,61.299999
20161114101500,344.399994,350.959991,47.555554,40,53.5,0,63.099998,68.0,61.299999
20161114103000,344.399994,355.880005,48.222223,40,56.0,0,63.700001,68.0,61.299999
20161114104500,344.399994,355.880005,48.222223,40,52.700001,0,64.099998,68.0,61.299999
20161114110000,344.399994,350.959991,47.555554,40,55.0,0,64.5,68.0,61.299999
20161114111500,344.399994,350.959991,47.555554,40,70.0,100,64.900002,68.900002,65.900002
20161114113000,344.399994,350.959991,47.555554,40,76.400002,100,66.099998,68.900002,65.900002
20161114114500,344.399994,350.959991,47.555554,40,55.299999,0,66.199997,68.900002,65.900002
20161114120000,344.399994,350.959991,47.555554,40,53.5,0,66.0,68.900002,65.900002
20161114121500,344.399994,355.880005,48.222223,40,53.5,100,65.300003,68.900002,65.900002
20161114123000,344.399994,355.880005,48.222223,40,58.299999,100,65.0,68.900002,65.900002
20161114124500,344.399994,362.440002,49.111111,40,62.0,100,65.199997,68.900002,65.900002
20161114130000,344.399994,362.440002,49.111111,40,64.400002,100,65.400002,68.900002,65.900002
20161114131500,344.399994,355.880005,48.222223,40,65.300003,100,65.5,68.900002,65.900002
20161114133000,344.399994,362.440002,49.111111,40,63.5,0,66.300003,68.900002,65.900002
20161114134500,344.399994,372.279999,50.444444,41,55.5,0,66.199997,68.5,65.5
20161114140000,344.399994,359.160004,48.666667,40,53.599998,0,65.900002,68.5,65.5
20161114141500,344.399994,359.160004,48.666667,40,53.599998,0,65.900002,68.5,65.5
20161114143000,344.399994,367.359985,49.777776,40,55.200001,0,66.0,68.5,65.5
20161114144500,344.399994,362.440002,49.111111,40,54.299999,0,66.300003,68.5,65.5
20161114150000,344.399994,385.399994,52.222221,41,52.700001,0,66.599998,68.300003,65.300003
20161114151500,344.399994,367.359985,49.777776,40,55.200001,0,66.599998,68.0,64.800003
20161114153000,344.399994,359.160004,48.666667,40,54.299999,0,66.699997,68.0,64.800003
20161114154500,344.399994,359.160004,48.666667,40,53.099998,0,66.900002,68.0,64.800003
20161114160000,344.399994,359.160004,48.666667,40,55.599998,0,67.099998,68.0,64.300003
20161114161500,344.399994,359.160004,48.666667,40,53.5,0,67.300003,68.0,63.700001
20161114163000,344.399994,367.359985,49.777776,40,53.5,0,67.5,68.0,64.400002
20161114164500,344.399994,362.440002,49.111111,40,55.5,0,67.599998,68.0,64.300003
20161114170000,344.399994,362.440002,49.111111,40,53.099998,0,67.599998,68.0,64.800003
20161114171500,344.399994,362.440002,49.111111,40,56.299999,0,66.900002,68.0,64.300003
20161114173000,344.399994,362.440002,49.111111,40,53.299999,0,66.5,68.0,64.199997
20161114174500,344.399994,367.359985,49.777776,40,56.0,0,66.099998,68.0,64.199997
20161114180000,344.399994,359.160004,48.666667,40,53.5,0,65.800003,68.0,64.199997
20161114181500,344.399994,367.359985,49.777776,40,55.700001,0,65.5,68.0,64.199997
20161114183000,344.399994,359.160004,48.666667,40,53.799999,0,65.300003,68.0,64.800003
20161114184500,344.399994,367.359985,49.777776,40,56.799999,0,65.099998,68.0,64.800003
20161114190000,344.399994,359.160004,48.666667,40,53.900002,0,64.800003,68.0,64.300003
20161114191500,344.399994,359.160004,48.666667,40,57.099998,100,64.599998,68.0,64.800003
20161114193000,344.399994,359.160004,48.666667,40,54.700001,100,64.5,68.400002,65.400002
20161114194500,344.399994,359.160004,48.666667,40,63.799999,100,64.699997,68.400002,65.400002
20161114200000,344.399994,365.720001,49.555556,40,65.400002,100,65.0,68.400002,65.400002
20161114201500,344.399994,355.880005,48.222223,40,62.400002,100,65.099998,68.0,64.900002
20161114203000,344.399994,362.440002,49.111111,40,65.699997,100,65.099998,68.0,64.900002
20161114204500,344.399994,362.440002,49.111111,40,54.299999,0,64.800003,68.0,64.900002
20161114210000,344.399994,362.440002,49.111111,40,55.099998,100,64.400002,68.0,64.900002
20161114211500,344.399994,362.440002,49.111111,40,56.400002,100,64.199997,68.0,64.900002
20161114213000,344.399994,362.440002,49.111111,40,59.400002,100,64.199997,68.0,64.900002
20161114214500,344.399994,355.880005,48.222223,40,63.599998,100,64.400002,68.0,64.900002
20161114220000,344.399994,362.440002,49.111111,40,66.199997,100,64.599998,68.0,64.900002
20161114221500,344.399994,362.440002,49.111111,40,62.799999,100,64.699997,68.0,64.900002
20161114223000,344.399994,362.440002,49.111111,40,64.400002,100,64.699997,68.0,64.900002
20161114224500,344.399994,362.440002,49.111111,40,65.300003,100,64.800003,68.0,64.900002
20161114230000,344.399994,362.440002,49.111111,40,62.400002,100,64.800003,68.0,64.900002
20161114231500,344.399994,355.880005,48.222223,40,66.699997,100,64.800003,68.0,64.900002
20161114233000,344.399994,365.720001,49.555556,40,63.200001,100,64.800003,68.0,64.900002
20161114234500,344.399994,359.160004,48.666667,40,62.400002,100,64.800003,68.0,64.900002
20161115000000,344.399994,359.160004,48.666667,40,67.699997,100,64.800003,68.0,64.900002
20161115001500,344.399994,359.160004,48.666667,40,62.400002,100,64.800003,68.0,64.900002
20161115003000,344.399994,359.160004,48.666667,40,63.5,100,64.699997,68.0,64.900002
20161115004500,344.399994,365.720001,49.555556,40,66.300003,100,64.800003,68.0,64.900002
20161115010000,344.399994,365.720001,49.555556,40,62.0,100,64.699997,68.0,64.900002
20161115011500,344.399994,355.880005,48.222223,40,65.800003,100,64.699997,68.0,64.900002
20161115013000,344.399994,365.720001,49.555556,40,59.799999,0,64.699997,68.0,64.199997
20161115014500,344.399994,359.160004,48.666667,40,53.900002,100,64.199997,68.0,64.800003
20161115020000,344.399994,359.160004,48.666667,40,56.299999,100,63.799999,68.0,64.199997
20161115021500,344.399994,365.720001,49.555556,40,57.200001,100,63.700001,68.0,64.199997
20161115023000,344.399994,359.160004,48.666667,40,56.299999,100,63.5,68.0,64.199997
20161115024500,344.399994,359.160004,48.666667,40,65.800003,100,63.799999,68.0,64.300003
20161115030000,344.399994,359.160004,48.666667,40,66.800003,100,64.099998,68.0,64.199997
20161115031500,344.399994,359.160004,48.666667,40,57.700001,100,64.099998,68.0,64.300003
20161115033000,344.399994,359.160004,48.666667,40,55.099998,100,63.599998,68.0,63.900002
20161115034500,344.399994,359.160004,48.666667,40,75.900002,100,64.599998,68.400002,65.400002
20161115040000,344.399994,365.720001,49.555556,40,60.900002,0,65.099998,68.0,64.900002
20161115041500,344.399994,359.160004,48.666667,40,55.099998,100,64.300003,68.0,64.800003
20161115043000,344.399994,359.160004,48.666667,40,57.5,100,63.900002,68.0,64.800003
20161115044500,344.399994,359.160004,48.666667,40,64.900002,100,64.099998,68.0,64.800003
20161115050000,344.399994,359.160004,48.666667,40,63.200001,100,64.099998,68.0,64.199997
20161115051500,344.399994,359.160004,48.666667,40,66.599998,100,64.199997,68.0,64.800003
20161115053000,344.399994,359.160004,48.666667,40,67.699997,100,64.400002,68.0,64.800003
20161115054500,344.399994,359.160004,48.666667,40,66.800003,100,64.599998,68.0,64.800003
20161115060000,344.399994,359.160004,48.666667,40,63.0,100,64.699997,68.0,64.800003
20161115061500,344.399994,359.160004,48.666667,40,55.5,100,64.099998,68.0,64.800003
20161115063000,344.399994,365.720001,49.555556,40,67.900002,100,64.0,68.0,64.800003
20161115064500,344.399994,359.160004,48.666667,40,64.0,100,64.099998,68.0,64.800003
20161115070000,344.399994,359.160004,48.666667,40,66.699997,100,64.300003,68.0,64.800003
20161115071500,344.399994,359.160004,48.666667,40,68.699997,100,64.400002,68.0,64.800003
20161115073000,344.399994,359.160004,48.666667,40,68.699997,100,64.800003,68.0,64.800003
20161115074500,344.399994,359.160004,48.666667,40,68.699997,100,65.0,68.0,64.800003
20161115080000,344.399994,359.160004,48.666667,40,57.599998,0,64.800003,68.0,64.800003
20161115081500,344.399994,359.160004,48.666667,40,56.700001,100,64.199997,68.0,64.800003
20161115083000,344.399994,359.160004,48.666667,40,57.599998,100,63.900002,68.0,64.800003
20161115084500,344.399994,359.160004,48.666667,40,65.199997,100,64.099998,68.0,64.800003
20161115090000,344.399994,359.160004,48.666667,40,65.199997,100,64.300003,68.0,64.800003
20161115091500,344.399994,359.160004,48.666667,40,64.400002,100,64.400002,68.0,64.800003
20161115093000,344.399994,350.959991,47.555554,40,58.5,0,65.099998,68.0,64.800003
20161115094500,344.399994,350.959991,47.555554,40,54.299999,0,65.199997,68.0,64.800003
20161115100000,344.399994,350.959991,47.555554,40,54.299999,0,65.300003,68.0,64.800003
20161115101500,344.399994,350.959991,47.555554,40,54.299999,0,65.599998,68.0,64.800003
20161115103000,344.399994,350.959991,47.555554,40,54.299999,0,65.800003,68.0,64.800003
20161115104500,344.399994,350.959991,47.555554,40,54.299999,0,66.0,68.0,64.800003
20161115110000,344.399994,350.959991,47.555554,40,53.099998,0,66.099998,68.0,64.300003
20161115111500,344.399994,350.959991,47.555554,40,53.099998,0,66.099998,68.0,64.300003
20161115113000,344.399994,359.160004,48.666667,40,53.900002,0,66.099998,68.0,56.900002
20161115114500,344.399994,359.160004,48.666667,41,53.900002,0,66.300003,68.400002,65.400002
20161115120000,344.399994,365.720001,49.555556,41,53.099998,0,66.599998,68.400002,65.400002
20161115121500,344.399994,365.720001,49.555556,41,53.900002,0,66.699997,68.400002,65.400002
20161115123000,344.399994,359.160004,48.666667,41,53.900002,0,66.599998,68.400002,65.400002
20161115124500,344.399994,365.720001,49.555556,41,53.900002,0,66.400002,68.400002,65.400002
20161115130000,344.399994,365.720001,49.555556,41,53.900002,0,66.199997,68.400002,65.400002
20161115131500,344.399994,365.720001,49.555556,41,53.900002,0,66.0,68.400002,65.400002
20161115133000,344.399994,183.679993,24.888888,41,53.900002,0,65.800003,68.400002,65.400002
20161115134500,344.399994,375.559998,50.888889,40,53.299999,0,65.599998,68.400002,65.400002
20161115140000,344.399994,375.559998,50.888889,40,53.900002,0,66.199997,68.400002,65.400002
20161115141500,344.399994,370.640015,50.222224,40,53.900002,0,66.699997,68.400002,65.400002
20161115143000,344.399994,370.640015,50.222224,40,53.900002,0,67.099998,68.400002,65.400002
20161115144500,344.399994,370.640015,50.222224,40,53.900002,0,67.400002,68.400002,65.400002
20161115150000,344.399994,370.640015,50.222224,40,53.900002,0,67.599998,68.400002,65.400002
20161115151500,344.399994,370.640015,50.222224,40,53.900002,0,67.699997,68.400002,65.400002
20161115153000,344.399994,370.640015,50.222224,40,53.900002,0,67.800003,68.400002,65.400002
20161115154500,344.399994,370.640015,50.222224,40,53.900002,0,68.099998,68.400002,65.400002
20161115160000,344.399994,501.839996,68.0,48,53.900002,0,68.400002,68.400002,65.400002
20161115161500,344.399994,411.640015,55.77778,43,53.900002,0,68.0,68.400002,65.400002
20161115163000,344.399994,385.399994,52.222221,41,53.900002,0,68.099998,68.400002,65.400002
20161115164500,344.399994,362.440002,49.111111,40,53.900002,0,67.900002,68.400002,65.400002
20161115170000,344.399994,367.359985,49.777776,40,54.700001,0,68.199997,68.300003,65.300003
20161115171500,344.399994,367.359985,49.777776,40,54.099998,0,67.699997,68.099998,65.099998
20161115173000,344.399994,362.440002,49.111111,40,54.099998,0,67.199997,68.099998,65.099998
20161115174500,344.399994,367.359985,49.777776,40,54.700001,0,66.900002,68.0,65.0
20161115180000,344.399994,362.440002,49.111111,40,54.700001,0,66.599998,68.0,64.900002
20161115181500,344.399994,367.359985,49.777776,40,54.700001,0,66.400002,68.0,64.900002
20161115183000,344.399994,367.359985,49.777776,40,54.700001,0,66.199997,68.0,64.900002
20161115184500,344.399994,367.359985,49.777776,40,54.700001,0,66.0,68.0,64.900002
20161115190000,344.399994,367.359985,49.777776,40,54.700001,0,65.800003,68.0,64.900002
20161115191500,344.399994,367.359985,49.777776,40,54.700001,0,65.699997,68.0,64.900002
20161115193000,344.399994,367.359985,49.777776,40,54.700001,0,65.5,68.0,64.900002
20161115194500,344.399994,367.359985,49.777776,40,54.700001,0,65.300003,68.0,64.900002
20161115200000,344.399994,367.359985,49.777776,40,54.700001,0,65.199997,68.0,64.900002
20161115201500,344.399994,367.359985,49.777776,40,54.700001,0,65.099998,68.0,64.900002
20161115203000,344.399994,367.359985,49.777776,40,55.5,0,65.0,68.0,64.900002
20161115204500,344.399994,367.359985,49.777776,40,54.700001,0,64.800003,68.0,64.900002
20161115210000,344.399994,359.160004,48.666667,40,54.700001,0,64.699997,68.0,64.900002
20161115211500,344.399994,359.160004,48.666667,40,54.700001,100,64.599998,68.0,64.900002
20161115213000,344.399994,359.160004,48.666667,40,54.700001,100,64.5,68.0,64.900002
20161115214500,344.399994,365.720001,49.555556,40,54.700001,100,64.400002,68.0,64.900002
20161115220000,344.399994,365.720001,49.555556,40,54.700001,100,64.400002,68.0,64.900002
20161115221500,344.399994,365.720001,49.555556,40,58.299999,100,64.300003,68.0,64.900002
20161115223000,344.399994,365.720001,49.555556,40,62.0,100,64.599998,68.0,64.900002
20161115224500,344.399994,365.720001,49.555556,40,64.0,100,64.800003,68.0,64.900002
20161115230000,344.399994,365.720001,49.555556,40,62.400002,100,64.900002,68.0,64.900002
20161115231500,344.399994,365.720001,49.555556,40,62.400002,100,65.0,68.0,64.900002
20161115233000,344.399994,370.640015,50.222224,40,62.400002,100,65.0,68.0,64.900002
20161115234500,344.399994,362.440002,49.111111,40,62.400002,100,65.0,68.0,64.900002
20161116000000,344.399994,367.359985,49.777776,40,64.0,100,65.099998,68.0,64.900002
20161116001500,344.399994,367.359985,49.777776,40,62.0,100,65.099998,68.0,64.900002
20161116003000,344.399994,367.359985,49.777776,40,63.200001,100,65.099998,68.0,64.900002
20161116004500,344.399994,362.440002,49.111111,40,63.200001,100,65.099998,68.0,64.900002
20161116010000,344.399994,367.359985,49.777776,40,61.599998,100,65.099998,68.0,64.900002
20161116011500,344.399994,367.359985,49.777776,40,64.0,100,65.099998,68.0,64.900002
20161116013000,344.399994,367.359985,49.777776,40,62.0,100,65.099998,68.0,64.900002
20161116014500,344.399994,367.359985,49.777776,40,62.0,100,65.099998,68.0,64.900002
20161116020000,344.399994,367.359985,49.777776,40,63.0,100,65.099998,68.0,64.900002
20161116021500,344.399994,346.040009,46.88889,40,63.0,100,65.099998,68.0,64.900002
20161116023000,344.399994,339.480011,46.000001,40,64.0,100,65.099998,68.0,64.900002
20161116024500,344.399994,346.040009,46.88889,40,62.400002,100,65.0,68.0,64.900002
20161116030000,344.399994,354.23999,47.999999,40,63.599998,100,65.0,68.0,64.900002
20161116031500,344.399994,354.23999,47.999999,40,62.799999,100,65.099998,68.0,64.900002
20161116033000,344.399994,347.679993,47.11111,40,62.799999,100,65.0,68.0,64.900002
20161116034500,344.399994,355.880005,48.222223,40,63.599998,100,65.0,68.0,64.900002
20161116040000,344.399994,355.880005,48.222223,40,62.400002,100,65.0,68.0,64.900002
20161116041500,344.399994,355.880005,48.222223,40,62.400002,100,65.0,68.0,64.900002
20161116043000,344.399994,355.880005,48.222223,40,63.599998,100,64.900002,68.0,64.900002
20161116044500,344.399994,355.880005,48.222223,40,62.400002,100,64.800003,68.0,64.900002
20161116050000,344.399994,355.880005,48.222223,40,63.599998,100,64.800003,68.0,64.900002
20161116051500,344.399994,350.959991,47.555554,40,62.0,100,64.800003,68.0,64.900002
20161116053000,344.399994,350.959991,47.555554,40,63.599998,100,64.699997,68.0,64.900002
20161116054500,344.399994,355.880005,48.222223,40,62.400002,100,64.699997,68.0,64.900002
20161116060000,344.399994,355.880005,48.222223,40,62.400002,100,64.599998,68.0,64.900002
20161116061500,344.399994,355.880005,48.222223,40,63.299999,100,64.599998,68.0,64.900002
20161116063000,344.399994,355.880005,48.222223,40,62.0,100,64.599998,68.0,64.900002
20161116064500,344.399994,355.880005,48.222223,40,64.800003,100,64.599998,68.0,64.900002
20161116070000,344.399994,355.880005,48.222223,40,62.799999,100,64.599998,68.0,64.900002
20161116071500,344.399994,355.880005,48.222223,40,64.0,100,64.599998,68.0,64.900002
20161116073000,344.399994,350.959991,47.555554,40,65.300003,100,64.599998,68.0,64.900002
20161116074500,344.399994,350.959991,47.555554,40,64.5,100,64.599998,68.0,64.900002
20161116080000,344.399994,355.880005,48.222223,40,64.5,100,64.699997,68.0,64.900002
20161116081500,344.399994,350.959991,47.555554,40,63.200001,100,64.699997,68.0,64.900002
20161116083000,344.399994,355.880005,48.222223,40,64.400002,100,64.699997,68.0,64.900002
20161116084500,344.399994,347.679993,47.11111,40,62.400002,100,64.800003,68.0,64.900002
20161116090000,344.399994,354.23999,47.999999,40,65.5,100,64.800003,68.0,64.900002
20161116091500,344.399994,354.23999,47.999999,40,65.5,100,64.900002,68.0,64.900002
20161116093000,344.399994,354.23999,47.999999,40,62.799999,100,65.0,68.0,64.900002
20161116094500,344.399994,346.040009,46.88889,40,55.200001,0,65.599998,68.0,64.900002
20161116100000,344.399994,346.040009,46.88889,40,55.200001,0,65.900002,68.0,64.900002
20161116101500,344.399994,355.880005,48.222223,40,54.299999,0,66.400002,68.0,64.900002
20161116103000,344.399994,355.880005,48.222223,40,54.299999,0,66.300003,68.0,64.900002
20161116104500,344.399994,355.880005,48.222223,40,54.299999,0,66.099998,68.0,64.900002
20161116110000,344.399994,362.440002,49.111111,40,54.299999,0,66.0,68.0,64.900002
20161116111500,344.399994,362.440002,49.111111,40,54.299999,0,66.099998,68.0,64.900002
20161116113000,344.399994,362.440002,49.111111,40,54.299999,0,66.5,68.0,64.900002
20161116114500,344.399994,354.23999,47.999999,40,53.099998,0,66.599998,68.0,64.900002
20161116120000,344.399994,362.440002,49.111111,40,53.900002,0,66.800003,68.0,64.900002
20161116121500,344.399994,362.440002,49.111111,40,53.099998,0,66.800003,68.0,64.900002
20161116123000,344.399994,362.440002,49.111111,40,53.099998,0,66.800003,68.0,64.900002
20161116124500,344.399994,362.440002,49.111111,40,53.900002,0,66.599998,68.0,64.900002
20161116130000,344.399994,362.440002,49.111111,40,53.900002,0,66.099998,68.0,64.900002
20161116131500,344.399994,362.440002,49.111111,40,53.900002,0,65.800003,68.0,64.900002
20161116133000,344.399994,362.440002,49.111111,40,53.900002,0,65.699997,68.0,64.900002
20161116134500,344.399994,362.440002,49.111111,40,53.900002,0,66.0,68.0,64.900002
20161116140000,344.399994,362.440002,49.111111,40,53.099998,0,66.099998,68.0,64.900002
20161116141500,344.399994,362.440002,49.111111,40,53.099998,0,66.099998,68.0,64.900002
20161116143000,344.399994,362.440002,49.111111,40,53.099998,0,66.199997,68.0,64.900002
20161116144500,344.399994,362.440002,49.111111,40,53.099998,0,66.599998,68.0,64.900002
20161116150000,344.399994,362.440002,49.111111,40,53.099998,0,66.699997,68.0,64.900002
20161116151500,344.399994,362.440002,49.111111,40,53.799999,0,66.699997,68.0,64.900002
20161116153000,344.399994,362.440002,49.111111,40,53.799999,0,66.699997,68.0,64.900002
20161116154500,344.399994,362.440002,49.111111,40,53.799999,0,66.699997,68.0,64.900002
20161116160000,344.399994,362.440002,49.111111,40,53.799999,0,66.800003,68.0,64.900002
20161116161500,344.399994,362.440002,49.111111,40,53.799999,0,66.900002,68.0,64.900002
20161116163000,344.399994,362.440002,49.111111,40,53.799999,0,67.0,68.0,64.900002
20161116164500,344.399994,362.440002,49.111111,40,53.799999,0,67.099998,68.0,64.900002
20161116170000,344.399994,367.359985,49.777776,40,53.799999,0,67.199997,68.0,64.900002
20161116171500,344.399994,359.160004,48.666667,40,53.799999,0,66.699997,68.0,64.900002
20161116173000,344.399994,359.160004,48.666667,40,53.799999,0,66.300003,68.0,64.900002
20161116174500,344.399994,359.160004,48.666667,40,53.799999,0,66.099998,68.0,64.900002
20161116180000,344.399994,359.160004,48.666667,40,54.700001,0,65.800003,68.0,64.900002
20161116181500,344.399994,359.160004,48.666667,40,54.700001,0,65.699997,68.0,64.900002
20161116183000,344.399994,359.160004,48.666667,40,54.700001,0,65.5,68.0,64.900002
20161116184500,344.399994,359.160004,48.666667,40,54.700001,0,65.400002,68.0,64.900002
20161116190000,344.399994,359.160004,48.666667,40,54.700001,0,65.300003,68.0,64.900002
20161116191500,344.399994,365.720001,49.555556,40,54.700001,0,65.099998,68.0,64.900002
20161116193000,344.399994,365.720001,49.555556,40,54.700001,0,65.0,68.0,64.900002
20161116194500,344.399994,365.720001,49.555556,40,55.5,0,65.0,68.0,64.900002
20161116200000,344.399994,365.720001,49.555556,40,55.5,0,64.800003,68.0,64.900002
20161116201500,344.399994,359.160004,48.666667,40,54.799999,0,64.699997,68.0,64.900002
20161116203000,344.399994,359.160004,48.666667,40,54.799999,100,64.599998,68.0,64.900002
20161116204500,344.399994,359.160004,48.666667,40,54.799999,100,64.5,68.0,64.900002
20161116210000,344.399994,359.160004,48.666667,40,55.5,100,64.400002,68.0,64.900002
20161116211500,344.399994,359.160004,48.666667,40,55.5,100,64.400002,68.0,64.900002
20161116213000,344.399994,359.160004,48.666667,40,57.5,100,64.300003,68.0,64.900002
20161116214500,344.399994,359.160004,48.666667,40,63.200001,100,64.5,68.0,64.900002
20161116220000,344.399994,365.720001,49.555556,40,63.200001,100,64.800003,68.0,64.900002
20161116221500,344.399994,365.720001,49.555556,40,62.0,100,64.800003,68.0,64.900002
20161116223000,344.399994,365.720001,49.555556,40,63.200001,100,65.0,68.0,64.900002
20161116224500,344.399994,365.720001,49.555556,40,63.200001,100,65.0,68.0,64.900002
20161116230000,344.399994,359.160004,48.666667,40,61.599998,100,65.0,68.0,64.900002
20161116231500,344.399994,359.160004,48.666667,40,63.599998,100,65.0,68.0,64.900002
20161116233000,344.399994,359.160004,48.666667,40,62.799999,100,65.099998,68.0,64.900002
20161116234500,344.399994,359.160004,48.666667,40,62.799999,100,65.099998,68.0,64.900002
20161117000000,344.399994,359.160004,48.666667,40,64.199997,100,65.099998,68.0,64.900002
20161117001500,344.399994,359.160004,48.666667,40,62.0,100,65.0,68.0,64.900002
20161117003000,344.399994,359.160004,48.666667,40,62.0,100,65.0,68.0,64.900002
20161117004500,344.399994,365.720001,49.555556,40,63.700001,100,65.0,68.0,64.900002
20161117010000,344.399994,359.160004,48.666667,40,62.0,100,65.0,68.0,64.900002
20161117011500,344.399994,359.160004,48.666667,40,62.799999,100,64.900002,68.0,64.900002
20161117013000,344.399994,359.160004,48.666667,40,62.799999,100,64.900002,68.0,64.900002
20161117014500,344.399994,359.160004,48.666667,40,61.900002,100,64.900002,68.0,64.900002
20161117020000,344.399994,359.160004,48.666667,40,63.599998,100,64.800003,68.0,64.900002
20161117021500,344.399994,359.160004,48.666667,40,62.400002,100,64.800003,68.0,64.900002
20161117023000,344.399994,359.160004,48.666667,40,64.0,100,64.800003,68.300003,65.300003
20161117024500,344.399994,359.160004,48.666667,40,64.0,100,64.900002,68.400002,65.400002
20161117030000,344.399994,359.160004,48.666667,40,66.199997,100,65.0,68.400002,65.400002
20161117031500,344.399994,359.160004,48.666667,40,66.199997,100,65.099998,68.400002,65.400002
20161117033000,344.399994,359.160004,48.666667,40,66.199997,100,65.099998,68.400002,65.400002
20161117034500,344.399994,365.720001,49.555556,40,66.199997,100,65.199997,68.400002,65.400002
20161117040000,344.399994,359.160004,48.666667,40,66.199997,100,65.199997,68.400002,65.400002
20161117041500,344.399994,359.160004,48.666667,40,67.300003,100,65.199997,68.400002,65.400002
20161117043000,344.399994,359.160004,48.666667,40,63.599998,100,65.199997,68.400002,65.400002
20161117044500,344.399994,359.160004,48.666667,40,67.199997,100,65.199997,68.400002,65.400002
20161117050000,344.399994,359.160004,48.666667,40,65.400002,100,65.199997,68.400002,65.400002
20161117051500,344.399994,359.160004,48.666667,40,67.699997,100,65.199997,68.300003,65.300003
20161117053000,344.399994,359.160004,48.666667,40,63.599998,100,65.199997,68.300003,65.300003
20161117054500,344.399994,359.160004,48.666667,40,66.699997,100,65.099998,68.400002,65.400002
20161117060000,344.399994,359.160004,48.666667,40,65.800003,100,65.099998,68.400002,65.400002
20161117061500,344.399994,359.160004,48.666667,40,67.699997,100,65.099998,68.400002,65.400002
20161117063000,344.399994,359.160004,48.666667,40,63.599998,100,65.099998,68.400002,65.400002
20161117064500,344.399994,359.160004,48.666667,40,65.800003,100,65.0,68.400002,65.400002
20161117070000,344.399994,359.160004,48.666667,40,66.800003,100,65.099998,68.300003,65.300003
20161117071500,344.399994,359.160004,48.666667,40,65.300003,100,65.099998,68.400002,65.400002
20161117073000,344.399994,359.160004,48.666667,40,65.300003,100,65.099998,68.400002,65.400002
20161117074500,344.399994,359.160004,48.666667,40,66.699997,100,65.099998,68.400002,65.400002
20161117080000,344.399994,365.720001,49.555556,40,67.699997,100,65.099998,68.300003,65.300003
20161117081500,344.399994,355.880005,48.222223,40,64.800003,100,65.199997,68.400002,65.400002
20161117083000,344.399994,355.880005,48.222223,40,65.800003,100,65.199997,68.300003,65.300003
20161117084500,344.399994,355.880005,48.222223,40,57.200001,0,65.199997,68.099998,65.099998
20161117090000,344.399994,355.880005,48.222223,40,55.299999,100,64.699997,68.0,65.0
20161117091500,344.399994,355.880005,48.222223,40,54.700001,100,64.300003,68.0,64.900002
20161117093000,344.399994,355.880005,48.222223,40,58.599998,100,64.099998,68.0,65.0
20161117094500,344.399994,355.880005,48.222223,40,65.300003,100,64.400002,68.0,64.900002
20161117100000,344.399994,355.880005,48.222223,40,64.0,100,64.599998,68.0,64.900002
20161117101500,344.399994,350.959991,47.555554,40,63.099998,100,64.699997,68.0,64.900002
20161117103000,344.399994,355.880005,48.222223,40,63.099998,100,64.800003,68.0,64.900002
20161117104500,344.399994,350.959991,47.555554,40,65.300003,100,65.0,68.0,64.900002
