PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161117110000,344.399994,350.959991,47.555554,40,63.700001,100,65.099998,68.0,65.0
20161117111500,344.399994,350.959991,47.555554,40,62.799999,100,65.099998,68.0,64.900002
20161117113000,344.399994,350.959991,47.555554,40,54.299999,0,65.0,68.0,64.900002
20161117114500,344.399994,350.959991,47.555554,40,54.299999,100,64.599998,68.0,64.900002
20161117120000,344.399994,350.959991,47.555554,40,54.299999,100,64.400002,68.0,64.900002
20161117121500,344.399994,350.959991,47.555554,40,54.299999,100,64.300003,68.0,64.900002
20161117123000,344.399994,355.880005,48.222223,40,56.799999,100,64.300003,68.0,64.900002
20161117124500,344.399994,355.880005,48.222223,40,61.200001,100,64.400002,68.0,64.900002
20161117130000,344.399994,347.679993,47.11111,40,63.200001,100,64.699997,68.0,64.900002
20161117131500,344.399994,354.23999,47.999999,40,63.200001,100,64.900002,68.0,64.900002
20161117133000,344.399994,354.23999,47.999999,40,61.599998,100,65.099998,68.0,64.900002
20161117134500,344.399994,354.23999,47.999999,40,53.900002,0,65.099998,68.0,64.900002
20161117140000,344.399994,354.23999,47.999999,40,53.900002,0,64.800003,68.0,64.900002
20161117141500,344.399994,354.23999,47.999999,40,53.900002,100,64.599998,68.0,64.900002
20161117143000,344.399994,354.23999,47.999999,40,53.900002,100,64.5,68.0,64.900002
20161117144500,344.399994,359.160004,48.666667,40,53.900002,100,64.400002,68.0,64.900002
20161117150000,344.399994,354.23999,47.999999,40,53.900002,100,64.300003,68.0,64.900002
20161117151500,344.399994,354.23999,47.999999,40,57.099998,100,64.400002,68.0,64.900002
20161117153000,344.399994,354.23999,47.999999,40,57.099998,100,65.099998,68.0,64.900002
20161117154500,344.399994,354.23999,47.999999,40,53.900002,0,65.599998,68.0,64.900002
20161117160000,344.399994,354.23999,47.999999,40,53.900002,0,66.0,68.0,64.900002
20161117161500,344.399994,347.679993,47.11111,40,53.900002,0,66.099998,68.0,64.900002
20161117163000,344.399994,354.23999,47.999999,40,53.900002,0,66.400002,68.0,64.900002
20161117164500,344.399994,354.23999,47.999999,40,53.900002,0,66.599998,68.0,64.900002
20161117170000,344.399994,354.23999,47.999999,40,53.900002,0,66.699997,68.0,64.900002
20161117171500,344.399994,354.23999,47.999999,40,53.900002,0,66.699997,68.0,64.900002
20161117173000,344.399994,354.23999,47.999999,40,53.900002,0,66.699997,68.0,64.900002
20161117174500,344.399994,354.23999,47.999999,40,53.900002,0,66.699997,68.0,64.900002
20161117180000,344.399994,354.23999,47.999999,40,55.099998,0,66.699997,68.0,64.900002
20161117181500,344.399994,354.23999,47.999999,40,54.299999,0,66.900002,68.0,64.900002
20161117183000,344.399994,354.23999,47.999999,40,54.299999,0,66.400002,68.0,64.900002
20161117184500,344.399994,354.23999,47.999999,40,54.299999,0,66.099998,68.0,64.900002
20161117190000,344.399994,354.23999,47.999999,40,54.299999,0,65.900002,68.0,64.900002
20161117191500,344.399994,354.23999,47.999999,40,54.299999,0,65.699997,68.0,64.900002
20161117193000,344.399994,354.23999,47.999999,40,54.299999,0,65.5,68.0,64.900002
20161117194500,344.399994,354.23999,47.999999,40,54.299999,0,65.300003,68.0,64.900002
20161117200000,344.399994,354.23999,47.999999,40,55.099998,0,65.199997,68.0,64.900002
20161117201500,344.399994,354.23999,47.999999,40,55.099998,0,65.099998,68.0,64.900002
20161117203000,344.399994,354.23999,47.999999,40,55.099998,0,65.0,68.0,64.900002
20161117204500,344.399994,354.23999,47.999999,40,55.099998,0,64.800003,68.0,64.900002
20161117210000,344.399994,354.23999,47.999999,40,55.099998,0,64.699997,68.0,64.900002
20161117211500,344.399994,354.23999,47.999999,40,55.099998,100,64.599998,68.0,64.900002
20161117213000,344.399994,354.23999,47.999999,40,55.099998,100,64.5,68.0,64.900002
20161117214500,344.399994,354.23999,47.999999,40,55.099998,100,64.400002,68.0,64.900002
20161117220000,344.399994,354.23999,47.999999,40,55.099998,100,64.300003,68.0,64.900002
20161117221500,344.399994,354.23999,47.999999,40,58.299999,100,64.300003,68.0,64.900002
20161117223000,344.399994,354.23999,47.999999,40,61.599998,100,64.5,68.0,64.900002
20161117224500,344.399994,354.23999,47.999999,40,63.200001,100,64.699997,68.0,64.900002
20161117230000,344.399994,354.23999,47.999999,40,62.400002,100,64.800003,68.0,64.900002
20161117231500,344.399994,354.23999,47.999999,40,61.599998,100,64.800003,68.0,64.900002
20161117233000,344.399994,354.23999,47.999999,40,63.200001,100,64.900002,68.0,64.900002
20161117234500,344.399994,354.23999,47.999999,40,62.0,100,65.0,68.0,64.900002
20161118000000,344.399994,354.23999,47.999999,40,63.200001,100,65.0,68.0,64.900002
20161118001500,344.399994,354.23999,47.999999,40,63.200001,100,65.099998,68.0,64.900002
20161118003000,344.399994,354.23999,47.999999,40,61.599998,100,65.099998,68.0,64.900002
20161118004500,344.399994,354.23999,47.999999,40,63.599998,100,65.099998,68.0,64.900002
20161118010000,344.399994,354.23999,47.999999,40,62.400002,100,65.099998,68.0,64.900002
20161118011500,344.399994,354.23999,47.999999,40,61.599998,100,65.099998,68.0,64.900002
20161118013000,344.399994,354.23999,47.999999,40,63.200001,100,65.099998,68.0,64.900002
20161118014500,344.399994,354.23999,47.999999,40,62.0,100,65.099998,68.0,64.900002
20161118020000,344.399994,354.23999,47.999999,40,62.799999,100,65.099998,68.0,64.900002
20161118021500,344.399994,354.23999,47.999999,40,62.799999,100,65.099998,68.0,64.900002
20161118023000,344.399994,354.23999,47.999999,40,62.799999,100,65.099998,68.0,64.900002
20161118024500,344.399994,354.23999,47.999999,40,63.599998,100,65.099998,68.0,64.900002
20161118030000,344.399994,354.23999,47.999999,40,61.599998,100,65.099998,68.0,64.900002
20161118031500,344.399994,354.23999,47.999999,40,63.599998,100,65.099998,68.0,64.900002
20161118033000,344.399994,354.23999,47.999999,40,62.799999,100,65.099998,68.0,64.900002
20161118034500,344.399994,354.23999,47.999999,40,61.5,100,65.099998,68.0,64.900002
20161118040000,344.399994,354.23999,47.999999,40,64.0,100,65.099998,68.0,64.900002
20161118041500,344.399994,354.23999,47.999999,40,62.400002,100,65.099998,68.0,64.900002
20161118043000,344.399994,354.23999,47.999999,40,62.400002,100,65.099998,68.0,64.900002
20161118044500,344.399994,354.23999,47.999999,40,63.200001,100,65.099998,68.0,64.900002
20161118050000,344.399994,354.23999,47.999999,40,62.0,100,65.099998,68.0,64.900002
20161118051500,344.399994,354.23999,47.999999,40,64.400002,100,65.099998,68.0,64.900002
20161118053000,344.399994,354.23999,47.999999,40,62.0,100,65.0,68.0,64.900002
20161118054500,344.399994,354.23999,47.999999,40,62.799999,100,65.0,68.0,64.900002
20161118060000,344.399994,354.23999,47.999999,40,62.799999,100,65.0,68.0,64.900002
20161118061500,344.399994,354.23999,47.999999,40,61.599998,100,65.0,68.0,64.900002
20161118063000,344.399994,354.23999,47.999999,40,62.799999,100,64.800003,68.0,64.900002
20161118064500,344.399994,354.23999,47.999999,40,62.799999,100,64.800003,68.0,64.900002
20161118070000,344.399994,354.23999,47.999999,40,62.0,100,64.800003,68.0,64.900002
20161118071500,344.399994,354.23999,47.999999,40,64.0,100,64.900002,68.0,64.900002
20161118073000,344.399994,354.23999,47.999999,40,62.799999,100,64.800003,68.0,64.900002
20161118074500,344.399994,354.23999,47.999999,40,62.0,100,64.800003,68.0,64.900002
20161118080000,344.399994,354.23999,47.999999,40,63.599998,100,64.800003,68.0,64.900002
20161118081500,344.399994,354.23999,47.999999,40,62.799999,100,64.800003,68.0,64.900002
20161118083000,344.399994,347.679993,47.11111,40,61.200001,100,64.800003,68.0,64.900002
20161118084500,344.399994,354.23999,47.999999,40,63.200001,100,64.699997,68.0,64.900002
20161118090000,344.399994,354.23999,47.999999,40,63.200001,100,64.800003,68.0,64.900002
20161118091500,344.399994,347.679993,47.11111,40,58.099998,0,65.199997,68.0,64.900002
20161118093000,344.399994,347.679993,47.11111,40,54.700001,0,65.300003,68.0,64.900002
20161118094500,344.399994,354.23999,47.999999,40,54.700001,0,65.599998,68.0,64.900002
20161118100000,344.399994,354.23999,47.999999,40,54.700001,0,65.699997,68.0,64.900002
20161118101500,344.399994,354.23999,47.999999,40,54.700001,0,66.0,68.0,64.900002
20161118103000,344.399994,354.23999,47.999999,40,54.700001,0,65.900002,68.0,64.900002
20161118104500,344.399994,354.23999,47.999999,40,53.900002,0,65.800003,68.0,64.900002
20161118110000,344.399994,359.160004,48.666667,40,53.900002,0,65.800003,68.0,64.900002
20161118111500,344.399994,359.160004,48.666667,40,53.900002,0,65.699997,68.0,64.900002
20161118113000,344.399994,359.160004,48.666667,40,53.900002,0,65.599998,68.0,64.900002
20161118114500,344.399994,359.160004,48.666667,40,53.900002,0,65.5,68.0,64.900002
20161118120000,344.399994,359.160004,48.666667,40,53.900002,0,65.400002,68.0,64.900002
20161118121500,344.399994,359.160004,48.666667,40,53.099998,0,65.300003,68.0,64.900002
20161118123000,344.399994,359.160004,48.666667,40,53.099998,0,65.699997,68.0,64.900002
20161118124500,344.399994,359.160004,48.666667,40,53.099998,0,66.099998,68.0,64.900002
20161118130000,344.399994,359.160004,48.666667,40,53.099998,0,66.0,68.0,64.900002
20161118131500,344.399994,359.160004,48.666667,40,53.099998,0,65.800003,68.0,64.900002
20161118133000,344.399994,359.160004,48.666667,40,53.099998,0,65.699997,68.0,64.900002
20161118134500,344.399994,359.160004,48.666667,40,53.099998,0,65.800003,68.0,64.900002
20161118140000,344.399994,359.160004,48.666667,40,53.099998,0,65.699997,68.0,64.900002
20161118141500,344.399994,359.160004,48.666667,40,53.099998,0,66.300003,68.0,64.900002
20161118143000,344.399994,359.160004,48.666667,40,53.099998,0,66.699997,68.0,64.900002
20161118144500,344.399994,359.160004,48.666667,40,53.099998,0,67.099998,68.0,64.900002
20161118150000,344.399994,359.160004,48.666667,40,53.099998,0,67.099998,68.0,64.900002
20161118151500,344.399994,359.160004,48.666667,40,53.900002,0,67.400002,68.0,64.900002
20161118153000,344.399994,359.160004,48.666667,40,53.900002,0,67.599998,68.0,64.900002
20161118154500,344.399994,359.160004,48.666667,40,53.900002,0,67.800003,68.0,64.900002
20161118160000,344.399994,359.160004,48.666667,40,53.900002,0,67.900002,68.0,64.900002
20161118161500,344.399994,359.160004,48.666667,40,53.900002,0,68.099998,68.0,64.900002
20161118163000,344.399994,359.160004,48.666667,40,55.099998,0,68.099998,68.0,64.900002
20161118164500,344.399994,359.160004,48.666667,40,53.900002,0,68.099998,68.0,64.900002
20161118170000,344.399994,359.160004,48.666667,40,53.900002,0,68.199997,68.0,64.900002
20161118171500,344.399994,354.23999,47.999999,40,53.900002,0,67.699997,68.0,64.900002
20161118173000,344.399994,354.23999,47.999999,40,54.799999,0,67.300003,68.0,64.900002
20161118174500,344.399994,362.440002,49.111111,40,54.799999,0,66.900002,68.0,64.900002
20161118180000,344.399994,355.880005,48.222223,40,53.900002,0,66.699997,68.0,64.900002
20161118181500,344.399994,355.880005,48.222223,40,53.900002,0,66.400002,68.0,64.900002
20161118183000,344.399994,355.880005,48.222223,40,53.900002,0,66.199997,68.0,64.900002
20161118184500,344.399994,355.880005,48.222223,40,54.700001,0,66.099998,68.0,64.900002
20161118190000,344.399994,355.880005,48.222223,40,54.700001,0,65.900002,68.0,64.900002
20161118191500,344.399994,355.880005,48.222223,40,54.700001,0,65.800003,68.0,64.900002
20161118193000,344.399994,355.880005,48.222223,40,53.900002,0,65.599998,68.0,64.900002
20161118194500,344.399994,355.880005,48.222223,40,55.099998,0,65.5,68.0,64.900002
20161118200000,344.399994,355.880005,48.222223,40,55.099998,0,65.400002,68.0,64.900002
20161118201500,344.399994,355.880005,48.222223,40,54.299999,0,65.199997,68.0,64.900002
20161118203000,344.399994,355.880005,48.222223,40,54.299999,0,65.199997,68.0,64.900002
20161118204500,344.399994,355.880005,48.222223,40,54.299999,0,65.099998,68.0,64.900002
20161118210000,344.399994,362.440002,49.111111,40,54.299999,0,65.0,68.0,64.900002
20161118211500,344.399994,355.880005,48.222223,40,54.299999,0,64.900002,68.0,64.900002
20161118213000,344.399994,355.880005,48.222223,40,54.299999,0,64.800003,68.0,64.900002
20161118214500,344.399994,355.880005,48.222223,40,55.099998,0,64.800003,68.0,64.900002
20161118220000,344.399994,355.880005,48.222223,40,54.099998,0,64.699997,68.0,64.900002
20161118221500,344.399994,355.880005,48.222223,40,54.700001,100,64.599998,68.0,64.900002
20161118223000,344.399994,355.880005,48.222223,40,54.700001,100,64.599998,68.0,64.900002
20161118224500,344.399994,355.880005,48.222223,40,54.700001,100,64.5,68.0,64.900002
20161118230000,344.399994,355.880005,48.222223,40,54.700001,100,64.400002,68.0,64.900002
20161118231500,344.399994,355.880005,48.222223,40,55.900002,100,64.300003,68.0,64.900002
20161118233000,344.399994,355.880005,48.222223,40,57.5,100,64.400002,68.0,64.900002
20161118234500,344.399994,355.880005,48.222223,40,60.299999,100,64.599998,68.0,64.900002
20161119000000,344.399994,355.880005,48.222223,40,61.099998,100,64.699997,68.0,64.900002
20161119001500,344.399994,355.880005,48.222223,40,60.400002,100,64.800003,68.0,64.900002
20161119003000,344.399994,355.880005,48.222223,40,60.400002,100,64.900002,68.0,64.900002
20161119004500,344.399994,355.880005,48.222223,40,60.400002,100,65.0,68.0,64.900002
20161119010000,344.399994,350.959991,47.555554,40,60.400002,100,65.0,68.0,64.900002
20161119011500,344.399994,350.959991,47.555554,40,60.400002,100,65.0,68.0,64.900002
20161119013000,344.399994,355.880005,48.222223,40,60.400002,100,65.0,68.0,64.900002
20161119014500,344.399994,355.880005,48.222223,40,60.400002,100,65.0,68.0,64.900002
20161119020000,344.399994,355.880005,48.222223,40,60.400002,100,65.0,68.0,64.900002
20161119021500,344.399994,350.959991,47.555554,40,61.099998,100,65.0,68.0,64.900002
20161119023000,344.399994,346.040009,46.88889,40,60.400002,100,65.0,68.0,64.900002
20161119024500,344.399994,350.959991,47.555554,40,60.400002,100,64.900002,68.0,64.900002
20161119030000,344.399994,350.959991,47.555554,40,60.400002,100,64.900002,68.0,64.800003
20161119031500,344.399994,350.959991,47.555554,40,60.400002,100,64.800003,68.0,64.800003
20161119033000,344.399994,350.959991,47.555554,40,60.400002,100,64.800003,68.0,64.800003
20161119034500,344.399994,350.959991,47.555554,40,61.099998,100,64.800003,68.0,64.800003
20161119040000,344.399994,350.959991,47.555554,40,60.0,100,64.800003,68.0,64.800003
20161119041500,344.399994,350.959991,47.555554,40,60.700001,100,64.699997,68.0,64.800003
20161119043000,344.399994,350.959991,47.555554,40,60.700001,100,64.699997,68.0,64.800003
20161119044500,344.399994,350.959991,47.555554,40,60.700001,100,64.599998,68.0,64.800003
20161119050000,344.399994,350.959991,47.555554,40,60.700001,100,64.599998,68.0,64.800003
20161119051500,344.399994,350.959991,47.555554,40,60.700001,100,64.5,68.0,64.800003
20161119053000,344.399994,350.959991,47.555554,40,62.0,100,64.5,68.0,64.800003
20161119054500,344.399994,359.160004,48.666667,40,62.0,100,64.599998,68.0,64.800003
20161119060000,344.399994,354.23999,47.999999,40,64.099998,100,64.599998,68.0,64.800003
20161119061500,344.399994,354.23999,47.999999,40,62.799999,100,64.599998,68.0,64.800003
20161119063000,344.399994,354.23999,47.999999,40,64.0,100,64.599998,68.0,64.800003
20161119064500,344.399994,354.23999,47.999999,40,62.799999,100,64.599998,68.0,64.800003
20161119070000,344.399994,359.160004,48.666667,40,62.799999,100,64.599998,68.0,64.800003
20161119071500,344.399994,359.160004,48.666667,40,62.799999,100,64.5,68.0,64.800003
20161119073000,344.399994,359.160004,48.666667,40,63.599998,100,64.5,68.0,64.800003
20161119074500,344.399994,359.160004,48.666667,40,65.300003,100,64.5,68.0,64.800003
20161119080000,344.399994,359.160004,48.666667,40,63.200001,100,64.5,68.0,64.800003
20161119081500,344.399994,359.160004,48.666667,40,66.300003,100,64.5,68.0,64.800003
20161119083000,344.399994,359.160004,48.666667,40,64.0,100,64.599998,68.0,64.800003
20161119084500,344.399994,359.160004,48.666667,40,66.800003,100,64.599998,68.0,64.800003
20161119090000,344.399994,359.160004,48.666667,40,64.400002,100,64.599998,68.0,64.800003
20161119091500,344.399994,359.160004,48.666667,40,63.700001,100,64.599998,68.0,64.800003
20161119093000,344.399994,359.160004,48.666667,40,66.099998,100,64.599998,68.0,64.800003
20161119094500,344.399994,359.160004,48.666667,40,62.799999,100,64.599998,68.0,64.800003
20161119100000,344.399994,359.160004,48.666667,40,66.199997,100,64.599998,68.0,64.800003
20161119101500,344.399994,359.160004,48.666667,40,62.400002,100,64.599998,68.0,64.800003
20161119103000,344.399994,365.720001,49.555556,40,64.900002,100,64.599998,68.0,64.800003
20161119104500,344.399994,354.23999,47.999999,40,63.599998,100,64.599998,68.0,64.800003
20161119110000,344.399994,365.720001,49.555556,40,63.599998,100,64.5,68.0,64.800003
20161119111500,344.399994,355.880005,48.222223,40,64.800003,100,64.5,68.0,64.800003
20161119113000,344.399994,355.880005,48.222223,40,64.800003,100,64.5,68.0,64.800003
20161119114500,344.399994,365.720001,49.555556,40,64.800003,100,64.599998,68.0,64.800003
20161119120000,344.399994,355.880005,48.222223,40,64.0,100,64.5,68.0,64.800003
20161119121500,344.399994,365.720001,49.555556,40,64.0,100,64.599998,68.0,64.800003
20161119123000,344.399994,354.23999,47.999999,40,65.300003,100,64.599998,68.0,64.800003
20161119124500,344.399994,362.440002,49.111111,40,64.0,100,64.599998,68.0,64.800003
20161119130000,344.399994,362.440002,49.111111,40,65.800003,100,64.599998,68.0,64.800003
20161119131500,344.399994,362.440002,49.111111,40,65.800003,100,64.599998,68.0,64.800003
20161119133000,344.399994,362.440002,49.111111,40,63.099998,100,64.599998,68.0,64.800003
20161119134500,344.399994,355.880005,48.222223,40,68.099998,100,64.599998,68.0,64.800003
20161119140000,344.399994,362.440002,49.111111,40,61.599998,100,64.599998,68.0,64.800003
20161119141500,344.399994,367.359985,49.777776,40,68.699997,100,64.599998,68.0,64.800003
20161119143000,344.399994,355.880005,48.222223,40,63.0,100,64.599998,68.0,64.800003
20161119144500,344.399994,367.359985,49.777776,40,65.400002,100,64.699997,68.0,64.800003
20161119150000,344.399994,359.160004,48.666667,40,65.400002,100,64.699997,68.0,64.800003
20161119151500,344.399994,359.160004,48.666667,40,64.0,100,64.699997,68.0,64.800003
20161119153000,344.399994,359.160004,48.666667,40,64.0,100,64.800003,68.0,64.800003
20161119154500,344.399994,354.23999,47.999999,40,66.699997,100,64.699997,68.0,64.800003
20161119160000,344.399994,362.440002,49.111111,40,62.0,100,64.800003,68.0,64.800003
20161119161500,344.399994,362.440002,49.111111,40,69.099998,100,64.800003,68.0,64.800003
20161119163000,344.399994,354.23999,47.999999,40,62.799999,100,64.800003,68.0,64.800003
20161119164500,344.399994,362.440002,49.111111,40,65.599998,100,64.800003,68.0,64.800003
20161119170000,344.399994,362.440002,49.111111,40,65.599998,100,64.800003,68.0,64.800003
20161119171500,344.399994,362.440002,49.111111,40,65.599998,100,64.800003,68.0,64.800003
20161119173000,344.399994,362.440002,49.111111,40,63.400002,100,64.900002,68.0,64.800003
20161119174500,344.399994,355.880005,48.222223,40,68.599998,100,64.900002,68.0,64.800003
20161119180000,344.399994,355.880005,48.222223,40,62.0,100,64.900002,68.0,64.800003
20161119181500,344.399994,362.440002,49.111111,40,67.900002,100,65.0,68.0,64.800003
20161119183000,344.399994,354.23999,47.999999,40,64.800003,100,64.900002,68.0,64.800003
20161119184500,344.399994,362.440002,49.111111,40,64.800003,100,64.900002,68.0,64.800003
20161119190000,344.399994,362.440002,49.111111,40,65.900002,100,64.900002,68.0,64.800003
20161119191500,344.399994,355.880005,48.222223,40,65.900002,100,64.800003,68.0,64.800003
20161119193000,344.399994,355.880005,48.222223,40,64.900002,100,64.900002,68.0,64.800003
20161119194500,344.399994,355.880005,48.222223,40,67.699997,100,64.900002,68.0,64.800003
20161119200000,344.399994,362.440002,49.111111,40,62.5,100,64.800003,68.0,64.800003
20161119201500,344.399994,355.880005,48.222223,40,69.300003,100,64.800003,68.0,64.800003
20161119203000,344.399994,355.880005,48.222223,40,62.400002,100,64.800003,68.0,64.800003
20161119204500,344.399994,362.440002,49.111111,40,68.099998,100,64.800003,68.0,64.800003
20161119210000,344.399994,354.23999,47.999999,40,64.300003,100,64.699997,68.0,64.800003
20161119211500,344.399994,359.160004,48.666667,40,65.800003,100,64.699997,68.0,64.800003
20161119213000,344.399994,354.23999,47.999999,40,65.800003,100,64.699997,68.0,64.800003
20161119214500,344.399994,359.160004,48.666667,40,54.700001,100,64.400002,68.0,64.800003
20161119220000,344.399994,359.160004,48.666667,40,57.099998,100,63.799999,68.0,64.400002
20161119221500,344.399994,359.160004,48.666667,40,67.699997,100,64.199997,68.400002,65.400002
20161119223000,344.399994,359.160004,48.666667,40,76.300003,100,64.800003,68.400002,65.400002
20161119224500,344.399994,354.23999,47.999999,40,69.099998,100,65.099998,68.400002,65.400002
20161119230000,344.399994,354.23999,47.999999,40,74.599998,100,65.5,68.400002,65.400002
20161119231500,344.399994,354.23999,47.999999,40,72.0,100,65.5,68.400002,65.400002
20161119233000,344.399994,362.440002,49.111111,40,63.299999,0,65.599998,68.400002,65.400002
20161119234500,344.399994,362.440002,49.111111,40,54.299999,100,64.599998,68.400002,65.400002
20161120000000,344.399994,355.880005,48.222223,40,65.300003,100,64.199997,68.400002,65.400002
20161120001500,344.399994,355.880005,48.222223,40,67.300003,100,64.599998,68.400002,65.400002
20161120003000,344.399994,355.880005,48.222223,40,74.400002,100,65.0,68.400002,65.400002
20161120004500,344.399994,355.880005,48.222223,40,71.0,100,65.099998,68.400002,65.400002
20161120010000,344.399994,355.880005,48.222223,40,68.699997,100,65.199997,68.400002,65.400002
20161120011500,344.399994,362.440002,49.111111,40,73.5,100,65.300003,68.400002,65.400002
20161120013000,344.399994,355.880005,48.222223,40,70.5,100,65.199997,68.400002,65.400002
20161120014500,344.399994,355.880005,48.222223,40,70.5,100,65.300003,68.400002,65.400002
20161120020000,344.399994,355.880005,48.222223,40,70.5,100,65.400002,68.400002,65.400002
20161120021500,344.399994,355.880005,48.222223,40,72.300003,100,65.300003,68.400002,65.400002
20161120023000,344.399994,355.880005,48.222223,40,69.699997,100,65.400002,68.400002,65.400002
20161120024500,344.399994,355.880005,48.222223,40,68.699997,100,65.5,68.400002,65.400002
20161120030000,344.399994,355.880005,48.222223,40,74.800003,100,65.400002,68.400002,65.400002
20161120031500,344.399994,362.440002,49.111111,40,70.5,100,65.400002,68.400002,65.400002
20161120033000,344.399994,362.440002,49.111111,40,67.300003,100,65.5,68.400002,65.400002
20161120034500,344.399994,362.440002,49.111111,40,72.099998,100,65.400002,68.400002,65.400002
20161120040000,344.399994,355.880005,48.222223,40,74.400002,100,65.5,68.400002,65.400002
20161120041500,344.399994,362.440002,49.111111,40,69.099998,100,65.400002,68.400002,65.400002
20161120043000,344.399994,362.440002,49.111111,40,69.099998,100,65.300003,68.400002,65.400002
20161120044500,344.399994,362.440002,49.111111,40,74.199997,100,65.400002,68.400002,65.400002
20161120050000,344.399994,355.880005,48.222223,40,71.0,100,65.300003,68.400002,65.400002
20161120051500,344.399994,355.880005,48.222223,40,68.599998,100,65.199997,68.400002,65.400002
20161120053000,344.399994,355.880005,48.222223,40,70.099998,100,65.300003,68.400002,65.400002
20161120054500,344.399994,355.880005,48.222223,40,73.5,100,65.300003,68.400002,65.400002
20161120060000,344.399994,355.880005,48.222223,40,72.0,100,65.300003,68.400002,65.400002
20161120061500,344.399994,355.880005,48.222223,40,68.099998,100,65.099998,68.400002,65.400002
20161120063000,344.399994,355.880005,48.222223,40,68.099998,100,65.099998,68.400002,65.400002
20161120064500,344.399994,355.880005,48.222223,40,71.699997,100,65.099998,68.400002,65.400002
20161120070000,344.399994,355.880005,48.222223,40,76.800003,100,65.199997,68.400002,65.400002
20161120071500,344.399994,355.880005,48.222223,40,72.800003,100,65.099998,68.400002,65.400002
20161120073000,344.399994,355.880005,48.222223,40,69.699997,100,65.199997,68.400002,65.400002
20161120074500,344.399994,355.880005,48.222223,40,70.599998,100,65.300003,68.400002,65.400002
20161120080000,344.399994,355.880005,48.222223,40,75.400002,100,65.199997,68.400002,65.400002
20161120081500,344.399994,355.880005,48.222223,40,73.800003,100,65.199997,68.400002,65.400002
20161120083000,344.399994,355.880005,48.222223,40,70.599998,100,65.300003,68.400002,65.400002
20161120084500,344.399994,362.440002,49.111111,40,70.599998,100,65.300003,68.400002,65.400002
20161120090000,344.399994,354.23999,47.999999,40,76.800003,100,65.300003,68.400002,65.400002
20161120091500,344.399994,359.160004,48.666667,40,69.699997,100,65.5,68.400002,65.400002
20161120093000,344.399994,359.160004,48.666667,40,72.099998,100,65.5,68.400002,65.400002
20161120094500,344.399994,359.160004,48.666667,40,74.400002,100,65.5,68.400002,65.400002
20161120100000,344.399994,354.23999,47.999999,40,67.800003,100,65.5,68.400002,65.400002
20161120101500,344.399994,359.160004,48.666667,40,73.5,100,65.599998,68.400002,65.400002
20161120103000,344.399994,354.23999,47.999999,40,73.5,100,65.599998,68.400002,65.400002
20161120104500,344.399994,362.440002,49.111111,40,56.5,100,64.800003,68.400002,65.400002
20161120110000,344.399994,354.23999,47.999999,40,64.0,100,64.199997,68.400002,65.400002
20161120111500,344.399994,362.440002,49.111111,40,70.5,100,64.400002,68.400002,65.400002
20161120113000,344.399994,355.880005,48.222223,40,70.5,100,64.900002,68.400002,65.400002
20161120114500,344.399994,355.880005,48.222223,40,72.599998,100,65.099998,68.400002,65.400002
20161120120000,344.399994,355.880005,48.222223,40,72.599998,100,65.199997,68.400002,65.400002
20161120121500,344.399994,355.880005,48.222223,40,68.699997,100,65.300003,68.400002,65.400002
20161120123000,344.399994,362.440002,49.111111,40,73.900002,100,65.400002,68.400002,65.400002
20161120124500,344.399994,355.880005,48.222223,40,70.300003,100,65.5,68.400002,65.400002
20161120130000,344.399994,362.440002,49.111111,40,70.300003,100,65.599998,68.400002,65.400002
20161120131500,344.399994,362.440002,49.111111,40,72.900002,100,65.599998,68.400002,65.400002
20161120133000,344.399994,355.880005,48.222223,40,56.0,0,65.300003,68.400002,65.400002
20161120134500,344.399994,362.440002,49.111111,40,54.299999,100,64.400002,68.400002,65.400002
20161120140000,344.399994,362.440002,49.111111,40,67.199997,100,64.300003,68.400002,65.400002
20161120141500,344.399994,362.440002,49.111111,40,67.199997,100,64.599998,68.400002,65.400002
20161120143000,344.399994,362.440002,49.111111,40,73.199997,100,65.099998,68.400002,65.400002
20161120144500,344.399994,362.440002,49.111111,40,71.400002,100,65.199997,68.400002,65.400002
20161120150000,344.399994,362.440002,49.111111,40,68.199997,100,65.5,68.400002,65.400002
20161120151500,344.399994,350.959991,47.555554,40,74.199997,100,65.599998,68.400002,65.400002
20161120153000,344.399994,350.959991,47.555554,40,53.5,100,64.900002,68.400002,65.400002
20161120154500,344.399994,355.880005,48.222223,40,59.099998,100,64.300003,68.400002,65.400002
20161120160000,344.399994,355.880005,48.222223,40,69.599998,100,64.400002,68.400002,65.400002
20161120161500,344.399994,355.880005,48.222223,40,65.300003,100,64.800003,68.400002,65.400002
20161120163000,344.399994,355.880005,48.222223,40,74.0,100,65.099998,68.400002,65.400002
20161120164500,344.399994,350.959991,47.555554,40,69.599998,100,65.300003,68.400002,65.400002
20161120170000,344.399994,355.880005,48.222223,40,70.5,100,65.5,68.400002,65.400002
20161120171500,344.399994,355.880005,48.222223,40,69.199997,0,65.699997,68.400002,65.400002
20161120173000,344.399994,350.959991,47.555554,40,54.700001,100,64.800003,68.400002,65.400002
20161120174500,344.399994,355.880005,48.222223,40,59.299999,100,64.300003,68.400002,65.400002
20161120180000,344.399994,355.880005,48.222223,40,66.699997,100,64.5,68.400002,65.400002
20161120181500,344.399994,347.679993,47.11111,40,70.199997,100,64.699997,68.400002,65.400002
20161120183000,344.399994,355.880005,48.222223,40,67.699997,100,65.199997,68.400002,65.400002
20161120184500,344.399994,350.959991,47.555554,40,71.400002,100,65.199997,68.400002,65.400002
20161120190000,344.399994,355.880005,48.222223,40,68.300003,100,65.5,68.400002,65.400002
20161120191500,344.399994,355.880005,48.222223,40,69.099998,100,65.5,68.400002,65.400002
20161120193000,344.399994,355.880005,48.222223,40,70.699997,100,65.599998,68.400002,65.400002
20161120194500,344.399994,355.880005,48.222223,40,59.599998,0,65.5,68.400002,65.400002
20161120200000,344.399994,355.880005,48.222223,40,54.299999,100,64.599998,68.400002,65.400002
20161120201500,344.399994,350.959991,47.555554,40,64.0,100,64.300003,68.400002,65.400002
20161120203000,344.399994,355.880005,48.222223,40,67.199997,100,64.599998,68.400002,65.400002
20161120204500,344.399994,350.959991,47.555554,40,67.199997,100,64.800003,68.400002,65.400002
20161120210000,344.399994,355.880005,48.222223,40,73.300003,100,65.199997,68.400002,65.400002
20161120211500,344.399994,355.880005,48.222223,40,69.300003,100,65.5,68.400002,65.400002
20161120213000,344.399994,355.880005,48.222223,40,72.0,100,65.5,68.400002,65.400002
20161120214500,344.399994,362.440002,49.111111,40,71.099998,100,65.599998,68.400002,65.400002
20161120220000,344.399994,354.23999,47.999999,40,71.099998,100,65.599998,68.400002,65.400002
20161120221500,344.399994,359.160004,48.666667,40,57.5,100,65.099998,68.400002,65.400002
20161120223000,344.399994,359.160004,48.666667,40,57.5,100,64.300003,68.400002,65.400002
20161120224500,344.399994,350.959991,47.555554,40,65.300003,100,64.400002,68.400002,65.400002
20161120230000,344.399994,359.160004,48.666667,40,75.5,100,64.699997,68.400002,65.400002
20161120231500,344.399994,359.160004,48.666667,40,68.699997,100,65.099998,68.400002,65.400002
20161120233000,344.399994,354.23999,47.999999,40,72.5,100,65.300003,68.400002,65.400002
20161120234500,344.399994,354.23999,47.999999,40,74.400002,100,65.400002,68.400002,65.400002
20161121000000,344.399994,354.23999,47.999999,40,69.199997,100,65.599998,68.400002,65.400002
20161121001500,344.399994,354.23999,47.999999,40,73.699997,100,65.599998,68.400002,65.400002
20161121003000,344.399994,354.23999,47.999999,40,73.699997,100,65.599998,68.400002,65.400002
20161121004500,344.399994,354.23999,47.999999,40,56.0,100,64.800003,68.400002,65.400002
20161121010000,344.399994,359.160004,48.666667,40,64.800003,100,64.199997,68.400002,65.400002
20161121011500,344.399994,350.959991,47.555554,40,72.400002,100,64.400002,68.400002,65.400002
20161121013000,344.399994,359.160004,48.666667,40,70.099998,100,64.900002,68.400002,65.400002
20161121014500,344.399994,354.23999,47.999999,40,72.400002,100,65.099998,68.400002,65.400002
20161121020000,344.399994,347.679993,47.11111,40,73.699997,100,65.099998,68.400002,65.400002
20161121021500,344.399994,347.679993,47.11111,40,70.599998,100,65.300003,68.400002,65.400002
20161121023000,344.399994,354.23999,47.999999,40,72.599998,100,65.300003,68.400002,65.400002
20161121024500,344.399994,354.23999,47.999999,40,74.800003,100,65.400002,68.400002,65.400002
20161121030000,344.399994,354.23999,47.999999,40,70.099998,100,65.300003,68.400002,65.400002
20161121031500,344.399994,354.23999,47.999999,40,70.099998,100,65.300003,68.400002,65.400002
20161121033000,344.399994,354.23999,47.999999,40,75.900002,100,65.400002,68.400002,65.400002
20161121034500,344.399994,354.23999,47.999999,40,72.900002,100,65.5,68.400002,65.400002
20161121040000,344.399994,354.23999,47.999999,40,70.099998,100,65.400002,68.400002,65.400002
20161121041500,344.399994,354.23999,47.999999,40,71.199997,100,65.400002,68.400002,65.400002
20161121043000,344.399994,347.679993,47.11111,40,74.699997,100,65.400002,68.400002,65.400002
20161121044500,344.399994,347.679993,47.11111,40,70.5,100,65.300003,68.400002,65.400002
20161121050000,344.399994,354.23999,47.999999,40,70.5,100,65.300003,68.400002,65.400002
20161121051500,344.399994,354.23999,47.999999,40,75.400002,100,65.400002,68.400002,65.400002
20161121053000,344.399994,359.160004,48.666667,40,73.800003,100,65.300003,68.400002,65.400002
20161121054500,344.399994,354.23999,47.999999,40,71.0,100,65.300003,68.400002,65.400002
20161121060000,344.399994,354.23999,47.999999,40,71.0,100,65.300003,68.400002,65.400002
20161121061500,344.399994,354.23999,47.999999,40,75.400002,100,65.300003,68.400002,65.400002
20161121063000,344.399994,354.23999,47.999999,40,73.400002,100,65.199997,68.400002,65.400002
20161121064500,344.399994,354.23999,47.999999,40,70.599998,100,65.099998,68.400002,65.400002
20161121070000,344.399994,354.23999,47.999999,40,70.599998,100,65.199997,68.400002,65.400002
20161121071500,344.399994,354.23999,47.999999,40,75.300003,100,65.199997,68.400002,65.400002
20161121073000,344.399994,354.23999,47.999999,40,69.699997,100,65.099998,68.400002,65.400002
20161121074500,344.399994,354.23999,47.999999,40,69.699997,100,65.099998,68.400002,65.400002
20161121080000,344.399994,354.23999,47.999999,40,75.300003,100,65.199997,68.400002,65.400002
20161121081500,344.399994,354.23999,47.999999,40,70.5,100,65.0,68.400002,65.400002
20161121083000,344.399994,354.23999,47.999999,40,69.5,100,65.099998,68.400002,65.400002
20161121084500,344.399994,354.23999,47.999999,40,74.900002,100,65.099998,68.400002,65.400002
20161121090000,344.399994,354.23999,47.999999,40,74.900002,100,65.300003,68.400002,65.400002
20161121091500,344.399994,354.23999,47.999999,40,69.099998,100,65.400002,68.400002,65.400002
20161121093000,344.399994,354.23999,47.999999,40,58.0,0,65.5,68.400002,65.400002
20161121094500,344.399994,354.23999,47.999999,40,53.5,0,65.199997,68.400002,65.400002
20161121100000,344.399994,362.440002,49.111111,40,56.0,100,65.099998,68.400002,65.400002
20161121101500,344.399994,350.959991,47.555554,40,53.900002,0,65.199997,68.400002,65.400002
20161121103000,344.399994,362.440002,49.111111,40,53.900002,0,65.300003,68.400002,65.400002
20161121104500,344.399994,355.880005,48.222223,40,56.0,0,65.199997,68.400002,65.400002
20161121110000,344.399994,362.440002,49.111111,40,52.299999,0,65.199997,68.400002,65.400002
20161121111500,344.399994,362.440002,49.111111,40,54.400002,0,65.300003,68.400002,65.400002
20161121113000,344.399994,355.880005,48.222223,40,54.400002,0,65.400002,68.400002,65.400002
20161121114500,344.399994,362.440002,49.111111,40,52.700001,0,65.5,68.400002,65.400002
20161121120000,344.399994,362.440002,49.111111,40,56.299999,0,65.599998,68.400002,65.400002
20161121121500,344.399994,362.440002,49.111111,40,52.299999,0,65.699997,68.400002,65.400002
20161121123000,344.399994,362.440002,49.111111,40,54.0,0,65.900002,68.400002,65.400002
20161121124500,344.399994,354.23999,47.999999,40,54.700001,0,66.0,68.400002,65.400002
20161121130000,344.399994,354.23999,47.999999,40,52.299999,0,65.699997,68.400002,65.400002
20161121131500,344.399994,362.440002,49.111111,40,55.200001,0,65.300003,68.400002,65.400002
20161121133000,344.399994,354.23999,47.999999,40,53.900002,100,65.0,68.400002,65.400002
20161121134500,344.399994,359.160004,48.666667,40,52.400002,100,64.800003,68.400002,65.400002
20161121140000,344.399994,359.160004,48.666667,40,57.5,100,64.699997,68.400002,65.400002
20161121141500,344.399994,354.23999,47.999999,40,55.900002,100,65.0,68.400002,65.400002
20161121143000,344.399994,354.23999,47.999999,40,55.900002,100,65.099998,68.400002,65.400002
20161121144500,344.399994,354.23999,47.999999,40,58.299999,100,65.5,68.400002,65.400002
20161121150000,344.399994,354.23999,47.999999,40,54.299999,0,65.599998,68.400002,65.400002
20161121151500,344.399994,359.160004,48.666667,40,53.5,0,65.800003,68.400002,65.400002
20161121153000,344.399994,350.959991,47.555554,40,56.299999,0,65.900002,68.400002,65.400002
20161121154500,344.399994,350.959991,47.555554,40,52.299999,0,66.099998,68.300003,65.300003
20161121160000,344.399994,355.880005,48.222223,40,53.599998,0,66.300003,68.199997,65.199997
20161121161500,344.399994,347.679993,47.11111,40,56.700001,0,66.5,68.300003,65.300003
20161121163000,344.399994,354.23999,47.999999,40,52.599998,0,66.800003,68.300003,65.300003
20161121164500,344.399994,354.23999,47.999999,40,54.700001,0,66.800003,68.099998,65.099998
20161121170000,344.399994,346.040009,46.88889,40,55.5,0,66.800003,68.099998,65.099998
20161121171500,344.399994,354.23999,47.999999,40,52.700001,0,66.300003,68.0,65.0
20161121173000,344.399994,354.23999,47.999999,40,56.799999,0,65.900002,68.0,64.900002
20161121174500,344.399994,347.679993,47.11111,40,53.099998,0,65.5,68.0,65.0
20161121180000,344.399994,354.23999,47.999999,40,54.700001,0,65.300003,68.0,64.900002
20161121181500,344.399994,354.23999,47.999999,40,54.700001,0,65.0,68.0,64.900002
20161121183000,344.399994,354.23999,47.999999,40,53.5,0,64.800003,68.0,64.900002
20161121184500,344.399994,354.23999,47.999999,40,56.299999,100,64.599998,68.0,64.900002
20161121190000,344.399994,354.23999,47.999999,40,53.099998,100,64.400002,68.0,64.900002
20161121191500,344.399994,354.23999,47.999999,40,57.099998,100,64.300003,68.0,64.900002
20161121193000,344.399994,347.679993,47.11111,40,57.900002,100,64.199997,68.0,64.900002
20161121194500,344.399994,355.880005,48.222223,40,65.300003,100,64.5,68.0,64.900002
20161121200000,344.399994,350.959991,47.555554,40,63.200001,100,64.599998,68.0,64.900002
20161121201500,344.399994,350.959991,47.555554,40,64.099998,100,64.699997,68.0,64.900002
20161121203000,344.399994,350.959991,47.555554,40,64.099998,100,64.699997,68.0,64.900002
20161121204500,344.399994,359.160004,48.666667,40,64.900002,100,64.699997,68.0,64.900002
20161121210000,344.399994,347.679993,47.11111,40,62.799999,100,64.699997,68.0,64.900002
20161121211500,344.399994,355.880005,48.222223,40,64.900002,100,64.699997,68.0,64.900002
20161121213000,344.399994,350.959991,47.555554,40,61.900002,100,64.599998,68.0,64.900002
20161121214500,344.399994,359.160004,48.666667,40,65.300003,100,64.599998,68.0,64.900002
20161121220000,344.399994,350.959991,47.555554,40,62.400002,100,64.599998,68.0,64.900002
20161121221500,344.399994,355.880005,48.222223,40,65.800003,100,64.599998,68.0,64.900002
20161121223000,344.399994,350.959991,47.555554,40,63.200001,100,64.599998,68.0,64.900002
20161121224500,344.399994,359.160004,48.666667,40,65.300003,100,64.599998,68.0,64.900002
20161121230000,344.399994,347.679993,47.11111,40,63.599998,100,64.599998,68.0,64.900002
20161121231500,344.399994,347.679993,47.11111,40,65.800003,100,64.599998,68.0,64.900002
20161121233000,344.399994,347.679993,47.11111,40,63.599998,100,64.599998,68.0,64.900002
20161121234500,344.399994,354.23999,47.999999,40,66.199997,100,64.599998,68.0,64.900002
20161122000000,344.399994,354.23999,47.999999,40,65.099998,100,64.599998,68.0,64.900002
20161122001500,344.399994,347.679993,47.11111,40,65.099998,100,64.599998,68.0,64.900002
20161122003000,344.399994,355.880005,48.222223,40,67.699997,100,64.699997,68.0,64.900002
20161122004500,344.399994,350.959991,47.555554,40,63.900002,100,64.699997,68.0,64.900002
20161122010000,344.399994,350.959991,47.555554,40,69.599998,100,64.699997,68.0,64.900002
20161122011500,344.399994,350.959991,47.555554,40,63.200001,100,64.599998,68.0,64.900002
20161122013000,344.399994,350.959991,47.555554,40,68.599998,100,64.599998,68.0,64.900002
20161122014500,344.399994,350.959991,47.555554,40,64.0,100,64.599998,68.0,64.900002
20161122020000,344.399994,350.959991,47.555554,40,67.699997,100,64.599998,68.0,64.900002
20161122021500,344.399994,350.959991,47.555554,40,66.300003,100,64.599998,68.0,64.900002
20161122023000,344.399994,350.959991,47.555554,40,66.300003,100,64.699997,68.0,64.900002
20161122024500,344.399994,350.959991,47.555554,40,66.300003,100,64.699997,68.0,64.900002
20161122030000,344.399994,350.959991,47.555554,40,67.0,100,64.800003,68.0,64.900002
20161122031500,344.399994,350.959991,47.555554,40,64.800003,100,64.699997,68.0,64.900002
20161122033000,344.399994,350.959991,47.555554,40,68.699997,100,64.800003,68.0,64.900002
20161122034500,344.399994,350.959991,47.555554,40,64.0,100,64.699997,68.0,64.900002
20161122040000,344.399994,350.959991,47.555554,40,69.699997,100,64.699997,68.0,64.900002
20161122041500,344.399994,350.959991,47.555554,40,64.0,100,64.699997,68.0,64.900002
20161122043000,344.399994,350.959991,47.555554,40,68.699997,100,64.699997,68.0,64.900002
20161122044500,344.399994,350.959991,47.555554,40,64.400002,100,64.699997,68.0,64.900002
20161122050000,344.399994,350.959991,47.555554,40,68.199997,100,64.699997,68.0,64.900002
20161122051500,344.399994,350.959991,47.555554,40,64.900002,100,64.699997,68.0,64.900002
20161122053000,344.399994,350.959991,47.555554,40,66.300003,100,64.699997,68.0,64.900002
20161122054500,344.399994,350.959991,47.555554,40,67.199997,100,64.699997,68.0,64.900002
20161122060000,344.399994,346.040009,46.88889,40,64.900002,100,64.599998,68.0,64.900002
20161122061500,344.399994,354.23999,47.999999,40,68.099998,100,64.699997,68.0,64.900002
20161122063000,344.399994,354.23999,47.999999,40,64.0,100,64.699997,68.0,64.900002
20161122064500,344.399994,354.23999,47.999999,40,69.599998,100,64.599998,68.0,64.900002
20161122070000,344.399994,354.23999,47.999999,40,64.0,100,64.699997,68.0,64.900002
20161122071500,344.399994,346.040009,46.88889,40,69.900002,100,64.599998,68.0,64.900002
20161122073000,344.399994,354.23999,47.999999,40,64.400002,100,64.599998,68.0,64.900002
20161122074500,344.399994,347.679993,47.11111,40,69.099998,100,64.599998,68.0,64.900002
20161122080000,344.399994,355.880005,48.222223,40,65.5,100,64.699997,68.0,64.900002
20161122081500,344.399994,346.040009,46.88889,40,66.699997,100,64.599998,68.0,64.900002
20161122083000,344.399994,350.959991,47.555554,40,66.699997,100,64.699997,68.0,64.900002
20161122084500,344.399994,339.480011,46.000001,40,64.699997,100,64.699997,68.0,64.900002
20161122090000,344.399994,347.679993,47.11111,40,68.300003,100,64.800003,68.0,64.900002
20161122091500,344.399994,347.679993,47.11111,40,64.0,100,64.900002,68.0,64.900002
20161122093000,344.399994,347.679993,47.11111,40,71.0,100,65.0,68.0,64.900002
20161122094500,344.399994,347.679993,47.11111,40,56.400002,0,65.300003,68.0,64.900002
20161122100000,344.399994,347.679993,47.11111,40,53.900002,0,65.300003,68.0,64.900002
20161122101500,344.399994,342.76001,46.444446,40,55.400002,0,65.599998,68.0,64.900002
20161122103000,344.399994,342.76001,46.444446,40,54.299999,0,65.800003,68.0,64.900002
20161122104500,344.399994,342.76001,46.444446,40,53.5,0,65.900002,68.0,64.900002
20161122110000,344.399994,342.76001,46.444446,40,53.5,0,66.300003,68.0,64.900002
20161122111500,344.399994,342.76001,46.444446,40,54.299999,0,66.199997,68.0,64.900002
20161122113000,344.399994,342.76001,46.444446,40,54.299999,0,66.099998,68.0,64.900002
20161122114500,344.399994,342.76001,46.444446,40,54.299999,0,65.900002,68.0,64.900002
20161122120000,344.399994,342.76001,46.444446,40,54.299999,0,65.900002,68.0,64.900002
20161122121500,344.399994,347.679993,47.11111,40,54.299999,0,66.400002,68.0,64.900002
20161122123000,344.399994,347.679993,47.11111,40,54.299999,0,66.699997,68.0,64.900002
20161122124500,344.399994,347.679993,47.11111,40,54.299999,0,66.900002,68.0,64.900002
20161122130000,344.399994,342.76001,46.444446,40,53.5,0,67.099998,68.0,64.900002
20161122131500,344.399994,347.679993,47.11111,40,53.5,0,66.400002,68.0,64.900002
20161122133000,344.399994,347.679993,47.11111,40,53.5,0,66.199997,68.0,64.900002
20161122134500,344.399994,347.679993,47.11111,40,53.5,0,66.099998,68.0,64.900002
20161122140000,344.399994,347.679993,47.11111,40,53.5,0,66.0,68.0,64.900002
20161122141500,344.399994,347.679993,47.11111,40,53.5,0,66.300003,68.0,64.900002
20161122143000,344.399994,347.679993,47.11111,40,53.5,0,66.699997,68.0,64.900002
20161122144500,344.399994,347.679993,47.11111,40,53.5,0,66.900002,68.0,64.900002
20161122150000,344.399994,347.679993,47.11111,40,53.5,0,67.0,68.0,64.900002
20161122151500,344.399994,347.679993,47.11111,40,53.5,0,67.099998,68.0,64.900002
20161122153000,344.399994,347.679993,47.11111,40,53.5,0,67.300003,68.0,64.900002
20161122154500,344.399994,354.23999,47.999999,41,53.5,0,67.400002,68.0,64.900002
20161122160000,344.399994,354.23999,47.999999,41,53.5,0,67.199997,68.0,64.900002
20161122161500,344.399994,354.23999,47.999999,41,53.5,0,67.699997,68.400002,65.400002
20161122163000,344.399994,354.23999,47.999999,41,53.5,0,67.699997,68.400002,65.400002
20161122164500,344.399994,354.23999,47.999999,41,53.5,0,67.800003,68.400002,65.400002
20161122170000,344.399994,354.23999,47.999999,41,53.5,0,67.800003,68.400002,65.400002
20161122171500,344.399994,354.23999,47.999999,41,54.299999,0,67.800003,68.400002,65.400002
20161122173000,344.399994,354.23999,47.999999,41,54.299999,0,67.400002,68.400002,65.400002
20161122174500,344.399994,354.23999,47.999999,41,54.299999,0,66.900002,68.400002,65.400002
20161122180000,344.399994,354.23999,47.999999,41,54.299999,0,66.599998,68.400002,65.400002
20161122181500,344.399994,354.23999,47.999999,41,55.099998,0,66.300003,68.400002,65.400002
20161122183000,344.399994,354.23999,47.999999,41,55.099998,0,66.099998,68.400002,65.400002
20161122184500,344.399994,354.23999,47.999999,41,55.099998,0,66.0,68.400002,65.400002
20161122190000,344.399994,354.23999,47.999999,41,55.099998,0,65.800003,68.400002,65.400002
20161122191500,344.399994,354.23999,47.999999,41,55.099998,0,65.599998,68.300003,65.300003
20161122193000,344.399994,359.160004,48.666667,41,55.099998,0,65.400002,68.199997,65.199997
20161122194500,344.399994,359.160004,48.666667,41,54.299999,0,65.199997,68.099998,65.099998
20161122200000,344.399994,359.160004,48.666667,41,54.299999,0,65.099998,68.099998,65.099998
20161122201500,344.399994,354.23999,47.999999,41,54.299999,0,65.0,68.0,65.0
20161122203000,344.399994,354.23999,47.999999,41,54.299999,0,64.800003,68.0,64.900002
20161122204500,344.399994,354.23999,47.999999,41,54.299999,100,64.599998,68.0,64.900002
20161122210000,344.399994,354.23999,47.999999,41,54.299999,100,64.5,68.0,64.900002
20161122211500,344.399994,354.23999,47.999999,41,54.299999,100,64.400002,68.0,64.900002
20161122213000,344.399994,354.23999,47.999999,41,54.299999,100,64.400002,68.0,64.900002
20161122214500,344.399994,354.23999,47.999999,41,57.099998,100,64.400002,68.0,64.900002
20161122220000,344.399994,354.23999,47.999999,41,59.900002,100,64.400002,68.0,64.900002
20161122221500,344.399994,354.23999,47.999999,41,61.5,100,64.699997,68.0,64.900002
20161122223000,344.399994,354.23999,47.999999,41,63.599998,100,64.800003,68.0,64.900002
20161122224500,344.399994,354.23999,47.999999,41,62.400002,100,65.0,68.0,64.900002
20161122230000,344.399994,354.23999,47.999999,41,61.599998,100,65.0,68.0,64.900002
20161122231500,344.399994,354.23999,47.999999,41,63.599998,100,65.099998,68.0,64.900002
20161122233000,344.399994,354.23999,47.999999,41,57.299999,0,65.099998,68.0,64.900002
20161122234500,344.399994,354.23999,47.999999,41,55.200001,0,64.800003,68.0,64.900002
20161123000000,344.399994,354.23999,47.999999,41,55.200001,100,64.599998,68.0,64.900002
20161123001500,344.399994,354.23999,47.999999,41,55.200001,100,64.400002,68.0,64.900002
20161123003000,344.399994,354.23999,47.999999,41,55.200001,100,64.300003,68.0,64.900002
20161123004500,344.399994,354.23999,47.999999,41,59.099998,100,64.300003,68.0,64.900002
20161123010000,344.399994,354.23999,47.999999,41,64.0,100,64.5,68.0,64.900002
20161123011500,344.399994,354.23999,47.999999,41,62.400002,100,64.699997,68.0,64.900002
20161123013000,344.399994,354.23999,47.999999,41,61.599998,100,64.800003,68.0,64.900002
20161123014500,344.399994,354.23999,47.999999,41,64.0,100,64.800003,68.0,64.900002
20161123020000,344.399994,347.679993,47.11111,41,62.400002,100,64.900002,68.0,64.900002
20161123021500,344.399994,355.880005,48.222223,41,62.400002,100,65.0,68.0,64.900002
20161123023000,344.399994,355.880005,48.222223,41,64.0,100,65.0,68.0,64.900002
20161123024500,344.399994,350.959991,47.555554,41,62.799999,100,65.099998,68.0,64.900002
20161123030000,344.399994,355.880005,48.222223,41,62.0,100,65.099998,68.0,64.900002
