PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161123031500,344.399994,355.880005,48.222223,41,63.200001,100,65.099998,68.0,64.900002
20161123033000,344.399994,355.880005,48.222223,41,63.200001,100,65.099998,68.0,64.900002
20161123034500,344.399994,355.880005,48.222223,41,61.599998,100,65.099998,68.0,64.900002
20161123040000,344.399994,355.880005,48.222223,41,61.599998,100,65.099998,68.0,64.900002
20161123041500,344.399994,355.880005,48.222223,41,63.599998,100,65.099998,68.0,64.900002
20161123043000,344.399994,350.959991,47.555554,41,62.0,100,65.099998,68.0,64.900002
20161123044500,344.399994,355.880005,48.222223,41,61.299999,100,65.0,68.0,64.900002
20161123050000,344.399994,350.959991,47.555554,41,64.0,100,65.099998,68.0,64.900002
20161123051500,344.399994,355.880005,48.222223,41,62.400002,100,65.099998,68.0,64.900002
20161123053000,344.399994,347.679993,47.11111,41,62.400002,100,65.099998,68.0,64.900002
20161123054500,344.399994,354.23999,47.999999,41,64.0,100,65.099998,68.0,64.900002
20161123060000,344.399994,354.23999,47.999999,41,62.400002,100,65.099998,68.0,64.900002
20161123061500,344.399994,354.23999,47.999999,41,62.400002,100,65.099998,68.0,64.900002
20161123063000,344.399994,354.23999,47.999999,41,56.400002,0,65.099998,68.0,64.900002
20161123064500,344.399994,354.23999,47.999999,41,55.200001,0,64.699997,68.0,64.900002
20161123070000,344.399994,354.23999,47.999999,41,55.200001,100,64.400002,68.0,64.900002
20161123071500,344.399994,354.23999,47.999999,41,55.200001,100,64.199997,68.0,64.900002
20161123073000,344.399994,354.23999,47.999999,41,61.099998,100,64.199997,68.0,64.900002
20161123074500,344.399994,354.23999,47.999999,41,63.599998,100,64.400002,68.0,64.900002
20161123080000,344.399994,354.23999,47.999999,41,64.900002,100,64.699997,68.0,64.900002
20161123081500,344.399994,354.23999,47.999999,41,59.299999,0,64.800003,68.0,64.800003
20161123083000,344.399994,354.23999,47.999999,41,55.200001,0,64.400002,68.0,64.199997
20161123084500,344.399994,354.23999,47.999999,41,55.200001,0,64.199997,68.0,64.199997
20161123090000,344.399994,354.23999,47.999999,41,55.200001,0,64.099998,68.0,64.199997
20161123091500,344.399994,347.679993,47.11111,41,55.200001,0,64.0,68.0,64.199997
20161123093000,344.399994,347.679993,47.11111,41,53.900002,100,63.799999,68.0,64.199997
20161123094500,344.399994,354.23999,47.999999,41,53.900002,100,64.400002,68.0,64.300003
20161123100000,344.399994,347.679993,47.11111,41,53.900002,0,64.800003,68.0,64.300003
20161123101500,344.399994,354.23999,47.999999,41,53.900002,0,65.099998,68.0,64.300003
20161123103000,344.399994,354.23999,47.999999,41,53.900002,0,65.300003,68.0,64.300003
20161123104500,344.399994,354.23999,47.999999,41,53.900002,0,65.599998,68.0,64.300003
20161123110000,344.399994,347.679993,47.11111,41,53.900002,0,65.699997,68.0,64.300003
20161123111500,344.399994,354.23999,47.999999,41,53.900002,0,65.800003,68.0,64.300003
20161123113000,344.399994,354.23999,47.999999,41,53.900002,0,66.199997,68.0,64.300003
20161123114500,344.399994,354.23999,47.999999,41,53.900002,0,66.300003,68.0,64.300003
20161123120000,344.399994,354.23999,47.999999,41,53.900002,0,66.099998,68.0,64.300003
20161123121500,344.399994,354.23999,47.999999,41,53.900002,0,65.800003,68.0,64.300003
20161123123000,344.399994,354.23999,47.999999,41,53.900002,0,65.5,68.0,64.300003
20161123124500,344.399994,354.23999,47.999999,41,53.200001,0,65.300003,68.0,64.300003
20161123130000,344.399994,354.23999,47.999999,41,53.200001,0,65.199997,68.0,64.300003
20161123131500,344.399994,354.23999,47.999999,41,53.200001,0,65.099998,68.0,64.300003
20161123133000,344.399994,354.23999,47.999999,41,53.200001,0,64.900002,68.0,64.300003
20161123134500,344.399994,354.23999,47.999999,41,53.900002,0,64.900002,68.0,64.300003
20161123140000,344.399994,354.23999,47.999999,41,53.099998,0,64.800003,68.0,64.300003
20161123141500,344.399994,347.679993,47.11111,41,53.099998,0,64.800003,68.0,64.300003
20161123143000,344.399994,347.679993,47.11111,41,53.099998,0,64.800003,68.0,64.300003
20161123144500,344.399994,354.23999,47.999999,41,54.299999,0,64.800003,68.0,64.300003
20161123150000,344.399994,346.040009,46.88889,41,54.299999,0,64.800003,68.0,64.300003
20161123151500,344.399994,354.23999,47.999999,41,54.299999,0,64.800003,68.0,64.300003
20161123153000,344.399994,347.679993,47.11111,41,54.299999,0,64.900002,68.0,64.300003
20161123154500,344.399994,347.679993,47.11111,41,54.299999,0,64.800003,68.0,64.300003
20161123160000,344.399994,355.880005,48.222223,41,54.299999,0,64.800003,68.0,64.300003
20161123161500,344.399994,355.880005,48.222223,41,54.299999,0,64.800003,68.0,64.300003
20161123163000,344.399994,355.880005,48.222223,41,54.299999,0,64.800003,68.0,64.300003
20161123164500,344.399994,355.880005,48.222223,41,54.299999,0,64.800003,68.0,64.300003
20161123170000,344.399994,355.880005,48.222223,41,54.299999,0,64.800003,68.0,64.300003
20161123171500,344.399994,355.880005,48.222223,41,54.299999,0,64.699997,68.0,64.300003
20161123173000,344.399994,355.880005,48.222223,41,54.299999,0,64.699997,68.0,64.300003
20161123174500,344.399994,355.880005,48.222223,41,54.299999,0,64.599998,68.0,64.300003
20161123180000,344.399994,350.959991,47.555554,41,54.299999,0,64.599998,68.0,64.300003
20161123181500,344.399994,350.959991,47.555554,41,54.299999,0,64.599998,68.0,64.300003
20161123183000,344.399994,350.959991,47.555554,41,54.299999,0,64.599998,68.0,64.300003
20161123184500,344.399994,350.959991,47.555554,41,54.299999,0,64.599998,68.0,64.300003
20161123190000,344.399994,350.959991,47.555554,41,54.299999,0,64.5,68.0,64.300003
20161123191500,344.399994,350.959991,47.555554,41,54.299999,0,64.400002,68.0,64.300003
20161123193000,344.399994,350.959991,47.555554,41,54.299999,0,64.400002,68.0,64.300003
20161123194500,344.399994,350.959991,47.555554,41,54.299999,0,64.400002,68.0,64.300003
20161123200000,344.399994,350.959991,47.555554,41,54.299999,0,64.199997,68.0,64.300003
20161123201500,344.399994,350.959991,47.555554,41,54.299999,0,64.199997,68.0,64.300003
20161123203000,344.399994,350.959991,47.555554,41,55.099998,0,64.199997,68.0,64.300003
20161123204500,344.399994,350.959991,47.555554,41,55.099998,0,64.199997,68.0,64.300003
20161123210000,344.399994,350.959991,47.555554,41,54.299999,0,64.199997,68.0,64.300003
20161123211500,344.399994,355.880005,48.222223,41,54.299999,0,64.099998,68.0,64.300003
20161123213000,344.399994,350.959991,47.555554,41,55.099998,100,64.0,68.0,64.300003
20161123214500,344.399994,350.959991,47.555554,41,55.099998,100,64.0,68.0,64.300003
20161123220000,344.399994,350.959991,47.555554,41,54.299999,100,64.0,68.0,64.300003
20161123221500,344.399994,350.959991,47.555554,41,54.299999,100,63.900002,68.0,64.300003
20161123223000,344.399994,350.959991,47.555554,41,55.099998,100,63.900002,68.0,64.300003
20161123224500,344.399994,355.880005,48.222223,41,55.099998,100,63.900002,68.0,64.300003
20161123230000,344.399994,350.959991,47.555554,41,56.299999,100,63.799999,68.0,64.300003
20161123231500,344.399994,350.959991,47.555554,41,57.599998,100,64.0,68.0,64.300003
20161123233000,344.399994,350.959991,47.555554,41,58.700001,100,64.0,68.0,64.300003
20161123234500,344.399994,350.959991,47.555554,41,60.400002,100,64.099998,68.0,64.300003
20161124000000,344.399994,350.959991,47.555554,41,61.900002,100,64.199997,68.0,64.400002
20161124001500,344.399994,350.959991,47.555554,41,60.799999,100,64.300003,68.0,64.300003
20161124003000,344.399994,355.880005,48.222223,41,60.799999,100,64.300003,68.0,64.300003
20161124004500,344.399994,350.959991,47.555554,41,61.599998,100,64.400002,68.0,64.300003
20161124010000,344.399994,350.959991,47.555554,41,60.400002,100,64.400002,68.0,64.300003
20161124011500,344.399994,350.959991,47.555554,41,60.400002,100,64.400002,68.0,64.300003
20161124013000,344.399994,350.959991,47.555554,41,61.099998,100,64.5,68.0,64.300003
20161124014500,344.399994,350.959991,47.555554,41,60.0,100,64.5,68.0,64.300003
20161124020000,344.399994,350.959991,47.555554,41,61.5,100,64.5,68.0,64.300003
20161124021500,344.399994,350.959991,47.555554,41,60.799999,100,64.5,68.0,64.300003
20161124023000,344.399994,350.959991,47.555554,41,60.099998,100,64.5,68.0,64.300003
20161124024500,344.399994,350.959991,47.555554,41,61.200001,100,64.5,68.0,64.300003
20161124030000,344.399994,350.959991,47.555554,41,60.0,100,64.400002,68.0,64.300003
20161124031500,344.399994,350.959991,47.555554,41,60.700001,100,64.400002,68.0,64.300003
20161124033000,344.399994,350.959991,47.555554,41,60.700001,100,64.400002,68.0,64.300003
20161124034500,344.399994,350.959991,47.555554,41,60.700001,100,64.400002,68.0,64.300003
20161124040000,344.399994,350.959991,47.555554,41,61.5,100,64.400002,68.0,64.300003
20161124041500,344.399994,350.959991,47.555554,41,60.400002,100,64.400002,68.0,64.300003
20161124043000,344.399994,350.959991,47.555554,41,61.099998,100,64.400002,68.0,64.300003
20161124044500,344.399994,355.880005,48.222223,41,60.400002,100,64.400002,68.0,64.300003
20161124050000,344.399994,355.880005,48.222223,41,61.099998,100,64.300003,68.0,64.300003
20161124051500,344.399994,355.880005,48.222223,41,61.099998,100,64.400002,68.0,64.300003
20161124053000,344.399994,355.880005,48.222223,41,60.400002,100,64.300003,68.0,64.300003
20161124054500,344.399994,355.880005,48.222223,41,61.599998,100,64.300003,68.0,64.300003
20161124060000,344.399994,355.880005,48.222223,41,60.400002,100,64.300003,68.0,64.300003
20161124061500,344.399994,355.880005,48.222223,41,61.5,100,64.199997,68.0,64.300003
20161124063000,344.399994,355.880005,48.222223,41,60.799999,100,64.199997,68.0,64.300003
20161124064500,344.399994,355.880005,48.222223,41,60.799999,100,64.099998,68.0,64.300003
20161124070000,344.399994,355.880005,48.222223,41,60.799999,100,64.099998,68.0,64.300003
20161124071500,344.399994,355.880005,48.222223,41,60.0,100,64.0,68.0,64.300003
20161124073000,344.399994,355.880005,48.222223,41,62.799999,100,64.0,68.0,64.300003
20161124074500,344.399994,362.440002,49.111111,41,62.799999,100,64.099998,68.0,64.300003
20161124080000,344.399994,355.880005,48.222223,41,62.799999,100,64.199997,68.0,64.300003
20161124081500,344.399994,355.880005,48.222223,41,63.599998,100,64.199997,68.0,64.300003
20161124083000,344.399994,355.880005,48.222223,41,62.799999,100,64.300003,68.0,64.300003
20161124084500,344.399994,347.679993,47.11111,41,64.400002,100,64.300003,68.0,64.300003
20161124090000,344.399994,354.23999,47.999999,41,62.799999,100,64.400002,68.0,64.300003
20161124091500,344.399994,354.23999,47.999999,41,63.599998,100,64.400002,68.0,64.300003
20161124093000,344.399994,354.23999,47.999999,41,63.599998,100,64.5,68.0,64.300003
20161124094500,344.399994,359.160004,48.666667,41,62.799999,100,64.5,68.0,64.300003
20161124100000,344.399994,359.160004,48.666667,41,62.799999,100,64.5,68.0,64.300003
20161124101500,344.399994,359.160004,48.666667,41,55.200001,0,64.199997,68.0,64.300003
20161124103000,344.399994,354.23999,47.999999,41,55.200001,100,63.900002,68.0,64.300003
20161124104500,344.399994,359.160004,48.666667,41,55.200001,100,63.700001,68.0,64.300003
20161124110000,344.399994,359.160004,48.666667,41,58.299999,100,63.5,68.0,64.300003
20161124111500,344.399994,359.160004,48.666667,41,62.400002,100,63.799999,68.0,64.300003
20161124113000,344.399994,359.160004,48.666667,41,61.400002,100,64.0,68.0,64.300003
20161124114500,344.399994,359.160004,48.666667,41,64.400002,100,64.099998,68.0,64.300003
20161124120000,344.399994,350.959991,47.555554,41,62.0,100,64.099998,68.0,64.199997
20161124121500,344.399994,355.880005,48.222223,41,62.0,100,64.199997,68.0,64.199997
20161124123000,344.399994,355.880005,48.222223,41,63.599998,100,64.199997,68.0,64.300003
20161124124500,344.399994,355.880005,48.222223,41,61.599998,100,64.300003,68.0,64.300003
20161124130000,344.399994,355.880005,48.222223,41,61.599998,100,64.400002,68.0,64.300003
20161124131500,344.399994,355.880005,48.222223,41,63.599998,100,64.400002,68.0,64.300003
20161124133000,344.399994,355.880005,48.222223,41,61.599998,100,64.400002,68.0,64.300003
20161124134500,344.399994,355.880005,48.222223,41,61.599998,100,64.5,68.0,64.300003
20161124140000,344.399994,355.880005,48.222223,41,54.299999,0,64.400002,68.0,64.300003
20161124141500,344.399994,355.880005,48.222223,41,53.5,100,64.0,68.0,64.300003
20161124143000,344.399994,355.880005,48.222223,41,53.5,100,63.799999,68.0,64.300003
20161124144500,344.399994,355.880005,48.222223,41,53.5,100,63.700001,68.0,64.300003
20161124150000,344.399994,355.880005,48.222223,41,57.900002,100,63.599998,68.0,64.300003
20161124151500,344.399994,355.880005,48.222223,41,60.700001,100,63.900002,68.0,64.300003
20161124153000,344.399994,355.880005,48.222223,41,62.799999,100,64.099998,68.0,64.300003
20161124154500,344.399994,355.880005,48.222223,41,61.599998,100,64.300003,68.0,64.300003
20161124160000,344.399994,355.880005,48.222223,41,61.599998,100,64.400002,68.0,64.300003
20161124161500,344.399994,355.880005,48.222223,41,61.599998,100,64.5,68.0,64.300003
20161124163000,344.399994,355.880005,48.222223,41,54.299999,0,64.400002,68.0,64.300003
20161124164500,344.399994,355.880005,48.222223,41,54.299999,0,64.199997,68.0,64.300003
20161124170000,344.399994,355.880005,48.222223,41,54.299999,100,64.0,68.0,64.300003
20161124171500,344.399994,355.880005,48.222223,41,54.299999,100,64.0,68.0,64.300003
20161124173000,344.399994,355.880005,48.222223,41,54.299999,100,63.799999,68.0,64.300003
20161124174500,344.399994,355.880005,48.222223,41,54.299999,100,63.799999,68.0,64.300003
20161124180000,344.399994,355.880005,48.222223,41,55.5,100,63.799999,68.0,64.300003
20161124181500,344.399994,355.880005,48.222223,41,57.099998,100,63.799999,68.0,64.300003
20161124183000,344.399994,355.880005,48.222223,41,62.0,100,64.0,68.0,64.300003
20161124184500,344.399994,355.880005,48.222223,41,62.799999,100,64.199997,68.0,64.300003
20161124190000,344.399994,355.880005,48.222223,41,63.599998,100,64.400002,68.0,64.300003
20161124191500,344.399994,350.959991,47.555554,41,58.5,100,64.400002,68.0,64.199997
20161124193000,344.399994,350.959991,47.555554,41,55.099998,100,64.099998,68.0,64.199997
20161124194500,344.399994,359.160004,48.666667,41,55.099998,100,64.0,68.0,64.199997
20161124200000,344.399994,354.23999,47.999999,41,55.099998,100,63.900002,68.0,64.199997
20161124201500,344.399994,354.23999,47.999999,41,55.099998,100,63.799999,68.0,64.199997
20161124203000,344.399994,354.23999,47.999999,41,55.099998,100,63.599998,68.0,64.199997
20161124204500,344.399994,354.23999,47.999999,41,57.5,100,63.599998,68.0,64.199997
20161124210000,344.399994,354.23999,47.999999,41,62.799999,100,63.799999,68.0,64.199997
20161124211500,344.399994,354.23999,47.999999,41,64.400002,100,64.0,68.0,64.199997
20161124213000,344.399994,359.160004,48.666667,41,62.799999,100,64.199997,68.0,64.199997
20161124214500,344.399994,359.160004,48.666667,41,63.599998,100,64.300003,68.0,64.199997
20161124220000,344.399994,359.160004,48.666667,41,63.599998,100,64.300003,68.0,64.199997
20161124221500,344.399994,359.160004,48.666667,41,62.400002,100,64.400002,68.0,64.199997
20161124223000,344.399994,354.23999,47.999999,41,64.400002,100,64.400002,68.0,64.199997
20161124224500,344.399994,354.23999,47.999999,41,62.400002,100,64.400002,68.0,64.199997
20161124230000,344.399994,359.160004,48.666667,41,56.0,100,64.300003,68.0,64.199997
20161124231500,344.399994,359.160004,48.666667,41,55.200001,100,64.0,68.0,64.199997
20161124233000,344.399994,359.160004,48.666667,41,55.200001,100,63.700001,68.0,64.199997
20161124234500,344.399994,354.23999,47.999999,41,55.200001,100,63.599998,68.0,64.199997
20161125000000,344.399994,354.23999,47.999999,41,60.700001,100,63.5,68.0,64.199997
20161125001500,344.399994,354.23999,47.999999,41,64.800003,100,63.799999,68.0,64.199997
20161125003000,344.399994,354.23999,47.999999,41,62.400002,100,63.900002,68.0,64.199997
20161125004500,344.399994,354.23999,47.999999,41,64.400002,100,64.0,68.0,64.199997
20161125010000,344.399994,354.23999,47.999999,41,62.400002,100,64.0,68.0,64.199997
20161125011500,344.399994,362.440002,49.111111,41,64.400002,100,64.099998,68.0,64.199997
20161125013000,344.399994,355.880005,48.222223,41,62.799999,100,64.099998,68.0,64.199997
20161125014500,344.399994,355.880005,48.222223,41,64.400002,100,64.099998,68.0,64.199997
20161125020000,344.399994,355.880005,48.222223,41,61.599998,100,64.099998,68.0,64.199997
20161125021500,344.399994,355.880005,48.222223,41,64.400002,100,64.099998,68.0,64.199997
20161125023000,344.399994,350.959991,47.555554,41,63.200001,100,64.099998,68.0,64.199997
20161125024500,344.399994,355.880005,48.222223,41,64.800003,100,64.099998,68.0,64.199997
20161125030000,344.399994,355.880005,48.222223,41,62.900002,100,64.099998,68.0,64.300003
20161125031500,344.399994,355.880005,48.222223,41,62.900002,100,64.099998,68.0,64.300003
20161125033000,344.399994,355.880005,48.222223,41,61.799999,100,64.099998,68.0,64.300003
20161125034500,344.399994,355.880005,48.222223,41,64.800003,100,64.0,68.0,64.300003
20161125040000,344.399994,362.440002,49.111111,41,63.200001,100,64.099998,68.0,64.300003
20161125041500,344.399994,355.880005,48.222223,41,62.200001,100,64.099998,68.0,64.300003
20161125043000,344.399994,355.880005,48.222223,41,62.200001,100,64.0,68.0,64.300003
20161125044500,344.399994,355.880005,48.222223,41,63.599998,100,64.0,68.0,64.300003
20161125050000,344.399994,355.880005,48.222223,41,66.199997,100,64.0,68.0,64.300003
20161125051500,344.399994,362.440002,49.111111,41,63.599998,100,64.099998,68.0,64.300003
20161125053000,344.399994,354.23999,47.999999,41,64.400002,100,64.099998,68.0,64.300003
20161125054500,344.399994,354.23999,47.999999,41,62.799999,100,64.099998,68.0,64.300003
20161125060000,344.399994,354.23999,47.999999,41,65.300003,100,64.099998,68.0,64.300003
20161125061500,344.399994,359.160004,48.666667,41,65.300003,100,64.099998,68.0,64.300003
20161125063000,344.399994,359.160004,48.666667,41,64.300003,100,64.099998,68.0,64.300003
20161125064500,344.399994,359.160004,48.666667,41,62.799999,100,64.0,68.0,64.300003
20161125070000,344.399994,359.160004,48.666667,41,64.0,100,64.0,68.0,64.300003
20161125071500,344.399994,359.160004,48.666667,41,66.699997,100,64.0,68.0,64.300003
20161125073000,344.399994,365.720001,49.555556,41,62.799999,100,64.0,68.0,64.300003
20161125074500,344.399994,359.160004,48.666667,41,65.5,100,64.0,68.0,64.300003
20161125080000,344.399994,359.160004,48.666667,41,64.400002,100,64.0,68.0,64.300003
20161125081500,344.399994,359.160004,48.666667,41,66.800003,100,64.099998,68.0,64.300003
20161125083000,344.399994,359.160004,48.666667,41,65.800003,100,64.099998,68.0,64.300003
20161125084500,344.399994,359.160004,48.666667,41,63.200001,100,64.199997,68.0,64.300003
20161125090000,344.399994,354.23999,47.999999,41,67.699997,100,64.199997,68.0,64.300003
20161125091500,344.399994,359.160004,48.666667,41,64.400002,100,64.300003,68.0,64.300003
20161125093000,344.399994,359.160004,48.666667,41,67.300003,100,64.300003,68.0,64.300003
20161125094500,344.399994,359.160004,48.666667,41,63.200001,100,64.400002,68.0,64.300003
20161125100000,344.399994,359.160004,48.666667,41,68.699997,100,64.400002,68.0,64.699997
20161125101500,344.399994,359.160004,48.666667,41,64.400002,100,64.5,68.0,64.300003
20161125103000,344.399994,359.160004,48.666667,41,55.599998,100,64.300003,68.0,64.699997
20161125104500,344.399994,359.160004,48.666667,41,54.299999,100,63.799999,68.0,64.300003
20161125110000,344.399994,359.160004,48.666667,41,55.099998,100,63.5,68.0,64.300003
20161125111500,344.399994,359.160004,48.666667,41,62.400002,100,63.599998,68.0,64.300003
20161125113000,344.399994,365.720001,49.555556,41,63.599998,100,63.799999,68.0,64.300003
20161125114500,344.399994,359.160004,48.666667,41,63.599998,100,64.0,68.0,64.300003
20161125120000,344.399994,359.160004,48.666667,41,63.599998,100,64.099998,68.0,64.300003
20161125121500,344.399994,359.160004,48.666667,41,62.0,100,64.199997,68.0,64.300003
20161125123000,344.399994,359.160004,48.666667,41,64.400002,100,64.199997,68.0,64.300003
20161125124500,344.399994,359.160004,48.666667,41,62.400002,100,64.300003,68.0,64.300003
20161125130000,344.399994,359.160004,48.666667,41,64.099998,100,64.300003,68.0,64.300003
20161125131500,344.399994,359.160004,48.666667,41,62.799999,100,64.400002,68.0,64.300003
20161125133000,344.399994,359.160004,48.666667,41,62.799999,100,64.5,68.0,64.300003
20161125134500,344.399994,359.160004,48.666667,41,65.300003,100,64.599998,68.0,64.300003
20161125140000,344.399994,359.160004,48.666667,41,53.900002,0,64.199997,68.0,64.300003
20161125141500,344.399994,359.160004,48.666667,41,53.900002,100,63.799999,68.0,64.300003
20161125143000,344.399994,359.160004,48.666667,41,53.900002,100,63.599998,68.0,64.300003
20161125144500,344.399994,359.160004,48.666667,41,57.099998,100,63.599998,68.0,64.300003
20161125150000,344.399994,359.160004,48.666667,41,61.900002,100,63.799999,68.0,64.300003
20161125151500,344.399994,359.160004,48.666667,41,63.200001,100,64.0,68.0,64.300003
20161125153000,344.399994,359.160004,48.666667,41,62.0,100,64.199997,68.0,64.300003
20161125154500,344.399994,359.160004,48.666667,41,62.799999,100,64.300003,68.0,64.300003
20161125160000,344.399994,359.160004,48.666667,41,62.799999,100,64.400002,68.0,64.300003
20161125161500,344.399994,359.160004,48.666667,41,61.200001,100,64.400002,68.0,64.300003
20161125163000,344.399994,359.160004,48.666667,41,55.599998,0,64.400002,68.0,64.300003
20161125164500,344.399994,359.160004,48.666667,41,53.900002,0,64.099998,68.0,64.300003
20161125170000,344.399994,359.160004,48.666667,41,53.900002,100,63.900002,68.0,64.300003
20161125171500,344.399994,359.160004,48.666667,41,53.900002,100,63.799999,68.0,64.300003
20161125173000,344.399994,359.160004,48.666667,41,53.900002,100,63.700001,68.0,64.300003
20161125174500,344.399994,359.160004,48.666667,41,58.299999,100,63.700001,68.0,64.300003
20161125180000,344.399994,359.160004,48.666667,41,61.200001,100,64.0,68.0,64.300003
20161125181500,344.399994,359.160004,48.666667,41,63.599998,100,64.099998,68.0,64.300003
20161125183000,344.399994,359.160004,48.666667,41,61.200001,100,64.300003,68.0,64.300003
20161125184500,344.399994,359.160004,48.666667,41,63.099998,100,64.400002,68.0,64.300003
20161125190000,344.399994,359.160004,48.666667,41,62.400002,100,64.5,68.0,64.300003
20161125191500,344.399994,359.160004,48.666667,41,61.200001,100,64.5,68.0,64.300003
20161125193000,344.399994,354.23999,47.999999,41,55.599998,0,64.400002,68.0,64.300003
20161125194500,344.399994,354.23999,47.999999,41,54.700001,0,64.099998,68.0,64.300003
20161125200000,344.399994,359.160004,48.666667,41,54.700001,100,63.799999,68.0,64.300003
20161125201500,344.399994,359.160004,48.666667,41,54.700001,100,63.700001,68.0,64.300003
20161125203000,344.399994,359.160004,48.666667,41,57.099998,100,63.599998,68.0,64.300003
20161125204500,344.399994,359.160004,48.666667,41,63.400002,100,63.799999,68.0,64.300003
20161125210000,344.399994,359.160004,48.666667,41,62.400002,100,64.099998,68.0,64.300003
20161125211500,344.399994,359.160004,48.666667,41,61.599998,100,64.199997,68.0,64.300003
20161125213000,344.399994,359.160004,48.666667,41,63.200001,100,64.199997,68.0,64.300003
20161125214500,344.399994,359.160004,48.666667,41,61.599998,100,64.300003,68.0,64.300003
20161125220000,344.399994,350.959991,47.555554,41,62.900002,100,64.300003,68.0,64.300003
20161125221500,344.399994,350.959991,47.555554,41,61.599998,100,64.300003,68.0,64.300003
20161125223000,344.399994,350.959991,47.555554,41,62.700001,100,64.400002,68.0,64.300003
20161125224500,344.399994,359.160004,48.666667,41,62.700001,100,64.400002,68.0,64.300003
20161125230000,344.399994,359.160004,48.666667,41,61.200001,100,64.400002,68.0,64.300003
20161125231500,344.399994,359.160004,48.666667,41,63.599998,100,64.400002,68.0,64.300003
20161125233000,344.399994,359.160004,48.666667,41,62.400002,100,64.400002,68.0,64.300003
20161125234500,344.399994,354.23999,47.999999,41,61.599998,100,64.400002,68.0,64.300003
20161126000000,344.399994,362.440002,49.111111,41,63.599998,100,64.400002,68.0,64.300003
20161126001500,344.399994,354.23999,47.999999,41,62.400002,100,64.400002,68.0,64.300003
20161126003000,344.399994,354.23999,47.999999,41,62.400002,100,64.400002,68.0,64.300003
20161126004500,344.399994,359.160004,48.666667,41,62.400002,100,64.400002,68.0,64.300003
20161126010000,344.399994,359.160004,48.666667,41,61.599998,100,64.400002,68.0,64.300003
20161126011500,344.399994,359.160004,48.666667,41,63.599998,100,64.400002,68.0,64.300003
20161126013000,344.399994,359.160004,48.666667,41,62.799999,100,64.400002,68.0,64.300003
20161126014500,344.399994,359.160004,48.666667,41,62.0,100,64.400002,68.0,64.300003
20161126020000,344.399994,359.160004,48.666667,41,64.0,100,64.400002,68.0,64.300003
20161126021500,344.399994,354.23999,47.999999,41,62.400002,100,64.400002,68.0,64.300003
20161126023000,344.399994,347.679993,47.11111,41,62.400002,100,64.400002,68.0,64.300003
20161126024500,344.399994,347.679993,47.11111,41,62.400002,100,64.400002,68.0,64.300003
20161126030000,344.399994,354.23999,47.999999,41,62.400002,100,64.300003,68.0,64.300003
20161126031500,344.399994,354.23999,47.999999,41,64.400002,100,64.300003,68.0,64.300003
20161126033000,344.399994,354.23999,47.999999,41,61.599998,100,64.300003,68.0,64.300003
20161126034500,344.399994,354.23999,47.999999,41,62.799999,100,64.199997,68.0,64.300003
20161126040000,344.399994,354.23999,47.999999,41,61.5,100,64.199997,68.0,64.300003
20161126041500,344.399994,354.23999,47.999999,41,64.800003,100,64.199997,68.0,64.300003
20161126043000,344.399994,362.440002,49.111111,41,62.400002,100,64.199997,68.0,64.300003
20161126044500,344.399994,362.440002,49.111111,41,62.400002,100,64.099998,68.0,64.300003
20161126050000,344.399994,354.23999,47.999999,41,62.400002,100,64.099998,68.0,64.300003
20161126051500,344.399994,359.160004,48.666667,41,63.599998,100,64.099998,68.0,64.300003
20161126053000,344.399994,359.160004,48.666667,41,62.799999,100,64.099998,68.0,64.300003
20161126054500,344.399994,359.160004,48.666667,41,61.900002,100,64.0,68.0,64.300003
20161126060000,344.399994,359.160004,48.666667,41,61.900002,100,64.0,68.0,64.300003
20161126061500,344.399994,359.160004,48.666667,41,66.199997,100,64.0,68.0,64.300003
20161126063000,344.399994,365.720001,49.555556,41,63.700001,100,64.099998,68.0,64.300003
20161126064500,344.399994,365.720001,49.555556,41,63.700001,100,64.099998,68.0,64.300003
20161126070000,344.399994,354.23999,47.999999,41,62.799999,100,64.099998,68.0,64.300003
20161126071500,344.399994,354.23999,47.999999,41,67.199997,100,64.099998,68.0,64.300003
20161126073000,344.399994,362.440002,49.111111,41,62.400002,100,64.099998,68.0,64.300003
20161126074500,344.399994,362.440002,49.111111,41,64.300003,100,64.099998,68.0,64.300003
20161126080000,344.399994,355.880005,48.222223,41,63.200001,100,64.0,68.0,64.300003
20161126081500,344.399994,365.720001,49.555556,41,65.300003,100,64.099998,68.0,64.300003
20161126083000,344.399994,359.160004,48.666667,41,63.200001,100,64.099998,68.0,64.300003
20161126084500,344.399994,359.160004,48.666667,41,63.200001,100,64.099998,68.0,64.300003
20161126090000,344.399994,359.160004,48.666667,41,67.0,100,64.099998,68.0,64.300003
20161126091500,344.399994,359.160004,48.666667,41,61.599998,100,64.099998,68.0,64.300003
20161126093000,344.399994,359.160004,48.666667,41,63.200001,100,64.099998,68.0,64.300003
20161126094500,344.399994,359.160004,48.666667,41,66.0,100,64.099998,68.0,64.300003
20161126100000,344.399994,359.160004,48.666667,41,62.0,100,64.199997,68.0,64.300003
20161126101500,344.399994,359.160004,48.666667,41,64.400002,100,64.099998,68.0,64.300003
20161126103000,344.399994,359.160004,48.666667,41,63.599998,100,64.199997,68.0,64.300003
20161126104500,344.399994,359.160004,48.666667,41,64.699997,100,64.199997,68.0,64.300003
20161126110000,344.399994,359.160004,48.666667,41,55.200001,0,64.400002,68.0,64.300003
20161126111500,344.399994,354.23999,47.999999,41,55.200001,0,64.400002,68.0,64.300003
20161126113000,344.399994,365.720001,49.555556,41,54.299999,0,64.400002,68.0,64.300003
20161126114500,344.399994,365.720001,49.555556,41,53.099998,0,64.300003,68.0,64.300003
20161126120000,344.399994,359.160004,48.666667,41,55.099998,0,64.400002,68.0,64.300003
20161126121500,344.399994,365.720001,49.555556,41,53.900002,0,64.400002,68.0,64.300003
20161126123000,344.399994,365.720001,49.555556,41,53.099998,0,64.300003,68.0,64.300003
20161126124500,344.399994,365.720001,49.555556,41,54.700001,0,64.300003,68.0,64.300003
20161126130000,344.399994,365.720001,49.555556,41,54.0,0,64.300003,68.0,64.300003
20161126131500,344.399994,365.720001,49.555556,41,53.099998,0,64.300003,68.0,64.300003
20161126133000,344.399994,365.720001,49.555556,41,56.299999,0,64.400002,68.0,64.300003
20161126134500,344.399994,365.720001,49.555556,41,52.900002,0,64.400002,68.0,64.300003
20161126140000,344.399994,365.720001,49.555556,41,53.5,0,64.300003,68.0,64.300003
20161126141500,344.399994,370.640015,50.222224,41,55.900002,0,64.099998,68.0,64.300003
20161126143000,344.399994,370.640015,50.222224,40,53.099998,100,63.799999,68.0,64.300003
20161126144500,344.399994,355.880005,48.222223,40,53.099998,100,63.599998,68.0,64.300003
20161126150000,344.399994,362.440002,49.111111,40,62.799999,100,63.599998,68.0,64.300003
20161126151500,344.399994,362.440002,49.111111,40,60.799999,100,63.900002,68.0,64.300003
20161126153000,344.399994,355.880005,48.222223,40,64.800003,100,64.0,68.0,64.300003
20161126154500,344.399994,362.440002,49.111111,40,64.0,100,64.199997,68.0,64.300003
20161126160000,344.399994,355.880005,48.222223,40,61.900002,100,64.300003,68.0,64.300003
20161126161500,344.399994,355.880005,48.222223,40,64.400002,100,64.300003,68.0,64.300003
20161126163000,344.399994,362.440002,49.111111,40,63.200001,100,64.400002,68.0,64.300003
20161126164500,344.399994,355.880005,48.222223,40,62.400002,100,64.5,68.0,64.300003
20161126170000,344.399994,355.880005,48.222223,40,56.299999,0,64.300003,68.0,64.300003
20161126171500,344.399994,355.880005,48.222223,40,54.299999,100,64.0,68.0,64.300003
20161126173000,344.399994,355.880005,48.222223,40,53.5,100,63.700001,68.0,64.199997
20161126174500,344.399994,355.880005,48.222223,40,57.0,100,63.599998,68.0,64.199997
20161126180000,344.399994,355.880005,48.222223,40,58.0,100,63.5,68.0,64.199997
20161126181500,344.399994,355.880005,48.222223,40,63.200001,100,63.799999,68.0,64.199997
20161126183000,344.399994,355.880005,48.222223,40,65.300003,100,64.0,68.0,64.199997
20161126184500,344.399994,355.880005,48.222223,40,60.799999,100,64.099998,68.0,64.199997
20161126190000,344.399994,350.959991,47.555554,40,65.0,100,64.099998,68.0,64.199997
20161126191500,344.399994,355.880005,48.222223,40,56.0,100,64.0,68.0,64.199997
20161126193000,344.399994,355.880005,48.222223,40,53.900002,100,63.599998,68.0,64.199997
20161126194500,344.399994,355.880005,48.222223,40,58.200001,100,63.5,68.0,64.199997
20161126200000,344.399994,355.880005,48.222223,40,62.0,100,63.599998,68.0,64.199997
20161126201500,344.399994,350.959991,47.555554,40,62.799999,100,63.799999,68.0,64.199997
20161126203000,344.399994,350.959991,47.555554,40,67.699997,100,64.0,68.0,64.199997
20161126204500,344.399994,350.959991,47.555554,40,62.0,100,64.099998,68.0,64.199997
20161126210000,344.399994,350.959991,47.555554,40,64.599998,100,64.099998,68.0,64.199997
20161126211500,344.399994,355.880005,48.222223,40,64.599998,100,64.199997,68.0,64.199997
20161126213000,344.399994,355.880005,48.222223,40,61.900002,100,64.199997,68.0,64.199997
20161126214500,344.399994,347.679993,47.11111,40,67.699997,100,64.199997,68.0,64.199997
20161126220000,344.399994,355.880005,48.222223,40,62.400002,100,64.199997,68.0,64.199997
20161126221500,344.399994,355.880005,48.222223,40,63.700001,100,64.199997,68.0,64.199997
20161126223000,344.399994,355.880005,48.222223,40,65.900002,100,64.199997,68.0,64.199997
20161126224500,344.399994,355.880005,48.222223,40,62.0,100,64.199997,68.0,64.199997
20161126230000,344.399994,350.959991,47.555554,40,66.199997,100,64.199997,68.0,64.199997
20161126231500,344.399994,359.160004,48.666667,40,63.700001,100,64.199997,68.0,64.199997
20161126233000,344.399994,359.160004,48.666667,40,63.700001,100,64.199997,68.0,64.199997
20161126234500,344.399994,354.23999,47.999999,40,65.800003,100,64.199997,68.0,64.199997
20161127000000,344.399994,354.23999,47.999999,40,62.799999,100,64.199997,68.0,64.199997
20161127001500,344.399994,354.23999,47.999999,40,64.800003,100,64.099998,68.0,64.199997
20161127003000,344.399994,354.23999,47.999999,40,64.800003,100,64.099998,68.0,64.199997
20161127004500,344.399994,354.23999,47.999999,40,64.800003,100,64.099998,68.0,64.199997
20161127010000,344.399994,354.23999,47.999999,40,63.200001,100,64.0,68.0,64.199997
20161127011500,344.399994,354.23999,47.999999,40,66.800003,100,64.0,68.0,64.199997
20161127013000,344.399994,354.23999,47.999999,40,61.799999,100,64.0,68.0,64.199997
20161127014500,344.399994,354.23999,47.999999,40,66.699997,100,64.0,68.0,64.199997
20161127020000,344.399994,354.23999,47.999999,40,63.599998,100,64.0,68.0,64.199997
20161127021500,344.399994,354.23999,47.999999,40,63.599998,100,63.900002,68.0,64.199997
20161127023000,344.399994,354.23999,47.999999,40,64.900002,100,63.900002,68.0,64.199997
20161127024500,344.399994,359.160004,48.666667,40,65.800003,100,63.900002,68.0,64.199997
20161127030000,344.399994,354.23999,47.999999,40,63.599998,100,63.900002,68.0,64.199997
20161127031500,344.399994,359.160004,48.666667,40,68.099998,100,63.900002,68.0,64.199997
20161127033000,344.399994,359.160004,48.666667,40,63.200001,100,63.900002,68.0,64.199997
20161127034500,344.399994,350.959991,47.555554,40,65.800003,100,63.799999,68.0,64.199997
20161127040000,344.399994,362.440002,49.111111,40,64.900002,100,63.900002,68.0,64.199997
20161127041500,344.399994,354.23999,47.999999,40,67.199997,100,63.900002,68.0,64.199997
20161127043000,344.399994,354.23999,47.999999,40,65.800003,100,63.900002,68.0,64.199997
20161127044500,344.399994,354.23999,47.999999,40,65.800003,100,64.0,68.0,64.199997
20161127050000,344.399994,354.23999,47.999999,40,67.199997,100,63.900002,68.0,64.199997
20161127051500,344.399994,354.23999,47.999999,40,66.199997,100,63.900002,68.0,64.199997
20161127053000,344.399994,362.440002,49.111111,40,66.199997,100,64.0,68.0,64.199997
20161127054500,344.399994,355.880005,48.222223,40,67.699997,100,64.0,68.0,64.199997
20161127060000,344.399994,355.880005,48.222223,40,65.800003,100,64.0,68.0,64.199997
20161127061500,344.399994,355.880005,48.222223,40,70.099998,100,64.0,68.0,64.199997
20161127063000,344.399994,355.880005,48.222223,40,65.300003,100,64.0,68.0,64.199997
20161127064500,344.399994,355.880005,48.222223,40,65.300003,100,64.0,68.0,64.199997
20161127070000,344.399994,355.880005,48.222223,40,70.599998,100,64.0,68.0,64.199997
20161127071500,344.399994,355.880005,48.222223,40,64.800003,100,64.0,68.0,64.199997
20161127073000,344.399994,355.880005,48.222223,40,65.800003,100,63.900002,68.0,64.199997
20161127074500,344.399994,362.440002,49.111111,40,71.900002,100,63.900002,68.0,64.199997
20161127080000,344.399994,355.880005,48.222223,40,66.300003,100,64.0,68.0,64.199997
20161127081500,344.399994,355.880005,48.222223,40,68.199997,100,64.099998,68.0,64.199997
20161127083000,344.399994,355.880005,48.222223,40,72.400002,100,64.199997,68.0,64.199997
20161127084500,344.399994,355.880005,48.222223,40,66.300003,100,64.300003,68.0,64.199997
20161127090000,344.399994,355.880005,48.222223,40,69.699997,100,64.400002,68.0,64.199997
20161127091500,344.399994,355.880005,48.222223,40,68.099998,100,64.400002,68.0,64.199997
20161127093000,344.399994,355.880005,48.222223,40,54.299999,0,64.0,68.0,64.199997
20161127094500,344.399994,355.880005,48.222223,40,56.700001,100,63.400002,68.0,64.199997
20161127100000,344.399994,362.440002,49.111111,40,60.799999,100,63.5,68.0,64.199997
20161127101500,344.399994,362.440002,49.111111,40,64.0,100,63.799999,68.0,64.199997
20161127103000,344.399994,355.880005,48.222223,40,61.200001,100,64.0,68.0,64.199997
20161127104500,344.399994,367.359985,49.777776,40,63.599998,100,64.199997,68.0,64.199997
20161127110000,344.399994,362.440002,49.111111,40,61.200001,100,64.300003,68.0,64.199997
20161127111500,344.399994,362.440002,49.111111,40,56.200001,100,64.400002,68.0,64.199997
20161127113000,344.399994,362.440002,49.111111,40,53.5,100,64.099998,68.0,64.199997
20161127114500,344.399994,367.359985,49.777776,40,53.5,100,64.0,68.0,64.199997
20161127120000,344.399994,359.160004,48.666667,40,55.0,100,63.799999,68.0,64.199997
20161127121500,344.399994,367.359985,49.777776,40,52.299999,100,63.5,68.0,64.199997
20161127123000,344.399994,362.440002,49.111111,40,64.599998,100,63.400002,68.0,64.199997
20161127124500,344.399994,362.440002,49.111111,40,62.900002,100,63.599998,68.0,64.199997
20161127130000,344.399994,370.640015,50.222224,40,65.300003,100,63.700001,68.0,64.199997
20161127131500,344.399994,359.160004,48.666667,40,65.300003,100,63.799999,68.0,64.199997
20161127133000,344.399994,367.359985,49.777776,40,63.900002,100,64.0,68.0,64.199997
20161127134500,344.399994,359.160004,48.666667,40,67.699997,100,64.0,68.0,64.199997
20161127140000,344.399994,359.160004,48.666667,40,63.0,100,64.099998,68.0,64.199997
20161127141500,344.399994,359.160004,48.666667,40,67.199997,100,64.099998,68.0,64.199997
20161127143000,344.399994,359.160004,48.666667,40,64.900002,100,64.199997,68.0,64.199997
20161127144500,344.399994,365.720001,49.555556,40,64.0,100,64.300003,68.0,64.199997
20161127150000,344.399994,350.959991,47.555554,40,69.099998,100,64.400002,68.0,64.199997
20161127151500,344.399994,362.440002,49.111111,40,53.099998,100,64.099998,68.0,64.199997
20161127153000,344.399994,367.359985,49.777776,40,56.0,100,63.700001,68.0,64.199997
20161127154500,344.399994,355.880005,48.222223,40,53.900002,100,63.299999,68.0,64.199997
20161127160000,344.399994,365.720001,49.555556,40,58.799999,100,63.5,68.0,64.199997
20161127161500,344.399994,359.160004,48.666667,40,68.099998,100,63.599998,68.0,64.199997
20161127163000,344.399994,359.160004,48.666667,40,62.0,100,63.799999,68.0,64.199997
20161127164500,344.399994,365.720001,49.555556,40,64.099998,100,64.0,68.0,64.199997
20161127170000,344.399994,354.23999,47.999999,40,66.699997,100,64.099998,68.0,64.199997
20161127171500,344.399994,354.23999,47.999999,40,53.599998,100,63.900002,68.0,64.199997
20161127173000,344.399994,354.23999,47.999999,40,56.700001,100,63.599998,68.0,64.199997
20161127174500,344.399994,354.23999,47.999999,40,56.700001,100,63.400002,68.0,64.199997
20161127180000,344.399994,359.160004,48.666667,40,64.400002,100,63.700001,68.0,64.199997
20161127181500,344.399994,359.160004,48.666667,40,63.200001,100,63.799999,68.0,64.199997
20161127183000,344.399994,359.160004,48.666667,40,64.0,100,64.0,68.0,64.199997
20161127184500,344.399994,350.959991,47.555554,40,62.799999,100,64.0,68.0,64.199997
20161127190000,344.399994,350.959991,47.555554,40,64.400002,100,64.099998,68.0,64.199997
20161127191500,344.399994,350.959991,47.555554,40,64.400002,100,64.099998,68.0,64.199997
20161127193000,344.399994,350.959991,47.555554,40,62.400002,100,64.199997,68.0,64.199997
20161127194500,344.399994,355.880005,48.222223,40,66.199997,100,64.199997,68.0,64.199997
20161127200000,344.399994,355.880005,48.222223,40,61.599998,100,64.199997,68.0,64.199997
20161127201500,344.399994,350.959991,47.555554,40,66.199997,100,64.199997,68.0,64.199997
20161127203000,344.399994,350.959991,47.555554,40,62.400002,100,64.199997,68.0,64.199997
20161127204500,344.399994,350.959991,47.555554,40,64.0,100,64.199997,68.0,64.199997
20161127210000,344.399994,355.880005,48.222223,40,63.200001,100,64.199997,68.0,64.199997
20161127211500,344.399994,350.959991,47.555554,40,63.200001,100,64.199997,68.0,64.199997
20161127213000,344.399994,355.880005,48.222223,40,64.0,100,64.199997,68.0,64.199997
20161127214500,344.399994,347.679993,47.11111,40,57.200001,100,64.199997,68.0,64.199997
20161127220000,344.399994,354.23999,47.999999,40,56.0,100,63.799999,68.0,64.199997
20161127221500,344.399994,347.679993,47.11111,40,55.0,100,63.5,68.0,64.199997
20161127223000,344.399994,354.23999,47.999999,40,67.199997,100,63.599998,68.0,64.199997
20161127224500,344.399994,354.23999,47.999999,40,62.799999,100,63.799999,68.0,64.199997
20161127230000,344.399994,347.679993,47.11111,40,64.300003,100,63.900002,68.0,64.199997
20161127231500,344.399994,355.880005,48.222223,40,65.5,100,64.0,68.0,64.199997
20161127233000,344.399994,346.040009,46.88889,40,62.400002,100,64.099998,68.0,64.199997
20161127234500,344.399994,350.959991,47.555554,40,67.699997,100,64.099998,68.0,64.199997
20161128000000,344.399994,359.160004,48.666667,40,63.400002,100,64.199997,68.0,64.199997
20161128001500,344.399994,359.160004,48.666667,40,65.300003,100,64.199997,68.0,64.199997
20161128003000,344.399994,347.679993,47.11111,40,64.0,100,64.300003,68.0,64.199997
20161128004500,344.399994,355.880005,48.222223,40,66.599998,100,64.300003,68.0,64.199997
20161128010000,344.399994,350.959991,47.555554,40,63.200001,100,64.400002,68.0,64.199997
20161128011500,344.399994,350.959991,47.555554,40,64.400002,100,64.300003,68.0,64.199997
20161128013000,344.399994,350.959991,47.555554,40,65.300003,100,64.400002,68.0,64.199997
20161128014500,344.399994,355.880005,48.222223,40,65.300003,100,64.400002,68.0,64.199997
20161128020000,344.399994,355.880005,48.222223,40,63.0,100,64.400002,68.0,64.199997
20161128021500,344.399994,350.959991,47.555554,40,54.700001,100,64.0,68.0,64.199997
20161128023000,344.399994,350.959991,47.555554,40,54.700001,100,63.700001,68.0,64.199997
20161128024500,344.399994,350.959991,47.555554,40,55.700001,100,63.5,68.0,64.199997
20161128030000,344.399994,350.959991,47.555554,40,64.800003,100,63.5,68.0,64.199997
20161128031500,344.399994,350.959991,47.555554,40,64.800003,100,63.799999,68.0,64.199997
20161128033000,344.399994,350.959991,47.555554,40,63.599998,100,63.900002,68.0,64.199997
20161128034500,344.399994,350.959991,47.555554,40,66.699997,100,64.0,68.0,64.199997
20161128040000,344.399994,350.959991,47.555554,40,63.700001,100,64.099998,68.0,64.199997
20161128041500,344.399994,350.959991,47.555554,40,64.800003,100,64.099998,68.0,64.199997
20161128043000,344.399994,350.959991,47.555554,40,63.700001,100,64.099998,68.0,64.199997
20161128044500,344.399994,350.959991,47.555554,40,63.700001,100,64.199997,68.0,64.199997
20161128050000,344.399994,346.040009,46.88889,40,65.400002,100,64.300003,68.0,64.199997
20161128051500,344.399994,346.040009,46.88889,40,63.599998,100,64.300003,68.0,64.199997
20161128053000,344.399994,346.040009,46.88889,40,66.699997,100,64.400002,68.0,64.199997
20161128054500,344.399994,346.040009,46.88889,40,63.200001,100,64.400002,68.0,64.199997
20161128060000,344.399994,346.040009,46.88889,40,64.699997,100,64.400002,68.0,64.199997
20161128061500,344.399994,350.959991,47.555554,40,64.699997,100,64.400002,68.0,64.199997
20161128063000,344.399994,346.040009,46.88889,40,63.200001,100,64.400002,68.0,64.199997
20161128064500,344.399994,346.040009,46.88889,40,56.0,100,64.199997,68.0,64.199997
20161128070000,344.399994,346.040009,46.88889,40,55.200001,100,63.900002,68.0,64.199997
20161128071500,344.399994,346.040009,46.88889,40,55.200001,100,63.700001,68.0,64.199997
20161128073000,344.399994,346.040009,46.88889,40,56.299999,100,63.5,68.0,64.199997
20161128074500,344.399994,346.040009,46.88889,40,64.0,100,63.599998,68.0,64.199997
20161128080000,344.399994,346.040009,46.88889,40,62.799999,100,63.799999,68.0,64.199997
20161128081500,344.399994,346.040009,46.88889,40,65.800003,100,64.0,68.0,64.199997
20161128083000,344.399994,339.480011,46.000001,40,64.900002,100,64.099998,68.0,64.199997
20161128084500,344.399994,339.480011,46.000001,40,62.799999,100,64.199997,68.0,64.199997
20161128090000,344.399994,339.480011,46.000001,40,64.800003,100,64.400002,68.0,64.199997
20161128091500,344.399994,339.480011,46.000001,40,55.200001,0,64.400002,68.0,64.199997
20161128093000,344.399994,339.480011,46.000001,40,55.200001,0,64.5,68.0,64.199997
20161128094500,344.399994,350.959991,47.555554,40,55.200001,0,64.599998,68.0,64.199997
20161128100000,344.399994,350.959991,47.555554,40,53.900002,0,65.0,68.0,64.199997
20161128101500,344.399994,355.880005,48.222223,40,53.900002,0,65.199997,68.0,64.199997
20161128103000,344.399994,355.880005,48.222223,40,53.900002,0,65.5,68.0,64.199997
20161128104500,344.399994,355.880005,48.222223,40,53.900002,0,65.699997,68.0,64.199997
20161128110000,344.399994,355.880005,48.222223,40,53.900002,0,66.0,68.0,64.199997
20161128111500,344.399994,355.880005,48.222223,40,53.900002,0,66.099998,68.0,64.199997
20161128113000,344.399994,355.880005,48.222223,40,53.900002,0,66.099998,68.0,64.199997
20161128114500,344.399994,355.880005,48.222223,40,53.900002,0,66.199997,68.0,64.199997
20161128120000,344.399994,355.880005,48.222223,40,53.900002,0,66.099998,68.0,64.199997
20161128121500,344.399994,355.880005,48.222223,40,53.900002,0,66.400002,68.0,64.199997
20161128123000,344.399994,355.880005,48.222223,40,53.900002,0,66.5,68.0,64.199997
20161128124500,344.399994,355.880005,48.222223,40,53.900002,0,66.900002,68.0,64.199997
20161128130000,344.399994,350.959991,47.555554,40,53.900002,0,66.400002,68.0,64.199997
20161128131500,344.399994,355.880005,48.222223,40,53.900002,0,66.199997,68.0,64.199997
20161128133000,344.399994,350.959991,47.555554,40,53.900002,0,66.099998,68.0,63.799999
20161128134500,344.399994,350.959991,47.555554,40,53.900002,0,66.099998,68.0,64.199997
20161128140000,344.399994,350.959991,47.555554,40,53.900002,0,66.0,68.0,64.199997
20161128141500,344.399994,350.959991,47.555554,40,53.900002,0,66.199997,68.0,64.199997
20161128143000,344.399994,350.959991,47.555554,40,53.900002,0,66.599998,68.0,64.199997
20161128144500,344.399994,350.959991,47.555554,40,53.900002,0,66.900002,68.0,64.199997
20161128150000,344.399994,350.959991,47.555554,40,53.900002,0,67.099998,68.0,64.199997
20161128151500,344.399994,350.959991,47.555554,40,53.900002,0,67.300003,68.0,64.199997
20161128153000,344.399994,346.040009,46.88889,40,53.900002,0,67.400002,68.0,64.199997
20161128154500,344.399994,611.719971,82.888885,56,53.900002,0,68.800003,68.0,64.199997
20161128160000,344.399994,414.920013,56.222224,43,53.900002,0,67.599998,68.0,64.199997
20161128161500,344.399994,370.640015,50.222224,41,53.900002,0,67.5,68.0,64.199997
20161128163000,344.399994,370.640015,50.222224,41,53.900002,0,67.599998,68.0,64.199997
20161128164500,344.399994,370.640015,50.222224,41,53.900002,0,67.599998,68.0,64.199997
20161128170000,344.399994,370.640015,50.222224,41,53.900002,0,67.699997,68.0,64.199997
20161128171500,344.399994,370.640015,50.222224,41,53.900002,0,67.900002,68.0,64.199997
20161128173000,344.399994,365.720001,49.555556,40,53.900002,0,67.199997,68.0,64.199997
20161128174500,344.399994,365.720001,49.555556,40,53.900002,0,66.800003,68.0,64.199997
20161128180000,344.399994,359.160004,48.666667,40,53.900002,0,66.5,68.0,64.199997
20161128181500,344.399994,359.160004,48.666667,40,53.900002,0,66.199997,68.0,64.199997
20161128183000,344.399994,359.160004,48.666667,40,53.900002,0,66.0,68.0,64.199997
20161128184500,344.399994,359.160004,48.666667,40,53.900002,0,65.699997,68.0,64.199997
20161128190000,344.399994,359.160004,48.666667,40,53.900002,0,65.599998,68.0,64.199997
20161128191500,344.399994,359.160004,48.666667,40,53.900002,0,65.400002,68.0,64.199997
20161128193000,344.399994,365.720001,49.555556,40,53.900002,0,65.199997,68.0,64.199997
20161128194500,344.399994,365.720001,49.555556,40,53.900002,0,65.099998,68.0,64.199997
20161128200000,344.399994,365.720001,49.555556,40,53.900002,0,65.0,68.0,64.199997
20161128201500,344.399994,365.720001,49.555556,40,53.900002,0,64.800003,68.0,64.199997
20161128203000,344.399994,359.160004,48.666667,40,53.900002,0,64.699997,68.0,64.199997
20161128204500,344.399994,359.160004,48.666667,40,53.900002,0,64.599998,68.0,64.199997
20161128210000,344.399994,359.160004,48.666667,40,53.900002,0,64.599998,68.0,64.199997
20161128211500,344.399994,359.160004,48.666667,40,53.900002,0,64.5,68.0,64.199997
