PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161128213000,344.399994,365.720001,49.555556,40,53.900002,0,64.400002,68.0,64.199997
20161128214500,344.399994,359.160004,48.666667,40,53.900002,0,64.400002,68.0,64.199997
20161128220000,344.399994,359.160004,48.666667,40,53.900002,0,64.300003,68.0,64.199997
20161128221500,344.399994,359.160004,48.666667,40,53.900002,0,64.199997,68.0,64.199997
20161128223000,344.399994,359.160004,48.666667,40,53.900002,0,64.199997,68.0,64.199997
20161128224500,344.399994,359.160004,48.666667,40,53.900002,0,64.099998,68.0,64.199997
20161128230000,344.399994,359.160004,48.666667,40,53.900002,0,64.099998,68.0,64.199997
20161128231500,344.399994,359.160004,48.666667,40,53.900002,0,64.0,68.0,64.199997
20161128233000,344.399994,359.160004,48.666667,40,53.900002,0,64.0,68.0,64.199997
20161128234500,344.399994,359.160004,48.666667,40,53.900002,0,64.0,68.0,64.199997
20161129000000,344.399994,359.160004,48.666667,40,53.900002,100,63.900002,68.0,64.199997
20161129001500,344.399994,359.160004,48.666667,40,53.900002,100,63.900002,68.0,64.199997
20161129003000,344.399994,359.160004,48.666667,40,53.900002,100,63.900002,68.0,64.199997
20161129004500,344.399994,359.160004,48.666667,40,53.900002,100,63.799999,68.0,64.199997
20161129010000,344.399994,359.160004,48.666667,40,54.700001,100,63.799999,68.0,64.199997
20161129011500,344.399994,359.160004,48.666667,40,54.700001,100,63.799999,68.0,64.199997
20161129013000,344.399994,359.160004,48.666667,40,54.700001,100,63.799999,68.0,64.199997
20161129014500,344.399994,354.23999,47.999999,40,55.900002,100,63.799999,68.0,64.199997
20161129020000,344.399994,359.160004,48.666667,40,57.099998,100,63.900002,68.0,64.199997
20161129021500,344.399994,359.160004,48.666667,40,57.099998,100,63.900002,68.0,64.199997
20161129023000,344.399994,359.160004,48.666667,40,58.299999,100,64.0,68.0,64.199997
20161129024500,344.399994,359.160004,48.666667,40,59.200001,100,64.099998,68.0,64.199997
20161129030000,344.399994,359.160004,48.666667,40,59.200001,100,64.099998,68.0,64.199997
20161129031500,344.399994,359.160004,48.666667,40,59.200001,100,64.199997,68.0,64.199997
20161129033000,344.399994,359.160004,48.666667,40,59.200001,100,64.199997,68.0,64.199997
20161129034500,344.399994,359.160004,48.666667,40,59.200001,100,64.300003,68.0,64.199997
20161129040000,344.399994,359.160004,48.666667,40,58.400002,100,64.300003,68.0,64.199997
20161129041500,344.399994,359.160004,48.666667,40,59.099998,100,64.300003,68.0,64.199997
20161129043000,344.399994,359.160004,48.666667,40,58.400002,100,64.300003,68.0,64.199997
20161129044500,344.399994,359.160004,48.666667,40,58.400002,100,64.300003,68.0,64.199997
20161129050000,344.399994,359.160004,48.666667,40,58.400002,100,64.300003,68.0,64.199997
20161129051500,344.399994,359.160004,48.666667,40,58.400002,100,64.300003,68.0,64.199997
20161129053000,344.399994,359.160004,48.666667,40,58.400002,100,64.300003,68.0,64.199997
20161129054500,344.399994,365.720001,49.555556,40,58.400002,100,64.199997,68.0,64.199997
20161129060000,344.399994,355.880005,48.222223,40,58.400002,100,64.199997,68.0,64.199997
20161129061500,344.399994,362.440002,49.111111,40,58.400002,100,64.199997,68.0,64.199997
20161129063000,344.399994,362.440002,49.111111,40,58.400002,100,64.199997,68.0,64.199997
20161129064500,344.399994,362.440002,49.111111,40,59.099998,100,64.199997,68.0,64.199997
20161129070000,344.399994,362.440002,49.111111,40,58.400002,100,64.199997,68.0,64.199997
20161129071500,344.399994,362.440002,49.111111,40,58.400002,100,64.199997,68.0,64.199997
20161129073000,344.399994,362.440002,49.111111,40,58.400002,100,64.199997,68.0,64.199997
20161129074500,344.399994,362.440002,49.111111,40,58.400002,100,64.199997,68.0,64.199997
20161129080000,344.399994,362.440002,49.111111,40,58.400002,100,64.099998,68.0,64.199997
20161129081500,344.399994,362.440002,49.111111,40,59.099998,100,64.099998,68.0,64.199997
20161129083000,344.399994,355.880005,48.222223,40,59.099998,100,64.199997,68.0,64.199997
20161129084500,344.399994,347.679993,47.11111,40,59.099998,100,64.300003,68.0,64.199997
20161129090000,344.399994,347.679993,47.11111,40,59.099998,100,64.300003,68.0,64.199997
20161129091500,344.399994,347.679993,47.11111,40,59.099998,100,64.400002,68.0,64.199997
20161129093000,344.399994,347.679993,47.11111,40,55.200001,0,65.0,68.0,64.199997
20161129094500,344.399994,354.23999,47.999999,40,54.299999,0,65.400002,68.0,64.199997
20161129100000,344.399994,354.23999,47.999999,40,54.299999,0,65.699997,68.0,64.199997
20161129101500,344.399994,354.23999,47.999999,40,53.5,0,66.099998,68.0,64.199997
20161129103000,344.399994,354.23999,47.999999,40,53.5,0,66.5,68.0,64.199997
20161129104500,344.399994,354.23999,47.999999,40,53.5,0,66.699997,68.0,64.199997
20161129110000,344.399994,359.160004,48.666667,40,53.5,0,67.0,68.0,64.199997
20161129111500,344.399994,359.160004,48.666667,40,53.5,0,67.0,68.0,64.199997
20161129113000,344.399994,359.160004,48.666667,40,53.5,0,67.0,68.0,64.199997
20161129114500,344.399994,359.160004,48.666667,40,53.5,0,67.0,68.0,64.199997
20161129120000,344.399994,359.160004,48.666667,40,53.5,0,67.199997,68.0,64.199997
20161129121500,344.399994,354.23999,47.999999,40,53.5,0,67.400002,68.0,64.199997
20161129123000,344.399994,354.23999,47.999999,40,54.299999,0,67.400002,68.0,64.199997
20161129124500,344.399994,354.23999,47.999999,40,53.5,0,67.199997,68.0,64.199997
20161129130000,344.399994,354.23999,47.999999,40,53.5,0,66.900002,68.0,64.199997
20161129131500,344.399994,347.679993,47.11111,40,53.5,0,66.699997,68.0,64.199997
20161129133000,344.399994,354.23999,47.999999,40,53.5,0,66.599998,68.0,64.199997
20161129134500,344.399994,354.23999,47.999999,40,53.5,0,66.599998,68.0,64.199997
20161129140000,344.399994,354.23999,47.999999,40,53.5,0,66.400002,68.0,64.199997
20161129141500,344.399994,354.23999,47.999999,40,53.5,0,66.699997,68.0,64.199997
20161129143000,344.399994,354.23999,47.999999,40,53.5,0,66.800003,68.0,64.199997
20161129144500,344.399994,354.23999,47.999999,40,53.5,0,66.900002,68.0,64.199997
20161129150000,344.399994,354.23999,47.999999,40,53.5,0,67.300003,68.0,64.199997
20161129151500,344.399994,354.23999,47.999999,40,53.5,0,67.5,68.0,64.199997
20161129153000,344.399994,347.679993,47.11111,40,53.5,0,67.699997,68.0,64.199997
20161129154500,344.399994,347.679993,47.11111,40,53.5,0,67.900002,68.0,64.199997
20161129160000,344.399994,370.640015,50.222224,41,53.5,0,68.300003,68.0,64.199997
20161129161500,344.399994,421.480011,57.111113,44,53.5,0,68.300003,68.0,64.199997
20161129163000,344.399994,454.279999,61.555555,46,53.5,0,68.300003,68.0,64.199997
20161129164500,344.399994,454.279999,61.555555,46,53.5,0,68.099998,68.0,64.199997
20161129170000,344.399994,454.279999,61.555555,46,53.5,0,68.099998,68.0,64.199997
20161129171500,344.399994,446.079987,60.444443,45,53.5,0,67.599998,68.0,64.199997
20161129173000,344.399994,372.279999,50.444444,41,53.5,0,67.199997,68.0,63.599998
20161129174500,344.399994,362.440002,49.111111,40,54.299999,0,67.0,68.0,64.199997
20161129180000,344.399994,362.440002,49.111111,40,54.299999,0,66.900002,68.0,64.199997
20161129181500,344.399994,362.440002,49.111111,40,54.299999,0,66.699997,68.0,64.199997
20161129183000,344.399994,362.440002,49.111111,40,54.299999,0,66.5,68.0,64.199997
20161129184500,344.399994,362.440002,49.111111,40,54.299999,0,66.300003,68.0,64.199997
20161129190000,344.399994,362.440002,49.111111,40,54.299999,0,66.199997,68.0,64.199997
20161129191500,344.399994,362.440002,49.111111,40,54.299999,0,66.0,68.0,64.199997
20161129193000,344.399994,362.440002,49.111111,40,54.299999,0,65.900002,68.0,63.700001
20161129194500,344.399994,362.440002,49.111111,40,54.299999,0,65.800003,68.0,63.700001
20161129200000,344.399994,367.359985,49.777776,40,54.299999,0,65.599998,68.0,63.700001
20161129201500,344.399994,367.359985,49.777776,40,54.299999,0,65.5,68.0,63.700001
20161129203000,344.399994,367.359985,49.777776,40,54.299999,0,65.400002,68.0,63.799999
20161129204500,344.399994,367.359985,49.777776,40,54.299999,0,65.300003,68.0,64.199997
20161129210000,344.399994,367.359985,49.777776,40,54.299999,0,65.199997,68.0,64.199997
20161129211500,344.399994,367.359985,49.777776,40,54.299999,0,65.099998,68.0,64.199997
20161129213000,344.399994,367.359985,49.777776,40,54.299999,0,65.0,68.0,64.199997
20161129214500,344.399994,367.359985,49.777776,40,53.5,0,64.900002,68.0,64.199997
20161129220000,344.399994,367.359985,49.777776,40,54.299999,0,64.900002,68.0,64.199997
20161129221500,344.399994,367.359985,49.777776,40,54.299999,0,64.800003,68.0,64.199997
20161129223000,344.399994,367.359985,49.777776,40,54.299999,0,64.699997,68.0,64.199997
20161129224500,344.399994,362.440002,49.111111,40,53.599998,0,64.599998,68.0,64.199997
20161129230000,344.399994,362.440002,49.111111,40,53.599998,0,64.599998,68.0,63.799999
20161129231500,344.399994,362.440002,49.111111,40,53.599998,0,64.5,68.0,63.799999
20161129233000,344.399994,362.440002,49.111111,40,53.599998,0,64.400002,68.0,63.799999
20161129234500,344.399994,362.440002,49.111111,40,53.599998,0,64.400002,68.0,63.799999
20161130000000,344.399994,362.440002,49.111111,40,53.599998,0,64.300003,68.0,63.700001
20161130001500,344.399994,367.359985,49.777776,40,53.599998,0,64.199997,68.0,63.700001
20161130003000,344.399994,367.359985,49.777776,40,53.599998,0,64.199997,68.0,63.700001
20161130004500,344.399994,367.359985,49.777776,40,53.599998,0,64.199997,68.0,63.700001
20161130010000,344.399994,367.359985,49.777776,40,53.599998,0,64.099998,68.0,63.700001
20161130011500,344.399994,362.440002,49.111111,40,53.599998,0,64.099998,68.0,63.700001
20161130013000,344.399994,362.440002,49.111111,40,53.599998,0,64.099998,68.0,63.700001
20161130014500,344.399994,367.359985,49.777776,40,53.599998,0,64.099998,68.0,63.700001
20161130020000,344.399994,367.359985,49.777776,40,53.599998,0,64.0,68.0,63.700001
20161130021500,344.399994,359.160004,48.666667,40,54.5,0,64.099998,68.0,63.700001
20161130023000,344.399994,347.679993,47.11111,40,54.5,0,64.099998,68.0,63.700001
20161130024500,344.399994,354.23999,47.999999,40,53.900002,0,64.099998,68.0,63.700001
20161130030000,344.399994,354.23999,47.999999,40,53.900002,0,64.0,68.0,63.599998
20161130031500,344.399994,362.440002,49.111111,40,53.900002,0,64.0,68.0,63.599998
20161130033000,344.399994,362.440002,49.111111,40,53.900002,0,64.0,68.0,63.599998
20161130034500,344.399994,362.440002,49.111111,40,53.900002,0,63.900002,68.0,63.599998
20161130040000,344.399994,362.440002,49.111111,40,53.900002,0,63.900002,68.0,63.599998
20161130041500,344.399994,362.440002,49.111111,40,53.900002,0,63.799999,68.0,63.599998
20161130043000,344.399994,367.359985,49.777776,40,53.900002,0,63.799999,68.0,63.599998
20161130044500,344.399994,362.440002,49.111111,40,53.900002,0,63.799999,68.0,63.599998
20161130050000,344.399994,362.440002,49.111111,40,53.900002,0,63.799999,68.0,63.599998
20161130051500,344.399994,362.440002,49.111111,40,53.900002,0,63.799999,68.0,63.599998
20161130053000,344.399994,362.440002,49.111111,40,53.900002,0,63.799999,68.0,63.599998
20161130054500,344.399994,362.440002,49.111111,40,53.900002,0,63.799999,68.0,63.599998
20161130060000,344.399994,362.440002,49.111111,40,53.900002,0,63.799999,68.0,63.599998
20161130061500,344.399994,362.440002,49.111111,40,53.900002,0,63.799999,68.0,63.599998
20161130063000,344.399994,355.880005,48.222223,40,54.5,0,63.799999,68.0,63.599998
20161130064500,344.399994,355.880005,48.222223,40,54.5,0,63.799999,68.0,63.599998
20161130070000,344.399994,362.440002,49.111111,40,54.5,0,63.799999,68.0,63.599998
20161130071500,344.399994,362.440002,49.111111,40,53.900002,0,63.799999,68.0,63.599998
20161130073000,344.399994,362.440002,49.111111,40,54.700001,0,63.700001,68.0,63.599998
20161130074500,344.399994,362.440002,49.111111,40,54.700001,0,63.700001,68.0,63.599998
20161130080000,344.399994,362.440002,49.111111,40,54.700001,0,63.700001,68.0,63.599998
20161130081500,344.399994,362.440002,49.111111,40,54.700001,0,63.700001,68.0,63.599998
20161130083000,344.399994,362.440002,49.111111,40,54.700001,0,63.599998,68.0,63.700001
20161130084500,344.399994,367.359985,49.777776,40,54.700001,0,63.700001,68.0,63.700001
20161130090000,344.399994,367.359985,49.777776,40,54.700001,0,63.700001,68.0,63.700001
20161130091500,344.399994,367.359985,49.777776,40,54.700001,0,64.199997,68.0,63.700001
20161130093000,344.399994,367.359985,49.777776,40,54.700001,0,64.599998,68.0,63.700001
20161130094500,344.399994,367.359985,49.777776,40,54.700001,0,65.099998,68.0,63.700001
20161130100000,344.399994,367.359985,49.777776,40,54.700001,0,65.400002,68.0,63.700001
20161130101500,344.399994,362.440002,49.111111,40,54.700001,0,65.599998,68.0,63.700001
20161130103000,344.399994,362.440002,49.111111,40,53.900002,0,65.900002,68.0,63.700001
20161130104500,344.399994,362.440002,49.111111,40,54.700001,0,66.099998,68.0,63.700001
20161130110000,344.399994,362.440002,49.111111,40,54.700001,0,66.199997,68.0,63.700001
20161130111500,344.399994,362.440002,49.111111,40,54.700001,0,66.300003,68.0,63.700001
20161130113000,344.399994,370.640015,50.222224,40,54.700001,0,66.5,68.0,63.700001
20161130114500,344.399994,359.160004,48.666667,40,54.700001,0,66.400002,68.0,63.700001
20161130120000,344.399994,354.23999,47.999999,40,53.900002,0,66.400002,68.0,63.700001
20161130121500,344.399994,354.23999,47.999999,40,53.900002,0,66.300003,68.0,63.700001
20161130123000,344.399994,359.160004,48.666667,40,53.900002,0,66.699997,68.0,63.700001
20161130124500,344.399994,359.160004,48.666667,40,53.900002,0,66.599998,68.0,63.700001
20161130130000,344.399994,365.720001,49.555556,40,53.900002,0,66.199997,68.0,63.700001
20161130131500,344.399994,365.720001,49.555556,40,53.900002,0,66.0,68.0,63.700001
20161130133000,344.399994,365.720001,49.555556,40,53.900002,0,65.800003,68.0,63.700001
20161130134500,344.399994,365.720001,49.555556,40,53.900002,0,65.699997,68.0,63.700001
20161130140000,344.399994,365.720001,49.555556,40,53.900002,0,65.599998,68.0,63.700001
20161130141500,344.399994,365.720001,49.555556,40,53.900002,0,65.599998,68.0,63.700001
20161130143000,344.399994,365.720001,49.555556,40,53.900002,0,65.5,68.0,63.700001
20161130144500,344.399994,365.720001,49.555556,40,53.900002,0,65.900002,68.0,63.700001
20161130150000,344.399994,365.720001,49.555556,40,53.900002,0,66.699997,68.0,63.700001
20161130151500,344.399994,365.720001,49.555556,40,53.099998,0,66.699997,68.0,63.700001
20161130153000,344.399994,359.160004,48.666667,40,55.5,0,67.0,68.0,63.700001
20161130154500,344.399994,359.160004,48.666667,40,52.700001,0,67.099998,68.0,63.700001
20161130160000,344.399994,365.720001,49.555556,40,56.0,0,67.300003,68.0,63.700001
20161130161500,344.399994,359.160004,48.666667,40,52.700001,0,67.400002,68.0,64.199997
20161130163000,344.399994,370.640015,50.222224,40,55.200001,0,67.599998,68.0,64.199997
20161130164500,344.399994,355.880005,48.222223,40,53.099998,0,67.599998,68.0,64.199997
20161130170000,344.399994,367.359985,49.777776,40,53.900002,0,67.599998,68.0,64.199997
20161130171500,344.399994,359.160004,48.666667,40,55.099998,0,67.599998,68.0,64.0
20161130173000,344.399994,365.720001,49.555556,40,52.700001,0,67.400002,68.0,64.0
20161130174500,344.399994,365.720001,49.555556,40,56.700001,0,67.0,68.0,63.799999
20161130180000,344.399994,359.160004,48.666667,40,52.700001,0,66.5,68.0,63.700001
20161130181500,344.399994,365.720001,49.555556,40,55.200001,0,66.099998,68.0,63.700001
20161130183000,344.399994,355.880005,48.222223,40,55.200001,0,65.800003,68.0,63.700001
20161130184500,344.399994,365.720001,49.555556,40,53.5,0,65.5,68.0,63.700001
20161130190000,344.399994,365.720001,49.555556,40,56.700001,0,65.199997,68.0,63.700001
20161130191500,344.399994,365.720001,49.555556,40,52.900002,0,65.0,68.0,63.700001
20161130193000,344.399994,365.720001,49.555556,40,55.900002,0,64.800003,68.0,63.700001
20161130194500,344.399994,359.160004,48.666667,40,54.299999,0,64.5,68.0,63.700001
20161130200000,344.399994,365.720001,49.555556,40,53.5,0,64.400002,68.0,63.700001
20161130201500,344.399994,365.720001,49.555556,40,56.700001,0,64.199997,68.0,63.700001
20161130203000,344.399994,359.160004,48.666667,40,53.099998,0,64.099998,68.0,63.700001
20161130204500,344.399994,359.160004,48.666667,40,56.700001,0,64.0,68.0,63.700001
20161130210000,344.399994,365.720001,49.555556,40,53.5,0,63.799999,68.0,63.700001
20161130211500,344.399994,365.720001,49.555556,40,56.0,0,63.700001,68.0,63.700001
20161130213000,344.399994,365.720001,49.555556,40,53.900002,0,63.5,68.0,63.700001
20161130214500,344.399994,365.720001,49.555556,40,56.0,0,63.5,68.0,63.700001
20161130220000,344.399994,355.880005,48.222223,40,53.900002,100,63.299999,68.0,63.700001
20161130221500,344.399994,362.440002,49.111111,40,56.299999,100,63.299999,68.0,63.700001
20161130223000,344.399994,362.440002,49.111111,40,53.900002,100,63.099998,68.0,63.700001
20161130224500,344.399994,362.440002,49.111111,40,59.599998,100,63.099998,68.0,63.700001
20161130230000,344.399994,362.440002,49.111111,40,62.599998,100,63.400002,68.0,63.700001
20161130231500,344.399994,362.440002,49.111111,40,63.599998,100,63.599998,68.0,63.700001
20161130233000,344.399994,362.440002,49.111111,40,64.800003,100,63.700001,68.0,64.199997
20161130234500,344.399994,362.440002,49.111111,40,62.799999,100,63.799999,68.0,64.099998
20161201000000,344.399994,362.440002,49.111111,40,57.900002,0,63.799999,68.0,63.700001
20161201001500,344.399994,362.440002,49.111111,40,53.900002,100,63.400002,68.0,63.700001
20161201003000,344.399994,362.440002,49.111111,40,55.900002,100,63.099998,68.0,63.700001
20161201004500,344.399994,362.440002,49.111111,40,63.700001,100,63.200001,68.0,64.199997
20161201010000,344.399994,362.440002,49.111111,40,64.400002,100,63.5,68.0,63.700001
20161201011500,344.399994,362.440002,49.111111,40,65.300003,100,63.700001,68.0,64.199997
20161201013000,344.399994,362.440002,49.111111,40,65.300003,100,63.799999,68.0,64.199997
20161201014500,344.399994,362.440002,49.111111,40,64.0,100,63.900002,68.0,64.199997
20161201020000,344.399994,362.440002,49.111111,40,68.599998,100,64.0,68.0,64.199997
20161201021500,344.399994,362.440002,49.111111,40,63.599998,100,64.099998,68.0,64.199997
20161201023000,344.399994,362.440002,49.111111,40,67.199997,100,64.099998,68.0,64.199997
20161201024500,344.399994,367.359985,49.777776,40,65.300003,100,64.099998,68.0,64.199997
20161201030000,344.399994,362.440002,49.111111,40,66.699997,100,64.099998,68.0,64.199997
20161201031500,344.399994,362.440002,49.111111,40,64.300003,100,64.099998,68.0,64.199997
20161201033000,344.399994,362.440002,49.111111,40,68.699997,100,64.099998,68.0,64.199997
20161201034500,344.399994,362.440002,49.111111,40,63.299999,100,64.099998,68.0,64.199997
20161201040000,344.399994,362.440002,49.111111,40,66.300003,100,64.099998,68.0,64.199997
20161201041500,344.399994,362.440002,49.111111,40,66.300003,100,64.099998,68.0,64.199997
20161201043000,344.399994,355.880005,48.222223,40,63.599998,100,64.0,68.0,64.199997
20161201044500,344.399994,365.720001,49.555556,40,69.099998,100,64.0,68.0,64.199997
20161201050000,344.399994,365.720001,49.555556,40,62.799999,100,64.0,68.0,64.199997
20161201051500,344.399994,365.720001,49.555556,40,59.200001,0,63.799999,68.0,63.799999
20161201053000,344.399994,365.720001,49.555556,40,55.900002,100,63.200001,68.0,63.700001
20161201054500,344.399994,365.720001,49.555556,40,54.900002,100,62.799999,68.0,63.700001
20161201060000,344.399994,365.720001,49.555556,40,66.900002,100,63.0,68.0,63.700001
20161201061500,344.399994,372.279999,50.444444,40,63.0,100,63.099998,68.0,63.700001
20161201063000,344.399994,365.720001,49.555556,40,65.900002,100,63.299999,68.0,63.700001
20161201064500,344.399994,365.720001,49.555556,40,68.099998,100,63.400002,68.0,63.700001
20161201070000,344.399994,365.720001,49.555556,40,63.599998,100,63.5,68.0,63.700001
20161201071500,344.399994,365.720001,49.555556,40,67.699997,100,63.5,68.0,63.700001
20161201073000,344.399994,370.640015,50.222224,40,66.699997,100,63.5,68.0,63.700001
20161201074500,344.399994,370.640015,50.222224,40,63.599998,100,63.5,68.0,63.700001
20161201080000,344.399994,362.440002,49.111111,40,67.699997,100,63.5,68.0,63.700001
20161201081500,344.399994,370.640015,50.222224,40,56.200001,100,63.0,68.0,63.700001
20161201083000,344.399994,370.640015,50.222224,40,61.200001,100,62.799999,68.0,63.700001
20161201084500,344.399994,370.640015,50.222224,40,67.699997,100,63.0,68.0,63.700001
20161201090000,344.399994,370.640015,50.222224,40,64.699997,100,63.599998,68.0,63.700001
20161201091500,344.399994,365.720001,49.555556,40,64.699997,0,64.0,68.0,63.700001
20161201093000,344.399994,365.720001,49.555556,40,54.299999,0,64.0,68.0,63.700001
20161201094500,344.399994,365.720001,49.555556,40,56.299999,0,64.0,68.0,63.700001
20161201100000,344.399994,365.720001,49.555556,40,53.099998,0,64.199997,68.0,63.700001
20161201101500,344.399994,372.279999,50.444444,40,56.400002,0,64.400002,68.0,63.700001
20161201103000,344.399994,359.160004,48.666667,40,53.099998,0,64.400002,68.0,63.700001
20161201104500,344.399994,359.160004,48.666667,40,54.299999,0,64.800003,68.0,63.599998
20161201110000,344.399994,359.160004,48.666667,40,55.5,0,64.800003,68.0,63.599998
20161201111500,344.399994,359.160004,48.666667,40,52.299999,0,65.0,68.0,63.599998
20161201113000,344.399994,365.720001,49.555556,40,56.099998,0,65.099998,68.0,63.599998
20161201114500,344.399994,355.880005,48.222223,40,53.5,0,65.5,68.0,63.599998
20161201120000,344.399994,365.720001,49.555556,40,53.5,0,65.599998,68.0,63.599998
20161201121500,344.399994,359.160004,48.666667,40,56.299999,0,65.800003,68.0,63.599998
20161201123000,344.399994,359.160004,48.666667,40,52.599998,0,65.800003,68.0,63.599998
20161201124500,344.399994,359.160004,48.666667,40,54.799999,0,65.199997,68.0,63.599998
20161201130000,344.399994,350.959991,47.555554,40,54.799999,0,64.800003,68.0,63.599998
20161201131500,344.399994,355.880005,48.222223,40,52.700001,0,64.599998,68.0,64.199997
20161201133000,344.399994,355.880005,48.222223,40,56.400002,0,64.400002,68.0,64.199997
20161201134500,344.399994,355.880005,48.222223,40,52.599998,0,64.300003,68.0,64.199997
20161201140000,344.399994,362.440002,49.111111,40,54.0,0,64.199997,68.0,64.199997
20161201141500,344.399994,342.76001,46.444446,40,55.099998,0,65.099998,68.0,64.199997
20161201143000,344.399994,342.76001,46.444446,40,53.099998,0,64.900002,68.0,64.199997
20161201144500,344.399994,347.679993,47.11111,40,55.200001,0,64.599998,68.0,64.199997
20161201150000,344.399994,339.480011,46.000001,40,55.200001,0,64.5,68.0,63.700001
20161201151500,344.399994,347.679993,47.11111,40,53.099998,0,64.5,68.0,63.900002
20161201153000,344.399994,342.76001,46.444446,40,54.900002,0,65.599998,68.0,64.199997
20161201154500,344.399994,342.76001,46.444446,40,55.5,0,65.900002,68.0,63.799999
20161201160000,344.399994,354.23999,47.999999,40,53.099998,0,65.800003,68.0,63.700001
20161201161500,344.399994,354.23999,47.999999,40,54.299999,0,65.900002,68.0,64.199997
20161201163000,344.399994,354.23999,47.999999,40,55.900002,0,65.900002,68.0,64.199997
20161201164500,344.399994,347.679993,47.11111,40,53.099998,0,65.900002,68.0,64.199997
20161201170000,344.399994,359.160004,48.666667,40,54.299999,0,66.300003,68.0,64.199997
20161201171500,344.399994,354.23999,47.999999,40,56.299999,0,66.199997,68.0,64.199997
20161201173000,344.399994,347.679993,47.11111,40,52.700001,0,65.599998,68.0,64.199997
20161201174500,344.399994,354.23999,47.999999,40,55.200001,0,65.199997,68.0,64.199997
20161201180000,344.399994,346.040009,46.88889,40,55.200001,0,64.800003,68.0,64.199997
20161201181500,344.399994,346.040009,46.88889,40,52.799999,0,64.599998,68.0,64.199997
20161201183000,344.399994,354.23999,47.999999,40,56.400002,0,64.300003,68.0,64.199997
20161201184500,344.399994,347.679993,47.11111,40,54.299999,0,64.199997,68.0,64.199997
20161201190000,344.399994,354.23999,47.999999,40,53.5,0,64.0,68.0,64.199997
20161201191500,344.399994,347.679993,47.11111,40,56.700001,100,63.799999,68.0,64.199997
20161201193000,344.399994,347.679993,47.11111,40,53.099998,100,63.700001,68.0,64.199997
20161201194500,344.399994,347.679993,47.11111,40,56.5,100,63.599998,68.0,64.199997
20161201200000,344.399994,347.679993,47.11111,40,58.299999,100,63.599998,68.0,64.199997
20161201201500,344.399994,347.679993,47.11111,40,63.200001,100,63.799999,68.0,64.199997
20161201203000,344.399994,347.679993,47.11111,40,63.200001,100,64.0,68.0,64.199997
20161201204500,344.399994,354.23999,47.999999,40,61.599998,100,64.099998,68.0,64.199997
20161201210000,344.399994,347.679993,47.11111,40,65.800003,100,64.099998,68.0,64.199997
20161201211500,344.399994,354.23999,47.999999,40,60.799999,100,64.199997,68.0,64.199997
20161201213000,344.399994,354.23999,47.999999,40,66.199997,100,64.199997,68.0,64.199997
20161201214500,344.399994,347.679993,47.11111,40,61.599998,100,64.199997,68.0,64.199997
20161201220000,344.399994,347.679993,47.11111,40,64.400002,100,64.199997,68.0,64.199997
20161201221500,344.399994,347.679993,47.11111,40,62.799999,100,64.199997,68.0,64.199997
20161201223000,344.399994,354.23999,47.999999,40,64.0,100,64.199997,68.0,64.199997
20161201224500,344.399994,346.040009,46.88889,40,63.200001,100,64.199997,68.0,64.199997
20161201230000,344.399994,346.040009,46.88889,40,64.0,100,64.199997,68.0,64.199997
20161201231500,344.399994,350.959991,47.555554,40,62.799999,100,64.199997,68.0,64.199997
20161201233000,344.399994,350.959991,47.555554,40,62.799999,100,64.199997,68.0,64.199997
20161201234500,344.399994,350.959991,47.555554,40,64.0,100,64.099998,68.0,64.199997
20161202000000,344.399994,350.959991,47.555554,40,62.0,100,64.099998,68.0,64.199997
20161202001500,344.399994,350.959991,47.555554,40,64.800003,100,64.0,68.0,64.199997
20161202003000,344.399994,350.959991,47.555554,40,61.599998,100,64.0,68.0,64.199997
20161202004500,344.399994,350.959991,47.555554,40,64.300003,100,64.0,68.0,64.199997
20161202010000,344.399994,350.959991,47.555554,40,62.799999,100,64.0,68.0,64.199997
20161202011500,344.399994,350.959991,47.555554,40,62.799999,100,63.900002,68.0,64.199997
20161202013000,344.399994,350.959991,47.555554,40,64.400002,100,63.799999,68.0,64.199997
20161202014500,344.399994,350.959991,47.555554,40,64.400002,100,64.0,68.0,64.199997
20161202020000,344.399994,346.040009,46.88889,40,64.400002,100,63.900002,68.0,64.199997
20161202021500,344.399994,350.959991,47.555554,40,64.400002,100,64.0,68.0,64.199997
20161202023000,344.399994,350.959991,47.555554,40,64.400002,100,63.900002,68.0,64.199997
20161202024500,344.399994,342.76001,46.444446,40,63.599998,100,63.900002,68.0,64.199997
20161202030000,344.399994,355.880005,48.222223,40,65.300003,100,64.0,68.0,64.199997
20161202031500,344.399994,347.679993,47.11111,40,63.200001,100,63.900002,68.0,64.199997
20161202033000,344.399994,347.679993,47.11111,40,56.799999,0,63.599998,68.0,63.599998
20161202034500,344.399994,347.679993,47.11111,40,53.5,100,63.200001,68.0,63.599998
20161202040000,344.399994,347.679993,47.11111,40,56.700001,100,62.900002,68.0,63.599998
20161202041500,344.399994,354.23999,47.999999,40,60.299999,100,62.799999,68.0,63.599998
20161202043000,344.399994,347.679993,47.11111,40,64.0,100,63.099998,68.0,63.599998
20161202044500,344.399994,347.679993,47.11111,40,65.800003,100,63.200001,68.0,63.599998
20161202050000,344.399994,347.679993,47.11111,40,63.200001,100,63.299999,68.0,63.700001
20161202051500,344.399994,354.23999,47.999999,40,68.199997,100,63.5,68.0,63.700001
20161202053000,344.399994,354.23999,47.999999,40,63.599998,100,63.5,68.0,64.0
20161202054500,344.399994,354.23999,47.999999,40,69.699997,100,63.700001,68.0,63.700001
20161202060000,344.399994,354.23999,47.999999,40,63.200001,100,63.799999,68.0,63.799999
20161202061500,344.399994,347.679993,47.11111,40,69.599998,100,63.799999,68.0,63.700001
20161202063000,344.399994,347.679993,47.11111,40,64.400002,100,63.900002,68.0,63.700001
20161202064500,344.399994,347.679993,47.11111,40,55.5,0,63.599998,68.0,63.700001
20161202070000,344.399994,354.23999,47.999999,40,56.599998,100,63.200001,68.0,63.700001
20161202071500,344.399994,354.23999,47.999999,40,55.099998,100,62.799999,68.0,64.199997
20161202073000,344.399994,354.23999,47.999999,40,67.699997,100,63.099998,68.0,64.199997
20161202074500,344.399994,354.23999,47.999999,40,67.699997,100,63.700001,68.0,64.199997
20161202080000,344.399994,346.040009,46.88889,40,74.800003,100,64.099998,68.0,64.199997
20161202081500,344.399994,354.23999,47.999999,40,68.699997,100,64.400002,68.0,64.199997
20161202083000,344.399994,354.23999,47.999999,40,55.400002,100,64.099998,68.0,64.199997
20161202084500,344.399994,354.23999,47.999999,40,56.400002,100,63.5,68.0,64.199997
20161202090000,344.399994,347.679993,47.11111,40,63.0,100,63.299999,68.0,64.199997
20161202091500,344.399994,347.679993,47.11111,40,65.199997,100,63.900002,68.0,64.199997
20161202093000,344.399994,347.679993,47.11111,40,62.0,100,64.400002,68.0,64.199997
20161202094500,344.399994,347.679993,47.11111,40,56.799999,0,64.699997,68.0,64.199997
20161202100000,344.399994,347.679993,47.11111,40,53.5,0,64.800003,68.0,64.199997
20161202101500,344.399994,354.23999,47.999999,40,55.200001,0,65.099998,68.0,64.199997
20161202103000,344.399994,347.679993,47.11111,40,53.5,0,65.199997,68.0,64.199997
20161202104500,344.399994,354.23999,47.999999,40,53.5,0,65.400002,68.0,64.199997
20161202110000,344.399994,347.679993,47.11111,40,55.099998,0,65.599998,68.0,64.199997
20161202111500,344.399994,347.679993,47.11111,40,52.700001,0,65.800003,68.0,64.199997
20161202113000,344.399994,354.23999,47.999999,40,56.400002,0,66.0,68.0,64.199997
20161202114500,344.399994,354.23999,47.999999,40,52.299999,0,66.099998,68.0,64.199997
20161202120000,344.399994,354.23999,47.999999,40,55.299999,0,66.199997,68.0,64.199997
20161202121500,344.399994,346.040009,46.88889,40,52.599998,0,66.5,68.0,64.199997
20161202123000,344.399994,350.959991,47.555554,40,53.900002,0,66.699997,68.0,64.199997
20161202124500,344.399994,339.480011,46.000001,40,53.900002,0,66.400002,68.0,64.199997
20161202130000,344.399994,347.679993,47.11111,40,53.099998,0,66.099998,68.0,64.199997
20161202131500,344.399994,342.76001,46.444446,40,55.0,0,65.699997,68.0,64.199997
20161202133000,344.399994,350.959991,47.555554,40,52.700001,0,65.599998,68.0,64.199997
20161202134500,344.399994,342.76001,46.444446,40,55.900002,0,65.400002,68.0,64.199997
20161202140000,344.399994,347.679993,47.11111,40,52.299999,0,65.300003,68.0,64.199997
20161202141500,344.399994,347.679993,47.11111,40,56.0,0,65.599998,68.0,63.700001
20161202143000,344.399994,347.679993,47.11111,40,52.599998,0,65.800003,68.0,63.700001
20161202144500,344.399994,342.76001,46.444446,40,53.900002,0,66.0,68.0,63.599998
20161202150000,344.399994,342.76001,46.444446,40,54.900002,0,66.199997,68.0,63.099998
20161202151500,344.399994,347.679993,47.11111,40,52.700001,0,66.300003,68.0,63.0
20161202153000,344.399994,347.679993,47.11111,40,56.299999,0,66.5,68.0,63.599998
20161202154500,344.399994,347.679993,47.11111,40,52.400002,0,66.800003,68.0,63.599998
20161202160000,344.399994,347.679993,47.11111,40,56.400002,0,66.599998,68.0,63.599998
20161202161500,344.399994,339.480011,46.000001,40,52.700001,0,66.599998,68.0,63.599998
20161202163000,344.399994,350.959991,47.555554,40,55.599998,0,66.699997,68.0,63.599998
20161202164500,344.399994,350.959991,47.555554,40,53.099998,0,66.599998,68.0,63.599998
20161202170000,344.399994,350.959991,47.555554,40,54.299999,0,66.599998,68.0,63.599998
20161202171500,344.399994,346.040009,46.88889,40,54.299999,0,66.099998,68.0,63.599998
20161202173000,344.399994,354.23999,47.999999,40,53.5,0,65.699997,68.0,63.599998
20161202174500,344.399994,347.679993,47.11111,40,55.5,0,65.300003,68.0,63.599998
20161202180000,344.399994,347.679993,47.11111,40,53.099998,0,65.099998,68.0,63.599998
20161202181500,344.399994,347.679993,47.11111,40,55.900002,0,64.900002,68.0,63.599998
20161202183000,344.399994,347.679993,47.11111,40,53.5,0,64.800003,68.0,63.599998
20161202184500,344.399994,347.679993,47.11111,40,54.299999,0,64.599998,68.0,63.599998
20161202190000,344.399994,347.679993,47.11111,40,56.0,0,64.400002,68.0,63.599998
20161202191500,344.399994,347.679993,47.11111,40,53.5,0,64.199997,68.0,63.599998
20161202193000,344.399994,347.679993,47.11111,40,56.200001,0,64.099998,68.0,63.099998
20161202194500,344.399994,347.679993,47.11111,40,53.900002,0,64.0,68.0,63.0
20161202200000,344.399994,347.679993,47.11111,40,53.900002,0,63.799999,68.0,63.0
20161202201500,344.399994,347.679993,47.11111,40,56.0,0,63.700001,68.0,63.0
20161202203000,344.399994,347.679993,47.11111,40,53.099998,0,63.599998,68.0,63.0
20161202204500,344.399994,347.679993,47.11111,40,56.299999,0,63.5,68.0,63.0
20161202210000,344.399994,347.679993,47.11111,40,53.5,0,63.299999,68.0,63.0
20161202211500,344.399994,347.679993,47.11111,40,54.700001,0,63.200001,68.0,63.0
20161202213000,344.399994,347.679993,47.11111,40,53.5,0,63.099998,68.0,63.0
20161202214500,344.399994,342.76001,46.444446,40,55.099998,0,63.0,68.0,63.0
20161202220000,344.399994,350.959991,47.555554,40,53.099998,0,62.900002,68.0,63.0
20161202221500,344.399994,350.959991,47.555554,40,56.299999,0,62.799999,68.0,63.0
20161202223000,344.399994,350.959991,47.555554,40,52.700001,100,62.700001,68.0,63.0
20161202224500,344.399994,350.959991,47.555554,40,56.099998,100,62.599998,68.0,63.0
20161202230000,344.399994,350.959991,47.555554,40,53.5,100,62.5,68.0,63.0
20161202231500,344.399994,350.959991,47.555554,40,54.299999,100,62.5,68.0,63.0
20161202233000,344.399994,346.040009,46.88889,40,55.900002,100,62.5,68.0,63.0
20161202234500,344.399994,346.040009,46.88889,40,56.5,100,62.5,68.0,63.0
20161203000000,344.399994,354.23999,47.999999,40,61.799999,100,62.700001,68.0,63.0
20161203001500,344.399994,347.679993,47.11111,40,53.900002,100,62.700001,68.0,63.0
20161203003000,344.399994,354.23999,47.999999,40,54.700001,100,62.599998,68.0,63.0
20161203004500,344.399994,347.679993,47.11111,40,54.700001,100,62.5,68.0,63.0
20161203010000,344.399994,347.679993,47.11111,40,54.700001,100,62.400002,68.0,63.0
20161203011500,344.399994,347.679993,47.11111,40,61.900002,100,62.5,68.0,63.0
20161203013000,344.399994,347.679993,47.11111,40,60.700001,100,62.700001,68.0,63.0
20161203014500,344.399994,354.23999,47.999999,40,63.599998,100,63.0,68.0,63.0
20161203020000,344.399994,347.679993,47.11111,40,53.099998,0,62.799999,68.0,62.700001
20161203021500,344.399994,347.679993,47.11111,40,56.0,100,62.599998,68.0,63.0
20161203023000,344.399994,337.839996,45.777777,40,53.099998,100,62.5,68.0,63.0
20161203024500,344.399994,337.839996,45.777777,40,56.0,100,62.5,68.0,63.0
20161203030000,344.399994,346.040009,46.88889,40,55.099998,100,62.5,68.0,63.0
20161203031500,344.399994,346.040009,46.88889,40,60.400002,100,62.599998,68.0,63.0
20161203033000,344.399994,339.480011,46.000001,40,54.700001,0,62.599998,68.0,62.400002
20161203034500,344.399994,347.679993,47.11111,40,56.400002,100,62.5,68.0,63.0
20161203040000,344.399994,342.76001,46.444446,40,53.099998,100,62.400002,68.0,63.0
20161203041500,344.399994,342.76001,46.444446,40,57.099998,100,62.400002,68.0,63.0
20161203043000,344.399994,342.76001,46.444446,40,55.599998,100,62.400002,68.0,62.900002
20161203044500,344.399994,342.76001,46.444446,40,57.5,100,62.400002,68.0,62.5
20161203050000,344.399994,350.959991,47.555554,40,57.5,100,62.5,68.0,63.0
20161203051500,344.399994,346.040009,46.88889,40,60.700001,100,62.599998,68.0,63.0
20161203053000,344.399994,346.040009,46.88889,40,65.300003,100,62.900002,68.0,63.0
20161203054500,344.399994,346.040009,46.88889,40,53.900002,0,62.799999,68.0,62.5
20161203060000,344.399994,346.040009,46.88889,40,53.900002,0,62.599998,68.0,62.5
20161203061500,344.399994,346.040009,46.88889,40,56.700001,100,62.5,68.0,63.0
20161203063000,344.399994,346.040009,46.88889,40,53.900002,100,62.5,68.0,63.0
20161203064500,344.399994,346.040009,46.88889,40,55.900002,100,62.400002,68.0,63.0
20161203070000,344.399994,346.040009,46.88889,40,62.400002,100,62.599998,68.0,63.0
20161203071500,344.399994,346.040009,46.88889,40,60.400002,100,62.700001,68.0,63.0
20161203073000,344.399994,339.480011,46.000001,40,54.299999,0,62.700001,68.0,62.400002
20161203074500,344.399994,339.480011,46.000001,40,55.099998,0,62.599998,68.0,62.400002
20161203080000,344.399994,346.040009,46.88889,40,56.299999,0,62.5,68.0,62.400002
20161203081500,344.399994,346.040009,46.88889,40,55.0,0,62.5,68.0,62.400002
20161203083000,344.399994,339.480011,46.000001,40,64.400002,100,62.599998,68.0,63.599998
20161203084500,344.399994,339.480011,46.000001,40,63.200001,100,62.900002,68.0,63.599998
20161203090000,344.399994,346.040009,46.88889,40,67.199997,100,63.200001,68.0,63.599998
20161203091500,344.399994,339.480011,46.000001,40,64.599998,100,63.400002,68.0,63.599998
20161203093000,344.399994,346.040009,46.88889,40,65.300003,100,63.5,68.0,63.599998
20161203094500,344.399994,346.040009,46.88889,40,63.200001,100,63.700001,68.0,63.599998
20161203100000,344.399994,346.040009,46.88889,40,66.699997,100,63.799999,68.0,63.599998
20161203101500,344.399994,346.040009,46.88889,40,56.299999,100,63.599998,68.0,63.599998
20161203103000,344.399994,346.040009,46.88889,40,55.400002,100,63.299999,68.0,63.5
20161203104500,344.399994,346.040009,46.88889,40,53.900002,100,63.099998,68.0,63.599998
20161203110000,344.399994,346.040009,46.88889,40,53.900002,100,62.900002,68.0,63.599998
20161203111500,344.399994,346.040009,46.88889,40,61.099998,100,62.900002,68.0,63.599998
20161203113000,344.399994,346.040009,46.88889,40,62.799999,100,63.200001,68.0,63.599998
20161203114500,344.399994,339.480011,46.000001,40,64.400002,100,63.299999,68.0,63.599998
20161203120000,344.399994,339.480011,46.000001,40,62.400002,100,63.5,68.0,63.599998
20161203121500,344.399994,346.040009,46.88889,40,64.0,100,63.599998,68.0,63.599998
20161203123000,344.399994,346.040009,46.88889,40,62.0,100,63.700001,68.0,63.599998
20161203124500,344.399994,346.040009,46.88889,40,63.200001,100,63.799999,68.0,63.599998
20161203130000,344.399994,346.040009,46.88889,40,55.599998,0,63.799999,68.0,63.599998
20161203131500,344.399994,346.040009,46.88889,40,54.700001,0,63.5,68.0,63.599998
20161203133000,344.399994,346.040009,46.88889,40,54.700001,100,63.299999,68.0,63.599998
20161203134500,344.399994,339.480011,46.000001,40,53.900002,100,63.200001,68.0,63.599998
20161203140000,344.399994,346.040009,46.88889,40,53.900002,100,63.099998,68.0,63.599998
20161203141500,344.399994,339.480011,46.000001,40,54.700001,100,63.099998,68.0,63.599998
20161203143000,344.399994,339.480011,46.000001,40,54.700001,100,63.099998,68.0,63.599998
20161203144500,344.399994,339.480011,46.000001,40,57.5,100,63.099998,68.0,63.599998
20161203150000,344.399994,339.480011,46.000001,40,57.5,100,63.200001,68.0,63.599998
20161203151500,344.399994,346.040009,46.88889,40,59.900002,100,63.400002,68.0,63.599998
20161203153000,344.399994,346.040009,46.88889,40,59.200001,100,63.5,68.0,63.599998
20161203154500,344.399994,346.040009,46.88889,40,58.400002,100,63.599998,68.0,63.599998
20161203160000,344.399994,339.480011,46.000001,40,59.099998,100,63.599998,68.0,63.599998
20161203161500,344.399994,339.480011,46.000001,40,59.099998,100,63.599998,68.0,63.599998
20161203163000,344.399994,339.480011,46.000001,40,59.099998,100,63.599998,68.0,63.599998
20161203164500,344.399994,339.480011,46.000001,40,59.099998,100,63.599998,68.0,63.599998
20161203170000,344.399994,339.480011,46.000001,40,59.099998,100,63.599998,68.0,63.599998
20161203171500,344.399994,339.480011,46.000001,40,59.099998,100,63.599998,68.0,63.599998
20161203173000,344.399994,339.480011,46.000001,40,57.099998,0,63.599998,68.0,63.599998
20161203174500,344.399994,339.480011,46.000001,40,54.700001,0,63.5,68.0,63.599998
20161203180000,344.399994,339.480011,46.000001,40,54.700001,100,63.299999,68.0,63.599998
20161203181500,344.399994,339.480011,46.000001,40,54.700001,100,63.200001,68.0,63.599998
20161203183000,344.399994,339.480011,46.000001,40,54.700001,100,63.099998,68.0,63.599998
20161203184500,344.399994,339.480011,46.000001,40,54.700001,100,63.0,68.0,63.599998
20161203190000,344.399994,339.480011,46.000001,40,57.099998,100,63.099998,68.0,63.599998
20161203191500,344.399994,339.480011,46.000001,40,63.200001,100,63.200001,68.0,63.599998
20161203193000,344.399994,339.480011,46.000001,40,62.0,100,63.5,68.0,63.599998
20161203194500,344.399994,339.480011,46.000001,40,62.0,100,63.599998,68.0,63.599998
20161203200000,344.399994,339.480011,46.000001,40,62.799999,100,63.799999,68.0,63.599998
20161203201500,344.399994,339.480011,46.000001,40,61.599998,100,63.799999,68.0,63.599998
20161203203000,344.399994,339.480011,46.000001,40,55.200001,0,63.700001,68.0,63.599998
20161203204500,344.399994,339.480011,46.000001,40,55.200001,0,63.5,68.0,63.599998
20161203210000,344.399994,339.480011,46.000001,40,55.200001,100,63.299999,68.0,63.599998
20161203211500,344.399994,339.480011,46.000001,40,55.200001,100,63.299999,68.0,63.599998
20161203213000,344.399994,339.480011,46.000001,40,55.200001,100,63.200001,68.0,63.599998
20161203214500,344.399994,339.480011,46.000001,40,55.200001,100,63.099998,68.0,63.599998
20161203220000,344.399994,339.480011,46.000001,40,55.200001,100,63.099998,68.0,63.599998
20161203221500,344.399994,339.480011,46.000001,40,57.200001,100,63.099998,68.0,63.599998
20161203223000,344.399994,339.480011,46.000001,40,61.599998,100,63.299999,68.0,63.599998
20161203224500,344.399994,339.480011,46.000001,40,61.599998,100,63.5,68.0,63.599998
20161203230000,344.399994,339.480011,46.000001,40,62.799999,100,63.599998,68.0,63.599998
20161203231500,344.399994,339.480011,46.000001,40,61.900002,100,63.700001,68.0,63.599998
20161203233000,344.399994,339.480011,46.000001,40,61.900002,100,63.799999,68.0,63.599998
20161203234500,344.399994,339.480011,46.000001,40,60.799999,100,63.799999,68.0,63.599998
20161204000000,344.399994,334.559998,45.333333,40,62.400002,100,63.799999,68.0,63.599998
20161204001500,344.399994,334.559998,45.333333,40,60.799999,100,63.799999,68.0,63.599998
20161204003000,344.399994,334.559998,45.333333,40,62.400002,100,63.799999,68.0,63.599998
20161204004500,344.399994,334.559998,45.333333,40,54.700001,0,63.599998,68.0,63.599998
20161204010000,344.399994,334.559998,45.333333,40,54.700001,0,63.400002,68.0,63.599998
20161204011500,344.399994,334.559998,45.333333,40,54.700001,100,63.299999,68.0,63.599998
20161204013000,344.399994,342.76001,46.444446,40,54.700001,100,63.200001,68.0,63.599998
20161204014500,344.399994,342.76001,46.444446,40,54.700001,100,63.099998,68.0,63.599998
20161204020000,344.399994,342.76001,46.444446,40,54.700001,100,63.0,68.0,63.599998
20161204021500,344.399994,342.76001,46.444446,40,54.700001,0,63.0,68.0,62.5
20161204023000,344.399994,337.839996,45.777777,40,54.700001,0,62.799999,68.0,62.400002
20161204024500,344.399994,337.839996,45.777777,40,54.700001,0,62.799999,68.0,62.400002
20161204030000,344.399994,337.839996,45.777777,40,54.700001,0,62.799999,68.0,62.400002
20161204031500,344.399994,337.839996,45.777777,40,54.700001,100,62.700001,68.0,63.599998
20161204033000,344.399994,346.040009,46.88889,40,61.900002,100,62.799999,68.0,63.599998
20161204034500,344.399994,346.040009,46.88889,40,61.900002,100,63.099998,68.0,63.599998
20161204040000,344.399994,346.040009,46.88889,40,64.800003,100,63.400002,68.0,63.599998
20161204041500,344.399994,346.040009,46.88889,40,63.099998,100,63.599998,68.0,63.599998
20161204043000,344.399994,346.040009,46.88889,40,63.099998,100,63.700001,68.0,63.599998
20161204044500,344.399994,346.040009,46.88889,40,63.099998,100,63.799999,68.0,63.599998
20161204050000,344.399994,346.040009,46.88889,40,55.200001,100,63.700001,68.0,63.599998
20161204051500,344.399994,339.480011,46.000001,40,55.200001,0,63.5,68.0,63.599998
20161204053000,344.399994,339.480011,46.000001,40,55.200001,100,63.299999,68.0,63.599998
20161204054500,344.399994,339.480011,46.000001,40,55.200001,100,63.200001,68.0,63.599998
20161204060000,344.399994,339.480011,46.000001,40,55.200001,100,63.099998,68.0,63.599998
20161204061500,344.399994,339.480011,46.000001,40,55.900002,100,63.0,68.0,63.599998
20161204063000,344.399994,346.040009,46.88889,40,62.0,100,63.099998,68.0,63.599998
20161204064500,344.399994,346.040009,46.88889,40,62.0,100,63.299999,68.0,63.599998
20161204070000,344.399994,346.040009,46.88889,40,63.599998,100,63.5,68.0,63.599998
20161204071500,344.399994,346.040009,46.88889,40,61.599998,100,63.599998,68.0,63.599998
20161204073000,344.399994,346.040009,46.88889,40,63.599998,100,63.700001,68.0,63.599998
20161204074500,344.399994,337.839996,45.777777,40,62.0,100,63.799999,68.0,63.599998
20161204080000,344.399994,342.76001,46.444446,40,56.0,0,63.799999,68.0,63.599998
20161204081500,344.399994,342.76001,46.444446,40,54.700001,0,63.5,68.0,63.599998
20161204083000,344.399994,342.76001,46.444446,40,54.700001,100,63.299999,68.0,63.599998
20161204084500,344.399994,342.76001,46.444446,40,54.700001,100,63.200001,68.0,63.599998
20161204090000,344.399994,342.76001,46.444446,40,54.700001,100,63.099998,68.0,63.599998
20161204091500,344.399994,342.76001,46.444446,40,54.700001,100,63.099998,68.0,63.599998
20161204093000,344.399994,342.76001,46.444446,40,58.700001,100,63.0,68.0,63.599998
20161204094500,344.399994,347.679993,47.11111,40,61.5,100,63.200001,68.0,63.599998
20161204100000,344.399994,339.480011,46.000001,40,63.599998,100,63.5,68.0,63.599998
20161204101500,344.399994,347.679993,47.11111,40,61.599998,100,63.599998,68.0,63.599998
20161204103000,344.399994,342.76001,46.444446,40,62.400002,100,63.700001,68.0,63.599998
20161204104500,344.399994,342.76001,46.444446,40,62.400002,100,63.799999,68.0,63.599998
20161204110000,344.399994,342.76001,46.444446,40,57.599998,0,63.799999,68.0,63.599998
20161204111500,344.399994,337.839996,45.777777,40,54.400002,0,63.599998,68.0,63.599998
20161204113000,344.399994,342.76001,46.444446,40,54.400002,0,63.400002,68.0,63.599998
20161204114500,344.399994,342.76001,46.444446,40,54.400002,100,63.200001,68.0,63.599998
20161204120000,344.399994,342.76001,46.444446,40,55.099998,100,63.099998,68.0,63.599998
20161204121500,344.399994,342.76001,46.444446,40,54.299999,100,63.099998,68.0,63.599998
20161204123000,344.399994,342.76001,46.444446,40,56.700001,100,63.0,68.0,63.599998
20161204124500,344.399994,342.76001,46.444446,40,59.599998,100,63.200001,68.0,63.599998
20161204130000,344.399994,342.76001,46.444446,40,61.099998,100,63.299999,68.0,63.599998
20161204131500,344.399994,342.76001,46.444446,40,60.400002,100,63.5,68.0,63.599998
20161204133000,344.399994,342.76001,46.444446,40,60.400002,100,63.5,68.0,63.599998
20161204134500,344.399994,342.76001,46.444446,40,60.400002,100,63.5,68.0,63.599998
20161204140000,344.399994,342.76001,46.444446,40,60.400002,100,63.599998,68.0,63.599998
20161204141500,344.399994,342.76001,46.444446,40,60.400002,100,63.599998,68.0,63.599998
20161204143000,344.399994,342.76001,46.444446,40,60.400002,100,63.599998,68.0,63.599998
20161204144500,344.399994,342.76001,46.444446,40,60.400002,100,63.700001,68.0,63.599998
20161204150000,344.399994,347.679993,47.11111,40,60.400002,100,63.700001,68.0,63.599998
20161204151500,344.399994,342.76001,46.444446,40,60.400002,100,63.700001,68.0,63.599998
20161204153000,344.399994,342.76001,46.444446,40,60.400002,100,63.700001,68.0,63.599998
20161204154500,344.399994,342.76001,46.444446,40,60.400002,100,63.799999,68.0,63.599998
20161204160000,344.399994,342.76001,46.444446,40,60.400002,100,63.799999,68.0,63.599998
20161204161500,344.399994,342.76001,46.444446,40,60.400002,100,63.700001,68.0,63.599998
20161204163000,344.399994,342.76001,46.444446,40,60.400002,100,63.700001,68.0,63.599998
20161204164500,344.399994,342.76001,46.444446,40,60.400002,100,63.700001,68.0,63.599998
20161204170000,344.399994,342.76001,46.444446,40,61.200001,100,63.700001,68.0,63.599998
20161204171500,344.399994,342.76001,46.444446,40,60.0,100,63.799999,68.0,63.599998
20161204173000,344.399994,342.76001,46.444446,40,60.900002,100,63.700001,68.0,63.599998
20161204174500,344.399994,342.76001,46.444446,40,60.0,100,63.599998,68.0,63.599998
