PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161204180000,344.399994,342.76001,46.444446,40,61.099998,100,63.599998,68.0,63.599998
20161204181500,344.399994,347.679993,47.11111,40,59.599998,100,63.599998,68.0,63.599998
20161204183000,344.399994,347.679993,47.11111,40,61.099998,100,63.599998,68.0,63.599998
20161204184500,344.399994,347.679993,47.11111,40,60.400002,100,63.599998,68.0,63.599998
20161204190000,344.399994,347.679993,47.11111,40,61.099998,100,63.599998,68.0,63.599998
20161204191500,344.399994,342.76001,46.444446,40,59.599998,100,63.5,68.0,63.599998
20161204193000,344.399994,342.76001,46.444446,40,60.700001,100,63.5,68.0,63.599998
20161204194500,344.399994,347.679993,47.11111,40,60.700001,100,63.5,68.0,63.599998
20161204200000,344.399994,347.679993,47.11111,40,60.700001,100,63.5,68.0,63.599998
20161204201500,344.399994,347.679993,47.11111,40,59.599998,100,63.5,68.0,63.599998
20161204203000,344.399994,347.679993,47.11111,40,60.700001,100,63.400002,68.0,63.599998
20161204204500,344.399994,347.679993,47.11111,40,60.0,100,63.400002,68.0,63.599998
20161204210000,344.399994,347.679993,47.11111,40,61.099998,100,63.5,68.0,63.599998
20161204211500,344.399994,347.679993,47.11111,40,59.599998,100,63.400002,68.0,63.599998
20161204213000,344.399994,347.679993,47.11111,40,60.799999,100,63.400002,68.0,63.599998
20161204214500,344.399994,347.679993,47.11111,40,60.799999,100,63.5,68.0,63.599998
20161204220000,344.399994,347.679993,47.11111,40,60.799999,100,63.5,68.0,63.599998
20161204221500,344.399994,347.679993,47.11111,40,59.900002,100,63.299999,68.0,63.599998
20161204223000,344.399994,347.679993,47.11111,40,60.799999,100,63.400002,68.0,63.599998
20161204224500,344.399994,347.679993,47.11111,40,60.0,100,63.400002,68.0,63.599998
20161204230000,344.399994,347.679993,47.11111,40,60.799999,100,63.400002,68.0,63.599998
20161204231500,344.399994,347.679993,47.11111,40,60.799999,100,63.400002,68.0,63.599998
20161204233000,344.399994,347.679993,47.11111,40,60.799999,100,63.5,68.0,63.599998
20161204234500,344.399994,342.76001,46.444446,40,60.799999,100,63.400002,68.0,63.599998
20161205000000,344.399994,347.679993,47.11111,40,60.0,100,63.5,68.0,63.599998
20161205001500,344.399994,347.679993,47.11111,40,60.700001,100,63.400002,68.0,63.599998
20161205003000,344.399994,342.76001,46.444446,40,60.0,100,63.400002,68.0,63.599998
20161205004500,344.399994,342.76001,46.444446,40,60.700001,100,63.299999,68.0,63.599998
20161205010000,344.399994,347.679993,47.11111,40,60.0,100,63.299999,68.0,63.599998
20161205011500,344.399994,347.679993,47.11111,40,63.599998,100,63.5,68.0,63.599998
20161205013000,344.399994,347.679993,47.11111,40,62.0,100,63.599998,68.0,63.599998
20161205014500,344.399994,342.76001,46.444446,40,62.799999,100,63.599998,68.0,63.599998
20161205020000,344.399994,342.76001,46.444446,40,61.900002,100,63.599998,68.0,63.599998
20161205021500,344.399994,342.76001,46.444446,40,62.799999,100,63.700001,68.0,63.599998
20161205023000,344.399994,342.76001,46.444446,40,62.799999,100,63.700001,68.0,63.599998
20161205024500,344.399994,347.679993,47.11111,40,61.799999,100,63.700001,68.0,63.599998
20161205030000,344.399994,347.679993,47.11111,40,61.799999,100,63.700001,68.0,63.599998
20161205031500,344.399994,342.76001,46.444446,40,61.799999,100,63.799999,68.0,63.599998
20161205033000,344.399994,342.76001,46.444446,40,62.799999,100,63.700001,68.0,63.599998
20161205034500,344.399994,347.679993,47.11111,40,62.0,100,63.799999,68.0,63.599998
20161205040000,344.399994,347.679993,47.11111,40,63.200001,100,63.700001,68.0,63.599998
20161205041500,344.399994,342.76001,46.444446,40,61.599998,100,63.700001,68.0,63.599998
20161205043000,344.399994,347.679993,47.11111,40,62.799999,100,63.700001,68.0,63.599998
20161205044500,344.399994,347.679993,47.11111,40,62.799999,100,63.700001,68.0,63.599998
20161205050000,344.399994,347.679993,47.11111,40,61.599998,100,63.700001,68.0,63.599998
20161205051500,344.399994,347.679993,47.11111,40,63.200001,100,63.700001,68.0,63.599998
20161205053000,344.399994,347.679993,47.11111,40,61.599998,100,63.700001,68.0,63.599998
20161205054500,344.399994,347.679993,47.11111,40,63.0,100,63.700001,68.0,63.599998
20161205060000,344.399994,347.679993,47.11111,40,61.900002,100,63.700001,68.0,63.599998
20161205061500,344.399994,347.679993,47.11111,40,61.900002,100,63.700001,68.0,63.599998
20161205063000,344.399994,347.679993,47.11111,40,61.900002,100,63.700001,68.0,63.599998
20161205064500,344.399994,347.679993,47.11111,40,61.900002,100,63.700001,68.0,63.599998
20161205070000,344.399994,347.679993,47.11111,40,63.200001,100,63.599998,68.0,63.599998
20161205071500,344.399994,347.679993,47.11111,40,61.599998,100,63.599998,68.0,63.599998
20161205073000,344.399994,347.679993,47.11111,40,63.599998,100,63.700001,68.0,63.599998
20161205074500,344.399994,347.679993,47.11111,40,61.599998,100,63.700001,68.0,63.599998
20161205080000,344.399994,347.679993,47.11111,40,63.599998,100,63.700001,68.0,63.599998
20161205081500,344.399994,347.679993,47.11111,40,61.599998,100,63.700001,68.0,63.599998
20161205083000,344.399994,347.679993,47.11111,40,62.799999,100,63.700001,68.0,63.599998
20161205084500,344.399994,347.679993,47.11111,40,61.200001,100,63.700001,68.0,63.599998
20161205090000,344.399994,347.679993,47.11111,40,62.799999,100,63.599998,68.0,63.599998
20161205091500,344.399994,347.679993,47.11111,40,56.799999,0,64.199997,68.0,63.599998
20161205093000,344.399994,339.480011,46.000001,40,55.099998,0,64.300003,68.0,63.599998
20161205094500,344.399994,339.480011,46.000001,40,55.099998,0,64.400002,68.0,63.599998
20161205100000,344.399994,339.480011,46.000001,40,54.299999,0,64.400002,68.0,63.599998
20161205101500,344.399994,339.480011,46.000001,40,54.299999,0,64.800003,68.0,63.599998
20161205103000,344.399994,339.480011,46.000001,40,55.099998,0,65.199997,68.0,63.599998
20161205104500,344.399994,334.559998,45.333333,40,55.099998,0,65.5,68.0,63.599998
20161205110000,344.399994,346.040009,46.88889,40,55.099998,0,65.599998,68.0,63.599998
20161205111500,344.399994,339.480011,46.000001,40,55.099998,0,65.800003,68.0,63.599998
20161205113000,344.399994,339.480011,46.000001,40,55.099998,0,65.599998,68.0,63.599998
20161205114500,344.399994,339.480011,46.000001,40,55.099998,0,66.0,68.0,63.599998
20161205120000,344.399994,339.480011,46.000001,40,55.099998,0,66.099998,68.0,63.599998
20161205121500,344.399994,339.480011,46.000001,40,55.099998,0,66.199997,68.0,63.599998
20161205123000,344.399994,339.480011,46.000001,40,55.099998,0,66.099998,68.0,63.599998
20161205124500,344.399994,339.480011,46.000001,40,55.099998,0,66.099998,68.0,63.099998
20161205130000,344.399994,346.040009,46.88889,40,55.099998,0,65.699997,68.0,63.599998
20161205131500,344.399994,346.040009,46.88889,40,55.099998,0,65.5,68.0,63.599998
20161205133000,344.399994,346.040009,46.88889,40,54.299999,0,65.199997,68.0,63.599998
20161205134500,344.399994,346.040009,46.88889,40,54.299999,0,65.599998,68.0,63.599998
20161205140000,344.399994,346.040009,46.88889,40,54.299999,0,65.900002,68.0,63.599998
20161205141500,344.399994,346.040009,46.88889,40,54.299999,0,66.099998,68.0,63.599998
20161205143000,344.399994,346.040009,46.88889,40,54.299999,0,66.300003,68.0,63.599998
20161205144500,344.399994,339.480011,46.000001,40,54.299999,0,66.5,68.0,63.599998
20161205150000,344.399994,339.480011,46.000001,40,54.299999,0,66.5,68.0,63.599998
20161205151500,344.399994,339.480011,46.000001,40,54.299999,0,66.5,68.0,63.599998
20161205153000,344.399994,339.480011,46.000001,40,54.299999,0,66.699997,68.0,63.599998
20161205154500,344.399994,339.480011,46.000001,40,54.299999,0,66.599998,68.0,63.599998
20161205160000,344.399994,339.480011,46.000001,40,54.299999,0,66.800003,68.0,63.599998
20161205161500,344.399994,339.480011,46.000001,40,54.299999,0,67.0,68.0,63.599998
20161205163000,344.399994,339.480011,46.000001,40,55.099998,0,67.199997,68.0,63.599998
20161205164500,344.399994,339.480011,46.000001,40,55.099998,0,67.199997,68.0,63.599998
20161205170000,344.399994,339.480011,46.000001,40,55.099998,0,67.099998,68.0,63.599998
20161205171500,344.399994,339.480011,46.000001,40,55.099998,0,66.599998,68.0,63.599998
20161205173000,344.399994,346.040009,46.88889,40,54.299999,0,66.099998,68.0,63.599998
20161205174500,344.399994,346.040009,46.88889,40,54.299999,0,65.800003,68.0,63.599998
20161205180000,344.399994,339.480011,46.000001,40,54.299999,0,65.5,68.0,63.599998
20161205181500,344.399994,339.480011,46.000001,40,54.299999,0,65.099998,68.0,63.599998
20161205183000,344.399994,346.040009,46.88889,40,54.299999,0,64.800003,68.0,63.599998
20161205184500,344.399994,346.040009,46.88889,40,54.299999,0,64.599998,68.0,63.599998
20161205190000,344.399994,355.880005,48.222223,40,54.299999,0,64.300003,68.0,63.599998
20161205191500,344.399994,355.880005,48.222223,40,54.299999,0,64.199997,68.0,63.599998
20161205193000,344.399994,355.880005,48.222223,40,54.299999,0,64.099998,68.0,63.599998
20161205194500,344.399994,355.880005,48.222223,40,54.299999,0,63.900002,68.0,63.599998
20161205200000,344.399994,355.880005,48.222223,40,54.299999,0,63.799999,68.0,63.599998
20161205201500,344.399994,355.880005,48.222223,40,54.299999,0,63.700001,68.0,63.599998
20161205203000,344.399994,355.880005,48.222223,40,54.299999,0,63.599998,68.0,63.599998
20161205204500,344.399994,355.880005,48.222223,40,54.299999,0,63.5,68.0,63.599998
20161205210000,344.399994,355.880005,48.222223,40,54.299999,0,63.400002,68.0,63.599998
20161205211500,344.399994,355.880005,48.222223,40,55.099998,100,63.299999,68.0,63.599998
20161205213000,344.399994,355.880005,48.222223,40,54.299999,100,63.200001,68.0,63.599998
20161205214500,344.399994,355.880005,48.222223,40,54.299999,100,63.099998,68.0,63.599998
20161205220000,344.399994,355.880005,48.222223,40,54.299999,100,63.0,68.0,63.599998
20161205221500,344.399994,355.880005,48.222223,40,59.5,100,63.099998,68.0,63.599998
20161205223000,344.399994,355.880005,48.222223,40,61.200001,100,63.299999,68.0,63.599998
20161205224500,344.399994,355.880005,48.222223,40,63.599998,100,63.5,68.0,63.599998
20161205230000,344.399994,355.880005,48.222223,40,62.0,100,63.599998,68.0,63.599998
20161205231500,344.399994,350.959991,47.555554,40,61.200001,100,63.799999,68.0,63.599998
20161205233000,344.399994,350.959991,47.555554,40,56.799999,0,63.799999,68.0,63.599998
20161205234500,344.399994,355.880005,48.222223,40,54.700001,0,63.599998,68.0,63.599998
20161206000000,344.399994,355.880005,48.222223,40,54.700001,100,63.299999,68.0,63.599998
20161206001500,344.399994,355.880005,48.222223,40,54.700001,100,63.200001,68.0,63.599998
20161206003000,344.399994,355.880005,48.222223,40,54.700001,100,63.099998,68.0,63.599998
20161206004500,344.399994,355.880005,48.222223,40,55.900002,100,63.0,68.0,63.599998
20161206010000,344.399994,355.880005,48.222223,40,58.299999,100,63.099998,68.0,63.599998
20161206011500,344.399994,355.880005,48.222223,40,61.599998,100,63.299999,68.0,63.599998
20161206013000,344.399994,355.880005,48.222223,40,63.599998,100,63.400002,68.0,63.599998
20161206014500,344.399994,355.880005,48.222223,40,62.0,100,63.599998,68.0,63.599998
20161206020000,344.399994,355.880005,48.222223,40,63.200001,100,63.599998,68.0,63.599998
20161206021500,344.399994,355.880005,48.222223,40,61.599998,100,63.700001,68.0,63.599998
20161206023000,344.399994,355.880005,48.222223,40,62.799999,100,63.700001,68.0,63.599998
20161206024500,344.399994,355.880005,48.222223,40,62.799999,100,63.799999,68.0,63.599998
20161206030000,344.399994,350.959991,47.555554,40,55.599998,100,63.599998,68.0,63.599998
20161206031500,344.399994,350.959991,47.555554,40,55.599998,100,63.299999,68.0,63.599998
20161206033000,344.399994,359.160004,48.666667,40,54.700001,100,63.099998,68.0,63.599998
20161206034500,344.399994,359.160004,48.666667,40,54.700001,100,63.0,68.0,63.599998
20161206040000,344.399994,350.959991,47.555554,40,57.200001,100,63.0,68.0,63.599998
20161206041500,344.399994,350.959991,47.555554,40,63.599998,100,63.200001,68.0,63.599998
20161206043000,344.399994,359.160004,48.666667,40,62.0,100,63.299999,68.0,63.599998
20161206044500,344.399994,359.160004,48.666667,40,63.200001,100,63.400002,68.0,63.599998
20161206050000,344.399994,359.160004,48.666667,40,62.0,100,63.400002,68.0,63.599998
20161206051500,344.399994,359.160004,48.666667,40,62.799999,100,63.5,68.0,63.599998
20161206053000,344.399994,359.160004,48.666667,40,64.800003,100,63.599998,68.0,63.599998
20161206054500,344.399994,354.23999,47.999999,40,63.200001,100,63.599998,68.0,63.599998
20161206060000,344.399994,354.23999,47.999999,40,62.0,100,63.599998,68.0,63.599998
20161206061500,344.399994,347.679993,47.11111,40,62.0,100,63.599998,68.0,63.599998
20161206063000,344.399994,347.679993,47.11111,40,61.099998,100,63.599998,68.0,63.599998
20161206064500,344.399994,347.679993,47.11111,40,62.799999,100,63.599998,68.0,63.599998
20161206070000,344.399994,347.679993,47.11111,40,63.799999,100,63.599998,68.0,63.599998
20161206071500,344.399994,355.880005,48.222223,40,62.900002,100,63.599998,68.0,63.599998
20161206073000,344.399994,355.880005,48.222223,40,62.900002,100,63.599998,68.0,63.599998
20161206074500,344.399994,350.959991,47.555554,40,60.700001,100,63.599998,68.0,63.599998
20161206080000,344.399994,350.959991,47.555554,40,62.799999,100,63.599998,68.0,63.599998
20161206081500,344.399994,350.959991,47.555554,40,56.799999,0,63.900002,68.0,63.599998
20161206083000,344.399994,350.959991,47.555554,40,56.799999,0,64.0,68.0,63.599998
20161206084500,344.399994,350.959991,47.555554,40,55.599998,0,64.800003,68.0,63.599998
20161206090000,344.399994,350.959991,47.555554,40,54.299999,0,65.699997,68.0,63.599998
20161206091500,344.399994,342.76001,46.444446,40,54.299999,0,65.300003,68.0,63.599998
20161206093000,344.399994,342.76001,46.444446,40,54.299999,0,65.400002,68.0,63.599998
20161206094500,344.399994,342.76001,46.444446,40,54.299999,0,65.5,68.0,63.599998
20161206100000,344.399994,342.76001,46.444446,40,54.299999,0,65.599998,68.0,63.599998
20161206101500,344.399994,337.839996,45.777777,40,54.299999,0,65.400002,68.0,63.599998
20161206103000,344.399994,337.839996,45.777777,40,54.299999,0,65.300003,68.0,63.599998
20161206104500,344.399994,342.76001,46.444446,40,54.299999,0,65.199997,68.0,63.599998
20161206110000,344.399994,337.839996,45.777777,40,54.299999,0,65.300003,68.0,63.599998
20161206111500,344.399994,337.839996,45.777777,40,54.299999,0,65.5,68.0,63.599998
20161206113000,344.399994,337.839996,45.777777,40,54.299999,0,65.599998,68.0,63.599998
20161206114500,344.399994,337.839996,45.777777,40,54.299999,0,65.800003,68.0,63.599998
20161206120000,344.399994,337.839996,45.777777,40,54.299999,0,66.0,68.0,63.599998
20161206121500,344.399994,337.839996,45.777777,40,54.299999,0,66.099998,68.0,63.599998
20161206123000,344.399994,342.76001,46.444446,40,54.299999,0,66.199997,68.0,63.599998
20161206124500,344.399994,342.76001,46.444446,40,54.299999,0,66.300003,68.0,63.599998
20161206130000,344.399994,342.76001,46.444446,40,54.299999,0,65.800003,68.0,63.599998
20161206131500,344.399994,342.76001,46.444446,40,54.299999,0,65.599998,68.0,63.599998
20161206133000,344.399994,342.76001,46.444446,40,54.299999,0,66.0,68.0,63.599998
20161206134500,344.399994,342.76001,46.444446,40,54.299999,0,66.199997,68.0,63.599998
20161206140000,344.399994,337.839996,45.777777,40,54.299999,0,66.5,68.0,63.599998
20161206141500,344.399994,337.839996,45.777777,40,54.299999,0,66.599998,68.0,63.599998
20161206143000,344.399994,337.839996,45.777777,40,54.299999,0,66.699997,68.0,63.599998
20161206144500,344.399994,337.839996,45.777777,40,54.299999,0,66.699997,68.0,63.599998
20161206150000,344.399994,337.839996,45.777777,40,54.299999,0,66.900002,68.0,63.599998
20161206151500,344.399994,337.839996,45.777777,40,54.299999,0,66.599998,68.0,63.599998
20161206153000,344.399994,342.76001,46.444446,40,54.299999,0,66.800003,68.0,63.599998
20161206154500,344.399994,350.959991,47.555554,40,54.299999,0,67.0,68.0,63.599998
20161206160000,344.399994,350.959991,47.555554,40,54.299999,0,67.099998,68.0,63.599998
20161206161500,344.399994,350.959991,47.555554,40,54.299999,0,67.099998,68.0,63.599998
20161206163000,344.399994,355.880005,48.222223,40,55.099998,0,66.900002,68.0,63.599998
20161206164500,344.399994,355.880005,48.222223,40,55.099998,0,66.400002,68.0,63.599998
20161206170000,344.399994,350.959991,47.555554,40,54.299999,0,66.099998,68.0,63.599998
20161206171500,344.399994,355.880005,48.222223,40,54.299999,0,65.699997,68.0,63.599998
20161206173000,344.399994,355.880005,48.222223,40,54.299999,0,65.300003,68.0,63.599998
20161206174500,344.399994,355.880005,48.222223,40,55.099998,0,65.099998,68.0,63.599998
20161206180000,344.399994,355.880005,48.222223,40,55.099998,0,64.900002,68.0,63.599998
20161206181500,344.399994,362.440002,49.111111,40,55.099998,0,64.699997,68.0,63.599998
20161206183000,344.399994,362.440002,49.111111,40,55.099998,0,64.400002,68.0,63.599998
20161206184500,344.399994,362.440002,49.111111,40,55.099998,0,64.199997,68.0,63.599998
20161206190000,344.399994,362.440002,49.111111,40,55.099998,0,64.099998,68.0,63.599998
20161206191500,344.399994,355.880005,48.222223,40,55.099998,0,63.900002,68.0,63.599998
20161206193000,344.399994,355.880005,48.222223,40,55.099998,0,63.799999,68.0,63.599998
20161206194500,344.399994,355.880005,48.222223,40,55.099998,0,63.599998,68.0,63.599998
20161206200000,344.399994,355.880005,48.222223,40,55.099998,0,63.5,68.0,63.599998
20161206201500,344.399994,355.880005,48.222223,40,55.099998,0,63.5,68.0,63.599998
20161206203000,344.399994,362.440002,49.111111,40,55.099998,100,63.299999,68.0,63.599998
20161206204500,344.399994,362.440002,49.111111,40,55.099998,100,63.099998,68.0,63.599998
20161206210000,344.399994,362.440002,49.111111,40,55.099998,100,63.099998,68.0,63.599998
20161206211500,344.399994,362.440002,49.111111,40,56.299999,100,63.0,68.0,63.599998
20161206213000,344.399994,354.23999,47.999999,40,63.599998,100,63.099998,68.0,63.599998
20161206214500,344.399994,359.160004,48.666667,40,62.400002,100,63.400002,68.0,63.599998
20161206220000,344.399994,359.160004,48.666667,40,62.400002,100,63.5,68.0,63.599998
20161206221500,344.399994,359.160004,48.666667,40,64.0,100,63.599998,68.0,63.599998
20161206223000,344.399994,365.720001,49.555556,40,62.0,100,63.700001,68.0,63.599998
20161206224500,344.399994,365.720001,49.555556,40,62.700001,100,63.700001,68.0,63.599998
20161206230000,344.399994,365.720001,49.555556,40,62.700001,100,63.799999,68.0,63.599998
20161206231500,344.399994,365.720001,49.555556,40,62.0,100,63.799999,68.0,63.599998
20161206233000,344.399994,359.160004,48.666667,40,62.799999,100,63.799999,68.0,63.599998
20161206234500,344.399994,359.160004,48.666667,40,62.799999,100,63.799999,68.0,63.599998
20161207000000,344.399994,359.160004,48.666667,40,62.0,100,63.799999,68.0,63.599998
20161207001500,344.399994,359.160004,48.666667,40,56.0,100,63.700001,68.0,63.599998
20161207003000,344.399994,359.160004,48.666667,40,56.0,100,63.400002,68.0,63.599998
20161207004500,344.399994,359.160004,48.666667,40,55.200001,100,63.200001,68.0,63.599998
20161207010000,344.399994,359.160004,48.666667,40,55.200001,100,63.0,68.0,63.599998
20161207011500,344.399994,350.959991,47.555554,40,55.900002,100,63.0,68.0,63.599998
20161207013000,344.399994,350.959991,47.555554,40,63.599998,100,63.099998,68.0,63.599998
20161207014500,344.399994,355.880005,48.222223,40,63.599998,100,63.299999,68.0,63.599998
20161207020000,344.399994,355.880005,48.222223,40,62.400002,100,63.400002,68.0,63.599998
20161207021500,344.399994,355.880005,48.222223,40,64.0,100,63.5,68.0,63.599998
20161207023000,344.399994,355.880005,48.222223,40,62.0,100,63.599998,68.0,63.599998
20161207024500,344.399994,355.880005,48.222223,40,63.200001,100,63.599998,68.0,63.599998
20161207030000,344.399994,362.440002,49.111111,40,56.400002,0,63.599998,68.0,63.5
20161207031500,344.399994,362.440002,49.111111,40,54.700001,0,63.200001,68.0,63.200001
20161207033000,344.399994,362.440002,49.111111,40,54.700001,0,63.0,68.0,63.099998
20161207034500,344.399994,362.440002,49.111111,40,54.700001,100,62.799999,68.0,63.099998
20161207040000,344.399994,362.440002,49.111111,40,54.700001,100,62.599998,68.0,63.099998
20161207041500,344.399994,362.440002,49.111111,40,54.700001,100,62.599998,68.0,63.099998
20161207043000,344.399994,362.440002,49.111111,40,55.599998,100,62.5,68.0,63.099998
20161207044500,344.399994,362.440002,49.111111,40,61.099998,100,62.5,68.0,63.099998
20161207050000,344.399994,362.440002,49.111111,40,62.400002,100,62.799999,68.0,63.099998
20161207051500,344.399994,362.440002,49.111111,40,63.099998,100,63.0,68.0,63.099998
20161207053000,344.399994,362.440002,49.111111,40,61.599998,100,63.0,68.0,63.099998
20161207054500,344.399994,362.440002,49.111111,40,64.0,100,63.099998,68.0,63.099998
20161207060000,344.399994,362.440002,49.111111,40,62.0,100,63.200001,68.0,63.099998
20161207061500,344.399994,355.880005,48.222223,40,62.0,100,63.200001,68.0,63.099998
20161207063000,344.399994,355.880005,48.222223,40,62.799999,100,63.299999,68.0,63.099998
20161207064500,344.399994,355.880005,48.222223,40,61.599998,0,63.299999,68.0,63.099998
20161207070000,344.399994,365.720001,49.555556,40,55.599998,0,63.0,68.0,62.400002
20161207071500,344.399994,365.720001,49.555556,40,55.599998,0,62.799999,68.0,61.799999
20161207073000,344.399994,365.720001,49.555556,40,55.599998,100,62.700001,68.0,63.0
20161207074500,344.399994,365.720001,49.555556,40,55.599998,100,62.599998,68.0,63.0
20161207080000,344.399994,365.720001,49.555556,40,55.599998,100,62.5,68.0,63.0
20161207081500,344.399994,365.720001,49.555556,40,56.700001,100,63.099998,68.0,63.0
20161207083000,344.399994,365.720001,49.555556,40,55.200001,0,63.700001,68.0,63.0
20161207084500,344.399994,365.720001,49.555556,40,55.200001,0,63.900002,68.0,62.5
20161207090000,344.399994,359.160004,48.666667,40,55.200001,0,64.199997,68.0,62.5
20161207091500,344.399994,359.160004,48.666667,40,55.200001,0,64.400002,68.0,62.5
20161207093000,344.399994,354.23999,47.999999,40,55.200001,0,64.599998,68.0,62.5
20161207094500,344.399994,354.23999,47.999999,40,55.200001,0,64.699997,68.0,62.5
20161207100000,344.399994,354.23999,47.999999,40,55.200001,0,64.800003,68.0,62.5
20161207101500,344.399994,354.23999,47.999999,40,55.200001,0,65.0,68.0,61.200001
20161207103000,344.399994,354.23999,47.999999,40,54.299999,0,65.199997,68.0,64.199997
20161207104500,344.399994,347.679993,47.11111,40,54.299999,0,65.199997,68.0,64.199997
20161207110000,344.399994,354.23999,47.999999,40,54.299999,0,65.300003,68.0,64.300003
20161207111500,344.399994,354.23999,47.999999,40,54.299999,0,65.400002,68.0,64.199997
20161207113000,344.399994,354.23999,47.999999,40,54.299999,0,65.599998,68.0,64.199997
20161207114500,344.399994,354.23999,47.999999,40,54.299999,0,65.699997,68.0,64.800003
20161207120000,344.399994,354.23999,47.999999,40,54.299999,0,65.599998,68.0,64.800003
20161207121500,344.399994,347.679993,47.11111,40,54.299999,0,65.199997,68.0,64.800003
20161207123000,344.399994,347.679993,47.11111,40,54.299999,0,65.099998,68.0,64.800003
20161207124500,344.399994,347.679993,47.11111,40,54.299999,0,65.0,68.0,64.800003
20161207130000,344.399994,354.23999,47.999999,40,54.299999,0,64.800003,68.0,64.800003
20161207131500,344.399994,347.679993,47.11111,40,54.299999,0,64.800003,68.0,64.800003
20161207133000,344.399994,347.679993,47.11111,40,54.299999,0,64.800003,68.0,64.800003
20161207134500,344.399994,347.679993,47.11111,40,54.299999,0,65.5,68.0,64.800003
20161207140000,344.399994,347.679993,47.11111,40,54.299999,0,65.800003,68.0,64.199997
20161207141500,344.399994,355.880005,48.222223,40,54.299999,0,66.0,68.0,64.199997
20161207143000,344.399994,355.880005,48.222223,40,54.299999,0,66.0,68.0,64.300003
20161207144500,344.399994,355.880005,48.222223,40,54.299999,0,66.199997,68.0,64.300003
20161207150000,344.399994,350.959991,47.555554,40,54.299999,0,66.199997,68.0,64.800003
20161207151500,344.399994,350.959991,47.555554,40,55.099998,0,66.300003,68.0,64.300003
20161207153000,344.399994,350.959991,47.555554,40,55.099998,0,66.599998,68.0,64.300003
20161207154500,344.399994,355.880005,48.222223,40,55.099998,0,66.900002,68.0,64.300003
20161207160000,344.399994,355.880005,48.222223,40,55.099998,0,67.199997,68.0,64.300003
20161207161500,344.399994,355.880005,48.222223,40,55.099998,0,66.900002,68.0,64.300003
20161207163000,344.399994,355.880005,48.222223,40,55.099998,0,66.199997,68.0,64.300003
20161207164500,344.399994,362.440002,49.111111,40,55.099998,0,65.800003,68.0,64.300003
20161207170000,344.399994,362.440002,49.111111,40,55.099998,0,65.5,68.0,64.300003
20161207171500,344.399994,362.440002,49.111111,40,55.099998,0,65.199997,68.0,64.300003
20161207173000,344.399994,362.440002,49.111111,40,55.099998,0,64.900002,68.0,64.699997
20161207174500,344.399994,362.440002,49.111111,40,55.099998,0,64.599998,68.0,64.300003
20161207180000,344.399994,362.440002,49.111111,40,55.099998,0,64.400002,68.0,64.300003
20161207181500,344.399994,367.359985,49.777776,40,55.099998,0,64.199997,68.0,64.300003
20161207183000,344.399994,367.359985,49.777776,40,54.299999,100,64.0,68.0,64.300003
20161207184500,344.399994,367.359985,49.777776,40,54.299999,100,63.900002,68.0,64.300003
20161207190000,344.399994,362.440002,49.111111,40,54.299999,100,63.799999,68.0,64.300003
20161207191500,344.399994,362.440002,49.111111,40,57.5,100,63.599998,68.0,64.300003
20161207193000,344.399994,362.440002,49.111111,40,62.400002,100,63.900002,68.0,64.300003
20161207194500,344.399994,362.440002,49.111111,40,62.400002,100,64.099998,68.0,64.300003
20161207200000,344.399994,362.440002,49.111111,40,62.400002,100,64.199997,68.0,64.300003
20161207201500,344.399994,362.440002,49.111111,40,63.599998,100,64.300003,68.0,64.300003
20161207203000,344.399994,362.440002,49.111111,40,61.700001,100,64.300003,68.0,64.300003
20161207204500,344.399994,362.440002,49.111111,40,64.0,100,64.400002,68.0,64.800003
20161207210000,344.399994,362.440002,49.111111,40,64.0,0,64.599998,68.0,64.300003
20161207211500,344.399994,367.359985,49.777776,40,55.200001,0,64.199997,68.0,64.599998
20161207213000,344.399994,367.359985,49.777776,40,55.200001,100,63.900002,68.0,64.300003
20161207214500,344.399994,367.359985,49.777776,40,55.200001,100,63.599998,68.0,64.300003
20161207220000,344.399994,362.440002,49.111111,40,61.099998,100,63.599998,68.0,64.300003
20161207221500,344.399994,362.440002,49.111111,40,63.200001,100,63.900002,68.0,64.300003
20161207223000,344.399994,362.440002,49.111111,40,61.900002,100,64.0,68.0,64.300003
20161207224500,344.399994,362.440002,49.111111,40,64.400002,100,64.099998,68.0,64.300003
20161207230000,344.399994,362.440002,49.111111,40,62.400002,100,64.199997,68.0,64.300003
20161207231500,344.399994,367.359985,49.777776,40,64.099998,100,64.300003,68.0,64.300003
20161207233000,344.399994,362.440002,49.111111,40,62.799999,100,64.300003,68.0,64.300003
20161207234500,344.399994,362.440002,49.111111,40,62.799999,100,64.300003,68.0,64.300003
20161208000000,344.399994,362.440002,49.111111,40,63.900002,100,64.300003,68.0,64.300003
20161208001500,344.399994,367.359985,49.777776,40,62.0,100,64.300003,68.0,64.300003
20161208003000,344.399994,362.440002,49.111111,40,65.300003,100,64.300003,68.0,64.800003
20161208004500,344.399994,362.440002,49.111111,40,63.200001,100,64.400002,68.0,64.300003
20161208010000,344.399994,362.440002,49.111111,40,66.300003,100,64.5,68.0,64.300003
20161208011500,344.399994,362.440002,49.111111,40,63.200001,100,64.5,68.0,64.300003
20161208013000,344.399994,362.440002,49.111111,40,65.800003,100,64.599998,68.0,64.699997
20161208014500,344.399994,362.440002,49.111111,40,56.0,0,64.400002,68.0,64.300003
20161208020000,344.399994,362.440002,49.111111,40,55.099998,100,64.0,68.0,64.800003
20161208021500,344.399994,362.440002,49.111111,40,62.799999,100,63.900002,68.0,64.800003
20161208023000,344.399994,362.440002,49.111111,40,64.400002,100,64.099998,68.0,64.800003
20161208024500,344.399994,362.440002,49.111111,40,66.300003,100,64.300003,68.0,64.800003
20161208030000,344.399994,362.440002,49.111111,40,64.400002,100,64.400002,68.0,64.800003
20161208031500,344.399994,362.440002,49.111111,40,68.199997,100,64.599998,68.0,64.800003
20161208033000,344.399994,362.440002,49.111111,40,64.400002,100,64.599998,68.0,64.800003
20161208034500,344.399994,370.640015,50.222224,40,68.099998,100,64.699997,68.0,64.800003
20161208040000,344.399994,359.160004,48.666667,40,64.400002,100,64.699997,68.0,64.800003
20161208041500,344.399994,365.720001,49.555556,40,68.599998,100,64.800003,68.0,64.800003
20161208043000,344.399994,365.720001,49.555556,40,64.400002,100,64.800003,68.0,64.800003
20161208044500,344.399994,365.720001,49.555556,40,68.099998,100,64.800003,68.0,64.800003
20161208050000,344.399994,365.720001,49.555556,40,64.400002,100,64.800003,68.0,64.800003
20161208051500,344.399994,365.720001,49.555556,40,67.699997,100,64.900002,68.0,64.800003
20161208053000,344.399994,365.720001,49.555556,40,56.0,0,64.5,68.0,63.099998
20161208054500,344.399994,355.880005,48.222223,40,54.700001,0,64.0,68.0,64.0
20161208060000,344.399994,365.720001,49.555556,40,55.5,100,63.599998,68.0,64.199997
20161208061500,344.399994,365.720001,49.555556,40,55.5,100,63.400002,68.0,64.199997
20161208063000,344.399994,365.720001,49.555556,40,62.400002,100,63.5,68.0,64.199997
20161208064500,344.399994,365.720001,49.555556,40,64.0,100,63.700001,68.0,64.199997
20161208070000,344.399994,365.720001,49.555556,40,64.800003,100,63.799999,68.0,64.199997
20161208071500,344.399994,365.720001,49.555556,40,64.800003,100,64.0,68.0,64.199997
20161208073000,344.399994,354.23999,47.999999,40,64.800003,100,64.0,68.0,64.199997
20161208074500,344.399994,359.160004,48.666667,40,64.0,100,64.099998,68.0,64.199997
20161208080000,344.399994,359.160004,48.666667,40,68.599998,100,64.099998,68.0,64.199997
20161208081500,344.399994,359.160004,48.666667,40,63.200001,100,64.199997,68.0,64.199997
20161208083000,344.399994,359.160004,48.666667,40,65.099998,100,64.199997,68.0,64.199997
20161208084500,344.399994,354.23999,47.999999,40,65.099998,100,64.199997,68.0,64.199997
20161208090000,344.399994,362.440002,49.111111,40,67.800003,100,64.300003,68.0,64.199997
20161208091500,344.399994,355.880005,48.222223,40,62.400002,100,64.300003,68.0,64.199997
20161208093000,344.399994,355.880005,48.222223,40,61.200001,0,64.699997,68.0,64.199997
20161208094500,344.399994,355.880005,48.222223,40,56.700001,0,65.099998,68.0,64.199997
20161208100000,344.399994,350.959991,47.555554,40,55.200001,0,65.0,68.0,64.199997
20161208111500,344.399994,318.160004,43.111112,9,58.0,0,64.900002,68.0,64.300003
20161208113000,344.399994,331.279999,44.888889,10,54.700001,0,65.099998,68.0,64.300003
20161208114500,344.399994,331.279999,44.888889,10,54.099998,0,65.699997,68.0,64.300003
20161208120000,344.399994,324.719971,43.999996,43,56.299999,0,66.199997,68.0,64.300003
20161208121500,344.399994,329.640015,44.666669,43,54.700001,0,66.400002,68.0,64.300003
20161208123000,344.399994,329.640015,44.666669,43,54.700001,0,66.599998,68.0,64.300003
20161208124500,344.399994,339.480011,46.000001,43,56.400002,0,66.300003,68.0,64.199997
20161208130000,344.399994,334.559998,45.333333,43,53.900002,0,65.699997,68.0,64.199997
20161208131500,344.399994,334.559998,45.333333,43,56.400002,0,65.400002,68.0,64.199997
20161208133000,344.399994,334.559998,45.333333,43,53.900002,0,65.099998,68.0,64.199997
20161208134500,344.399994,334.559998,45.333333,43,55.099998,0,64.900002,68.0,64.199997
20161208140000,344.399994,329.640015,44.666669,43,55.099998,0,64.800003,68.0,64.199997
20161208141500,344.399994,329.640015,44.666669,43,54.299999,0,64.800003,68.0,64.199997
20161208143000,344.399994,329.640015,44.666669,43,56.400002,0,65.900002,68.0,64.199997
20161208144500,344.399994,329.640015,44.666669,44,53.900002,0,66.199997,68.0,64.800003
20161208150000,344.399994,337.839996,45.777777,44,56.0,0,66.5,68.099998,65.099998
20161208151500,344.399994,346.040009,46.88889,45,53.900002,0,66.400002,68.400002,65.400002
20161208153000,344.399994,355.880005,48.222223,45,55.599998,0,66.5,68.400002,65.400002
20161208154500,344.399994,355.880005,48.222223,45,53.900002,0,66.699997,68.400002,65.400002
20161208160000,344.399994,355.880005,48.222223,45,55.599998,0,66.900002,68.400002,65.400002
20161208161500,344.399994,355.880005,48.222223,45,54.700001,0,67.099998,68.400002,65.400002
20161208163000,344.399994,365.720001,49.555556,45,54.700001,0,67.199997,68.400002,65.400002
20161208164500,344.399994,359.160004,48.666667,45,54.700001,0,67.199997,68.400002,65.400002
20161208170000,344.399994,359.160004,48.666667,45,54.700001,0,67.300003,68.400002,65.400002
20161208171500,344.399994,359.160004,48.666667,45,55.5,0,66.900002,68.400002,65.400002
20161208173000,344.399994,359.160004,48.666667,45,53.900002,0,66.099998,68.400002,65.400002
20161208174500,344.399994,359.160004,48.666667,45,55.900002,0,65.400002,68.400002,65.400002
20161208180000,344.399994,365.720001,49.555556,45,53.5,100,65.0,68.400002,65.400002
20161208181500,344.399994,355.880005,48.222223,45,56.299999,100,64.599998,68.400002,65.400002
20161208183000,344.399994,355.880005,48.222223,45,64.0,100,64.599998,68.400002,65.400002
20161208184500,344.399994,355.880005,48.222223,45,67.699997,100,64.800003,68.400002,65.400002
20161208190000,344.399994,355.880005,48.222223,45,63.599998,100,64.900002,68.400002,65.400002
20161208191500,344.399994,355.880005,48.222223,45,69.199997,100,65.0,68.400002,65.400002
20161208193000,344.399994,355.880005,48.222223,45,69.199997,100,65.099998,68.400002,65.400002
20161208194500,344.399994,365.720001,49.555556,45,68.099998,100,65.199997,68.400002,65.400002
20161208200000,344.399994,355.880005,48.222223,45,66.300003,100,65.199997,68.400002,65.400002
20161208201500,344.399994,355.880005,48.222223,45,71.0,100,65.199997,68.400002,65.400002
20161208203000,344.399994,362.440002,49.111111,45,66.699997,100,65.199997,68.400002,65.400002
20161208204500,344.399994,362.440002,49.111111,45,67.400002,100,65.199997,68.400002,65.400002
20161208210000,344.399994,355.880005,48.222223,45,70.5,100,65.199997,68.400002,65.400002
20161208211500,344.399994,362.440002,49.111111,45,68.099998,100,65.199997,68.400002,65.400002
20161208213000,344.399994,362.440002,49.111111,45,65.800003,100,65.099998,68.400002,65.400002
20161208214500,344.399994,362.440002,49.111111,45,72.300003,100,65.199997,68.400002,65.400002
20161208220000,344.399994,355.880005,48.222223,45,67.199997,100,65.099998,68.400002,65.400002
20161208221500,344.399994,355.880005,48.222223,45,69.199997,100,65.099998,68.400002,65.400002
20161208223000,344.399994,355.880005,48.222223,45,66.900002,100,65.199997,68.400002,65.400002
20161208224500,344.399994,362.440002,49.111111,45,73.0,100,65.199997,68.400002,65.400002
20161208230000,344.399994,362.440002,49.111111,45,71.0,100,65.199997,68.400002,65.400002
20161208231500,344.399994,362.440002,49.111111,45,69.099998,100,65.099998,68.400002,65.400002
20161208233000,344.399994,362.440002,49.111111,45,68.199997,100,65.199997,68.400002,65.400002
20161208234500,344.399994,355.880005,48.222223,45,68.199997,100,65.199997,68.400002,65.400002
20161209000000,344.399994,362.440002,49.111111,45,74.400002,100,65.099998,68.400002,65.400002
20161209001500,344.399994,362.440002,49.111111,45,69.099998,100,65.099998,68.400002,65.400002
20161209003000,344.399994,362.440002,49.111111,45,70.099998,100,65.099998,68.400002,65.400002
20161209004500,344.399994,362.440002,49.111111,45,70.099998,100,65.300003,68.400002,65.400002
20161209010000,344.399994,362.440002,49.111111,45,75.300003,100,65.300003,68.400002,65.400002
20161209011500,344.399994,362.440002,49.111111,45,71.0,100,65.199997,68.400002,65.400002
20161209013000,344.399994,355.880005,48.222223,45,69.099998,100,65.199997,68.400002,65.400002
20161209014500,344.399994,355.880005,48.222223,45,70.099998,100,65.300003,68.400002,65.400002
20161209020000,344.399994,355.880005,48.222223,45,71.300003,100,65.300003,68.400002,65.400002
20161209021500,344.399994,355.880005,48.222223,45,75.300003,100,65.199997,68.400002,65.400002
20161209023000,344.399994,355.880005,48.222223,45,69.599998,100,65.300003,68.400002,65.400002
20161209024500,344.399994,355.880005,48.222223,45,69.599998,100,65.099998,68.400002,65.400002
20161209030000,344.399994,362.440002,49.111111,45,69.599998,100,65.199997,68.400002,65.400002
20161209031500,344.399994,355.880005,48.222223,45,73.0,100,65.199997,68.400002,65.400002
20161209033000,344.399994,355.880005,48.222223,45,74.800003,100,65.199997,68.400002,65.400002
20161209034500,344.399994,362.440002,49.111111,45,69.099998,100,65.099998,68.400002,65.400002
20161209040000,344.399994,355.880005,48.222223,45,70.599998,100,65.199997,68.400002,65.400002
20161209041500,344.399994,355.880005,48.222223,45,71.699997,100,65.300003,68.400002,65.400002
20161209043000,344.399994,350.959991,47.555554,45,75.5,100,65.300003,68.400002,65.400002
20161209044500,344.399994,359.160004,48.666667,45,75.5,100,65.300003,68.400002,65.400002
20161209050000,344.399994,359.160004,48.666667,45,71.5,100,65.400002,68.400002,65.400002
20161209051500,344.399994,354.23999,47.999999,45,70.099998,100,65.300003,68.400002,65.400002
20161209053000,344.399994,354.23999,47.999999,45,73.5,100,65.400002,68.400002,65.400002
20161209054500,344.399994,354.23999,47.999999,45,76.300003,100,65.300003,68.400002,65.400002
20161209060000,344.399994,359.160004,48.666667,45,73.400002,100,65.199997,68.400002,65.400002
20161209061500,344.399994,354.23999,47.999999,45,72.400002,100,65.199997,68.400002,65.400002
20161209063000,344.399994,359.160004,48.666667,45,69.699997,100,65.199997,68.400002,65.400002
20161209064500,344.399994,359.160004,48.666667,45,74.0,100,65.199997,68.400002,65.400002
20161209070000,344.399994,359.160004,48.666667,45,77.199997,100,65.199997,68.400002,65.400002
20161209071500,344.399994,359.160004,48.666667,45,71.400002,100,65.099998,68.400002,65.400002
20161209073000,344.399994,359.160004,48.666667,45,69.699997,100,65.099998,68.400002,65.400002
20161209074500,344.399994,359.160004,48.666667,45,74.900002,100,65.099998,68.400002,65.400002
20161209080000,344.399994,359.160004,48.666667,45,76.800003,100,65.099998,68.400002,65.400002
20161209081500,344.399994,359.160004,48.666667,45,72.0,100,65.099998,68.400002,65.400002
20161209083000,344.399994,359.160004,48.666667,45,72.0,100,65.199997,68.400002,65.400002
20161209084500,344.399994,359.160004,48.666667,45,76.800003,100,65.300003,68.400002,65.400002
20161209090000,344.399994,359.160004,48.666667,45,77.599998,100,65.599998,68.400002,65.400002
20161209091500,344.399994,359.160004,48.666667,45,55.900002,0,65.5,68.400002,65.400002
20161209093000,344.399994,359.160004,48.666667,45,55.900002,0,65.400002,68.400002,65.400002
20161209094500,344.399994,359.160004,48.666667,45,54.299999,0,65.300003,68.400002,65.400002
20161209100000,344.399994,359.160004,48.666667,45,56.299999,100,65.099998,68.400002,65.400002
20161209101500,344.399994,367.359985,49.777776,45,54.299999,0,65.199997,68.400002,65.400002
20161209103000,344.399994,362.440002,49.111111,45,55.5,0,65.199997,68.400002,65.400002
20161209104500,344.399994,362.440002,49.111111,45,54.299999,0,65.300003,68.400002,65.400002
20161209110000,344.399994,354.23999,47.999999,45,55.5,0,65.300003,68.400002,65.400002
20161209111500,344.399994,362.440002,49.111111,45,53.900002,0,65.400002,68.400002,65.400002
20161209113000,344.399994,354.23999,47.999999,45,55.5,0,65.5,68.400002,65.400002
20161209114500,344.399994,359.160004,48.666667,45,53.5,0,65.199997,68.400002,65.400002
20161209120000,344.399994,359.160004,48.666667,45,56.299999,0,65.199997,68.400002,65.400002
20161209121500,344.399994,359.160004,48.666667,45,53.5,0,65.699997,68.400002,65.400002
20161209123000,344.399994,359.160004,48.666667,45,56.0,100,64.699997,68.400002,65.400002
20161209124500,344.399994,354.23999,47.999999,45,65.199997,100,64.199997,68.400002,65.400002
20161209130000,344.399994,359.160004,48.666667,45,72.0,100,64.599998,68.400002,65.400002
20161209131500,344.399994,359.160004,48.666667,45,73.800003,100,64.800003,68.400002,65.400002
20161209133000,344.399994,359.160004,48.666667,45,68.5,100,65.099998,68.400002,65.400002
20161209134500,344.399994,359.160004,48.666667,45,69.699997,100,65.300003,68.400002,65.400002
20161209140000,344.399994,354.23999,47.999999,45,70.5,100,65.300003,68.400002,65.400002
20161209141500,344.399994,354.23999,47.999999,45,73.900002,100,65.5,68.400002,65.400002
20161209143000,344.399994,354.23999,47.999999,45,72.800003,100,65.5,68.400002,65.400002
20161209144500,344.399994,354.23999,47.999999,45,67.699997,100,65.5,68.400002,65.400002
20161209150000,344.399994,359.160004,48.666667,45,57.099998,100,65.099998,68.400002,65.400002
20161209151500,344.399994,354.23999,47.999999,45,61.0,100,64.300003,68.400002,65.400002
20161209153000,344.399994,354.23999,47.999999,45,64.400002,100,64.400002,68.400002,65.400002
20161209154500,344.399994,354.23999,47.999999,45,69.199997,100,64.800003,68.400002,65.400002
20161209160000,344.399994,359.160004,48.666667,45,72.900002,100,65.099998,68.400002,65.400002
20161209161500,344.399994,359.160004,48.666667,45,71.400002,100,65.300003,68.400002,65.400002
20161209163000,344.399994,359.160004,48.666667,45,69.599998,100,65.5,68.400002,65.400002
20161209164500,344.399994,359.160004,48.666667,45,69.599998,100,65.599998,68.400002,65.400002
20161209170000,344.399994,359.160004,48.666667,45,73.400002,100,65.599998,68.400002,65.400002
20161209171500,344.399994,354.23999,47.999999,45,58.0,0,65.400002,68.400002,65.400002
20161209173000,344.399994,362.440002,49.111111,45,55.200001,100,64.5,68.400002,65.400002
20161209174500,344.399994,355.880005,48.222223,45,65.800003,100,64.300003,68.400002,65.400002
20161209180000,344.399994,355.880005,48.222223,45,64.900002,100,64.699997,68.400002,65.400002
20161209181500,344.399994,355.880005,48.222223,45,72.699997,100,65.0,68.400002,65.400002
20161209183000,344.399994,362.440002,49.111111,45,69.599998,100,65.099998,68.400002,65.400002
20161209184500,344.399994,354.23999,47.999999,45,68.599998,100,65.099998,68.400002,65.400002
20161209190000,344.399994,354.23999,47.999999,45,70.099998,100,65.199997,68.400002,65.400002
20161209191500,344.399994,354.23999,47.999999,45,72.900002,100,65.199997,68.400002,65.400002
20161209193000,344.399994,362.440002,49.111111,45,69.599998,100,65.300003,68.400002,65.400002
20161209194500,344.399994,355.880005,48.222223,45,67.699997,100,65.199997,68.400002,65.400002
20161209200000,344.399994,355.880005,48.222223,45,74.0,100,65.300003,68.400002,65.400002
20161209201500,344.399994,355.880005,48.222223,45,70.099998,100,65.300003,68.400002,65.400002
20161209203000,344.399994,355.880005,48.222223,45,69.099998,100,65.300003,68.400002,65.400002
20161209204500,344.399994,355.880005,48.222223,45,69.099998,100,65.199997,68.400002,65.400002
20161209210000,344.399994,355.880005,48.222223,45,70.599998,100,65.199997,68.400002,65.400002
20161209211500,344.399994,355.880005,48.222223,45,72.900002,100,65.099998,68.400002,65.400002
20161209213000,344.399994,355.880005,48.222223,45,67.199997,100,65.199997,68.400002,65.400002
20161209214500,344.399994,355.880005,48.222223,45,68.699997,100,65.099998,68.400002,65.400002
20161209220000,344.399994,355.880005,48.222223,45,74.800003,100,65.099998,68.400002,65.400002
20161209221500,344.399994,355.880005,48.222223,45,71.300003,100,65.199997,68.400002,65.400002
20161209223000,344.399994,355.880005,48.222223,45,70.400002,100,65.099998,68.400002,65.400002
20161209224500,344.399994,355.880005,48.222223,45,70.400002,100,65.199997,68.400002,65.400002
20161209230000,344.399994,355.880005,48.222223,45,71.599998,100,65.199997,68.400002,65.400002
20161209231500,344.399994,355.880005,48.222223,45,74.300003,100,65.099998,68.400002,65.400002
20161209233000,344.399994,355.880005,48.222223,45,71.900002,100,65.099998,68.400002,65.400002
20161209234500,344.399994,355.880005,48.222223,45,69.199997,100,65.099998,68.400002,65.400002
20161210000000,344.399994,355.880005,48.222223,45,70.599998,100,65.199997,68.400002,65.400002
20161210001500,344.399994,355.880005,48.222223,45,76.800003,100,65.199997,68.400002,65.400002
20161210003000,344.399994,355.880005,48.222223,45,73.400002,100,65.099998,68.400002,65.400002
20161210004500,344.399994,355.880005,48.222223,45,69.099998,100,65.199997,68.400002,65.400002
20161210010000,344.399994,355.880005,48.222223,45,70.099998,100,65.199997,68.400002,65.400002
20161210011500,344.399994,355.880005,48.222223,45,74.900002,100,65.199997,68.400002,65.400002
20161210013000,344.399994,355.880005,48.222223,45,74.900002,100,65.199997,68.400002,65.400002
20161210014500,344.399994,355.880005,48.222223,45,70.400002,100,65.099998,68.400002,65.400002
20161210020000,344.399994,355.880005,48.222223,45,69.199997,100,65.099998,68.400002,65.400002
20161210021500,344.399994,347.679993,47.11111,45,73.0,100,65.099998,68.400002,65.400002
20161210023000,344.399994,347.679993,47.11111,45,78.199997,100,65.099998,68.400002,65.400002
20161210024500,344.399994,347.679993,47.11111,45,72.400002,100,65.099998,68.400002,65.400002
20161210030000,344.399994,347.679993,47.11111,45,72.400002,100,65.099998,68.400002,65.400002
20161210031500,344.399994,347.679993,47.11111,45,75.900002,100,65.099998,68.400002,65.400002
20161210033000,344.399994,347.679993,47.11111,45,77.199997,100,65.099998,68.400002,65.400002
20161210034500,344.399994,347.679993,47.11111,45,72.900002,100,65.099998,68.400002,65.400002
20161210040000,344.399994,347.679993,47.11111,45,70.599998,100,65.099998,68.400002,65.400002
20161210041500,344.399994,347.679993,47.11111,45,73.900002,100,65.099998,68.400002,65.400002
20161210043000,344.399994,347.679993,47.11111,45,79.099998,100,65.099998,68.400002,65.400002
20161210044500,344.399994,347.679993,47.11111,45,75.800003,100,65.099998,68.400002,65.400002
20161210050000,344.399994,347.679993,47.11111,45,73.400002,100,65.099998,68.400002,65.400002
20161210051500,344.399994,347.679993,47.11111,45,73.400002,100,65.099998,68.400002,65.400002
20161210053000,344.399994,347.679993,47.11111,45,80.199997,100,65.199997,68.400002,65.400002
20161210054500,344.399994,347.679993,47.11111,45,78.900002,100,65.300003,68.400002,65.400002
20161210060000,344.399994,347.679993,47.11111,45,75.300003,100,65.300003,68.400002,65.400002
20161210061500,344.399994,347.679993,47.11111,45,74.0,100,65.300003,68.400002,65.400002
20161210063000,344.399994,347.679993,47.11111,45,78.699997,100,65.300003,68.400002,65.400002
20161210064500,344.399994,347.679993,47.11111,45,80.599998,100,65.300003,68.400002,65.400002
20161210070000,344.399994,347.679993,47.11111,45,76.300003,100,65.300003,68.400002,65.400002
20161210071500,344.399994,347.679993,47.11111,45,73.5,100,65.300003,68.400002,65.400002
20161210073000,344.399994,347.679993,47.11111,45,76.099998,100,65.300003,68.400002,65.400002
20161210074500,344.399994,347.679993,47.11111,45,81.099998,100,65.300003,68.400002,65.400002
20161210080000,344.399994,347.679993,47.11111,45,77.5,100,65.300003,68.400002,65.400002
20161210081500,344.399994,347.679993,47.11111,45,73.900002,100,65.400002,68.400002,65.400002
20161210083000,344.399994,347.679993,47.11111,45,75.5,100,65.300003,68.400002,65.400002
20161210084500,344.399994,347.679993,47.11111,45,81.099998,100,65.400002,68.400002,65.400002
20161210090000,344.399994,347.679993,47.11111,45,77.800003,100,65.400002,68.400002,65.400002
20161210091500,344.399994,347.679993,47.11111,45,74.400002,100,65.400002,68.400002,65.400002
20161210093000,344.399994,347.679993,47.11111,45,74.400002,100,65.5,68.400002,65.400002
20161210094500,344.399994,347.679993,47.11111,45,77.800003,100,65.599998,68.400002,65.400002
20161210100000,344.399994,347.679993,47.11111,45,79.599998,100,65.5,68.400002,65.400002
20161210101500,344.399994,347.679993,47.11111,45,76.300003,100,65.599998,68.400002,65.400002
20161210103000,344.399994,347.679993,47.11111,45,62.5,0,65.599998,68.400002,65.400002
20161210104500,344.399994,347.679993,47.11111,45,56.299999,100,64.300003,68.400002,65.400002
