PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161210110000,344.399994,359.160004,48.666667,45,69.099998,100,64.199997,68.400002,65.400002
20161210111500,344.399994,354.23999,47.999999,45,77.199997,100,64.5,68.400002,65.400002
20161210113000,344.399994,354.23999,47.999999,45,73.300003,100,64.800003,68.400002,65.400002
20161210114500,344.399994,347.679993,47.11111,45,74.400002,100,65.0,68.400002,65.400002
20161210120000,344.399994,347.679993,47.11111,45,71.300003,100,65.199997,68.400002,65.400002
20161210121500,344.399994,347.679993,47.11111,45,77.5,100,65.300003,68.400002,65.400002
20161210123000,344.399994,354.23999,47.999999,45,79.599998,100,65.5,68.400002,65.400002
20161210124500,344.399994,354.23999,47.999999,45,79.599998,100,65.599998,68.400002,65.400002
20161210130000,344.399994,354.23999,47.999999,45,58.799999,0,65.5,68.400002,65.400002
20161210131500,344.399994,354.23999,47.999999,45,54.5,100,64.400002,68.400002,65.400002
20161210133000,344.399994,354.23999,47.999999,45,71.300003,100,64.199997,68.400002,65.400002
20161210134500,344.399994,354.23999,47.999999,45,71.300003,100,64.599998,68.400002,65.400002
20161210140000,344.399994,354.23999,47.999999,45,71.300003,100,64.900002,68.400002,65.400002
20161210141500,344.399994,354.23999,47.999999,45,71.300003,100,65.099998,68.400002,65.400002
20161210143000,344.399994,354.23999,47.999999,45,73.599998,100,65.300003,68.400002,65.400002
20161210144500,344.399994,354.23999,47.999999,45,78.699997,100,65.300003,68.400002,65.400002
20161210150000,344.399994,346.040009,46.88889,45,72.0,100,65.400002,68.400002,65.400002
20161210151500,344.399994,354.23999,47.999999,45,69.699997,100,65.5,68.400002,65.400002
20161210153000,344.399994,347.679993,47.11111,45,74.0,100,65.599998,68.400002,65.400002
20161210154500,344.399994,347.679993,47.11111,45,55.200001,0,65.199997,68.400002,65.400002
20161210160000,344.399994,354.23999,47.999999,45,56.400002,100,64.400002,68.400002,65.400002
20161210161500,344.399994,347.679993,47.11111,45,65.300003,100,64.199997,68.400002,65.400002
20161210163000,344.399994,347.679993,47.11111,45,69.199997,100,64.800003,68.400002,65.400002
20161210164500,344.399994,347.679993,47.11111,45,77.599998,100,65.099998,68.400002,65.400002
20161210170000,344.399994,347.679993,47.11111,45,72.199997,100,65.199997,68.400002,65.400002
20161210171500,344.399994,354.23999,47.999999,45,69.199997,100,65.300003,68.400002,65.400002
20161210173000,344.399994,346.040009,46.88889,45,72.0,100,65.5,68.400002,65.400002
20161210174500,344.399994,346.040009,46.88889,45,74.300003,100,65.599998,68.400002,65.400002
20161210180000,344.399994,350.959991,47.555554,45,75.300003,100,65.5,68.400002,65.400002
20161210181500,344.399994,350.959991,47.555554,45,70.099998,100,65.599998,68.400002,65.400002
20161210183000,344.399994,350.959991,47.555554,45,57.200001,100,65.199997,68.400002,65.400002
20161210184500,344.399994,350.959991,47.555554,45,59.400002,100,64.199997,68.400002,65.400002
20161210190000,344.399994,350.959991,47.555554,45,70.0,100,64.400002,68.400002,65.400002
20161210191500,344.399994,342.76001,46.444446,45,71.5,100,64.800003,68.400002,65.400002
20161210193000,344.399994,350.959991,47.555554,45,71.5,100,65.0,68.400002,65.400002
20161210194500,344.399994,350.959991,47.555554,45,74.0,100,65.099998,68.400002,65.400002
20161210200000,344.399994,350.959991,47.555554,45,75.099998,100,65.199997,68.400002,65.400002
20161210201500,344.399994,346.040009,46.88889,45,68.599998,100,65.300003,68.400002,65.400002
20161210203000,344.399994,346.040009,46.88889,45,72.5,100,65.300003,68.400002,65.400002
20161210204500,344.399994,350.959991,47.555554,45,75.300003,100,65.5,68.400002,65.400002
20161210210000,344.399994,346.040009,46.88889,45,72.5,100,65.400002,68.400002,65.400002
20161210211500,344.399994,350.959991,47.555554,45,70.099998,100,65.5,68.400002,65.400002
20161210213000,344.399994,350.959991,47.555554,45,70.099998,100,65.5,68.400002,65.400002
20161210214500,344.399994,350.959991,47.555554,45,76.900002,100,65.5,68.400002,65.400002
20161210220000,344.399994,346.040009,46.88889,45,72.800003,100,65.5,68.400002,65.400002
20161210221500,344.399994,346.040009,46.88889,45,71.0,100,65.5,68.400002,65.400002
20161210223000,344.399994,346.040009,46.88889,45,71.0,100,65.599998,68.400002,65.400002
20161210224500,344.399994,346.040009,46.88889,45,73.199997,100,65.599998,68.400002,65.400002
20161210230000,344.399994,346.040009,46.88889,45,75.800003,100,65.5,68.400002,65.400002
20161210231500,344.399994,346.040009,46.88889,45,72.400002,100,65.5,68.400002,65.400002
20161210233000,344.399994,346.040009,46.88889,45,70.099998,100,65.5,68.400002,65.400002
20161210234500,344.399994,346.040009,46.88889,45,71.199997,100,65.5,68.400002,65.400002
20161211000000,344.399994,346.040009,46.88889,45,76.800003,100,65.5,68.400002,65.400002
20161211001500,344.399994,346.040009,46.88889,45,73.900002,100,65.5,68.400002,65.400002
20161211003000,344.399994,346.040009,46.88889,45,69.900002,100,65.400002,68.400002,65.400002
20161211004500,344.399994,346.040009,46.88889,45,70.599998,100,65.400002,68.400002,65.400002
20161211010000,344.399994,350.959991,47.555554,45,73.199997,100,65.400002,68.400002,65.400002
20161211011500,344.399994,350.959991,47.555554,45,75.300003,100,65.400002,68.400002,65.400002
20161211013000,344.399994,350.959991,47.555554,45,73.400002,100,65.300003,68.400002,65.400002
20161211014500,344.399994,350.959991,47.555554,45,71.0,100,65.400002,68.400002,65.400002
20161211020000,344.399994,346.040009,46.88889,45,69.199997,100,65.400002,68.400002,65.400002
20161211021500,344.399994,346.040009,46.88889,45,74.599998,100,65.300003,68.400002,65.400002
20161211023000,344.399994,346.040009,46.88889,45,76.599998,100,65.300003,68.400002,65.400002
20161211024500,344.399994,350.959991,47.555554,45,70.5,100,65.300003,68.400002,65.400002
20161211030000,344.399994,346.040009,46.88889,45,70.5,100,65.300003,68.400002,65.400002
20161211031500,344.399994,346.040009,46.88889,45,72.099998,100,65.300003,68.400002,65.400002
20161211033000,344.399994,346.040009,46.88889,45,74.900002,100,65.400002,68.400002,65.400002
20161211034500,344.399994,346.040009,46.88889,45,74.900002,100,65.300003,68.400002,65.400002
20161211040000,344.399994,346.040009,46.88889,45,71.400002,100,65.300003,68.400002,65.400002
20161211041500,344.399994,346.040009,46.88889,45,69.199997,100,65.300003,68.400002,65.400002
20161211043000,344.399994,346.040009,46.88889,45,74.0,100,65.300003,68.400002,65.400002
20161211044500,344.399994,350.959991,47.555554,45,75.300003,100,65.400002,68.400002,65.400002
20161211050000,344.399994,346.040009,46.88889,45,72.400002,100,65.300003,68.400002,65.400002
20161211051500,344.399994,350.959991,47.555554,45,70.099998,100,65.300003,68.400002,65.400002
20161211053000,344.399994,346.040009,46.88889,45,70.099998,100,65.400002,68.400002,65.400002
20161211054500,344.399994,346.040009,46.88889,45,76.400002,100,65.400002,68.400002,65.400002
20161211060000,344.399994,346.040009,46.88889,45,73.400002,100,65.400002,68.400002,65.400002
20161211061500,344.399994,346.040009,46.88889,45,71.900002,100,65.300003,68.400002,65.400002
20161211063000,344.399994,350.959991,47.555554,45,69.699997,100,65.300003,68.400002,65.400002
20161211064500,344.399994,350.959991,47.555554,45,71.199997,100,65.400002,68.400002,65.400002
20161211070000,344.399994,346.040009,46.88889,45,77.199997,100,65.400002,68.400002,65.400002
20161211071500,344.399994,346.040009,46.88889,45,72.0,100,65.400002,68.400002,65.400002
20161211073000,344.399994,346.040009,46.88889,45,70.099998,100,65.400002,68.400002,65.400002
20161211074500,344.399994,350.959991,47.555554,45,71.400002,100,65.400002,68.400002,65.400002
20161211080000,344.399994,350.959991,47.555554,45,73.0,100,65.400002,68.400002,65.400002
20161211081500,344.399994,350.959991,47.555554,45,76.300003,100,65.400002,68.400002,65.400002
20161211083000,344.399994,350.959991,47.555554,45,71.0,100,65.5,68.400002,65.400002
20161211084500,344.399994,346.040009,46.88889,45,69.699997,100,65.5,68.400002,65.400002
20161211090000,344.399994,350.959991,47.555554,45,73.599998,100,65.5,68.400002,65.400002
20161211091500,344.399994,342.76001,46.444446,45,75.300003,100,65.599998,68.400002,65.400002
20161211093000,344.399994,350.959991,47.555554,45,72.5,100,65.599998,68.400002,65.400002
20161211094500,344.399994,346.040009,46.88889,45,54.700001,100,65.0,68.400002,65.400002
20161211100000,344.399994,350.959991,47.555554,45,58.700001,100,64.300003,68.400002,65.400002
20161211101500,344.399994,342.76001,46.444446,45,66.099998,100,64.400002,68.400002,65.400002
20161211103000,344.399994,347.679993,47.11111,45,67.699997,100,64.800003,68.400002,65.400002
20161211104500,344.399994,347.679993,47.11111,45,76.800003,100,65.099998,68.400002,65.400002
20161211110000,344.399994,347.679993,47.11111,45,68.800003,100,65.300003,68.400002,65.400002
20161211111500,344.399994,342.76001,46.444446,45,71.099998,100,65.5,68.400002,65.400002
20161211113000,344.399994,342.76001,46.444446,45,73.400002,100,65.599998,68.400002,65.400002
20161211114500,344.399994,342.76001,46.444446,45,54.700001,100,65.0,68.400002,65.400002
20161211120000,344.399994,347.679993,47.11111,45,55.599998,100,64.400002,68.400002,65.400002
20161211121500,344.399994,347.679993,47.11111,45,62.400002,100,64.599998,68.400002,65.400002
20161211123000,344.399994,342.76001,46.444446,45,67.199997,100,64.800003,68.400002,65.400002
20161211124500,344.399994,342.76001,46.444446,45,65.300003,100,65.0,68.400002,65.400002
20161211130000,344.399994,342.76001,46.444446,45,65.300003,100,65.099998,68.400002,65.400002
20161211131500,344.399994,342.76001,46.444446,45,68.699997,100,65.300003,68.400002,65.400002
20161211133000,344.399994,342.76001,46.444446,45,65.0,100,65.400002,68.400002,65.400002
20161211134500,344.399994,342.76001,46.444446,45,67.900002,100,65.5,68.400002,65.400002
20161211140000,344.399994,342.76001,46.444446,45,65.300003,100,65.599998,68.400002,65.400002
20161211141500,344.399994,342.76001,46.444446,45,66.699997,100,65.599998,68.400002,65.400002
20161211143000,344.399994,347.679993,47.11111,45,55.400002,0,65.199997,68.400002,65.400002
20161211144500,344.399994,347.679993,47.11111,45,54.700001,100,64.800003,68.400002,65.400002
20161211150000,344.399994,342.76001,46.444446,45,55.599998,100,64.599998,68.400002,65.400002
20161211151500,344.399994,342.76001,46.444446,45,62.400002,100,64.800003,68.400002,65.400002
20161211153000,344.399994,342.76001,46.444446,45,63.799999,100,65.0,68.400002,65.400002
20161211154500,344.399994,342.76001,46.444446,45,64.5,100,65.099998,68.400002,65.400002
20161211160000,344.399994,347.679993,47.11111,45,63.200001,100,65.300003,68.400002,65.400002
20161211161500,344.399994,347.679993,47.11111,45,65.699997,100,65.300003,68.400002,65.400002
20161211163000,344.399994,347.679993,47.11111,45,64.0,100,65.400002,68.400002,65.400002
20161211164500,344.399994,347.679993,47.11111,45,64.0,100,65.5,68.400002,65.400002
20161211170000,344.399994,347.679993,47.11111,45,67.199997,100,65.5,68.400002,65.400002
20161211171500,344.399994,347.679993,47.11111,45,64.0,100,65.599998,68.400002,65.400002
20161211173000,344.399994,347.679993,47.11111,45,64.0,100,65.599998,68.400002,65.400002
20161211174500,344.399994,347.679993,47.11111,45,55.200001,0,65.400002,68.400002,65.400002
20161211180000,344.399994,347.679993,47.11111,45,55.200001,100,65.0,68.400002,65.400002
20161211181500,344.399994,347.679993,47.11111,45,55.200001,100,64.699997,68.400002,65.400002
20161211183000,344.399994,347.679993,47.11111,45,61.099998,100,64.599998,68.400002,65.400002
20161211184500,344.399994,347.679993,47.11111,45,63.200001,100,65.0,68.400002,65.400002
20161211190000,344.399994,347.679993,47.11111,45,65.300003,100,65.099998,68.400002,65.400002
20161211191500,344.399994,347.679993,47.11111,45,62.799999,100,65.199997,68.400002,65.400002
20161211193000,344.399994,347.679993,47.11111,45,64.800003,100,65.199997,68.400002,65.400002
20161211194500,344.399994,347.679993,47.11111,45,63.200001,100,65.300003,68.400002,65.400002
20161211200000,344.399994,347.679993,47.11111,45,63.200001,100,65.300003,68.400002,65.400002
20161211201500,344.399994,347.679993,47.11111,45,64.0,100,65.300003,68.300003,65.300003
20161211203000,344.399994,347.679993,47.11111,45,62.5,100,65.300003,68.400002,65.400002
20161211204500,344.399994,347.679993,47.11111,45,65.300003,100,65.300003,68.300003,65.300003
20161211210000,344.399994,347.679993,47.11111,45,63.0,100,65.300003,68.400002,65.400002
20161211211500,344.399994,347.679993,47.11111,45,64.5,100,65.300003,68.199997,65.199997
20161211213000,344.399994,347.679993,47.11111,45,63.200001,100,65.400002,68.199997,65.199997
20161211214500,344.399994,347.679993,47.11111,45,55.599998,100,65.099998,68.300003,65.300003
20161211220000,344.399994,347.679993,47.11111,45,55.599998,100,64.699997,68.099998,65.099998
20161211221500,344.399994,347.679993,47.11111,45,55.599998,100,64.5,68.0,65.0
20161211223000,344.399994,342.76001,46.444446,45,55.599998,100,64.400002,68.0,64.900002
20161211224500,344.399994,342.76001,46.444446,45,62.400002,100,64.400002,68.0,65.0
20161211230000,344.399994,342.76001,46.444446,45,63.599998,100,64.599998,68.0,65.0
20161211231500,344.399994,342.76001,46.444446,45,64.400002,100,64.800003,68.0,65.0
20161211233000,344.399994,342.76001,46.444446,45,64.400002,100,65.0,68.099998,65.099998
20161211234500,344.399994,342.76001,46.444446,45,66.699997,100,65.099998,68.199997,65.199997
20161212000000,344.399994,350.959991,47.555554,45,63.599998,100,65.099998,68.300003,65.300003
20161212001500,344.399994,342.76001,46.444446,45,65.699997,100,65.199997,68.300003,65.300003
20161212003000,344.399994,342.76001,46.444446,45,64.599998,100,65.300003,68.400002,65.400002
20161212004500,344.399994,342.76001,46.444446,45,64.599998,100,65.300003,68.400002,65.400002
20161212010000,344.399994,342.76001,46.444446,45,64.599998,100,65.300003,68.400002,65.400002
20161212011500,344.399994,347.679993,47.11111,45,63.599998,100,65.400002,68.400002,65.400002
20161212013000,344.399994,347.679993,47.11111,45,65.800003,100,65.400002,68.400002,65.400002
20161212014500,344.399994,347.679993,47.11111,45,63.200001,100,65.400002,68.400002,65.400002
20161212020000,344.399994,347.679993,47.11111,45,66.199997,100,65.400002,68.400002,65.400002
20161212021500,344.399994,347.679993,47.11111,45,63.200001,100,65.400002,68.400002,65.400002
20161212023000,344.399994,347.679993,47.11111,45,64.400002,100,65.400002,68.400002,65.400002
20161212024500,344.399994,347.679993,47.11111,45,64.400002,100,65.400002,68.400002,65.400002
20161212030000,344.399994,347.679993,47.11111,45,62.799999,100,65.300003,68.400002,65.400002
20161212031500,344.399994,342.76001,46.444446,45,66.199997,100,65.400002,68.199997,65.199997
20161212033000,344.399994,354.23999,47.999999,46,58.900002,0,65.400002,68.199997,65.199997
20161212034500,344.399994,354.23999,47.999999,46,55.200001,100,64.900002,68.199997,65.199997
20161212040000,344.399994,354.23999,47.999999,46,55.200001,100,64.599998,68.0,64.900002
20161212041500,344.399994,354.23999,47.999999,46,55.900002,100,64.300003,68.0,65.0
20161212043000,344.399994,354.23999,47.999999,46,64.900002,100,64.400002,68.0,65.0
20161212044500,344.399994,354.23999,47.999999,46,63.599998,100,64.699997,68.099998,65.099998
20161212050000,344.399994,354.23999,47.999999,46,63.599998,100,64.800003,68.0,65.0
20161212051500,344.399994,359.160004,48.666667,46,65.300003,100,64.900002,68.099998,65.099998
20161212053000,344.399994,350.959991,47.555554,46,63.200001,100,65.0,68.099998,65.099998
20161212054500,344.399994,350.959991,47.555554,46,66.199997,100,65.099998,68.199997,65.199997
20161212060000,344.399994,350.959991,47.555554,46,63.599998,100,65.099998,68.199997,65.199997
20161212061500,344.399994,355.880005,48.222223,46,64.800003,100,65.099998,68.199997,65.199997
20161212063000,344.399994,355.880005,48.222223,46,64.0,100,65.199997,68.0,65.0
20161212064500,344.399994,355.880005,48.222223,46,63.200001,100,65.199997,68.099998,65.099998
20161212070000,344.399994,355.880005,48.222223,46,64.0,100,65.199997,68.099998,65.099998
20161212071500,344.399994,350.959991,47.555554,46,66.300003,100,65.300003,68.099998,65.099998
20161212073000,344.399994,350.959991,47.555554,46,55.599998,100,64.900002,68.099998,65.099998
20161212074500,344.399994,350.959991,47.555554,46,55.599998,100,64.5,68.0,65.0
20161212080000,344.399994,350.959991,47.555554,46,57.5,100,64.300003,68.0,65.0
20161212081500,344.399994,355.880005,48.222223,46,65.800003,100,64.5,68.0,65.0
20161212083000,344.399994,350.959991,47.555554,46,63.599998,100,64.699997,68.0,65.0
20161212084500,344.399994,350.959991,47.555554,46,62.799999,100,64.800003,68.099998,65.099998
20161212090000,344.399994,350.959991,47.555554,46,66.199997,100,65.0,68.099998,65.099998
20161212091500,344.399994,350.959991,47.555554,46,55.200001,0,65.400002,68.199997,65.199997
20161212093000,344.399994,350.959991,47.555554,46,55.200001,0,65.599998,68.099998,65.099998
20161212094500,344.399994,362.440002,49.111111,46,55.200001,0,65.900002,68.300003,65.300003
20161212100000,344.399994,367.359985,49.777776,46,54.299999,0,66.199997,68.099998,65.099998
20161212101500,344.399994,367.359985,49.777776,46,53.5,0,66.300003,68.199997,65.199997
20161212103000,344.399994,367.359985,49.777776,46,53.5,0,66.400002,68.300003,65.300003
20161212104500,344.399994,362.440002,49.111111,46,53.5,0,66.599998,68.400002,65.400002
20161212110000,344.399994,362.440002,49.111111,46,53.5,0,67.099998,68.400002,65.400002
20161212111500,344.399994,367.359985,49.777776,46,53.5,0,66.300003,68.400002,65.400002
20161212113000,344.399994,367.359985,49.777776,46,53.5,0,66.900002,68.400002,65.400002
20161212114500,344.399994,362.440002,49.111111,46,53.5,0,67.199997,68.400002,65.400002
20161212120000,344.399994,367.359985,49.777776,46,53.5,0,66.900002,68.400002,65.400002
20161212121500,344.399994,362.440002,49.111111,46,53.5,0,66.599998,68.400002,65.400002
20161212123000,344.399994,362.440002,49.111111,46,53.5,0,66.400002,68.400002,65.400002
20161212124500,344.399994,362.440002,49.111111,46,53.5,0,66.300003,68.400002,65.400002
20161212130000,344.399994,362.440002,49.111111,46,53.5,0,66.199997,68.400002,65.400002
20161212131500,344.399994,362.440002,49.111111,46,53.5,0,66.199997,68.400002,65.400002
20161212133000,344.399994,367.359985,49.777776,46,53.5,0,67.099998,68.400002,65.400002
20161212134500,344.399994,414.920013,56.222224,49,53.5,0,67.699997,68.400002,65.400002
20161212140000,344.399994,419.839996,56.888888,50,53.5,0,68.199997,68.400002,65.400002
20161212141500,344.399994,419.839996,56.888888,50,53.5,0,68.099998,68.400002,65.400002
20161212143000,344.399994,372.279999,50.444444,46,53.5,0,67.699997,68.400002,65.400002
20161212144500,344.399994,372.279999,50.444444,46,53.5,0,67.599998,68.400002,65.400002
20161212150000,344.399994,362.440002,49.111111,46,53.5,0,67.599998,68.400002,65.400002
20161212151500,344.399994,370.640015,50.222224,46,53.5,0,67.800003,68.400002,65.400002
20161212153000,344.399994,391.959991,53.11111,48,53.5,0,68.400002,68.400002,65.400002
20161212154500,344.399994,396.880005,53.777778,48,54.299999,0,68.599998,68.400002,65.400002
20161212160000,344.399994,411.640015,55.77778,49,54.299999,0,68.699997,68.400002,65.400002
20161212161500,344.399994,519.880005,70.444445,55,54.299999,0,68.699997,68.400002,65.400002
20161212163000,344.399994,500.200012,67.777779,53,54.299999,0,68.400002,68.400002,65.400002
20161212164500,344.399994,500.200012,67.777779,53,54.299999,0,68.300003,68.400002,65.400002
20161212170000,344.399994,488.720001,66.222222,52,54.299999,0,68.099998,68.400002,65.400002
20161212171500,344.399994,480.519989,65.11111,52,54.299999,0,68.199997,68.400002,65.400002
20161212173000,344.399994,436.23999,59.11111,49,54.299999,0,68.0,68.400002,65.400002
20161212174500,344.399994,390.320007,52.88889,47,54.299999,0,68.0,68.400002,65.400002
20161212180000,344.399994,365.720001,49.555556,45,54.299999,0,67.800003,68.400002,65.400002
20161212181500,344.399994,365.720001,49.555556,45,54.299999,0,67.199997,68.400002,65.400002
20161212183000,344.399994,365.720001,49.555556,45,54.299999,0,67.0,68.400002,65.400002
20161212184500,344.399994,365.720001,49.555556,45,54.299999,0,66.699997,68.400002,65.400002
20161212190000,344.399994,365.720001,49.555556,45,54.299999,0,66.5,68.300003,65.300003
20161212191500,344.399994,370.640015,50.222224,45,54.299999,0,66.300003,68.099998,65.099998
20161212193000,344.399994,370.640015,50.222224,45,54.299999,0,66.099998,68.099998,65.099998
20161212194500,344.399994,359.160004,48.666667,45,54.299999,0,66.0,68.099998,65.099998
20161212200000,344.399994,359.160004,48.666667,45,54.299999,0,65.800003,68.199997,65.199997
20161212201500,344.399994,367.359985,49.777776,45,54.299999,0,65.599998,68.199997,65.199997
20161212203000,344.399994,362.440002,49.111111,45,54.299999,0,65.5,68.199997,65.199997
20161212204500,344.399994,362.440002,49.111111,45,54.299999,0,65.400002,68.099998,65.099998
20161212210000,344.399994,362.440002,49.111111,45,54.299999,0,65.300003,68.099998,65.099998
20161212211500,344.399994,362.440002,49.111111,45,54.299999,0,65.199997,68.0,65.0
20161212213000,344.399994,362.440002,49.111111,45,54.299999,0,65.099998,68.0,65.0
20161212214500,344.399994,362.440002,49.111111,45,54.299999,0,65.0,68.199997,65.199997
20161212220000,344.399994,362.440002,49.111111,45,54.299999,0,64.900002,68.0,65.0
20161212221500,344.399994,362.440002,49.111111,45,54.299999,0,64.800003,68.0,65.0
20161212223000,344.399994,362.440002,49.111111,45,54.299999,100,64.800003,68.0,65.0
20161212224500,344.399994,362.440002,49.111111,45,54.299999,100,64.699997,68.0,65.0
20161212230000,344.399994,362.440002,49.111111,45,54.299999,100,64.599998,68.0,64.900002
20161212231500,344.399994,362.440002,49.111111,45,54.299999,100,64.599998,68.0,65.0
20161212233000,344.399994,362.440002,49.111111,45,54.299999,100,64.5,68.0,64.900002
20161212234500,344.399994,362.440002,49.111111,45,55.099998,100,64.5,68.0,64.900002
20161213000000,344.399994,362.440002,49.111111,45,55.900002,100,64.400002,68.0,64.900002
20161213001500,344.399994,362.440002,49.111111,45,57.900002,100,64.5,68.0,64.900002
20161213003000,344.399994,362.440002,49.111111,45,59.599998,100,64.599998,68.0,64.900002
20161213004500,344.399994,362.440002,49.111111,45,61.099998,100,64.800003,68.0,64.900002
20161213010000,344.399994,362.440002,49.111111,45,60.0,100,64.900002,68.0,65.0
20161213011500,344.399994,362.440002,49.111111,45,60.0,100,64.900002,68.0,64.900002
20161213013000,344.399994,367.359985,49.777776,45,61.099998,100,65.0,68.0,64.900002
20161213014500,344.399994,362.440002,49.111111,45,60.0,100,65.0,68.0,65.0
20161213020000,344.399994,362.440002,49.111111,45,60.0,100,65.0,68.0,65.0
20161213021500,344.399994,362.440002,49.111111,45,60.0,100,65.0,68.0,64.900002
20161213023000,344.399994,362.440002,49.111111,45,60.0,100,65.0,68.0,65.0
20161213024500,344.399994,362.440002,49.111111,45,60.700001,100,65.099998,68.099998,65.099998
20161213030000,344.399994,362.440002,49.111111,45,59.599998,100,65.0,68.0,65.0
20161213031500,344.399994,367.359985,49.777776,45,59.599998,100,65.0,68.0,65.0
20161213033000,344.399994,367.359985,49.777776,45,60.700001,100,65.0,68.099998,65.099998
20161213034500,344.399994,362.440002,49.111111,45,59.599998,100,65.0,68.099998,65.099998
20161213040000,344.399994,362.440002,49.111111,45,59.599998,100,65.0,68.099998,65.099998
20161213041500,344.399994,362.440002,49.111111,45,60.400002,100,65.0,68.099998,65.099998
20161213043000,344.399994,362.440002,49.111111,45,59.599998,100,65.0,68.199997,65.199997
20161213044500,344.399994,362.440002,49.111111,45,60.700001,100,65.0,68.199997,65.199997
20161213050000,344.399994,367.359985,49.777776,45,60.0,100,65.0,68.199997,65.199997
20161213051500,344.399994,362.440002,49.111111,45,60.0,100,65.0,68.199997,65.199997
20161213053000,344.399994,367.359985,49.777776,45,60.700001,100,65.0,68.199997,65.199997
20161213054500,344.399994,362.440002,49.111111,45,59.599998,100,65.0,68.0,65.0
20161213060000,344.399994,362.440002,49.111111,45,60.700001,100,65.0,68.099998,65.099998
20161213061500,344.399994,367.359985,49.777776,45,60.0,100,65.0,68.099998,65.099998
20161213063000,344.399994,367.359985,49.777776,45,60.0,100,65.0,68.199997,65.199997
20161213064500,344.399994,367.359985,49.777776,45,60.700001,100,65.0,68.0,65.0
20161213070000,344.399994,367.359985,49.777776,45,60.0,100,65.0,68.099998,65.099998
20161213071500,344.399994,362.440002,49.111111,45,60.0,100,65.0,68.099998,65.099998
20161213073000,344.399994,362.440002,49.111111,45,60.700001,100,65.0,68.300003,65.300003
20161213074500,344.399994,367.359985,49.777776,45,61.599998,100,65.099998,68.300003,65.300003
20161213080000,344.399994,362.440002,49.111111,45,63.599998,100,65.199997,68.300003,65.300003
20161213081500,344.399994,362.440002,49.111111,45,64.800003,100,65.599998,68.300003,65.300003
20161213083000,344.399994,372.279999,50.444444,46,54.900002,0,66.699997,68.199997,65.199997
20161213084500,344.399994,391.959991,53.11111,47,53.900002,0,67.400002,68.300003,65.300003
20161213090000,344.399994,447.720001,60.666667,51,53.900002,0,68.599998,68.300003,65.300003
20161213091500,344.399994,370.640015,50.222224,46,53.900002,0,67.599998,68.400002,65.400002
20161213093000,344.399994,370.640015,50.222224,46,53.900002,0,67.699997,68.400002,65.400002
20161213094500,344.399994,370.640015,50.222224,46,53.900002,0,67.599998,68.400002,65.400002
20161213100000,344.399994,370.640015,50.222224,46,53.900002,0,67.5,68.400002,65.400002
20161213101500,344.399994,370.640015,50.222224,46,53.900002,0,67.599998,68.400002,65.400002
20161213103000,344.399994,365.720001,49.555556,46,53.900002,0,67.900002,68.400002,65.400002
20161213104500,344.399994,365.720001,49.555556,46,53.900002,0,68.0,68.400002,65.400002
20161213110000,344.399994,359.160004,48.666667,46,53.900002,0,68.099998,68.400002,65.400002
20161213111500,344.399994,359.160004,48.666667,46,53.900002,0,68.199997,68.400002,65.400002
20161213113000,344.399994,359.160004,48.666667,46,53.900002,0,68.300003,68.400002,65.400002
20161213114500,344.399994,354.23999,47.999999,46,53.900002,0,67.900002,68.400002,65.400002
20161213120000,344.399994,354.23999,47.999999,46,53.900002,0,67.699997,68.400002,65.400002
20161213121500,344.399994,354.23999,47.999999,46,53.900002,0,67.5,68.400002,65.400002
20161213123000,344.399994,354.23999,47.999999,46,53.900002,0,67.400002,68.400002,65.400002
20161213124500,344.399994,354.23999,47.999999,46,53.900002,0,67.800003,68.400002,65.400002
20161213130000,344.399994,410.0,55.555556,49,53.900002,0,68.099998,68.400002,65.400002
20161213131500,344.399994,428.040009,58.000001,50,53.900002,0,68.300003,68.400002,65.400002
20161213133000,344.399994,419.839996,56.888888,50,53.900002,0,68.400002,68.400002,65.400002
20161213134500,344.399994,428.040009,58.000001,50,53.900002,0,68.599998,68.400002,65.400002
20161213140000,344.399994,437.880005,59.333334,51,53.900002,0,68.699997,68.400002,65.400002
20161213141500,344.399994,495.279999,67.111111,54,53.900002,0,68.800003,68.400002,65.400002
20161213143000,344.399994,536.280029,72.666671,57,53.900002,0,68.699997,68.400002,65.400002
20161213144500,344.399994,562.52002,76.222225,58,53.900002,0,68.400002,68.400002,65.400002
20161213150000,344.399994,562.52002,76.222225,58,53.900002,0,68.199997,68.400002,65.400002
20161213151500,344.399994,562.52002,76.222225,57,53.900002,0,68.099998,68.400002,65.400002
20161213153000,344.399994,485.440002,65.777778,53,53.900002,0,67.900002,68.400002,65.400002
20161213154500,344.399994,454.279999,61.555555,51,53.900002,0,68.300003,68.400002,65.400002
20161213160000,344.399994,454.279999,61.555555,51,53.900002,0,68.400002,68.400002,65.400002
20161213161500,344.399994,454.279999,61.555555,51,53.900002,0,68.199997,68.400002,65.400002
20161213163000,344.399994,454.279999,61.555555,51,53.900002,0,68.199997,68.400002,65.400002
20161213164500,344.399994,454.279999,61.555555,51,53.900002,0,68.199997,68.400002,65.400002
20161213170000,344.399994,454.279999,61.555555,51,53.900002,0,68.099998,68.400002,65.400002
20161213171500,344.399994,365.720001,49.555556,46,53.900002,0,67.699997,68.400002,65.400002
20161213173000,344.399994,365.720001,49.555556,46,53.900002,0,67.400002,68.400002,65.400002
20161213174500,344.399994,365.720001,49.555556,46,53.900002,0,67.199997,68.400002,65.400002
20161213180000,344.399994,365.720001,49.555556,46,53.900002,0,66.900002,68.400002,65.400002
20161213181500,344.399994,365.720001,49.555556,46,53.900002,0,66.699997,68.400002,65.400002
20161213183000,344.399994,365.720001,49.555556,46,53.900002,0,66.599998,68.400002,65.400002
20161213184500,344.399994,365.720001,49.555556,46,53.900002,0,66.5,68.400002,65.400002
20161213190000,344.399994,365.720001,49.555556,46,53.900002,0,66.199997,68.400002,65.400002
20161213191500,344.399994,365.720001,49.555556,46,54.700001,0,66.199997,68.400002,65.400002
20161213193000,344.399994,365.720001,49.555556,46,54.700001,0,66.0,68.400002,65.400002
20161213194500,344.399994,365.720001,49.555556,46,54.700001,0,65.900002,68.400002,65.400002
20161213200000,344.399994,365.720001,49.555556,46,54.700001,0,65.699997,68.400002,65.400002
20161213201500,344.399994,365.720001,49.555556,46,54.700001,0,65.599998,68.400002,65.400002
20161213203000,344.399994,365.720001,49.555556,46,54.700001,0,65.599998,68.400002,65.400002
20161213204500,344.399994,365.720001,49.555556,46,53.900002,0,65.5,68.400002,65.400002
20161213210000,344.399994,365.720001,49.555556,46,53.900002,0,65.400002,68.400002,65.400002
20161213211500,344.399994,365.720001,49.555556,46,53.900002,0,65.300003,68.400002,65.400002
20161213213000,344.399994,365.720001,49.555556,46,55.5,0,65.199997,68.400002,65.400002
20161213214500,344.399994,365.720001,49.555556,46,53.900002,100,65.099998,68.400002,65.400002
20161213220000,344.399994,365.720001,49.555556,46,55.099998,100,65.0,68.400002,65.400002
20161213221500,344.399994,365.720001,49.555556,46,55.099998,100,65.0,68.300003,65.300003
20161213223000,344.399994,365.720001,49.555556,46,55.099998,100,64.900002,68.400002,65.400002
20161213224500,344.399994,365.720001,49.555556,46,55.099998,100,64.800003,68.400002,65.400002
20161213230000,344.399994,365.720001,49.555556,46,57.900002,100,64.800003,68.300003,65.300003
20161213231500,344.399994,365.720001,49.555556,46,58.700001,100,65.0,68.300003,65.300003
20161213233000,344.399994,365.720001,49.555556,46,59.5,100,65.0,68.199997,65.199997
20161213234500,344.399994,365.720001,49.555556,46,59.5,100,65.099998,68.400002,65.400002
20161214000000,344.399994,365.720001,49.555556,46,59.5,100,65.199997,68.400002,65.400002
20161214001500,344.399994,365.720001,49.555556,46,58.799999,100,65.199997,68.400002,65.400002
20161214003000,344.399994,365.720001,49.555556,46,60.200001,100,65.199997,68.300003,65.300003
20161214004500,344.399994,365.720001,49.555556,46,60.200001,100,65.199997,68.400002,65.400002
20161214010000,344.399994,365.720001,49.555556,46,60.200001,100,65.300003,68.300003,65.300003
20161214011500,344.399994,350.959991,47.555554,46,60.200001,100,65.300003,68.400002,65.400002
20161214013000,344.399994,350.959991,47.555554,46,60.200001,100,65.300003,68.400002,65.400002
20161214014500,344.399994,359.160004,48.666667,46,58.799999,100,65.300003,68.400002,65.400002
20161214020000,344.399994,359.160004,48.666667,46,59.900002,100,65.300003,68.300003,65.300003
20161214021500,344.399994,359.160004,48.666667,46,59.900002,100,65.300003,68.199997,65.199997
20161214023000,344.399994,365.720001,49.555556,46,58.799999,100,65.300003,68.300003,65.300003
20161214024500,344.399994,365.720001,49.555556,46,59.599998,100,65.300003,68.300003,65.300003
20161214030000,344.399994,365.720001,49.555556,46,59.599998,100,65.300003,68.400002,65.400002
20161214031500,344.399994,365.720001,49.555556,46,59.599998,100,65.199997,68.300003,65.300003
20161214033000,344.399994,365.720001,49.555556,46,58.799999,100,65.199997,68.300003,65.300003
20161214034500,344.399994,365.720001,49.555556,46,58.799999,100,65.199997,68.300003,65.300003
20161214040000,344.399994,365.720001,49.555556,46,59.599998,100,65.099998,68.300003,65.300003
20161214041500,344.399994,365.720001,49.555556,46,58.799999,100,65.099998,68.300003,65.300003
20161214043000,344.399994,365.720001,49.555556,46,59.900002,100,65.099998,68.300003,65.300003
20161214044500,344.399994,365.720001,49.555556,46,59.200001,100,65.099998,68.199997,65.199997
20161214050000,344.399994,365.720001,49.555556,46,63.200001,100,65.099998,68.0,65.0
20161214051500,344.399994,365.720001,49.555556,46,61.200001,0,65.199997,68.099998,65.099998
20161214053000,344.399994,359.160004,48.666667,46,55.200001,100,65.0,68.199997,65.199997
20161214054500,344.399994,365.720001,49.555556,46,55.200001,100,64.800003,68.300003,65.300003
20161214060000,344.399994,359.160004,48.666667,46,56.700001,100,64.599998,68.400002,65.400002
20161214061500,344.399994,365.720001,49.555556,46,62.099998,100,64.800003,68.300003,65.300003
20161214063000,344.399994,365.720001,49.555556,46,62.799999,100,65.0,68.300003,65.300003
20161214064500,344.399994,365.720001,49.555556,46,63.599998,100,65.099998,68.300003,65.300003
20161214070000,344.399994,365.720001,49.555556,46,62.400002,100,65.199997,68.300003,65.300003
20161214071500,344.399994,365.720001,49.555556,46,64.800003,100,65.199997,68.300003,65.300003
20161214073000,344.399994,365.720001,49.555556,46,62.799999,100,65.300003,68.300003,65.300003
20161214074500,344.399994,365.720001,49.555556,46,60.799999,100,65.599998,68.300003,65.300003
20161214080000,344.399994,365.720001,49.555556,46,55.0,0,65.800003,68.300003,65.300003
20161214081500,344.399994,365.720001,49.555556,46,55.0,0,65.699997,68.300003,65.300003
20161214083000,344.399994,354.23999,47.999999,46,55.0,0,65.800003,68.300003,65.300003
20161214084500,344.399994,354.23999,47.999999,46,55.0,0,66.199997,68.300003,65.300003
20161214090000,344.399994,354.23999,47.999999,46,55.0,0,66.300003,68.400002,65.400002
20161214091500,344.399994,365.720001,49.555556,47,55.0,0,66.5,68.300003,65.300003
20161214093000,344.399994,370.640015,50.222224,47,55.0,0,66.199997,68.199997,65.199997
20161214094500,344.399994,370.640015,50.222224,47,55.0,0,66.5,68.300003,65.300003
20161214100000,344.399994,370.640015,50.222224,47,55.0,0,66.800003,68.300003,65.300003
20161214101500,344.399994,370.640015,50.222224,47,55.0,0,67.099998,68.400002,65.400002
20161214103000,344.399994,370.640015,50.222224,46,55.0,0,66.599998,68.300003,65.300003
20161214104500,344.399994,370.640015,50.222224,46,55.0,0,66.5,68.300003,65.300003
20161214110000,344.399994,370.640015,50.222224,46,55.0,0,66.599998,68.199997,65.199997
20161214111500,344.399994,370.640015,50.222224,46,55.0,0,66.599998,68.400002,65.400002
20161214113000,344.399994,370.640015,50.222224,46,54.299999,0,66.900002,68.400002,65.400002
20161214114500,344.399994,370.640015,50.222224,46,54.299999,0,67.199997,68.400002,65.400002
20161214120000,344.399994,370.640015,50.222224,46,54.299999,0,66.900002,68.400002,65.400002
20161214121500,344.399994,362.440002,49.111111,46,54.299999,0,66.599998,68.400002,65.400002
20161214123000,344.399994,367.359985,49.777776,46,54.299999,0,66.400002,68.300003,65.300003
20161214124500,344.399994,367.359985,49.777776,46,54.299999,0,66.199997,68.400002,65.400002
20161214130000,344.399994,367.359985,49.777776,46,54.299999,0,66.099998,68.400002,65.400002
20161214131500,344.399994,367.359985,49.777776,46,54.299999,0,66.599998,68.400002,65.400002
20161214133000,344.399994,359.160004,48.666667,46,54.299999,0,67.199997,68.400002,65.400002
20161214134500,344.399994,359.160004,48.666667,46,54.299999,0,67.400002,68.400002,65.400002
20161214140000,344.399994,372.279999,50.444444,46,54.299999,0,67.400002,68.400002,65.400002
20161214141500,344.399994,365.720001,49.555556,46,54.299999,0,67.400002,68.400002,65.400002
20161214143000,344.399994,350.959991,47.555554,46,54.299999,0,67.599998,68.400002,65.400002
20161214144500,344.399994,355.880005,48.222223,46,54.299999,0,67.699997,68.400002,65.400002
20161214150000,344.399994,355.880005,48.222223,46,54.299999,0,67.800003,68.400002,65.400002
20161214151500,344.399994,355.880005,48.222223,46,54.299999,0,67.900002,68.400002,65.400002
20161214153000,344.399994,355.880005,48.222223,46,54.299999,0,68.0,68.400002,65.400002
20161214154500,344.399994,355.880005,48.222223,46,54.299999,0,68.0,68.400002,65.400002
20161214160000,344.399994,355.880005,48.222223,46,54.299999,0,68.0,68.400002,65.400002
20161214161500,344.399994,362.440002,49.111111,46,54.299999,0,68.199997,68.400002,65.400002
20161214163000,344.399994,362.440002,49.111111,46,54.299999,0,68.199997,68.400002,65.400002
20161214164500,344.399994,362.440002,49.111111,46,54.299999,0,67.400002,68.400002,65.400002
20161214170000,344.399994,362.440002,49.111111,46,54.299999,0,66.900002,68.400002,65.400002
20161214171500,344.399994,362.440002,49.111111,46,54.299999,0,66.400002,68.400002,65.400002
20161214173000,344.399994,362.440002,49.111111,46,54.299999,0,66.099998,68.400002,65.400002
20161214174500,344.399994,362.440002,49.111111,46,54.299999,0,65.800003,68.400002,65.400002
20161214180000,344.399994,367.359985,49.777776,46,54.299999,0,65.5,68.400002,65.400002
20161214181500,344.399994,362.440002,49.111111,46,54.299999,0,65.300003,68.400002,65.400002
20161214183000,344.399994,362.440002,49.111111,46,55.099998,100,65.099998,68.400002,65.400002
20161214184500,344.399994,367.359985,49.777776,46,55.099998,100,65.0,68.400002,65.400002
20161214190000,344.399994,362.440002,49.111111,46,55.099998,100,64.800003,68.199997,65.199997
20161214191500,344.399994,367.359985,49.777776,46,55.099998,100,64.699997,68.300003,65.300003
20161214193000,344.399994,367.359985,49.777776,46,61.900002,100,64.699997,68.300003,65.300003
20161214194500,344.399994,362.440002,49.111111,46,64.0,100,65.0,68.300003,65.300003
20161214200000,344.399994,362.440002,49.111111,46,63.200001,100,65.099998,68.400002,65.400002
20161214201500,344.399994,362.440002,49.111111,46,65.800003,100,65.199997,68.199997,65.199997
20161214203000,344.399994,362.440002,49.111111,46,64.0,100,65.300003,68.400002,65.400002
20161214204500,344.399994,362.440002,49.111111,46,64.0,100,65.300003,68.400002,65.400002
20161214210000,344.399994,362.440002,49.111111,46,65.300003,100,65.300003,68.400002,65.400002
20161214211500,344.399994,362.440002,49.111111,46,63.299999,100,65.400002,68.400002,65.400002
20161214213000,344.399994,362.440002,49.111111,46,65.800003,100,65.400002,68.400002,65.400002
20161214214500,344.399994,362.440002,49.111111,46,62.799999,100,65.300003,68.400002,65.400002
20161214220000,344.399994,362.440002,49.111111,46,65.300003,100,65.300003,68.400002,65.400002
20161214221500,344.399994,362.440002,49.111111,46,63.200001,100,65.199997,68.400002,65.400002
20161214223000,344.399994,362.440002,49.111111,46,64.400002,100,65.199997,68.400002,65.400002
20161214224500,344.399994,362.440002,49.111111,46,65.199997,100,65.199997,68.400002,65.400002
20161214230000,344.399994,362.440002,49.111111,46,64.400002,100,65.199997,68.400002,65.400002
20161214231500,344.399994,362.440002,49.111111,46,64.400002,100,65.199997,68.400002,65.400002
20161214233000,344.399994,362.440002,49.111111,46,63.200001,100,65.099998,68.400002,65.400002
20161214234500,344.399994,362.440002,49.111111,46,64.400002,100,65.099998,68.400002,65.400002
20161215000000,344.399994,362.440002,49.111111,46,66.300003,100,65.099998,68.400002,65.400002
20161215001500,344.399994,362.440002,49.111111,46,62.799999,100,65.099998,68.400002,65.400002
20161215003000,344.399994,355.880005,48.222223,46,65.300003,100,65.099998,68.400002,65.400002
20161215004500,344.399994,365.720001,49.555556,46,67.699997,100,65.099998,68.400002,65.400002
20161215010000,344.399994,365.720001,49.555556,46,62.799999,100,65.099998,68.400002,65.400002
20161215011500,344.399994,365.720001,49.555556,46,67.300003,100,65.099998,68.400002,65.400002
20161215013000,344.399994,365.720001,49.555556,46,67.300003,100,65.099998,68.400002,65.400002
20161215014500,344.399994,359.160004,48.666667,46,64.0,100,65.099998,68.400002,65.400002
20161215020000,344.399994,359.160004,48.666667,46,67.300003,100,65.199997,68.400002,65.400002
20161215021500,344.399994,365.720001,49.555556,46,67.300003,100,65.199997,68.400002,65.400002
20161215023000,344.399994,359.160004,48.666667,46,64.400002,100,65.099998,68.400002,65.400002
20161215024500,344.399994,365.720001,49.555556,46,66.599998,100,65.199997,68.400002,65.400002
20161215030000,344.399994,365.720001,49.555556,46,66.599998,100,65.099998,68.400002,65.400002
20161215031500,344.399994,359.160004,48.666667,46,66.599998,100,65.099998,68.400002,65.400002
20161215033000,344.399994,367.359985,49.777776,46,65.800003,100,65.099998,68.400002,65.400002
20161215034500,344.399994,359.160004,48.666667,46,65.800003,100,65.199997,68.400002,65.400002
20161215040000,344.399994,359.160004,48.666667,46,71.0,100,65.099998,68.400002,65.400002
20161215041500,344.399994,365.720001,49.555556,46,64.900002,100,65.199997,68.400002,65.400002
20161215043000,344.399994,355.880005,48.222223,46,65.800003,100,65.199997,68.400002,65.400002
20161215044500,344.399994,362.440002,49.111111,46,70.599998,100,65.199997,68.400002,65.400002
20161215050000,344.399994,362.440002,49.111111,46,66.699997,100,65.099998,68.400002,65.400002
20161215051500,344.399994,362.440002,49.111111,46,66.699997,100,65.099998,68.400002,65.400002
20161215053000,344.399994,362.440002,49.111111,46,66.699997,100,65.099998,68.400002,65.400002
20161215054500,344.399994,362.440002,49.111111,46,68.699997,100,65.199997,68.400002,65.400002
20161215060000,344.399994,367.359985,49.777776,46,71.5,100,65.199997,68.400002,65.400002
20161215061500,344.399994,362.440002,49.111111,46,65.800003,100,65.199997,68.400002,65.400002
20161215063000,344.399994,362.440002,49.111111,46,68.699997,100,65.300003,68.400002,65.400002
20161215064500,344.399994,362.440002,49.111111,46,70.400002,100,65.300003,68.400002,65.400002
20161215070000,344.399994,362.440002,49.111111,46,66.699997,100,65.199997,68.400002,65.400002
20161215071500,344.399994,362.440002,49.111111,46,68.199997,100,65.300003,68.400002,65.400002
20161215073000,344.399994,362.440002,49.111111,46,69.599998,100,65.300003,68.400002,65.400002
20161215074500,344.399994,362.440002,49.111111,46,68.400002,100,65.300003,68.400002,65.400002
20161215080000,344.399994,362.440002,49.111111,46,64.900002,100,65.300003,68.400002,65.400002
20161215081500,344.399994,362.440002,49.111111,46,69.699997,100,65.300003,68.400002,65.400002
20161215083000,344.399994,362.440002,49.111111,46,65.0,0,65.800003,68.400002,65.400002
20161215084500,344.399994,362.440002,49.111111,46,55.5,0,65.800003,68.400002,65.400002
20161215090000,344.399994,370.640015,50.222224,46,55.5,0,65.599998,68.400002,65.400002
20161215091500,344.399994,365.720001,49.555556,46,55.5,0,65.800003,68.400002,65.400002
20161215093000,344.399994,365.720001,49.555556,46,54.799999,0,65.400002,68.400002,65.400002
20161215094500,344.399994,365.720001,49.555556,46,54.799999,0,65.199997,68.400002,65.400002
20161215100000,344.399994,372.279999,50.444444,46,54.799999,100,65.099998,68.400002,65.400002
20161215101500,344.399994,362.440002,49.111111,46,54.799999,100,65.0,68.400002,65.400002
20161215103000,344.399994,367.359985,49.777776,46,54.799999,100,65.0,68.400002,65.400002
20161215104500,344.399994,367.359985,49.777776,46,54.799999,100,65.5,68.400002,65.400002
20161215110000,344.399994,367.359985,49.777776,46,53.5,0,65.800003,68.400002,65.400002
20161215111500,344.399994,367.359985,49.777776,46,56.299999,0,66.0,68.400002,65.400002
20161215113000,344.399994,367.359985,49.777776,46,52.900002,0,66.0,68.400002,65.400002
20161215114500,344.399994,367.359985,49.777776,46,56.0,0,66.0,68.400002,65.400002
20161215120000,344.399994,367.359985,49.777776,46,53.900002,0,66.199997,68.400002,65.400002
20161215121500,344.399994,367.359985,49.777776,46,53.900002,0,66.400002,68.400002,65.400002
20161215123000,344.399994,367.359985,49.777776,46,56.099998,0,65.599998,68.400002,65.400002
20161215124500,344.399994,367.359985,49.777776,46,52.900002,0,65.199997,68.400002,65.400002
20161215130000,344.399994,367.359985,49.777776,46,55.599998,100,64.900002,68.400002,65.400002
20161215131500,344.399994,367.359985,49.777776,46,54.200001,100,64.699997,68.400002,65.400002
20161215133000,344.399994,367.359985,49.777776,46,61.599998,100,64.699997,68.400002,65.400002
20161215134500,344.399994,367.359985,49.777776,46,63.599998,100,65.599998,68.400002,65.400002
20161215140000,344.399994,367.359985,49.777776,46,53.5,0,66.199997,68.400002,65.400002
20161215141500,344.399994,367.359985,49.777776,46,55.599998,0,66.400002,68.400002,65.400002
20161215143000,344.399994,355.880005,48.222223,46,54.799999,0,66.699997,68.400002,65.400002
20161215144500,344.399994,365.720001,49.555556,46,53.099998,0,67.099998,68.400002,65.400002
20161215150000,344.399994,365.720001,49.555556,46,56.400002,0,67.300003,68.400002,65.400002
20161215151500,344.399994,359.160004,48.666667,46,53.900002,0,67.300003,68.400002,65.400002
20161215153000,344.399994,359.160004,48.666667,46,53.900002,0,67.599998,68.400002,65.400002
20161215154500,344.399994,359.160004,48.666667,46,56.700001,0,67.699997,68.400002,65.400002
20161215160000,344.399994,359.160004,48.666667,46,53.5,0,67.900002,68.400002,65.400002
20161215161500,344.399994,359.160004,48.666667,46,54.299999,0,68.199997,68.400002,65.400002
20161215163000,344.399994,359.160004,48.666667,46,56.299999,0,66.900002,68.400002,65.400002
20161215164500,344.399994,359.160004,48.666667,46,53.099998,0,66.300003,68.400002,65.400002
20161215170000,344.399994,359.160004,48.666667,46,56.0,0,65.699997,68.400002,65.400002
20161215171500,344.399994,359.160004,48.666667,46,55.099998,0,65.300003,68.400002,65.400002
20161215173000,344.399994,365.720001,49.555556,46,53.5,100,65.0,68.400002,65.400002
20161215174500,344.399994,365.720001,49.555556,46,56.700001,100,64.699997,68.400002,65.400002
20161215180000,344.399994,365.720001,49.555556,46,61.299999,100,64.5,68.400002,65.400002
20161215181500,344.399994,365.720001,49.555556,46,66.699997,100,64.800003,68.400002,65.400002
20161215183000,344.399994,355.880005,48.222223,46,63.599998,100,65.0,68.400002,65.400002
20161215184500,344.399994,365.720001,49.555556,46,65.800003,100,65.099998,68.400002,65.400002
20161215190000,344.399994,355.880005,48.222223,46,66.800003,100,65.099998,68.400002,65.400002
20161215191500,344.399994,355.880005,48.222223,46,63.599998,100,65.099998,68.400002,65.400002
20161215193000,344.399994,362.440002,49.111111,46,68.099998,100,65.099998,68.400002,65.400002
20161215194500,344.399994,362.440002,49.111111,46,65.199997,100,65.099998,68.400002,65.400002
20161215200000,344.399994,355.880005,48.222223,46,66.5,100,65.099998,68.400002,65.400002
20161215201500,344.399994,355.880005,48.222223,46,66.5,100,65.199997,68.400002,65.400002
20161215203000,344.399994,355.880005,48.222223,46,68.599998,100,65.099998,68.400002,65.400002
20161215204500,344.399994,355.880005,48.222223,46,64.0,100,65.099998,68.400002,65.400002
20161215210000,344.399994,355.880005,48.222223,46,66.800003,100,65.099998,68.400002,65.400002
20161215211500,344.399994,362.440002,49.111111,46,68.599998,100,65.099998,68.400002,65.400002
20161215213000,344.399994,362.440002,49.111111,46,67.199997,100,65.099998,68.400002,65.400002
20161215214500,344.399994,362.440002,49.111111,46,66.300003,100,65.099998,68.400002,65.400002
20161215220000,344.399994,355.880005,48.222223,46,69.199997,100,65.199997,68.400002,65.400002
20161215221500,344.399994,365.720001,49.555556,46,69.199997,100,65.300003,68.400002,65.400002
20161215223000,344.399994,359.160004,48.666667,46,65.300003,100,65.199997,68.400002,65.400002
20161215224500,344.399994,359.160004,48.666667,46,70.099998,100,65.300003,68.400002,65.400002
20161215230000,344.399994,359.160004,48.666667,46,68.5,100,65.199997,68.400002,65.400002
20161215231500,344.399994,359.160004,48.666667,46,68.5,100,65.199997,68.400002,65.400002
20161215233000,344.399994,365.720001,49.555556,46,65.800003,100,65.199997,68.400002,65.400002
