PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161215234500,344.399994,355.880005,48.222223,46,70.5,100,65.099998,68.400002,65.400002
20161216000000,344.399994,365.720001,49.555556,46,69.599998,100,65.099998,68.400002,65.400002
20161216001500,344.399994,359.160004,48.666667,46,65.300003,100,65.099998,68.400002,65.400002
20161216003000,344.399994,359.160004,48.666667,46,68.699997,100,65.099998,68.400002,65.400002
20161216004500,344.399994,359.160004,48.666667,46,71.099998,100,65.099998,68.400002,65.400002
20161216010000,344.399994,359.160004,48.666667,46,71.099998,100,65.199997,68.400002,65.400002
20161216011500,344.399994,359.160004,48.666667,46,67.699997,100,65.199997,68.400002,65.400002
20161216013000,344.399994,359.160004,48.666667,46,67.699997,100,65.300003,68.400002,65.400002
20161216014500,344.399994,359.160004,48.666667,46,73.5,100,65.300003,68.400002,65.400002
20161216020000,344.399994,359.160004,48.666667,46,70.099998,100,65.300003,68.400002,65.400002
20161216021500,344.399994,359.160004,48.666667,46,68.099998,100,65.199997,68.400002,65.400002
20161216023000,344.399994,359.160004,48.666667,46,68.900002,100,65.300003,68.400002,65.400002
20161216024500,344.399994,359.160004,48.666667,46,70.599998,100,65.199997,68.400002,65.400002
20161216030000,344.399994,359.160004,48.666667,46,72.400002,100,65.199997,68.400002,65.400002
20161216031500,344.399994,359.160004,48.666667,46,67.099998,100,65.300003,68.400002,65.400002
20161216033000,344.399994,359.160004,48.666667,46,68.699997,100,65.300003,68.400002,65.400002
20161216034500,344.399994,365.720001,49.555556,46,71.800003,100,65.300003,68.400002,65.400002
20161216040000,344.399994,355.880005,48.222223,46,69.199997,100,65.199997,68.400002,65.400002
20161216041500,344.399994,365.720001,49.555556,46,68.199997,100,65.199997,68.400002,65.400002
20161216043000,344.399994,365.720001,49.555556,46,67.300003,100,65.300003,68.400002,65.400002
20161216044500,344.399994,365.720001,49.555556,46,73.199997,100,65.199997,68.400002,65.400002
20161216050000,344.399994,365.720001,49.555556,46,68.599998,100,65.199997,68.400002,65.400002
20161216051500,344.399994,365.720001,49.555556,46,69.400002,100,65.199997,68.400002,65.400002
20161216053000,344.399994,365.720001,49.555556,46,66.800003,100,65.300003,68.400002,65.400002
20161216054500,344.399994,359.160004,48.666667,46,72.5,100,65.199997,68.400002,65.400002
20161216060000,344.399994,365.720001,49.555556,46,69.099998,100,65.199997,68.400002,65.400002
20161216061500,344.399994,359.160004,48.666667,46,67.199997,100,65.199997,68.400002,65.400002
20161216063000,344.399994,365.720001,49.555556,46,69.199997,100,65.300003,68.400002,65.400002
20161216064500,344.399994,365.720001,49.555556,46,66.199997,100,65.099998,68.400002,65.400002
20161216070000,344.399994,365.720001,49.555556,46,70.099998,100,65.199997,68.400002,65.400002
20161216071500,344.399994,365.720001,49.555556,46,71.0,100,65.199997,68.400002,65.400002
20161216073000,344.399994,365.720001,49.555556,46,70.099998,100,65.199997,68.400002,65.400002
20161216074500,344.399994,365.720001,49.555556,46,66.300003,100,65.300003,68.400002,65.400002
20161216080000,344.399994,365.720001,49.555556,46,73.599998,100,65.599998,68.400002,65.400002
20161216081500,344.399994,365.720001,49.555556,46,55.599998,0,65.5,68.400002,65.400002
20161216083000,344.399994,365.720001,49.555556,46,56.700001,0,65.300003,68.400002,65.400002
20161216084500,344.399994,365.720001,49.555556,46,53.099998,0,65.800003,68.400002,65.400002
20161216090000,344.399994,365.720001,49.555556,46,56.0,0,66.199997,68.400002,65.400002
20161216091500,344.399994,365.720001,49.555556,46,53.099998,0,66.099998,68.400002,65.400002
20161216093000,344.399994,365.720001,49.555556,46,55.200001,0,66.199997,68.400002,65.400002
20161216094500,344.399994,365.720001,49.555556,46,53.099998,0,66.099998,68.400002,65.400002
20161216100000,344.399994,365.720001,49.555556,46,56.0,0,66.0,68.400002,65.400002
20161216101500,344.399994,359.160004,48.666667,46,53.0,0,65.300003,68.400002,65.400002
20161216103000,344.399994,359.160004,48.666667,46,54.299999,100,65.099998,68.400002,65.400002
20161216104500,344.399994,365.720001,49.555556,46,54.299999,100,65.099998,68.400002,65.400002
20161216110000,344.399994,372.279999,50.444444,47,53.5,0,66.599998,68.0,63.700001
20161216111500,344.399994,367.359985,49.777776,46,53.5,0,66.5,68.0,63.599998
20161216113000,344.399994,367.359985,49.777776,46,53.5,0,65.900002,68.0,63.599998
20161216114500,344.399994,367.359985,49.777776,46,53.5,0,65.599998,68.0,63.599998
20161216120000,344.399994,367.359985,49.777776,46,53.5,0,65.5,68.0,63.599998
20161216121500,344.399994,367.359985,49.777776,46,53.5,0,65.599998,68.0,63.599998
20161216123000,344.399994,367.359985,49.777776,46,53.5,0,66.0,68.0,63.599998
20161216124500,344.399994,367.359985,49.777776,46,53.5,0,66.199997,68.0,63.599998
20161216130000,344.399994,362.440002,49.111111,46,54.299999,0,66.5,68.0,63.599998
20161216131500,344.399994,347.679993,47.11111,46,54.299999,0,66.699997,68.0,63.599998
20161216133000,344.399994,347.679993,47.11111,46,54.299999,0,67.0,68.0,63.599998
20161216134500,344.399994,347.679993,47.11111,46,54.299999,0,67.199997,68.0,63.599998
20161216140000,344.399994,347.679993,47.11111,46,54.299999,0,67.300003,68.0,63.599998
20161216141500,344.399994,347.679993,47.11111,46,54.299999,0,66.699997,68.0,63.599998
20161216143000,344.399994,347.679993,47.11111,46,54.299999,0,66.300003,68.0,63.599998
20161216144500,344.399994,354.23999,47.999999,46,54.299999,0,66.099998,68.0,63.599998
20161216150000,344.399994,347.679993,47.11111,46,54.299999,0,65.800003,68.0,63.099998
20161216151500,344.399994,359.160004,48.666667,46,54.299999,0,65.599998,68.0,63.599998
20161216153000,344.399994,359.160004,48.666667,46,54.299999,0,65.5,68.0,63.599998
20161216154500,344.399994,354.23999,47.999999,46,54.299999,0,65.300003,68.0,63.599998
20161216160000,344.399994,354.23999,47.999999,46,54.299999,0,65.199997,68.0,63.599998
20161216161500,344.399994,354.23999,47.999999,46,54.299999,0,65.099998,68.0,63.599998
20161216163000,344.399994,354.23999,47.999999,46,54.299999,0,65.0,68.0,63.599998
20161216164500,344.399994,354.23999,47.999999,46,54.299999,0,64.900002,68.0,63.599998
20161216170000,344.399994,354.23999,47.999999,46,54.299999,0,64.800003,68.0,63.599998
20161216171500,344.399994,354.23999,47.999999,46,54.299999,0,64.599998,68.0,63.599998
20161216173000,344.399994,359.160004,48.666667,46,54.299999,0,64.599998,68.0,63.599998
20161216174500,344.399994,359.160004,48.666667,46,54.299999,0,64.400002,68.0,63.599998
20161216180000,344.399994,359.160004,48.666667,46,54.299999,0,64.400002,68.0,63.599998
20161216181500,344.399994,359.160004,48.666667,46,54.299999,0,64.300003,68.0,63.599998
20161216183000,344.399994,359.160004,48.666667,46,54.299999,0,64.199997,68.0,63.599998
20161216184500,344.399994,359.160004,48.666667,46,54.299999,0,64.199997,68.0,63.599998
20161216190000,344.399994,359.160004,48.666667,46,54.299999,0,64.199997,68.0,63.599998
20161216191500,344.399994,359.160004,48.666667,46,54.299999,0,64.199997,68.0,63.599998
20161216193000,344.399994,359.160004,48.666667,46,55.099998,0,64.099998,68.0,63.700001
20161216194500,344.399994,359.160004,48.666667,46,54.299999,0,64.0,68.0,64.199997
20161216200000,344.399994,359.160004,48.666667,46,54.299999,0,64.0,68.0,63.700001
20161216201500,344.399994,354.23999,47.999999,46,54.299999,0,63.900002,68.0,63.700001
20161216203000,344.399994,354.23999,47.999999,46,54.299999,0,63.799999,68.0,63.700001
20161216204500,344.399994,354.23999,47.999999,46,54.299999,0,63.799999,68.0,63.700001
20161216210000,344.399994,359.160004,48.666667,46,54.299999,0,63.799999,68.0,63.700001
20161216211500,344.399994,359.160004,48.666667,46,54.299999,0,63.700001,68.0,63.700001
20161216213000,344.399994,359.160004,48.666667,46,54.299999,0,63.700001,68.0,63.700001
20161216214500,344.399994,359.160004,48.666667,46,54.299999,0,63.599998,68.0,63.700001
20161216220000,344.399994,350.959991,47.555554,46,54.299999,0,63.599998,68.0,63.700001
20161216221500,344.399994,350.959991,47.555554,46,54.299999,0,63.599998,68.0,63.700001
20161216223000,344.399994,355.880005,48.222223,46,54.299999,0,63.599998,68.0,63.700001
20161216224500,344.399994,355.880005,48.222223,46,54.299999,0,63.5,68.0,63.700001
20161216230000,344.399994,355.880005,48.222223,46,54.299999,0,63.5,68.0,63.700001
20161216231500,344.399994,355.880005,48.222223,46,54.299999,0,63.5,68.0,63.700001
20161216233000,344.399994,355.880005,48.222223,46,54.299999,0,63.5,68.0,63.700001
20161216234500,344.399994,355.880005,48.222223,46,54.299999,0,63.5,68.0,63.700001
20161217000000,344.399994,350.959991,47.555554,46,55.099998,0,63.5,68.0,63.700001
20161217001500,344.399994,355.880005,48.222223,46,53.900002,0,63.5,68.0,63.700001
20161217003000,344.399994,347.679993,47.11111,46,54.700001,100,63.400002,68.0,63.700001
20161217004500,344.399994,354.23999,47.999999,46,53.900002,100,63.400002,68.0,63.700001
20161217010000,344.399994,354.23999,47.999999,46,53.900002,100,63.400002,68.0,63.700001
20161217011500,344.399994,359.160004,48.666667,46,53.900002,100,63.400002,68.0,63.700001
20161217013000,344.399994,354.23999,47.999999,46,54.700001,100,63.299999,68.0,63.599998
20161217014500,344.399994,354.23999,47.999999,46,54.700001,100,63.400002,68.0,63.599998
20161217020000,344.399994,362.440002,49.111111,46,54.700001,100,63.299999,68.0,63.599998
20161217021500,344.399994,362.440002,49.111111,46,54.700001,100,63.299999,68.0,63.599998
20161217023000,344.399994,362.440002,49.111111,46,53.900002,100,63.299999,68.0,63.599998
20161217024500,344.399994,362.440002,49.111111,46,53.900002,100,63.299999,68.0,63.599998
20161217030000,344.399994,362.440002,49.111111,46,54.700001,100,63.299999,68.0,63.599998
20161217031500,344.399994,367.359985,49.777776,46,54.700001,100,63.299999,68.0,63.599998
20161217033000,344.399994,367.359985,49.777776,46,53.900002,100,63.299999,68.0,63.599998
20161217034500,344.399994,367.359985,49.777776,46,54.700001,100,63.200001,68.0,63.700001
20161217040000,344.399994,367.359985,49.777776,46,56.299999,100,63.299999,68.0,63.799999
20161217041500,344.399994,367.359985,49.777776,46,61.900002,100,63.5,68.0,64.099998
20161217043000,344.399994,367.359985,49.777776,46,61.900002,100,63.900002,68.0,64.199997
20161217044500,344.399994,362.440002,49.111111,46,65.300003,100,64.199997,68.0,64.199997
20161217050000,344.399994,367.359985,49.777776,46,62.799999,100,64.400002,68.0,64.199997
20161217051500,344.399994,367.359985,49.777776,46,55.599998,0,64.400002,68.0,64.199997
20161217053000,344.399994,359.160004,48.666667,46,54.299999,0,64.099998,68.0,64.199997
20161217054500,344.399994,359.160004,48.666667,46,54.299999,100,63.900002,68.0,64.199997
20161217060000,344.399994,365.720001,49.555556,46,54.299999,100,63.799999,68.0,63.900002
20161217061500,344.399994,365.720001,49.555556,46,54.299999,100,63.700001,68.0,63.700001
20161217063000,344.399994,365.720001,49.555556,46,54.299999,100,63.599998,68.0,64.199997
20161217064500,344.399994,365.720001,49.555556,46,55.099998,100,63.599998,68.0,63.700001
20161217070000,344.399994,365.720001,49.555556,46,54.299999,100,63.5,68.0,63.599998
20161217071500,344.399994,365.720001,49.555556,46,55.099998,100,63.5,68.0,63.599998
20161217073000,344.399994,365.720001,49.555556,46,55.099998,100,63.5,68.0,63.599998
20161217074500,344.399994,365.720001,49.555556,46,55.099998,100,63.5,68.0,63.599998
20161217080000,344.399994,365.720001,49.555556,46,55.099998,100,63.5,68.0,63.599998
20161217081500,344.399994,365.720001,49.555556,46,54.200001,100,63.400002,68.0,63.599998
20161217083000,344.399994,365.720001,49.555556,46,54.200001,100,63.5,68.0,63.599998
20161217084500,344.399994,365.720001,49.555556,46,54.200001,100,63.400002,68.0,63.599998
20161217090000,344.399994,365.720001,49.555556,46,54.200001,100,63.400002,68.0,63.599998
20161217091500,344.399994,365.720001,49.555556,46,54.200001,100,63.400002,68.0,63.599998
20161217093000,344.399994,365.720001,49.555556,46,54.200001,100,63.299999,68.0,63.599998
20161217094500,344.399994,365.720001,49.555556,46,54.200001,100,63.400002,68.0,63.599998
20161217100000,344.399994,365.720001,49.555556,46,54.200001,100,63.400002,68.0,63.599998
20161217101500,344.399994,365.720001,49.555556,46,54.200001,100,63.5,68.0,63.599998
20161217103000,344.399994,370.640015,50.222224,46,54.200001,100,63.5,68.0,63.599998
20161217104500,344.399994,370.640015,50.222224,46,54.200001,100,63.599998,68.0,64.199997
20161217110000,344.399994,370.640015,50.222224,46,54.200001,100,63.599998,68.0,64.199997
20161217111500,344.399994,365.720001,49.555556,46,57.900002,100,63.700001,68.0,64.199997
20161217113000,344.399994,370.640015,50.222224,46,57.900002,100,63.900002,68.0,64.199997
20161217114500,344.399994,359.160004,48.666667,46,57.900002,100,64.099998,68.0,64.199997
20161217120000,344.399994,367.359985,49.777776,46,57.900002,100,64.199997,68.0,64.199997
20161217121500,344.399994,367.359985,49.777776,46,57.900002,100,64.400002,68.0,64.199997
20161217123000,344.399994,367.359985,49.777776,46,57.900002,100,64.400002,68.0,64.199997
20161217124500,344.399994,367.359985,49.777776,46,53.900002,0,64.300003,68.0,64.199997
20161217130000,344.399994,367.359985,49.777776,46,53.900002,0,64.199997,68.0,64.199997
20161217131500,344.399994,367.359985,49.777776,46,53.900002,0,64.199997,68.0,64.199997
20161217133000,344.399994,367.359985,49.777776,46,53.900002,0,64.199997,68.0,64.199997
20161217134500,344.399994,362.440002,49.111111,46,53.900002,0,64.199997,68.0,64.199997
20161217140000,344.399994,362.440002,49.111111,46,53.900002,0,64.199997,68.0,64.199997
20161217141500,344.399994,362.440002,49.111111,46,53.900002,0,64.199997,68.0,64.199997
20161217143000,344.399994,362.440002,49.111111,46,53.900002,0,64.199997,68.0,64.199997
20161217144500,344.399994,362.440002,49.111111,46,53.900002,0,64.199997,68.0,64.199997
20161217150000,344.399994,362.440002,49.111111,46,53.900002,0,64.199997,68.0,64.199997
20161217151500,344.399994,362.440002,49.111111,46,53.900002,0,64.199997,68.0,64.199997
20161217153000,344.399994,362.440002,49.111111,46,53.900002,0,64.199997,68.0,64.199997
20161217154500,344.399994,367.359985,49.777776,46,53.900002,0,64.199997,68.0,64.199997
20161217160000,344.399994,367.359985,49.777776,46,53.900002,0,64.199997,68.0,64.199997
20161217161500,344.399994,362.440002,49.111111,46,53.900002,0,64.199997,68.0,64.199997
20161217163000,344.399994,362.440002,49.111111,46,53.900002,0,64.300003,68.0,64.199997
20161217164500,344.399994,362.440002,49.111111,46,53.900002,0,64.300003,68.0,64.199997
20161217170000,344.399994,362.440002,49.111111,46,53.900002,0,64.300003,68.0,64.199997
20161217171500,344.399994,367.359985,49.777776,46,53.900002,0,64.199997,68.0,64.199997
20161217173000,344.399994,367.359985,49.777776,46,53.900002,0,64.199997,68.0,64.199997
20161217174500,344.399994,362.440002,49.111111,46,53.900002,0,64.199997,68.0,64.199997
20161217180000,344.399994,362.440002,49.111111,46,53.900002,0,64.199997,68.0,64.199997
20161217181500,344.399994,362.440002,49.111111,46,53.900002,0,64.199997,68.0,64.199997
20161217183000,344.399994,362.440002,49.111111,46,53.900002,0,64.099998,68.0,64.199997
20161217184500,344.399994,362.440002,49.111111,46,53.900002,0,64.099998,68.0,64.199997
20161217190000,344.399994,362.440002,49.111111,46,53.900002,0,64.099998,68.0,64.199997
20161217191500,344.399994,362.440002,49.111111,46,53.900002,0,64.099998,68.0,64.199997
20161217193000,344.399994,362.440002,49.111111,46,53.900002,0,64.0,68.0,64.199997
20161217194500,344.399994,362.440002,49.111111,46,53.900002,0,64.0,68.0,64.199997
20161217200000,344.399994,362.440002,49.111111,46,53.900002,0,64.0,68.0,64.199997
20161217201500,344.399994,362.440002,49.111111,46,53.900002,0,64.0,68.0,64.199997
20161217203000,344.399994,362.440002,49.111111,46,53.900002,0,64.0,68.0,64.199997
20161217204500,344.399994,362.440002,49.111111,46,54.5,0,64.0,68.0,64.199997
20161217210000,344.399994,362.440002,49.111111,46,53.900002,0,64.0,68.0,64.199997
20161217211500,344.399994,362.440002,49.111111,46,54.700001,0,63.900002,68.0,64.199997
20161217213000,344.399994,362.440002,49.111111,46,54.700001,100,64.0,68.0,64.199997
20161217214500,344.399994,362.440002,49.111111,46,54.700001,0,64.0,68.0,64.199997
20161217220000,344.399994,362.440002,49.111111,46,53.900002,100,63.900002,68.0,64.199997
20161217221500,344.399994,362.440002,49.111111,46,53.900002,100,63.900002,68.0,64.199997
20161217223000,344.399994,362.440002,49.111111,46,53.900002,100,63.799999,68.0,64.199997
20161217224500,344.399994,362.440002,49.111111,46,53.900002,100,63.799999,68.0,64.199997
20161217230000,344.399994,362.440002,49.111111,46,53.900002,100,63.799999,68.0,64.199997
20161217231500,344.399994,362.440002,49.111111,46,54.700001,100,63.799999,68.0,64.199997
20161217233000,344.399994,362.440002,49.111111,46,54.700001,100,63.799999,68.0,64.199997
20161217234500,344.399994,362.440002,49.111111,46,55.5,100,63.900002,68.0,64.199997
20161218000000,344.399994,362.440002,49.111111,46,56.5,100,63.900002,68.0,64.199997
20161218001500,344.399994,362.440002,49.111111,46,57.200001,100,64.0,68.0,64.199997
20161218003000,344.399994,362.440002,49.111111,46,56.400002,100,64.0,68.0,64.199997
20161218004500,344.399994,362.440002,49.111111,46,56.400002,100,64.0,68.0,64.199997
20161218010000,344.399994,362.440002,49.111111,46,56.400002,100,64.0,68.0,64.199997
20161218011500,344.399994,362.440002,49.111111,46,56.400002,100,64.0,68.0,64.199997
20161218013000,344.399994,362.440002,49.111111,46,57.400002,100,64.099998,68.0,64.199997
20161218014500,344.399994,362.440002,49.111111,46,56.299999,100,64.099998,68.0,64.199997
20161218020000,344.399994,362.440002,49.111111,46,56.299999,100,64.099998,68.0,64.199997
20161218021500,344.399994,362.440002,49.111111,46,56.299999,100,64.0,68.0,64.199997
20161218023000,344.399994,362.440002,49.111111,46,56.299999,100,64.0,68.0,64.199997
20161218024500,344.399994,362.440002,49.111111,46,56.299999,100,64.0,68.0,64.199997
20161218030000,344.399994,362.440002,49.111111,46,56.299999,100,64.0,68.0,64.199997
20161218031500,344.399994,367.359985,49.777776,46,56.299999,100,64.0,68.0,64.199997
20161218033000,344.399994,367.359985,49.777776,46,56.299999,100,64.0,68.0,64.199997
20161218034500,344.399994,362.440002,49.111111,46,57.5,100,64.0,68.0,64.199997
20161218040000,344.399994,362.440002,49.111111,46,56.0,100,64.0,68.0,64.199997
20161218041500,344.399994,362.440002,49.111111,46,56.700001,100,64.0,68.0,64.199997
20161218043000,344.399994,362.440002,49.111111,46,56.099998,100,64.0,68.0,64.199997
20161218044500,344.399994,362.440002,49.111111,46,56.099998,100,64.0,68.0,64.199997
20161218050000,344.399994,362.440002,49.111111,46,56.099998,100,63.900002,68.0,64.199997
20161218051500,344.399994,367.359985,49.777776,46,56.099998,100,64.0,68.0,64.199997
20161218053000,344.399994,367.359985,49.777776,46,56.700001,100,63.900002,68.0,64.199997
20161218054500,344.399994,367.359985,49.777776,46,57.900002,100,63.799999,68.0,64.199997
20161218060000,344.399994,367.359985,49.777776,46,59.200001,100,64.0,68.0,64.199997
20161218061500,344.399994,367.359985,49.777776,46,59.200001,100,64.0,68.0,64.199997
20161218063000,344.399994,367.359985,49.777776,46,59.200001,100,64.0,68.0,64.199997
20161218064500,344.399994,367.359985,49.777776,46,59.200001,100,63.900002,68.0,64.199997
20161218070000,344.399994,362.440002,49.111111,46,61.5,100,64.0,68.0,64.199997
20161218071500,344.399994,362.440002,49.111111,46,61.5,100,64.0,68.0,64.199997
20161218073000,344.399994,362.440002,49.111111,46,62.799999,100,64.0,68.0,64.199997
20161218074500,344.399994,362.440002,49.111111,46,61.5,100,64.0,68.0,64.199997
20161218080000,344.399994,362.440002,49.111111,46,61.5,100,64.0,68.0,64.199997
20161218081500,344.399994,362.440002,49.111111,46,62.400002,100,64.0,68.0,64.199997
20161218083000,344.399994,362.440002,49.111111,46,61.5,100,64.0,68.0,64.199997
20161218084500,344.399994,362.440002,49.111111,46,62.400002,100,63.900002,68.0,64.199997
20161218090000,344.399994,362.440002,49.111111,46,63.200001,100,64.0,68.0,64.199997
20161218091500,344.399994,362.440002,49.111111,46,64.400002,100,64.0,68.0,64.199997
20161218093000,344.399994,362.440002,49.111111,46,66.199997,100,64.0,68.0,64.199997
20161218094500,344.399994,355.880005,48.222223,46,62.200001,100,64.0,68.0,64.199997
20161218100000,344.399994,362.440002,49.111111,46,63.200001,100,63.900002,68.0,64.199997
20161218101500,344.399994,362.440002,49.111111,46,63.200001,100,64.0,68.0,64.199997
20161218103000,344.399994,355.880005,48.222223,46,63.200001,100,63.900002,68.0,64.199997
20161218104500,344.399994,365.720001,49.555556,46,66.699997,100,63.900002,68.0,64.199997
20161218110000,344.399994,365.720001,49.555556,46,62.799999,100,63.900002,68.0,64.199997
20161218111500,344.399994,365.720001,49.555556,46,65.300003,100,63.900002,68.0,64.199997
20161218113000,344.399994,365.720001,49.555556,46,62.0,100,63.900002,68.0,64.199997
20161218114500,344.399994,365.720001,49.555556,46,65.300003,100,63.900002,68.0,64.199997
20161218120000,344.399994,365.720001,49.555556,46,66.300003,100,64.0,68.0,64.199997
20161218121500,344.399994,365.720001,49.555556,46,56.299999,100,63.799999,68.0,64.199997
20161218123000,344.399994,372.279999,50.444444,46,57.900002,100,63.299999,68.0,64.199997
20161218124500,344.399994,365.720001,49.555556,46,62.5,100,63.400002,68.0,64.199997
20161218130000,344.399994,365.720001,49.555556,46,66.300003,100,63.599998,68.0,64.199997
20161218131500,344.399994,365.720001,49.555556,46,66.300003,100,63.799999,68.0,64.199997
20161218133000,344.399994,365.720001,49.555556,46,71.099998,100,64.0,68.0,64.199997
20161218134500,344.399994,365.720001,49.555556,46,73.400002,100,64.099998,68.0,64.199997
20161218140000,344.399994,365.720001,49.555556,46,68.599998,100,64.199997,68.0,64.199997
20161218141500,344.399994,365.720001,49.555556,46,69.300003,100,64.400002,68.0,64.199997
20161218143000,344.399994,365.720001,49.555556,46,67.300003,100,64.400002,68.0,64.199997
20161218144500,344.399994,365.720001,49.555556,46,56.299999,100,64.099998,68.0,64.199997
20161218150000,344.399994,365.720001,49.555556,46,56.299999,100,63.400002,68.0,64.199997
20161218151500,344.399994,365.720001,49.555556,46,62.799999,100,63.299999,68.0,64.199997
20161218153000,344.399994,365.720001,49.555556,46,65.800003,100,63.5,68.0,64.199997
20161218154500,344.399994,365.720001,49.555556,46,68.199997,100,63.700001,68.0,64.199997
20161218160000,344.399994,365.720001,49.555556,46,70.099998,100,63.799999,68.0,64.199997
20161218161500,344.399994,365.720001,49.555556,46,74.400002,100,64.0,68.0,64.199997
20161218163000,344.399994,365.720001,49.555556,46,68.599998,100,64.099998,68.0,64.199997
20161218164500,344.399994,365.720001,49.555556,46,68.599998,100,64.099998,68.0,64.199997
20161218170000,344.399994,365.720001,49.555556,46,69.699997,100,64.099998,68.0,64.199997
20161218171500,344.399994,365.720001,49.555556,46,69.699997,100,64.099998,68.0,64.199997
20161218173000,344.399994,365.720001,49.555556,46,72.400002,100,64.099998,68.0,64.199997
20161218174500,344.399994,359.160004,48.666667,46,72.400002,100,64.099998,68.0,64.199997
20161218180000,344.399994,359.160004,48.666667,46,67.5,100,64.099998,68.0,64.199997
20161218181500,344.399994,359.160004,48.666667,46,68.699997,100,64.099998,68.0,64.199997
20161218183000,344.399994,367.359985,49.777776,46,71.800003,100,64.099998,68.0,64.199997
20161218184500,344.399994,367.359985,49.777776,46,71.800003,100,64.099998,68.0,64.199997
20161218190000,344.399994,362.440002,49.111111,46,70.5,100,64.099998,68.0,64.199997
20161218191500,344.399994,362.440002,49.111111,46,69.099998,100,64.0,68.0,64.199997
20161218193000,344.399994,362.440002,49.111111,46,66.900002,100,64.099998,68.0,64.199997
20161218194500,344.399994,362.440002,49.111111,46,71.199997,100,64.099998,68.0,64.199997
20161218200000,344.399994,362.440002,49.111111,46,72.5,100,64.0,68.0,64.199997
20161218201500,344.399994,362.440002,49.111111,46,69.599998,100,64.099998,68.0,64.199997
20161218203000,344.399994,362.440002,49.111111,46,69.599998,100,64.099998,68.0,64.199997
20161218204500,344.399994,362.440002,49.111111,46,67.699997,100,64.0,68.0,64.199997
20161218210000,344.399994,367.359985,49.777776,46,68.699997,100,64.0,68.0,64.199997
20161218211500,344.399994,362.440002,49.111111,46,72.900002,100,64.0,68.0,64.199997
20161218213000,344.399994,362.440002,49.111111,46,71.5,100,64.0,68.0,64.199997
20161218214500,344.399994,362.440002,49.111111,46,67.599998,100,64.0,68.0,64.199997
20161218220000,344.399994,362.440002,49.111111,46,68.699997,100,63.900002,68.0,64.199997
20161218221500,344.399994,367.359985,49.777776,46,72.0,100,64.0,68.0,64.199997
20161218223000,344.399994,367.359985,49.777776,46,73.5,100,64.0,68.0,64.199997
20161218224500,344.399994,362.440002,49.111111,46,72.400002,100,64.0,68.0,64.199997
20161218230000,344.399994,367.359985,49.777776,46,71.0,100,64.0,68.0,64.199997
20161218231500,344.399994,367.359985,49.777776,46,67.699997,100,64.099998,68.0,64.199997
20161218233000,344.399994,367.359985,49.777776,46,70.099998,100,64.0,68.0,64.199997
20161218234500,344.399994,362.440002,49.111111,46,75.400002,100,64.0,68.0,64.199997
20161219000000,344.399994,367.359985,49.777776,46,72.400002,100,64.0,68.0,64.199997
20161219001500,344.399994,367.359985,49.777776,46,68.900002,100,64.0,68.0,64.199997
20161219003000,344.399994,362.440002,49.111111,46,69.900002,100,64.0,68.0,64.199997
20161219004500,344.399994,370.640015,50.222224,46,56.400002,100,63.299999,68.0,64.199997
20161219010000,344.399994,370.640015,50.222224,46,66.0,100,63.099998,68.0,64.199997
20161219011500,344.399994,370.640015,50.222224,46,74.300003,100,63.299999,68.0,64.199997
20161219013000,344.399994,365.720001,49.555556,46,72.400002,100,63.700001,68.0,64.199997
20161219014500,344.399994,365.720001,49.555556,46,70.199997,100,63.799999,68.0,64.199997
20161219020000,344.399994,359.160004,48.666667,46,80.199997,100,64.099998,68.0,64.800003
20161219021500,344.399994,365.720001,49.555556,46,84.300003,100,64.300003,68.0,64.800003
20161219023000,344.399994,365.720001,49.555556,46,79.800003,100,64.599998,68.0,64.800003
20161219024500,344.399994,365.720001,49.555556,46,77.699997,100,64.800003,68.0,64.800003
20161219030000,344.399994,365.720001,49.555556,46,76.800003,100,65.0,68.0,64.800003
20161219031500,344.399994,365.720001,49.555556,46,83.199997,100,65.0,68.0,64.800003
20161219033000,344.399994,365.720001,49.555556,46,57.5,100,64.0,68.0,64.800003
20161219034500,344.399994,365.720001,49.555556,46,64.900002,100,63.5,68.0,64.800003
20161219040000,344.399994,365.720001,49.555556,46,70.900002,100,63.799999,68.0,64.800003
20161219041500,344.399994,365.720001,49.555556,46,78.599998,100,64.0,68.0,64.800003
20161219043000,344.399994,365.720001,49.555556,46,83.099998,100,64.300003,68.0,64.800003
20161219044500,344.399994,365.720001,49.555556,46,78.199997,100,64.400002,68.0,64.800003
20161219050000,344.399994,365.720001,49.555556,46,74.400002,100,64.599998,68.0,64.800003
20161219051500,344.399994,365.720001,49.555556,46,77.800003,100,64.699997,68.0,64.800003
20161219053000,344.399994,365.720001,49.555556,46,82.599998,100,64.800003,68.0,64.800003
20161219054500,344.399994,365.720001,49.555556,46,78.699997,100,64.900002,68.0,64.800003
20161219060000,344.399994,359.160004,48.666667,46,74.900002,100,65.0,68.0,64.800003
20161219061500,344.399994,359.160004,48.666667,46,77.400002,0,65.099998,68.0,64.800003
20161219063000,344.399994,359.160004,48.666667,46,57.099998,100,63.900002,68.0,64.800003
20161219064500,344.399994,359.160004,48.666667,46,66.300003,100,63.5,68.0,64.800003
20161219070000,344.399994,367.359985,49.777776,46,73.099998,100,63.799999,68.0,64.800003
20161219071500,344.399994,355.880005,48.222223,46,80.099998,100,64.0,68.0,64.800003
20161219073000,344.399994,362.440002,49.111111,46,76.300003,100,64.199997,68.0,64.800003
20161219074500,344.399994,362.440002,49.111111,46,76.300003,100,64.5,68.0,64.800003
20161219080000,344.399994,362.440002,49.111111,46,83.199997,100,64.599998,68.0,64.800003
20161219081500,344.399994,362.440002,49.111111,46,78.0,100,64.900002,68.0,64.800003
20161219083000,344.399994,362.440002,49.111111,46,56.0,0,65.0,68.0,64.800003
20161219084500,344.399994,362.440002,49.111111,46,56.0,0,64.699997,68.0,64.800003
20161219090000,344.399994,362.440002,49.111111,46,56.0,0,64.800003,68.0,64.800003
20161219091500,344.399994,362.440002,49.111111,46,54.700001,0,64.699997,68.0,64.800003
20161219093000,344.399994,362.440002,49.111111,46,55.900002,0,64.900002,68.0,64.800003
20161219094500,344.399994,367.359985,49.777776,46,55.900002,0,64.800003,68.0,64.800003
20161219100000,344.399994,367.359985,49.777776,46,54.299999,0,64.699997,68.0,64.800003
20161219101500,344.399994,362.440002,49.111111,46,55.099998,0,64.699997,68.0,64.800003
20161219103000,344.399994,367.359985,49.777776,46,56.0,0,64.800003,68.0,64.800003
20161219104500,344.399994,367.359985,49.777776,46,53.900002,0,64.800003,68.0,64.800003
20161219110000,344.399994,367.359985,49.777776,46,56.400002,0,65.400002,68.0,64.800003
20161219111500,344.399994,362.440002,49.111111,46,53.900002,0,65.5,68.0,64.800003
20161219113000,344.399994,362.440002,49.111111,46,55.900002,0,65.5,68.0,64.800003
20161219114500,344.399994,367.359985,49.777776,46,54.299999,0,65.599998,68.0,64.800003
20161219120000,344.399994,362.440002,49.111111,46,55.099998,0,64.900002,68.0,64.800003
20161219121500,344.399994,362.440002,49.111111,46,54.299999,100,64.199997,68.0,64.800003
20161219123000,344.399994,367.359985,49.777776,46,62.0,100,63.799999,68.0,64.800003
20161219124500,344.399994,367.359985,49.777776,46,62.799999,100,64.199997,68.0,64.800003
20161219130000,344.399994,362.440002,49.111111,46,66.199997,100,64.300003,68.0,64.800003
20161219131500,344.399994,362.440002,49.111111,46,66.199997,100,64.400002,68.0,64.800003
20161219133000,344.399994,362.440002,49.111111,46,57.200001,0,65.300003,68.0,64.800003
20161219134500,344.399994,362.440002,49.111111,46,55.200001,0,66.0,68.0,64.800003
20161219140000,344.399994,362.440002,49.111111,46,55.200001,0,66.300003,68.0,64.800003
20161219141500,344.399994,355.880005,48.222223,46,53.900002,0,66.400002,68.0,64.800003
20161219143000,344.399994,355.880005,48.222223,46,55.099998,0,66.400002,68.0,64.800003
20161219144500,344.399994,355.880005,48.222223,46,55.099998,0,66.599998,68.0,64.800003
20161219150000,344.399994,355.880005,48.222223,46,53.900002,0,66.699997,68.0,64.800003
20161219151500,344.399994,362.440002,49.111111,46,56.0,0,66.599998,68.0,64.800003
20161219153000,344.399994,355.880005,48.222223,46,53.900002,0,66.699997,68.0,64.800003
20161219154500,344.399994,355.880005,48.222223,46,56.799999,0,66.699997,68.0,64.800003
20161219160000,344.399994,355.880005,48.222223,46,53.900002,0,66.699997,68.0,64.800003
20161219161500,344.399994,362.440002,49.111111,46,56.799999,0,66.599998,68.0,64.800003
20161219163000,344.399994,362.440002,49.111111,46,53.5,0,66.400002,68.0,64.800003
20161219164500,344.399994,362.440002,49.111111,46,56.700001,0,66.199997,68.0,64.800003
20161219170000,344.399994,355.880005,48.222223,46,53.900002,0,66.0,68.0,64.800003
20161219171500,344.399994,355.880005,48.222223,46,56.700001,0,65.5,68.0,64.800003
20161219173000,344.399994,355.880005,48.222223,46,53.900002,0,64.699997,68.0,64.800003
20161219174500,344.399994,355.880005,48.222223,46,56.200001,100,64.199997,68.0,64.800003
20161219180000,344.399994,355.880005,48.222223,46,59.599998,100,63.900002,68.0,64.800003
20161219181500,344.399994,355.880005,48.222223,46,65.800003,100,64.099998,68.0,64.800003
20161219183000,344.399994,355.880005,48.222223,46,70.099998,100,64.199997,68.0,64.800003
20161219184500,344.399994,355.880005,48.222223,46,66.199997,100,64.300003,68.0,64.800003
20161219190000,344.399994,355.880005,48.222223,46,68.099998,100,64.400002,68.0,64.800003
20161219191500,344.399994,355.880005,48.222223,46,68.099998,100,64.599998,68.0,64.800003
20161219193000,344.399994,355.880005,48.222223,46,69.699997,100,64.699997,68.0,64.800003
20161219194500,344.399994,355.880005,48.222223,46,73.400002,100,64.800003,68.0,64.800003
20161219200000,344.399994,362.440002,49.111111,46,69.599998,100,64.800003,68.0,64.800003
20161219201500,344.399994,355.880005,48.222223,46,67.099998,100,64.699997,68.0,64.800003
20161219203000,344.399994,355.880005,48.222223,46,69.699997,100,64.800003,68.0,64.800003
20161219204500,344.399994,355.880005,48.222223,46,71.699997,100,64.800003,68.0,64.800003
20161219210000,344.399994,355.880005,48.222223,46,71.699997,100,64.699997,68.0,64.800003
20161219211500,344.399994,355.880005,48.222223,46,70.099998,100,64.599998,68.0,64.800003
20161219213000,344.399994,355.880005,48.222223,46,69.0,100,64.5,68.0,64.800003
20161219214500,344.399994,355.880005,48.222223,46,67.699997,100,64.599998,68.0,64.800003
20161219220000,344.399994,355.880005,48.222223,46,70.699997,100,64.599998,68.0,64.800003
20161219221500,344.399994,362.440002,49.111111,46,73.800003,100,64.5,68.0,64.800003
20161219223000,344.399994,355.880005,48.222223,46,73.800003,100,64.599998,68.0,64.800003
20161219224500,344.399994,355.880005,48.222223,46,69.599998,100,64.699997,68.0,64.800003
20161219230000,344.399994,355.880005,48.222223,46,69.599998,100,64.699997,68.0,64.800003
20161219231500,344.399994,355.880005,48.222223,46,73.599998,100,64.800003,68.0,64.800003
20161219233000,344.399994,355.880005,48.222223,46,76.199997,100,64.800003,68.0,64.800003
20161219234500,344.399994,355.880005,48.222223,46,71.599998,100,64.699997,68.0,64.800003
20161220000000,344.399994,355.880005,48.222223,46,69.099998,100,64.800003,68.0,64.800003
20161220001500,344.399994,355.880005,48.222223,46,69.099998,100,64.699997,68.0,64.800003
20161220003000,344.399994,355.880005,48.222223,46,73.199997,100,64.699997,68.0,64.800003
20161220004500,344.399994,355.880005,48.222223,46,76.300003,100,64.699997,68.0,64.800003
20161220010000,344.399994,355.880005,48.222223,46,74.400002,100,64.699997,68.0,64.800003
20161220011500,344.399994,355.880005,48.222223,46,71.5,100,64.699997,68.0,64.800003
20161220013000,344.399994,355.880005,48.222223,46,69.699997,100,64.599998,68.0,64.800003
20161220014500,344.399994,355.880005,48.222223,46,71.599998,100,64.699997,68.0,64.800003
20161220020000,344.399994,355.880005,48.222223,46,75.300003,100,64.699997,68.0,64.800003
20161220021500,344.399994,355.880005,48.222223,46,73.800003,100,64.599998,68.0,64.800003
20161220023000,344.399994,355.880005,48.222223,46,71.0,100,64.5,68.0,64.800003
20161220024500,344.399994,350.959991,47.555554,46,70.199997,100,64.599998,68.0,64.800003
20161220030000,344.399994,355.880005,48.222223,46,73.199997,100,64.5,68.0,64.800003
20161220031500,344.399994,355.880005,48.222223,46,76.300003,100,64.599998,68.0,64.800003
20161220033000,344.399994,355.880005,48.222223,46,73.400002,100,64.5,68.0,64.800003
20161220034500,344.399994,355.880005,48.222223,46,72.199997,100,64.5,68.0,64.800003
20161220040000,344.399994,355.880005,48.222223,46,73.0,100,64.5,68.0,64.800003
20161220041500,344.399994,355.880005,48.222223,46,75.099998,100,64.599998,68.0,64.800003
20161220043000,344.399994,355.880005,48.222223,46,79.599998,100,64.599998,68.0,64.800003
20161220044500,344.399994,355.880005,48.222223,46,76.300003,100,64.599998,68.0,64.800003
20161220050000,344.399994,355.880005,48.222223,46,72.900002,100,64.599998,68.0,64.800003
20161220051500,344.399994,355.880005,48.222223,46,71.699997,100,64.599998,68.0,64.800003
20161220053000,344.399994,355.880005,48.222223,46,75.400002,100,64.699997,68.0,64.800003
20161220054500,344.399994,355.880005,48.222223,46,78.699997,100,64.599998,68.0,64.800003
20161220060000,344.399994,355.880005,48.222223,46,76.199997,100,64.599998,68.0,64.800003
20161220061500,344.399994,355.880005,48.222223,46,72.5,100,64.599998,68.0,64.800003
20161220063000,344.399994,355.880005,48.222223,46,72.5,100,64.599998,68.0,64.800003
20161220064500,344.399994,355.880005,48.222223,46,78.699997,100,64.599998,68.0,64.800003
20161220070000,344.399994,355.880005,48.222223,46,75.099998,100,64.599998,68.0,64.800003
20161220071500,344.399994,355.880005,48.222223,46,72.0,100,64.599998,68.0,64.800003
20161220073000,344.399994,355.880005,48.222223,46,74.5,100,64.599998,68.0,64.800003
20161220074500,344.399994,355.880005,48.222223,46,76.300003,100,64.599998,68.0,64.800003
20161220080000,344.399994,355.880005,48.222223,46,72.400002,100,64.599998,68.0,64.800003
20161220081500,344.399994,355.880005,48.222223,46,72.400002,100,64.699997,68.0,64.800003
20161220083000,344.399994,355.880005,48.222223,46,78.300003,100,64.800003,68.0,64.800003
20161220084500,344.399994,362.440002,49.111111,46,56.900002,0,64.900002,68.0,64.800003
20161220090000,344.399994,362.440002,49.111111,46,54.700001,0,65.099998,68.0,64.800003
20161220091500,344.399994,355.880005,48.222223,46,54.700001,0,64.800003,68.0,64.800003
20161220093000,344.399994,355.880005,48.222223,46,56.299999,0,64.900002,68.0,64.800003
20161220094500,344.399994,365.720001,49.555556,46,54.299999,0,64.800003,68.0,64.800003
20161220100000,344.399994,365.720001,49.555556,46,54.299999,0,64.800003,68.0,64.800003
20161220101500,344.399994,365.720001,49.555556,46,84.699997,100,65.400002,73.599998,70.599998
20161220103000,344.399994,355.880005,48.222223,46,78.699997,100,66.699997,73.900002,70.900002
20161220104500,344.399994,355.880005,48.222223,46,77.800003,100,67.199997,73.900002,70.900002
20161220110000,344.399994,355.880005,48.222223,46,82.800003,100,67.599998,73.900002,70.900002
20161220111500,344.399994,355.880005,48.222223,46,81.900002,100,68.199997,73.900002,70.900002
20161220113000,344.399994,362.440002,49.111111,46,75.400002,100,68.599998,73.900002,70.900002
20161220114500,344.399994,354.23999,47.999999,46,79.699997,100,69.099998,73.900002,70.900002
20161220120000,344.399994,359.160004,48.666667,46,85.5,100,69.0,73.900002,70.900002
20161220121500,344.399994,359.160004,48.666667,46,75.400002,100,68.900002,73.900002,70.900002
20161220123000,344.399994,359.160004,48.666667,46,83.800003,100,69.0,73.900002,70.900002
20161220124500,344.399994,359.160004,48.666667,46,79.400002,100,69.0,73.900002,70.900002
20161220130000,344.399994,359.160004,48.666667,46,79.400002,100,69.199997,73.900002,70.900002
20161220131500,344.399994,347.679993,47.11111,46,82.699997,100,69.300003,73.900002,70.900002
20161220133000,344.399994,347.679993,47.11111,46,76.800003,100,69.599998,73.900002,70.900002
20161220134500,344.399994,354.23999,47.999999,46,85.699997,100,69.800003,73.900002,70.900002
20161220140000,344.399994,370.640015,50.222224,46,55.5,0,68.900002,70.900002,67.900002
20161220141500,344.399994,365.720001,49.555556,46,54.700001,0,68.5,70.900002,67.900002
20161220143000,344.399994,359.160004,48.666667,46,54.700001,0,68.199997,70.900002,67.900002
20161220144500,344.399994,359.160004,48.666667,46,54.700001,0,68.199997,70.900002,67.900002
20161220150000,344.399994,359.160004,48.666667,46,54.700001,0,67.800003,70.900002,67.900002
20161220151500,344.399994,359.160004,48.666667,46,54.700001,0,67.800003,70.900002,67.900002
20161220153000,344.399994,354.23999,47.999999,46,54.700001,0,67.800003,70.900002,67.900002
20161220154500,344.399994,354.23999,47.999999,46,54.700001,0,68.0,70.900002,67.900002
20161220160000,344.399994,354.23999,47.999999,46,54.700001,0,68.099998,70.900002,67.900002
20161220161500,344.399994,359.160004,48.666667,46,54.700001,0,68.0,70.900002,67.900002
20161220163000,344.399994,359.160004,48.666667,46,54.700001,0,67.699997,70.900002,67.900002
20161220164500,344.399994,359.160004,48.666667,46,54.700001,100,66.900002,70.900002,67.900002
20161220170000,344.399994,354.23999,47.999999,46,66.199997,100,66.699997,70.900002,67.900002
20161220171500,344.399994,362.440002,49.111111,46,71.099998,100,67.099998,70.900002,67.900002
20161220173000,344.399994,362.440002,49.111111,46,76.5,100,67.400002,70.900002,67.900002
20161220174500,344.399994,362.440002,49.111111,46,70.199997,100,67.5,70.900002,67.900002
20161220180000,344.399994,362.440002,49.111111,46,76.099998,100,67.699997,70.900002,67.900002
20161220181500,344.399994,362.440002,49.111111,46,73.400002,100,67.699997,70.900002,67.900002
20161220183000,344.399994,362.440002,49.111111,46,72.5,100,67.800003,70.900002,67.900002
20161220184500,344.399994,367.359985,49.777776,46,78.5,100,67.800003,70.900002,67.900002
20161220190000,344.399994,359.160004,48.666667,46,72.0,100,67.800003,70.900002,67.900002
20161220191500,344.399994,367.359985,49.777776,46,77.800003,100,67.900002,70.900002,67.900002
20161220193000,344.399994,367.359985,49.777776,46,72.300003,100,67.800003,70.900002,67.900002
20161220194500,344.399994,367.359985,49.777776,46,74.300003,100,67.800003,70.900002,67.900002
20161220200000,344.399994,362.440002,49.111111,46,76.699997,100,67.800003,70.900002,67.900002
20161220201500,344.399994,362.440002,49.111111,46,72.5,100,67.800003,70.900002,67.900002
20161220203000,344.399994,362.440002,49.111111,46,75.900002,100,67.800003,70.900002,67.900002
20161220204500,344.399994,362.440002,49.111111,46,75.900002,100,67.699997,70.900002,67.900002
20161220210000,344.399994,367.359985,49.777776,46,71.599998,100,67.800003,70.900002,67.900002
20161220211500,344.399994,359.160004,48.666667,46,77.5,100,67.699997,70.900002,67.900002
20161220213000,344.399994,359.160004,48.666667,46,71.599998,100,67.699997,70.900002,67.900002
20161220214500,344.399994,359.160004,48.666667,46,77.800003,100,67.599998,70.900002,67.900002
20161220220000,344.399994,359.160004,48.666667,46,73.900002,100,67.599998,70.900002,67.900002
20161220221500,344.399994,365.720001,49.555556,46,73.0,100,67.599998,70.900002,67.900002
20161220223000,344.399994,355.880005,48.222223,46,76.699997,100,67.599998,70.900002,67.900002
20161220224500,344.399994,362.440002,49.111111,46,73.0,100,67.599998,70.900002,67.900002
20161220230000,344.399994,362.440002,49.111111,46,76.900002,100,67.599998,70.900002,67.900002
20161220231500,344.399994,362.440002,49.111111,46,76.900002,100,67.599998,70.900002,67.900002
20161220233000,344.399994,362.440002,49.111111,46,74.0,100,67.800003,70.900002,67.900002
20161220234500,344.399994,362.440002,49.111111,46,78.5,100,67.800003,70.900002,67.900002
20161221000000,344.399994,362.440002,49.111111,46,80.5,100,67.699997,70.900002,67.900002
20161221001500,344.399994,362.440002,49.111111,46,74.400002,100,67.800003,70.900002,67.900002
20161221003000,344.399994,354.23999,47.999999,46,74.400002,100,67.900002,70.900002,67.900002
20161221004500,344.399994,354.23999,47.999999,46,83.699997,100,67.900002,70.900002,67.900002
20161221010000,344.399994,359.160004,48.666667,46,75.800003,100,67.800003,70.900002,67.900002
20161221011500,344.399994,346.040009,46.88889,46,74.0,100,67.900002,70.900002,67.900002
20161221013000,344.399994,350.959991,47.555554,46,84.900002,100,67.900002,70.900002,67.900002
20161221014500,344.399994,350.959991,47.555554,46,75.699997,100,67.800003,70.900002,67.900002
20161221020000,344.399994,350.959991,47.555554,46,74.0,100,67.900002,70.900002,67.900002
20161221021500,344.399994,350.959991,47.555554,46,81.099998,100,67.900002,70.900002,67.900002
20161221023000,344.399994,350.959991,47.555554,46,78.0,100,67.900002,70.900002,67.900002
20161221024500,344.399994,350.959991,47.555554,46,73.400002,100,67.800003,70.900002,67.900002
20161221030000,344.399994,350.959991,47.555554,46,76.400002,100,67.800003,70.900002,67.900002
20161221031500,344.399994,355.880005,48.222223,46,82.0,100,67.800003,70.900002,67.900002
20161221033000,344.399994,355.880005,48.222223,46,75.800003,100,67.900002,70.900002,67.900002
20161221034500,344.399994,355.880005,48.222223,46,74.400002,100,67.800003,70.900002,67.900002
20161221040000,344.399994,355.880005,48.222223,46,78.300003,100,67.800003,70.900002,67.900002
20161221041500,344.399994,355.880005,48.222223,46,81.5,100,67.699997,70.900002,67.900002
20161221043000,344.399994,355.880005,48.222223,46,73.699997,100,67.800003,70.900002,67.900002
20161221044500,344.399994,355.880005,48.222223,46,73.699997,100,67.800003,70.900002,67.900002
20161221050000,344.399994,355.880005,48.222223,46,83.699997,100,67.900002,70.900002,67.900002
20161221051500,344.399994,355.880005,48.222223,46,73.800003,100,67.800003,70.900002,67.900002
20161221053000,344.399994,350.959991,47.555554,46,75.400002,100,67.900002,70.900002,67.900002
20161221054500,344.399994,359.160004,48.666667,46,82.5,100,67.900002,70.900002,67.900002
20161221060000,344.399994,354.23999,47.999999,46,74.400002,100,67.800003,70.900002,67.900002
20161221061500,344.399994,354.23999,47.999999,46,75.400002,100,67.900002,70.900002,67.900002
20161221063000,344.399994,359.160004,48.666667,46,80.800003,100,67.900002,70.900002,67.900002
20161221064500,344.399994,354.23999,47.999999,46,76.800003,100,67.800003,70.900002,67.900002
20161221070000,344.399994,354.23999,47.999999,46,73.5,100,67.900002,70.900002,67.900002
20161221071500,344.399994,354.23999,47.999999,46,82.099998,100,67.900002,70.900002,67.900002
20161221073000,344.399994,354.23999,47.999999,46,76.300003,100,67.900002,70.900002,67.900002
20161221074500,344.399994,354.23999,47.999999,46,74.0,100,67.900002,70.900002,67.900002
20161221080000,344.399994,354.23999,47.999999,46,83.099998,100,68.0,70.900002,67.900002
20161221081500,344.399994,354.23999,47.999999,46,61.5,0,67.900002,70.900002,67.900002
20161221083000,344.399994,347.679993,47.11111,46,57.900002,100,66.800003,70.900002,67.900002
20161221084500,344.399994,347.679993,47.11111,46,64.099998,100,67.0,70.900002,67.900002
20161221090000,344.399994,342.76001,46.444446,46,66.699997,100,67.800003,70.900002,67.900002
20161221091500,344.399994,347.679993,47.11111,46,55.200001,0,68.099998,70.800003,67.800003
20161221093000,344.399994,339.480011,46.000001,46,55.200001,0,68.099998,70.800003,67.800003
20161221094500,344.399994,347.679993,47.11111,46,55.200001,100,67.5,70.800003,67.800003
20161221100000,344.399994,347.679993,47.11111,46,53.099998,100,67.400002,70.800003,67.800003
20161221101500,344.399994,347.679993,47.11111,46,57.5,100,67.0,70.800003,67.800003
20161221103000,344.399994,347.679993,47.11111,46,62.799999,100,67.199997,70.800003,67.800003
20161221104500,344.399994,342.76001,46.444446,46,64.0,100,67.5,70.800003,67.800003
20161221110000,344.399994,350.959991,47.555554,46,64.900002,100,67.699997,70.800003,67.800003
20161221111500,344.399994,346.040009,46.88889,46,63.599998,100,67.900002,70.800003,67.800003
20161221113000,344.399994,346.040009,46.88889,46,56.5,0,67.900002,70.800003,67.800003
20161221114500,344.399994,346.040009,46.88889,46,54.900002,0,67.599998,70.699997,67.699997
20161221120000,344.399994,346.040009,46.88889,46,53.5,100,67.199997,70.800003,67.800003
20161221121500,344.399994,346.040009,46.88889,46,57.900002,100,66.800003,70.800003,67.800003
20161221123000,344.399994,346.040009,46.88889,46,63.700001,100,67.099998,70.800003,67.800003
20161221124500,344.399994,346.040009,46.88889,46,63.700001,100,67.300003,70.800003,67.800003
20161221130000,344.399994,380.480011,51.555557,48,56.0,0,68.199997,70.699997,67.699997
20161221131500,344.399994,367.359985,49.777776,47,55.200001,0,67.900002,70.5,67.5
20161221133000,344.399994,367.359985,49.777776,47,53.900002,0,67.800003,70.5,67.5
20161221134500,344.399994,367.359985,49.777776,47,54.700001,0,67.699997,70.400002,67.400002
20161221140000,344.399994,367.359985,49.777776,47,53.900002,0,67.800003,70.400002,67.400002
20161221141500,344.399994,367.359985,49.777776,47,54.700001,0,67.800003,70.400002,67.400002
20161221143000,344.399994,367.359985,49.777776,47,54.700001,0,67.800003,70.400002,67.400002
20161221144500,344.399994,367.359985,49.777776,47,53.900002,0,67.800003,70.400002,67.400002
20161221150000,344.399994,367.359985,49.777776,47,53.900002,0,68.199997,70.400002,67.400002
20161221151500,344.399994,367.359985,49.777776,47,53.900002,0,68.199997,70.400002,67.400002
20161221153000,344.399994,372.279999,50.444444,47,53.900002,0,68.5,70.400002,67.400002
20161221154500,344.399994,367.359985,49.777776,47,53.900002,0,68.699997,70.400002,67.400002
20161221160000,344.399994,367.359985,49.777776,47,53.900002,0,68.599998,70.400002,67.400002
