PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161221161500,344.399994,367.359985,49.777776,47,53.900002,0,68.099998,70.400002,67.400002
20161221163000,344.399994,367.359985,49.777776,47,54.700001,0,67.599998,70.400002,67.400002
20161221164500,344.399994,362.440002,49.111111,47,54.700001,0,67.199997,70.400002,67.400002
20161221170000,344.399994,362.440002,49.111111,47,54.700001,100,66.900002,70.400002,67.400002
20161221171500,344.399994,362.440002,49.111111,47,55.900002,100,66.699997,70.400002,67.400002
20161221173000,344.399994,370.640015,50.222224,47,64.0,100,66.599998,70.400002,67.400002
20161221174500,344.399994,370.640015,50.222224,47,65.0,100,67.0,70.400002,67.400002
20161221180000,344.399994,370.640015,50.222224,47,63.599998,100,67.099998,70.400002,67.400002
20161221181500,344.399994,370.640015,50.222224,46,66.699997,100,67.099998,70.400002,67.400002
20161221183000,344.399994,370.640015,50.222224,46,63.900002,100,67.099998,70.400002,67.400002
20161221184500,344.399994,370.640015,50.222224,46,63.900002,100,67.099998,70.400002,67.400002
20161221190000,344.399994,365.720001,49.555556,46,67.300003,100,67.099998,70.400002,67.400002
20161221191500,344.399994,365.720001,49.555556,46,64.900002,100,67.099998,70.400002,67.400002
20161221193000,344.399994,365.720001,49.555556,46,66.199997,100,67.099998,70.400002,67.400002
20161221194500,344.399994,365.720001,49.555556,46,67.300003,100,67.099998,70.400002,67.400002
20161221200000,344.399994,370.640015,50.222224,46,64.400002,100,67.099998,70.400002,67.400002
20161221201500,344.399994,365.720001,49.555556,46,67.699997,100,67.099998,70.400002,67.400002
20161221203000,344.399994,365.720001,49.555556,46,66.300003,100,67.099998,70.400002,67.400002
20161221204500,344.399994,365.720001,49.555556,46,66.300003,100,67.099998,70.400002,67.400002
20161221210000,344.399994,365.720001,49.555556,46,70.099998,100,67.099998,70.400002,67.400002
20161221211500,344.399994,365.720001,49.555556,46,66.300003,100,67.199997,70.400002,67.400002
20161221213000,344.399994,370.640015,50.222224,46,67.199997,100,67.199997,70.400002,67.400002
20161221214500,344.399994,370.640015,50.222224,46,68.300003,100,67.199997,70.400002,67.400002
20161221220000,344.399994,370.640015,50.222224,46,65.300003,100,67.199997,70.400002,67.400002
20161221221500,344.399994,370.640015,50.222224,46,68.599998,100,67.199997,70.400002,67.400002
20161221223000,344.399994,370.640015,50.222224,46,66.800003,100,67.199997,70.400002,67.400002
20161221224500,344.399994,370.640015,50.222224,46,65.300003,100,67.099998,70.400002,67.400002
20161221230000,344.399994,365.720001,49.555556,46,71.5,100,67.199997,70.400002,67.400002
20161221231500,344.399994,365.720001,49.555556,46,66.800003,100,67.199997,70.400002,67.400002
20161221233000,344.399994,370.640015,50.222224,46,67.699997,100,67.199997,70.400002,67.400002
20161221234500,344.399994,362.440002,49.111111,46,68.699997,100,67.300003,70.400002,67.400002
20161222000000,344.399994,362.440002,49.111111,46,66.300003,100,67.300003,70.400002,67.400002
20161222001500,344.399994,362.440002,49.111111,46,71.099998,100,67.300003,70.400002,67.400002
20161222003000,344.399994,362.440002,49.111111,46,65.800003,100,67.300003,70.400002,67.400002
20161222004500,344.399994,367.359985,49.777776,46,68.099998,100,67.199997,70.400002,67.400002
20161222010000,344.399994,367.359985,49.777776,46,69.0,100,67.300003,70.400002,67.400002
20161222011500,344.399994,367.359985,49.777776,46,65.900002,100,67.300003,70.400002,67.400002
20161222013000,344.399994,362.440002,49.111111,46,71.5,100,67.300003,70.400002,67.400002
20161222014500,344.399994,362.440002,49.111111,46,66.300003,100,67.300003,70.400002,67.400002
20161222020000,344.399994,362.440002,49.111111,46,69.199997,100,67.300003,70.400002,67.400002
20161222021500,344.399994,362.440002,49.111111,46,67.300003,100,67.300003,70.400002,67.400002
20161222023000,344.399994,362.440002,49.111111,46,67.300003,100,67.300003,70.400002,67.400002
20161222024500,344.399994,362.440002,49.111111,46,70.599998,100,67.300003,70.400002,67.400002
20161222030000,344.399994,362.440002,49.111111,46,66.300003,100,67.300003,70.400002,67.400002
20161222031500,344.399994,362.440002,49.111111,46,69.099998,100,67.300003,70.400002,67.400002
20161222033000,344.399994,362.440002,49.111111,46,67.900002,100,67.300003,70.400002,67.400002
20161222034500,344.399994,362.440002,49.111111,46,65.800003,100,67.300003,70.400002,67.400002
20161222040000,344.399994,362.440002,49.111111,46,70.5,100,67.199997,70.400002,67.400002
20161222041500,344.399994,362.440002,49.111111,46,66.0,100,67.199997,70.400002,67.400002
20161222043000,344.399994,362.440002,49.111111,46,69.900002,100,67.199997,70.400002,67.400002
20161222044500,344.399994,362.440002,49.111111,46,67.699997,100,67.300003,70.400002,67.400002
20161222050000,344.399994,362.440002,49.111111,46,67.0,100,67.199997,70.400002,67.400002
20161222051500,344.399994,362.440002,49.111111,46,70.099998,100,67.199997,70.400002,67.400002
20161222053000,344.399994,362.440002,49.111111,46,66.300003,100,67.199997,70.400002,67.400002
20161222054500,344.399994,362.440002,49.111111,46,69.800003,100,67.199997,70.400002,67.400002
20161222060000,344.399994,362.440002,49.111111,46,69.800003,100,67.199997,70.400002,67.400002
20161222061500,344.399994,362.440002,49.111111,46,71.099998,100,67.199997,70.400002,67.400002
20161222063000,344.399994,362.440002,49.111111,46,66.800003,100,67.199997,70.400002,67.400002
20161222064500,344.399994,362.440002,49.111111,46,67.699997,100,67.199997,70.400002,67.400002
20161222070000,344.399994,362.440002,49.111111,46,69.699997,100,67.199997,70.400002,67.400002
20161222071500,344.399994,362.440002,49.111111,46,65.800003,100,67.199997,70.400002,67.400002
20161222073000,344.399994,362.440002,49.111111,46,68.599998,100,67.199997,70.400002,67.400002
20161222074500,344.399994,362.440002,49.111111,46,68.599998,100,67.199997,70.400002,67.400002
20161222080000,344.399994,362.440002,49.111111,46,65.800003,100,67.199997,70.400002,67.400002
20161222081500,344.399994,362.440002,49.111111,46,69.099998,100,67.199997,70.400002,67.400002
20161222083000,344.399994,362.440002,49.111111,46,59.099998,0,67.699997,70.400002,67.400002
20161222084500,344.399994,362.440002,49.111111,46,54.700001,0,67.599998,70.400002,67.400002
20161222090000,344.399994,362.440002,49.111111,46,54.700001,0,67.699997,70.400002,67.400002
20161222091500,344.399994,354.23999,47.999999,46,54.700001,0,67.699997,70.400002,67.400002
20161222093000,344.399994,347.679993,47.11111,46,54.700001,0,67.699997,70.400002,67.400002
20161222094500,344.399994,347.679993,47.11111,46,54.700001,0,67.699997,70.400002,67.400002
20161222100000,344.399994,347.679993,47.11111,46,53.900002,0,67.699997,70.400002,67.400002
20161222101500,344.399994,347.679993,47.11111,46,53.900002,0,67.800003,70.400002,67.400002
20161222103000,344.399994,347.679993,47.11111,46,53.900002,0,68.0,70.400002,67.400002
20161222104500,344.399994,347.679993,47.11111,46,54.700001,0,67.900002,70.400002,67.400002
20161222110000,344.399994,347.679993,47.11111,46,54.700001,0,68.099998,70.400002,67.400002
20161222111500,344.399994,347.679993,47.11111,46,54.700001,0,68.199997,70.400002,67.400002
20161222113000,344.399994,347.679993,47.11111,46,54.700001,0,68.099998,70.400002,67.400002
20161222114500,344.399994,347.679993,47.11111,46,53.900002,0,68.0,70.400002,67.400002
20161222120000,344.399994,354.23999,47.999999,46,53.900002,0,67.800003,70.400002,67.400002
20161222121500,344.399994,359.160004,48.666667,46,53.900002,0,67.300003,70.400002,67.400002
20161222123000,344.399994,359.160004,48.666667,46,53.900002,100,67.0,70.400002,67.400002
20161222124500,344.399994,367.359985,49.777776,46,53.900002,100,66.800003,70.400002,67.400002
20161222130000,344.399994,367.359985,49.777776,46,56.700001,100,67.0,70.400002,67.400002
20161222131500,344.399994,367.359985,49.777776,46,56.700001,0,67.699997,70.400002,67.400002
20161222133000,344.399994,362.440002,49.111111,46,54.299999,0,67.599998,70.400002,67.400002
20161222134500,344.399994,362.440002,49.111111,46,54.299999,100,67.0,70.400002,67.400002
20161222140000,344.399994,350.959991,47.555554,46,54.299999,100,67.099998,70.400002,67.400002
20161222141500,344.399994,350.959991,47.555554,46,54.299999,100,67.699997,70.400002,67.400002
20161222143000,344.399994,350.959991,47.555554,46,54.299999,0,67.900002,70.400002,67.400002
20161222144500,344.399994,355.880005,48.222223,46,54.299999,0,68.099998,70.400002,67.400002
20161222150000,344.399994,355.880005,48.222223,46,54.299999,0,68.099998,70.400002,67.400002
20161222151500,344.399994,365.720001,49.555556,46,54.299999,0,68.099998,70.400002,67.400002
20161222153000,344.399994,370.640015,50.222224,46,54.299999,0,68.199997,70.400002,67.400002
20161222154500,344.399994,370.640015,50.222224,46,54.299999,0,68.199997,70.400002,67.400002
20161222160000,344.399994,370.640015,50.222224,46,54.299999,0,68.300003,70.400002,67.400002
20161222161500,344.399994,370.640015,50.222224,46,54.299999,0,67.900002,70.400002,67.400002
20161222163000,344.399994,365.720001,49.555556,46,54.299999,0,67.300003,70.400002,67.400002
20161222164500,344.399994,365.720001,49.555556,46,54.299999,100,67.0,70.400002,67.400002
20161222170000,344.399994,365.720001,49.555556,46,54.299999,100,66.599998,70.400002,67.400002
20161222171500,344.399994,370.640015,50.222224,46,62.0,100,66.599998,70.400002,67.400002
20161222173000,344.399994,362.440002,49.111111,46,66.199997,100,66.900002,70.400002,67.400002
20161222174500,344.399994,367.359985,49.777776,46,63.599998,100,67.099998,70.400002,67.400002
20161222180000,344.399994,367.359985,49.777776,46,66.800003,100,67.199997,70.400002,67.400002
20161222181500,344.399994,367.359985,49.777776,46,64.400002,100,67.199997,70.400002,67.400002
20161222183000,344.399994,367.359985,49.777776,46,65.5,100,67.300003,70.400002,67.400002
20161222184500,344.399994,367.359985,49.777776,46,65.5,100,67.199997,70.400002,67.400002
20161222190000,344.399994,367.359985,49.777776,46,64.0,100,67.300003,70.400002,67.400002
20161222191500,344.399994,367.359985,49.777776,46,66.699997,100,67.199997,70.400002,67.400002
20161222193000,344.399994,367.359985,49.777776,46,63.599998,100,67.199997,70.400002,67.400002
20161222194500,344.399994,367.359985,49.777776,46,66.0,100,67.199997,70.400002,67.400002
20161222200000,344.399994,367.359985,49.777776,46,64.0,100,67.199997,70.400002,67.400002
20161222201500,344.399994,367.359985,49.777776,46,64.699997,100,67.199997,70.400002,67.400002
20161222203000,344.399994,367.359985,49.777776,46,64.699997,100,67.099998,70.400002,67.400002
20161222204500,344.399994,367.359985,49.777776,46,64.0,100,67.099998,70.400002,67.400002
20161222210000,344.399994,367.359985,49.777776,46,66.599998,100,67.099998,70.400002,67.400002
20161222211500,344.399994,367.359985,49.777776,46,64.0,100,67.099998,70.400002,67.400002
20161222213000,344.399994,367.359985,49.777776,46,67.099998,100,67.099998,70.400002,67.400002
20161222214500,344.399994,367.359985,49.777776,46,64.0,100,67.099998,70.400002,67.400002
20161222220000,344.399994,367.359985,49.777776,46,67.300003,100,67.099998,70.400002,67.400002
20161222221500,344.399994,367.359985,49.777776,46,66.099998,100,67.099998,70.400002,67.400002
20161222223000,344.399994,367.359985,49.777776,46,66.099998,100,67.199997,70.400002,67.400002
20161222224500,344.399994,367.359985,49.777776,46,67.199997,100,67.099998,70.400002,67.400002
20161222230000,344.399994,367.359985,49.777776,46,64.900002,100,67.099998,70.400002,67.400002
20161222231500,344.399994,367.359985,49.777776,46,68.599998,100,67.099998,70.400002,67.400002
20161222233000,344.399994,367.359985,49.777776,46,64.400002,100,67.099998,70.400002,67.400002
20161222234500,344.399994,367.359985,49.777776,46,68.699997,100,67.099998,70.400002,67.400002
20161223000000,344.399994,367.359985,49.777776,46,66.699997,100,67.199997,70.400002,67.400002
20161223001500,344.399994,367.359985,49.777776,46,65.800003,100,67.199997,70.400002,67.400002
20161223003000,344.399994,367.359985,49.777776,46,68.599998,100,67.199997,70.400002,67.400002
20161223004500,344.399994,367.359985,49.777776,46,65.300003,100,67.199997,70.400002,67.400002
20161223010000,344.399994,367.359985,49.777776,46,69.199997,100,67.199997,70.400002,67.400002
20161223011500,344.399994,367.359985,49.777776,46,66.699997,100,67.199997,70.400002,67.400002
20161223013000,344.399994,367.359985,49.777776,46,65.300003,100,67.199997,70.400002,67.400002
20161223014500,344.399994,367.359985,49.777776,46,69.599998,100,67.199997,70.400002,67.400002
20161223020000,344.399994,367.359985,49.777776,46,65.300003,100,67.199997,70.400002,67.400002
20161223021500,344.399994,367.359985,49.777776,46,68.699997,100,67.199997,70.400002,67.400002
20161223023000,344.399994,367.359985,49.777776,46,65.300003,100,67.199997,70.400002,67.400002
20161223024500,344.399994,367.359985,49.777776,46,67.300003,100,67.199997,70.400002,67.400002
20161223030000,344.399994,367.359985,49.777776,46,66.199997,100,67.199997,70.400002,67.400002
20161223031500,344.399994,367.359985,49.777776,46,66.199997,100,67.199997,70.400002,67.400002
20161223033000,344.399994,367.359985,49.777776,46,68.099998,100,67.199997,70.400002,67.400002
20161223034500,344.399994,367.359985,49.777776,46,65.800003,100,67.199997,70.400002,67.400002
20161223040000,344.399994,367.359985,49.777776,46,68.800003,100,67.099998,70.400002,67.400002
20161223041500,344.399994,367.359985,49.777776,46,64.900002,100,67.099998,70.400002,67.400002
20161223043000,344.399994,362.440002,49.111111,46,71.0,100,67.099998,70.400002,67.400002
20161223044500,344.399994,367.359985,49.777776,46,65.800003,100,67.199997,70.400002,67.400002
20161223050000,344.399994,367.359985,49.777776,46,69.699997,100,67.199997,70.400002,67.400002
20161223051500,344.399994,367.359985,49.777776,46,66.199997,100,67.199997,70.400002,67.400002
20161223053000,344.399994,362.440002,49.111111,46,68.699997,100,67.300003,70.400002,67.400002
20161223054500,344.399994,362.440002,49.111111,46,66.199997,100,67.199997,70.400002,67.400002
20161223060000,344.399994,362.440002,49.111111,46,70.099998,100,67.199997,70.400002,67.400002
20161223061500,344.399994,362.440002,49.111111,46,65.300003,100,67.199997,70.400002,67.400002
20161223063000,344.399994,362.440002,49.111111,46,71.0,100,67.199997,70.400002,67.400002
20161223064500,344.399994,362.440002,49.111111,46,65.800003,100,67.199997,70.400002,67.400002
20161223070000,344.399994,362.440002,49.111111,46,70.5,100,67.199997,70.400002,67.400002
20161223071500,344.399994,362.440002,49.111111,46,65.800003,100,67.199997,70.400002,67.400002
20161223073000,344.399994,362.440002,49.111111,46,69.199997,100,67.300003,70.400002,67.400002
20161223074500,344.399994,372.279999,50.444444,46,68.099998,100,67.400002,70.400002,67.400002
20161223080000,344.399994,359.160004,48.666667,45,60.400002,0,67.699997,70.400002,67.400002
20161223081500,344.399994,359.160004,48.666667,45,54.700001,0,67.599998,70.400002,67.400002
20161223083000,344.399994,359.160004,48.666667,45,54.700001,0,67.599998,70.400002,67.400002
20161223084500,344.399994,359.160004,48.666667,45,54.700001,0,67.599998,70.400002,67.400002
20161223090000,344.399994,359.160004,48.666667,45,54.700001,0,67.300003,70.400002,67.400002
20161223091500,344.399994,359.160004,48.666667,45,54.700001,0,67.400002,70.400002,67.400002
20161223093000,344.399994,354.23999,47.999999,45,54.700001,0,67.300003,70.400002,67.400002
20161223094500,344.399994,359.160004,48.666667,45,54.700001,0,67.300003,70.400002,67.400002
20161223100000,344.399994,347.679993,47.11111,45,54.700001,0,67.199997,70.400002,67.400002
20161223101500,344.399994,347.679993,47.11111,45,53.900002,0,67.300003,70.400002,67.400002
20161223103000,344.399994,347.679993,47.11111,45,53.900002,0,67.300003,70.400002,67.400002
20161223104500,344.399994,347.679993,47.11111,45,53.900002,0,67.699997,70.400002,67.400002
20161223110000,344.399994,347.679993,47.11111,45,53.900002,0,67.699997,70.400002,67.400002
20161223111500,344.399994,347.679993,47.11111,45,53.900002,0,67.599998,70.400002,67.400002
20161223113000,344.399994,347.679993,47.11111,45,53.900002,0,67.800003,70.400002,67.400002
20161223114500,344.399994,347.679993,47.11111,45,53.900002,0,67.599998,70.400002,67.400002
20161223120000,344.399994,347.679993,47.11111,45,53.900002,0,67.300003,70.400002,67.400002
20161223121500,344.399994,347.679993,47.11111,45,53.900002,100,67.0,70.400002,67.400002
20161223123000,344.399994,347.679993,47.11111,45,53.900002,100,66.699997,70.400002,67.400002
20161223124500,344.399994,347.679993,47.11111,45,63.200001,100,66.599998,70.400002,67.400002
20161223130000,344.399994,347.679993,47.11111,45,63.200001,100,66.800003,70.400002,67.400002
20161223131500,344.399994,347.679993,47.11111,45,65.800003,100,67.0,70.400002,67.400002
20161223133000,344.399994,347.679993,47.11111,45,64.900002,100,67.099998,70.400002,67.400002
20161223134500,344.399994,347.679993,47.11111,45,63.200001,100,67.199997,70.400002,67.400002
20161223140000,344.399994,347.679993,47.11111,45,66.699997,100,67.300003,70.400002,67.400002
20161223141500,344.399994,347.679993,47.11111,45,64.0,100,67.400002,70.400002,67.400002
20161223143000,344.399994,354.23999,47.999999,45,62.799999,100,67.400002,70.400002,67.400002
20161223144500,344.399994,354.23999,47.999999,45,65.800003,100,67.400002,70.400002,67.400002
20161223150000,344.399994,354.23999,47.999999,45,62.799999,100,67.400002,70.400002,67.400002
20161223151500,344.399994,354.23999,47.999999,45,66.400002,100,67.400002,70.400002,67.400002
20161223153000,344.399994,354.23999,47.999999,45,64.900002,100,67.599998,70.400002,67.400002
20161223154500,344.399994,354.23999,47.999999,45,63.200001,100,67.599998,70.400002,67.400002
20161223160000,344.399994,359.160004,48.666667,45,66.300003,100,67.599998,70.400002,67.400002
20161223161500,344.399994,359.160004,48.666667,45,63.599998,100,67.599998,70.400002,67.400002
20161223163000,344.399994,359.160004,48.666667,45,64.699997,100,67.599998,70.400002,67.400002
20161223164500,344.399994,359.160004,48.666667,45,66.300003,100,67.599998,70.400002,67.400002
20161223170000,344.399994,359.160004,48.666667,45,66.300003,100,67.599998,70.400002,67.400002
20161223171500,344.399994,354.23999,47.999999,45,63.200001,100,67.599998,70.400002,67.400002
20161223173000,344.399994,354.23999,47.999999,45,66.300003,100,67.599998,70.400002,67.400002
20161223174500,344.399994,354.23999,47.999999,45,65.199997,100,67.599998,70.400002,67.400002
20161223180000,344.399994,359.160004,48.666667,45,65.199997,100,67.599998,70.400002,67.400002
20161223181500,344.399994,354.23999,47.999999,45,65.199997,100,67.599998,70.400002,67.400002
20161223183000,344.399994,362.440002,49.111111,45,65.199997,100,67.599998,70.400002,67.400002
20161223184500,344.399994,355.880005,48.222223,45,63.599998,100,67.599998,70.400002,67.400002
20161223190000,344.399994,362.440002,49.111111,45,67.199997,100,67.5,70.400002,67.400002
20161223191500,344.399994,362.440002,49.111111,45,63.599998,100,67.5,70.400002,67.400002
20161223193000,344.399994,355.880005,48.222223,45,66.699997,100,67.400002,70.400002,67.400002
20161223194500,344.399994,355.880005,48.222223,45,63.599998,100,67.400002,70.400002,67.400002
20161223200000,344.399994,355.880005,48.222223,45,67.199997,100,67.400002,70.400002,67.400002
20161223201500,344.399994,355.880005,48.222223,45,63.599998,100,67.400002,70.400002,67.400002
20161223203000,344.399994,355.880005,48.222223,45,66.800003,100,67.300003,70.400002,67.400002
20161223204500,344.399994,355.880005,48.222223,45,63.599998,100,67.300003,70.400002,67.400002
20161223210000,344.399994,355.880005,48.222223,45,65.800003,100,67.199997,70.400002,67.400002
20161223211500,344.399994,355.880005,48.222223,45,64.0,100,67.199997,70.400002,67.400002
20161223213000,344.399994,355.880005,48.222223,45,64.900002,100,67.199997,70.400002,67.400002
20161223214500,344.399994,355.880005,48.222223,45,64.900002,100,67.199997,70.400002,67.400002
20161223220000,344.399994,355.880005,48.222223,45,64.0,100,67.099998,70.400002,67.400002
20161223221500,344.399994,355.880005,48.222223,45,64.900002,100,67.099998,70.400002,67.400002
20161223223000,344.399994,355.880005,48.222223,45,64.900002,100,67.099998,70.400002,67.400002
20161223224500,344.399994,355.880005,48.222223,45,64.900002,100,67.099998,70.400002,67.400002
20161223230000,344.399994,355.880005,48.222223,45,64.900002,100,67.099998,70.400002,67.400002
20161223231500,344.399994,355.880005,48.222223,45,66.300003,100,67.099998,70.400002,67.400002
20161223233000,344.399994,362.440002,49.111111,45,64.400002,100,67.099998,70.400002,67.400002
20161223234500,344.399994,362.440002,49.111111,45,67.800003,100,67.099998,70.400002,67.400002
20161224000000,344.399994,362.440002,49.111111,45,65.300003,100,67.099998,70.400002,67.400002
20161224001500,344.399994,354.23999,47.999999,45,67.199997,100,67.199997,70.400002,67.400002
20161224003000,344.399994,354.23999,47.999999,45,66.300003,100,67.199997,70.400002,67.400002
20161224004500,344.399994,354.23999,47.999999,45,66.300003,100,67.199997,70.400002,67.400002
20161224010000,344.399994,354.23999,47.999999,45,68.300003,100,67.199997,70.400002,67.400002
20161224011500,344.399994,354.23999,47.999999,45,65.300003,100,67.300003,70.400002,67.400002
20161224013000,344.399994,342.76001,46.444446,45,70.099998,100,67.300003,70.400002,67.400002
20161224014500,344.399994,342.76001,46.444446,45,66.300003,100,67.300003,70.400002,67.400002
20161224020000,344.399994,342.76001,46.444446,45,67.199997,100,67.300003,70.400002,67.400002
20161224021500,344.399994,342.76001,46.444446,45,67.199997,100,67.300003,70.400002,67.400002
20161224023000,344.399994,342.76001,46.444446,45,64.900002,100,67.300003,70.400002,67.400002
20161224024500,344.399994,337.839996,45.777777,45,69.599998,100,67.300003,70.400002,67.400002
20161224030000,344.399994,337.839996,45.777777,45,65.5,100,67.300003,70.400002,67.400002
20161224031500,344.399994,346.040009,46.88889,45,67.5,100,67.300003,70.400002,67.400002
20161224033000,344.399994,346.040009,46.88889,45,66.800003,100,67.300003,70.400002,67.400002
20161224034500,344.399994,346.040009,46.88889,45,65.300003,100,67.199997,70.400002,67.400002
20161224040000,344.399994,346.040009,46.88889,45,68.800003,100,67.300003,70.400002,67.400002
20161224041500,344.399994,346.040009,46.88889,45,65.300003,100,67.300003,70.400002,67.400002
20161224043000,344.399994,346.040009,46.88889,45,68.199997,100,67.300003,70.400002,67.400002
20161224044500,344.399994,346.040009,46.88889,45,66.300003,100,67.300003,70.400002,67.400002
20161224050000,344.399994,346.040009,46.88889,45,66.300003,100,67.300003,70.400002,67.400002
20161224051500,344.399994,346.040009,46.88889,45,67.199997,100,67.300003,70.400002,67.400002
20161224053000,344.399994,339.480011,46.000001,45,66.199997,100,67.300003,70.400002,67.400002
20161224054500,344.399994,339.480011,46.000001,45,68.199997,100,67.300003,70.400002,67.400002
20161224060000,344.399994,339.480011,46.000001,45,65.300003,100,67.300003,70.400002,67.400002
20161224061500,344.399994,339.480011,46.000001,45,69.599998,100,67.199997,70.400002,67.400002
20161224063000,344.399994,339.480011,46.000001,45,66.300003,100,67.199997,70.400002,67.400002
20161224064500,344.399994,339.480011,46.000001,45,66.300003,100,67.199997,70.400002,67.400002
20161224070000,344.399994,339.480011,46.000001,45,68.400002,100,67.199997,70.400002,67.400002
20161224071500,344.399994,339.480011,46.000001,45,65.300003,100,67.199997,70.400002,67.400002
20161224073000,344.399994,339.480011,46.000001,45,69.699997,100,67.199997,70.400002,67.400002
20161224074500,344.399994,339.480011,46.000001,45,65.300003,100,67.199997,70.400002,67.400002
20161224080000,344.399994,346.040009,46.88889,45,69.599998,100,67.199997,70.400002,67.400002
20161224081500,344.399994,346.040009,46.88889,45,65.300003,100,67.199997,70.400002,67.400002
20161224083000,344.399994,346.040009,46.88889,45,67.099998,100,67.199997,70.400002,67.400002
20161224084500,344.399994,339.480011,46.000001,45,67.099998,100,67.199997,70.400002,67.400002
20161224090000,344.399994,339.480011,46.000001,45,65.300003,100,67.199997,70.400002,67.400002
20161224091500,344.399994,339.480011,46.000001,45,69.699997,100,67.199997,70.400002,67.400002
20161224093000,344.399994,339.480011,46.000001,45,65.300003,100,67.199997,70.400002,67.400002
20161224094500,344.399994,339.480011,46.000001,45,66.699997,100,67.199997,70.400002,67.400002
20161224100000,344.399994,339.480011,46.000001,45,66.699997,100,67.300003,70.400002,67.400002
20161224101500,344.399994,339.480011,46.000001,45,69.699997,100,67.300003,70.400002,67.400002
20161224103000,344.399994,339.480011,46.000001,45,65.800003,100,67.400002,70.400002,67.400002
20161224104500,344.399994,339.480011,46.000001,45,65.800003,100,67.300003,70.400002,67.400002
20161224110000,344.399994,339.480011,46.000001,45,67.699997,100,67.300003,70.400002,67.400002
20161224111500,344.399994,339.480011,46.000001,45,65.300003,100,67.400002,70.400002,67.400002
20161224113000,344.399994,346.040009,46.88889,45,68.199997,100,67.5,70.400002,67.400002
20161224114500,344.399994,346.040009,46.88889,45,66.699997,100,67.599998,70.400002,67.400002
20161224120000,344.399994,346.040009,46.88889,45,66.699997,100,67.599998,70.400002,67.400002
20161224121500,344.399994,346.040009,46.88889,45,57.099998,0,67.599998,70.400002,67.400002
20161224123000,344.399994,339.480011,46.000001,45,54.299999,100,66.900002,70.400002,67.400002
20161224124500,344.399994,339.480011,46.000001,45,54.299999,100,66.599998,70.400002,67.400002
20161224130000,344.399994,339.480011,46.000001,45,64.0,100,66.699997,70.400002,67.400002
20161224131500,344.399994,339.480011,46.000001,45,64.0,100,66.900002,70.400002,67.400002
20161224133000,344.399994,339.480011,46.000001,45,65.800003,100,67.0,70.400002,67.400002
20161224134500,344.399994,339.480011,46.000001,45,63.599998,100,67.099998,70.400002,67.400002
20161224140000,344.399994,346.040009,46.88889,45,67.199997,100,67.199997,70.400002,67.400002
20161224141500,344.399994,346.040009,46.88889,45,63.200001,100,67.300003,70.400002,67.400002
20161224143000,344.399994,346.040009,46.88889,45,66.699997,100,67.300003,70.400002,67.400002
20161224144500,344.399994,339.480011,46.000001,45,64.0,100,67.400002,70.400002,67.400002
20161224150000,344.399994,339.480011,46.000001,45,66.699997,100,67.5,70.400002,67.400002
20161224151500,344.399994,339.480011,46.000001,45,63.599998,100,67.599998,70.400002,67.400002
20161224153000,344.399994,339.480011,46.000001,45,64.900002,100,67.599998,70.400002,67.400002
20161224154500,344.399994,339.480011,46.000001,45,65.800003,100,67.599998,70.400002,67.400002
20161224160000,344.399994,339.480011,46.000001,45,63.200001,0,67.699997,70.400002,67.400002
20161224161500,344.399994,346.040009,46.88889,45,54.700001,0,67.199997,70.400002,67.400002
20161224163000,344.399994,346.040009,46.88889,45,54.700001,100,66.900002,70.400002,67.400002
20161224164500,344.399994,339.480011,46.000001,45,54.700001,100,66.599998,70.400002,67.400002
20161224170000,344.399994,339.480011,46.000001,45,62.400002,100,66.699997,70.400002,67.400002
20161224171500,344.399994,339.480011,46.000001,45,66.300003,100,66.900002,70.400002,67.400002
20161224173000,344.399994,339.480011,46.000001,45,63.400002,100,67.099998,70.400002,67.400002
20161224174500,344.399994,346.040009,46.88889,45,64.900002,100,67.199997,70.400002,67.400002
20161224180000,344.399994,346.040009,46.88889,45,64.0,100,67.199997,70.400002,67.400002
20161224181500,344.399994,346.040009,46.88889,45,64.0,100,67.300003,70.400002,67.400002
20161224183000,344.399994,346.040009,46.88889,45,65.800003,100,67.300003,70.400002,67.400002
20161224184500,344.399994,346.040009,46.88889,45,64.0,100,67.400002,70.400002,67.400002
20161224190000,344.399994,346.040009,46.88889,45,66.699997,100,67.400002,70.400002,67.400002
20161224191500,344.399994,346.040009,46.88889,45,63.599998,100,67.400002,70.400002,67.400002
20161224193000,344.399994,346.040009,46.88889,45,65.300003,100,67.400002,70.400002,67.400002
20161224194500,344.399994,346.040009,46.88889,45,65.300003,100,67.400002,70.400002,67.400002
20161224200000,344.399994,346.040009,46.88889,45,64.0,100,67.400002,70.400002,67.400002
20161224201500,344.399994,346.040009,46.88889,45,67.199997,100,67.5,70.400002,67.400002
20161224203000,344.399994,346.040009,46.88889,45,64.400002,100,67.5,70.400002,67.400002
20161224204500,344.399994,346.040009,46.88889,45,65.300003,100,67.5,70.400002,67.400002
20161224210000,344.399994,346.040009,46.88889,45,65.300003,100,67.5,70.400002,67.400002
20161224211500,344.399994,339.480011,46.000001,45,64.400002,100,67.5,70.400002,67.400002
20161224213000,344.399994,339.480011,46.000001,45,66.199997,100,67.400002,70.400002,67.400002
20161224214500,344.399994,339.480011,46.000001,45,64.0,100,67.400002,70.400002,67.400002
20161224220000,344.399994,339.480011,46.000001,45,65.800003,100,67.400002,70.400002,67.400002
20161224221500,344.399994,339.480011,46.000001,45,64.0,100,67.400002,70.400002,67.400002
20161224223000,344.399994,339.480011,46.000001,45,65.300003,100,67.400002,70.400002,67.400002
20161224224500,344.399994,339.480011,46.000001,45,64.400002,100,67.300003,70.400002,67.400002
20161224230000,344.399994,339.480011,46.000001,45,64.400002,100,67.300003,70.400002,67.400002
20161224231500,344.399994,339.480011,46.000001,45,65.300003,100,67.300003,70.400002,67.400002
20161224233000,344.399994,339.480011,46.000001,45,64.400002,100,67.300003,70.400002,67.400002
20161224234500,344.399994,339.480011,46.000001,45,67.199997,100,67.300003,70.400002,67.400002
20161225000000,344.399994,339.480011,46.000001,45,63.599998,100,67.300003,70.400002,67.400002
20161225001500,344.399994,339.480011,46.000001,45,65.800003,100,67.300003,70.400002,67.400002
20161225003000,344.399994,339.480011,46.000001,45,63.200001,100,67.199997,70.400002,67.400002
20161225004500,344.399994,346.040009,46.88889,45,65.300003,100,67.199997,70.400002,67.400002
20161225010000,344.399994,337.839996,45.777777,45,65.300003,100,67.199997,70.400002,67.400002
20161225011500,344.399994,337.839996,45.777777,45,63.5,100,67.199997,70.400002,67.400002
20161225013000,344.399994,337.839996,45.777777,45,65.300003,100,67.199997,70.400002,67.400002
20161225014500,344.399994,337.839996,45.777777,45,64.0,100,67.199997,70.400002,67.400002
20161225020000,344.399994,342.76001,46.444446,45,64.0,100,67.199997,70.400002,67.400002
20161225021500,344.399994,342.76001,46.444446,45,66.400002,100,67.099998,70.400002,67.400002
20161225023000,344.399994,342.76001,46.444446,45,63.599998,100,67.099998,70.400002,67.400002
20161225024500,344.399994,342.76001,46.444446,45,65.800003,100,67.099998,70.400002,67.400002
20161225030000,344.399994,337.839996,45.777777,45,64.400002,100,67.099998,70.400002,67.400002
20161225031500,344.399994,337.839996,45.777777,45,64.400002,100,67.099998,70.400002,67.400002
20161225033000,344.399994,337.839996,45.777777,45,67.199997,100,67.099998,70.400002,67.400002
20161225034500,344.399994,342.76001,46.444446,45,64.0,100,67.099998,70.400002,67.400002
20161225040000,344.399994,337.839996,45.777777,45,65.800003,100,67.099998,70.400002,67.400002
20161225041500,344.399994,337.839996,45.777777,45,65.800003,100,67.099998,70.400002,67.400002
20161225043000,344.399994,342.76001,46.444446,45,64.900002,100,67.199997,70.400002,67.400002
20161225044500,344.399994,337.839996,45.777777,45,66.199997,100,67.199997,70.400002,67.400002
20161225050000,344.399994,337.839996,45.777777,45,64.400002,100,67.199997,70.400002,67.400002
20161225051500,344.399994,342.76001,46.444446,45,67.199997,100,67.199997,70.400002,67.400002
20161225053000,344.399994,342.76001,46.444446,45,64.400002,100,67.199997,70.400002,67.400002
20161225054500,344.399994,342.76001,46.444446,45,67.699997,100,67.199997,70.400002,67.400002
20161225060000,344.399994,342.76001,46.444446,45,64.0,100,67.199997,70.400002,67.400002
20161225061500,344.399994,342.76001,46.444446,45,67.300003,100,67.199997,70.400002,67.400002
20161225063000,344.399994,337.839996,45.777777,45,64.0,100,67.199997,70.400002,67.400002
20161225064500,344.399994,337.839996,45.777777,45,66.300003,100,67.199997,70.400002,67.400002
20161225070000,344.399994,337.839996,45.777777,45,64.800003,100,67.199997,70.400002,67.400002
20161225071500,344.399994,337.839996,45.777777,45,64.800003,100,67.199997,70.400002,67.400002
20161225073000,344.399994,342.76001,46.444446,45,64.800003,100,67.199997,70.400002,67.400002
20161225074500,344.399994,342.76001,46.444446,45,64.800003,100,67.199997,70.400002,67.400002
20161225080000,344.399994,337.839996,45.777777,45,66.599998,100,67.199997,70.400002,67.400002
20161225081500,344.399994,337.839996,45.777777,45,64.400002,100,67.199997,70.400002,67.400002
20161225083000,344.399994,342.76001,46.444446,45,67.699997,100,67.199997,70.400002,67.400002
20161225084500,344.399994,342.76001,46.444446,45,64.300003,100,67.199997,70.400002,67.400002
20161225090000,344.399994,342.76001,46.444446,45,67.5,100,67.300003,70.400002,67.400002
20161225091500,344.399994,342.76001,46.444446,45,63.599998,100,67.300003,70.400002,67.400002
20161225093000,344.399994,342.76001,46.444446,45,66.800003,100,67.300003,70.400002,67.400002
20161225094500,344.399994,342.76001,46.444446,45,64.800003,100,67.300003,70.400002,67.400002
20161225100000,344.399994,342.76001,46.444446,45,64.800003,100,67.400002,70.400002,67.400002
20161225101500,344.399994,342.76001,46.444446,45,64.800003,100,67.400002,70.400002,67.400002
20161225103000,344.399994,342.76001,46.444446,45,64.800003,100,67.5,70.400002,67.400002
20161225104500,344.399994,342.76001,46.444446,45,67.199997,100,67.599998,70.400002,67.400002
20161225110000,344.399994,342.76001,46.444446,45,64.0,100,67.599998,70.400002,67.400002
20161225111500,344.399994,342.76001,46.444446,45,56.799999,0,67.599998,70.400002,67.400002
20161225113000,344.399994,342.76001,46.444446,45,54.299999,100,67.099998,70.400002,67.400002
20161225114500,344.399994,337.839996,45.777777,45,54.299999,100,66.699997,70.400002,67.400002
20161225120000,344.399994,337.839996,45.777777,45,59.5,100,66.599998,70.400002,67.400002
20161225121500,344.399994,337.839996,45.777777,45,63.599998,100,66.800003,70.400002,67.400002
20161225123000,344.399994,337.839996,45.777777,45,63.599998,100,67.0,70.400002,67.400002
20161225124500,344.399994,337.839996,45.777777,45,63.599998,100,67.099998,70.400002,67.400002
20161225130000,344.399994,337.839996,45.777777,45,63.599998,100,67.199997,70.400002,67.400002
20161225131500,344.399994,337.839996,45.777777,45,63.599998,100,67.300003,70.400002,67.400002
20161225133000,344.399994,342.76001,46.444446,45,64.900002,100,67.400002,70.400002,67.400002
20161225134500,344.399994,342.76001,46.444446,45,63.599998,100,67.599998,70.400002,67.400002
20161225140000,344.399994,342.76001,46.444446,45,65.800003,100,67.599998,70.400002,67.400002
20161225141500,344.399994,342.76001,46.444446,45,54.299999,0,67.199997,70.400002,67.400002
20161225143000,344.399994,337.839996,45.777777,45,54.299999,100,66.900002,70.400002,67.400002
20161225144500,344.399994,337.839996,45.777777,45,54.299999,100,66.599998,70.400002,67.400002
20161225150000,344.399994,337.839996,45.777777,45,63.200001,100,66.699997,70.400002,67.400002
20161225151500,344.399994,337.839996,45.777777,45,63.200001,100,67.0,70.400002,67.400002
20161225153000,344.399994,337.839996,45.777777,45,65.800003,100,67.199997,70.400002,67.400002
20161225154500,344.399994,337.839996,45.777777,45,62.5,100,67.199997,70.400002,67.400002
20161225160000,344.399994,337.839996,45.777777,45,64.400002,100,67.300003,70.400002,67.400002
20161225161500,344.399994,337.839996,45.777777,45,64.400002,100,67.400002,70.400002,67.400002
20161225163000,344.399994,337.839996,45.777777,45,63.0,100,67.400002,70.400002,67.400002
20161225164500,344.399994,342.76001,46.444446,45,65.300003,100,67.5,70.400002,67.400002
20161225170000,344.399994,342.76001,46.444446,45,62.799999,100,67.599998,70.400002,67.400002
20161225171500,344.399994,342.76001,46.444446,45,65.800003,100,67.599998,70.400002,67.400002
20161225173000,344.399994,342.76001,46.444446,45,64.400002,100,67.599998,70.400002,67.400002
20161225174500,344.399994,342.76001,46.444446,45,63.599998,100,67.599998,70.400002,67.400002
20161225180000,344.399994,337.839996,45.777777,45,65.300003,100,67.599998,70.400002,67.400002
20161225181500,344.399994,337.839996,45.777777,45,65.300003,100,67.599998,70.400002,67.400002
20161225183000,344.399994,337.839996,45.777777,45,62.799999,100,67.599998,70.400002,67.400002
20161225184500,344.399994,337.839996,45.777777,45,65.300003,100,67.599998,70.400002,67.400002
20161225190000,344.399994,337.839996,45.777777,45,65.300003,100,67.599998,70.400002,67.400002
20161225191500,344.399994,337.839996,45.777777,45,62.799999,100,67.599998,70.400002,67.400002
20161225193000,344.399994,337.839996,45.777777,45,66.0,100,67.599998,70.400002,67.400002
20161225194500,344.399994,337.839996,45.777777,45,65.300003,100,67.599998,70.400002,67.400002
20161225200000,344.399994,337.839996,45.777777,45,63.599998,100,67.599998,70.400002,67.400002
20161225201500,344.399994,342.76001,46.444446,45,65.300003,100,67.599998,70.400002,67.400002
20161225203000,344.399994,337.839996,45.777777,45,63.200001,100,67.599998,70.400002,67.400002
20161225204500,344.399994,337.839996,45.777777,45,65.300003,100,67.599998,70.400002,67.400002
20161225210000,344.399994,337.839996,45.777777,45,63.599998,100,67.599998,70.400002,67.400002
20161225211500,344.399994,337.839996,45.777777,45,62.799999,100,67.5,70.400002,67.400002
20161225213000,344.399994,337.839996,45.777777,45,64.0,100,67.5,70.400002,67.400002
20161225214500,344.399994,337.839996,45.777777,45,64.0,100,67.5,70.400002,67.400002
20161225220000,344.399994,337.839996,45.777777,45,64.900002,100,67.5,70.400002,67.400002
20161225221500,344.399994,337.839996,45.777777,45,63.200001,100,67.5,70.400002,67.400002
20161225223000,344.399994,337.839996,45.777777,45,65.400002,100,67.5,70.400002,67.400002
20161225224500,344.399994,337.839996,45.777777,45,62.799999,100,67.400002,70.400002,67.400002
20161225230000,344.399994,337.839996,45.777777,45,66.0,100,67.400002,70.400002,67.400002
20161225231500,344.399994,337.839996,45.777777,45,62.799999,100,67.5,70.400002,67.400002
20161225233000,344.399994,337.839996,45.777777,45,65.800003,100,67.400002,70.400002,67.400002
20161225234500,344.399994,337.839996,45.777777,45,62.900002,100,67.400002,70.400002,67.400002
20161226000000,344.399994,337.839996,45.777777,45,65.300003,100,67.400002,70.400002,67.400002
20161226001500,344.399994,337.839996,45.777777,45,63.200001,100,67.400002,70.400002,67.400002
20161226003000,344.399994,337.839996,45.777777,45,64.300003,100,67.400002,70.400002,67.400002
20161226004500,344.399994,337.839996,45.777777,45,63.599998,100,67.400002,70.400002,67.400002
20161226010000,344.399994,337.839996,45.777777,45,63.599998,100,67.300003,70.400002,67.400002
20161226011500,344.399994,337.839996,45.777777,45,64.400002,100,67.400002,70.400002,67.400002
20161226013000,344.399994,337.839996,45.777777,45,64.400002,100,67.400002,70.400002,67.400002
20161226014500,344.399994,337.839996,45.777777,45,64.400002,100,67.400002,70.400002,67.400002
20161226020000,344.399994,337.839996,45.777777,45,63.599998,100,67.400002,70.400002,67.400002
20161226021500,344.399994,337.839996,45.777777,45,64.900002,100,67.400002,70.400002,67.400002
20161226023000,344.399994,337.839996,45.777777,45,62.799999,100,67.400002,70.400002,67.400002
20161226024500,344.399994,337.839996,45.777777,45,65.800003,100,67.400002,70.400002,67.400002
20161226030000,344.399994,337.839996,45.777777,45,62.799999,100,67.300003,70.400002,67.400002
20161226031500,344.399994,337.839996,45.777777,45,66.199997,100,67.300003,70.400002,67.400002
20161226033000,344.399994,337.839996,45.777777,45,62.799999,100,67.300003,70.400002,67.400002
20161226034500,344.399994,337.839996,45.777777,45,65.300003,100,67.300003,70.400002,67.400002
20161226040000,344.399994,337.839996,45.777777,45,63.200001,100,67.199997,70.400002,67.400002
20161226041500,344.399994,337.839996,45.777777,45,65.300003,100,67.199997,70.400002,67.400002
20161226043000,344.399994,337.839996,45.777777,45,62.799999,100,67.199997,70.400002,67.400002
20161226044500,344.399994,337.839996,45.777777,45,65.300003,100,67.199997,70.400002,67.400002
20161226050000,344.399994,337.839996,45.777777,45,62.900002,100,67.199997,70.400002,67.400002
20161226051500,344.399994,337.839996,45.777777,45,66.199997,100,67.199997,70.400002,67.400002
20161226053000,344.399994,337.839996,45.777777,45,63.200001,100,67.199997,70.400002,67.400002
20161226054500,344.399994,346.040009,46.88889,45,65.900002,100,67.199997,70.400002,67.400002
20161226060000,344.399994,339.480011,46.000001,45,63.200001,100,67.199997,70.400002,67.400002
20161226061500,344.399994,339.480011,46.000001,45,66.199997,100,67.199997,70.400002,67.400002
20161226063000,344.399994,339.480011,46.000001,45,63.599998,100,67.199997,70.400002,67.400002
20161226064500,344.399994,339.480011,46.000001,45,64.400002,100,67.199997,70.400002,67.400002
20161226070000,344.399994,346.040009,46.88889,45,65.800003,100,67.199997,70.400002,67.400002
20161226071500,344.399994,339.480011,46.000001,45,63.200001,100,67.199997,70.400002,67.400002
20161226073000,344.399994,346.040009,46.88889,45,66.199997,100,67.199997,70.400002,67.400002
20161226074500,344.399994,346.040009,46.88889,45,63.599998,100,67.199997,70.400002,67.400002
20161226080000,344.399994,339.480011,46.000001,45,65.300003,100,67.199997,70.400002,67.400002
20161226081500,344.399994,339.480011,46.000001,45,64.400002,100,67.199997,70.400002,67.400002
20161226083000,344.399994,339.480011,46.000001,45,63.200001,100,67.199997,70.400002,67.400002
20161226084500,344.399994,339.480011,46.000001,45,66.199997,100,67.199997,70.400002,67.400002
20161226090000,344.399994,339.480011,46.000001,45,63.900002,100,67.199997,70.400002,67.400002
20161226091500,344.399994,339.480011,46.000001,45,62.400002,100,67.199997,70.400002,67.400002
20161226093000,344.399994,346.040009,46.88889,45,63.200001,100,67.199997,70.400002,67.400002
20161226094500,344.399994,346.040009,46.88889,45,63.200001,100,67.300003,70.400002,67.400002
20161226100000,344.399994,346.040009,46.88889,45,62.400002,100,67.300003,70.400002,67.400002
20161226101500,344.399994,346.040009,46.88889,45,64.800003,100,67.400002,70.400002,67.400002
20161226103000,344.399994,346.040009,46.88889,45,63.200001,100,67.400002,70.400002,67.400002
20161226104500,344.399994,346.040009,46.88889,45,64.400002,100,67.400002,70.400002,67.400002
20161226110000,344.399994,346.040009,46.88889,45,64.400002,100,67.5,70.400002,67.400002
20161226111500,344.399994,346.040009,46.88889,45,64.400002,100,67.599998,70.400002,67.400002
20161226113000,344.399994,339.480011,46.000001,45,63.200001,100,67.599998,70.400002,67.400002
20161226114500,344.399994,339.480011,46.000001,45,63.200001,0,67.699997,70.400002,67.400002
20161226120000,344.399994,346.040009,46.88889,45,54.299999,0,67.199997,70.400002,67.400002
20161226121500,344.399994,339.480011,46.000001,45,54.299999,100,66.900002,70.400002,67.400002
20161226123000,344.399994,346.040009,46.88889,45,54.299999,100,66.699997,70.400002,67.400002
20161226124500,344.399994,337.839996,45.777777,45,60.299999,100,66.699997,70.400002,67.400002
20161226130000,344.399994,342.76001,46.444446,45,62.400002,100,67.0,70.400002,67.400002
20161226131500,344.399994,342.76001,46.444446,45,63.599998,100,67.199997,70.400002,67.400002
20161226133000,344.399994,342.76001,46.444446,45,62.400002,100,67.300003,70.400002,67.400002
20161226134500,344.399994,342.76001,46.444446,45,64.0,100,67.400002,70.400002,67.400002
20161226140000,344.399994,342.76001,46.444446,45,62.400002,100,67.599998,70.400002,67.400002
20161226141500,344.399994,342.76001,46.444446,45,62.400002,100,67.599998,70.400002,67.400002
20161226143000,344.399994,342.76001,46.444446,45,56.0,0,67.599998,70.400002,67.400002
20161226144500,344.399994,342.76001,46.444446,45,53.900002,0,67.199997,70.400002,67.400002
20161226150000,344.399994,342.76001,46.444446,45,53.900002,100,66.900002,70.400002,67.400002
20161226151500,344.399994,342.76001,46.444446,45,53.900002,100,66.699997,70.400002,67.400002
20161226153000,344.399994,342.76001,46.444446,45,61.099998,100,66.699997,70.400002,67.400002
20161226154500,344.399994,342.76001,46.444446,45,62.400002,100,67.099998,70.400002,67.400002
20161226160000,344.399994,342.76001,46.444446,45,64.800003,100,67.300003,70.400002,67.400002
20161226161500,344.399994,342.76001,46.444446,45,62.0,100,67.400002,70.400002,67.400002
20161226163000,344.399994,342.76001,46.444446,45,63.299999,100,67.5,70.400002,67.400002
20161226164500,344.399994,342.76001,46.444446,45,63.299999,100,67.599998,70.400002,67.400002
20161226170000,344.399994,342.76001,46.444446,45,63.299999,100,67.599998,70.400002,67.400002
20161226171500,344.399994,337.839996,45.777777,45,54.700001,0,67.300003,70.400002,67.400002
20161226173000,344.399994,337.839996,45.777777,45,54.700001,100,67.099998,70.400002,67.400002
20161226174500,344.399994,337.839996,45.777777,45,54.700001,100,66.800003,70.400002,67.400002
20161226180000,344.399994,337.839996,45.777777,45,57.099998,100,66.699997,70.400002,67.400002
20161226181500,344.399994,337.839996,45.777777,45,63.599998,100,66.800003,70.400002,67.400002
20161226183000,344.399994,337.839996,45.777777,45,64.800003,100,67.099998,70.400002,67.400002
20161226184500,344.399994,337.839996,45.777777,45,63.599998,100,67.199997,70.400002,67.400002
20161226190000,344.399994,342.76001,46.444446,45,64.400002,100,67.300003,70.400002,67.400002
20161226191500,344.399994,342.76001,46.444446,45,62.799999,100,67.400002,70.400002,67.400002
20161226193000,344.399994,342.76001,46.444446,45,64.400002,100,67.400002,70.400002,67.400002
20161226194500,344.399994,342.76001,46.444446,45,63.599998,100,67.400002,70.400002,67.400002
20161226200000,344.399994,342.76001,46.444446,45,62.799999,100,67.5,70.400002,67.400002
20161226201500,344.399994,342.76001,46.444446,45,64.800003,100,67.5,70.400002,67.400002
20161226203000,344.399994,347.679993,47.11111,45,62.400002,100,67.400002,70.400002,67.400002
20161226204500,344.399994,339.480011,46.000001,45,64.400002,100,67.5,70.400002,67.400002
20161226210000,344.399994,346.040009,46.88889,45,62.799999,100,67.5,70.400002,67.400002
20161226211500,344.399994,346.040009,46.88889,45,63.599998,100,67.5,70.400002,67.400002
20161226213000,344.399994,346.040009,46.88889,45,63.599998,100,67.5,70.400002,67.400002
20161226214500,344.399994,346.040009,46.88889,45,62.799999,100,67.5,70.400002,67.400002
20161226220000,344.399994,346.040009,46.88889,45,64.800003,100,67.5,70.400002,67.400002
20161226221500,344.399994,346.040009,46.88889,45,63.200001,100,67.400002,70.400002,67.400002
20161226223000,344.399994,339.480011,46.000001,45,63.200001,100,67.400002,70.400002,67.400002
20161226224500,344.399994,339.480011,46.000001,45,64.0,100,67.400002,70.400002,67.400002
20161226230000,344.399994,339.480011,46.000001,45,62.799999,100,67.400002,70.400002,67.400002
20161226231500,344.399994,339.480011,46.000001,45,64.400002,100,67.400002,70.400002,67.400002
20161226233000,344.399994,346.040009,46.88889,45,62.799999,100,67.400002,70.400002,67.400002
20161226234500,344.399994,346.040009,46.88889,45,62.799999,100,67.400002,70.400002,67.400002
20161227000000,344.399994,337.839996,45.777777,45,64.400002,100,67.400002,70.400002,67.400002
20161227001500,344.399994,346.040009,46.88889,45,62.400002,100,67.400002,70.400002,67.400002
20161227003000,344.399994,346.040009,46.88889,45,63.200001,100,67.400002,70.400002,67.400002
20161227004500,344.399994,346.040009,46.88889,45,64.0,100,67.300003,70.400002,67.400002
20161227010000,344.399994,346.040009,46.88889,45,62.400002,100,67.300003,70.400002,67.400002
20161227011500,344.399994,346.040009,46.88889,45,63.200001,100,67.300003,70.400002,67.400002
20161227013000,344.399994,339.480011,46.000001,45,64.400002,100,67.300003,70.400002,67.400002
