PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161227014500,344.399994,339.480011,46.000001,45,62.400002,100,67.300003,70.400002,67.400002
20161227020000,344.399994,339.480011,46.000001,45,64.0,100,67.300003,70.400002,67.400002
20161227021500,344.399994,339.480011,46.000001,45,64.0,100,67.300003,70.400002,67.400002
20161227023000,344.399994,339.480011,46.000001,45,62.799999,100,67.300003,70.400002,67.400002
20161227024500,344.399994,339.480011,46.000001,45,62.799999,100,67.300003,70.400002,67.400002
20161227030000,344.399994,339.480011,46.000001,45,64.400002,100,67.300003,70.400002,67.400002
20161227031500,344.399994,339.480011,46.000001,45,62.400002,100,67.300003,70.400002,67.400002
20161227033000,344.399994,339.480011,46.000001,45,64.800003,100,67.300003,70.400002,67.400002
20161227034500,344.399994,339.480011,46.000001,45,62.799999,100,67.199997,70.400002,67.400002
20161227040000,344.399994,346.040009,46.88889,45,64.0,100,67.199997,70.400002,67.400002
20161227041500,344.399994,346.040009,46.88889,45,63.299999,100,67.199997,70.400002,67.400002
20161227043000,344.399994,337.839996,45.777777,45,63.299999,100,67.199997,70.400002,67.400002
20161227044500,344.399994,337.839996,45.777777,45,64.400002,100,67.199997,70.400002,67.400002
20161227050000,344.399994,337.839996,45.777777,45,62.400002,100,67.199997,70.400002,67.400002
20161227051500,344.399994,342.76001,46.444446,45,64.400002,100,67.199997,70.400002,67.400002
20161227053000,344.399994,337.839996,45.777777,45,62.400002,100,67.199997,70.400002,67.400002
20161227054500,344.399994,337.839996,45.777777,45,64.0,100,67.199997,70.400002,67.400002
20161227060000,344.399994,342.76001,46.444446,45,64.0,100,67.199997,70.400002,67.400002
20161227061500,344.399994,342.76001,46.444446,45,64.0,100,67.199997,70.400002,67.400002
20161227063000,344.399994,342.76001,46.444446,45,62.799999,100,67.199997,70.400002,67.400002
20161227064500,344.399994,342.76001,46.444446,45,64.800003,100,67.199997,70.400002,67.400002
20161227070000,344.399994,342.76001,46.444446,45,62.400002,100,67.199997,70.400002,67.400002
20161227071500,344.399994,342.76001,46.444446,45,64.5,100,67.199997,70.400002,67.400002
20161227073000,344.399994,342.76001,46.444446,45,63.099998,100,67.199997,70.400002,67.400002
20161227074500,344.399994,337.839996,45.777777,45,64.0,100,67.199997,70.400002,67.400002
20161227080000,344.399994,337.839996,45.777777,45,64.699997,100,67.199997,70.400002,67.400002
20161227081500,344.399994,337.839996,45.777777,45,62.5,100,67.5,70.400002,67.400002
20161227083000,344.399994,342.76001,46.444446,45,55.200001,0,67.699997,70.400002,67.400002
20161227084500,344.399994,342.76001,46.444446,45,55.200001,0,67.699997,70.400002,67.400002
20161227090000,344.399994,342.76001,46.444446,45,54.299999,0,67.599998,70.400002,67.400002
20161227091500,344.399994,342.76001,46.444446,45,54.299999,0,67.800003,70.400002,67.400002
20161227093000,344.399994,342.76001,46.444446,45,54.299999,0,67.699997,70.400002,67.400002
20161227094500,344.399994,342.76001,46.444446,45,54.299999,0,67.800003,70.400002,67.400002
20161227100000,344.399994,342.76001,46.444446,45,54.299999,0,67.900002,70.400002,67.400002
20161227101500,344.399994,342.76001,46.444446,45,53.599998,0,67.900002,70.400002,67.400002
20161227103000,344.399994,342.76001,46.444446,45,53.599998,0,68.099998,70.400002,67.400002
20161227104500,344.399994,342.76001,46.444446,45,53.599998,0,68.099998,70.400002,67.400002
20161227110000,344.399994,342.76001,46.444446,45,53.599998,0,68.400002,70.400002,67.400002
20161227111500,344.399994,342.76001,46.444446,45,53.599998,0,68.099998,70.400002,67.400002
20161227113000,344.399994,342.76001,46.444446,45,53.599998,0,67.699997,70.400002,67.400002
20161227114500,344.399994,342.76001,46.444446,45,53.599998,0,67.400002,70.400002,67.400002
20161227120000,344.399994,342.76001,46.444446,45,53.599998,0,67.199997,70.400002,67.400002
20161227121500,344.399994,337.839996,45.777777,45,53.599998,100,67.0,70.400002,67.400002
20161227123000,344.399994,337.839996,45.777777,45,54.299999,100,66.900002,70.400002,67.400002
20161227124500,344.399994,346.040009,46.88889,45,54.299999,100,66.900002,70.400002,67.400002
20161227130000,344.399994,346.040009,46.88889,45,55.900002,100,66.800003,70.400002,67.400002
20161227131500,344.399994,339.480011,46.000001,45,58.799999,100,67.0,70.400002,67.400002
20161227133000,344.399994,339.480011,46.000001,45,60.799999,100,67.199997,70.400002,67.400002
20161227134500,344.399994,339.480011,46.000001,45,61.5,100,67.300003,70.400002,67.400002
20161227140000,344.399994,339.480011,46.000001,45,62.400002,100,67.599998,70.400002,67.400002
20161227141500,344.399994,339.480011,46.000001,45,59.200001,0,67.699997,70.400002,67.400002
20161227143000,344.399994,339.480011,46.000001,45,53.5,0,67.400002,70.400002,67.400002
20161227144500,344.399994,346.040009,46.88889,45,53.5,0,67.300003,70.400002,67.400002
20161227150000,344.399994,339.480011,46.000001,45,53.5,0,67.199997,70.400002,67.400002
20161227151500,344.399994,339.480011,46.000001,45,53.5,100,67.099998,70.400002,67.400002
20161227153000,344.399994,339.480011,46.000001,45,53.5,100,66.900002,70.400002,67.400002
20161227154500,344.399994,339.480011,46.000001,45,54.299999,100,66.900002,70.400002,67.400002
20161227160000,344.399994,339.480011,46.000001,45,54.299999,100,66.900002,70.400002,67.400002
20161227161500,344.399994,339.480011,46.000001,45,56.799999,100,66.900002,70.400002,67.400002
20161227163000,344.399994,339.480011,46.000001,45,60.0,100,67.099998,70.400002,67.400002
20161227164500,344.399994,346.040009,46.88889,45,60.0,100,67.199997,70.400002,67.400002
20161227170000,344.399994,346.040009,46.88889,45,60.0,100,67.400002,70.400002,67.400002
20161227171500,344.399994,346.040009,46.88889,45,60.0,100,67.400002,70.400002,67.400002
20161227173000,344.399994,346.040009,46.88889,45,60.0,100,67.400002,70.400002,67.400002
20161227174500,344.399994,346.040009,46.88889,45,60.700001,100,67.400002,70.400002,67.400002
20161227180000,344.399994,346.040009,46.88889,45,60.700001,100,67.400002,70.400002,67.400002
20161227181500,344.399994,346.040009,46.88889,45,59.900002,100,67.400002,70.400002,67.400002
20161227183000,344.399994,346.040009,46.88889,45,59.900002,100,67.400002,70.400002,67.400002
20161227184500,344.399994,346.040009,46.88889,45,59.900002,100,67.300003,70.400002,67.400002
20161227190000,344.399994,346.040009,46.88889,45,60.599998,100,67.300003,70.400002,67.400002
20161227191500,344.399994,346.040009,46.88889,45,60.599998,100,67.300003,70.400002,67.400002
20161227193000,344.399994,346.040009,46.88889,45,59.599998,100,67.199997,70.400002,67.400002
20161227194500,344.399994,346.040009,46.88889,45,61.5,100,67.199997,70.400002,67.400002
20161227200000,344.399994,346.040009,46.88889,45,60.700001,100,67.199997,70.400002,67.400002
20161227201500,344.399994,346.040009,46.88889,45,60.700001,100,67.199997,70.400002,67.400002
20161227203000,344.399994,346.040009,46.88889,45,60.700001,100,67.099998,70.400002,67.400002
20161227204500,344.399994,350.959991,47.555554,45,60.0,100,67.099998,70.400002,67.400002
20161227210000,344.399994,350.959991,47.555554,45,61.0,100,67.099998,70.400002,67.400002
20161227211500,344.399994,346.040009,46.88889,45,62.0,100,67.099998,70.400002,67.400002
20161227213000,344.399994,346.040009,46.88889,45,63.599998,100,67.199997,70.400002,67.400002
20161227214500,344.399994,346.040009,46.88889,45,62.400002,100,67.199997,70.400002,67.400002
20161227220000,344.399994,350.959991,47.555554,45,62.400002,100,67.199997,70.400002,67.400002
20161227221500,344.399994,346.040009,46.88889,45,63.599998,100,67.199997,70.400002,67.400002
20161227223000,344.399994,346.040009,46.88889,45,62.400002,100,67.300003,70.400002,67.400002
20161227224500,344.399994,346.040009,46.88889,45,63.200001,100,67.300003,70.400002,67.400002
20161227230000,344.399994,346.040009,46.88889,45,63.200001,100,67.300003,70.400002,67.400002
20161227231500,344.399994,346.040009,46.88889,45,62.0,100,67.300003,70.400002,67.400002
20161227233000,344.399994,346.040009,46.88889,45,63.599998,100,67.199997,70.400002,67.400002
20161227234500,344.399994,346.040009,46.88889,45,62.400002,100,67.199997,70.400002,67.400002
20161228000000,344.399994,346.040009,46.88889,45,63.599998,100,67.199997,70.400002,67.400002
20161228001500,344.399994,346.040009,46.88889,45,62.0,100,67.199997,70.400002,67.400002
20161228003000,344.399994,350.959991,47.555554,45,63.599998,100,67.199997,70.400002,67.400002
20161228004500,344.399994,346.040009,46.88889,45,62.0,100,67.199997,70.400002,67.400002
20161228010000,344.399994,346.040009,46.88889,45,62.799999,100,67.199997,70.400002,67.400002
20161228011500,344.399994,346.040009,46.88889,45,62.799999,100,67.199997,70.400002,67.400002
20161228013000,344.399994,346.040009,46.88889,45,62.799999,100,67.199997,70.400002,67.400002
20161228014500,344.399994,339.480011,46.000001,45,64.0,100,67.199997,70.400002,67.400002
20161228020000,344.399994,339.480011,46.000001,45,63.200001,100,67.199997,70.400002,67.400002
20161228021500,344.399994,339.480011,46.000001,45,62.400002,100,67.199997,70.400002,67.400002
20161228023000,344.399994,339.480011,46.000001,45,64.0,100,67.199997,70.400002,67.400002
20161228024500,344.399994,346.040009,46.88889,45,62.400002,100,67.099998,70.400002,67.400002
20161228030000,344.399994,346.040009,46.88889,45,62.400002,100,67.099998,70.400002,67.400002
20161228031500,344.399994,346.040009,46.88889,45,64.800003,100,67.099998,70.400002,67.400002
20161228033000,344.399994,339.480011,46.000001,45,64.0,100,67.099998,70.400002,67.400002
20161228034500,344.399994,339.480011,46.000001,45,64.0,100,67.199997,70.400002,67.400002
20161228040000,344.399994,339.480011,46.000001,45,64.900002,100,67.199997,70.400002,67.400002
20161228041500,344.399994,339.480011,46.000001,45,63.200001,100,67.199997,70.400002,67.400002
20161228043000,344.399994,339.480011,46.000001,45,66.300003,100,67.199997,70.400002,67.400002
20161228044500,344.399994,339.480011,46.000001,45,62.799999,100,67.199997,70.400002,67.400002
20161228050000,344.399994,339.480011,46.000001,45,66.199997,100,67.199997,70.400002,67.400002
20161228051500,344.399994,346.040009,46.88889,45,63.599998,100,67.199997,70.400002,67.400002
20161228053000,344.399994,346.040009,46.88889,45,64.400002,100,67.199997,70.400002,67.400002
20161228054500,344.399994,339.480011,46.000001,45,63.599998,100,67.199997,70.400002,67.400002
20161228060000,344.399994,339.480011,46.000001,45,63.599998,100,67.199997,70.400002,67.400002
20161228061500,344.399994,339.480011,46.000001,45,65.300003,100,67.099998,70.400002,67.400002
20161228063000,344.399994,339.480011,46.000001,45,63.599998,100,67.199997,70.400002,67.400002
20161228064500,344.399994,339.480011,46.000001,45,63.599998,100,67.199997,70.400002,67.400002
20161228070000,344.399994,339.480011,46.000001,45,64.900002,100,67.199997,70.400002,67.400002
20161228071500,344.399994,339.480011,46.000001,45,63.200001,100,67.199997,70.400002,67.400002
20161228073000,344.399994,339.480011,46.000001,45,66.099998,100,67.199997,70.400002,67.400002
20161228074500,344.399994,339.480011,46.000001,45,64.199997,100,67.199997,70.400002,67.400002
20161228080000,344.399994,339.480011,46.000001,45,65.800003,100,67.199997,70.400002,67.400002
20161228081500,344.399994,339.480011,46.000001,45,63.799999,100,67.199997,70.400002,67.400002
20161228083000,344.399994,339.480011,46.000001,45,62.799999,100,67.199997,70.400002,67.400002
20161228084500,344.399994,339.480011,46.000001,45,64.400002,100,67.599998,70.400002,67.400002
20161228090000,344.399994,339.480011,46.000001,45,55.099998,0,67.599998,70.400002,67.400002
20161228091500,344.399994,339.480011,46.000001,45,55.099998,0,67.699997,70.400002,67.400002
20161228093000,344.399994,339.480011,46.000001,45,55.099998,0,67.800003,70.400002,67.400002
20161228094500,344.399994,339.480011,46.000001,45,53.599998,0,67.800003,70.400002,67.400002
20161228100000,344.399994,339.480011,46.000001,45,53.599998,0,67.900002,70.400002,67.400002
20161228101500,344.399994,339.480011,46.000001,45,53.599998,0,67.900002,70.400002,67.400002
20161228103000,344.399994,339.480011,46.000001,45,54.299999,0,67.900002,70.400002,67.400002
20161228104500,344.399994,339.480011,46.000001,45,54.299999,0,68.0,70.400002,67.400002
20161228110000,344.399994,339.480011,46.000001,45,54.299999,0,68.099998,70.400002,67.400002
20161228111500,344.399994,339.480011,46.000001,45,54.299999,0,68.199997,70.400002,67.400002
20161228113000,344.399994,339.480011,46.000001,45,54.299999,0,68.199997,70.400002,67.400002
20161228114500,344.399994,339.480011,46.000001,45,54.299999,0,67.900002,70.400002,67.400002
20161228120000,344.399994,339.480011,46.000001,45,53.5,0,67.699997,70.400002,67.400002
20161228121500,344.399994,339.480011,46.000001,45,53.5,0,67.599998,70.400002,67.400002
20161228123000,344.399994,339.480011,46.000001,45,53.5,0,67.5,70.400002,67.400002
20161228124500,344.399994,339.480011,46.000001,45,53.5,0,67.400002,70.400002,67.400002
20161228130000,344.399994,339.480011,46.000001,45,53.5,0,67.5,70.400002,67.400002
20161228131500,344.399994,339.480011,46.000001,45,53.5,0,68.0,70.400002,67.400002
20161228133000,344.399994,339.480011,46.000001,45,53.5,0,68.300003,70.400002,67.400002
20161228134500,344.399994,339.480011,46.000001,45,53.5,0,68.400002,70.400002,67.400002
20161228140000,344.399994,339.480011,46.000001,45,53.5,0,68.400002,70.400002,67.400002
20161228141500,344.399994,339.480011,46.000001,45,53.5,0,68.599998,70.400002,67.400002
20161228143000,344.399994,339.480011,46.000001,45,53.5,0,68.699997,70.400002,67.400002
20161228144500,344.399994,346.040009,46.88889,45,54.299999,0,68.699997,70.400002,67.400002
20161228150000,344.399994,354.23999,47.999999,45,54.299999,0,68.800003,70.400002,67.400002
20161228151500,344.399994,354.23999,47.999999,45,54.299999,0,68.900002,70.400002,67.400002
20161228153000,344.399994,354.23999,47.999999,45,54.299999,0,68.900002,70.400002,67.400002
20161228154500,344.399994,354.23999,47.999999,45,54.299999,0,68.5,70.400002,67.400002
20161228160000,344.399994,347.679993,47.11111,45,54.299999,0,68.099998,70.400002,67.400002
20161228161500,344.399994,347.679993,47.11111,45,54.299999,0,67.800003,70.400002,67.400002
20161228163000,344.399994,347.679993,47.11111,45,54.299999,0,67.599998,70.400002,67.400002
20161228164500,344.399994,354.23999,47.999999,45,54.299999,0,67.400002,70.400002,67.400002
20161228170000,344.399994,354.23999,47.999999,45,54.299999,0,67.199997,70.400002,67.400002
20161228171500,344.399994,354.23999,47.999999,45,54.299999,100,67.0,70.400002,67.400002
20161228173000,344.399994,354.23999,47.999999,45,54.299999,100,66.900002,70.400002,67.400002
20161228174500,344.399994,347.679993,47.11111,45,54.299999,100,66.800003,70.400002,67.400002
20161228180000,344.399994,347.679993,47.11111,45,61.700001,100,66.800003,70.400002,67.400002
20161228181500,344.399994,347.679993,47.11111,45,64.0,100,67.099998,70.400002,67.400002
20161228183000,344.399994,347.679993,47.11111,45,62.0,100,67.199997,70.400002,67.400002
20161228184500,344.399994,347.679993,47.11111,45,63.200001,100,67.199997,70.400002,67.400002
20161228190000,344.399994,347.679993,47.11111,45,63.200001,100,67.199997,70.400002,67.400002
20161228191500,344.399994,347.679993,47.11111,45,63.200001,100,67.300003,70.400002,67.400002
20161228193000,344.399994,354.23999,47.999999,45,62.0,100,67.300003,70.400002,67.400002
20161228194500,344.399994,354.23999,47.999999,45,63.599998,100,67.300003,70.400002,67.400002
20161228200000,344.399994,354.23999,47.999999,45,62.0,100,67.300003,70.400002,67.400002
20161228201500,344.399994,354.23999,47.999999,45,62.0,100,67.300003,70.400002,67.400002
20161228203000,344.399994,354.23999,47.999999,45,63.599998,100,67.300003,70.400002,67.400002
20161228204500,344.399994,354.23999,47.999999,45,62.400002,100,67.300003,70.400002,67.400002
20161228210000,344.399994,354.23999,47.999999,45,63.200001,100,67.300003,70.400002,67.400002
20161228211500,344.399994,354.23999,47.999999,45,62.0,100,67.300003,70.400002,67.400002
20161228213000,344.399994,354.23999,47.999999,45,64.0,100,67.199997,70.400002,67.400002
20161228214500,344.399994,354.23999,47.999999,45,62.0,100,67.199997,70.400002,67.400002
20161228220000,344.399994,354.23999,47.999999,45,62.799999,100,67.199997,70.400002,67.400002
20161228221500,344.399994,354.23999,47.999999,45,62.0,100,67.199997,70.400002,67.400002
20161228223000,344.399994,354.23999,47.999999,45,62.0,100,67.199997,70.400002,67.400002
20161228224500,344.399994,347.679993,47.11111,45,63.200001,100,67.199997,70.400002,67.400002
20161228230000,344.399994,347.679993,47.11111,45,63.200001,100,67.199997,70.400002,67.400002
20161228231500,344.399994,347.679993,47.11111,45,61.5,100,67.099998,70.400002,67.400002
20161228233000,344.399994,347.679993,47.11111,45,63.5,100,67.099998,70.400002,67.400002
20161228234500,344.399994,347.679993,47.11111,45,61.900002,100,67.099998,70.400002,67.400002
20161229000000,344.399994,347.679993,47.11111,45,62.799999,100,67.099998,70.400002,67.400002
20161229001500,344.399994,354.23999,47.999999,45,64.300003,100,67.099998,70.400002,67.400002
20161229003000,344.399994,354.23999,47.999999,45,64.300003,100,67.199997,70.400002,67.400002
20161229004500,344.399994,347.679993,47.11111,45,65.300003,100,67.199997,70.400002,67.400002
20161229010000,344.399994,347.679993,47.11111,45,62.400002,100,67.199997,70.400002,67.400002
20161229011500,344.399994,354.23999,47.999999,45,64.0,100,67.300003,70.400002,67.400002
20161229013000,344.399994,354.23999,47.999999,45,64.0,100,67.300003,70.400002,67.400002
20161229014500,344.399994,354.23999,47.999999,45,64.0,100,67.300003,70.400002,67.400002
20161229020000,344.399994,354.23999,47.999999,45,65.199997,100,67.199997,70.400002,67.400002
20161229021500,344.399994,354.23999,47.999999,45,63.200001,100,67.300003,70.400002,67.400002
20161229023000,344.399994,347.679993,47.11111,45,65.300003,100,67.300003,70.400002,67.400002
20161229024500,344.399994,347.679993,47.11111,45,63.599998,100,67.300003,70.400002,67.400002
20161229030000,344.399994,347.679993,47.11111,45,63.599998,100,67.300003,70.400002,67.400002
20161229031500,344.399994,347.679993,47.11111,45,63.599998,100,67.300003,70.400002,67.400002
20161229033000,344.399994,347.679993,47.11111,45,64.400002,100,67.300003,70.400002,67.400002
20161229034500,344.399994,354.23999,47.999999,45,63.200001,100,67.300003,70.400002,67.400002
20161229040000,344.399994,354.23999,47.999999,45,65.300003,100,67.199997,70.400002,67.400002
20161229041500,344.399994,354.23999,47.999999,45,63.200001,100,67.199997,70.400002,67.400002
20161229043000,344.399994,347.679993,47.11111,45,64.900002,100,67.199997,70.400002,67.400002
20161229044500,344.399994,347.679993,47.11111,45,63.599998,100,67.199997,70.400002,67.400002
20161229050000,344.399994,347.679993,47.11111,45,64.400002,100,67.199997,70.400002,67.400002
20161229051500,344.399994,347.679993,47.11111,45,64.400002,100,67.199997,70.400002,67.400002
20161229053000,344.399994,347.679993,47.11111,45,63.700001,100,67.199997,70.400002,67.400002
20161229054500,344.399994,347.679993,47.11111,45,63.700001,100,67.199997,70.400002,67.400002
20161229060000,344.399994,347.679993,47.11111,45,64.400002,100,67.199997,70.400002,67.400002
20161229061500,344.399994,347.679993,47.11111,45,64.400002,100,67.199997,70.400002,67.400002
20161229063000,344.399994,347.679993,47.11111,45,64.400002,100,67.199997,70.400002,67.400002
20161229064500,344.399994,347.679993,47.11111,45,63.200001,100,67.099998,70.400002,67.400002
20161229070000,344.399994,347.679993,47.11111,45,65.300003,100,67.099998,70.400002,67.400002
20161229071500,344.399994,347.679993,47.11111,45,64.0,100,67.099998,70.400002,67.400002
20161229073000,344.399994,347.679993,47.11111,45,63.200001,100,67.099998,70.400002,67.400002
20161229074500,344.399994,347.679993,47.11111,45,65.800003,100,67.099998,70.400002,67.400002
20161229080000,344.399994,347.679993,47.11111,45,64.099998,100,67.199997,70.400002,67.400002
20161229081500,344.399994,342.76001,46.444446,45,66.199997,100,67.199997,70.400002,67.400002
20161229083000,344.399994,342.76001,46.444446,45,59.200001,0,67.800003,70.400002,67.400002
20161229084500,344.399994,350.959991,47.555554,45,54.700001,0,67.599998,70.400002,67.400002
20161229090000,344.399994,350.959991,47.555554,45,54.700001,0,67.699997,70.400002,67.400002
20161229091500,344.399994,350.959991,47.555554,45,54.700001,0,67.699997,70.400002,67.400002
20161229093000,344.399994,350.959991,47.555554,45,54.700001,0,67.699997,70.400002,67.400002
20161229094500,344.399994,350.959991,47.555554,45,54.700001,0,67.800003,70.400002,67.400002
20161229100000,344.399994,355.880005,48.222223,45,54.700001,0,67.900002,70.400002,67.400002
20161229101500,344.399994,355.880005,48.222223,45,54.700001,0,67.900002,70.400002,67.400002
20161229103000,344.399994,355.880005,48.222223,45,54.700001,0,68.0,70.400002,67.400002
20161229104500,344.399994,355.880005,48.222223,45,53.900002,0,67.900002,70.400002,67.400002
20161229110000,344.399994,355.880005,48.222223,45,53.900002,0,67.900002,70.400002,67.400002
20161229111500,344.399994,355.880005,48.222223,45,53.900002,0,68.0,70.400002,67.400002
20161229113000,344.399994,362.440002,49.111111,45,53.900002,0,67.900002,70.400002,67.400002
20161229114500,344.399994,362.440002,49.111111,45,53.900002,0,67.599998,70.400002,67.400002
20161229120000,344.399994,362.440002,49.111111,45,53.900002,0,67.300003,70.400002,67.400002
20161229121500,344.399994,355.880005,48.222223,45,54.700001,100,67.099998,70.400002,67.400002
20161229123000,344.399994,350.959991,47.555554,45,52.700001,100,66.900002,70.400002,67.400002
20161229124500,344.399994,350.959991,47.555554,45,55.200001,100,66.800003,70.400002,67.400002
20161229130000,344.399994,350.959991,47.555554,45,54.5,100,67.0,70.400002,67.400002
20161229131500,344.399994,350.959991,47.555554,45,54.5,100,67.300003,70.400002,67.400002
20161229133000,344.399994,350.959991,47.555554,45,57.599998,100,67.300003,70.400002,67.400002
20161229134500,344.399994,350.959991,47.555554,45,54.299999,100,67.300003,70.400002,67.400002
20161229140000,344.399994,355.880005,48.222223,45,54.299999,100,67.400002,70.400002,67.400002
20161229141500,344.399994,355.880005,48.222223,45,57.5,100,67.400002,70.400002,67.400002
20161229143000,344.399994,346.040009,46.88889,45,53.900002,100,67.300003,70.400002,67.400002
20161229144500,344.399994,354.23999,47.999999,45,53.900002,100,67.400002,70.400002,67.400002
20161229150000,344.399994,354.23999,47.999999,45,57.5,100,67.400002,70.400002,67.400002
20161229151500,344.399994,346.040009,46.88889,45,54.599998,100,67.400002,70.400002,67.400002
20161229153000,344.399994,354.23999,47.999999,45,53.900002,100,67.400002,70.400002,67.400002
20161229154500,344.399994,354.23999,47.999999,45,57.200001,100,67.400002,70.400002,67.400002
20161229160000,344.399994,354.23999,47.999999,45,55.900002,100,67.400002,70.400002,67.400002
20161229161500,344.399994,354.23999,47.999999,45,53.900002,100,67.0,70.400002,67.400002
20161229163000,344.399994,354.23999,47.999999,45,62.799999,100,66.800003,70.400002,67.400002
20161229164500,344.399994,347.679993,47.11111,45,63.599998,100,66.900002,70.400002,67.400002
20161229170000,344.399994,347.679993,47.11111,45,64.400002,100,67.0,70.400002,67.400002
20161229171500,344.399994,355.880005,48.222223,45,63.599998,100,67.099998,70.400002,67.400002
20161229173000,344.399994,347.679993,47.11111,45,70.099998,100,67.099998,70.400002,67.400002
20161229174500,344.399994,347.679993,47.11111,45,63.200001,100,67.099998,70.400002,67.400002
20161229180000,344.399994,355.880005,48.222223,45,68.699997,100,67.099998,70.400002,67.400002
20161229181500,344.399994,350.959991,47.555554,45,67.199997,100,67.099998,70.400002,67.400002
20161229183000,344.399994,350.959991,47.555554,45,69.099998,100,67.099998,70.400002,67.400002
20161229184500,344.399994,350.959991,47.555554,45,64.900002,100,67.099998,70.400002,67.400002
20161229190000,344.399994,355.880005,48.222223,45,72.400002,100,67.099998,70.400002,67.400002
20161229191500,344.399994,350.959991,47.555554,45,65.300003,100,67.099998,70.400002,67.400002
20161229193000,344.399994,350.959991,47.555554,45,70.699997,100,67.099998,70.400002,67.400002
20161229194500,344.399994,355.880005,48.222223,45,69.199997,100,67.199997,70.400002,67.400002
20161229200000,344.399994,347.679993,47.11111,45,72.400002,100,67.199997,70.400002,67.400002
20161229201500,344.399994,354.23999,47.999999,45,65.300003,100,67.199997,70.400002,67.400002
20161229203000,344.399994,354.23999,47.999999,45,74.099998,100,67.300003,70.400002,67.400002
20161229204500,344.399994,354.23999,47.999999,45,66.5,100,67.199997,70.400002,67.400002
20161229210000,344.399994,354.23999,47.999999,45,71.5,100,67.199997,70.400002,67.400002
20161229211500,344.399994,354.23999,47.999999,45,68.599998,100,67.199997,70.400002,67.400002
20161229213000,344.399994,347.679993,47.11111,45,71.0,100,67.199997,70.400002,67.400002
20161229214500,344.399994,355.880005,48.222223,45,67.300003,100,67.099998,70.400002,67.400002
20161229220000,344.399994,346.040009,46.88889,45,72.400002,100,67.099998,70.400002,67.400002
20161229221500,344.399994,350.959991,47.555554,45,68.199997,100,67.099998,70.400002,67.400002
20161229223000,344.399994,350.959991,47.555554,45,71.599998,100,67.199997,70.400002,67.400002
20161229224500,344.399994,350.959991,47.555554,45,72.599998,100,67.199997,70.400002,67.400002
20161229230000,344.399994,350.959991,47.555554,45,72.599998,100,67.099998,70.400002,67.400002
20161229231500,344.399994,350.959991,47.555554,45,67.699997,100,67.099998,70.400002,67.400002
20161229233000,344.399994,350.959991,47.555554,45,74.900002,100,67.199997,70.400002,67.400002
20161229234500,344.399994,350.959991,47.555554,45,69.800003,100,67.099998,70.400002,67.400002
20161230000000,344.399994,355.880005,48.222223,45,70.699997,100,67.099998,70.400002,67.400002
20161230001500,344.399994,350.959991,47.555554,45,74.800003,100,67.099998,70.400002,67.400002
20161230003000,344.399994,350.959991,47.555554,45,72.0,100,67.199997,70.400002,67.400002
20161230004500,344.399994,350.959991,47.555554,45,69.199997,100,67.199997,70.400002,67.400002
20161230010000,344.399994,350.959991,47.555554,45,76.400002,100,67.199997,70.400002,67.400002
20161230011500,344.399994,350.959991,47.555554,45,71.300003,100,67.199997,70.400002,67.400002
20161230013000,344.399994,350.959991,47.555554,45,71.300003,100,67.199997,70.400002,67.400002
20161230014500,344.399994,350.959991,47.555554,45,71.300003,100,67.199997,70.400002,67.400002
20161230020000,344.399994,350.959991,47.555554,45,76.300003,100,67.199997,70.400002,67.400002
20161230021500,344.399994,350.959991,47.555554,45,72.900002,100,67.099998,70.400002,67.400002
20161230023000,344.399994,350.959991,47.555554,45,68.699997,100,67.099998,70.400002,67.400002
20161230024500,344.399994,350.959991,47.555554,45,73.199997,100,67.199997,70.400002,67.400002
20161230030000,344.399994,350.959991,47.555554,45,74.800003,100,67.099998,70.400002,67.400002
20161230031500,344.399994,350.959991,47.555554,45,72.900002,100,67.099998,70.400002,67.400002
20161230033000,344.399994,355.880005,48.222223,45,69.699997,100,67.099998,70.400002,67.400002
20161230034500,344.399994,350.959991,47.555554,45,73.5,100,67.199997,70.400002,67.400002
20161230040000,344.399994,350.959991,47.555554,45,78.199997,100,67.099998,70.400002,67.400002
20161230041500,344.399994,350.959991,47.555554,45,71.0,100,67.099998,70.400002,67.400002
20161230043000,344.399994,350.959991,47.555554,45,72.5,100,67.099998,70.400002,67.400002
20161230044500,344.399994,350.959991,47.555554,45,74.400002,100,67.199997,70.400002,67.400002
20161230050000,344.399994,350.959991,47.555554,45,77.099998,100,67.099998,70.400002,67.400002
20161230051500,344.399994,355.880005,48.222223,45,72.0,100,67.199997,70.400002,67.400002
20161230053000,344.399994,350.959991,47.555554,45,72.0,100,67.099998,70.400002,67.400002
20161230054500,344.399994,350.959991,47.555554,45,77.199997,100,67.099998,70.400002,67.400002
20161230060000,344.399994,350.959991,47.555554,45,76.0,100,67.199997,70.400002,67.400002
20161230061500,344.399994,350.959991,47.555554,45,80.099998,100,67.199997,70.400002,67.400002
20161230063000,344.399994,350.959991,47.555554,45,76.300003,100,67.199997,70.400002,67.400002
20161230064500,344.399994,355.880005,48.222223,45,74.0,100,67.300003,70.400002,67.400002
20161230070000,344.399994,350.959991,47.555554,45,80.599998,100,67.400002,70.400002,67.400002
20161230071500,344.399994,350.959991,47.555554,45,76.800003,100,67.400002,70.400002,67.400002
20161230073000,344.399994,350.959991,47.555554,45,73.0,100,67.400002,70.400002,67.400002
20161230074500,344.399994,350.959991,47.555554,45,78.400002,100,67.400002,70.400002,67.400002
20161230080000,344.399994,350.959991,47.555554,45,77.199997,100,67.400002,70.400002,67.400002
20161230081500,344.399994,350.959991,47.555554,45,73.5,100,67.400002,70.400002,67.400002
20161230083000,344.399994,350.959991,47.555554,45,78.0,100,67.400002,70.400002,67.400002
20161230084500,344.399994,350.959991,47.555554,45,60.0,0,67.599998,70.400002,67.400002
20161230090000,344.399994,350.959991,47.555554,45,53.900002,100,66.900002,70.400002,67.400002
20161230091500,344.399994,350.959991,47.555554,45,57.099998,100,66.599998,70.400002,67.400002
20161230093000,344.399994,350.959991,47.555554,45,61.099998,100,66.599998,70.400002,67.400002
20161230094500,344.399994,350.959991,47.555554,45,67.699997,100,66.800003,70.400002,67.400002
20161230100000,344.399994,355.880005,48.222223,45,64.5,100,66.900002,70.400002,67.400002
20161230101500,344.399994,350.959991,47.555554,45,66.300003,100,67.199997,70.400002,67.400002
20161230103000,344.399994,350.959991,47.555554,45,67.699997,100,67.199997,70.400002,67.400002
20161230104500,344.399994,350.959991,47.555554,45,64.900002,100,67.199997,70.400002,67.400002
20161230110000,344.399994,342.76001,46.444446,45,70.5,100,67.400002,70.400002,67.400002
20161230111500,344.399994,347.679993,47.11111,45,64.400002,100,67.199997,70.400002,67.400002
20161230113000,344.399994,354.23999,47.999999,45,71.0,100,67.099998,70.400002,67.400002
20161230114500,344.399994,354.23999,47.999999,45,64.900002,100,67.0,70.400002,67.400002
20161230120000,344.399994,354.23999,47.999999,45,74.0,100,67.199997,70.400002,67.400002
20161230121500,344.399994,354.23999,47.999999,45,69.099998,100,67.300003,70.400002,67.400002
20161230123000,344.399994,342.76001,46.444446,45,70.099998,100,67.400002,70.400002,67.400002
20161230124500,344.399994,350.959991,47.555554,45,74.400002,100,67.400002,70.400002,67.400002
20161230130000,344.399994,350.959991,47.555554,45,68.599998,100,67.5,70.400002,67.400002
20161230131500,344.399994,350.959991,47.555554,45,73.699997,100,67.599998,70.400002,67.400002
20161230133000,344.399994,350.959991,47.555554,45,58.400002,0,67.400002,70.400002,67.400002
20161230134500,344.399994,350.959991,47.555554,45,56.299999,100,66.599998,70.400002,67.400002
20161230140000,344.399994,350.959991,47.555554,45,63.0,100,66.300003,70.400002,67.400002
20161230141500,344.399994,355.880005,48.222223,45,69.199997,100,66.5,70.400002,67.400002
20161230143000,344.399994,347.679993,47.11111,45,77.199997,100,66.900002,70.400002,67.400002
20161230144500,344.399994,347.679993,47.11111,45,68.199997,100,67.199997,70.400002,67.400002
20161230150000,344.399994,347.679993,47.11111,45,73.5,100,67.400002,70.400002,67.400002
20161230151500,344.399994,347.679993,47.11111,45,75.699997,100,67.400002,70.400002,67.400002
20161230153000,344.399994,347.679993,47.11111,45,69.199997,100,67.599998,70.400002,67.400002
20161230154500,344.399994,354.23999,47.999999,45,57.599998,100,67.099998,70.400002,67.400002
20161230160000,344.399994,347.679993,47.11111,45,56.700001,100,66.300003,70.400002,67.400002
20161230161500,344.399994,347.679993,47.11111,45,65.5,100,66.300003,70.400002,67.400002
20161230163000,344.399994,347.679993,47.11111,45,78.199997,100,66.699997,70.400002,67.400002
20161230164500,344.399994,347.679993,47.11111,45,70.099998,100,67.0,70.400002,67.400002
20161230170000,344.399994,347.679993,47.11111,45,71.599998,100,67.300003,70.400002,67.400002
20161230171500,344.399994,347.679993,47.11111,45,76.400002,100,67.300003,70.400002,67.400002
20161230173000,344.399994,347.679993,47.11111,45,72.0,100,67.400002,70.400002,67.400002
20161230174500,344.399994,347.679993,47.11111,45,72.0,100,67.5,70.400002,67.400002
20161230180000,344.399994,347.679993,47.11111,45,73.5,100,67.599998,70.400002,67.400002
20161230181500,344.399994,347.679993,47.11111,45,57.599998,0,67.199997,70.400002,67.400002
20161230183000,344.399994,347.679993,47.11111,45,57.599998,100,66.199997,70.400002,67.400002
20161230184500,344.399994,347.679993,47.11111,45,66.800003,100,66.300003,70.400002,67.400002
20161230190000,344.399994,347.679993,47.11111,45,77.699997,100,66.699997,70.400002,67.400002
20161230191500,344.399994,347.679993,47.11111,45,71.5,100,66.900002,70.400002,67.400002
20161230193000,344.399994,354.23999,47.999999,45,71.5,100,67.199997,70.400002,67.400002
20161230194500,344.399994,346.040009,46.88889,45,77.699997,100,67.300003,70.400002,67.400002
20161230200000,344.399994,354.23999,47.999999,45,71.5,100,67.400002,70.400002,67.400002
20161230201500,344.399994,347.679993,47.11111,45,72.599998,100,67.599998,70.400002,67.400002
20161230203000,344.399994,347.679993,47.11111,45,76.800003,100,67.599998,70.400002,67.400002
20161230204500,344.399994,347.679993,47.11111,45,73.900002,100,67.599998,70.400002,67.400002
20161230210000,344.399994,347.679993,47.11111,45,55.099998,100,66.699997,70.400002,67.400002
20161230211500,344.399994,354.23999,47.999999,45,65.800003,100,66.199997,70.400002,67.400002
20161230213000,344.399994,346.040009,46.88889,45,73.900002,100,66.400002,70.400002,67.400002
20161230214500,344.399994,350.959991,47.555554,45,68.699997,100,66.800003,70.400002,67.400002
20161230220000,344.399994,346.040009,46.88889,45,75.099998,100,67.099998,70.400002,67.400002
20161230221500,344.399994,346.040009,46.88889,45,77.199997,100,67.199997,70.400002,67.400002
20161230223000,344.399994,354.23999,47.999999,45,75.300003,100,67.300003,70.400002,67.400002
20161230224500,344.399994,354.23999,47.999999,45,70.599998,100,67.300003,70.400002,67.400002
20161230230000,344.399994,354.23999,47.999999,45,73.5,100,67.599998,70.400002,67.400002
20161230231500,344.399994,347.679993,47.11111,45,79.199997,100,67.599998,70.400002,67.400002
20161230233000,344.399994,347.679993,47.11111,45,71.099998,100,67.599998,70.400002,67.400002
20161230234500,344.399994,347.679993,47.11111,45,66.099998,0,67.599998,70.400002,67.400002
20161231000000,344.399994,347.679993,47.11111,45,53.900002,100,66.5,70.400002,67.400002
20161231001500,344.399994,354.23999,47.999999,45,67.699997,100,66.199997,70.400002,67.400002
20161231003000,344.399994,346.040009,46.88889,45,69.400002,100,66.599998,70.400002,67.400002
20161231004500,344.399994,354.23999,47.999999,45,74.099998,100,66.900002,70.400002,67.400002
20161231010000,344.399994,342.76001,46.444446,45,77.199997,100,67.0,70.400002,67.400002
20161231011500,344.399994,350.959991,47.555554,45,72.400002,100,67.199997,70.400002,67.400002
20161231013000,344.399994,339.480011,46.000001,45,75.900002,100,67.400002,70.400002,67.400002
20161231014500,344.399994,346.040009,46.88889,45,73.400002,100,67.400002,70.400002,67.400002
20161231020000,344.399994,339.480011,46.000001,45,73.400002,100,67.599998,70.400002,67.400002
20161231021500,344.399994,339.480011,46.000001,45,75.800003,100,67.599998,70.400002,67.400002
20161231023000,344.399994,339.480011,46.000001,45,60.0,0,67.400002,70.400002,67.400002
20161231024500,344.399994,339.480011,46.000001,45,54.299999,100,66.300003,70.400002,67.400002
20161231030000,344.399994,339.480011,46.000001,45,69.699997,100,66.300003,70.400002,67.400002
20161231031500,344.399994,339.480011,46.000001,45,76.300003,100,66.599998,70.400002,67.400002
20161231033000,344.399994,339.480011,46.000001,45,73.900002,100,66.900002,70.400002,67.400002
20161231034500,344.399994,339.480011,46.000001,45,71.599998,100,67.099998,70.400002,67.400002
20161231040000,344.399994,339.480011,46.000001,45,75.900002,100,67.199997,70.400002,67.400002
20161231041500,344.399994,334.559998,45.333333,45,75.900002,100,67.199997,70.400002,67.400002
20161231043000,344.399994,339.480011,46.000001,45,69.699997,100,67.400002,70.400002,67.400002
20161231044500,344.399994,339.480011,46.000001,45,78.300003,100,67.5,70.400002,67.400002
20161231050000,344.399994,339.480011,46.000001,45,72.400002,100,67.5,70.400002,67.400002
20161231051500,344.399994,339.480011,46.000001,45,72.400002,100,67.699997,70.400002,67.400002
20161231053000,344.399994,339.480011,46.000001,45,54.700001,100,66.599998,70.400002,67.400002
20161231054500,344.399994,339.480011,46.000001,45,63.200001,100,66.199997,70.400002,67.400002
20161231060000,344.399994,339.480011,46.000001,45,71.099998,100,66.5,70.400002,67.400002
20161231061500,344.399994,339.480011,46.000001,45,76.199997,100,66.800003,70.400002,67.400002
20161231063000,344.399994,339.480011,46.000001,45,72.400002,100,67.099998,70.400002,67.400002
20161231064500,344.399994,339.480011,46.000001,45,74.0,100,67.199997,70.400002,67.400002
20161231070000,344.399994,346.040009,46.88889,45,74.0,100,67.300003,70.400002,67.400002
20161231071500,344.399994,346.040009,46.88889,45,72.5,100,67.400002,70.400002,67.400002
20161231073000,344.399994,346.040009,46.88889,45,73.300003,100,67.5,70.400002,67.400002
20161231074500,344.399994,337.839996,45.777777,45,71.599998,100,67.599998,70.400002,67.400002
20161231080000,344.399994,342.76001,46.444446,45,76.800003,100,67.599998,70.400002,67.400002
20161231081500,344.399994,337.839996,45.777777,45,58.700001,0,67.400002,70.400002,67.400002
20161231083000,344.399994,342.76001,46.444446,45,54.299999,100,66.599998,70.400002,67.400002
20161231084500,344.399994,342.76001,46.444446,45,64.0,100,66.300003,70.400002,67.400002
20161231090000,344.399994,342.76001,46.444446,45,67.699997,100,66.599998,70.400002,67.400002
20161231091500,344.399994,337.839996,45.777777,45,75.300003,100,66.800003,70.400002,67.400002
20161231093000,344.399994,342.76001,46.444446,45,70.599998,100,67.199997,70.400002,67.400002
20161231094500,344.399994,342.76001,46.444446,45,74.0,100,67.400002,70.400002,67.400002
20161231100000,344.399994,342.76001,46.444446,45,71.400002,100,67.599998,70.400002,67.400002
20161231101500,344.399994,342.76001,46.444446,45,56.799999,100,67.099998,70.400002,67.400002
20161231103000,344.399994,342.76001,46.444446,45,54.799999,100,66.5,70.400002,67.400002
20161231104500,344.399994,337.839996,45.777777,45,65.800003,100,66.400002,70.400002,67.400002
20161231110000,344.399994,337.839996,45.777777,45,67.800003,100,66.699997,70.400002,67.400002
20161231111500,344.399994,342.76001,46.444446,45,69.199997,100,66.900002,70.400002,67.400002
20161231113000,344.399994,337.839996,45.777777,45,69.199997,100,67.099998,70.400002,67.400002
20161231114500,344.399994,337.839996,45.777777,45,70.5,100,67.300003,70.400002,67.400002
20161231120000,344.399994,342.76001,46.444446,45,68.599998,100,67.400002,70.400002,67.400002
20161231121500,344.399994,342.76001,46.444446,45,72.5,100,67.599998,70.400002,67.400002
20161231123000,344.399994,342.76001,46.444446,45,59.599998,0,67.599998,70.400002,67.400002
20161231124500,344.399994,342.76001,46.444446,45,55.200001,100,66.800003,70.400002,67.400002
20161231130000,344.399994,342.76001,46.444446,45,59.099998,100,66.400002,70.400002,67.400002
20161231131500,344.399994,342.76001,46.444446,45,65.300003,100,66.599998,70.400002,67.400002
20161231133000,344.399994,337.839996,45.777777,45,65.300003,100,66.800003,70.400002,67.400002
20161231134500,344.399994,337.839996,45.777777,45,70.099998,100,67.0,70.400002,67.400002
20161231140000,344.399994,342.76001,46.444446,45,72.900002,100,67.199997,70.400002,67.400002
20161231141500,344.399994,342.76001,46.444446,45,68.400002,100,67.400002,70.400002,67.400002
20161231143000,344.399994,342.76001,46.444446,45,70.099998,100,67.5,70.400002,67.400002
20161231144500,344.399994,337.839996,45.777777,45,68.800003,0,67.699997,70.400002,67.400002
20161231150000,344.399994,346.040009,46.88889,45,55.200001,100,66.900002,70.400002,67.400002
20161231151500,344.399994,346.040009,46.88889,45,55.200001,100,66.5,70.400002,67.400002
20161231153000,344.399994,346.040009,46.88889,45,65.800003,100,66.599998,70.400002,67.400002
20161231154500,344.399994,346.040009,46.88889,45,64.800003,100,66.699997,70.400002,67.400002
20161231160000,344.399994,346.040009,46.88889,45,71.5,100,66.900002,70.400002,67.400002
20161231161500,344.399994,346.040009,46.88889,45,67.300003,100,67.099998,70.400002,67.400002
20161231163000,344.399994,346.040009,46.88889,45,67.300003,100,67.199997,70.400002,67.400002
20161231164500,344.399994,346.040009,46.88889,45,71.5,100,67.300003,70.400002,67.400002
20161231170000,344.399994,346.040009,46.88889,45,67.300003,100,67.400002,70.400002,67.400002
20161231171500,344.399994,346.040009,46.88889,45,68.099998,100,67.400002,70.400002,67.400002
20161231173000,344.399994,346.040009,46.88889,45,70.099998,100,67.5,70.400002,67.400002
20161231174500,344.399994,339.480011,46.000001,45,66.800003,100,67.5,70.400002,67.400002
20161231180000,344.399994,339.480011,46.000001,45,66.800003,100,67.599998,70.400002,67.400002
20161231181500,344.399994,339.480011,46.000001,45,71.5,100,67.599998,70.400002,67.400002
20161231183000,344.399994,339.480011,46.000001,45,54.700001,100,67.099998,70.400002,67.400002
20161231184500,344.399994,339.480011,46.000001,45,54.700001,100,66.599998,70.400002,67.400002
20161231190000,344.399994,339.480011,46.000001,45,65.800003,100,66.5,70.400002,67.400002
20161231191500,344.399994,339.480011,46.000001,45,64.400002,100,66.699997,70.400002,67.400002
20161231193000,344.399994,339.480011,46.000001,45,67.099998,100,66.800003,70.400002,67.400002
20161231194500,344.399994,339.480011,46.000001,45,69.199997,100,67.099998,70.400002,67.400002
20161231200000,344.399994,346.040009,46.88889,45,65.800003,100,67.199997,70.400002,67.400002
20161231201500,344.399994,339.480011,46.000001,45,71.0,100,67.300003,70.400002,67.400002
20161231203000,344.399994,339.480011,46.000001,45,68.199997,100,67.400002,70.400002,67.400002
20161231204500,344.399994,339.480011,46.000001,45,66.699997,100,67.400002,70.400002,67.400002
20161231210000,344.399994,339.480011,46.000001,45,70.599998,100,67.5,70.400002,67.400002
20161231211500,344.399994,339.480011,46.000001,45,66.800003,100,67.599998,70.400002,67.400002
20161231213000,344.399994,339.480011,46.000001,45,67.699997,100,67.599998,70.400002,67.400002
20161231214500,344.399994,339.480011,46.000001,45,70.199997,100,67.599998,70.400002,67.400002
20161231220000,344.399994,339.480011,46.000001,45,55.5,100,67.099998,70.400002,67.400002
20161231221500,344.399994,339.480011,46.000001,45,55.5,100,66.599998,70.400002,67.400002
20161231223000,344.399994,339.480011,46.000001,45,63.599998,100,66.599998,70.400002,67.400002
20161231224500,344.399994,339.480011,46.000001,45,63.599998,100,66.699997,70.400002,67.400002
20161231230000,344.399994,339.480011,46.000001,45,68.699997,100,66.900002,70.400002,67.400002
20161231231500,344.399994,339.480011,46.000001,45,66.300003,100,67.0,70.400002,67.400002
20161231233000,344.399994,339.480011,46.000001,45,71.0,100,67.199997,70.400002,67.400002
20161231234500,344.399994,346.040009,46.88889,45,66.300003,100,67.300003,70.400002,67.400002
20170101000000,344.399994,346.040009,46.88889,45,68.099998,100,67.300003,70.400002,67.400002
20170101001500,344.399994,346.040009,46.88889,45,68.099998,100,67.400002,70.400002,67.400002
20170101003000,344.399994,346.040009,46.88889,45,65.900002,100,67.5,70.400002,67.400002
20170101004500,344.399994,346.040009,46.88889,45,71.099998,100,67.5,70.400002,67.400002
20170101010000,344.399994,346.040009,46.88889,45,66.800003,100,67.599998,70.400002,67.400002
20170101011500,344.399994,339.480011,46.000001,45,66.800003,100,67.599998,70.400002,67.400002
20170101013000,344.399994,339.480011,46.000001,45,56.799999,0,67.400002,70.400002,67.400002
20170101014500,344.399994,339.480011,46.000001,45,55.200001,100,66.800003,70.400002,67.400002
20170101020000,344.399994,339.480011,46.000001,45,57.900002,100,66.400002,70.400002,67.400002
20170101021500,344.399994,339.480011,46.000001,45,64.800003,100,66.699997,70.400002,67.400002
20170101023000,344.399994,339.480011,46.000001,45,65.800003,100,66.800003,70.400002,67.400002
20170101024500,344.399994,346.040009,46.88889,45,65.800003,100,66.900002,70.400002,67.400002
20170101030000,344.399994,346.040009,46.88889,45,70.099998,100,67.099998,70.400002,67.400002
20170101031500,344.399994,339.480011,46.000001,45,66.300003,100,67.199997,70.400002,67.400002
20170101033000,344.399994,339.480011,46.000001,45,71.5,100,67.400002,70.400002,67.400002
20170101034500,344.399994,347.679993,47.11111,45,67.300003,100,67.400002,70.400002,67.400002
20170101040000,344.399994,342.76001,46.444446,45,67.300003,100,67.5,70.400002,67.400002
20170101041500,344.399994,342.76001,46.444446,45,69.699997,100,67.5,70.400002,67.400002
20170101043000,344.399994,342.76001,46.444446,45,65.800003,100,67.599998,70.400002,67.400002
20170101044500,344.399994,342.76001,46.444446,45,70.699997,100,67.599998,70.400002,67.400002
20170101050000,344.399994,342.76001,46.444446,45,66.300003,100,67.599998,70.400002,67.400002
20170101051500,344.399994,342.76001,46.444446,45,56.400002,0,67.400002,70.400002,67.400002
20170101053000,344.399994,342.76001,46.444446,45,54.700001,100,66.800003,70.400002,67.400002
20170101054500,344.399994,342.76001,46.444446,45,58.700001,100,66.400002,70.400002,67.400002
20170101060000,344.399994,342.76001,46.444446,45,66.300003,100,66.599998,70.400002,67.400002
20170101061500,344.399994,342.76001,46.444446,45,64.199997,100,66.800003,70.400002,67.400002
20170101063000,344.399994,342.76001,46.444446,45,69.099998,100,66.900002,70.400002,67.400002
20170101064500,344.399994,342.76001,46.444446,45,66.800003,100,67.099998,70.400002,67.400002
20170101070000,344.399994,342.76001,46.444446,45,69.599998,100,67.199997,70.400002,67.400002
20170101071500,344.399994,342.76001,46.444446,45,69.599998,100,67.300003,70.400002,67.400002
20170101073000,344.399994,342.76001,46.444446,45,66.800003,100,67.400002,70.400002,67.400002
20170101074500,344.399994,342.76001,46.444446,45,70.0,100,67.400002,70.400002,67.400002
20170101080000,344.399994,342.76001,46.444446,45,67.300003,100,67.599998,70.400002,67.400002
20170101081500,344.399994,342.76001,46.444446,45,65.800003,100,67.599998,70.400002,67.400002
20170101083000,344.399994,342.76001,46.444446,45,67.199997,100,67.599998,70.400002,67.400002
20170101084500,344.399994,342.76001,46.444446,45,55.200001,0,67.300003,70.400002,67.400002
20170101090000,344.399994,342.76001,46.444446,45,54.299999,100,66.699997,70.400002,67.400002
20170101091500,344.399994,342.76001,46.444446,45,61.099998,100,66.400002,70.400002,67.400002
20170101093000,344.399994,337.839996,45.777777,45,65.699997,100,66.699997,70.400002,67.400002
20170101094500,344.399994,337.839996,45.777777,45,65.699997,100,66.900002,70.400002,67.400002
20170101100000,344.399994,337.839996,45.777777,45,64.400002,100,67.099998,70.400002,67.400002
20170101101500,344.399994,342.76001,46.444446,45,66.300003,100,67.199997,70.400002,67.400002
20170101103000,344.399994,337.839996,45.777777,45,66.300003,100,67.199997,70.400002,67.400002
20170101104500,344.399994,337.839996,45.777777,45,67.199997,100,67.300003,70.400002,67.400002
20170101110000,344.399994,342.76001,46.444446,45,65.800003,100,67.400002,70.400002,67.400002
20170101111500,344.399994,342.76001,46.444446,45,69.099998,100,67.400002,70.400002,67.400002
20170101113000,344.399994,342.76001,46.444446,45,65.400002,100,67.400002,70.400002,67.400002
20170101114500,344.399994,324.719971,43.999996,10,66.800003,0,67.5,70.400002,67.400002
20170101120000,344.399994,321.440002,43.555556,10,68.199997,0,67.599998,70.400002,67.400002
20170101121500,344.399994,321.440002,43.555556,10,66.699997,0,67.599998,70.400002,67.400002
