PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170101123000,344.399994,318.160004,43.111112,44,56.400002,0,67.400002,70.400002,67.400002
20170101124500,344.399994,324.719971,43.999996,44,54.599998,100,67.0,70.400002,67.400002
20170101130000,344.399994,318.160004,43.111112,44,54.599998,100,66.599998,70.400002,67.400002
20170101131500,344.399994,321.440002,43.555556,44,64.699997,100,66.599998,70.400002,67.400002
20170101133000,344.399994,321.440002,43.555556,44,64.699997,100,66.800003,70.400002,67.400002
20170101134500,344.399994,324.719971,43.999996,44,65.800003,100,66.900002,70.400002,67.400002
20170101140000,344.399994,321.440002,43.555556,44,68.699997,100,67.099998,70.400002,67.400002
20170101141500,344.399994,321.440002,43.555556,44,67.699997,100,67.199997,70.400002,67.400002
20170101143000,344.399994,318.160004,43.111112,44,69.599998,100,67.199997,70.400002,67.400002
20170101144500,344.399994,321.440002,43.555556,44,68.599998,100,67.300003,70.400002,67.400002
20170101150000,344.399994,321.440002,43.555556,44,66.199997,100,67.300003,70.400002,67.400002
20170101151500,344.399994,318.160004,43.111112,44,66.199997,100,67.400002,70.400002,67.400002
20170101153000,344.399994,324.719971,43.999996,44,68.099998,100,67.400002,70.400002,67.400002
20170101154500,344.399994,321.440002,43.555556,44,66.800003,100,67.400002,70.400002,67.400002
20170101160000,344.399994,321.440002,43.555556,44,65.400002,100,67.400002,70.400002,67.400002
20170101161500,344.399994,324.719971,43.999996,44,68.699997,100,67.5,70.400002,67.400002
20170101163000,344.399994,321.440002,43.555556,44,65.300003,100,67.5,70.400002,67.400002
20170101164500,344.399994,329.640015,44.666669,44,69.199997,100,67.5,70.400002,67.400002
20170101170000,344.399994,318.160004,43.111112,44,65.300003,100,67.5,70.400002,67.400002
20170101171500,344.399994,321.440002,43.555556,44,68.099998,100,67.5,70.400002,67.400002
20170101173000,344.399994,321.440002,43.555556,44,66.300003,100,67.5,70.400002,67.400002
20170101174500,344.399994,321.440002,43.555556,44,69.599998,100,67.5,70.400002,67.400002
20170101180000,344.399994,321.440002,43.555556,44,65.800003,100,67.5,70.400002,67.400002
20170101181500,344.399994,321.440002,43.555556,44,68.099998,100,67.5,70.400002,67.400002
20170101183000,344.399994,321.440002,43.555556,44,70.099998,100,67.5,70.400002,67.400002
20170101184500,344.399994,321.440002,43.555556,44,69.099998,100,67.599998,70.400002,67.400002
20170101190000,344.399994,321.440002,43.555556,44,67.699997,100,67.599998,70.400002,67.400002
20170101191500,344.399994,321.440002,43.555556,44,69.599998,100,67.599998,70.400002,67.400002
20170101193000,344.399994,329.640015,44.666669,44,65.300003,100,67.599998,70.400002,67.400002
20170101194500,344.399994,324.719971,43.999996,44,68.099998,100,67.5,70.400002,67.400002
20170101200000,344.399994,321.440002,43.555556,44,65.800003,100,67.5,70.400002,67.400002
20170101201500,344.399994,321.440002,43.555556,44,65.800003,100,67.400002,70.400002,67.400002
20170101203000,344.399994,318.160004,43.111112,44,68.699997,100,67.400002,70.400002,67.400002
20170101204500,344.399994,324.719971,43.999996,44,65.300003,100,67.400002,70.400002,67.400002
20170101210000,344.399994,318.160004,43.111112,44,68.099998,100,67.400002,70.400002,67.400002
20170101211500,344.399994,318.160004,43.111112,44,66.300003,100,67.400002,70.400002,67.400002
20170101213000,344.399994,318.160004,43.111112,44,66.300003,100,67.400002,70.400002,67.400002
20170101214500,344.399994,321.440002,43.555556,44,68.199997,100,67.400002,70.400002,67.400002
20170101220000,344.399994,316.519989,42.888887,44,64.900002,100,67.400002,70.400002,67.400002
20170101221500,344.399994,324.719971,43.999996,44,69.199997,100,67.300003,70.400002,67.400002
20170101223000,344.399994,318.160004,43.111112,44,64.900002,100,67.400002,70.400002,67.400002
20170101224500,344.399994,321.440002,43.555556,44,68.699997,100,67.300003,70.400002,67.400002
20170101230000,344.399994,321.440002,43.555556,44,65.900002,100,67.300003,70.400002,67.400002
20170101231500,344.399994,321.440002,43.555556,44,65.900002,100,67.300003,70.400002,67.400002
20170101233000,344.399994,318.160004,43.111112,44,65.900002,100,67.300003,70.400002,67.400002
20170101234500,344.399994,318.160004,43.111112,44,65.900002,100,67.400002,70.400002,67.400002
20170102000000,344.399994,321.440002,43.555556,44,66.800003,100,67.400002,70.400002,67.400002
20170102001500,344.399994,321.440002,43.555556,44,69.099998,100,67.400002,70.400002,67.400002
20170102003000,344.399994,324.719971,43.999996,44,66.400002,100,67.400002,70.400002,67.400002
20170102004500,344.399994,324.719971,43.999996,44,66.400002,100,67.400002,70.400002,67.400002
20170102010000,344.399994,321.440002,43.555556,44,68.699997,100,67.400002,70.400002,67.400002
20170102011500,344.399994,316.519989,42.888887,44,65.300003,100,67.400002,70.400002,67.400002
20170102013000,344.399994,321.440002,43.555556,44,68.599998,100,67.400002,70.400002,67.400002
20170102014500,344.399994,318.160004,43.111112,44,66.300003,100,67.400002,70.400002,67.400002
20170102020000,344.399994,321.440002,43.555556,44,66.300003,100,67.400002,70.400002,67.400002
20170102021500,344.399994,321.440002,43.555556,44,68.199997,100,67.400002,70.400002,67.400002
20170102023000,344.399994,331.279999,44.888889,44,65.300003,100,67.400002,70.400002,67.400002
20170102024500,344.399994,331.279999,44.888889,44,67.300003,100,67.400002,70.400002,67.400002
20170102030000,344.399994,331.279999,44.888889,44,65.800003,100,67.400002,70.400002,67.400002
20170102031500,344.399994,331.279999,44.888889,44,65.800003,100,67.300003,70.400002,67.400002
20170102033000,344.399994,331.279999,44.888889,44,68.099998,100,67.300003,70.400002,67.400002
20170102034500,344.399994,324.719971,43.999996,44,65.800003,100,67.300003,70.400002,67.400002
20170102040000,344.399994,329.640015,44.666669,44,68.699997,100,67.300003,70.400002,67.400002
20170102041500,344.399994,329.640015,44.666669,44,65.300003,100,67.300003,70.400002,67.400002
20170102043000,344.399994,324.719971,43.999996,44,65.300003,100,67.300003,70.400002,67.400002
20170102044500,344.399994,324.719971,43.999996,44,68.699997,100,67.300003,70.400002,67.400002
20170102050000,344.399994,324.719971,43.999996,44,64.900002,100,67.300003,70.400002,67.400002
20170102051500,344.399994,321.440002,43.555556,44,67.800003,100,67.300003,70.400002,67.400002
20170102053000,344.399994,324.719971,43.999996,44,65.300003,100,67.300003,70.400002,67.400002
20170102054500,344.399994,324.719971,43.999996,44,68.199997,100,67.300003,70.400002,67.400002
20170102060000,344.399994,329.640015,44.666669,44,64.400002,100,67.300003,70.400002,67.400002
20170102061500,344.399994,329.640015,44.666669,44,66.699997,100,67.300003,70.400002,67.400002
20170102063000,344.399994,324.719971,43.999996,44,64.5,100,67.300003,70.400002,67.400002
20170102064500,344.399994,329.640015,44.666669,44,65.300003,100,67.400002,70.400002,67.400002
20170102070000,344.399994,329.640015,44.666669,44,68.599998,100,67.400002,70.400002,67.400002
20170102071500,344.399994,329.640015,44.666669,44,65.300003,100,67.400002,70.400002,67.400002
20170102073000,344.399994,329.640015,44.666669,44,68.099998,100,67.400002,70.400002,67.400002
20170102074500,344.399994,329.640015,44.666669,44,64.900002,100,67.5,70.400002,67.400002
20170102080000,344.399994,329.640015,44.666669,44,67.699997,100,67.5,70.400002,67.400002
20170102081500,344.399994,329.640015,44.666669,44,64.400002,100,67.5,70.400002,67.400002
20170102083000,344.399994,334.559998,45.333333,44,67.900002,100,67.400002,70.400002,67.400002
20170102084500,344.399994,334.559998,45.333333,44,64.400002,100,67.5,70.400002,67.400002
20170102090000,344.399994,334.559998,45.333333,44,68.099998,100,67.5,70.400002,67.400002
20170102091500,344.399994,334.559998,45.333333,44,66.300003,100,67.599998,70.400002,67.400002
20170102093000,344.399994,334.559998,45.333333,44,66.300003,100,67.599998,70.400002,67.400002
20170102094500,344.399994,334.559998,45.333333,44,66.300003,100,67.599998,70.400002,67.400002
20170102100000,344.399994,334.559998,45.333333,44,55.599998,0,67.400002,70.400002,67.400002
20170102101500,344.399994,334.559998,45.333333,44,54.700001,100,66.900002,70.400002,67.400002
20170102103000,344.399994,334.559998,45.333333,44,53.900002,100,66.599998,70.400002,67.400002
20170102104500,344.399994,334.559998,45.333333,44,63.599998,100,66.599998,70.400002,67.400002
20170102110000,344.399994,329.640015,44.666669,44,63.599998,100,66.800003,70.400002,67.400002
20170102111500,344.399994,329.640015,44.666669,44,64.400002,100,67.099998,70.400002,67.400002
20170102113000,344.399994,329.640015,44.666669,44,65.300003,100,67.199997,70.400002,67.400002
20170102114500,344.399994,334.559998,45.333333,44,65.300003,100,67.400002,70.400002,67.400002
20170102120000,344.399994,334.559998,45.333333,44,63.200001,100,67.5,70.400002,67.400002
20170102121500,344.399994,334.559998,45.333333,44,66.900002,100,67.599998,70.400002,67.400002
20170102123000,344.399994,334.559998,45.333333,44,65.800003,100,67.599998,70.400002,67.400002
20170102124500,344.399994,334.559998,45.333333,44,57.200001,0,67.599998,70.400002,67.400002
20170102130000,344.399994,334.559998,45.333333,44,53.900002,100,67.099998,70.400002,67.400002
20170102131500,344.399994,334.559998,45.333333,44,53.900002,100,66.800003,70.400002,67.400002
20170102133000,344.399994,329.640015,44.666669,44,55.099998,100,66.599998,70.400002,67.400002
20170102134500,344.399994,334.559998,45.333333,44,61.900002,100,66.800003,70.400002,67.400002
20170102140000,344.399994,334.559998,45.333333,44,62.799999,100,67.099998,70.400002,67.400002
20170102141500,344.399994,334.559998,45.333333,44,64.0,100,67.099998,70.400002,67.400002
20170102143000,344.399994,334.559998,45.333333,44,64.0,100,67.199997,70.400002,67.400002
20170102144500,344.399994,334.559998,45.333333,44,62.799999,100,67.300003,70.400002,67.400002
20170102150000,344.399994,334.559998,45.333333,44,63.599998,100,67.300003,70.400002,67.400002
20170102151500,344.399994,334.559998,45.333333,44,64.800003,100,67.300003,70.400002,67.400002
20170102153000,344.399994,334.559998,45.333333,44,63.299999,100,67.400002,70.400002,67.400002
20170102154500,344.399994,334.559998,45.333333,44,64.300003,100,67.400002,70.400002,67.400002
20170102160000,344.399994,339.480011,46.000001,44,63.200001,100,67.400002,70.400002,67.400002
20170102161500,344.399994,339.480011,46.000001,44,64.0,100,67.400002,70.400002,67.400002
20170102163000,344.399994,339.480011,46.000001,44,64.0,100,67.400002,70.400002,67.400002
20170102164500,344.399994,339.480011,46.000001,44,63.200001,100,67.400002,70.400002,67.400002
20170102170000,344.399994,339.480011,46.000001,44,65.300003,100,67.400002,70.400002,67.400002
20170102171500,344.399994,339.480011,46.000001,44,62.799999,100,67.400002,70.400002,67.400002
20170102173000,344.399994,339.480011,46.000001,44,64.400002,100,67.400002,70.400002,67.400002
20170102174500,344.399994,334.559998,45.333333,44,64.400002,100,67.400002,70.400002,67.400002
20170102180000,344.399994,339.480011,46.000001,44,62.799999,100,67.400002,70.400002,67.400002
20170102181500,344.399994,339.480011,46.000001,44,64.900002,100,67.300003,70.400002,67.400002
20170102183000,344.399994,334.559998,45.333333,44,62.799999,100,67.300003,70.400002,67.400002
20170102184500,344.399994,334.559998,45.333333,44,65.300003,100,67.300003,70.400002,67.400002
20170102190000,344.399994,334.559998,45.333333,44,62.799999,100,67.199997,70.400002,67.400002
20170102191500,344.399994,339.480011,46.000001,44,65.300003,100,67.199997,70.400002,67.400002
20170102193000,344.399994,334.559998,45.333333,44,63.200001,100,67.099998,70.400002,67.400002
20170102194500,344.399994,334.559998,45.333333,44,64.699997,100,67.099998,70.400002,67.400002
20170102200000,344.399994,334.559998,45.333333,44,63.599998,100,67.099998,70.400002,67.400002
20170102201500,344.399994,334.559998,45.333333,44,63.599998,100,67.099998,70.400002,67.400002
20170102203000,344.399994,339.480011,46.000001,44,65.300003,100,67.0,70.400002,67.400002
20170102204500,344.399994,339.480011,46.000001,44,65.300003,100,67.0,70.400002,67.400002
20170102210000,344.399994,339.480011,46.000001,44,65.300003,100,67.099998,70.400002,67.400002
20170102211500,344.399994,339.480011,46.000001,44,65.300003,100,67.099998,70.400002,67.400002
20170102213000,344.399994,334.559998,45.333333,44,65.300003,100,67.099998,70.400002,67.400002
20170102214500,344.399994,334.559998,45.333333,44,65.300003,100,67.099998,70.400002,67.400002
20170102220000,344.399994,334.559998,45.333333,44,66.800003,100,67.0,70.400002,67.400002
20170102221500,344.399994,334.559998,45.333333,44,65.300003,100,67.099998,70.400002,67.400002
20170102223000,344.399994,339.480011,46.000001,44,68.400002,100,67.099998,70.400002,67.400002
20170102224500,344.399994,339.480011,46.000001,44,65.300003,100,67.099998,70.400002,67.400002
20170102230000,344.399994,339.480011,46.000001,44,69.5,100,67.099998,70.400002,67.400002
20170102231500,344.399994,339.480011,46.000001,44,65.300003,100,67.099998,70.400002,67.400002
20170102233000,344.399994,339.480011,46.000001,44,69.099998,100,67.099998,70.400002,67.400002
20170102234500,344.399994,339.480011,46.000001,44,65.900002,100,67.099998,70.400002,67.400002
20170103000000,344.399994,339.480011,46.000001,44,67.199997,100,67.099998,70.400002,67.400002
20170103001500,344.399994,339.480011,46.000001,44,66.400002,100,67.099998,70.400002,67.400002
20170103003000,344.399994,339.480011,46.000001,44,69.099998,100,67.099998,70.400002,67.400002
20170103004500,344.399994,339.480011,46.000001,44,67.300003,100,67.099998,70.400002,67.400002
20170103010000,344.399994,339.480011,46.000001,44,67.300003,100,67.099998,70.400002,67.400002
20170103011500,344.399994,339.480011,46.000001,44,68.199997,100,67.099998,70.400002,67.400002
20170103013000,344.399994,339.480011,46.000001,44,66.699997,100,67.099998,70.300003,67.300003
20170103014500,344.399994,339.480011,46.000001,44,68.400002,100,67.099998,70.400002,67.400002
20170103020000,344.399994,339.480011,46.000001,44,66.199997,100,67.099998,70.300003,67.300003
20170103021500,344.399994,339.480011,46.000001,44,68.699997,100,67.099998,70.300003,67.300003
20170103023000,344.399994,339.480011,46.000001,44,67.199997,100,67.0,70.400002,67.400002
20170103024500,344.399994,346.040009,46.88889,44,72.0,100,67.199997,70.400002,67.400002
20170103030000,344.399994,346.040009,46.88889,44,72.0,100,67.300003,70.400002,67.400002
20170103031500,344.399994,346.040009,46.88889,44,69.199997,100,67.400002,70.400002,67.400002
20170103033000,344.399994,346.040009,46.88889,44,74.5,100,67.5,70.400002,67.400002
20170103034500,344.399994,346.040009,46.88889,44,69.599998,100,67.5,70.400002,67.400002
20170103040000,344.399994,346.040009,46.88889,44,56.799999,100,67.099998,70.400002,67.400002
20170103041500,344.399994,346.040009,46.88889,44,56.799999,100,66.400002,70.400002,67.400002
20170103043000,344.399994,346.040009,46.88889,44,68.199997,100,66.400002,70.300003,67.300003
20170103044500,344.399994,346.040009,46.88889,44,68.199997,100,66.599998,70.400002,67.400002
20170103050000,344.399994,346.040009,46.88889,44,76.400002,100,66.900002,70.300003,67.300003
20170103051500,344.399994,346.040009,46.88889,44,70.099998,100,67.099998,70.400002,67.400002
20170103053000,344.399994,346.040009,46.88889,44,76.400002,100,67.300003,70.400002,67.400002
20170103054500,344.399994,346.040009,46.88889,44,72.0,100,67.400002,70.400002,67.400002
20170103060000,344.399994,337.839996,45.777777,44,72.0,100,67.599998,70.400002,67.400002
20170103061500,344.399994,337.839996,45.777777,44,55.599998,100,66.699997,70.400002,67.400002
20170103063000,344.399994,342.76001,46.444446,44,64.0,100,66.300003,70.400002,67.400002
20170103064500,344.399994,342.76001,46.444446,44,72.0,100,66.5,70.400002,67.400002
20170103070000,344.399994,342.76001,46.444446,44,70.099998,100,66.800003,70.400002,67.400002
20170103071500,344.399994,342.76001,46.444446,44,75.400002,100,67.0,70.400002,67.400002
20170103073000,344.399994,342.76001,46.444446,44,70.099998,100,67.199997,70.300003,67.300003
20170103074500,344.399994,329.640015,44.666669,44,77.199997,100,67.300003,70.400002,67.400002
20170103080000,344.399994,321.440002,43.555556,44,71.0,100,67.5,70.400002,67.400002
20170103081500,344.399994,324.719971,43.999996,44,56.799999,100,67.099998,70.300003,67.300003
20170103083000,344.399994,334.559998,45.333333,44,56.799999,100,66.5,70.300003,67.300003
20170103084500,344.399994,339.480011,46.000001,44,56.799999,100,66.800003,70.199997,67.199997
20170103090000,344.399994,339.480011,46.000001,44,56.799999,100,67.199997,70.300003,67.300003
20170103091500,344.399994,339.480011,46.000001,44,56.799999,100,67.099998,70.300003,67.300003
20170103093000,344.399994,339.480011,46.000001,44,56.799999,100,67.099998,70.300003,67.300003
20170103094500,344.399994,339.480011,46.000001,44,56.799999,100,67.199997,70.300003,67.300003
20170103100000,344.399994,339.480011,46.000001,44,56.799999,100,67.300003,70.400002,67.400002
20170103101500,344.399994,339.480011,46.000001,44,56.799999,100,67.300003,70.300003,67.300003
20170103103000,344.399994,339.480011,46.000001,44,56.799999,100,67.099998,70.300003,67.300003
20170103104500,344.399994,339.480011,46.000001,44,56.0,100,67.199997,70.400002,67.400002
20170103110000,344.399994,339.480011,46.000001,44,56.0,100,67.300003,70.300003,67.300003
20170103111500,344.399994,339.480011,46.000001,44,56.0,100,67.300003,70.400002,67.400002
20170103113000,344.399994,331.279999,44.888889,44,56.0,100,67.400002,70.400002,67.400002
20170103114500,344.399994,331.279999,44.888889,44,56.0,100,67.300003,70.400002,67.400002
20170103120000,344.399994,337.839996,45.777777,44,56.0,100,67.099998,70.400002,67.400002
20170103121500,344.399994,337.839996,45.777777,44,60.400002,100,67.099998,70.400002,67.400002
20170103123000,344.399994,337.839996,45.777777,44,64.0,100,67.300003,70.400002,67.400002
20170103124500,344.399994,337.839996,45.777777,44,65.199997,100,67.400002,70.400002,67.400002
20170103130000,344.399994,331.279999,44.888889,44,62.799999,100,67.599998,70.400002,67.400002
20170103131500,344.399994,331.279999,44.888889,44,55.200001,0,67.599998,70.400002,67.400002
20170103133000,344.399994,331.279999,44.888889,44,54.299999,0,67.599998,70.400002,67.400002
20170103134500,344.399994,331.279999,44.888889,44,54.299999,0,67.900002,70.400002,67.400002
20170103140000,344.399994,331.279999,44.888889,44,54.299999,0,67.900002,70.400002,67.400002
20170103141500,344.399994,331.279999,44.888889,44,54.299999,0,67.900002,70.400002,67.400002
20170103143000,344.399994,331.279999,44.888889,44,54.299999,0,68.099998,70.400002,67.400002
20170103144500,344.399994,331.279999,44.888889,44,54.299999,0,68.0,70.400002,67.400002
20170103150000,344.399994,331.279999,44.888889,44,54.299999,0,67.900002,70.400002,67.400002
20170103151500,344.399994,331.279999,44.888889,44,54.299999,0,68.0,70.400002,67.400002
20170103153000,344.399994,331.279999,44.888889,44,54.299999,0,67.800003,70.400002,67.400002
20170103154500,344.399994,331.279999,44.888889,44,54.299999,0,67.699997,70.400002,67.400002
20170103160000,344.399994,331.279999,44.888889,44,54.299999,0,67.800003,70.400002,67.400002
20170103161500,344.399994,331.279999,44.888889,44,54.299999,0,68.099998,70.400002,67.400002
20170103163000,344.399994,331.279999,44.888889,44,54.299999,0,67.900002,70.400002,67.400002
20170103164500,344.399994,339.480011,46.000001,44,54.299999,0,67.699997,70.400002,67.400002
20170103170000,344.399994,334.559998,45.333333,44,54.299999,0,67.199997,70.400002,67.400002
20170103171500,344.399994,334.559998,45.333333,44,54.299999,100,66.800003,70.300003,67.300003
20170103173000,344.399994,334.559998,45.333333,44,56.700001,100,66.5,70.199997,67.199997
20170103174500,344.399994,339.480011,46.000001,44,64.400002,100,66.599998,70.199997,67.199997
20170103180000,344.399994,339.480011,46.000001,44,64.400002,100,66.699997,70.199997,67.199997
20170103181500,344.399994,339.480011,46.000001,44,64.400002,100,66.900002,70.099998,67.099998
20170103183000,344.399994,339.480011,46.000001,44,66.800003,100,66.900002,70.099998,67.099998
20170103184500,344.399994,339.480011,46.000001,44,64.099998,100,66.900002,70.099998,67.099998
20170103190000,344.399994,339.480011,46.000001,44,67.300003,100,66.900002,70.199997,67.199997
20170103191500,344.399994,339.480011,46.000001,44,64.0,100,66.900002,70.199997,67.199997
20170103193000,344.399994,339.480011,46.000001,44,67.699997,100,66.900002,70.199997,67.199997
20170103194500,344.399994,339.480011,46.000001,44,64.0,100,66.900002,70.099998,67.099998
20170103200000,344.399994,339.480011,46.000001,44,67.199997,100,66.800003,70.099998,67.099998
20170103201500,344.399994,339.480011,46.000001,44,64.400002,100,66.800003,70.199997,67.199997
20170103203000,344.399994,339.480011,46.000001,44,68.699997,100,66.800003,70.199997,67.199997
20170103204500,344.399994,339.480011,46.000001,44,66.599998,100,66.800003,70.099998,67.099998
20170103210000,344.399994,339.480011,46.000001,44,68.699997,100,66.900002,70.099998,67.099998
20170103211500,344.399994,346.040009,46.88889,44,67.699997,100,66.900002,70.099998,67.099998
20170103213000,344.399994,346.040009,46.88889,44,67.699997,100,67.0,70.099998,67.099998
20170103214500,344.399994,339.480011,46.000001,44,67.699997,100,66.900002,70.099998,67.099998
20170103220000,344.399994,339.480011,46.000001,44,67.699997,100,66.900002,70.199997,67.199997
20170103221500,344.399994,339.480011,46.000001,44,66.699997,100,66.900002,70.199997,67.199997
20170103223000,344.399994,339.480011,46.000001,44,67.900002,100,66.900002,70.099998,67.099998
20170103224500,344.399994,339.480011,46.000001,44,66.699997,100,66.900002,70.0,67.0
20170103230000,344.399994,339.480011,46.000001,44,68.199997,100,66.900002,70.0,67.0
20170103231500,344.399994,339.480011,46.000001,44,68.199997,100,66.800003,70.099998,67.099998
20170103233000,344.399994,346.040009,46.88889,44,67.300003,100,66.900002,70.099998,67.099998
20170103234500,344.399994,346.040009,46.88889,44,70.300003,100,66.900002,70.099998,67.099998
20170104000000,344.399994,346.040009,46.88889,44,67.300003,100,66.900002,70.099998,67.099998
20170104001500,344.399994,339.480011,46.000001,44,72.0,100,66.900002,70.199997,67.199997
20170104003000,344.399994,346.040009,46.88889,44,67.300003,100,66.900002,70.099998,67.099998
20170104004500,344.399994,346.040009,46.88889,44,72.5,100,67.0,70.099998,67.099998
20170104010000,344.399994,346.040009,46.88889,44,68.0,100,66.900002,70.099998,67.099998
20170104011500,344.399994,346.040009,46.88889,44,71.599998,100,67.0,70.099998,67.099998
20170104013000,344.399994,331.279999,44.888889,44,69.599998,100,66.900002,70.199997,67.199997
20170104014500,344.399994,331.279999,44.888889,44,69.599998,100,67.099998,70.199997,67.199997
20170104020000,344.399994,331.279999,44.888889,44,73.199997,100,67.099998,70.300003,67.300003
20170104021500,344.399994,331.279999,44.888889,44,69.699997,100,67.199997,70.199997,67.199997
20170104023000,344.399994,331.279999,44.888889,44,74.300003,100,67.199997,70.199997,67.199997
20170104024500,344.399994,331.279999,44.888889,44,68.699997,100,67.300003,70.300003,67.300003
20170104030000,344.399994,331.279999,44.888889,44,73.5,100,67.300003,70.199997,67.199997
20170104031500,344.399994,331.279999,44.888889,44,72.0,100,67.300003,70.199997,67.199997
20170104033000,344.399994,331.279999,44.888889,44,70.099998,100,67.300003,70.199997,67.199997
20170104034500,344.399994,331.279999,44.888889,44,73.800003,100,67.300003,70.300003,67.300003
20170104040000,344.399994,331.279999,44.888889,44,68.199997,100,67.300003,70.199997,67.199997
20170104041500,344.399994,331.279999,44.888889,44,73.800003,100,67.300003,70.300003,67.300003
20170104043000,344.399994,331.279999,44.888889,44,72.400002,100,67.300003,70.199997,67.199997
20170104044500,344.399994,331.279999,44.888889,44,69.699997,100,67.300003,70.300003,67.300003
20170104050000,344.399994,331.279999,44.888889,44,74.0,100,67.300003,70.300003,67.300003
20170104051500,344.399994,331.279999,44.888889,44,68.599998,100,67.199997,70.300003,67.300003
20170104053000,344.399994,331.279999,44.888889,44,70.099998,100,67.300003,70.300003,67.300003
20170104054500,344.399994,331.279999,44.888889,44,73.900002,100,67.300003,70.300003,67.300003
20170104060000,344.399994,331.279999,44.888889,44,69.199997,100,67.300003,70.199997,67.199997
20170104061500,344.399994,331.279999,44.888889,44,73.0,100,67.300003,70.300003,67.300003
20170104063000,344.399994,331.279999,44.888889,44,68.599998,100,67.199997,70.300003,67.300003
20170104064500,344.399994,331.279999,44.888889,44,72.099998,100,67.300003,70.300003,67.300003
20170104070000,344.399994,331.279999,44.888889,44,71.0,100,67.300003,70.300003,67.300003
20170104071500,344.399994,331.279999,44.888889,44,72.5,100,67.300003,70.199997,67.199997
20170104073000,344.399994,331.279999,44.888889,44,69.599998,100,67.300003,70.300003,67.300003
20170104074500,344.399994,331.279999,44.888889,44,71.099998,100,67.300003,70.199997,67.199997
20170104080000,344.399994,331.279999,44.888889,44,57.200001,100,67.099998,70.199997,67.199997
20170104081500,344.399994,331.279999,44.888889,44,55.900002,100,66.300003,70.199997,67.199997
20170104083000,344.399994,337.839996,45.777777,44,64.400002,100,66.5,70.099998,67.099998
20170104084500,344.399994,337.839996,45.777777,44,65.300003,100,66.900002,70.099998,67.099998
20170104090000,344.399994,337.839996,45.777777,44,62.799999,100,67.099998,70.099998,67.099998
20170104091500,344.399994,337.839996,45.777777,44,59.700001,100,67.300003,70.0,67.0
20170104093000,344.399994,337.839996,45.777777,44,55.099998,0,67.199997,70.099998,67.099998
20170104094500,344.399994,331.279999,44.888889,44,55.099998,0,67.099998,70.099998,67.099998
20170104100000,344.399994,339.480011,46.000001,45,55.099998,0,67.099998,70.0,67.0
20170104101500,344.399994,339.480011,46.000001,45,55.099998,0,67.199997,70.0,67.0
20170104103000,344.399994,347.679993,47.11111,46,54.299999,0,67.099998,70.0,67.0
20170104104500,344.399994,347.679993,47.11111,46,54.299999,0,66.900002,70.099998,67.099998
20170104110000,344.399994,347.679993,47.11111,46,54.299999,0,66.900002,70.0,67.0
20170104111500,344.399994,355.880005,48.222223,46,54.299999,0,66.900002,70.0,67.0
20170104113000,344.399994,355.880005,48.222223,46,54.299999,0,67.099998,70.099998,67.099998
20170104114500,344.399994,355.880005,48.222223,46,54.299999,0,67.300003,70.0,67.0
20170104120000,344.399994,355.880005,48.222223,46,54.299999,0,67.099998,70.099998,67.099998
20170104121500,344.399994,355.880005,48.222223,46,54.299999,100,66.699997,70.099998,67.099998
20170104123000,344.399994,355.880005,48.222223,46,54.299999,100,66.599998,70.199997,67.199997
20170104124500,344.399994,355.880005,48.222223,46,57.099998,100,66.5,70.099998,67.099998
20170104130000,344.399994,355.880005,48.222223,46,60.700001,100,66.699997,70.099998,67.099998
20170104131500,344.399994,355.880005,48.222223,46,56.0,0,67.400002,70.099998,67.099998
20170104133000,344.399994,355.880005,48.222223,46,54.700001,0,67.300003,70.099998,67.099998
20170104134500,344.399994,355.880005,48.222223,46,54.700001,0,67.199997,70.199997,67.199997
20170104140000,344.399994,355.880005,48.222223,46,53.900002,0,67.300003,70.199997,67.199997
20170104141500,344.399994,355.880005,48.222223,46,53.900002,0,67.400002,70.300003,67.300003
20170104143000,344.399994,355.880005,48.222223,46,53.900002,0,67.599998,70.300003,67.300003
20170104144500,344.399994,355.880005,48.222223,46,53.900002,0,67.800003,70.199997,67.199997
20170104150000,344.399994,355.880005,48.222223,46,53.900002,0,67.800003,70.300003,67.300003
20170104151500,344.399994,355.880005,48.222223,46,53.900002,0,67.800003,70.300003,67.300003
20170104153000,344.399994,355.880005,48.222223,46,53.900002,0,67.699997,70.300003,67.300003
20170104154500,344.399994,370.640015,50.222224,46,53.900002,0,68.0,70.199997,67.199997
20170104160000,344.399994,370.640015,50.222224,46,53.900002,0,67.800003,70.400002,67.400002
20170104161500,344.399994,370.640015,50.222224,46,55.099998,0,67.5,70.300003,67.300003
20170104163000,344.399994,370.640015,50.222224,46,54.299999,0,67.599998,70.400002,67.400002
20170104164500,344.399994,370.640015,50.222224,46,54.299999,0,67.099998,70.300003,67.300003
20170104170000,344.399994,370.640015,50.222224,46,54.299999,100,66.599998,70.300003,67.300003
20170104171500,344.399994,362.440002,49.111111,46,64.800003,100,66.400002,70.300003,67.300003
20170104173000,344.399994,370.640015,50.222224,46,66.300003,100,66.599998,70.300003,67.300003
20170104174500,344.399994,370.640015,50.222224,46,72.599998,100,66.800003,70.400002,67.400002
20170104180000,344.399994,362.440002,49.111111,46,68.900002,100,67.099998,70.400002,67.400002
20170104181500,344.399994,367.359985,49.777776,46,74.400002,100,67.400002,70.400002,67.400002
20170104183000,344.399994,367.359985,49.777776,46,67.599998,100,67.300003,70.400002,67.400002
20170104184500,344.399994,367.359985,49.777776,46,76.0,100,67.5,70.400002,67.400002
20170104190000,344.399994,367.359985,49.777776,46,67.5,100,67.5,70.400002,67.400002
20170104191500,344.399994,354.23999,47.999999,46,73.5,100,67.5,70.400002,67.400002
20170104193000,344.399994,365.720001,49.555556,46,70.099998,100,67.599998,70.400002,67.400002
20170104194500,344.399994,365.720001,49.555556,46,73.0,100,67.599998,70.400002,67.400002
20170104200000,344.399994,365.720001,49.555556,46,72.0,100,67.5,70.400002,67.400002
20170104201500,344.399994,359.160004,48.666667,46,71.199997,100,67.599998,70.400002,67.400002
20170104203000,344.399994,359.160004,48.666667,46,72.699997,100,67.400002,70.400002,67.400002
20170104204500,344.399994,365.720001,49.555556,46,68.5,100,67.5,70.400002,67.400002
20170104210000,344.399994,359.160004,48.666667,46,74.400002,100,67.400002,70.400002,67.400002
20170104211500,344.399994,367.359985,49.777776,46,71.900002,100,67.400002,70.400002,67.400002
20170104213000,344.399994,362.440002,49.111111,46,69.199997,100,67.400002,70.400002,67.400002
20170104214500,344.399994,362.440002,49.111111,46,73.699997,100,67.400002,70.400002,67.400002
20170104220000,344.399994,362.440002,49.111111,46,68.199997,100,67.400002,70.400002,67.400002
20170104221500,344.399994,362.440002,49.111111,46,73.0,100,67.400002,70.400002,67.400002
20170104223000,344.399994,359.160004,48.666667,46,74.400002,100,67.300003,70.400002,67.400002
20170104224500,344.399994,365.720001,49.555556,46,67.699997,100,67.199997,70.400002,67.400002
20170104230000,344.399994,359.160004,48.666667,46,72.5,100,67.300003,70.400002,67.400002
20170104231500,344.399994,359.160004,48.666667,46,74.400002,100,67.199997,70.400002,67.400002
20170104233000,344.399994,359.160004,48.666667,46,69.099998,100,67.099998,70.400002,67.400002
20170104234500,344.399994,365.720001,49.555556,46,71.599998,100,67.199997,70.400002,67.400002
20170105000000,344.399994,365.720001,49.555556,46,74.300003,100,67.099998,70.400002,67.400002
20170105001500,344.399994,365.720001,49.555556,46,71.0,100,67.099998,70.400002,67.400002
20170105003000,344.399994,365.720001,49.555556,46,70.199997,100,67.099998,70.400002,67.400002
20170105004500,344.399994,355.880005,48.222223,46,73.0,100,67.099998,70.400002,67.400002
20170105010000,344.399994,355.880005,48.222223,46,73.0,100,67.0,70.400002,67.400002
20170105011500,344.399994,362.440002,49.111111,46,69.699997,100,67.099998,70.400002,67.400002
20170105013000,344.399994,354.23999,47.999999,46,73.5,100,67.099998,70.400002,67.400002
20170105014500,344.399994,354.23999,47.999999,46,75.199997,100,67.099998,70.400002,67.400002
20170105020000,344.399994,362.440002,49.111111,46,69.699997,100,67.199997,70.400002,67.400002
20170105021500,344.399994,355.880005,48.222223,46,72.099998,100,67.099998,70.400002,67.400002
20170105023000,344.399994,362.440002,49.111111,46,75.800003,100,67.099998,70.400002,67.400002
20170105024500,344.399994,362.440002,49.111111,46,70.099998,100,67.099998,70.400002,67.400002
20170105030000,344.399994,355.880005,48.222223,46,70.099998,100,67.099998,70.400002,67.400002
20170105031500,344.399994,362.440002,49.111111,46,79.099998,100,67.099998,70.400002,67.400002
20170105033000,344.399994,362.440002,49.111111,46,72.800003,100,67.099998,70.400002,67.400002
20170105034500,344.399994,362.440002,49.111111,46,70.5,100,67.199997,70.400002,67.400002
20170105040000,344.399994,362.440002,49.111111,46,74.300003,100,67.199997,70.400002,67.400002
20170105041500,344.399994,362.440002,49.111111,46,75.800003,100,67.199997,70.400002,67.400002
20170105043000,344.399994,362.440002,49.111111,46,72.900002,100,67.300003,70.400002,67.400002
20170105044500,344.399994,362.440002,49.111111,46,72.0,100,67.300003,70.400002,67.400002
20170105050000,344.399994,362.440002,49.111111,46,77.199997,100,67.300003,70.400002,67.400002
20170105051500,344.399994,362.440002,49.111111,46,74.800003,100,67.199997,70.400002,67.400002
20170105053000,344.399994,362.440002,49.111111,46,69.699997,100,67.300003,70.400002,67.400002
20170105054500,344.399994,355.880005,48.222223,46,75.900002,100,67.199997,70.400002,67.400002
20170105060000,344.399994,362.440002,49.111111,46,75.900002,100,67.300003,70.400002,67.400002
20170105061500,344.399994,362.440002,49.111111,46,69.199997,100,67.199997,70.400002,67.400002
20170105063000,344.399994,355.880005,48.222223,46,74.900002,100,67.199997,70.400002,67.400002
20170105064500,344.399994,362.440002,49.111111,46,72.0,100,67.199997,70.400002,67.400002
20170105070000,344.399994,362.440002,49.111111,46,72.0,100,67.199997,70.400002,67.400002
20170105071500,344.399994,362.440002,49.111111,46,77.199997,100,67.199997,70.400002,67.400002
20170105073000,344.399994,362.440002,49.111111,46,70.599998,100,67.300003,70.400002,67.400002
20170105074500,344.399994,355.880005,48.222223,46,77.199997,100,67.199997,70.400002,67.400002
20170105080000,344.399994,362.440002,49.111111,46,72.5,100,67.300003,70.400002,67.400002
20170105081500,344.399994,362.440002,49.111111,46,74.900002,100,67.599998,70.400002,67.400002
20170105083000,344.399994,362.440002,49.111111,46,62.099998,0,67.599998,70.400002,67.400002
20170105084500,344.399994,362.440002,49.111111,46,56.799999,100,67.0,70.400002,67.400002
20170105090000,344.399994,362.440002,49.111111,46,53.900002,100,66.699997,70.400002,67.400002
20170105091500,344.399994,355.880005,48.222223,46,62.0,100,66.599998,70.400002,67.400002
20170105093000,344.399994,362.440002,49.111111,46,64.0,100,66.900002,70.400002,67.400002
20170105094500,344.399994,355.880005,48.222223,46,64.800003,100,67.5,70.400002,67.400002
20170105100000,344.399994,365.720001,49.555556,47,54.299999,0,67.199997,70.300003,67.300003
20170105101500,344.399994,365.720001,49.555556,47,54.299999,100,66.900002,70.300003,67.300003
20170105103000,344.399994,359.160004,48.666667,47,54.299999,100,66.800003,70.300003,67.300003
20170105104500,344.399994,365.720001,49.555556,47,55.099998,100,67.300003,70.300003,67.300003
20170105110000,344.399994,365.720001,49.555556,47,55.099998,0,67.099998,70.099998,67.099998
20170105111500,344.399994,365.720001,49.555556,47,53.900002,0,67.300003,70.199997,67.199997
20170105113000,344.399994,365.720001,49.555556,47,53.900002,0,67.599998,70.099998,67.099998
20170105114500,344.399994,365.720001,49.555556,47,53.900002,0,67.699997,70.099998,67.099998
20170105120000,344.399994,365.720001,49.555556,47,53.900002,0,67.400002,70.099998,67.099998
20170105121500,344.399994,370.640015,50.222224,47,53.900002,0,67.0,70.099998,67.099998
20170105123000,344.399994,365.720001,49.555556,47,53.900002,100,66.699997,70.0,67.0
20170105124500,344.399994,365.720001,49.555556,47,53.900002,100,66.5,70.0,67.0
20170105130000,344.399994,365.720001,49.555556,47,54.700001,100,66.400002,70.0,67.0
20170105131500,344.399994,365.720001,49.555556,47,61.900002,100,66.599998,70.0,67.0
20170105133000,344.399994,365.720001,49.555556,47,59.599998,0,67.300003,70.0,67.0
20170105134500,344.399994,365.720001,49.555556,47,53.900002,0,67.400002,70.0,67.0
20170105140000,344.399994,365.720001,49.555556,47,54.700001,0,67.599998,70.0,67.0
20170105141500,344.399994,365.720001,49.555556,47,54.700001,0,67.599998,70.0,67.0
20170105143000,344.399994,365.720001,49.555556,47,54.700001,0,67.599998,70.0,67.0
20170105144500,344.399994,365.720001,49.555556,47,54.700001,0,67.599998,70.0,67.0
20170105150000,344.399994,365.720001,49.555556,47,54.700001,0,67.900002,70.0,67.0
20170105151500,344.399994,365.720001,49.555556,47,54.700001,0,68.199997,70.0,67.0
20170105153000,344.399994,365.720001,49.555556,47,54.700001,0,68.099998,70.0,67.0
20170105154500,344.399994,365.720001,49.555556,47,54.700001,0,68.099998,70.0,67.0
20170105160000,344.399994,359.160004,48.666667,46,54.700001,0,68.199997,70.0,67.0
20170105161500,344.399994,365.720001,49.555556,46,54.700001,0,68.199997,70.0,67.0
20170105163000,344.399994,355.880005,48.222223,46,54.700001,0,68.099998,70.0,67.0
20170105164500,344.399994,365.720001,49.555556,46,54.700001,0,68.099998,70.0,67.0
20170105170000,344.399994,365.720001,49.555556,46,54.700001,0,67.900002,70.0,67.0
20170105171500,344.399994,365.720001,49.555556,46,54.700001,0,67.300003,70.0,67.0
20170105173000,344.399994,365.720001,49.555556,46,54.700001,0,66.900002,70.0,67.0
20170105174500,344.399994,365.720001,49.555556,45,54.700001,100,66.599998,70.0,67.0
20170105180000,344.399994,355.880005,48.222223,45,54.700001,100,66.300003,70.0,67.0
20170105181500,344.399994,362.440002,49.111111,45,59.900002,100,66.199997,70.0,67.0
20170105183000,344.399994,354.23999,47.999999,45,64.0,100,66.5,70.0,67.0
20170105184500,344.399994,365.720001,49.555556,45,63.200001,100,66.599998,70.0,67.0
20170105190000,344.399994,365.720001,49.555556,45,64.900002,100,66.699997,70.0,67.0
20170105191500,344.399994,365.720001,49.555556,45,62.400002,100,66.699997,70.0,67.0
20170105193000,344.399994,365.720001,49.555556,45,64.199997,100,66.800003,70.0,67.0
20170105194500,344.399994,365.720001,49.555556,45,65.300003,100,66.900002,70.0,67.0
20170105200000,344.399994,365.720001,49.555556,45,63.200001,100,66.800003,70.0,67.0
20170105201500,344.399994,365.720001,49.555556,45,67.099998,100,66.800003,70.0,67.0
20170105203000,344.399994,365.720001,49.555556,45,63.200001,100,66.800003,70.0,67.0
20170105204500,344.399994,365.720001,49.555556,45,66.699997,100,66.699997,70.0,67.0
20170105210000,344.399994,365.720001,49.555556,45,63.599998,100,66.699997,70.0,67.0
20170105211500,344.399994,359.160004,48.666667,45,68.099998,100,66.599998,70.0,67.0
20170105213000,344.399994,359.160004,48.666667,45,64.400002,100,66.699997,70.0,67.0
20170105214500,344.399994,359.160004,48.666667,45,68.699997,100,66.699997,70.0,67.0
20170105220000,344.399994,365.720001,49.555556,45,65.800003,100,66.699997,70.0,67.0
20170105221500,344.399994,365.720001,49.555556,45,66.900002,100,66.699997,70.0,67.0
20170105223000,344.399994,365.720001,49.555556,45,70.300003,100,66.800003,70.0,67.0
20170105224500,344.399994,365.720001,49.555556,45,65.800003,100,66.800003,70.0,67.0
20170105230000,344.399994,365.720001,49.555556,45,70.800003,100,66.800003,70.0,67.0
20170105231500,344.399994,365.720001,49.555556,45,65.800003,100,66.800003,70.0,67.0
20170105233000,344.399994,365.720001,49.555556,45,70.699997,100,66.800003,70.0,67.0
20170105234500,344.399994,365.720001,49.555556,45,66.199997,100,66.800003,70.0,67.0
20170106000000,344.399994,365.720001,49.555556,45,67.300003,100,66.800003,70.0,67.0
20170106001500,344.399994,355.880005,48.222223,45,70.099998,100,66.800003,70.0,67.0
20170106003000,344.399994,362.440002,49.111111,45,66.699997,100,66.800003,70.0,67.0
20170106004500,344.399994,362.440002,49.111111,45,66.699997,100,66.800003,70.0,67.0
20170106010000,344.399994,362.440002,49.111111,45,71.0,100,66.800003,70.0,67.0
20170106011500,344.399994,355.880005,48.222223,45,66.699997,100,66.699997,70.0,67.0
20170106013000,344.399994,355.880005,48.222223,45,68.199997,100,66.699997,70.0,67.0
20170106014500,344.399994,355.880005,48.222223,45,72.599998,100,66.800003,70.0,67.0
20170106020000,344.399994,355.880005,48.222223,45,67.699997,100,66.800003,70.0,67.0
20170106021500,344.399994,355.880005,48.222223,45,71.599998,100,66.900002,70.0,67.0
20170106023000,344.399994,355.880005,48.222223,45,70.099998,100,66.900002,70.0,67.0
20170106024500,344.399994,355.880005,48.222223,45,66.800003,100,66.800003,70.099998,67.099998
20170106030000,344.399994,355.880005,48.222223,45,72.099998,100,66.900002,70.0,67.0
20170106031500,344.399994,355.880005,48.222223,45,73.900002,100,67.0,70.199997,67.199997
20170106033000,344.399994,355.880005,48.222223,45,70.5,100,66.900002,70.199997,67.199997
20170106034500,344.399994,365.720001,49.555556,45,70.5,100,67.199997,70.199997,67.199997
20170106040000,344.399994,355.880005,48.222223,45,75.300003,100,67.099998,70.300003,67.300003
20170106041500,344.399994,355.880005,48.222223,45,73.900002,100,67.099998,70.300003,67.300003
20170106043000,344.399994,355.880005,48.222223,45,69.199997,100,67.099998,70.400002,67.400002
20170106044500,344.399994,355.880005,48.222223,45,71.5,100,67.199997,70.300003,67.300003
20170106050000,344.399994,355.880005,48.222223,45,77.699997,100,67.199997,70.300003,67.300003
20170106051500,344.399994,355.880005,48.222223,45,70.5,100,67.099998,70.400002,67.400002
20170106053000,344.399994,355.880005,48.222223,45,70.5,100,67.099998,70.400002,67.400002
20170106054500,344.399994,355.880005,48.222223,45,72.5,100,67.099998,70.400002,67.400002
20170106060000,344.399994,355.880005,48.222223,45,75.699997,100,67.099998,70.400002,67.400002
20170106061500,344.399994,355.880005,48.222223,45,72.400002,100,67.0,70.400002,67.400002
20170106063000,344.399994,355.880005,48.222223,45,69.199997,100,67.099998,70.400002,67.400002
20170106064500,344.399994,355.880005,48.222223,45,76.400002,100,67.099998,70.400002,67.400002
20170106070000,344.399994,355.880005,48.222223,45,74.400002,100,67.099998,70.400002,67.400002
20170106071500,344.399994,350.959991,47.555554,45,71.300003,100,67.099998,70.400002,67.400002
20170106073000,344.399994,359.160004,48.666667,45,73.0,100,67.199997,70.400002,67.400002
20170106074500,344.399994,359.160004,48.666667,45,77.300003,100,67.099998,70.400002,67.400002
20170106080000,344.399994,359.160004,48.666667,45,73.400002,100,67.199997,70.400002,67.400002
20170106081500,344.399994,359.160004,48.666667,45,69.699997,100,67.400002,70.400002,67.400002
20170106083000,344.399994,359.160004,48.666667,45,78.300003,100,67.599998,70.400002,67.400002
20170106084500,344.399994,346.040009,46.88889,45,56.799999,0,67.599998,70.400002,67.400002
20170106090000,344.399994,346.040009,46.88889,45,56.799999,100,67.0,70.400002,67.400002
20170106091500,344.399994,354.23999,47.999999,45,55.200001,100,66.800003,70.400002,67.400002
20170106093000,344.399994,346.040009,46.88889,45,57.5,100,66.699997,70.400002,67.400002
20170106094500,344.399994,354.23999,47.999999,45,64.400002,100,66.900002,70.400002,67.400002
20170106100000,344.399994,354.23999,47.999999,45,62.400002,100,67.199997,70.400002,67.400002
20170106101500,344.399994,354.23999,47.999999,45,67.699997,100,66.800003,70.400002,67.400002
20170106103000,344.399994,354.23999,47.999999,45,69.599998,100,66.800003,70.400002,67.400002
20170106104500,344.399994,359.160004,48.666667,45,71.5,100,67.400002,70.400002,67.400002
20170106110000,344.399994,354.23999,47.999999,45,56.400002,0,67.400002,70.400002,67.400002
20170106111500,344.399994,354.23999,47.999999,45,54.700001,100,66.900002,70.400002,67.400002
20170106113000,344.399994,354.23999,47.999999,45,57.099998,100,66.800003,70.400002,67.400002
20170106114500,344.399994,359.160004,48.666667,45,57.099998,100,66.900002,70.400002,67.400002
20170106120000,344.399994,359.160004,48.666667,45,64.099998,100,66.5,70.400002,67.400002
20170106121500,344.399994,359.160004,48.666667,45,70.199997,100,66.599998,70.400002,67.400002
20170106123000,344.399994,359.160004,48.666667,45,72.900002,100,66.900002,70.400002,67.400002
20170106124500,344.399994,354.23999,47.999999,45,71.800003,100,67.099998,70.400002,67.400002
20170106130000,344.399994,354.23999,47.999999,45,70.099998,100,67.300003,70.400002,67.400002
20170106131500,344.399994,354.23999,47.999999,45,75.0,100,67.300003,70.400002,67.400002
20170106133000,344.399994,354.23999,47.999999,45,74.099998,100,67.400002,70.400002,67.400002
20170106134500,344.399994,354.23999,47.999999,45,68.699997,100,67.5,70.400002,67.400002
20170106140000,344.399994,354.23999,47.999999,45,72.400002,100,67.599998,70.400002,67.400002
20170106141500,344.399994,354.23999,47.999999,45,56.799999,0,67.800003,70.400002,67.400002
20170106143000,344.399994,347.679993,47.11111,45,54.700001,0,67.599998,70.400002,67.400002
20170106144500,344.399994,354.23999,47.999999,45,57.099998,100,67.099998,70.400002,67.400002
20170106150000,344.399994,354.23999,47.999999,45,54.400002,100,67.099998,70.400002,67.400002
20170106151500,344.399994,346.040009,46.88889,45,55.900002,100,67.199997,70.400002,67.400002
20170106153000,344.399994,359.160004,48.666667,45,55.900002,100,67.199997,70.400002,67.400002
20170106154500,344.399994,354.23999,47.999999,45,54.5,100,67.199997,70.400002,67.400002
20170106160000,344.399994,354.23999,47.999999,45,57.099998,100,67.199997,70.400002,67.400002
20170106161500,344.399994,359.160004,48.666667,45,62.799999,100,66.099998,70.400002,67.400002
20170106163000,344.399994,354.23999,47.999999,45,77.199997,100,66.300003,70.400002,67.400002
20170106164500,344.399994,354.23999,47.999999,45,77.199997,100,66.599998,70.400002,67.400002
20170106170000,344.399994,354.23999,47.999999,45,78.800003,100,66.699997,70.400002,67.400002
20170106171500,344.399994,359.160004,48.666667,45,77.099998,100,66.900002,70.400002,67.400002
20170106173000,344.399994,354.23999,47.999999,45,74.400002,100,67.0,70.400002,67.400002
20170106174500,344.399994,354.23999,47.999999,45,79.199997,100,67.099998,70.400002,67.400002
20170106180000,344.399994,359.160004,48.666667,45,83.699997,100,67.199997,70.400002,67.400002
20170106181500,344.399994,359.160004,48.666667,45,83.699997,100,67.199997,70.400002,67.400002
20170106183000,344.399994,359.160004,48.666667,45,78.800003,100,67.199997,70.400002,67.400002
20170106184500,344.399994,354.23999,47.999999,45,75.199997,100,67.199997,70.400002,67.400002
20170106190000,344.399994,354.23999,47.999999,45,77.800003,100,67.199997,70.400002,67.400002
20170106191500,344.399994,354.23999,47.999999,45,81.5,100,67.300003,70.400002,67.400002
20170106193000,344.399994,354.23999,47.999999,45,86.099998,100,67.199997,70.400002,67.400002
20170106194500,344.399994,359.160004,48.666667,45,80.0,100,67.199997,70.400002,67.400002
20170106200000,344.399994,359.160004,48.666667,45,77.0,100,67.099998,70.400002,67.400002
20170106201500,344.399994,359.160004,48.666667,45,77.0,100,67.199997,70.400002,67.400002
20170106203000,344.399994,354.23999,47.999999,45,80.300003,100,67.099998,70.400002,67.400002
20170106204500,344.399994,354.23999,47.999999,45,86.800003,100,67.099998,70.400002,67.400002
20170106210000,344.399994,359.160004,48.666667,45,79.099998,100,67.099998,70.400002,67.400002
20170106211500,344.399994,359.160004,48.666667,45,76.699997,100,67.0,70.400002,67.400002
20170106213000,344.399994,359.160004,48.666667,45,76.699997,100,66.900002,70.400002,67.400002
20170106214500,344.399994,359.160004,48.666667,45,80.0,100,67.0,70.400002,67.400002
20170106220000,344.399994,354.23999,47.999999,45,84.900002,100,66.900002,70.400002,67.400002
20170106221500,344.399994,354.23999,47.999999,45,81.5,100,66.900002,70.400002,67.400002
20170106223000,344.399994,359.160004,48.666667,45,76.599998,100,66.800003,70.400002,67.400002
20170106224500,344.399994,354.23999,47.999999,45,77.400002,100,66.800003,70.400002,67.400002
20170106230000,344.399994,359.160004,48.666667,45,84.099998,100,66.800003,70.400002,67.400002
20170106231500,344.399994,354.23999,47.999999,45,85.199997,100,66.800003,70.400002,67.400002
20170106233000,344.399994,354.23999,47.999999,45,80.599998,100,66.699997,70.400002,67.400002
20170106234500,344.399994,354.23999,47.999999,45,77.900002,100,66.699997,70.400002,67.400002
20170107000000,344.399994,359.160004,48.666667,45,77.900002,100,66.599998,70.400002,67.400002
