PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170107001500,344.399994,359.160004,48.666667,45,86.400002,100,66.599998,70.400002,67.400002
20170107003000,344.399994,354.23999,47.999999,45,82.5,100,66.5,70.400002,67.400002
20170107004500,344.399994,354.23999,47.999999,45,79.199997,100,66.5,70.400002,67.400002
20170107010000,344.399994,359.160004,48.666667,45,76.400002,100,66.400002,70.400002,67.400002
20170107011500,344.399994,350.959991,47.555554,45,81.400002,100,66.400002,70.400002,67.400002
20170107013000,344.399994,346.040009,46.88889,45,85.800003,100,66.300003,70.400002,67.400002
20170107014500,344.399994,346.040009,46.88889,45,80.599998,100,66.300003,70.400002,67.400002
20170107020000,344.399994,346.040009,46.88889,45,77.699997,100,66.300003,70.400002,67.400002
20170107021500,344.399994,354.23999,47.999999,45,79.0,100,66.199997,70.400002,67.400002
20170107023000,344.399994,346.040009,46.88889,45,86.800003,100,66.199997,70.400002,67.400002
20170107024500,344.399994,339.480011,46.000001,45,82.5,100,66.099998,70.400002,67.400002
20170107030000,344.399994,346.040009,46.88889,45,78.199997,100,66.0,70.400002,67.400002
20170107031500,344.399994,346.040009,46.88889,45,79.199997,100,65.900002,70.400002,67.400002
20170107033000,344.399994,355.880005,48.222223,45,85.699997,100,65.900002,70.400002,67.400002
20170107034500,344.399994,347.679993,47.11111,45,83.800003,100,65.800003,70.400002,67.400002
20170107040000,344.399994,347.679993,47.11111,45,79.699997,100,65.699997,70.400002,67.400002
20170107041500,344.399994,347.679993,47.11111,45,77.300003,100,65.599998,70.400002,67.400002
20170107043000,344.399994,347.679993,47.11111,45,85.099998,100,65.599998,70.400002,67.400002
20170107044500,344.399994,347.679993,47.11111,45,85.099998,100,65.5,70.400002,67.400002
20170107050000,344.399994,347.679993,47.11111,45,79.599998,100,65.5,70.400002,67.400002
20170107051500,344.399994,347.679993,47.11111,45,76.400002,100,65.199997,70.400002,67.400002
20170107053000,344.399994,354.23999,47.999999,45,81.199997,100,65.300003,70.400002,67.400002
20170107054500,344.399994,347.679993,47.11111,45,84.900002,100,65.199997,70.400002,67.400002
20170107060000,344.399994,354.23999,47.999999,45,79.599998,100,65.300003,70.400002,67.400002
20170107061500,344.399994,354.23999,47.999999,45,76.599998,100,65.099998,70.400002,67.400002
20170107063000,344.399994,354.23999,47.999999,45,83.900002,100,65.099998,70.400002,67.400002
20170107064500,344.399994,354.23999,47.999999,45,83.900002,100,65.0,70.400002,67.400002
20170107070000,344.399994,354.23999,47.999999,45,78.199997,100,65.0,70.400002,67.400002
20170107071500,344.399994,354.23999,47.999999,45,78.199997,100,64.900002,70.400002,67.400002
20170107073000,344.399994,347.679993,47.11111,45,87.400002,100,64.900002,70.400002,67.400002
20170107074500,344.399994,355.880005,48.222223,45,82.5,100,65.0,70.400002,67.400002
20170107080000,344.399994,355.880005,48.222223,45,77.699997,100,64.900002,70.400002,67.400002
20170107081500,344.399994,355.880005,48.222223,45,77.699997,100,65.0,70.400002,67.400002
20170107083000,344.399994,350.959991,47.555554,45,87.400002,100,65.099998,70.400002,67.400002
20170107084500,344.399994,350.959991,47.555554,45,83.099998,100,65.0,70.400002,67.400002
20170107090000,344.399994,355.880005,48.222223,45,79.599998,100,65.099998,70.400002,67.400002
20170107091500,344.399994,355.880005,48.222223,45,77.800003,100,65.099998,70.400002,67.400002
20170107093000,344.399994,355.880005,48.222223,45,82.599998,100,65.099998,70.400002,67.400002
20170107094500,344.399994,355.880005,48.222223,45,85.599998,100,65.099998,70.400002,67.400002
20170107100000,344.399994,350.959991,47.555554,45,80.5,100,65.199997,70.400002,67.400002
20170107101500,344.399994,350.959991,47.555554,45,76.800003,100,65.099998,70.400002,67.400002
20170107103000,344.399994,355.880005,48.222223,45,80.199997,100,65.199997,70.400002,67.400002
20170107104500,344.399994,355.880005,48.222223,45,87.400002,100,65.199997,70.400002,67.400002
20170107110000,344.399994,355.880005,48.222223,45,80.5,100,65.300003,70.400002,67.400002
20170107111500,344.399994,355.880005,48.222223,45,76.800003,100,65.199997,70.400002,67.400002
20170107113000,344.399994,355.880005,48.222223,45,76.800003,100,65.300003,70.400002,67.400002
20170107114500,344.399994,355.880005,48.222223,45,81.800003,100,65.300003,70.400002,67.400002
20170107120000,344.399994,355.880005,48.222223,45,86.599998,100,65.400002,70.400002,67.400002
20170107121500,344.399994,355.880005,48.222223,45,79.599998,100,65.400002,70.400002,67.400002
20170107123000,344.399994,355.880005,48.222223,45,78.199997,100,65.400002,70.400002,67.400002
20170107124500,344.399994,355.880005,48.222223,45,77.199997,100,65.5,70.400002,67.400002
20170107130000,344.399994,355.880005,48.222223,45,80.300003,100,65.5,70.400002,67.400002
20170107131500,344.399994,355.880005,48.222223,45,86.5,100,65.5,70.400002,67.400002
20170107133000,344.399994,355.880005,48.222223,45,80.599998,100,65.599998,70.400002,67.400002
20170107134500,344.399994,355.880005,48.222223,45,76.300003,100,65.599998,70.400002,67.400002
20170107140000,344.399994,350.959991,47.555554,45,76.300003,100,65.599998,70.400002,67.400002
20170107141500,344.399994,350.959991,47.555554,45,81.199997,100,65.699997,70.400002,67.400002
20170107143000,344.399994,350.959991,47.555554,45,85.699997,100,65.599998,70.400002,67.400002
20170107144500,344.399994,350.959991,47.555554,45,81.900002,100,65.699997,70.400002,67.400002
20170107150000,344.399994,350.959991,47.555554,45,77.199997,100,65.800003,70.400002,67.400002
20170107151500,344.399994,350.959991,47.555554,45,77.199997,100,65.800003,70.400002,67.400002
20170107153000,344.399994,350.959991,47.555554,45,81.699997,100,65.800003,70.400002,67.400002
20170107154500,344.399994,350.959991,47.555554,45,84.800003,100,65.900002,70.400002,67.400002
20170107160000,344.399994,350.959991,47.555554,45,81.099998,100,65.800003,70.400002,67.400002
20170107161500,344.399994,350.959991,47.555554,45,77.300003,100,65.900002,70.400002,67.400002
20170107163000,344.399994,350.959991,47.555554,45,75.900002,100,65.900002,70.400002,67.400002
20170107164500,344.399994,350.959991,47.555554,45,82.800003,100,65.900002,70.400002,67.400002
20170107170000,344.399994,350.959991,47.555554,45,86.099998,100,65.900002,70.400002,67.400002
20170107171500,344.399994,350.959991,47.555554,45,80.599998,100,65.900002,70.400002,67.400002
20170107173000,344.399994,350.959991,47.555554,45,78.099998,100,65.900002,70.400002,67.400002
20170107174500,344.399994,350.959991,47.555554,45,77.300003,100,65.800003,70.400002,67.400002
20170107180000,344.399994,355.880005,48.222223,45,81.199997,100,65.800003,70.400002,67.400002
20170107181500,344.399994,350.959991,47.555554,45,85.599998,100,65.699997,70.400002,67.400002
20170107183000,344.399994,350.959991,47.555554,45,80.599998,100,65.699997,70.400002,67.400002
20170107184500,344.399994,350.959991,47.555554,45,77.5,100,65.699997,70.400002,67.400002
20170107190000,344.399994,346.040009,46.88889,45,77.5,100,65.699997,70.400002,67.400002
20170107191500,344.399994,350.959991,47.555554,45,82.0,100,65.699997,70.400002,67.400002
20170107193000,344.399994,350.959991,47.555554,45,87.400002,100,65.599998,70.400002,67.400002
20170107194500,344.399994,350.959991,47.555554,45,81.300003,100,65.599998,70.400002,67.400002
20170107200000,344.399994,350.959991,47.555554,45,77.699997,100,65.599998,70.400002,67.400002
20170107201500,344.399994,350.959991,47.555554,45,77.699997,100,65.599998,70.400002,67.400002
20170107203000,344.399994,350.959991,47.555554,45,83.800003,100,65.599998,70.400002,67.400002
20170107204500,344.399994,355.880005,48.222223,45,86.800003,100,65.599998,70.400002,67.400002
20170107210000,344.399994,355.880005,48.222223,45,80.599998,100,65.5,70.400002,67.400002
20170107211500,344.399994,355.880005,48.222223,45,77.099998,100,65.5,70.400002,67.400002
20170107213000,344.399994,355.880005,48.222223,45,77.099998,100,65.5,70.400002,67.400002
20170107214500,344.399994,355.880005,48.222223,45,82.599998,100,65.5,70.400002,67.400002
20170107220000,344.399994,355.880005,48.222223,45,85.5,100,65.400002,70.400002,67.400002
20170107221500,344.399994,355.880005,48.222223,45,79.599998,100,65.300003,70.400002,67.400002
20170107223000,344.399994,355.880005,48.222223,45,76.300003,100,65.300003,70.400002,67.400002
20170107224500,344.399994,355.880005,48.222223,45,77.800003,100,65.300003,70.400002,67.400002
20170107230000,344.399994,355.880005,48.222223,45,83.599998,100,65.300003,70.400002,67.400002
20170107231500,344.399994,355.880005,48.222223,45,83.599998,100,65.199997,70.400002,67.400002
20170107233000,344.399994,355.880005,48.222223,45,78.199997,100,65.099998,70.400002,67.400002
20170107234500,344.399994,355.880005,48.222223,45,74.900002,100,65.099998,70.400002,67.400002
20170108000000,344.399994,362.440002,49.111111,45,77.300003,100,65.099998,70.400002,67.400002
20170108001500,344.399994,355.880005,48.222223,45,85.0,100,65.099998,70.400002,67.400002
20170108003000,344.399994,355.880005,48.222223,45,81.099998,100,64.900002,70.400002,67.400002
20170108004500,344.399994,355.880005,48.222223,45,76.800003,100,64.900002,70.400002,67.400002
20170108010000,344.399994,355.880005,48.222223,45,74.400002,100,65.0,70.400002,67.400002
20170108011500,344.399994,355.880005,48.222223,45,78.300003,100,64.800003,70.400002,67.400002
20170108013000,344.399994,362.440002,49.111111,45,84.599998,100,64.800003,70.400002,67.400002
20170108014500,344.399994,362.440002,49.111111,45,79.599998,100,64.800003,70.400002,67.400002
20170108020000,344.399994,367.359985,49.777776,45,75.400002,100,64.699997,70.400002,67.400002
20170108021500,344.399994,362.440002,49.111111,45,74.400002,100,64.699997,70.400002,67.400002
20170108023000,344.399994,367.359985,49.777776,45,81.199997,100,64.699997,70.400002,67.400002
20170108024500,344.399994,367.359985,49.777776,45,83.699997,100,64.599998,70.400002,67.400002
20170108030000,344.399994,362.440002,49.111111,45,78.599998,100,64.599998,70.400002,67.400002
20170108031500,344.399994,362.440002,49.111111,45,74.699997,100,64.599998,70.400002,67.400002
20170108033000,344.399994,362.440002,49.111111,45,75.900002,100,64.400002,70.400002,67.400002
20170108034500,344.399994,362.440002,49.111111,45,82.599998,100,64.400002,70.400002,67.400002
20170108040000,344.399994,362.440002,49.111111,45,82.599998,100,64.5,70.400002,67.400002
20170108041500,344.399994,367.359985,49.777776,45,77.199997,100,64.300003,70.400002,67.400002
20170108043000,344.399994,367.359985,49.777776,45,74.0,100,64.300003,70.400002,67.400002
20170108044500,344.399994,367.359985,49.777776,45,77.300003,100,64.300003,70.400002,67.400002
20170108050000,344.399994,367.359985,49.777776,45,83.699997,100,64.199997,70.400002,67.400002
20170108051500,344.399994,367.359985,49.777776,45,78.599998,100,64.199997,70.400002,67.400002
20170108053000,344.399994,372.279999,50.444444,45,74.400002,100,64.099998,70.400002,67.400002
20170108054500,344.399994,367.359985,49.777776,45,74.400002,100,64.099998,70.400002,67.400002
20170108060000,344.399994,367.359985,49.777776,45,81.300003,100,64.0,70.400002,67.400002
20170108061500,344.399994,372.279999,50.444444,45,80.099998,100,63.900002,70.400002,67.400002
20170108063000,344.399994,372.279999,50.444444,45,75.300003,100,63.900002,70.400002,67.400002
20170108064500,344.399994,372.279999,50.444444,45,73.5,100,63.900002,70.400002,67.400002
20170108070000,344.399994,372.279999,50.444444,45,80.099998,100,63.799999,70.400002,67.400002
20170108071500,344.399994,372.279999,50.444444,45,81.5,100,63.799999,70.400002,67.400002
20170108073000,344.399994,372.279999,50.444444,45,76.300003,100,63.700001,70.400002,67.400002
20170108074500,344.399994,367.359985,49.777776,45,73.0,100,63.700001,70.400002,67.400002
20170108080000,344.399994,367.359985,49.777776,45,77.800003,100,63.799999,70.400002,67.400002
20170108081500,344.399994,367.359985,49.777776,45,84.0,100,63.799999,70.400002,67.400002
20170108083000,344.399994,367.359985,49.777776,45,79.099998,100,63.799999,70.400002,67.400002
20170108084500,344.399994,367.359985,49.777776,45,76.199997,100,64.0,70.400002,67.400002
20170108090000,344.399994,367.359985,49.777776,45,75.400002,100,64.0,70.400002,67.400002
20170108091500,344.399994,367.359985,49.777776,45,81.300003,100,64.099998,70.400002,67.400002
20170108093000,344.399994,367.359985,49.777776,45,86.099998,100,64.199997,70.400002,67.400002
20170108094500,344.399994,367.359985,49.777776,45,81.0,100,64.300003,70.400002,67.400002
20170108100000,344.399994,367.359985,49.777776,45,78.099998,100,64.400002,70.400002,67.400002
20170108101500,344.399994,367.359985,49.777776,45,76.800003,100,64.599998,70.400002,67.400002
20170108103000,344.399994,359.160004,48.666667,45,81.699997,100,64.599998,70.400002,67.400002
20170108104500,344.399994,365.720001,49.555556,45,85.599998,100,64.599998,70.400002,67.400002
20170108110000,344.399994,365.720001,49.555556,45,80.099998,100,64.699997,70.400002,67.400002
20170108111500,344.399994,365.720001,49.555556,45,75.900002,100,64.900002,70.400002,67.400002
20170108113000,344.399994,365.720001,49.555556,45,75.900002,100,65.0,70.400002,67.400002
20170108114500,344.399994,365.720001,49.555556,45,81.300003,100,65.0,70.400002,67.400002
20170108120000,344.399994,365.720001,49.555556,45,85.599998,100,65.099998,70.400002,67.400002
20170108121500,344.399994,359.160004,48.666667,45,81.099998,100,65.099998,70.400002,67.400002
20170108123000,344.399994,359.160004,48.666667,45,78.699997,100,65.199997,70.400002,67.400002
20170108124500,344.399994,359.160004,48.666667,45,74.5,100,65.300003,70.400002,67.400002
20170108130000,344.399994,354.23999,47.999999,45,79.800003,100,65.5,70.400002,67.400002
20170108131500,344.399994,362.440002,49.111111,45,87.400002,100,65.5,70.400002,67.400002
20170108133000,344.399994,355.880005,48.222223,45,81.400002,100,65.5,70.400002,67.400002
20170108134500,344.399994,355.880005,48.222223,45,79.400002,100,65.599998,70.400002,67.400002
20170108140000,344.399994,362.440002,49.111111,45,74.900002,100,65.699997,70.400002,67.400002
20170108141500,344.399994,355.880005,48.222223,45,76.400002,100,65.800003,70.400002,67.400002
20170108143000,344.399994,362.440002,49.111111,45,82.199997,100,65.800003,70.400002,67.400002
20170108144500,344.399994,362.440002,49.111111,45,84.900002,100,65.900002,70.400002,67.400002
20170108150000,344.399994,355.880005,48.222223,45,81.099998,100,66.0,70.400002,67.400002
20170108151500,344.399994,355.880005,48.222223,45,74.800003,100,66.099998,70.400002,67.400002
20170108153000,344.399994,355.880005,48.222223,45,77.300003,100,66.199997,70.400002,67.400002
20170108154500,344.399994,355.880005,48.222223,45,80.300003,100,66.199997,70.400002,67.400002
20170108160000,344.399994,355.880005,48.222223,45,86.699997,100,66.199997,70.400002,67.400002
20170108161500,344.399994,355.880005,48.222223,45,80.099998,100,66.300003,70.400002,67.400002
20170108163000,344.399994,355.880005,48.222223,45,75.199997,100,66.300003,70.400002,67.400002
20170108164500,344.399994,355.880005,48.222223,45,78.300003,100,66.400002,70.400002,67.400002
20170108170000,344.399994,355.880005,48.222223,45,82.099998,100,66.400002,70.400002,67.400002
20170108171500,344.399994,355.880005,48.222223,45,86.0,100,66.400002,70.400002,67.400002
20170108173000,344.399994,355.880005,48.222223,45,79.599998,100,66.5,70.400002,67.400002
20170108174500,344.399994,355.880005,48.222223,45,75.300003,100,66.5,70.400002,67.400002
20170108180000,344.399994,355.880005,48.222223,45,77.300003,100,66.599998,70.400002,67.400002
20170108181500,344.399994,362.440002,49.111111,45,81.099998,100,66.599998,70.400002,67.400002
20170108183000,344.399994,350.959991,47.555554,45,82.5,100,66.599998,70.400002,67.400002
20170108184500,344.399994,359.160004,48.666667,45,77.199997,100,66.599998,70.400002,67.400002
20170108190000,344.399994,359.160004,48.666667,45,77.199997,100,66.599998,70.400002,67.400002
20170108191500,344.399994,359.160004,48.666667,45,82.599998,100,66.599998,70.400002,67.400002
20170108193000,344.399994,359.160004,48.666667,45,87.699997,100,66.599998,70.400002,67.400002
20170108194500,344.399994,359.160004,48.666667,45,79.599998,100,66.599998,70.400002,67.400002
20170108200000,344.399994,359.160004,48.666667,45,75.300003,100,66.599998,70.400002,67.400002
20170108201500,344.399994,359.160004,48.666667,45,76.800003,100,66.599998,70.400002,67.400002
20170108203000,344.399994,359.160004,48.666667,45,81.400002,100,66.599998,70.400002,67.400002
20170108204500,344.399994,359.160004,48.666667,45,87.5,100,66.599998,70.400002,67.400002
20170108210000,344.399994,359.160004,48.666667,45,84.0,100,66.599998,70.400002,67.400002
20170108211500,344.399994,359.160004,48.666667,45,79.099998,100,66.599998,70.400002,67.400002
20170108213000,344.399994,354.23999,47.999999,45,76.099998,100,66.599998,70.400002,67.400002
20170108214500,344.399994,354.23999,47.999999,45,76.099998,100,66.599998,70.400002,67.400002
20170108220000,344.399994,354.23999,47.999999,45,80.800003,100,66.599998,70.400002,67.400002
20170108221500,344.399994,359.160004,48.666667,45,86.199997,100,66.699997,70.400002,67.400002
20170108223000,344.399994,359.160004,48.666667,45,82.5,100,66.599998,70.400002,67.400002
20170108224500,344.399994,354.23999,47.999999,45,79.5,100,66.599998,70.400002,67.400002
20170108230000,344.399994,354.23999,47.999999,45,77.199997,100,66.599998,70.400002,67.400002
20170108231500,344.399994,359.160004,48.666667,45,76.400002,100,66.599998,70.400002,67.400002
20170108233000,344.399994,354.23999,47.999999,45,79.800003,100,66.599998,70.400002,67.400002
20170108234500,344.399994,354.23999,47.999999,45,86.800003,100,66.599998,70.400002,67.400002
20170109000000,344.399994,354.23999,47.999999,45,83.099998,100,66.5,70.400002,67.400002
20170109001500,344.399994,354.23999,47.999999,45,80.099998,100,66.5,70.400002,67.400002
20170109003000,344.399994,362.440002,49.111111,45,76.300003,100,66.400002,70.400002,67.400002
20170109004500,344.399994,362.440002,49.111111,45,76.300003,100,66.599998,70.400002,67.400002
20170109010000,344.399994,355.880005,48.222223,45,82.400002,100,66.599998,70.400002,67.400002
20170109011500,344.399994,350.959991,47.555554,45,85.599998,100,66.599998,70.400002,67.400002
20170109013000,344.399994,350.959991,47.555554,45,80.599998,100,66.5,70.400002,67.400002
20170109014500,344.399994,350.959991,47.555554,45,77.699997,100,66.599998,70.400002,67.400002
20170109020000,344.399994,355.880005,48.222223,45,75.599998,100,66.5,70.400002,67.400002
20170109021500,344.399994,355.880005,48.222223,45,78.300003,100,66.599998,70.400002,67.400002
20170109023000,344.399994,355.880005,48.222223,45,86.800003,100,66.5,70.400002,67.400002
20170109024500,344.399994,355.880005,48.222223,45,84.199997,100,66.599998,70.400002,67.400002
20170109030000,344.399994,355.880005,48.222223,45,79.099998,100,66.599998,70.400002,67.400002
20170109031500,344.399994,362.440002,49.111111,45,74.900002,100,66.599998,70.400002,67.400002
20170109033000,344.399994,354.23999,47.999999,45,77.0,100,66.599998,70.400002,67.400002
20170109034500,344.399994,354.23999,47.999999,45,83.900002,100,66.599998,70.400002,67.400002
20170109040000,344.399994,354.23999,47.999999,45,86.199997,100,66.599998,70.400002,67.400002
20170109041500,344.399994,354.23999,47.999999,45,80.599998,100,66.699997,70.400002,67.400002
20170109043000,344.399994,354.23999,47.999999,45,78.199997,100,66.599998,70.400002,67.400002
20170109044500,344.399994,354.23999,47.999999,45,76.800003,100,66.599998,70.400002,67.400002
20170109050000,344.399994,354.23999,47.999999,45,78.800003,100,66.699997,70.400002,67.400002
20170109051500,344.399994,354.23999,47.999999,45,84.099998,100,66.699997,70.400002,67.400002
20170109053000,344.399994,354.23999,47.999999,45,84.099998,100,66.699997,70.400002,67.400002
20170109054500,344.399994,347.679993,47.11111,45,80.900002,100,66.699997,70.400002,67.400002
20170109060000,344.399994,347.679993,47.11111,45,77.699997,100,66.699997,70.400002,67.400002
20170109061500,344.399994,354.23999,47.999999,45,84.900002,100,66.699997,70.400002,67.400002
20170109063000,344.399994,354.23999,47.999999,45,78.599998,100,66.599998,70.400002,67.400002
20170109064500,344.399994,354.23999,47.999999,45,75.400002,100,66.599998,70.400002,67.400002
20170109070000,344.399994,354.23999,47.999999,45,82.599998,100,66.599998,70.400002,67.400002
20170109071500,344.399994,354.23999,47.999999,45,82.599998,100,66.599998,70.400002,67.400002
20170109073000,344.399994,354.23999,47.999999,45,76.300003,100,66.699997,70.400002,67.400002
20170109074500,344.399994,354.23999,47.999999,45,76.300003,100,66.800003,70.400002,67.400002
20170109080000,344.399994,354.23999,47.999999,45,85.800003,100,67.0,70.400002,67.400002
20170109081500,344.399994,354.23999,47.999999,45,81.300003,100,67.400002,70.400002,67.400002
20170109083000,344.399994,410.0,55.555556,48,55.5,0,66.300003,68.0,60.599998
20170109084500,344.399994,367.359985,49.777776,46,55.5,0,66.099998,68.0,60.599998
20170109090000,344.399994,367.359985,49.777776,46,53.599998,0,66.099998,68.0,60.599998
20170109091500,344.399994,367.359985,49.777776,46,56.400002,0,65.800003,68.0,60.599998
20170109093000,344.399994,367.359985,49.777776,46,53.099998,0,65.699997,68.0,60.5
20170109094500,344.399994,367.359985,49.777776,46,56.0,0,65.699997,68.0,60.5
20170109100000,344.399994,367.359985,49.777776,46,53.5,0,65.400002,68.0,60.5
20170109101500,344.399994,372.279999,50.444444,46,55.599998,0,65.199997,68.0,60.5
20170109103000,820.0,0.0,0.0,45,54.299999,0,65.199997,68.0,60.5
20170109104500,344.399994,359.160004,48.666667,46,56.299999,0,64.900002,68.0,60.5
20170109110000,344.399994,347.679993,47.11111,46,52.700001,0,65.300003,68.0,60.5
20170109111500,344.399994,355.880005,48.222223,46,55.200001,0,65.699997,68.0,60.5
20170109113000,344.399994,346.040009,46.88889,46,54.099998,0,65.699997,68.0,60.5
20170109114500,344.399994,350.959991,47.555554,46,52.700001,0,65.199997,68.0,60.5
20170109120000,344.399994,337.839996,45.777777,46,56.299999,0,65.0,68.0,59.900002
20170109121500,344.399994,337.839996,45.777777,46,52.599998,0,64.800003,68.0,59.900002
20170109123000,344.399994,337.839996,45.777777,46,54.299999,0,64.800003,68.0,59.799999
20170109124500,344.399994,337.839996,45.777777,46,54.900002,0,64.599998,68.0,60.5
20170109130000,344.399994,337.839996,45.777777,46,53.099998,0,65.400002,68.0,60.5
20170109131500,344.399994,337.839996,45.777777,46,56.299999,0,65.900002,68.0,60.5
20170109133000,344.399994,337.839996,45.777777,46,52.700001,0,66.300003,68.0,60.5
20170109134500,344.399994,342.76001,46.444446,46,55.900002,0,66.599998,68.0,60.5
20170109140000,344.399994,342.76001,46.444446,46,53.099998,0,66.900002,68.0,60.5
20170109141500,344.399994,342.76001,46.444446,46,55.5,0,67.099998,68.0,59.900002
20170109143000,344.399994,342.76001,46.444446,46,53.200001,0,67.199997,68.0,59.900002
20170109144500,344.399994,342.76001,46.444446,46,53.900002,0,67.199997,68.0,60.5
20170109150000,344.399994,350.959991,47.555554,46,55.200001,0,67.400002,68.0,60.5
20170109151500,344.399994,346.040009,46.88889,46,53.299999,0,67.400002,68.0,60.5
20170109153000,344.399994,346.040009,46.88889,46,56.700001,0,67.599998,68.0,60.5
20170109154500,344.399994,346.040009,46.88889,46,53.099998,0,67.900002,68.0,60.5
20170109160000,344.399994,428.040009,58.000001,52,54.700001,0,68.199997,68.0,60.5
20170109161500,344.399994,367.359985,49.777776,47,56.0,0,67.400002,68.0,60.5
20170109163000,344.399994,367.359985,49.777776,47,53.5,0,66.800003,68.0,60.5
20170109164500,344.399994,367.359985,49.777776,47,55.5,0,66.300003,68.0,60.5
20170109170000,344.399994,367.359985,49.777776,47,55.5,0,65.900002,68.0,60.5
20170109171500,344.399994,367.359985,49.777776,47,53.900002,0,65.5,68.0,60.5
20170109173000,344.399994,367.359985,49.777776,47,55.5,0,65.199997,68.0,60.5
20170109174500,344.399994,372.279999,50.444444,47,55.5,0,65.0,68.0,60.5
20170109180000,344.399994,367.359985,49.777776,47,53.5,0,64.699997,68.0,60.5
20170109181500,344.399994,354.23999,47.999999,47,55.099998,0,64.400002,68.0,60.5
20170109183000,344.399994,362.440002,49.111111,47,56.299999,0,64.300003,68.0,60.5
20170109184500,344.399994,362.440002,49.111111,47,53.5,0,64.199997,68.0,60.5
20170109190000,344.399994,355.880005,48.222223,47,54.700001,0,64.0,68.0,60.5
20170109191500,344.399994,365.720001,49.555556,47,56.400002,0,63.799999,68.0,60.5
20170109193000,344.399994,365.720001,49.555556,47,53.5,0,63.700001,68.0,60.5
20170109194500,344.399994,355.880005,48.222223,47,54.299999,0,63.5,68.0,59.900002
20170109200000,344.399994,365.720001,49.555556,47,56.400002,0,63.400002,68.0,59.900002
20170109201500,344.399994,359.160004,48.666667,47,53.5,0,63.299999,68.0,59.900002
20170109203000,344.399994,354.23999,47.999999,47,54.700001,0,63.099998,68.0,59.900002
20170109204500,344.399994,362.440002,49.111111,47,55.599998,0,63.0,68.0,59.900002
20170109210000,344.399994,362.440002,49.111111,47,53.5,0,62.900002,68.0,59.900002
20170109211500,344.399994,362.440002,49.111111,47,55.5,0,62.799999,68.0,59.799999
20170109213000,344.399994,362.440002,49.111111,47,54.400002,0,62.700001,68.0,59.099998
20170109214500,344.399994,354.23999,47.999999,47,53.5,0,62.599998,68.0,59.799999
20170109220000,344.399994,359.160004,48.666667,47,56.299999,0,62.599998,68.0,59.0
20170109221500,344.399994,359.160004,48.666667,47,53.900002,0,62.599998,68.0,59.099998
20170109223000,344.399994,354.23999,47.999999,47,53.900002,0,62.5,68.0,58.400002
20170109224500,344.399994,359.160004,48.666667,47,56.700001,0,62.400002,68.0,56.799999
20170109230000,344.399994,359.160004,48.666667,47,53.5,0,62.400002,68.0,58.299999
20170109231500,344.399994,359.160004,48.666667,47,53.5,0,62.299999,68.0,59.0
20170109233000,344.399994,359.160004,48.666667,47,56.700001,0,62.200001,68.0,59.0
20170109234500,344.399994,359.160004,48.666667,47,53.200001,0,62.200001,68.0,59.099998
20170110000000,344.399994,359.160004,48.666667,47,54.299999,0,62.200001,68.0,59.099998
20170110001500,344.399994,359.160004,48.666667,47,56.700001,0,62.200001,68.0,58.400002
20170110003000,344.399994,359.160004,48.666667,47,53.5,0,62.099998,68.0,59.0
20170110004500,344.399994,359.160004,48.666667,47,54.299999,0,62.099998,68.0,59.0
20170110010000,344.399994,359.160004,48.666667,47,56.700001,0,62.099998,68.0,59.0
20170110011500,344.399994,359.160004,48.666667,47,53.900002,0,62.099998,68.0,59.0
20170110013000,344.399994,354.23999,47.999999,47,53.900002,0,62.0,68.0,57.5
20170110014500,344.399994,354.23999,47.999999,47,55.900002,0,62.0,68.0,61.799999
20170110020000,344.399994,362.440002,49.111111,47,55.0,0,62.0,68.0,61.799999
20170110021500,344.399994,355.880005,48.222223,47,53.5,0,62.0,68.0,61.799999
20170110023000,344.399994,355.880005,48.222223,47,55.099998,0,62.0,68.0,61.799999
20170110024500,344.399994,362.440002,49.111111,47,56.299999,0,62.0,68.0,61.799999
20170110030000,344.399994,362.440002,49.111111,47,53.5,0,62.0,68.0,61.799999
20170110031500,344.399994,355.880005,48.222223,47,54.299999,0,61.900002,68.0,61.799999
20170110033000,344.399994,355.880005,48.222223,47,56.099998,100,61.900002,68.0,62.400002
20170110034500,344.399994,365.720001,49.555556,47,55.200001,100,61.900002,68.0,62.400002
20170110040000,344.399994,354.23999,47.999999,47,55.900002,100,61.900002,68.0,62.400002
20170110041500,344.399994,354.23999,47.999999,47,58.200001,100,62.0,68.0,62.400002
20170110043000,344.399994,362.440002,49.111111,47,61.099998,100,62.099998,68.0,62.400002
20170110044500,344.399994,362.440002,49.111111,47,59.200001,100,62.299999,68.0,62.400002
20170110050000,344.399994,362.440002,49.111111,47,60.700001,100,62.400002,68.0,62.400002
20170110051500,344.399994,354.23999,47.999999,47,60.700001,100,62.5,68.0,62.400002
20170110053000,344.399994,359.160004,48.666667,47,56.799999,0,62.5,68.0,55.599998
20170110054500,344.399994,359.160004,48.666667,47,54.299999,0,62.400002,68.0,62.400002
20170110060000,344.399994,359.160004,48.666667,47,54.299999,0,62.200001,68.0,62.400002
20170110061500,344.399994,354.23999,47.999999,47,55.099998,100,62.099998,68.0,62.400002
20170110063000,344.399994,354.23999,47.999999,47,55.099998,100,62.099998,68.0,62.400002
20170110064500,344.399994,354.23999,47.999999,47,55.099998,100,62.099998,68.0,62.400002
20170110070000,344.399994,354.23999,47.999999,47,55.099998,100,62.0,68.0,62.400002
20170110071500,344.399994,354.23999,47.999999,47,55.099998,100,62.0,68.0,62.400002
20170110073000,344.399994,354.23999,47.999999,47,55.900002,100,62.0,68.0,62.400002
20170110074500,344.399994,354.23999,47.999999,47,56.700001,100,62.0,68.0,62.400002
20170110080000,344.399994,359.160004,48.666667,47,57.5,100,62.200001,68.0,62.400002
20170110081500,344.399994,354.23999,47.999999,47,57.5,100,62.5,68.0,62.400002
20170110083000,344.399994,354.23999,47.999999,47,55.200001,0,63.599998,68.0,62.400002
20170110084500,344.399994,354.23999,47.999999,47,55.200001,0,64.0,68.0,62.400002
20170110090000,344.399994,354.23999,47.999999,47,54.299999,0,64.5,68.0,62.400002
20170110091500,344.399994,354.23999,47.999999,47,54.299999,0,64.900002,68.0,62.400002
20170110093000,344.399994,354.23999,47.999999,47,54.299999,0,65.099998,68.0,62.400002
20170110094500,344.399994,354.23999,47.999999,47,54.299999,0,65.300003,68.0,62.400002
20170110100000,344.399994,354.23999,47.999999,47,53.5,0,65.400002,68.0,62.400002
20170110101500,344.399994,354.23999,47.999999,47,53.5,0,65.5,68.0,62.400002
20170110103000,344.399994,354.23999,47.999999,47,53.5,0,65.599998,68.0,62.400002
20170110104500,344.399994,354.23999,47.999999,47,53.5,0,65.800003,68.0,62.400002
20170110110000,344.399994,354.23999,47.999999,47,54.099998,0,66.099998,68.0,62.400002
20170110111500,344.399994,354.23999,47.999999,47,54.099998,0,66.099998,68.0,62.400002
20170110113000,344.399994,354.23999,47.999999,47,54.099998,0,66.099998,68.0,62.400002
20170110114500,344.399994,354.23999,47.999999,47,54.099998,0,66.300003,68.0,62.400002
20170110120000,344.399994,346.040009,46.88889,47,53.5,0,66.5,68.0,62.400002
20170110121500,344.399994,346.040009,46.88889,47,54.299999,0,65.900002,68.0,62.400002
20170110123000,344.399994,350.959991,47.555554,47,53.5,0,65.599998,68.0,62.400002
20170110124500,344.399994,350.959991,47.555554,47,53.5,0,65.400002,68.0,62.400002
20170110130000,344.399994,350.959991,47.555554,47,53.5,0,65.300003,68.0,62.400002
20170110131500,344.399994,350.959991,47.555554,47,53.5,0,65.199997,68.0,62.400002
20170110133000,344.399994,355.880005,48.222223,47,53.5,0,65.900002,68.0,62.400002
20170110134500,344.399994,355.880005,48.222223,47,53.5,0,66.199997,68.0,62.400002
20170110140000,344.399994,362.440002,49.111111,47,54.299999,0,66.400002,68.0,62.400002
20170110141500,344.399994,362.440002,49.111111,47,54.299999,0,66.599998,68.0,62.400002
20170110143000,344.399994,355.880005,48.222223,47,54.299999,0,66.800003,68.0,62.400002
20170110144500,344.399994,355.880005,48.222223,47,53.5,0,67.0,68.0,62.400002
20170110150000,344.399994,362.440002,49.111111,47,54.700001,0,67.099998,68.0,62.400002
20170110151500,344.399994,362.440002,49.111111,47,54.700001,0,67.300003,68.0,62.400002
20170110153000,344.399994,362.440002,49.111111,47,53.900002,0,67.300003,68.0,62.400002
20170110154500,344.399994,354.23999,47.999999,47,54.700001,0,67.400002,68.0,62.400002
20170110160000,344.399994,367.359985,49.777776,47,54.700001,0,67.599998,68.0,62.400002
20170110161500,344.399994,367.359985,49.777776,47,54.700001,0,67.400002,68.0,62.400002
20170110163000,344.399994,367.359985,49.777776,47,54.0,0,66.800003,68.0,62.400002
20170110164500,344.399994,367.359985,49.777776,47,54.0,0,66.300003,68.0,62.400002
20170110170000,344.399994,367.359985,49.777776,47,54.700001,0,66.0,68.0,62.400002
20170110171500,344.399994,367.359985,49.777776,47,54.700001,0,65.699997,68.0,62.400002
20170110173000,344.399994,367.359985,49.777776,47,54.700001,0,65.5,68.0,62.400002
20170110174500,344.399994,367.359985,49.777776,47,54.700001,0,65.199997,68.0,62.400002
20170110180000,344.399994,367.359985,49.777776,47,54.700001,0,65.0,68.0,62.400002
20170110181500,344.399994,367.359985,49.777776,47,54.700001,0,64.800003,68.0,62.400002
20170110183000,344.399994,367.359985,49.777776,47,54.700001,0,64.699997,68.0,62.400002
20170110184500,344.399994,367.359985,49.777776,47,54.700001,0,64.599998,68.0,62.400002
20170110190000,344.399994,367.359985,49.777776,47,54.700001,0,64.400002,68.0,62.400002
20170110191500,344.399994,367.359985,49.777776,47,54.700001,0,64.400002,68.0,62.400002
20170110193000,344.399994,367.359985,49.777776,47,54.700001,0,64.300003,68.0,62.400002
20170110194500,344.399994,362.440002,49.111111,47,54.700001,0,64.199997,68.0,62.400002
20170110200000,344.399994,362.440002,49.111111,47,54.700001,0,64.099998,68.0,62.400002
20170110201500,344.399994,362.440002,49.111111,47,54.700001,0,64.0,68.0,62.400002
20170110203000,344.399994,362.440002,49.111111,47,54.700001,0,63.900002,68.0,62.400002
20170110204500,344.399994,367.359985,49.777776,47,54.700001,0,63.799999,68.0,62.400002
20170110210000,344.399994,362.440002,49.111111,47,54.700001,0,63.700001,68.0,62.400002
20170110211500,344.399994,362.440002,49.111111,47,54.700001,0,63.700001,68.0,62.400002
20170110213000,344.399994,355.880005,48.222223,47,54.700001,0,63.599998,68.0,62.400002
20170110214500,344.399994,365.720001,49.555556,47,54.700001,0,63.5,68.0,62.400002
20170110220000,344.399994,365.720001,49.555556,47,54.700001,0,63.5,68.0,62.400002
20170110221500,344.399994,365.720001,49.555556,47,54.700001,0,63.5,68.0,62.400002
20170110223000,344.399994,365.720001,49.555556,47,54.700001,0,63.299999,68.0,62.400002
20170110224500,344.399994,359.160004,48.666667,47,54.700001,0,63.299999,68.0,62.400002
20170110230000,344.399994,365.720001,49.555556,47,54.700001,0,63.299999,68.0,62.400002
20170110231500,344.399994,365.720001,49.555556,47,54.700001,0,63.299999,68.0,62.400002
20170110233000,344.399994,359.160004,48.666667,47,54.700001,0,63.299999,68.0,62.400002
20170110234500,344.399994,367.359985,49.777776,47,54.700001,0,63.200001,68.0,62.400002
20170111000000,344.399994,367.359985,49.777776,47,54.700001,0,63.200001,68.0,62.400002
20170111001500,344.399994,367.359985,49.777776,47,54.700001,0,63.099998,68.0,62.400002
20170111003000,344.399994,367.359985,49.777776,47,54.700001,0,63.099998,68.0,62.400002
20170111004500,344.399994,367.359985,49.777776,47,54.700001,0,63.099998,68.0,62.400002
20170111010000,344.399994,367.359985,49.777776,47,54.700001,0,63.0,68.0,62.400002
20170111011500,344.399994,355.880005,48.222223,47,54.700001,0,63.0,68.0,62.400002
20170111013000,344.399994,347.679993,47.11111,47,54.700001,0,63.0,68.0,62.400002
20170111014500,344.399994,347.679993,47.11111,47,54.700001,0,62.900002,68.0,62.400002
20170111020000,344.399994,347.679993,47.11111,47,54.700001,0,62.900002,68.0,62.400002
20170111021500,344.399994,347.679993,47.11111,47,54.700001,0,62.900002,68.0,62.400002
20170111023000,344.399994,347.679993,47.11111,47,54.700001,0,62.900002,68.0,62.400002
20170111024500,344.399994,347.679993,47.11111,47,54.700001,0,62.900002,68.0,62.400002
20170111030000,344.399994,347.679993,47.11111,47,54.700001,0,62.799999,68.0,62.400002
20170111031500,344.399994,347.679993,47.11111,47,54.700001,0,62.900002,68.0,62.400002
20170111033000,344.399994,347.679993,47.11111,47,54.700001,0,62.799999,68.0,62.400002
20170111034500,344.399994,347.679993,47.11111,47,54.700001,0,62.799999,68.0,62.400002
20170111040000,344.399994,347.679993,47.11111,47,54.700001,0,62.799999,68.0,62.400002
20170111041500,344.399994,347.679993,47.11111,47,54.700001,0,62.700001,68.0,62.400002
20170111044500,344.399994,355.880005,48.222223,46,53.5,0,62.799999,68.0,62.400002
20170111050000,344.399994,350.959991,47.555554,46,54.299999,0,62.700001,68.0,62.400002
20170111051500,344.399994,367.359985,49.777776,47,54.299999,0,62.599998,68.0,62.400002
20170111053000,344.399994,362.440002,49.111111,47,54.299999,0,62.599998,68.0,62.400002
20170111054500,344.399994,362.440002,49.111111,47,55.099998,0,62.5,68.0,62.400002
20170111060000,344.399994,367.359985,49.777776,47,54.299999,0,62.5,68.0,62.400002
20170111061500,344.399994,367.359985,49.777776,47,54.299999,0,62.5,68.0,62.400002
20170111063000,344.399994,362.440002,49.111111,47,54.299999,0,62.5,68.0,62.400002
20170111064500,344.399994,367.359985,49.777776,47,54.299999,0,62.5,68.0,62.400002
20170111070000,344.399994,367.359985,49.777776,47,54.299999,0,62.5,68.0,62.400002
20170111071500,344.399994,367.359985,49.777776,47,55.099998,0,62.5,68.0,62.400002
20170111073000,344.399994,367.359985,49.777776,47,55.099998,0,62.5,68.0,62.400002
20170111074500,344.399994,367.359985,49.777776,47,55.099998,0,62.400002,68.0,62.400002
20170111080000,344.399994,367.359985,49.777776,47,55.099998,0,62.400002,68.0,62.400002
20170111081500,344.399994,367.359985,49.777776,47,54.299999,0,63.0,68.0,62.400002
20170111083000,344.399994,367.359985,49.777776,47,54.299999,0,63.400002,68.0,62.400002
20170111084500,344.399994,367.359985,49.777776,47,54.299999,0,63.900002,68.0,62.400002
20170111090000,344.399994,362.440002,49.111111,47,54.299999,0,64.300003,68.0,62.400002
20170111091500,344.399994,367.359985,49.777776,47,54.299999,0,64.699997,68.0,62.400002
20170111093000,344.399994,367.359985,49.777776,47,54.299999,0,65.099998,68.0,62.400002
20170111094500,344.399994,367.359985,49.777776,47,54.299999,0,65.300003,68.0,62.400002
20170111100000,344.399994,362.440002,49.111111,47,54.299999,0,65.300003,68.0,62.400002
20170111101500,344.399994,367.359985,49.777776,47,53.5,0,65.599998,68.0,62.400002
20170111103000,344.399994,367.359985,49.777776,47,53.5,0,65.800003,68.0,62.400002
20170111104500,344.399994,367.359985,49.777776,47,53.5,0,66.099998,68.0,62.400002
20170111110000,344.399994,367.359985,49.777776,47,53.5,0,66.199997,68.0,62.400002
20170111111500,344.399994,355.880005,48.222223,47,54.299999,0,66.199997,68.0,62.400002
20170111113000,344.399994,355.880005,48.222223,47,53.5,0,66.199997,68.0,62.400002
20170111114500,344.399994,355.880005,48.222223,47,54.299999,0,66.199997,68.0,62.400002
20170111120000,344.399994,355.880005,48.222223,47,53.5,0,66.300003,68.0,62.400002
20170111121500,344.399994,355.880005,48.222223,47,53.5,0,65.900002,68.0,62.400002
20170111123000,344.399994,355.880005,48.222223,47,54.700001,0,65.800003,68.0,62.400002
20170111124500,344.399994,355.880005,48.222223,47,53.900002,0,65.699997,68.0,62.400002
20170111130000,344.399994,355.880005,48.222223,47,53.900002,0,65.599998,68.0,62.299999
20170111131500,344.399994,355.880005,48.222223,47,53.900002,0,66.0,68.0,57.5
20170111133000,344.399994,355.880005,48.222223,47,53.900002,0,66.400002,68.0,55.900002
20170111134500,344.399994,350.959991,47.555554,47,53.900002,0,66.699997,68.0,56.200001
20170111140000,344.399994,355.880005,48.222223,47,53.900002,0,66.900002,68.0,58.299999
20170111141500,344.399994,355.880005,48.222223,47,53.900002,0,67.099998,68.0,53.299999
20170111143000,344.399994,355.880005,48.222223,47,53.900002,0,67.199997,68.0,53.099998
20170111144500,344.399994,355.880005,48.222223,47,53.900002,0,67.300003,68.0,59.799999
20170111150000,344.399994,355.880005,48.222223,47,53.900002,0,67.599998,68.0,55.200001
20170111151500,344.399994,355.880005,48.222223,47,53.900002,0,67.800003,68.0,57.5
20170111153000,344.399994,350.959991,47.555554,47,53.900002,0,67.599998,68.0,59.099998
20170111154500,344.399994,355.880005,48.222223,47,53.900002,0,67.699997,68.0,60.5
20170111160000,344.399994,355.880005,48.222223,47,53.900002,0,67.800003,68.0,60.5
20170111161500,344.399994,362.440002,49.111111,47,53.900002,0,67.599998,68.0,60.5
20170111163000,344.399994,362.440002,49.111111,47,53.900002,0,67.099998,68.0,60.5
20170111164500,344.399994,362.440002,49.111111,47,54.700001,0,66.699997,68.0,60.5
20170111170000,344.399994,367.359985,49.777776,47,53.900002,0,66.400002,68.0,60.5
20170111171500,344.399994,367.359985,49.777776,47,53.900002,0,66.199997,68.0,60.5
20170111173000,344.399994,375.559998,50.888889,47,53.900002,0,66.0,68.0,60.5
20170111174500,344.399994,375.559998,50.888889,47,53.900002,0,65.699997,68.0,60.5
20170111180000,344.399994,370.640015,50.222224,47,54.700001,0,65.5,68.0,60.5
20170111181500,344.399994,370.640015,50.222224,47,54.700001,0,65.300003,68.0,60.5
20170111183000,344.399994,370.640015,50.222224,47,54.700001,0,65.199997,68.0,60.5
20170111184500,344.399994,370.640015,50.222224,47,54.700001,0,65.099998,68.0,60.5
20170111190000,344.399994,370.640015,50.222224,47,54.700001,0,65.0,68.0,59.900002
20170111191500,344.399994,370.640015,50.222224,47,54.700001,0,64.800003,68.0,61.0
20170111193000,344.399994,370.640015,50.222224,47,54.700001,0,64.800003,68.0,60.5
20170111194500,344.399994,370.640015,50.222224,47,54.700001,0,64.699997,68.0,59.799999
20170111200000,344.399994,370.640015,50.222224,47,54.700001,0,64.599998,68.0,60.5
20170111201500,344.399994,370.640015,50.222224,47,54.700001,0,64.5,68.0,60.5
20170111203000,344.399994,370.640015,50.222224,47,54.700001,0,64.300003,68.0,60.599998
20170111204500,344.399994,370.640015,50.222224,47,54.700001,0,64.199997,68.0,60.599998
20170111210000,344.399994,362.440002,49.111111,47,54.0,0,64.199997,68.0,60.599998
20170111211500,344.399994,367.359985,49.777776,47,54.0,0,64.099998,68.0,60.700001
20170111213000,344.399994,362.440002,49.111111,47,54.0,0,64.0,68.0,60.700001
20170111214500,344.399994,370.640015,50.222224,47,54.0,0,63.900002,68.0,60.700001
20170111220000,344.399994,362.440002,49.111111,47,54.700001,0,63.799999,68.0,60.599998
20170111221500,344.399994,362.440002,49.111111,47,54.700001,0,63.799999,68.0,60.700001
20170111223000,344.399994,362.440002,49.111111,47,54.700001,0,63.799999,68.0,60.599998
20170111224500,344.399994,362.440002,49.111111,47,54.700001,0,63.700001,68.0,60.599998
20170111230000,344.399994,362.440002,49.111111,47,54.700001,0,63.700001,68.0,60.700001
20170111231500,344.399994,367.359985,49.777776,47,54.700001,0,63.599998,68.0,60.599998
20170111233000,344.399994,367.359985,49.777776,47,54.700001,0,63.599998,68.0,60.599998
20170111234500,344.399994,367.359985,49.777776,47,54.700001,0,63.5,68.0,60.599998
20170112000000,344.399994,362.440002,49.111111,47,54.700001,0,63.5,68.0,60.599998
20170112001500,344.399994,362.440002,49.111111,47,54.700001,0,63.5,68.0,60.599998
20170112003000,344.399994,370.640015,50.222224,47,54.700001,0,63.400002,68.0,60.599998
20170112004500,344.399994,362.440002,49.111111,47,54.700001,0,63.299999,68.0,60.599998
20170112010000,344.399994,362.440002,49.111111,47,54.0,0,63.299999,68.0,60.599998
20170112011500,344.399994,370.640015,50.222224,47,54.0,0,63.299999,68.0,60.599998
20170112013000,344.399994,370.640015,50.222224,47,54.0,0,63.200001,68.0,60.599998
20170112014500,344.399994,370.640015,50.222224,47,54.0,0,63.200001,68.0,60.599998
20170112020000,344.399994,370.640015,50.222224,47,54.0,0,63.200001,68.0,60.599998
20170112021500,344.399994,362.440002,49.111111,47,54.0,0,63.099998,68.0,60.599998
20170112023000,344.399994,367.359985,49.777776,47,54.0,0,63.099998,68.0,60.599998
20170112024500,344.399994,362.440002,49.111111,47,54.0,0,63.099998,68.0,60.599998
20170112030000,344.399994,362.440002,49.111111,47,54.0,0,63.0,68.0,60.599998
20170112031500,344.399994,367.359985,49.777776,47,54.700001,0,63.0,68.0,60.599998
20170112033000,344.399994,367.359985,49.777776,47,54.700001,0,63.0,68.0,60.599998
20170112034500,344.399994,367.359985,49.777776,47,54.700001,0,63.0,68.0,60.599998
20170112040000,344.399994,367.359985,49.777776,47,54.700001,0,63.0,68.0,60.599998
20170112041500,344.399994,367.359985,49.777776,47,54.700001,0,63.0,68.0,60.599998
20170112043000,344.399994,367.359985,49.777776,47,54.700001,0,62.900002,68.0,60.599998
20170112044500,344.399994,367.359985,49.777776,47,54.700001,0,62.900002,68.0,60.599998
20170112050000,344.399994,367.359985,49.777776,47,54.700001,0,62.799999,68.0,60.599998
20170112051500,344.399994,367.359985,49.777776,47,54.700001,0,62.799999,68.0,60.599998
20170112053000,344.399994,367.359985,49.777776,47,54.700001,0,62.799999,68.0,60.599998
20170112054500,344.399994,362.440002,49.111111,47,54.700001,0,62.700001,68.0,60.599998
20170112060000,344.399994,370.640015,50.222224,47,54.700001,0,62.700001,68.0,60.599998
20170112061500,344.399994,362.440002,49.111111,47,54.0,0,62.599998,68.0,60.599998
20170112063000,344.399994,367.359985,49.777776,47,54.0,0,62.599998,68.0,60.599998
20170112064500,344.399994,362.440002,49.111111,47,54.0,0,62.599998,68.0,60.599998
20170112070000,344.399994,370.640015,50.222224,47,54.700001,0,62.599998,68.0,60.599998
20170112071500,344.399994,370.640015,50.222224,47,54.700001,0,62.599998,68.0,60.599998
20170112073000,344.399994,370.640015,50.222224,47,54.700001,0,62.599998,68.0,60.599998
20170112074500,344.399994,370.640015,50.222224,47,54.700001,0,62.599998,68.0,60.599998
20170112080000,344.399994,362.440002,49.111111,47,54.700001,0,62.599998,68.0,60.599998
20170112081500,344.399994,362.440002,49.111111,47,54.700001,0,62.900002,68.0,60.599998
20170112083000,344.399994,362.440002,49.111111,47,54.700001,0,63.299999,68.0,60.599998
20170112084500,344.399994,362.440002,49.111111,47,54.700001,0,63.799999,68.0,60.599998
20170112090000,344.399994,346.040009,46.88889,47,54.700001,0,64.400002,68.0,60.599998
20170112091500,344.399994,346.040009,46.88889,47,54.700001,0,64.800003,68.0,60.599998
20170112093000,344.399994,350.959991,47.555554,47,54.700001,0,65.099998,68.0,60.599998
20170112094500,344.399994,355.880005,48.222223,47,54.700001,0,65.699997,68.0,60.599998
20170112100000,344.399994,362.440002,49.111111,47,54.700001,0,65.900002,68.0,60.599998
20170112101500,344.399994,362.440002,49.111111,47,53.900002,0,65.900002,68.0,60.599998
20170112103000,344.399994,367.359985,49.777776,47,53.900002,0,66.099998,68.0,60.599998
20170112104500,344.399994,367.359985,49.777776,47,53.900002,0,66.599998,68.0,60.599998
20170112110000,344.399994,367.359985,49.777776,47,53.900002,0,67.099998,68.0,60.599998
20170112111500,344.399994,367.359985,49.777776,47,53.900002,0,67.199997,68.0,60.599998
20170112113000,344.399994,367.359985,49.777776,47,53.900002,0,67.300003,68.0,60.599998
20170112114500,344.399994,367.359985,49.777776,47,53.900002,0,66.599998,68.0,60.599998
20170112120000,344.399994,367.359985,49.777776,47,53.900002,0,66.300003,68.0,60.599998
20170112121500,344.399994,367.359985,49.777776,47,53.900002,0,66.099998,68.0,60.599998
20170112123000,344.399994,367.359985,49.777776,47,53.900002,0,66.5,68.0,60.599998
20170112124500,344.399994,372.279999,50.444444,47,53.900002,0,66.099998,68.0,60.599998
20170112130000,344.399994,365.720001,49.555556,47,53.900002,0,66.0,68.0,60.599998
20170112131500,344.399994,365.720001,49.555556,47,53.900002,0,65.800003,68.0,60.599998
20170112133000,344.399994,365.720001,49.555556,47,53.900002,0,65.800003,68.0,60.599998
20170112134500,344.399994,403.440002,54.666667,49,53.900002,0,66.599998,68.0,60.599998
20170112140000,344.399994,416.559998,56.444444,50,53.900002,0,67.300003,68.0,60.599998
20170112141500,344.399994,437.880005,59.333334,51,53.900002,0,67.699997,68.0,60.599998
20170112143000,344.399994,451.0,61.111111,52,53.900002,0,67.699997,68.0,60.599998
20170112144500,344.399994,451.0,61.111111,52,53.900002,0,67.800003,68.0,60.599998
20170112150000,344.399994,444.440002,60.222222,52,53.900002,0,67.900002,68.0,60.599998
20170112151500,344.399994,444.440002,60.222222,52,53.900002,0,67.900002,68.0,60.599998
20170112153000,344.399994,444.440002,60.222222,52,53.900002,0,68.300003,68.0,60.599998
20170112154500,344.399994,482.160004,65.333334,54,53.900002,0,68.099998,68.0,60.599998
20170112160000,344.399994,482.160004,65.333334,54,53.900002,0,67.800003,68.0,60.599998
20170112161500,344.399994,482.160004,65.333334,54,53.900002,0,67.699997,68.0,60.599998
20170112163000,344.399994,482.160004,65.333334,54,53.900002,0,67.800003,68.0,60.599998
20170112164500,344.399994,452.640015,61.333335,52,53.900002,0,67.699997,68.0,60.599998
20170112170000,344.399994,398.519989,53.999999,49,54.700001,0,67.599998,68.0,60.599998
20170112171500,344.399994,365.720001,49.555556,47,54.700001,0,67.300003,68.0,60.599998
20170112173000,344.399994,365.720001,49.555556,47,54.700001,0,67.199997,68.0,60.599998
