PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170112174500,344.399994,365.720001,49.555556,47,54.700001,0,66.900002,68.0,60.599998
20170112180000,344.399994,365.720001,49.555556,47,54.700001,0,66.599998,68.0,60.599998
20170112181500,344.399994,365.720001,49.555556,47,54.700001,0,66.400002,68.0,60.599998
20170112183000,344.399994,365.720001,49.555556,47,54.700001,0,66.199997,68.0,60.599998
20170112184500,344.399994,365.720001,49.555556,47,54.700001,0,66.0,68.0,60.599998
20170112190000,344.399994,365.720001,49.555556,47,54.700001,0,65.800003,68.0,60.599998
20170112191500,344.399994,365.720001,49.555556,47,54.700001,0,65.599998,68.0,60.599998
20170112193000,344.399994,370.640015,50.222224,47,54.700001,0,65.5,68.0,60.599998
20170112194500,344.399994,355.880005,48.222223,47,54.700001,0,65.300003,68.0,60.599998
20170112200000,344.399994,365.720001,49.555556,47,54.700001,0,65.099998,68.0,60.599998
20170112201500,344.399994,365.720001,49.555556,47,54.700001,0,65.0,68.0,60.599998
20170112203000,344.399994,365.720001,49.555556,47,53.900002,0,65.0,68.0,60.599998
20170112204500,344.399994,370.640015,50.222224,47,54.700001,0,64.800003,68.0,60.599998
20170112210000,344.399994,370.640015,50.222224,47,54.700001,0,64.699997,68.0,60.599998
20170112211500,344.399994,370.640015,50.222224,47,54.700001,0,64.599998,68.0,60.599998
20170112213000,344.399994,370.640015,50.222224,47,53.900002,0,64.5,68.0,60.599998
20170112214500,344.399994,370.640015,50.222224,47,53.900002,0,64.400002,68.0,60.599998
20170112220000,344.399994,370.640015,50.222224,47,53.900002,0,64.300003,68.0,60.599998
20170112221500,344.399994,370.640015,50.222224,47,53.900002,0,64.199997,68.0,60.599998
20170112223000,344.399994,370.640015,50.222224,47,53.900002,0,64.099998,68.0,60.599998
20170112224500,344.399994,370.640015,50.222224,47,53.900002,0,64.099998,68.0,60.599998
20170112230000,344.399994,370.640015,50.222224,47,53.900002,0,64.0,68.0,60.599998
20170112231500,344.399994,370.640015,50.222224,47,53.900002,0,64.0,68.0,60.599998
20170112233000,344.399994,370.640015,50.222224,47,53.900002,0,63.799999,68.0,60.599998
20170112234500,344.399994,370.640015,50.222224,47,54.700001,0,63.799999,68.0,60.599998
20170113000000,344.399994,370.640015,50.222224,47,54.700001,0,63.799999,68.0,60.599998
20170113001500,344.399994,370.640015,50.222224,47,54.700001,0,63.700001,68.0,60.599998
20170113003000,344.399994,370.640015,50.222224,47,54.700001,0,63.700001,68.0,60.599998
20170113004500,344.399994,370.640015,50.222224,47,54.700001,0,63.599998,68.0,60.599998
20170113010000,344.399994,370.640015,50.222224,47,54.700001,0,63.599998,68.0,60.599998
20170113011500,344.399994,370.640015,50.222224,47,54.700001,0,63.599998,68.0,60.599998
20170113013000,344.399994,370.640015,50.222224,47,54.700001,0,63.5,68.0,60.599998
20170113014500,344.399994,365.720001,49.555556,47,54.700001,0,63.5,68.0,60.599998
20170113020000,344.399994,365.720001,49.555556,47,54.700001,0,63.5,68.0,60.599998
20170113021500,344.399994,365.720001,49.555556,47,54.700001,0,63.400002,68.0,60.599998
20170113023000,344.399994,365.720001,49.555556,47,54.700001,0,63.400002,68.0,60.599998
20170113024500,344.399994,365.720001,49.555556,47,54.700001,0,63.400002,68.0,60.599998
20170113030000,344.399994,370.640015,50.222224,47,54.700001,0,63.299999,68.0,60.599998
20170113031500,344.399994,370.640015,50.222224,47,54.700001,0,63.200001,68.0,60.599998
20170113033000,344.399994,370.640015,50.222224,47,54.700001,0,63.200001,68.0,60.599998
20170113034500,344.399994,370.640015,50.222224,47,54.700001,0,63.099998,68.0,60.599998
20170113040000,344.399994,370.640015,50.222224,47,54.700001,0,63.099998,68.0,60.599998
20170113041500,344.399994,370.640015,50.222224,47,54.700001,0,63.099998,68.0,60.599998
20170113043000,344.399994,370.640015,50.222224,47,54.700001,0,63.0,68.0,60.599998
20170113044500,344.399994,370.640015,50.222224,47,54.700001,0,63.0,68.0,60.599998
20170113050000,344.399994,370.640015,50.222224,47,54.700001,0,63.0,68.0,60.599998
20170113051500,344.399994,370.640015,50.222224,47,54.700001,0,63.0,68.0,60.599998
20170113053000,344.399994,375.559998,50.888889,47,54.700001,0,63.0,68.0,60.599998
20170113054500,344.399994,375.559998,50.888889,47,54.700001,0,62.900002,68.0,60.599998
20170113060000,344.399994,370.640015,50.222224,47,54.700001,0,62.900002,68.0,60.599998
20170113061500,344.399994,370.640015,50.222224,47,54.700001,0,62.900002,68.0,60.599998
20170113063000,344.399994,370.640015,50.222224,47,54.700001,0,62.799999,68.0,60.599998
20170113064500,344.399994,370.640015,50.222224,47,53.900002,0,62.799999,68.0,60.599998
20170113070000,344.399994,370.640015,50.222224,47,53.900002,0,62.799999,68.0,60.599998
20170113071500,344.399994,359.160004,48.666667,47,53.900002,0,62.700001,68.0,60.599998
20170113073000,344.399994,0.0,0.0,59,53.900002,0,62.799999,68.0,60.599998
20170113074500,820.0,0.0,0.0,45,59.099998,0,63.400002,68.0,60.599998
20170113080000,344.399994,367.359985,49.777776,40,55.200001,0,63.200001,68.0,60.599998
20170113081500,344.399994,367.359985,49.777776,40,55.200001,0,63.099998,68.0,60.599998
20170113083000,344.399994,554.320007,75.111112,49,53.900002,0,64.599998,68.0,60.599998
20170113084500,344.399994,321.440002,43.555556,38,55.400002,0,65.199997,68.0,60.599998
20170113090000,344.399994,321.440002,43.555556,38,53.799999,0,65.5,68.0,60.599998
20170113091500,344.399994,321.440002,43.555556,38,53.799999,0,65.800003,68.0,60.599998
20170113093000,344.399994,347.679993,47.11111,40,53.799999,0,66.800003,68.0,60.599998
20170113094500,344.399994,370.640015,50.222224,41,53.799999,0,66.699997,68.0,60.599998
20170113100000,344.399994,370.640015,50.222224,41,53.799999,0,66.699997,68.0,60.599998
20170113101500,344.399994,370.640015,50.222224,41,53.799999,0,67.400002,68.0,60.599998
20170113103000,344.399994,370.640015,50.222224,41,53.799999,0,67.599998,68.0,60.599998
20170113104500,344.399994,370.640015,50.222224,41,53.799999,0,67.400002,68.0,60.599998
20170113110000,344.399994,370.640015,50.222224,41,53.799999,0,67.0,68.0,60.599998
20170113111500,344.399994,370.640015,50.222224,41,53.799999,0,66.900002,68.0,60.599998
20170113113000,344.399994,359.160004,48.666667,41,53.799999,0,66.900002,68.0,60.599998
20170113114500,344.399994,359.160004,48.666667,41,53.799999,0,67.099998,68.0,60.599998
20170113120000,344.399994,359.160004,48.666667,41,53.799999,0,67.099998,68.0,60.599998
20170113121500,344.399994,359.160004,48.666667,41,53.799999,0,66.699997,68.0,60.599998
20170113123000,344.399994,365.720001,49.555556,41,53.799999,0,66.599998,68.0,60.599998
20170113124500,344.399994,355.880005,48.222223,41,53.799999,0,66.400002,68.0,60.599998
20170113130000,344.399994,367.359985,49.777776,41,53.799999,0,67.0,68.0,60.599998
20170113131500,344.399994,367.359985,49.777776,41,53.799999,0,67.300003,68.0,60.599998
20170113133000,344.399994,385.399994,52.222221,42,53.799999,0,67.800003,68.0,60.599998
20170113134500,344.399994,385.399994,52.222221,42,53.799999,0,67.800003,68.0,60.599998
20170113140000,344.399994,385.399994,52.222221,42,53.799999,0,67.900002,68.0,60.599998
20170113141500,344.399994,385.399994,52.222221,42,53.799999,0,68.099998,68.0,60.599998
20170113143000,344.399994,400.160004,54.222223,42,53.799999,0,68.0,68.0,60.599998
20170113144500,344.399994,400.160004,54.222223,42,53.799999,0,68.099998,68.0,60.599998
20170113150000,344.399994,416.559998,56.444444,43,53.799999,0,68.199997,68.0,60.599998
20170113151500,344.399994,437.880005,59.333334,44,53.799999,0,68.099998,68.0,60.599998
20170113153000,344.399994,437.880005,59.333334,44,54.700001,0,67.900002,68.0,60.599998
20170113154500,344.399994,442.799988,59.999998,44,53.5,0,67.900002,68.0,60.599998
20170113160000,344.399994,442.799988,59.999998,44,53.5,0,67.699997,68.0,60.599998
20170113161500,344.399994,419.839996,56.888888,43,54.5,0,67.599998,68.0,60.599998
20170113163000,344.399994,365.720001,49.555556,40,53.5,0,67.199997,68.0,60.599998
20170113164500,344.399994,365.720001,49.555556,40,54.299999,0,66.800003,68.0,60.599998
20170113170000,344.399994,365.720001,49.555556,40,54.299999,0,66.5,68.0,60.599998
20170113171500,344.399994,359.160004,48.666667,40,54.299999,0,66.300003,68.0,60.599998
20170113173000,344.399994,365.720001,49.555556,40,54.299999,0,66.0,68.0,60.599998
20170113174500,344.399994,365.720001,49.555556,40,54.299999,0,65.900002,68.0,60.599998
20170113180000,344.399994,365.720001,49.555556,40,54.299999,0,65.699997,68.0,60.599998
20170113181500,344.399994,365.720001,49.555556,40,54.299999,0,65.5,68.0,60.599998
20170113183000,344.399994,365.720001,49.555556,40,54.299999,0,65.400002,68.0,60.599998
20170113184500,344.399994,359.160004,48.666667,40,54.299999,0,65.300003,68.0,60.599998
20170113190000,344.399994,367.359985,49.777776,40,54.299999,0,65.199997,68.0,60.599998
20170113191500,344.399994,362.440002,49.111111,40,54.299999,0,65.099998,68.0,60.599998
20170113193000,344.399994,362.440002,49.111111,40,54.299999,0,65.0,68.0,60.599998
20170113194500,344.399994,362.440002,49.111111,40,54.299999,0,64.800003,68.0,60.599998
20170113200000,344.399994,362.440002,49.111111,40,54.299999,0,64.699997,68.0,60.599998
20170113201500,344.399994,362.440002,49.111111,40,54.299999,0,64.599998,68.0,60.599998
20170113203000,344.399994,362.440002,49.111111,40,54.299999,0,64.5,68.0,60.599998
20170113204500,344.399994,362.440002,49.111111,40,54.299999,0,64.5,68.0,60.599998
20170113210000,344.399994,362.440002,49.111111,40,54.299999,0,64.400002,68.0,60.599998
20170113211500,344.399994,362.440002,49.111111,40,54.299999,0,64.300003,68.0,60.599998
20170113213000,344.399994,362.440002,49.111111,40,54.299999,0,64.300003,68.0,60.599998
20170113214500,344.399994,362.440002,49.111111,40,54.299999,0,64.199997,68.0,60.599998
20170113220000,344.399994,362.440002,49.111111,40,54.299999,0,64.099998,68.0,60.599998
20170113221500,344.399994,362.440002,49.111111,40,54.299999,0,64.099998,68.0,60.599998
20170113223000,344.399994,367.359985,49.777776,40,54.299999,0,64.0,68.0,60.599998
20170113224500,344.399994,362.440002,49.111111,40,54.299999,0,64.0,68.0,60.599998
20170113230000,344.399994,362.440002,49.111111,40,54.900002,0,64.0,68.0,60.599998
20170113231500,344.399994,367.359985,49.777776,40,54.900002,0,64.0,68.0,60.599998
20170113233000,344.399994,367.359985,49.777776,40,54.900002,0,63.900002,68.0,60.599998
20170113234500,344.399994,362.440002,49.111111,40,54.900002,0,63.799999,68.0,60.599998
20170114000000,344.399994,362.440002,49.111111,40,54.900002,0,63.799999,68.0,60.599998
20170114001500,344.399994,362.440002,49.111111,40,54.299999,0,63.599998,68.0,60.599998
20170114003000,344.399994,362.440002,49.111111,40,54.299999,0,63.599998,68.0,60.599998
20170114004500,344.399994,362.440002,49.111111,40,54.299999,0,63.599998,68.0,60.599998
20170114010000,344.399994,362.440002,49.111111,40,54.299999,0,63.599998,68.0,60.599998
20170114011500,344.399994,355.880005,48.222223,40,55.200001,0,63.599998,68.0,60.599998
20170114013000,344.399994,350.959991,47.555554,40,55.200001,0,63.5,68.0,60.599998
20170114014500,344.399994,350.959991,47.555554,40,55.200001,0,63.5,68.0,60.599998
20170114020000,344.399994,350.959991,47.555554,40,54.299999,0,63.5,68.0,60.599998
20170114021500,344.399994,350.959991,47.555554,40,54.299999,0,63.400002,68.0,60.599998
20170114023000,344.399994,350.959991,47.555554,40,54.299999,0,63.299999,68.0,60.599998
20170114024500,344.399994,350.959991,47.555554,40,54.299999,0,63.299999,68.0,60.599998
20170114030000,344.399994,350.959991,47.555554,40,54.299999,0,63.200001,68.0,60.599998
20170114031500,344.399994,350.959991,47.555554,40,54.299999,0,63.200001,68.0,60.599998
20170114033000,344.399994,350.959991,47.555554,40,54.299999,0,63.099998,68.0,60.599998
20170114034500,344.399994,350.959991,47.555554,40,55.099998,0,63.200001,68.0,60.599998
20170114040000,344.399994,350.959991,47.555554,40,55.099998,0,63.099998,68.0,60.599998
20170114041500,344.399994,350.959991,47.555554,40,55.099998,0,63.099998,68.0,60.599998
20170114043000,344.399994,350.959991,47.555554,40,55.099998,0,63.0,68.0,60.599998
20170114044500,344.399994,350.959991,47.555554,40,55.099998,0,63.0,68.0,60.599998
20170114050000,344.399994,350.959991,47.555554,40,55.099998,0,63.0,68.0,60.599998
20170114051500,344.399994,350.959991,47.555554,40,55.099998,0,62.900002,68.0,60.599998
20170114053000,344.399994,350.959991,47.555554,40,55.099998,0,62.900002,68.0,60.599998
20170114054500,344.399994,350.959991,47.555554,40,55.099998,0,62.900002,68.0,60.599998
20170114060000,344.399994,350.959991,47.555554,40,55.099998,0,62.799999,68.0,60.599998
20170114061500,344.399994,350.959991,47.555554,40,55.099998,0,62.799999,68.0,60.599998
20170114063000,344.399994,350.959991,47.555554,40,55.099998,0,62.700001,68.0,60.599998
20170114064500,344.399994,350.959991,47.555554,40,55.099998,0,62.700001,68.0,60.599998
20170114070000,344.399994,350.959991,47.555554,40,55.099998,0,62.700001,68.0,60.599998
20170114071500,344.399994,350.959991,47.555554,40,55.099998,0,62.700001,68.0,60.599998
20170114073000,344.399994,350.959991,47.555554,40,55.099998,0,62.700001,68.0,60.599998
20170114074500,344.399994,342.76001,46.444446,40,55.099998,0,62.700001,68.0,60.599998
20170114080000,344.399994,347.679993,47.11111,40,54.299999,0,62.599998,68.0,60.599998
20170114081500,344.399994,354.23999,47.999999,40,54.299999,0,62.599998,68.0,60.599998
20170114083000,344.399994,347.679993,47.11111,40,54.299999,0,62.5,68.0,60.599998
20170114084500,344.399994,347.679993,47.11111,40,54.299999,0,62.5,68.0,60.599998
20170114090000,344.399994,347.679993,47.11111,40,54.299999,0,62.5,68.0,60.599998
20170114091500,344.399994,354.23999,47.999999,40,54.299999,0,62.5,68.0,60.599998
20170114093000,344.399994,354.23999,47.999999,40,54.299999,0,62.5,68.0,60.599998
20170114094500,344.399994,354.23999,47.999999,40,54.299999,0,62.599998,68.0,60.599998
20170114100000,344.399994,354.23999,47.999999,40,54.299999,0,62.599998,68.0,60.599998
20170114101500,344.399994,347.679993,47.11111,40,54.299999,0,62.599998,68.0,60.599998
20170114103000,344.399994,347.679993,47.11111,40,54.299999,0,62.599998,68.0,60.599998
20170114104500,344.399994,354.23999,47.999999,40,54.299999,0,62.599998,68.0,60.5
20170114110000,344.399994,354.23999,47.999999,40,54.299999,0,62.599998,68.0,60.5
20170114111500,344.399994,354.23999,47.999999,40,54.299999,0,62.599998,68.0,60.5
20170114113000,344.399994,354.23999,47.999999,40,54.299999,0,62.599998,68.0,60.5
20170114114500,344.399994,347.679993,47.11111,40,54.299999,0,62.700001,68.0,60.5
20170114120000,344.399994,347.679993,47.11111,40,53.5,0,62.599998,68.0,60.5
20170114121500,344.399994,354.23999,47.999999,40,53.5,0,62.700001,68.0,60.5
20170114123000,344.399994,354.23999,47.999999,40,53.5,0,62.700001,68.0,60.5
20170114124500,344.399994,354.23999,47.999999,40,53.5,0,62.700001,68.0,60.5
20170114130000,344.399994,354.23999,47.999999,40,53.5,0,62.700001,68.0,60.5
20170114131500,344.399994,354.23999,47.999999,40,54.299999,0,62.700001,68.0,60.5
20170114133000,344.399994,347.679993,47.11111,40,54.299999,0,62.799999,68.0,60.400002
20170114134500,344.399994,354.23999,47.999999,40,53.099998,0,62.799999,68.0,60.5
20170114140000,344.399994,347.679993,47.11111,40,53.099998,0,62.799999,68.0,60.099998
20170114141500,344.399994,347.679993,47.11111,40,53.900002,0,62.900002,68.0,60.099998
20170114143000,344.399994,347.679993,47.11111,40,53.200001,0,62.900002,68.0,60.0
20170114144500,344.399994,347.679993,47.11111,40,53.200001,0,63.0,68.0,60.0
20170114150000,344.399994,347.679993,47.11111,40,53.200001,0,63.0,68.0,59.900002
20170114151500,344.399994,347.679993,47.11111,40,53.900002,0,63.099998,68.0,59.900002
20170114153000,344.399994,347.679993,47.11111,40,53.900002,0,63.099998,68.0,59.900002
20170114154500,344.399994,347.679993,47.11111,40,53.900002,0,63.099998,68.0,59.900002
20170114160000,344.399994,347.679993,47.11111,40,53.900002,0,63.200001,68.0,59.900002
20170114161500,344.399994,347.679993,47.11111,40,53.900002,0,63.200001,68.0,59.900002
20170114163000,344.399994,347.679993,47.11111,40,53.900002,0,63.200001,68.0,59.900002
20170114164500,344.399994,347.679993,47.11111,40,53.900002,0,63.299999,68.0,59.900002
20170114170000,344.399994,354.23999,47.999999,40,53.900002,0,63.299999,68.0,59.900002
20170114171500,344.399994,347.679993,47.11111,40,53.900002,0,63.299999,68.0,59.900002
20170114173000,344.399994,347.679993,47.11111,40,53.900002,0,63.299999,68.0,59.900002
20170114174500,344.399994,347.679993,47.11111,40,54.700001,0,63.299999,68.0,59.900002
20170114180000,344.399994,347.679993,47.11111,40,53.900002,0,63.299999,68.0,59.900002
20170114181500,344.399994,347.679993,47.11111,40,54.700001,0,63.299999,68.0,59.900002
20170114183000,344.399994,355.880005,48.222223,40,54.700001,0,63.299999,68.0,59.900002
20170114184500,344.399994,347.679993,47.11111,40,54.700001,0,63.299999,68.0,59.900002
20170114190000,344.399994,347.679993,47.11111,40,54.700001,0,63.299999,68.0,59.900002
20170114191500,344.399994,347.679993,47.11111,40,54.700001,0,63.299999,68.0,59.900002
20170114193000,344.399994,347.679993,47.11111,40,54.700001,0,63.299999,68.0,59.900002
20170114194500,344.399994,347.679993,47.11111,40,54.700001,0,63.299999,68.0,59.900002
20170114200000,344.399994,347.679993,47.11111,40,54.700001,0,63.200001,68.0,59.900002
20170114201500,344.399994,347.679993,47.11111,40,54.700001,0,63.299999,68.0,59.900002
20170114203000,344.399994,354.23999,47.999999,40,54.700001,0,63.299999,68.0,59.900002
20170114204500,344.399994,354.23999,47.999999,40,54.700001,0,63.200001,68.0,59.900002
20170114210000,344.399994,354.23999,47.999999,40,54.700001,0,63.299999,68.0,59.900002
20170114211500,344.399994,354.23999,47.999999,40,54.700001,0,63.200001,68.0,59.900002
20170114213000,344.399994,347.679993,47.11111,40,54.700001,0,63.200001,68.0,59.900002
20170114214500,344.399994,347.679993,47.11111,40,54.700001,0,63.099998,68.0,59.900002
20170114220000,344.399994,347.679993,47.11111,40,54.700001,0,63.099998,68.0,59.900002
20170114221500,344.399994,347.679993,47.11111,40,54.700001,0,63.0,68.0,59.900002
20170114223000,344.399994,347.679993,47.11111,40,54.700001,0,63.0,68.0,59.900002
20170114224500,344.399994,347.679993,47.11111,40,54.700001,0,62.900002,68.0,59.900002
20170114230000,344.399994,347.679993,47.11111,40,54.700001,0,62.900002,68.0,59.900002
20170114231500,344.399994,347.679993,47.11111,40,54.700001,0,62.799999,68.0,59.900002
20170114233000,344.399994,347.679993,47.11111,40,54.700001,0,62.799999,68.0,59.900002
20170114234500,344.399994,347.679993,47.11111,40,54.700001,0,62.799999,68.0,59.900002
20170115000000,344.399994,347.679993,47.11111,40,54.700001,0,62.799999,68.0,59.900002
20170115001500,344.399994,347.679993,47.11111,40,54.700001,0,62.799999,68.0,59.900002
20170115003000,344.399994,347.679993,47.11111,40,54.700001,0,62.799999,68.0,59.900002
20170115004500,344.399994,347.679993,47.11111,40,54.700001,0,62.799999,68.0,59.900002
20170115010000,344.399994,354.23999,47.999999,40,54.700001,0,62.700001,68.0,59.900002
20170115011500,344.399994,347.679993,47.11111,40,54.700001,0,62.700001,68.0,59.900002
20170115013000,344.399994,347.679993,47.11111,40,54.700001,0,62.700001,68.0,59.900002
20170115014500,344.399994,347.679993,47.11111,40,54.700001,0,62.700001,68.0,59.900002
20170115020000,344.399994,347.679993,47.11111,40,54.700001,0,62.700001,68.0,59.900002
20170115021500,344.399994,347.679993,47.11111,40,54.700001,0,62.700001,68.0,59.900002
20170115023000,344.399994,347.679993,47.11111,40,53.900002,0,62.700001,68.0,59.900002
20170115024500,344.399994,347.679993,47.11111,40,53.900002,0,62.599998,68.0,59.900002
20170115030000,344.399994,347.679993,47.11111,40,54.700001,0,62.599998,68.0,59.900002
20170115031500,344.399994,347.679993,47.11111,40,54.700001,0,62.599998,68.0,59.900002
20170115033000,344.399994,347.679993,47.11111,40,54.700001,0,62.599998,68.0,59.900002
20170115034500,344.399994,347.679993,47.11111,40,54.700001,0,62.599998,68.0,59.900002
20170115040000,344.399994,347.679993,47.11111,40,54.700001,0,62.599998,68.0,59.900002
20170115041500,344.399994,347.679993,47.11111,40,54.700001,0,62.599998,68.0,59.900002
20170115043000,344.399994,347.679993,47.11111,40,54.700001,0,62.5,68.0,59.900002
20170115044500,344.399994,347.679993,47.11111,40,54.700001,0,62.5,68.0,59.900002
20170115050000,344.399994,347.679993,47.11111,40,54.700001,0,62.599998,68.0,59.900002
20170115051500,344.399994,347.679993,47.11111,40,54.700001,0,62.5,68.0,59.900002
20170115053000,344.399994,347.679993,47.11111,40,54.700001,0,62.5,68.0,59.900002
20170115054500,344.399994,347.679993,47.11111,40,54.700001,0,62.5,68.0,59.900002
20170115060000,344.399994,347.679993,47.11111,40,54.700001,0,62.5,68.0,59.900002
20170115061500,344.399994,347.679993,47.11111,40,54.700001,0,62.400002,68.0,59.900002
20170115063000,344.399994,347.679993,47.11111,40,54.700001,0,62.400002,68.0,59.900002
20170115064500,344.399994,347.679993,47.11111,40,54.700001,0,62.400002,68.0,59.900002
20170115070000,344.399994,347.679993,47.11111,40,54.700001,0,62.400002,68.0,59.900002
20170115071500,344.399994,347.679993,47.11111,40,54.700001,0,62.400002,68.0,59.900002
20170115073000,344.399994,347.679993,47.11111,40,54.700001,0,62.400002,68.0,59.900002
20170115074500,344.399994,347.679993,47.11111,40,54.700001,0,62.400002,68.0,59.900002
20170115080000,344.399994,347.679993,47.11111,40,54.700001,0,62.299999,68.0,59.900002
20170115081500,344.399994,347.679993,47.11111,40,54.700001,0,62.299999,68.0,59.900002
20170115083000,344.399994,347.679993,47.11111,40,54.700001,0,62.299999,68.0,59.900002
20170115084500,344.399994,347.679993,47.11111,40,54.700001,0,62.299999,68.0,59.900002
20170115090000,344.399994,347.679993,47.11111,40,54.700001,0,62.299999,68.0,59.900002
20170115091500,344.399994,347.679993,47.11111,40,54.700001,0,62.299999,68.0,59.900002
20170115093000,344.399994,354.23999,47.999999,40,54.700001,0,62.400002,68.0,59.900002
20170115094500,344.399994,354.23999,47.999999,40,54.700001,0,62.400002,68.0,59.900002
20170115100000,344.399994,354.23999,47.999999,40,54.700001,0,62.5,68.0,59.900002
20170115101500,344.399994,354.23999,47.999999,40,54.700001,0,62.5,68.0,59.900002
20170115103000,344.399994,347.679993,47.11111,40,53.900002,0,62.5,68.0,59.900002
20170115104500,344.399994,347.679993,47.11111,40,53.900002,0,62.5,68.0,59.900002
20170115110000,344.399994,347.679993,47.11111,40,53.900002,0,62.599998,68.0,59.900002
20170115111500,344.399994,347.679993,47.11111,40,53.099998,0,62.599998,68.0,59.900002
20170115113000,344.399994,347.679993,47.11111,40,54.0,0,62.599998,68.0,59.900002
20170115114500,344.399994,347.679993,47.11111,40,54.0,0,62.599998,68.0,59.900002
20170115120000,344.399994,347.679993,47.11111,40,53.099998,0,62.599998,68.0,59.900002
20170115121500,344.399994,347.679993,47.11111,40,53.099998,0,62.700001,68.0,59.900002
20170115123000,344.399994,354.23999,47.999999,40,53.099998,0,62.700001,68.0,59.900002
20170115124500,344.399994,354.23999,47.999999,40,54.299999,0,62.799999,68.0,59.900002
20170115130000,344.399994,354.23999,47.999999,40,54.299999,0,62.799999,68.0,59.900002
20170115131500,344.399994,354.23999,47.999999,40,53.099998,0,62.799999,68.0,59.900002
20170115133000,344.399994,346.040009,46.88889,40,53.900002,0,62.900002,68.0,59.900002
20170115134500,344.399994,346.040009,46.88889,40,53.900002,0,62.900002,68.0,59.700001
20170115140000,344.399994,354.23999,47.999999,40,53.900002,0,63.0,68.0,59.299999
20170115141500,344.399994,354.23999,47.999999,40,53.099998,0,63.0,68.0,59.299999
20170115143000,344.399994,347.679993,47.11111,40,54.299999,0,63.0,68.0,59.099998
20170115144500,344.399994,347.679993,47.11111,40,53.5,0,63.099998,68.0,59.099998
20170115150000,344.399994,347.679993,47.11111,40,54.299999,0,63.099998,68.0,59.099998
20170115151500,344.399994,347.679993,47.11111,40,54.299999,0,63.099998,68.0,59.099998
20170115153000,344.399994,347.679993,47.11111,40,54.299999,0,63.200001,68.0,59.299999
20170115154500,344.399994,347.679993,47.11111,40,53.5,0,63.200001,68.0,59.299999
20170115160000,344.399994,347.679993,47.11111,40,54.299999,0,63.200001,68.0,59.099998
20170115161500,344.399994,347.679993,47.11111,40,54.299999,0,63.200001,68.0,59.099998
20170115163000,344.399994,347.679993,47.11111,40,53.5,0,63.200001,68.0,59.099998
20170115164500,344.399994,347.679993,47.11111,40,54.700001,0,63.299999,68.0,59.0
20170115170000,344.399994,347.679993,47.11111,40,54.700001,0,63.299999,68.0,59.799999
20170115171500,344.399994,337.839996,45.777777,40,54.700001,0,63.299999,68.0,59.799999
20170115173000,344.399994,337.839996,45.777777,40,54.700001,0,63.299999,68.0,59.799999
20170115174500,344.399994,346.040009,46.88889,40,54.700001,0,63.299999,68.0,59.799999
20170115180000,344.399994,346.040009,46.88889,40,54.700001,0,63.299999,68.0,59.799999
20170115181500,344.399994,346.040009,46.88889,40,54.700001,0,63.299999,68.0,59.799999
20170115183000,344.399994,350.959991,47.555554,40,54.700001,0,63.299999,68.0,59.700001
20170115184500,344.399994,342.76001,46.444446,40,54.700001,0,63.299999,68.0,59.5
20170115190000,344.399994,347.679993,47.11111,40,54.700001,0,63.299999,68.0,59.099998
20170115191500,344.399994,347.679993,47.11111,40,54.700001,0,63.299999,68.0,59.099998
20170115193000,344.399994,342.76001,46.444446,40,54.700001,0,63.200001,68.0,59.099998
20170115194500,344.399994,347.679993,47.11111,40,54.700001,0,63.200001,68.0,59.099998
20170115200000,344.399994,347.679993,47.11111,40,54.700001,0,63.099998,68.0,59.099998
20170115201500,344.399994,347.679993,47.11111,40,54.700001,0,63.099998,68.0,59.099998
20170115203000,344.399994,347.679993,47.11111,40,54.700001,0,63.099998,68.0,59.099998
20170115204500,344.399994,347.679993,47.11111,40,54.700001,0,63.099998,68.0,59.099998
20170115210000,344.399994,347.679993,47.11111,40,54.700001,0,63.0,68.0,59.099998
20170115211500,344.399994,347.679993,47.11111,40,54.700001,0,63.0,68.0,59.099998
20170115213000,344.399994,347.679993,47.11111,40,54.700001,0,63.0,68.0,59.099998
20170115214500,344.399994,347.679993,47.11111,40,54.700001,0,62.900002,68.0,59.099998
20170115220000,344.399994,347.679993,47.11111,40,54.700001,0,62.900002,68.0,59.099998
20170115221500,344.399994,342.76001,46.444446,40,54.700001,0,62.900002,68.0,59.099998
20170115223000,344.399994,347.679993,47.11111,40,54.700001,0,62.900002,68.0,59.099998
20170115224500,344.399994,347.679993,47.11111,40,54.700001,0,62.900002,68.0,59.099998
20170115230000,344.399994,347.679993,47.11111,40,54.700001,0,62.799999,68.0,59.099998
20170115231500,344.399994,347.679993,47.11111,40,54.700001,0,62.799999,68.0,59.099998
20170115233000,344.399994,339.480011,46.000001,40,54.700001,0,62.799999,68.0,59.099998
20170115234500,344.399994,346.040009,46.88889,40,54.700001,0,62.799999,68.0,59.099998
20170116000000,344.399994,346.040009,46.88889,40,54.700001,0,62.799999,68.0,58.900002
20170116001500,344.399994,346.040009,46.88889,40,54.700001,0,62.799999,68.0,58.400002
20170116003000,344.399994,346.040009,46.88889,40,54.700001,0,62.700001,68.0,56.900002
20170116004500,344.399994,346.040009,46.88889,40,54.700001,0,62.700001,68.0,56.900002
20170116010000,344.399994,346.040009,46.88889,40,54.700001,0,62.700001,68.0,58.599998
20170116011500,344.399994,346.040009,46.88889,40,54.700001,0,62.700001,68.0,59.200001
20170116013000,344.399994,350.959991,47.555554,40,54.700001,0,62.700001,68.0,59.099998
20170116014500,344.399994,346.040009,46.88889,40,54.700001,0,62.700001,68.0,59.099998
20170116020000,344.399994,346.040009,46.88889,40,54.700001,0,62.700001,68.0,59.099998
20170116021500,344.399994,346.040009,46.88889,40,54.700001,0,62.700001,68.0,59.099998
20170116023000,344.399994,350.959991,47.555554,40,54.700001,0,62.700001,68.0,59.099998
20170116024500,344.399994,350.959991,47.555554,40,54.700001,0,62.700001,68.0,59.099998
20170116030000,344.399994,350.959991,47.555554,40,54.700001,0,62.599998,68.0,59.099998
20170116031500,344.399994,350.959991,47.555554,40,54.700001,0,62.599998,68.0,59.099998
20170116033000,344.399994,350.959991,47.555554,40,54.700001,0,62.599998,68.0,59.099998
20170116034500,344.399994,350.959991,47.555554,40,54.700001,0,62.5,68.0,59.099998
20170116040000,344.399994,346.040009,46.88889,40,54.700001,0,62.5,68.0,59.099998
20170116041500,344.399994,346.040009,46.88889,40,54.700001,0,62.5,68.0,59.099998
20170116043000,344.399994,350.959991,47.555554,40,54.700001,0,62.400002,68.0,59.099998
20170116044500,344.399994,350.959991,47.555554,40,54.700001,0,62.400002,68.0,59.099998
20170116050000,344.399994,350.959991,47.555554,40,54.700001,0,62.400002,68.0,59.099998
20170116051500,344.399994,350.959991,47.555554,40,54.700001,0,62.400002,68.0,59.099998
20170116053000,344.399994,350.959991,47.555554,40,54.700001,0,62.400002,68.0,59.099998
20170116054500,344.399994,350.959991,47.555554,40,53.900002,0,62.400002,68.0,59.099998
20170116060000,344.399994,346.040009,46.88889,40,54.700001,0,62.400002,68.0,59.099998
20170116061500,344.399994,350.959991,47.555554,40,54.700001,0,62.400002,68.0,59.0
20170116063000,344.399994,350.959991,47.555554,40,54.700001,0,62.299999,68.0,59.0
20170116064500,344.399994,350.959991,47.555554,40,54.700001,0,62.200001,68.0,58.400002
20170116070000,344.399994,355.880005,48.222223,40,54.700001,0,62.200001,68.0,58.400002
20170116071500,344.399994,355.880005,48.222223,40,54.700001,0,62.200001,68.0,58.400002
20170116073000,344.399994,355.880005,48.222223,40,54.700001,0,62.200001,68.0,58.400002
20170116074500,344.399994,350.959991,47.555554,40,54.700001,0,62.299999,68.0,58.400002
20170116080000,344.399994,350.959991,47.555554,40,54.700001,0,63.200001,68.0,58.400002
20170116081500,344.399994,346.040009,46.88889,40,54.700001,0,64.099998,68.0,58.400002
20170116083000,344.399994,346.040009,46.88889,40,54.700001,0,64.599998,68.0,58.400002
20170116084500,344.399994,354.23999,47.999999,40,53.900002,0,65.099998,68.0,58.400002
20170116090000,344.399994,362.440002,49.111111,40,54.700001,0,65.699997,68.0,58.400002
20170116091500,344.399994,362.440002,49.111111,40,53.900002,0,65.800003,68.0,58.400002
20170116093000,344.399994,362.440002,49.111111,40,53.900002,0,66.199997,68.0,58.400002
20170116094500,344.399994,355.880005,48.222223,40,53.900002,0,66.300003,68.0,58.400002
20170116100000,344.399994,365.720001,49.555556,40,53.900002,0,66.599998,68.0,58.400002
20170116101500,344.399994,365.720001,49.555556,40,53.900002,0,66.699997,68.0,58.400002
20170116103000,344.399994,365.720001,49.555556,40,53.900002,0,66.900002,68.0,58.400002
20170116104500,344.399994,365.720001,49.555556,40,53.900002,0,67.099998,68.0,58.400002
20170116110000,344.399994,354.23999,47.999999,40,53.900002,0,67.199997,68.0,58.400002
20170116111500,344.399994,359.160004,48.666667,40,53.900002,0,67.400002,68.0,58.400002
20170116113000,344.399994,347.679993,47.11111,40,53.900002,0,67.599998,68.0,58.400002
20170116114500,344.399994,347.679993,47.11111,40,53.900002,0,67.699997,68.0,58.400002
20170116120000,344.399994,365.720001,49.555556,40,53.900002,0,67.900002,68.0,58.400002
20170116121500,344.399994,365.720001,49.555556,40,53.099998,0,67.800003,68.0,58.400002
20170116123000,344.399994,365.720001,49.555556,40,53.900002,0,67.0,68.0,58.400002
20170116124500,344.399994,359.160004,48.666667,40,53.900002,0,66.599998,68.0,58.400002
20170116130000,344.399994,365.720001,49.555556,40,53.900002,0,66.300003,68.0,58.400002
20170116131500,344.399994,365.720001,49.555556,40,53.900002,0,66.099998,68.0,58.400002
20170116133000,344.399994,365.720001,49.555556,40,53.900002,0,65.900002,68.0,58.400002
20170116134500,344.399994,365.720001,49.555556,40,53.900002,0,65.699997,68.0,58.400002
20170116140000,344.399994,365.720001,49.555556,40,53.900002,0,65.599998,68.0,58.400002
20170116141500,344.399994,365.720001,49.555556,40,53.900002,0,65.5,68.0,58.400002
20170116143000,344.399994,365.720001,49.555556,40,53.900002,0,65.400002,68.0,58.400002
20170116144500,344.399994,365.720001,49.555556,40,53.900002,0,65.300003,68.0,58.400002
20170116150000,344.399994,359.160004,48.666667,40,53.900002,0,65.300003,68.0,58.400002
20170116151500,344.399994,359.160004,48.666667,40,53.900002,0,65.199997,68.0,58.400002
20170116153000,344.399994,359.160004,48.666667,40,53.900002,0,65.199997,68.0,58.299999
20170116154500,344.399994,365.720001,49.555556,40,53.900002,0,65.199997,68.0,58.299999
20170116160000,344.399994,359.160004,48.666667,40,53.900002,0,65.099998,68.0,58.099998
20170116161500,344.399994,359.160004,48.666667,40,53.900002,0,65.099998,68.0,57.900002
20170116163000,344.399994,359.160004,48.666667,40,53.900002,0,65.099998,68.0,57.700001
20170116164500,344.399994,365.720001,49.555556,40,53.900002,0,65.099998,68.0,57.599998
20170116170000,344.399994,365.720001,49.555556,40,53.900002,0,65.099998,68.0,57.599998
20170116171500,344.399994,365.720001,49.555556,40,53.900002,0,65.0,68.0,57.599998
20170116173000,344.399994,359.160004,48.666667,40,53.900002,0,64.900002,68.0,57.599998
20170116174500,344.399994,359.160004,48.666667,40,54.700001,0,64.800003,68.0,57.599998
20170116180000,344.399994,359.160004,48.666667,40,53.900002,0,64.800003,68.0,57.599998
20170116181500,344.399994,365.720001,49.555556,40,53.900002,0,64.699997,68.0,57.599998
20170116183000,344.399994,365.720001,49.555556,40,54.700001,0,64.599998,68.0,57.599998
20170116184500,344.399994,365.720001,49.555556,40,54.700001,0,64.599998,68.0,57.700001
20170116190000,344.399994,365.720001,49.555556,40,54.700001,0,64.5,68.0,57.599998
20170116191500,344.399994,365.720001,49.555556,40,54.700001,0,64.400002,68.0,57.599998
20170116193000,344.399994,365.720001,49.555556,40,54.700001,0,64.300003,68.0,57.599998
20170116194500,344.399994,365.720001,49.555556,40,53.900002,0,64.300003,68.0,57.599998
20170116200000,344.399994,359.160004,48.666667,40,53.900002,0,64.199997,68.0,57.599998
20170116201500,344.399994,359.160004,48.666667,40,54.700001,0,64.199997,68.0,57.599998
20170116203000,344.399994,365.720001,49.555556,40,54.700001,0,64.199997,68.0,57.599998
20170116204500,344.399994,365.720001,49.555556,40,54.700001,0,64.199997,68.0,57.599998
20170116210000,344.399994,365.720001,49.555556,40,53.900002,0,64.099998,68.0,57.599998
20170116211500,344.399994,365.720001,49.555556,40,53.900002,0,64.099998,68.0,57.599998
20170116213000,344.399994,365.720001,49.555556,40,53.900002,0,64.099998,68.0,57.599998
20170116214500,344.399994,365.720001,49.555556,40,53.900002,0,64.0,68.0,57.599998
20170116220000,344.399994,365.720001,49.555556,40,53.900002,0,63.900002,68.0,57.599998
20170116221500,344.399994,365.720001,49.555556,40,53.900002,0,63.900002,68.0,57.599998
20170116223000,344.399994,365.720001,49.555556,40,53.900002,0,63.799999,68.0,57.599998
20170116224500,344.399994,365.720001,49.555556,40,53.900002,0,63.799999,68.0,57.599998
20170116230000,344.399994,365.720001,49.555556,40,53.900002,0,63.799999,68.0,57.599998
20170116231500,344.399994,365.720001,49.555556,40,53.900002,0,63.700001,68.0,57.599998
20170116233000,344.399994,365.720001,49.555556,40,53.900002,0,63.700001,68.0,57.599998
20170116234500,344.399994,365.720001,49.555556,40,53.900002,0,63.700001,68.0,57.599998
20170117000000,344.399994,359.160004,48.666667,40,54.700001,0,63.700001,68.0,57.599998
20170117001500,344.399994,359.160004,48.666667,40,53.900002,0,63.700001,68.0,57.599998
20170117003000,344.399994,359.160004,48.666667,40,54.700001,0,63.700001,68.0,57.599998
20170117004500,344.399994,359.160004,48.666667,40,54.700001,0,63.599998,68.0,57.599998
20170117010000,344.399994,359.160004,48.666667,40,54.700001,0,63.599998,68.0,57.599998
20170117011500,344.399994,365.720001,49.555556,40,54.700001,0,63.599998,68.0,57.599998
20170117013000,344.399994,365.720001,49.555556,40,53.900002,0,63.599998,68.0,57.599998
20170117014500,344.399994,365.720001,49.555556,40,54.799999,0,63.599998,68.0,57.599998
20170117020000,344.399994,365.720001,49.555556,40,54.799999,0,63.599998,68.0,57.599998
20170117021500,344.399994,365.720001,49.555556,40,54.799999,0,63.599998,68.0,57.599998
20170117023000,344.399994,365.720001,49.555556,40,54.799999,0,63.5,68.0,57.599998
20170117024500,344.399994,365.720001,49.555556,40,54.799999,0,63.5,68.0,57.599998
20170117030000,344.399994,365.720001,49.555556,40,54.799999,0,63.5,68.0,57.599998
20170117031500,344.399994,365.720001,49.555556,40,54.799999,0,63.5,68.0,57.599998
20170117033000,344.399994,365.720001,49.555556,40,54.799999,0,63.5,68.0,57.599998
20170117034500,344.399994,365.720001,49.555556,40,53.900002,0,63.400002,68.0,57.599998
20170117040000,344.399994,359.160004,48.666667,40,53.900002,0,63.400002,68.0,57.599998
20170117041500,344.399994,365.720001,49.555556,40,53.900002,0,63.400002,68.0,57.599998
20170117043000,344.399994,365.720001,49.555556,40,54.700001,0,63.299999,68.0,57.599998
20170117044500,344.399994,365.720001,49.555556,40,54.700001,0,63.299999,68.0,57.599998
20170117050000,344.399994,365.720001,49.555556,40,53.900002,0,63.299999,68.0,57.599998
20170117051500,344.399994,365.720001,49.555556,40,54.700001,0,63.299999,68.0,57.599998
20170117053000,344.399994,359.160004,48.666667,40,54.700001,0,63.299999,68.0,57.599998
20170117054500,344.399994,359.160004,48.666667,40,53.5,0,63.299999,68.0,57.599998
20170117060000,344.399994,365.720001,49.555556,40,54.700001,0,63.200001,68.0,57.599998
20170117061500,344.399994,365.720001,49.555556,40,54.700001,0,63.200001,68.0,57.599998
20170117063000,344.399994,365.720001,49.555556,40,54.700001,0,63.099998,68.0,57.599998
20170117064500,820.0,0.0,0.0,45,57.900002,0,63.700001,68.0,57.599998
20170117070000,820.0,0.0,0.0,45,61.099998,0,64.099998,68.0,57.599998
20170117071500,344.399994,93.480003,12.666667,100,63.599998,0,64.5,68.0,57.599998
20170117073000,344.399994,121.360001,16.444445,100,65.699997,0,64.800003,68.0,57.599998
20170117074500,344.399994,121.360001,16.444445,100,67.199997,0,65.099998,68.0,57.599998
20170117080000,344.399994,127.919998,17.333333,100,68.699997,0,65.599998,68.0,57.599998
20170117081500,344.399994,136.119995,18.444444,100,70.099998,0,66.199997,68.0,57.599998
20170117083000,344.399994,136.119995,18.444444,100,71.0,0,67.0,68.0,57.599998
20170117084500,344.399994,136.119995,18.444444,100,71.0,0,67.699997,68.0,57.599998
20170117090000,344.399994,142.679993,19.333332,100,72.0,0,68.5,68.0,57.599998
20170117091500,344.399994,142.679993,19.333332,100,72.0,0,69.199997,68.0,57.599998
20170117093000,344.399994,142.679993,19.333332,100,72.900002,0,69.800003,68.0,57.599998
20170117094500,344.399994,142.679993,19.333332,100,72.900002,0,70.400002,68.0,57.599998
20170117100000,344.399994,142.679993,19.333332,100,72.900002,0,71.0,68.0,57.599998
20170117101500,344.399994,142.679993,19.333332,100,72.900002,0,71.699997,68.0,58.299999
20170117103000,344.399994,751.119995,101.777777,57,54.299999,0,70.699997,68.0,58.299999
20170117104500,344.399994,738.0,100.0,57,53.5,0,69.5,68.0,56.900002
20170117110000,344.399994,715.039978,96.888886,57,53.5,0,68.800003,68.0,57.599998
20170117111500,344.399994,715.039978,96.888886,57,53.5,0,68.599998,68.0,57.5
20170117113000,344.399994,701.919983,95.111109,57,53.5,0,68.199997,68.0,58.299999
20170117114500,344.399994,611.719971,82.888885,51,53.5,0,67.400002,68.0,58.299999
20170117120000,344.399994,403.440002,54.666667,40,53.5,0,67.199997,68.0,58.299999
20170117121500,344.399994,365.720001,49.555556,38,53.5,0,67.099998,68.0,58.299999
20170117123000,344.399994,359.160004,48.666667,38,53.5,0,67.099998,68.0,58.299999
20170117124500,344.399994,359.160004,48.666667,38,53.5,0,67.099998,68.0,58.299999
20170117130000,344.399994,359.160004,48.666667,38,53.5,0,67.0,68.0,58.299999
20170117131500,344.399994,405.079987,54.888887,41,53.5,0,67.800003,68.0,58.299999
20170117133000,344.399994,400.160004,54.222223,41,53.5,0,67.900002,68.0,58.299999
20170117134500,344.399994,400.160004,54.222223,41,53.5,0,68.199997,68.0,59.799999
20170117140000,344.399994,400.160004,54.222223,41,53.5,0,68.099998,68.0,56.0
20170117141500,344.399994,411.640015,55.77778,42,53.5,0,68.099998,68.0,56.799999
20170117143000,344.399994,411.640015,55.77778,42,53.5,0,68.0,68.0,56.099998
20170117144500,344.399994,411.640015,55.77778,42,53.5,0,68.099998,68.0,56.099998
20170117150000,344.399994,411.640015,55.77778,42,53.5,0,68.199997,68.0,56.099998
20170117151500,344.399994,423.119995,57.333333,42,53.5,0,68.099998,68.0,56.799999
20170117153000,344.399994,414.920013,56.222224,42,53.5,0,68.099998,68.0,57.599998
20170117154500,344.399994,414.920013,56.222224,42,53.5,0,68.099998,68.0,58.299999
20170117160000,344.399994,414.920013,56.222224,42,54.299999,0,68.199997,68.0,59.799999
20170117161500,344.399994,428.040009,58.000001,42,54.299999,0,68.300003,68.0,58.400002
20170117163000,344.399994,437.880005,59.333334,43,54.299999,0,68.199997,68.0,59.799999
20170117164500,344.399994,408.359985,55.333331,41,54.299999,0,67.5,68.0,59.799999
20170117170000,344.399994,370.640015,50.222224,39,54.299999,0,67.199997,68.0,59.799999
20170117171500,344.399994,370.640015,50.222224,39,54.299999,0,67.0,68.0,59.799999
20170117173000,344.399994,370.640015,50.222224,39,54.299999,0,66.800003,68.0,59.799999
20170117174500,344.399994,365.720001,49.555556,39,54.299999,0,66.599998,68.0,59.799999
20170117180000,344.399994,370.640015,50.222224,39,54.299999,0,66.5,68.0,59.799999
20170117181500,344.399994,370.640015,50.222224,39,54.299999,0,66.199997,68.0,61.299999
20170117183000,344.399994,362.440002,49.111111,39,54.299999,0,66.099998,68.0,61.299999
20170117184500,344.399994,362.440002,49.111111,39,54.299999,0,66.0,68.0,61.299999
20170117190000,344.399994,367.359985,49.777776,39,54.299999,0,65.900002,68.0,61.299999
20170117191500,344.399994,367.359985,49.777776,39,54.299999,0,65.800003,68.0,61.299999
20170117193000,344.399994,367.359985,49.777776,39,54.299999,0,65.599998,68.0,61.299999
20170117194500,344.399994,367.359985,49.777776,39,54.299999,0,65.5,68.0,61.299999
20170117200000,344.399994,367.359985,49.777776,39,54.299999,0,65.5,68.0,61.299999
20170117201500,344.399994,362.440002,49.111111,39,54.299999,0,65.300003,68.0,61.299999
20170117203000,344.399994,362.440002,49.111111,39,54.299999,0,65.199997,68.0,61.299999
20170117204500,344.399994,362.440002,49.111111,39,54.299999,0,65.099998,68.0,61.299999
20170117210000,344.399994,355.880005,48.222223,39,54.299999,0,65.0,68.0,61.299999
20170117211500,344.399994,367.359985,49.777776,39,54.299999,0,64.900002,68.0,61.299999
20170117213000,344.399994,362.440002,49.111111,39,54.299999,0,64.800003,68.0,61.299999
20170117214500,344.399994,362.440002,49.111111,39,54.299999,0,64.699997,68.0,61.299999
20170117220000,344.399994,362.440002,49.111111,39,54.299999,0,64.599998,68.0,61.299999
20170117221500,344.399994,362.440002,49.111111,39,54.299999,0,64.599998,68.0,61.299999
20170117223000,344.399994,362.440002,49.111111,39,54.299999,0,64.599998,68.0,61.299999
20170117224500,344.399994,362.440002,49.111111,39,54.299999,0,64.400002,68.0,61.299999
20170117230000,344.399994,362.440002,49.111111,39,54.299999,0,64.400002,68.0,61.299999
20170117231500,344.399994,362.440002,49.111111,39,54.299999,0,64.300003,68.0,61.299999
20170117233000,344.399994,362.440002,49.111111,39,54.299999,0,64.300003,68.0,61.299999
20170117234500,344.399994,362.440002,49.111111,39,54.299999,0,64.300003,68.0,61.299999
20170118000000,344.399994,362.440002,49.111111,39,54.299999,0,64.199997,68.0,61.299999
20170118001500,344.399994,362.440002,49.111111,39,54.299999,0,64.199997,68.0,61.299999
20170118003000,344.399994,362.440002,49.111111,39,54.299999,0,64.199997,68.0,61.299999
20170118004500,344.399994,362.440002,49.111111,39,54.299999,0,64.199997,68.0,61.299999
20170118010000,344.399994,362.440002,49.111111,39,54.299999,0,64.099998,68.0,61.299999
20170118011500,344.399994,362.440002,49.111111,39,54.299999,0,64.099998,68.0,61.299999
20170118013000,344.399994,355.880005,48.222223,39,54.299999,0,64.099998,68.0,61.299999
20170118014500,344.399994,355.880005,48.222223,39,54.299999,0,64.0,68.0,61.299999
20170118020000,344.399994,355.880005,48.222223,39,54.299999,0,64.0,68.0,61.299999
20170118021500,344.399994,350.959991,47.555554,39,54.299999,0,64.0,68.0,61.299999
20170118023000,344.399994,350.959991,47.555554,39,54.299999,0,64.0,68.0,61.299999
20170118024500,344.399994,350.959991,47.555554,39,54.299999,0,64.0,68.0,61.299999
20170118030000,344.399994,355.880005,48.222223,39,54.299999,0,64.0,68.0,61.299999
20170118031500,344.399994,355.880005,48.222223,39,54.299999,0,64.0,68.0,61.299999
20170118033000,344.399994,350.959991,47.555554,39,54.299999,0,63.900002,68.0,61.299999
20170118034500,344.399994,350.959991,47.555554,39,54.299999,0,63.799999,68.0,61.299999
20170118040000,344.399994,350.959991,47.555554,39,54.299999,0,63.900002,68.0,61.299999
20170118041500,344.399994,350.959991,47.555554,39,54.299999,0,63.799999,68.0,61.299999
20170118043000,344.399994,350.959991,47.555554,39,54.299999,0,63.799999,68.0,61.299999
20170118044500,344.399994,350.959991,47.555554,39,54.299999,0,63.799999,68.0,61.299999
20170118050000,344.399994,350.959991,47.555554,39,54.299999,0,63.700001,68.0,61.299999
20170118051500,344.399994,350.959991,47.555554,39,54.299999,0,63.700001,68.0,61.299999
20170118053000,344.399994,350.959991,47.555554,39,54.299999,0,63.700001,68.0,61.299999
20170118054500,344.399994,350.959991,47.555554,39,54.299999,0,63.599998,68.0,61.299999
20170118060000,344.399994,350.959991,47.555554,39,54.299999,0,63.599998,68.0,61.299999
20170118061500,344.399994,350.959991,47.555554,39,54.299999,0,63.599998,68.0,61.299999
20170118063000,344.399994,350.959991,47.555554,39,54.299999,0,63.5,68.0,61.299999
20170118064500,344.399994,350.959991,47.555554,39,54.299999,0,63.599998,68.0,61.299999
20170118070000,344.399994,350.959991,47.555554,39,54.299999,0,63.5,68.0,61.299999
20170118071500,344.399994,350.959991,47.555554,39,54.299999,0,63.5,68.0,61.299999
20170118073000,344.399994,350.959991,47.555554,39,54.299999,0,63.5,68.0,61.299999
20170118074500,344.399994,350.959991,47.555554,39,54.299999,0,63.5,68.0,61.299999
20170118080000,344.399994,350.959991,47.555554,39,54.299999,0,63.5,68.0,61.299999
20170118081500,344.399994,350.959991,47.555554,39,54.299999,0,63.599998,68.0,61.299999
20170118083000,344.399994,355.880005,48.222223,39,54.299999,0,63.599998,68.0,61.299999
20170118084500,344.399994,365.720001,49.555556,39,54.299999,0,63.599998,68.0,61.299999
20170118090000,344.399994,365.720001,49.555556,39,54.299999,0,63.599998,68.0,61.299999
20170118091500,344.399994,365.720001,49.555556,39,54.299999,0,64.900002,68.0,61.299999
20170118093000,344.399994,365.720001,49.555556,39,54.299999,0,66.0,68.0,61.299999
20170118094500,344.399994,365.720001,49.555556,39,54.299999,0,66.300003,68.0,61.299999
20170118100000,344.399994,365.720001,49.555556,39,54.299999,0,66.699997,68.0,61.299999
20170118101500,344.399994,365.720001,49.555556,39,54.299999,0,67.099998,68.0,61.299999
20170118103000,344.399994,365.720001,49.555556,39,54.299999,0,67.400002,68.0,61.299999
20170118104500,344.399994,365.720001,49.555556,39,54.299999,0,67.400002,68.0,61.299999
20170118110000,344.399994,390.320007,52.88889,40,54.299999,0,67.900002,68.0,61.299999
20170118111500,344.399994,375.559998,50.888889,39,53.5,0,67.199997,68.0,61.299999
20170118113000,344.399994,362.440002,49.111111,39,53.5,0,66.800003,68.0,61.299999
20170118114500,344.399994,362.440002,49.111111,39,53.5,0,66.699997,68.0,61.299999
20170118120000,344.399994,385.399994,52.222221,40,53.5,0,67.5,68.0,61.299999
20170118121500,344.399994,419.839996,56.888888,42,53.5,0,67.599998,68.0,61.299999
20170118123000,344.399994,362.440002,49.111111,39,53.5,0,67.099998,68.0,61.299999
20170118124500,344.399994,362.440002,49.111111,39,53.5,0,66.900002,68.0,61.299999
20170118130000,344.399994,362.440002,49.111111,39,53.5,0,66.800003,68.0,61.299999
20170118131500,344.399994,362.440002,49.111111,39,53.5,0,66.699997,68.0,61.299999
20170118133000,344.399994,423.119995,57.333333,43,53.5,0,67.699997,68.0,61.299999
20170118134500,344.399994,444.440002,60.222222,44,53.5,0,67.699997,68.0,61.299999
20170118140000,344.399994,459.200012,62.222224,44,53.5,0,67.800003,68.0,61.299999
20170118141500,344.399994,459.200012,62.222224,44,53.5,0,68.099998,68.0,61.299999
20170118143000,344.399994,514.960022,69.777781,48,53.5,0,68.400002,68.0,61.299999
