PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170118144500,344.399994,514.960022,69.777781,48,53.5,0,68.199997,68.0,61.299999
20170118150000,344.399994,529.719971,71.777774,49,53.5,0,68.0,68.0,61.299999
20170118151500,344.399994,452.640015,61.333335,44,53.5,0,67.599998,68.0,61.299999
20170118153000,344.399994,452.640015,61.333335,44,53.5,0,67.699997,68.0,61.299999
20170118154500,344.399994,488.720001,66.222222,46,53.5,0,68.400002,68.0,61.299999
20170118160000,344.399994,564.160034,76.444449,50,53.5,0,68.400002,68.0,61.299999
20170118161500,344.399994,485.440002,65.777778,46,53.5,0,67.400002,68.0,61.299999
20170118163000,344.399994,370.640015,50.222224,39,53.5,0,67.199997,68.0,61.299999
20170118164500,344.399994,365.720001,49.555556,39,53.5,0,67.0,68.0,61.299999
20170118170000,344.399994,365.720001,49.555556,39,53.5,0,66.900002,68.0,61.299999
20170118171500,344.399994,365.720001,49.555556,39,53.5,0,66.699997,68.0,61.299999
20170118173000,344.399994,365.720001,49.555556,39,53.5,0,66.5,68.0,61.299999
20170118174500,344.399994,365.720001,49.555556,39,53.5,0,66.300003,68.0,61.299999
20170118180000,344.399994,365.720001,49.555556,39,53.5,0,66.199997,68.0,61.299999
20170118181500,344.399994,365.720001,49.555556,39,53.5,0,66.099998,68.0,61.299999
20170118183000,344.399994,365.720001,49.555556,39,53.5,0,66.0,68.0,61.299999
20170118184500,344.399994,365.720001,49.555556,39,53.5,0,65.800003,68.0,61.299999
20170118190000,344.399994,365.720001,49.555556,39,53.5,0,65.800003,68.0,61.299999
20170118191500,344.399994,365.720001,49.555556,39,53.5,0,65.699997,68.0,61.299999
20170118193000,344.399994,365.720001,49.555556,39,53.5,0,65.599998,68.0,61.299999
20170118194500,344.399994,365.720001,49.555556,39,53.5,0,65.5,68.0,61.299999
20170118200000,344.399994,365.720001,49.555556,39,53.5,0,65.400002,68.0,61.299999
20170118201500,344.399994,365.720001,49.555556,39,54.299999,0,65.300003,68.0,61.299999
20170118203000,344.399994,365.720001,49.555556,39,54.299999,0,65.300003,68.0,61.299999
20170118204500,344.399994,365.720001,49.555556,39,54.299999,0,65.300003,68.0,61.299999
20170118210000,344.399994,354.23999,47.999999,39,54.299999,0,65.199997,68.0,61.299999
20170118211500,344.399994,359.160004,48.666667,39,54.299999,0,65.199997,68.0,61.299999
20170118213000,344.399994,359.160004,48.666667,39,54.299999,0,65.099998,68.0,61.299999
20170118214500,344.399994,359.160004,48.666667,39,54.299999,0,65.099998,68.0,61.299999
20170118220000,344.399994,365.720001,49.555556,39,54.299999,0,65.099998,68.0,61.299999
20170118221500,344.399994,365.720001,49.555556,39,54.299999,0,65.0,68.0,61.299999
20170118223000,344.399994,365.720001,49.555556,39,54.299999,0,64.900002,68.0,61.299999
20170118224500,344.399994,365.720001,49.555556,39,54.299999,0,64.800003,68.0,61.299999
20170118230000,344.399994,365.720001,49.555556,39,54.299999,0,64.800003,68.0,61.299999
20170118231500,344.399994,365.720001,49.555556,39,54.299999,0,64.800003,68.0,61.299999
20170118233000,344.399994,365.720001,49.555556,39,54.299999,0,64.699997,68.0,61.299999
20170118234500,344.399994,365.720001,49.555556,39,54.299999,0,64.699997,68.0,61.299999
20170119000000,344.399994,365.720001,49.555556,39,54.299999,0,64.599998,68.0,61.299999
20170119001500,344.399994,365.720001,49.555556,39,54.299999,0,64.599998,68.0,61.299999
20170119003000,344.399994,359.160004,48.666667,39,54.299999,0,64.599998,68.0,61.299999
20170119004500,344.399994,359.160004,48.666667,39,54.299999,0,64.599998,68.0,61.299999
20170119010000,344.399994,354.23999,47.999999,39,54.299999,0,64.599998,68.0,61.299999
20170119011500,344.399994,362.440002,49.111111,39,54.299999,0,64.599998,68.0,61.299999
20170119013000,344.399994,362.440002,49.111111,39,54.299999,0,64.599998,68.0,61.299999
20170119014500,344.399994,362.440002,49.111111,39,54.299999,0,64.599998,68.0,61.299999
20170119020000,344.399994,362.440002,49.111111,39,54.299999,0,64.599998,68.0,61.299999
20170119021500,344.399994,362.440002,49.111111,39,54.299999,0,64.599998,68.0,61.299999
20170119023000,344.399994,355.880005,48.222223,39,54.299999,0,64.599998,68.0,61.299999
20170119024500,344.399994,355.880005,48.222223,39,53.700001,0,64.5,68.0,61.299999
20170119030000,344.399994,355.880005,48.222223,39,54.299999,0,64.5,68.0,61.299999
20170119031500,344.399994,355.880005,48.222223,39,54.299999,0,64.5,68.0,61.299999
20170119033000,344.399994,350.959991,47.555554,39,54.299999,0,64.5,68.0,61.299999
20170119034500,344.399994,359.160004,48.666667,39,54.299999,0,64.400002,68.0,61.299999
20170119040000,344.399994,354.23999,47.999999,39,54.299999,0,64.400002,68.0,61.299999
20170119041500,344.399994,354.23999,47.999999,39,54.299999,0,64.400002,68.0,61.299999
20170119043000,344.399994,354.23999,47.999999,39,54.299999,0,64.300003,68.0,61.299999
20170119044500,344.399994,354.23999,47.999999,39,54.299999,0,64.300003,68.0,61.299999
20170119050000,344.399994,362.440002,49.111111,39,54.299999,0,64.300003,68.0,61.299999
20170119051500,344.399994,362.440002,49.111111,39,54.299999,0,64.300003,68.0,61.299999
20170119053000,344.399994,362.440002,49.111111,39,54.299999,0,64.199997,68.0,61.299999
20170119054500,344.399994,362.440002,49.111111,39,54.299999,0,64.199997,68.0,61.299999
20170119060000,344.399994,362.440002,49.111111,39,54.299999,0,64.199997,68.0,61.299999
20170119061500,344.399994,355.880005,48.222223,39,54.299999,0,64.199997,68.0,61.299999
20170119063000,344.399994,355.880005,48.222223,39,54.299999,0,64.199997,68.0,61.299999
20170119064500,344.399994,355.880005,48.222223,39,54.299999,0,64.199997,68.0,61.099998
20170119070000,344.399994,350.959991,47.555554,39,54.299999,0,64.199997,68.0,61.099998
20170119071500,344.399994,346.040009,46.88889,39,54.299999,0,64.199997,68.0,61.0
20170119073000,344.399994,346.040009,46.88889,39,54.299999,0,64.199997,68.0,60.900002
20170119074500,344.399994,346.040009,46.88889,39,54.299999,0,64.199997,68.0,60.900002
20170119080000,344.399994,355.880005,48.222223,39,54.299999,0,64.199997,68.0,60.900002
20170119081500,344.399994,355.880005,48.222223,39,54.299999,0,64.199997,68.0,61.299999
20170119083000,344.399994,365.720001,49.555556,39,54.299999,0,64.300003,68.0,61.299999
20170119084500,344.399994,355.880005,48.222223,39,54.299999,0,65.5,68.0,61.299999
20170119090000,344.399994,355.880005,48.222223,39,54.299999,0,66.300003,68.0,61.299999
20170119091500,344.399994,355.880005,48.222223,39,54.299999,0,66.699997,68.0,61.299999
20170119093000,344.399994,370.640015,50.222224,40,54.299999,0,67.199997,68.0,61.299999
20170119094500,344.399994,370.640015,50.222224,40,54.299999,0,67.599998,68.0,61.299999
20170119100000,344.399994,396.880005,53.777778,42,54.299999,0,68.0,68.0,61.299999
20170119101500,344.399994,421.480011,57.111113,42,54.299999,0,68.099998,68.0,61.299999
20170119103000,344.399994,416.559998,56.444444,42,54.299999,0,68.199997,68.0,61.299999
20170119104500,344.399994,455.920013,61.77778,44,54.299999,0,68.300003,68.0,61.299999
20170119110000,344.399994,451.0,61.111111,44,54.299999,0,68.099998,68.0,61.299999
20170119111500,344.399994,446.079987,60.444443,44,54.299999,0,68.199997,68.0,61.299999
20170119113000,344.399994,454.279999,61.555555,44,54.299999,0,68.099998,68.0,61.299999
20170119114500,344.399994,454.279999,61.555555,44,54.299999,0,68.199997,68.0,61.299999
20170119120000,344.399994,483.799988,65.555554,46,54.299999,0,68.199997,68.0,61.299999
20170119121500,344.399994,370.640015,50.222224,39,54.299999,0,67.300003,68.0,61.299999
20170119123000,344.399994,370.640015,50.222224,39,54.299999,0,67.099998,68.0,61.299999
20170119124500,344.399994,365.720001,49.555556,39,54.299999,0,66.900002,68.0,61.299999
20170119130000,344.399994,365.720001,49.555556,39,54.299999,0,66.699997,68.0,61.299999
20170119131500,344.399994,365.720001,49.555556,39,54.299999,0,66.599998,68.0,61.200001
20170119133000,344.399994,365.720001,49.555556,39,54.299999,0,67.0,68.0,61.200001
20170119134500,344.399994,365.720001,49.555556,39,54.299999,0,66.900002,68.0,61.0
20170119140000,344.399994,365.720001,49.555556,39,54.299999,0,67.099998,68.0,60.900002
20170119141500,344.399994,421.480011,57.111113,42,54.299999,0,67.900002,68.0,60.799999
20170119143000,344.399994,421.480011,57.111113,42,54.299999,0,68.199997,68.0,60.900002
20170119144500,344.399994,469.040009,63.555557,45,54.299999,0,68.300003,68.0,60.900002
20170119150000,344.399994,500.200012,67.777779,47,54.299999,0,68.400002,68.0,60.799999
20170119151500,344.399994,516.599976,69.999997,48,54.299999,0,68.400002,68.0,60.799999
20170119153000,344.399994,539.560059,73.111119,49,54.299999,0,68.199997,68.0,60.799999
20170119154500,344.399994,539.560059,73.111119,49,54.299999,0,68.400002,68.0,60.799999
20170119160000,344.399994,560.880005,76.000001,51,54.299999,0,68.099998,68.0,60.700001
20170119161500,344.399994,419.839996,56.888888,43,54.299999,0,67.199997,68.0,60.700001
20170119163000,344.399994,370.640015,50.222224,39,54.299999,0,67.0,68.0,60.700001
20170119164500,344.399994,370.640015,50.222224,39,54.299999,0,66.699997,68.0,60.599998
20170119170000,344.399994,370.640015,50.222224,39,54.299999,0,66.5,68.0,60.599998
20170119171500,344.399994,370.640015,50.222224,39,54.299999,0,66.199997,68.0,60.599998
20170119173000,344.399994,370.640015,50.222224,39,54.299999,0,66.099998,68.0,60.599998
20170119174500,344.399994,370.640015,50.222224,39,54.299999,0,66.0,68.0,60.599998
20170119180000,344.399994,370.640015,50.222224,39,54.299999,0,65.699997,68.0,60.599998
20170119181500,344.399994,370.640015,50.222224,39,54.299999,0,65.599998,68.0,60.599998
20170119183000,344.399994,370.640015,50.222224,39,54.299999,0,65.400002,68.0,60.599998
20170119184500,344.399994,370.640015,50.222224,39,54.299999,0,65.300003,68.0,60.599998
20170119190000,344.399994,370.640015,50.222224,39,54.299999,0,65.099998,68.0,60.599998
20170119191500,344.399994,370.640015,50.222224,39,54.299999,0,65.0,68.0,60.599998
20170119193000,344.399994,370.640015,50.222224,39,54.299999,0,64.900002,68.0,60.599998
20170119194500,344.399994,370.640015,50.222224,39,54.299999,0,64.800003,68.0,60.599998
20170119200000,344.399994,370.640015,50.222224,39,54.299999,0,64.699997,68.0,60.599998
20170119201500,344.399994,370.640015,50.222224,39,54.299999,0,64.599998,68.0,60.599998
20170119203000,344.399994,370.640015,50.222224,39,54.299999,0,64.599998,68.0,60.599998
20170119204500,344.399994,370.640015,50.222224,39,54.299999,0,64.400002,68.0,60.599998
20170119210000,344.399994,370.640015,50.222224,39,54.299999,0,64.300003,68.0,60.599998
20170119211500,344.399994,377.200012,51.111113,39,54.299999,0,64.199997,68.0,60.599998
20170119213000,344.399994,365.720001,49.555556,39,54.299999,0,64.099998,68.0,60.599998
20170119214500,344.399994,365.720001,49.555556,39,54.299999,0,64.099998,68.0,60.599998
20170119220000,344.399994,365.720001,49.555556,39,54.299999,0,64.099998,68.0,60.599998
20170119221500,344.399994,365.720001,49.555556,39,54.299999,0,64.0,68.0,60.599998
20170119223000,344.399994,365.720001,49.555556,39,54.299999,0,63.900002,68.0,60.599998
20170119224500,344.399994,365.720001,49.555556,39,54.299999,0,63.900002,68.0,60.599998
20170119230000,344.399994,365.720001,49.555556,39,54.299999,0,63.799999,68.0,60.599998
20170119231500,344.399994,365.720001,49.555556,39,54.299999,0,63.799999,68.0,60.599998
20170119233000,344.399994,359.160004,48.666667,39,54.299999,0,63.700001,68.0,60.599998
20170119234500,344.399994,365.720001,49.555556,39,54.299999,0,63.799999,68.0,60.599998
20170120000000,344.399994,365.720001,49.555556,39,54.299999,0,63.700001,68.0,60.599998
20170120001500,344.399994,365.720001,49.555556,39,55.099998,0,63.700001,68.0,60.599998
20170120003000,344.399994,365.720001,49.555556,39,55.099998,0,63.700001,68.0,60.599998
20170120004500,344.399994,365.720001,49.555556,39,55.099998,0,63.599998,68.0,60.599998
20170120010000,344.399994,365.720001,49.555556,39,55.099998,0,63.599998,68.0,60.599998
20170120011500,344.399994,365.720001,49.555556,39,55.099998,0,63.5,68.0,60.599998
20170120013000,344.399994,359.160004,48.666667,39,55.099998,0,63.5,68.0,60.599998
20170120014500,344.399994,359.160004,48.666667,39,55.099998,0,63.5,68.0,60.599998
20170120020000,344.399994,359.160004,48.666667,39,55.099998,0,63.5,68.0,60.599998
20170120021500,344.399994,365.720001,49.555556,39,55.099998,0,63.400002,68.0,60.599998
20170120023000,344.399994,365.720001,49.555556,39,55.099998,0,63.400002,68.0,61.299999
20170120024500,344.399994,365.720001,49.555556,39,55.099998,0,63.400002,68.0,61.299999
20170120030000,344.399994,359.160004,48.666667,39,55.099998,0,63.299999,68.0,61.299999
20170120031500,344.399994,365.720001,49.555556,39,55.099998,0,63.299999,68.0,61.299999
20170120033000,344.399994,365.720001,49.555556,39,54.5,0,63.299999,68.0,61.299999
20170120034500,344.399994,365.720001,49.555556,39,54.5,0,63.299999,68.0,60.599998
20170120040000,344.399994,365.720001,49.555556,39,54.5,0,63.200001,68.0,60.599998
20170120041500,344.399994,359.160004,48.666667,39,54.5,0,63.200001,68.0,60.599998
20170120043000,344.399994,365.720001,49.555556,39,54.5,0,63.099998,68.0,60.599998
20170120044500,344.399994,359.160004,48.666667,39,54.5,0,63.099998,68.0,60.599998
20170120050000,344.399994,359.160004,48.666667,39,54.5,0,63.099998,68.0,60.599998
20170120051500,344.399994,359.160004,48.666667,39,54.5,0,63.099998,68.0,60.599998
20170120053000,344.399994,365.720001,49.555556,39,54.5,0,63.099998,68.0,60.599998
20170120054500,344.399994,365.720001,49.555556,39,55.099998,0,63.099998,68.0,60.599998
20170120060000,344.399994,365.720001,49.555556,39,55.099998,0,63.099998,68.0,60.599998
20170120061500,344.399994,365.720001,49.555556,39,54.299999,0,63.099998,68.0,60.599998
20170120063000,344.399994,365.720001,49.555556,39,54.299999,0,63.0,68.0,60.599998
20170120064500,344.399994,365.720001,49.555556,39,54.299999,0,63.0,68.0,60.599998
20170120070000,344.399994,365.720001,49.555556,39,54.299999,0,63.0,68.0,60.599998
20170120071500,344.399994,365.720001,49.555556,39,54.299999,0,63.0,68.0,60.599998
20170120073000,344.399994,365.720001,49.555556,39,54.299999,0,63.0,68.0,60.599998
20170120074500,344.399994,365.720001,49.555556,39,54.299999,0,63.0,68.0,60.599998
20170120080000,344.399994,359.160004,48.666667,39,54.299999,0,63.0,68.0,60.599998
20170120081500,344.399994,365.720001,49.555556,39,54.299999,0,63.0,68.0,60.599998
20170120083000,344.399994,365.720001,49.555556,39,54.299999,0,64.400002,68.0,60.599998
20170120084500,344.399994,365.720001,49.555556,39,54.299999,0,65.5,68.0,60.599998
20170120090000,344.399994,365.720001,49.555556,39,54.299999,0,65.800003,68.0,60.599998
20170120091500,344.399994,365.720001,49.555556,39,54.299999,0,66.5,68.0,60.599998
20170120093000,344.399994,365.720001,49.555556,39,54.299999,0,66.800003,68.0,60.599998
20170120094500,344.399994,359.160004,48.666667,39,54.299999,0,66.900002,68.0,60.599998
20170120100000,344.399994,359.160004,48.666667,39,53.5,0,67.099998,68.0,60.599998
20170120101500,344.399994,365.720001,49.555556,39,54.299999,0,67.300003,68.0,60.599998
20170120103000,344.399994,365.720001,49.555556,39,54.299999,0,67.599998,68.0,60.599998
20170120104500,344.399994,385.399994,52.222221,40,53.5,0,67.800003,68.0,60.599998
20170120110000,344.399994,385.399994,52.222221,40,53.5,0,67.800003,68.0,60.599998
20170120111500,344.399994,385.399994,52.222221,40,53.5,0,67.699997,68.0,60.599998
20170120113000,344.399994,385.399994,52.222221,40,53.5,0,68.0,68.0,60.599998
20170120114500,344.399994,385.399994,52.222221,40,53.5,0,68.099998,68.0,60.599998
20170120120000,344.399994,377.200012,51.111113,40,53.5,0,68.0,68.0,60.599998
20170120121500,344.399994,367.359985,49.777776,40,53.5,0,67.300003,68.0,60.599998
20170120123000,344.399994,367.359985,49.777776,39,53.5,0,67.0,68.0,60.599998
20170120124500,344.399994,367.359985,49.777776,39,53.5,0,66.699997,68.0,60.599998
20170120130000,344.399994,372.279999,50.444444,39,53.5,0,66.599998,68.0,60.599998
20170120131500,344.399994,372.279999,50.444444,39,53.5,0,66.599998,68.0,60.599998
20170120133000,344.399994,372.279999,50.444444,39,53.5,0,67.099998,68.0,60.599998
20170120134500,344.399994,372.279999,50.444444,39,53.5,0,67.5,68.0,60.599998
20170120140000,344.399994,405.079987,54.888887,41,53.5,0,67.800003,68.0,60.599998
20170120141500,344.399994,405.079987,54.888887,41,53.5,0,67.800003,68.0,60.599998
20170120143000,344.399994,405.079987,54.888887,41,53.5,0,67.900002,68.0,60.599998
20170120144500,344.399994,405.079987,54.888887,41,53.5,0,68.199997,68.0,60.599998
20170120150000,344.399994,419.839996,56.888888,42,53.5,0,68.099998,68.0,60.599998
20170120151500,344.399994,419.839996,56.888888,42,53.5,0,68.300003,68.0,60.599998
20170120153000,344.399994,465.76001,63.111112,45,53.5,0,68.400002,68.0,60.599998
20170120154500,344.399994,518.23999,70.222221,48,53.5,0,68.400002,68.0,60.599998
20170120160000,344.399994,518.23999,70.222221,48,53.5,0,68.0,68.0,60.599998
20170120161500,344.399994,400.160004,54.222223,41,53.5,0,67.300003,68.0,60.599998
20170120163000,344.399994,365.720001,49.555556,39,53.5,0,67.099998,68.0,60.599998
20170120164500,344.399994,365.720001,49.555556,39,54.299999,0,66.800003,68.0,60.599998
20170120170000,344.399994,365.720001,49.555556,39,54.299999,0,66.599998,68.0,60.599998
20170120171500,344.399994,365.720001,49.555556,39,54.299999,0,66.400002,68.0,60.599998
20170120173000,344.399994,365.720001,49.555556,39,54.299999,0,66.199997,68.0,60.599998
20170120174500,344.399994,365.720001,49.555556,39,54.299999,0,66.0,68.0,60.599998
20170120180000,344.399994,365.720001,49.555556,39,54.299999,0,65.800003,68.0,60.599998
20170120181500,344.399994,365.720001,49.555556,39,54.299999,0,65.599998,68.0,60.599998
20170120183000,344.399994,365.720001,49.555556,39,54.299999,0,65.5,68.0,60.599998
20170120184500,344.399994,365.720001,49.555556,39,54.299999,0,65.400002,68.0,60.599998
20170120190000,344.399994,365.720001,49.555556,39,54.299999,0,65.300003,68.0,60.599998
20170120191500,344.399994,365.720001,49.555556,39,54.299999,0,65.199997,68.0,60.599998
20170120193000,344.399994,365.720001,49.555556,39,54.299999,0,65.099998,68.0,60.599998
20170120194500,344.399994,365.720001,49.555556,39,54.299999,0,65.0,68.0,60.599998
20170120200000,344.399994,365.720001,49.555556,39,54.299999,0,64.900002,68.0,60.599998
20170120201500,344.399994,365.720001,49.555556,39,54.299999,0,64.800003,68.0,60.599998
20170120203000,344.399994,365.720001,49.555556,39,54.299999,0,64.699997,68.0,60.599998
20170120204500,344.399994,359.160004,48.666667,39,54.299999,0,64.699997,68.0,60.599998
20170120210000,344.399994,359.160004,48.666667,39,54.299999,0,64.599998,68.0,60.599998
20170120211500,344.399994,359.160004,48.666667,39,54.299999,0,64.5,68.0,60.599998
20170120213000,344.399994,365.720001,49.555556,39,54.299999,0,64.5,68.0,60.599998
20170120214500,344.399994,365.720001,49.555556,39,54.299999,0,64.400002,68.0,60.599998
20170120220000,344.399994,365.720001,49.555556,39,54.299999,0,64.400002,68.0,60.599998
20170120221500,344.399994,365.720001,49.555556,39,54.299999,0,64.400002,68.0,60.599998
20170120223000,344.399994,365.720001,49.555556,39,54.299999,0,64.300003,68.0,60.599998
20170120224500,344.399994,365.720001,49.555556,39,54.299999,0,64.300003,68.0,60.599998
20170120230000,344.399994,365.720001,49.555556,39,54.299999,0,64.300003,68.0,60.599998
20170120231500,344.399994,359.160004,48.666667,39,54.299999,0,64.300003,68.0,60.599998
20170120233000,344.399994,359.160004,48.666667,39,54.299999,0,64.199997,68.0,60.599998
20170120234500,344.399994,365.720001,49.555556,39,54.299999,0,64.099998,68.0,60.599998
20170121000000,344.399994,365.720001,49.555556,39,54.299999,0,64.099998,68.0,60.599998
20170121001500,344.399994,365.720001,49.555556,39,54.299999,0,64.099998,68.0,60.599998
20170121003000,344.399994,365.720001,49.555556,39,54.299999,0,64.0,68.0,60.599998
20170121004500,344.399994,365.720001,49.555556,39,54.299999,0,64.0,68.0,60.599998
20170121010000,344.399994,365.720001,49.555556,39,54.299999,0,64.0,68.0,60.599998
20170121011500,344.399994,346.040009,46.88889,39,54.299999,0,64.0,68.0,60.599998
20170121013000,344.399994,346.040009,46.88889,39,54.299999,0,64.0,68.0,60.599998
20170121014500,344.399994,354.23999,47.999999,39,54.299999,0,64.0,68.0,60.599998
20170121020000,344.399994,354.23999,47.999999,39,54.299999,0,64.0,68.0,60.599998
20170121021500,344.399994,354.23999,47.999999,39,54.299999,0,64.0,68.0,60.599998
20170121023000,344.399994,354.23999,47.999999,39,54.299999,0,64.0,68.0,60.599998
20170121024500,344.399994,354.23999,47.999999,39,54.299999,0,64.0,68.0,60.599998
20170121030000,344.399994,354.23999,47.999999,39,54.299999,0,63.900002,68.0,60.599998
20170121031500,344.399994,354.23999,47.999999,39,54.299999,0,63.900002,68.0,60.599998
20170121033000,344.399994,354.23999,47.999999,39,54.299999,0,64.0,68.0,60.599998
20170121034500,344.399994,354.23999,47.999999,39,54.299999,0,63.900002,68.0,60.599998
20170121040000,344.399994,354.23999,47.999999,39,54.299999,0,63.799999,68.0,60.599998
20170121041500,344.399994,354.23999,47.999999,39,54.299999,0,63.799999,68.0,60.599998
20170121043000,344.399994,354.23999,47.999999,39,54.299999,0,63.799999,68.0,60.599998
20170121044500,344.399994,354.23999,47.999999,39,54.299999,0,63.799999,68.0,60.599998
20170121050000,344.399994,354.23999,47.999999,39,54.299999,0,63.799999,68.0,60.599998
20170121051500,344.399994,359.160004,48.666667,39,54.299999,0,63.799999,68.0,60.599998
20170121053000,344.399994,359.160004,48.666667,39,54.299999,0,63.799999,68.0,60.599998
20170121054500,344.399994,359.160004,48.666667,39,55.099998,0,63.799999,68.0,60.599998
20170121060000,344.399994,359.160004,48.666667,39,55.099998,0,63.799999,68.0,60.599998
20170121061500,344.399994,359.160004,48.666667,39,55.099998,0,63.799999,68.0,60.599998
20170121063000,344.399994,359.160004,48.666667,39,55.099998,0,63.799999,68.0,60.599998
20170121064500,344.399994,359.160004,48.666667,39,54.299999,0,63.799999,68.0,60.599998
20170121070000,344.399994,359.160004,48.666667,39,54.299999,0,63.799999,68.0,60.599998
20170121071500,344.399994,359.160004,48.666667,39,55.099998,0,63.700001,68.0,60.599998
20170121073000,344.399994,359.160004,48.666667,39,54.299999,0,63.700001,68.0,60.599998
20170121074500,344.399994,359.160004,48.666667,39,54.299999,0,63.599998,68.0,60.599998
20170121080000,344.399994,359.160004,48.666667,39,54.299999,0,63.599998,68.0,60.599998
20170121081500,344.399994,359.160004,48.666667,39,54.299999,0,63.599998,68.0,60.599998
20170121083000,344.399994,359.160004,48.666667,39,54.299999,0,63.5,68.0,60.599998
20170121084500,344.399994,359.160004,48.666667,39,54.299999,0,63.5,68.0,60.599998
20170121090000,344.399994,359.160004,48.666667,39,54.299999,0,63.5,68.0,60.599998
20170121091500,344.399994,359.160004,48.666667,39,54.299999,0,63.400002,68.0,60.599998
20170121093000,344.399994,359.160004,48.666667,39,54.299999,0,63.400002,68.0,60.599998
20170121094500,344.399994,359.160004,48.666667,39,54.299999,0,63.400002,68.0,60.599998
20170121100000,344.399994,354.23999,47.999999,39,54.299999,0,63.400002,68.0,60.599998
20170121101500,344.399994,359.160004,48.666667,39,54.299999,0,63.5,68.0,60.599998
20170121103000,344.399994,359.160004,48.666667,39,54.299999,0,63.5,68.0,60.599998
20170121104500,344.399994,359.160004,48.666667,39,54.299999,0,63.5,68.0,60.599998
20170121110000,344.399994,359.160004,48.666667,39,54.299999,0,63.5,68.0,60.599998
20170121111500,344.399994,359.160004,48.666667,39,54.299999,0,63.5,68.0,60.599998
20170121113000,344.399994,359.160004,48.666667,39,54.299999,0,63.5,68.0,60.599998
20170121114500,344.399994,354.23999,47.999999,39,54.299999,0,63.5,68.0,60.599998
20170121120000,344.399994,354.23999,47.999999,39,54.299999,0,63.5,68.0,60.599998
20170121121500,344.399994,359.160004,48.666667,39,54.299999,0,63.599998,68.0,60.599998
20170121123000,344.399994,359.160004,48.666667,39,53.5,0,63.5,68.0,60.599998
20170121124500,344.399994,359.160004,48.666667,39,53.5,0,63.599998,68.0,60.599998
20170121130000,344.399994,359.160004,48.666667,39,53.5,0,63.599998,68.0,60.599998
20170121131500,344.399994,359.160004,48.666667,39,53.5,0,63.599998,68.0,60.599998
20170121133000,344.399994,359.160004,48.666667,39,53.5,0,63.599998,68.0,60.599998
20170121134500,344.399994,359.160004,48.666667,39,53.5,0,63.599998,68.0,60.599998
20170121140000,344.399994,359.160004,48.666667,39,53.5,0,63.700001,68.0,60.599998
20170121141500,344.399994,359.160004,48.666667,39,53.5,0,63.700001,68.0,60.599998
20170121143000,344.399994,359.160004,48.666667,39,53.5,0,63.700001,68.0,60.599998
20170121144500,344.399994,354.23999,47.999999,39,53.5,0,63.700001,68.0,60.599998
20170121150000,344.399994,354.23999,47.999999,39,53.5,0,63.700001,68.0,60.599998
20170121151500,344.399994,359.160004,48.666667,39,53.5,0,63.700001,68.0,60.599998
20170121153000,344.399994,354.23999,47.999999,39,53.5,0,63.799999,68.0,60.599998
20170121154500,344.399994,354.23999,47.999999,39,53.5,0,63.799999,68.0,60.599998
20170121160000,344.399994,354.23999,47.999999,39,53.5,0,63.799999,68.0,60.599998
20170121161500,344.399994,354.23999,47.999999,39,53.5,0,63.900002,68.0,60.599998
20170121163000,344.399994,354.23999,47.999999,39,53.5,0,63.900002,68.0,60.599998
20170121164500,344.399994,354.23999,47.999999,39,53.5,0,63.900002,68.0,60.599998
20170121170000,344.399994,354.23999,47.999999,39,53.5,0,63.900002,68.0,60.599998
20170121171500,344.399994,354.23999,47.999999,39,53.5,0,63.799999,68.0,60.599998
20170121173000,344.399994,354.23999,47.999999,39,53.5,0,63.799999,68.0,60.599998
20170121174500,344.399994,354.23999,47.999999,39,53.5,0,63.799999,68.0,60.599998
20170121180000,344.399994,354.23999,47.999999,39,53.5,0,63.799999,68.0,60.599998
20170121181500,344.399994,354.23999,47.999999,39,53.5,0,63.900002,68.0,60.599998
20170121183000,344.399994,354.23999,47.999999,39,53.5,0,63.799999,68.0,60.599998
20170121184500,344.399994,354.23999,47.999999,39,53.5,0,63.799999,68.0,60.599998
20170121190000,344.399994,347.679993,47.11111,39,53.5,0,63.799999,68.0,60.599998
20170121191500,344.399994,355.880005,48.222223,39,53.5,0,63.799999,68.0,60.599998
20170121193000,344.399994,355.880005,48.222223,39,53.5,0,63.700001,68.0,60.599998
20170121194500,344.399994,355.880005,48.222223,39,53.5,0,63.799999,68.0,60.599998
20170121200000,344.399994,350.959991,47.555554,39,53.5,0,63.700001,68.0,60.599998
20170121201500,344.399994,350.959991,47.555554,39,53.5,0,63.700001,68.0,60.599998
20170121203000,344.399994,359.160004,48.666667,39,55.099998,0,63.700001,68.0,60.599998
20170121204500,344.399994,350.959991,47.555554,39,53.900002,0,63.799999,68.0,60.599998
20170121210000,344.399994,350.959991,47.555554,39,53.900002,0,63.700001,68.0,60.599998
20170121211500,344.399994,355.880005,48.222223,39,54.700001,0,63.700001,68.0,60.599998
20170121213000,344.399994,350.959991,47.555554,39,53.5,0,63.700001,68.0,60.599998
20170121214500,344.399994,350.959991,47.555554,39,54.700001,0,63.700001,68.0,60.599998
20170121220000,344.399994,350.959991,47.555554,39,54.700001,0,63.700001,68.0,60.599998
20170121221500,344.399994,355.880005,48.222223,39,53.900002,0,63.700001,68.0,60.599998
20170121223000,344.399994,355.880005,48.222223,39,53.900002,0,63.700001,68.0,60.599998
20170121224500,344.399994,350.959991,47.555554,39,53.900002,0,63.700001,68.0,60.599998
20170121230000,344.399994,359.160004,48.666667,39,53.900002,0,63.700001,68.0,60.599998
20170121231500,344.399994,359.160004,48.666667,39,53.900002,0,63.599998,68.0,60.599998
20170121233000,344.399994,354.23999,47.999999,39,53.900002,0,63.599998,68.0,60.599998
20170121234500,344.399994,354.23999,47.999999,39,53.900002,0,63.599998,68.0,60.599998
20170122000000,344.399994,359.160004,48.666667,39,53.900002,0,63.599998,68.0,60.599998
20170122001500,344.399994,350.959991,47.555554,39,54.700001,0,63.599998,68.0,60.599998
20170122003000,344.399994,350.959991,47.555554,39,53.900002,0,63.599998,68.0,60.599998
20170122004500,344.399994,350.959991,47.555554,39,53.900002,0,63.5,68.0,60.599998
20170122010000,344.399994,350.959991,47.555554,39,53.900002,0,63.5,68.0,60.599998
20170122011500,344.399994,350.959991,47.555554,39,53.900002,0,63.5,68.0,60.599998
20170122013000,344.399994,350.959991,47.555554,39,53.900002,0,63.5,68.0,60.599998
20170122014500,344.399994,350.959991,47.555554,39,53.900002,0,63.400002,68.0,60.599998
20170122020000,344.399994,350.959991,47.555554,39,53.900002,0,63.400002,68.0,60.599998
20170122021500,344.399994,350.959991,47.555554,39,53.900002,0,63.400002,68.0,60.599998
20170122023000,344.399994,350.959991,47.555554,39,53.900002,0,63.400002,68.0,60.599998
20170122024500,344.399994,355.880005,48.222223,39,53.900002,0,63.400002,68.0,60.599998
20170122030000,344.399994,355.880005,48.222223,39,53.900002,0,63.400002,68.0,60.599998
20170122031500,344.399994,355.880005,48.222223,39,53.900002,0,63.299999,68.0,60.599998
20170122033000,344.399994,355.880005,48.222223,39,53.900002,0,63.299999,68.0,60.599998
20170122034500,344.399994,350.959991,47.555554,39,53.900002,0,63.299999,68.0,60.599998
20170122040000,344.399994,350.959991,47.555554,39,53.900002,0,63.299999,68.0,60.599998
20170122041500,344.399994,355.880005,48.222223,39,53.900002,0,63.299999,68.0,60.599998
20170122043000,344.399994,355.880005,48.222223,39,53.900002,0,63.200001,68.0,60.599998
20170122044500,344.399994,355.880005,48.222223,39,53.900002,0,63.299999,68.0,60.599998
20170122050000,344.399994,355.880005,48.222223,39,54.700001,0,63.299999,68.0,60.599998
20170122051500,344.399994,355.880005,48.222223,39,54.700001,0,63.299999,68.0,60.599998
20170122053000,344.399994,355.880005,48.222223,39,54.700001,0,63.299999,68.0,60.599998
20170122054500,344.399994,355.880005,48.222223,39,54.700001,0,63.299999,68.0,60.599998
20170122060000,344.399994,362.440002,49.111111,39,54.700001,0,63.200001,68.0,60.599998
20170122061500,344.399994,362.440002,49.111111,39,54.700001,0,63.200001,68.0,60.599998
20170122063000,344.399994,362.440002,49.111111,39,54.700001,0,63.099998,68.0,60.599998
20170122064500,344.399994,362.440002,49.111111,39,54.700001,0,63.099998,68.0,60.599998
20170122070000,344.399994,362.440002,49.111111,39,54.700001,0,63.0,68.0,60.599998
20170122071500,344.399994,362.440002,49.111111,39,54.700001,0,63.0,68.0,60.599998
20170122073000,344.399994,362.440002,49.111111,39,54.700001,0,63.0,68.0,60.599998
20170122074500,344.399994,355.880005,48.222223,39,54.700001,0,62.900002,68.0,60.599998
20170122080000,344.399994,362.440002,49.111111,39,54.700001,0,62.900002,68.0,60.599998
20170122081500,344.399994,362.440002,49.111111,39,54.700001,0,62.900002,68.0,60.599998
20170122083000,344.399994,362.440002,49.111111,39,54.700001,0,62.900002,68.0,60.599998
20170122084500,344.399994,362.440002,49.111111,39,54.700001,0,62.799999,68.0,60.599998
20170122090000,344.399994,362.440002,49.111111,39,54.700001,0,62.799999,68.0,60.599998
20170122091500,344.399994,362.440002,49.111111,39,54.700001,0,62.799999,68.0,60.599998
20170122093000,344.399994,362.440002,49.111111,39,53.900002,0,62.799999,68.0,60.599998
20170122094500,344.399994,370.640015,50.222224,39,53.900002,0,62.700001,68.0,60.599998
20170122100000,344.399994,365.720001,49.555556,39,53.900002,0,62.599998,68.0,60.599998
20170122101500,344.399994,365.720001,49.555556,39,53.900002,0,62.599998,68.0,60.599998
20170122103000,344.399994,365.720001,49.555556,39,53.900002,0,62.5,68.0,60.599998
20170122104500,344.399994,365.720001,49.555556,39,53.900002,0,62.5,68.0,60.599998
20170122110000,344.399994,372.279999,50.444444,39,53.900002,0,62.5,68.0,60.599998
20170122111500,344.399994,367.359985,49.777776,39,53.900002,0,62.5,68.0,60.599998
20170122113000,344.399994,355.880005,48.222223,38,53.900002,0,62.5,68.0,60.599998
20170122114500,344.399994,365.720001,49.555556,38,53.900002,0,62.5,68.0,60.599998
20170122120000,344.399994,365.720001,49.555556,38,53.900002,0,62.5,68.0,60.599998
20170122121500,344.399994,365.720001,49.555556,38,53.900002,0,62.5,68.0,60.599998
20170122123000,344.399994,355.880005,48.222223,38,53.900002,0,62.5,68.0,60.599998
20170122124500,344.399994,362.440002,49.111111,38,53.900002,0,62.5,68.0,60.599998
20170122130000,344.399994,362.440002,49.111111,38,53.900002,0,62.5,68.0,60.599998
20170122131500,344.399994,362.440002,49.111111,38,53.900002,0,62.599998,68.0,60.599998
20170122133000,344.399994,362.440002,49.111111,38,54.799999,0,62.599998,68.0,60.599998
20170122134500,344.399994,354.23999,47.999999,38,52.299999,0,62.599998,68.0,60.599998
20170122140000,344.399994,354.23999,47.999999,38,56.0,0,62.599998,68.0,60.599998
20170122141500,344.399994,354.23999,47.999999,38,52.200001,0,62.599998,68.0,60.599998
20170122143000,344.399994,362.440002,49.111111,38,55.599998,0,62.599998,68.0,60.599998
20170122144500,344.399994,354.23999,47.999999,38,52.200001,0,62.599998,68.0,60.599998
20170122150000,344.399994,362.440002,49.111111,38,55.599998,0,62.599998,68.0,60.599998
20170122151500,344.399994,347.679993,47.11111,38,52.599998,0,62.599998,68.0,60.599998
20170122153000,344.399994,355.880005,48.222223,38,53.900002,0,62.599998,68.0,60.599998
20170122154500,344.399994,350.959991,47.555554,38,53.900002,0,62.599998,68.0,60.599998
20170122160000,344.399994,350.959991,47.555554,38,53.099998,0,62.599998,68.0,60.599998
20170122161500,344.399994,350.959991,47.555554,38,55.200001,0,62.599998,68.0,60.599998
20170122163000,344.399994,355.880005,48.222223,38,52.700001,0,62.599998,68.0,60.599998
20170122164500,344.399994,355.880005,48.222223,38,55.900002,0,62.599998,68.0,60.599998
20170122170000,344.399994,350.959991,47.555554,38,52.700001,0,62.599998,68.0,60.599998
20170122171500,344.399994,359.160004,48.666667,38,56.299999,0,62.599998,68.0,60.599998
20170122173000,344.399994,359.160004,48.666667,38,52.700001,0,62.599998,68.0,60.599998
20170122174500,344.399994,359.160004,48.666667,38,56.700001,0,62.599998,68.0,60.599998
20170122180000,344.399994,354.23999,47.999999,38,52.700001,0,62.599998,68.0,60.599998
20170122181500,344.399994,354.23999,47.999999,38,56.700001,0,62.599998,68.0,60.599998
20170122183000,344.399994,354.23999,47.999999,38,52.799999,0,62.599998,68.0,60.599998
20170122184500,344.399994,359.160004,48.666667,38,56.299999,0,62.599998,68.0,60.599998
20170122190000,344.399994,359.160004,48.666667,38,53.099998,0,62.599998,68.0,60.599998
20170122191500,344.399994,347.679993,47.11111,38,54.299999,0,62.599998,68.0,60.599998
20170122193000,344.399994,354.23999,47.999999,38,54.299999,0,62.599998,68.0,60.599998
20170122194500,344.399994,354.23999,47.999999,38,53.099998,0,62.5,68.0,60.599998
20170122200000,344.399994,354.23999,47.999999,38,56.400002,0,62.5,68.0,60.599998
20170122201500,344.399994,354.23999,47.999999,38,52.700001,0,62.5,68.0,60.599998
20170122203000,344.399994,354.23999,47.999999,38,55.400002,0,62.5,68.0,60.599998
20170122204500,344.399994,362.440002,49.111111,38,54.200001,0,62.5,68.0,60.599998
20170122210000,344.399994,350.959991,47.555554,38,53.099998,0,62.5,68.0,60.599998
20170122211500,344.399994,350.959991,47.555554,38,56.700001,0,62.5,68.0,60.599998
20170122213000,344.399994,355.880005,48.222223,38,53.099998,0,62.5,68.0,60.599998
20170122214500,344.399994,347.679993,47.11111,38,53.900002,0,62.400002,68.0,60.599998
20170122220000,344.399994,359.160004,48.666667,38,56.0,0,62.5,68.0,60.599998
20170122221500,344.399994,354.23999,47.999999,38,53.099998,0,62.400002,68.0,60.599998
20170122223000,344.399994,354.23999,47.999999,38,55.0,0,62.400002,68.0,60.599998
20170122224500,344.399994,359.160004,48.666667,38,55.0,0,62.400002,68.0,60.599998
20170122230000,344.399994,354.23999,47.999999,38,53.099998,0,62.400002,68.0,60.599998
20170122231500,344.399994,354.23999,47.999999,38,55.5,0,62.299999,68.0,60.599998
20170122233000,344.399994,354.23999,47.999999,38,54.299999,0,62.299999,68.0,60.599998
20170122234500,344.399994,354.23999,47.999999,38,53.099998,0,62.200001,68.0,60.599998
20170123000000,344.399994,347.679993,47.11111,38,56.700001,0,62.200001,68.0,60.599998
20170123001500,344.399994,354.23999,47.999999,38,53.099998,0,62.200001,68.0,60.599998
20170123003000,344.399994,354.23999,47.999999,38,54.299999,0,62.200001,68.0,60.599998
20170123004500,344.399994,359.160004,48.666667,38,54.299999,0,62.200001,68.0,60.599998
20170123010000,344.399994,350.959991,47.555554,38,53.099998,0,62.099998,68.0,60.599998
20170123011500,344.399994,355.880005,48.222223,38,56.700001,0,62.099998,68.0,60.599998
20170123013000,344.399994,355.880005,48.222223,38,53.099998,0,62.099998,68.0,60.599998
20170123014500,344.399994,355.880005,48.222223,38,55.5,0,62.0,68.0,60.599998
20170123020000,344.399994,355.880005,48.222223,38,53.599998,0,62.0,68.0,60.599998
20170123021500,344.399994,355.880005,48.222223,38,54.5,0,61.900002,68.0,60.599998
20170123023000,344.399994,362.440002,49.111111,38,54.5,0,61.900002,68.0,60.599998
20170123024500,344.399994,354.23999,47.999999,38,53.5,0,61.900002,68.0,60.599998
20170123030000,344.399994,365.720001,49.555556,38,56.0,0,61.799999,68.0,60.599998
20170123031500,344.399994,359.160004,48.666667,38,53.099998,0,61.700001,68.0,60.599998
20170123033000,344.399994,359.160004,48.666667,38,56.599998,0,61.700001,68.0,60.599998
20170123034500,344.399994,359.160004,48.666667,38,52.700001,0,61.599998,68.0,60.599998
20170123040000,344.399994,359.160004,48.666667,38,56.299999,0,61.599998,68.0,60.599998
20170123041500,344.399994,354.23999,47.999999,38,53.5,0,61.599998,68.0,60.599998
20170123043000,344.399994,359.160004,48.666667,38,55.5,0,61.5,68.0,60.599998
20170123044500,344.399994,359.160004,48.666667,38,53.900002,0,61.5,68.0,60.599998
20170123050000,344.399994,359.160004,48.666667,38,54.700001,0,61.400002,68.0,60.599998
20170123051500,344.399994,365.720001,49.555556,38,55.299999,0,61.400002,68.0,60.599998
20170123053000,344.399994,359.160004,48.666667,38,53.400002,0,61.299999,68.0,60.599998
20170123054500,344.399994,359.160004,48.666667,38,56.299999,0,61.299999,68.0,60.599998
20170123060000,344.399994,359.160004,48.666667,38,53.5,0,61.299999,68.0,60.599998
20170123061500,344.399994,359.160004,48.666667,38,55.099998,0,61.299999,68.0,60.599998
20170123063000,344.399994,367.359985,49.777776,38,55.099998,0,61.200001,68.0,60.599998
20170123064500,344.399994,367.359985,49.777776,38,53.5,0,61.200001,68.0,60.599998
20170123070000,344.399994,359.160004,48.666667,38,56.299999,0,61.099998,68.0,60.599998
20170123071500,344.399994,365.720001,49.555556,38,53.900002,0,61.099998,68.0,60.599998
20170123073000,344.399994,350.959991,47.555554,38,54.700001,0,61.099998,68.0,60.599998
20170123074500,344.399994,365.720001,49.555556,38,54.700001,0,61.099998,68.0,60.599998
20170123080000,344.399994,365.720001,49.555556,38,53.900002,0,61.099998,68.0,60.599998
20170123081500,344.399994,365.720001,49.555556,38,55.700001,0,62.0,68.0,60.599998
20170123083000,344.399994,359.160004,48.666667,38,53.799999,0,62.900002,68.0,60.599998
20170123084500,344.399994,359.160004,48.666667,38,55.200001,0,63.299999,68.0,60.599998
20170123090000,344.399994,359.160004,48.666667,38,53.599998,0,63.900002,68.0,60.599998
20170123091500,344.399994,365.720001,49.555556,38,53.599998,0,64.400002,68.0,60.599998
20170123093000,344.399994,355.880005,48.222223,38,55.099998,0,65.0,68.0,60.599998
20170123094500,344.399994,350.959991,47.555554,38,52.599998,0,65.5,68.0,60.599998
20170123100000,344.399994,359.160004,48.666667,38,56.299999,0,65.699997,68.0,60.599998
20170123101500,344.399994,359.160004,48.666667,38,51.900002,0,65.800003,68.0,60.599998
20170123103000,344.399994,359.160004,48.666667,38,80.199997,100,66.800003,70.800003,67.800003
20170123104500,344.399994,350.959991,47.555554,38,76.800003,100,67.699997,70.800003,67.800003
20170123110000,344.399994,359.160004,48.666667,38,62.5,0,68.199997,70.800003,67.800003
20170123111500,344.399994,347.679993,47.11111,38,52.700001,0,67.699997,70.800003,67.800003
20170123113000,344.399994,355.880005,48.222223,38,55.200001,0,67.699997,70.800003,67.800003
20170123114500,344.399994,350.959991,47.555554,38,52.599998,0,67.800003,70.800003,67.800003
20170123120000,344.399994,359.160004,48.666667,38,54.700001,0,67.699997,70.800003,67.800003
20170123121500,344.399994,359.160004,48.666667,38,53.200001,100,66.800003,70.800003,67.800003
20170123123000,344.399994,359.160004,48.666667,38,66.800003,100,66.800003,70.800003,67.800003
20170123124500,344.399994,359.160004,48.666667,38,64.800003,100,67.099998,70.800003,67.800003
20170123130000,344.399994,370.640015,50.222224,38,72.5,100,67.400002,70.800003,67.800003
20170123131500,344.399994,350.959991,47.555554,38,66.300003,100,67.800003,70.800003,67.800003
20170123133000,344.399994,346.040009,46.88889,38,57.900002,0,68.099998,70.800003,67.800003
20170123134500,344.399994,355.880005,48.222223,38,52.700001,0,68.400002,70.800003,67.800003
20170123140000,344.399994,362.440002,49.111111,38,56.700001,0,68.199997,70.800003,67.800003
20170123141500,344.399994,354.23999,47.999999,38,52.299999,0,68.300003,70.800003,67.800003
20170123143000,344.399994,346.040009,46.88889,38,55.900002,0,68.300003,70.800003,67.800003
20170123144500,344.399994,350.959991,47.555554,38,52.799999,0,68.599998,70.800003,67.800003
20170123150000,344.399994,342.76001,46.444446,38,54.700001,0,68.900002,70.800003,67.800003
20170123151500,344.399994,355.880005,48.222223,38,53.099998,0,68.800003,70.800003,67.800003
20170123153000,344.399994,347.679993,47.11111,38,55.0,0,69.199997,70.800003,67.800003
20170123154500,344.399994,355.880005,48.222223,38,53.099998,0,69.599998,70.800003,67.800003
20170123160000,344.399994,350.959991,47.555554,38,54.299999,0,69.5,70.800003,67.800003
20170123161500,344.399994,359.160004,48.666667,38,53.099998,0,69.300003,70.800003,67.800003
20170123163000,344.399994,354.23999,47.999999,38,55.900002,0,68.300003,70.800003,67.800003
20170123164500,344.399994,354.23999,47.999999,38,52.700001,0,67.599998,70.800003,67.800003
20170123170000,344.399994,354.23999,47.999999,38,56.799999,100,67.099998,70.800003,67.800003
20170123171500,344.399994,354.23999,47.999999,38,60.900002,100,66.800003,70.800003,67.800003
20170123173000,344.399994,354.23999,47.999999,38,69.199997,100,67.099998,70.800003,67.800003
20170123174500,344.399994,354.23999,47.999999,38,65.199997,100,67.099998,70.800003,67.800003
20170123180000,344.399994,359.160004,48.666667,38,72.900002,100,67.5,70.800003,67.800003
20170123181500,344.399994,354.23999,47.999999,38,68.599998,100,67.599998,70.800003,67.800003
20170123183000,344.399994,354.23999,47.999999,38,71.599998,100,67.800003,70.800003,67.800003
20170123184500,344.399994,354.23999,47.999999,38,69.699997,100,67.699997,70.800003,67.800003
20170123190000,344.399994,362.440002,49.111111,38,71.599998,100,67.900002,70.800003,67.800003
20170123191500,344.399994,355.880005,48.222223,38,69.599998,100,67.800003,70.800003,67.800003
20170123193000,344.399994,362.440002,49.111111,38,72.0,100,67.900002,70.800003,67.800003
20170123194500,344.399994,355.880005,48.222223,38,70.900002,100,67.800003,70.800003,67.800003
20170123200000,344.399994,362.440002,49.111111,38,72.099998,100,67.900002,70.800003,67.800003
20170123201500,344.399994,350.959991,47.555554,38,69.599998,100,67.800003,70.800003,67.800003
20170123203000,344.399994,362.440002,49.111111,38,69.599998,100,67.800003,70.800003,67.800003
20170123204500,344.399994,354.23999,47.999999,38,67.300003,100,67.800003,70.800003,67.800003
20170123210000,344.399994,354.23999,47.999999,38,71.599998,100,67.699997,70.800003,67.800003
20170123211500,344.399994,354.23999,47.999999,38,71.599998,100,67.699997,70.800003,67.800003
20170123213000,344.399994,354.23999,47.999999,38,73.400002,100,67.599998,70.800003,67.800003
20170123214500,344.399994,354.23999,47.999999,38,70.599998,100,67.599998,70.800003,67.800003
20170123220000,344.399994,354.23999,47.999999,38,68.199997,100,67.599998,70.800003,67.800003
20170123221500,344.399994,362.440002,49.111111,38,73.5,100,67.599998,70.800003,67.800003
20170123223000,344.399994,354.23999,47.999999,38,70.099998,100,67.5,70.800003,67.800003
20170123224500,344.399994,354.23999,47.999999,38,73.800003,100,67.5,70.800003,67.800003
20170123230000,344.399994,359.160004,48.666667,38,68.099998,100,67.5,70.800003,67.800003
20170123231500,344.399994,354.23999,47.999999,38,68.099998,100,67.5,70.800003,67.800003
20170123233000,344.399994,354.23999,47.999999,38,76.400002,100,67.599998,70.800003,67.800003
20170123234500,344.399994,354.23999,47.999999,38,74.400002,100,67.800003,70.800003,67.800003
20170124000000,344.399994,354.23999,47.999999,38,72.5,100,67.900002,70.800003,67.800003
20170124001500,344.399994,359.160004,48.666667,38,77.199997,100,67.900002,70.800003,67.800003
20170124003000,344.399994,359.160004,48.666667,38,55.200001,100,67.300003,70.800003,67.800003
20170124004500,344.399994,350.959991,47.555554,38,64.199997,100,66.400002,70.800003,67.800003
20170124010000,344.399994,359.160004,48.666667,38,70.5,100,66.800003,70.800003,67.800003
20170124011500,344.399994,354.23999,47.999999,38,75.800003,100,67.199997,70.800003,67.800003
20170124013000,344.399994,354.23999,47.999999,38,76.800003,100,67.400002,70.800003,67.800003
20170124014500,344.399994,359.160004,48.666667,38,76.800003,100,67.599998,70.800003,67.800003
20170124020000,344.399994,359.160004,48.666667,38,76.800003,100,67.699997,70.800003,67.800003
20170124021500,344.399994,354.23999,47.999999,38,77.800003,100,67.800003,70.800003,67.800003
20170124023000,344.399994,359.160004,48.666667,38,77.800003,100,67.900002,70.800003,67.800003
20170124024500,344.399994,359.160004,48.666667,38,73.5,100,67.900002,70.800003,67.800003
20170124030000,344.399994,359.160004,48.666667,38,75.400002,100,67.900002,70.800003,67.800003
20170124031500,344.399994,359.160004,48.666667,38,74.0,100,67.900002,70.800003,67.800003
20170124033000,344.399994,359.160004,48.666667,38,59.599998,0,67.800003,70.800003,67.800003
20170124034500,344.399994,354.23999,47.999999,38,59.599998,100,66.5,70.800003,67.800003
20170124040000,344.399994,359.160004,48.666667,38,71.5,100,66.599998,70.800003,67.800003
20170124041500,344.399994,359.160004,48.666667,38,75.699997,100,67.0,70.800003,67.800003
20170124043000,344.399994,359.160004,48.666667,38,79.0,100,67.300003,70.800003,67.800003
20170124044500,344.399994,359.160004,48.666667,38,81.099998,100,67.599998,70.800003,67.800003
20170124050000,344.399994,359.160004,48.666667,38,79.199997,100,67.699997,70.800003,67.800003
20170124051500,344.399994,359.160004,48.666667,38,73.5,100,67.699997,70.800003,67.800003
20170124053000,344.399994,359.160004,48.666667,38,75.800003,100,67.800003,70.800003,67.800003
20170124054500,344.399994,359.160004,48.666667,38,77.199997,100,67.900002,70.800003,67.800003
20170124060000,344.399994,359.160004,48.666667,38,73.0,100,67.900002,70.800003,67.800003
20170124061500,344.399994,359.160004,48.666667,38,80.0,100,67.900002,70.800003,67.800003
20170124063000,344.399994,359.160004,48.666667,38,73.5,100,67.900002,70.800003,67.800003
20170124064500,344.399994,350.959991,47.555554,38,73.5,100,67.800003,70.800003,67.800003
20170124070000,344.399994,350.959991,47.555554,38,77.800003,100,67.900002,70.800003,67.800003
20170124071500,344.399994,359.160004,48.666667,38,74.0,100,67.900002,70.800003,67.800003
20170124073000,344.399994,359.160004,48.666667,38,77.199997,100,67.900002,70.800003,67.800003
20170124074500,344.399994,350.959991,47.555554,38,79.599998,100,68.0,70.800003,67.800003
20170124080000,344.399994,359.160004,48.666667,38,55.599998,100,67.199997,70.800003,67.800003
20170124081500,344.399994,354.23999,47.999999,38,55.599998,100,67.099998,70.800003,67.800003
20170124083000,344.399994,354.23999,47.999999,38,59.900002,100,67.300003,70.800003,67.800003
20170124084500,344.399994,354.23999,47.999999,38,56.799999,100,67.5,70.800003,67.800003
20170124090000,344.399994,346.040009,46.88889,38,57.5,100,67.599998,70.800003,67.800003
20170124091500,344.399994,346.040009,46.88889,38,66.699997,100,67.300003,70.800003,67.800003
20170124093000,344.399994,350.959991,47.555554,38,62.400002,100,67.400002,70.800003,67.800003
20170124094500,344.399994,346.040009,46.88889,38,65.300003,100,67.599998,70.800003,67.800003
20170124100000,344.399994,354.23999,47.999999,38,65.300003,100,67.699997,70.800003,67.800003
20170124101500,344.399994,347.679993,47.11111,38,62.799999,100,67.699997,70.800003,67.800003
