PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170124103000,344.399994,347.679993,47.11111,38,65.800003,100,67.800003,70.800003,67.800003
20170124104500,344.399994,347.679993,47.11111,38,62.799999,100,68.0,70.800003,67.800003
20170124110000,344.399994,347.679993,47.11111,38,53.900002,0,68.099998,70.800003,67.800003
20170124111500,344.399994,347.679993,47.11111,38,55.599998,0,67.599998,70.800003,67.800003
20170124113000,344.399994,347.679993,47.11111,38,52.200001,100,67.300003,70.800003,67.800003
20170124114500,344.399994,354.23999,47.999999,38,56.400002,100,67.0,70.800003,67.800003
20170124120000,344.399994,347.679993,47.11111,38,61.200001,100,67.199997,70.800003,67.800003
20170124121500,344.399994,347.679993,47.11111,38,66.800003,100,67.300003,70.800003,67.800003
20170124123000,344.399994,339.480011,46.000001,38,62.799999,100,67.400002,70.800003,67.800003
20170124124500,344.399994,346.040009,46.88889,38,64.900002,100,68.099998,70.800003,67.800003
20170124130000,344.399994,337.839996,45.777777,38,55.900002,0,68.199997,70.800003,67.800003
20170124131500,344.399994,346.040009,46.88889,38,54.700001,0,68.300003,70.800003,67.800003
20170124133000,344.399994,354.23999,47.999999,38,53.099998,0,68.099998,70.800003,67.800003
20170124134500,344.399994,362.440002,49.111111,38,54.700001,0,68.199997,70.800003,67.800003
20170124140000,344.399994,354.23999,47.999999,38,53.099998,0,68.199997,70.800003,67.800003
20170124141500,344.399994,354.23999,47.999999,38,54.700001,0,68.400002,70.800003,67.800003
20170124143000,344.399994,354.23999,47.999999,38,53.099998,0,68.599998,70.800003,67.800003
20170124144500,344.399994,354.23999,47.999999,38,54.700001,0,68.699997,70.800003,67.800003
20170124150000,344.399994,354.23999,47.999999,38,53.5,0,68.900002,70.800003,67.800003
20170124151500,344.399994,354.23999,47.999999,38,54.299999,0,68.800003,70.800003,67.800003
20170124153000,344.399994,354.23999,47.999999,38,54.299999,0,68.800003,70.800003,67.800003
20170124154500,344.399994,354.23999,47.999999,38,54.299999,0,68.699997,70.800003,67.800003
20170124160000,344.399994,354.23999,47.999999,38,54.299999,0,68.699997,70.800003,67.800003
20170124161500,344.399994,354.23999,47.999999,38,54.299999,0,68.800003,70.800003,67.800003
20170124163000,344.399994,354.23999,47.999999,38,54.299999,0,68.099998,70.800003,67.800003
20170124164500,344.399994,359.160004,48.666667,38,54.299999,0,67.599998,70.699997,67.699997
20170124170000,344.399994,359.160004,48.666667,38,54.299999,100,67.300003,70.699997,67.699997
20170124171500,344.399994,359.160004,48.666667,38,55.099998,100,66.900002,70.5,67.5
20170124173000,344.399994,359.160004,48.666667,38,63.599998,100,66.800003,70.5,67.5
20170124174500,344.399994,359.160004,48.666667,38,63.599998,100,67.0,70.5,67.5
20170124180000,344.399994,359.160004,48.666667,38,64.400002,100,67.199997,70.5,67.5
20170124181500,344.399994,359.160004,48.666667,38,64.400002,100,67.199997,70.5,67.5
20170124183000,344.399994,359.160004,48.666667,38,64.400002,100,67.199997,70.5,67.5
20170124184500,344.399994,359.160004,48.666667,38,66.199997,100,67.199997,70.400002,67.400002
20170124190000,344.399994,359.160004,48.666667,38,63.599998,100,67.199997,70.400002,67.400002
20170124191500,344.399994,359.160004,48.666667,38,63.599998,100,67.099998,70.400002,67.400002
20170124193000,344.399994,359.160004,48.666667,38,65.800003,100,67.099998,70.400002,67.400002
20170124194500,344.399994,359.160004,48.666667,38,64.0,100,67.0,70.400002,67.400002
20170124200000,344.399994,359.160004,48.666667,38,68.199997,100,67.099998,70.400002,67.400002
20170124201500,344.399994,359.160004,48.666667,38,65.800003,100,67.099998,70.400002,67.400002
20170124203000,344.399994,359.160004,48.666667,38,65.800003,100,67.099998,70.400002,67.400002
20170124204500,344.399994,359.160004,48.666667,38,68.599998,100,67.199997,70.400002,67.400002
20170124210000,344.399994,359.160004,48.666667,38,65.800003,100,67.199997,70.400002,67.400002
20170124211500,344.399994,359.160004,48.666667,38,69.099998,100,67.199997,70.400002,67.400002
20170124213000,344.399994,359.160004,48.666667,38,66.199997,100,67.199997,70.400002,67.400002
20170124214500,344.399994,359.160004,48.666667,38,67.699997,100,67.300003,70.400002,67.400002
20170124220000,344.399994,359.160004,48.666667,38,68.599998,100,67.300003,70.400002,67.400002
20170124221500,344.399994,359.160004,48.666667,38,65.800003,100,67.199997,70.400002,67.400002
20170124223000,344.399994,359.160004,48.666667,38,68.699997,100,67.199997,70.400002,67.400002
20170124224500,344.399994,365.720001,49.555556,38,65.300003,100,67.199997,70.400002,67.400002
20170124230000,344.399994,359.160004,48.666667,38,69.199997,100,67.199997,70.400002,67.400002
20170124231500,344.399994,359.160004,48.666667,38,67.199997,100,67.199997,70.400002,67.400002
20170124233000,344.399994,359.160004,48.666667,38,67.199997,100,67.199997,70.400002,67.400002
20170124234500,344.399994,359.160004,48.666667,38,69.099998,100,67.199997,70.400002,67.400002
20170125000000,344.399994,354.23999,47.999999,38,66.300003,100,67.199997,70.400002,67.400002
20170125001500,344.399994,354.23999,47.999999,38,69.099998,100,67.199997,70.400002,67.400002
20170125003000,344.399994,359.160004,48.666667,38,67.699997,100,67.199997,70.400002,67.400002
20170125004500,344.399994,359.160004,48.666667,38,67.699997,100,67.199997,70.400002,67.400002
20170125010000,344.399994,354.23999,47.999999,38,69.099998,100,67.199997,70.400002,67.400002
20170125011500,344.399994,347.679993,47.11111,38,65.800003,100,67.199997,70.400002,67.400002
20170125013000,344.399994,347.679993,47.11111,38,68.199997,100,67.199997,70.400002,67.400002
20170125014500,344.399994,347.679993,47.11111,38,66.599998,100,67.199997,70.400002,67.400002
20170125020000,344.399994,347.679993,47.11111,38,65.300003,100,67.099998,70.400002,67.400002
20170125021500,344.399994,347.679993,47.11111,38,68.099998,100,67.099998,70.400002,67.400002
20170125023000,344.399994,342.76001,46.444446,38,64.900002,100,67.099998,70.400002,67.400002
20170125024500,344.399994,342.76001,46.444446,38,68.699997,100,67.099998,70.400002,67.400002
20170125030000,344.399994,342.76001,46.444446,38,68.699997,100,67.099998,70.400002,67.400002
20170125031500,344.399994,342.76001,46.444446,38,69.400002,100,67.300003,70.400002,67.400002
20170125033000,344.399994,342.76001,46.444446,38,74.400002,100,67.400002,70.400002,67.400002
20170125034500,344.399994,342.76001,46.444446,38,69.199997,100,67.599998,70.400002,67.400002
20170125040000,344.399994,342.76001,46.444446,38,72.400002,100,67.599998,70.400002,67.400002
20170125041500,344.399994,342.76001,46.444446,38,56.0,100,67.099998,70.400002,67.400002
20170125043000,344.399994,342.76001,46.444446,38,56.0,100,66.400002,70.400002,67.400002
20170125044500,344.399994,342.76001,46.444446,38,67.699997,100,66.400002,70.400002,67.400002
20170125050000,344.399994,342.76001,46.444446,38,66.800003,100,66.699997,70.400002,67.400002
20170125051500,344.399994,342.76001,46.444446,38,68.199997,100,66.900002,70.400002,67.400002
20170125053000,344.399994,342.76001,46.444446,38,73.400002,100,67.099998,70.400002,67.400002
20170125054500,344.399994,342.76001,46.444446,38,69.099998,100,67.300003,70.400002,67.400002
20170125060000,344.399994,342.76001,46.444446,38,67.300003,100,67.300003,70.400002,67.400002
20170125061500,344.399994,342.76001,46.444446,38,73.400002,100,67.5,70.400002,67.400002
20170125063000,344.399994,342.76001,46.444446,38,73.400002,100,67.599998,70.400002,67.400002
20170125064500,344.399994,342.76001,46.444446,38,69.699997,100,67.599998,70.400002,67.400002
20170125070000,344.399994,342.76001,46.444446,38,55.599998,100,67.099998,70.400002,67.400002
20170125071500,344.399994,342.76001,46.444446,38,54.700001,100,66.5,70.400002,67.400002
20170125073000,344.399994,342.76001,46.444446,38,63.599998,100,66.400002,70.400002,67.400002
20170125074500,344.399994,342.76001,46.444446,38,67.800003,100,66.599998,70.400002,67.400002
20170125080000,344.399994,342.76001,46.444446,38,69.699997,100,67.0,70.400002,67.400002
20170125081500,344.399994,347.679993,47.11111,38,72.099998,100,67.400002,70.400002,67.400002
20170125083000,344.399994,339.480011,46.000001,38,58.099998,0,68.0,70.400002,67.400002
20170125084500,344.399994,339.480011,46.000001,38,54.299999,0,68.099998,70.400002,67.400002
20170125090000,344.399994,339.480011,46.000001,38,54.299999,0,68.0,70.400002,67.400002
20170125091500,344.399994,339.480011,46.000001,38,54.299999,0,68.199997,70.400002,67.400002
20170125093000,344.399994,339.480011,46.000001,38,54.299999,0,68.300003,70.400002,67.400002
20170125094500,344.399994,339.480011,46.000001,38,53.5,0,68.5,70.400002,67.400002
20170125100000,344.399994,346.040009,46.88889,38,53.5,0,68.699997,70.400002,67.400002
20170125101500,344.399994,346.040009,46.88889,38,53.5,0,68.800003,70.400002,67.400002
20170125103000,344.399994,355.880005,48.222223,38,53.5,0,68.800003,70.400002,67.400002
20170125104500,344.399994,362.440002,49.111111,38,53.5,0,68.699997,70.400002,67.400002
20170125110000,344.399994,355.880005,48.222223,38,53.5,0,68.900002,70.400002,67.400002
20170125111500,344.399994,355.880005,48.222223,38,53.5,0,68.300003,70.400002,67.400002
20170125113000,344.399994,355.880005,48.222223,38,53.5,0,68.0,70.400002,67.400002
20170125114500,344.399994,355.880005,48.222223,38,53.5,0,67.800003,70.400002,67.400002
20170125120000,344.399994,355.880005,48.222223,38,53.5,0,67.800003,70.400002,67.400002
20170125121500,344.399994,355.880005,48.222223,38,53.5,0,67.599998,70.400002,67.400002
20170125123000,344.399994,355.880005,48.222223,38,53.5,0,67.400002,70.400002,67.400002
20170125124500,344.399994,355.880005,48.222223,38,53.5,0,67.300003,70.400002,67.400002
20170125130000,344.399994,362.440002,49.111111,38,53.5,0,67.300003,70.400002,67.400002
20170125131500,344.399994,362.440002,49.111111,38,53.5,0,67.199997,70.400002,67.400002
20170125133000,344.399994,355.880005,48.222223,38,53.5,0,68.099998,70.400002,67.400002
20170125134500,344.399994,355.880005,48.222223,38,53.5,0,68.5,70.400002,67.400002
20170125140000,344.399994,355.880005,48.222223,38,53.5,0,68.699997,70.400002,67.400002
20170125141500,344.399994,355.880005,48.222223,38,53.5,0,68.800003,70.400002,67.400002
20170125143000,344.399994,355.880005,48.222223,38,53.5,0,69.099998,70.400002,67.400002
20170125144500,344.399994,355.880005,48.222223,38,53.5,0,69.400002,70.400002,67.400002
20170125150000,344.399994,355.880005,48.222223,38,53.5,0,69.599998,70.400002,67.400002
20170125151500,344.399994,355.880005,48.222223,38,53.5,0,69.5,70.400002,67.400002
20170125153000,344.399994,355.880005,48.222223,38,53.5,0,69.400002,70.400002,67.400002
20170125154500,344.399994,355.880005,48.222223,38,54.299999,0,69.5,70.400002,67.400002
20170125160000,344.399994,355.880005,48.222223,38,54.299999,0,69.5,70.400002,67.400002
20170125161500,344.399994,355.880005,48.222223,38,54.299999,0,68.900002,70.400002,67.400002
20170125163000,344.399994,355.880005,48.222223,38,54.299999,0,68.400002,70.400002,67.400002
20170125164500,344.399994,362.440002,49.111111,38,54.299999,0,68.099998,70.400002,67.400002
20170125170000,344.399994,362.440002,49.111111,38,54.299999,0,67.800003,70.400002,67.400002
20170125171500,344.399994,355.880005,48.222223,38,54.299999,0,67.599998,70.400002,67.400002
20170125173000,344.399994,355.880005,48.222223,38,54.299999,0,67.199997,70.400002,67.400002
20170125174500,344.399994,355.880005,48.222223,38,54.299999,100,67.0,70.400002,67.400002
20170125180000,344.399994,355.880005,48.222223,38,54.299999,100,66.800003,70.400002,67.400002
20170125181500,344.399994,362.440002,49.111111,38,55.900002,100,66.699997,70.400002,67.400002
20170125183000,344.399994,362.440002,49.111111,38,64.400002,100,66.800003,70.400002,67.400002
20170125184500,344.399994,355.880005,48.222223,38,63.200001,100,67.0,70.400002,67.400002
20170125190000,344.399994,355.880005,48.222223,38,64.900002,100,67.099998,70.400002,67.400002
20170125191500,344.399994,355.880005,48.222223,38,64.900002,100,67.199997,70.400002,67.400002
20170125193000,344.399994,362.440002,49.111111,38,63.599998,100,67.199997,70.400002,67.400002
20170125194500,344.399994,362.440002,49.111111,38,63.599998,100,67.300003,70.400002,67.400002
20170125200000,344.399994,362.440002,49.111111,38,62.799999,100,67.300003,70.400002,67.400002
20170125201500,344.399994,355.880005,48.222223,38,66.199997,100,67.300003,70.400002,67.400002
20170125203000,344.399994,355.880005,48.222223,38,65.300003,100,67.300003,70.400002,67.400002
20170125204500,344.399994,355.880005,48.222223,38,64.400002,100,67.300003,70.400002,67.400002
20170125210000,344.399994,355.880005,48.222223,38,64.400002,100,67.300003,70.400002,67.400002
20170125211500,344.399994,355.880005,48.222223,38,64.400002,100,67.300003,70.400002,67.400002
20170125213000,344.399994,355.880005,48.222223,38,65.300003,100,67.300003,70.400002,67.400002
20170125214500,344.399994,355.880005,48.222223,38,63.599998,100,67.199997,70.400002,67.400002
20170125220000,344.399994,355.880005,48.222223,38,64.400002,100,67.199997,70.400002,67.400002
20170125221500,344.399994,355.880005,48.222223,38,63.599998,100,67.199997,70.400002,67.400002
20170125223000,344.399994,355.880005,48.222223,38,63.599998,100,67.099998,70.400002,67.400002
20170125224500,344.399994,355.880005,48.222223,38,64.400002,100,67.099998,70.400002,67.400002
20170125230000,344.399994,355.880005,48.222223,38,63.200001,100,67.099998,70.400002,67.400002
20170125231500,344.399994,355.880005,48.222223,38,66.800003,100,67.099998,70.400002,67.400002
20170125233000,344.399994,355.880005,48.222223,38,63.799999,100,67.0,70.400002,67.400002
20170125234500,344.399994,362.440002,49.111111,38,66.199997,100,67.0,70.400002,67.400002
20170126000000,344.399994,355.880005,48.222223,38,66.199997,100,67.099998,70.400002,67.400002
20170126001500,344.399994,355.880005,48.222223,38,66.199997,100,67.099998,70.400002,67.400002
20170126003000,344.399994,355.880005,48.222223,38,68.699997,100,67.099998,70.400002,67.400002
20170126004500,344.399994,355.880005,48.222223,38,64.900002,100,67.099998,70.400002,67.400002
20170126010000,344.399994,362.440002,49.111111,38,67.199997,100,67.099998,70.400002,67.400002
20170126011500,344.399994,355.880005,48.222223,38,67.199997,100,67.199997,70.400002,67.400002
20170126013000,344.399994,355.880005,48.222223,38,67.199997,100,67.099998,70.400002,67.400002
20170126014500,344.399994,355.880005,48.222223,38,69.699997,100,67.199997,70.400002,67.400002
20170126020000,344.399994,350.959991,47.555554,38,65.800003,100,67.199997,70.400002,67.400002
20170126021500,344.399994,362.440002,49.111111,38,70.099998,100,67.199997,70.400002,67.400002
20170126023000,344.399994,350.959991,47.555554,38,66.199997,100,67.199997,70.400002,67.400002
20170126024500,344.399994,355.880005,48.222223,38,68.599998,100,67.199997,70.400002,67.400002
20170126030000,344.399994,347.679993,47.11111,38,67.099998,100,67.199997,70.400002,67.400002
20170126031500,344.399994,359.160004,48.666667,38,67.099998,100,67.199997,70.400002,67.400002
20170126033000,344.399994,350.959991,47.555554,38,69.300003,100,67.099998,70.400002,67.400002
20170126034500,344.399994,355.880005,48.222223,38,66.300003,100,67.199997,70.400002,67.400002
20170126040000,344.399994,355.880005,48.222223,38,71.599998,100,67.300003,70.400002,67.400002
20170126041500,344.399994,346.040009,46.88889,38,73.400002,100,67.400002,70.400002,67.400002
20170126043000,344.399994,355.880005,48.222223,38,70.599998,100,67.5,70.400002,67.400002
20170126044500,344.399994,350.959991,47.555554,38,73.0,100,67.5,70.5,67.5
20170126050000,344.399994,355.880005,48.222223,38,69.199997,100,67.599998,70.400002,67.400002
20170126051500,344.399994,350.959991,47.555554,38,71.099998,100,67.599998,70.5,67.5
20170126053000,344.399994,355.880005,48.222223,38,71.099998,100,67.599998,70.5,67.5
20170126054500,344.399994,347.679993,47.11111,38,71.099998,100,67.599998,70.5,67.5
20170126060000,344.399994,354.23999,47.999999,38,72.900002,100,67.599998,70.5,67.5
20170126061500,344.399994,354.23999,47.999999,38,71.0,100,67.599998,70.599998,67.599998
20170126063000,344.399994,354.23999,47.999999,38,69.699997,100,67.599998,70.599998,67.599998
20170126064500,344.399994,359.160004,48.666667,38,75.300003,100,67.5,70.699997,67.699997
20170126070000,344.399994,350.959991,47.555554,38,69.5,100,67.400002,70.800003,67.800003
20170126071500,344.399994,350.959991,47.555554,38,71.599998,100,67.599998,70.800003,67.800003
20170126073000,344.399994,350.959991,47.555554,38,74.5,100,67.5,70.699997,67.699997
20170126074500,344.399994,350.959991,47.555554,38,68.199997,100,67.599998,70.800003,67.800003
20170126080000,344.399994,350.959991,47.555554,38,76.800003,100,67.699997,70.800003,67.800003
20170126081500,344.399994,350.959991,47.555554,38,70.300003,100,67.699997,70.800003,67.800003
20170126083000,344.399994,355.880005,48.222223,38,68.900002,0,68.099998,70.800003,67.800003
20170126084500,344.399994,355.880005,48.222223,38,56.700001,100,67.400002,70.800003,67.800003
20170126090000,344.399994,350.959991,47.555554,38,53.5,100,66.800003,70.800003,67.800003
20170126091500,344.399994,355.880005,48.222223,38,66.699997,100,67.300003,70.800003,67.800003
20170126093000,344.399994,355.880005,48.222223,38,61.900002,100,67.400002,70.800003,67.800003
20170126094500,344.399994,355.880005,48.222223,38,63.700001,100,67.699997,70.800003,67.800003
20170126100000,344.399994,355.880005,48.222223,38,64.400002,100,68.0,70.800003,67.800003
20170126101500,344.399994,346.040009,46.88889,38,53.900002,0,68.199997,70.800003,67.800003
20170126103000,344.399994,350.959991,47.555554,38,55.799999,0,68.199997,70.800003,67.800003
20170126104500,344.399994,346.040009,46.88889,38,55.099998,0,68.099998,70.800003,67.800003
20170126110000,344.399994,346.040009,46.88889,38,53.200001,0,68.199997,70.800003,67.800003
20170126111500,344.399994,359.160004,48.666667,38,56.799999,0,68.0,70.800003,67.800003
20170126113000,344.399994,350.959991,47.555554,38,53.5,0,67.900002,70.800003,67.800003
20170126114500,344.399994,355.880005,48.222223,38,53.5,100,67.5,70.800003,67.800003
20170126120000,344.399994,350.959991,47.555554,38,56.700001,100,66.900002,70.800003,67.800003
20170126121500,344.399994,350.959991,47.555554,38,62.400002,100,66.900002,70.800003,67.800003
20170126123000,344.399994,350.959991,47.555554,38,64.099998,100,67.199997,70.800003,67.800003
20170126124500,344.399994,350.959991,47.555554,38,67.5,100,67.300003,70.800003,67.800003
20170126130000,344.399994,350.959991,47.555554,38,64.900002,100,67.699997,70.800003,67.800003
20170126131500,344.399994,355.880005,48.222223,38,56.0,0,68.300003,70.800003,67.800003
20170126133000,344.399994,347.679993,47.11111,38,56.0,0,68.400002,70.800003,67.800003
20170126134500,344.399994,347.679993,47.11111,38,52.599998,0,68.400002,70.800003,67.800003
20170126140000,344.399994,355.880005,48.222223,38,55.200001,0,68.099998,70.800003,67.800003
20170126141500,344.399994,350.959991,47.555554,38,55.200001,0,68.199997,70.800003,67.800003
20170126143000,344.399994,350.959991,47.555554,38,52.299999,0,68.099998,70.800003,67.800003
20170126144500,344.399994,355.880005,48.222223,38,55.599998,0,68.099998,70.800003,67.800003
20170126150000,344.399994,347.679993,47.11111,38,54.700001,0,68.199997,70.800003,67.800003
20170126151500,344.399994,354.23999,47.999999,38,52.700001,0,68.199997,70.800003,67.800003
20170126153000,344.399994,359.160004,48.666667,38,56.0,0,68.099998,70.800003,67.800003
20170126154500,344.399994,350.959991,47.555554,38,54.700001,0,68.099998,70.800003,67.800003
20170126160000,344.399994,350.959991,47.555554,38,52.700001,0,68.400002,70.800003,67.800003
20170126161500,344.399994,355.880005,48.222223,38,56.700001,0,68.400002,70.800003,67.800003
20170126163000,344.399994,347.679993,47.11111,38,54.700001,100,67.5,70.800003,67.800003
20170126164500,344.399994,355.880005,48.222223,38,53.099998,100,67.099998,70.800003,67.800003
20170126170000,344.399994,355.880005,48.222223,38,65.300003,100,66.900002,70.800003,67.800003
20170126171500,344.399994,355.880005,48.222223,38,68.099998,100,67.0,70.800003,67.800003
20170126173000,344.399994,355.880005,48.222223,38,68.099998,100,67.199997,70.800003,67.800003
20170126174500,344.399994,350.959991,47.555554,38,76.300003,100,67.5,70.800003,67.800003
20170126180000,344.399994,350.959991,47.555554,38,74.0,100,67.800003,70.800003,67.800003
20170126181500,344.399994,362.440002,49.111111,38,76.400002,100,68.0,70.800003,67.800003
20170126183000,344.399994,346.040009,46.88889,38,55.900002,100,67.199997,70.800003,67.800003
20170126184500,344.399994,355.880005,48.222223,38,61.200001,100,66.599998,70.800003,67.800003
20170126190000,344.399994,355.880005,48.222223,38,71.300003,100,66.699997,70.800003,67.800003
20170126191500,344.399994,350.959991,47.555554,38,72.800003,100,67.199997,70.800003,67.800003
20170126193000,344.399994,359.160004,48.666667,38,73.900002,100,67.5,70.800003,67.800003
20170126194500,344.399994,354.23999,47.999999,38,75.300003,100,67.599998,70.800003,67.800003
20170126200000,344.399994,354.23999,47.999999,38,75.300003,100,67.800003,70.800003,67.800003
20170126201500,344.399994,354.23999,47.999999,38,77.699997,100,67.699997,70.800003,67.800003
20170126203000,344.399994,354.23999,47.999999,38,73.5,100,67.800003,70.800003,67.800003
20170126204500,344.399994,354.23999,47.999999,38,76.800003,100,67.900002,70.800003,67.800003
20170126210000,344.399994,354.23999,47.999999,38,73.699997,100,67.800003,70.800003,67.800003
20170126211500,344.399994,354.23999,47.999999,38,76.400002,100,67.900002,70.800003,67.800003
20170126213000,344.399994,354.23999,47.999999,38,71.699997,100,67.800003,70.800003,67.800003
20170126214500,344.399994,354.23999,47.999999,38,73.0,100,67.800003,70.800003,67.800003
20170126220000,344.399994,362.440002,49.111111,38,70.199997,100,67.900002,70.800003,67.800003
20170126221500,344.399994,355.880005,48.222223,38,72.0,100,67.800003,70.800003,67.800003
20170126223000,344.399994,355.880005,48.222223,38,74.400002,100,67.800003,70.800003,67.800003
20170126224500,344.399994,355.880005,48.222223,38,75.800003,100,67.699997,70.800003,67.800003
20170126230000,344.399994,355.880005,48.222223,38,72.900002,100,67.699997,70.800003,67.800003
20170126231500,344.399994,355.880005,48.222223,38,68.699997,100,67.599998,70.800003,67.800003
20170126233000,344.399994,355.880005,48.222223,38,75.800003,100,67.599998,70.800003,67.800003
20170126234500,344.399994,355.880005,48.222223,38,74.400002,100,67.5,70.800003,67.800003
20170127000000,344.399994,350.959991,47.555554,38,75.800003,100,67.599998,70.800003,67.800003
20170127001500,344.399994,359.160004,48.666667,38,74.400002,100,67.5,70.800003,67.800003
20170127003000,344.399994,354.23999,47.999999,38,72.0,100,67.599998,70.800003,67.800003
20170127004500,344.399994,354.23999,47.999999,38,74.400002,100,67.599998,70.800003,67.800003
20170127010000,344.399994,354.23999,47.999999,38,74.400002,100,67.599998,70.800003,67.800003
20170127011500,344.399994,354.23999,47.999999,38,77.199997,100,67.599998,70.800003,67.800003
20170127013000,344.399994,354.23999,47.999999,38,75.400002,100,67.599998,70.800003,67.800003
20170127014500,344.399994,354.23999,47.999999,38,74.400002,100,67.599998,70.800003,67.800003
20170127020000,344.399994,354.23999,47.999999,38,72.0,100,67.599998,70.800003,67.800003
20170127021500,344.399994,354.23999,47.999999,38,74.599998,100,67.5,70.800003,67.800003
20170127023000,344.399994,354.23999,47.999999,38,77.300003,100,67.5,70.800003,67.800003
20170127024500,344.399994,354.23999,47.999999,38,77.300003,100,67.5,70.800003,67.800003
20170127030000,344.399994,359.160004,48.666667,38,79.199997,100,67.599998,70.800003,67.800003
20170127031500,344.399994,350.959991,47.555554,38,73.5,100,67.599998,70.800003,67.800003
20170127033000,344.399994,350.959991,47.555554,38,78.199997,100,67.599998,70.800003,67.800003
20170127034500,344.399994,350.959991,47.555554,38,78.199997,100,67.599998,70.800003,67.800003
20170127040000,344.399994,350.959991,47.555554,38,78.199997,100,67.599998,70.800003,67.800003
20170127041500,344.399994,350.959991,47.555554,38,74.0,100,67.599998,70.800003,67.800003
20170127043000,344.399994,359.160004,48.666667,38,77.300003,100,67.599998,70.800003,67.800003
20170127044500,344.399994,346.040009,46.88889,38,78.199997,100,67.599998,70.800003,67.800003
20170127050000,344.399994,354.23999,47.999999,38,78.199997,100,67.599998,70.800003,67.800003
20170127051500,344.399994,354.23999,47.999999,38,74.400002,100,67.5,70.800003,67.800003
20170127053000,344.399994,354.23999,47.999999,38,71.5,100,67.5,70.800003,67.800003
20170127054500,344.399994,354.23999,47.999999,38,78.199997,100,67.300003,70.800003,67.800003
20170127060000,344.399994,354.23999,47.999999,38,75.400002,100,67.5,70.800003,67.800003
20170127061500,344.399994,354.23999,47.999999,38,70.699997,100,67.300003,70.800003,67.800003
20170127063000,344.399994,354.23999,47.999999,38,75.599998,100,67.199997,70.800003,67.800003
20170127064500,344.399994,354.23999,47.999999,38,73.400002,100,67.199997,70.800003,67.800003
20170127070000,344.399994,354.23999,47.999999,38,77.699997,100,67.199997,70.800003,67.800003
20170127071500,344.399994,354.23999,47.999999,38,76.400002,100,67.199997,70.800003,67.800003
20170127073000,344.399994,354.23999,47.999999,38,76.400002,100,67.300003,70.800003,67.800003
20170127074500,344.399994,354.23999,47.999999,38,77.800003,100,67.300003,70.800003,67.800003
20170127080000,344.399994,347.679993,47.11111,38,79.099998,100,67.400002,70.800003,67.800003
20170127081500,344.399994,359.160004,48.666667,38,80.300003,100,67.900002,70.800003,67.800003
20170127083000,344.399994,347.679993,47.11111,38,57.200001,0,67.699997,70.800003,67.800003
20170127084500,344.399994,354.23999,47.999999,38,53.5,100,67.099998,70.800003,67.800003
20170127090000,344.399994,354.23999,47.999999,38,58.400002,100,67.099998,70.800003,67.800003
20170127091500,344.399994,359.160004,48.666667,38,60.799999,100,67.400002,70.800003,67.800003
20170127093000,344.399994,359.160004,48.666667,38,60.799999,100,68.099998,70.800003,67.800003
20170127094500,344.399994,354.23999,47.999999,38,55.099998,0,67.599998,70.800003,67.800003
20170127100000,344.399994,354.23999,47.999999,38,53.900002,100,66.800003,70.800003,67.800003
20170127101500,344.399994,354.23999,47.999999,38,65.800003,100,66.599998,70.800003,67.800003
20170127103000,344.399994,347.679993,47.11111,38,71.599998,100,67.099998,70.800003,67.800003
20170127104500,344.399994,347.679993,47.11111,38,71.599998,100,67.400002,70.800003,67.800003
20170127110000,344.399994,347.679993,47.11111,38,72.5,100,67.699997,70.800003,67.800003
20170127111500,344.399994,624.839966,84.666662,52,57.200001,0,68.099998,70.800003,67.800003
20170127113000,344.399994,367.359985,49.777776,38,55.5,0,68.199997,70.800003,67.800003
20170127114500,344.399994,367.359985,49.777776,38,55.5,0,68.199997,70.800003,67.800003
20170127120000,344.399994,359.160004,48.666667,38,55.5,0,68.099998,70.800003,67.800003
20170127121500,344.399994,354.23999,47.999999,38,53.900002,100,67.0,70.800003,67.800003
20170127123000,344.399994,354.23999,47.999999,38,62.799999,100,66.800003,70.800003,67.800003
20170127124500,344.399994,347.679993,47.11111,38,63.599998,100,67.0,70.800003,67.800003
20170127130000,344.399994,347.679993,47.11111,38,66.199997,100,67.5,70.800003,67.800003
20170127131500,344.399994,359.160004,48.666667,38,64.099998,0,68.099998,70.800003,67.800003
20170127133000,344.399994,359.160004,48.666667,38,53.5,0,68.599998,70.800003,67.800003
20170127134500,344.399994,354.23999,47.999999,38,54.200001,0,68.800003,70.800003,67.800003
20170127140000,344.399994,354.23999,47.999999,38,54.900002,0,68.800003,70.800003,67.800003
20170127141500,344.399994,354.23999,47.999999,38,55.599998,0,68.599998,70.800003,67.800003
20170127143000,344.399994,354.23999,47.999999,38,55.599998,0,68.5,70.800003,67.800003
20170127144500,344.399994,354.23999,47.999999,38,55.599998,0,68.900002,70.800003,67.800003
20170127150000,344.399994,354.23999,47.999999,38,55.599998,0,69.300003,70.800003,67.800003
20170127151500,344.399994,354.23999,47.999999,38,55.599998,0,69.300003,70.800003,67.800003
20170127153000,344.399994,359.160004,48.666667,38,54.200001,0,69.400002,70.800003,67.800003
20170127154500,344.399994,359.160004,48.666667,38,53.5,0,69.099998,70.800003,67.800003
20170127160000,344.399994,359.160004,48.666667,38,52.799999,0,68.900002,70.800003,67.800003
20170127161500,344.399994,359.160004,48.666667,38,52.799999,0,67.900002,70.800003,67.800003
20170127163000,344.399994,359.160004,48.666667,38,52.799999,100,67.099998,70.800003,67.800003
20170127164500,344.399994,359.160004,48.666667,38,62.099998,100,66.699997,70.800003,67.800003
20170127170000,344.399994,359.160004,48.666667,38,69.199997,100,66.900002,70.800003,67.800003
20170127171500,344.399994,359.160004,48.666667,38,74.400002,100,67.300003,70.800003,67.800003
20170127173000,344.399994,359.160004,48.666667,38,75.900002,100,67.599998,70.800003,67.800003
20170127174500,344.399994,359.160004,48.666667,38,75.900002,100,67.699997,70.800003,67.800003
20170127180000,344.399994,354.23999,47.999999,38,75.900002,100,67.699997,70.800003,67.800003
20170127181500,344.399994,354.23999,47.999999,38,73.300003,100,67.699997,70.800003,67.800003
20170127183000,344.399994,362.440002,49.111111,38,73.300003,100,67.800003,70.800003,67.800003
20170127184500,344.399994,362.440002,49.111111,38,73.300003,100,67.800003,70.800003,67.800003
20170127190000,344.399994,367.359985,49.777776,38,74.5,100,67.800003,70.800003,67.800003
20170127191500,344.399994,359.160004,48.666667,38,75.800003,100,67.800003,70.800003,67.800003
20170127193000,344.399994,359.160004,48.666667,38,74.800003,100,67.800003,70.800003,67.800003
20170127194500,344.399994,359.160004,48.666667,38,73.0,100,67.800003,70.800003,67.800003
20170127200000,344.399994,359.160004,48.666667,38,71.400002,100,67.800003,70.800003,67.800003
20170127201500,344.399994,365.720001,49.555556,38,72.5,100,67.800003,70.800003,67.800003
20170127203000,344.399994,355.880005,48.222223,38,71.099998,100,67.699997,70.800003,67.800003
20170127204500,344.399994,365.720001,49.555556,38,71.099998,100,67.699997,70.800003,67.800003
20170127210000,344.399994,359.160004,48.666667,38,71.099998,100,67.699997,70.800003,67.800003
20170127211500,344.399994,359.160004,48.666667,38,73.900002,100,67.699997,70.800003,67.800003
20170127213000,344.399994,359.160004,48.666667,38,75.300003,100,67.699997,70.800003,67.800003
20170127214500,344.399994,359.160004,48.666667,38,73.400002,100,67.599998,70.800003,67.800003
20170127220000,344.399994,359.160004,48.666667,38,73.400002,100,67.699997,70.800003,67.800003
20170127221500,344.399994,365.720001,49.555556,38,75.800003,100,67.699997,70.800003,67.800003
20170127223000,344.399994,355.880005,48.222223,38,74.800003,100,67.599998,70.800003,67.800003
20170127224500,344.399994,355.880005,48.222223,38,71.699997,100,67.599998,70.800003,67.800003
20170127230000,344.399994,365.720001,49.555556,38,71.699997,100,67.599998,70.800003,67.800003
20170127231500,344.399994,355.880005,48.222223,38,71.699997,100,67.599998,70.800003,67.800003
20170127233000,344.399994,355.880005,48.222223,38,69.599998,100,67.400002,70.800003,67.800003
20170127234500,344.399994,362.440002,49.111111,38,72.0,100,67.5,70.800003,67.800003
20170128000000,344.399994,362.440002,49.111111,38,76.800003,100,67.599998,70.800003,67.800003
20170128001500,344.399994,355.880005,48.222223,38,76.800003,100,67.699997,70.800003,67.800003
20170128003000,344.399994,355.880005,48.222223,38,74.900002,100,67.699997,70.800003,67.800003
20170128004500,344.399994,362.440002,49.111111,38,76.400002,100,67.599998,70.800003,67.800003
20170128010000,344.399994,362.440002,49.111111,38,74.900002,100,67.699997,70.800003,67.800003
20170128011500,344.399994,350.959991,47.555554,38,70.599998,100,67.599998,70.800003,67.800003
20170128013000,344.399994,350.959991,47.555554,38,74.0,100,67.699997,70.800003,67.800003
20170128014500,344.399994,339.480011,46.000001,38,74.900002,100,67.599998,70.800003,67.800003
20170128020000,344.399994,346.040009,46.88889,38,73.5,100,67.699997,70.800003,67.800003
20170128021500,344.399994,346.040009,46.88889,38,73.5,100,67.599998,70.800003,67.800003
20170128023000,344.399994,346.040009,46.88889,38,71.099998,100,67.599998,70.800003,67.800003
20170128024500,344.399994,346.040009,46.88889,38,72.5,100,67.599998,70.800003,67.800003
20170128030000,344.399994,346.040009,46.88889,38,75.300003,100,67.599998,70.800003,67.800003
20170128031500,344.399994,346.040009,46.88889,38,74.400002,100,67.599998,70.800003,67.800003
20170128033000,344.399994,354.23999,47.999999,38,77.300003,100,67.5,70.800003,67.800003
20170128034500,344.399994,347.679993,47.11111,38,76.300003,100,67.599998,70.800003,67.800003
20170128040000,344.399994,354.23999,47.999999,38,74.5,100,67.599998,70.800003,67.800003
20170128041500,344.399994,347.679993,47.11111,38,73.0,100,67.599998,70.800003,67.800003
20170128043000,344.399994,347.679993,47.11111,38,73.0,100,67.599998,70.800003,67.800003
20170128044500,344.399994,355.880005,48.222223,38,77.199997,100,67.599998,70.800003,67.800003
20170128050000,344.399994,347.679993,47.11111,38,75.800003,100,67.599998,70.800003,67.800003
20170128051500,344.399994,354.23999,47.999999,38,75.800003,100,67.699997,70.800003,67.800003
20170128053000,344.399994,354.23999,47.999999,38,73.0,100,67.599998,70.800003,67.800003
20170128054500,344.399994,354.23999,47.999999,38,73.0,100,67.5,70.800003,67.800003
20170128060000,344.399994,354.23999,47.999999,38,75.699997,100,67.699997,70.800003,67.800003
20170128061500,344.399994,354.23999,47.999999,38,72.5,100,67.599998,70.800003,67.800003
20170128063000,344.399994,354.23999,47.999999,38,72.5,100,67.599998,70.800003,67.800003
20170128064500,344.399994,354.23999,47.999999,38,76.800003,100,67.5,70.800003,67.800003
20170128070000,344.399994,354.23999,47.999999,38,74.400002,100,67.5,70.800003,67.800003
20170128071500,344.399994,354.23999,47.999999,38,75.900002,100,67.599998,70.800003,67.800003
20170128073000,344.399994,346.040009,46.88889,38,74.800003,100,67.599998,70.800003,67.800003
20170128074500,344.399994,354.23999,47.999999,38,76.300003,100,67.599998,70.800003,67.800003
20170128080000,344.399994,354.23999,47.999999,38,77.5,100,67.699997,70.800003,67.800003
20170128081500,344.399994,347.679993,47.11111,38,77.5,100,67.699997,70.800003,67.800003
20170128083000,344.399994,347.679993,47.11111,38,72.900002,100,67.699997,70.800003,67.800003
20170128084500,344.399994,354.23999,47.999999,38,72.900002,100,67.599998,70.800003,67.800003
20170128090000,344.399994,354.23999,47.999999,38,70.099998,100,67.400002,70.800003,67.800003
20170128091500,344.399994,354.23999,47.999999,38,71.099998,100,67.300003,70.800003,67.800003
20170128093000,344.399994,354.23999,47.999999,38,73.400002,100,67.199997,70.800003,67.800003
20170128094500,344.399994,354.23999,47.999999,38,71.0,100,67.099998,70.800003,67.800003
20170128100000,344.399994,354.23999,47.999999,38,68.599998,100,67.0,70.800003,67.800003
20170128101500,344.399994,354.23999,47.999999,38,68.599998,100,67.0,70.800003,67.800003
20170128103000,344.399994,359.160004,48.666667,38,69.699997,100,66.900002,70.800003,67.800003
20170128104500,344.399994,359.160004,48.666667,38,74.400002,100,66.900002,70.800003,67.800003
20170128110000,344.399994,359.160004,48.666667,38,71.0,100,66.800003,70.800003,67.800003
20170128111500,344.399994,359.160004,48.666667,38,67.699997,100,66.900002,70.800003,67.800003
20170128113000,344.399994,359.160004,48.666667,38,68.699997,100,66.900002,70.800003,67.800003
20170128114500,344.399994,367.359985,49.777776,38,71.699997,100,67.099998,70.800003,67.800003
20170128120000,344.399994,367.359985,49.777776,38,74.800003,100,67.099998,70.800003,67.800003
20170128121500,344.399994,367.359985,49.777776,38,71.599998,100,67.099998,70.800003,67.800003
20170128123000,344.399994,367.359985,49.777776,38,72.900002,100,67.199997,70.800003,67.800003
20170128124500,344.399994,362.440002,49.111111,38,76.300003,100,67.300003,70.800003,67.800003
20170128130000,344.399994,362.440002,49.111111,38,73.400002,100,67.400002,70.800003,67.800003
20170128131500,344.399994,362.440002,49.111111,38,69.699997,100,67.400002,70.800003,67.800003
20170128133000,344.399994,362.440002,49.111111,38,75.400002,100,67.599998,70.800003,67.800003
20170128134500,344.399994,362.440002,49.111111,38,76.400002,100,67.699997,70.800003,67.800003
20170128140000,344.399994,362.440002,49.111111,38,72.400002,100,67.699997,70.800003,67.800003
20170128141500,344.399994,370.640015,50.222224,38,72.400002,100,67.800003,70.800003,67.800003
20170128143000,344.399994,365.720001,49.555556,38,78.699997,100,67.800003,70.800003,67.800003
20170128144500,344.399994,359.160004,48.666667,38,70.900002,100,67.800003,70.800003,67.800003
20170128150000,344.399994,359.160004,48.666667,38,69.199997,100,67.699997,70.800003,67.800003
20170128151500,344.399994,365.720001,49.555556,38,71.599998,100,67.699997,70.800003,67.800003
20170128153000,344.399994,365.720001,49.555556,38,76.300003,100,67.900002,70.800003,67.800003
20170128154500,344.399994,365.720001,49.555556,38,67.800003,0,68.0,70.800003,67.800003
20170128160000,344.399994,365.720001,49.555556,38,55.599998,100,66.699997,70.800003,67.800003
20170128161500,344.399994,365.720001,49.555556,38,70.5,100,66.5,70.800003,67.800003
20170128163000,344.399994,359.160004,48.666667,38,74.800003,100,66.699997,70.800003,67.800003
20170128164500,344.399994,359.160004,48.666667,38,71.0,100,67.099998,70.800003,67.800003
20170128170000,344.399994,359.160004,48.666667,38,75.400002,100,67.400002,70.800003,67.800003
20170128171500,344.399994,359.160004,48.666667,38,76.800003,100,67.599998,70.800003,67.800003
20170128173000,344.399994,359.160004,48.666667,38,72.900002,100,67.599998,70.800003,67.800003
20170128174500,344.399994,359.160004,48.666667,38,72.099998,100,67.699997,70.800003,67.800003
20170128180000,344.399994,359.160004,48.666667,38,75.400002,100,67.699997,70.800003,67.800003
20170128181500,344.399994,359.160004,48.666667,38,76.800003,100,67.699997,70.800003,67.800003
20170128183000,344.399994,359.160004,48.666667,38,70.0,100,67.699997,70.800003,67.800003
20170128184500,344.399994,359.160004,48.666667,38,72.0,100,67.699997,70.800003,67.800003
20170128190000,344.399994,359.160004,48.666667,38,77.699997,100,67.699997,70.800003,67.800003
20170128191500,344.399994,350.959991,47.555554,38,71.400002,100,67.599998,70.800003,67.800003
20170128193000,344.399994,359.160004,48.666667,38,70.099998,100,67.699997,70.800003,67.800003
20170128194500,344.399994,359.160004,48.666667,38,75.800003,100,67.699997,70.800003,67.800003
20170128200000,344.399994,359.160004,48.666667,38,75.800003,100,67.599998,70.800003,67.800003
20170128201500,344.399994,350.959991,47.555554,38,69.199997,100,67.599998,70.800003,67.800003
20170128203000,344.399994,362.440002,49.111111,38,74.0,100,67.599998,70.800003,67.800003
20170128204500,344.399994,355.880005,48.222223,38,75.0,100,67.400002,70.800003,67.800003
20170128210000,344.399994,355.880005,48.222223,38,68.599998,100,67.400002,70.800003,67.800003
20170128211500,344.399994,355.880005,48.222223,38,73.5,100,67.599998,70.800003,67.800003
20170128213000,344.399994,350.959991,47.555554,38,79.900002,100,67.800003,70.800003,67.800003
20170128214500,344.399994,355.880005,48.222223,38,82.5,100,67.900002,70.800003,67.800003
20170128220000,344.399994,355.880005,48.222223,38,56.799999,100,67.5,70.800003,67.800003
20170128221500,344.399994,350.959991,47.555554,38,65.199997,100,66.300003,70.800003,67.800003
20170128223000,344.399994,355.880005,48.222223,38,67.199997,100,66.599998,70.800003,67.800003
20170128224500,344.399994,362.440002,49.111111,38,73.0,100,66.900002,70.800003,67.800003
20170128230000,344.399994,350.959991,47.555554,38,76.699997,100,66.900002,70.800003,67.800003
20170128231500,344.399994,355.880005,48.222223,38,69.599998,100,66.900002,70.800003,67.800003
20170128233000,344.399994,355.880005,48.222223,38,72.0,100,66.900002,70.800003,67.800003
20170128234500,344.399994,355.880005,48.222223,38,76.300003,100,67.0,70.800003,67.800003
20170129000000,344.399994,355.880005,48.222223,38,69.699997,100,66.900002,70.800003,67.800003
20170129001500,344.399994,355.880005,48.222223,38,70.699997,100,66.900002,70.800003,67.800003
20170129003000,344.399994,347.679993,47.11111,38,74.0,100,66.900002,70.800003,67.800003
20170129004500,344.399994,355.880005,48.222223,38,72.400002,100,66.699997,70.800003,67.800003
20170129010000,344.399994,355.880005,48.222223,38,67.699997,100,66.699997,70.699997,67.699997
20170129011500,344.399994,355.880005,48.222223,38,70.099998,100,66.599998,70.699997,67.699997
20170129013000,344.399994,355.880005,48.222223,38,69.199997,100,66.599998,70.699997,67.699997
20170129014500,344.399994,365.720001,49.555556,38,73.099998,100,66.599998,70.699997,67.699997
20170129020000,344.399994,359.160004,48.666667,38,82.0,100,66.599998,70.699997,67.699997
20170129021500,344.399994,359.160004,48.666667,38,77.699997,100,67.0,70.699997,67.699997
20170129023000,344.399994,354.23999,47.999999,38,76.300003,100,67.199997,70.699997,67.699997
20170129024500,344.399994,354.23999,47.999999,38,77.699997,100,67.199997,70.800003,67.800003
20170129030000,344.399994,354.23999,47.999999,38,73.099998,100,67.099998,70.699997,67.699997
20170129031500,344.399994,354.23999,47.999999,38,71.099998,100,67.099998,70.699997,67.699997
20170129033000,344.399994,354.23999,47.999999,38,85.5,100,67.099998,70.699997,67.699997
20170129034500,344.399994,354.23999,47.999999,38,71.400002,100,67.099998,70.699997,67.699997
20170129040000,344.399994,354.23999,47.999999,38,73.099998,100,66.900002,70.800003,67.800003
20170129041500,344.399994,362.440002,49.111111,38,73.099998,100,66.800003,70.800003,67.800003
20170129043000,344.399994,355.880005,48.222223,38,70.099998,100,66.599998,70.699997,67.699997
20170129044500,344.399994,355.880005,48.222223,38,69.199997,100,66.5,70.800003,67.800003
20170129050000,344.399994,362.440002,49.111111,38,70.599998,100,66.300003,70.800003,67.800003
20170129051500,344.399994,362.440002,49.111111,38,73.900002,100,66.199997,70.699997,67.699997
20170129053000,344.399994,362.440002,49.111111,38,70.099998,100,66.099998,70.699997,67.699997
20170129054500,344.399994,362.440002,49.111111,38,72.400002,100,66.099998,70.800003,67.800003
20170129060000,344.399994,362.440002,49.111111,38,79.0,100,66.400002,70.599998,67.599998
20170129061500,344.399994,362.440002,49.111111,38,69.699997,100,66.400002,70.699997,67.699997
20170129063000,344.399994,362.440002,49.111111,38,73.699997,100,66.300003,70.699997,67.699997
20170129064500,344.399994,362.440002,49.111111,38,73.699997,100,66.199997,70.699997,67.699997
20170129070000,344.399994,362.440002,49.111111,38,71.0,100,66.099998,70.699997,67.699997
20170129071500,344.399994,362.440002,49.111111,38,69.599998,100,66.099998,70.699997,67.699997
20170129073000,344.399994,367.359985,49.777776,38,67.300003,100,65.900002,70.699997,67.699997
20170129074500,344.399994,362.440002,49.111111,38,68.699997,100,65.800003,70.699997,67.699997
20170129080000,344.399994,367.359985,49.777776,38,68.699997,100,65.699997,70.699997,67.699997
20170129081500,344.399994,367.359985,49.777776,38,72.0,100,65.599998,70.699997,67.699997
20170129083000,344.399994,367.359985,49.777776,38,72.0,100,65.599998,70.699997,67.699997
20170129084500,344.399994,367.359985,49.777776,38,71.0,100,65.599998,70.699997,67.699997
20170129090000,344.399994,367.359985,49.777776,38,68.099998,100,65.599998,70.800003,67.800003
20170129091500,344.399994,372.279999,50.444444,38,70.300003,100,65.800003,70.699997,67.699997
20170129093000,344.399994,367.359985,49.777776,38,74.5,100,65.900002,70.699997,67.699997
20170129094500,344.399994,362.440002,49.111111,38,74.5,100,66.0,70.699997,67.699997
20170129100000,344.399994,362.440002,49.111111,38,71.099998,100,66.0,70.699997,67.699997
20170129101500,344.399994,367.359985,49.777776,38,69.699997,100,66.199997,70.599998,67.599998
20170129103000,344.399994,367.359985,49.777776,38,75.400002,100,66.400002,70.599998,67.599998
20170129104500,344.399994,367.359985,49.777776,38,77.699997,100,66.5,70.699997,67.699997
20170129110000,344.399994,362.440002,49.111111,38,74.800003,100,66.599998,70.699997,67.699997
20170129111500,344.399994,355.880005,48.222223,38,71.5,100,66.800003,70.800003,67.800003
20170129113000,344.399994,355.880005,48.222223,38,75.400002,100,67.099998,70.800003,67.800003
20170129114500,344.399994,362.440002,49.111111,38,84.300003,100,67.199997,70.800003,67.800003
20170129120000,344.399994,362.440002,49.111111,38,73.5,100,67.5,70.699997,67.699997
20170129121500,344.399994,362.440002,49.111111,38,81.900002,100,67.699997,70.800003,67.800003
20170129123000,344.399994,362.440002,49.111111,38,78.199997,100,67.800003,70.800003,67.800003
20170129124500,344.399994,362.440002,49.111111,38,76.199997,0,68.099998,70.800003,67.800003
20170129130000,344.399994,354.23999,47.999999,38,55.900002,100,66.699997,70.800003,67.800003
20170129131500,344.399994,359.160004,48.666667,38,67.699997,100,66.400002,70.699997,67.699997
20170129133000,344.399994,354.23999,47.999999,38,72.0,100,66.800003,70.800003,67.800003
20170129134500,344.399994,354.23999,47.999999,38,77.199997,100,67.199997,70.800003,67.800003
20170129140000,344.399994,354.23999,47.999999,38,80.599998,100,67.599998,70.800003,67.800003
20170129141500,344.399994,359.160004,48.666667,38,72.5,100,67.800003,70.800003,67.800003
20170129143000,344.399994,365.720001,49.555556,38,77.599998,100,67.900002,70.800003,67.800003
20170129144500,344.399994,355.880005,48.222223,38,65.0,0,68.0,70.800003,67.800003
20170129150000,344.399994,362.440002,49.111111,38,56.700001,100,66.699997,70.800003,67.800003
20170129151500,344.399994,362.440002,49.111111,38,66.699997,100,66.400002,70.699997,67.699997
20170129153000,344.399994,347.679993,47.11111,38,78.199997,100,66.800003,70.699997,67.699997
20170129154500,344.399994,359.160004,48.666667,38,72.400002,100,67.199997,70.699997,67.699997
20170129160000,344.399994,359.160004,48.666667,38,76.699997,100,67.400002,70.699997,67.699997
20170129161500,344.399994,350.959991,47.555554,38,73.0,100,67.699997,70.699997,67.699997
20170129163000,344.399994,359.160004,48.666667,38,56.0,100,67.400002,70.800003,67.800003
20170129164500,344.399994,359.160004,48.666667,38,59.200001,100,66.400002,70.599998,67.599998
20170129170000,344.399994,359.160004,48.666667,38,65.099998,100,66.5,70.599998,67.599998
20170129171500,344.399994,359.160004,48.666667,38,75.199997,100,67.0,70.599998,67.599998
20170129173000,344.399994,359.160004,48.666667,38,68.900002,100,67.199997,70.599998,67.599998
20170129174500,344.399994,365.720001,49.555556,38,76.800003,100,67.400002,70.599998,67.599998
20170129180000,344.399994,365.720001,49.555556,38,70.599998,100,67.599998,70.599998,67.599998
20170129181500,344.399994,365.720001,49.555556,38,77.900002,100,67.699997,70.5,67.5
20170129183000,344.399994,365.720001,49.555556,38,59.599998,0,67.400002,70.599998,67.599998
20170129184500,344.399994,365.720001,49.555556,38,57.799999,100,66.300003,70.5,67.5
20170129190000,344.399994,359.160004,48.666667,38,65.800003,100,66.300003,70.400002,67.400002
20170129191500,344.399994,359.160004,48.666667,38,69.599998,100,66.800003,70.400002,67.400002
20170129193000,344.399994,359.160004,48.666667,38,71.0,100,66.900002,70.5,67.5
20170129194500,344.399994,365.720001,49.555556,38,73.0,100,67.199997,70.400002,67.400002
20170129200000,344.399994,365.720001,49.555556,38,70.099998,100,67.199997,70.400002,67.400002
20170129201500,344.399994,365.720001,49.555556,38,76.800003,100,67.300003,70.5,67.5
20170129203000,344.399994,359.160004,48.666667,38,71.5,100,67.199997,70.400002,67.400002
20170129204500,344.399994,354.23999,47.999999,38,70.599998,100,67.400002,70.400002,67.400002
20170129210000,344.399994,354.23999,47.999999,38,73.400002,100,67.300003,70.400002,67.400002
20170129211500,344.399994,359.160004,48.666667,38,72.0,100,67.400002,70.400002,67.400002
20170129213000,344.399994,350.959991,47.555554,38,77.699997,100,67.400002,70.5,67.5
20170129214500,344.399994,359.160004,48.666667,38,69.699997,100,67.400002,70.400002,67.400002
20170129220000,344.399994,359.160004,48.666667,38,74.900002,100,67.400002,70.400002,67.400002
20170129221500,344.399994,365.720001,49.555556,38,74.900002,100,67.400002,70.400002,67.400002
20170129223000,344.399994,355.880005,48.222223,38,76.300003,100,67.5,70.400002,67.400002
20170129224500,344.399994,355.880005,48.222223,38,73.800003,100,67.5,70.400002,67.400002
20170129230000,344.399994,362.440002,49.111111,38,73.800003,100,67.599998,70.400002,67.400002
20170129231500,344.399994,362.440002,49.111111,38,76.400002,100,67.5,70.400002,67.400002
20170129233000,344.399994,355.880005,48.222223,38,76.400002,100,67.599998,70.400002,67.400002
20170129234500,344.399994,355.880005,48.222223,38,72.5,100,67.599998,70.400002,67.400002
20170130000000,344.399994,362.440002,49.111111,38,72.5,100,67.400002,70.400002,67.400002
20170130001500,344.399994,354.23999,47.999999,38,71.099998,100,67.400002,70.400002,67.400002
20170130003000,344.399994,354.23999,47.999999,38,72.699997,100,67.400002,70.400002,67.400002
20170130004500,344.399994,362.440002,49.111111,38,74.800003,100,67.300003,70.400002,67.400002
20170130010000,344.399994,362.440002,49.111111,38,72.900002,100,67.300003,70.400002,67.400002
20170130011500,344.399994,354.23999,47.999999,38,75.300003,100,67.400002,70.400002,67.400002
20170130013000,344.399994,354.23999,47.999999,38,71.800003,100,67.400002,70.400002,67.400002
20170130014500,344.399994,354.23999,47.999999,38,75.599998,100,67.300003,70.400002,67.400002
20170130020000,344.399994,354.23999,47.999999,38,73.900002,100,67.300003,70.400002,67.400002
20170130021500,344.399994,362.440002,49.111111,38,73.900002,100,67.300003,70.400002,67.400002
20170130023000,344.399994,362.440002,49.111111,38,74.800003,100,67.300003,70.400002,67.400002
20170130024500,344.399994,354.23999,47.999999,38,73.0,100,67.400002,70.400002,67.400002
20170130030000,344.399994,354.23999,47.999999,38,75.800003,100,67.300003,70.400002,67.400002
20170130031500,344.399994,354.23999,47.999999,38,75.800003,100,67.300003,70.400002,67.400002
20170130033000,344.399994,362.440002,49.111111,38,75.800003,100,67.199997,70.400002,67.400002
20170130034500,344.399994,355.880005,48.222223,38,74.800003,100,67.199997,70.400002,67.400002
20170130040000,344.399994,355.880005,48.222223,38,74.800003,100,67.199997,70.400002,67.400002
20170130041500,344.399994,355.880005,48.222223,38,73.5,100,67.199997,70.400002,67.400002
20170130043000,344.399994,355.880005,48.222223,38,72.0,100,67.099998,70.400002,67.400002
20170130044500,344.399994,362.440002,49.111111,38,71.099998,100,67.099998,70.400002,67.400002
20170130050000,344.399994,354.23999,47.999999,38,74.400002,100,67.099998,70.400002,67.400002
20170130051500,344.399994,354.23999,47.999999,38,77.199997,100,67.099998,70.400002,67.400002
20170130053000,344.399994,354.23999,47.999999,38,74.400002,100,67.199997,70.400002,67.400002
20170130054500,344.399994,354.23999,47.999999,38,72.099998,100,67.099998,70.400002,67.400002
20170130060000,344.399994,359.160004,48.666667,38,75.300003,100,67.099998,70.400002,67.400002
20170130061500,344.399994,359.160004,48.666667,38,75.300003,100,67.099998,70.400002,67.400002
20170130063000,344.399994,359.160004,48.666667,38,77.699997,100,67.099998,70.400002,67.400002
20170130064500,344.399994,359.160004,48.666667,38,71.599998,100,67.099998,70.400002,67.400002
20170130070000,344.399994,359.160004,48.666667,38,75.800003,100,67.099998,70.400002,67.400002
20170130071500,344.399994,359.160004,48.666667,38,78.0,100,67.199997,70.400002,67.400002
20170130073000,344.399994,359.160004,48.666667,38,77.199997,100,67.199997,70.400002,67.400002
20170130074500,344.399994,359.160004,48.666667,38,79.5,100,67.300003,70.400002,67.400002
20170130080000,344.399994,346.040009,46.88889,38,74.900002,100,67.400002,70.400002,67.400002
20170130081500,344.399994,346.040009,46.88889,38,73.699997,100,67.599998,70.400002,67.400002
20170130083000,344.399994,359.160004,48.666667,38,53.900002,100,67.099998,70.400002,67.400002
20170130084500,344.399994,359.160004,48.666667,38,53.900002,100,66.800003,70.400002,67.400002
20170130090000,344.399994,359.160004,48.666667,38,55.599998,100,66.699997,70.400002,67.400002
20170130091500,344.399994,365.720001,49.555556,38,63.599998,100,66.800003,70.400002,67.400002
20170130093000,344.399994,354.23999,47.999999,38,61.900002,100,67.199997,70.400002,67.400002
20170130094500,344.399994,354.23999,47.999999,38,62.799999,100,67.199997,70.400002,67.400002
20170130100000,344.399994,365.720001,49.555556,38,60.799999,100,67.400002,70.400002,67.400002
20170130101500,344.399994,365.720001,49.555556,38,64.0,100,67.5,70.400002,67.400002
20170130103000,344.399994,350.959991,47.555554,38,56.400002,0,67.599998,70.400002,67.400002
20170130104500,344.399994,359.160004,48.666667,38,52.299999,0,67.400002,70.400002,67.400002
20170130110000,344.399994,359.160004,48.666667,38,53.099998,0,67.300003,70.400002,67.400002
20170130111500,344.399994,359.160004,48.666667,38,54.700001,0,67.199997,70.400002,67.400002
20170130113000,344.399994,359.160004,48.666667,38,54.700001,0,67.199997,70.400002,67.400002
20170130114500,344.399994,359.160004,48.666667,38,51.900002,0,67.599998,70.400002,67.400002
20170130120000,344.399994,359.160004,48.666667,38,51.900002,100,66.599998,70.400002,67.400002
20170130121500,344.399994,359.160004,48.666667,38,63.099998,100,66.5,70.400002,67.400002
20170130123000,344.399994,359.160004,48.666667,38,64.300003,100,66.699997,70.400002,67.400002
20170130124500,344.399994,359.160004,48.666667,38,65.300003,100,66.900002,70.400002,67.400002
20170130130000,344.399994,359.160004,48.666667,38,64.5,100,67.199997,70.400002,67.400002
20170130131500,344.399994,365.720001,49.555556,38,57.5,0,67.900002,70.400002,67.400002
20170130133000,344.399994,355.880005,48.222223,38,54.299999,0,67.900002,70.400002,67.400002
20170130134500,344.399994,355.880005,48.222223,38,52.400002,0,68.599998,70.400002,67.400002
20170130140000,344.399994,355.880005,48.222223,38,53.099998,0,68.800003,70.400002,67.400002
20170130141500,344.399994,365.720001,49.555556,38,54.700001,0,68.599998,70.400002,67.400002
20170130143000,344.399994,365.720001,49.555556,38,55.599998,0,68.599998,70.400002,67.400002
20170130144500,344.399994,355.880005,48.222223,38,54.200001,0,68.099998,70.400002,67.400002
20170130150000,344.399994,355.880005,48.222223,38,51.900002,0,68.099998,70.400002,67.400002
20170130151500,344.399994,355.880005,48.222223,38,52.700001,0,67.800003,70.400002,67.400002
20170130153000,344.399994,365.720001,49.555556,38,54.299999,0,67.599998,70.400002,67.400002
20170130154500,344.399994,359.160004,48.666667,38,55.900002,0,67.5,70.400002,67.400002
20170130160000,344.399994,359.160004,48.666667,38,53.400002,0,67.800003,70.400002,67.400002
20170130161500,344.399994,359.160004,48.666667,38,52.299999,0,67.900002,70.400002,67.400002
20170130163000,344.399994,365.720001,49.555556,38,53.5,0,67.900002,70.400002,67.400002
20170130164500,344.399994,365.720001,49.555556,38,56.0,0,67.599998,70.400002,67.400002
20170130170000,344.399994,354.23999,47.999999,38,54.0,100,66.900002,70.400002,67.400002
20170130171500,344.399994,354.23999,47.999999,38,53.099998,100,66.5,70.400002,67.400002
20170130173000,344.399994,354.23999,47.999999,38,62.400002,100,66.599998,70.400002,67.400002
20170130174500,344.399994,365.720001,49.555556,38,65.800003,100,66.699997,70.400002,67.400002
20170130180000,344.399994,359.160004,48.666667,38,69.599998,100,66.900002,70.400002,67.400002
20170130181500,344.399994,359.160004,48.666667,38,66.099998,100,67.099998,70.400002,67.400002
20170130183000,344.399994,359.160004,48.666667,38,70.599998,100,67.300003,70.400002,67.400002
20170130184500,344.399994,367.359985,49.777776,38,68.599998,100,67.300003,70.400002,67.400002
20170130190000,344.399994,362.440002,49.111111,38,70.599998,100,67.400002,70.400002,67.400002
20170130191500,344.399994,362.440002,49.111111,38,69.199997,100,67.599998,70.400002,67.400002
20170130193000,344.399994,362.440002,49.111111,38,67.199997,100,67.5,70.400002,67.400002
20170130194500,344.399994,367.359985,49.777776,38,72.300003,100,67.599998,70.400002,67.400002
20170130200000,344.399994,367.359985,49.777776,38,64.400002,0,67.599998,70.400002,67.400002
20170130201500,344.399994,362.440002,49.111111,38,53.900002,100,66.800003,70.400002,67.400002
20170130203000,344.399994,362.440002,49.111111,38,62.700001,100,66.300003,70.400002,67.400002
20170130204500,344.399994,362.440002,49.111111,38,65.300003,100,66.5,70.400002,67.400002
20170130210000,344.399994,362.440002,49.111111,38,71.0,100,66.800003,70.400002,67.400002
20170130211500,344.399994,362.440002,49.111111,38,70.099998,100,67.099998,70.400002,67.400002
20170130213000,344.399994,362.440002,49.111111,38,70.099998,100,67.199997,70.400002,67.400002
20170130214500,344.399994,362.440002,49.111111,38,71.599998,100,67.400002,70.400002,67.400002
20170130220000,344.399994,355.880005,48.222223,38,68.099998,100,67.400002,70.400002,67.400002
20170130221500,344.399994,362.440002,49.111111,38,75.400002,100,67.599998,70.400002,67.400002
20170130223000,344.399994,362.440002,49.111111,38,68.199997,100,67.599998,70.400002,67.400002
20170130224500,344.399994,362.440002,49.111111,38,73.0,100,67.599998,70.400002,67.400002
20170130230000,344.399994,362.440002,49.111111,38,69.199997,100,67.599998,70.400002,67.400002
20170130231500,344.399994,362.440002,49.111111,38,72.0,100,67.599998,70.400002,67.400002
20170130233000,344.399994,362.440002,49.111111,38,55.900002,100,66.800003,70.400002,67.400002
20170130234500,344.399994,362.440002,49.111111,38,61.5,100,66.199997,70.400002,67.400002
20170131000000,344.399994,362.440002,49.111111,38,67.699997,100,66.400002,70.400002,67.400002
20170131001500,344.399994,362.440002,49.111111,38,71.5,100,66.800003,70.400002,67.400002
20170131003000,344.399994,362.440002,49.111111,38,71.5,100,67.099998,70.400002,67.400002
20170131004500,344.399994,362.440002,49.111111,38,69.599998,100,67.099998,70.400002,67.400002
20170131010000,344.399994,355.880005,48.222223,38,73.5,100,67.400002,70.400002,67.400002
20170131011500,344.399994,355.880005,48.222223,38,68.199997,100,67.400002,70.400002,67.400002
20170131013000,344.399994,365.720001,49.555556,38,76.599998,100,67.400002,70.400002,67.400002
20170131014500,344.399994,355.880005,48.222223,38,68.199997,100,67.400002,70.400002,67.400002
20170131020000,344.399994,362.440002,49.111111,38,76.400002,100,67.599998,70.400002,67.400002
20170131021500,344.399994,354.23999,47.999999,38,69.0,100,67.599998,70.400002,67.400002
20170131023000,344.399994,359.160004,48.666667,38,75.900002,100,67.699997,70.400002,67.400002
20170131024500,344.399994,359.160004,48.666667,38,55.5,100,66.699997,70.400002,67.400002
20170131030000,344.399994,359.160004,48.666667,38,64.800003,100,66.199997,70.400002,67.400002
20170131031500,344.399994,354.23999,47.999999,38,69.199997,100,66.5,70.400002,67.400002
20170131033000,344.399994,362.440002,49.111111,38,72.900002,100,66.800003,70.400002,67.400002
20170131034500,344.399994,354.23999,47.999999,38,71.599998,100,67.099998,70.400002,67.400002
20170131040000,344.399994,354.23999,47.999999,38,73.400002,100,67.199997,70.400002,67.400002
20170131041500,344.399994,354.23999,47.999999,38,72.0,100,67.300003,70.400002,67.400002
20170131043000,344.399994,362.440002,49.111111,38,72.0,100,67.400002,70.400002,67.400002
20170131044500,344.399994,362.440002,49.111111,38,73.0,100,67.5,70.400002,67.400002
20170131050000,344.399994,354.23999,47.999999,38,73.0,100,67.5,70.400002,67.400002
