PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,325.5,324.45,47.5385,44,74.4,100,67.8,70.9,67.9
20160101001500,325.5,324.45,47.5385,44,71.4,100,67.8,70.9,67.9
20160101003000,325.5,319.2,46.7692,44,74.4,100,67.8,70.9,67.9
20160101004500,325.5,319.2,46.7692,44,71.6,100,67.8,70.9,67.9
20160101010000,325.5,319.2,46.7692,44,71.6,100,67.8,70.9,67.9
20160101011500,325.5,319.2,46.7692,44,71.6,100,67.7,70.9,67.9
20160101013000,325.5,319.2,46.7692,44,71.6,100,67.7,70.9,67.9
20160101014500,325.5,319.2,46.7692,44,72.9,100,67.6,70.9,67.9
20160101020000,325.5,319.2,46.7692,44,70.6,100,67.6,70.9,67.9
20160101021500,325.5,319.2,46.7692,44,76.3,100,67.5,70.9,67.9
20160101023000,325.5,319.2,46.7692,44,78.7,100,67.7,70.9,67.9
20160101024500,325.5,319.2,46.7692,44,74.9,100,68.1,70.9,67.9
20160101030000,325.5,319.2,46.7692,44,79.5,100,67.9,70.9,67.9
20160101031500,325.5,319.2,46.7692,44,75.8,100,68.0,70.9,67.9
20160101033000,325.5,319.2,46.7692,44,79.6,100,67.9,70.9,67.9
20160101034500,325.5,319.2,46.7692,44,77.1,100,67.8,70.9,67.9
20160101040000,325.5,319.2,46.7692,44,78.7,100,67.8,70.9,67.9
20160101041500,325.5,324.45,47.5385,44,76.8,100,67.7,70.9,67.9
20160101043000,325.5,324.45,47.5385,44,78.3,100,67.7,70.9,67.9
20160101044500,325.5,319.2,46.7692,44,79.6,100,67.7,70.9,67.9
20160101050000,325.5,319.2,46.7692,44,79.6,100,67.6,70.9,67.9
20160101051500,325.5,319.2,46.7692,44,75.4,100,67.6,70.9,67.9
20160101053000,325.5,319.2,46.7692,44,79.3,100,67.6,70.9,67.9
20160101054500,325.5,319.2,46.7692,44,79.3,100,67.6,70.9,67.9
20160101060000,325.5,319.2,46.7692,44,74.9,100,67.6,70.9,67.9
20160101061500,325.5,319.2,46.7692,44,77.2,100,67.7,70.9,67.9
20160101063000,325.5,319.2,46.7692,44,78.5,100,67.8,70.9,67.9
20160101064500,325.5,319.2,46.7692,44,78.5,100,67.8,70.9,67.9
20160101070000,325.5,319.2,46.7692,44,80.2,100,67.9,70.9,67.9
20160101071500,325.5,319.2,46.7692,44,76.8,100,67.9,70.9,67.9
20160101073000,325.5,319.2,46.7692,44,76.8,100,67.8,70.9,67.9
20160101074500,325.5,323.4,47.3846,44,75.9,100,67.7,70.9,67.9
20160101080000,325.5,319.2,46.7692,44,75.9,100,67.7,70.9,67.9
20160101081500,325.5,319.2,46.7692,44,78.1,100,67.6,70.9,67.9
20160101083000,325.5,319.2,46.7692,44,78.1,100,67.5,70.9,67.9
20160101084500,325.5,319.2,46.7692,44,82.5,100,67.5,70.9,67.9
20160101090000,325.5,319.2,46.7692,44,85.0,100,67.6,70.9,67.9
20160101091500,325.5,319.2,46.7692,44,83.2,100,67.7,70.9,67.9
20160101093000,325.5,319.2,46.7692,44,85.6,100,67.8,70.9,67.9
20160101094500,325.5,325.5,47.6923,44,82.6,100,67.8,70.9,67.9
20160101100000,325.5,320.25,46.9231,44,81.2,100,67.9,70.9,67.9
20160101101500,325.5,320.25,46.9231,44,84.2,100,67.9,70.9,67.9
20160101103000,325.5,320.25,46.9231,44,78.3,100,67.9,70.9,67.9
20160101104500,325.5,320.25,46.9231,44,79.7,100,67.9,70.9,67.9
20160101110000,325.5,324.45,47.5385,44,78.0,100,68.2,70.9,67.9
20160101111500,325.5,320.25,46.9231,44,58.7,100,67.1,70.9,67.9
20160101113000,325.5,320.25,46.9231,44,60.7,100,66.4,70.9,67.9
20160101114500,325.5,320.25,46.9231,44,58.8,100,66.2,70.9,67.9
20160101120000,325.5,320.25,46.9231,44,59.9,100,65.8,70.9,67.9
20160101121500,325.5,313.95,46.0,43,74.0,100,66.2,70.9,67.9
20160101123000,325.5,313.95,46.0,43,79.2,100,66.7,70.9,67.9
20160101124500,325.5,309.75,45.3846,43,82.8,100,67.1,70.9,67.9
20160101130000,325.5,309.75,45.3846,43,86.9,100,67.3,70.9,67.9
20160101131500,325.5,309.75,45.3846,43,83.0,100,67.6,70.9,67.9
20160101133000,325.5,309.75,45.3846,43,83.0,100,67.8,70.9,67.9
20160101134500,325.5,320.25,46.9231,44,84.5,100,68.0,70.9,67.9
20160101140000,325.5,320.25,46.9231,44,62.8,0,68.1,70.9,67.9
20160101141500,325.5,316.05,46.3077,44,61.2,100,67.1,70.9,67.9
20160101143000,325.5,311.85,45.6923,44,58.8,100,66.7,70.9,67.9
20160101144500,325.5,311.85,45.6923,44,59.9,100,66.3,70.9,67.9
20160101150000,325.5,317.1,46.4615,44,59.9,100,66.2,70.9,67.9
20160101151500,325.5,317.1,46.4615,44,63.6,100,66.0,70.9,67.9
20160101153000,325.5,317.1,46.4615,44,80.1,100,66.7,70.9,67.9
20160101154500,325.5,317.1,46.4615,44,83.2,100,67.2,70.9,67.9
20160101160000,325.5,317.1,46.4615,44,83.2,100,67.6,70.9,67.9
20160101161500,325.5,312.9,45.8462,44,83.2,100,67.7,70.9,67.9
20160101163000,325.5,319.2,46.7692,44,80.2,100,67.8,70.9,67.9
20160101164500,325.5,319.2,46.7692,44,78.9,100,67.7,70.9,67.9
20160101170000,325.5,319.2,46.7692,44,80.2,100,67.7,70.9,67.9
20160101171500,325.5,319.2,46.7692,44,81.2,100,67.7,70.9,67.9
20160101173000,325.5,319.2,46.7692,44,80.2,100,67.8,70.9,67.9
20160101174500,325.5,315.0,46.1538,44,80.2,100,67.9,70.9,67.9
20160101180000,325.5,315.0,46.1538,44,80.2,100,67.9,70.9,67.9
20160101181500,325.5,315.0,46.1538,44,81.9,100,67.9,70.9,67.9
20160101183000,325.5,315.0,46.1538,44,80.3,100,67.9,70.9,67.9
20160101184500,325.5,319.2,46.7692,44,78.3,100,67.9,70.9,67.9
20160101190000,325.5,319.2,46.7692,44,79.4,100,67.9,70.9,67.9
20160101191500,325.5,315.0,46.1538,44,79.4,100,67.9,70.9,67.9
20160101193000,325.5,315.0,46.1538,44,79.4,100,68.1,70.9,67.9
20160101194500,325.5,315.0,46.1538,44,60.0,100,67.4,70.9,67.9
20160101200000,325.5,315.0,46.1538,44,61.1,100,66.7,70.9,67.9
20160101201500,325.5,315.0,46.1538,44,59.2,100,66.3,70.9,67.9
20160101203000,325.5,315.0,46.1538,44,59.2,100,66.0,70.9,67.9
20160101204500,325.5,319.2,46.7692,44,70.5,100,65.9,70.9,67.9
20160101210000,325.5,319.2,46.7692,44,84.3,100,66.4,70.9,67.9
20160101211500,325.5,315.0,46.1538,44,85.6,100,66.7,70.9,67.9
20160101213000,325.5,315.0,46.1538,44,87.5,100,66.9,70.9,67.9
20160101214500,325.5,315.0,46.1538,44,85.0,100,67.1,70.9,67.9
20160101220000,325.5,315.0,46.1538,44,85.0,100,67.2,70.9,67.9
20160101221500,325.5,315.0,46.1538,44,86.8,100,67.3,70.9,67.9
20160101223000,325.5,315.0,46.1538,44,85.0,100,67.4,70.9,67.9
20160101224500,325.5,315.0,46.1538,44,85.0,100,67.6,70.9,67.9
20160101230000,325.5,315.0,46.1538,44,86.8,100,67.6,70.9,67.9
20160101231500,325.5,315.0,46.1538,44,83.8,100,67.7,70.9,67.9
20160101233000,325.5,315.0,46.1538,44,85.7,100,67.7,70.9,67.9
20160101234500,325.5,315.0,46.1538,44,85.7,100,67.8,70.9,67.9
20160102000000,325.5,315.0,46.1538,44,84.4,100,67.9,70.9,67.9
20160102001500,325.5,315.0,46.1538,44,73.4,0,68.2,70.9,67.9
20160102003000,325.5,315.0,46.1538,44,60.9,100,67.0,70.9,67.9
20160102004500,325.5,315.0,46.1538,44,58.8,100,66.3,70.9,67.9
20160102010000,325.5,315.0,46.1538,44,60.0,100,66.0,70.9,67.9
20160102011500,325.5,315.0,46.1538,44,61.2,100,66.2,70.9,67.9
20160102013000,325.5,315.0,46.1538,44,58.8,100,65.7,70.9,67.9
20160102014500,325.5,315.0,46.1538,44,64.0,100,65.5,70.9,67.9
20160102020000,325.5,315.0,46.1538,44,86.8,100,66.0,70.9,67.9
20160102021500,325.5,315.0,46.1538,44,86.8,100,66.4,70.9,67.9
20160102023000,325.5,315.0,46.1538,44,85.0,100,66.6,70.9,67.9
20160102024500,325.5,309.75,45.3846,44,85.0,100,66.8,70.9,67.9
20160102030000,325.5,312.9,45.8462,44,85.0,100,66.9,70.9,67.9
20160102031500,325.5,312.9,45.8462,44,86.2,100,67.1,70.9,67.9
20160102033000,325.5,312.9,45.8462,44,86.2,100,67.2,70.9,67.9
20160102034500,325.5,316.05,46.3077,44,86.2,100,67.3,70.9,67.9
20160102040000,325.5,309.75,45.3846,44,86.2,100,67.4,70.9,67.9
20160102041500,325.5,306.6,44.9231,44,87.7,100,67.4,70.9,67.9
20160102043000,325.5,311.85,45.6923,44,84.6,100,67.5,70.9,67.9
20160102044500,325.5,311.85,45.6923,44,84.6,100,67.6,70.9,67.9
20160102050000,325.5,311.85,45.6923,44,84.6,100,67.9,70.9,67.9
20160102051500,325.5,315.0,46.1538,44,81.7,100,68.0,70.9,67.9
20160102053000,325.5,309.75,45.3846,44,81.7,100,68.1,70.9,67.9
20160102054500,325.5,309.75,45.3846,44,87.4,100,68.1,70.9,67.9
20160102060000,325.5,309.75,45.3846,44,85.4,100,68.1,70.9,67.9
20160102061500,325.5,313.95,46.0,44,82.1,100,68.1,70.9,67.9
20160102063000,325.5,313.95,46.0,44,82.1,100,68.1,70.9,67.9
20160102064500,325.5,313.95,46.0,44,81.1,100,68.1,70.9,67.9
20160102070000,325.5,313.95,46.0,44,74.0,0,68.2,70.9,67.9
20160102071500,325.5,313.95,46.0,44,59.5,100,67.1,70.9,67.9
20160102073000,325.5,313.95,46.0,44,61.2,100,66.5,70.9,67.9
20160102074500,325.5,313.95,46.0,44,59.6,100,66.0,70.9,67.9
20160102080000,325.5,313.95,46.0,44,60.7,100,65.6,70.9,67.9
20160102081500,325.5,313.95,46.0,44,83.7,100,66.1,70.9,67.9
20160102083000,325.5,313.95,46.0,44,84.6,100,66.3,70.9,67.9
20160102084500,325.5,310.8,45.5385,44,84.6,100,66.5,70.9,67.9
20160102090000,325.5,310.8,45.5385,44,86.2,100,66.7,70.9,67.9
20160102091500,325.5,315.0,46.1538,44,82.7,100,66.8,70.9,67.9
20160102093000,325.5,315.0,46.1538,44,81.1,100,67.7,70.9,67.9
20160102094500,325.5,315.0,46.1538,44,83.1,100,67.5,70.9,67.9
20160102100000,325.5,315.0,46.1538,44,81.5,100,67.6,70.9,67.9
20160102101500,325.5,306.6,44.9231,44,79.1,100,67.8,70.9,67.9
20160102103000,325.5,310.8,45.5385,44,81.6,100,67.9,70.9,67.9
20160102104500,325.5,310.8,45.5385,44,80.6,100,67.9,70.9,67.9
20160102110000,325.5,306.6,44.9231,44,84.3,100,68.0,70.9,67.9
20160102111500,325.5,316.05,46.3077,44,86.2,100,68.1,70.9,67.9
20160102113000,325.5,316.05,46.3077,44,83.8,100,68.1,70.9,67.9
20160102114500,325.5,316.05,46.3077,44,60.7,100,67.5,70.9,67.9
20160102120000,325.5,320.25,46.9231,44,60.0,100,66.6,70.9,67.9
20160102121500,325.5,316.05,46.3077,44,58.0,100,66.2,70.9,67.9
20160102123000,325.5,320.25,46.9231,44,60.7,100,65.8,70.9,67.9
20160102124500,325.5,320.25,46.9231,44,73.5,100,66.0,70.9,67.9
20160102130000,325.5,316.05,46.3077,44,84.9,100,66.6,70.9,67.9
20160102131500,325.5,321.3,47.0769,44,86.2,100,67.1,70.9,67.9
20160102133000,325.5,316.05,46.3077,44,80.7,100,67.3,70.9,67.9
20160102134500,325.5,316.05,46.3077,44,80.7,100,67.6,70.9,67.9
20160102140000,325.5,316.05,46.3077,44,79.2,100,67.7,70.9,67.9
20160102141500,325.5,316.05,46.3077,44,80.8,100,67.9,70.9,67.9
20160102143000,325.5,316.05,46.3077,44,84.3,100,68.1,70.9,67.9
20160102144500,325.5,316.05,46.3077,44,85.6,100,68.1,70.9,67.9
20160102150000,325.5,316.05,46.3077,44,82.1,100,68.1,70.9,67.9
20160102151500,325.5,316.05,46.3077,44,82.1,100,68.1,70.9,67.9
20160102153000,325.5,316.05,46.3077,44,86.8,100,68.1,70.9,67.9
20160102154500,325.5,321.3,47.0769,44,76.0,0,68.2,70.9,67.9
20160102160000,325.5,317.1,46.4615,44,59.4,100,67.0,70.9,67.9
20160102161500,325.5,317.1,46.4615,44,60.9,100,66.3,70.9,67.9
20160102163000,325.5,317.1,46.4615,44,58.8,100,66.0,70.9,67.9
20160102164500,325.5,317.1,46.4615,44,59.9,100,65.7,70.9,67.9
20160102170000,325.5,317.1,46.4615,44,76.8,100,66.4,70.9,67.9
20160102171500,325.5,317.1,46.4615,44,83.1,100,66.7,70.9,67.9
20160102173000,325.5,317.1,46.4615,44,85.6,100,66.9,70.9,67.9
20160102174500,325.5,317.1,46.4615,44,85.6,100,67.1,70.9,67.9
20160102180000,325.5,317.1,46.4615,44,79.2,100,67.2,70.9,67.9
20160102181500,325.5,317.1,46.4615,44,80.7,100,67.3,70.9,67.9
20160102183000,325.5,321.3,47.0769,44,83.3,100,67.4,70.9,67.9
20160102184500,325.5,316.05,46.3077,44,81.7,100,67.4,70.9,67.9
20160102190000,325.5,316.05,46.3077,44,81.7,100,67.5,70.9,67.9
20160102191500,325.5,316.05,46.3077,44,85.6,100,67.6,70.9,67.9
20160102193000,325.5,316.05,46.3077,44,85.6,100,67.6,70.9,67.9
20160102194500,325.5,316.05,46.3077,44,87.5,100,67.6,70.9,67.9
20160102200000,325.5,316.05,46.3077,44,83.8,100,67.8,70.9,67.9
20160102201500,325.5,316.05,46.3077,44,81.7,100,68.0,70.9,67.9
20160102203000,325.5,316.05,46.3077,44,84.3,100,68.1,70.9,67.9
20160102204500,325.5,320.25,46.9231,44,84.3,100,68.1,70.9,67.9
20160102210000,325.5,316.05,46.3077,44,85.6,100,68.1,70.9,67.9
20160102211500,325.5,316.05,46.3077,44,82.2,100,68.1,70.9,67.9
20160102213000,325.5,316.05,46.3077,44,81.0,100,68.0,70.9,67.9
20160102214500,325.5,316.05,46.3077,44,81.0,100,68.0,70.9,67.9
20160102220000,325.5,316.05,46.3077,44,80.1,100,68.0,70.9,67.9
20160102221500,325.5,316.05,46.3077,44,83.7,100,68.1,70.9,67.9
20160102223000,325.5,316.05,46.3077,44,86.2,100,68.1,70.9,67.9
20160102224500,325.5,316.05,46.3077,44,81.1,100,67.9,70.9,67.9
20160102230000,325.5,316.05,46.3077,44,86.8,100,67.9,70.9,67.9
20160102231500,325.5,316.05,46.3077,44,86.8,100,67.9,70.9,67.9
20160102233000,325.5,316.05,46.3077,44,84.5,100,67.9,70.9,67.9
20160102234500,325.5,316.05,46.3077,44,86.2,100,67.9,70.9,67.9
20160103000000,325.5,316.05,46.3077,44,84.3,100,68.1,70.9,67.9
20160103001500,325.5,316.05,46.3077,44,61.2,100,67.6,70.9,67.9
20160103003000,325.5,316.05,46.3077,44,61.2,100,66.4,70.9,67.9
20160103004500,325.5,316.05,46.3077,44,58.4,100,65.8,70.9,67.9
20160103010000,325.5,316.05,46.3077,44,61.1,100,65.5,70.9,67.9
20160103011500,325.5,316.05,46.3077,44,82.0,100,66.1,70.9,67.9
20160103013000,325.5,316.05,46.3077,44,84.3,100,66.4,70.9,67.9
20160103014500,325.5,316.05,46.3077,44,86.8,100,66.7,70.9,67.9
20160103020000,325.5,316.05,46.3077,44,85.6,100,66.9,70.9,67.9
20160103021500,325.5,316.05,46.3077,44,86.8,100,67.1,70.9,67.9
20160103023000,325.5,316.05,46.3077,44,85.7,100,67.1,70.9,67.9
20160103024500,325.5,316.05,46.3077,44,83.2,100,67.2,70.9,67.9
20160103030000,325.5,316.05,46.3077,44,80.9,100,67.3,70.9,67.9
20160103031500,325.5,316.05,46.3077,44,80.9,100,67.4,70.9,67.9
20160103033000,325.5,316.05,46.3077,44,85.6,100,67.4,70.9,67.9
20160103034500,325.5,316.05,46.3077,44,82.1,100,67.4,70.9,67.9
20160103040000,325.5,320.25,46.9231,44,85.0,100,67.7,70.9,67.9
20160103041500,325.5,320.25,46.9231,44,80.2,100,67.8,70.9,67.9
20160103043000,325.5,316.05,46.3077,44,83.0,100,67.9,70.9,67.9
20160103044500,325.5,316.05,46.3077,44,85.0,100,67.9,70.9,67.9
20160103050000,325.5,316.05,46.3077,44,85.0,100,67.9,70.9,67.9
20160103051500,325.5,316.05,46.3077,44,81.1,100,67.9,70.9,67.9
20160103053000,325.5,316.05,46.3077,44,84.5,100,67.8,70.9,67.9
20160103054500,325.5,316.05,46.3077,44,81.2,100,67.9,70.9,67.9
20160103060000,325.5,316.05,46.3077,44,81.2,100,67.8,70.9,67.9
20160103061500,325.5,316.05,46.3077,44,84.9,100,67.8,70.9,67.9
20160103063000,325.5,316.05,46.3077,44,87.4,100,67.8,70.9,67.9
20160103064500,325.5,316.05,46.3077,44,82.5,100,67.8,70.9,67.9
20160103070000,325.5,316.05,46.3077,44,83.7,100,67.8,70.9,67.9
20160103071500,325.5,316.05,46.3077,44,88.0,100,67.8,70.9,67.9
20160103073000,325.5,316.05,46.3077,44,81.1,100,67.8,70.9,67.9
20160103074500,325.5,311.85,45.6923,44,84.9,100,67.8,70.9,67.9
20160103080000,325.5,317.1,46.4615,44,86.2,100,67.9,70.9,67.9
20160103081500,325.5,317.1,46.4615,44,84.3,100,68.1,70.9,67.9
20160103083000,325.5,317.1,46.4615,44,61.1,100,67.1,70.9,67.9
20160103084500,325.5,321.3,47.0769,44,59.6,100,66.3,70.9,67.9
20160103090000,325.5,316.05,46.3077,44,58.7,100,65.7,70.9,67.9
20160103091500,325.5,316.05,46.3077,44,68.1,100,65.5,70.9,67.9
20160103093000,325.5,316.05,46.3077,44,81.1,100,66.3,70.9,67.9
20160103094500,325.5,316.05,46.3077,44,84.3,100,66.8,70.9,67.9
20160103100000,325.5,320.25,46.9231,44,83.1,100,67.1,70.9,67.9
20160103101500,325.5,316.05,46.3077,44,84.3,100,67.4,70.9,67.9
20160103103000,325.5,316.05,46.3077,44,81.1,100,67.6,70.9,67.9
20160103104500,325.5,316.05,46.3077,44,78.7,100,67.8,70.9,67.9
20160103110000,325.5,316.05,46.3077,44,80.7,100,68.0,70.9,67.9
20160103111500,325.5,316.05,46.3077,44,59.6,0,67.7,70.9,67.9
20160103113000,325.5,316.05,46.3077,44,60.3,100,66.7,70.9,67.9
20160103114500,325.5,316.05,46.3077,44,58.0,100,66.4,70.9,67.9
20160103120000,325.5,316.05,46.3077,44,59.9,100,66.0,70.9,67.9
20160103121500,325.5,316.05,46.3077,44,59.9,100,66.0,70.9,67.9
20160103123000,325.5,316.05,46.3077,44,73.4,100,66.9,70.9,67.9
20160103124500,325.5,324.45,47.5385,44,73.4,100,67.4,70.9,67.9
20160103130000,325.5,315.0,46.1538,44,73.4,100,67.8,70.9,67.9
20160103131500,325.5,315.0,46.1538,44,71.6,100,67.8,70.9,67.9
20160103133000,325.5,320.25,46.9231,44,72.4,100,67.9,70.9,67.9
20160103134500,325.5,320.25,46.9231,44,70.1,100,68.1,70.9,67.9
20160103140000,325.5,320.25,46.9231,44,74.0,100,68.0,70.9,67.9
20160103141500,325.5,315.0,46.1538,44,71.0,100,68.1,70.9,67.9
20160103143000,325.5,320.25,46.9231,44,71.0,100,68.1,70.9,67.9
20160103144500,325.5,315.0,46.1538,44,72.9,100,68.1,70.9,67.9
20160103150000,325.5,320.25,46.9231,44,58.8,100,67.6,70.9,67.9
20160103151500,325.5,320.25,46.9231,44,60.3,100,66.7,70.9,67.9
20160103153000,325.5,320.25,46.9231,44,57.6,100,66.4,70.9,67.9
20160103154500,325.5,320.25,46.9231,44,60.4,100,66.1,70.9,67.9
20160103160000,325.5,320.25,46.9231,44,59.5,100,66.0,70.9,67.9
20160103161500,325.5,320.25,46.9231,44,77.8,100,66.7,70.9,67.9
20160103163000,325.5,320.25,46.9231,44,76.8,100,67.4,70.9,67.9
20160103164500,325.5,320.25,46.9231,44,76.8,100,67.7,70.9,67.9
20160103170000,325.5,315.0,46.1538,44,75.3,100,67.9,70.9,67.9
20160103171500,325.5,320.25,46.9231,44,75.3,100,67.9,70.9,67.9
20160103173000,325.5,315.0,46.1538,44,75.3,100,67.9,70.9,67.9
20160103174500,325.5,315.0,46.1538,44,75.3,100,68.1,70.9,67.9
20160103180000,325.5,315.0,46.1538,44,73.0,100,68.1,70.9,67.9
20160103181500,325.5,315.0,46.1538,44,76.2,100,68.1,70.9,67.9
20160103183000,325.5,315.0,46.1538,44,73.4,100,68.0,70.9,67.9
20160103184500,325.5,315.0,46.1538,44,74.8,100,68.0,70.9,67.9
20160103190000,325.5,315.0,46.1538,44,73.5,100,67.9,70.9,67.9
20160103191500,325.5,315.0,46.1538,44,75.4,100,67.9,70.9,67.9
20160103193000,325.5,315.0,46.1538,44,77.3,100,67.9,70.9,67.9
20160103194500,325.5,315.0,46.1538,44,75.3,100,67.9,70.9,67.9
20160103200000,325.5,315.0,46.1538,44,77.7,100,67.8,70.9,67.9
20160103201500,325.5,320.25,46.9231,44,74.4,100,68.0,70.9,67.9
20160103203000,325.5,320.25,46.9231,44,75.3,100,68.1,70.9,67.9
20160103204500,325.5,320.25,46.9231,44,75.3,100,68.1,70.9,67.9
20160103210000,325.5,320.25,46.9231,44,73.5,100,68.1,70.9,67.9
20160103211500,325.5,315.0,46.1538,44,75.8,100,68.0,70.9,67.9
20160103213000,325.5,319.2,46.7692,44,76.8,100,67.8,70.9,67.9
20160103214500,325.5,319.2,46.7692,44,75.3,100,67.7,70.9,67.9
20160103220000,325.5,319.2,46.7692,44,77.2,100,67.6,70.9,67.9
20160103221500,325.5,319.2,46.7692,44,78.7,100,67.4,70.9,67.9
20160103223000,325.5,319.2,46.7692,44,82.5,100,67.4,70.9,67.9
20160103224500,325.5,319.2,46.7692,44,86.2,100,67.4,70.9,67.9
20160103230000,325.5,319.2,46.7692,44,86.2,100,67.4,70.9,67.9
20160103231500,325.5,315.0,46.1538,44,85.1,100,67.4,70.9,67.9
20160103233000,325.5,315.0,46.1538,44,85.1,100,67.4,70.9,67.9
20160103234500,325.5,315.0,46.1538,44,81.2,100,67.4,70.9,67.9
20160104000000,325.5,315.0,46.1538,44,79.2,100,67.4,70.9,67.9
20160104001500,325.5,315.0,46.1538,44,81.1,100,67.4,70.9,67.9
20160104003000,325.5,315.0,46.1538,44,84.3,100,67.6,70.9,67.9
20160104004500,325.5,321.3,47.0769,44,81.9,100,67.7,70.9,67.9
20160104010000,325.5,321.3,47.0769,44,79.6,100,67.7,70.9,67.9
20160104011500,325.5,315.0,46.1538,44,80.4,100,67.6,70.9,67.9
20160104013000,325.5,315.0,46.1538,44,83.2,100,67.4,70.9,67.9
20160104014500,325.5,315.0,46.1538,44,85.0,100,67.4,70.9,67.9
20160104020000,325.5,315.0,46.1538,44,86.8,100,67.4,70.9,67.9
20160104021500,325.5,315.0,46.1538,44,86.8,100,67.3,70.9,67.9
20160104023000,325.5,319.2,46.7692,44,85.6,100,67.3,70.9,67.9
20160104024500,325.5,315.0,46.1538,44,85.6,100,67.2,70.9,67.9
20160104030000,325.5,315.0,46.1538,44,87.4,100,67.2,70.9,67.9
20160104031500,325.5,315.0,46.1538,44,85.6,100,67.1,70.9,67.9
20160104033000,325.5,315.0,46.1538,44,85.6,100,67.1,70.9,67.9
20160104034500,325.5,315.0,46.1538,44,85.6,100,67.1,70.9,67.9
20160104040000,325.5,315.0,46.1538,44,85.6,100,67.1,70.9,67.9
20160104041500,325.5,315.0,46.1538,44,84.4,100,67.1,70.9,67.9
20160104043000,325.5,315.0,46.1538,44,84.4,100,67.2,70.9,67.9
20160104044500,325.5,315.0,46.1538,44,84.4,100,67.3,70.9,67.9
20160104050000,325.5,315.0,46.1538,44,83.1,100,67.3,70.9,67.9
20160104051500,325.5,315.0,46.1538,44,82.0,100,67.2,70.9,67.9
20160104053000,325.5,319.2,46.7692,44,86.8,100,67.2,70.9,67.9
20160104054500,325.5,319.2,46.7692,44,86.8,100,67.1,70.9,67.9
20160104060000,325.5,319.2,46.7692,44,85.6,100,67.1,70.9,67.9
20160104061500,325.5,315.0,46.1538,44,85.6,100,67.2,70.9,67.9
20160104063000,325.5,315.0,46.1538,44,84.3,100,67.1,70.9,67.9
20160104064500,325.5,319.2,46.7692,44,81.6,100,67.2,70.9,67.9
20160104070000,325.5,319.2,46.7692,44,85.6,100,67.1,70.9,67.9
20160104071500,325.5,319.2,46.7692,44,85.6,100,67.5,70.9,67.9
20160104073000,325.5,319.2,46.7692,44,85.6,100,67.3,70.9,67.9
20160104074500,325.5,319.2,46.7692,44,85.6,100,67.3,70.9,67.9
20160104080000,325.5,319.2,46.7692,44,83.7,100,67.5,70.9,67.9
20160104081500,325.5,313.95,46.0,44,86.2,100,67.5,70.9,67.9
20160104083000,325.5,313.95,46.0,44,84.4,100,68.1,70.9,67.9
20160104084500,325.5,313.95,46.0,44,85.6,100,68.1,70.9,67.9
20160104090000,325.5,317.1,46.4615,44,60.6,100,67.2,70.9,67.9
20160104091500,325.5,317.1,46.4615,44,59.1,100,66.3,70.9,67.9
20160104093000,325.5,317.1,46.4615,44,59.1,100,66.0,70.9,67.9
20160104094500,325.5,317.1,46.4615,44,59.9,100,65.6,70.9,67.9
20160104100000,325.5,321.3,47.0769,44,82.0,100,66.3,70.9,67.9
20160104101500,325.5,313.95,46.0,44,80.9,100,66.9,70.9,67.9
20160104103000,325.5,323.4,47.3846,44,78.3,100,67.3,70.9,67.9
20160104104500,325.5,319.2,46.7692,44,80.3,100,67.7,70.9,67.9
20160104110000,325.5,319.2,46.7692,44,80.3,100,68.1,70.9,67.9
20160104111500,325.5,325.5,47.6923,44,60.8,100,67.2,70.9,67.9
20160104113000,325.5,319.2,46.7692,44,58.7,100,66.4,70.9,67.9
20160104114500,325.5,324.45,47.5385,44,58.0,100,66.1,70.9,67.9
20160104120000,325.5,324.45,47.5385,44,60.3,100,65.8,70.9,67.9
20160104121500,325.5,324.45,47.5385,44,71.4,100,66.4,70.9,67.9
20160104123000,325.5,329.7,48.3077,44,73.6,100,67.2,70.9,67.9
20160104124500,325.5,323.4,47.3846,44,73.6,100,67.6,70.9,67.9
20160104130000,325.5,323.4,47.3846,44,72.0,100,67.7,70.9,67.9
20160104131500,325.5,323.4,47.3846,44,75.9,100,67.7,70.9,67.9
20160104133000,325.5,323.4,47.3846,44,73.0,100,68.0,70.9,67.9
20160104134500,325.5,323.4,47.3846,44,74.1,100,68.1,70.9,67.9
20160104140000,325.5,318.15,46.6154,44,60.3,100,67.1,70.9,67.9
20160104141500,325.5,318.15,46.6154,44,58.0,100,66.4,70.9,67.9
20160104143000,325.5,325.5,47.6923,44,60.0,100,66.0,70.9,67.9
20160104144500,325.5,320.25,46.9231,44,60.0,100,65.6,70.9,67.9
20160104150000,325.5,320.25,46.9231,44,73.5,100,66.5,70.9,67.9
20160104151500,325.5,320.25,46.9231,44,76.8,100,67.2,70.9,67.9
20160104153000,325.5,316.05,46.3077,44,76.8,100,67.4,70.9,67.9
20160104154500,325.5,316.05,46.3077,44,74.9,100,67.6,70.9,67.9
20160104160000,325.5,320.25,46.9231,44,79.2,100,67.7,70.9,67.9
20160104161500,325.5,320.25,46.9231,44,74.8,100,67.9,70.9,67.9
20160104163000,325.5,325.5,47.6923,44,74.8,100,67.9,70.9,67.9
20160104164500,325.5,319.2,46.7692,44,76.8,100,68.1,70.9,67.9
20160104170000,325.5,319.2,46.7692,44,58.8,100,67.4,70.9,67.9
20160104171500,325.5,328.65,48.1538,44,60.4,100,66.5,70.9,67.9
20160104173000,325.5,328.65,48.1538,44,59.1,100,66.1,70.9,67.9
20160104174500,325.5,324.45,47.5385,44,59.1,100,66.0,70.9,67.9
20160104180000,325.5,324.45,47.5385,44,72.9,100,66.2,70.9,67.9
20160104181500,325.5,324.45,47.5385,44,80.1,100,66.7,70.9,67.9
20160104183000,325.5,324.45,47.5385,44,84.9,100,67.2,70.9,67.9
20160104184500,325.5,324.45,47.5385,44,83.1,100,67.5,70.9,67.9
20160104190000,325.5,324.45,47.5385,44,85.1,100,67.8,70.9,67.9
20160104191500,325.5,324.45,47.5385,44,77.7,100,68.0,70.9,67.9
20160104193000,325.5,320.25,46.9231,44,83.2,100,68.1,70.9,67.9
20160104194500,325.5,325.5,47.6923,44,83.2,100,68.1,70.9,67.9
20160104200000,325.5,325.5,47.6923,44,85.6,100,68.1,70.9,67.9
20160104201500,325.5,325.5,47.6923,44,81.5,100,68.1,70.9,67.9
20160104203000,325.5,321.3,47.0769,44,81.5,100,68.1,70.9,67.9
20160104204500,325.5,321.3,47.0769,44,85.6,100,68.1,70.9,67.9
20160104210000,325.5,321.3,47.0769,44,81.2,100,68.1,70.9,67.9
20160104211500,325.5,321.3,47.0769,44,80.2,100,68.0,70.9,67.9
20160104213000,325.5,321.3,47.0769,44,80.2,100,68.0,70.9,67.9
20160104214500,325.5,321.3,47.0769,44,84.9,100,68.0,70.9,67.9
20160104220000,325.5,321.3,47.0769,44,79.2,100,67.9,70.9,67.9
20160104221500,325.5,321.3,47.0769,44,81.6,100,67.9,70.9,67.9
20160104223000,325.5,321.3,47.0769,44,83.6,100,67.9,70.9,67.9
20160104224500,325.5,321.3,47.0769,44,83.6,100,67.9,70.9,67.9
20160104230000,325.5,321.3,47.0769,44,84.9,100,68.1,70.9,67.9
20160104231500,325.5,321.3,47.0769,44,62.9,0,67.9,70.9,67.9
20160104233000,325.5,321.3,47.0769,44,59.2,100,66.6,70.9,67.9
20160104234500,325.5,321.3,47.0769,44,60.7,100,66.0,70.9,67.9
20160105000000,325.5,328.65,48.1538,44,59.6,100,65.6,70.9,67.9
20160105001500,325.5,323.4,47.3846,44,75.8,100,65.9,70.9,67.9
20160105003000,325.5,323.4,47.3846,44,85.5,100,66.2,70.9,67.9
20160105004500,325.5,323.4,47.3846,44,83.2,100,66.4,70.9,67.9
20160105010000,325.5,323.4,47.3846,44,80.2,100,66.6,70.9,67.9
20160105011500,325.5,323.4,47.3846,44,85.6,100,66.6,70.9,67.9
20160105013000,325.5,323.4,47.3846,44,85.6,100,66.7,70.9,67.9
20160105014500,325.5,323.4,47.3846,44,83.1,100,66.7,70.9,67.9
20160105020000,325.5,323.4,47.3846,44,83.1,100,66.7,70.9,67.9
20160105021500,325.5,323.4,47.3846,44,80.6,100,66.7,70.9,67.9
20160105023000,325.5,323.4,47.3846,44,84.2,100,66.7,70.9,67.9
20160105024500,325.5,323.4,47.3846,44,84.2,100,66.7,70.9,67.9
20160105030000,325.5,323.4,47.3846,44,85.7,100,66.7,70.9,67.9
20160105031500,325.5,323.4,47.3846,44,85.7,100,66.7,70.9,67.9
20160105033000,325.5,323.4,47.3846,44,85.7,100,66.8,70.9,67.9
20160105034500,325.5,323.4,47.3846,44,84.3,100,66.9,70.9,67.9
20160105040000,325.5,323.4,47.3846,44,85.6,100,67.0,70.9,67.9
20160105041500,325.5,323.4,47.3846,44,85.6,100,67.1,70.9,67.9
20160105043000,325.5,323.4,47.3846,44,84.4,100,67.1,70.9,67.9
20160105044500,325.5,323.4,47.3846,44,84.4,100,66.9,70.9,67.9
20160105050000,325.5,323.4,47.3846,44,84.4,100,66.9,70.9,67.9
20160105051500,325.5,323.4,47.3846,44,80.7,100,66.8,70.9,67.9
20160105053000,325.5,323.4,47.3846,44,82.1,100,66.8,70.9,67.9
20160105054500,325.5,323.4,47.3846,44,85.6,100,66.7,70.9,67.9
20160105060000,325.5,323.4,47.3846,44,85.6,100,66.7,70.9,67.9
20160105061500,325.5,323.4,47.3846,44,82.6,100,66.6,70.9,67.9
20160105063000,325.5,323.4,47.3846,44,79.2,100,67.1,70.9,67.9
20160105064500,325.5,323.4,47.3846,44,85.6,100,67.3,70.9,67.9
20160105070000,325.5,323.4,47.3846,44,85.6,100,67.4,70.9,67.9
20160105071500,325.5,323.4,47.3846,44,84.3,100,67.5,70.9,67.9
20160105073000,325.5,323.4,47.3846,44,83.1,100,67.6,70.9,67.9
20160105074500,325.5,323.4,47.3846,44,80.1,100,67.8,70.9,67.9
20160105080000,325.5,323.4,47.3846,44,85.7,100,67.9,70.9,67.9
20160105081500,325.5,323.4,47.3846,44,82.5,100,67.6,70.9,67.9
20160105083000,325.5,323.4,47.3846,44,82.5,100,67.5,70.9,67.9
20160105084500,325.5,327.6,48.0,44,83.4,100,68.0,70.9,67.9
20160105090000,325.5,327.6,48.0,44,83.4,100,67.8,70.9,67.9
20160105091500,325.5,321.3,47.0769,44,71.1,100,68.2,70.9,67.9
20160105093000,325.5,321.3,47.0769,44,58.8,100,66.7,70.9,67.9
20160105094500,325.5,321.3,47.0769,44,58.8,100,66.1,70.9,67.9
20160105100000,325.5,327.6,48.0,44,60.4,100,65.7,70.9,67.9
20160105101500,325.5,321.3,47.0769,44,72.9,100,65.8,70.9,67.9
20160105103000,325.5,325.5,47.6923,44,84.4,100,66.6,70.9,67.9
20160105104500,325.5,325.5,47.6923,44,79.1,100,67.0,70.9,67.9
20160105110000,325.5,325.5,47.6923,44,82.6,100,67.5,70.9,67.9
20160105111500,325.5,325.5,47.6923,44,81.6,100,68.1,70.9,67.9
20160105113000,325.5,325.5,47.6923,44,60.8,100,67.2,70.9,67.9
20160105114500,325.5,321.3,47.0769,44,57.5,100,66.3,70.9,67.9
20160105120000,325.5,325.5,47.6923,44,59.6,100,65.9,70.9,67.9
20160105121500,325.5,325.5,47.6923,44,62.9,100,65.5,70.9,67.9
20160105123000,325.5,325.5,47.6923,44,76.2,100,66.6,70.9,67.9
20160105124500,325.5,325.5,47.6923,44,76.2,100,67.2,70.9,67.9
20160105130000,325.5,325.5,47.6923,44,77.5,100,67.6,70.9,67.9
20160105131500,325.5,325.5,47.6923,44,81.1,100,67.7,70.9,67.9
20160105133000,325.5,325.5,47.6923,44,76.7,100,68.0,70.9,67.9
20160105134500,325.5,325.5,47.6923,44,76.7,100,68.2,70.9,67.9
20160105140000,325.5,321.3,47.0769,44,59.5,100,66.7,70.9,67.9
20160105141500,325.5,321.3,47.0769,44,58.4,100,66.4,70.9,67.9
20160105143000,325.5,321.3,47.0769,44,60.4,100,66.0,70.9,67.9
20160105144500,325.5,321.3,47.0769,44,59.5,100,65.9,70.9,67.9
20160105150000,325.5,321.3,47.0769,44,75.4,100,66.8,70.9,67.9
20160105151500,325.5,321.3,47.0769,44,75.4,100,67.4,70.9,67.9
20160105153000,325.5,321.3,47.0769,44,73.3,100,67.8,70.9,67.9
20160105154500,325.5,321.3,47.0769,44,73.3,100,68.0,70.9,67.9
20160105160000,325.5,321.3,47.0769,44,71.1,100,68.1,70.9,67.9
20160105161500,325.5,326.55,47.8462,44,62.0,0,67.8,70.9,67.9
20160105163000,325.5,321.3,47.0769,44,58.7,100,66.6,70.9,67.9
20160105164500,325.5,321.3,47.0769,44,58.7,100,66.3,70.9,67.9
20160105170000,325.5,321.3,47.0769,44,59.9,100,66.1,70.9,67.9
20160105171500,325.5,321.3,47.0769,44,59.9,100,66.0,70.9,67.9
20160105173000,325.5,321.3,47.0769,44,79.1,100,66.6,70.9,67.9
20160105174500,325.5,321.3,47.0769,44,80.3,100,67.1,70.9,67.9
20160105180000,325.5,321.3,47.0769,44,80.3,100,67.4,70.9,67.9
20160105181500,325.5,321.3,47.0769,44,77.8,100,67.6,70.9,67.9
20160105183000,325.5,321.3,47.0769,44,80.8,100,67.8,70.9,67.9
20160105184500,325.5,321.3,47.0769,44,82.6,100,68.0,70.9,67.9
20160105190000,325.5,321.3,47.0769,44,83.7,100,68.1,70.9,67.9
20160105191500,325.5,321.3,47.0769,44,60.4,0,67.8,70.9,67.9
20160105193000,325.5,321.3,47.0769,44,59.5,100,66.6,70.9,67.9
20160105194500,325.5,327.6,48.0,44,59.5,100,66.2,70.9,67.9
20160105200000,325.5,321.3,47.0769,44,58.7,100,65.8,70.9,67.9
20160105201500,325.5,321.3,47.0769,44,71.3,100,66.0,70.9,67.9
20160105203000,325.5,321.3,47.0769,44,80.7,100,66.6,70.9,67.9
20160105204500,325.5,321.3,47.0769,44,84.3,100,67.2,70.9,67.9
20160105210000,325.5,321.3,47.0769,44,79.1,100,67.6,70.9,67.9
20160105211500,325.5,321.3,47.0769,44,80.7,100,67.8,70.9,67.9
20160105213000,325.5,321.3,47.0769,44,83.7,100,68.1,70.9,67.9
20160105214500,325.5,321.3,47.0769,44,60.3,100,67.4,70.9,67.9
20160105220000,325.5,325.5,47.6923,44,60.3,100,66.4,70.9,67.9
20160105221500,325.5,325.5,47.6923,44,58.8,100,66.1,70.9,67.9
20160105223000,325.5,325.5,47.6923,44,61.0,100,65.7,70.9,67.9
20160105224500,325.5,325.5,47.6923,44,74.4,100,66.1,70.9,67.9
20160105230000,325.5,319.2,46.7692,44,85.6,100,66.7,70.9,67.9
20160105231500,325.5,319.2,46.7692,44,81.0,100,66.9,70.9,67.9
20160105233000,325.5,319.2,46.7692,44,81.0,100,67.2,70.9,67.9
20160105234500,325.5,319.2,46.7692,44,84.9,100,67.4,70.9,67.9
20160106000000,325.5,323.4,47.3846,44,78.8,100,67.6,70.9,67.9
20160106001500,325.5,323.4,47.3846,44,86.2,100,67.7,70.9,67.9
20160106003000,325.5,323.4,47.3846,44,80.1,100,67.9,70.9,67.9
20160106004500,325.5,323.4,47.3846,44,81.1,100,67.9,70.9,67.9
20160106010000,525.0,0.0,0.0,0,84.4,100,68.0,70.9,67.9
20160106011500,325.5,320.25,46.9231,44,60.0,100,67.2,70.9,67.9
20160106013000,325.5,315.0,46.1538,44,60.8,100,66.4,70.9,67.9
20160106014500,325.5,315.0,46.1538,44,58.8,100,66.2,70.9,67.9
20160106020000,325.5,309.75,45.3846,44,59.9,100,65.8,70.9,67.9
20160106021500,325.5,316.05,46.3077,44,73.5,100,66.1,70.9,67.9
20160106023000,325.5,316.05,46.3077,44,83.1,100,66.6,70.9,67.9
20160106024500,325.5,316.05,46.3077,44,87.4,100,66.9,70.9,67.9
20160106030000,325.5,316.05,46.3077,44,82.5,100,67.2,70.9,67.9
20160106031500,325.5,311.85,45.6923,44,81.1,100,67.4,70.9,67.9
20160106033000,325.5,311.85,45.6923,44,86.8,100,67.5,70.9,67.9
20160106034500,325.5,315.0,46.1538,44,79.2,100,67.6,70.9,67.9
20160106040000,325.5,306.6,44.9231,44,85.6,100,67.8,70.9,67.9
20160106041500,325.5,316.05,46.3077,44,85.6,100,67.9,70.9,67.9
20160106044500,325.5,336.0,49.2308,45,76.2,100,68.2,70.9,67.9
20160106050000,325.5,340.2,49.8462,45,59.5,100,66.8,70.9,67.9
20160106051500,325.5,321.3,47.0769,45,57.9,100,66.2,70.9,67.9
20160106053000,325.5,321.3,47.0769,45,60.0,100,65.9,70.9,67.9
20160106054500,325.5,321.3,47.0769,45,76.7,100,65.9,70.9,67.9
20160106060000,325.5,321.3,47.0769,45,83.2,100,66.7,70.9,67.9
20160106061500,325.5,321.3,47.0769,45,82.1,100,67.3,70.9,67.9
20160106063000,325.5,321.3,47.0769,45,82.1,100,67.6,70.9,67.9
20160106064500,325.5,321.3,47.0769,45,85.0,100,67.9,70.9,67.9
20160106070000,325.5,321.3,47.0769,45,81.6,100,68.1,70.9,67.9
20160106071500,325.5,316.05,46.3077,45,81.6,100,68.1,70.9,67.9
20160106073000,325.5,322.35,47.2308,45,59.7,100,67.4,70.9,67.9
20160106074500,325.5,322.35,47.2308,45,58.3,100,66.7,70.9,67.9
20160106080000,325.5,322.35,47.2308,45,60.0,100,66.3,70.9,67.9
20160106081500,325.5,322.35,47.2308,45,57.6,100,66.1,70.9,67.9
20160106083000,325.5,322.35,47.2308,45,63.6,100,66.0,70.9,67.9
20160106084500,325.5,322.35,47.2308,45,82.0,100,66.6,70.9,67.9
20160106090000,325.5,322.35,47.2308,45,83.2,100,67.3,70.9,67.9
20160106091500,325.5,322.35,47.2308,45,79.2,100,67.9,70.9,67.9
20160106093000,325.5,322.35,47.2308,45,83.1,100,68.1,70.9,67.9
20160106094500,325.5,322.35,47.2308,45,57.9,100,67.3,70.9,67.9
20160106100000,325.5,322.35,47.2308,45,59.2,100,66.8,70.9,67.9
20160106101500,325.5,322.35,47.2308,45,58.3,100,66.5,70.9,67.9
20160106103000,325.5,322.35,47.2308,45,57.6,100,66.3,70.9,67.9
20160106104500,325.5,322.35,47.2308,45,59.9,100,66.2,70.9,67.9
20160106110000,325.5,322.35,47.2308,45,71.6,100,66.7,70.9,67.9
20160106111500,325.5,322.35,47.2308,45,73.0,100,67.6,70.9,67.9
20160106113000,325.5,322.35,47.2308,45,64.0,100,67.4,70.9,67.9
20160106114500,325.5,322.35,47.2308,45,72.5,100,67.8,70.9,67.9
20160106120000,325.5,322.35,47.2308,45,70.1,100,68.1,70.9,67.9
20160106121500,325.5,322.35,47.2308,45,59.9,0,67.7,70.9,67.9
20160106123000,325.5,322.35,47.2308,45,57.1,100,67.1,70.9,67.9
20160106124500,325.5,326.55,47.8462,45,59.2,100,66.8,70.9,67.9
20160106130000,325.5,319.2,46.7692,45,57.1,100,66.4,70.9,67.9
20160106131500,325.5,324.45,47.5385,45,59.9,100,66.3,70.9,67.9
20160106133000,325.5,320.25,46.9231,45,59.1,100,66.1,70.9,67.9
20160106134500,325.5,320.25,46.9231,45,77.2,100,67.1,70.9,67.9
20160106140000,325.5,320.25,46.9231,45,69.2,100,67.7,70.9,67.9
20160106141500,325.5,320.25,46.9231,45,69.2,100,67.7,70.9,67.9
20160106143000,325.5,316.05,46.3077,45,67.8,100,68.0,70.9,67.9
20160106144500,325.5,321.3,47.0769,45,67.8,100,68.0,70.9,67.9
20160106150000,325.5,321.3,47.0769,45,67.8,100,68.1,70.9,67.9
20160106151500,325.5,321.3,47.0769,45,59.6,0,68.1,70.9,67.9
20160106153000,325.5,321.3,47.0769,45,58.4,100,67.6,70.9,67.9
20160106154500,325.5,321.3,47.0769,45,59.2,100,67.3,70.9,67.9
20160106160000,325.5,317.1,46.4615,45,58.4,100,67.2,70.9,67.9
20160106161500,325.5,317.1,46.4615,45,58.4,100,67.1,70.9,67.9
20160106163000,325.5,323.4,47.3846,45,59.5,100,66.9,70.9,67.9
20160106164500,325.5,323.4,47.3846,45,58.4,100,66.7,70.9,67.9
20160106170000,325.5,328.65,48.1538,45,59.1,100,66.4,70.9,67.9
20160106171500,325.5,328.65,48.1538,45,61.9,100,66.3,70.9,67.9
20160106173000,325.5,328.65,48.1538,45,73.5,100,67.2,70.9,67.9
20160106174500,325.5,328.65,48.1538,45,73.5,100,67.7,70.9,67.9
20160106180000,325.5,328.65,48.1538,45,71.5,100,67.8,70.9,67.9
20160106181500,325.5,333.9,48.9231,45,72.4,100,67.9,70.9,67.9
20160106183000,325.5,329.7,48.3077,45,71.0,100,68.0,70.9,67.9
20160106184500,325.5,333.9,48.9231,45,72.4,100,68.0,70.9,67.9
20160106190000,325.5,329.7,48.3077,45,71.0,100,67.9,70.9,67.9
20160106191500,325.5,329.7,48.3077,45,72.0,100,68.1,70.9,67.9
20160106193000,325.5,325.5,47.6923,45,71.0,100,67.9,70.9,67.9
20160106194500,325.5,332.85,48.7692,45,72.0,100,68.0,70.9,67.9
20160106200000,325.5,328.65,48.1538,45,69.7,100,68.1,70.9,67.9
20160106201500,325.5,328.65,48.1538,45,73.5,100,68.0,70.9,67.9
20160106203000,325.5,328.65,48.1538,45,70.5,100,68.0,70.9,67.9
20160106204500,325.5,328.65,48.1538,45,72.9,100,68.0,70.9,67.9
20160106210000,325.5,328.65,48.1538,45,71.0,100,68.1,70.9,67.9
20160106211500,325.5,328.65,48.1538,45,74.4,100,68.2,70.9,67.9
20160106213000,325.5,328.65,48.1538,45,58.0,100,67.2,70.9,67.9
20160106214500,325.5,328.65,48.1538,45,60.3,100,66.7,70.9,67.9
20160106220000,325.5,328.65,48.1538,45,58.0,100,66.4,70.9,67.9
20160106221500,325.5,328.65,48.1538,45,59.9,100,66.2,70.9,67.9
20160106223000,325.5,328.65,48.1538,45,61.1,100,66.0,70.9,67.9
20160106224500,325.5,324.45,47.5385,45,78.1,100,66.9,70.9,67.9
20160106230000,325.5,332.85,48.7692,45,76.1,100,67.6,70.9,67.9
20160106231500,325.5,328.65,48.1538,45,76.1,100,67.7,70.9,67.9
20160106233000,325.5,328.65,48.1538,45,76.1,100,67.9,70.9,67.9
20160106234500,325.5,328.65,48.1538,45,77.7,100,68.1,70.9,67.9
20160107000000,325.5,332.85,48.7692,45,60.0,100,67.3,70.9,67.9
20160107001500,325.5,332.85,48.7692,45,58.0,100,66.5,70.9,67.9
20160107003000,325.5,332.85,48.7692,45,60.4,100,66.1,70.9,67.9
20160107004500,325.5,332.85,48.7692,45,58.3,100,65.8,70.9,67.9
20160107010000,325.5,332.85,48.7692,45,80.7,100,66.2,70.9,67.9
20160107011500,325.5,332.85,48.7692,45,78.3,100,67.3,70.9,67.9
20160107013000,325.5,327.6,48.0,45,78.3,100,67.8,70.9,67.9
20160107014500,325.5,327.6,48.0,45,75.9,100,68.1,70.9,67.9
20160107020000,325.5,327.6,48.0,45,60.8,0,67.8,70.9,67.9
20160107021500,325.5,327.6,48.0,45,59.7,100,66.6,70.9,67.9
20160107023000,325.5,327.6,48.0,45,57.6,100,66.1,70.9,67.9
20160107024500,325.5,327.6,48.0,45,60.3,100,65.8,70.9,67.9
20160107030000,325.5,327.6,48.0,45,77.7,100,66.1,70.9,67.9
20160107031500,325.5,327.6,48.0,45,81.9,100,67.1,70.9,67.9
20160107033000,325.5,327.6,48.0,45,79.7,100,67.5,70.9,67.9
20160107034500,325.5,327.6,48.0,45,77.3,100,67.9,70.9,67.9
20160107040000,325.5,332.85,48.7692,45,79.2,100,68.0,70.9,67.9
20160107041500,325.5,327.6,48.0,45,76.2,100,68.1,70.9,67.9
20160107043000,325.5,327.6,48.0,45,59.1,100,66.9,70.9,67.9
20160107044500,325.5,327.6,48.0,45,59.1,100,66.3,70.9,67.9
20160107050000,325.5,327.6,48.0,45,57.6,100,66.0,70.9,67.9
20160107051500,325.5,327.6,48.0,45,64.1,100,65.7,70.9,67.9
20160107053000,325.5,327.6,48.0,45,80.1,100,66.9,70.9,67.9
20160107054500,325.5,327.6,48.0,45,80.1,100,67.4,70.9,67.9
20160107060000,325.5,332.85,48.7692,45,80.1,100,67.7,70.9,67.9
20160107061500,325.5,332.85,48.7692,45,78.7,100,67.9,70.9,67.9
20160107063000,325.5,328.65,48.1538,45,78.7,100,68.1,70.9,67.9
20160107064500,325.5,328.65,48.1538,45,60.0,100,67.2,70.9,67.9
20160107070000,325.5,328.65,48.1538,45,58.0,100,66.6,70.9,67.9
20160107071500,325.5,328.65,48.1538,45,59.1,100,66.3,70.9,67.9
20160107073000,325.5,328.65,48.1538,45,59.1,100,66.2,70.9,67.9
20160107074500,325.5,328.65,48.1538,45,62.8,100,66.1,70.9,67.9
20160107080000,325.5,323.4,47.3846,45,79.2,100,67.0,70.9,67.9
20160107081500,325.5,329.7,48.3077,45,80.1,100,67.6,70.9,67.9
20160107083000,325.5,321.3,47.0769,45,76.3,100,68.1,70.9,67.9
20160107084500,325.5,321.3,47.0769,45,61.6,0,67.8,70.9,67.9
20160107090000,325.5,327.6,48.0,45,59.2,100,66.9,70.9,67.9
20160107091500,325.5,327.6,48.0,45,58.0,100,66.7,70.9,67.9
20160107093000,325.5,323.4,47.3846,45,58.7,100,66.4,70.9,67.9
20160107094500,325.5,480.9,70.4615,58,64.8,100,66.9,70.9,67.9
20160107100000,325.5,340.2,49.8462,38,58.8,100,66.4,70.9,67.9
20160107101500,325.5,340.2,49.8462,38,71.2,100,66.6,70.9,67.9
20160107103000,325.5,332.85,48.7692,38,75.3,100,67.3,70.9,67.9
20160107104500,325.5,332.85,48.7692,38,72.9,100,67.8,70.9,67.9
20160107110000,325.5,332.85,48.7692,38,72.9,100,68.1,70.9,67.9
20160107111500,325.5,328.65,48.1538,38,59.6,0,67.8,70.9,67.9
20160107113000,325.5,328.65,48.1538,38,58.7,100,67.2,70.9,67.9
20160107114500,325.5,328.65,48.1538,38,58.7,100,66.9,70.9,67.9
20160107120000,325.5,333.9,48.9231,38,58.7,100,66.7,70.9,67.9
20160107121500,325.5,333.9,48.9231,38,58.7,100,66.6,70.9,67.9
20160107123000,325.5,333.9,48.9231,38,58.7,100,66.6,70.9,67.9
20160107124500,325.5,340.2,49.8462,38,59.5,100,66.4,70.9,67.9
20160107130000,325.5,329.7,48.3077,38,73.9,100,67.1,70.9,67.9
20160107131500,325.5,324.45,47.5385,38,68.0,100,67.6,70.9,67.9
20160107133000,325.5,324.45,47.5385,38,66.8,100,67.7,70.9,67.9
20160107134500,325.5,324.45,47.5385,38,64.4,100,67.6,70.9,67.9
20160107140000,325.5,324.45,47.5385,38,64.4,100,67.5,70.9,67.9
20160107141500,325.5,320.25,46.9231,38,65.8,100,67.6,70.9,67.9
20160107143000,325.5,324.45,47.5385,38,65.8,100,67.8,70.9,67.9
20160107144500,325.5,324.45,47.5385,38,65.8,100,67.9,70.9,67.9
20160107150000,325.5,324.45,47.5385,38,65.8,100,68.0,70.9,67.9
20160107151500,325.5,324.45,47.5385,38,65.8,100,68.1,70.9,67.9
20160107153000,325.5,324.45,47.5385,38,61.6,0,68.2,70.9,67.9
20160107154500,325.5,329.7,48.3077,38,58.8,100,67.6,70.9,67.9
20160107160000,325.5,333.9,48.9231,38,58.8,100,67.2,70.9,67.9
20160107161500,325.5,333.9,48.9231,38,58.8,100,66.8,70.9,67.9
20160107163000,325.5,339.15,49.6923,38,58.8,100,66.6,70.9,67.9
20160107164500,325.5,334.95,49.0769,38,58.8,100,66.2,70.9,67.9
20160107170000,325.5,334.95,49.0769,38,59.5,100,66.1,70.9,67.9
20160107171500,325.5,334.95,49.0769,38,75.2,100,66.8,70.9,67.9
20160107173000,325.5,334.95,49.0769,38,75.2,100,67.5,70.9,67.9
20160107174500,325.5,342.3,50.1538,38,73.0,100,67.8,70.9,67.9
20160107180000,325.5,336.0,49.2308,38,73.9,100,67.9,70.9,67.9
20160107181500,325.5,340.2,49.8462,38,73.9,100,68.2,70.9,67.9
20160107183000,325.5,340.2,49.8462,38,58.4,100,67.2,70.9,67.9
20160107184500,325.5,340.2,49.8462,38,58.4,100,66.7,70.9,67.9
20160107190000,325.5,340.2,49.8462,38,58.4,100,66.4,70.9,67.9
20160107191500,325.5,340.2,49.8462,38,58.4,100,66.2,70.9,67.9
20160107193000,325.5,340.2,49.8462,38,61.9,100,66.0,70.9,67.9
20160107194500,325.5,340.2,49.8462,38,75.5,100,66.9,70.9,67.9
20160107200000,325.5,340.2,49.8462,38,75.5,100,67.5,70.9,67.9
20160107201500,325.5,340.2,49.8462,38,75.5,100,67.8,70.9,67.9
20160107203000,325.5,340.2,49.8462,38,75.5,100,68.1,70.9,67.9
20160107204500,325.5,340.2,49.8462,38,59.2,100,67.4,70.9,67.9
20160107210000,325.5,340.2,49.8462,38,59.2,100,66.8,70.9,67.9
20160107211500,325.5,340.2,49.8462,38,58.4,100,66.4,70.9,67.9
20160107213000,325.5,340.2,49.8462,38,58.4,100,66.1,70.9,67.9
20160107214500,325.5,340.2,49.8462,38,59.5,100,65.9,70.9,67.9
20160107220000,325.5,340.2,49.8462,38,75.8,100,66.7,70.9,67.9
20160107221500,325.5,340.2,49.8462,38,75.8,100,67.4,70.9,67.9
20160107223000,325.5,340.2,49.8462,38,77.2,100,67.8,70.9,67.9
20160107224500,325.5,340.2,49.8462,38,76.4,100,68.1,70.9,67.9
20160107230000,325.5,340.2,49.8462,38,60.8,0,67.9,70.9,67.9
20160107231500,325.5,334.95,49.0769,38,58.4,100,66.8,70.9,67.9
20160107233000,325.5,334.95,49.0769,38,58.4,100,66.4,70.9,67.9
20160107234500,325.5,340.2,49.8462,38,57.6,100,66.1,70.9,67.9
20160108000000,325.5,340.2,49.8462,38,58.7,100,65.8,70.9,67.9
20160108001500,325.5,340.2,49.8462,38,60.7,100,65.8,70.9,67.9
20160108003000,325.5,333.9,48.9231,37,59.6,100,65.6,70.9,67.9
20160108004500,325.5,333.9,48.9231,37,58.8,100,65.5,70.9,67.9
20160108010000,325.5,333.9,48.9231,37,58.8,100,65.2,70.9,67.9
20160108011500,325.5,333.9,48.9231,37,58.0,100,65.0,70.9,67.9
20160108013000,325.5,333.9,48.9231,37,58.0,100,64.8,70.9,67.9
20160108014500,325.5,338.1,49.5385,37,58.0,100,64.7,70.9,67.9
20160108020000,325.5,338.1,49.5385,37,58.0,100,64.6,70.9,67.9
20160108021500,325.5,338.1,49.5385,37,58.0,100,64.4,70.9,67.9
20160108023000,325.5,338.1,49.5385,37,58.0,100,64.3,70.9,67.9
20160108024500,325.5,338.1,49.5385,37,58.0,100,64.3,70.9,67.9
20160108030000,325.5,338.1,49.5385,37,58.0,100,64.3,70.9,67.9
20160108031500,325.5,338.1,49.5385,37,58.0,100,64.2,70.9,67.9
20160108033000,325.5,338.1,49.5385,37,58.0,100,64.2,70.9,67.9
20160108034500,325.5,338.1,49.5385,37,58.0,100,64.1,70.9,67.9
20160108040000,325.5,338.1,49.5385,37,58.0,100,64.0,70.9,67.9
20160108041500,325.5,338.1,49.5385,37,58.0,100,63.9,70.9,67.9
20160108043000,325.5,338.1,49.5385,37,58.0,100,63.8,70.9,67.9
20160108044500,325.5,338.1,49.5385,37,58.0,100,63.7,70.9,67.9
20160108050000,325.5,338.1,49.5385,37,58.0,100,63.7,70.9,67.9
20160108051500,325.5,338.1,49.5385,37,58.0,100,63.6,70.9,67.9
20160108053000,325.5,338.1,49.5385,37,58.0,100,63.5,70.9,67.9
20160108054500,325.5,338.1,49.5385,37,58.0,100,63.5,70.9,67.9
20160108060000,325.5,338.1,49.5385,37,58.0,100,63.5,70.9,67.9
20160108061500,325.5,338.1,49.5385,37,64.4,100,63.6,70.9,67.9
20160108063000,325.5,331.8,48.6154,37,87.9,100,64.5,70.9,67.9
20160108064500,325.5,331.8,48.6154,37,90.5,100,65.3,70.9,67.9
20160108070000,325.5,331.8,48.6154,37,92.9,100,65.8,70.9,67.9
20160108071500,325.5,331.8,48.6154,37,89.8,100,66.5,70.9,67.9
20160108073000,325.5,331.8,48.6154,37,94.7,100,67.0,70.9,67.9
20160108074500,325.5,331.8,48.6154,37,92.3,100,67.4,70.9,67.9
20160108080000,325.5,331.8,48.6154,37,92.3,100,67.8,70.9,67.9
20160108081500,325.5,327.6,48.0,37,89.1,100,68.2,70.9,67.9
20160108083000,325.5,327.6,48.0,37,58.4,100,67.4,70.9,67.9
20160108084500,325.5,327.6,48.0,37,59.0,100,66.8,70.9,67.9
20160108090000,325.5,327.6,48.0,37,59.0,100,66.6,70.9,67.9
20160108091500,325.5,327.6,48.0,37,59.0,100,66.4,70.9,67.9
20160108093000,325.5,327.6,48.0,37,59.0,100,66.2,70.9,67.9
20160108094500,325.5,321.3,47.0769,37,66.0,100,66.3,70.9,67.9
20160108100000,325.5,321.3,47.0769,37,75.2,100,67.4,70.9,67.9
20160108101500,325.5,321.3,47.0769,37,66.3,100,67.5,70.9,67.9
20160108103000,325.5,321.3,47.0769,37,67.7,100,67.4,70.9,67.9
20160108104500,325.5,321.3,47.0769,37,72.5,100,67.9,70.9,67.9
20160108110000,325.5,326.55,47.8462,37,60.4,0,67.8,70.9,67.9
20160108111500,325.5,326.55,47.8462,37,59.5,100,67.1,70.9,67.9
20160108113000,325.5,326.55,47.8462,37,59.5,100,66.8,70.9,67.9
20160108114500,325.5,326.55,47.8462,37,58.8,100,66.6,70.9,67.9
20160108120000,325.5,326.55,47.8462,37,58.8,100,66.4,70.9,67.9
20160108121500,325.5,326.55,47.8462,37,58.8,100,66.5,70.9,67.9
20160108123000,325.5,326.55,47.8462,37,62.8,100,66.6,70.9,67.9
20160108124500,325.5,326.55,47.8462,37,73.9,100,67.4,70.9,67.9
20160108130000,325.5,326.55,47.8462,37,68.6,100,67.7,70.9,67.9
20160108131500,325.5,326.55,47.8462,37,68.6,100,67.9,70.9,67.9
20160108133000,325.5,320.25,46.9231,37,68.6,100,67.9,70.9,67.9
20160108134500,325.5,316.05,46.3077,37,68.6,100,67.8,70.9,67.9
20160108140000,325.5,316.05,46.3077,37,68.6,100,67.9,70.9,67.9
20160108141500,325.5,316.05,46.3077,37,66.8,100,67.9,70.9,67.9
20160108143000,325.5,316.05,46.3077,37,68.1,100,67.8,70.9,67.9
20160108144500,325.5,322.35,47.2308,37,68.1,100,67.9,70.9,67.9
20160108150000,325.5,322.35,47.2308,37,68.1,100,67.9,70.9,67.9
20160108151500,325.5,322.35,47.2308,37,67.3,100,68.0,70.9,67.9
20160108153000,325.5,322.35,47.2308,37,67.3,100,68.1,70.9,67.9
20160108154500,325.5,318.15,46.6154,37,68.1,100,68.1,70.9,67.9
20160108160000,325.5,318.15,46.6154,37,59.6,0,67.9,70.9,67.9
20160108161500,325.5,318.15,46.6154,37,58.8,100,67.3,70.9,67.9
20160108163000,325.5,323.4,47.3846,37,58.8,100,67.1,70.9,67.9
20160108164500,325.5,323.4,47.3846,37,58.8,100,66.8,70.9,67.9
20160108170000,325.5,323.4,47.3846,37,58.8,100,66.6,70.9,67.9
20160108171500,325.5,323.4,47.3846,37,58.8,100,66.4,70.9,67.9
20160108173000,325.5,328.65,48.1538,37,60.7,100,66.2,70.9,67.9
20160108174500,325.5,328.65,48.1538,37,78.8,100,67.0,70.9,67.9
20160108180000,325.5,328.65,48.1538,37,72.5,100,67.6,70.9,67.9
20160108181500,325.5,328.65,48.1538,37,67.7,100,67.6,70.9,67.9
20160108183000,325.5,328.65,48.1538,37,67.7,100,67.5,70.9,67.9
20160108184500,325.5,328.65,48.1538,37,71.5,100,67.6,70.9,67.9
20160108190000,325.5,328.65,48.1538,37,71.5,100,67.8,70.9,67.9
20160108191500,325.5,328.65,48.1538,37,72.4,100,67.9,70.9,67.9
20160108193000,325.5,328.65,48.1538,37,72.4,100,68.1,70.9,67.9
20160108194500,325.5,328.65,48.1538,37,59.5,100,67.3,70.9,67.9
20160108200000,325.5,328.65,48.1538,37,59.5,100,66.8,70.9,67.9
20160108201500,325.5,328.65,48.1538,37,58.8,100,66.6,70.9,67.9
20160108203000,325.5,328.65,48.1538,37,58.8,100,66.2,70.9,67.9
20160108204500,325.5,328.65,48.1538,37,60.3,100,66.1,70.9,67.9
20160108210000,325.5,328.65,48.1538,37,84.3,100,66.7,70.9,67.9
20160108211500,325.5,328.65,48.1538,37,80.7,100,67.6,70.9,67.9
20160108213000,325.5,328.65,48.1538,37,73.9,100,67.7,70.9,67.9
20160108214500,325.5,328.65,48.1538,37,73.9,100,67.8,70.9,67.9
20160108220000,325.5,328.65,48.1538,37,73.9,100,67.9,70.9,67.9
20160108221500,325.5,328.65,48.1538,37,71.6,100,68.0,70.9,67.9
20160108223000,325.5,328.65,48.1538,37,71.6,100,68.0,70.9,67.9
20160108224500,325.5,328.65,48.1538,37,71.6,100,68.1,70.9,67.9
20160108230000,325.5,328.65,48.1538,37,72.4,100,68.1,70.9,67.9
20160108231500,325.5,328.65,48.1538,37,59.2,100,67.4,70.9,67.9
20160108233000,325.5,328.65,48.1538,37,59.2,100,66.8,70.9,67.9
20160108234500,325.5,328.65,48.1538,37,59.2,100,66.6,70.9,67.9
20160109000000,325.5,328.65,48.1538,37,59.2,100,66.3,70.9,67.9
20160109001500,325.5,328.65,48.1538,37,59.2,100,66.1,70.9,67.9
20160109003000,325.5,328.65,48.1538,37,78.7,100,66.6,70.9,67.9
20160109004500,325.5,328.65,48.1538,37,75.9,100,67.6,70.9,67.9
