PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160109010000,325.5,328.65,48.1538,37,69.7,100,67.6,70.9,67.9
20160109011500,325.5,319.2,46.7692,44,60.0,100,67.1,70.9,67.9
20160109013000,325.5,323.4,47.3846,44,59.1,100,66.4,70.9,67.9
20160109014500,325.5,323.4,47.3846,44,59.1,100,66.1,70.9,67.9
20160109020000,325.5,323.4,47.3846,44,59.9,100,65.9,70.9,67.9
20160109021500,325.5,327.6,48.0,44,83.4,100,66.7,70.9,67.9
20160109023000,325.5,312.9,45.8462,43,78.8,100,67.6,70.9,67.9
20160109024500,325.5,306.6,44.9231,43,71.5,100,67.6,70.9,67.9
20160109030000,325.5,315.0,46.1538,44,71.5,100,67.6,70.9,67.9
20160109031500,325.5,315.0,46.1538,44,72.8,100,67.7,70.9,67.9
20160109033000,325.5,315.0,46.1538,44,71.9,100,67.7,70.9,67.9
20160109034500,325.5,315.0,46.1538,44,71.0,100,67.7,70.9,67.9
20160109040000,325.5,315.0,46.1538,44,70.1,100,67.8,70.9,67.9
20160109041500,325.5,315.0,46.1538,44,70.1,100,67.8,70.9,67.9
20160109043000,325.5,315.0,46.1538,44,72.0,100,67.9,70.9,67.9
20160109044500,325.5,315.0,46.1538,44,72.9,100,67.8,70.9,67.9
20160109050000,325.5,315.0,46.1538,44,72.9,100,67.8,70.9,67.9
20160109051500,325.5,315.0,46.1538,44,71.8,100,67.9,70.9,67.9
20160109053000,325.5,315.0,46.1538,44,70.5,100,68.1,70.9,67.9
20160109054500,325.5,310.8,45.5385,44,72.5,100,68.1,70.9,67.9
20160109060000,325.5,310.8,45.5385,44,72.5,100,68.1,70.9,67.9
20160109061500,325.5,310.8,45.5385,44,71.5,100,68.1,70.9,67.9
20160109063000,325.5,316.05,46.3077,45,70.6,100,68.1,70.9,67.9
20160109064500,325.5,316.05,46.3077,45,70.6,100,67.9,70.9,67.9
20160109070000,325.5,316.05,46.3077,45,70.6,100,67.9,70.9,67.9
20160109071500,325.5,316.05,46.3077,45,70.6,100,68.0,70.9,67.9
20160109073000,325.5,316.05,46.3077,45,70.6,100,67.9,70.9,67.9
20160109074500,325.5,316.05,46.3077,45,71.5,100,68.0,70.9,67.9
20160109080000,325.5,316.05,46.3077,45,71.5,100,68.1,70.9,67.9
20160109081500,325.5,316.05,46.3077,45,60.8,0,67.9,70.9,67.9
20160109083000,325.5,316.05,46.3077,45,59.6,100,67.1,70.9,67.9
20160109084500,325.5,316.05,46.3077,45,59.6,100,66.7,70.9,67.9
20160109090000,325.5,316.05,46.3077,45,59.6,100,66.4,70.9,67.9
20160109091500,325.5,316.05,46.3077,45,58.8,100,66.2,70.9,67.9
20160109093000,325.5,309.75,45.3846,45,63.2,100,66.1,70.9,67.9
20160109094500,325.5,309.75,45.3846,45,78.9,100,67.1,70.9,67.9
20160109100000,325.5,306.6,44.9231,45,74.8,100,67.7,70.9,67.9
20160109101500,325.5,312.9,45.8462,45,71.9,100,67.8,70.9,67.9
20160109103000,325.5,312.9,45.8462,45,71.9,100,67.9,70.9,67.9
20160109104500,325.5,312.9,45.8462,45,73.4,100,68.1,70.9,67.9
20160109110000,325.5,312.9,45.8462,45,59.6,0,67.8,70.9,67.9
20160109111500,325.5,312.9,45.8462,45,58.4,100,67.0,70.9,67.9
20160109113000,325.5,309.75,45.3846,45,58.4,100,66.7,70.9,67.9
20160109114500,325.5,313.95,46.0,45,57.6,100,66.4,70.9,67.9
20160109120000,325.5,318.15,46.6154,45,58.7,100,66.2,70.9,67.9
20160109121500,325.5,318.15,46.6154,45,60.3,100,66.3,70.9,67.9
20160109123000,325.5,318.15,46.6154,45,75.3,100,67.0,70.9,67.9
20160109124500,325.5,318.15,46.6154,45,73.0,100,67.6,70.9,67.9
20160109130000,325.5,318.15,46.6154,45,68.2,100,67.7,70.9,67.9
20160109131500,325.5,318.15,46.6154,45,68.2,100,67.8,70.9,67.9
20160109133000,325.5,322.35,47.2308,45,68.2,100,67.9,70.9,67.9
20160109134500,325.5,322.35,47.2308,45,68.2,100,67.9,70.9,67.9
20160109140000,325.5,322.35,47.2308,45,66.8,100,67.9,70.9,67.9
20160109141500,325.5,322.35,47.2308,45,66.8,100,67.7,70.9,67.9
20160109143000,325.5,322.35,47.2308,45,69.2,100,67.9,70.9,67.9
20160109144500,325.5,322.35,47.2308,45,68.2,100,68.1,70.9,67.9
20160109150000,325.5,322.35,47.2308,45,69.1,100,68.1,70.9,67.9
20160109151500,325.5,322.35,47.2308,45,68.2,100,68.1,70.9,67.9
20160109153000,325.5,322.35,47.2308,45,68.2,100,68.1,70.9,67.9
20160109154500,325.5,322.35,47.2308,45,69.2,100,68.1,70.9,67.9
20160109160000,325.5,326.55,47.8462,45,68.2,100,68.1,70.9,67.9
20160109161500,325.5,326.55,47.8462,45,60.4,0,67.9,70.9,67.9
20160109163000,325.5,322.35,47.2308,45,58.9,100,67.2,70.9,67.9
20160109164500,325.5,322.35,47.2308,45,59.5,100,66.9,70.9,67.9
20160109170000,325.5,322.35,47.2308,45,59.5,100,66.6,70.9,67.9
20160109171500,325.5,322.35,47.2308,45,58.9,100,66.4,70.9,67.9
20160109173000,325.5,322.35,47.2308,45,59.9,100,66.2,70.9,67.9
20160109174500,325.5,322.35,47.2308,45,77.8,100,66.5,70.9,67.9
20160109180000,325.5,326.55,47.8462,45,71.1,100,67.5,70.9,67.9
20160109181500,325.5,326.55,47.8462,45,70.1,100,67.4,70.9,67.9
20160109183000,325.5,326.55,47.8462,45,74.8,100,67.7,70.9,67.9
20160109184500,325.5,326.55,47.8462,45,74.8,100,68.1,70.9,67.9
20160109190000,325.5,326.55,47.8462,45,59.6,100,67.2,70.9,67.9
20160109191500,325.5,326.55,47.8462,45,59.6,100,66.6,70.9,67.9
20160109193000,325.5,320.25,46.9231,45,59.6,100,66.2,70.9,67.9
20160109194500,325.5,320.25,46.9231,45,59.6,100,66.0,70.9,67.9
20160109200000,325.5,320.25,46.9231,45,78.6,100,66.4,70.9,67.9
20160109201500,325.5,320.25,46.9231,45,78.6,100,67.3,70.9,67.9
20160109203000,325.5,324.45,47.5385,45,72.5,100,67.7,70.9,67.9
20160109204500,325.5,324.45,47.5385,45,72.5,100,67.6,70.9,67.9
20160109210000,325.5,324.45,47.5385,45,73.8,100,67.6,70.9,67.9
20160109211500,325.5,324.45,47.5385,45,73.8,100,67.6,70.9,67.9
20160109213000,325.5,324.45,47.5385,45,73.8,100,67.7,70.9,67.9
20160109214500,325.5,324.45,47.5385,45,72.5,100,67.7,70.9,67.9
20160109220000,325.5,324.45,47.5385,45,73.4,100,67.7,70.9,67.9
20160109221500,325.5,324.45,47.5385,45,73.4,100,67.9,70.9,67.9
20160109223000,325.5,324.45,47.5385,45,74.4,100,67.8,70.9,67.9
20160109224500,325.5,324.45,47.5385,45,74.4,100,67.9,70.9,67.9
20160109230000,325.5,324.45,47.5385,45,73.4,100,67.8,70.9,67.9
20160109231500,325.5,324.45,47.5385,45,74.4,100,67.8,70.9,67.9
20160109233000,325.5,324.45,47.5385,45,71.6,100,67.8,70.9,67.9
20160109234500,325.5,324.45,47.5385,45,73.5,100,67.8,70.9,67.9
20160110000000,325.5,324.45,47.5385,45,74.4,100,67.8,70.9,67.9
20160110001500,325.5,324.45,47.5385,45,73.4,100,67.7,70.9,67.9
20160110003000,325.5,324.45,47.5385,45,72.0,100,67.7,70.9,67.9
20160110004500,325.5,324.45,47.5385,45,74.0,100,67.7,70.9,67.9
20160110010000,325.5,324.45,47.5385,45,72.5,100,67.7,70.9,67.9
20160110011500,325.5,324.45,47.5385,45,72.5,100,67.7,70.9,67.9
20160110013000,325.5,324.45,47.5385,45,74.0,100,67.7,70.9,67.9
20160110014500,325.5,324.45,47.5385,45,74.0,100,67.6,70.9,67.9
20160110020000,325.5,324.45,47.5385,45,74.0,100,67.6,70.9,67.9
20160110021500,325.5,324.45,47.5385,45,83.7,100,67.4,70.9,67.9
20160110023000,325.5,324.45,47.5385,45,85.0,100,67.6,70.9,67.9
20160110024500,325.5,324.45,47.5385,45,81.6,100,67.8,70.9,67.9
20160110030000,325.5,324.45,47.5385,45,80.7,100,68.1,70.9,67.9
20160110031500,325.5,324.45,47.5385,45,60.0,100,66.9,70.9,67.9
20160110033000,325.5,324.45,47.5385,45,60.0,100,66.1,70.9,67.9
20160110034500,325.5,324.45,47.5385,45,60.0,100,65.6,70.9,67.9
20160110040000,325.5,324.45,47.5385,45,81.0,100,65.8,70.9,67.9
20160110041500,325.5,324.45,47.5385,45,91.1,100,66.4,70.9,67.9
20160110043000,325.5,324.45,47.5385,45,89.2,100,67.1,70.9,67.9
20160110044500,325.5,324.45,47.5385,45,90.4,100,67.4,70.9,67.9
20160110050000,325.5,324.45,47.5385,45,92.3,100,67.6,70.9,67.9
20160110051500,325.5,324.45,47.5385,45,93.5,100,67.7,70.9,67.9
20160110053000,325.5,324.45,47.5385,45,93.5,100,67.8,70.9,67.9
20160110054500,325.5,324.45,47.5385,45,93.5,100,67.9,70.9,67.9
20160110060000,325.5,324.45,47.5385,45,88.8,100,68.2,70.9,67.9
20160110061500,325.5,324.45,47.5385,45,60.0,100,66.9,70.9,67.9
20160110063000,325.5,324.45,47.5385,45,60.0,100,66.1,70.9,67.9
20160110064500,325.5,324.45,47.5385,45,60.0,100,65.6,70.9,67.9
20160110070000,325.5,324.45,47.5385,45,81.1,100,65.9,70.9,67.9
20160110071500,325.5,324.45,47.5385,45,91.6,100,66.5,70.9,67.9
20160110073000,325.5,324.45,47.5385,45,88.3,100,66.9,70.9,67.9
20160110074500,325.5,324.45,47.5385,45,92.3,100,67.4,70.9,67.9
20160110080000,325.5,324.45,47.5385,45,90.6,100,67.5,70.9,67.9
20160110081500,325.5,324.45,47.5385,45,86.1,100,67.6,70.9,67.9
20160110083000,325.5,324.45,47.5385,45,89.3,100,67.7,70.9,67.9
20160110084500,325.5,324.45,47.5385,45,86.2,100,67.8,70.9,67.9
20160110090000,325.5,324.45,47.5385,45,86.2,100,67.9,70.9,67.9
20160110091500,325.5,324.45,47.5385,45,61.2,0,67.6,70.9,67.9
20160110093000,325.5,324.45,47.5385,45,61.2,100,66.3,70.9,67.9
20160110094500,325.5,324.45,47.5385,45,59.2,100,65.8,70.9,67.9
20160110100000,325.5,324.45,47.5385,45,61.9,100,65.5,70.9,67.9
20160110101500,325.5,324.45,47.5385,45,86.9,100,66.3,70.9,67.9
20160110103000,325.5,324.45,47.5385,45,92.9,100,66.8,70.9,67.9
20160110104500,325.5,324.45,47.5385,45,92.9,100,67.4,70.9,67.9
20160110110000,325.5,320.25,46.9231,45,94.7,100,67.8,70.9,67.9
20160110111500,325.5,320.25,46.9231,45,88.6,100,67.9,70.9,67.9
20160110113000,325.5,320.25,46.9231,45,87.5,100,68.1,70.9,67.9
20160110114500,325.5,320.25,46.9231,45,61.2,100,67.4,70.9,67.9
20160110120000,325.5,320.25,46.9231,45,58.4,100,66.5,70.9,67.9
20160110121500,325.5,324.45,47.5385,45,59.9,100,65.9,70.9,67.9
20160110123000,325.5,324.45,47.5385,45,61.1,100,65.6,70.9,67.9
20160110124500,325.5,324.45,47.5385,45,81.4,100,66.8,70.9,67.9
20160110130000,325.5,324.45,47.5385,45,87.9,100,67.3,70.9,67.9
20160110131500,325.5,324.45,47.5385,45,86.6,100,67.6,70.9,67.9
20160110133000,325.5,324.45,47.5385,45,85.6,100,67.8,70.9,67.9
20160110134500,325.5,324.45,47.5385,45,83.7,100,68.0,70.9,67.9
20160110140000,325.5,324.45,47.5385,45,77.9,0,68.2,70.9,67.9
20160110141500,325.5,324.45,47.5385,45,59.6,100,66.7,70.9,67.9
20160110143000,325.5,324.45,47.5385,45,58.7,100,66.1,70.9,67.9
20160110144500,325.5,324.45,47.5385,45,60.4,100,65.8,70.9,67.9
20160110150000,325.5,324.45,47.5385,45,84.2,100,66.0,70.9,67.9
20160110151500,325.5,324.45,47.5385,45,86.2,100,66.8,70.9,67.9
20160110153000,325.5,324.45,47.5385,45,86.2,100,67.2,70.9,67.9
20160110154500,325.5,324.45,47.5385,45,86.2,100,67.6,70.9,67.9
20160110160000,325.5,324.45,47.5385,45,93.3,100,68.0,70.9,67.9
20160110161500,325.5,324.45,47.5385,45,66.3,0,68.3,70.9,67.9
20160110163000,325.5,324.45,47.5385,45,60.1,100,66.7,70.9,67.9
20160110164500,325.5,324.45,47.5385,45,58.3,100,66.1,70.9,67.9
20160110170000,325.5,324.45,47.5385,45,61.1,100,65.7,70.9,67.9
20160110171500,325.5,324.45,47.5385,45,86.2,100,66.0,70.9,67.9
20160110173000,325.5,318.15,46.6154,45,92.9,100,66.7,70.9,67.9
20160110174500,325.5,325.5,47.6923,45,90.0,100,67.1,70.9,67.9
20160110180000,325.5,325.5,47.6923,45,86.9,100,67.3,70.9,67.9
20160110181500,325.5,319.2,46.7692,45,94.7,100,67.4,70.9,67.9
20160110183000,325.5,319.2,46.7692,45,94.7,100,67.6,70.9,67.9
20160110184500,325.5,319.2,46.7692,45,89.2,100,67.8,70.9,67.9
20160110190000,325.5,319.2,46.7692,45,94.1,100,67.8,70.9,67.9
20160110191500,325.5,319.2,46.7692,45,87.1,100,67.9,70.9,67.9
20160110193000,325.5,319.2,46.7692,45,94.7,100,68.1,70.9,67.9
20160110194500,325.5,319.2,46.7692,45,60.7,100,67.1,70.9,67.9
20160110200000,325.5,323.4,47.3846,45,60.7,100,66.2,70.9,67.9
20160110201500,325.5,323.4,47.3846,45,59.2,100,65.6,70.9,67.9
20160110203000,325.5,323.4,47.3846,45,80.6,100,65.7,70.9,67.9
20160110204500,325.5,323.4,47.3846,45,93.5,100,66.2,70.9,67.9
20160110210000,325.5,323.4,47.3846,45,93.5,100,66.4,70.9,67.9
20160110211500,325.5,323.4,47.3846,45,93.5,100,66.7,70.9,67.9
20160110213000,325.5,323.4,47.3846,45,94.7,100,67.1,70.9,67.9
20160110214500,325.5,323.4,47.3846,45,94.7,100,67.2,70.9,67.9
20160110220000,325.5,323.4,47.3846,45,94.7,100,67.2,70.9,67.9
20160110221500,325.5,323.4,47.3846,45,93.5,100,67.2,70.9,67.9
20160110223000,325.5,323.4,47.3846,45,93.5,100,67.3,70.9,67.9
20160110224500,325.5,319.2,46.7692,45,93.5,100,67.3,70.9,67.9
20160110230000,325.5,323.4,47.3846,45,93.5,100,67.3,70.9,67.9
20160110231500,325.5,323.4,47.3846,45,91.8,100,67.6,70.9,67.9
20160110233000,325.5,323.4,47.3846,45,86.2,100,67.7,70.9,67.9
20160110234500,325.5,323.4,47.3846,45,89.3,100,67.6,70.9,67.9
20160111000000,325.5,323.4,47.3846,45,89.3,100,67.6,70.9,67.9
20160111001500,325.5,323.4,47.3846,45,93.9,100,67.5,70.9,67.9
20160111003000,325.5,323.4,47.3846,45,96.5,100,67.4,70.9,67.9
20160111004500,325.5,317.1,46.4615,45,96.5,100,67.4,70.9,67.9
20160111010000,325.5,323.4,47.3846,45,94.7,100,67.6,70.9,67.9
20160111011500,325.5,323.4,47.3846,45,94.7,100,67.7,70.9,67.9
20160111013000,325.5,323.4,47.3846,45,93.2,100,67.6,70.9,67.9
20160111014500,325.5,323.4,47.3846,45,93.2,100,67.5,70.9,67.9
20160111020000,325.5,323.4,47.3846,45,87.9,100,67.4,70.9,67.9
20160111021500,325.5,323.4,47.3846,45,85.1,100,67.4,70.9,67.9
20160111023000,325.5,323.4,47.3846,45,86.9,100,67.4,70.9,67.9
20160111024500,325.5,323.4,47.3846,45,86.9,100,67.6,70.9,67.9
20160111030000,325.5,323.4,47.3846,45,89.3,100,67.6,70.9,67.9
20160111031500,325.5,323.4,47.3846,45,95.9,100,67.5,70.9,67.9
20160111033000,325.5,323.4,47.3846,45,94.1,100,67.4,70.9,67.9
20160111034500,325.5,318.15,46.6154,45,94.1,100,67.3,70.9,67.9
20160111040000,325.5,318.15,46.6154,45,94.1,100,67.3,70.9,67.9
20160111041500,325.5,318.15,46.6154,45,94.1,100,67.3,70.9,67.9
20160111043000,325.5,318.15,46.6154,45,95.9,100,67.4,70.9,67.9
20160111044500,325.5,318.15,46.6154,45,95.9,100,67.4,70.9,67.9
20160111050000,325.5,318.15,46.6154,45,94.7,100,67.3,70.9,67.9
20160111051500,325.5,318.15,46.6154,45,93.5,100,67.2,70.9,67.9
20160111053000,325.5,318.15,46.6154,45,91.2,100,67.2,70.9,67.9
20160111054500,325.5,318.15,46.6154,45,95.3,100,67.2,70.9,67.9
20160111060000,325.5,318.15,46.6154,45,92.4,100,67.2,70.9,67.9
20160111061500,325.5,318.15,46.6154,45,94.0,100,67.4,70.9,67.9
20160111063000,325.5,318.15,46.6154,45,91.5,100,67.3,70.9,67.9
20160111064500,325.5,318.15,46.6154,45,94.7,100,67.2,70.9,67.9
20160111070000,325.5,323.4,47.3846,45,92.3,100,67.2,70.9,67.9
20160111071500,325.5,316.05,46.3077,45,95.4,100,67.3,70.9,67.9
20160111073000,325.5,321.3,47.0769,45,92.9,100,67.4,70.9,67.9
20160111074500,325.5,321.3,47.0769,45,88.2,100,67.7,70.9,67.9
20160111080000,325.5,321.3,47.0769,45,94.1,100,67.6,70.9,67.9
20160111081500,325.5,321.3,47.0769,45,94.1,100,67.7,70.9,67.9
20160111083000,325.5,321.3,47.0769,45,94.1,100,67.8,70.9,67.9
20160111084500,325.5,321.3,47.0769,45,92.9,100,68.1,70.9,67.9
20160111090000,325.5,321.3,47.0769,45,59.2,100,67.1,70.9,67.9
20160111091500,325.5,321.3,47.0769,45,60.3,100,66.2,70.9,67.9
20160111093000,325.5,321.3,47.0769,45,59.2,100,65.7,70.9,67.9
20160111094500,325.5,321.3,47.0769,45,71.5,100,65.6,70.9,67.9
20160111100000,325.5,316.05,46.3077,45,95.3,100,66.2,70.9,67.9
20160111101500,325.5,316.05,46.3077,45,95.3,100,66.7,70.9,67.9
20160111103000,325.5,311.85,45.6923,45,97.2,100,67.3,70.9,67.9
20160111104500,325.5,315.0,46.1538,45,90.6,100,67.7,70.9,67.9
20160111110000,325.5,315.0,46.1538,45,94.7,100,68.0,70.9,67.9
20160111111500,325.5,319.2,46.7692,45,58.4,100,67.4,70.9,67.9
20160111113000,325.5,319.2,46.7692,45,60.7,100,66.3,70.9,67.9
20160111114500,325.5,328.65,48.1538,45,57.5,100,65.7,70.9,67.9
20160111120000,325.5,328.65,48.1538,45,77.4,100,65.6,70.9,67.9
20160111121500,325.5,323.4,47.3846,45,80.5,100,67.0,70.9,67.9
20160111123000,325.5,330.75,48.4615,45,75.5,100,67.5,70.9,67.9
20160111124500,325.5,323.4,47.3846,45,77.2,100,67.6,70.9,67.9
20160111130000,325.5,323.4,47.3846,45,70.8,100,67.7,70.9,67.9
20160111131500,325.5,319.2,46.7692,45,72.0,100,67.7,70.9,67.9
20160111133000,325.5,319.2,46.7692,45,70.7,100,67.7,70.9,67.9
20160111134500,325.5,319.2,46.7692,45,74.4,100,67.7,70.9,67.9
20160111140000,325.5,319.2,46.7692,45,71.1,100,67.7,70.9,67.9
20160111141500,325.5,319.2,46.7692,45,73.4,100,67.7,70.9,67.9
20160111143000,325.5,319.2,46.7692,45,71.5,100,67.6,70.9,67.9
20160111144500,325.5,319.2,46.7692,45,71.5,100,67.7,70.9,67.9
20160111150000,325.5,319.2,46.7692,45,72.9,100,67.7,70.9,67.9
20160111151500,325.5,319.2,46.7692,45,71.0,100,67.9,70.9,67.9
20160111153000,325.5,319.2,46.7692,45,72.9,100,67.9,70.9,67.9
20160111154500,325.5,319.2,46.7692,45,72.0,100,67.9,70.9,67.9
20160111160000,325.5,319.2,46.7692,45,72.0,100,67.9,70.9,67.9
20160111161500,325.5,319.2,46.7692,45,72.8,100,67.8,70.9,67.9
20160111163000,325.5,319.2,46.7692,45,70.1,100,67.9,70.9,67.9
20160111164500,325.5,325.5,47.6923,45,74.4,100,68.0,70.9,67.9
20160111170000,325.5,321.3,47.0769,45,69.5,100,67.7,70.9,67.9
20160111171500,325.5,321.3,47.0769,45,74.0,100,68.0,70.9,67.9
20160111173000,325.5,321.3,47.0769,45,70.5,100,67.7,70.9,67.9
20160111174500,325.5,321.3,47.0769,45,70.5,100,67.2,70.9,67.9
20160111180000,325.5,321.3,47.0769,45,83.2,100,67.3,70.9,67.9
20160111181500,325.5,330.75,48.4615,45,71.6,100,67.7,70.9,67.9
20160111183000,325.5,330.75,48.4615,45,65.3,100,66.9,70.9,67.9
20160111184500,325.5,325.5,47.6923,45,82.5,100,66.9,70.9,67.9
20160111190000,325.5,325.5,47.6923,45,89.2,100,67.2,70.9,67.9
20160111191500,325.5,325.5,47.6923,45,86.9,100,67.5,70.9,67.9
20160111193000,325.5,325.5,47.6923,45,85.0,100,67.7,70.9,67.9
20160111194500,325.5,325.5,47.6923,45,90.7,100,68.1,70.9,67.9
20160111200000,325.5,325.5,47.6923,45,61.6,0,67.8,70.9,67.9
20160111201500,325.5,325.5,47.6923,45,59.1,100,66.4,70.9,67.9
20160111203000,325.5,325.5,47.6923,45,60.7,100,66.1,70.9,67.9
20160111204500,325.5,325.5,47.6923,45,58.8,100,65.7,70.9,67.9
20160111210000,325.5,325.5,47.6923,45,90.4,100,66.0,70.9,67.9
20160111211500,325.5,325.5,47.6923,45,93.5,100,66.4,70.9,67.9
20160111213000,325.5,321.3,47.0769,45,85.6,100,66.8,70.9,67.9
20160111214500,325.5,321.3,47.0769,45,85.6,100,67.1,70.9,67.9
20160111220000,325.5,321.3,47.0769,45,94.7,100,67.6,70.9,67.9
20160111221500,325.5,321.3,47.0769,45,88.0,100,67.8,70.9,67.9
20160111223000,325.5,317.1,46.4615,45,88.0,100,67.9,70.9,67.9
20160111224500,325.5,321.3,47.0769,45,96.0,100,68.0,70.9,67.9
20160111230000,325.5,321.3,47.0769,45,94.7,100,68.1,70.9,67.9
20160111231500,325.5,321.3,47.0769,45,61.9,100,67.6,70.9,67.9
20160111233000,325.5,321.3,47.0769,45,58.8,100,66.6,70.9,67.9
20160111234500,325.5,316.05,46.3077,45,60.3,100,66.0,70.9,67.9
20160112000000,325.5,316.05,46.3077,45,60.3,100,65.7,70.9,67.9
20160112001500,325.5,316.05,46.3077,45,82.1,100,66.1,70.9,67.9
20160112003000,325.5,320.25,46.9231,45,94.8,100,66.6,70.9,67.9
20160112004500,325.5,320.25,46.9231,45,94.8,100,66.9,70.9,67.9
20160112010000,325.5,320.25,46.9231,45,96.9,100,67.2,70.9,67.9
20160112011500,325.5,320.25,46.9231,45,92.3,100,67.4,70.9,67.9
20160112013000,325.5,320.25,46.9231,45,95.3,100,67.7,70.9,67.9
20160112014500,325.5,320.25,46.9231,45,95.3,100,68.1,70.9,67.9
20160112020000,325.5,320.25,46.9231,45,67.9,0,68.2,70.9,67.9
20160112021500,325.5,320.25,46.9231,45,61.1,100,66.7,70.9,67.9
20160112023000,325.5,320.25,46.9231,45,59.2,100,66.1,70.9,67.9
20160112024500,325.5,320.25,46.9231,45,60.3,100,65.7,70.9,67.9
20160112030000,325.5,320.25,46.9231,45,86.2,100,65.8,70.9,67.9
20160112031500,325.5,320.25,46.9231,45,94.8,100,66.3,70.9,67.9
20160112033000,325.5,320.25,46.9231,45,96.7,100,66.9,70.9,67.9
20160112034500,325.5,320.25,46.9231,45,95.2,100,67.2,70.9,67.9
20160112040000,325.5,320.25,46.9231,45,93.5,100,67.3,70.9,67.9
20160112041500,325.5,320.25,46.9231,45,95.3,100,67.3,70.9,67.9
20160112043000,325.5,320.25,46.9231,45,95.3,100,67.4,70.9,67.9
20160112044500,325.5,320.25,46.9231,45,95.3,100,67.5,70.9,67.9
20160112050000,325.5,320.25,46.9231,45,94.2,100,67.6,70.9,67.9
20160112051500,325.5,320.25,46.9231,45,94.2,100,67.8,70.9,67.9
20160112053000,325.5,320.25,46.9231,45,94.2,100,68.1,70.9,67.9
20160112054500,325.5,320.25,46.9231,45,95.3,100,67.9,70.9,67.9
20160112060000,325.5,320.25,46.9231,45,95.3,100,67.9,70.9,67.9
20160112061500,325.5,320.25,46.9231,45,94.1,100,67.9,70.9,67.9
20160112063000,325.5,320.25,46.9231,45,94.1,100,67.9,70.9,67.9
20160112064500,325.5,320.25,46.9231,45,94.1,100,67.8,70.9,67.9
20160112070000,325.5,320.25,46.9231,45,92.1,100,67.9,70.9,67.9
20160112071500,325.5,320.25,46.9231,45,66.2,0,68.2,70.9,67.9
20160112073000,325.5,320.25,46.9231,45,61.1,100,66.9,70.9,67.9
20160112074500,325.5,320.25,46.9231,45,60.4,100,66.3,70.9,67.9
20160112080000,325.5,320.25,46.9231,45,59.1,100,65.7,70.9,67.9
20160112081500,325.5,320.25,46.9231,45,78.2,100,65.8,70.9,67.9
20160112083000,325.5,320.25,46.9231,45,92.9,100,66.4,70.9,67.9
20160112084500,325.5,320.25,46.9231,45,94.7,100,67.1,70.9,67.9
20160112090000,325.5,325.5,47.6923,45,93.6,100,67.9,70.9,67.9
20160112091500,325.5,321.3,47.0769,45,91.1,100,68.1,70.9,67.9
20160112093000,325.5,325.5,47.6923,45,58.4,100,67.3,70.9,67.9
20160112094500,325.5,325.5,47.6923,45,60.3,100,66.3,70.9,67.9
20160112100000,325.5,329.7,48.3077,45,57.6,100,66.1,70.9,67.9
20160112101500,325.5,329.7,48.3077,45,61.5,100,65.8,70.9,67.9
20160112103000,325.5,324.45,47.5385,45,79.8,100,66.5,70.9,67.9
20160112104500,325.5,328.65,48.1538,45,90.2,100,67.3,70.9,67.9
20160112110000,325.5,323.4,47.3846,45,85.6,100,67.7,70.9,67.9
20160112111500,325.5,323.4,47.3846,45,66.6,0,68.2,70.9,67.9
20160112113000,325.5,329.7,48.3077,45,60.7,100,66.5,70.9,67.9
20160112114500,325.5,323.4,47.3846,45,57.9,100,65.9,70.9,67.9
20160112120000,325.5,329.7,48.3077,45,59.2,100,65.7,70.9,67.9
20160112121500,325.5,325.5,47.6923,45,79.6,100,66.5,70.9,67.9
20160112123000,325.5,325.5,47.6923,45,83.8,100,67.2,70.9,67.9
20160112124500,325.5,325.5,47.6923,45,74.8,100,67.8,70.9,67.9
20160112130000,325.5,321.3,47.0769,45,72.4,100,67.7,70.9,67.9
20160112131500,325.5,321.3,47.0769,45,71.6,100,67.9,70.9,67.9
20160112133000,325.5,321.3,47.0769,45,74.4,100,67.9,70.9,67.9
20160112134500,325.5,312.9,45.8462,45,72.0,100,67.9,70.9,67.9
20160112140000,325.5,327.6,48.0,45,61.2,0,68.1,70.9,67.9
20160112141500,325.5,323.4,47.3846,45,59.5,100,66.9,70.9,67.9
20160112143000,325.5,323.4,47.3846,45,57.6,100,66.6,70.9,67.9
20160112144500,325.5,318.15,46.6154,45,59.6,100,66.2,70.9,67.9
20160112150000,325.5,318.15,46.6154,45,59.6,100,66.0,70.9,67.9
20160112151500,325.5,318.15,46.6154,45,84.9,100,66.6,70.9,67.9
20160112153000,325.5,312.9,45.8462,45,82.0,100,67.6,70.9,67.9
20160112154500,325.5,317.1,46.4615,45,72.9,100,67.8,70.9,67.9
20160112160000,325.5,317.1,46.4615,45,71.9,100,67.9,70.9,67.9
20160112161500,325.5,323.4,47.3846,45,71.9,100,67.9,70.9,67.9
20160112163000,325.5,323.4,47.3846,45,71.9,100,67.9,70.9,67.9
20160112164500,325.5,327.6,48.0,45,71.9,100,67.9,70.9,67.9
20160112170000,325.5,327.6,48.0,45,73.4,100,68.0,70.9,67.9
20160112171500,325.5,323.4,47.3846,45,73.4,100,67.9,70.9,67.9
20160112173000,325.5,331.8,48.6154,45,72.5,100,68.1,70.9,67.9
20160112174500,325.5,327.6,48.0,45,74.0,100,68.0,70.9,67.9
20160112180000,325.5,327.6,48.0,45,71.1,100,68.0,70.9,67.9
20160112181500,325.5,331.8,48.6154,45,71.1,100,68.0,70.9,67.9
20160112183000,325.5,325.5,47.6923,45,73.0,100,68.1,70.9,67.9
20160112184500,325.5,325.5,47.6923,45,67.8,100,67.8,70.9,67.9
20160112190000,325.5,325.5,47.6923,45,70.1,100,67.4,70.9,67.9
20160112191500,325.5,325.5,47.6923,45,79.6,100,67.8,70.9,67.9
20160112193000,325.5,325.5,47.6923,45,83.2,100,67.9,70.9,67.9
20160112194500,325.5,325.5,47.6923,45,83.2,100,68.1,70.9,67.9
20160112200000,325.5,325.5,47.6923,45,83.2,100,68.1,70.9,67.9
20160112201500,325.5,325.5,47.6923,45,78.2,100,68.1,70.9,67.9
20160112203000,325.5,329.7,48.3077,45,82.4,100,68.1,70.9,67.9
20160112204500,325.5,324.45,47.5385,45,59.5,100,67.2,70.9,67.9
20160112210000,325.5,328.65,48.1538,45,60.8,100,66.4,70.9,67.9
20160112211500,325.5,328.65,48.1538,45,58.4,100,65.8,70.9,67.9
20160112213000,325.5,328.65,48.1538,45,65.3,100,65.6,70.9,67.9
20160112214500,325.5,328.65,48.1538,45,79.1,100,66.3,70.9,67.9
20160112220000,325.5,328.65,48.1538,45,74.4,100,66.7,70.9,67.9
20160112221500,325.5,328.65,48.1538,45,68.1,100,66.6,70.9,67.9
20160112223000,325.5,328.65,48.1538,45,81.5,100,66.7,70.9,67.9
20160112224500,325.5,328.65,48.1538,45,91.1,100,66.7,70.9,67.9
20160112230000,325.5,328.65,48.1538,45,83.8,100,66.9,70.9,67.9
20160112231500,325.5,328.65,48.1538,45,74.0,100,67.2,70.9,67.9
20160112233000,325.5,333.9,48.9231,45,65.3,100,66.6,70.9,67.9
20160112234500,325.5,333.9,48.9231,45,63.2,100,66.0,70.9,67.9
20160113000000,325.5,333.9,48.9231,45,62.4,100,65.6,70.9,67.9
20160113001500,325.5,338.1,49.5385,45,61.2,100,65.2,70.9,67.9
20160113003000,325.5,338.1,49.5385,45,60.4,100,64.8,70.9,67.9
20160113004500,325.5,338.1,49.5385,45,61.1,100,64.6,70.9,67.9
20160113010000,325.5,338.1,49.5385,45,60.4,100,64.4,70.9,67.9
20160113011500,325.5,316.05,46.3077,44,57.6,100,64.2,70.9,67.9
20160113013000,325.5,316.05,46.3077,44,70.3,100,64.2,70.9,67.9
20160113014500,325.5,316.05,46.3077,44,82.5,100,64.6,70.9,67.9
20160113020000,325.5,316.05,46.3077,44,79.3,100,64.8,70.9,67.9
20160113021500,325.5,311.85,45.6923,44,67.7,100,65.1,70.9,67.9
20160113023000,325.5,311.85,45.6923,44,62.4,100,64.6,70.9,67.9
20160113024500,325.5,311.85,45.6923,44,60.0,100,64.1,70.9,67.9
20160113030000,325.5,311.85,45.6923,44,59.1,100,63.7,70.9,67.9
20160113031500,325.5,315.0,46.1538,44,59.1,100,63.5,70.9,67.9
20160113033000,325.5,319.2,46.7692,44,58.3,100,63.2,70.9,67.9
20160113034500,325.5,319.2,46.7692,44,58.3,100,63.0,70.9,67.9
20160113040000,325.5,319.2,46.7692,44,58.3,100,62.8,70.9,67.9
20160113041500,325.5,319.2,46.7692,44,57.5,100,63.0,70.9,67.9
20160113043000,325.5,319.2,46.7692,44,57.5,100,63.0,70.9,67.9
20160113044500,325.5,319.2,46.7692,44,57.5,100,62.6,70.9,67.9
20160113050000,325.5,319.2,46.7692,44,57.5,100,62.5,70.9,67.9
20160113051500,325.5,319.2,46.7692,44,57.5,100,62.2,70.9,67.9
20160113053000,325.5,319.2,46.7692,44,57.5,100,62.1,70.9,67.9
20160113054500,325.5,311.85,45.6923,44,82.3,100,62.5,70.9,67.9
20160113060000,325.5,311.85,45.6923,44,91.1,100,63.2,70.9,67.9
20160113061500,325.5,311.85,45.6923,44,91.1,100,63.6,70.9,67.9
20160113063000,325.5,311.85,45.6923,44,91.1,100,64.0,70.9,67.9
20160113064500,325.5,311.85,45.6923,44,91.1,100,64.2,70.9,67.9
20160113070000,325.5,311.85,45.6923,44,91.1,100,64.5,70.9,67.9
20160113071500,325.5,311.85,45.6923,44,92.3,100,65.1,70.9,67.9
20160113073000,325.5,307.65,45.0769,44,92.3,100,65.3,70.9,67.9
20160113074500,325.5,316.05,46.3077,45,93.9,100,65.6,70.9,67.9
20160113080000,325.5,316.05,46.3077,45,85.6,100,65.9,70.9,67.9
20160113081500,325.5,316.05,46.3077,45,91.1,100,66.0,70.9,67.9
20160113083000,325.5,311.85,45.6923,45,89.9,100,66.2,70.9,67.9
20160113084500,325.5,315.0,46.1538,45,93.5,100,66.6,70.9,67.9
20160113090000,325.5,315.0,46.1538,45,89.8,100,67.2,70.9,67.9
20160113091500,325.5,315.0,46.1538,45,91.1,100,67.5,70.9,67.9
20160113093000,325.5,309.75,45.3846,45,85.4,100,68.0,70.9,67.9
20160113094500,325.5,315.0,46.1538,45,62.4,0,68.1,70.9,67.9
20160113100000,325.5,309.75,45.3846,45,58.7,100,66.3,70.9,67.9
20160113101500,325.5,315.0,46.1538,45,57.6,100,65.9,70.9,67.9
20160113103000,325.5,315.0,46.1538,45,61.1,100,65.6,70.9,67.9
20160113104500,325.5,315.0,46.1538,45,83.7,100,66.5,70.9,67.9
20160113110000,325.5,321.3,47.0769,45,85.1,100,67.3,70.9,67.9
20160113111500,325.5,310.8,45.5385,45,76.4,100,67.9,70.9,67.9
20160113113000,325.5,321.3,47.0769,45,76.4,100,68.2,70.9,67.9
20160113114500,325.5,321.3,47.0769,45,60.3,100,66.5,70.9,67.9
20160113120000,325.5,321.3,47.0769,45,57.9,100,65.9,70.9,67.9
20160113121500,325.5,321.3,47.0769,45,58.8,100,65.8,70.9,67.9
20160113123000,325.5,321.3,47.0769,45,81.1,100,66.5,70.9,67.9
20160113124500,325.5,321.3,47.0769,45,72.0,100,67.4,70.9,67.9
20160113130000,325.5,321.3,47.0769,45,72.0,100,67.5,70.9,67.9
20160113131500,325.5,321.3,47.0769,45,73.9,100,67.6,70.9,67.9
20160113133000,325.5,321.3,47.0769,45,72.5,100,67.9,70.9,67.9
20160113134500,325.5,321.3,47.0769,45,76.3,100,68.1,70.9,67.9
20160113140000,325.5,317.1,46.4615,45,57.6,100,66.9,70.9,67.9
20160113141500,325.5,321.3,47.0769,45,60.0,100,66.4,70.9,67.9
20160113143000,325.5,311.85,45.6923,45,58.7,100,66.1,70.9,67.9
20160113144500,325.5,311.85,45.6923,45,58.7,100,65.9,70.9,67.9
20160113150000,325.5,311.85,45.6923,45,83.2,100,66.9,70.9,67.9
20160113151500,325.5,311.85,45.6923,45,64.8,100,67.3,70.9,67.9
20160113153000,325.5,311.85,45.6923,45,77.8,100,67.6,70.9,67.9
20160113154500,325.5,315.0,46.1538,45,81.1,100,68.1,70.9,67.9
20160113160000,325.5,307.65,45.0769,45,58.4,100,66.8,70.9,67.9
20160113161500,325.5,315.0,46.1538,45,58.4,100,66.4,70.9,67.9
20160113163000,325.5,319.2,46.7692,45,60.7,100,66.0,70.9,67.9
20160113164500,325.5,312.9,45.8462,45,60.7,100,65.9,70.9,67.9
20160113170000,325.5,316.05,46.3077,45,70.6,100,66.9,70.9,67.9
20160113171500,325.5,316.05,46.3077,45,74.9,100,67.5,70.9,67.9
20160113173000,325.5,311.85,45.6923,45,71.0,100,67.6,70.9,67.9
20160113174500,325.5,311.85,45.6923,45,69.1,100,67.6,70.9,67.9
20160113180000,325.5,316.05,46.3077,45,71.7,100,67.6,70.9,67.9
20160113181500,325.5,311.85,45.6923,45,70.9,100,67.6,70.9,67.9
20160113183000,325.5,311.85,45.6923,45,70.1,100,67.7,70.9,67.9
20160113184500,325.5,316.05,46.3077,45,72.9,100,67.7,70.9,67.9
20160113190000,325.5,311.85,45.6923,45,70.1,100,67.8,70.9,67.9
20160113191500,325.5,316.05,46.3077,45,71.6,100,67.7,70.9,67.9
20160113193000,325.5,309.75,45.3846,45,72.4,100,67.6,70.9,67.9
20160113194500,325.5,309.75,45.3846,45,78.3,100,67.6,70.9,67.9
20160113200000,325.5,313.95,46.0,45,80.1,100,67.9,70.9,67.9
20160113201500,325.5,310.8,45.5385,45,59.6,100,67.3,70.9,67.9
20160113203000,325.5,313.95,46.0,45,60.8,100,66.4,70.9,67.9
20160113204500,325.5,309.75,45.3846,45,59.1,100,66.0,70.9,67.9
20160113210000,325.5,315.0,46.1538,45,61.6,100,65.7,70.9,67.9
20160113211500,325.5,309.75,45.3846,45,91.1,100,66.2,70.9,67.9
20160113213000,325.5,315.0,46.1538,45,93.1,100,66.7,70.9,67.9
20160113214500,325.5,307.65,45.0769,45,88.1,100,67.2,70.9,67.9
20160113220000,325.5,315.0,46.1538,45,91.3,100,67.5,70.9,67.9
20160113221500,325.5,315.0,46.1538,45,86.2,100,67.7,70.9,67.9
20160113223000,325.5,315.0,46.1538,45,84.4,100,67.8,70.9,67.9
20160113224500,325.5,310.8,45.5385,45,85.6,100,67.9,70.9,67.9
20160113230000,325.5,315.0,46.1538,45,85.6,100,67.9,70.9,67.9
20160113231500,325.5,307.65,45.0769,45,85.6,100,68.1,70.9,67.9
20160113233000,325.5,315.0,46.1538,45,62.4,0,67.8,70.9,67.9
20160113234500,325.5,307.65,45.0769,45,59.1,100,66.6,70.9,67.9
20160114000000,325.5,315.0,46.1538,45,61.1,100,66.1,70.9,67.9
20160114001500,325.5,315.0,46.1538,45,58.7,100,65.6,70.9,67.9
20160114003000,325.5,315.0,46.1538,45,88.6,100,66.0,70.9,67.9
20160114004500,325.5,315.0,46.1538,45,90.4,100,66.4,70.9,67.9
20160114010000,325.5,315.0,46.1538,45,91.7,100,66.7,70.9,67.9
20160114011500,325.5,315.0,46.1538,45,89.0,100,67.2,70.9,67.9
20160114013000,325.5,315.0,46.1538,45,88.1,100,67.5,70.9,67.9
20160114014500,325.5,315.0,46.1538,45,86.3,100,67.7,70.9,67.9
20160114020000,325.5,315.0,46.1538,45,91.0,100,67.7,70.9,67.9
20160114021500,325.5,315.0,46.1538,45,91.0,100,67.8,70.9,67.9
20160114023000,325.5,315.0,46.1538,45,91.0,100,67.9,70.9,67.9
20160114024500,325.5,315.0,46.1538,45,91.0,100,67.9,70.9,67.9
20160114030000,325.5,315.0,46.1538,45,89.2,100,67.9,70.9,67.9
20160114031500,325.5,315.0,46.1538,45,76.3,0,68.2,70.9,67.9
20160114033000,325.5,315.0,46.1538,45,59.1,100,66.8,70.9,67.9
20160114034500,325.5,315.0,46.1538,45,60.8,100,66.1,70.9,67.9
20160114040000,325.5,315.0,46.1538,45,58.7,100,65.7,70.9,67.9
20160114041500,325.5,319.2,46.7692,45,83.1,100,65.7,70.9,67.9
20160114043000,325.5,319.2,46.7692,45,92.3,100,66.2,70.9,67.9
20160114044500,325.5,315.0,46.1538,45,94.1,100,66.6,70.9,67.9
20160114050000,325.5,319.2,46.7692,45,92.4,100,66.8,70.9,67.9
20160114051500,325.5,312.9,45.8462,45,92.4,100,67.3,70.9,67.9
20160114053000,325.5,319.2,46.7692,45,91.1,100,67.6,70.9,67.9
20160114054500,325.5,319.2,46.7692,45,91.1,100,67.7,70.9,67.9
20160114060000,325.5,319.2,46.7692,45,86.7,100,67.9,70.9,67.9
20160114061500,325.5,319.2,46.7692,45,86.7,100,68.0,70.9,67.9
20160114063000,325.5,319.2,46.7692,45,92.6,100,68.1,70.9,67.9
20160114064500,325.5,319.2,46.7692,45,58.7,100,67.2,70.9,67.9
20160114070000,325.5,324.45,47.5385,45,60.4,100,66.6,70.9,67.9
20160114071500,325.5,319.2,46.7692,45,58.3,100,66.2,70.9,67.9
20160114073000,325.5,319.2,46.7692,45,60.4,100,66.0,70.9,67.9
20160114074500,325.5,319.2,46.7692,45,75.8,100,66.0,70.9,67.9
20160114080000,325.5,324.45,47.5385,45,88.8,100,66.8,70.9,67.9
20160114081500,325.5,318.15,46.6154,45,86.9,100,67.2,70.9,67.9
20160114083000,325.5,322.35,47.2308,45,91.6,100,67.7,70.9,67.9
20160114084500,325.5,318.15,46.6154,45,86.1,100,68.0,70.9,67.9
20160114090000,325.5,318.15,46.6154,45,60.4,0,68.1,70.9,67.9
20160114091500,325.5,311.85,45.6923,45,60.4,100,66.8,70.9,67.9
20160114093000,325.5,316.05,46.3077,45,57.9,100,66.5,70.9,67.9
20160114094500,325.5,316.05,46.3077,45,58.6,100,66.2,70.9,67.9
20160114100000,325.5,316.05,46.3077,45,61.6,100,66.0,70.9,67.9
20160114101500,325.5,316.05,46.3077,45,83.7,100,66.6,70.9,67.9
20160114103000,325.5,321.3,47.0769,45,83.7,100,67.3,70.9,67.9
20160114104500,325.5,316.05,46.3077,45,81.1,100,68.2,70.9,67.9
20160114110000,325.5,321.3,47.0769,45,58.4,100,66.9,70.9,67.9
20160114111500,325.5,321.3,47.0769,45,60.3,100,66.1,70.9,67.9
20160114113000,325.5,321.3,47.0769,45,57.6,100,65.7,70.9,67.9
20160114114500,325.5,321.3,47.0769,45,73.4,100,66.0,70.9,67.9
20160114120000,325.5,321.3,47.0769,45,76.8,100,67.2,70.9,67.9
20160114121500,325.5,321.3,47.0769,45,72.9,100,67.4,70.9,67.9
20160114123000,325.5,321.3,47.0769,45,70.6,100,67.6,70.9,67.9
20160114124500,325.5,321.3,47.0769,45,73.9,100,67.6,70.9,67.9
20160114130000,325.5,321.3,47.0769,45,69.7,100,67.8,70.9,67.9
20160114131500,325.5,310.8,45.5385,45,74.2,100,68.1,70.9,67.9
20160114133000,325.5,315.0,46.1538,45,58.5,100,67.4,70.9,67.9
20160114134500,325.5,315.0,46.1538,45,58.5,100,66.9,70.9,67.9
20160114140000,325.5,315.0,46.1538,45,59.9,100,66.6,70.9,67.9
20160114141500,325.5,315.0,46.1538,45,58.8,100,66.6,70.9,67.9
20160114143000,325.5,309.75,45.3846,45,58.0,100,66.4,70.9,67.9
20160114144500,325.5,313.95,46.0,45,67.1,100,66.2,70.9,67.9
20160114150000,325.5,309.75,45.3846,45,76.3,100,67.4,70.9,67.9
20160114151500,325.5,315.0,46.1538,45,66.8,100,67.4,70.9,67.9
20160114153000,325.5,315.0,46.1538,45,71.1,100,67.6,70.9,67.9
20160114154500,325.5,315.0,46.1538,45,71.1,100,67.7,70.9,67.9
20160114160000,325.5,315.0,46.1538,45,69.6,100,67.8,70.9,67.9
20160114161500,325.5,315.0,46.1538,45,69.6,100,67.9,70.9,67.9
20160114163000,325.5,327.6,48.0,45,71.0,100,67.9,70.9,67.9
20160114164500,325.5,321.3,47.0769,45,71.0,100,68.0,70.9,67.9
20160114170000,325.5,321.3,47.0769,45,69.7,100,68.1,70.9,67.9
20160114171500,325.5,327.6,48.0,45,71.0,100,68.1,70.9,67.9
20160114173000,325.5,327.6,48.0,45,61.6,0,68.1,70.9,67.9
20160114174500,325.5,327.6,48.0,45,59.7,100,67.2,70.9,67.9
20160114180000,325.5,327.6,48.0,45,59.7,100,66.8,70.9,67.9
20160114181500,325.5,327.6,48.0,45,59.7,100,66.6,70.9,67.9
20160114183000,325.5,323.4,47.3846,45,59.7,100,66.4,70.9,67.9
20160114184500,325.5,323.4,47.3846,45,59.7,100,66.2,70.9,67.9
20160114190000,325.5,327.6,48.0,45,72.8,100,66.5,70.9,67.9
20160114191500,325.5,323.4,47.3846,45,76.8,100,67.4,70.9,67.9
20160114193000,325.5,323.4,47.3846,45,75.4,100,67.7,70.9,67.9
20160114194500,325.5,323.4,47.3846,45,70.3,100,67.6,70.9,67.9
20160114200000,325.5,323.4,47.3846,45,70.3,100,67.6,70.9,67.9
20160114201500,325.5,323.4,47.3846,45,71.5,100,67.6,70.9,67.9
20160114203000,325.5,323.4,47.3846,45,70.3,100,67.7,70.9,67.9
20160114204500,325.5,323.4,47.3846,45,70.3,100,67.7,70.9,67.9
20160114210000,325.5,323.4,47.3846,45,71.6,100,67.7,70.9,67.9
20160114211500,325.5,323.4,47.3846,45,70.8,100,67.8,70.9,67.9
20160114213000,325.5,323.4,47.3846,45,69.7,100,67.9,70.9,67.9
20160114214500,325.5,323.4,47.3846,45,70.6,100,67.9,70.9,67.9
20160114220000,325.5,323.4,47.3846,45,72.0,100,67.9,70.9,67.9
20160114221500,325.5,323.4,47.3846,45,70.5,100,67.9,70.9,67.9
20160114223000,325.5,323.4,47.3846,45,70.5,100,67.9,70.9,67.9
20160114224500,325.5,323.4,47.3846,45,71.5,100,67.9,70.9,67.9
20160114230000,325.5,323.4,47.3846,45,70.1,100,68.0,70.9,67.9
20160114231500,325.5,323.4,47.3846,45,71.9,100,67.9,70.9,67.9
20160114233000,325.5,323.4,47.3846,45,70.5,100,68.1,70.9,67.9
20160114234500,325.5,323.4,47.3846,45,72.0,100,68.1,70.9,67.9
20160115000000,325.5,323.4,47.3846,45,70.5,100,68.1,70.9,67.9
20160115001500,325.5,323.4,47.3846,45,70.5,100,68.1,70.9,67.9
20160115003000,325.5,323.4,47.3846,45,70.5,100,67.9,70.9,67.9
20160115004500,325.5,323.4,47.3846,45,69.7,100,67.9,70.9,67.9
20160115010000,325.5,323.4,47.3846,45,72.0,100,67.9,70.9,67.9
20160115011500,325.5,323.4,47.3846,45,70.6,100,67.9,70.9,67.9
20160115013000,325.5,323.4,47.3846,45,70.6,100,68.0,70.9,67.9
20160115014500,325.5,323.4,47.3846,45,69.7,100,67.7,70.9,67.9
20160115020000,325.5,323.4,47.3846,45,71.5,100,67.9,70.9,67.9
20160115021500,325.5,323.4,47.3846,45,71.5,100,67.9,70.9,67.9
20160115023000,325.5,323.4,47.3846,45,70.1,100,68.0,70.9,67.9
20160115024500,325.5,323.4,47.3846,45,71.6,100,67.9,70.9,67.9
20160115030000,325.5,323.4,47.3846,45,71.6,100,67.8,70.9,67.9
20160115031500,325.5,323.4,47.3846,45,71.6,100,67.9,70.9,67.9
20160115033000,325.5,323.4,47.3846,45,71.6,100,67.8,70.9,67.9
20160115034500,325.5,323.4,47.3846,45,70.6,100,67.8,70.9,67.9
20160115040000,325.5,323.4,47.3846,45,72.0,100,67.7,70.9,67.9
20160115041500,325.5,323.4,47.3846,45,71.1,100,67.7,70.9,67.9
20160115043000,325.5,323.4,47.3846,45,70.1,100,67.8,70.9,67.9
20160115044500,325.5,323.4,47.3846,45,71.5,100,67.7,70.9,67.9
20160115050000,325.5,323.4,47.3846,45,69.2,100,67.6,70.9,67.9
20160115051500,325.5,323.4,47.3846,45,79.1,100,67.7,70.9,67.9
20160115053000,325.5,323.4,47.3846,45,76.2,100,68.1,70.9,67.9
20160115054500,325.5,323.4,47.3846,45,60.0,100,67.4,70.9,67.9
20160115060000,325.5,323.4,47.3846,45,59.2,100,66.5,70.9,67.9
20160115061500,325.5,323.4,47.3846,45,59.2,100,66.2,70.9,67.9
20160115063000,325.5,323.4,47.3846,45,59.2,100,66.0,70.9,67.9
20160115064500,325.5,323.4,47.3846,45,82.0,100,66.0,70.9,67.9
20160115070000,325.5,323.4,47.3846,45,88.1,100,67.2,70.9,67.9
20160115071500,325.5,323.4,47.3846,45,79.2,100,67.9,70.9,67.9
20160115073000,325.5,323.4,47.3846,45,63.2,0,68.2,70.9,67.9
20160115074500,325.5,323.4,47.3846,45,59.2,100,66.9,70.9,67.9
20160115080000,325.5,323.4,47.3846,45,59.2,100,66.6,70.9,67.9
20160115081500,325.5,323.4,47.3846,45,59.2,100,66.4,70.9,67.9
20160115083000,325.5,323.4,47.3846,45,59.2,100,66.2,70.9,67.9
20160115084500,325.5,323.4,47.3846,45,61.9,100,66.3,70.9,67.9
20160115090000,325.5,309.75,45.3846,45,79.1,100,67.2,70.9,67.9
20160115091500,325.5,321.3,47.0769,45,68.6,100,67.5,70.9,67.9
20160115093000,325.5,321.3,47.0769,45,66.8,100,67.6,70.9,67.9
20160115094500,325.5,321.3,47.0769,45,66.8,100,67.7,70.9,67.9
20160115100000,325.5,321.3,47.0769,45,66.8,100,67.7,70.9,67.9
20160115101500,325.5,321.3,47.0769,45,66.8,100,67.9,70.9,67.9
20160115103000,325.5,321.3,47.0769,45,66.8,100,67.9,70.9,67.9
20160115104500,325.5,321.3,47.0769,45,66.8,100,67.6,70.9,67.9
20160115110000,325.5,321.3,47.0769,45,67.7,100,67.8,70.9,67.9
20160115111500,325.5,321.3,47.0769,45,66.3,100,67.9,70.9,67.9
20160115113000,325.5,316.05,46.3077,45,66.3,100,67.9,70.9,67.9
20160115114500,325.5,316.05,46.3077,45,67.3,100,67.9,70.9,67.9
20160115120000,325.5,316.05,46.3077,45,68.1,100,68.0,70.9,67.9
20160115121500,325.5,316.05,46.3077,45,66.7,100,68.0,70.9,67.9
20160115123000,325.5,316.05,46.3077,45,59.2,0,67.9,70.9,67.9
20160115124500,325.5,316.05,46.3077,45,58.3,100,67.2,70.9,67.9
20160115130000,325.5,316.05,46.3077,45,58.3,100,66.9,70.9,67.9
20160115131500,325.5,316.05,46.3077,45,59.1,100,66.8,70.9,67.9
20160115133000,325.5,316.05,46.3077,45,59.1,100,66.7,70.9,67.9
20160115134500,325.5,310.8,45.5385,45,59.1,100,66.6,70.9,67.9
20160115140000,325.5,313.95,46.0,45,58.4,100,66.6,70.9,67.9
20160115141500,325.5,309.75,45.3846,45,64.8,100,66.7,70.9,67.9
20160115143000,325.5,306.6,44.9231,45,69.7,100,67.6,70.9,67.9
20160115144500,325.5,312.9,45.8462,45,64.4,100,67.4,70.9,67.9
20160115150000,325.5,312.9,45.8462,45,65.8,100,67.5,70.9,67.9
20160115151500,325.5,312.9,45.8462,45,65.8,100,67.7,70.9,67.9
20160115153000,325.5,312.9,45.8462,45,65.8,100,67.7,70.9,67.9
20160115154500,325.5,312.9,45.8462,45,65.8,100,67.9,70.9,67.9
20160115160000,325.5,312.9,45.8462,45,65.8,100,67.8,70.9,67.9
20160115161500,325.5,321.3,47.0769,45,65.8,100,67.8,70.9,67.9
20160115163000,325.5,326.55,47.8462,45,65.8,100,67.8,70.9,67.9
20160115164500,325.5,326.55,47.8462,45,65.8,100,67.8,70.9,67.9
20160115170000,325.5,326.55,47.8462,45,65.8,100,67.8,70.9,67.9
20160115171500,325.5,326.55,47.8462,45,66.7,100,67.9,70.9,67.9
20160115173000,325.5,326.55,47.8462,45,66.7,100,67.8,70.9,67.9
20160115174500,325.5,326.55,47.8462,45,65.8,100,67.8,70.9,67.9
20160115180000,325.5,326.55,47.8462,45,65.8,100,67.8,70.9,67.9
20160115181500,325.5,322.35,47.2308,45,66.7,100,67.7,70.9,67.9
20160115183000,325.5,322.35,47.2308,45,66.7,100,67.7,70.9,67.9
20160115184500,325.5,322.35,47.2308,45,65.8,100,67.7,70.9,67.9
20160115190000,325.5,326.55,47.8462,45,65.8,100,67.7,70.9,67.9
20160115191500,325.5,326.55,47.8462,45,66.8,100,67.7,70.9,67.9
20160115193000,325.5,326.55,47.8462,45,66.8,100,67.6,70.9,67.9
20160115194500,325.5,326.55,47.8462,45,68.6,100,67.7,70.9,67.9
20160115200000,325.5,326.55,47.8462,45,68.6,100,67.8,70.9,67.9
20160115201500,325.5,326.55,47.8462,45,70.1,100,67.8,70.9,67.9
20160115203000,325.5,326.55,47.8462,45,70.1,100,67.8,70.9,67.9
20160115204500,325.5,326.55,47.8462,45,68.7,100,67.8,70.9,67.9
20160115210000,325.5,326.55,47.8462,45,68.7,100,67.8,70.9,67.9
20160115211500,325.5,326.55,47.8462,45,70.1,100,67.7,70.9,67.9
20160115213000,325.5,322.35,47.2308,45,69.1,100,67.7,70.9,67.9
20160115214500,325.5,322.35,47.2308,45,69.1,100,67.7,70.9,67.9
20160115220000,325.5,322.35,47.2308,45,70.6,100,67.7,70.9,67.9
20160115221500,325.5,322.35,47.2308,45,70.6,100,67.8,70.9,67.9
20160115223000,325.5,322.35,47.2308,45,69.2,100,67.8,70.9,67.9
20160115224500,325.5,322.35,47.2308,45,70.1,100,67.8,70.9,67.9
20160115230000,325.5,322.35,47.2308,45,70.1,100,67.7,70.9,67.9
20160115231500,325.5,326.55,47.8462,45,68.7,100,67.7,70.9,67.9
20160115233000,325.5,326.55,47.8462,45,70.1,100,67.6,70.9,67.9
20160115234500,325.5,326.55,47.8462,45,77.5,100,67.8,70.9,67.9
20160116000000,325.5,326.55,47.8462,45,76.4,100,68.2,70.9,67.9
20160116001500,325.5,326.55,47.8462,45,59.6,100,66.9,70.9,67.9
20160116003000,325.5,326.55,47.8462,45,59.6,100,66.3,70.9,67.9
20160116004500,325.5,326.55,47.8462,45,59.6,100,65.9,70.9,67.9
20160116010000,325.5,321.3,47.0769,45,63.9,100,65.7,70.9,67.9
20160116011500,325.5,321.3,47.0769,44,60.4,100,66.0,70.9,67.9
20160116013000,325.5,315.0,46.1538,44,60.4,100,65.5,70.9,67.9
20160116014500,325.5,315.0,46.1538,44,82.0,100,65.6,70.9,67.9
20160116020000,325.5,307.65,45.0769,44,91.1,100,66.3,70.9,67.9
20160116021500,325.5,311.85,45.6923,44,93.0,100,66.7,70.9,67.9
20160116023000,325.5,311.85,45.6923,44,86.2,100,67.1,70.9,67.9
20160116024500,325.5,311.85,45.6923,44,94.7,100,67.3,70.9,67.9
20160116030000,325.5,311.85,45.6923,44,94.7,100,67.5,70.9,67.9
20160116031500,325.5,306.6,44.9231,44,84.8,100,67.9,70.9,67.9
20160116033000,325.5,316.05,46.3077,45,92.3,100,68.1,70.9,67.9
20160116034500,325.5,316.05,46.3077,45,60.8,100,67.4,70.9,67.9
20160116040000,325.5,316.05,46.3077,45,59.2,100,66.4,70.9,67.9
20160116041500,325.5,316.05,46.3077,45,60.3,100,66.0,70.9,67.9
20160116043000,325.5,320.25,46.9231,45,61.1,100,65.6,70.9,67.9
20160116044500,325.5,320.25,46.9231,45,90.1,100,66.1,70.9,67.9
20160116050000,325.5,313.95,46.0,45,88.7,100,66.6,70.9,67.9
20160116051500,325.5,317.1,46.4615,45,85.6,100,66.9,70.9,67.9
20160116053000,325.5,317.1,46.4615,45,92.0,100,67.3,70.9,67.9
20160116054500,325.5,317.1,46.4615,45,93.5,100,67.7,70.9,67.9
20160116060000,325.5,317.1,46.4615,45,93.5,100,67.9,70.9,67.9
20160116061500,325.5,317.1,46.4615,45,93.5,100,67.9,70.9,67.9
20160116063000,325.5,312.9,45.8462,45,93.5,100,68.0,70.9,67.9
20160116064500,325.5,320.25,46.9231,45,92.4,100,68.1,70.9,67.9
20160116070000,325.5,315.0,46.1538,45,66.1,0,68.2,70.9,67.9
20160116071500,325.5,315.0,46.1538,45,60.7,100,66.8,70.9,67.9
20160116073000,325.5,319.2,46.7692,45,60.0,100,66.2,70.9,67.9
20160116074500,325.5,319.2,46.7692,45,58.7,100,65.7,70.9,67.9
20160116080000,325.5,319.2,46.7692,45,82.0,100,65.9,70.9,67.9
20160116081500,325.5,319.2,46.7692,45,86.8,100,67.2,70.9,67.9
20160116083000,325.5,319.2,46.7692,45,86.8,100,67.4,70.9,67.9
20160116084500,325.5,319.2,46.7692,45,86.8,100,67.7,70.9,67.9
20160116090000,325.5,315.0,46.1538,45,88.6,100,68.0,70.9,67.9
20160116091500,325.5,320.25,46.9231,45,61.2,100,67.3,70.9,67.9
20160116093000,325.5,320.25,46.9231,45,58.3,100,66.2,70.9,67.9
20160116094500,325.5,320.25,46.9231,45,60.0,100,66.0,70.9,67.9
20160116100000,325.5,316.05,46.3077,45,60.7,100,65.7,70.9,67.9
20160116101500,325.5,321.3,47.0769,45,80.0,100,66.9,70.9,67.9
20160116103000,325.5,317.1,46.4615,45,80.0,100,67.6,70.9,67.9
20160116104500,325.5,321.3,47.0769,45,72.0,100,67.8,70.9,67.9
20160116110000,325.5,321.3,47.0769,45,70.6,100,67.9,70.9,67.9
20160116111500,325.5,321.3,47.0769,45,71.6,100,68.1,70.9,67.9
20160116113000,325.5,316.05,46.3077,45,59.5,0,67.8,70.9,67.9
20160116114500,325.5,322.35,47.2308,45,58.0,100,67.0,70.9,67.9
20160116120000,325.5,322.35,47.2308,45,59.5,100,66.6,70.9,67.9
20160116121500,325.5,322.35,47.2308,45,57.2,100,66.5,70.9,67.9
20160116123000,325.5,322.35,47.2308,45,59.6,100,66.3,70.9,67.9
20160116124500,325.5,322.35,47.2308,45,59.6,100,66.3,70.9,67.9
20160116130000,325.5,322.35,47.2308,45,77.7,100,67.2,70.9,67.9
20160116131500,325.5,322.35,47.2308,45,65.3,100,67.5,70.9,67.9
20160116133000,325.5,322.35,47.2308,45,68.6,100,67.5,70.9,67.9
20160116134500,325.5,317.1,46.4615,45,66.7,100,67.6,70.9,67.9
20160116140000,325.5,317.1,46.4615,45,70.6,100,67.8,70.9,67.9
20160116141500,325.5,317.1,46.4615,45,69.1,100,67.9,70.9,67.9
20160116143000,325.5,317.1,46.4615,45,67.3,100,68.0,70.9,67.9
20160116144500,325.5,322.35,47.2308,45,71.1,100,68.0,70.9,67.9
20160116150000,325.5,318.15,46.6154,45,68.6,100,67.9,70.9,67.9
20160116151500,325.5,323.4,47.3846,45,68.6,100,68.0,70.9,67.9
20160116153000,325.5,315.0,46.1538,45,69.6,100,68.0,70.9,67.9
20160116154500,325.5,320.25,46.9231,45,68.2,100,67.9,70.9,67.9
20160116160000,325.5,320.25,46.9231,45,70.1,100,68.1,70.9,67.9
20160116161500,325.5,320.25,46.9231,45,69.1,100,68.1,70.9,67.9
20160116163000,325.5,320.25,46.9231,45,60.0,0,67.8,70.9,67.9
20160116164500,325.5,316.05,46.3077,45,60.0,100,67.1,70.9,67.9
20160116170000,325.5,320.25,46.9231,45,58.4,100,66.7,70.9,67.9
20160116171500,325.5,320.25,46.9231,45,60.7,100,66.4,70.9,67.9
20160116173000,325.5,320.25,46.9231,45,57.6,100,66.2,70.9,67.9
20160116174500,325.5,320.25,46.9231,45,68.6,100,66.1,70.9,67.9
20160116180000,325.5,320.25,46.9231,45,82.9,100,67.2,70.9,67.9
20160116181500,325.5,320.25,46.9231,45,71.6,100,67.7,70.9,67.9
20160116183000,325.5,320.25,46.9231,45,73.9,100,67.7,70.9,67.9
20160116184500,325.5,320.25,46.9231,45,71.3,100,67.8,70.9,67.9
20160116190000,325.5,326.55,47.8462,45,71.3,100,67.7,70.9,67.9
20160116191500,325.5,326.55,47.8462,45,71.3,100,67.9,70.9,67.9
20160116193000,325.5,326.55,47.8462,45,73.0,100,68.0,70.9,67.9
20160116194500,325.5,326.55,47.8462,45,69.2,100,68.1,70.9,67.9
20160116200000,325.5,326.55,47.8462,45,73.0,100,67.9,70.9,67.9
20160116201500,325.5,326.55,47.8462,45,70.7,100,67.9,70.9,67.9
20160116203000,325.5,326.55,47.8462,45,71.5,100,67.9,70.9,67.9
20160116204500,325.5,326.55,47.8462,45,71.5,100,67.9,70.9,67.9
20160116210000,325.5,326.55,47.8462,45,71.5,100,67.8,70.9,67.9
20160116211500,325.5,326.55,47.8462,45,71.5,100,67.8,70.9,67.9
20160116213000,325.5,326.55,47.8462,45,71.5,100,67.8,70.9,67.9
20160116214500,325.5,330.75,48.4615,45,69.7,100,67.5,70.9,67.9
20160116220000,325.5,326.55,47.8462,45,75.6,100,67.6,70.9,67.9
20160116221500,325.5,326.55,47.8462,45,82.6,100,67.9,70.9,67.9
20160116223000,325.5,326.55,47.8462,45,82.6,100,68.1,70.9,67.9
20160116224500,325.5,326.55,47.8462,45,61.5,100,67.1,70.9,67.9
20160116230000,325.5,326.55,47.8462,45,58.8,100,66.2,70.9,67.9
20160116231500,325.5,326.55,47.8462,45,60.2,100,65.7,70.9,67.9
20160116233000,325.5,326.55,47.8462,45,79.1,100,65.9,70.9,67.9
20160116234500,325.5,326.55,47.8462,45,86.9,100,66.7,70.9,67.9
20160117000000,325.5,326.55,47.8462,45,92.7,100,67.1,70.9,67.9
20160117001500,325.5,326.55,47.8462,45,89.9,100,67.5,70.9,67.9
20160117003000,325.5,326.55,47.8462,45,91.6,100,67.7,70.9,67.9
20160117004500,325.5,326.55,47.8462,45,91.6,100,67.9,70.9,67.9
20160117010000,325.5,326.55,47.8462,45,91.6,100,68.1,70.9,67.9
