PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160117011500,325.5,326.55,47.8462,45,62.4,0,67.8,70.9,67.9
20160117013000,325.5,326.55,47.8462,45,59.2,100,66.3,70.9,67.9
20160117014500,325.5,326.55,47.8462,45,59.2,100,65.6,70.9,67.9
20160117020000,325.5,326.55,47.8462,45,71.5,100,65.6,70.9,67.9
20160117021500,325.5,326.55,47.8462,45,81.1,100,66.4,70.9,67.9
20160117023000,325.5,326.55,47.8462,45,85.0,100,66.9,70.9,67.9
20160117024500,325.5,326.55,47.8462,45,85.0,100,67.2,70.9,67.9
20160117030000,325.5,326.55,47.8462,45,85.0,100,67.4,70.9,67.9
20160117031500,325.5,326.55,47.8462,45,86.9,100,67.6,70.9,67.9
20160117033000,325.5,326.55,47.8462,45,85.6,100,67.6,70.9,67.9
20160117034500,325.5,326.55,47.8462,45,85.6,100,67.7,70.9,67.9
20160117040000,325.5,326.55,47.8462,45,93.5,100,67.9,70.9,67.9
20160117041500,325.5,326.55,47.8462,45,91.7,100,68.1,70.9,67.9
20160117043000,325.5,326.55,47.8462,45,59.6,100,66.9,70.9,67.9
20160117044500,325.5,326.55,47.8462,45,60.7,100,65.8,70.9,67.9
20160117050000,325.5,326.55,47.8462,45,60.0,100,65.3,70.9,67.9
20160117051500,325.5,326.55,47.8462,45,86.2,100,66.0,70.9,67.9
20160117053000,325.5,326.55,47.8462,45,87.3,100,66.5,70.9,67.9
20160117054500,325.5,326.55,47.8462,45,91.7,100,66.8,70.9,67.9
20160117060000,325.5,326.55,47.8462,45,91.7,100,66.9,70.9,67.9
20160117061500,325.5,326.55,47.8462,45,92.7,100,67.1,70.9,67.9
20160117063000,325.5,326.55,47.8462,45,90.5,100,67.3,70.9,67.9
20160117064500,325.5,326.55,47.8462,45,90.5,100,67.6,70.9,67.9
20160117070000,325.5,326.55,47.8462,45,92.3,100,67.7,70.9,67.9
20160117071500,325.5,326.55,47.8462,45,90.4,100,67.6,70.9,67.9
20160117073000,325.5,326.55,47.8462,45,85.0,100,67.6,70.9,67.9
20160117074500,325.5,326.55,47.8462,45,93.5,100,67.6,70.9,67.9
20160117080000,325.5,326.55,47.8462,45,91.7,100,67.7,70.9,67.9
20160117081500,325.5,326.55,47.8462,45,87.4,100,67.9,70.9,67.9
20160117083000,325.5,331.8,48.6154,45,85.6,100,68.0,70.9,67.9
20160117084500,325.5,325.5,47.6923,45,92.4,100,68.2,70.9,67.9
20160117090000,325.5,325.5,47.6923,45,59.2,100,66.7,70.9,67.9
20160117091500,325.5,325.5,47.6923,45,60.7,100,65.9,70.9,67.9
20160117093000,325.5,329.7,48.3077,45,59.3,100,65.3,70.9,67.9
20160117094500,325.5,325.5,47.6923,45,85.6,100,66.2,70.9,67.9
20160117100000,325.5,329.7,48.3077,45,90.1,100,66.9,70.9,67.9
20160117101500,325.5,324.45,47.5385,45,90.1,100,67.3,70.9,67.9
20160117103000,325.5,324.45,47.5385,45,91.7,100,67.6,70.9,67.9
20160117104500,325.5,324.45,47.5385,45,89.8,100,67.8,70.9,67.9
20160117110000,325.5,324.45,47.5385,45,91.1,100,68.1,70.9,67.9
20160117111500,325.5,328.65,48.1538,45,59.4,0,67.6,70.9,67.9
20160117113000,325.5,328.65,48.1538,45,59.4,100,66.1,70.9,67.9
20160117114500,325.5,328.65,48.1538,45,58.0,100,65.6,70.9,67.9
20160117120000,325.5,328.65,48.1538,45,69.9,100,65.6,70.9,67.9
20160117121500,325.5,328.65,48.1538,45,78.3,100,67.1,70.9,67.9
20160117123000,325.5,328.65,48.1538,45,74.4,100,67.5,70.9,67.9
20160117124500,325.5,328.65,48.1538,45,69.7,100,67.5,70.9,67.9
20160117130000,325.5,328.65,48.1538,45,72.4,100,67.4,70.9,67.9
20160117131500,325.5,324.45,47.5385,45,74.0,100,67.8,70.9,67.9
20160117133000,325.5,324.45,47.5385,45,76.8,100,67.8,70.9,67.9
20160117134500,325.5,324.45,47.5385,45,73.6,100,67.9,70.9,67.9
20160117140000,325.5,324.45,47.5385,45,75.4,100,68.0,70.9,67.9
20160117141500,325.5,324.45,47.5385,45,58.0,100,66.9,70.9,67.9
20160117143000,325.5,324.45,47.5385,45,60.4,100,66.2,70.9,67.9
20160117144500,325.5,324.45,47.5385,45,58.3,100,65.7,70.9,67.9
20160117150000,325.5,328.65,48.1538,45,74.4,100,66.0,70.9,67.9
20160117151500,325.5,328.65,48.1538,45,80.2,100,67.0,70.9,67.9
20160117153000,325.5,328.65,48.1538,45,80.2,100,67.3,70.9,67.9
20160117154500,325.5,322.35,47.2308,45,82.5,100,67.5,70.9,67.9
20160117160000,325.5,322.35,47.2308,45,81.1,100,67.7,70.9,67.9
20160117161500,325.5,322.35,47.2308,45,79.1,100,67.7,70.9,67.9
20160117163000,325.5,322.35,47.2308,45,79.1,100,67.9,70.9,67.9
20160117164500,325.5,322.35,47.2308,45,83.1,100,67.9,70.9,67.9
20160117170000,325.5,326.55,47.8462,45,78.3,100,67.9,70.9,67.9
20160117171500,325.5,326.55,47.8462,45,83.8,100,68.1,70.9,67.9
20160117173000,325.5,326.55,47.8462,45,71.8,0,68.2,70.9,67.9
20160117174500,325.5,322.35,47.2308,45,61.1,100,66.6,70.9,67.9
20160117180000,325.5,327.6,48.0,45,58.8,100,65.8,70.9,67.9
20160117181500,325.5,323.4,47.3846,45,61.5,100,65.3,70.9,67.9
20160117183000,325.5,327.6,48.0,45,86.8,100,66.3,70.9,67.9
20160117184500,325.5,322.35,47.2308,45,82.6,100,66.7,70.9,67.9
20160117190000,325.5,326.55,47.8462,45,93.5,100,67.1,70.9,67.9
20160117191500,325.5,322.35,47.2308,45,91.8,100,67.3,70.9,67.9
20160117193000,325.5,322.35,47.2308,45,93.5,100,67.5,70.9,67.9
20160117194500,325.5,327.6,48.0,45,92.4,100,67.8,70.9,67.9
20160117200000,325.5,327.6,48.0,45,88.9,100,68.0,70.9,67.9
20160117201500,325.5,327.6,48.0,45,88.9,100,68.1,70.9,67.9
20160117203000,325.5,327.6,48.0,45,86.4,100,68.1,70.9,67.9
20160117204500,325.5,323.4,47.3846,45,60.3,100,66.8,70.9,67.9
20160117210000,325.5,323.4,47.3846,45,60.3,100,65.9,70.9,67.9
20160117211500,325.5,327.6,48.0,45,59.5,100,65.2,70.9,67.9
20160117213000,325.5,327.6,48.0,45,82.1,100,66.0,70.9,67.9
20160117214500,325.5,327.6,48.0,45,85.0,100,66.4,70.9,67.9
20160117220000,325.5,321.3,47.0769,45,85.0,100,66.9,70.9,67.9
20160117221500,325.5,321.3,47.0769,45,85.0,100,67.3,70.9,67.9
20160117223000,325.5,321.3,47.0769,45,83.8,100,67.4,70.9,67.9
20160117224500,325.5,321.3,47.0769,45,83.8,100,67.5,70.9,67.9
20160117230000,325.5,321.3,47.0769,45,85.0,100,67.6,70.9,67.9
20160117231500,325.5,326.55,47.8462,45,85.0,100,67.6,70.9,67.9
20160117233000,325.5,326.55,47.8462,45,91.2,100,67.6,70.9,67.9
20160117234500,325.5,326.55,47.8462,45,92.8,100,67.7,70.9,67.9
20160118000000,325.5,326.55,47.8462,45,91.7,100,67.7,70.9,67.9
20160118001500,325.5,326.55,47.8462,45,87.4,100,67.7,70.9,67.9
20160118003000,325.5,326.55,47.8462,45,84.4,100,67.7,70.9,67.9
20160118004500,325.5,322.35,47.2308,45,93.5,100,68.0,70.9,67.9
20160118010000,325.5,322.35,47.2308,45,92.3,100,68.1,70.9,67.9
20160118011500,325.5,322.35,47.2308,45,90.5,100,67.9,70.9,67.9
20160118013000,325.5,322.35,47.2308,45,90.5,100,67.9,70.9,67.9
20160118014500,325.5,322.35,47.2308,45,88.6,100,67.8,70.9,67.9
20160118020000,325.5,322.35,47.2308,45,85.0,100,67.8,70.9,67.9
20160118021500,325.5,322.35,47.2308,45,92.9,100,67.7,70.9,67.9
20160118023000,325.5,322.35,47.2308,45,91.7,100,67.7,70.9,67.9
20160118024500,325.5,322.35,47.2308,45,91.7,100,67.7,70.9,67.9
20160118030000,325.5,322.35,47.2308,45,86.2,100,67.7,70.9,67.9
20160118031500,325.5,322.35,47.2308,45,92.4,100,67.8,70.9,67.9
20160118033000,325.5,322.35,47.2308,45,89.9,100,67.9,70.9,67.9
20160118034500,325.5,322.35,47.2308,45,89.9,100,67.9,70.9,67.9
20160118040000,325.5,322.35,47.2308,45,93.6,100,67.7,70.9,67.9
20160118041500,325.5,322.35,47.2308,45,90.9,100,67.7,70.9,67.9
20160118043000,325.5,322.35,47.2308,45,88.8,100,67.6,70.9,67.9
20160118044500,325.5,322.35,47.2308,45,91.1,100,67.6,70.9,67.9
20160118050000,325.5,322.35,47.2308,45,91.1,100,67.6,70.9,67.9
20160118051500,325.5,322.35,47.2308,45,85.6,100,67.5,70.9,67.9
20160118053000,325.5,322.35,47.2308,45,81.5,100,67.3,70.9,67.9
20160118054500,325.5,322.35,47.2308,45,89.8,100,67.4,70.9,67.9
20160118060000,325.5,322.35,47.2308,45,92.3,100,67.6,70.9,67.9
20160118061500,325.5,322.35,47.2308,45,79.7,100,67.5,70.9,67.9
20160118063000,325.5,326.55,47.8462,45,88.7,100,67.2,70.9,67.9
20160118064500,325.5,326.55,47.8462,45,92.9,100,67.3,70.9,67.9
20160118070000,325.5,326.55,47.8462,45,83.1,100,67.4,70.9,67.9
20160118071500,325.5,319.2,46.7692,45,91.6,100,67.7,70.9,67.9
20160118073000,325.5,319.2,46.7692,45,84.4,100,67.9,70.9,67.9
20160118074500,325.5,319.2,46.7692,45,86.8,100,68.1,70.9,67.9
20160118080000,325.5,319.2,46.7692,45,93.5,100,68.1,70.9,67.9
20160118081500,325.5,327.6,48.0,45,91.1,100,68.1,70.9,67.9
20160118083000,325.5,327.6,48.0,45,59.9,100,66.9,70.9,67.9
20160118084500,325.5,327.6,48.0,45,60.7,100,66.2,70.9,67.9
20160118090000,325.5,327.6,48.0,45,58.4,100,65.7,70.9,67.9
20160118091500,325.5,327.6,48.0,45,81.1,100,65.8,70.9,67.9
20160118093000,325.5,327.6,48.0,45,84.9,100,66.8,70.9,67.9
20160118094500,325.5,327.6,48.0,45,88.6,100,67.5,70.9,67.9
20160118100000,325.5,327.6,48.0,45,85.4,100,67.9,70.9,67.9
20160118101500,325.5,327.6,48.0,45,86.9,100,68.1,70.9,67.9
20160118103000,325.5,327.6,48.0,45,58.0,100,67.3,70.9,67.9
20160118104500,325.5,327.6,48.0,45,60.0,100,66.2,70.9,67.9
20160118110000,325.5,327.6,48.0,45,57.5,100,65.8,70.9,67.9
20160118111500,325.5,327.6,48.0,45,66.7,100,65.7,70.9,67.9
20160118113000,325.5,322.35,47.2308,45,77.2,100,66.9,70.9,67.9
20160118114500,325.5,329.7,48.3077,45,71.4,100,67.6,70.9,67.9
20160118120000,325.5,324.45,47.5385,45,67.5,100,67.3,70.9,67.9
20160118121500,325.5,324.45,47.5385,45,78.5,100,67.8,70.9,67.9
20160118123000,325.5,324.45,47.5385,45,78.5,100,68.1,70.9,67.9
20160118124500,325.5,324.45,47.5385,45,57.9,100,67.1,70.9,67.9
20160118130000,325.5,324.45,47.5385,45,60.0,100,66.4,70.9,67.9
20160118131500,325.5,319.2,46.7692,45,58.3,100,66.1,70.9,67.9
20160118133000,325.5,324.45,47.5385,45,58.3,100,66.0,70.9,67.9
20160118134500,325.5,324.45,47.5385,45,78.5,100,66.7,70.9,67.9
20160118140000,325.5,324.45,47.5385,45,70.1,100,67.4,70.9,67.9
20160118141500,325.5,324.45,47.5385,45,70.1,100,67.5,70.9,67.9
20160118143000,325.5,319.2,46.7692,45,75.3,100,67.6,70.9,67.9
20160118144500,325.5,319.2,46.7692,45,70.6,100,67.8,70.9,67.9
20160118150000,325.5,319.2,46.7692,45,74.9,100,67.9,70.9,67.9
20160118151500,325.5,319.2,46.7692,45,73.9,100,68.1,70.9,67.9
20160118153000,325.5,319.2,46.7692,45,73.0,100,68.2,70.9,67.9
20160118154500,325.5,315.0,46.1538,45,60.3,100,66.9,70.9,67.9
20160118160000,325.5,315.0,46.1538,45,58.0,100,66.4,70.9,67.9
20160118161500,325.5,319.2,46.7692,45,60.8,100,66.0,70.9,67.9
20160118163000,325.5,312.9,45.8462,45,61.9,100,65.7,70.9,67.9
20160118164500,325.5,312.9,45.8462,45,78.3,100,66.9,70.9,67.9
20160118170000,325.5,317.1,46.4615,45,83.2,100,67.5,70.9,67.9
20160118171500,325.5,317.1,46.4615,45,80.6,100,67.8,70.9,67.9
20160118173000,325.5,317.1,46.4615,45,78.2,100,68.1,70.9,67.9
20160118174500,325.5,317.1,46.4615,45,61.5,100,67.2,70.9,67.9
20160118180000,325.5,317.1,46.4615,45,58.7,100,66.2,70.9,67.9
20160118181500,325.5,322.35,47.2308,45,60.0,100,65.8,70.9,67.9
20160118183000,325.5,322.35,47.2308,45,69.5,100,65.6,70.9,67.9
20160118184500,325.5,322.35,47.2308,45,81.5,100,66.9,70.9,67.9
20160118190000,325.5,322.35,47.2308,45,81.5,100,67.5,70.9,67.9
20160118191500,325.5,322.35,47.2308,45,81.5,100,67.9,70.9,67.9
20160118193000,325.5,322.35,47.2308,45,81.5,100,68.0,70.9,67.9
20160118194500,325.5,322.35,47.2308,45,80.6,100,68.1,70.9,67.9
20160118200000,325.5,322.35,47.2308,45,59.9,100,66.7,70.9,67.9
20160118201500,325.5,326.55,47.8462,45,59.9,100,66.0,70.9,67.9
20160118203000,325.5,322.35,47.2308,45,59.9,100,65.6,70.9,67.9
20160118204500,325.5,322.35,47.2308,45,81.1,100,66.0,70.9,67.9
20160118210000,325.5,322.35,47.2308,45,82.1,100,66.9,70.9,67.9
20160118211500,325.5,322.35,47.2308,45,91.1,100,67.3,70.9,67.9
20160118213000,325.5,317.1,46.4615,45,85.0,100,67.6,70.9,67.9
20160118214500,325.5,317.1,46.4615,45,85.0,100,67.9,70.9,67.9
20160118220000,325.5,324.45,47.5385,45,85.0,100,68.1,70.9,67.9
20160118221500,325.5,324.45,47.5385,45,61.6,100,67.4,70.9,67.9
20160118223000,325.5,324.45,47.5385,45,60.4,100,66.2,70.9,67.9
20160118224500,325.5,324.45,47.5385,45,58.7,100,65.6,70.9,67.9
20160118230000,325.5,324.45,47.5385,45,82.0,100,65.6,70.9,67.9
20160118231500,325.5,328.65,48.1538,45,86.8,100,66.7,70.9,67.9
20160118233000,325.5,321.3,47.0769,45,89.8,100,67.2,70.9,67.9
20160118234500,325.5,321.3,47.0769,45,89.8,100,67.4,70.9,67.9
20160119000000,325.5,325.5,47.6923,45,86.2,100,67.7,70.9,67.9
20160119001500,325.5,321.3,47.0769,45,92.7,100,67.9,70.9,67.9
20160119003000,325.5,321.3,47.0769,45,92.7,100,68.1,70.9,67.9
20160119004500,325.5,321.3,47.0769,45,59.8,100,66.7,70.9,67.9
20160119010000,325.5,321.3,47.0769,45,59.8,100,66.0,70.9,67.9
20160119011500,325.5,321.3,47.0769,45,61.5,100,65.3,70.9,67.9
20160119013000,325.5,321.3,47.0769,45,82.0,100,65.9,70.9,67.9
20160119014500,325.5,321.3,47.0769,45,82.0,100,66.6,70.9,67.9
20160119020000,325.5,321.3,47.0769,45,92.9,100,66.9,70.9,67.9
20160119021500,325.5,321.3,47.0769,45,82.0,100,67.2,70.9,67.9
20160119023000,325.5,317.1,46.4615,45,88.6,100,67.3,70.9,67.9
20160119024500,325.5,321.3,47.0769,45,94.6,100,67.6,70.9,67.9
20160119030000,325.5,321.3,47.0769,45,93.0,100,67.9,70.9,67.9
20160119031500,325.5,321.3,47.0769,45,91.1,100,68.1,70.9,67.9
20160119033000,325.5,321.3,47.0769,45,65.7,100,68.1,70.9,67.9
20160119034500,325.5,321.3,47.0769,45,60.8,100,66.2,70.9,67.9
20160119040000,325.5,321.3,47.0769,45,58.8,100,65.5,70.9,67.9
20160119041500,325.5,321.3,47.0769,45,80.7,100,65.5,70.9,67.9
20160119043000,325.5,321.3,47.0769,45,92.3,100,66.3,70.9,67.9
20160119044500,325.5,321.3,47.0769,45,92.3,100,66.7,70.9,67.9
20160119050000,325.5,321.3,47.0769,45,87.4,100,67.2,70.9,67.9
20160119051500,325.5,321.3,47.0769,45,92.9,100,67.6,70.9,67.9
20160119053000,325.5,321.3,47.0769,45,92.9,100,67.7,70.9,67.9
20160119054500,325.5,321.3,47.0769,45,91.2,100,67.8,70.9,67.9
20160119060000,325.5,326.55,47.8462,45,86.9,100,67.9,70.9,67.9
20160119061500,325.5,321.3,47.0769,45,91.1,100,68.1,70.9,67.9
20160119063000,325.5,321.3,47.0769,45,93.5,100,68.1,70.9,67.9
20160119064500,325.5,326.55,47.8462,45,61.2,100,66.8,70.9,67.9
20160119070000,325.5,326.55,47.8462,45,59.3,100,65.9,70.9,67.9
20160119071500,325.5,326.55,47.8462,45,59.9,100,65.6,70.9,67.9
20160119073000,325.5,322.35,47.2308,45,83.1,100,66.2,70.9,67.9
20160119074500,325.5,326.55,47.8462,45,86.3,100,66.9,70.9,67.9
20160119080000,325.5,321.3,47.0769,45,89.3,100,67.3,70.9,67.9
20160119081500,325.5,326.55,47.8462,45,89.3,100,67.7,70.9,67.9
20160119083000,325.5,326.55,47.8462,45,83.2,100,68.2,70.9,67.9
20160119084500,325.5,326.55,47.8462,45,61.1,100,66.6,70.9,67.9
20160119090000,325.5,321.3,47.0769,45,58.7,100,66.1,70.9,67.9
20160119091500,325.5,326.55,47.8462,45,60.7,100,65.5,70.9,67.9
20160119093000,325.5,321.3,47.0769,45,83.1,100,66.4,70.9,67.9
20160119094500,325.5,321.3,47.0769,45,79.2,100,67.4,70.9,67.9
20160119100000,325.5,321.3,47.0769,45,71.8,100,67.2,70.9,67.9
20160119101500,325.5,325.5,47.6923,45,75.4,100,67.8,70.9,67.9
20160119103000,325.5,325.5,47.6923,45,81.9,100,68.1,70.9,67.9
20160119104500,325.5,325.5,47.6923,45,58.3,100,66.7,70.9,67.9
20160119110000,325.5,325.5,47.6923,45,58.3,100,66.1,70.9,67.9
20160119111500,325.5,325.5,47.6923,45,59.9,100,66.1,70.9,67.9
20160119113000,325.5,325.5,47.6923,45,59.1,100,66.0,70.9,67.9
20160119114500,325.5,325.5,47.6923,45,79.2,100,67.1,70.9,67.9
20160119120000,325.5,325.5,47.6923,45,66.8,100,67.5,70.9,67.9
20160119121500,325.5,325.5,47.6923,45,68.4,100,67.5,70.9,67.9
20160119123000,325.5,325.5,47.6923,45,71.5,100,67.7,70.9,67.9
20160119124500,325.5,319.2,46.7692,45,67.7,100,67.9,70.9,67.9
20160119130000,325.5,319.2,46.7692,45,69.2,100,68.1,70.9,67.9
20160119131500,325.5,319.2,46.7692,45,60.7,0,67.9,70.9,67.9
20160119133000,325.5,319.2,46.7692,45,57.3,100,67.3,70.9,67.9
20160119134500,325.5,323.4,47.3846,45,59.6,100,66.9,70.9,67.9
20160119140000,325.5,319.2,46.7692,45,58.3,100,66.7,70.9,67.9
20160119141500,325.5,319.2,46.7692,45,58.3,100,66.6,70.9,67.9
20160119143000,325.5,319.2,46.7692,45,60.3,100,66.3,70.9,67.9
20160119144500,325.5,309.75,45.3846,45,60.3,100,66.3,70.9,67.9
20160119150000,325.5,316.05,46.3077,45,75.2,100,67.2,70.9,67.9
20160119151500,325.5,311.85,45.6923,45,66.7,100,67.4,70.9,67.9
20160119153000,325.5,311.85,45.6923,45,72.9,100,67.7,70.9,67.9
20160119154500,325.5,316.05,46.3077,45,72.9,100,68.1,70.9,67.9
20160119160000,325.5,316.05,46.3077,45,59.5,100,67.3,70.9,67.9
20160119161500,325.5,316.05,46.3077,45,58.0,100,67.3,70.9,67.9
20160119163000,325.5,320.25,46.9231,45,60.4,100,66.9,70.9,67.9
20160119164500,325.5,315.0,46.1538,45,59.1,100,66.6,70.9,67.9
20160119170000,325.5,319.2,46.7692,45,57.6,100,66.4,70.9,67.9
20160119171500,325.5,319.2,46.7692,45,61.5,100,66.2,70.9,67.9
20160119173000,325.5,319.2,46.7692,45,78.3,100,66.9,70.9,67.9
20160119174500,325.5,319.2,46.7692,45,68.2,100,67.5,70.9,67.9
20160119180000,325.5,319.2,46.7692,45,69.1,100,67.5,70.9,67.9
20160119181500,325.5,319.2,46.7692,45,65.8,100,67.6,70.9,67.9
20160119183000,325.5,319.2,46.7692,45,69.2,100,67.7,70.9,67.9
20160119184500,325.5,319.2,46.7692,45,71.0,100,67.8,70.9,67.9
20160119190000,325.5,319.2,46.7692,45,67.7,100,67.9,70.9,67.9
20160119191500,325.5,319.2,46.7692,45,71.1,100,67.9,70.9,67.9
20160119193000,325.5,315.0,46.1538,45,70.0,100,67.8,70.9,67.9
20160119194500,325.5,319.2,46.7692,45,67.7,100,67.8,70.9,67.9
20160119200000,325.5,319.2,46.7692,45,71.6,100,67.6,70.9,67.9
20160119201500,325.5,319.2,46.7692,45,70.1,100,67.9,70.9,67.9
20160119203000,325.5,319.2,46.7692,45,70.1,100,67.8,70.9,67.9
20160119204500,325.5,319.2,46.7692,45,70.1,100,67.7,70.9,67.9
20160119210000,325.5,319.2,46.7692,45,70.1,100,67.7,70.9,67.9
20160119211500,325.5,319.2,46.7692,45,70.1,100,67.7,70.9,67.9
20160119213000,325.5,319.2,46.7692,45,68.2,100,67.6,70.9,67.9
20160119214500,325.5,319.2,46.7692,45,71.4,100,67.7,70.9,67.9
20160119220000,325.5,319.2,46.7692,45,70.1,100,67.7,70.9,67.9
20160119221500,325.5,319.2,46.7692,45,67.7,100,67.7,70.9,67.9
20160119223000,325.5,319.2,46.7692,45,74.4,100,67.5,70.9,67.9
20160119224500,325.5,319.2,46.7692,45,74.4,100,67.8,70.9,67.9
20160119230000,325.5,319.2,46.7692,45,73.6,100,67.9,70.9,67.9
20160119231500,325.5,319.2,46.7692,45,63.2,0,68.1,70.9,67.9
20160119233000,325.5,319.2,46.7692,45,58.6,100,66.9,70.9,67.9
20160119234500,325.5,319.2,46.7692,45,60.7,100,66.3,70.9,67.9
20160120000000,325.5,319.2,46.7692,45,58.1,100,66.1,70.9,67.9
20160120001500,325.5,319.2,46.7692,45,63.6,100,65.9,70.9,67.9
20160120003000,325.5,315.0,46.1538,45,86.8,100,66.6,70.9,67.9
20160120004500,325.5,321.3,47.0769,45,84.5,100,67.3,70.9,67.9
20160120010000,325.5,321.3,47.0769,45,89.8,100,67.6,70.9,67.9
20160120011500,325.5,312.9,45.8462,44,59.5,100,67.2,70.9,67.9
20160120013000,325.5,319.2,46.7692,44,59.5,100,66.4,70.9,67.9
20160120014500,325.5,319.2,46.7692,44,59.5,100,66.0,70.9,67.9
20160120020000,325.5,325.5,47.6923,44,60.5,100,65.8,70.9,67.9
20160120021500,325.5,320.25,46.9231,44,83.2,100,66.5,70.9,67.9
20160120023000,325.5,320.25,46.9231,44,86.9,100,67.1,70.9,67.9
20160120024500,325.5,320.25,46.9231,44,82.5,100,67.5,70.9,67.9
20160120030000,325.5,320.25,46.9231,44,88.1,100,67.7,70.9,67.9
20160120031500,325.5,320.25,46.9231,44,82.1,100,68.0,70.9,67.9
20160120033000,325.5,320.25,46.9231,44,61.8,0,68.2,70.9,67.9
20160120034500,325.5,320.25,46.9231,44,60.7,100,66.9,70.9,67.9
20160120040000,325.5,320.25,46.9231,44,58.0,100,66.3,70.9,67.9
20160120041500,325.5,320.25,46.9231,44,60.8,100,66.0,70.9,67.9
20160120043000,325.5,320.25,46.9231,44,62.4,100,65.8,70.9,67.9
20160120044500,325.5,320.25,46.9231,44,88.6,100,66.7,70.9,67.9
20160120050000,325.5,325.5,47.6923,44,85.6,100,67.2,70.9,67.9
20160120051500,325.5,325.5,47.6923,44,88.0,100,67.6,70.9,67.9
20160120053000,325.5,325.5,47.6923,44,81.1,100,67.8,70.9,67.9
20160120054500,325.5,325.5,47.6923,44,88.6,100,68.0,70.9,67.9
20160120060000,325.5,325.5,47.6923,44,63.3,0,68.3,70.9,67.9
20160120061500,325.5,325.5,47.6923,44,59.9,100,66.8,70.9,67.9
20160120063000,325.5,325.5,47.6923,44,59.0,100,66.3,70.9,67.9
20160120064500,325.5,321.3,47.0769,44,59.0,100,66.0,70.9,67.9
20160120070000,325.5,325.5,47.6923,44,67.7,100,65.8,70.9,67.9
20160120071500,325.5,321.3,47.0769,44,74.4,100,67.1,70.9,67.9
20160120073000,325.5,327.6,48.0,44,73.6,100,67.3,70.9,67.9
20160120074500,325.5,323.4,47.3846,44,73.6,100,67.7,70.9,67.9
20160120080000,325.5,323.4,47.3846,44,78.2,100,67.8,70.9,67.9
20160120081500,325.5,323.4,47.3846,44,71.6,100,67.9,70.9,67.9
20160120083000,325.5,323.4,47.3846,44,66.3,0,68.2,70.9,67.9
20160120084500,325.5,323.4,47.3846,44,58.0,100,67.1,70.9,67.9
20160120090000,325.5,323.4,47.3846,44,59.5,100,66.7,70.9,67.9
20160120091500,325.5,323.4,47.3846,44,58.8,100,66.5,70.9,67.9
20160120093000,325.5,323.4,47.3846,44,57.9,100,66.2,70.9,67.9
20160120094500,325.5,323.4,47.3846,44,62.4,100,66.1,70.9,67.9
20160120100000,325.5,316.05,46.3077,44,79.1,100,67.0,70.9,67.9
20160120101500,325.5,316.05,46.3077,44,73.0,100,67.6,70.9,67.9
20160120103000,325.5,316.05,46.3077,44,70.6,100,67.7,70.9,67.9
20160120104500,325.5,316.05,46.3077,44,70.6,100,67.6,70.9,67.9
20160120110000,325.5,316.05,46.3077,44,70.6,100,67.9,70.9,67.9
20160120111500,325.5,316.05,46.3077,44,70.6,100,68.0,70.9,67.9
20160120113000,325.5,316.05,46.3077,44,69.6,100,67.9,70.9,67.9
20160120114500,325.5,316.05,46.3077,44,69.6,100,67.9,70.9,67.9
20160120120000,325.5,316.05,46.3077,44,62.0,0,68.2,70.9,67.9
20160120121500,325.5,316.05,46.3077,44,58.0,100,67.4,70.9,67.9
20160120123000,325.5,316.05,46.3077,44,58.0,100,67.2,70.9,67.9
20160120124500,325.5,316.05,46.3077,44,58.7,100,67.1,70.9,67.9
20160120130000,325.5,316.05,46.3077,44,58.7,100,67.0,70.9,67.9
20160120131500,325.5,316.05,46.3077,44,58.7,100,66.9,70.9,67.9
20160120133000,325.5,316.05,46.3077,44,58.7,100,66.9,70.9,67.9
20160120134500,325.5,316.05,46.3077,44,58.7,100,66.8,70.9,67.9
20160120140000,325.5,316.05,46.3077,44,58.7,100,66.7,70.9,67.9
20160120141500,325.5,316.05,46.3077,44,61.2,100,66.9,70.9,67.9
20160120143000,325.5,309.75,45.3846,44,68.2,100,67.4,70.9,67.9
20160120144500,325.5,312.9,45.8462,44,66.7,100,67.7,70.9,67.9
20160120150000,325.5,312.9,45.8462,44,66.7,100,67.9,70.9,67.9
20160120151500,325.5,312.9,45.8462,44,64.4,0,68.2,70.9,67.9
20160120153000,325.5,312.9,45.8462,44,58.8,100,67.6,70.9,67.9
20160120154500,325.5,316.05,46.3077,44,58.8,100,67.4,70.9,67.9
20160120160000,325.5,316.05,46.3077,44,58.8,100,67.3,70.9,67.9
20160120161500,325.5,316.05,46.3077,44,58.8,100,67.1,70.9,67.9
20160120163000,325.5,321.3,47.0769,44,58.8,100,67.0,70.9,67.9
20160120164500,325.5,321.3,47.0769,44,58.8,100,67.0,70.9,67.9
20160120170000,325.5,321.3,47.0769,44,58.8,100,66.9,70.9,67.9
20160120171500,325.5,317.1,46.4615,44,58.8,100,66.9,70.9,67.9
20160120173000,325.5,317.1,46.4615,44,59.5,100,66.8,70.9,67.9
20160120174500,325.5,317.1,46.4615,44,62.4,100,66.8,70.9,67.9
20160120180000,325.5,317.1,46.4615,44,67.7,100,67.3,70.9,67.9
20160120181500,325.5,317.1,46.4615,44,67.7,100,67.7,70.9,67.9
20160120183000,325.5,321.3,47.0769,44,67.7,100,67.8,70.9,67.9
20160120184500,325.5,321.3,47.0769,44,69.2,100,67.9,70.9,67.9
20160120190000,325.5,321.3,47.0769,44,69.2,100,67.9,70.9,67.9
20160120191500,325.5,321.3,47.0769,44,67.7,100,67.9,70.9,67.9
20160120193000,325.5,327.6,48.0,44,67.7,100,68.0,70.9,67.9
20160120194500,325.5,327.6,48.0,44,67.7,100,68.0,70.9,67.9
20160120200000,325.5,327.6,48.0,44,69.1,100,68.0,70.9,67.9
20160120201500,325.5,327.6,48.0,44,68.4,100,68.1,70.9,67.9
20160120203000,325.5,321.3,47.0769,44,68.4,100,68.1,70.9,67.9
20160120204500,325.5,321.3,47.0769,44,59.1,100,67.6,70.9,67.9
20160120210000,325.5,321.3,47.0769,44,59.1,100,67.1,70.9,67.9
20160120211500,325.5,321.3,47.0769,44,59.1,100,66.9,70.9,67.9
20160120213000,325.5,321.3,47.0769,44,59.1,100,66.6,70.9,67.9
20160120214500,325.5,328.65,48.1538,44,59.1,100,66.4,70.9,67.9
20160120220000,325.5,328.65,48.1538,44,59.1,100,66.3,70.9,67.9
20160120221500,325.5,328.65,48.1538,44,79.6,100,66.7,70.9,67.9
20160120223000,325.5,328.65,48.1538,44,69.1,100,67.4,70.9,67.9
20160120224500,325.5,328.65,48.1538,44,72.0,100,67.4,70.9,67.9
20160120230000,325.5,324.45,47.5385,44,74.4,100,67.8,70.9,67.9
20160120231500,325.5,324.45,47.5385,44,71.6,100,67.9,70.9,67.9
20160120233000,325.5,324.45,47.5385,44,70.5,100,67.8,70.9,67.9
20160120234500,325.5,328.65,48.1538,44,74.4,100,68.1,70.9,67.9
20160121000000,325.5,328.65,48.1538,44,59.2,100,67.4,70.9,67.9
20160121001500,325.5,328.65,48.1538,44,59.2,100,66.8,70.9,67.9
20160121003000,325.5,328.65,48.1538,44,59.2,100,66.6,70.9,67.9
20160121004500,325.5,328.65,48.1538,44,59.2,100,66.4,70.9,67.9
20160121010000,325.5,328.65,48.1538,44,59.9,100,66.2,70.9,67.9
20160121011500,325.5,328.65,48.1538,44,73.5,100,66.6,70.9,67.9
20160121013000,325.5,328.65,48.1538,44,77.3,100,67.4,70.9,67.9
20160121014500,325.5,328.65,48.1538,44,68.7,100,67.6,70.9,67.9
20160121020000,325.5,328.65,48.1538,44,68.7,100,67.6,70.9,67.9
20160121021500,325.5,328.65,48.1538,44,68.7,100,67.5,70.9,67.9
20160121023000,325.5,328.65,48.1538,44,75.6,100,67.7,70.9,67.9
20160121024500,325.5,328.65,48.1538,44,60.8,0,67.8,70.9,67.9
20160121030000,325.5,328.65,48.1538,44,59.2,100,66.8,70.9,67.9
20160121031500,325.5,324.45,47.5385,44,59.2,100,66.4,70.9,67.9
20160121033000,325.5,328.65,48.1538,44,58.4,100,66.1,70.9,67.9
20160121034500,325.5,328.65,48.1538,44,60.8,100,65.9,70.9,67.9
20160121040000,325.5,328.65,48.1538,44,77.3,100,66.8,70.9,67.9
20160121041500,325.5,324.45,47.5385,44,82.1,100,67.7,70.9,67.9
20160121043000,325.5,324.45,47.5385,44,72.1,100,67.7,70.9,67.9
20160121044500,325.5,324.45,47.5385,44,73.5,100,67.7,70.9,67.9
20160121050000,325.5,328.65,48.1538,44,74.4,100,67.8,70.9,67.9
20160121051500,325.5,328.65,48.1538,44,71.8,100,67.9,70.9,67.9
20160121053000,325.5,328.65,48.1538,44,71.8,100,67.9,70.9,67.9
20160121054500,325.5,328.65,48.1538,44,71.8,100,67.9,70.9,67.9
20160121060000,325.5,328.65,48.1538,44,71.8,100,68.1,70.9,67.9
20160121061500,325.5,324.45,47.5385,44,73.0,100,68.1,70.9,67.9
20160121063000,325.5,324.45,47.5385,44,74.9,100,68.1,70.9,67.9
20160121064500,325.5,324.45,47.5385,44,59.6,100,67.3,70.9,67.9
20160121070000,325.5,324.45,47.5385,44,58.8,100,66.7,70.9,67.9
20160121071500,325.5,324.45,47.5385,44,58.8,100,66.4,70.9,67.9
20160121073000,325.5,324.45,47.5385,44,58.8,100,66.2,70.9,67.9
20160121074500,325.5,330.75,48.4615,44,61.1,100,66.2,70.9,67.9
20160121080000,325.5,330.75,48.4615,44,74.9,100,66.8,70.9,67.9
20160121081500,325.5,325.5,47.6923,44,74.9,100,67.5,70.9,67.9
20160121083000,325.5,325.5,47.6923,44,72.0,100,67.8,70.9,67.9
20160121084500,325.5,320.25,46.9231,44,74.0,100,68.0,70.9,67.9
20160121090000,325.5,320.25,46.9231,44,59.6,0,67.7,70.9,67.9
20160121091500,325.5,326.55,47.8462,44,59.6,100,66.9,70.9,67.9
20160121093000,325.5,326.55,47.8462,44,59.6,100,66.6,70.9,67.9
20160121094500,325.5,322.35,47.2308,44,58.8,100,66.3,70.9,67.9
20160121100000,325.5,322.35,47.2308,44,58.8,100,66.2,70.9,67.9
20160121101500,325.5,322.35,47.2308,44,74.4,100,66.2,70.9,67.9
20160121103000,325.5,311.85,45.6923,44,81.5,100,67.4,70.9,67.9
20160121104500,325.5,311.85,45.6923,44,70.1,100,67.7,70.9,67.9
20160121110000,325.5,311.85,45.6923,44,66.8,100,67.7,70.9,67.9
20160121111500,325.5,320.25,46.9231,44,66.8,100,67.9,70.9,67.9
20160121113000,325.5,320.25,46.9231,44,65.0,100,68.0,70.9,67.9
20160121114500,325.5,320.25,46.9231,44,65.0,100,68.0,70.9,67.9
20160121120000,325.5,320.25,46.9231,44,59.6,0,68.2,70.9,67.9
20160121121500,325.5,326.55,47.8462,44,58.0,0,67.7,70.9,67.9
20160121123000,325.5,326.55,47.8462,44,58.0,100,67.4,70.9,67.9
20160121124500,325.5,326.55,47.8462,44,58.0,100,67.2,70.9,67.9
20160121130000,325.5,326.55,47.8462,44,58.0,100,67.1,70.9,67.9
20160121131500,325.5,316.05,46.3077,44,58.0,100,67.1,70.9,67.9
20160121133000,325.5,316.05,46.3077,44,57.2,100,67.1,70.9,67.9
20160121134500,325.5,316.05,46.3077,44,57.2,100,66.9,70.9,67.9
20160121140000,325.5,321.3,47.0769,44,57.2,100,66.9,70.9,67.9
20160121141500,325.5,321.3,47.0769,44,57.9,100,66.9,70.9,67.9
20160121143000,325.5,316.05,46.3077,44,58.7,100,66.8,70.9,67.9
20160121144500,325.5,316.05,46.3077,44,63.6,100,67.0,70.9,67.9
20160121150000,325.5,316.05,46.3077,44,72.5,100,67.5,70.9,67.9
20160121151500,325.5,316.05,46.3077,44,71.5,100,67.9,70.9,67.9
20160121153000,325.5,323.4,47.3846,44,58.8,0,67.8,70.9,67.9
20160121154500,325.5,323.4,47.3846,44,58.0,100,67.3,70.9,67.9
20160121160000,325.5,323.4,47.3846,44,58.0,100,67.1,70.9,67.9
20160121161500,325.5,323.4,47.3846,44,58.0,100,66.8,70.9,67.9
20160121163000,325.5,323.4,47.3846,44,58.0,100,66.6,70.9,67.9
20160121164500,325.5,323.4,47.3846,44,58.7,100,66.6,70.9,67.9
20160121170000,325.5,323.4,47.3846,44,58.7,100,66.5,70.9,67.9
20160121171500,325.5,323.4,47.3846,44,65.8,100,66.6,70.9,67.9
20160121173000,325.5,323.4,47.3846,44,71.2,100,67.2,70.9,67.9
20160121174500,325.5,323.4,47.3846,44,73.0,100,67.8,70.9,67.9
20160121180000,325.5,323.4,47.3846,44,74.0,100,68.1,70.9,67.9
20160121181500,325.5,323.4,47.3846,44,58.8,100,67.4,70.9,67.9
20160121183000,325.5,323.4,47.3846,44,58.8,100,67.1,70.9,67.9
20160121184500,325.5,328.65,48.1538,44,58.8,100,66.8,70.9,67.9
20160121190000,325.5,328.65,48.1538,44,58.8,100,66.6,70.9,67.9
20160121191500,325.5,328.65,48.1538,44,58.8,100,66.3,70.9,67.9
20160121193000,325.5,328.65,48.1538,44,60.4,100,66.2,70.9,67.9
20160121194500,325.5,328.65,48.1538,44,76.8,100,67.0,70.9,67.9
20160121200000,325.5,328.65,48.1538,44,68.2,100,67.6,70.9,67.9
20160121201500,325.5,328.65,48.1538,44,66.8,100,67.4,70.9,67.9
20160121203000,325.5,328.65,48.1538,44,78.2,100,67.9,70.9,67.9
20160121204500,325.5,328.65,48.1538,44,60.5,0,67.9,70.9,67.9
20160121210000,325.5,328.65,48.1538,44,58.8,100,66.9,70.9,67.9
20160121211500,325.5,328.65,48.1538,44,58.8,100,66.6,70.9,67.9
20160121213000,325.5,328.65,48.1538,44,58.8,100,66.3,70.9,67.9
20160121214500,325.5,328.65,48.1538,44,58.8,100,66.1,70.9,67.9
20160121220000,325.5,328.65,48.1538,44,70.5,100,66.2,70.9,67.9
20160121221500,325.5,328.65,48.1538,44,76.8,100,67.2,70.9,67.9
20160121223000,325.5,328.65,48.1538,44,79.6,100,67.8,70.9,67.9
20160121224500,325.5,328.65,48.1538,44,74.2,100,67.9,70.9,67.9
20160121230000,325.5,328.65,48.1538,44,74.2,100,68.1,70.9,67.9
20160121231500,325.5,328.65,48.1538,44,59.6,100,67.2,70.9,67.9
20160121233000,325.5,328.65,48.1538,44,58.8,100,66.6,70.9,67.9
20160121234500,325.5,328.65,48.1538,44,58.8,100,66.2,70.9,67.9
20160122000000,325.5,328.65,48.1538,44,60.3,100,65.9,70.9,67.9
20160122001500,325.5,323.4,47.3846,44,77.8,100,66.3,70.9,67.9
20160122003000,325.5,323.4,47.3846,44,80.4,100,67.2,70.9,67.9
20160122004500,325.5,323.4,47.3846,44,78.7,100,67.7,70.9,67.9
20160122010000,325.5,323.4,47.3846,44,75.5,100,67.7,70.9,67.9
20160122011500,325.5,323.4,47.3846,44,75.5,100,67.8,70.9,67.9
20160122013000,325.5,323.4,47.3846,44,76.8,100,67.9,70.9,67.9
20160122014500,325.5,323.4,47.3846,44,64.0,0,67.9,70.9,67.9
20160122020000,325.5,327.6,48.0,44,58.7,100,66.6,70.9,67.9
20160122021500,325.5,322.35,47.2308,44,58.7,100,66.0,70.9,67.9
20160122023000,325.5,327.6,48.0,44,59.7,100,65.7,70.9,67.9
20160122024500,325.5,323.4,47.3846,44,75.3,100,66.2,70.9,67.9
20160122030000,325.5,323.4,47.3846,44,77.8,100,67.0,70.9,67.9
20160122031500,325.5,328.65,48.1538,44,77.8,100,67.4,70.9,67.9
20160122033000,325.5,328.65,48.1538,44,81.5,100,67.6,70.9,67.9
20160122034500,325.5,328.65,48.1538,44,81.5,100,67.9,70.9,67.9
20160122040000,325.5,321.3,47.0769,44,78.1,100,67.9,70.9,67.9
20160122041500,325.5,321.3,47.0769,44,82.0,100,67.9,70.9,67.9
20160122043000,325.5,321.3,47.0769,44,76.8,100,68.1,70.9,67.9
20160122044500,325.5,321.3,47.0769,44,59.1,100,66.7,70.9,67.9
20160122050000,325.5,327.6,48.0,44,59.1,100,66.0,70.9,67.9
20160122051500,325.5,327.6,48.0,44,58.3,100,65.6,70.9,67.9
20160122053000,325.5,327.6,48.0,44,82.0,100,65.9,70.9,67.9
20160122054500,325.5,327.6,48.0,44,82.0,100,66.6,70.9,67.9
20160122060000,325.5,323.4,47.3846,44,82.0,100,66.8,70.9,67.9
20160122061500,325.5,323.4,47.3846,44,80.5,100,66.9,70.9,67.9
20160122063000,325.5,323.4,47.3846,44,80.5,100,67.1,70.9,67.9
20160122064500,325.5,323.4,47.3846,44,80.5,100,67.4,70.9,67.9
20160122070000,325.5,323.4,47.3846,44,79.1,100,67.3,70.9,67.9
20160122071500,325.5,323.4,47.3846,44,80.3,100,67.4,70.9,67.9
20160122073000,325.5,323.4,47.3846,44,82.0,100,67.6,70.9,67.9
20160122074500,325.5,323.4,47.3846,44,84.3,100,67.6,70.9,67.9
20160122080000,325.5,323.4,47.3846,44,79.6,100,67.6,70.9,67.9
20160122081500,325.5,323.4,47.3846,44,82.9,100,67.6,70.9,67.9
20160122083000,325.5,323.4,47.3846,44,78.3,100,67.9,70.9,67.9
20160122084500,325.5,323.4,47.3846,44,78.3,100,67.9,70.9,67.9
20160122090000,325.5,327.6,48.0,44,80.2,100,67.9,70.9,67.9
20160122091500,325.5,327.6,48.0,44,80.2,100,68.1,70.9,67.9
20160122093000,325.5,323.4,47.3846,44,84.2,100,68.1,70.9,67.9
20160122094500,325.5,327.6,48.0,44,76.1,100,68.2,70.9,67.9
20160122100000,325.5,327.6,48.0,44,58.7,100,66.7,70.9,67.9
20160122101500,325.5,327.6,48.0,44,59.3,100,66.2,70.9,67.9
20160122103000,325.5,327.6,48.0,44,57.7,100,65.8,70.9,67.9
20160122104500,325.5,327.6,48.0,44,74.4,100,65.9,70.9,67.9
20160122110000,325.5,327.6,48.0,44,76.4,100,66.7,70.9,67.9
20160122111500,325.5,327.6,48.0,44,81.6,100,66.9,70.9,67.9
20160122113000,325.5,327.6,48.0,44,83.7,100,67.1,70.9,67.9
20160122114500,325.5,327.6,48.0,44,82.0,100,67.3,70.9,67.9
20160122120000,325.5,327.6,48.0,44,82.0,100,67.8,70.9,67.9
20160122121500,325.5,327.6,48.0,44,77.2,100,67.9,70.9,67.9
20160122123000,325.5,327.6,48.0,44,78.8,100,67.9,70.9,67.9
20160122124500,325.5,322.35,47.2308,44,77.7,100,68.0,70.9,67.9
20160122130000,325.5,322.35,47.2308,44,80.3,100,67.9,70.9,67.9
20160122131500,325.5,322.35,47.2308,44,80.3,100,68.1,70.9,67.9
20160122133000,325.5,322.35,47.2308,44,60.7,100,67.1,70.9,67.9
20160122134500,325.5,322.35,47.2308,44,57.6,100,66.7,70.9,67.9
20160122140000,325.5,322.35,47.2308,44,59.9,100,66.3,70.9,67.9
20160122141500,325.5,322.35,47.2308,44,58.0,100,65.7,70.9,67.9
20160122143000,325.5,322.35,47.2308,44,76.8,100,66.2,70.9,67.9
20160122144500,325.5,322.35,47.2308,44,75.8,100,67.1,70.9,67.9
20160122150000,325.5,322.35,47.2308,44,77.3,100,67.4,70.9,67.9
20160122151500,325.5,322.35,47.2308,44,79.1,100,67.7,70.9,67.9
20160122153000,325.5,322.35,47.2308,44,80.6,100,67.8,70.9,67.9
20160122154500,325.5,326.55,47.8462,44,79.7,100,67.9,70.9,67.9
20160122160000,325.5,321.3,47.0769,44,78.3,100,67.8,70.9,67.9
20160122161500,325.5,321.3,47.0769,44,78.3,100,67.9,70.9,67.9
20160122163000,325.5,321.3,47.0769,44,78.3,100,68.1,70.9,67.9
20160122164500,325.5,326.55,47.8462,44,59.9,100,67.1,70.9,67.9
20160122170000,325.5,326.55,47.8462,44,58.7,100,66.0,70.9,67.9
20160122171500,325.5,326.55,47.8462,44,60.0,100,65.4,70.9,67.9
20160122173000,325.5,326.55,47.8462,44,79.6,100,65.8,70.9,67.9
20160122174500,325.5,326.55,47.8462,44,83.1,100,66.7,70.9,67.9
20160122180000,325.5,326.55,47.8462,44,80.1,100,66.9,70.9,67.9
20160122181500,325.5,326.55,47.8462,44,80.1,100,67.2,70.9,67.9
20160122183000,325.5,326.55,47.8462,44,82.6,100,67.2,70.9,67.9
20160122184500,325.5,322.35,47.2308,44,78.7,100,67.4,70.9,67.9
20160122190000,325.5,327.6,48.0,44,82.6,100,67.5,70.9,67.9
20160122191500,325.5,327.6,48.0,44,81.1,100,67.7,70.9,67.9
20160122193000,325.5,322.35,47.2308,44,83.0,100,67.7,70.9,67.9
20160122194500,325.5,327.6,48.0,44,82.0,100,67.7,70.9,67.9
20160122200000,325.5,322.35,47.2308,44,80.0,100,67.7,70.9,67.9
20160122201500,325.5,322.35,47.2308,44,80.0,100,67.7,70.9,67.9
20160122203000,325.5,327.6,48.0,44,82.5,100,67.8,70.9,67.9
20160122204500,325.5,323.4,47.3846,44,90.4,100,67.8,70.9,67.9
20160122210000,325.5,327.6,48.0,44,92.9,100,68.2,70.9,67.9
20160122211500,325.5,323.4,47.3846,44,58.8,100,66.7,70.9,67.9
20160122213000,325.5,323.4,47.3846,44,60.3,100,65.7,70.9,67.9
20160122214500,325.5,323.4,47.3846,44,62.4,100,65.2,70.9,67.9
20160122220000,325.5,323.4,47.3846,44,83.1,100,66.1,70.9,67.9
20160122221500,325.5,323.4,47.3846,44,93.4,100,66.7,70.9,67.9
20160122223000,325.5,323.4,47.3846,44,90.5,100,67.3,70.9,67.9
20160122224500,325.5,323.4,47.3846,44,91.7,100,67.6,70.9,67.9
20160122230000,325.5,323.4,47.3846,44,86.1,100,67.7,70.9,67.9
20160122231500,325.5,323.4,47.3846,44,92.9,100,67.8,70.9,67.9
20160122233000,325.5,323.4,47.3846,44,84.4,100,67.9,70.9,67.9
20160122234500,325.5,323.4,47.3846,44,92.9,100,68.0,70.9,67.9
20160123000000,325.5,323.4,47.3846,44,90.5,100,68.1,70.9,67.9
20160123001500,325.5,323.4,47.3846,44,92.4,100,68.1,70.9,67.9
20160123003000,325.5,323.4,47.3846,44,61.5,100,67.0,70.9,67.9
20160123004500,325.5,323.4,47.3846,44,59.6,100,66.0,70.9,67.9
20160123010000,325.5,323.4,47.3846,44,58.4,100,65.3,70.9,67.9
20160123011500,325.5,311.85,45.6923,44,59.6,100,65.2,70.9,67.9
20160123013000,325.5,319.2,46.7692,44,70.5,100,64.7,70.9,67.9
20160123014500,325.5,315.0,46.1538,44,83.1,100,65.2,70.9,67.9
20160123020000,325.5,315.0,46.1538,44,83.1,100,65.5,70.9,67.9
20160123021500,325.5,315.0,46.1538,44,82.1,100,65.6,70.9,67.9
20160123023000,325.5,315.0,46.1538,44,82.1,100,65.7,70.9,67.9
20160123024500,325.5,315.0,46.1538,44,78.7,100,65.8,70.9,67.9
20160123030000,325.5,315.0,46.1538,44,78.7,100,65.8,70.9,67.9
20160123031500,325.5,315.0,46.1538,44,80.7,100,66.0,70.9,67.9
20160123033000,325.5,315.0,46.1538,44,83.8,100,66.2,70.9,67.9
20160123034500,325.5,315.0,46.1538,44,82.5,100,66.2,70.9,67.9
20160123040000,325.5,315.0,46.1538,44,81.1,100,66.2,70.9,67.9
20160123041500,325.5,315.0,46.1538,44,81.1,100,66.1,70.9,67.9
20160123043000,325.5,315.0,46.1538,44,78.9,100,66.1,70.9,67.9
20160123044500,325.5,315.0,46.1538,44,78.9,100,66.1,70.9,67.9
20160123050000,325.5,315.0,46.1538,44,83.9,100,66.0,70.9,67.9
20160123051500,325.5,315.0,46.1538,44,79.7,100,66.1,70.9,67.9
20160123053000,325.5,315.0,46.1538,44,83.1,100,66.0,70.9,67.9
20160123054500,325.5,315.0,46.1538,44,83.1,100,66.1,70.9,67.9
20160123060000,325.5,315.0,46.1538,44,82.0,100,66.2,70.9,67.9
20160123061500,325.5,315.0,46.1538,44,83.1,100,66.1,70.9,67.9
20160123063000,325.5,315.0,46.1538,44,84.9,100,66.1,70.9,67.9
20160123064500,325.5,315.0,46.1538,44,78.7,100,66.1,70.9,67.9
20160123070000,325.5,319.2,46.7692,44,80.2,100,66.0,70.9,67.9
20160123071500,325.5,313.95,46.0,44,84.3,100,66.0,70.9,67.9
20160123073000,325.5,317.1,46.4615,44,81.7,100,65.9,70.9,67.9
20160123074500,325.5,317.1,46.4615,44,83.8,100,66.0,70.9,67.9
20160123080000,325.5,317.1,46.4615,44,83.8,100,65.7,70.9,67.9
20160123081500,325.5,317.1,46.4615,44,80.1,100,66.0,70.9,67.9
20160123083000,325.5,317.1,46.4615,44,77.8,100,66.2,70.9,67.9
20160123084500,325.5,317.1,46.4615,44,80.0,100,66.3,70.9,67.9
20160123090000,325.5,317.1,46.4615,44,79.2,100,66.4,70.9,67.9
20160123091500,325.5,317.1,46.4615,44,79.2,100,66.5,70.9,67.9
20160123093000,325.5,317.1,46.4615,44,81.6,100,66.6,70.9,67.9
20160123094500,325.5,317.1,46.4615,44,82.5,100,66.6,70.9,67.9
20160123100000,325.5,317.1,46.4615,44,83.7,100,66.7,70.9,67.9
20160123101500,325.5,317.1,46.4615,44,82.5,100,66.8,70.9,67.9
20160123103000,325.5,317.1,46.4615,44,77.2,100,66.9,70.9,67.9
20160123104500,325.5,317.1,46.4615,44,79.7,100,66.9,70.9,67.9
20160123110000,325.5,317.1,46.4615,44,78.3,100,66.9,70.9,67.9
20160123111500,325.5,317.1,46.4615,44,79.2,100,67.0,70.9,67.9
20160123113000,325.5,317.1,46.4615,44,79.2,100,67.0,70.9,67.9
20160123114500,325.5,312.9,45.8462,44,83.1,100,67.1,70.9,67.9
20160123120000,325.5,319.2,46.7692,44,80.1,100,67.2,70.9,67.9
20160123121500,325.5,315.0,46.1538,44,80.1,100,67.2,70.9,67.9
20160123123000,325.5,319.2,46.7692,44,76.4,100,67.2,70.9,67.9
20160123124500,325.5,315.0,46.1538,44,79.7,100,67.3,70.9,67.9
20160123130000,325.5,319.2,46.7692,44,77.7,100,67.4,70.9,67.9
20160123131500,325.5,319.2,46.7692,44,79.7,100,67.4,70.9,67.9
20160123133000,325.5,319.2,46.7692,44,79.7,100,67.7,70.9,67.9
20160123134500,325.5,315.0,46.1538,44,84.9,100,67.7,70.9,67.9
20160123140000,325.5,315.0,46.1538,44,81.6,100,67.7,70.9,67.9
20160123141500,325.5,315.0,46.1538,44,83.7,100,67.7,70.9,67.9
20160123143000,325.5,315.0,46.1538,44,79.1,100,67.9,70.9,67.9
20160123144500,325.5,315.0,46.1538,44,80.0,100,68.0,70.9,67.9
20160123150000,325.5,315.0,46.1538,44,80.0,100,68.0,70.9,67.9
20160123151500,325.5,315.0,46.1538,44,80.0,100,68.0,70.9,67.9
20160123153000,325.5,315.0,46.1538,44,83.8,100,68.0,70.9,67.9
20160123154500,325.5,315.0,46.1538,44,82.5,100,68.1,70.9,67.9
20160123160000,325.5,315.0,46.1538,44,59.9,100,66.9,70.9,67.9
20160123161500,325.5,315.0,46.1538,44,57.2,100,66.1,70.9,67.9
20160123163000,325.5,315.0,46.1538,44,59.9,100,65.6,70.9,67.9
20160123164500,325.5,315.0,46.1538,44,73.5,100,65.9,70.9,67.9
20160123170000,325.5,315.0,46.1538,44,80.9,100,66.5,70.9,67.9
20160123171500,325.5,315.0,46.1538,44,80.9,100,66.8,70.9,67.9
20160123173000,325.5,315.0,46.1538,44,85.6,100,66.9,70.9,67.9
20160123174500,325.5,315.0,46.1538,44,83.7,100,67.0,70.9,67.9
20160123180000,325.5,315.0,46.1538,44,83.7,100,67.0,70.9,67.9
20160123181500,325.5,315.0,46.1538,44,78.6,100,67.1,70.9,67.9
20160123183000,325.5,315.0,46.1538,44,78.6,100,67.1,70.9,67.9
20160123184500,325.5,315.0,46.1538,44,80.3,100,67.0,70.9,67.9
20160123190000,325.5,315.0,46.1538,44,78.3,100,67.1,70.9,67.9
20160123191500,325.5,315.0,46.1538,44,82.0,100,67.1,70.9,67.9
20160123193000,325.5,315.0,46.1538,44,82.0,100,67.1,70.9,67.9
20160123194500,325.5,315.0,46.1538,44,83.2,100,66.9,70.9,67.9
20160123200000,325.5,315.0,46.1538,44,80.5,100,66.9,70.9,67.9
20160123201500,325.5,315.0,46.1538,44,83.1,100,66.9,70.9,67.9
20160123203000,325.5,315.0,46.1538,44,79.2,100,66.9,70.9,67.9
20160123204500,325.5,315.0,46.1538,44,79.2,100,66.9,70.9,67.9
20160123210000,325.5,315.0,46.1538,44,79.2,100,66.9,70.9,67.9
20160123211500,325.5,315.0,46.1538,44,79.2,100,66.8,70.9,67.9
20160123213000,325.5,315.0,46.1538,44,81.6,100,66.7,70.9,67.9
20160123214500,325.5,315.0,46.1538,44,85.6,100,66.7,70.9,67.9
20160123220000,325.5,315.0,46.1538,44,83.1,100,66.6,70.9,67.9
20160123221500,325.5,315.0,46.1538,44,79.1,100,66.6,70.9,67.9
20160123223000,325.5,315.0,46.1538,44,82.0,100,66.4,70.9,67.9
20160123224500,325.5,315.0,46.1538,44,80.2,100,66.6,70.9,67.9
20160123230000,325.5,315.0,46.1538,44,78.4,100,66.4,70.9,67.9
20160123231500,325.5,315.0,46.1538,44,79.3,100,66.5,70.9,67.9
20160123233000,325.5,315.0,46.1538,44,83.2,100,66.4,70.9,67.9
20160123234500,325.5,315.0,46.1538,44,83.2,100,66.3,70.9,67.9
20160124000000,325.5,315.0,46.1538,44,81.5,100,66.2,70.9,67.9
20160124001500,325.5,315.0,46.1538,44,81.5,100,66.2,70.9,67.9
20160124003000,325.5,315.0,46.1538,44,79.2,100,66.2,70.9,67.9
20160124004500,325.5,315.0,46.1538,44,79.2,100,66.2,70.9,67.9
20160124010000,325.5,315.0,46.1538,44,82.6,100,66.1,70.9,67.9
20160124011500,325.5,315.0,46.1538,44,82.6,100,66.1,70.9,67.9
20160124013000,325.5,315.0,46.1538,44,82.6,100,66.0,70.9,67.9
20160124014500,325.5,315.0,46.1538,44,83.7,100,66.0,70.9,67.9
20160124020000,325.5,315.0,46.1538,44,83.7,100,65.9,70.9,67.9
20160124021500,325.5,315.0,46.1538,44,81.0,100,66.0,70.9,67.9
20160124023000,325.5,315.0,46.1538,44,84.2,100,65.8,70.9,67.9
20160124024500,325.5,315.0,46.1538,44,79.3,100,65.8,70.9,67.9
20160124030000,325.5,315.0,46.1538,44,80.5,100,65.7,70.9,67.9
20160124031500,325.5,315.0,46.1538,44,80.5,100,65.7,70.9,67.9
20160124033000,325.5,315.0,46.1538,44,84.7,100,65.7,70.9,67.9
20160124034500,325.5,315.0,46.1538,44,83.1,100,65.7,70.9,67.9
20160124040000,325.5,315.0,46.1538,44,82.0,100,65.6,70.9,67.9
20160124041500,325.5,315.0,46.1538,44,78.6,100,65.6,70.9,67.9
20160124043000,325.5,315.0,46.1538,44,78.6,100,65.5,70.9,67.9
20160124044500,325.5,315.0,46.1538,44,79.6,100,65.5,70.9,67.9
20160124050000,325.5,315.0,46.1538,44,79.6,100,65.5,70.9,67.9
20160124051500,325.5,315.0,46.1538,44,81.1,100,65.5,70.9,67.9
20160124053000,325.5,315.0,46.1538,44,83.7,100,65.4,70.9,67.9
20160124054500,325.5,315.0,46.1538,44,82.3,100,65.3,70.9,67.9
20160124060000,325.5,315.0,46.1538,44,83.7,100,65.3,70.9,67.9
20160124061500,325.5,315.0,46.1538,44,83.7,100,65.2,70.9,67.9
20160124063000,325.5,315.0,46.1538,44,83.7,100,65.2,70.9,67.9
20160124064500,325.5,315.0,46.1538,44,81.6,100,65.2,70.9,67.9
20160124070000,325.5,315.0,46.1538,44,80.1,100,65.1,70.9,67.9
20160124071500,325.5,315.0,46.1538,44,80.1,100,65.1,70.9,67.9
20160124073000,325.5,315.0,46.1538,44,81.1,100,65.1,70.9,67.9
20160124074500,325.5,315.0,46.1538,44,85.6,100,65.1,70.9,67.9
20160124080000,325.5,315.0,46.1538,44,81.5,100,65.2,70.9,67.9
20160124081500,325.5,315.0,46.1538,44,80.1,100,65.1,70.9,67.9
20160124083000,325.5,315.0,46.1538,44,80.1,100,65.5,70.9,67.9
20160124084500,325.5,315.0,46.1538,44,79.2,100,65.6,70.9,67.9
20160124090000,325.5,315.0,46.1538,44,79.2,100,65.7,70.9,67.9
20160124091500,325.5,315.0,46.1538,44,79.2,100,65.7,70.9,67.9
20160124093000,325.5,315.0,46.1538,44,83.0,100,65.8,70.9,67.9
20160124094500,325.5,315.0,46.1538,44,83.0,100,66.0,70.9,67.9
20160124100000,325.5,315.0,46.1538,44,81.1,100,66.1,70.9,67.9
20160124101500,325.5,319.2,46.7692,44,81.1,100,66.2,70.9,67.9
20160124103000,325.5,311.85,45.6923,44,77.7,100,66.6,70.9,67.9
20160124104500,325.5,319.2,46.7692,44,77.7,100,66.7,70.9,67.9
20160124110000,325.5,319.2,46.7692,44,79.3,100,66.7,70.9,67.9
20160124111500,325.5,319.2,46.7692,44,76.8,100,66.9,70.9,67.9
20160124113000,325.5,315.0,46.1538,44,82.1,100,66.9,70.9,67.9
20160124114500,325.5,315.0,46.1538,44,82.1,100,67.2,70.9,67.9
20160124120000,325.5,315.0,46.1538,44,82.1,100,67.4,70.9,67.9
20160124121500,325.5,315.0,46.1538,44,79.1,100,67.5,70.9,67.9
20160124123000,325.5,315.0,46.1538,44,79.1,100,67.6,70.9,67.9
20160124124500,325.5,315.0,46.1538,44,77.3,100,67.7,70.9,67.9
20160124130000,325.5,315.0,46.1538,44,79.3,100,67.7,70.9,67.9
20160124131500,325.5,315.0,46.1538,44,80.7,100,68.0,70.9,67.9
20160124133000,325.5,315.0,46.1538,44,59.2,0,67.7,70.9,67.9
20160124134500,325.5,315.0,46.1538,44,59.2,100,66.2,70.9,67.9
20160124140000,325.5,315.0,46.1538,44,57.7,100,65.8,70.9,67.9
20160124141500,325.5,315.0,46.1538,44,59.2,100,65.7,70.9,67.9
20160124143000,325.5,315.0,46.1538,44,80.1,100,66.6,70.9,67.9
20160124144500,325.5,315.0,46.1538,44,79.2,100,67.2,70.9,67.9
20160124150000,325.5,319.2,46.7692,44,78.2,100,67.6,70.9,67.9
20160124151500,325.5,315.0,46.1538,44,78.2,100,67.8,70.9,67.9
20160124153000,325.5,310.8,45.5385,44,76.5,100,68.1,70.9,67.9
20160124154500,325.5,318.15,46.6154,44,60.0,0,67.7,70.9,67.9
20160124160000,325.5,310.8,45.5385,44,60.0,100,66.6,70.9,67.9
20160124161500,325.5,310.8,45.5385,44,57.2,100,66.2,70.9,67.9
20160124163000,325.5,321.3,47.0769,44,59.3,100,66.0,70.9,67.9
20160124164500,325.5,312.9,45.8462,44,70.1,100,65.9,70.9,67.9
20160124170000,325.5,316.05,46.3077,44,78.2,100,67.1,70.9,67.9
20160124171500,325.5,320.25,46.9231,44,76.8,100,67.4,70.9,67.9
20160124173000,325.5,312.9,45.8462,44,74.5,100,67.7,70.9,67.9
20160124174500,325.5,318.15,46.6154,44,75.4,100,67.8,70.9,67.9
20160124180000,325.5,312.9,45.8462,44,79.6,100,67.9,70.9,67.9
20160124181500,325.5,318.15,46.6154,44,76.9,100,68.2,70.9,67.9
20160124183000,325.5,318.15,46.6154,44,60.3,100,66.8,70.9,67.9
20160124184500,325.5,318.15,46.6154,44,57.6,100,66.3,70.9,67.9
20160124190000,325.5,318.15,46.6154,44,60.7,100,66.0,70.9,67.9
20160124191500,325.5,312.9,45.8462,44,59.6,100,65.8,70.9,67.9
20160124193000,325.5,320.25,46.9231,44,78.3,100,66.6,70.9,67.9
20160124194500,325.5,311.85,45.6923,44,76.8,100,67.2,70.9,67.9
20160124200000,325.5,319.2,46.7692,44,81.0,100,67.3,70.9,67.9
20160124201500,325.5,313.95,46.0,44,86.8,100,67.5,70.9,67.9
20160124203000,325.5,318.15,46.6154,44,81.5,100,67.7,70.9,67.9
20160124204500,325.5,311.85,45.6923,44,78.2,100,67.9,70.9,67.9
20160124210000,325.5,318.15,46.6154,44,78.2,100,68.1,70.9,67.9
20160124211500,325.5,313.95,46.0,44,80.1,100,68.1,70.9,67.9
20160124213000,325.5,318.15,46.6154,44,59.8,100,67.1,70.9,67.9
20160124214500,325.5,310.8,45.5385,44,58.7,100,66.4,70.9,67.9
20160124220000,325.5,321.3,47.0769,44,59.6,100,66.0,70.9,67.9
20160124221500,325.5,315.0,46.1538,44,59.6,100,65.8,70.9,67.9
20160124223000,325.5,315.0,46.1538,44,79.6,100,66.3,70.9,67.9
20160124224500,325.5,310.8,45.5385,44,77.7,100,66.8,70.9,67.9
20160124230000,325.5,316.05,46.3077,44,79.7,100,66.9,70.9,67.9
20160124231500,325.5,316.05,46.3077,44,79.7,100,67.2,70.9,67.9
20160124233000,325.5,316.05,46.3077,44,79.7,100,67.6,70.9,67.9
20160124234500,325.5,311.85,45.6923,44,80.9,100,67.6,70.9,67.9
20160125000000,325.5,316.05,46.3077,44,85.6,100,67.7,70.9,67.9
20160125001500,325.5,316.05,46.3077,44,82.0,100,67.8,70.9,67.9
20160125003000,325.5,316.05,46.3077,44,82.0,100,67.9,70.9,67.9
20160125004500,325.5,311.85,45.6923,44,77.7,100,68.1,70.9,67.9
20160125010000,325.5,315.0,46.1538,44,62.0,0,67.7,70.9,67.9
20160125011500,325.5,315.0,46.1538,44,57.6,100,66.4,70.9,67.9
20160125013000,325.5,315.0,46.1538,44,60.3,100,66.0,70.9,67.9
20160125014500,325.5,315.0,46.1538,44,58.3,100,65.6,70.9,67.9
20160125020000,325.5,315.0,46.1538,44,82.0,100,66.1,70.9,67.9
