PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160125021500,325.5,315.0,46.1538,44,82.0,100,66.7,70.9,67.9
20160125023000,325.5,315.0,46.1538,44,82.0,100,66.9,70.9,67.9
20160125024500,325.5,315.0,46.1538,44,78.9,100,67.1,70.9,67.9
20160125030000,325.5,315.0,46.1538,44,79.7,100,67.3,70.9,67.9
20160125031500,325.5,309.75,45.3846,44,79.7,100,67.7,70.9,67.9
20160125033000,325.5,315.0,46.1538,44,84.7,100,67.7,70.9,67.9
20160125034500,325.5,315.0,46.1538,44,81.5,100,67.8,70.9,67.9
20160125040000,325.5,315.0,46.1538,44,81.5,100,67.8,70.9,67.9
20160125041500,325.5,315.0,46.1538,44,81.5,100,67.9,70.9,67.9
20160125043000,325.5,315.0,46.1538,44,61.7,0,68.1,70.9,67.9
20160125044500,325.5,315.0,46.1538,44,59.3,100,66.5,70.9,67.9
20160125050000,325.5,315.0,46.1538,44,57.6,100,66.1,70.9,67.9
20160125051500,325.5,315.0,46.1538,44,59.5,100,65.6,70.9,67.9
20160125053000,325.5,315.0,46.1538,44,78.9,100,66.0,70.9,67.9
20160125054500,325.5,315.0,46.1538,44,86.2,100,66.9,70.9,67.9
20160125060000,325.5,315.0,46.1538,44,83.9,100,67.2,70.9,67.9
20160125061500,325.5,315.0,46.1538,44,79.7,100,67.4,70.9,67.9
20160125063000,325.5,510.3,74.7692,62,56.2,0,66.5,68.0,63.7
20160125064500,325.5,343.35,50.3077,46,60.0,0,66.1,68.0,63.7
20160125070000,325.5,337.05,49.3846,46,57.9,0,65.7,68.0,63.7
20160125071500,325.5,341.25,50.0,46,59.0,0,65.5,68.0,63.7
20160125073000,325.5,336.0,49.2308,46,57.9,0,65.5,68.0,63.6
20160125074500,325.5,342.3,50.1538,46,57.9,0,65.5,68.0,63.6
20160125080000,325.5,328.65,48.1538,45,57.9,0,65.2,68.0,63.6
20160125081500,325.5,332.85,48.7692,45,57.9,0,65.2,68.0,63.3
20160125083000,325.5,332.85,48.7692,45,57.9,0,65.1,68.0,63.2
20160125084500,325.5,332.85,48.7692,45,57.2,0,65.1,68.0,63.2
20160125090000,325.5,332.85,48.7692,45,57.9,0,65.2,68.0,63.1
20160125091500,325.5,332.85,48.7692,45,57.9,0,65.2,68.0,63.1
20160125093000,325.5,332.85,48.7692,45,57.9,0,65.1,68.0,63.1
20160125094500,325.5,338.1,49.5385,45,58.5,0,65.2,68.0,63.1
20160125100000,325.5,331.8,48.6154,45,57.1,0,65.1,68.0,63.1
20160125101500,325.5,331.8,48.6154,45,59.5,0,65.1,68.0,63.1
20160125103000,325.5,336.0,49.2308,45,57.2,0,65.3,68.0,63.1
20160125104500,325.5,329.7,48.3077,45,57.9,0,65.3,68.0,63.1
20160125110000,325.5,329.7,48.3077,45,58.7,0,65.4,68.0,63.1
20160125111500,325.5,329.7,48.3077,45,57.6,0,65.5,68.0,63.1
20160125113000,325.5,329.7,48.3077,45,57.6,0,65.5,68.0,63.1
20160125114500,325.5,329.7,48.3077,45,57.6,0,65.5,68.0,63.1
20160125120000,325.5,329.7,48.3077,45,58.3,0,65.5,68.0,63.1
20160125121500,325.5,329.7,48.3077,45,58.3,0,65.6,68.0,63.1
20160125123000,325.5,325.5,47.6923,45,58.3,0,65.6,68.0,63.1
20160125124500,325.5,321.3,47.0769,45,58.3,0,65.6,68.0,63.1
20160125130000,325.5,321.3,47.0769,45,58.3,0,65.6,68.0,63.1
20160125131500,325.5,321.3,47.0769,45,58.3,0,65.7,68.0,63.1
20160125133000,325.5,321.3,47.0769,45,57.6,0,65.8,68.0,63.1
20160125134500,325.5,321.3,47.0769,45,58.4,0,65.8,68.0,63.1
20160125140000,325.5,321.3,47.0769,45,58.4,0,65.8,68.0,63.1
20160125141500,325.5,326.55,47.8462,45,58.4,0,65.8,68.0,63.1
20160125143000,325.5,322.35,47.2308,45,57.6,0,65.8,68.0,63.1
20160125144500,325.5,322.35,47.2308,45,57.6,0,65.8,68.0,63.1
20160125150000,325.5,322.35,47.2308,45,58.7,0,65.8,68.0,63.1
20160125151500,325.5,322.35,47.2308,45,58.7,0,65.8,68.0,63.1
20160125153000,325.5,318.15,46.6154,45,59.5,0,65.8,68.0,63.1
20160125154500,325.5,318.15,46.6154,45,58.7,0,65.8,68.0,63.1
20160125160000,325.5,318.15,46.6154,45,58.7,0,65.9,68.0,63.1
20160125161500,325.5,324.45,47.5385,45,58.7,0,65.8,68.0,63.1
20160125163000,325.5,324.45,47.5385,45,58.7,0,65.9,68.0,63.1
20160125164500,325.5,334.95,49.0769,45,58.7,0,65.8,68.0,63.1
20160125170000,325.5,334.95,49.0769,45,58.7,0,65.8,68.0,63.1
20160125171500,325.5,334.95,49.0769,45,58.7,0,65.8,68.0,63.1
20160125173000,325.5,334.95,49.0769,45,58.7,0,65.6,68.0,63.1
20160125174500,325.5,334.95,49.0769,45,58.7,0,65.5,68.0,63.1
20160125180000,325.5,330.75,48.4615,45,58.7,0,65.6,68.0,63.1
20160125181500,325.5,330.75,48.4615,45,58.7,0,65.7,68.0,63.1
20160125183000,325.5,330.75,48.4615,45,58.7,0,65.8,68.0,63.1
20160125184500,325.5,330.75,48.4615,45,58.7,0,65.8,68.0,63.1
20160125190000,325.5,330.75,48.4615,45,58.7,0,65.8,68.0,63.1
20160125191500,325.5,330.75,48.4615,45,58.7,0,65.8,68.0,63.1
20160125193000,325.5,325.5,47.6923,45,58.7,0,65.8,68.0,63.1
20160125194500,325.5,325.5,47.6923,45,58.7,0,65.8,68.0,63.1
20160125200000,325.5,325.5,47.6923,45,58.7,0,65.7,68.0,63.1
20160125201500,325.5,331.8,48.6154,45,58.7,0,65.6,68.0,63.1
20160125203000,325.5,326.55,47.8462,45,58.7,0,65.6,68.0,63.1
20160125204500,325.5,326.55,47.8462,45,58.7,0,65.5,68.0,63.1
20160125210000,325.5,326.55,47.8462,45,58.7,0,65.4,68.0,63.1
20160125211500,325.5,330.75,48.4615,45,58.7,0,65.3,68.0,63.1
20160125213000,325.5,330.75,48.4615,45,58.7,0,65.1,68.0,63.1
20160125214500,325.5,330.75,48.4615,45,58.7,0,65.0,68.0,63.1
20160125220000,325.5,330.75,48.4615,45,58.7,0,65.0,68.0,63.1
20160125221500,325.5,330.75,48.4615,45,58.7,0,64.9,68.0,63.1
20160125223000,325.5,330.75,48.4615,45,58.7,0,64.8,68.0,63.1
20160125224500,325.5,330.75,48.4615,45,58.7,0,64.7,68.0,63.1
20160125230000,325.5,330.75,48.4615,45,58.7,0,64.7,68.0,63.1
20160125231500,325.5,330.75,48.4615,45,58.7,0,64.6,68.0,63.1
20160125233000,325.5,330.75,48.4615,45,58.7,0,64.6,68.0,63.1
20160125234500,325.5,330.75,48.4615,45,58.7,0,64.7,68.0,63.1
20160126000000,325.5,326.55,47.8462,45,58.7,0,64.7,68.0,63.1
20160126001500,325.5,326.55,47.8462,45,58.7,0,64.6,68.0,63.1
20160126003000,325.5,326.55,47.8462,45,58.7,0,64.6,68.0,63.1
20160126004500,325.5,326.55,47.8462,45,58.7,0,64.6,68.0,63.1
20160126010000,325.5,326.55,47.8462,45,59.5,0,64.6,68.0,63.1
20160126011500,325.5,326.55,47.8462,45,59.5,0,64.6,68.0,63.1
20160126013000,325.5,326.55,47.8462,45,59.5,0,64.6,68.0,63.1
20160126014500,325.5,326.55,47.8462,45,59.5,0,64.6,68.0,63.1
20160126020000,325.5,326.55,47.8462,45,59.5,0,64.6,68.0,63.1
20160126021500,325.5,326.55,47.8462,45,59.5,0,64.6,68.0,63.1
20160126023000,325.5,326.55,47.8462,45,59.5,0,64.6,68.0,63.1
20160126024500,325.5,326.55,47.8462,45,59.5,0,64.6,68.0,63.1
20160126030000,325.5,326.55,47.8462,45,59.5,0,64.7,68.0,63.1
20160126031500,325.5,326.55,47.8462,45,59.5,0,64.7,68.0,63.1
20160126033000,325.5,326.55,47.8462,45,59.5,0,64.6,68.0,63.1
20160126034500,325.5,326.55,47.8462,45,59.5,0,64.6,68.0,63.1
20160126040000,325.5,326.55,47.8462,45,59.5,0,64.6,68.0,63.1
20160126041500,325.5,326.55,47.8462,45,59.5,0,64.6,68.0,63.1
20160126043000,325.5,326.55,47.8462,45,59.5,0,64.6,68.0,63.1
20160126044500,325.5,326.55,47.8462,45,59.5,0,64.6,68.0,63.1
20160126050000,325.5,326.55,47.8462,45,59.5,0,64.5,68.0,63.1
20160126051500,325.5,326.55,47.8462,45,59.5,0,64.5,68.0,63.1
20160126053000,325.5,326.55,47.8462,45,59.5,0,64.5,68.0,63.1
20160126054500,325.5,326.55,47.8462,45,59.5,0,64.6,68.0,63.0
20160126060000,325.5,326.55,47.8462,45,59.5,0,64.6,68.0,63.0
20160126061500,325.5,326.55,47.8462,45,59.5,0,64.6,68.0,63.0
20160126063000,325.5,326.55,47.8462,45,59.5,0,64.7,68.0,63.0
20160126064500,325.5,326.55,47.8462,45,58.4,0,64.6,68.0,63.0
20160126070000,325.5,326.55,47.8462,45,59.1,0,64.6,68.0,63.0
20160126071500,325.5,326.55,47.8462,45,59.1,0,64.8,68.0,63.0
20160126073000,325.5,326.55,47.8462,45,59.1,0,64.8,68.0,63.0
20160126074500,325.5,326.55,47.8462,45,59.1,0,64.8,68.0,63.0
20160126080000,325.5,331.8,48.6154,45,59.1,0,64.9,68.0,63.0
20160126081500,325.5,331.8,48.6154,45,59.1,0,65.0,68.0,63.0
20160126083000,325.5,331.8,48.6154,45,59.1,0,65.0,68.0,63.0
20160126084500,325.5,324.45,47.5385,45,59.1,0,65.1,68.0,63.0
20160126090000,325.5,324.45,47.5385,45,59.1,0,65.1,68.0,63.0
20160126091500,325.5,324.45,47.5385,45,59.1,0,65.1,68.0,63.0
20160126093000,325.5,324.45,47.5385,45,59.1,0,65.3,68.0,62.9
20160126094500,325.5,324.45,47.5385,45,59.1,0,65.5,68.0,62.8
20160126100000,325.5,324.45,47.5385,45,58.4,0,65.5,68.0,62.9
20160126101500,325.5,324.45,47.5385,45,59.1,0,65.4,68.0,62.9
20160126103000,325.5,324.45,47.5385,45,59.1,0,65.4,68.0,62.7
20160126104500,325.5,324.45,47.5385,45,59.1,0,65.5,68.0,62.6
20160126110000,325.5,320.25,46.9231,45,59.1,0,65.5,68.0,62.6
20160126111500,325.5,320.25,46.9231,45,76.6,100,65.6,73.9,70.9
20160126113000,325.5,329.7,48.3077,45,85.0,100,67.2,74.0,71.0
20160126114500,325.5,329.7,48.3077,45,89.7,100,67.9,74.0,71.0
20160126120000,325.5,321.3,47.0769,45,92.9,100,68.2,74.0,71.0
20160126121500,325.5,321.3,47.0769,45,84.2,100,68.6,74.0,71.0
20160126123000,325.5,321.3,47.0769,45,83.2,100,68.9,74.0,71.0
20160126124500,325.5,321.3,47.0769,45,80.7,100,69.6,74.0,71.0
20160126130000,325.5,321.3,47.0769,45,85.6,100,69.8,74.0,71.0
20160126131500,325.5,321.3,47.0769,45,81.3,100,70.1,74.0,71.0
20160126133000,325.5,321.3,47.0769,45,89.8,100,70.4,74.0,71.0
20160126134500,325.5,321.3,47.0769,45,81.1,100,70.7,74.0,71.0
20160126140000,325.5,321.3,47.0769,45,91.7,100,70.7,74.0,71.0
20160126141500,325.5,329.7,48.3077,45,82.1,100,70.9,74.0,71.0
20160126143000,325.5,329.7,48.3077,45,84.6,100,70.9,74.0,71.0
20160126144500,325.5,334.95,49.0769,45,91.7,100,70.9,74.0,71.0
20160126150000,325.5,334.95,49.0769,45,87.4,100,71.1,74.0,71.0
20160126151500,325.5,328.65,48.1538,45,60.8,100,70.4,74.0,71.0
20160126153000,325.5,328.65,48.1538,45,59.5,100,68.9,74.0,71.0
20160126154500,325.5,328.65,48.1538,45,59.5,100,68.2,74.0,71.0
20160126160000,325.5,328.65,48.1538,45,85.1,100,69.1,74.0,71.0
20160126161500,325.5,328.65,48.1538,45,90.1,100,69.8,74.0,71.0
20160126163000,325.5,333.9,48.9231,45,91.7,100,70.1,74.0,71.0
20160126164500,325.5,333.9,48.9231,45,88.0,100,70.4,74.0,71.0
20160126170000,325.5,333.9,48.9231,45,91.7,100,70.5,74.0,71.0
20160126171500,325.5,333.9,48.9231,45,83.2,100,70.5,74.0,71.0
20160126173000,325.5,333.9,48.9231,45,91.1,100,70.6,74.0,71.0
20160126174500,325.5,333.9,48.9231,45,91.1,100,70.6,74.0,71.0
20160126180000,325.5,333.9,48.9231,45,87.1,100,70.7,74.0,71.0
20160126181500,325.5,329.7,48.3077,45,88.5,100,70.8,74.0,71.0
20160126183000,325.5,333.9,48.9231,45,89.8,100,70.9,74.0,71.0
20160126184500,325.5,328.65,48.1538,45,89.8,100,70.9,74.0,71.0
20160126190000,325.5,334.95,49.0769,45,92.4,100,70.8,74.0,71.0
20160126191500,325.5,334.95,49.0769,45,90.5,100,70.7,74.0,71.0
20160126193000,325.5,334.95,49.0769,45,92.3,100,70.7,74.0,71.0
20160126194500,325.5,330.75,48.4615,45,90.5,100,70.5,74.0,71.0
20160126200000,325.5,330.75,48.4615,45,92.3,100,70.5,74.0,71.0
20160126201500,325.5,330.75,48.4615,45,90.5,100,70.4,74.0,71.0
20160126203000,325.5,326.55,47.8462,45,90.5,100,70.4,74.0,71.0
20160126204500,325.5,326.55,47.8462,45,90.5,100,70.3,74.0,71.0
20160126210000,325.5,330.75,48.4615,45,88.6,100,70.3,74.0,71.0
20160126211500,325.5,330.75,48.4615,45,83.2,100,70.4,74.0,71.0
20160126213000,325.5,330.75,48.4615,45,88.0,100,70.4,74.0,71.0
20160126214500,325.5,330.75,48.4615,45,88.0,100,70.4,74.0,71.0
20160126220000,325.5,330.75,48.4615,45,82.6,100,70.3,74.0,71.0
20160126221500,325.5,330.75,48.4615,45,87.7,100,70.3,74.0,71.0
20160126223000,325.5,330.75,48.4615,45,88.6,100,70.2,74.0,71.0
20160126224500,325.5,330.75,48.4615,45,93.5,100,70.0,74.0,71.0
20160126230000,325.5,330.75,48.4615,45,90.5,100,70.0,74.0,71.0
20160126231500,325.5,330.75,48.4615,45,93.2,100,69.9,74.0,71.0
20160126233000,325.5,330.75,48.4615,45,90.4,100,69.8,74.0,71.0
20160126234500,325.5,330.75,48.4615,45,92.3,100,69.8,74.0,71.0
20160127000000,325.5,330.75,48.4615,45,89.3,100,69.7,74.0,71.0
20160127001500,325.5,330.75,48.4615,45,92.0,100,69.7,74.0,71.0
20160127003000,325.5,330.75,48.4615,45,85.6,100,69.8,74.0,71.0
20160127004500,325.5,330.75,48.4615,45,92.9,100,69.9,74.0,71.0
20160127010000,325.5,330.75,48.4615,45,89.3,100,69.8,74.0,71.0
20160127011500,325.5,311.85,45.6923,44,62.8,100,68.9,73.9,70.9
20160127013000,325.5,321.3,47.0769,44,60.0,100,67.7,74.0,71.0
20160127014500,325.5,321.3,47.0769,44,89.8,100,68.1,74.0,71.0
20160127020000,325.5,321.3,47.0769,44,88.0,100,68.3,74.0,71.0
20160127021500,325.5,317.1,46.4615,44,92.9,100,68.4,74.0,71.0
20160127023000,325.5,321.3,47.0769,44,83.3,100,68.5,74.0,71.0
20160127024500,325.5,316.05,46.3077,44,83.3,100,68.4,74.0,71.0
20160127030000,325.5,320.25,46.9231,44,85.6,100,68.3,74.0,71.0
20160127031500,325.5,320.25,46.9231,44,85.6,100,68.2,74.0,71.0
20160127033000,325.5,320.25,46.9231,44,91.7,100,68.3,74.0,71.0
20160127034500,325.5,320.25,46.9231,44,94.0,100,68.6,74.0,71.0
20160127040000,325.5,320.25,46.9231,44,90.9,100,68.8,74.0,71.0
20160127041500,325.5,320.25,46.9231,44,87.5,100,68.8,74.0,71.0
20160127043000,325.5,320.25,46.9231,44,91.7,100,68.8,74.0,71.0
20160127044500,325.5,320.25,46.9231,44,92.8,100,68.7,74.0,71.0
20160127050000,325.5,320.25,46.9231,44,91.1,100,68.7,74.0,71.0
20160127051500,325.5,316.05,46.3077,44,85.6,100,68.7,74.0,71.0
20160127053000,325.5,322.35,47.2308,44,93.0,100,68.7,74.0,71.0
20160127054500,325.5,318.15,46.6154,44,90.8,100,68.7,74.0,71.0
20160127060000,325.5,318.15,46.6154,44,86.1,100,68.7,74.0,71.0
20160127061500,325.5,318.15,46.6154,44,91.7,100,68.8,74.0,71.0
20160127063000,325.5,318.15,46.6154,44,91.7,100,69.0,74.0,71.0
20160127064500,325.5,318.15,46.6154,44,88.6,100,69.2,74.0,71.0
20160127070000,325.5,318.15,46.6154,44,93.9,100,69.2,74.0,71.0
20160127071500,325.5,318.15,46.6154,44,90.5,100,69.1,74.0,71.0
20160127073000,325.5,318.15,46.6154,44,86.2,100,69.1,74.0,71.0
20160127074500,325.5,318.15,46.6154,44,86.2,100,69.1,74.0,71.0
20160127080000,325.5,312.9,45.8462,44,86.2,100,68.9,74.0,71.0
20160127081500,325.5,317.1,46.4615,44,77.8,100,68.8,74.0,71.0
20160127083000,325.5,317.1,46.4615,44,79.1,100,68.8,74.0,71.0
20160127084500,325.5,317.1,46.4615,44,80.7,100,68.7,74.0,71.0
20160127090000,325.5,312.9,45.8462,44,84.4,100,68.8,74.0,71.0
20160127091500,325.5,318.15,46.6154,44,84.4,100,68.9,74.0,71.0
20160127093000,325.5,313.95,46.0,44,82.5,100,68.9,74.0,71.0
20160127094500,325.5,320.25,46.9231,44,79.5,100,68.8,74.0,71.0
20160127100000,325.5,320.25,46.9231,44,79.5,100,68.8,74.0,71.0
20160127101500,325.5,320.25,46.9231,44,78.3,100,68.9,74.0,71.0
20160127103000,325.5,315.0,46.1538,44,80.7,100,68.9,74.0,71.0
20160127104500,325.5,315.0,46.1538,44,88.5,100,68.9,74.0,71.0
20160127110000,325.5,319.2,46.7692,44,87.5,100,69.1,74.0,71.0
20160127111500,325.5,315.0,46.1538,44,93.2,100,69.2,74.0,71.0
20160127113000,325.5,315.0,46.1538,44,80.2,100,69.6,74.0,71.0
20160127114500,325.5,319.2,46.7692,44,85.0,100,69.2,74.0,71.0
20160127120000,325.5,313.95,46.0,44,83.1,100,69.3,74.0,71.0
20160127121500,325.5,318.15,46.6154,44,84.9,100,69.3,74.0,71.0
20160127123000,325.5,318.15,46.6154,44,94.2,100,69.3,74.0,71.0
20160127124500,325.5,318.15,46.6154,44,93.0,100,69.6,74.0,71.0
20160127130000,325.5,318.15,46.6154,44,87.5,100,69.7,74.0,71.0
20160127131500,325.5,318.15,46.6154,44,84.4,100,69.8,74.0,71.0
20160127133000,325.5,318.15,46.6154,44,92.2,100,69.9,74.0,71.0
20160127134500,325.5,310.8,45.5385,44,88.1,100,69.8,74.0,71.0
20160127140000,325.5,320.25,46.9231,44,88.1,100,70.1,74.0,71.0
20160127141500,325.5,320.25,46.9231,44,88.1,100,70.3,74.0,71.0
20160127143000,325.5,315.0,46.1538,44,94.1,100,70.5,74.0,71.0
20160127144500,325.5,319.2,46.7692,44,85.0,100,70.5,74.0,71.0
20160127150000,325.5,319.2,46.7692,44,90.5,100,70.5,74.0,71.0
20160127151500,325.5,319.2,46.7692,44,94.1,100,70.6,74.0,71.0
20160127153000,325.5,319.2,46.7692,44,94.1,100,70.5,74.0,71.0
20160127154500,325.5,319.2,46.7692,44,88.9,100,70.6,74.0,71.0
20160127160000,325.5,319.2,46.7692,44,87.5,100,70.8,74.0,71.0
20160127161500,325.5,319.2,46.7692,44,87.5,100,70.9,74.0,71.0
20160127163000,325.5,319.2,46.7692,44,83.4,100,70.7,74.0,71.0
20160127164500,325.5,324.45,47.5385,44,92.4,100,70.7,74.0,71.0
20160127170000,325.5,324.45,47.5385,44,79.5,0,71.4,74.0,71.0
20160127171500,325.5,320.25,46.9231,44,58.7,100,69.3,74.0,71.0
20160127173000,325.5,320.25,46.9231,44,59.3,100,68.5,74.0,71.0
20160127174500,325.5,320.25,46.9231,44,87.2,100,68.4,74.0,71.0
20160127180000,325.5,320.25,46.9231,44,87.2,100,69.9,74.0,71.0
20160127181500,325.5,320.25,46.9231,44,90.5,100,70.2,74.0,71.0
20160127183000,325.5,320.25,46.9231,44,93.1,100,70.5,74.0,71.0
20160127184500,325.5,320.25,46.9231,44,88.7,100,70.7,74.0,71.0
20160127190000,325.5,320.25,46.9231,44,88.7,100,70.8,74.0,71.0
20160127191500,325.5,320.25,46.9231,44,68.3,0,71.3,74.0,71.0
20160127193000,325.5,320.25,46.9231,44,58.3,100,68.8,74.0,71.0
20160127194500,325.5,320.25,46.9231,44,61.6,100,68.2,74.0,71.0
20160127200000,325.5,320.25,46.9231,44,82.5,100,69.2,74.0,71.0
20160127201500,325.5,325.5,47.6923,44,84.6,100,69.7,74.0,71.0
20160127203000,325.5,318.15,46.6154,44,88.1,100,70.0,74.0,71.0
20160127204500,325.5,318.15,46.6154,44,85.0,100,70.2,74.0,71.0
20160127210000,325.5,318.15,46.6154,44,88.7,100,70.4,74.0,71.0
20160127211500,325.5,318.15,46.6154,44,89.9,100,70.5,74.0,71.0
20160127213000,325.5,323.4,47.3846,44,94.2,100,70.6,74.0,71.0
20160127214500,325.5,319.2,46.7692,44,92.3,100,70.7,74.0,71.0
20160127220000,325.5,319.2,46.7692,44,92.3,100,70.7,74.0,71.0
20160127221500,325.5,319.2,46.7692,44,92.3,100,70.8,74.0,71.0
20160127223000,325.5,319.2,46.7692,44,91.1,100,71.2,74.0,71.0
20160127224500,325.5,319.2,46.7692,44,68.3,0,71.2,74.0,71.0
20160127230000,325.5,324.45,47.5385,44,59.1,100,68.9,74.0,71.0
20160127231500,325.5,320.25,46.9231,44,60.7,100,67.9,74.0,71.0
20160127233000,325.5,320.25,46.9231,44,90.4,100,68.7,74.0,71.0
20160127234500,325.5,320.25,46.9231,44,89.2,100,69.4,74.0,71.0
20160128000000,325.5,320.25,46.9231,44,89.2,100,69.7,74.0,71.0
20160128001500,325.5,320.25,46.9231,44,94.1,100,69.9,74.0,71.0
20160128003000,325.5,325.5,47.6923,44,90.5,100,70.0,74.0,71.0
20160128004500,325.5,319.2,46.7692,44,91.7,100,70.2,74.0,71.0
20160128010000,325.5,319.2,46.7692,44,91.7,100,70.2,74.0,71.0
20160128011500,325.5,319.2,46.7692,44,92.9,100,70.5,74.0,71.0
20160128013000,325.5,319.2,46.7692,44,90.4,100,70.8,74.0,71.0
20160128014500,325.5,319.2,46.7692,44,85.6,100,70.8,74.0,71.0
20160128020000,325.5,323.4,47.3846,44,92.4,100,70.8,74.0,71.0
20160128021500,325.5,323.4,47.3846,44,92.4,100,70.8,74.0,71.0
20160128023000,325.5,323.4,47.3846,44,85.7,100,70.7,74.0,71.0
20160128024500,325.5,319.2,46.7692,44,92.9,100,70.7,74.0,71.0
20160128030000,325.5,319.2,46.7692,44,91.7,100,70.7,74.0,71.0
20160128031500,325.5,319.2,46.7692,44,91.7,100,70.7,74.0,71.0
20160128033000,325.5,319.2,46.7692,44,85.6,100,70.7,74.0,71.0
20160128034500,325.5,319.2,46.7692,44,92.9,100,70.7,74.0,71.0
20160128040000,325.5,319.2,46.7692,44,92.9,100,71.0,74.0,71.0
20160128041500,325.5,319.2,46.7692,44,88.6,100,71.1,74.0,71.0
20160128043000,325.5,319.2,46.7692,44,94.1,100,71.1,74.0,71.0
20160128044500,325.5,319.2,46.7692,44,89.9,100,71.0,74.0,71.0
20160128050000,325.5,319.2,46.7692,44,85.6,100,70.9,74.0,71.0
20160128051500,325.5,319.2,46.7692,44,92.4,100,70.8,74.0,71.0
20160128053000,325.5,319.2,46.7692,44,92.4,100,70.8,74.0,71.0
20160128054500,325.5,319.2,46.7692,44,87.8,100,70.7,74.0,71.0
20160128060000,325.5,319.2,46.7692,44,92.3,100,70.7,74.0,71.0
20160128061500,325.5,323.4,47.3846,44,90.0,100,70.7,74.0,71.0
20160128063000,325.5,319.2,46.7692,44,91.1,100,70.8,74.0,71.0
20160128064500,325.5,319.2,46.7692,44,94.7,100,70.3,74.0,71.0
20160128070000,325.5,319.2,46.7692,44,90.4,100,69.6,74.0,71.0
20160128071500,325.5,319.2,46.7692,44,85.6,100,69.2,74.0,71.0
20160128073000,325.5,319.2,46.7692,44,92.4,100,69.2,74.0,71.0
20160128074500,325.5,544.95,79.8462,66,69.0,0,69.1,70.5,67.5
20160128080000,325.5,338.1,49.5385,45,60.8,0,67.6,70.6,67.6
20160128081500,325.5,332.85,48.7692,45,58.7,100,66.9,70.5,67.5
20160128083000,325.5,337.05,49.3846,45,60.8,100,66.4,70.4,67.4
20160128084500,325.5,337.05,49.3846,45,58.7,100,66.2,70.4,67.4
20160128090000,325.5,337.05,49.3846,45,59.7,100,65.9,70.4,67.4
20160128091500,325.5,331.8,48.6154,45,59.7,100,65.5,70.4,67.4
20160128093000,325.5,331.8,48.6154,45,77.3,100,65.9,70.4,67.4
20160128094500,325.5,331.8,48.6154,45,80.6,100,66.9,70.4,67.4
20160128100000,325.5,331.8,48.6154,45,75.7,100,67.3,70.4,67.4
20160128101500,325.5,338.1,49.5385,45,74.9,100,67.6,70.4,67.4
20160128103000,325.5,332.85,48.7692,45,59.5,100,66.3,70.4,67.4
20160128104500,325.5,332.85,48.7692,45,57.2,100,65.7,70.4,67.4
20160128110000,325.5,332.85,48.7692,45,59.2,100,65.4,70.4,67.4
20160128111500,325.5,327.6,48.0,45,68.7,100,65.3,70.4,67.4
20160128113000,325.5,337.05,49.3846,45,78.2,100,66.4,70.4,67.4
20160128114500,325.5,337.05,49.3846,45,78.2,100,67.2,70.4,67.4
20160128120000,325.5,337.05,49.3846,45,80.4,100,67.4,70.4,67.4
20160128121500,325.5,331.8,48.6154,45,80.4,100,67.6,70.4,67.4
20160128123000,325.5,331.8,48.6154,45,58.4,100,66.9,70.4,67.4
20160128124500,325.5,331.8,48.6154,45,58.4,100,66.0,70.4,67.4
20160128130000,325.5,336.0,49.2308,45,59.9,100,65.7,70.4,67.4
20160128131500,325.5,336.0,49.2308,45,57.5,100,65.4,70.4,67.4
20160128133000,325.5,336.0,49.2308,45,75.3,100,65.8,70.4,67.4
20160128134500,325.5,336.0,49.2308,45,72.1,100,66.9,70.4,67.4
20160128140000,325.5,323.4,47.3846,45,76.8,100,66.8,70.4,67.4
20160128141500,325.5,323.4,47.3846,45,72.4,100,67.2,70.4,67.4
20160128143000,325.5,323.4,47.3846,45,72.4,100,67.5,70.4,67.4
20160128144500,325.5,323.4,47.3846,45,73.8,100,67.7,70.4,67.4
20160128150000,325.5,323.4,47.3846,45,60.5,100,66.6,70.4,67.4
20160128151500,325.5,323.4,47.3846,45,58.7,100,66.1,70.4,67.4
20160128153000,325.5,323.4,47.3846,45,57.2,100,65.8,70.4,67.4
20160128154500,325.5,329.7,48.3077,45,57.2,100,65.7,70.4,67.4
20160128160000,325.5,329.7,48.3077,45,63.2,100,65.6,70.4,67.4
20160128161500,325.5,329.7,48.3077,45,77.2,100,66.7,70.4,67.4
20160128163000,325.5,322.35,47.2308,45,65.3,100,66.8,70.4,67.4
20160128164500,325.5,327.6,48.0,45,74.0,100,67.2,70.4,67.4
20160128170000,325.5,327.6,48.0,45,75.8,100,67.5,70.4,67.4
20160128171500,325.5,327.6,48.0,45,61.0,100,67.1,70.4,67.4
20160128173000,325.5,322.35,47.2308,45,57.5,100,66.2,70.4,67.4
20160128174500,325.5,329.7,48.3077,45,58.8,100,65.8,70.4,67.4
20160128180000,325.5,329.7,48.3077,45,59.9,100,65.5,70.4,67.4
20160128181500,325.5,324.45,47.5385,45,61.5,100,65.4,70.4,67.4
20160128183000,325.5,330.75,48.4615,45,81.1,100,66.2,70.4,67.4
20160128184500,325.5,325.5,47.6923,45,81.1,100,66.8,70.4,67.4
20160128190000,325.5,325.5,47.6923,45,78.9,100,67.1,70.4,67.4
20160128191500,325.5,325.5,47.6923,45,77.8,100,67.4,70.4,67.4
20160128193000,325.5,325.5,47.6923,45,77.8,100,67.6,70.4,67.4
20160128194500,325.5,325.5,47.6923,45,60.7,100,66.4,70.4,67.4
20160128200000,325.5,325.5,47.6923,45,58.0,100,65.9,70.4,67.4
20160128201500,325.5,325.5,47.6923,45,60.3,100,65.7,70.4,67.4
20160128203000,325.5,325.5,47.6923,45,59.1,100,65.3,70.4,67.4
20160128204500,325.5,325.5,47.6923,45,80.6,100,65.8,70.4,67.4
20160128210000,325.5,325.5,47.6923,45,80.6,100,66.1,70.4,67.4
20160128211500,325.5,329.7,48.3077,45,79.5,100,66.3,70.4,67.4
20160128213000,325.5,324.45,47.5385,45,78.3,100,66.6,70.4,67.4
20160128214500,325.5,324.45,47.5385,45,79.1,100,66.7,70.4,67.4
20160128220000,325.5,324.45,47.5385,45,79.1,100,67.0,70.4,67.4
20160128221500,325.5,324.45,47.5385,45,81.7,100,67.2,70.4,67.4
20160128223000,325.5,324.45,47.5385,45,81.7,100,67.2,70.4,67.4
20160128224500,325.5,324.45,47.5385,45,81.7,100,67.2,70.4,67.4
20160128230000,325.5,324.45,47.5385,45,79.4,100,67.2,70.4,67.4
20160128231500,325.5,329.7,48.3077,45,78.2,100,67.2,70.4,67.4
20160128233000,325.5,324.45,47.5385,45,81.5,100,67.3,70.4,67.4
20160128234500,325.5,324.45,47.5385,45,80.2,100,67.3,70.4,67.4
20160129000000,325.5,324.45,47.5385,45,77.8,100,67.3,70.4,67.4
20160129001500,325.5,324.45,47.5385,45,83.2,100,67.3,70.4,67.4
20160129003000,325.5,324.45,47.5385,45,82.2,100,67.6,70.4,67.4
20160129004500,325.5,324.45,47.5385,45,65.3,0,67.6,70.4,67.4
20160129010000,325.5,324.45,47.5385,45,57.6,100,66.3,70.4,67.4
20160129011500,325.5,330.75,48.4615,45,60.2,100,65.6,70.4,67.4
20160129013000,325.5,330.75,48.4615,45,57.6,100,65.2,70.4,67.4
20160129014500,325.5,330.75,48.4615,45,75.8,100,65.3,70.4,67.4
20160129020000,325.5,330.75,48.4615,45,77.7,100,65.7,70.4,67.4
20160129021500,325.5,325.5,47.6923,45,80.7,100,65.8,70.4,67.4
20160129023000,325.5,330.75,48.4615,45,82.6,100,66.0,70.4,67.4
20160129024500,325.5,322.35,47.2308,45,82.6,100,66.2,70.4,67.4
20160129030000,325.5,322.35,47.2308,45,80.8,100,66.4,70.4,67.4
20160129031500,325.5,322.35,47.2308,45,80.8,100,66.3,70.4,67.4
20160129033000,325.5,327.6,48.0,45,78.3,100,66.3,70.4,67.4
20160129034500,325.5,327.6,48.0,45,78.3,100,66.3,70.4,67.4
20160129040000,325.5,327.6,48.0,45,82.2,100,66.4,70.4,67.4
20160129041500,325.5,327.6,48.0,45,78.8,100,66.3,70.4,67.4
20160129043000,325.5,327.6,48.0,45,82.9,100,66.4,70.4,67.4
20160129044500,325.5,327.6,48.0,45,82.9,100,66.4,70.4,67.4
20160129050000,325.5,321.3,47.0769,45,85.6,100,66.6,70.4,67.4
20160129051500,325.5,328.65,48.1538,45,92.4,100,66.8,70.4,67.4
20160129053000,325.5,328.65,48.1538,45,91.4,100,66.8,70.4,67.4
20160129054500,325.5,328.65,48.1538,45,83.2,100,66.9,70.4,67.4
20160129060000,325.5,328.65,48.1538,45,78.7,100,66.8,70.4,67.4
20160129061500,325.5,323.4,47.3846,45,79.7,100,66.7,70.4,67.4
20160129063000,325.5,328.65,48.1538,45,78.7,100,66.7,70.4,67.4
20160129064500,325.5,322.35,47.2308,45,81.6,100,66.7,70.4,67.4
20160129070000,325.5,328.65,48.1538,45,83.8,100,66.8,70.4,67.4
20160129071500,325.5,328.65,48.1538,45,82.5,100,66.8,70.4,67.4
20160129073000,325.5,328.65,48.1538,45,82.5,100,67.3,70.4,67.4
20160129074500,325.5,328.65,48.1538,45,80.1,100,67.1,70.4,67.4
20160129080000,325.5,323.4,47.3846,45,82.0,100,67.2,70.4,67.4
20160129081500,325.5,327.6,48.0,45,88.1,100,67.4,70.4,67.4
20160129083000,325.5,327.6,48.0,45,93.2,100,67.6,70.4,67.4
20160129084500,325.5,327.6,48.0,45,58.8,100,67.1,70.4,67.4
20160129090000,325.5,327.6,48.0,45,60.7,100,66.2,70.4,67.4
20160129091500,325.5,327.6,48.0,45,57.5,100,65.7,70.4,67.4
20160129093000,325.5,331.8,48.6154,45,56.8,100,65.5,70.4,67.4
20160129094500,325.5,331.8,48.6154,45,73.4,100,65.4,70.4,67.4
20160129100000,325.5,325.5,47.6923,45,74.9,100,66.6,70.4,67.4
20160129101500,325.5,330.75,48.4615,45,74.9,100,67.1,70.4,67.4
20160129103000,325.5,330.75,48.4615,45,77.8,100,67.2,70.4,67.4
20160129104500,325.5,324.45,47.5385,45,78.7,100,67.6,70.4,67.4
20160129110000,325.5,328.65,48.1538,45,58.0,100,67.1,70.4,67.4
20160129111500,325.5,328.65,48.1538,45,59.5,100,66.1,70.4,67.4
20160129113000,325.5,324.45,47.5385,45,57.2,100,65.7,70.4,67.4
20160129114500,325.5,328.65,48.1538,45,56.0,100,65.5,70.4,67.4
20160129120000,325.5,328.65,48.1538,45,69.6,100,65.6,70.4,67.4
20160129121500,325.5,328.65,48.1538,45,78.7,100,66.6,70.4,67.4
20160129123000,325.5,322.35,47.2308,45,74.3,100,67.2,70.4,67.4
20160129124500,325.5,327.6,48.0,45,60.9,0,67.7,70.4,67.4
20160129130000,325.5,327.6,48.0,45,59.6,100,66.8,70.4,67.4
20160129131500,325.5,320.25,46.9231,45,57.1,100,66.6,70.4,67.4
20160129133000,325.5,320.25,46.9231,45,57.1,100,66.6,70.4,67.4
20160129134500,325.5,329.7,48.3077,45,59.1,100,66.3,70.4,67.4
20160129140000,325.5,325.5,47.6923,45,57.9,100,66.2,70.4,67.4
20160129141500,325.5,329.7,48.3077,45,57.9,100,66.1,70.4,67.4
20160129143000,325.5,325.5,47.6923,45,59.6,100,66.0,70.4,67.4
20160129144500,325.5,321.3,47.0769,45,69.1,100,66.4,70.4,67.4
20160129150000,325.5,325.5,47.6923,45,73.0,100,67.1,70.4,67.4
20160129151500,325.5,325.5,47.6923,45,68.6,100,67.3,70.4,67.4
20160129153000,325.5,325.5,47.6923,45,66.8,100,67.4,70.4,67.4
20160129154500,325.5,325.5,47.6923,45,68.7,100,67.6,70.4,67.4
20160129160000,325.5,325.5,47.6923,45,68.7,100,67.6,70.4,67.4
20160129161500,325.5,325.5,47.6923,45,67.0,100,67.6,70.4,67.4
20160129163000,325.5,330.75,48.4615,45,68.7,100,67.6,70.4,67.4
20160129164500,325.5,321.3,47.0769,45,59.1,0,67.2,70.4,67.4
20160129170000,325.5,326.55,47.8462,45,57.6,100,66.6,70.4,67.4
20160129171500,325.5,326.55,47.8462,45,59.2,100,66.3,70.4,67.4
20160129173000,325.5,321.3,47.0769,45,59.2,100,66.1,70.4,67.4
20160129174500,325.5,325.5,47.6923,45,57.2,100,66.0,70.4,67.4
20160129180000,325.5,329.7,48.3077,45,60.8,100,65.8,70.4,67.4
20160129181500,325.5,324.45,47.5385,45,71.1,100,66.1,70.4,67.4
20160129183000,325.5,330.75,48.4615,45,73.4,100,66.9,70.4,67.4
20160129184500,325.5,325.5,47.6923,45,75.4,100,67.2,70.4,67.4
20160129190000,325.5,325.5,47.6923,45,75.4,100,67.5,70.4,67.4
20160129191500,325.5,330.75,48.4615,45,75.4,100,67.6,70.4,67.4
20160129193000,325.5,324.45,47.5385,45,57.6,100,66.5,70.4,67.4
20160129194500,325.5,329.7,48.3077,45,59.6,100,66.0,70.4,67.4
20160129200000,325.5,324.45,47.5385,45,59.6,100,65.7,70.4,67.4
20160129201500,325.5,329.7,48.3077,45,58.0,100,65.5,70.4,67.4
20160129203000,325.5,329.7,48.3077,45,76.8,100,65.8,70.4,67.4
20160129204500,325.5,329.7,48.3077,45,80.5,100,66.7,70.4,67.4
20160129210000,325.5,329.7,48.3077,45,80.5,100,67.0,70.4,67.4
20160129211500,325.5,325.5,47.6923,45,76.8,100,67.3,70.4,67.4
20160129213000,325.5,325.5,47.6923,45,76.8,100,67.4,70.4,67.4
20160129214500,325.5,325.5,47.6923,45,82.5,100,67.5,70.4,67.4
20160129220000,325.5,325.5,47.6923,45,75.2,100,67.6,70.4,67.4
20160129221500,325.5,331.8,48.6154,45,78.7,100,67.6,70.4,67.4
20160129223000,325.5,324.45,47.5385,45,58.7,100,66.6,70.4,67.4
20160129224500,325.5,329.7,48.3077,45,58.7,100,66.0,70.4,67.4
20160129230000,325.5,324.45,47.5385,45,59.5,100,65.5,70.4,67.4
20160129231500,325.5,324.45,47.5385,45,59.5,100,65.2,70.4,67.4
20160129233000,325.5,324.45,47.5385,45,80.6,100,66.0,70.4,67.4
20160129234500,325.5,324.45,47.5385,45,80.6,100,66.5,70.4,67.4
20160130000000,325.5,331.8,48.6154,45,79.1,100,66.6,70.4,67.4
20160130001500,325.5,324.45,47.5385,45,79.1,100,66.9,70.4,67.4
20160130003000,325.5,328.65,48.1538,45,79.1,100,67.0,70.4,67.4
20160130004500,325.5,328.65,48.1538,45,80.7,100,67.2,70.4,67.4
20160130010000,325.5,323.4,47.3846,45,81.7,100,67.4,70.4,67.4
20160130011500,325.5,318.15,46.6154,44,61.9,100,66.7,70.4,67.4
20160130013000,325.5,312.9,45.8462,44,57.6,100,65.8,70.4,67.4
20160130014500,325.5,312.9,45.8462,44,60.3,100,65.4,70.4,67.4
20160130020000,325.5,312.9,45.8462,44,59.5,100,65.1,70.4,67.4
20160130021500,325.5,312.9,45.8462,44,86.8,100,65.8,70.4,67.4
20160130023000,325.5,307.65,45.0769,44,79.1,100,66.4,70.4,67.4
20160130024500,325.5,315.0,46.1538,44,81.0,100,66.6,70.4,67.4
20160130030000,325.5,307.65,45.0769,44,78.3,100,66.7,70.4,67.4
20160130031500,325.5,313.95,46.0,44,81.1,100,66.8,70.4,67.4
20160130033000,325.5,310.8,45.5385,44,85.5,100,67.1,70.4,67.4
20160130034500,325.5,313.95,46.0,44,82.5,100,67.1,70.4,67.4
20160130040000,325.5,313.95,46.0,45,82.5,100,67.3,70.4,67.4
20160130041500,325.5,318.15,46.6154,45,76.4,100,67.6,70.4,67.4
20160130043000,325.5,318.15,46.6154,45,80.1,100,67.6,70.4,67.4
20160130044500,325.5,318.15,46.6154,45,58.4,0,67.2,70.4,67.4
20160130050000,325.5,322.35,47.2308,45,60.3,100,66.1,70.4,67.4
20160130051500,325.5,322.35,47.2308,45,57.2,100,65.6,70.4,67.4
20160130053000,325.5,322.35,47.2308,45,60.3,100,65.3,70.4,67.4
20160130054500,325.5,322.35,47.2308,45,75.3,100,65.7,70.4,67.4
20160130060000,325.5,322.35,47.2308,45,78.7,100,66.3,70.4,67.4
20160130061500,325.5,322.35,47.2308,45,82.6,100,66.6,70.4,67.4
20160130063000,325.5,322.35,47.2308,45,84.3,100,66.9,70.4,67.4
20160130064500,325.5,322.35,47.2308,45,80.6,100,67.2,70.4,67.4
20160130070000,325.5,322.35,47.2308,45,78.3,100,67.4,70.4,67.4
20160130071500,325.5,322.35,47.2308,45,73.1,100,67.7,70.4,67.4
20160130073000,325.5,322.35,47.2308,45,59.6,100,66.4,70.4,67.4
20160130074500,325.5,322.35,47.2308,45,57.9,100,65.7,70.4,67.4
20160130080000,325.5,322.35,47.2308,45,59.6,100,65.5,70.4,67.4
20160130081500,325.5,318.15,46.6154,45,61.8,100,65.2,70.4,67.4
20160130083000,325.5,324.45,47.5385,45,79.6,100,66.1,70.4,67.4
20160130084500,325.5,324.45,47.5385,45,77.6,100,66.7,70.4,67.4
20160130090000,325.5,324.45,47.5385,45,79.1,100,67.1,70.4,67.4
20160130091500,325.5,320.25,46.9231,45,79.1,100,67.6,70.4,67.4
20160130093000,325.5,320.25,46.9231,45,59.9,100,66.8,70.4,67.4
20160130094500,325.5,320.25,46.9231,45,57.6,100,66.2,70.4,67.4
20160130100000,325.5,320.25,46.9231,45,57.6,100,65.8,70.4,67.4
20160130101500,325.5,320.25,46.9231,45,59.5,100,65.6,70.4,67.4
20160130103000,325.5,320.25,46.9231,45,60.3,100,65.7,70.4,67.4
20160130104500,325.5,320.25,46.9231,45,72.1,100,66.6,70.4,67.4
20160130110000,325.5,320.25,46.9231,45,66.3,100,67.0,70.4,67.4
20160130111500,325.5,320.25,46.9231,45,67.7,100,66.9,70.4,67.4
20160130113000,325.5,320.25,46.9231,45,69.1,100,67.2,70.4,67.4
20160130114500,325.5,320.25,46.9231,45,69.1,100,67.4,70.4,67.4
20160130120000,325.5,320.25,46.9231,45,71.2,100,67.6,70.4,67.4
20160130121500,325.5,320.25,46.9231,45,58.3,100,66.9,70.4,67.4
20160130123000,325.5,320.25,46.9231,45,58.3,100,66.4,70.4,67.4
20160130124500,325.5,320.25,46.9231,45,58.3,100,66.3,70.4,67.4
20160130130000,325.5,320.25,46.9231,45,58.3,100,66.1,70.4,67.4
20160130131500,325.5,320.25,46.9231,45,57.6,100,66.0,70.4,67.4
20160130133000,325.5,327.6,48.0,45,58.3,100,65.8,70.4,67.4
20160130134500,325.5,327.6,48.0,45,69.8,100,66.2,70.4,67.4
20160130140000,325.5,327.6,48.0,45,75.8,100,67.1,70.4,67.4
20160130141500,325.5,327.6,48.0,45,68.1,100,67.3,70.4,67.4
20160130143000,325.5,327.6,48.0,45,68.1,100,67.4,70.4,67.4
20160130144500,325.5,321.3,47.0769,45,68.1,100,67.6,70.4,67.4
20160130150000,325.5,316.05,46.3077,45,58.8,0,67.3,70.4,67.4
20160130151500,325.5,316.05,46.3077,45,58.8,100,66.8,70.4,67.4
20160130153000,325.5,316.05,46.3077,45,58.8,100,66.6,70.4,67.4
20160130154500,325.5,316.05,46.3077,45,58.8,100,66.4,70.4,67.4
20160130160000,325.5,316.05,46.3077,45,58.8,100,66.3,70.4,67.4
20160130161500,325.5,316.05,46.3077,45,58.0,100,66.1,70.4,67.4
20160130163000,325.5,316.05,46.3077,45,58.0,100,66.1,70.4,67.4
20160130164500,325.5,316.05,46.3077,45,59.7,100,66.0,70.4,67.4
20160130170000,325.5,316.05,46.3077,45,72.4,100,66.5,70.4,67.4
20160130171500,325.5,316.05,46.3077,45,69.7,100,67.2,70.4,67.4
20160130173000,325.5,316.05,46.3077,45,68.7,100,67.3,70.4,67.4
20160130174500,325.5,316.05,46.3077,45,68.7,100,67.4,70.4,67.4
20160130180000,325.5,320.25,46.9231,45,69.6,100,67.5,70.4,67.4
20160130181500,325.5,320.25,46.9231,45,61.2,0,67.6,70.4,67.4
20160130183000,325.5,320.25,46.9231,45,58.7,100,66.9,70.4,67.4
20160130184500,325.5,320.25,46.9231,45,58.7,100,66.6,70.4,67.4
20160130190000,325.5,320.25,46.9231,45,58.7,100,66.3,70.4,67.4
20160130191500,325.5,320.25,46.9231,45,58.7,100,66.2,70.4,67.4
20160130193000,325.5,320.25,46.9231,45,58.7,100,66.1,70.4,67.4
20160130194500,325.5,320.25,46.9231,45,58.7,100,66.0,70.4,67.4
20160130200000,325.5,320.25,46.9231,45,66.6,100,66.0,70.4,67.4
20160130201500,325.5,316.05,46.3077,45,76.3,100,66.9,70.4,67.4
20160130203000,325.5,320.25,46.9231,45,66.3,100,67.1,70.4,67.4
20160130204500,325.5,320.25,46.9231,45,67.7,100,67.0,70.4,67.4
20160130210000,325.5,315.0,46.1538,45,68.9,100,67.1,70.4,67.4
20160130211500,325.5,320.25,46.9231,45,70.6,100,67.3,70.4,67.4
20160130213000,325.5,320.25,46.9231,45,70.6,100,67.5,70.4,67.4
20160130214500,325.5,320.25,46.9231,45,70.6,100,67.7,70.4,67.4
20160130220000,325.5,320.25,46.9231,45,59.5,100,66.9,70.4,67.4
20160130221500,325.5,320.25,46.9231,45,58.8,100,66.5,70.4,67.4
20160130223000,325.5,320.25,46.9231,45,58.8,100,66.2,70.4,67.4
20160130224500,325.5,320.25,46.9231,45,58.8,100,66.0,70.4,67.4
20160130230000,325.5,320.25,46.9231,45,59.5,100,65.9,70.4,67.4
20160130231500,325.5,320.25,46.9231,45,60.7,100,65.8,70.4,67.4
20160130233000,325.5,320.25,46.9231,45,79.6,100,66.5,70.4,67.4
20160130234500,325.5,328.65,48.1538,45,67.3,100,67.1,70.4,67.4
20160131000000,325.5,328.65,48.1538,45,70.1,100,66.9,70.4,67.4
20160131001500,325.5,328.65,48.1538,45,73.4,100,67.4,70.4,67.4
20160131003000,325.5,328.65,48.1538,45,65.9,0,67.7,70.4,67.4
20160131004500,325.5,328.65,48.1538,45,58.4,100,66.7,70.4,67.4
20160131010000,325.5,328.65,48.1538,45,58.4,100,66.2,70.4,67.4
20160131011500,325.5,328.65,48.1538,45,58.4,100,66.0,70.4,67.4
20160131013000,325.5,328.65,48.1538,45,58.4,100,65.7,70.4,67.4
20160131014500,325.5,328.65,48.1538,45,60.3,100,65.6,70.4,67.4
20160131020000,325.5,328.65,48.1538,45,75.7,100,66.4,70.4,67.4
20160131021500,325.5,328.65,48.1538,45,71.0,100,67.2,70.4,67.4
20160131023000,325.5,321.3,47.0769,45,68.3,100,67.1,70.4,67.4
20160131024500,325.5,321.3,47.0769,45,68.3,100,67.1,70.4,67.4
20160131030000,325.5,317.1,46.4615,45,73.0,100,67.2,70.4,67.4
20160131031500,325.5,317.1,46.4615,45,73.0,100,67.4,70.4,67.4
20160131033000,325.5,317.1,46.4615,45,70.6,100,67.6,70.4,67.4
20160131034500,325.5,317.1,46.4615,45,60.0,0,67.3,70.4,67.4
20160131040000,325.5,317.1,46.4615,45,59.1,100,66.6,70.4,67.4
20160131041500,325.5,317.1,46.4615,45,59.1,100,66.2,70.4,67.4
20160131043000,325.5,322.35,47.2308,45,58.4,100,66.0,70.4,67.4
20160131044500,325.5,322.35,47.2308,45,58.4,100,65.8,70.4,67.4
20160131050000,325.5,322.35,47.2308,45,60.7,100,65.7,70.4,67.4
20160131051500,325.5,322.35,47.2308,45,75.8,100,66.4,70.4,67.4
20160131053000,325.5,322.35,47.2308,45,74.0,100,67.1,70.4,67.4
20160131054500,325.5,322.35,47.2308,45,74.0,100,67.3,70.4,67.4
20160131060000,325.5,317.1,46.4615,45,71.1,100,67.4,70.4,67.4
20160131061500,325.5,321.3,47.0769,45,71.1,100,67.5,70.4,67.4
20160131063000,325.5,321.3,47.0769,45,71.1,100,67.6,70.4,67.4
20160131064500,325.5,321.3,47.0769,45,60.0,0,67.1,70.4,67.4
20160131070000,325.5,321.3,47.0769,45,60.0,100,66.5,70.4,67.4
20160131071500,325.5,321.3,47.0769,45,59.2,100,66.2,70.4,67.4
20160131073000,325.5,321.3,47.0769,45,59.2,100,66.1,70.4,67.4
20160131074500,325.5,317.1,46.4615,45,58.4,100,65.7,70.4,67.4
20160131080000,325.5,317.1,46.4615,45,60.7,100,65.7,70.4,67.4
20160131081500,325.5,321.3,47.0769,45,77.7,100,66.4,70.4,67.4
20160131083000,325.5,321.3,47.0769,45,75.9,100,67.1,70.4,67.4
20160131084500,325.5,321.3,47.0769,45,71.5,100,67.3,70.4,67.4
20160131090000,325.5,321.3,47.0769,45,71.5,100,67.4,70.4,67.4
20160131091500,325.5,321.3,47.0769,45,73.9,100,67.6,70.4,67.4
20160131093000,325.5,321.3,47.0769,45,59.6,0,67.3,70.4,67.4
20160131094500,325.5,315.0,46.1538,45,59.6,100,66.7,70.4,67.4
20160131100000,325.5,315.0,46.1538,45,58.9,100,66.4,70.4,67.4
20160131101500,325.5,319.2,46.7692,45,58.9,100,66.2,70.4,67.4
20160131103000,325.5,319.2,46.7692,45,58.9,100,66.1,70.4,67.4
20160131104500,325.5,319.2,46.7692,45,58.9,100,66.0,70.4,67.4
20160131110000,325.5,319.2,46.7692,45,59.6,100,66.0,70.4,67.4
20160131111500,325.5,319.2,46.7692,45,72.5,100,66.5,70.4,67.4
20160131113000,325.5,319.2,46.7692,45,67.3,100,67.2,70.4,67.4
20160131114500,325.5,319.2,46.7692,45,64.9,100,67.2,70.4,67.4
20160131120000,325.5,319.2,46.7692,45,64.9,100,67.3,70.4,67.4
20160131121500,325.5,313.95,46.0,45,66.2,100,67.5,70.4,67.4
20160131123000,325.5,317.1,46.4615,45,60.8,0,67.6,70.4,67.4
20160131124500,325.5,317.1,46.4615,45,60.0,0,67.2,70.4,67.4
20160131130000,325.5,317.1,46.4615,45,60.0,0,67.2,70.4,67.4
20160131131500,325.5,317.1,46.4615,45,60.0,0,67.2,70.4,67.4
20160131133000,325.5,317.1,46.4615,45,60.0,0,67.3,70.4,67.4
20160131134500,325.5,317.1,46.4615,45,60.0,0,67.3,70.4,67.4
20160131140000,325.5,317.1,46.4615,45,60.0,0,67.3,70.4,67.4
20160131141500,325.5,317.1,46.4615,45,60.0,0,67.4,70.4,67.4
20160131143000,325.5,317.1,46.4615,45,60.0,0,67.4,70.4,67.4
20160131144500,325.5,317.1,46.4615,45,60.0,0,67.4,70.4,67.4
20160131150000,325.5,317.1,46.4615,45,60.0,0,67.4,70.3,67.3
20160131151500,325.5,321.3,47.0769,45,60.0,0,67.5,70.4,67.4
20160131153000,325.5,321.3,47.0769,45,60.0,0,67.4,70.4,67.4
20160131154500,325.5,321.3,47.0769,45,60.0,0,67.5,70.4,67.4
20160131160000,325.5,321.3,47.0769,45,60.0,0,67.6,70.4,67.4
20160131161500,325.5,321.3,47.0769,45,60.0,0,67.6,70.4,67.4
20160131163000,325.5,321.3,47.0769,45,60.0,0,67.6,70.4,67.4
20160131164500,325.5,326.55,47.8462,45,60.0,0,67.6,70.4,67.4
20160131170000,325.5,326.55,47.8462,45,60.0,0,67.5,70.3,67.3
20160131171500,325.5,326.55,47.8462,45,60.0,0,67.4,70.4,67.4
20160131173000,325.5,326.55,47.8462,45,60.0,0,67.3,70.4,67.4
20160131174500,325.5,322.35,47.2308,45,59.2,0,67.3,70.4,67.4
20160131180000,325.5,326.55,47.8462,45,59.2,0,67.2,70.4,67.4
20160131181500,325.5,326.55,47.8462,45,59.2,100,67.1,70.4,67.4
20160131183000,325.5,326.55,47.8462,45,58.4,100,66.9,70.4,67.4
20160131184500,325.5,326.55,47.8462,45,58.4,100,66.8,70.4,67.4
20160131190000,325.5,322.35,47.2308,45,58.4,100,66.8,70.4,67.4
20160131191500,325.5,322.35,47.2308,45,58.4,100,66.8,70.4,67.4
20160131193000,325.5,322.35,47.2308,45,58.4,100,66.7,70.4,67.4
20160131194500,325.5,322.35,47.2308,45,58.4,100,66.6,70.3,67.3
20160131200000,325.5,326.55,47.8462,45,58.4,100,66.6,70.3,67.3
20160131201500,325.5,326.55,47.8462,45,58.4,100,66.4,70.3,67.3
20160131203000,325.5,326.55,47.8462,45,58.4,100,66.4,70.3,67.3
20160131204500,325.5,330.75,48.4615,45,58.4,100,66.3,70.4,67.4
20160131210000,325.5,326.55,47.8462,45,59.2,100,66.3,70.4,67.4
20160131211500,325.5,326.55,47.8462,45,63.2,100,66.5,70.3,67.3
20160131213000,325.5,326.55,47.8462,45,68.1,100,67.0,70.3,67.3
20160131214500,325.5,326.55,47.8462,45,68.1,100,67.3,70.4,67.4
20160131220000,325.5,326.55,47.8462,45,66.8,100,67.4,70.4,67.4
20160131221500,325.5,326.55,47.8462,45,66.8,100,67.6,70.4,67.4
20160131223000,325.5,326.55,47.8462,45,59.2,0,67.4,70.4,67.4
20160131224500,325.5,330.75,48.4615,45,58.5,100,66.9,70.4,67.4
20160131230000,325.5,330.75,48.4615,45,58.5,100,66.7,70.4,67.4
20160131231500,325.5,330.75,48.4615,45,58.5,100,66.6,70.4,67.4
20160131233000,325.5,330.75,48.4615,45,58.5,100,66.4,70.4,67.4
20160131234500,325.5,330.75,48.4615,45,58.5,100,66.3,70.4,67.4
20160201000000,325.5,330.75,48.4615,45,58.5,100,66.3,70.4,67.4
20160201001500,325.5,330.75,48.4615,45,58.5,100,66.2,70.4,67.4
20160201003000,325.5,330.75,48.4615,45,59.2,100,66.2,70.4,67.4
20160201004500,325.5,330.75,48.4615,45,67.6,100,66.3,70.4,67.4
20160201010000,325.5,330.75,48.4615,45,71.1,100,67.1,70.4,67.4
20160201011500,325.5,330.75,48.4615,45,69.2,100,67.3,70.4,67.4
20160201013000,325.5,330.75,48.4615,45,69.2,100,67.4,70.4,67.4
20160201014500,325.5,330.75,48.4615,45,64.1,100,67.6,70.4,67.4
20160201020000,325.5,330.75,48.4615,45,58.8,100,66.9,70.4,67.4
20160201021500,325.5,330.75,48.4615,45,58.8,100,66.7,70.4,67.4
20160201023000,325.5,330.75,48.4615,45,58.8,100,66.6,70.4,67.4
20160201024500,325.5,330.75,48.4615,45,58.8,100,66.4,70.4,67.4
20160201030000,325.5,330.75,48.4615,45,58.8,100,66.2,70.4,67.4
20160201031500,325.5,326.55,47.8462,45,58.8,100,66.2,70.4,67.4
20160201033000,325.5,326.55,47.8462,45,58.8,100,66.1,70.4,67.4
20160201034500,325.5,326.55,47.8462,45,64.3,100,66.2,70.4,67.4
20160201040000,325.5,326.55,47.8462,45,70.1,100,66.7,70.4,67.4
20160201041500,325.5,326.55,47.8462,45,72.4,100,67.2,70.4,67.4
20160201043000,325.5,330.75,48.4615,45,71.0,100,67.4,70.4,67.4
20160201044500,325.5,330.75,48.4615,45,58.8,100,67.2,70.4,67.4
20160201050000,325.5,330.75,48.4615,45,58.8,100,66.7,70.4,67.4
20160201051500,325.5,330.75,48.4615,45,58.8,100,66.5,70.4,67.4
20160201053000,325.5,330.75,48.4615,45,58.8,100,66.3,70.4,67.4
20160201054500,325.5,330.75,48.4615,45,58.8,100,66.3,70.4,67.4
20160201060000,325.5,330.75,48.4615,45,58.8,100,66.1,70.3,67.3
20160201061500,325.5,330.75,48.4615,45,58.8,100,65.8,70.4,67.4
20160201063000,325.5,330.75,48.4615,45,74.8,100,66.1,70.3,67.3
20160201064500,325.5,330.75,48.4615,45,73.0,100,66.9,70.3,67.3
20160201070000,325.5,330.75,48.4615,45,69.2,100,67.2,70.4,67.4
20160201071500,325.5,323.4,47.3846,45,68.2,100,67.4,70.4,67.4
20160201073000,325.5,330.75,48.4615,45,67.3,100,67.4,70.3,67.3
20160201074500,325.5,339.15,49.6923,45,67.3,100,67.4,70.4,67.4
20160201080000,325.5,339.15,49.6923,45,68.2,100,67.5,70.4,67.4
20160201081500,325.5,339.15,49.6923,45,68.2,100,67.5,70.4,67.4
20160201083000,325.5,339.15,49.6923,45,58.4,100,67.1,70.4,67.4
20160201084500,325.5,332.85,48.7692,45,59.0,100,66.8,70.4,67.4
20160201090000,325.5,332.85,48.7692,45,59.0,100,66.6,70.3,67.3
20160201091500,325.5,327.6,48.0,45,59.0,100,66.5,70.4,67.4
20160201093000,325.5,321.3,47.0769,45,58.0,100,66.3,70.3,67.3
20160201094500,325.5,321.3,47.0769,45,58.0,100,66.1,70.3,67.3
20160201100000,325.5,325.5,47.6923,45,58.0,100,66.0,70.3,67.3
20160201101500,325.5,329.7,48.3077,45,58.7,100,66.0,70.4,67.4
20160201103000,325.5,322.35,47.2308,45,72.3,100,66.4,70.3,67.3
20160201104500,325.5,322.35,47.2308,45,72.3,100,67.1,70.3,67.3
20160201110000,325.5,322.35,47.2308,45,67.7,100,67.4,70.3,67.3
20160201111500,325.5,322.35,47.2308,45,62.8,100,67.5,70.4,67.4
20160201113000,325.5,322.35,47.2308,45,58.5,100,66.9,70.4,67.4
20160201114500,325.5,322.35,47.2308,45,58.5,100,66.7,70.4,67.4
20160201120000,325.5,322.35,47.2308,45,58.5,100,66.7,70.4,67.4
20160201121500,325.5,329.7,48.3077,45,58.5,100,66.8,70.4,67.4
20160201123000,325.5,339.15,49.6923,45,58.5,100,66.8,70.4,67.4
20160201124500,325.5,339.15,49.6923,45,57.6,100,66.8,70.4,67.4
20160201130000,325.5,339.15,49.6923,45,57.6,100,66.8,70.4,67.4
20160201131500,325.5,334.95,49.0769,45,57.6,100,66.9,70.4,67.4
20160201133000,325.5,334.95,49.0769,45,57.6,100,66.9,70.4,67.4
20160201134500,325.5,327.6,48.0,45,58.3,100,66.9,70.4,67.4
20160201140000,325.5,327.6,48.0,45,58.3,100,66.9,70.4,67.4
20160201141500,325.5,327.6,48.0,45,58.3,100,66.9,70.4,67.4
20160201143000,325.5,327.6,48.0,45,57.6,100,66.9,70.4,67.4
20160201144500,325.5,327.6,48.0,45,57.6,100,66.8,70.4,67.4
20160201150000,325.5,327.6,48.0,45,58.3,100,66.6,70.4,67.4
20160201151500,325.5,327.6,48.0,45,58.3,100,66.6,70.3,67.3
20160201153000,325.5,327.6,48.0,45,59.1,100,66.6,70.3,67.3
20160201154500,325.5,327.6,48.0,45,62.8,100,66.8,70.4,67.4
20160201160000,325.5,327.6,48.0,45,62.8,100,67.0,70.4,67.4
20160201161500,325.5,327.6,48.0,45,62.8,100,67.1,70.3,67.3
20160201163000,325.5,333.9,48.9231,45,62.0,100,67.1,70.3,67.3
20160201164500,325.5,333.9,48.9231,45,63.2,100,67.1,70.4,67.4
20160201170000,325.5,339.15,49.6923,45,62.4,100,67.4,70.3,67.3
20160201171500,325.5,339.15,49.6923,45,62.4,100,67.4,70.3,67.3
20160201173000,325.5,339.15,49.6923,45,59.2,0,67.5,70.3,67.3
20160201174500,325.5,339.15,49.6923,45,59.2,0,67.3,70.3,67.3
20160201180000,325.5,339.15,49.6923,45,59.2,0,67.2,70.3,67.3
20160201181500,325.5,339.15,49.6923,45,58.4,0,67.1,70.2,67.2
20160201183000,325.5,339.15,49.6923,45,58.4,100,66.9,70.2,67.2
20160201184500,325.5,339.15,49.6923,45,58.4,100,66.9,70.3,67.3
20160201190000,325.5,339.15,49.6923,45,58.4,100,66.8,70.2,67.2
20160201191500,325.5,339.15,49.6923,45,58.4,100,66.7,70.2,67.2
20160201193000,325.5,339.15,49.6923,45,58.4,100,66.4,70.2,67.2
20160201194500,325.5,339.15,49.6923,45,58.4,100,66.3,70.1,67.1
20160201200000,325.5,339.15,49.6923,45,58.4,100,66.2,70.1,67.1
20160201201500,325.5,339.15,49.6923,45,58.4,100,66.2,70.1,67.1
20160201203000,325.5,339.15,49.6923,45,58.4,100,66.1,70.1,67.1
20160201204500,325.5,334.95,49.0769,45,58.4,100,66.1,70.1,67.1
20160201210000,325.5,334.95,49.0769,45,60.3,100,66.1,70.0,67.0
20160201211500,325.5,334.95,49.0769,45,63.6,100,66.2,70.0,67.0
20160201213000,325.5,334.95,49.0769,45,66.7,100,66.7,70.1,67.1
20160201214500,325.5,334.95,49.0769,45,66.7,100,66.9,70.1,67.1
20160201220000,325.5,334.95,49.0769,45,66.7,100,67.0,70.2,67.2
20160201221500,325.5,334.95,49.0769,45,67.7,100,67.1,70.1,67.1
20160201223000,325.5,334.95,49.0769,45,64.1,100,67.3,70.1,67.1
20160201224500,325.5,334.95,49.0769,45,58.7,100,66.8,70.1,67.1
20160201230000,325.5,334.95,49.0769,45,58.7,100,66.5,70.1,67.1
20160201231500,325.5,334.95,49.0769,45,58.7,100,66.3,70.1,67.1
20160201233000,325.5,334.95,49.0769,45,58.7,100,66.2,70.0,67.0
20160201234500,325.5,334.95,49.0769,45,58.7,100,66.1,70.0,67.0
20160202000000,325.5,334.95,49.0769,45,58.7,100,66.0,70.0,67.0
20160202001500,325.5,334.95,49.0769,45,58.7,100,66.0,70.0,67.0
20160202003000,325.5,334.95,49.0769,45,58.7,100,65.8,70.0,67.0
20160202004500,325.5,334.95,49.0769,45,61.1,100,65.8,70.0,67.0
20160202010000,325.5,334.95,49.0769,45,66.7,100,66.2,70.0,67.0
20160202011500,325.5,334.95,49.0769,45,66.7,100,66.9,70.1,67.1
20160202013000,325.5,334.95,49.0769,45,64.9,100,66.9,70.1,67.1
20160202014500,325.5,334.95,49.0769,45,64.9,100,67.0,70.1,67.1
20160202020000,325.5,334.95,49.0769,45,64.9,100,67.1,70.1,67.1
20160202021500,325.5,334.95,49.0769,45,66.3,100,67.1,70.1,67.1
20160202023000,325.5,334.95,49.0769,45,64.4,100,67.1,70.1,67.1
20160202024500,325.5,334.95,49.0769,45,64.4,100,67.1,70.1,67.1
20160202030000,325.5,334.95,49.0769,45,65.3,100,67.2,70.1,67.1
20160202031500,325.5,334.95,49.0769,45,65.3,100,67.3,70.1,67.1
