PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160202033000,325.5,334.95,49.0769,45,58.8,100,67.1,70.1,67.1
20160202034500,325.5,334.95,49.0769,45,58.0,100,66.7,70.0,67.0
20160202040000,325.5,334.95,49.0769,45,58.8,100,66.4,70.1,67.1
20160202041500,325.5,334.95,49.0769,45,58.8,100,66.3,70.0,67.0
20160202043000,325.5,334.95,49.0769,45,58.8,100,66.2,70.0,67.0
20160202044500,325.5,334.95,49.0769,45,58.8,100,66.0,70.0,67.0
20160202050000,325.5,334.95,49.0769,45,58.8,100,65.9,70.0,67.0
20160202051500,325.5,330.75,48.4615,45,58.8,100,65.8,70.0,67.0
20160202053000,325.5,330.75,48.4615,45,58.8,100,65.7,70.0,67.0
20160202054500,325.5,330.75,48.4615,45,67.7,100,65.9,70.0,67.0
20160202060000,325.5,337.05,49.3846,45,71.6,100,66.7,70.0,67.0
20160202061500,325.5,337.05,49.3846,45,68.2,100,66.9,70.0,67.0
20160202063000,325.5,337.05,49.3846,45,68.2,100,67.0,70.0,67.0
20160202064500,325.5,337.05,49.3846,45,68.2,100,67.1,70.0,67.0
20160202070000,325.5,337.05,49.3846,45,62.8,0,67.3,70.0,67.0
20160202071500,325.5,337.05,49.3846,45,58.7,0,66.9,70.0,67.0
20160202073000,325.5,337.05,49.3846,45,58.7,0,66.8,70.0,67.0
20160202074500,325.5,337.05,49.3846,45,58.7,100,66.7,70.0,67.0
20160202080000,325.5,337.05,49.3846,45,58.7,100,66.5,70.0,67.0
20160202081500,325.5,337.05,49.3846,45,58.7,100,66.5,70.0,67.0
20160202083000,325.5,337.05,49.3846,45,58.7,100,66.4,70.0,67.0
20160202084500,325.5,337.05,49.3846,45,58.7,100,66.4,70.0,67.0
20160202090000,325.5,337.05,49.3846,45,58.7,100,66.3,70.0,67.0
20160202091500,325.5,337.05,49.3846,45,58.7,100,66.2,70.0,67.0
20160202093000,325.5,337.05,49.3846,45,58.7,100,66.2,70.0,67.0
20160202094500,325.5,329.7,48.3077,45,58.0,100,66.1,70.0,67.0
20160202100000,325.5,329.7,48.3077,45,59.1,100,66.2,70.0,67.0
20160202101500,325.5,323.4,47.3846,45,59.1,100,66.3,70.0,67.0
20160202103000,325.5,323.4,47.3846,45,59.1,100,66.3,70.0,67.0
20160202104500,325.5,323.4,47.3846,45,58.4,100,66.3,70.0,67.0
20160202110000,325.5,323.4,47.3846,45,59.6,100,66.4,70.0,67.0
20160202111500,325.5,323.4,47.3846,45,60.8,100,66.7,70.0,67.0
20160202113000,325.5,323.4,47.3846,45,60.8,100,66.8,70.0,67.0
20160202114500,325.5,327.6,48.0,45,60.8,100,66.9,70.0,67.0
20160202120000,325.5,323.4,47.3846,45,60.8,100,67.0,70.0,67.0
20160202121500,325.5,328.65,48.1538,45,60.8,100,67.1,70.0,67.0
20160202123000,325.5,328.65,48.1538,45,60.8,100,67.1,70.0,67.0
20160202124500,325.5,328.65,48.1538,45,60.8,100,67.1,70.0,67.0
20160202130000,325.5,337.05,49.3846,45,58.0,0,67.3,70.0,67.0
20160202131500,325.5,337.05,49.3846,45,58.0,0,67.1,70.0,67.0
20160202133000,325.5,337.05,49.3846,45,58.0,0,66.9,70.0,67.0
20160202134500,325.5,331.8,48.6154,45,58.0,0,66.9,70.0,67.0
20160202140000,325.5,326.55,47.8462,45,58.0,0,66.9,70.0,67.0
20160202141500,325.5,326.55,47.8462,45,58.0,0,66.9,70.0,67.0
20160202143000,325.5,326.55,47.8462,45,58.0,0,66.8,70.0,67.0
20160202144500,325.5,326.55,47.8462,45,58.0,100,66.7,70.0,67.0
20160202150000,325.5,326.55,47.8462,45,58.0,100,66.6,70.0,67.0
20160202151500,325.5,326.55,47.8462,45,58.0,100,66.6,70.0,67.0
20160202153000,325.5,326.55,47.8462,45,58.0,100,66.4,70.0,67.0
20160202154500,325.5,326.55,47.8462,45,58.0,100,66.3,70.0,67.0
20160202160000,325.5,322.35,47.2308,45,58.0,100,66.2,70.0,67.0
20160202161500,325.5,327.6,48.0,45,58.0,100,66.2,70.0,67.0
20160202163000,325.5,332.85,48.7692,45,58.0,100,66.1,70.0,67.0
20160202164500,325.5,337.05,49.3846,45,58.0,100,66.1,70.0,67.0
20160202170000,325.5,337.05,49.3846,45,58.0,100,66.1,70.0,67.0
20160202171500,325.5,337.05,49.3846,45,58.0,100,66.1,70.0,67.0
20160202173000,325.5,332.85,48.7692,45,59.5,100,66.1,70.0,67.0
20160202174500,325.5,332.85,48.7692,45,67.7,100,66.3,70.0,67.0
20160202180000,325.5,332.85,48.7692,45,69.2,100,67.0,70.0,67.0
20160202181500,325.5,332.85,48.7692,45,58.8,0,67.3,70.0,67.0
20160202183000,325.5,337.05,49.3846,45,58.2,0,66.8,70.0,67.0
20160202184500,325.5,337.05,49.3846,45,58.2,0,66.8,70.0,67.0
20160202190000,325.5,337.05,49.3846,45,58.2,100,66.7,70.0,67.0
20160202191500,325.5,331.8,48.6154,45,58.8,100,66.7,70.0,67.0
20160202193000,325.5,331.8,48.6154,45,58.8,100,66.7,70.0,67.0
20160202194500,325.5,331.8,48.6154,45,58.8,100,66.6,70.0,67.0
20160202200000,325.5,336.0,49.2308,45,58.8,100,66.6,70.0,67.0
20160202201500,325.5,336.0,49.2308,45,58.8,100,66.6,70.0,67.0
20160202203000,325.5,336.0,49.2308,45,58.8,100,66.5,70.0,67.0
20160202204500,325.5,336.0,49.2308,45,58.8,100,66.5,70.0,67.0
20160202210000,325.5,336.0,49.2308,45,58.8,100,66.4,70.0,67.0
20160202211500,325.5,336.0,49.2308,45,58.8,100,66.4,70.0,67.0
20160202213000,325.5,336.0,49.2308,45,58.8,100,66.4,70.0,67.0
20160202214500,325.5,336.0,49.2308,45,58.8,100,66.4,70.0,67.0
20160202220000,325.5,336.0,49.2308,45,58.8,100,66.4,70.0,67.0
20160202221500,325.5,336.0,49.2308,45,58.8,100,66.4,70.0,67.0
20160202223000,325.5,340.2,49.8462,45,58.8,100,66.4,70.0,67.0
20160202224500,325.5,340.2,49.8462,45,58.8,100,66.5,70.0,67.0
20160202230000,325.5,340.2,49.8462,45,58.8,100,66.6,70.0,67.0
20160202231500,325.5,340.2,49.8462,45,58.8,100,66.4,70.0,67.0
20160202233000,325.5,340.2,49.8462,45,58.8,100,66.4,70.0,67.0
20160202234500,325.5,340.2,49.8462,45,58.8,100,66.3,70.0,67.0
20160203000000,325.5,340.2,49.8462,45,59.9,100,66.3,70.0,67.0
20160203001500,325.5,340.2,49.8462,45,60.7,100,66.4,70.0,67.0
20160203003000,325.5,340.2,49.8462,45,62.8,100,66.6,70.0,67.0
20160203004500,325.5,340.2,49.8462,45,62.8,100,66.7,70.0,67.0
20160203010000,325.5,340.2,49.8462,45,63.6,100,66.7,70.0,67.0
20160203011500,325.5,315.0,46.1538,44,59.5,0,66.8,70.0,67.0
20160203013000,325.5,315.0,46.1538,44,58.8,100,66.6,70.0,67.0
20160203014500,325.5,321.3,47.0769,44,58.8,100,66.5,70.0,67.0
20160203020000,325.5,321.3,47.0769,44,59.5,100,66.4,70.0,67.0
20160203021500,325.5,321.3,47.0769,44,58.8,100,66.2,70.0,67.0
20160203023000,325.5,321.3,47.0769,44,59.5,100,66.2,70.0,67.0
20160203024500,325.5,321.3,47.0769,44,59.5,100,66.1,70.0,67.0
20160203030000,325.5,321.3,47.0769,44,59.5,100,66.1,70.0,67.0
20160203031500,325.5,321.3,47.0769,44,58.8,100,66.0,70.0,67.0
20160203033000,325.5,321.3,47.0769,44,59.5,100,65.9,70.0,67.0
20160203034500,325.5,321.3,47.0769,44,60.7,100,65.9,70.0,67.0
20160203040000,325.5,321.3,47.0769,44,72.0,100,66.3,70.0,67.0
20160203041500,325.5,321.3,47.0769,44,67.2,100,66.8,70.0,67.0
20160203043000,325.5,325.5,47.6923,44,65.3,100,66.8,70.0,67.0
20160203044500,325.5,325.5,47.6923,44,66.8,100,66.9,70.0,67.0
20160203050000,325.5,325.5,47.6923,44,66.8,100,67.1,70.0,67.0
20160203051500,325.5,325.5,47.6923,44,65.8,100,67.1,70.0,67.0
20160203053000,325.5,325.5,47.6923,44,67.6,100,67.2,70.0,67.0
20160203054500,325.5,321.3,47.0769,44,67.6,100,67.2,70.0,67.0
20160203060000,325.5,321.3,47.0769,44,59.2,0,66.9,70.0,67.0
20160203061500,325.5,321.3,47.0769,44,59.2,100,66.6,70.0,67.0
20160203063000,325.5,321.3,47.0769,44,59.2,100,66.4,70.0,67.0
20160203064500,325.5,321.3,47.0769,44,59.2,100,66.3,70.0,67.0
20160203070000,325.5,321.3,47.0769,44,59.2,100,66.1,70.0,67.0
20160203071500,325.5,321.3,47.0769,44,59.2,100,66.1,70.0,67.0
20160203073000,325.5,321.3,47.0769,44,59.2,100,66.1,70.0,67.0
20160203074500,325.5,321.3,47.0769,44,59.2,100,66.0,70.0,67.0
20160203080000,325.5,321.3,47.0769,44,59.2,100,65.9,70.0,67.0
20160203081500,325.5,321.3,47.0769,44,59.2,100,65.8,70.0,67.0
20160203083000,325.5,321.3,47.0769,44,74.8,100,66.0,70.0,67.0
20160203084500,325.5,321.3,47.0769,44,71.1,100,66.8,70.0,67.0
20160203090000,325.5,321.3,47.0769,44,68.5,100,66.9,70.0,67.0
20160203091500,325.5,321.3,47.0769,44,71.5,100,67.1,70.0,67.0
20160203093000,325.5,321.3,47.0769,44,60.4,0,67.2,70.0,67.0
20160203094500,325.5,321.3,47.0769,44,58.7,100,66.7,70.0,67.0
20160203100000,325.5,321.3,47.0769,44,58.7,100,66.4,70.0,67.0
20160203101500,325.5,321.3,47.0769,44,57.7,100,66.1,70.0,67.0
20160203103000,325.5,321.3,47.0769,44,59.2,100,66.0,70.0,67.0
20160203104500,325.5,321.3,47.0769,44,57.2,100,65.9,70.0,67.0
20160203110000,325.5,321.3,47.0769,44,59.6,100,65.8,70.0,67.0
20160203111500,325.5,321.3,47.0769,44,57.1,100,65.8,70.0,67.0
20160203113000,325.5,321.3,47.0769,44,58.8,100,65.9,70.0,67.0
20160203114500,325.5,315.0,46.1538,44,66.7,100,66.0,70.0,67.0
20160203120000,325.5,321.3,47.0769,44,71.0,100,66.6,70.1,67.1
20160203121500,325.5,321.3,47.0769,44,70.2,100,66.9,70.1,67.1
20160203123000,325.5,321.3,47.0769,44,69.2,100,67.1,70.1,67.1
20160203124500,325.5,321.3,47.0769,44,70.0,100,67.3,70.2,67.2
20160203130000,325.5,321.3,47.0769,44,70.9,100,67.4,70.3,67.3
20160203131500,325.5,317.1,46.4615,44,56.9,100,67.1,70.3,67.3
20160203133000,325.5,317.1,46.4615,44,58.1,100,66.7,70.2,67.2
20160203134500,325.5,317.1,46.4615,44,59.1,100,66.6,70.3,67.3
20160203140000,325.5,317.1,46.4615,44,56.7,100,66.4,70.3,67.3
20160203141500,325.5,317.1,46.4615,44,58.0,100,66.3,70.3,67.3
20160203143000,325.5,317.1,46.4615,44,59.9,100,66.2,70.3,67.3
20160203144500,325.5,310.8,45.5385,44,57.1,100,66.0,70.2,67.2
20160203150000,325.5,313.95,46.0,44,57.7,100,66.0,70.3,67.3
20160203151500,325.5,313.95,46.0,44,69.6,100,66.1,70.4,67.4
20160203153000,325.5,313.95,46.0,44,78.2,100,67.0,70.3,67.3
20160203154500,325.5,313.95,46.0,44,68.1,100,67.4,70.4,67.4
20160203160000,325.5,313.95,46.0,44,61.3,0,67.6,70.4,67.4
20160203161500,325.5,313.95,46.0,44,59.2,100,67.0,70.4,67.4
20160203163000,325.5,321.3,47.0769,44,59.2,100,66.6,70.4,67.4
20160203164500,325.5,321.3,47.0769,44,57.1,100,66.4,70.4,67.4
20160203170000,325.5,321.3,47.0769,44,57.1,100,66.2,70.4,67.4
20160203171500,325.5,321.3,47.0769,44,60.0,100,66.1,70.4,67.4
20160203173000,325.5,321.3,47.0769,44,59.1,100,66.0,70.4,67.4
20160203174500,325.5,321.3,47.0769,44,59.1,100,66.0,70.4,67.4
20160203180000,325.5,321.3,47.0769,44,75.8,100,66.5,70.4,67.4
20160203181500,325.5,321.3,47.0769,44,75.8,100,67.1,70.4,67.4
20160203183000,325.5,321.3,47.0769,44,71.5,100,67.4,70.4,67.4
20160203184500,325.5,321.3,47.0769,44,63.0,0,67.7,70.4,67.4
20160203190000,325.5,321.3,47.0769,44,60.3,100,66.7,70.4,67.4
20160203191500,325.5,317.1,46.4615,44,58.7,100,66.2,70.4,67.4
20160203193000,325.5,321.3,47.0769,44,57.2,100,66.0,70.4,67.4
20160203194500,325.5,326.55,47.8462,44,60.3,100,65.6,70.4,67.4
20160203200000,325.5,318.15,46.6154,44,61.1,100,65.5,70.4,67.4
20160203201500,325.5,318.15,46.6154,44,77.5,100,66.3,70.4,67.4
20160203203000,325.5,322.35,47.2308,44,79.1,100,66.9,70.4,67.4
20160203204500,325.5,322.35,47.2308,44,81.0,100,67.3,70.4,67.4
20160203210000,325.5,322.35,47.2308,44,84.4,100,67.6,70.4,67.4
20160203211500,325.5,322.35,47.2308,44,60.7,100,66.8,70.4,67.4
20160203213000,325.5,317.1,46.4615,44,57.9,100,66.1,70.4,67.4
20160203214500,325.5,317.1,46.4615,44,59.2,100,65.8,70.4,67.4
20160203220000,325.5,317.1,46.4615,44,59.2,100,65.3,70.4,67.4
20160203221500,325.5,317.1,46.4615,44,74.3,100,65.5,70.4,67.4
20160203223000,325.5,321.3,47.0769,44,80.5,100,66.4,70.4,67.4
20160203224500,325.5,315.0,46.1538,44,77.1,100,66.7,70.4,67.4
20160203230000,325.5,321.3,47.0769,44,81.1,100,67.0,70.4,67.4
20160203231500,325.5,321.3,47.0769,44,81.1,100,67.2,70.4,67.4
20160203233000,325.5,321.3,47.0769,44,76.8,100,67.5,70.4,67.4
20160203234500,325.5,321.3,47.0769,44,65.3,0,67.6,70.4,67.4
20160204000000,325.5,321.3,47.0769,44,57.9,100,66.3,70.4,67.4
20160204001500,325.5,321.3,47.0769,44,59.7,100,65.7,70.4,67.4
20160204003000,325.5,321.3,47.0769,44,58.7,100,65.3,70.4,67.4
20160204004500,325.5,321.3,47.0769,44,76.8,100,65.3,70.4,67.4
20160204010000,325.5,316.05,46.3077,44,81.1,100,66.1,70.4,67.4
20160204011500,325.5,320.25,46.9231,44,77.2,100,66.6,70.4,67.4
20160204013000,325.5,320.25,46.9231,44,80.2,100,66.7,70.4,67.4
20160204014500,325.5,320.25,46.9231,44,76.8,100,66.8,70.4,67.4
20160204020000,325.5,320.25,46.9231,44,80.6,100,66.9,70.4,67.4
20160204021500,325.5,320.25,46.9231,44,81.6,100,67.2,70.4,67.4
20160204023000,325.5,320.25,46.9231,44,85.6,100,67.3,70.4,67.4
20160204024500,325.5,316.05,46.3077,44,80.2,100,67.4,70.4,67.4
20160204030000,325.5,321.3,47.0769,44,86.3,100,67.3,70.4,67.4
20160204031500,325.5,316.05,46.3077,44,91.1,100,67.3,70.4,67.4
20160204033000,325.5,321.3,47.0769,44,85.1,100,67.4,70.4,67.4
20160204034500,325.5,317.1,46.4615,44,68.7,0,67.7,70.4,67.4
20160204040000,325.5,321.3,47.0769,44,59.6,100,66.4,70.4,67.4
20160204041500,325.5,321.3,47.0769,44,58.6,100,65.8,70.4,67.4
20160204043000,325.5,321.3,47.0769,44,59.2,100,65.3,70.4,67.4
20160204044500,325.5,321.3,47.0769,44,69.5,100,65.1,70.4,67.4
20160204050000,325.5,321.3,47.0769,44,78.7,100,66.0,70.4,67.4
20160204051500,325.5,321.3,47.0769,44,81.6,100,66.2,70.4,67.4
20160204053000,325.5,321.3,47.0769,44,91.8,100,66.3,70.4,67.4
20160204054500,325.5,321.3,47.0769,44,91.8,100,66.5,70.4,67.4
20160204060000,325.5,321.3,47.0769,44,83.1,100,66.8,70.4,67.4
20160204061500,325.5,321.3,47.0769,44,76.8,100,66.9,70.4,67.4
20160204063000,325.5,321.3,47.0769,44,79.9,100,66.8,70.4,67.4
20160204064500,325.5,321.3,47.0769,44,77.9,100,67.0,70.4,67.4
20160204070000,325.5,321.3,47.0769,44,79.4,100,67.2,70.4,67.4
20160204071500,325.5,321.3,47.0769,44,81.8,100,67.1,70.4,67.4
20160204073000,325.5,321.3,47.0769,44,83.1,100,67.2,70.4,67.4
20160204074500,325.5,321.3,47.0769,44,84.3,100,67.2,70.4,67.4
20160204080000,325.5,321.3,47.0769,44,79.6,100,67.4,70.4,67.4
20160204081500,325.5,321.3,47.0769,44,79.6,100,67.6,70.4,67.4
20160204083000,325.5,321.3,47.0769,44,58.7,100,66.7,70.4,67.4
20160204084500,325.5,321.3,47.0769,44,58.7,100,66.2,70.4,67.4
20160204090000,325.5,321.3,47.0769,44,58.7,100,65.8,70.4,67.4
20160204091500,325.5,321.3,47.0769,44,57.6,100,65.6,70.4,67.4
20160204093000,325.5,325.5,47.6923,44,63.2,100,65.4,70.4,67.4
20160204094500,325.5,319.2,46.7692,44,78.7,100,66.2,70.4,67.4
20160204100000,325.5,319.2,46.7692,44,78.7,100,66.6,70.4,67.4
20160204101500,325.5,319.2,46.7692,44,78.7,100,67.2,70.4,67.4
20160204103000,325.5,315.0,46.1538,44,78.7,100,67.5,70.4,67.4
20160204104500,325.5,315.0,46.1538,44,63.3,0,67.6,70.4,67.4
20160204110000,325.5,310.8,45.5385,44,58.3,100,66.4,70.4,67.4
20160204111500,325.5,317.1,46.4615,44,56.8,100,66.1,70.4,67.4
20160204113000,325.5,317.1,46.4615,44,59.2,100,65.8,70.4,67.4
20160204114500,325.5,317.1,46.4615,44,59.2,100,65.6,70.4,67.4
20160204120000,325.5,317.1,46.4615,44,71.5,100,65.5,70.4,67.4
20160204121500,325.5,323.4,47.3846,44,77.8,100,66.4,70.4,67.4
20160204123000,325.5,316.05,46.3077,44,82.1,100,66.8,70.4,67.4
20160204124500,325.5,316.05,46.3077,44,78.7,100,67.3,70.4,67.4
20160204130000,325.5,321.3,47.0769,44,77.8,100,67.6,70.4,67.4
20160204131500,325.5,317.1,46.4615,44,60.3,100,66.6,70.4,67.4
20160204133000,325.5,311.85,45.6923,44,57.5,100,66.0,70.4,67.4
20160204134500,325.5,318.15,46.6154,44,57.5,100,65.7,70.4,67.4
20160204140000,325.5,318.15,46.6154,44,60.4,100,65.4,70.4,67.4
20160204141500,325.5,318.15,46.6154,44,81.5,100,65.7,70.4,67.4
20160204143000,325.5,318.15,46.6154,44,75.3,100,66.7,70.4,67.4
20160204144500,325.5,322.35,47.2308,44,76.9,100,67.2,70.4,67.4
20160204150000,325.5,322.35,47.2308,44,82.5,100,67.4,70.4,67.4
20160204151500,325.5,316.05,46.3077,44,73.5,100,67.7,70.4,67.4
20160204153000,325.5,316.05,46.3077,44,58.0,100,66.5,70.4,67.4
20160204154500,325.5,316.05,46.3077,44,60.7,100,65.9,70.4,67.4
20160204160000,325.5,307.65,45.0769,44,59.0,100,65.6,70.4,67.4
20160204161500,325.5,311.85,45.6923,44,59.0,100,65.3,70.4,67.4
20160204163000,325.5,315.0,46.1538,44,76.4,100,66.2,70.4,67.4
20160204164500,325.5,319.2,46.7692,44,82.0,100,66.6,70.4,67.4
20160204170000,325.5,319.2,46.7692,44,83.8,100,66.8,70.4,67.4
20160204171500,325.5,319.2,46.7692,44,78.5,100,67.0,70.4,67.4
20160204173000,325.5,319.2,46.7692,44,83.1,100,67.3,70.4,67.4
20160204174500,325.5,319.2,46.7692,44,85.6,100,67.4,70.4,67.4
20160204180000,325.5,319.2,46.7692,44,81.1,100,67.6,70.4,67.4
20160204181500,325.5,319.2,46.7692,44,59.9,100,66.9,70.4,67.4
20160204183000,325.5,324.45,47.5385,44,58.0,100,66.2,70.4,67.4
20160204184500,325.5,324.45,47.5385,44,60.7,100,65.7,70.4,67.4
20160204190000,325.5,324.45,47.5385,44,57.6,100,65.5,70.4,67.4
20160204191500,325.5,324.45,47.5385,44,77.3,100,65.4,70.4,67.4
20160204193000,325.5,324.45,47.5385,44,81.0,100,66.2,70.4,67.4
20160204194500,325.5,324.45,47.5385,44,81.0,100,66.5,70.4,67.4
20160204200000,325.5,324.45,47.5385,44,77.8,100,66.8,70.4,67.4
20160204201500,325.5,324.45,47.5385,44,80.2,100,66.9,70.4,67.4
20160204203000,325.5,324.45,47.5385,44,78.7,100,66.9,70.4,67.4
20160204204500,325.5,324.45,47.5385,44,81.6,100,67.0,70.4,67.4
20160204210000,325.5,324.45,47.5385,44,81.6,100,67.0,70.4,67.4
20160204211500,325.5,324.45,47.5385,44,83.1,100,67.1,70.4,67.4
20160204213000,325.5,324.45,47.5385,44,79.1,100,67.1,70.4,67.4
20160204214500,325.5,324.45,47.5385,44,80.6,100,67.1,70.4,67.4
20160204220000,325.5,324.45,47.5385,44,76.8,100,67.2,70.4,67.4
20160204221500,325.5,324.45,47.5385,44,80.1,100,67.1,70.4,67.4
20160204223000,325.5,324.45,47.5385,44,78.7,100,66.9,70.4,67.4
20160204224500,325.5,324.45,47.5385,44,79.7,100,66.9,70.4,67.4
20160204230000,325.5,324.45,47.5385,44,83.5,100,66.9,70.4,67.4
20160204231500,325.5,324.45,47.5385,44,82.5,100,66.9,70.4,67.4
20160204233000,325.5,324.45,47.5385,44,83.7,100,66.8,70.4,67.4
20160204234500,325.5,324.45,47.5385,44,81.5,100,67.1,70.4,67.4
20160205000000,325.5,324.45,47.5385,44,79.1,100,66.8,70.4,67.4
20160205001500,325.5,324.45,47.5385,44,79.1,100,66.7,70.4,67.4
20160205003000,325.5,324.45,47.5385,44,79.1,100,66.7,70.4,67.4
20160205004500,325.5,324.45,47.5385,44,80.2,100,66.6,70.4,67.4
20160205010000,325.5,324.45,47.5385,44,82.0,100,66.6,70.4,67.4
20160205011500,325.5,324.45,47.5385,44,82.0,100,66.6,70.4,67.4
20160205013000,325.5,324.45,47.5385,44,82.0,100,66.7,70.4,67.4
20160205014500,325.5,324.45,47.5385,44,79.0,100,66.6,70.4,67.4
20160205020000,325.5,324.45,47.5385,44,77.8,100,66.4,70.4,67.4
20160205021500,325.5,324.45,47.5385,44,79.7,100,66.3,70.4,67.4
20160205023000,325.5,324.45,47.5385,44,79.7,100,66.3,70.4,67.4
20160205024500,325.5,324.45,47.5385,44,78.7,100,66.3,70.4,67.4
20160205030000,325.5,324.45,47.5385,44,83.8,100,66.2,70.4,67.4
20160205031500,325.5,324.45,47.5385,44,82.5,100,66.3,70.4,67.4
20160205033000,325.5,324.45,47.5385,44,82.5,100,66.2,70.4,67.4
20160205034500,325.5,324.45,47.5385,44,76.8,100,66.2,70.4,67.4
20160205040000,325.5,324.45,47.5385,44,79.3,100,66.1,70.4,67.4
20160205041500,325.5,324.45,47.5385,44,82.6,100,66.1,70.4,67.4
20160205043000,325.5,324.45,47.5385,44,82.6,100,66.0,70.4,67.4
20160205044500,325.5,324.45,47.5385,44,82.6,100,66.0,70.4,67.4
20160205050000,325.5,324.45,47.5385,44,82.6,100,66.0,70.4,67.4
20160205051500,325.5,324.45,47.5385,44,81.1,100,66.0,70.4,67.4
20160205053000,325.5,324.45,47.5385,44,81.1,100,65.8,70.4,67.4
20160205054500,325.5,324.45,47.5385,44,84.3,100,65.8,70.4,67.4
20160205060000,325.5,324.45,47.5385,44,79.7,100,65.7,70.4,67.4
20160205061500,325.5,328.65,48.1538,44,79.7,100,65.8,70.4,67.4
20160205063000,325.5,328.65,48.1538,44,82.5,100,65.7,70.4,67.4
20160205064500,325.5,324.45,47.5385,44,82.5,100,65.7,70.4,67.4
20160205070000,325.5,324.45,47.5385,44,82.5,100,66.1,70.4,67.4
20160205071500,325.5,324.45,47.5385,44,82.5,100,66.2,70.4,67.4
20160205073000,325.5,324.45,47.5385,44,82.5,100,66.0,70.4,67.4
20160205074500,325.5,324.45,47.5385,44,82.5,100,66.0,70.4,67.4
20160205080000,325.5,324.45,47.5385,44,78.3,100,66.2,70.4,67.4
20160205081500,325.5,324.45,47.5385,44,79.6,100,66.3,70.4,67.4
20160205083000,325.5,324.45,47.5385,44,80.7,100,66.4,70.4,67.4
20160205084500,325.5,324.45,47.5385,44,82.5,100,66.6,70.4,67.4
20160205090000,325.5,324.45,47.5385,44,81.5,100,66.7,70.4,67.4
20160205091500,325.5,324.45,47.5385,44,79.6,100,66.8,70.4,67.4
20160205093000,325.5,330.75,48.4615,44,78.7,100,66.9,70.4,67.4
20160205094500,325.5,321.3,47.0769,44,76.8,100,67.1,70.4,67.4
20160205100000,325.5,321.3,47.0769,44,79.6,100,67.1,70.4,67.4
20160205101500,325.5,321.3,47.0769,44,77.3,100,67.2,70.4,67.4
20160205103000,325.5,325.5,47.6923,44,80.2,100,67.6,70.4,67.4
20160205104500,325.5,321.3,47.0769,44,58.3,100,66.6,70.4,67.4
20160205110000,325.5,327.6,48.0,44,57.6,100,65.8,70.4,67.4
20160205111500,325.5,327.6,48.0,44,59.1,100,65.5,70.4,67.4
20160205113000,325.5,327.6,48.0,44,58.1,100,65.2,70.4,67.4
20160205114500,325.5,327.6,48.0,44,77.3,100,66.0,70.4,67.4
20160205120000,325.5,327.6,48.0,44,77.3,100,66.6,70.4,67.4
20160205121500,325.5,327.6,48.0,44,81.6,100,67.5,70.4,67.4
20160205123000,325.5,327.6,48.0,44,59.9,100,67.1,70.4,67.4
20160205124500,325.5,323.4,47.3846,44,56.8,100,66.1,70.4,67.4
20160205130000,325.5,323.4,47.3846,44,58.9,100,65.9,70.4,67.4
20160205131500,325.5,323.4,47.3846,44,58.9,100,65.7,70.4,67.4
20160205133000,325.5,323.4,47.3846,44,58.9,100,65.6,70.4,67.4
20160205134500,325.5,330.75,48.4615,44,77.7,100,66.4,70.4,67.4
20160205140000,325.5,321.3,47.0769,44,76.3,100,67.0,70.4,67.4
20160205141500,325.5,325.5,47.6923,44,71.5,100,67.3,70.4,67.4
20160205143000,325.5,325.5,47.6923,44,74.5,100,67.6,70.4,67.4
20160205144500,325.5,319.2,46.7692,44,75.8,100,67.6,70.4,67.4
20160205150000,325.5,319.2,46.7692,44,57.6,100,67.1,70.4,67.4
20160205151500,325.5,323.4,47.3846,44,59.6,100,66.3,70.4,67.4
20160205153000,325.5,319.2,46.7692,44,58.7,100,66.0,70.4,67.4
20160205154500,325.5,319.2,46.7692,44,57.0,100,65.8,70.4,67.4
20160205160000,325.5,324.45,47.5385,44,59.7,100,65.7,70.4,67.4
20160205161500,325.5,316.05,46.3077,44,74.3,100,66.0,70.4,67.4
20160205163000,325.5,316.05,46.3077,44,75.9,100,66.7,70.4,67.4
20160205164500,325.5,323.4,47.3846,44,78.7,100,67.1,70.4,67.4
20160205170000,325.5,319.2,46.7692,44,77.2,100,67.4,70.4,67.4
20160205171500,325.5,319.2,46.7692,44,77.2,100,67.5,70.4,67.4
20160205173000,325.5,324.45,47.5385,44,63.6,0,67.7,70.4,67.4
20160205174500,325.5,319.2,46.7692,44,58.9,100,66.6,70.4,67.4
20160205180000,325.5,324.45,47.5385,44,58.9,100,66.2,70.4,67.4
20160205181500,325.5,324.45,47.5385,44,60.3,100,65.8,70.4,67.4
20160205183000,325.5,324.45,47.5385,44,58.0,100,65.7,70.4,67.4
20160205184500,325.5,324.45,47.5385,44,68.9,100,65.6,70.4,67.4
20160205190000,325.5,324.45,47.5385,44,78.7,100,66.1,70.4,67.4
20160205191500,325.5,320.25,46.9231,44,84.4,100,66.7,70.4,67.4
20160205193000,325.5,320.25,46.9231,44,84.4,100,67.2,70.4,67.4
20160205194500,325.5,320.25,46.9231,44,84.4,100,67.5,70.4,67.4
20160205200000,325.5,320.25,46.9231,44,79.8,100,67.5,70.4,67.4
20160205201500,325.5,320.25,46.9231,44,78.7,100,67.6,70.4,67.4
20160205203000,325.5,320.25,46.9231,44,77.8,100,67.6,70.4,67.4
20160205204500,325.5,320.25,46.9231,44,60.3,100,66.7,70.4,67.4
20160205210000,325.5,325.5,47.6923,44,58.7,100,66.2,70.4,67.4
20160205211500,325.5,321.3,47.0769,44,59.5,100,65.8,70.4,67.4
20160205213000,325.5,321.3,47.0769,44,59.5,100,65.6,70.4,67.4
20160205214500,325.5,321.3,47.0769,44,64.6,100,65.5,70.4,67.4
20160205220000,325.5,321.3,47.0769,44,79.6,100,65.9,70.4,67.4
20160205221500,325.5,321.3,47.0769,44,89.2,100,66.2,70.4,67.4
20160205223000,325.5,321.3,47.0769,44,79.2,100,66.6,70.4,67.4
20160205224500,325.5,321.3,47.0769,44,78.2,100,66.8,70.4,67.4
20160205230000,325.5,321.3,47.0769,44,80.2,100,67.1,70.4,67.4
20160205231500,325.5,321.3,47.0769,44,83.7,100,66.9,70.4,67.4
20160205233000,325.5,321.3,47.0769,44,81.6,100,66.9,70.4,67.4
20160205234500,325.5,321.3,47.0769,44,83.7,100,66.9,70.4,67.4
20160206000000,325.5,321.3,47.0769,44,91.1,100,67.0,70.4,67.4
20160206001500,325.5,321.3,47.0769,44,83.8,100,67.1,70.4,67.4
20160206003000,325.5,321.3,47.0769,44,89.2,100,67.2,70.4,67.4
20160206004500,325.5,321.3,47.0769,44,93.0,100,67.4,70.4,67.4
20160206010000,325.5,321.3,47.0769,44,66.8,0,67.7,70.4,67.4
20160206011500,325.5,312.9,45.8462,44,60.7,100,66.9,70.4,67.4
20160206013000,325.5,319.2,46.7692,44,59.6,100,66.1,70.4,67.4
20160206014500,325.5,319.2,46.7692,44,58.4,100,65.6,70.4,67.4
20160206020000,325.5,319.2,46.7692,44,59.9,100,65.3,70.4,67.4
20160206021500,325.5,319.2,46.7692,44,82.0,100,65.5,70.4,67.4
20160206023000,325.5,319.2,46.7692,44,88.1,100,65.9,70.4,67.4
20160206024500,325.5,315.0,46.1538,44,82.0,100,66.1,70.4,67.4
20160206030000,325.5,315.0,46.1538,44,78.3,100,66.1,70.4,67.4
20160206031500,325.5,315.0,46.1538,44,80.1,100,66.2,70.4,67.4
20160206033000,325.5,315.0,46.1538,44,81.6,100,66.2,70.4,67.4
20160206034500,325.5,315.0,46.1538,44,77.8,100,66.4,70.4,67.4
20160206040000,325.5,320.25,46.9231,44,82.1,100,66.4,70.4,67.4
20160206041500,325.5,320.25,46.9231,44,82.1,100,66.4,70.4,67.4
20160206043000,325.5,320.25,46.9231,44,80.6,100,66.3,70.4,67.4
20160206044500,325.5,320.25,46.9231,44,81.5,100,66.4,70.4,67.4
20160206050000,325.5,320.25,46.9231,44,78.3,100,66.3,70.4,67.4
20160206051500,325.5,320.25,46.9231,44,78.3,100,66.3,70.4,67.4
20160206053000,325.5,315.0,46.1538,44,80.1,100,66.4,70.4,67.4
20160206054500,325.5,315.0,46.1538,44,80.1,100,66.4,70.4,67.4
20160206060000,325.5,315.0,46.1538,44,81.6,100,66.6,70.4,67.4
20160206061500,325.5,315.0,46.1538,44,83.1,100,66.6,70.4,67.4
20160206063000,325.5,320.25,46.9231,44,85.1,100,66.6,70.4,67.4
20160206064500,325.5,320.25,46.9231,44,78.6,100,66.6,70.4,67.4
20160206070000,325.5,320.25,46.9231,44,77.8,100,66.6,70.4,67.4
20160206071500,325.5,320.25,46.9231,44,78.7,100,66.6,70.4,67.4
20160206073000,325.5,320.25,46.9231,44,78.7,100,66.8,70.4,67.4
20160206074500,325.5,320.25,46.9231,44,81.0,100,66.9,70.4,67.4
20160206080000,325.5,320.25,46.9231,44,82.6,100,66.9,70.4,67.4
20160206081500,325.5,320.25,46.9231,44,81.5,100,66.9,70.4,67.4
20160206083000,325.5,320.25,46.9231,44,78.7,100,67.1,70.4,67.4
20160206084500,325.5,320.25,46.9231,44,79.6,100,67.2,70.4,67.4
20160206090000,325.5,320.25,46.9231,44,75.9,100,67.3,70.4,67.4
20160206091500,325.5,320.25,46.9231,44,78.2,100,67.4,70.4,67.4
20160206093000,325.5,320.25,46.9231,44,75.9,100,67.5,70.4,67.4
20160206094500,325.5,320.25,46.9231,44,60.8,0,67.3,70.4,67.4
20160206100000,325.5,320.25,46.9231,44,58.0,100,66.1,70.4,67.4
20160206101500,325.5,320.25,46.9231,44,58.0,100,65.5,70.4,67.4
20160206103000,325.5,325.5,47.6923,44,58.0,100,65.2,70.4,67.4
20160206104500,325.5,321.3,47.0769,44,75.8,100,65.6,70.4,67.4
20160206110000,325.5,321.3,47.0769,44,74.0,100,66.4,70.4,67.4
20160206111500,325.5,321.3,47.0769,44,78.6,100,66.7,70.4,67.4
20160206113000,325.5,321.3,47.0769,44,78.6,100,67.1,70.4,67.4
20160206114500,325.5,321.3,47.0769,44,80.8,100,67.5,70.4,67.4
20160206120000,325.5,321.3,47.0769,44,59.2,0,67.1,70.4,67.4
20160206121500,325.5,321.3,47.0769,44,56.8,100,66.1,70.4,67.4
20160206123000,325.5,321.3,47.0769,44,58.7,100,65.6,70.4,67.4
20160206124500,325.5,321.3,47.0769,44,56.4,100,65.5,70.4,67.4
20160206130000,325.5,325.5,47.6923,44,70.2,100,65.5,70.4,67.4
20160206131500,325.5,325.5,47.6923,44,73.7,100,66.3,70.4,67.4
20160206133000,325.5,325.5,47.6923,44,78.1,100,66.7,70.4,67.4
20160206134500,325.5,321.3,47.0769,44,79.6,100,67.1,70.4,67.4
20160206140000,325.5,325.5,47.6923,44,75.3,100,67.2,70.4,67.4
20160206141500,325.5,321.3,47.0769,44,73.7,100,67.2,70.4,67.4
20160206143000,325.5,325.5,47.6923,44,73.7,100,67.3,70.4,67.4
20160206144500,325.5,319.2,46.7692,44,75.3,100,67.4,70.4,67.4
20160206150000,325.5,323.4,47.3846,44,75.3,100,67.5,70.4,67.4
20160206151500,325.5,323.4,47.3846,44,78.5,100,67.6,70.4,67.4
20160206153000,325.5,323.4,47.3846,44,77.7,100,67.6,70.4,67.4
20160206154500,325.5,323.4,47.3846,44,59.6,100,66.7,70.4,67.4
20160206160000,325.5,319.2,46.7692,44,57.5,100,66.0,70.4,67.4
20160206161500,325.5,319.2,46.7692,44,57.5,100,65.6,70.4,67.4
20160206163000,325.5,319.2,46.7692,44,59.9,100,65.2,70.4,67.4
20160206164500,325.5,319.2,46.7692,44,73.0,100,65.6,70.4,67.4
20160206170000,325.5,323.4,47.3846,44,78.5,100,66.2,70.4,67.4
20160206171500,325.5,319.2,46.7692,44,80.7,100,66.5,70.4,67.4
20160206173000,325.5,319.2,46.7692,44,83.1,100,66.7,70.4,67.4
20160206174500,325.5,319.2,46.7692,44,79.6,100,66.9,70.4,67.4
20160206180000,325.5,319.2,46.7692,44,80.6,100,67.1,70.4,67.4
20160206181500,325.5,319.2,46.7692,44,77.2,100,67.2,70.4,67.4
20160206183000,325.5,319.2,46.7692,44,77.2,100,67.2,70.4,67.4
20160206184500,325.5,319.2,46.7692,44,77.2,100,67.2,70.4,67.4
20160206190000,325.5,319.2,46.7692,44,80.6,100,67.2,70.4,67.4
20160206191500,325.5,319.2,46.7692,44,81.6,100,67.3,70.4,67.4
20160206193000,325.5,319.2,46.7692,44,83.7,100,67.3,70.4,67.4
20160206194500,325.5,319.2,46.7692,44,81.1,100,67.4,70.4,67.4
20160206200000,325.5,319.2,46.7692,44,81.1,100,67.5,70.4,67.4
20160206201500,325.5,319.2,46.7692,44,76.4,100,67.5,70.4,67.4
20160206203000,325.5,315.0,46.1538,44,79.1,100,67.4,70.4,67.4
20160206204500,325.5,315.0,46.1538,44,77.8,100,67.3,70.4,67.4
20160206210000,325.5,315.0,46.1538,44,79.2,100,67.2,70.4,67.4
20160206211500,325.5,319.2,46.7692,44,82.5,100,67.2,70.4,67.4
20160206213000,325.5,319.2,46.7692,44,80.1,100,67.1,70.4,67.4
20160206214500,325.5,319.2,46.7692,44,83.1,100,67.2,70.4,67.4
20160206220000,325.5,319.2,46.7692,44,77.3,100,67.3,70.4,67.4
20160206221500,325.5,319.2,46.7692,44,78.3,100,67.2,70.4,67.4
20160206223000,325.5,319.2,46.7692,44,80.6,100,67.1,70.4,67.4
20160206224500,325.5,319.2,46.7692,44,78.3,100,67.0,70.4,67.4
20160206230000,325.5,319.2,46.7692,44,83.1,100,66.9,70.4,67.4
20160206231500,325.5,319.2,46.7692,44,83.1,100,66.9,70.4,67.4
20160206233000,325.5,319.2,46.7692,44,83.1,100,66.8,70.4,67.4
20160206234500,325.5,315.0,46.1538,44,83.1,100,66.9,70.4,67.4
20160207000000,325.5,315.0,46.1538,44,76.8,100,66.9,70.4,67.4
20160207001500,325.5,315.0,46.1538,44,78.3,100,66.8,70.4,67.4
20160207003000,325.5,319.2,46.7692,44,81.2,100,66.7,70.4,67.4
20160207004500,325.5,319.2,46.7692,44,77.3,100,66.7,70.4,67.4
20160207010000,325.5,319.2,46.7692,44,80.2,100,66.6,70.4,67.4
20160207011500,325.5,319.2,46.7692,44,83.8,100,66.6,70.4,67.4
20160207013000,325.5,319.2,46.7692,44,82.5,100,66.4,70.4,67.4
20160207014500,325.5,319.2,46.7692,44,83.7,100,66.6,70.4,67.4
20160207020000,325.5,319.2,46.7692,44,78.7,100,66.6,70.4,67.4
20160207021500,325.5,319.2,46.7692,44,77.3,100,66.4,70.4,67.4
20160207023000,325.5,319.2,46.7692,44,79.6,100,66.3,70.4,67.4
20160207024500,325.5,319.2,46.7692,44,80.6,100,66.3,70.4,67.4
20160207030000,325.5,319.2,46.7692,44,79.7,100,66.2,70.4,67.4
20160207031500,325.5,319.2,46.7692,44,83.1,100,66.2,70.4,67.4
20160207033000,325.5,319.2,46.7692,44,82.0,100,66.2,70.4,67.4
20160207034500,325.5,319.2,46.7692,44,82.0,100,66.2,70.4,67.4
20160207040000,325.5,319.2,46.7692,44,78.2,100,66.2,70.4,67.4
20160207041500,325.5,319.2,46.7692,44,78.2,100,66.1,70.4,67.4
20160207043000,325.5,319.2,46.7692,44,83.2,100,66.1,70.4,67.4
20160207044500,325.5,319.2,46.7692,44,83.2,100,66.0,70.4,67.4
20160207050000,325.5,319.2,46.7692,44,80.2,100,66.0,70.4,67.4
20160207051500,325.5,319.2,46.7692,44,83.0,100,65.9,70.4,67.4
20160207053000,325.5,319.2,46.7692,44,84.3,100,66.0,70.4,67.4
20160207054500,325.5,319.2,46.7692,44,80.6,100,66.0,70.4,67.4
20160207060000,325.5,319.2,46.7692,44,79.1,100,65.8,70.4,67.4
20160207061500,325.5,319.2,46.7692,44,77.8,100,65.8,70.4,67.4
20160207063000,325.5,319.2,46.7692,44,82.6,100,65.7,70.4,67.4
20160207064500,325.5,319.2,46.7692,44,82.6,100,65.7,70.4,67.4
20160207070000,325.5,319.2,46.7692,44,80.8,100,65.6,70.4,67.4
20160207071500,325.5,319.2,46.7692,44,83.4,100,65.6,70.4,67.4
20160207073000,325.5,319.2,46.7692,44,83.4,100,65.6,70.4,67.4
20160207074500,325.5,319.2,46.7692,44,81.1,100,65.7,70.4,67.4
20160207080000,325.5,319.2,46.7692,44,81.1,100,65.7,70.4,67.4
20160207081500,325.5,319.2,46.7692,44,77.3,100,65.8,70.4,67.4
20160207083000,325.5,319.2,46.7692,44,81.6,100,65.9,70.4,67.4
20160207084500,325.5,319.2,46.7692,44,83.7,100,66.1,70.4,67.4
20160207090000,325.5,319.2,46.7692,44,81.1,100,66.2,70.4,67.4
20160207091500,325.5,319.2,46.7692,44,82.7,100,66.4,70.4,67.4
20160207093000,325.5,319.2,46.7692,44,81.1,100,66.6,70.4,67.4
20160207094500,325.5,319.2,46.7692,44,81.1,100,66.9,70.4,67.4
20160207100000,325.5,319.2,46.7692,44,76.3,100,67.0,70.4,67.4
20160207101500,325.5,319.2,46.7692,44,77.1,100,67.1,70.4,67.4
20160207103000,325.5,319.2,46.7692,44,77.1,100,67.3,70.4,67.4
20160207104500,325.5,319.2,46.7692,44,79.3,100,67.3,70.4,67.4
20160207110000,325.5,319.2,46.7692,44,76.3,100,67.6,70.4,67.4
20160207111500,325.5,323.4,47.3846,44,80.7,100,67.6,70.4,67.4
20160207113000,325.5,319.2,46.7692,44,59.1,100,66.4,70.4,67.4
20160207114500,325.5,319.2,46.7692,44,56.3,100,65.7,70.4,67.4
20160207120000,325.5,319.2,46.7692,44,58.4,100,65.3,70.4,67.4
20160207121500,325.5,319.2,46.7692,44,61.6,100,65.1,70.4,67.4
20160207123000,325.5,324.45,47.5385,44,71.1,100,66.0,70.4,67.4
20160207124500,325.5,324.45,47.5385,44,75.4,100,66.4,70.4,67.4
20160207130000,325.5,320.25,46.9231,44,77.8,100,66.7,70.4,67.4
20160207131500,325.5,320.25,46.9231,44,78.8,100,67.0,70.4,67.4
20160207133000,325.5,320.25,46.9231,44,78.8,100,67.1,70.4,67.4
20160207134500,325.5,320.25,46.9231,44,74.9,100,67.2,70.4,67.4
20160207140000,325.5,320.25,46.9231,44,74.9,100,67.4,70.4,67.4
20160207141500,325.5,320.25,46.9231,44,74.9,100,67.5,70.4,67.4
20160207143000,325.5,320.25,46.9231,44,72.0,100,67.6,70.4,67.4
20160207144500,325.5,320.25,46.9231,44,63.3,0,67.6,70.4,67.4
20160207150000,325.5,320.25,46.9231,44,59.1,100,66.3,70.4,67.4
20160207151500,325.5,320.25,46.9231,44,56.4,100,65.8,70.4,67.4
20160207153000,325.5,320.25,46.9231,44,58.4,100,65.6,70.4,67.4
20160207154500,325.5,320.25,46.9231,44,60.7,100,65.2,70.4,67.4
20160207160000,325.5,320.25,46.9231,44,73.8,100,65.9,70.4,67.4
20160207161500,325.5,320.25,46.9231,44,73.8,100,66.5,70.4,67.4
20160207163000,325.5,320.25,46.9231,44,74.8,100,66.8,70.4,67.4
20160207164500,325.5,320.25,46.9231,44,74.8,100,67.0,70.4,67.4
20160207170000,325.5,316.05,46.3077,44,76.8,100,67.2,70.4,67.4
20160207171500,325.5,316.05,46.3077,44,75.3,100,67.5,70.4,67.4
20160207173000,325.5,316.05,46.3077,44,82.0,100,67.4,70.4,67.4
20160207174500,325.5,316.05,46.3077,44,79.1,100,67.6,70.4,67.4
20160207180000,325.5,316.05,46.3077,44,78.1,100,67.5,70.4,67.4
20160207181500,325.5,316.05,46.3077,44,75.9,100,67.6,70.4,67.4
20160207183000,325.5,316.05,46.3077,44,78.7,100,67.6,70.4,67.4
20160207184500,325.5,316.05,46.3077,44,70.9,0,67.7,70.4,67.4
20160207190000,325.5,316.05,46.3077,44,59.4,100,66.5,70.4,67.4
20160207191500,325.5,316.05,46.3077,44,58.3,100,66.0,70.4,67.4
20160207193000,325.5,316.05,46.3077,44,59.6,100,65.5,70.4,67.4
20160207194500,325.5,316.05,46.3077,44,59.6,100,65.2,70.4,67.4
20160207200000,325.5,320.25,46.9231,44,78.7,100,65.8,70.4,67.4
20160207201500,325.5,320.25,46.9231,44,77.8,100,66.1,70.4,67.4
20160207203000,325.5,320.25,46.9231,44,81.1,100,66.2,70.4,67.4
20160207204500,325.5,316.05,46.3077,44,79.7,100,66.6,70.4,67.4
20160207210000,325.5,316.05,46.3077,44,85.0,100,66.8,70.4,67.4
20160207211500,325.5,316.05,46.3077,44,85.0,100,66.8,70.4,67.4
20160207213000,325.5,316.05,46.3077,44,79.1,100,66.8,70.4,67.4
20160207214500,325.5,316.05,46.3077,44,79.1,100,66.8,70.4,67.4
20160207220000,325.5,316.05,46.3077,44,79.1,100,66.8,70.4,67.4
20160207221500,325.5,316.05,46.3077,44,80.7,100,66.8,70.4,67.4
20160207223000,325.5,316.05,46.3077,44,80.7,100,66.9,70.4,67.4
20160207224500,325.5,316.05,46.3077,44,82.5,100,67.1,70.4,67.4
20160207230000,325.5,316.05,46.3077,44,84.3,100,66.9,70.4,67.4
20160207231500,325.5,316.05,46.3077,44,80.5,100,66.9,70.4,67.4
20160207233000,325.5,316.05,46.3077,44,78.7,100,66.8,70.4,67.4
20160207234500,325.5,316.05,46.3077,44,78.7,100,66.8,70.4,67.4
20160208000000,325.5,316.05,46.3077,44,78.7,100,66.7,70.4,67.4
20160208001500,325.5,316.05,46.3077,44,80.2,100,66.7,70.4,67.4
20160208003000,325.5,316.05,46.3077,44,81.9,100,66.8,70.4,67.4
20160208004500,325.5,316.05,46.3077,44,84.2,100,66.9,70.4,67.4
20160208010000,325.5,316.05,46.3077,44,82.5,100,66.8,70.4,67.4
20160208011500,325.5,316.05,46.3077,44,82.5,100,66.7,70.4,67.4
20160208013000,325.5,316.05,46.3077,44,78.3,100,66.6,70.4,67.4
20160208014500,325.5,316.05,46.3077,44,79.4,100,66.6,70.4,67.4
20160208020000,325.5,316.05,46.3077,44,78.4,100,66.6,70.4,67.4
20160208021500,325.5,316.05,46.3077,44,79.7,100,66.5,70.4,67.4
20160208023000,325.5,316.05,46.3077,44,83.0,100,66.6,70.4,67.4
20160208024500,325.5,316.05,46.3077,44,83.0,100,66.6,70.4,67.4
20160208030000,325.5,316.05,46.3077,44,82.0,100,66.5,70.4,67.4
20160208031500,325.5,316.05,46.3077,44,82.0,100,66.4,70.4,67.4
20160208033000,325.5,316.05,46.3077,44,82.0,100,66.4,70.4,67.4
20160208034500,325.5,316.05,46.3077,44,79.7,100,66.3,70.4,67.4
20160208040000,325.5,316.05,46.3077,44,77.3,100,66.4,70.4,67.4
20160208041500,325.5,316.05,46.3077,44,79.1,100,66.5,70.4,67.4
20160208043000,325.5,316.05,46.3077,44,82.3,100,66.4,70.4,67.4
20160208044500,325.5,316.05,46.3077,44,82.3,100,66.3,70.4,67.4
20160208050000,325.5,316.05,46.3077,44,83.7,100,66.3,70.4,67.4
20160208051500,325.5,316.05,46.3077,44,79.5,100,66.3,70.4,67.4
20160208053000,325.5,316.05,46.3077,44,81.5,100,66.3,70.4,67.4
20160208054500,325.5,316.05,46.3077,44,78.8,100,66.5,70.4,67.4
20160208060000,325.5,316.05,46.3077,44,78.8,100,66.4,70.4,67.4
20160208061500,325.5,316.05,46.3077,44,79.7,100,66.3,70.4,67.4
20160208063000,325.5,316.05,46.3077,44,78.7,100,66.3,70.4,67.4
20160208064500,325.5,316.05,46.3077,44,82.5,100,66.4,70.4,67.4
20160208070000,325.5,316.05,46.3077,44,81.1,100,66.6,70.4,67.4
20160208071500,325.5,316.05,46.3077,44,79.5,100,66.6,70.4,67.4
20160208073000,325.5,316.05,46.3077,44,77.6,100,66.8,70.4,67.4
20160208074500,325.5,316.05,46.3077,44,75.9,100,66.9,70.4,67.4
20160208080000,325.5,316.05,46.3077,44,78.3,100,66.9,70.4,67.4
20160208081500,325.5,316.05,46.3077,44,77.3,100,67.2,70.4,67.4
20160208083000,325.5,316.05,46.3077,44,77.3,100,67.4,70.4,67.4
20160208084500,325.5,316.05,46.3077,44,75.9,100,67.6,70.4,67.4
20160208090000,325.5,316.05,46.3077,44,60.4,100,67.1,70.4,67.4
20160208091500,325.5,316.05,46.3077,44,57.9,100,66.2,70.4,67.4
20160208093000,325.5,321.3,47.0769,44,57.9,100,65.9,70.4,67.4
20160208094500,325.5,317.1,46.4615,44,59.5,100,65.6,70.4,67.4
20160208100000,325.5,317.1,46.4615,44,58.3,100,65.5,70.4,67.4
20160208101500,325.5,323.4,47.3846,44,81.1,100,66.3,70.4,67.4
20160208103000,325.5,323.4,47.3846,44,82.5,100,67.1,70.4,67.4
20160208104500,325.5,319.2,46.7692,44,78.2,100,67.5,70.4,67.4
20160208110000,325.5,319.2,46.7692,44,59.8,0,67.3,70.4,67.4
20160208111500,325.5,323.4,47.3846,44,59.8,100,66.3,70.4,67.4
20160208113000,325.5,318.15,46.6154,44,57.9,100,65.8,70.4,67.4
20160208114500,325.5,327.6,48.0,44,57.2,100,65.5,70.4,67.4
20160208120000,325.5,327.6,48.0,44,64.8,100,65.4,70.4,67.4
20160208121500,325.5,321.3,47.0769,44,82.9,100,66.4,70.4,67.4
20160208123000,325.5,321.3,47.0769,44,78.7,100,67.1,70.4,67.4
20160208124500,325.5,326.55,47.8462,44,79.7,100,67.6,70.4,67.4
20160208130000,325.5,326.55,47.8462,44,60.8,100,66.8,70.4,67.4
20160208131500,325.5,318.15,46.6154,44,59.5,100,66.2,70.4,67.4
20160208133000,325.5,318.15,46.6154,44,57.6,100,66.0,70.4,67.4
20160208134500,325.5,325.5,47.6923,44,57.6,100,65.8,70.4,67.4
20160208140000,325.5,325.5,47.6923,44,60.7,100,65.6,70.4,67.4
20160208141500,325.5,325.5,47.6923,44,72.4,100,66.1,70.4,67.4
20160208143000,325.5,325.5,47.6923,44,70.1,100,66.5,70.4,67.4
20160208144500,325.5,325.5,47.6923,44,76.8,100,66.9,70.4,67.4
20160208150000,325.5,325.5,47.6923,44,85.6,100,67.3,70.4,67.4
20160208151500,325.5,325.5,47.6923,44,61.6,0,67.5,70.4,67.4
20160208153000,325.5,321.3,47.0769,44,57.6,100,66.4,70.4,67.4
20160208154500,325.5,325.5,47.6923,44,58.4,100,66.1,70.4,67.4
20160208160000,325.5,325.5,47.6923,44,60.5,100,65.9,70.4,67.4
20160208161500,325.5,321.3,47.0769,44,59.5,100,65.7,70.4,67.4
20160208163000,325.5,325.5,47.6923,44,63.2,100,65.8,70.4,67.4
20160208164500,325.5,325.5,47.6923,44,69.2,100,66.9,70.4,67.4
20160208170000,325.5,325.5,47.6923,44,72.9,100,66.7,70.4,67.4
20160208171500,325.5,319.2,46.7692,44,72.9,100,67.2,70.4,67.4
20160208173000,325.5,319.2,46.7692,44,74.0,100,67.4,70.4,67.4
20160208174500,325.5,324.45,47.5385,44,74.0,100,67.6,70.4,67.4
20160208180000,325.5,324.45,47.5385,44,59.9,100,66.6,70.4,67.4
20160208181500,325.5,324.45,47.5385,44,58.4,100,66.2,70.4,67.4
20160208183000,325.5,324.45,47.5385,44,61.1,100,65.8,70.4,67.4
20160208184500,325.5,324.45,47.5385,44,58.7,100,65.5,70.4,67.4
20160208190000,325.5,324.45,47.5385,44,75.6,100,65.5,70.4,67.4
20160208191500,325.5,320.25,46.9231,44,86.2,100,66.5,70.4,67.4
20160208193000,325.5,320.25,46.9231,44,82.5,100,66.9,70.4,67.4
20160208194500,325.5,320.25,46.9231,44,82.5,100,67.2,70.4,67.4
20160208200000,325.5,320.25,46.9231,44,79.0,100,67.4,70.4,67.4
20160208201500,325.5,325.5,47.6923,44,79.0,100,67.4,70.4,67.4
20160208203000,325.5,325.5,47.6923,44,69.2,0,67.7,70.4,67.4
20160208204500,325.5,325.5,47.6923,44,58.8,100,66.6,70.4,67.4
20160208210000,325.5,321.3,47.0769,44,60.7,100,66.0,70.4,67.4
20160208211500,325.5,321.3,47.0769,44,58.5,100,65.6,70.4,67.4
20160208213000,325.5,321.3,47.0769,44,61.9,100,65.2,70.4,67.4
20160208214500,325.5,321.3,47.0769,44,79.9,100,65.8,70.4,67.4
20160208220000,325.5,321.3,47.0769,44,82.6,100,66.6,70.4,67.4
20160208221500,325.5,326.55,47.8462,44,84.4,100,67.0,70.4,67.4
20160208223000,325.5,326.55,47.8462,44,89.4,100,67.1,70.4,67.4
20160208224500,325.5,326.55,47.8462,44,86.2,100,67.2,70.4,67.4
20160208230000,325.5,326.55,47.8462,44,88.1,100,67.4,70.4,67.4
20160208231500,325.5,321.3,47.0769,44,85.6,100,67.5,70.4,67.4
20160208233000,325.5,325.5,47.6923,44,63.2,0,67.4,70.4,67.4
20160208234500,325.5,321.3,47.0769,44,58.4,100,66.2,70.4,67.4
20160209000000,325.5,321.3,47.0769,44,61.1,100,65.7,70.4,67.4
20160209001500,325.5,321.3,47.0769,44,58.6,100,65.3,70.4,67.4
20160209003000,325.5,321.3,47.0769,44,79.6,100,65.3,70.4,67.4
20160209004500,325.5,321.3,47.0769,44,85.6,100,66.1,70.4,67.4
20160209010000,325.5,321.3,47.0769,44,94.1,100,66.4,70.4,67.4
20160209011500,325.5,321.3,47.0769,44,91.7,100,66.6,70.4,67.4
20160209013000,325.5,325.5,47.6923,44,91.7,100,66.8,70.4,67.4
20160209014500,325.5,321.3,47.0769,44,91.7,100,67.0,70.4,67.4
20160209020000,325.5,321.3,47.0769,44,87.4,100,67.3,70.4,67.4
20160209021500,325.5,321.3,47.0769,44,91.6,100,67.4,70.4,67.4
20160209023000,325.5,321.3,47.0769,44,91.6,100,67.5,70.4,67.4
20160209024500,325.5,321.3,47.0769,44,89.8,100,67.6,70.4,67.4
20160209030000,325.5,321.3,47.0769,44,87.0,100,67.6,70.4,67.4
20160209031500,325.5,321.3,47.0769,44,79.5,0,67.7,70.4,67.4
20160209033000,325.5,321.3,47.0769,44,60.7,100,66.7,70.4,67.4
20160209034500,325.5,321.3,47.0769,44,59.6,100,66.0,70.4,67.4
20160209040000,325.5,321.3,47.0769,44,59.6,100,65.5,70.4,67.4
20160209041500,325.5,325.5,47.6923,44,61.1,100,65.2,70.4,67.4
20160209043000,325.5,325.5,47.6923,44,90.1,100,65.6,70.4,67.4
20160209044500,325.5,325.5,47.6923,44,91.7,100,66.1,70.4,67.4
20160209050000,325.5,321.3,47.0769,44,90.5,100,66.4,70.4,67.4
20160209051500,325.5,321.3,47.0769,44,92.9,100,66.5,70.4,67.4
20160209053000,325.5,321.3,47.0769,44,89.1,100,66.7,70.4,67.4
20160209054500,325.5,321.3,47.0769,44,93.5,100,66.8,70.4,67.4
20160209060000,325.5,321.3,47.0769,44,91.1,100,66.9,70.4,67.4
20160209061500,325.5,321.3,47.0769,44,84.4,100,67.2,70.4,67.4
20160209063000,325.5,321.3,47.0769,44,92.9,100,67.1,70.4,67.4
20160209064500,325.5,321.3,47.0769,44,88.6,100,67.2,70.4,67.4
20160209070000,325.5,321.3,47.0769,44,94.1,100,67.4,70.4,67.4
20160209071500,325.5,325.5,47.6923,44,91.1,100,67.6,70.4,67.4
20160209073000,325.5,325.5,47.6923,44,84.4,100,67.6,70.4,67.4
20160209074500,325.5,325.5,47.6923,44,62.8,0,67.3,70.4,67.4
20160209080000,325.5,325.5,47.6923,44,59.1,100,66.1,70.4,67.4
20160209081500,325.5,325.5,47.6923,44,60.8,100,65.5,70.4,67.4
20160209083000,325.5,321.3,47.0769,44,58.7,100,65.0,70.4,67.4
20160209084500,325.5,321.3,47.0769,44,85.6,100,65.6,70.4,67.4
20160209090000,325.5,321.3,47.0769,44,85.6,100,66.6,70.4,67.4
20160209091500,325.5,321.3,47.0769,44,85.6,100,67.1,70.4,67.4
20160209093000,325.5,321.3,47.0769,44,81.6,100,67.4,70.4,67.4
20160209094500,325.5,321.3,47.0769,44,85.6,100,67.6,70.4,67.4
20160209100000,325.5,321.3,47.0769,44,59.6,100,66.4,70.4,67.4
20160209101500,325.5,326.55,47.8462,44,58.2,100,65.8,70.4,67.4
20160209103000,325.5,326.55,47.8462,44,59.9,100,65.4,70.4,67.4
20160209104500,325.5,322.35,47.2308,44,62.8,100,65.2,70.4,67.4
20160209110000,325.5,326.55,47.8462,44,82.6,100,66.5,70.4,67.4
20160209111500,325.5,326.55,47.8462,44,69.1,100,66.9,70.4,67.4
20160209113000,325.5,322.35,47.2308,44,79.4,100,67.0,70.4,67.4
20160209114500,325.5,326.55,47.8462,44,79.4,100,67.6,70.4,67.4
20160209120000,325.5,322.35,47.2308,44,59.9,100,66.3,70.4,67.4
20160209121500,325.5,322.35,47.2308,44,57.2,100,65.8,70.4,67.4
20160209123000,325.5,327.6,48.0,44,59.6,100,65.5,70.4,67.4
20160209124500,325.5,321.3,47.0769,44,63.2,100,65.3,70.4,67.4
20160209130000,325.5,321.3,47.0769,44,74.9,100,66.6,70.4,67.4
20160209131500,325.5,326.55,47.8462,44,70.3,100,67.1,70.4,67.4
20160209133000,325.5,321.3,47.0769,44,70.3,100,66.9,70.4,67.4
20160209134500,325.5,321.3,47.0769,44,68.7,100,67.1,70.4,67.4
20160209140000,325.5,326.55,47.8462,44,71.2,100,67.2,70.4,67.4
20160209141500,325.5,321.3,47.0769,44,71.2,100,67.2,70.4,67.4
20160209143000,325.5,321.3,47.0769,44,69.2,100,67.2,70.4,67.4
20160209144500,325.5,327.6,48.0,44,69.2,100,67.3,70.4,67.4
20160209150000,325.5,323.4,47.3846,44,72.4,100,67.3,70.4,67.4
20160209151500,325.5,323.4,47.3846,44,67.7,100,67.3,70.4,67.4
20160209153000,325.5,327.6,48.0,44,69.7,100,67.4,70.4,67.4
20160209154500,325.5,327.6,48.0,44,71.0,100,67.4,70.4,67.4
20160209160000,325.5,318.15,46.6154,44,71.0,100,67.4,70.4,67.4
20160209161500,325.5,324.45,47.5385,44,67.7,100,67.4,70.4,67.4
20160209163000,325.5,324.45,47.5385,44,72.5,100,67.3,70.4,67.4
20160209164500,325.5,324.45,47.5385,44,70.1,100,67.3,70.4,67.4
20160209170000,325.5,324.45,47.5385,44,68.2,100,67.3,70.4,67.4
20160209171500,325.5,324.45,47.5385,44,71.6,100,67.3,70.4,67.4
20160209173000,325.5,320.25,46.9231,44,70.1,100,67.4,70.4,67.4
20160209174500,325.5,320.25,46.9231,44,70.1,100,67.4,70.4,67.4
20160209180000,325.5,325.5,47.6923,44,70.1,100,67.4,70.4,67.4
20160209181500,325.5,321.3,47.0769,44,69.1,100,67.2,70.4,67.4
20160209183000,325.5,325.5,47.6923,44,68.2,100,67.3,70.4,67.4
20160209184500,325.5,325.5,47.6923,44,71.0,100,67.4,70.4,67.4
20160209190000,325.5,325.5,47.6923,44,68.1,100,67.3,70.4,67.4
20160209191500,325.5,325.5,47.6923,44,70.1,100,67.2,70.4,67.4
20160209193000,325.5,321.3,47.0769,44,69.2,100,67.1,70.4,67.4
20160209194500,325.5,326.55,47.8462,44,78.2,100,67.0,70.4,67.4
20160209200000,325.5,321.3,47.0769,44,82.0,100,67.3,70.4,67.4
20160209201500,325.5,321.3,47.0769,44,79.6,100,67.6,70.4,67.4
20160209203000,325.5,321.3,47.0769,44,62.9,0,67.2,70.4,67.4
20160209204500,325.5,321.3,47.0769,44,58.5,100,66.1,70.4,67.4
20160209210000,325.5,321.3,47.0769,44,60.4,100,65.6,70.4,67.4
20160209211500,325.5,321.3,47.0769,44,59.5,100,65.1,70.4,67.4
20160209213000,325.5,321.3,47.0769,44,85.0,100,65.6,70.4,67.4
20160209214500,325.5,321.3,47.0769,44,83.7,100,66.3,70.4,67.4
20160209220000,325.5,326.55,47.8462,44,85.0,100,66.5,70.4,67.4
20160209221500,325.5,321.3,47.0769,44,88.7,100,66.7,70.4,67.4
20160209223000,325.5,325.5,47.6923,44,92.4,100,66.8,70.4,67.4
20160209224500,325.5,321.3,47.0769,44,90.4,100,67.0,70.4,67.4
20160209230000,325.5,321.3,47.0769,44,90.4,100,67.1,70.4,67.4
20160209231500,325.5,321.3,47.0769,44,87.4,100,67.4,70.4,67.4
20160209233000,325.5,326.55,47.8462,44,83.8,100,67.6,70.4,67.4
20160209234500,325.5,326.55,47.8462,44,60.3,100,66.8,70.4,67.4
20160210000000,325.5,326.55,47.8462,44,60.3,100,66.0,70.4,67.4
20160210001500,325.5,321.3,47.0769,44,59.1,100,65.4,70.4,67.4
20160210003000,325.5,321.3,47.0769,44,63.1,100,65.1,70.4,67.4
20160210004500,325.5,321.3,47.0769,44,90.4,100,65.6,70.4,67.4
20160210010000,325.5,321.3,47.0769,44,92.0,100,66.0,70.4,67.4
20160210011500,325.5,315.0,46.1538,44,60.4,100,65.8,70.4,67.4
20160210013000,325.5,315.0,46.1538,44,61.1,100,65.1,70.4,67.4
20160210014500,325.5,315.0,46.1538,44,75.2,100,64.9,70.4,67.4
20160210020000,325.5,315.0,46.1538,44,85.6,100,65.4,70.4,67.4
20160210021500,325.5,315.0,46.1538,44,93.6,100,65.7,70.4,67.4
20160210023000,325.5,315.0,46.1538,44,90.4,100,65.8,70.4,67.4
20160210024500,325.5,315.0,46.1538,44,88.9,100,66.0,70.4,67.4
20160210030000,325.5,315.0,46.1538,44,92.3,100,66.1,70.4,67.4
20160210031500,325.5,315.0,46.1538,44,92.3,100,66.4,70.4,67.4
20160210033000,325.5,315.0,46.1538,44,85.5,100,66.7,70.4,67.4
20160210034500,325.5,315.0,46.1538,44,84.4,100,66.6,70.4,67.4
20160210040000,325.5,315.0,46.1538,44,94.7,100,66.6,70.4,67.4
