PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160210041500,325.5,315.0,46.1538,44,91.1,100,66.7,70.4,67.4
20160210043000,325.5,309.75,45.3846,44,93.5,100,66.7,70.4,67.4
20160210044500,325.5,315.0,46.1538,44,92.3,100,66.7,70.4,67.4
20160210050000,325.5,315.0,46.1538,44,85.9,100,66.7,70.4,67.4
20160210051500,325.5,315.0,46.1538,44,93.5,100,66.9,70.4,67.4
20160210053000,325.5,315.0,46.1538,44,93.5,100,67.0,70.4,67.4
20160210054500,325.5,315.0,46.1538,44,84.5,100,66.9,70.4,67.4
20160210060000,325.5,315.0,46.1538,44,85.6,100,66.9,70.4,67.4
20160210061500,325.5,315.0,46.1538,44,93.7,100,67.1,70.4,67.4
20160210063000,325.5,315.0,46.1538,44,90.5,100,67.2,70.4,67.4
20160210064500,325.5,315.0,46.1538,44,89.2,100,67.4,70.4,67.4
20160210070000,325.5,315.0,46.1538,44,89.2,100,67.3,70.4,67.4
20160210071500,325.5,310.8,45.5385,44,91.1,100,67.2,70.4,67.4
20160210073000,325.5,313.95,46.0,44,92.3,100,67.3,70.4,67.4
20160210074500,325.5,313.95,46.0,44,91.1,100,67.4,70.4,67.4
20160210080000,325.5,310.8,45.5385,44,74.7,0,67.7,70.4,67.4
20160210081500,325.5,316.05,46.3077,44,60.8,100,66.6,70.4,67.4
20160210083000,325.5,316.05,46.3077,44,57.6,100,65.9,70.4,67.4
20160210084500,325.5,316.05,46.3077,44,60.4,100,65.5,70.4,67.4
20160210090000,325.5,316.05,46.3077,44,60.4,100,65.2,70.4,67.4
20160210091500,325.5,316.05,46.3077,44,78.3,100,66.2,70.4,67.4
20160210093000,325.5,309.75,45.3846,44,83.2,100,66.7,70.4,67.4
20160210094500,325.5,312.9,45.8462,44,78.9,100,67.1,70.4,67.4
20160210100000,325.5,312.9,45.8462,44,85.6,100,67.3,70.4,67.4
20160210101500,325.5,309.75,45.3846,44,81.1,100,67.6,70.4,67.4
20160210103000,325.5,319.2,46.7692,44,61.2,0,67.7,70.4,67.4
20160210104500,325.5,313.95,46.0,44,60.3,100,66.2,70.4,67.4
20160210110000,325.5,307.65,45.0769,44,57.6,100,65.8,70.4,67.4
20160210111500,325.5,319.2,46.7692,44,57.6,100,65.6,70.4,67.4
20160210113000,325.5,319.2,46.7692,44,61.5,100,65.5,70.4,67.4
20160210114500,325.5,307.65,45.0769,44,79.2,100,66.3,70.4,67.4
20160210120000,325.5,310.8,45.5385,44,82.6,100,67.0,70.4,67.4
20160210121500,325.5,313.95,46.0,44,80.1,100,67.4,70.4,67.4
20160210123000,325.5,309.75,45.3846,44,60.3,0,67.2,70.4,67.4
20160210124500,325.5,312.9,45.8462,44,56.8,100,66.3,70.4,67.4
20160210130000,325.5,321.3,47.0769,44,58.0,100,66.0,70.4,67.4
20160210131500,325.5,310.8,45.5385,44,60.7,100,65.6,70.4,67.4
20160210133000,325.5,310.8,45.5385,44,59.4,100,65.6,70.4,67.4
20160210134500,325.5,318.15,46.6154,44,77.2,100,66.3,70.4,67.4
20160210140000,325.5,322.35,47.2308,44,64.4,100,67.1,70.4,67.4
20160210141500,325.5,322.35,47.2308,44,74.4,100,67.0,70.4,67.4
20160210143000,325.5,317.1,46.4615,44,79.6,100,67.6,70.4,67.4
20160210144500,325.5,309.75,45.3846,44,57.6,100,66.8,70.4,67.4
20160210150000,325.5,316.05,46.3077,44,57.6,100,66.3,70.4,67.4
20160210151500,325.5,320.25,46.9231,44,59.2,100,66.1,70.4,67.4
20160210153000,325.5,315.0,46.1538,44,59.9,100,65.7,70.4,67.4
20160210154500,325.5,315.0,46.1538,44,58.7,100,65.6,70.4,67.4
20160210160000,325.5,319.2,46.7692,44,77.8,100,66.2,70.4,67.4
20160210161500,325.5,319.2,46.7692,44,76.8,100,67.1,70.4,67.4
20160210163000,325.5,319.2,46.7692,44,71.0,100,67.1,70.4,67.4
20160210164500,325.5,313.95,46.0,44,68.6,100,67.1,70.4,67.4
20160210170000,325.5,321.3,47.0769,44,69.7,100,67.1,70.4,67.4
20160210171500,325.5,321.3,47.0769,44,72.4,100,67.1,70.4,67.4
20160210173000,325.5,316.05,46.3077,44,70.1,100,67.1,70.4,67.4
20160210174500,325.5,320.25,46.9231,44,68.2,100,67.1,70.4,67.4
20160210180000,325.5,320.25,46.9231,44,72.5,100,67.2,70.4,67.4
20160210181500,325.5,315.0,46.1538,44,72.5,100,67.2,70.4,67.4
20160210183000,325.5,315.0,46.1538,44,68.2,100,67.2,70.4,67.4
20160210184500,325.5,321.3,47.0769,44,71.6,100,67.1,70.4,67.4
20160210190000,325.5,315.0,46.1538,44,78.1,100,67.2,70.4,67.4
20160210191500,325.5,321.3,47.0769,44,73.9,100,67.4,70.4,67.4
20160210193000,325.5,321.3,47.0769,44,80.1,100,67.4,70.4,67.4
20160210194500,325.5,321.3,47.0769,44,74.9,100,67.6,70.4,67.4
20160210200000,325.5,321.3,47.0769,44,79.1,100,67.6,70.4,67.4
20160210201500,325.5,317.1,46.4615,44,59.1,100,66.6,70.4,67.4
20160210203000,325.5,321.3,47.0769,44,59.1,100,66.0,70.4,67.4
20160210204500,325.5,316.05,46.3077,44,59.9,100,65.6,70.4,67.4
20160210210000,325.5,321.3,47.0769,44,58.8,100,65.3,70.4,67.4
20160210211500,325.5,321.3,47.0769,44,79.1,100,65.8,70.4,67.4
20160210213000,325.5,317.1,46.4615,44,81.1,100,66.1,70.4,67.4
20160210214500,325.5,317.1,46.4615,44,84.9,100,66.4,70.4,67.4
20160210220000,325.5,317.1,46.4615,44,81.5,100,66.7,70.4,67.4
20160210221500,325.5,317.1,46.4615,44,83.2,100,66.9,70.4,67.4
20160210223000,325.5,317.1,46.4615,44,83.2,100,67.1,70.4,67.4
20160210224500,325.5,321.3,47.0769,44,85.2,100,67.4,70.4,67.4
20160210230000,325.5,316.05,46.3077,44,85.2,100,67.6,70.4,67.4
20160210231500,325.5,320.25,46.9231,44,82.6,100,67.6,70.4,67.4
20160210233000,325.5,320.25,46.9231,44,60.7,100,66.8,70.4,67.4
20160210234500,325.5,320.25,46.9231,44,58.0,100,66.1,70.4,67.4
20160211000000,325.5,320.25,46.9231,44,60.7,100,65.6,70.4,67.4
20160211001500,325.5,320.25,46.9231,44,58.0,100,65.3,70.4,67.4
20160211003000,325.5,320.25,46.9231,44,79.1,100,65.6,70.3,67.3
20160211004500,325.5,320.25,46.9231,44,81.2,100,66.0,70.4,67.4
20160211010000,325.5,320.25,46.9231,44,88.0,100,66.5,70.4,67.4
20160211011500,325.5,313.95,46.0,44,88.0,100,66.9,70.4,67.4
20160211013000,325.5,320.25,46.9231,44,89.9,100,67.0,70.4,67.4
20160211014500,325.5,313.95,46.0,44,91.1,100,67.1,70.4,67.4
20160211020000,325.5,318.15,46.6154,44,88.7,100,67.2,70.4,67.4
20160211021500,325.5,318.15,46.6154,44,91.1,100,67.3,70.4,67.4
20160211023000,325.5,318.15,46.6154,44,89.3,100,67.4,70.4,67.4
20160211024500,325.5,318.15,46.6154,44,83.2,100,67.4,70.4,67.4
20160211030000,325.5,318.15,46.6154,44,89.8,100,67.6,70.4,67.4
20160211031500,325.5,318.15,46.6154,44,61.2,100,66.6,70.3,67.3
20160211033000,325.5,318.15,46.6154,44,58.4,100,66.0,70.3,67.3
20160211034500,325.5,318.15,46.6154,44,60.3,100,65.6,70.2,67.2
20160211040000,325.5,318.15,46.6154,44,58.3,100,65.3,70.2,67.2
20160211041500,325.5,318.15,46.6154,44,80.6,100,65.4,70.1,67.1
20160211043000,325.5,318.15,46.6154,44,81.6,100,65.9,70.1,67.1
20160211044500,325.5,322.35,47.2308,44,90.3,100,66.2,70.2,67.2
20160211050000,325.5,313.95,46.0,44,85.0,100,66.4,70.2,67.2
20160211051500,325.5,319.2,46.7692,44,82.6,100,66.7,70.2,67.2
20160211053000,325.5,315.0,46.1538,44,83.8,100,66.9,70.1,67.1
20160211054500,325.5,315.0,46.1538,44,85.6,100,67.2,70.2,67.2
20160211060000,325.5,315.0,46.1538,44,61.9,100,66.7,70.1,67.1
20160211061500,325.5,315.0,46.1538,44,58.0,100,66.0,70.0,67.0
20160211063000,325.5,319.2,46.7692,44,60.7,100,65.7,70.0,67.0
20160211064500,325.5,319.2,46.7692,44,57.8,100,65.8,70.0,67.0
20160211070000,325.5,319.2,46.7692,44,60.8,100,65.6,70.0,67.0
20160211071500,325.5,319.2,46.7692,44,60.8,100,65.2,70.0,67.0
20160211073000,325.5,319.2,46.7692,44,82.5,100,65.9,70.0,67.0
20160211074500,325.5,315.0,46.1538,44,78.3,100,66.5,70.0,67.0
20160211080000,325.5,315.0,46.1538,44,81.1,100,67.1,70.0,67.0
20160211081500,325.5,315.0,46.1538,44,61.1,0,66.8,70.0,67.0
20160211083000,325.5,319.2,46.7692,44,57.6,100,66.1,70.0,67.0
20160211084500,325.5,319.2,46.7692,44,60.0,100,65.8,70.0,67.0
20160211090000,325.5,319.2,46.7692,44,57.6,100,65.8,70.0,67.0
20160211091500,325.5,319.2,46.7692,44,60.3,100,65.7,70.0,67.0
20160211093000,325.5,319.2,46.7692,44,57.6,100,65.7,70.0,67.0
20160211094500,325.5,315.0,46.1538,44,61.1,100,65.7,70.0,67.0
20160211100000,325.5,315.0,46.1538,44,68.7,100,66.3,70.0,67.0
20160211101500,325.5,315.0,46.1538,44,65.7,100,66.9,70.0,67.0
20160211103000,325.5,307.65,45.0769,44,67.4,100,67.1,70.0,67.0
20160211104500,325.5,316.05,46.3077,45,58.8,0,67.2,70.0,67.0
20160211110000,325.5,316.05,46.3077,45,57.9,100,66.7,70.0,67.0
20160211111500,325.5,316.05,46.3077,45,58.7,100,66.4,70.0,67.0
20160211113000,325.5,320.25,46.9231,45,58.7,100,66.4,70.0,67.0
20160211114500,325.5,320.25,46.9231,45,58.7,100,66.3,70.0,67.0
20160211120000,325.5,320.25,46.9231,45,58.7,100,66.3,70.0,67.0
20160211121500,325.5,320.25,46.9231,45,58.7,100,66.3,70.0,67.0
20160211123000,325.5,320.25,46.9231,45,58.0,100,66.3,70.0,67.0
20160211124500,325.5,320.25,46.9231,45,58.0,100,66.3,70.0,67.0
20160211130000,325.5,320.25,46.9231,45,58.7,100,66.4,70.0,67.0
20160211131500,325.5,329.7,48.3077,45,58.7,100,66.5,70.0,67.0
20160211133000,325.5,323.4,47.3846,45,58.0,100,66.5,70.0,67.0
20160211134500,325.5,319.2,46.7692,45,58.7,100,66.4,70.0,67.0
20160211140000,325.5,313.95,46.0,45,58.7,100,66.5,70.0,67.0
20160211141500,325.5,318.15,46.6154,45,58.7,100,66.6,70.0,67.0
20160211143000,325.5,318.15,46.6154,45,58.7,100,66.7,70.0,67.0
20160211144500,325.5,318.15,46.6154,45,58.7,100,66.7,70.0,67.0
20160211150000,325.5,318.15,46.6154,45,58.7,100,66.6,70.0,67.0
20160211151500,325.5,318.15,46.6154,45,59.5,100,66.7,70.0,67.0
20160211153000,325.5,318.15,46.6154,45,59.5,100,66.7,70.0,67.0
20160211154500,325.5,318.15,46.6154,45,59.5,100,66.7,70.0,67.0
20160211160000,325.5,318.15,46.6154,45,59.5,100,66.7,70.0,67.0
20160211161500,325.5,318.15,46.6154,45,59.5,100,66.8,70.0,67.0
20160211163000,325.5,327.6,48.0,45,59.5,100,66.7,70.0,67.0
20160211164500,325.5,331.8,48.6154,45,59.5,100,66.7,70.0,67.0
20160211170000,325.5,331.8,48.6154,45,58.8,100,66.7,70.0,67.0
20160211171500,325.5,331.8,48.6154,45,59.6,100,66.7,70.0,67.0
20160211173000,325.5,331.8,48.6154,45,59.6,100,66.7,70.0,67.0
20160211174500,325.5,331.8,48.6154,45,59.6,100,66.6,70.0,67.0
20160211180000,325.5,331.8,48.6154,45,59.6,100,66.6,70.0,67.0
20160211181500,325.5,331.8,48.6154,45,60.8,100,66.7,70.0,67.0
20160211183000,325.5,331.8,48.6154,45,61.5,100,66.7,70.0,67.0
20160211184500,325.5,331.8,48.6154,45,61.5,100,66.7,70.0,67.0
20160211190000,325.5,331.8,48.6154,45,61.5,100,66.8,70.0,67.0
20160211191500,325.5,331.8,48.6154,45,61.5,100,66.8,70.0,67.0
20160211193000,325.5,331.8,48.6154,45,61.5,100,66.7,70.0,67.0
20160211194500,325.5,331.8,48.6154,45,62.3,100,66.7,70.0,67.0
20160211200000,325.5,331.8,48.6154,45,62.3,100,66.7,70.0,67.0
20160211201500,325.5,331.8,48.6154,45,63.2,100,66.8,70.0,67.0
20160211203000,325.5,331.8,48.6154,45,63.2,100,66.9,70.0,67.0
20160211204500,325.5,327.6,48.0,45,63.2,100,66.9,70.0,67.0
20160211210000,325.5,327.6,48.0,45,63.2,100,67.1,70.0,67.0
20160211211500,325.5,327.6,48.0,45,63.2,100,67.1,70.0,67.0
20160211213000,325.5,327.6,48.0,45,64.0,100,67.1,70.0,67.0
20160211214500,325.5,333.9,48.9231,45,64.0,100,67.0,70.0,67.0
20160211220000,325.5,333.9,48.9231,45,64.0,100,66.9,70.0,67.0
20160211221500,325.5,327.6,48.0,45,63.2,100,66.9,70.0,67.0
20160211223000,325.5,331.8,48.6154,45,63.2,100,66.9,70.0,67.0
20160211224500,325.5,325.5,47.6923,45,63.2,100,66.9,70.0,67.0
20160211230000,325.5,325.5,47.6923,45,63.2,100,66.8,70.0,67.0
20160211231500,325.5,331.8,48.6154,45,63.2,100,66.8,70.0,67.0
20160211233000,325.5,327.6,48.0,45,63.2,100,66.8,70.0,67.0
20160211234500,325.5,327.6,48.0,45,64.0,100,66.9,70.0,67.0
20160212000000,325.5,327.6,48.0,45,64.0,100,66.8,70.0,67.0
20160212001500,325.5,327.6,48.0,45,64.0,100,66.8,70.0,67.0
20160212003000,325.5,327.6,48.0,45,64.0,100,66.8,70.0,67.0
20160212004500,325.5,332.85,48.7692,45,64.0,100,66.8,70.0,67.0
20160212010000,325.5,325.5,47.6923,45,65.3,100,66.7,70.0,67.0
20160212011500,325.5,325.5,47.6923,45,65.3,100,66.9,70.0,67.0
20160212013000,325.5,325.5,47.6923,45,65.3,100,66.9,70.0,67.0
20160212014500,325.5,325.5,47.6923,45,65.3,100,66.9,70.0,67.0
20160212020000,325.5,325.5,47.6923,45,65.3,100,67.0,70.0,67.0
20160212021500,325.5,325.5,47.6923,45,65.3,100,67.1,70.0,67.0
20160212023000,325.5,325.5,47.6923,45,65.3,100,67.1,70.0,67.0
20160212024500,325.5,325.5,47.6923,45,66.2,100,67.1,70.0,67.0
20160212030000,325.5,325.5,47.6923,45,66.2,100,67.1,70.0,67.0
20160212031500,325.5,325.5,47.6923,45,64.4,100,67.0,70.0,67.0
20160212033000,325.5,325.5,47.6923,45,65.3,100,66.9,70.0,67.0
20160212034500,325.5,325.5,47.6923,45,65.3,100,66.9,70.0,67.0
20160212040000,325.5,325.5,47.6923,45,64.4,100,66.9,70.0,67.0
20160212041500,325.5,325.5,47.6923,45,64.4,100,66.9,70.0,67.0
20160212043000,325.5,330.75,48.4615,45,65.3,100,66.9,70.0,67.0
20160212044500,325.5,330.75,48.4615,45,65.3,100,66.9,70.0,67.0
20160212050000,325.5,330.75,48.4615,45,64.4,100,66.9,70.0,67.0
20160212051500,325.5,330.75,48.4615,45,65.3,100,66.9,70.0,67.0
20160212053000,325.5,325.5,47.6923,45,65.3,100,66.8,70.0,67.0
20160212054500,325.5,325.5,47.6923,45,64.4,100,66.9,70.0,67.0
20160212060000,325.5,325.5,47.6923,45,65.3,100,66.9,70.0,67.0
20160212061500,325.5,325.5,47.6923,45,65.3,100,66.7,70.0,67.0
20160212063000,325.5,325.5,47.6923,45,65.3,100,66.7,70.0,67.0
20160212064500,325.5,325.5,47.6923,45,72.0,100,66.8,70.0,67.0
20160212070000,325.5,325.5,47.6923,45,70.1,100,67.1,70.0,67.0
20160212071500,325.5,325.5,47.6923,45,68.3,100,67.3,70.0,67.0
20160212073000,325.5,325.5,47.6923,45,59.1,100,66.4,70.0,67.0
20160212074500,325.5,325.5,47.6923,45,60.0,100,66.2,70.0,67.0
20160212080000,325.5,325.5,47.6923,45,58.0,100,66.0,70.0,67.0
20160212081500,325.5,325.5,47.6923,45,59.1,100,65.8,70.0,67.0
20160212083000,325.5,321.3,47.0769,45,59.1,100,65.8,70.0,67.0
20160212084500,325.5,321.3,47.0769,45,59.1,100,65.7,70.0,67.0
20160212090000,325.5,321.3,47.0769,45,59.7,100,65.7,70.0,67.0
20160212091500,325.5,321.3,47.0769,45,69.2,100,66.1,70.0,67.0
20160212093000,325.5,321.3,47.0769,45,69.2,100,66.7,70.0,67.0
20160212094500,325.5,321.3,47.0769,45,69.2,100,67.0,70.0,67.0
20160212100000,325.5,321.3,47.0769,45,69.2,100,67.2,70.0,67.0
20160212101500,325.5,316.05,46.3077,45,58.4,0,66.8,70.0,67.0
20160212103000,325.5,321.3,47.0769,45,58.4,100,66.5,70.0,67.0
20160212104500,325.5,317.1,46.4615,45,58.4,100,66.3,70.0,67.0
20160212110000,325.5,317.1,46.4615,45,58.4,100,66.2,70.0,67.0
20160212111500,325.5,317.1,46.4615,45,58.4,100,66.3,70.0,67.0
20160212113000,325.5,317.1,46.4615,45,57.6,100,66.2,70.0,67.0
20160212114500,325.5,321.3,47.0769,45,57.6,100,66.2,70.0,67.0
20160212120000,325.5,321.3,47.0769,45,58.3,100,66.2,70.0,67.0
20160212121500,325.5,321.3,47.0769,45,58.3,100,66.3,70.0,67.0
20160212123000,325.5,317.1,46.4615,45,58.3,100,66.4,70.0,67.0
20160212124500,325.5,317.1,46.4615,45,58.3,100,66.4,70.0,67.0
20160212130000,325.5,317.1,46.4615,45,58.3,100,66.4,70.0,67.0
20160212131500,325.5,317.1,46.4615,45,58.3,100,66.5,70.0,67.0
20160212133000,325.5,317.1,46.4615,45,58.3,100,66.6,70.0,67.0
20160212134500,325.5,317.1,46.4615,45,58.3,100,66.7,70.0,67.0
20160212140000,325.5,317.1,46.4615,45,58.3,100,66.9,70.0,67.0
20160212141500,325.5,317.1,46.4615,45,59.1,100,67.1,70.0,67.0
20160212143000,325.5,317.1,46.4615,45,59.1,100,67.2,70.0,67.0
20160212144500,325.5,321.3,47.0769,45,58.4,100,67.2,70.0,67.0
20160212150000,325.5,321.3,47.0769,45,58.4,100,67.1,70.0,67.0
20160212151500,325.5,321.3,47.0769,45,58.4,100,66.9,70.0,67.0
20160212153000,325.5,321.3,47.0769,45,58.4,100,66.9,70.0,67.0
20160212154500,325.5,321.3,47.0769,45,58.4,100,66.8,70.0,67.0
20160212160000,325.5,321.3,47.0769,45,58.4,100,66.8,70.0,67.0
20160212161500,325.5,326.55,47.8462,45,59.1,100,66.9,70.0,67.0
20160212163000,325.5,326.55,47.8462,45,59.1,100,66.8,70.0,67.0
20160212164500,325.5,326.55,47.8462,45,59.1,100,66.8,70.0,67.0
20160212170000,325.5,326.55,47.8462,45,59.1,100,66.7,70.0,67.0
20160212171500,325.5,326.55,47.8462,45,59.1,100,66.7,70.0,67.0
20160212173000,325.5,326.55,47.8462,45,59.1,100,66.7,70.0,67.0
20160212174500,325.5,331.8,48.6154,45,59.9,100,66.8,70.0,67.0
20160212180000,325.5,331.8,48.6154,45,59.9,100,66.7,70.0,67.0
20160212181500,325.5,331.8,48.6154,45,59.9,100,66.7,70.0,67.0
20160212183000,325.5,331.8,48.6154,45,59.9,100,66.7,70.0,67.0
20160212184500,325.5,331.8,48.6154,45,59.9,100,66.7,70.0,67.0
20160212190000,325.5,331.8,48.6154,45,61.9,100,66.6,70.0,67.0
20160212191500,325.5,331.8,48.6154,45,63.6,100,66.6,70.0,67.0
20160212193000,325.5,331.8,48.6154,45,64.4,100,66.8,70.0,67.0
20160212194500,325.5,331.8,48.6154,45,64.4,100,66.9,70.0,67.0
20160212200000,325.5,331.8,48.6154,45,64.4,100,66.9,70.0,67.0
20160212201500,325.5,331.8,48.6154,45,65.6,100,67.1,70.0,67.0
20160212203000,325.5,331.8,48.6154,45,65.6,100,67.1,70.0,67.0
20160212204500,325.5,331.8,48.6154,45,65.6,100,67.1,70.0,67.0
20160212210000,325.5,327.6,48.0,45,64.8,100,67.1,70.0,67.0
20160212211500,325.5,331.8,48.6154,45,64.8,100,67.1,70.0,67.0
20160212213000,325.5,325.5,47.6923,45,64.8,100,67.1,70.0,67.0
20160212214500,325.5,325.5,47.6923,45,65.8,100,67.1,70.0,67.0
20160212220000,325.5,330.75,48.4615,45,64.8,100,67.0,70.0,67.0
20160212221500,325.5,330.75,48.4615,45,64.8,100,66.9,70.0,67.0
20160212223000,325.5,330.75,48.4615,45,65.8,100,66.9,70.0,67.0
20160212224500,325.5,330.75,48.4615,45,65.8,100,66.9,70.0,67.0
20160212230000,325.5,330.75,48.4615,45,64.8,100,66.9,70.0,67.0
20160212231500,325.5,330.75,48.4615,45,64.8,100,66.9,70.0,67.0
20160212233000,325.5,330.75,48.4615,45,64.8,100,66.9,70.0,67.0
20160212234500,325.5,330.75,48.4615,45,65.8,100,66.8,70.0,67.0
20160213000000,325.5,330.75,48.4615,45,65.8,100,66.8,70.0,67.0
20160213001500,325.5,330.75,48.4615,45,64.9,100,66.8,70.0,67.0
20160213003000,325.5,330.75,48.4615,45,65.8,100,66.7,70.0,67.0
20160213004500,325.5,330.75,48.4615,45,65.8,100,66.7,70.0,67.0
20160213010000,325.5,330.75,48.4615,45,67.3,100,66.8,70.0,67.0
20160213011500,325.5,321.3,47.0769,44,59.6,100,66.6,69.9,66.9
20160213013000,325.5,316.05,46.3077,44,60.3,100,66.1,69.9,66.9
20160213014500,325.5,321.3,47.0769,44,58.4,100,65.9,69.9,66.9
20160213020000,325.5,321.3,47.0769,44,58.4,100,65.7,69.9,66.9
20160213021500,325.5,321.3,47.0769,44,59.6,100,65.6,69.9,66.9
20160213023000,325.5,321.3,47.0769,44,58.3,100,65.3,69.9,66.9
20160213024500,325.5,321.3,47.0769,44,75.8,100,65.4,69.9,66.9
20160213030000,325.5,321.3,47.0769,44,74.9,100,66.3,69.9,66.9
20160213031500,325.5,321.3,47.0769,44,77.3,100,66.7,69.9,66.9
20160213033000,325.5,321.3,47.0769,44,71.1,100,66.8,69.9,66.9
20160213034500,325.5,321.3,47.0769,44,75.9,100,66.9,69.9,66.9
20160213040000,325.5,317.1,46.4615,44,74.8,100,67.1,69.9,66.9
20160213041500,325.5,322.35,47.2308,44,59.2,100,66.3,69.9,66.9
20160213043000,325.5,322.35,47.2308,44,59.9,100,65.7,69.9,66.9
20160213044500,325.5,322.35,47.2308,44,57.6,100,65.3,69.9,66.9
20160213050000,325.5,322.35,47.2308,44,60.6,100,65.2,69.9,66.9
20160213051500,325.5,322.35,47.2308,44,59.9,100,65.1,69.9,66.9
20160213053000,325.5,322.35,47.2308,44,82.1,100,65.8,69.9,66.9
20160213054500,325.5,322.35,47.2308,44,78.0,100,66.4,69.9,66.9
20160213060000,325.5,322.35,47.2308,44,76.5,100,66.8,69.9,66.9
20160213061500,325.5,322.35,47.2308,44,78.7,100,67.1,69.9,66.9
20160213063000,325.5,322.35,47.2308,44,58.4,100,66.2,69.9,66.9
20160213064500,325.5,322.35,47.2308,44,61.1,100,65.6,69.9,66.9
20160213070000,325.5,322.35,47.2308,44,58.0,100,65.3,69.9,66.9
20160213071500,325.5,322.35,47.2308,44,60.4,100,65.0,69.9,66.9
20160213073000,325.5,322.35,47.2308,44,72.9,100,65.1,69.9,66.9
20160213074500,325.5,322.35,47.2308,44,83.3,100,65.9,69.9,66.9
20160213080000,325.5,318.15,46.6154,44,85.6,100,66.4,69.9,66.9
20160213081500,325.5,322.35,47.2308,44,83.8,100,66.7,69.9,66.9
20160213083000,325.5,322.35,47.2308,44,86.8,100,67.1,69.9,66.9
20160213084500,325.5,322.35,47.2308,44,59.3,100,66.3,69.9,66.9
20160213090000,325.5,322.35,47.2308,44,58.0,100,65.7,69.9,66.9
20160213091500,325.5,322.35,47.2308,44,60.4,100,65.5,69.9,66.9
20160213093000,325.5,322.35,47.2308,44,58.7,100,65.2,69.9,66.9
20160213094500,325.5,322.35,47.2308,44,58.7,100,65.1,69.9,66.9
20160213100000,325.5,322.35,47.2308,44,78.3,100,65.8,69.9,66.9
20160213101500,325.5,322.35,47.2308,44,76.4,100,66.6,69.9,66.9
20160213103000,325.5,322.35,47.2308,44,67.3,100,66.8,69.9,66.9
20160213104500,325.5,322.35,47.2308,44,67.3,100,66.9,69.9,66.9
20160213110000,325.5,322.35,47.2308,44,70.1,100,67.1,69.9,66.9
20160213111500,325.5,322.35,47.2308,44,62.0,0,67.2,69.9,66.9
20160213113000,325.5,322.35,47.2308,44,56.8,100,66.4,69.9,66.9
20160213114500,325.5,322.35,47.2308,44,59.4,100,66.2,69.9,66.9
20160213120000,325.5,318.15,46.6154,44,59.4,100,66.0,69.9,66.9
20160213121500,325.5,318.15,46.6154,44,57.5,100,66.0,69.9,66.9
20160213123000,325.5,318.15,46.6154,44,57.5,100,65.8,69.9,66.9
20160213124500,325.5,323.4,47.3846,44,60.0,100,65.8,69.9,66.9
20160213130000,325.5,316.05,46.3077,44,60.0,100,65.6,69.9,66.9
20160213131500,325.5,316.05,46.3077,44,59.1,100,65.7,69.9,66.9
20160213133000,325.5,316.05,46.3077,44,68.7,100,66.1,69.9,66.9
20160213134500,325.5,321.3,47.0769,44,68.7,100,66.7,69.9,66.9
20160213140000,325.5,321.3,47.0769,44,69.6,100,66.9,69.9,66.9
20160213141500,325.5,315.0,46.1538,44,65.8,100,67.0,69.9,66.9
20160213143000,325.5,320.25,46.9231,44,64.9,100,67.1,69.9,66.9
20160213144500,325.5,320.25,46.9231,44,58.0,0,66.9,69.9,66.9
20160213150000,325.5,328.65,48.1538,44,58.8,100,66.4,69.9,66.9
20160213151500,325.5,328.65,48.1538,44,60.7,100,66.2,69.9,66.9
20160213153000,325.5,324.45,47.5385,44,58.7,100,66.0,69.9,66.9
20160213154500,325.5,324.45,47.5385,44,56.8,100,65.9,70.0,67.0
20160213160000,325.5,324.45,47.5385,44,57.6,100,65.8,70.0,67.0
20160213161500,325.5,329.7,48.3077,44,60.0,100,65.8,70.0,67.0
20160213163000,325.5,323.4,47.3846,44,60.0,100,65.7,70.0,67.0
20160213164500,325.5,323.4,47.3846,44,61.9,100,65.8,70.0,67.0
20160213170000,325.5,323.4,47.3846,44,69.7,100,66.6,70.0,67.0
20160213171500,325.5,323.4,47.3846,44,69.7,100,66.9,70.0,67.0
20160213173000,325.5,323.4,47.3846,44,69.7,100,66.9,70.0,67.0
20160213174500,325.5,323.4,47.3846,44,67.2,100,67.1,70.0,67.0
20160213180000,325.5,323.4,47.3846,44,68.2,100,67.2,70.0,67.0
20160213181500,325.5,323.4,47.3846,44,60.0,100,66.7,70.0,67.0
20160213183000,325.5,323.4,47.3846,44,60.0,100,66.3,70.0,67.0
20160213184500,325.5,323.4,47.3846,44,57.9,100,66.2,70.0,67.0
20160213190000,325.5,323.4,47.3846,44,59.2,100,66.1,70.0,67.0
20160213191500,325.5,323.4,47.3846,44,60.3,100,65.9,70.0,67.0
20160213193000,325.5,323.4,47.3846,44,57.9,100,65.7,70.0,67.0
20160213194500,325.5,323.4,47.3846,44,59.2,100,65.6,70.0,67.0
20160213200000,325.5,323.4,47.3846,44,62.4,100,65.6,70.0,67.0
20160213201500,325.5,323.4,47.3846,44,73.6,100,66.3,70.0,67.0
20160213203000,325.5,323.4,47.3846,44,72.5,100,66.9,70.0,67.0
20160213204500,325.5,323.4,47.3846,44,71.5,100,67.1,70.0,67.0
20160213210000,325.5,323.4,47.3846,44,67.6,100,67.2,70.0,67.0
20160213211500,325.5,323.4,47.3846,44,61.2,0,66.9,70.0,67.0
20160213213000,325.5,323.4,47.3846,44,58.7,100,66.2,70.0,67.0
20160213214500,325.5,323.4,47.3846,44,58.7,100,66.0,70.0,67.0
20160213220000,325.5,323.4,47.3846,44,60.7,100,65.7,70.0,67.0
20160213221500,325.5,323.4,47.3846,44,57.6,100,65.6,70.0,67.0
20160213223000,325.5,328.65,48.1538,44,61.1,100,65.3,70.0,67.0
20160213224500,325.5,324.45,47.5385,44,78.2,100,65.6,70.0,67.0
20160213230000,325.5,324.45,47.5385,44,81.1,100,66.4,70.0,67.0
20160213231500,325.5,324.45,47.5385,44,79.1,100,67.0,70.0,67.0
20160213233000,325.5,324.45,47.5385,44,76.8,100,67.2,70.0,67.0
20160213234500,325.5,324.45,47.5385,44,61.1,100,66.3,70.0,67.0
20160214000000,325.5,324.45,47.5385,44,57.9,100,65.9,70.0,67.0
20160214001500,325.5,324.45,47.5385,44,60.0,100,65.7,70.0,67.0
20160214003000,325.5,324.45,47.5385,44,58.4,100,65.5,70.0,67.0
20160214004500,325.5,328.65,48.1538,44,59.2,100,65.3,70.0,67.0
20160214010000,325.5,322.35,47.2308,44,75.8,100,65.6,70.0,67.0
20160214011500,325.5,327.6,48.0,44,77.1,100,66.2,70.0,67.0
20160214013000,325.5,323.4,47.3846,44,79.6,100,66.7,70.0,67.0
20160214014500,325.5,323.4,47.3846,44,78.3,100,67.0,70.0,67.0
20160214020000,325.5,323.4,47.3846,44,81.6,100,67.2,70.0,67.0
20160214021500,325.5,323.4,47.3846,44,81.6,100,67.2,70.0,67.0
20160214023000,325.5,323.4,47.3846,44,61.5,100,66.6,70.0,67.0
20160214024500,325.5,323.4,47.3846,44,58.4,100,65.8,70.0,67.0
20160214030000,325.5,323.4,47.3846,44,60.7,100,65.5,70.0,67.0
20160214031500,325.5,323.4,47.3846,44,58.3,100,65.1,70.0,67.0
20160214033000,325.5,323.4,47.3846,44,74.4,100,64.9,70.0,67.0
20160214034500,325.5,323.4,47.3846,44,88.0,100,65.6,70.0,67.0
20160214040000,325.5,323.4,47.3846,44,89.9,100,66.2,70.0,67.0
20160214041500,325.5,323.4,47.3846,44,88.6,100,66.6,70.0,67.0
20160214043000,325.5,323.4,47.3846,44,88.6,100,66.8,70.0,67.0
20160214044500,325.5,323.4,47.3846,44,87.4,100,67.0,70.0,67.0
20160214050000,325.5,323.4,47.3846,44,89.3,100,67.1,70.0,67.0
20160214051500,325.5,323.4,47.3846,44,89.3,100,67.2,70.0,67.0
20160214053000,325.5,327.6,48.0,44,61.3,0,66.8,70.0,67.0
20160214054500,325.5,323.4,47.3846,44,58.7,100,66.0,70.0,67.0
20160214060000,325.5,328.65,48.1538,44,60.7,100,65.5,70.0,67.0
20160214061500,325.5,328.65,48.1538,44,58.4,100,65.1,70.0,67.0
20160214063000,325.5,322.35,47.2308,44,65.5,100,64.8,70.0,67.0
20160214064500,325.5,322.35,47.2308,44,80.2,100,65.7,70.0,67.0
20160214070000,325.5,327.6,48.0,44,82.5,100,66.0,70.0,67.0
20160214071500,325.5,327.6,48.0,44,88.1,100,66.3,70.0,67.0
20160214073000,325.5,323.4,47.3846,44,91.1,100,66.6,70.0,67.0
20160214074500,325.5,323.4,47.3846,44,88.0,100,66.9,70.0,67.0
20160214080000,325.5,323.4,47.3846,44,87.1,100,67.3,70.0,67.0
20160214081500,325.5,323.4,47.3846,44,58.3,100,66.2,70.0,67.0
20160214083000,325.5,323.4,47.3846,44,58.3,100,65.7,70.0,67.0
20160214084500,325.5,323.4,47.3846,44,59.5,100,65.3,70.0,67.0
20160214090000,325.5,323.4,47.3846,44,57.1,100,65.1,70.0,67.0
20160214091500,325.5,327.6,48.0,44,75.3,100,65.3,70.0,67.0
20160214093000,325.5,327.6,48.0,44,79.6,100,66.4,70.0,67.0
20160214094500,325.5,327.6,48.0,44,73.4,100,66.8,70.0,67.0
20160214100000,325.5,327.6,48.0,44,75.6,100,67.2,70.0,67.0
20160214101500,325.5,322.35,47.2308,44,58.3,100,66.6,70.0,67.0
20160214103000,325.5,326.55,47.8462,44,57.2,100,66.1,70.0,67.0
20160214104500,325.5,326.55,47.8462,44,59.7,100,65.8,70.0,67.0
20160214110000,325.5,326.55,47.8462,44,57.2,100,65.7,70.0,67.0
20160214111500,325.5,326.55,47.8462,44,59.5,100,65.7,70.0,67.0
20160214113000,325.5,326.55,47.8462,44,57.2,100,65.6,70.0,67.0
20160214114500,325.5,330.75,48.4615,44,62.0,100,65.8,70.0,67.0
20160214120000,325.5,323.4,47.3846,44,65.8,100,66.3,70.0,67.0
20160214121500,325.5,323.4,47.3846,44,65.8,100,66.8,70.0,67.0
20160214123000,325.5,323.4,47.3846,44,67.7,100,67.0,70.0,67.0
20160214124500,325.5,323.4,47.3846,44,65.3,100,67.2,70.0,67.0
20160214130000,325.5,323.4,47.3846,44,58.1,0,66.9,70.0,67.0
20160214131500,325.5,323.4,47.3846,44,58.1,100,66.7,70.0,67.0
20160214133000,325.5,323.4,47.3846,44,57.5,100,66.4,70.0,67.0
20160214134500,325.5,329.7,48.3077,44,58.9,100,66.4,70.0,67.0
20160214140000,325.5,324.45,47.5385,44,57.2,100,66.3,70.0,67.0
20160214141500,325.5,324.45,47.5385,44,60.3,100,66.3,70.0,67.0
20160214143000,325.5,316.05,46.3077,44,57.6,100,66.3,70.0,67.0
20160214144500,325.5,316.05,46.3077,44,58.3,100,66.4,70.0,67.0
20160214150000,325.5,316.05,46.3077,44,58.3,100,66.5,70.0,67.0
20160214151500,325.5,316.05,46.3077,44,58.3,100,66.4,70.0,67.0
20160214153000,325.5,316.05,46.3077,44,59.5,100,66.4,70.0,67.0
20160214154500,325.5,316.05,46.3077,44,57.6,100,66.3,70.0,67.0
20160214160000,325.5,320.25,46.9231,44,59.0,100,66.3,70.0,67.0
20160214161500,325.5,320.25,46.9231,44,59.0,100,66.3,70.0,67.0
20160214163000,325.5,320.25,46.9231,44,59.0,100,66.3,70.0,67.0
20160214164500,325.5,320.25,46.9231,44,61.5,100,66.4,70.0,67.0
20160214170000,325.5,316.05,46.3077,44,61.5,100,66.5,70.0,67.0
20160214171500,325.5,316.05,46.3077,44,62.8,100,66.6,70.0,67.0
20160214173000,325.5,316.05,46.3077,44,64.4,100,66.8,70.0,67.0
20160214174500,325.5,311.85,45.6923,44,62.8,100,66.9,70.0,67.0
20160214180000,325.5,316.05,46.3077,44,64.0,100,67.1,70.0,67.0
20160214181500,325.5,316.05,46.3077,44,64.0,100,67.2,70.0,67.0
20160214183000,325.5,316.05,46.3077,44,63.2,100,67.2,70.0,67.0
20160214184500,325.5,316.05,46.3077,44,63.2,100,67.2,70.0,67.0
20160214190000,325.5,316.05,46.3077,44,59.6,0,67.2,70.0,67.0
20160214191500,325.5,316.05,46.3077,44,58.7,0,66.8,70.0,67.0
20160214193000,325.5,316.05,46.3077,44,58.7,100,66.6,70.0,67.0
20160214194500,325.5,316.05,46.3077,44,59.6,100,66.6,70.0,67.0
20160214200000,325.5,316.05,46.3077,44,58.8,100,66.4,70.0,67.0
20160214201500,325.5,311.85,45.6923,44,58.8,100,66.3,70.0,67.0
20160214203000,325.5,318.15,46.6154,44,59.5,100,66.3,70.0,67.0
20160214204500,325.5,318.15,46.6154,44,58.9,100,66.3,70.0,67.0
20160214210000,325.5,318.15,46.6154,44,58.9,100,66.2,70.0,67.0
20160214211500,325.5,318.15,46.6154,44,58.9,100,66.2,70.0,67.0
20160214213000,325.5,313.95,46.0,44,58.9,100,66.1,70.0,67.0
20160214214500,325.5,313.95,46.0,44,59.6,100,66.1,70.0,67.0
20160214220000,325.5,313.95,46.0,44,59.6,100,66.0,70.0,67.0
20160214221500,325.5,313.95,46.0,44,61.0,100,66.1,70.0,67.0
20160214223000,325.5,313.95,46.0,44,68.1,100,66.3,70.0,67.0
20160214224500,325.5,313.95,46.0,44,71.6,100,67.0,70.0,67.0
20160214230000,325.5,313.95,46.0,44,62.0,0,67.2,70.0,67.0
20160214231500,325.5,313.95,46.0,44,59.6,100,66.7,70.0,67.0
20160214233000,325.5,313.95,46.0,44,59.6,100,66.5,70.0,67.0
20160214234500,325.5,313.95,46.0,44,59.6,100,66.3,70.0,67.0
20160215000000,325.5,313.95,46.0,44,59.6,100,66.2,70.0,67.0
20160215001500,325.5,313.95,46.0,44,59.6,100,66.2,70.0,67.0
20160215003000,325.5,313.95,46.0,44,59.6,100,66.1,70.0,67.0
20160215004500,325.5,313.95,46.0,44,59.6,100,66.1,70.0,67.0
20160215010000,325.5,313.95,46.0,44,59.6,100,66.0,70.0,67.0
20160215011500,325.5,313.95,46.0,44,59.6,100,66.0,70.0,67.0
20160215013000,325.5,313.95,46.0,44,59.6,100,66.0,70.0,67.0
20160215014500,325.5,313.95,46.0,44,61.9,100,66.1,70.0,67.0
20160215020000,325.5,313.95,46.0,44,68.1,100,66.4,70.0,67.0
20160215021500,325.5,313.95,46.0,44,68.1,100,66.9,70.0,67.0
20160215023000,325.5,313.95,46.0,44,68.1,100,67.1,70.0,67.0
20160215024500,325.5,313.95,46.0,44,69.2,100,67.2,70.0,67.0
20160215030000,325.5,313.95,46.0,44,59.2,0,66.9,70.0,67.0
20160215031500,325.5,313.95,46.0,44,59.2,100,66.6,70.0,67.0
20160215033000,325.5,313.95,46.0,44,59.2,100,66.4,70.0,67.0
20160215034500,325.5,313.95,46.0,44,59.2,100,66.3,70.0,67.0
20160215040000,325.5,313.95,46.0,44,59.2,100,66.3,70.0,67.0
20160215041500,325.5,313.95,46.0,44,59.2,100,66.2,70.0,67.0
20160215043000,325.5,313.95,46.0,44,59.2,100,66.2,70.0,67.0
20160215044500,325.5,313.95,46.0,44,59.2,100,66.1,70.0,67.0
20160215050000,325.5,313.95,46.0,44,59.2,100,66.0,70.0,67.0
20160215051500,325.5,313.95,46.0,44,59.2,100,66.0,70.0,67.0
20160215053000,325.5,313.95,46.0,44,59.2,100,65.9,70.0,67.0
20160215054500,325.5,313.95,46.0,44,65.2,100,66.1,70.0,67.0
20160215060000,325.5,313.95,46.0,44,72.9,100,66.7,70.0,67.0
20160215061500,325.5,317.1,46.4615,44,68.7,100,67.0,70.0,67.0
20160215063000,325.5,312.9,45.8462,44,69.6,100,67.1,70.0,67.0
20160215064500,325.5,316.05,46.3077,44,69.6,100,67.2,70.0,67.0
20160215070000,325.5,555.45,81.3846,66,58.8,0,66.9,68.0,59.9
20160215071500,325.5,338.1,49.5385,47,58.8,0,66.3,68.0,59.9
20160215073000,325.5,338.1,49.5385,46,58.8,0,66.1,68.0,59.9
20160215074500,325.5,338.1,49.5385,46,59.5,0,66.0,68.0,59.9
20160215080000,325.5,338.1,49.5385,46,58.4,0,65.8,68.0,59.9
20160215081500,325.5,338.1,49.5385,46,58.4,0,65.8,68.0,59.9
20160215083000,325.5,338.1,49.5385,46,58.4,0,65.8,68.0,59.9
20160215084500,325.5,338.1,49.5385,46,59.1,0,65.7,68.0,59.9
20160215090000,325.5,338.1,49.5385,45,59.1,0,65.8,68.0,59.9
20160215091500,325.5,333.9,48.9231,45,58.4,0,65.9,68.0,59.9
20160215093000,325.5,333.9,48.9231,45,58.4,0,65.8,68.0,59.9
20160215094500,325.5,333.9,48.9231,45,58.4,0,65.8,68.0,59.9
20160215100000,325.5,333.9,48.9231,45,58.4,0,65.8,68.0,59.9
20160215101500,325.5,321.3,47.0769,45,58.4,0,65.8,68.0,59.9
20160215103000,325.5,321.3,47.0769,45,58.4,0,66.0,68.0,59.9
20160215104500,325.5,321.3,47.0769,45,58.4,0,66.0,68.0,59.9
20160215110000,325.5,321.3,47.0769,45,58.4,0,66.1,68.0,59.9
20160215111500,325.5,321.3,47.0769,45,58.4,0,66.1,68.0,59.9
20160215113000,325.5,321.3,47.0769,45,58.4,0,66.2,68.0,59.9
20160215114500,325.5,321.3,47.0769,45,58.4,0,66.3,68.0,59.9
20160215120000,325.5,317.1,46.4615,45,58.4,0,66.4,68.0,59.9
20160215121500,325.5,323.4,47.3846,45,58.4,0,66.4,68.0,59.9
20160215123000,325.5,323.4,47.3846,45,58.4,0,66.5,68.0,59.9
20160215124500,325.5,323.4,47.3846,45,58.4,0,66.5,68.0,59.9
20160215130000,325.5,323.4,47.3846,45,58.4,0,66.6,68.0,59.9
20160215131500,325.5,323.4,47.3846,45,58.4,0,66.6,68.0,59.9
20160215133000,325.5,318.15,46.6154,45,58.4,0,66.6,68.0,59.9
20160215134500,325.5,322.35,47.2308,45,58.4,0,66.7,68.0,59.9
20160215140000,325.5,322.35,47.2308,45,58.4,0,66.7,68.0,59.9
20160215141500,325.5,322.35,47.2308,45,58.4,0,66.7,68.0,59.9
20160215143000,325.5,322.35,47.2308,45,58.4,0,66.8,68.0,59.9
20160215144500,325.5,322.35,47.2308,45,58.4,0,66.9,68.0,59.9
20160215150000,325.5,322.35,47.2308,45,58.4,0,66.9,68.0,59.9
20160215151500,325.5,322.35,47.2308,45,58.4,0,66.8,68.0,59.9
20160215153000,325.5,322.35,47.2308,45,58.4,0,66.9,68.0,59.9
20160215154500,325.5,327.6,48.0,45,58.4,0,66.8,68.0,59.9
20160215160000,325.5,327.6,48.0,45,58.4,0,66.8,68.0,59.9
20160215161500,325.5,327.6,48.0,45,58.4,0,66.9,68.0,59.9
20160215163000,325.5,334.95,49.0769,45,58.4,0,66.8,68.0,59.9
20160215164500,325.5,334.95,49.0769,45,58.4,0,66.8,68.0,59.9
20160215170000,325.5,326.55,47.8462,45,58.4,0,66.7,68.0,59.9
20160215171500,325.5,326.55,47.8462,45,59.1,0,66.7,68.0,59.9
20160215173000,325.5,330.75,48.4615,45,59.1,0,66.8,68.0,59.9
20160215174500,325.5,330.75,48.4615,45,59.1,0,66.7,68.0,59.9
20160215180000,325.5,330.75,48.4615,45,59.1,0,66.6,68.0,59.9
20160215181500,325.5,330.75,48.4615,45,59.1,0,66.4,68.0,59.9
20160215183000,325.5,330.75,48.4615,45,59.1,0,66.2,68.0,59.9
20160215184500,325.5,330.75,48.4615,45,59.1,0,66.0,68.0,59.9
20160215190000,325.5,330.75,48.4615,45,59.1,0,65.8,68.0,59.9
20160215191500,325.5,334.95,49.0769,45,59.1,0,65.7,68.0,59.9
20160215193000,325.5,334.95,49.0769,45,59.1,0,65.7,68.0,59.9
20160215194500,325.5,334.95,49.0769,45,59.1,0,65.5,68.0,59.9
20160215200000,325.5,334.95,49.0769,45,59.1,0,65.4,68.0,59.9
20160215201500,325.5,334.95,49.0769,45,59.1,0,65.3,68.0,59.9
20160215203000,325.5,334.95,49.0769,45,59.1,0,65.1,68.0,59.9
20160215204500,325.5,328.65,48.1538,45,59.1,0,65.0,68.0,59.9
20160215210000,325.5,328.65,48.1538,45,59.1,0,64.9,68.0,59.9
20160215211500,325.5,328.65,48.1538,45,59.1,0,65.0,68.0,59.9
20160215213000,325.5,328.65,48.1538,45,59.1,0,65.1,68.0,59.9
20160215214500,325.5,332.85,48.7692,45,59.1,0,65.1,68.0,59.9
20160215220000,325.5,332.85,48.7692,45,59.1,0,65.1,68.0,59.9
20160215221500,325.5,332.85,48.7692,45,59.1,0,65.0,68.0,59.9
20160215223000,325.5,332.85,48.7692,45,59.9,0,64.9,68.0,59.9
20160215224500,325.5,338.1,49.5385,45,59.9,0,65.1,68.0,59.9
20160215230000,325.5,338.1,49.5385,45,59.9,0,65.0,68.0,59.9
20160215231500,325.5,338.1,49.5385,45,59.9,0,65.0,68.0,59.9
20160215233000,325.5,332.85,48.7692,45,59.2,0,64.8,68.0,59.9
20160215234500,325.5,332.85,48.7692,45,59.2,0,64.8,68.0,59.9
20160216000000,325.5,332.85,48.7692,45,59.2,0,64.6,68.0,59.9
20160216001500,325.5,332.85,48.7692,45,59.2,0,64.6,68.0,59.9
20160216003000,325.5,332.85,48.7692,45,59.2,0,64.6,68.0,59.9
20160216004500,325.5,332.85,48.7692,45,60.4,0,64.5,68.0,59.9
20160216010000,325.5,332.85,48.7692,45,58.0,0,64.4,68.0,59.9
20160216011500,325.5,332.85,48.7692,45,60.7,0,64.2,68.0,59.9
20160216013000,325.5,332.85,48.7692,45,58.4,0,64.2,68.0,59.9
20160216014500,325.5,326.55,47.8462,45,59.9,0,64.2,68.0,59.9
20160216020000,325.5,332.85,48.7692,45,58.8,0,64.1,68.0,59.9
20160216021500,325.5,327.6,48.0,45,58.8,0,64.0,68.0,59.9
20160216023000,325.5,331.8,48.6154,45,59.6,0,64.1,68.0,59.9
20160216024500,325.5,331.8,48.6154,45,57.9,0,64.0,68.0,59.9
20160216030000,325.5,331.8,48.6154,45,60.2,0,63.9,68.0,59.9
20160216031500,325.5,331.8,48.6154,45,57.9,0,63.8,68.0,59.9
20160216033000,325.5,331.8,48.6154,45,60.7,0,63.8,68.0,59.9
20160216034500,325.5,331.8,48.6154,45,58.0,0,63.7,68.0,59.9
20160216040000,325.5,331.8,48.6154,45,60.3,0,63.6,68.0,59.9
20160216041500,325.5,331.8,48.6154,45,58.4,0,63.7,68.0,59.9
20160216043000,325.5,331.8,48.6154,45,60.3,0,63.6,68.0,59.9
20160216044500,325.5,331.8,48.6154,45,58.4,0,63.6,68.0,59.9
20160216050000,325.5,331.8,48.6154,45,59.9,0,63.5,68.0,59.9
20160216051500,325.5,337.05,49.3846,45,58.8,0,63.5,68.0,59.9
20160216053000,325.5,332.85,48.7692,45,58.8,0,63.3,68.0,59.9
20160216054500,325.5,332.85,48.7692,45,59.6,0,63.4,68.0,59.9
20160216060000,325.5,332.85,48.7692,45,58.7,0,63.3,68.0,59.9
20160216061500,325.5,332.85,48.7692,45,60.0,0,63.3,68.0,59.9
20160216063000,325.5,332.85,48.7692,45,58.0,0,63.3,68.0,59.9
20160216064500,325.5,332.85,48.7692,45,60.3,0,63.3,68.0,59.9
20160216070000,325.5,332.85,48.7692,45,58.0,0,63.3,68.0,59.9
20160216071500,325.5,332.85,48.7692,45,60.3,0,63.3,68.0,59.9
20160216073000,325.5,332.85,48.7692,45,58.1,0,63.4,68.0,59.9
20160216074500,325.5,337.05,49.3846,45,60.7,0,63.3,68.0,59.9
20160216080000,325.5,332.85,48.7692,45,57.6,0,63.3,68.0,59.9
20160216081500,325.5,332.85,48.7692,45,59.6,0,63.4,68.0,59.9
20160216083000,325.5,332.85,48.7692,45,57.9,0,63.5,68.0,59.9
20160216084500,325.5,332.85,48.7692,45,59.2,0,63.5,68.0,59.9
20160216090000,325.5,332.85,48.7692,45,57.5,0,63.8,68.0,59.9
20160216091500,325.5,332.85,48.7692,45,60.0,0,64.0,68.0,59.9
20160216093000,325.5,326.55,47.8462,45,57.5,0,64.0,68.0,59.9
20160216094500,325.5,326.55,47.8462,45,59.5,0,64.0,68.0,59.9
20160216100000,325.5,326.55,47.8462,45,57.3,0,64.1,68.0,59.9
20160216101500,325.5,322.35,47.2308,45,58.3,0,64.1,68.0,59.9
20160216103000,325.5,327.6,48.0,45,58.3,0,64.2,68.0,59.9
20160216104500,325.5,327.6,48.0,45,58.3,0,64.1,68.0,59.9
20160216110000,325.5,334.95,49.0769,45,59.2,0,64.1,68.0,59.9
20160216111500,325.5,329.7,48.3077,45,57.2,0,64.2,68.0,59.9
20160216113000,325.5,337.05,49.3846,45,59.9,0,64.4,68.0,59.9
20160216114500,325.5,330.75,48.4615,45,56.8,0,64.4,68.0,59.9
20160216120000,325.5,330.75,48.4615,45,59.5,0,64.6,68.0,59.9
20160216121500,325.5,330.75,48.4615,45,56.8,0,64.6,68.0,59.9
20160216123000,325.5,330.75,48.4615,45,59.9,0,64.7,68.0,59.9
20160216124500,325.5,330.75,48.4615,45,57.0,0,64.7,68.0,59.9
20160216130000,325.5,330.75,48.4615,45,59.5,0,64.8,68.0,59.9
20160216131500,325.5,321.3,47.0769,45,57.1,0,64.9,68.0,59.9
20160216133000,325.5,327.6,48.0,45,58.0,0,65.1,68.0,59.9
20160216134500,325.5,327.6,48.0,45,58.9,0,65.1,68.0,59.9
20160216140000,325.5,327.6,48.0,45,56.8,0,65.2,68.0,59.9
20160216141500,325.5,327.6,48.0,45,59.6,0,65.3,68.0,59.9
20160216143000,325.5,321.3,47.0769,45,57.6,0,65.3,68.0,59.9
20160216144500,325.5,330.75,48.4615,45,59.2,0,65.3,68.0,59.9
20160216150000,325.5,334.95,49.0769,45,57.5,0,65.1,68.0,59.9
20160216151500,325.5,334.95,49.0769,45,58.3,0,65.1,68.0,59.9
20160216153000,325.5,334.95,49.0769,45,58.3,0,65.0,68.0,59.9
20160216154500,325.5,334.95,49.0769,45,58.3,0,65.0,68.0,59.9
20160216160000,325.5,326.55,47.8462,45,58.3,0,65.0,68.0,59.9
20160216161500,325.5,330.75,48.4615,45,58.3,0,65.0,68.0,59.9
20160216163000,325.5,324.45,47.5385,45,58.3,0,65.0,68.0,59.9
20160216164500,325.5,331.8,48.6154,45,60.0,0,65.0,68.0,59.9
20160216170000,325.5,323.4,47.3846,45,57.6,0,65.0,68.0,59.9
20160216171500,325.5,330.75,48.4615,45,60.4,0,65.0,68.0,59.9
20160216173000,325.5,318.15,46.6154,45,58.2,0,65.0,68.0,59.9
20160216174500,325.5,326.55,47.8462,45,60.4,0,65.0,68.0,59.9
20160216180000,325.5,326.55,47.8462,45,58.0,0,65.0,68.0,59.9
20160216181500,325.5,326.55,47.8462,45,60.4,0,65.0,68.0,59.9
20160216183000,325.5,326.55,47.8462,45,58.4,0,64.8,68.0,59.9
20160216184500,325.5,326.55,47.8462,45,60.0,0,64.8,68.0,59.9
20160216190000,325.5,322.35,47.2308,45,58.3,0,64.7,68.0,59.9
20160216191500,325.5,328.65,48.1538,45,60.4,0,64.8,68.0,59.9
20160216193000,325.5,322.35,47.2308,45,58.5,0,64.7,68.0,59.9
20160216194500,325.5,327.6,48.0,45,60.4,0,64.7,68.0,59.9
20160216200000,325.5,327.6,48.0,45,58.0,0,64.6,68.0,59.9
20160216201500,325.5,327.6,48.0,45,60.7,0,64.5,68.0,59.9
20160216203000,325.5,327.6,48.0,45,58.4,0,64.5,68.0,59.9
20160216204500,325.5,323.4,47.3846,45,59.9,0,64.4,68.0,59.9
20160216210000,325.5,323.4,47.3846,45,58.4,0,64.4,68.0,59.9
20160216211500,325.5,323.4,47.3846,45,59.1,0,64.4,68.0,59.9
20160216213000,325.5,327.6,48.0,45,59.1,0,64.4,68.0,59.9
20160216214500,325.5,323.4,47.3846,45,59.1,0,64.3,68.0,59.9
20160216220000,325.5,330.75,48.4615,45,60.0,0,64.2,68.0,59.9
20160216221500,325.5,330.75,48.4615,45,58.7,0,64.2,68.0,59.9
20160216223000,325.5,330.75,48.4615,45,60.7,0,64.1,68.0,59.9
20160216224500,325.5,330.75,48.4615,45,58.0,0,64.0,68.0,59.9
20160216230000,325.5,330.75,48.4615,45,59.5,0,64.0,68.0,59.9
20160216231500,325.5,330.75,48.4615,45,59.5,0,64.0,68.0,59.9
20160216233000,325.5,326.55,47.8462,45,58.7,0,64.0,68.0,59.9
20160216234500,325.5,332.85,48.7692,45,60.3,0,63.9,68.0,59.9
20160217000000,325.5,326.55,47.8462,45,58.0,0,63.8,68.0,59.9
20160217001500,325.5,326.55,47.8462,45,59.9,0,63.7,68.0,59.9
20160217003000,325.5,326.55,47.8462,45,58.4,0,63.7,68.0,59.9
20160217004500,325.5,326.55,47.8462,45,58.4,0,63.6,68.0,59.9
20160217010000,325.5,332.85,48.7692,45,60.7,0,63.6,68.0,59.9
20160217011500,325.5,320.25,46.9231,44,58.7,0,63.7,68.0,59.8
20160217013000,325.5,313.95,46.0,44,60.3,0,63.7,68.0,59.8
20160217014500,325.5,320.25,46.9231,44,58.4,0,63.7,68.0,59.8
20160217020000,325.5,312.9,45.8462,44,58.4,0,63.6,68.0,59.8
20160217021500,325.5,318.15,46.6154,44,60.7,0,63.6,68.0,59.8
20160217023000,325.5,318.15,46.6154,44,58.0,0,63.5,68.0,59.8
20160217024500,325.5,318.15,46.6154,44,59.9,0,63.4,68.0,59.8
20160217030000,325.5,318.15,46.6154,44,58.8,0,63.4,68.0,59.8
20160217031500,325.5,318.15,46.6154,44,58.8,0,63.3,68.0,59.8
20160217033000,325.5,318.15,46.6154,44,60.0,0,63.3,68.0,59.8
20160217034500,325.5,318.15,46.6154,44,58.0,0,63.3,68.0,59.8
20160217040000,325.5,318.15,46.6154,44,60.4,0,63.2,68.0,59.8
20160217041500,325.5,318.15,46.6154,44,58.0,0,63.1,68.0,59.8
20160217043000,325.5,318.15,46.6154,44,60.7,0,63.1,68.0,59.8
20160217044500,325.5,332.85,48.7692,45,57.2,0,63.1,68.0,59.8
20160217050000,325.5,327.6,48.0,45,59.1,0,62.9,68.0,59.8
20160217051500,325.5,339.15,49.6923,45,58.2,0,62.8,68.0,59.8
20160217053000,325.5,331.8,48.6154,45,58.2,0,62.7,68.0,59.8
20160217054500,325.5,338.1,49.5385,45,59.6,0,62.8,68.0,59.8
20160217060000,325.5,331.8,48.6154,45,58.7,0,62.8,68.0,59.8
20160217061500,325.5,331.8,48.6154,45,60.0,0,62.9,68.0,59.8
20160217063000,325.5,331.8,48.6154,45,58.8,0,62.8,68.0,59.8
20160217064500,325.5,331.8,48.6154,45,60.0,0,62.9,68.0,59.8
20160217070000,325.5,331.8,48.6154,45,58.7,0,62.9,68.0,59.8
20160217071500,325.5,331.8,48.6154,45,59.6,0,62.8,68.0,59.8
20160217073000,325.5,331.8,48.6154,45,58.7,0,62.8,68.0,59.8
20160217074500,325.5,336.0,49.2308,45,58.7,0,63.1,68.0,59.8
20160217080000,325.5,330.75,48.4615,45,59.5,0,63.2,68.0,59.8
20160217081500,325.5,334.95,49.0769,45,57.6,0,63.3,68.0,59.8
20160217083000,325.5,334.95,49.0769,45,60.3,0,63.4,68.0,59.8
20160217084500,325.5,328.65,48.1538,45,57.9,0,63.5,68.0,59.8
20160217090000,325.5,333.9,48.9231,45,57.9,0,63.6,68.0,59.8
20160217091500,325.5,333.9,48.9231,45,60.1,0,63.7,68.0,59.8
20160217093000,325.5,329.7,48.3077,45,57.9,0,63.8,68.0,59.8
20160217094500,325.5,333.9,48.9231,45,57.9,0,63.8,68.0,59.8
20160217100000,325.5,333.9,48.9231,45,59.9,0,64.0,68.0,59.8
20160217101500,325.5,327.6,48.0,45,57.5,0,64.0,68.0,59.8
20160217103000,325.5,327.6,48.0,45,57.5,0,64.1,68.0,59.8
20160217104500,325.5,327.6,48.0,45,60.0,0,64.2,68.0,59.8
20160217110000,325.5,327.6,48.0,45,57.9,0,64.2,68.0,59.8
20160217111500,325.5,327.6,48.0,45,56.8,0,64.2,68.0,59.8
20160217113000,325.5,327.6,48.0,45,58.8,0,64.2,68.0,59.8
20160217114500,325.5,323.4,47.3846,45,59.5,0,64.1,68.0,59.8
20160217120000,325.5,323.4,47.3846,45,56.9,0,64.1,68.0,59.8
20160217121500,325.5,330.75,48.4615,45,57.6,0,64.1,68.0,59.8
20160217123000,325.5,330.75,48.4615,45,59.9,0,64.0,68.0,59.8
20160217124500,325.5,324.45,47.5385,45,57.5,0,64.0,68.0,59.8
20160217130000,325.5,324.45,47.5385,45,56.4,0,64.0,68.0,59.8
20160217131500,325.5,333.9,48.9231,45,58.4,0,64.2,68.0,59.8
20160217133000,325.5,328.65,48.1538,45,60.3,0,64.4,68.0,59.8
20160217134500,325.5,322.35,47.2308,45,77.5,100,64.7,70.8,67.8
20160217140000,325.5,322.35,47.2308,45,82.9,100,66.5,70.8,67.8
20160217141500,325.5,322.35,47.2308,45,80.9,100,67.4,70.8,67.8
20160217143000,325.5,322.35,47.2308,45,82.1,100,68.0,70.8,67.8
20160217144500,325.5,316.05,46.3077,45,57.9,100,66.9,70.8,67.8
20160217150000,325.5,320.25,46.9231,45,57.2,100,66.4,70.8,67.8
20160217151500,325.5,320.25,46.9231,45,58.0,100,66.2,70.8,67.8
20160217153000,325.5,325.5,47.6923,45,60.0,100,66.1,70.8,67.8
20160217154500,325.5,319.2,46.7692,45,62.8,100,66.1,70.8,67.8
20160217160000,325.5,319.2,46.7692,45,77.6,100,67.3,70.8,67.8
20160217161500,325.5,324.45,47.5385,45,63.2,100,67.6,70.8,67.8
20160217163000,325.5,330.75,48.4615,45,63.2,100,67.5,70.8,67.8
20160217164500,325.5,330.75,48.4615,45,64.9,100,67.5,70.8,67.8
20160217170000,325.5,330.75,48.4615,45,66.2,100,67.6,70.8,67.8
20160217171500,325.5,322.35,47.2308,45,66.2,100,67.7,70.8,67.8
20160217173000,325.5,316.05,46.3077,45,64.4,100,67.8,70.8,67.8
20160217174500,325.5,320.25,46.9231,45,64.4,100,67.8,70.8,67.8
20160217180000,325.5,325.5,47.6923,45,63.6,100,67.8,70.8,67.8
20160217181500,325.5,330.75,48.4615,45,63.6,100,67.8,70.8,67.8
20160217183000,325.5,330.75,48.4615,45,65.8,100,67.8,70.8,67.8
20160217184500,325.5,330.75,48.4615,45,67.2,100,67.8,70.8,67.8
20160217190000,325.5,330.75,48.4615,45,65.8,100,67.7,70.8,67.8
20160217191500,325.5,330.75,48.4615,45,63.7,100,67.8,70.8,67.8
20160217193000,325.5,330.75,48.4615,45,63.7,100,67.8,70.8,67.8
20160217194500,325.5,330.75,48.4615,45,66.7,100,67.7,70.8,67.8
20160217200000,325.5,330.75,48.4615,45,65.8,100,67.7,70.8,67.8
20160217201500,325.5,330.75,48.4615,45,64.1,100,67.8,70.8,67.8
20160217203000,325.5,330.75,48.4615,45,66.8,100,67.9,70.8,67.8
20160217204500,325.5,330.75,48.4615,45,64.7,100,67.8,70.8,67.8
20160217210000,325.5,330.75,48.4615,45,63.6,100,67.9,70.8,67.8
20160217211500,325.5,330.75,48.4615,45,67.7,100,67.8,70.8,67.8
20160217213000,325.5,325.5,47.6923,45,64.4,100,67.7,70.8,67.8
20160217214500,325.5,325.5,47.6923,45,64.4,100,67.7,70.8,67.8
20160217220000,325.5,325.5,47.6923,45,66.2,100,67.6,70.8,67.8
20160217221500,325.5,325.5,47.6923,45,64.4,100,67.6,70.8,67.8
20160217223000,325.5,331.8,48.6154,45,67.3,100,67.6,70.8,67.8
20160217224500,325.5,326.55,47.8462,45,67.3,100,67.7,70.8,67.8
20160217230000,325.5,326.55,47.8462,45,66.3,100,67.7,70.8,67.8
20160217231500,325.5,326.55,47.8462,45,69.6,100,67.6,70.8,67.8
20160217233000,325.5,322.35,47.2308,45,65.8,100,67.6,70.8,67.8
20160217234500,325.5,330.75,48.4615,45,70.6,100,67.6,70.8,67.8
20160218000000,325.5,325.5,47.6923,45,70.6,100,67.8,70.8,67.8
20160218001500,325.5,325.5,47.6923,45,64.0,0,68.1,70.8,67.8
20160218003000,325.5,330.75,48.4615,45,60.7,100,67.0,70.8,67.8
20160218004500,325.5,330.75,48.4615,45,58.0,100,66.6,70.8,67.8
20160218010000,325.5,330.75,48.4615,45,60.4,100,66.3,70.8,67.8
20160218011500,325.5,326.55,47.8462,45,58.3,100,66.1,70.8,67.8
20160218013000,325.5,330.75,48.4615,45,62.8,100,66.1,70.8,67.8
20160218014500,325.5,326.55,47.8462,45,79.1,100,66.7,70.8,67.8
20160218020000,325.5,326.55,47.8462,45,82.8,100,67.2,70.8,67.8
20160218021500,325.5,326.55,47.8462,45,84.9,100,67.6,70.8,67.8
20160218023000,325.5,326.55,47.8462,45,82.6,100,67.8,70.8,67.8
20160218024500,325.5,326.55,47.8462,45,82.6,100,68.0,70.8,67.8
20160218030000,325.5,326.55,47.8462,45,58.8,100,67.2,70.8,67.8
20160218031500,325.5,326.55,47.8462,45,60.3,100,66.5,70.8,67.8
20160218033000,325.5,330.75,48.4615,45,58.4,100,66.2,70.8,67.8
20160218034500,325.5,330.75,48.4615,45,60.7,100,66.0,70.8,67.8
20160218040000,325.5,330.75,48.4615,45,66.2,100,66.0,70.8,67.8
20160218041500,325.5,330.75,48.4615,45,80.1,100,66.9,70.8,67.8
20160218043000,325.5,330.75,48.4615,45,83.7,100,67.4,70.8,67.8
20160218044500,325.5,330.75,48.4615,45,85.2,100,67.6,70.8,67.8
20160218050000,325.5,326.55,47.8462,45,79.2,100,67.7,70.8,67.8
20160218051500,325.5,326.55,47.8462,45,81.1,100,67.9,70.8,67.8
20160218053000,325.5,326.55,47.8462,45,83.1,100,68.1,70.8,67.8
20160218054500,325.5,326.55,47.8462,45,61.1,100,67.1,70.8,67.8
20160218060000,325.5,326.55,47.8462,45,58.4,100,66.4,70.8,67.8
20160218061500,325.5,326.55,47.8462,45,60.7,100,65.8,70.8,67.8
20160218063000,325.5,326.55,47.8462,45,59.6,100,65.5,70.8,67.8
20160218064500,325.5,331.8,48.6154,45,88.6,100,66.1,70.8,67.8
