PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160218070000,325.5,331.8,48.6154,45,88.6,100,66.6,70.8,67.8
20160218071500,325.5,331.8,48.6154,45,91.1,100,67.1,70.8,67.8
20160218073000,325.5,326.55,47.8462,45,89.2,100,67.6,70.8,67.8
20160218074500,325.5,326.55,47.8462,45,66.8,0,68.2,70.8,67.8
20160218080000,325.5,326.55,47.8462,45,59.1,100,66.4,70.8,67.8
20160218081500,325.5,331.8,48.6154,45,58.0,100,66.0,70.8,67.8
20160218083000,325.5,331.8,48.6154,45,60.3,100,65.6,70.8,67.8
20160218084500,325.5,325.5,47.6923,45,77.3,100,66.2,70.7,67.7
20160218090000,325.5,330.75,48.4615,45,65.3,100,67.1,70.7,67.7
20160218091500,325.5,330.75,48.4615,45,70.5,100,67.2,70.7,67.7
20160218093000,325.5,323.4,47.3846,45,74.4,100,67.7,70.8,67.8
20160218094500,325.5,328.65,48.1538,45,62.0,100,67.9,70.8,67.8
20160218100000,325.5,321.3,47.0769,45,59.5,100,66.7,70.7,67.7
20160218101500,325.5,321.3,47.0769,45,56.8,100,66.4,70.6,67.6
20160218103000,325.5,321.3,47.0769,45,58.4,100,66.4,70.6,67.6
20160218104500,325.5,321.3,47.0769,45,59.5,100,66.3,70.5,67.5
20160218110000,325.5,321.3,47.0769,45,56.8,100,66.2,70.5,67.5
20160218111500,325.5,325.5,47.6923,45,59.9,100,66.2,70.5,67.5
20160218113000,325.5,332.85,48.7692,45,77.3,100,67.0,70.5,67.5
20160218114500,325.5,328.65,48.1538,45,63.2,100,66.9,70.5,67.5
20160218120000,325.5,328.65,48.1538,45,67.7,100,67.4,70.5,67.5
20160218121500,325.5,322.35,47.2308,45,67.7,100,67.6,70.5,67.5
20160218123000,325.5,322.35,47.2308,45,57.2,0,67.4,70.6,67.6
20160218124500,325.5,322.35,47.2308,45,60.3,100,67.2,70.5,67.5
20160218130000,325.5,322.35,47.2308,45,57.1,100,67.2,70.4,67.4
20160218131500,325.5,322.35,47.2308,45,59.2,100,67.1,70.4,67.4
20160218133000,325.5,326.55,47.8462,45,57.1,100,66.8,70.4,67.4
20160218134500,325.5,326.55,47.8462,45,58.4,100,66.8,70.4,67.4
20160218140000,325.5,326.55,47.8462,45,58.4,100,66.7,70.4,67.4
20160218141500,325.5,330.75,48.4615,45,57.6,100,66.6,70.4,67.4
20160218143000,325.5,321.3,47.0769,45,58.4,100,66.4,70.4,67.4
20160218144500,325.5,321.3,47.0769,45,56.4,100,66.6,70.4,67.4
20160218150000,325.5,321.3,47.0769,45,59.9,100,66.4,70.4,67.4
20160218151500,325.5,321.3,47.0769,45,57.1,100,66.4,70.4,67.4
20160218153000,325.5,325.5,47.6923,45,61.5,100,66.5,70.4,67.4
20160218154500,325.5,317.1,46.4615,45,61.5,100,66.6,70.4,67.4
20160218160000,325.5,322.35,47.2308,45,67.7,100,67.0,70.4,67.4
20160218161500,325.5,317.1,46.4615,45,66.2,100,67.2,70.4,67.4
20160218163000,325.5,322.35,47.2308,45,65.3,100,67.4,70.4,67.4
20160218164500,325.5,322.35,47.2308,45,67.7,100,67.5,70.4,67.4
20160218170000,325.5,322.35,47.2308,45,64.9,100,67.6,70.4,67.4
20160218171500,325.5,326.55,47.8462,45,68.2,100,67.7,70.4,67.4
20160218173000,325.5,318.15,46.6154,45,58.3,0,67.2,70.4,67.4
20160218174500,325.5,318.15,46.6154,45,58.3,100,66.8,70.4,67.4
20160218180000,325.5,325.5,47.6923,45,60.3,100,66.6,70.4,67.4
20160218181500,325.5,325.5,47.6923,45,57.9,100,66.3,70.4,67.4
20160218183000,325.5,325.5,47.6923,45,59.2,100,66.2,70.4,67.4
20160218184500,325.5,325.5,47.6923,45,59.2,100,66.1,70.4,67.4
20160218190000,325.5,325.5,47.6923,45,58.0,100,66.1,70.4,67.4
20160218191500,325.5,325.5,47.6923,45,63.2,100,66.1,70.4,67.4
20160218193000,325.5,325.5,47.6923,45,73.5,100,66.8,70.4,67.4
20160218194500,325.5,325.5,47.6923,45,66.3,100,67.1,70.4,67.4
20160218200000,325.5,325.5,47.6923,45,70.1,100,67.0,70.4,67.4
20160218201500,325.5,325.5,47.6923,45,70.1,100,67.3,70.4,67.4
20160218203000,325.5,325.5,47.6923,45,69.1,100,67.4,70.4,67.4
20160218204500,325.5,325.5,47.6923,45,69.1,100,67.6,70.4,67.4
20160218210000,325.5,325.5,47.6923,45,71.4,100,67.5,70.4,67.4
20160218211500,325.5,331.8,48.6154,45,60.4,0,67.6,70.4,67.4
20160218213000,325.5,327.6,48.0,45,59.5,100,66.7,70.4,67.4
20160218214500,325.5,327.6,48.0,45,58.4,100,66.3,70.4,67.4
20160218220000,325.5,327.6,48.0,45,60.3,100,66.1,70.4,67.4
20160218221500,325.5,327.6,48.0,45,58.0,100,66.1,70.4,67.4
20160218223000,325.5,327.6,48.0,45,59.8,100,65.9,70.4,67.4
20160218224500,325.5,327.6,48.0,45,62.9,100,65.9,70.4,67.4
20160218230000,325.5,327.6,48.0,45,81.1,100,66.8,70.4,67.4
20160218231500,325.5,327.6,48.0,45,67.7,100,67.2,70.4,67.4
20160218233000,325.5,327.6,48.0,45,67.7,100,66.9,70.4,67.4
20160218234500,325.5,327.6,48.0,45,71.2,100,67.2,70.4,67.4
20160219000000,325.5,327.6,48.0,45,70.1,100,67.1,70.4,67.4
20160219001500,325.5,331.8,48.6154,45,70.1,100,67.3,70.4,67.4
20160219003000,325.5,326.55,47.8462,45,70.1,100,67.3,70.4,67.4
20160219004500,325.5,331.8,48.6154,45,72.0,100,67.4,70.4,67.4
20160219010000,325.5,331.8,48.6154,45,68.2,100,67.4,70.4,67.4
20160219011500,325.5,331.8,48.6154,45,71.4,100,67.4,70.4,67.4
20160219013000,325.5,331.8,48.6154,45,70.6,100,67.6,70.4,67.4
20160219014500,325.5,325.5,47.6923,45,61.2,0,67.5,70.4,67.4
20160219020000,325.5,329.7,48.3077,45,60.4,100,66.7,70.4,67.4
20160219021500,325.5,329.7,48.3077,45,58.3,100,66.2,70.4,67.4
20160219023000,325.5,329.7,48.3077,45,60.3,100,66.0,70.4,67.4
20160219024500,325.5,329.7,48.3077,45,58.1,100,65.7,70.4,67.4
20160219030000,325.5,329.7,48.3077,45,63.2,100,65.5,70.4,67.4
20160219031500,325.5,329.7,48.3077,45,79.6,100,66.5,70.4,67.4
20160219033000,325.5,329.7,48.3077,45,74.0,100,67.1,70.4,67.4
20160219034500,325.5,329.7,48.3077,45,74.8,100,67.2,70.4,67.4
20160219040000,325.5,329.7,48.3077,45,71.7,100,67.2,70.4,67.4
20160219041500,325.5,329.7,48.3077,45,71.7,100,67.2,70.4,67.4
20160219043000,325.5,329.7,48.3077,45,71.7,100,67.3,70.4,67.4
20160219044500,325.5,329.7,48.3077,45,71.7,100,67.4,70.4,67.4
20160219050000,325.5,329.7,48.3077,45,71.7,100,67.6,70.4,67.4
20160219051500,325.5,329.7,48.3077,45,64.5,0,67.6,70.4,67.4
20160219053000,325.5,329.7,48.3077,45,59.5,100,66.6,70.4,67.4
20160219054500,325.5,329.7,48.3077,45,58.8,100,66.2,70.4,67.4
20160219060000,325.5,329.7,48.3077,45,58.8,100,65.8,70.4,67.4
20160219061500,325.5,329.7,48.3077,45,60.4,100,65.6,70.4,67.4
20160219063000,325.5,329.7,48.3077,45,66.2,100,65.6,70.4,67.4
20160219064500,325.5,329.7,48.3077,45,83.1,100,66.6,70.4,67.4
20160219070000,325.5,329.7,48.3077,45,76.4,100,67.4,70.4,67.4
20160219071500,325.5,329.7,48.3077,45,59.2,0,67.2,70.4,67.4
20160219073000,325.5,329.7,48.3077,45,59.2,100,66.4,70.4,67.4
20160219074500,325.5,329.7,48.3077,45,59.2,100,66.2,70.4,67.4
20160219080000,325.5,329.7,48.3077,45,58.4,100,66.1,70.4,67.4
20160219081500,325.5,329.7,48.3077,45,58.4,100,66.0,70.4,67.4
20160219083000,325.5,329.7,48.3077,45,59.9,100,65.9,70.4,67.4
20160219084500,325.5,329.7,48.3077,45,72.9,100,66.1,70.4,67.4
20160219090000,325.5,329.7,48.3077,45,67.7,100,67.1,70.4,67.4
20160219091500,325.5,329.7,48.3077,45,65.9,100,67.1,70.4,67.4
20160219093000,325.5,329.7,48.3077,45,64.4,100,67.1,70.4,67.4
20160219094500,325.5,329.7,48.3077,45,64.4,100,67.2,70.4,67.4
20160219100000,325.5,325.5,47.6923,45,64.4,100,67.3,70.4,67.4
20160219101500,325.5,321.3,47.0769,45,81.4,100,68.2,73.1,70.1
20160219103000,325.5,321.3,47.0769,45,84.4,100,69.2,73.1,70.1
20160219104500,325.5,321.3,47.0769,45,91.1,100,69.8,73.1,70.1
20160219110000,325.5,321.3,47.0769,45,82.0,100,70.3,73.1,70.1
20160219111500,325.5,321.3,47.0769,45,58.8,100,69.2,73.1,70.1
20160219113000,325.5,315.0,46.1538,45,58.8,100,68.6,73.1,70.1
20160219114500,325.5,321.3,47.0769,45,58.8,100,68.4,73.1,70.1
20160219120000,325.5,321.3,47.0769,45,58.8,100,68.2,73.1,70.1
20160219121500,325.5,321.3,47.0769,45,80.6,100,68.9,73.1,70.1
20160219123000,325.5,321.3,47.0769,45,79.1,100,69.8,73.1,70.1
20160219124500,325.5,321.3,47.0769,45,69.2,100,69.9,73.1,70.1
20160219130000,325.5,321.3,47.0769,45,69.2,100,70.0,73.1,70.1
20160219131500,325.5,321.3,47.0769,45,71.1,100,70.0,73.1,70.1
20160219133000,325.5,317.1,46.4615,45,71.1,100,70.1,73.1,70.1
20160219134500,325.5,317.1,46.4615,45,69.7,100,70.2,73.1,70.1
20160219140000,325.5,317.1,46.4615,45,69.7,100,70.3,73.1,70.1
20160219141500,325.5,323.4,47.3846,45,58.7,100,69.7,73.1,70.1
20160219143000,325.5,319.2,46.7692,45,58.7,100,68.9,73.1,70.1
20160219144500,325.5,319.2,46.7692,45,58.7,100,68.9,73.1,70.1
20160219150000,325.5,319.2,46.7692,45,58.7,100,68.7,73.1,70.1
20160219151500,325.5,319.2,46.7692,45,58.7,100,68.6,73.0,70.0
20160219153000,325.5,319.2,46.7692,45,61.6,100,68.5,73.0,70.0
20160219154500,325.5,319.2,46.7692,45,76.4,100,69.4,73.0,70.0
20160219160000,325.5,319.2,46.7692,45,72.8,100,69.4,73.1,70.1
20160219161500,325.5,319.2,46.7692,45,76.2,100,70.1,73.1,70.1
20160219163000,325.5,327.6,48.0,45,60.4,100,70.2,73.1,70.1
20160219164500,325.5,334.95,49.0769,45,58.8,100,69.2,73.0,70.0
20160219170000,325.5,330.75,48.4615,45,58.8,100,68.7,72.9,69.9
20160219171500,325.5,330.75,48.4615,45,58.8,100,68.4,72.9,69.9
20160219173000,325.5,330.75,48.4615,45,58.8,100,68.3,72.9,69.9
20160219174500,325.5,330.75,48.4615,45,60.2,100,68.2,72.8,69.8
20160219180000,325.5,330.75,48.4615,45,77.8,100,69.0,72.8,69.8
20160219181500,325.5,336.0,49.2308,45,69.1,100,69.4,72.8,69.8
20160219183000,325.5,336.0,49.2308,45,73.4,100,69.4,72.8,69.8
20160219184500,325.5,330.75,48.4615,45,72.4,100,69.8,72.8,69.8
20160219190000,325.5,334.95,49.0769,45,72.4,100,70.0,72.9,69.9
20160219191500,325.5,334.95,49.0769,45,59.6,100,69.5,72.8,69.8
20160219193000,325.5,334.95,49.0769,45,59.6,100,68.8,72.8,69.8
20160219194500,325.5,329.7,48.3077,45,58.8,100,68.4,72.8,69.8
20160219200000,325.5,333.9,48.9231,45,58.8,100,68.3,72.8,69.8
20160219201500,325.5,333.9,48.9231,45,59.5,100,68.1,72.8,69.8
20160219203000,325.5,333.9,48.9231,45,77.6,100,68.2,72.8,69.8
20160219204500,325.5,333.9,48.9231,45,76.4,100,69.3,72.8,69.8
20160219210000,325.5,333.9,48.9231,45,71.1,100,69.5,72.8,69.8
20160219211500,325.5,333.9,48.9231,45,76.3,100,69.6,72.8,69.8
20160219213000,325.5,333.9,48.9231,45,75.2,100,69.7,72.8,69.8
20160219214500,325.5,333.9,48.9231,45,72.9,100,69.9,72.8,69.8
20160219220000,325.5,333.9,48.9231,45,64.2,0,70.0,72.8,69.8
20160219221500,325.5,333.9,48.9231,45,59.5,100,68.9,72.8,69.8
20160219223000,325.5,333.9,48.9231,45,59.5,100,68.4,72.8,69.8
20160219224500,325.5,333.9,48.9231,45,58.8,100,68.1,72.8,69.8
20160219230000,325.5,333.9,48.9231,45,59.5,100,67.9,72.8,69.8
20160219231500,325.5,333.9,48.9231,45,83.7,100,68.2,72.8,69.8
20160219233000,325.5,333.9,48.9231,45,81.2,100,69.2,72.8,69.8
20160219234500,325.5,333.9,48.9231,45,75.9,100,69.7,72.8,69.8
20160220000000,325.5,333.9,48.9231,45,79.7,100,69.8,72.8,69.8
20160220001500,325.5,333.9,48.9231,45,79.7,100,70.0,72.8,69.8
20160220003000,325.5,333.9,48.9231,45,59.2,100,69.0,72.8,69.8
20160220004500,325.5,333.9,48.9231,45,59.2,100,68.4,72.8,69.8
20160220010000,325.5,333.9,48.9231,45,59.2,100,68.1,72.8,69.8
20160220011500,325.5,320.25,46.9231,45,59.2,100,68.2,72.8,69.8
20160220013000,325.5,320.25,46.9231,45,59.2,100,67.7,72.8,69.8
20160220014500,325.5,327.6,48.0,45,61.9,100,67.5,72.8,69.8
20160220020000,325.5,327.6,48.0,45,83.7,100,68.6,72.8,69.8
20160220021500,325.5,327.6,48.0,45,83.7,100,69.2,72.8,69.8
20160220023000,325.5,327.6,48.0,45,77.8,100,69.6,72.8,69.8
20160220024500,325.5,331.8,48.6154,45,83.2,100,69.7,72.8,69.8
20160220030000,325.5,331.8,48.6154,45,81.4,100,69.8,72.8,69.8
20160220031500,325.5,331.8,48.6154,45,77.8,100,70.0,72.8,69.8
20160220033000,325.5,327.6,48.0,45,70.7,100,70.0,72.8,69.8
20160220034500,325.5,327.6,48.0,45,59.5,100,68.4,72.8,69.8
20160220040000,325.5,327.6,48.0,45,59.5,100,67.8,72.8,69.8
20160220041500,325.5,327.6,48.0,45,60.3,100,67.4,72.8,69.8
20160220043000,325.5,327.6,48.0,45,82.1,100,68.2,72.8,69.8
20160220044500,325.5,327.6,48.0,45,78.7,100,69.1,72.8,69.8
20160220050000,325.5,327.6,48.0,45,83.8,100,69.3,72.8,69.8
20160220051500,325.5,327.6,48.0,45,83.8,100,69.6,72.8,69.8
20160220053000,325.5,327.6,48.0,45,79.6,100,69.7,72.8,69.8
20160220054500,325.5,327.6,48.0,45,79.6,100,69.8,72.8,69.8
20160220060000,325.5,327.6,48.0,45,86.8,100,69.8,72.8,69.8
20160220061500,325.5,327.6,48.0,45,81.9,100,69.9,72.8,69.8
20160220063000,325.5,327.6,48.0,45,59.6,100,69.1,72.8,69.8
20160220064500,325.5,327.6,48.0,45,60.3,100,68.1,72.8,69.8
20160220070000,325.5,327.6,48.0,45,58.8,100,67.7,72.8,69.8
20160220071500,325.5,327.6,48.0,45,71.0,100,67.4,72.8,69.8
20160220073000,325.5,327.6,48.0,45,90.4,100,68.5,72.8,69.8
20160220074500,325.5,331.8,48.6154,45,86.2,100,69.1,72.8,69.8
20160220080000,325.5,331.8,48.6154,45,81.2,100,69.3,72.8,69.8
20160220081500,325.5,327.6,48.0,45,90.4,100,69.7,72.8,69.8
20160220083000,325.5,327.6,48.0,45,86.2,100,70.0,72.8,69.8
20160220084500,325.5,327.6,48.0,45,59.6,100,69.2,72.8,69.8
20160220090000,325.5,327.6,48.0,45,59.6,100,68.2,72.8,69.8
20160220091500,325.5,327.6,48.0,45,58.8,100,67.8,72.8,69.8
20160220093000,325.5,321.3,47.0769,45,60.7,100,67.6,72.8,69.8
20160220094500,325.5,321.3,47.0769,45,79.2,100,68.6,72.8,69.8
20160220100000,325.5,321.3,47.0769,45,83.8,100,69.4,72.8,69.8
20160220101500,325.5,325.5,47.6923,45,80.6,100,69.7,72.8,69.8
20160220103000,325.5,325.5,47.6923,45,76.8,100,69.9,72.8,69.8
20160220104500,325.5,325.5,47.6923,45,69.1,0,70.0,72.8,69.8
20160220110000,325.5,325.5,47.6923,45,58.4,100,68.7,72.8,69.8
20160220111500,325.5,325.5,47.6923,45,58.4,100,68.1,72.8,69.8
20160220113000,325.5,325.5,47.6923,45,58.4,100,67.7,72.8,69.8
20160220114500,325.5,320.25,46.9231,45,78.2,100,67.7,72.8,69.8
20160220120000,325.5,320.25,46.9231,45,81.9,100,68.9,72.8,69.8
20160220121500,325.5,320.25,46.9231,45,77.8,100,69.5,72.8,69.8
20160220123000,325.5,320.25,46.9231,45,79.2,100,69.9,72.8,69.8
20160220124500,325.5,320.25,46.9231,45,59.2,100,69.6,72.8,69.8
20160220130000,325.5,320.25,46.9231,45,58.0,100,68.7,72.8,69.8
20160220131500,325.5,320.25,46.9231,45,58.0,100,68.2,72.8,69.8
20160220133000,325.5,320.25,46.9231,45,58.0,100,67.9,72.8,69.8
20160220134500,325.5,320.25,46.9231,45,64.3,100,67.8,72.8,69.8
20160220140000,325.5,320.25,46.9231,45,78.7,100,68.8,72.8,69.8
20160220141500,325.5,320.25,46.9231,45,76.6,100,69.6,72.8,69.8
20160220143000,325.5,320.25,46.9231,45,76.6,100,69.8,72.8,69.8
20160220144500,325.5,320.25,46.9231,45,77.6,100,70.0,72.8,69.8
20160220150000,325.5,320.25,46.9231,45,58.4,100,69.1,72.8,69.8
20160220151500,325.5,320.25,46.9231,45,58.4,100,68.4,72.8,69.8
20160220153000,325.5,320.25,46.9231,45,58.4,100,68.2,72.8,69.8
20160220154500,325.5,320.25,46.9231,45,58.4,100,67.9,72.8,69.8
20160220160000,325.5,320.25,46.9231,45,73.9,100,68.1,72.8,69.8
20160220161500,325.5,320.25,46.9231,45,81.6,100,69.2,72.8,69.8
20160220163000,325.5,320.25,46.9231,45,72.4,100,69.6,72.8,69.8
20160220164500,325.5,320.25,46.9231,45,70.1,100,69.6,72.8,69.8
20160220170000,325.5,320.25,46.9231,45,70.1,100,69.7,72.8,69.8
20160220171500,325.5,320.25,46.9231,45,72.2,100,69.7,72.8,69.8
20160220173000,325.5,316.05,46.3077,45,71.0,100,69.7,72.8,69.8
20160220174500,325.5,316.05,46.3077,45,70.1,100,69.7,72.8,69.8
20160220180000,325.5,316.05,46.3077,45,70.1,100,69.8,72.8,69.8
20160220181500,325.5,316.05,46.3077,45,72.0,100,69.8,72.8,69.8
20160220183000,325.5,316.05,46.3077,45,72.0,100,69.8,72.8,69.8
20160220184500,325.5,316.05,46.3077,45,70.1,100,69.9,72.8,69.8
20160220190000,325.5,316.05,46.3077,45,70.1,100,69.9,72.8,69.8
20160220191500,325.5,316.05,46.3077,45,72.3,100,69.8,72.8,69.8
20160220193000,325.5,316.05,46.3077,45,72.3,100,69.8,72.8,69.8
20160220194500,325.5,316.05,46.3077,45,70.6,100,69.8,72.8,69.8
20160220200000,325.5,316.05,46.3077,45,71.5,100,69.8,72.8,69.8
20160220201500,325.5,316.05,46.3077,45,72.4,100,69.8,72.8,69.8
20160220203000,325.5,316.05,46.3077,45,71.5,100,69.9,72.8,69.8
20160220204500,325.5,316.05,46.3077,45,70.1,100,69.9,72.8,69.8
20160220210000,325.5,316.05,46.3077,45,71.1,100,69.8,72.8,69.8
20160220211500,325.5,316.05,46.3077,45,72.4,100,69.7,72.8,69.8
20160220213000,325.5,316.05,46.3077,45,71.0,100,69.7,72.8,69.8
20160220214500,325.5,316.05,46.3077,45,70.1,100,69.7,72.8,69.8
20160220220000,325.5,316.05,46.3077,45,71.6,100,69.7,72.8,69.8
20160220221500,325.5,316.05,46.3077,45,71.6,100,69.7,72.8,69.8
20160220223000,325.5,316.05,46.3077,45,70.5,100,69.7,72.8,69.8
20160220224500,325.5,316.05,46.3077,45,70.5,100,69.7,72.8,69.8
20160220230000,325.5,316.05,46.3077,45,72.0,100,69.6,72.8,69.8
20160220231500,325.5,316.05,46.3077,45,72.0,100,69.6,72.8,69.8
20160220233000,325.5,316.05,46.3077,45,71.0,100,69.6,72.8,69.8
20160220234500,325.5,316.05,46.3077,45,71.0,100,69.5,72.8,69.8
20160221000000,325.5,316.05,46.3077,45,72.5,100,69.5,72.8,69.8
20160221001500,325.5,316.05,46.3077,45,71.5,100,69.6,72.8,69.8
20160221003000,325.5,316.05,46.3077,45,70.6,100,69.6,72.8,69.8
20160221004500,325.5,316.05,46.3077,45,72.9,100,69.5,72.8,69.8
20160221010000,325.5,316.05,46.3077,45,76.8,100,69.7,72.8,69.8
20160221011500,325.5,316.05,46.3077,45,73.5,100,69.8,72.8,69.8
20160221013000,325.5,316.05,46.3077,45,75.4,100,69.9,72.8,69.8
20160221014500,325.5,316.05,46.3077,45,77.3,100,69.9,72.8,69.8
20160221020000,325.5,316.05,46.3077,45,60.8,100,69.7,72.8,69.8
20160221021500,325.5,316.05,46.3077,45,59.2,100,68.7,72.8,69.8
20160221023000,325.5,320.25,46.9231,45,59.2,100,68.2,72.8,69.8
20160221024500,325.5,320.25,46.9231,45,59.2,100,67.7,72.8,69.8
20160221030000,325.5,320.25,46.9231,45,74.8,100,67.8,72.8,69.8
20160221031500,325.5,320.25,46.9231,45,82.6,100,69.0,72.8,69.8
20160221033000,325.5,320.25,46.9231,45,84.9,100,69.5,72.8,69.8
20160221034500,325.5,320.25,46.9231,45,78.2,100,69.8,72.8,69.8
20160221040000,325.5,312.9,45.8462,45,68.4,0,70.0,72.8,69.8
20160221041500,325.5,316.05,46.3077,45,59.5,100,68.7,72.8,69.8
20160221043000,325.5,316.05,46.3077,45,58.8,100,68.0,72.8,69.8
20160221044500,325.5,316.05,46.3077,45,58.8,100,67.6,72.8,69.8
20160221050000,325.5,320.25,46.9231,45,83.1,100,68.0,72.8,69.8
20160221051500,325.5,320.25,46.9231,45,81.5,100,69.0,72.8,69.8
20160221053000,325.5,320.25,46.9231,45,78.2,100,69.6,72.8,69.8
20160221054500,325.5,320.25,46.9231,45,81.5,100,69.8,72.8,69.8
20160221060000,325.5,320.25,46.9231,45,81.5,100,69.9,72.8,69.8
20160221061500,325.5,320.25,46.9231,45,62.8,0,69.8,72.8,69.8
20160221063000,325.5,316.05,46.3077,45,59.5,100,68.5,72.8,69.8
20160221064500,325.5,320.25,46.9231,45,59.5,100,67.9,72.8,69.8
20160221070000,325.5,320.25,46.9231,45,59.5,100,67.6,72.8,69.8
20160221071500,325.5,320.25,46.9231,45,79.2,100,68.1,72.8,69.8
20160221073000,325.5,320.25,46.9231,45,83.9,100,69.2,72.8,69.8
20160221074500,325.5,320.25,46.9231,45,83.9,100,69.7,72.8,69.8
20160221080000,325.5,320.25,46.9231,45,78.7,100,69.9,72.8,69.8
20160221081500,325.5,320.25,46.9231,45,60.0,100,69.2,72.8,69.8
20160221083000,325.5,320.25,46.9231,45,60.0,100,68.4,72.8,69.8
20160221084500,325.5,320.25,46.9231,45,58.4,100,67.9,72.8,69.8
20160221090000,325.5,327.6,48.0,45,59.9,100,67.4,72.8,69.8
20160221091500,325.5,327.6,48.0,45,82.4,100,68.5,72.8,69.8
20160221093000,325.5,327.6,48.0,45,82.4,100,69.2,72.8,69.8
20160221094500,325.5,332.85,48.7692,45,76.8,100,69.6,72.8,69.8
20160221100000,325.5,328.65,48.1538,45,78.3,100,70.0,72.8,69.8
20160221101500,325.5,324.45,47.5385,45,59.2,100,69.4,72.8,69.8
20160221103000,325.5,319.2,46.7692,45,58.0,100,68.4,72.8,69.8
20160221104500,325.5,319.2,46.7692,45,58.0,100,68.1,72.8,69.8
20160221110000,325.5,319.2,46.7692,45,58.0,100,68.2,72.8,69.8
20160221111500,325.5,319.2,46.7692,45,62.4,100,67.9,72.8,69.8
20160221113000,325.5,319.2,46.7692,45,81.4,100,68.9,72.8,69.8
20160221114500,325.5,319.2,46.7692,45,74.8,100,69.6,72.8,69.8
20160221120000,325.5,319.2,46.7692,45,74.8,100,69.8,72.8,69.8
20160221121500,325.5,319.2,46.7692,45,62.8,100,70.0,72.8,69.8
20160221123000,325.5,319.2,46.7692,45,58.4,100,69.1,72.8,69.8
20160221124500,325.5,319.2,46.7692,45,58.4,100,68.6,72.8,69.8
20160221130000,325.5,319.2,46.7692,45,58.4,100,68.3,72.8,69.8
20160221131500,325.5,319.2,46.7692,45,58.4,100,68.0,72.8,69.8
20160221133000,325.5,319.2,46.7692,45,70.7,100,67.9,72.8,69.8
20160221134500,325.5,319.2,46.7692,45,75.9,100,69.0,72.8,69.8
20160221140000,325.5,319.2,46.7692,45,76.9,100,69.6,72.8,69.8
20160221141500,325.5,319.2,46.7692,45,78.8,100,69.8,72.8,69.8
20160221143000,325.5,319.2,46.7692,45,77.7,100,70.0,72.8,69.8
20160221144500,325.5,319.2,46.7692,45,58.4,100,69.2,72.8,69.8
20160221150000,325.5,319.2,46.7692,45,58.4,100,68.6,72.8,69.8
20160221151500,325.5,319.2,46.7692,45,59.1,100,68.2,72.8,69.8
20160221153000,325.5,313.95,46.0,45,59.1,100,68.1,72.8,69.8
20160221154500,325.5,317.1,46.4615,45,65.2,100,68.0,72.8,69.8
20160221160000,325.5,317.1,46.4615,45,80.2,100,69.0,72.8,69.8
20160221161500,325.5,317.1,46.4615,45,75.4,100,69.6,72.8,69.8
20160221163000,325.5,317.1,46.4615,45,72.4,100,69.7,72.8,69.8
20160221164500,325.5,317.1,46.4615,45,72.4,100,69.8,72.8,69.8
20160221170000,325.5,317.1,46.4615,45,75.4,100,70.0,72.8,69.8
20160221171500,325.5,317.1,46.4615,45,59.6,100,69.7,72.8,69.8
20160221173000,325.5,317.1,46.4615,45,58.4,100,68.8,72.8,69.8
20160221174500,325.5,317.1,46.4615,45,58.4,100,68.4,72.8,69.8
20160221180000,325.5,317.1,46.4615,45,59.2,100,68.1,72.8,69.8
20160221181500,325.5,317.1,46.4615,45,59.9,100,67.9,72.8,69.8
20160221183000,325.5,317.1,46.4615,45,76.2,100,68.4,72.8,69.8
20160221184500,325.5,317.1,46.4615,45,77.9,100,69.3,72.8,69.8
20160221190000,325.5,317.1,46.4615,45,78.8,100,69.7,72.8,69.8
20160221191500,325.5,317.1,46.4615,45,78.8,100,69.9,72.8,69.8
20160221193000,325.5,317.1,46.4615,45,59.6,100,69.3,72.8,69.8
20160221194500,325.5,317.1,46.4615,45,59.6,100,68.6,72.8,69.8
20160221200000,325.5,317.1,46.4615,45,59.6,100,68.2,72.8,69.8
20160221201500,325.5,317.1,46.4615,45,59.6,100,67.8,72.8,69.8
20160221203000,325.5,317.1,46.4615,45,74.8,100,67.9,72.8,69.8
20160221204500,325.5,317.1,46.4615,45,79.7,100,69.0,72.8,69.8
20160221210000,325.5,317.1,46.4615,45,82.1,100,69.6,72.8,69.8
20160221211500,325.5,317.1,46.4615,45,80.1,100,69.8,72.8,69.8
20160221213000,325.5,317.1,46.4615,45,65.2,0,69.9,72.8,69.8
20160221214500,325.5,317.1,46.4615,45,59.5,100,68.8,72.8,69.8
20160221220000,325.5,317.1,46.4615,45,59.5,100,68.2,72.8,69.8
20160221221500,325.5,317.1,46.4615,45,59.5,100,67.9,72.8,69.8
20160221223000,325.5,317.1,46.4615,45,62.0,100,67.7,72.8,69.8
20160221224500,325.5,317.1,46.4615,45,82.2,100,68.7,72.8,69.8
20160221230000,325.5,317.1,46.4615,45,83.1,100,69.3,72.8,69.8
20160221231500,325.5,317.1,46.4615,45,77.7,100,69.7,72.8,69.8
20160221233000,325.5,317.1,46.4615,45,79.2,100,70.0,72.8,69.8
20160221234500,325.5,317.1,46.4615,45,60.4,100,69.4,72.8,69.8
20160222000000,325.5,317.1,46.4615,45,58.9,100,68.4,72.8,69.8
20160222001500,325.5,317.1,46.4615,45,58.9,100,68.0,72.8,69.8
20160222003000,325.5,317.1,46.4615,45,59.5,100,67.6,72.8,69.8
20160222004500,325.5,317.1,46.4615,45,82.1,100,68.2,72.8,69.8
20160222010000,325.5,317.1,46.4615,45,78.3,100,69.1,72.8,69.8
20160222011500,325.5,317.1,46.4615,45,81.4,100,69.6,72.8,69.8
20160222013000,325.5,317.1,46.4615,45,83.6,100,69.8,72.8,69.8
20160222014500,325.5,317.1,46.4615,45,62.0,100,69.8,72.8,69.8
20160222020000,325.5,317.1,46.4615,45,59.2,100,68.6,72.8,69.8
20160222021500,325.5,317.1,46.4615,45,59.2,100,68.0,72.8,69.8
20160222023000,325.5,317.1,46.4615,45,59.2,100,67.7,72.8,69.8
20160222024500,325.5,317.1,46.4615,45,75.9,100,68.1,72.8,69.8
20160222030000,325.5,317.1,46.4615,45,80.8,100,69.0,72.8,69.8
20160222031500,325.5,317.1,46.4615,45,84.3,100,69.4,72.8,69.8
20160222033000,325.5,317.1,46.4615,45,79.6,100,69.8,72.8,69.8
20160222034500,325.5,317.1,46.4615,45,80.7,100,70.0,72.8,69.8
20160222040000,325.5,317.1,46.4615,45,59.5,100,68.8,72.8,69.8
20160222041500,325.5,317.1,46.4615,45,59.5,100,68.2,72.8,69.8
20160222043000,325.5,317.1,46.4615,45,59.5,100,67.8,72.8,69.8
20160222044500,325.5,317.1,46.4615,45,70.9,100,67.6,72.8,69.8
20160222050000,325.5,317.1,46.4615,45,81.1,100,68.7,72.8,69.8
20160222051500,325.5,317.1,46.4615,45,79.2,100,69.3,72.8,69.8
20160222053000,325.5,317.1,46.4615,45,82.6,100,69.8,72.8,69.8
20160222054500,325.5,317.1,46.4615,45,64.4,100,69.9,72.8,69.8
20160222060000,325.5,317.1,46.4615,45,59.2,100,68.6,72.8,69.8
20160222061500,325.5,317.1,46.4615,45,59.2,100,68.1,72.8,69.8
20160222063000,325.5,317.1,46.4615,45,59.2,100,67.7,72.8,69.8
20160222064500,325.5,317.1,46.4615,45,78.5,100,67.8,72.8,69.8
20160222070000,325.5,317.1,46.4615,45,80.2,100,68.9,72.8,69.8
20160222071500,325.5,317.1,46.4615,45,85.9,100,69.6,72.8,69.8
20160222073000,325.5,317.1,46.4615,45,83.7,100,70.0,72.8,69.8
20160222074500,325.5,323.4,47.3846,45,59.6,100,69.3,72.8,69.8
20160222080000,325.5,323.4,47.3846,45,59.6,100,68.6,72.8,69.8
20160222081500,325.5,327.6,48.0,45,59.6,100,68.1,72.8,69.8
20160222083000,325.5,327.6,48.0,45,59.6,100,67.8,72.8,69.8
20160222084500,325.5,327.6,48.0,45,72.4,100,67.9,72.8,69.8
20160222090000,325.5,323.4,47.3846,45,79.2,100,69.0,72.8,69.8
20160222091500,325.5,323.4,47.3846,45,82.8,100,69.5,72.8,69.8
20160222093000,325.5,323.4,47.3846,45,80.1,100,69.7,72.8,69.8
20160222094500,325.5,323.4,47.3846,45,66.0,100,70.0,72.8,69.8
20160222100000,325.5,323.4,47.3846,45,59.2,100,68.8,72.8,69.8
20160222101500,325.5,318.15,46.6154,45,59.2,100,68.3,72.8,69.8
20160222103000,325.5,318.15,46.6154,45,59.2,100,68.1,72.8,69.8
20160222104500,325.5,318.15,46.6154,45,60.3,100,67.7,72.8,69.8
20160222110000,325.5,318.15,46.6154,45,78.3,100,68.6,72.8,69.8
20160222111500,325.5,318.15,46.6154,45,80.7,100,69.3,72.8,69.8
20160222113000,325.5,318.15,46.6154,45,82.5,100,69.7,72.8,69.8
20160222114500,325.5,318.15,46.6154,45,80.6,100,70.0,72.8,69.8
20160222120000,325.5,318.15,46.6154,45,59.6,100,69.2,72.8,69.8
20160222121500,325.5,318.15,46.6154,45,59.6,100,68.7,72.8,69.8
20160222123000,325.5,318.15,46.6154,45,59.6,100,68.3,72.8,69.8
20160222124500,325.5,318.15,46.6154,45,59.6,100,68.2,72.8,69.8
20160222130000,325.5,318.15,46.6154,45,59.6,100,68.1,72.8,69.8
20160222131500,325.5,318.15,46.6154,45,78.3,100,68.7,72.8,69.8
20160222133000,325.5,318.15,46.6154,45,78.3,100,69.5,72.8,69.8
20160222134500,325.5,318.15,46.6154,45,71.5,100,69.6,72.8,69.8
20160222140000,325.5,313.95,46.0,45,70.1,100,69.6,72.8,69.8
20160222141500,325.5,317.1,46.4615,45,70.1,100,69.7,72.8,69.8
20160222143000,325.5,317.1,46.4615,45,70.1,100,69.8,72.8,69.8
20160222144500,325.5,321.3,47.0769,45,71.0,100,69.9,72.8,69.8
20160222150000,325.5,321.3,47.0769,45,59.2,0,69.8,72.8,69.8
20160222151500,325.5,321.3,47.0769,45,59.2,100,69.1,72.8,69.8
20160222153000,325.5,321.3,47.0769,45,59.2,100,68.7,72.8,69.8
20160222154500,325.5,321.3,47.0769,45,59.2,100,68.5,72.8,69.8
20160222160000,325.5,321.3,47.0769,45,59.2,100,68.2,72.8,69.8
20160222161500,325.5,321.3,47.0769,45,59.2,100,68.0,72.8,69.8
20160222163000,325.5,328.65,48.1538,45,78.3,100,68.6,72.8,69.8
20160222164500,325.5,328.65,48.1538,45,81.0,100,69.4,72.8,69.8
20160222170000,325.5,328.65,48.1538,45,74.8,100,69.7,72.8,69.8
20160222171500,325.5,328.65,48.1538,45,73.0,100,69.9,72.8,69.8
20160222173000,325.5,328.65,48.1538,45,69.7,100,70.0,72.8,69.8
20160222174500,325.5,328.65,48.1538,45,59.1,100,69.1,72.8,69.8
20160222180000,325.5,328.65,48.1538,45,59.1,100,68.7,72.8,69.8
20160222181500,325.5,328.65,48.1538,45,59.1,100,68.4,72.8,69.8
20160222183000,325.5,328.65,48.1538,45,59.1,100,68.2,72.8,69.8
20160222184500,325.5,328.65,48.1538,45,60.3,100,67.9,72.8,69.8
20160222190000,325.5,328.65,48.1538,45,75.4,100,68.7,72.8,69.8
20160222191500,325.5,328.65,48.1538,45,79.2,100,69.4,72.8,69.8
20160222193000,325.5,328.65,48.1538,45,75.8,100,69.6,72.8,69.8
20160222194500,325.5,328.65,48.1538,45,72.0,100,69.6,72.8,69.8
20160222200000,325.5,328.65,48.1538,45,74.0,100,69.7,72.8,69.8
20160222201500,325.5,328.65,48.1538,45,75.8,100,69.7,72.8,69.8
20160222203000,325.5,328.65,48.1538,45,74.2,100,69.7,72.8,69.8
20160222204500,325.5,328.65,48.1538,45,72.5,100,69.8,72.8,69.8
20160222210000,325.5,328.65,48.1538,45,74.9,100,69.8,72.8,69.8
20160222211500,325.5,328.65,48.1538,45,74.9,100,69.8,72.8,69.8
20160222213000,325.5,328.65,48.1538,45,72.0,100,69.8,72.8,69.8
20160222214500,325.5,328.65,48.1538,45,75.3,100,69.8,72.8,69.8
20160222220000,325.5,328.65,48.1538,45,74.4,100,69.8,72.8,69.8
20160222221500,325.5,328.65,48.1538,45,72.0,100,69.9,72.8,69.8
20160222223000,325.5,328.65,48.1538,45,75.4,100,69.8,72.8,69.8
20160222224500,325.5,328.65,48.1538,45,74.4,100,69.9,72.8,69.8
20160222230000,325.5,328.65,48.1538,45,72.5,100,69.9,72.8,69.8
20160222231500,325.5,328.65,48.1538,45,75.8,100,69.8,72.8,69.8
20160222233000,325.5,328.65,48.1538,45,73.4,100,69.8,72.8,69.8
20160222234500,325.5,328.65,48.1538,45,73.4,100,69.8,72.8,69.8
20160223000000,325.5,328.65,48.1538,45,75.3,100,69.8,72.8,69.8
20160223001500,325.5,328.65,48.1538,45,73.5,100,69.8,72.8,69.8
20160223003000,325.5,328.65,48.1538,45,73.5,100,69.8,72.8,69.8
20160223004500,325.5,328.65,48.1538,45,75.8,100,69.8,72.8,69.8
20160223010000,325.5,328.65,48.1538,45,73.9,100,69.8,72.8,69.8
20160223011500,325.5,328.65,48.1538,45,72.5,100,69.8,72.8,69.8
20160223013000,325.5,328.65,48.1538,45,75.4,100,69.8,72.8,69.8
20160223014500,325.5,328.65,48.1538,45,75.4,100,69.8,72.8,69.8
20160223020000,325.5,328.65,48.1538,45,72.9,100,69.8,72.8,69.8
20160223021500,325.5,328.65,48.1538,45,72.9,100,69.8,72.8,69.8
20160223023000,325.5,328.65,48.1538,45,75.8,100,69.8,72.8,69.8
20160223024500,325.5,328.65,48.1538,45,74.3,100,69.7,72.8,69.8
20160223030000,325.5,328.65,48.1538,45,72.8,100,69.8,72.8,69.8
20160223031500,325.5,328.65,48.1538,45,75.4,100,69.7,72.8,69.8
20160223033000,325.5,328.65,48.1538,45,75.4,100,69.8,72.8,69.8
20160223034500,325.5,324.45,47.5385,45,72.5,100,69.8,72.8,69.8
20160223040000,325.5,330.75,48.4615,45,75.4,100,69.8,72.8,69.8
20160223041500,325.5,330.75,48.4615,45,75.4,100,69.8,72.8,69.8
20160223043000,325.5,330.75,48.4615,45,72.5,100,69.8,72.8,69.8
20160223044500,325.5,330.75,48.4615,45,75.6,100,69.8,72.8,69.8
20160223050000,325.5,330.75,48.4615,45,74.8,100,69.8,72.8,69.8
20160223051500,325.5,325.5,47.6923,45,72.5,100,69.8,72.8,69.8
20160223053000,325.5,325.5,47.6923,45,75.4,100,69.7,72.8,69.8
20160223054500,325.5,325.5,47.6923,45,75.4,100,69.8,72.8,69.8
20160223060000,325.5,329.7,48.3077,45,72.5,100,69.8,72.8,69.8
20160223061500,325.5,329.7,48.3077,45,74.9,100,69.8,72.8,69.8
20160223063000,325.5,329.7,48.3077,45,74.9,100,69.7,72.8,69.8
20160223064500,325.5,329.7,48.3077,45,73.8,100,69.8,72.8,69.8
20160223070000,325.5,329.7,48.3077,45,72.5,100,69.8,72.8,69.8
20160223071500,325.5,329.7,48.3077,45,74.9,100,69.8,72.8,69.8
20160223073000,325.5,329.7,48.3077,45,74.9,100,69.9,72.8,69.8
20160223074500,325.5,329.7,48.3077,45,62.4,100,69.9,72.8,69.8
20160223080000,325.5,329.7,48.3077,45,59.1,100,69.1,72.8,69.8
20160223081500,325.5,329.7,48.3077,45,59.1,100,68.6,72.8,69.8
20160223083000,325.5,322.35,47.2308,45,58.0,100,68.2,72.8,69.8
20160223084500,325.5,317.1,46.4615,45,59.2,100,68.1,72.8,69.8
20160223090000,325.5,317.1,46.4615,45,61.7,100,68.1,72.8,69.8
20160223091500,325.5,317.1,46.4615,45,82.6,100,68.9,72.8,69.8
20160223093000,325.5,317.1,46.4615,45,75.9,100,69.6,72.8,69.8
20160223094500,325.5,317.1,46.4615,45,75.9,100,69.7,72.8,69.8
20160223100000,325.5,317.1,46.4615,45,74.9,100,69.8,72.8,69.8
20160223101500,325.5,317.1,46.4615,45,73.4,100,69.9,72.8,69.8
20160223103000,325.5,312.9,45.8462,45,74.4,100,69.9,72.8,69.8
20160223104500,325.5,316.05,46.3077,45,74.4,100,70.0,72.8,69.8
20160223110000,325.5,316.05,46.3077,45,58.8,100,69.2,72.8,69.8
20160223111500,325.5,320.25,46.9231,45,58.8,100,68.9,72.8,69.8
20160223113000,325.5,320.25,46.9231,45,58.8,100,68.5,72.8,69.8
20160223114500,325.5,316.05,46.3077,45,58.0,100,68.2,72.8,69.8
20160223120000,325.5,316.05,46.3077,45,59.2,100,68.0,72.8,69.8
20160223121500,325.5,316.05,46.3077,45,82.5,100,68.5,72.8,69.8
20160223123000,325.5,321.3,47.0769,45,81.1,100,69.3,72.8,69.8
20160223124500,325.5,321.3,47.0769,45,75.8,100,69.6,72.8,69.8
20160223130000,325.5,321.3,47.0769,45,75.8,100,69.6,72.8,69.8
20160223131500,325.5,321.3,47.0769,45,75.8,100,69.8,72.8,69.8
20160223133000,325.5,321.3,47.0769,45,75.8,100,69.8,72.8,69.8
20160223134500,325.5,321.3,47.0769,45,75.8,100,69.9,72.8,69.8
20160223140000,325.5,321.3,47.0769,45,69.5,100,70.0,72.8,69.8
20160223141500,325.5,321.3,47.0769,45,59.2,100,69.1,72.8,69.8
20160223143000,325.5,321.3,47.0769,45,59.2,100,68.6,72.8,69.8
20160223144500,325.5,310.8,45.5385,44,59.1,100,68.2,72.8,69.8
20160223150000,325.5,310.8,45.5385,44,59.1,100,67.9,72.8,69.8
20160223151500,325.5,310.8,45.5385,44,71.0,100,67.9,72.8,69.8
20160223153000,325.5,315.0,46.1538,45,83.8,100,69.0,72.8,69.8
20160223154500,325.5,315.0,46.1538,45,82.5,100,69.6,72.8,69.8
20160223160000,325.5,315.0,46.1538,45,77.8,100,69.8,72.8,69.8
20160223161500,325.5,321.3,47.0769,45,79.4,100,70.1,72.8,69.8
20160223163000,325.5,321.3,47.0769,45,59.2,100,69.1,72.8,69.8
20160223164500,325.5,321.3,47.0769,45,59.2,100,68.5,72.8,69.8
20160223170000,325.5,321.3,47.0769,45,59.2,100,68.1,72.8,69.8
20160223171500,325.5,321.3,47.0769,45,59.2,100,67.8,72.8,69.8
20160223173000,325.5,321.3,47.0769,45,75.8,100,68.1,72.8,69.8
20160223174500,325.5,321.3,47.0769,45,83.3,100,69.2,72.8,69.8
20160223180000,325.5,321.3,47.0769,45,76.3,100,69.6,72.8,69.8
20160223181500,325.5,321.3,47.0769,45,73.5,100,69.7,72.8,69.8
20160223183000,325.5,321.3,47.0769,45,76.3,100,69.7,72.8,69.8
20160223184500,325.5,321.3,47.0769,45,73.0,100,69.8,72.8,69.8
20160223190000,325.5,321.3,47.0769,45,74.9,100,69.8,72.8,69.8
20160223191500,325.5,321.3,47.0769,45,76.3,100,69.8,72.8,69.8
20160223193000,325.5,321.3,47.0769,45,61.2,100,69.8,72.8,69.8
20160223194500,325.5,321.3,47.0769,45,58.8,100,68.8,72.8,69.8
20160223200000,325.5,321.3,47.0769,45,58.8,100,68.4,72.8,69.8
20160223201500,325.5,321.3,47.0769,45,58.8,100,68.1,72.8,69.8
20160223203000,325.5,327.6,48.0,45,59.9,100,67.8,72.8,69.8
20160223204500,325.5,323.4,47.3846,45,78.0,100,68.5,72.8,69.8
20160223210000,325.5,323.4,47.3846,45,76.4,100,69.4,72.8,69.8
20160223211500,325.5,323.4,47.3846,45,73.9,100,69.6,72.8,69.8
20160223213000,325.5,327.6,48.0,45,71.5,100,69.6,72.8,69.8
20160223214500,325.5,327.6,48.0,45,74.1,100,69.7,72.8,69.8
20160223220000,325.5,327.6,48.0,45,71.6,100,69.8,72.8,69.8
20160223221500,325.5,327.6,48.0,45,73.4,100,69.8,72.8,69.8
20160223223000,325.5,327.6,48.0,45,73.4,100,69.8,72.8,69.8
20160223224500,325.5,323.4,47.3846,45,72.4,100,69.8,72.8,69.8
20160223230000,325.5,323.4,47.3846,45,73.9,100,69.8,72.8,69.8
20160223231500,325.5,323.4,47.3846,45,72.4,100,69.8,72.8,69.8
20160223233000,325.5,323.4,47.3846,45,74.4,100,69.8,72.8,69.8
20160223234500,325.5,323.4,47.3846,45,72.0,100,69.8,72.8,69.8
20160224000000,325.5,323.4,47.3846,45,74.3,100,69.8,72.8,69.8
20160224001500,325.5,323.4,47.3846,45,74.3,100,70.0,72.8,69.8
20160224003000,325.5,323.4,47.3846,45,72.4,100,69.8,72.8,69.8
20160224004500,325.5,323.4,47.3846,45,74.3,100,69.8,72.8,69.8
20160224010000,325.5,323.4,47.3846,45,74.3,100,69.8,72.8,69.8
20160224011500,325.5,323.4,47.3846,44,60.0,100,69.2,72.7,69.7
20160224013000,325.5,311.85,45.6923,44,60.0,100,68.3,72.7,69.7
20160224014500,325.5,311.85,45.6923,44,59.0,100,67.9,72.7,69.7
20160224020000,325.5,311.85,45.6923,44,59.0,100,67.5,72.7,69.7
20160224021500,325.5,317.1,46.4615,44,85.6,100,68.1,72.7,69.7
20160224023000,325.5,317.1,46.4615,44,85.6,100,69.0,72.7,69.7
20160224024500,325.5,317.1,46.4615,44,78.6,100,69.3,72.7,69.7
20160224030000,325.5,317.1,46.4615,44,82.6,100,69.6,72.7,69.7
20160224031500,325.5,317.1,46.4615,44,82.6,100,69.8,72.7,69.7
20160224033000,325.5,317.1,46.4615,44,72.2,0,70.0,72.7,69.7
20160224034500,325.5,317.1,46.4615,44,58.4,100,68.3,72.7,69.7
20160224040000,325.5,317.1,46.4615,44,59.9,100,67.6,72.7,69.7
20160224041500,325.5,317.1,46.4615,44,59.9,100,67.3,72.7,69.7
20160224043000,325.5,317.1,46.4615,44,86.8,100,68.0,72.7,69.7
20160224044500,325.5,321.3,47.0769,44,79.6,100,68.9,72.7,69.7
20160224050000,325.5,315.0,46.1538,44,82.1,100,69.4,72.7,69.7
20160224051500,325.5,320.25,46.9231,44,84.2,100,69.6,72.7,69.7
20160224053000,325.5,320.25,46.9231,44,78.9,100,69.2,72.7,69.7
20160224054500,325.5,320.25,46.9231,44,86.8,100,69.0,72.7,69.7
20160224060000,325.5,320.25,46.9231,44,82.5,100,69.3,72.7,69.7
20160224061500,325.5,320.25,46.9231,44,78.7,100,69.2,72.7,69.7
20160224063000,325.5,320.25,46.9231,44,85.6,100,69.2,72.7,69.7
20160224064500,325.5,320.25,46.9231,44,85.6,100,69.3,72.7,69.7
20160224070000,325.5,316.05,46.3077,44,82.0,100,69.4,72.7,69.7
20160224071500,325.5,321.3,47.0769,44,78.7,100,69.2,72.7,69.7
20160224073000,325.5,321.3,47.0769,44,83.7,100,69.3,72.7,69.7
20160224074500,325.5,317.1,46.4615,44,83.7,100,69.3,72.7,69.7
20160224080000,325.5,317.1,46.4615,44,79.9,100,69.5,72.7,69.7
20160224081500,325.5,317.1,46.4615,44,79.9,100,69.3,72.7,69.7
20160224083000,325.5,317.1,46.4615,44,83.8,100,69.3,72.7,69.7
20160224084500,325.5,317.1,46.4615,44,85.6,100,69.3,72.7,69.7
20160224090000,325.5,317.1,46.4615,44,81.7,100,69.4,72.7,69.7
20160224091500,325.5,317.1,46.4615,44,79.7,100,69.7,72.7,69.7
20160224093000,325.5,312.9,45.8462,44,83.4,100,69.7,72.7,69.7
20160224094500,325.5,318.15,46.6154,44,88.0,100,69.8,72.7,69.7
20160224100000,325.5,311.85,45.6923,44,82.1,100,69.8,72.7,69.7
20160224101500,325.5,311.85,45.6923,44,87.0,100,70.0,72.7,69.7
20160224103000,325.5,316.05,46.3077,44,60.5,100,68.8,72.7,69.7
20160224104500,325.5,311.85,45.6923,44,59.0,100,68.1,72.7,69.7
20160224110000,325.5,311.85,45.6923,44,57.2,100,67.8,72.7,69.7
20160224111500,325.5,318.15,46.6154,44,66.7,100,67.4,72.7,69.7
20160224113000,325.5,312.9,45.8462,44,86.9,100,68.4,72.7,69.7
20160224114500,325.5,312.9,45.8462,44,86.0,100,69.2,72.7,69.7
20160224120000,325.5,318.15,46.6154,44,82.1,100,69.3,72.7,69.7
20160224121500,325.5,311.85,45.6923,44,90.4,100,69.6,72.7,69.7
20160224123000,325.5,316.05,46.3077,44,67.8,0,69.9,72.7,69.7
20160224124500,325.5,316.05,46.3077,44,59.2,100,68.4,72.7,69.7
20160224130000,325.5,310.8,45.5385,44,59.9,100,67.8,72.7,69.7
20160224131500,325.5,317.1,46.4615,44,57.7,100,67.4,72.7,69.7
20160224133000,325.5,321.3,47.0769,44,78.0,100,68.1,72.7,69.7
20160224134500,325.5,321.3,47.0769,44,88.1,100,69.1,72.7,69.7
20160224140000,325.5,316.05,46.3077,44,81.1,100,69.6,72.7,69.7
20160224141500,325.5,316.05,46.3077,44,75.1,100,69.9,72.7,69.7
20160224143000,325.5,322.35,47.2308,44,60.0,100,69.3,72.7,69.7
20160224144500,325.5,322.35,47.2308,44,60.0,100,68.3,72.7,69.7
20160224150000,325.5,307.65,45.0769,44,58.2,100,67.9,72.7,69.7
20160224151500,325.5,326.55,47.8462,45,57.6,100,67.7,72.7,69.7
20160224153000,325.5,326.55,47.8462,45,78.7,100,68.0,72.7,69.7
20160224154500,325.5,326.55,47.8462,45,81.6,100,69.1,72.7,69.7
20160224160000,325.5,320.25,46.9231,45,77.7,100,69.5,72.7,69.7
20160224161500,325.5,320.25,46.9231,45,72.0,100,69.7,72.7,69.7
20160224163000,325.5,329.7,48.3077,45,75.4,100,69.8,72.7,69.7
20160224164500,325.5,329.7,48.3077,45,78.0,100,69.8,72.7,69.7
20160224170000,325.5,324.45,47.5385,45,62.4,100,69.7,72.7,69.7
20160224171500,325.5,324.45,47.5385,45,58.0,100,68.6,72.7,69.7
20160224173000,325.5,324.45,47.5385,45,59.2,100,68.1,72.7,69.7
20160224174500,325.5,315.0,46.1538,45,60.3,100,67.7,72.7,69.7
20160224180000,325.5,321.3,47.0769,45,72.0,100,67.6,72.7,69.7
20160224181500,325.5,326.55,47.8462,45,78.3,100,68.8,72.7,69.7
20160224183000,325.5,326.55,47.8462,45,84.3,100,69.2,72.7,69.7
20160224184500,325.5,320.25,46.9231,45,85.6,100,69.4,72.7,69.7
20160224190000,325.5,320.25,46.9231,45,77.3,100,69.6,72.7,69.7
20160224191500,325.5,320.25,46.9231,45,84.3,100,69.7,72.8,69.8
20160224193000,325.5,320.25,46.9231,45,82.6,100,69.9,72.8,69.8
20160224194500,325.5,320.25,46.9231,45,81.1,100,69.8,72.8,69.8
20160224200000,325.5,327.6,48.0,45,79.7,100,69.7,72.8,69.8
20160224201500,325.5,320.25,46.9231,45,84.8,100,69.7,72.8,69.8
20160224203000,325.5,320.25,46.9231,45,76.8,100,69.9,72.8,69.8
20160224204500,325.5,325.5,47.6923,45,83.7,100,69.9,72.8,69.8
20160224210000,325.5,321.3,47.0769,45,79.3,100,69.9,72.8,69.8
20160224211500,325.5,321.3,47.0769,45,82.6,100,69.7,72.8,69.8
20160224213000,325.5,321.3,47.0769,45,82.6,100,69.7,72.8,69.8
20160224214500,325.5,321.3,47.0769,45,77.1,100,69.8,72.8,69.8
20160224220000,325.5,325.5,47.6923,45,78.4,100,69.5,72.8,69.8
20160224221500,325.5,325.5,47.6923,45,83.7,100,69.3,72.8,69.8
20160224223000,325.5,321.3,47.0769,45,82.5,100,69.3,72.8,69.8
20160224224500,325.5,321.3,47.0769,45,82.5,100,69.4,72.8,69.8
20160224230000,325.5,321.3,47.0769,45,78.3,100,69.4,72.8,69.8
20160224231500,325.5,321.3,47.0769,45,85.8,100,69.2,72.8,69.8
20160224233000,325.5,321.3,47.0769,45,85.8,100,69.2,72.8,69.8
20160224234500,325.5,326.55,47.8462,45,84.9,100,69.2,72.8,69.8
20160225000000,325.5,322.35,47.2308,45,79.7,100,69.3,72.8,69.8
20160225001500,325.5,327.6,48.0,45,83.2,100,69.2,72.8,69.8
20160225003000,325.5,321.3,47.0769,45,84.9,100,69.1,72.8,69.8
20160225004500,325.5,325.5,47.6923,45,80.1,100,69.0,72.8,69.8
20160225010000,325.5,325.5,47.6923,45,81.6,100,69.1,72.8,69.8
20160225011500,325.5,325.5,47.6923,45,84.3,100,68.9,72.8,69.8
20160225013000,325.5,325.5,47.6923,45,82.5,100,68.9,72.8,69.8
20160225014500,325.5,325.5,47.6923,45,78.7,100,68.7,72.8,69.8
20160225020000,325.5,325.5,47.6923,45,83.8,100,68.7,72.8,69.8
20160225021500,325.5,325.5,47.6923,45,85.6,100,68.8,72.8,69.8
20160225023000,325.5,321.3,47.0769,45,82.5,100,68.7,72.8,69.8
20160225024500,325.5,321.3,47.0769,45,79.2,100,68.6,72.8,69.8
20160225030000,325.5,321.3,47.0769,45,80.7,100,68.5,72.8,69.8
20160225031500,325.5,321.3,47.0769,45,85.6,100,68.6,72.8,69.8
20160225033000,325.5,325.5,47.6923,45,81.5,100,68.5,72.8,69.8
20160225034500,325.5,325.5,47.6923,45,78.3,100,68.3,72.8,69.8
20160225040000,325.5,325.5,47.6923,45,82.1,100,68.2,72.8,69.8
20160225041500,325.5,325.5,47.6923,45,84.3,100,68.1,72.8,69.8
20160225043000,325.5,325.5,47.6923,45,81.5,100,68.3,72.8,69.8
20160225044500,325.5,325.5,47.6923,45,77.3,100,68.2,72.8,69.8
20160225050000,325.5,325.5,47.6923,45,85.0,100,68.0,72.8,69.8
20160225051500,325.5,325.5,47.6923,45,83.1,100,67.9,72.8,69.8
20160225053000,325.5,325.5,47.6923,45,81.8,100,67.9,72.8,69.8
20160225054500,325.5,330.75,48.4615,45,77.8,100,67.9,72.8,69.8
20160225060000,325.5,330.75,48.4615,45,82.2,100,67.9,72.8,69.8
20160225061500,325.5,330.75,48.4615,45,82.2,100,67.8,72.8,69.8
20160225063000,325.5,326.55,47.8462,45,76.3,100,67.6,72.8,69.8
20160225064500,325.5,421.05,61.6923,53,59.8,0,66.3,68.0,63.7
20160225070000,325.5,338.1,49.5385,45,58.4,0,66.0,68.0,63.7
20160225071500,325.5,338.1,49.5385,45,58.4,0,65.5,68.0,63.7
20160225073000,325.5,338.1,49.5385,45,58.4,0,65.3,68.0,63.7
20160225074500,325.5,338.1,49.5385,45,58.4,0,65.0,68.0,63.7
20160225080000,325.5,342.3,50.1538,45,57.6,0,64.9,68.0,63.7
20160225081500,325.5,342.3,50.1538,45,59.5,0,64.7,68.0,63.7
20160225083000,325.5,331.8,48.6154,45,57.1,0,64.8,68.0,63.7
20160225084500,325.5,331.8,48.6154,45,57.1,0,64.8,68.0,63.7
20160225090000,325.5,331.8,48.6154,45,59.5,0,64.8,68.0,63.7
20160225091500,325.5,331.8,48.6154,45,57.9,0,64.7,68.0,63.7
20160225093000,325.5,331.8,48.6154,45,56.4,0,64.8,68.0,63.7
20160225094500,325.5,331.8,48.6154,45,58.4,0,64.9,68.0,63.7
20160225100000,325.5,331.8,48.6154,45,59.6,0,65.0,68.0,63.7
20160225101500,325.5,324.45,47.5385,45,58.3,0,65.0,68.0,63.7
20160225103000,325.5,328.65,48.1538,45,56.4,0,65.1,68.0,63.7
20160225104500,325.5,328.65,48.1538,45,58.4,0,65.1,68.0,63.7
20160225110000,325.5,332.85,48.7692,45,59.9,0,65.2,68.0,63.7
20160225111500,325.5,322.35,47.2308,45,58.3,0,65.2,68.0,63.7
20160225113000,325.5,328.65,48.1538,45,56.4,0,65.3,68.0,63.7
20160225114500,325.5,336.0,49.2308,45,58.0,0,65.5,68.0,63.7
20160225120000,325.5,336.0,49.2308,45,60.3,0,65.6,68.0,63.7
20160225121500,325.5,328.65,48.1538,45,57.4,0,65.7,68.0,63.7
20160225123000,325.5,333.9,48.9231,45,56.4,0,65.8,68.0,63.7
20160225124500,325.5,333.9,48.9231,45,58.0,0,65.8,68.0,63.7
20160225130000,325.5,333.9,48.9231,45,59.9,0,65.8,68.0,63.7
20160225131500,325.5,322.35,47.2308,45,57.5,0,66.0,68.0,63.7
20160225133000,325.5,322.35,47.2308,45,56.4,0,66.1,68.0,63.7
20160225134500,325.5,330.75,48.4615,45,58.0,0,66.1,68.0,63.7
20160225140000,325.5,330.75,48.4615,45,59.9,0,66.1,68.0,63.7
20160225141500,325.5,322.35,47.2308,45,58.3,0,66.2,68.0,63.7
20160225143000,325.5,327.6,48.0,45,56.8,0,66.3,68.0,63.7
20160225144500,325.5,333.9,48.9231,45,58.0,0,66.3,68.0,63.7
20160225150000,325.5,333.9,48.9231,45,60.3,0,66.3,68.0,63.7
20160225151500,325.5,324.45,47.5385,45,57.5,0,66.3,68.0,63.7
20160225153000,325.5,324.45,47.5385,45,56.8,0,66.4,68.0,63.7
20160225154500,325.5,324.45,47.5385,45,59.6,0,66.5,68.0,63.7
20160225160000,325.5,324.45,47.5385,45,58.7,0,66.4,68.0,63.7
20160225161500,325.5,324.45,47.5385,45,57.0,0,66.4,68.0,63.7
20160225163000,325.5,328.65,48.1538,45,59.7,0,66.4,68.0,63.7
20160225164500,325.5,323.4,47.3846,45,58.0,0,66.4,68.0,63.7
20160225170000,325.5,327.6,48.0,45,58.0,0,66.6,68.0,63.7
20160225171500,325.5,327.6,48.0,45,60.3,0,66.6,68.0,63.7
20160225173000,325.5,322.35,47.2308,45,57.9,0,66.6,68.0,63.7
20160225174500,325.5,322.35,47.2308,45,57.9,0,66.6,68.0,63.7
20160225180000,325.5,326.55,47.8462,45,60.7,0,66.5,68.0,63.7
20160225181500,325.5,321.3,47.0769,45,58.3,0,66.4,68.0,63.7
20160225183000,325.5,326.55,47.8462,45,58.3,0,66.3,68.0,63.7
20160225184500,325.5,326.55,47.8462,45,61.1,0,66.2,68.0,63.7
20160225190000,325.5,322.35,47.2308,45,58.2,0,66.1,68.0,63.7
20160225191500,325.5,328.65,48.1538,45,59.2,0,65.9,68.0,63.7
20160225193000,325.5,322.35,47.2308,45,60.3,0,65.7,68.0,63.7
20160225194500,325.5,326.55,47.8462,45,58.0,0,65.6,68.0,63.7
20160225200000,325.5,326.55,47.8462,45,59.9,0,65.5,68.0,63.7
20160225201500,325.5,322.35,47.2308,45,59.1,0,65.3,68.0,63.7
20160225203000,325.5,322.35,47.2308,45,58.0,0,65.3,68.0,63.7
20160225204500,325.5,328.65,48.1538,45,60.5,0,65.3,68.0,63.7
20160225210000,325.5,323.4,47.3846,45,58.3,0,65.1,68.0,63.7
20160225211500,325.5,327.6,48.0,45,58.3,0,65.1,68.0,63.7
20160225213000,325.5,327.6,48.0,45,60.4,0,64.9,68.0,63.7
20160225214500,325.5,327.6,48.0,45,59.5,0,64.7,68.0,63.7
20160225220000,325.5,327.6,48.0,45,58.0,0,64.6,68.0,63.7
20160225221500,325.5,337.05,49.3846,45,60.0,0,64.4,68.0,63.7
20160225223000,325.5,329.7,48.3077,45,60.0,0,64.3,68.0,63.7
20160225224500,325.5,333.9,48.9231,45,57.6,0,64.2,68.0,63.7
20160225230000,325.5,333.9,48.9231,45,59.3,0,64.2,68.0,63.7
20160225231500,325.5,333.9,48.9231,45,60.5,0,64.1,68.0,63.7
20160225233000,325.5,333.9,48.9231,45,58.2,0,64.0,68.0,63.7
20160225234500,325.5,333.9,48.9231,45,58.8,0,64.0,68.0,63.7
20160226000000,325.5,333.9,48.9231,45,60.7,0,63.8,68.0,63.7
20160226001500,325.5,333.9,48.9231,45,58.3,0,63.7,68.0,63.7
20160226003000,325.5,333.9,48.9231,45,58.3,0,63.6,68.0,63.7
20160226004500,325.5,333.9,48.9231,45,60.9,0,63.6,68.0,63.7
20160226010000,325.5,333.9,48.9231,45,57.9,0,63.5,68.0,63.7
20160226011500,325.5,333.9,48.9231,45,60.0,100,63.4,68.0,63.7
20160226013000,325.5,333.9,48.9231,45,60.0,100,63.4,68.0,63.7
20160226014500,325.5,333.9,48.9231,45,57.6,100,63.4,68.0,63.7
20160226020000,325.5,333.9,48.9231,45,60.7,100,63.4,68.0,63.7
20160226021500,325.5,333.9,48.9231,45,58.7,100,63.3,68.0,63.7
20160226023000,325.5,333.9,48.9231,45,60.0,100,63.2,68.0,63.7
20160226024500,325.5,333.9,48.9231,45,60.0,100,63.1,68.0,63.7
20160226030000,325.5,333.9,48.9231,45,58.8,100,63.1,68.0,63.7
20160226031500,325.5,333.9,48.9231,45,59.5,100,63.0,68.0,63.7
20160226033000,325.5,333.9,48.9231,45,58.4,100,63.0,68.0,63.7
20160226034500,325.5,333.9,48.9231,45,60.3,100,62.8,68.0,63.7
20160226040000,325.5,333.9,48.9231,45,58.0,100,62.8,68.0,63.7
20160226041500,325.5,333.9,48.9231,45,59.9,100,62.8,68.0,63.7
20160226043000,325.5,338.1,49.5385,45,58.4,100,62.9,68.0,63.7
20160226044500,325.5,338.1,49.5385,45,59.9,100,62.8,68.0,63.7
20160226050000,325.5,338.1,49.5385,45,62.4,100,62.9,68.0,63.7
20160226051500,325.5,332.85,48.7692,45,64.8,100,63.2,68.0,63.7
20160226053000,325.5,338.1,49.5385,45,66.3,100,63.6,68.0,63.7
20160226054500,325.5,338.1,49.5385,45,66.3,100,63.8,68.0,63.7
20160226060000,325.5,338.1,49.5385,45,59.6,0,63.6,68.0,63.7
20160226061500,325.5,338.1,49.5385,45,58.7,100,63.3,68.0,63.7
20160226063000,325.5,338.1,49.5385,45,59.7,100,63.3,68.0,63.7
20160226064500,325.5,338.1,49.5385,45,58.3,100,63.3,68.0,63.7
20160226070000,325.5,338.1,49.5385,45,60.3,100,63.2,68.0,63.7
20160226071500,325.5,333.9,48.9231,45,57.6,100,63.1,68.0,63.7
20160226073000,325.5,339.15,49.6923,45,60.3,100,63.2,68.0,63.7
20160226074500,325.5,339.15,49.6923,45,57.6,100,63.1,68.0,63.7
20160226080000,325.5,339.15,49.6923,45,60.3,100,63.2,68.0,63.7
20160226081500,325.5,326.55,47.8462,45,57.5,100,63.1,68.0,63.7
20160226083000,325.5,339.15,49.6923,45,58.6,100,63.1,68.0,63.7
