PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160226084500,325.5,339.15,49.6923,45,59.5,100,63.0,68.0,63.7
20160226090000,325.5,334.95,49.0769,45,57.2,100,63.1,68.0,63.7
20160226091500,325.5,339.15,49.6923,45,60.0,100,63.1,68.0,63.7
20160226093000,325.5,339.15,49.6923,45,59.1,100,63.2,68.0,63.7
20160226094500,325.5,339.15,49.6923,45,57.2,100,63.3,68.0,63.7
20160226100000,325.5,339.15,49.6923,45,59.2,100,63.3,68.0,63.7
20160226101500,325.5,332.85,48.7692,45,59.2,100,63.3,68.0,63.7
20160226103000,325.5,332.85,48.7692,45,56.8,100,63.3,68.0,63.7
20160226104500,325.5,332.85,48.7692,45,58.9,100,63.3,68.0,63.7
20160226110000,325.5,332.85,48.7692,45,59.6,100,63.3,68.0,63.7
20160226111500,325.5,332.85,48.7692,45,57.1,100,63.5,68.0,63.7
20160226113000,325.5,332.85,48.7692,45,58.0,100,63.5,68.0,63.7
20160226114500,325.5,337.05,49.3846,45,59.9,100,63.6,68.0,63.7
20160226120000,325.5,332.85,48.7692,45,58.3,100,63.6,68.0,63.7
20160226121500,325.5,332.85,48.7692,45,56.8,100,63.6,68.0,63.7
20160226123000,325.5,342.3,50.1538,45,58.8,100,63.7,68.0,63.7
20160226124500,325.5,336.0,49.2308,45,59.9,100,63.8,68.0,63.7
20160226130000,325.5,336.0,49.2308,45,57.8,0,64.0,68.0,63.7
20160226131500,325.5,336.0,49.2308,45,56.8,0,64.0,68.0,63.7
20160226133000,325.5,336.0,49.2308,45,58.9,0,64.1,68.0,63.7
20160226134500,325.5,336.0,49.2308,45,59.9,0,64.1,68.0,63.7
20160226140000,325.5,336.0,49.2308,45,57.5,0,64.1,68.0,63.7
20160226141500,325.5,336.0,49.2308,45,56.8,0,63.9,68.0,63.7
20160226143000,325.5,336.0,49.2308,45,58.8,0,63.9,68.0,63.7
20160226144500,325.5,336.0,49.2308,45,59.9,0,63.8,68.0,63.7
20160226150000,325.5,330.75,48.4615,45,57.9,0,63.7,68.0,63.7
20160226151500,325.5,330.75,48.4615,45,57.2,0,63.8,68.0,63.7
20160226153000,325.5,334.95,49.0769,45,58.0,0,63.7,68.0,63.7
20160226154500,325.5,334.95,49.0769,45,60.3,0,63.7,68.0,63.7
20160226160000,325.5,328.65,48.1538,45,59.1,0,63.6,68.0,63.7
20160226161500,325.5,328.65,48.1538,45,57.4,0,63.6,68.0,63.7
20160226163000,325.5,334.95,49.0769,45,57.4,0,63.7,68.0,63.7
20160226164500,325.5,334.95,49.0769,45,60.4,0,63.7,68.0,63.7
20160226170000,325.5,330.75,48.4615,45,60.4,0,63.7,68.0,63.7
20160226171500,325.5,330.75,48.4615,45,57.8,0,63.7,68.0,63.7
20160226173000,325.5,330.75,48.4615,45,58.4,0,63.7,68.0,63.7
20160226174500,325.5,330.75,48.4615,45,60.4,0,63.7,68.0,63.7
20160226180000,325.5,321.3,47.0769,45,60.4,0,63.6,68.0,63.7
20160226181500,325.5,321.3,47.0769,45,57.8,0,63.7,68.0,63.7
20160226183000,325.5,328.65,48.1538,45,59.4,0,63.8,68.0,63.7
20160226184500,325.5,328.65,48.1538,45,60.7,0,63.6,68.0,63.7
20160226190000,325.5,328.65,48.1538,45,58.7,0,63.6,68.0,63.7
20160226191500,325.5,333.9,48.9231,45,58.7,0,63.6,68.0,63.7
20160226193000,325.5,333.9,48.9231,45,60.7,0,63.5,68.0,63.7
20160226194500,325.5,326.55,47.8462,45,59.0,0,63.5,68.0,63.7
20160226200000,325.5,334.95,49.0769,45,59.0,0,63.5,68.0,63.7
20160226201500,325.5,328.65,48.1538,45,60.4,100,63.4,68.0,63.7
20160226203000,325.5,328.65,48.1538,45,58.4,100,63.3,68.0,63.7
20160226204500,325.5,328.65,48.1538,45,60.0,100,63.3,68.0,63.7
20160226210000,325.5,328.65,48.1538,45,60.0,100,63.1,68.0,63.7
20160226211500,325.5,334.95,49.0769,45,58.8,100,63.2,68.0,63.7
20160226213000,325.5,334.95,49.0769,45,61.1,100,63.1,68.0,63.7
20160226214500,325.5,328.65,48.1538,45,58.1,100,63.1,68.0,63.7
20160226220000,325.5,336.0,49.2308,45,60.8,100,63.1,68.0,63.7
20160226221500,325.5,327.6,48.0,45,59.0,100,63.0,68.0,63.7
20160226223000,325.5,336.0,49.2308,45,59.0,100,63.0,68.0,63.7
20160226224500,325.5,330.75,48.4615,45,60.3,100,62.9,68.0,63.7
20160226230000,325.5,330.75,48.4615,45,58.4,100,63.0,68.0,63.7
20160226231500,325.5,330.75,48.4615,45,60.3,100,62.8,68.0,63.7
20160226233000,325.5,330.75,48.4615,45,59.5,100,62.8,68.0,63.7
20160226234500,325.5,330.75,48.4615,45,62.7,100,63.0,68.0,63.7
20160227000000,325.5,330.75,48.4615,45,64.9,100,63.3,68.0,63.7
20160227001500,325.5,330.75,48.4615,45,65.8,100,63.5,68.0,63.7
20160227003000,325.5,330.75,48.4615,45,65.8,100,63.7,68.0,63.7
20160227004500,325.5,330.75,48.4615,45,65.8,100,63.8,68.0,63.7
20160227010000,325.5,337.05,49.3846,45,60.4,0,63.6,68.0,63.7
20160227011500,325.5,319.2,46.7692,44,58.7,100,63.3,68.0,63.7
20160227013000,325.5,311.85,45.6923,44,60.7,100,63.1,68.0,63.7
20160227014500,325.5,317.1,46.4615,44,58.8,100,63.0,68.0,63.7
20160227020000,325.5,317.1,46.4615,44,59.9,100,62.8,68.0,63.7
20160227021500,325.5,317.1,46.4615,44,59.9,100,62.8,68.0,63.7
20160227023000,325.5,317.1,46.4615,44,58.4,100,62.6,68.0,63.7
20160227024500,325.5,312.9,45.8462,44,60.0,100,62.5,68.0,63.7
20160227030000,325.5,316.05,46.3077,44,58.8,100,62.5,68.0,63.7
20160227031500,325.5,316.05,46.3077,44,62.8,100,62.5,68.0,63.7
20160227033000,325.5,316.05,46.3077,44,74.0,100,62.8,68.0,63.7
20160227034500,325.5,316.05,46.3077,44,77.4,100,63.1,68.0,63.7
20160227040000,325.5,316.05,46.3077,44,80.1,100,63.6,68.0,63.7
20160227041500,325.5,316.05,46.3077,44,78.7,100,63.9,68.0,63.7
20160227043000,325.5,316.05,46.3077,44,58.4,0,63.4,68.0,63.7
20160227044500,325.5,316.05,46.3077,44,59.9,100,63.0,68.0,63.7
20160227050000,325.5,320.25,46.9231,44,59.9,100,62.8,68.0,63.7
20160227051500,325.5,320.25,46.9231,44,58.0,100,62.5,68.0,63.7
20160227053000,325.5,320.25,46.9231,44,59.5,100,62.5,68.0,63.7
20160227054500,325.5,320.25,46.9231,44,59.5,100,62.4,68.0,63.7
20160227060000,325.5,320.25,46.9231,44,58.8,100,62.3,68.0,63.7
20160227061500,325.5,320.25,46.9231,44,72.0,100,62.5,68.0,63.7
20160227063000,325.5,320.25,46.9231,44,80.0,100,62.9,68.0,63.7
20160227064500,325.5,320.25,46.9231,44,76.8,100,63.3,68.0,63.7
20160227070000,325.5,320.25,46.9231,44,78.3,100,63.7,68.0,63.7
20160227071500,325.5,320.25,46.9231,44,80.1,100,63.8,68.0,63.7
20160227073000,325.5,320.25,46.9231,44,59.6,0,64.0,68.0,63.7
20160227074500,325.5,320.25,46.9231,44,59.6,100,63.1,68.0,63.7
20160227080000,325.5,320.25,46.9231,44,58.4,100,62.8,68.0,63.7
20160227081500,325.5,320.25,46.9231,44,58.4,100,62.6,68.0,63.7
20160227083000,325.5,320.25,46.9231,44,58.4,100,62.6,68.0,63.7
20160227084500,325.5,320.25,46.9231,44,58.4,100,62.5,68.0,63.7
20160227090000,325.5,320.25,46.9231,44,56.8,100,62.6,68.0,63.7
20160227091500,325.5,320.25,46.9231,44,59.9,100,62.5,68.0,63.7
20160227093000,325.5,320.25,46.9231,44,62.3,100,62.9,68.0,63.7
20160227094500,325.5,320.25,46.9231,44,64.1,100,63.3,68.0,63.7
20160227100000,325.5,320.25,46.9231,44,65.3,100,63.5,68.0,63.7
20160227101500,325.5,320.25,46.9231,44,64.0,100,63.7,68.0,63.7
20160227103000,325.5,320.25,46.9231,44,63.2,100,64.0,68.0,63.7
20160227104500,325.5,320.25,46.9231,44,59.5,0,63.5,68.0,63.7
20160227110000,325.5,320.25,46.9231,44,56.7,0,63.5,68.0,63.7
20160227111500,325.5,320.25,46.9231,44,56.7,100,63.4,68.0,63.7
20160227113000,325.5,320.25,46.9231,44,59.3,100,63.3,68.0,63.7
20160227114500,325.5,320.25,46.9231,44,57.5,100,63.2,68.0,63.7
20160227120000,325.5,320.25,46.9231,44,56.4,100,63.3,68.0,63.7
20160227121500,325.5,320.25,46.9231,44,58.4,100,63.4,68.0,63.7
20160227123000,325.5,320.25,46.9231,44,59.1,100,63.3,68.0,63.7
20160227124500,325.5,316.05,46.3077,44,56.4,100,63.3,68.0,63.7
20160227130000,325.5,321.3,47.0769,44,57.2,100,63.3,68.0,63.7
20160227131500,325.5,321.3,47.0769,44,59.2,100,63.4,68.0,63.7
20160227133000,325.5,316.05,46.3077,44,58.3,100,63.3,68.0,63.7
20160227134500,325.5,316.05,46.3077,44,56.7,100,63.4,68.0,63.7
20160227140000,325.5,321.3,47.0769,44,56.7,100,63.7,68.0,63.7
20160227141500,325.5,321.3,47.0769,44,59.9,100,63.7,68.0,63.7
20160227143000,325.5,316.05,46.3077,44,58.7,100,63.8,68.0,63.7
20160227144500,325.5,316.05,46.3077,44,56.9,100,63.8,68.0,63.7
20160227150000,325.5,321.3,47.0769,44,57.6,0,64.0,68.0,63.7
20160227151500,325.5,321.3,47.0769,44,60.0,0,63.9,68.0,63.7
20160227153000,325.5,317.1,46.4615,44,59.1,0,63.8,68.0,63.7
20160227154500,325.5,317.1,46.4615,44,57.1,0,63.8,68.0,63.7
20160227160000,325.5,317.1,46.4615,44,57.1,0,63.8,68.0,63.7
20160227161500,325.5,322.35,47.2308,44,59.5,0,63.9,68.0,63.7
20160227163000,325.5,317.1,46.4615,44,59.5,0,63.8,68.0,63.7
20160227164500,325.5,317.1,46.4615,44,57.5,0,63.8,68.0,63.7
20160227170000,325.5,317.1,46.4615,44,57.5,0,63.8,68.0,63.7
20160227171500,325.5,317.1,46.4615,44,61.1,0,63.8,68.0,63.7
20160227173000,325.5,312.9,45.8462,44,58.4,0,63.8,68.0,63.7
20160227174500,325.5,312.9,45.8462,44,58.4,0,63.8,68.0,63.7
20160227180000,325.5,322.35,47.2308,44,58.4,0,63.8,68.0,63.7
20160227181500,325.5,317.1,46.4615,44,60.7,0,63.7,68.0,63.7
20160227183000,325.5,317.1,46.4615,44,59.0,0,63.7,68.0,63.7
20160227184500,325.5,321.3,47.0769,44,58.4,0,63.7,68.0,63.7
20160227190000,325.5,326.55,47.8462,44,60.4,0,63.8,68.0,63.7
20160227191500,325.5,320.25,46.9231,44,60.4,0,63.6,68.0,63.7
20160227193000,325.5,320.25,46.9231,44,57.6,0,63.7,68.0,63.7
20160227194500,325.5,325.5,47.6923,44,59.6,0,63.6,68.0,63.7
20160227200000,325.5,325.5,47.6923,44,60.3,0,63.5,68.0,63.7
20160227201500,325.5,325.5,47.6923,44,57.7,0,63.5,68.0,63.7
20160227203000,325.5,325.5,47.6923,44,60.4,100,63.4,68.0,63.7
20160227204500,325.5,321.3,47.0769,44,59.1,100,63.3,68.0,63.7
20160227210000,325.5,325.5,47.6923,44,57.8,100,63.3,68.0,63.7
20160227211500,325.5,325.5,47.6923,44,60.7,100,63.2,68.0,63.7
20160227213000,325.5,325.5,47.6923,44,57.9,100,63.2,68.0,63.7
20160227214500,325.5,325.5,47.6923,44,60.0,100,63.1,68.0,63.7
20160227220000,325.5,321.3,47.0769,44,59.1,100,63.1,68.0,63.7
20160227221500,325.5,325.5,47.6923,44,59.1,100,63.1,68.0,63.7
20160227223000,325.5,325.5,47.6923,44,59.1,100,63.0,68.0,63.7
20160227224500,325.5,325.5,47.6923,44,59.1,100,63.1,68.0,63.7
20160227230000,325.5,325.5,47.6923,44,59.8,100,63.0,68.0,63.7
20160227231500,325.5,325.5,47.6923,44,58.4,100,63.0,68.0,63.7
20160227233000,325.5,325.5,47.6923,44,60.1,100,62.8,68.0,63.7
20160227234500,325.5,329.7,48.3077,44,58.8,100,62.8,68.0,63.7
20160228000000,325.5,323.4,47.3846,44,62.7,100,62.9,68.0,63.7
20160228001500,325.5,328.65,48.1538,44,64.9,100,63.1,68.0,63.7
20160228003000,325.5,324.45,47.5385,44,66.7,100,63.5,68.0,63.7
20160228004500,325.5,324.45,47.5385,44,65.8,100,63.7,68.0,63.7
20160228010000,325.5,324.45,47.5385,44,65.8,100,63.8,68.0,63.7
20160228011500,325.5,324.45,47.5385,44,67.2,100,63.9,68.0,63.7
20160228013000,325.5,324.45,47.5385,44,65.6,100,63.8,68.0,63.7
20160228014500,325.5,324.45,47.5385,44,60.4,0,63.6,68.0,63.7
20160228020000,325.5,324.45,47.5385,44,58.0,100,63.1,68.0,63.7
20160228021500,325.5,324.45,47.5385,44,59.9,100,63.0,68.0,63.7
20160228023000,325.5,328.65,48.1538,44,58.8,100,62.9,68.0,63.7
20160228024500,325.5,324.45,47.5385,44,58.8,100,62.7,68.0,63.7
20160228030000,325.5,324.45,47.5385,44,59.6,100,62.7,68.0,63.7
20160228031500,325.5,324.45,47.5385,44,58.1,100,62.5,68.0,63.7
20160228033000,325.5,328.65,48.1538,44,60.4,100,62.4,68.0,63.7
20160228034500,325.5,328.65,48.1538,44,60.4,100,62.5,68.0,63.7
20160228040000,325.5,328.65,48.1538,44,67.7,100,63.0,68.0,63.7
20160228041500,325.5,328.65,48.1538,44,68.7,100,63.3,68.0,63.7
20160228043000,325.5,328.65,48.1538,44,68.7,100,63.5,68.0,63.7
20160228044500,325.5,328.65,48.1538,44,68.7,100,63.6,68.0,63.7
20160228050000,325.5,328.65,48.1538,44,67.7,100,63.8,68.0,63.7
20160228051500,325.5,328.65,48.1538,44,69.6,100,63.8,68.0,63.7
20160228053000,325.5,328.65,48.1538,44,66.8,100,63.8,68.0,63.7
20160228054500,325.5,324.45,47.5385,44,68.1,100,63.8,68.0,63.7
20160228060000,325.5,328.65,48.1538,44,69.6,100,63.8,68.0,63.7
20160228061500,325.5,328.65,48.1538,44,66.2,100,63.8,68.0,63.7
20160228063000,325.5,322.35,47.2308,44,68.6,100,63.8,68.0,63.7
20160228064500,325.5,329.7,48.3077,44,68.6,100,63.8,68.0,63.7
20160228070000,325.5,329.7,48.3077,44,66.7,100,63.9,68.0,63.7
20160228071500,325.5,329.7,48.3077,44,60.0,0,63.6,68.0,63.7
20160228073000,325.5,325.5,47.6923,44,57.5,100,63.0,68.0,63.7
20160228074500,325.5,330.75,48.4615,44,59.5,100,62.9,68.0,63.7
20160228080000,325.5,330.75,48.4615,44,57.5,100,62.7,68.0,63.7
20160228081500,325.5,330.75,48.4615,44,58.4,100,62.8,68.0,63.7
20160228083000,325.5,325.5,47.6923,44,58.4,100,62.7,68.0,63.7
20160228084500,325.5,329.7,48.3077,44,56.8,100,62.7,68.0,63.7
20160228090000,325.5,334.95,49.0769,44,59.6,100,62.6,68.0,63.7
20160228091500,325.5,323.4,47.3846,44,58.3,100,62.7,68.0,63.7
20160228093000,325.5,327.6,48.0,44,60.4,100,62.9,68.0,63.6
20160228094500,325.5,327.6,48.0,44,64.0,100,63.2,68.0,63.6
20160228100000,325.5,323.4,47.3846,44,62.4,100,63.5,68.0,63.6
20160228101500,325.5,329.7,48.3077,44,62.4,100,63.8,68.0,63.6
20160228103000,325.5,322.35,47.2308,44,58.8,0,63.7,68.0,63.6
20160228104500,325.5,322.35,47.2308,44,56.4,0,63.5,68.0,63.6
20160228110000,325.5,328.65,48.1538,44,59.9,0,63.4,68.0,63.6
20160228111500,325.5,323.4,47.3846,44,57.0,100,63.4,68.0,63.6
20160228113000,325.5,328.65,48.1538,44,58.4,0,63.5,68.0,63.6
20160228114500,325.5,321.3,47.0769,44,58.4,0,63.6,68.0,63.6
20160228120000,325.5,325.5,47.6923,44,56.8,0,63.6,68.0,63.6
20160228121500,325.5,325.5,47.6923,44,59.9,0,63.5,68.0,63.6
20160228123000,325.5,325.5,47.6923,44,56.8,0,63.6,68.0,63.6
20160228124500,325.5,325.5,47.6923,44,60.3,0,63.6,68.0,63.6
20160228130000,325.5,320.25,46.9231,44,56.8,0,63.7,68.0,63.6
20160228131500,325.5,325.5,47.6923,44,59.6,0,63.8,68.0,63.6
20160228133000,325.5,319.2,46.7692,44,57.1,0,63.8,68.0,63.5
20160228134500,325.5,319.2,46.7692,44,59.2,0,63.9,68.0,63.4
20160228140000,325.5,319.2,46.7692,44,57.2,0,63.9,68.0,63.5
20160228141500,325.5,319.2,46.7692,44,59.5,0,64.1,68.0,63.3
20160228143000,325.5,313.95,46.0,44,57.5,0,64.1,68.0,63.3
20160228144500,325.5,313.95,46.0,44,58.3,0,64.1,68.0,63.3
20160228150000,325.5,320.25,46.9231,44,58.3,0,64.2,68.0,63.3
20160228151500,325.5,315.0,46.1538,44,58.3,0,64.3,68.0,63.2
20160228153000,325.5,315.0,46.1538,44,59.2,0,64.3,68.0,63.2
20160228154500,325.5,315.0,46.1538,44,58.0,0,64.4,68.0,63.1
20160228160000,325.5,315.0,46.1538,44,59.5,0,64.4,68.0,63.1
20160228161500,325.5,315.0,46.1538,44,58.8,0,64.4,68.0,63.1
20160228163000,325.5,315.0,46.1538,44,58.8,0,64.5,68.0,63.1
20160228164500,325.5,319.2,46.7692,44,58.8,0,64.6,68.0,63.1
20160228170000,325.5,319.2,46.7692,44,58.8,0,64.6,68.0,63.1
20160228171500,325.5,313.95,46.0,44,58.8,0,64.6,68.0,63.1
20160228173000,325.5,313.95,46.0,44,58.8,0,64.6,68.0,63.1
20160228174500,325.5,313.95,46.0,44,59.5,0,64.8,68.0,63.1
20160228180000,325.5,313.95,46.0,44,58.8,0,64.8,68.0,63.1
20160228181500,325.5,309.75,45.3846,44,58.8,0,64.8,68.0,63.1
20160228183000,325.5,309.75,45.3846,44,59.9,0,64.8,68.0,63.1
20160228184500,325.5,309.75,45.3846,44,58.9,0,64.8,68.0,63.1
20160228190000,325.5,313.95,46.0,44,58.9,0,64.8,68.0,63.1
20160228191500,325.5,313.95,46.0,44,60.3,0,64.8,68.0,63.1
20160228193000,325.5,313.95,46.0,44,58.8,0,64.7,68.0,63.1
20160228194500,325.5,307.65,45.0769,44,58.8,0,64.7,68.0,63.1
20160228200000,325.5,313.95,46.0,44,60.3,0,64.7,68.0,63.1
20160228201500,325.5,313.95,46.0,44,58.8,0,64.7,68.0,63.1
20160228203000,325.5,313.95,46.0,44,58.8,0,64.7,68.0,63.1
20160228204500,325.5,313.95,46.0,44,60.0,0,64.6,68.0,63.1
20160228210000,325.5,313.95,46.0,44,58.7,0,64.6,68.0,63.1
20160228211500,325.5,313.95,46.0,44,59.9,0,64.6,68.0,63.1
20160228213000,325.5,313.95,46.0,44,58.8,0,64.6,68.0,63.1
20160228214500,325.5,313.95,46.0,44,59.4,0,64.4,68.0,63.1
20160228220000,325.5,318.15,46.6154,44,60.0,0,64.4,68.0,63.1
20160228221500,325.5,312.9,45.8462,44,58.4,0,64.4,68.0,63.1
20160228223000,325.5,316.05,46.3077,44,60.7,0,64.4,68.0,63.1
20160228224500,325.5,316.05,46.3077,44,58.8,0,64.4,68.0,63.1
20160228230000,325.5,316.05,46.3077,44,59.5,0,64.4,68.0,63.1
20160228231500,325.5,316.05,46.3077,44,60.2,0,64.3,68.0,63.1
20160228233000,325.5,316.05,46.3077,44,58.4,0,64.2,68.0,63.1
20160228234500,325.5,316.05,46.3077,44,60.7,0,64.2,68.0,63.1
20160229000000,325.5,316.05,46.3077,44,58.8,0,64.2,68.0,63.1
20160229001500,325.5,316.05,46.3077,44,58.8,0,64.1,68.0,63.1
20160229003000,325.5,316.05,46.3077,44,60.8,0,64.1,68.0,63.1
20160229004500,325.5,316.05,46.3077,44,58.4,0,64.1,68.0,63.1
20160229010000,325.5,316.05,46.3077,44,59.9,0,64.1,68.0,63.1
20160229011500,325.5,321.3,47.0769,44,59.2,0,64.0,68.0,63.1
20160229013000,325.5,316.05,46.3077,44,59.2,0,64.0,68.0,63.1
20160229014500,325.5,321.3,47.0769,44,60.8,0,63.9,68.0,63.1
20160229020000,325.5,321.3,47.0769,44,58.3,0,63.8,68.0,63.1
20160229021500,325.5,321.3,47.0769,44,60.7,0,63.8,68.0,63.1
20160229023000,325.5,327.6,48.0,44,58.4,0,63.8,68.0,63.1
20160229024500,325.5,327.6,48.0,44,59.1,0,63.8,68.0,63.1
20160229030000,325.5,327.6,48.0,44,60.8,0,63.8,68.0,63.1
20160229031500,325.5,327.6,48.0,44,58.0,0,63.6,68.0,63.1
20160229033000,325.5,323.4,47.3846,44,60.7,0,63.6,68.0,63.1
20160229034500,325.5,323.4,47.3846,44,58.8,0,63.6,68.0,63.1
20160229040000,325.5,323.4,47.3846,44,58.8,0,63.5,68.0,63.1
20160229041500,325.5,328.65,48.1538,44,60.7,0,63.5,68.0,63.1
20160229043000,325.5,328.65,48.1538,44,58.4,0,63.3,68.0,63.1
20160229044500,325.5,328.65,48.1538,44,59.9,0,63.4,68.0,63.1
20160229050000,325.5,328.65,48.1538,44,58.8,0,63.5,68.0,63.1
20160229051500,325.5,324.45,47.5385,44,58.8,0,63.3,68.0,63.1
20160229053000,325.5,328.65,48.1538,44,60.3,0,63.3,68.0,63.1
20160229054500,325.5,328.65,48.1538,44,58.4,0,63.3,68.0,63.1
20160229060000,325.5,324.45,47.5385,44,59.2,0,63.3,68.0,63.1
20160229061500,325.5,329.7,48.3077,44,59.2,0,63.3,68.0,63.1
20160229063000,325.5,329.7,48.3077,44,58.4,0,63.3,68.0,63.1
20160229064500,325.5,324.45,47.5385,44,59.5,0,63.3,68.0,63.1
20160229070000,325.5,328.65,48.1538,44,59.5,0,63.3,68.0,63.1
20160229071500,325.5,328.65,48.1538,44,58.3,0,63.3,68.0,63.1
20160229073000,325.5,328.65,48.1538,44,59.9,0,63.5,68.0,63.1
20160229074500,325.5,328.65,48.1538,44,58.4,0,63.6,68.0,63.1
20160229080000,325.5,328.65,48.1538,44,58.4,0,63.8,68.0,63.1
20160229081500,325.5,324.45,47.5385,44,58.4,0,63.8,68.0,63.1
20160229083000,325.5,324.45,47.5385,44,58.4,0,64.1,68.0,63.1
20160229084500,325.5,324.45,47.5385,44,58.4,0,64.1,68.0,63.1
20160229090000,325.5,324.45,47.5385,44,58.4,0,64.2,68.0,63.1
20160229091500,325.5,324.45,47.5385,44,64.1,100,64.3,72.3,69.3
20160229093000,325.5,324.45,47.5385,44,82.4,100,65.8,72.4,69.4
20160229094500,325.5,324.45,47.5385,44,88.4,100,66.6,72.4,69.4
20160229100000,325.5,324.45,47.5385,44,85.3,100,67.1,72.5,69.5
20160229101500,325.5,324.45,47.5385,44,83.2,100,67.8,72.5,69.5
20160229103000,325.5,324.45,47.5385,44,82.1,100,68.6,72.6,69.6
20160229104500,325.5,317.1,46.4615,44,83.2,100,69.1,72.6,69.6
20160229110000,325.5,317.1,46.4615,44,89.5,100,69.6,72.6,69.6
20160229111500,325.5,317.1,46.4615,44,66.9,0,69.8,72.7,69.7
20160229113000,325.5,317.1,46.4615,44,58.3,100,68.2,72.6,69.6
20160229114500,325.5,307.65,45.0769,44,58.3,100,67.7,72.5,69.5
20160229120000,325.5,311.85,45.6923,44,58.3,100,67.3,72.4,69.4
20160229121500,325.5,311.85,45.6923,44,76.8,100,67.7,72.3,69.3
20160229123000,325.5,311.85,45.6923,44,76.8,100,68.7,72.5,69.5
20160229124500,325.5,311.85,45.6923,44,80.6,100,69.2,72.5,69.5
20160229130000,325.5,307.65,45.0769,44,80.6,100,69.5,72.6,69.6
20160229131500,325.5,319.2,46.7692,45,76.4,100,69.7,72.6,69.6
20160229133000,325.5,319.2,46.7692,45,57.6,100,68.6,72.5,69.5
20160229134500,325.5,319.2,46.7692,45,57.6,100,68.1,72.4,69.4
20160229140000,325.5,319.2,46.7692,45,57.6,100,67.6,72.4,69.4
20160229141500,325.5,319.2,46.7692,45,58.4,100,67.4,72.4,69.4
20160229143000,325.5,319.2,46.7692,45,79.1,100,68.1,72.3,69.3
20160229144500,325.5,319.2,46.7692,45,76.8,100,68.9,72.3,69.3
20160229150000,325.5,319.2,46.7692,45,65.8,100,68.9,72.3,69.3
20160229151500,325.5,319.2,46.7692,45,72.9,100,69.1,72.4,69.4
20160229153000,325.5,319.2,46.7692,45,74.4,100,69.4,72.3,69.3
20160229154500,325.5,319.2,46.7692,45,59.1,100,68.8,72.3,69.3
20160229160000,325.5,319.2,46.7692,45,59.1,100,68.3,72.3,69.3
20160229161500,325.5,319.2,46.7692,45,59.1,100,67.9,72.3,69.3
20160229163000,325.5,329.7,48.3077,45,58.4,100,67.7,72.3,69.3
20160229164500,325.5,329.7,48.3077,45,58.4,100,67.3,72.3,69.3
20160229170000,325.5,329.7,48.3077,45,79.2,100,68.1,72.3,69.3
20160229171500,325.5,333.9,48.9231,45,75.9,100,69.0,72.3,69.3
20160229173000,325.5,329.7,48.3077,45,70.1,100,69.1,72.3,69.3
20160229174500,325.5,329.7,48.3077,45,71.5,100,69.1,72.3,69.3
20160229180000,325.5,329.7,48.3077,45,69.8,100,69.3,72.3,69.3
20160229181500,325.5,329.7,48.3077,45,69.8,100,69.3,72.3,69.3
20160229183000,325.5,329.7,48.3077,45,71.2,100,69.4,72.3,69.3
20160229184500,325.5,329.7,48.3077,45,69.7,100,69.4,72.3,69.3
20160229190000,325.5,329.7,48.3077,45,72.0,100,69.4,72.3,69.3
20160229191500,325.5,329.7,48.3077,45,69.7,100,69.3,72.3,69.3
20160229193000,325.5,333.9,48.9231,45,71.0,100,69.3,72.3,69.3
20160229194500,325.5,333.9,48.9231,45,70.1,100,69.3,72.3,69.3
20160229200000,325.5,333.9,48.9231,45,70.1,100,69.3,72.3,69.3
20160229201500,325.5,333.9,48.9231,45,70.1,100,69.2,72.3,69.3
20160229203000,325.5,333.9,48.9231,45,70.1,100,69.2,72.3,69.3
20160229204500,325.5,333.9,48.9231,45,70.1,100,69.1,72.3,69.3
20160229210000,325.5,329.7,48.3077,45,69.2,100,69.1,72.3,69.3
20160229211500,325.5,329.7,48.3077,45,71.6,100,69.1,72.3,69.3
20160229213000,325.5,329.7,48.3077,45,69.7,100,69.1,72.3,69.3
20160229214500,325.5,333.9,48.9231,45,71.0,100,69.1,72.3,69.3
20160229220000,325.5,333.9,48.9231,45,71.0,100,69.1,72.3,69.3
20160229221500,325.5,333.9,48.9231,45,69.7,100,68.9,72.3,69.3
20160229223000,325.5,333.9,48.9231,45,78.2,100,69.0,72.3,69.3
20160229224500,325.5,333.9,48.9231,45,75.5,100,69.5,72.3,69.3
20160229230000,325.5,333.9,48.9231,45,59.2,100,68.7,72.3,69.3
20160229231500,325.5,329.7,48.3077,45,59.2,100,67.8,72.3,69.3
20160229233000,325.5,333.9,48.9231,45,59.2,100,67.4,72.3,69.3
20160229234500,325.5,333.9,48.9231,45,60.3,100,67.1,72.3,69.3
20160301000000,325.5,329.7,48.3077,45,80.2,100,68.0,72.3,69.3
20160301001500,325.5,329.7,48.3077,45,83.6,100,68.7,72.3,69.3
20160301003000,325.5,329.7,48.3077,45,83.6,100,69.2,72.3,69.3
20160301004500,325.5,329.7,48.3077,45,79.8,100,69.5,72.3,69.3
20160301010000,325.5,329.7,48.3077,45,59.6,100,68.4,72.3,69.3
20160301011500,325.5,329.7,48.3077,45,59.6,100,67.7,72.3,69.3
20160301013000,325.5,329.7,48.3077,45,59.6,100,67.2,72.3,69.3
20160301014500,325.5,329.7,48.3077,45,66.2,100,67.0,72.3,69.3
20160301020000,325.5,329.7,48.3077,45,88.6,100,68.0,72.3,69.3
20160301021500,325.5,329.7,48.3077,45,82.3,100,69.0,72.3,69.3
20160301023000,325.5,329.7,48.3077,45,80.2,100,69.2,72.3,69.3
20160301024500,325.5,329.7,48.3077,45,80.2,100,69.5,72.3,69.3
20160301030000,325.5,329.7,48.3077,45,60.0,100,68.3,72.3,69.3
20160301031500,325.5,329.7,48.3077,45,60.0,100,67.6,72.3,69.3
20160301033000,325.5,329.7,48.3077,45,60.0,100,67.1,72.3,69.3
20160301034500,325.5,329.7,48.3077,45,76.1,100,67.2,72.3,69.3
20160301040000,325.5,329.7,48.3077,45,78.8,100,68.4,72.3,69.3
20160301041500,325.5,329.7,48.3077,45,78.8,100,68.9,72.3,69.3
20160301043000,325.5,329.7,48.3077,45,81.1,100,69.1,72.3,69.3
20160301044500,325.5,329.7,48.3077,45,83.2,100,69.3,72.3,69.3
20160301050000,325.5,329.7,48.3077,45,62.4,0,69.2,72.3,69.3
20160301051500,325.5,329.7,48.3077,45,59.2,100,67.8,72.3,69.3
20160301053000,325.5,329.7,48.3077,45,59.2,100,67.3,72.3,69.3
20160301054500,325.5,329.7,48.3077,45,59.9,100,67.2,72.3,69.3
20160301060000,325.5,329.7,48.3077,45,85.1,100,67.8,72.3,69.3
20160301061500,325.5,329.7,48.3077,45,79.2,100,68.6,72.3,69.3
20160301063000,325.5,325.5,47.6923,45,85.5,100,69.1,72.3,69.3
20160301064500,325.5,325.5,47.6923,45,78.2,100,69.4,72.3,69.3
20160301070000,325.5,331.8,48.6154,45,60.4,100,68.8,72.3,69.3
20160301071500,325.5,331.8,48.6154,45,59.0,100,67.8,72.3,69.3
20160301073000,325.5,331.8,48.6154,45,59.0,100,67.4,72.3,69.3
20160301074500,325.5,331.8,48.6154,45,59.0,100,67.1,72.3,69.3
20160301080000,325.5,331.8,48.6154,45,77.8,100,68.0,72.3,69.3
20160301081500,325.5,331.8,48.6154,45,77.8,100,68.7,72.3,69.3
20160301083000,325.5,331.8,48.6154,45,77.8,100,69.1,72.3,69.3
20160301084500,325.5,327.6,48.0,45,73.0,100,69.2,72.3,69.3
20160301090000,325.5,327.6,48.0,45,74.0,100,69.3,72.3,69.3
20160301091500,325.5,322.35,47.2308,45,74.0,100,69.4,72.3,69.3
20160301093000,325.5,322.35,47.2308,45,58.4,100,68.8,72.3,69.3
20160301094500,325.5,322.35,47.2308,45,58.4,100,68.1,72.3,69.3
20160301100000,325.5,322.35,47.2308,45,58.4,100,67.8,72.3,69.3
20160301101500,325.5,322.35,47.2308,45,58.4,100,67.6,72.3,69.3
20160301103000,325.5,318.15,46.6154,45,59.5,100,67.6,72.3,69.3
20160301104500,325.5,318.15,46.6154,45,76.8,100,68.2,72.3,69.3
20160301110000,325.5,318.15,46.6154,45,68.7,100,69.0,72.3,69.3
20160301111500,325.5,318.15,46.6154,45,67.2,100,69.0,72.3,69.3
20160301113000,325.5,318.15,46.6154,45,67.2,100,69.2,72.3,69.3
20160301114500,325.5,318.15,46.6154,45,66.3,100,69.5,72.3,69.3
20160301120000,325.5,318.15,46.6154,45,66.3,100,69.4,72.3,69.3
20160301121500,325.5,318.15,46.6154,45,63.6,0,69.6,72.3,69.3
20160301123000,325.5,318.15,46.6154,45,57.9,100,68.8,72.3,69.3
20160301124500,325.5,318.15,46.6154,45,57.9,100,68.6,72.3,69.3
20160301130000,325.5,318.15,46.6154,45,57.9,100,68.4,72.3,69.3
20160301131500,325.5,318.15,46.6154,45,57.9,100,68.3,72.3,69.3
20160301133000,325.5,322.35,47.2308,45,57.9,100,68.2,72.3,69.3
20160301134500,325.5,322.35,47.2308,45,57.9,100,68.1,72.3,69.3
20160301140000,325.5,322.35,47.2308,45,57.9,100,67.9,72.3,69.3
20160301141500,325.5,329.7,48.3077,45,60.7,100,68.1,72.3,69.3
20160301143000,325.5,329.7,48.3077,45,71.6,100,68.7,72.3,69.3
20160301144500,325.5,329.7,48.3077,45,65.3,100,69.1,72.3,69.3
20160301150000,325.5,316.05,46.3077,45,66.8,100,69.2,72.3,69.3
20160301151500,325.5,316.05,46.3077,45,65.8,100,69.4,72.3,69.3
20160301153000,325.5,320.25,46.9231,45,65.8,100,69.5,72.3,69.3
20160301154500,325.5,320.25,46.9231,45,58.7,0,69.1,72.3,69.3
20160301160000,325.5,325.5,47.6923,45,58.7,100,68.7,72.3,69.3
20160301161500,325.5,331.8,48.6154,45,58.7,100,68.4,72.3,69.3
20160301163000,325.5,331.8,48.6154,45,58.7,100,68.2,72.3,69.3
20160301164500,325.5,331.8,48.6154,45,58.7,100,68.1,72.3,69.3
20160301170000,325.5,331.8,48.6154,45,58.7,100,67.9,72.3,69.3
20160301171500,325.5,331.8,48.6154,45,58.7,100,67.9,72.3,69.3
20160301173000,325.5,331.8,48.6154,45,67.2,100,68.1,72.3,69.3
20160301174500,325.5,331.8,48.6154,45,73.9,100,68.9,72.3,69.3
20160301180000,325.5,331.8,48.6154,45,66.8,100,69.1,72.3,69.3
20160301181500,325.5,331.8,48.6154,45,68.6,100,68.9,72.3,69.3
20160301183000,325.5,331.8,48.6154,45,68.6,100,69.0,72.3,69.3
20160301184500,325.5,331.8,48.6154,45,70.6,100,69.2,72.3,69.3
20160301190000,325.5,331.8,48.6154,45,69.7,100,69.3,72.3,69.3
20160301191500,325.5,331.8,48.6154,45,69.7,100,69.3,72.3,69.3
20160301193000,325.5,331.8,48.6154,45,69.7,100,69.4,72.3,69.3
20160301194500,325.5,331.8,48.6154,45,69.7,100,69.4,72.3,69.3
20160301200000,325.5,331.8,48.6154,45,71.0,100,69.4,72.3,69.3
20160301201500,325.5,331.8,48.6154,45,69.7,100,69.4,72.3,69.3
20160301203000,325.5,331.8,48.6154,45,71.1,100,69.4,72.3,69.3
20160301204500,325.5,331.8,48.6154,45,69.2,100,69.4,72.3,69.3
20160301210000,325.5,331.8,48.6154,45,70.6,100,69.4,72.3,69.3
20160301211500,325.5,331.8,48.6154,45,69.6,100,69.4,72.3,69.3
20160301213000,325.5,331.8,48.6154,45,69.6,100,69.4,72.3,69.3
20160301214500,325.5,331.8,48.6154,45,69.6,100,69.3,72.3,69.3
20160301220000,325.5,331.8,48.6154,45,69.6,100,69.3,72.3,69.3
20160301221500,325.5,331.8,48.6154,45,71.1,100,69.3,72.3,69.3
20160301223000,325.5,331.8,48.6154,45,69.7,100,69.4,72.3,69.3
20160301224500,325.5,331.8,48.6154,45,71.0,100,69.3,72.3,69.3
20160301230000,325.5,331.8,48.6154,45,69.4,100,69.3,72.3,69.3
20160301231500,325.5,331.8,48.6154,45,70.1,100,69.3,72.3,69.3
20160301233000,325.5,327.6,48.0,45,70.1,100,69.3,72.3,69.3
20160301234500,325.5,327.6,48.0,45,70.1,100,69.3,72.3,69.3
20160302000000,325.5,327.6,48.0,45,71.5,100,69.3,72.3,69.3
20160302001500,325.5,327.6,48.0,45,69.7,100,69.3,72.3,69.3
20160302003000,325.5,327.6,48.0,45,70.6,100,69.2,72.3,69.3
20160302004500,325.5,327.6,48.0,45,70.6,100,69.2,72.3,69.3
20160302010000,325.5,327.6,48.0,45,69.7,100,69.2,72.3,69.3
20160302011500,325.5,315.0,46.1538,44,60.4,100,68.9,72.3,69.3
20160302013000,325.5,315.0,46.1538,44,58.9,100,68.2,72.3,69.3
20160302014500,325.5,323.4,47.3846,44,59.5,100,67.7,72.3,69.3
20160302020000,325.5,323.4,47.3846,44,59.5,100,67.3,72.3,69.3
20160302021500,325.5,323.4,47.3846,44,71.3,100,67.3,72.3,69.3
20160302023000,325.5,323.4,47.3846,44,83.2,100,68.4,72.3,69.3
20160302024500,325.5,323.4,47.3846,44,83.2,100,69.0,72.3,69.3
20160302030000,325.5,323.4,47.3846,44,78.6,100,69.3,72.3,69.3
20160302031500,325.5,323.4,47.3846,44,71.8,0,69.6,72.3,69.3
20160302033000,325.5,323.4,47.3846,44,59.2,100,68.2,72.3,69.3
20160302034500,325.5,323.4,47.3846,44,59.2,100,67.5,72.3,69.3
20160302040000,325.5,323.4,47.3846,44,59.2,100,67.1,72.3,69.3
20160302041500,325.5,323.4,47.3846,44,81.8,100,67.4,72.3,69.3
20160302043000,325.5,323.4,47.3846,44,79.2,100,68.4,72.3,69.3
20160302044500,325.5,323.4,47.3846,44,82.7,100,68.8,72.3,69.3
20160302050000,325.5,323.4,47.3846,44,85.6,100,69.1,72.3,69.3
20160302051500,325.5,323.4,47.3846,44,77.9,100,69.2,72.3,69.3
20160302053000,325.5,323.4,47.3846,44,87.2,100,69.2,72.3,69.3
20160302054500,325.5,319.2,46.7692,44,81.5,100,69.5,72.3,69.3
20160302060000,325.5,319.2,46.7692,44,62.8,0,69.1,72.3,69.3
20160302061500,325.5,319.2,46.7692,44,58.0,100,67.8,72.3,69.3
20160302063000,325.5,319.2,46.7692,44,60.8,100,67.2,72.3,69.3
20160302064500,325.5,319.2,46.7692,44,60.8,100,66.8,72.3,69.3
20160302070000,325.5,319.2,46.7692,44,89.6,100,67.7,72.3,69.3
20160302071500,325.5,319.2,46.7692,44,82.1,100,68.6,72.3,69.3
20160302073000,325.5,319.2,46.7692,44,90.5,100,69.1,72.3,69.3
20160302074500,325.5,319.2,46.7692,44,74.7,0,69.6,72.3,69.3
20160302080000,325.5,319.2,46.7692,44,59.0,100,68.2,72.3,69.3
20160302081500,325.5,315.0,46.1538,44,59.0,100,67.6,72.3,69.3
20160302083000,325.5,319.2,46.7692,44,57.2,100,67.2,72.3,69.3
20160302084500,325.5,324.45,47.5385,44,80.5,100,67.2,72.3,69.3
20160302090000,325.5,318.15,46.6154,44,82.0,100,68.3,72.3,69.3
20160302091500,325.5,318.15,46.6154,44,78.7,100,69.0,72.3,69.3
20160302093000,325.5,318.15,46.6154,44,86.8,100,69.4,72.3,69.3
20160302094500,325.5,318.15,46.6154,44,58.8,0,69.1,72.3,69.3
20160302100000,325.5,318.15,46.6154,44,58.8,100,67.9,72.3,69.3
20160302101500,325.5,318.15,46.6154,44,59.4,100,67.6,72.3,69.3
20160302103000,325.5,318.15,46.6154,44,56.8,100,67.3,72.3,69.3
20160302104500,325.5,318.15,46.6154,44,75.9,100,67.6,72.3,69.3
20160302110000,325.5,310.8,45.5385,44,82.6,100,68.6,72.3,69.3
20160302111500,325.5,310.8,45.5385,44,71.8,100,69.1,72.3,69.3
20160302113000,325.5,315.0,46.1538,44,72.6,100,69.1,72.3,69.3
20160302114500,325.5,315.0,46.1538,44,72.6,100,69.0,72.3,69.3
20160302120000,325.5,315.0,46.1538,44,69.2,100,69.1,72.3,69.3
20160302121500,325.5,319.2,46.7692,44,72.5,100,69.1,72.3,69.3
20160302123000,325.5,319.2,46.7692,44,71.3,100,69.2,72.3,69.3
20160302124500,325.5,319.2,46.7692,44,69.7,100,69.5,72.3,69.3
20160302130000,325.5,319.2,46.7692,44,58.8,0,69.1,72.3,69.3
20160302131500,325.5,312.9,45.8462,44,59.5,100,68.6,72.3,69.3
20160302133000,325.5,312.9,45.8462,44,57.1,100,68.2,72.3,69.3
20160302134500,325.5,312.9,45.8462,44,57.1,100,68.2,72.3,69.3
20160302140000,325.5,319.2,46.7692,44,59.6,100,67.8,72.3,69.3
20160302141500,325.5,319.2,46.7692,44,60.7,100,67.5,72.3,69.3
20160302143000,325.5,319.2,46.7692,44,78.2,100,68.0,72.3,69.3
20160302144500,325.5,319.2,46.7692,44,80.5,100,68.8,72.3,69.3
20160302150000,325.5,319.2,46.7692,44,69.7,100,69.1,72.3,69.3
20160302151500,325.5,327.6,48.0,44,70.6,100,69.1,72.3,69.3
20160302153000,325.5,322.35,47.2308,44,70.6,100,69.1,72.3,69.3
20160302154500,325.5,322.35,47.2308,44,72.6,100,69.3,72.3,69.3
20160302160000,325.5,322.35,47.2308,44,73.4,100,69.3,72.3,69.3
20160302161500,325.5,317.1,46.4615,44,61.2,0,69.4,72.3,69.3
20160302163000,325.5,317.1,46.4615,44,57.6,100,68.6,72.3,69.3
20160302164500,325.5,317.1,46.4615,44,57.6,100,68.2,72.3,69.3
20160302170000,325.5,323.4,47.3846,44,57.6,100,67.9,72.3,69.3
20160302171500,325.5,323.4,47.3846,44,59.9,100,67.7,72.3,69.3
20160302173000,325.5,323.4,47.3846,44,61.5,100,67.4,72.3,69.3
20160302174500,325.5,319.2,46.7692,44,77.3,100,68.4,72.3,69.3
20160302180000,325.5,319.2,46.7692,44,67.7,100,69.0,72.3,69.3
20160302181500,325.5,319.2,46.7692,44,69.0,100,68.8,72.3,69.3
20160302183000,325.5,319.2,46.7692,44,73.3,100,69.1,72.3,69.3
20160302184500,325.5,319.2,46.7692,44,72.0,100,69.2,72.3,69.3
20160302190000,325.5,315.0,46.1538,44,70.1,100,69.3,72.3,69.3
20160302191500,325.5,319.2,46.7692,44,70.1,100,69.5,72.3,69.3
20160302193000,325.5,319.2,46.7692,44,60.0,0,69.1,72.3,69.3
20160302194500,325.5,319.2,46.7692,44,60.7,100,68.4,72.3,69.3
20160302200000,325.5,315.0,46.1538,44,59.8,100,67.8,72.3,69.3
20160302201500,325.5,315.0,46.1538,44,57.6,100,67.5,72.3,69.3
20160302203000,325.5,315.0,46.1538,44,59.9,100,67.3,72.3,69.3
20160302204500,325.5,321.3,47.0769,44,81.1,100,68.1,72.3,69.3
20160302210000,325.5,317.1,46.4615,44,79.2,100,68.8,72.3,69.3
20160302211500,325.5,317.1,46.4615,44,79.2,100,69.1,72.3,69.3
20160302213000,325.5,317.1,46.4615,44,81.1,100,69.3,72.3,69.3
20160302214500,325.5,317.1,46.4615,44,78.7,100,69.5,72.3,69.3
20160302220000,325.5,317.1,46.4615,44,60.0,100,68.6,72.3,69.3
20160302221500,325.5,317.1,46.4615,44,61.1,100,67.8,72.3,69.3
20160302223000,325.5,312.9,45.8462,44,59.1,100,67.5,72.3,69.3
20160302224500,325.5,316.05,46.3077,44,58.3,100,67.3,72.3,69.3
20160302230000,325.5,316.05,46.3077,44,83.3,100,67.8,72.3,69.3
20160302231500,325.5,316.05,46.3077,44,84.3,100,68.6,72.3,69.3
20160302233000,325.5,320.25,46.9231,44,80.7,100,69.1,72.3,69.3
20160302234500,325.5,315.0,46.1538,44,86.8,100,69.3,72.3,69.3
20160303000000,325.5,315.0,46.1538,44,81.5,100,69.5,72.3,69.3
20160303001500,325.5,321.3,47.0769,44,60.4,0,69.1,72.3,69.3
20160303003000,325.5,321.3,47.0769,44,60.4,100,67.9,72.3,69.3
20160303004500,325.5,313.95,46.0,44,58.4,100,67.4,72.3,69.3
20160303010000,325.5,319.2,46.7692,44,58.4,100,67.1,72.3,69.3
20160303011500,325.5,319.2,46.7692,44,86.8,100,67.6,72.3,69.3
20160303013000,325.5,315.0,46.1538,44,84.3,100,68.6,72.3,69.3
20160303014500,325.5,315.0,46.1538,44,79.7,100,69.1,72.3,69.3
20160303020000,325.5,315.0,46.1538,44,87.4,100,69.3,72.3,69.3
20160303021500,325.5,315.0,46.1538,44,69.0,0,69.6,72.3,69.3
20160303023000,325.5,320.25,46.9231,44,58.0,100,68.2,72.3,69.3
20160303024500,325.5,320.25,46.9231,44,60.0,100,67.6,72.3,69.3
20160303030000,325.5,313.95,46.0,44,58.3,100,67.2,72.3,69.3
20160303031500,325.5,318.15,46.6154,44,72.9,100,67.2,72.3,69.3
20160303033000,325.5,310.8,45.5385,44,88.1,100,68.2,72.3,69.3
20160303034500,325.5,315.0,46.1538,44,89.2,100,68.8,72.3,69.3
20160303040000,325.5,315.0,46.1538,44,81.8,100,69.2,72.3,69.3
20160303041500,325.5,315.0,46.1538,44,88.7,100,69.5,72.3,69.3
20160303043000,325.5,315.0,46.1538,44,59.1,100,68.6,72.3,69.3
20160303044500,325.5,315.0,46.1538,44,59.9,100,68.0,72.3,69.3
20160303050000,325.5,315.0,46.1538,44,58.8,100,67.7,72.3,69.3
20160303051500,325.5,315.0,46.1538,44,58.8,100,67.3,72.3,69.3
20160303053000,325.5,321.3,47.0769,44,77.2,100,67.5,72.3,69.3
20160303054500,325.5,326.55,47.8462,44,77.2,100,68.6,72.3,69.3
20160303060000,325.5,326.55,47.8462,44,80.7,100,69.1,72.3,69.3
20160303061500,325.5,326.55,47.8462,44,80.7,100,69.3,72.3,69.3
20160303063000,325.5,326.55,47.8462,44,64.2,100,69.4,72.3,69.3
20160303064500,325.5,326.55,47.8462,44,59.2,100,68.2,72.3,69.3
20160303070000,325.5,322.35,47.2308,44,59.2,100,67.8,72.3,69.3
20160303071500,325.5,322.35,47.2308,44,59.2,100,67.6,72.3,69.3
20160303073000,325.5,317.1,46.4615,44,59.9,100,67.4,72.3,69.3
20160303074500,325.5,317.1,46.4615,44,79.7,100,68.1,72.3,69.3
20160303080000,325.5,310.8,45.5385,44,76.4,100,69.0,72.3,69.3
20160303081500,325.5,310.8,45.5385,44,69.6,100,68.8,72.3,69.3
20160303083000,325.5,310.8,45.5385,44,74.8,100,69.0,72.3,69.3
20160303084500,325.5,318.15,46.6154,44,72.0,100,69.3,72.3,69.3
20160303090000,325.5,318.15,46.6154,44,73.5,100,69.6,72.3,69.3
20160303091500,325.5,313.95,46.0,44,58.8,100,68.7,72.3,69.3
20160303093000,325.5,313.95,46.0,44,58.8,100,68.3,72.3,69.3
20160303094500,325.5,313.95,46.0,44,58.8,100,68.1,72.3,69.3
20160303100000,325.5,310.8,45.5385,44,58.8,100,67.8,72.3,69.3
20160303101500,325.5,310.8,45.5385,44,58.8,100,67.6,72.3,69.3
20160303103000,325.5,310.8,45.5385,44,69.4,100,67.8,72.3,69.3
20160303104500,325.5,310.8,45.5385,44,76.8,100,68.8,72.3,69.3
20160303110000,325.5,317.1,46.4615,44,69.7,100,69.1,72.3,69.3
20160303111500,325.5,317.1,46.4615,44,68.6,100,69.1,72.3,69.3
20160303113000,325.5,317.1,46.4615,44,67.9,100,69.2,72.3,69.3
20160303114500,325.5,317.1,46.4615,44,67.2,100,69.4,72.3,69.3
20160303120000,325.5,317.1,46.4615,44,67.2,100,69.4,72.3,69.3
20160303121500,325.5,317.1,46.4615,44,58.8,0,69.3,72.3,69.3
20160303123000,325.5,317.1,46.4615,44,58.8,100,68.6,72.3,69.3
20160303124500,325.5,317.1,46.4615,44,58.8,100,68.5,72.3,69.3
20160303130000,325.5,317.1,46.4615,44,58.8,100,68.3,72.3,69.3
20160303131500,325.5,317.1,46.4615,44,58.8,100,68.2,72.3,69.3
20160303133000,325.5,317.1,46.4615,44,58.8,100,68.0,72.3,69.3
20160303134500,325.5,312.9,45.8462,44,58.8,100,67.9,72.3,69.3
20160303140000,325.5,312.9,45.8462,44,65.8,100,68.0,72.3,69.3
20160303141500,325.5,312.9,45.8462,44,73.9,100,68.7,72.3,69.3
20160303143000,325.5,312.9,45.8462,44,72.0,100,69.1,72.3,69.3
20160303144500,325.5,312.9,45.8462,44,72.0,100,69.4,72.3,69.3
20160303150000,325.5,312.9,45.8462,44,64.6,0,69.6,72.3,69.3
20160303151500,325.5,312.9,45.8462,44,58.8,100,68.7,72.3,69.3
20160303153000,325.5,312.9,45.8462,44,58.8,100,68.4,72.3,69.3
20160303154500,325.5,316.05,46.3077,44,58.8,100,68.2,72.3,69.3
20160303160000,325.5,316.05,46.3077,44,58.8,100,68.1,72.3,69.3
20160303161500,325.5,323.4,47.3846,44,58.8,100,67.8,72.3,69.3
20160303163000,325.5,323.4,47.3846,44,59.5,100,67.7,72.3,69.3
20160303164500,325.5,327.6,48.0,44,73.5,100,68.3,72.3,69.3
20160303170000,325.5,327.6,48.0,44,72.0,100,69.1,72.3,69.3
20160303171500,325.5,327.6,48.0,44,67.3,100,69.3,72.3,69.3
20160303173000,325.5,327.6,48.0,44,67.3,100,69.3,72.3,69.3
20160303174500,325.5,327.6,48.0,44,67.3,100,69.3,72.3,69.3
20160303180000,325.5,327.6,48.0,44,68.1,100,69.4,72.3,69.3
20160303181500,325.5,327.6,48.0,44,69.1,100,69.4,72.3,69.3
20160303183000,325.5,327.6,48.0,44,68.2,100,69.5,72.3,69.3
20160303184500,325.5,327.6,48.0,44,68.2,100,69.4,72.3,69.3
20160303190000,325.5,327.6,48.0,44,68.2,100,69.4,72.3,69.3
20160303191500,325.5,327.6,48.0,44,69.1,100,69.4,72.3,69.3
20160303193000,325.5,327.6,48.0,44,68.1,100,69.4,72.3,69.3
20160303194500,325.5,327.6,48.0,44,67.3,100,69.4,72.3,69.3
20160303200000,325.5,327.6,48.0,44,67.3,100,69.4,72.3,69.3
20160303201500,325.5,327.6,48.0,44,67.3,100,69.3,72.3,69.3
20160303203000,325.5,327.6,48.0,44,67.3,100,69.3,72.3,69.3
20160303204500,325.5,327.6,48.0,44,67.3,100,69.2,72.3,69.3
20160303210000,325.5,327.6,48.0,44,67.3,100,69.2,72.3,69.3
20160303211500,325.5,327.6,48.0,44,67.3,100,69.1,72.3,69.3
20160303213000,325.5,327.6,48.0,44,67.3,100,69.1,72.3,69.3
20160303214500,325.5,327.6,48.0,44,67.3,100,69.1,72.3,69.3
20160303220000,325.5,327.6,48.0,44,68.6,100,69.0,72.3,69.3
20160303221500,325.5,327.6,48.0,44,68.6,100,68.9,72.3,69.3
20160303223000,325.5,327.6,48.0,44,70.1,100,69.1,72.3,69.3
20160303224500,325.5,327.6,48.0,44,70.1,100,69.1,72.3,69.3
20160303230000,325.5,327.6,48.0,44,72.4,100,69.2,72.3,69.3
20160303231500,325.5,327.6,48.0,44,71.4,100,69.3,72.3,69.3
20160303233000,325.5,327.6,48.0,44,70.6,100,69.3,72.3,69.3
20160303234500,325.5,327.6,48.0,44,72.4,100,69.3,72.3,69.3
20160304000000,325.5,327.6,48.0,44,70.5,100,69.3,72.3,69.3
20160304001500,325.5,327.6,48.0,44,70.5,100,69.3,72.3,69.3
20160304003000,325.5,327.6,48.0,44,71.6,100,69.3,72.3,69.3
20160304004500,325.5,327.6,48.0,44,72.4,100,69.2,72.3,69.3
20160304010000,325.5,327.6,48.0,44,70.5,100,69.2,72.3,69.3
20160304011500,325.5,327.6,48.0,44,70.5,100,69.2,72.3,69.3
20160304013000,325.5,327.6,48.0,44,72.9,100,69.1,72.3,69.3
20160304014500,325.5,327.6,48.0,44,71.0,100,69.1,72.3,69.3
20160304020000,325.5,327.6,48.0,44,74.4,100,69.3,72.3,69.3
20160304021500,325.5,327.6,48.0,44,77.2,100,69.3,72.3,69.3
20160304023000,325.5,327.6,48.0,44,74.8,100,69.4,72.3,69.3
20160304024500,325.5,327.6,48.0,44,74.8,100,69.5,72.3,69.3
20160304030000,325.5,327.6,48.0,44,60.4,0,69.1,72.3,69.3
20160304031500,325.5,327.6,48.0,44,59.2,100,68.2,72.3,69.3
20160304033000,325.5,327.6,48.0,44,59.2,100,67.8,72.3,69.3
20160304034500,325.5,327.6,48.0,44,59.2,100,67.4,72.3,69.3
20160304040000,325.5,327.6,48.0,44,66.3,100,67.2,72.3,69.3
20160304041500,325.5,327.6,48.0,44,84.2,100,68.2,72.3,69.3
20160304043000,325.5,327.6,48.0,44,82.1,100,68.7,72.3,69.3
20160304044500,325.5,327.6,48.0,44,87.4,100,68.9,72.3,69.3
20160304050000,325.5,321.3,47.0769,44,79.5,100,69.2,72.3,69.3
20160304051500,325.5,325.5,47.6923,44,89.3,100,69.2,72.3,69.3
20160304053000,325.5,321.3,47.0769,44,83.8,100,69.4,72.3,69.3
20160304054500,325.5,321.3,47.0769,44,83.8,100,69.4,72.3,69.3
20160304060000,325.5,321.3,47.0769,44,58.4,100,68.4,72.3,69.3
20160304061500,325.5,325.5,47.6923,44,60.8,100,67.7,72.3,69.3
20160304063000,325.5,321.3,47.0769,44,57.6,100,67.2,72.3,69.3
20160304064500,325.5,321.3,47.0769,44,74.4,100,67.0,72.3,69.3
20160304070000,325.5,321.3,47.0769,44,82.0,100,68.2,72.3,69.3
20160304071500,325.5,321.3,47.0769,44,87.4,100,68.9,72.3,69.3
20160304073000,325.5,321.3,47.0769,44,79.1,100,69.4,72.3,69.3
20160304074500,325.5,316.05,46.3077,44,61.5,100,68.8,72.3,69.3
20160304080000,325.5,316.05,46.3077,44,58.0,100,67.8,72.3,69.3
20160304081500,325.5,316.05,46.3077,44,60.2,100,67.6,72.3,69.3
20160304083000,325.5,320.25,46.9231,44,58.0,100,67.4,72.3,69.3
20160304084500,325.5,320.25,46.9231,44,80.6,100,67.5,72.3,69.3
20160304090000,325.5,320.25,46.9231,44,77.2,100,68.7,72.3,69.3
20160304091500,325.5,320.25,46.9231,44,72.0,100,69.1,72.3,69.3
20160304093000,325.5,320.25,46.9231,44,72.0,100,69.1,72.3,69.3
20160304094500,325.5,312.9,45.8462,44,72.0,100,69.1,72.3,69.3
20160304100000,325.5,319.2,46.7692,44,70.1,100,69.2,72.3,69.3
20160304101500,325.5,319.2,46.7692,44,72.4,100,69.2,72.3,69.3
20160304103000,325.5,319.2,46.7692,44,69.7,100,69.4,72.3,69.3
20160304104500,325.5,319.2,46.7692,44,69.7,100,69.4,72.3,69.3
20160304110000,325.5,319.2,46.7692,44,58.0,100,69.0,72.3,69.3
20160304111500,325.5,319.2,46.7692,44,58.0,100,68.4,72.3,69.3
20160304113000,325.5,319.2,46.7692,44,58.0,100,68.3,72.3,69.3
20160304114500,325.5,312.9,45.8462,44,58.0,100,68.1,72.3,69.3
20160304120000,325.5,319.2,46.7692,44,58.0,100,67.9,72.3,69.3
20160304121500,325.5,319.2,46.7692,44,58.0,100,67.7,72.3,69.3
20160304123000,325.5,319.2,46.7692,44,76.8,100,68.0,72.3,69.3
20160304124500,325.5,319.2,46.7692,44,73.9,100,69.0,72.3,69.3
20160304130000,325.5,319.2,46.7692,44,68.7,100,69.0,72.3,69.3
20160304131500,325.5,319.2,46.7692,44,66.8,100,69.1,72.3,69.3
20160304133000,325.5,319.2,46.7692,44,69.7,100,69.2,72.3,69.3
20160304134500,325.5,312.9,45.8462,44,67.2,100,69.2,72.3,69.3
20160304140000,325.5,312.9,45.8462,44,69.2,100,69.2,72.3,69.3
20160304141500,325.5,312.9,45.8462,44,67.5,100,69.3,72.3,69.3
20160304143000,325.5,312.9,45.8462,44,66.8,100,69.5,72.3,69.3
20160304144500,325.5,320.25,46.9231,44,59.5,0,69.3,72.3,69.3
20160304150000,325.5,320.25,46.9231,44,58.3,100,68.8,72.3,69.3
20160304151500,325.5,320.25,46.9231,44,58.3,100,68.7,72.3,69.3
20160304153000,325.5,315.0,46.1538,44,59.5,100,68.6,72.3,69.3
20160304154500,325.5,315.0,46.1538,44,58.7,100,68.6,72.3,69.3
20160304160000,325.5,309.75,45.3846,44,58.7,100,68.4,72.3,69.3
20160304161500,325.5,317.1,46.4615,44,58.0,100,68.2,72.3,69.3
20160304163000,325.5,321.3,47.0769,44,59.6,100,68.1,72.3,69.3
20160304164500,325.5,326.55,47.8462,44,59.6,100,67.8,72.3,69.3
20160304170000,325.5,326.55,47.8462,44,69.7,100,68.2,72.3,69.3
20160304171500,325.5,322.35,47.2308,44,74.9,100,69.1,72.3,69.3
20160304173000,325.5,322.35,47.2308,44,65.9,100,69.0,72.3,69.3
20160304174500,325.5,327.6,48.0,44,70.0,100,69.0,72.3,69.3
20160304180000,325.5,327.6,48.0,44,67.7,100,69.1,72.3,69.3
20160304181500,325.5,323.4,47.3846,44,70.1,100,69.1,72.3,69.3
20160304183000,325.5,323.4,47.3846,44,67.7,100,69.1,72.3,69.3
20160304184500,325.5,323.4,47.3846,44,68.7,100,69.3,72.3,69.3
20160304190000,325.5,323.4,47.3846,44,66.8,100,69.3,72.3,69.3
20160304191500,325.5,323.4,47.3846,44,69.2,100,69.4,72.3,69.3
20160304193000,325.5,323.4,47.3846,44,67.3,100,69.4,72.3,69.3
20160304194500,325.5,323.4,47.3846,44,69.2,100,69.3,72.3,69.3
20160304200000,325.5,323.4,47.3846,44,66.7,100,69.2,72.3,69.3
20160304201500,325.5,323.4,47.3846,44,70.5,100,69.2,72.3,69.3
20160304203000,325.5,323.4,47.3846,44,67.7,100,69.2,72.3,69.3
20160304204500,325.5,323.4,47.3846,44,68.8,100,69.1,72.3,69.3
20160304210000,325.5,323.4,47.3846,44,66.8,100,69.1,72.3,69.3
20160304211500,325.5,323.4,47.3846,44,72.0,100,68.9,72.3,69.3
20160304213000,325.5,323.4,47.3846,44,70.1,100,69.2,72.3,69.3
20160304214500,325.5,323.4,47.3846,44,71.5,100,69.2,72.3,69.3
20160304220000,325.5,323.4,47.3846,44,71.5,100,69.2,72.3,69.3
20160304221500,325.5,323.4,47.3846,44,72.9,100,69.3,72.3,69.3
20160304223000,325.5,323.4,47.3846,44,68.7,100,69.3,72.3,69.3
20160304224500,325.5,323.4,47.3846,44,71.9,100,69.4,72.3,69.3
20160304230000,325.5,323.4,47.3846,44,71.1,100,69.4,72.3,69.3
20160304231500,325.5,323.4,47.3846,44,72.1,100,69.2,72.3,69.3
20160304233000,325.5,323.4,47.3846,44,69.6,100,69.3,72.3,69.3
20160304234500,325.5,323.4,47.3846,44,70.6,100,69.2,72.3,69.3
20160305000000,325.5,323.4,47.3846,44,71.6,100,69.2,72.3,69.3
20160305001500,325.5,323.4,47.3846,44,69.2,100,69.1,72.3,69.3
20160305003000,325.5,323.4,47.3846,44,71.6,100,69.1,72.3,69.3
20160305004500,325.5,323.4,47.3846,44,74.4,100,69.1,72.3,69.3
20160305010000,325.5,323.4,47.3846,44,74.4,100,69.2,72.3,69.3
20160305011500,325.5,317.1,46.4615,44,59.5,100,68.5,72.3,69.3
20160305013000,325.5,317.1,46.4615,44,60.4,100,67.9,72.3,69.3
20160305014500,325.5,317.1,46.4615,44,58.3,100,67.4,72.3,69.3
20160305020000,325.5,317.1,46.4615,44,62.7,100,66.9,72.3,69.3
20160305021500,325.5,317.1,46.4615,44,77.8,100,68.0,72.3,69.3
20160305023000,325.5,317.1,46.4615,44,88.6,100,68.6,72.3,69.3
20160305024500,325.5,317.1,46.4615,44,80.0,100,68.7,72.3,69.3
20160305030000,325.5,317.1,46.4615,44,91.7,100,68.9,72.3,69.3
20160305031500,325.5,317.1,46.4615,44,82.1,100,69.1,72.3,69.3
20160305033000,325.5,312.9,45.8462,44,91.1,100,69.1,72.3,69.3
20160305034500,325.5,317.1,46.4615,44,82.6,100,69.2,72.3,69.3
20160305040000,325.5,311.85,45.6923,44,91.5,100,69.4,72.3,69.3
20160305041500,325.5,317.1,46.4615,44,84.5,100,69.4,72.3,69.3
20160305043000,325.5,317.1,46.4615,44,91.7,100,69.5,72.3,69.3
20160305044500,325.5,317.1,46.4615,44,60.0,100,68.4,72.3,69.3
20160305050000,325.5,317.1,46.4615,44,59.2,100,67.4,72.3,69.3
20160305051500,325.5,317.1,46.4615,44,59.2,100,67.1,72.3,69.3
20160305053000,325.5,317.1,46.4615,44,82.5,100,67.2,72.3,69.3
20160305054500,325.5,317.1,46.4615,44,87.8,100,67.9,72.3,69.3
20160305060000,325.5,317.1,46.4615,44,93.5,100,68.3,72.3,69.3
20160305061500,325.5,317.1,46.4615,44,89.9,100,68.6,72.3,69.3
20160305063000,325.5,317.1,46.4615,44,89.9,100,68.7,72.3,69.3
20160305064500,325.5,317.1,46.4615,44,92.9,100,68.9,72.3,69.3
20160305070000,325.5,317.1,46.4615,44,89.8,100,69.1,72.3,69.3
20160305071500,325.5,317.1,46.4615,44,82.4,100,69.3,72.3,69.3
20160305073000,325.5,317.1,46.4615,44,60.4,0,69.1,72.3,69.3
20160305074500,325.5,317.1,46.4615,44,59.2,100,67.8,72.3,69.3
20160305080000,325.5,317.1,46.4615,44,58.3,100,67.3,72.3,69.3
20160305081500,325.5,317.1,46.4615,44,60.4,100,67.2,72.3,69.3
20160305083000,325.5,317.1,46.4615,44,83.0,100,68.0,72.3,69.3
20160305084500,325.5,321.3,47.0769,44,79.6,100,68.8,72.3,69.3
20160305090000,325.5,315.0,46.1538,44,79.6,100,69.1,72.3,69.3
20160305091500,325.5,315.0,46.1538,44,81.9,100,69.2,72.3,69.3
20160305093000,325.5,315.0,46.1538,44,74.8,100,69.4,72.3,69.3
20160305094500,325.5,315.0,46.1538,44,58.8,100,68.8,72.3,69.3
20160305100000,325.5,319.2,46.7692,44,58.8,100,67.9,72.3,69.3
20160305101500,325.5,319.2,46.7692,44,57.0,100,67.4,72.3,69.3
20160305103000,325.5,319.2,46.7692,44,58.7,100,67.1,72.3,69.3
20160305104500,325.5,319.2,46.7692,44,81.1,100,67.8,72.3,69.3
20160305110000,325.5,313.95,46.0,44,82.9,100,68.7,72.3,69.3
20160305111500,325.5,313.95,46.0,44,82.9,100,69.2,72.3,69.3
