PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160305113000,325.5,313.95,46.0,44,78.2,100,69.5,72.3,69.3
20160305114500,325.5,313.95,46.0,44,59.2,100,68.6,72.3,69.3
20160305120000,325.5,317.1,46.4615,44,57.6,100,68.1,72.3,69.3
20160305121500,325.5,324.45,47.5385,44,58.3,100,67.7,72.3,69.3
20160305123000,325.5,324.45,47.5385,44,56.8,100,67.6,72.3,69.3
20160305124500,325.5,324.45,47.5385,44,64.8,100,67.4,72.3,69.3
20160305130000,325.5,324.45,47.5385,44,76.8,100,68.5,72.3,69.3
20160305131500,325.5,324.45,47.5385,44,80.6,100,69.1,72.3,69.3
20160305133000,325.5,324.45,47.5385,44,74.8,100,69.2,72.3,69.3
20160305134500,325.5,320.25,46.9231,44,73.4,100,69.4,72.3,69.3
20160305140000,325.5,320.25,46.9231,44,62.9,0,69.6,72.3,69.3
20160305141500,325.5,315.0,46.1538,44,59.1,100,68.4,72.3,69.3
20160305143000,325.5,315.0,46.1538,44,57.6,100,67.9,72.3,69.3
20160305144500,325.5,315.0,46.1538,44,58.8,100,67.7,72.3,69.3
20160305150000,325.5,315.0,46.1538,44,57.9,100,67.4,72.3,69.3
20160305151500,325.5,315.0,46.1538,44,80.6,100,67.6,72.3,69.3
20160305153000,325.5,315.0,46.1538,44,80.6,100,68.7,72.3,69.3
20160305154500,325.5,315.0,46.1538,44,77.6,100,69.1,72.3,69.3
20160305160000,325.5,315.0,46.1538,44,76.8,100,69.4,72.3,69.3
20160305161500,325.5,310.8,45.5385,44,60.0,0,69.3,72.3,69.3
20160305163000,325.5,310.8,45.5385,44,59.1,100,68.4,72.3,69.3
20160305164500,325.5,313.95,46.0,44,58.0,100,68.1,72.3,69.3
20160305170000,325.5,313.95,46.0,44,59.1,100,67.9,72.3,69.3
20160305171500,325.5,313.95,46.0,44,58.4,100,67.7,72.3,69.3
20160305173000,325.5,307.65,45.0769,44,62.7,100,67.6,72.3,69.3
20160305174500,325.5,312.9,45.8462,44,81.7,100,68.4,72.3,69.3
20160305180000,325.5,312.9,45.8462,44,76.2,100,69.1,72.3,69.3
20160305181500,325.5,312.9,45.8462,44,74.9,100,69.3,72.3,69.3
20160305183000,325.5,312.9,45.8462,44,70.2,100,69.6,72.3,69.3
20160305184500,325.5,312.9,45.8462,44,58.8,100,68.6,72.3,69.3
20160305190000,325.5,312.9,45.8462,44,59.6,100,68.1,72.3,69.3
20160305191500,325.5,312.9,45.8462,44,59.6,100,67.8,72.3,69.3
20160305193000,325.5,309.75,45.3846,44,58.8,100,67.6,72.3,69.3
20160305194500,325.5,312.9,45.8462,44,69.0,100,67.4,72.3,69.3
20160305200000,325.5,312.9,45.8462,44,83.2,100,68.4,72.3,69.3
20160305201500,325.5,312.9,45.8462,44,78.3,100,68.9,72.3,69.3
20160305203000,325.5,312.9,45.8462,44,78.3,100,69.3,72.3,69.3
20160305204500,325.5,312.9,45.8462,44,72.6,100,69.6,72.3,69.3
20160305210000,325.5,312.9,45.8462,44,59.0,100,68.4,72.3,69.3
20160305211500,325.5,312.9,45.8462,44,59.0,100,67.8,72.3,69.3
20160305213000,325.5,312.9,45.8462,44,59.9,100,67.7,72.3,69.3
20160305214500,325.5,312.9,45.8462,44,59.2,100,67.3,72.3,69.3
20160305220000,325.5,309.75,45.3846,44,81.6,100,67.7,72.3,69.3
20160305221500,325.5,312.9,45.8462,44,87.8,100,68.6,72.3,69.3
20160305223000,325.5,312.9,45.8462,44,87.8,100,68.8,72.3,69.3
20160305224500,325.5,312.9,45.8462,44,87.8,100,69.2,72.3,69.3
20160305230000,325.5,312.9,45.8462,44,84.9,100,69.3,72.3,69.3
20160305231500,325.5,312.9,45.8462,44,79.7,100,69.5,72.3,69.3
20160305233000,325.5,312.9,45.8462,44,62.0,0,69.1,72.3,69.3
20160305234500,325.5,312.9,45.8462,44,59.1,100,68.1,72.3,69.3
20160306000000,325.5,312.9,45.8462,44,60.5,100,67.7,72.3,69.3
20160306001500,325.5,312.9,45.8462,44,58.5,100,67.3,72.3,69.3
20160306003000,325.5,312.9,45.8462,44,73.9,100,67.4,72.3,69.3
20160306004500,325.5,312.9,45.8462,44,81.1,100,68.2,72.3,69.3
20160306010000,325.5,312.9,45.8462,44,89.8,100,68.6,72.3,69.3
20160306011500,325.5,317.1,46.4615,44,87.2,100,68.9,72.3,69.3
20160306013000,325.5,317.1,46.4615,44,82.2,100,69.0,72.3,69.3
20160306014500,325.5,317.1,46.4615,44,88.9,100,69.2,72.3,69.3
20160306020000,325.5,317.1,46.4615,44,88.9,100,69.3,72.3,69.3
20160306021500,325.5,323.4,47.3846,44,84.2,100,69.4,72.3,69.3
20160306023000,325.5,323.4,47.3846,44,59.6,0,69.1,72.3,69.3
20160306024500,325.5,323.4,47.3846,44,61.1,100,67.9,72.3,69.3
20160306030000,325.5,323.4,47.3846,44,58.0,100,67.4,72.3,69.3
20160306031500,325.5,323.4,47.3846,44,61.9,100,66.8,72.3,69.3
20160306033000,325.5,323.4,47.3846,44,82.5,100,68.0,72.3,69.3
20160306034500,325.5,323.4,47.3846,44,85.6,100,68.4,72.3,69.3
20160306040000,325.5,323.4,47.3846,44,84.4,100,68.5,72.3,69.3
20160306041500,325.5,318.15,46.6154,44,92.3,100,68.7,72.3,69.3
20160306043000,325.5,322.35,47.2308,44,84.4,100,68.9,72.3,69.3
20160306044500,325.5,322.35,47.2308,44,91.1,100,69.2,72.3,69.3
20160306050000,325.5,322.35,47.2308,44,89.8,100,69.2,72.3,69.3
20160306051500,325.5,318.15,46.6154,44,83.8,100,69.4,72.3,69.3
20160306053000,325.5,318.15,46.6154,44,90.4,100,69.4,72.3,69.3
20160306054500,325.5,318.15,46.6154,44,61.0,0,69.2,72.3,69.3
20160306060000,325.5,318.15,46.6154,44,59.6,100,67.7,72.3,69.3
20160306061500,325.5,318.15,46.6154,44,59.6,100,67.2,72.3,69.3
20160306063000,325.5,326.55,47.8462,44,68.6,100,66.8,72.3,69.3
20160306064500,325.5,321.3,47.0769,44,82.9,100,67.7,72.3,69.3
20160306070000,325.5,321.3,47.0769,44,91.3,100,68.3,72.3,69.3
20160306071500,325.5,321.3,47.0769,44,91.3,100,68.6,72.3,69.3
20160306073000,325.5,321.3,47.0769,44,82.3,100,68.9,72.3,69.3
20160306074500,325.5,315.0,46.1538,44,91.0,100,69.1,72.3,69.3
20160306080000,325.5,321.3,47.0769,44,82.1,100,69.4,72.3,69.3
20160306081500,325.5,321.3,47.0769,44,59.1,100,68.3,72.3,69.3
20160306083000,325.5,321.3,47.0769,44,59.1,100,67.7,72.3,69.3
20160306084500,325.5,321.3,47.0769,44,57.6,100,67.3,72.3,69.3
20160306090000,325.5,321.3,47.0769,44,64.0,100,67.1,72.3,69.3
20160306091500,325.5,327.6,48.0,44,81.7,100,68.2,72.3,69.3
20160306093000,325.5,323.4,47.3846,44,84.3,100,68.8,72.3,69.3
20160306094500,325.5,323.4,47.3846,44,80.1,100,69.3,72.3,69.3
20160306100000,325.5,323.4,47.3846,44,74.7,100,69.6,72.3,69.3
20160306101500,325.5,323.4,47.3846,44,58.3,100,68.2,72.3,69.3
20160306103000,325.5,323.4,47.3846,44,58.3,100,67.6,72.3,69.3
20160306104500,325.5,323.4,47.3846,44,58.3,100,67.3,72.3,69.3
20160306110000,325.5,317.1,46.4615,44,66.2,100,67.2,72.3,69.3
20160306111500,325.5,317.1,46.4615,44,84.9,100,68.3,72.3,69.3
20160306113000,325.5,317.1,46.4615,44,75.9,100,69.0,72.3,69.3
20160306114500,325.5,321.3,47.0769,44,76.8,100,69.3,72.3,69.3
20160306120000,325.5,325.5,47.6923,44,78.7,100,69.5,72.3,69.3
20160306121500,325.5,325.5,47.6923,44,59.1,0,69.1,72.3,69.3
20160306123000,325.5,325.5,47.6923,44,57.2,100,68.1,72.3,69.3
20160306124500,325.5,325.5,47.6923,44,59.1,100,67.6,72.3,69.3
20160306130000,325.5,321.3,47.0769,44,57.2,100,67.3,72.3,69.3
20160306131500,325.5,315.0,46.1538,44,75.3,100,67.5,72.3,69.3
20160306133000,325.5,315.0,46.1538,44,76.8,100,68.6,72.3,69.3
20160306134500,325.5,315.0,46.1538,44,72.5,100,69.1,72.3,69.3
20160306140000,325.5,315.0,46.1538,44,73.9,100,69.1,72.3,69.3
20160306141500,325.5,315.0,46.1538,44,72.6,100,69.2,72.3,69.3
20160306143000,325.5,315.0,46.1538,44,73.5,100,69.3,72.3,69.3
20160306144500,325.5,310.8,45.5385,44,72.0,100,69.3,72.3,69.3
20160306150000,325.5,315.0,46.1538,44,72.0,100,69.4,72.3,69.3
20160306151500,325.5,315.0,46.1538,44,73.5,100,69.4,72.3,69.3
20160306153000,325.5,315.0,46.1538,44,70.2,100,69.6,72.3,69.3
20160306154500,325.5,315.0,46.1538,44,58.0,100,68.6,72.3,69.3
20160306160000,325.5,315.0,46.1538,44,58.8,100,68.2,72.3,69.3
20160306161500,325.5,315.0,46.1538,44,57.9,100,67.9,72.3,69.3
20160306163000,325.5,315.0,46.1538,44,58.8,100,67.7,72.3,69.3
20160306164500,325.5,315.0,46.1538,44,60.3,100,67.4,72.3,69.3
20160306170000,325.5,315.0,46.1538,44,76.4,100,68.1,72.3,69.3
20160306171500,325.5,315.0,46.1538,44,83.1,100,68.9,72.3,69.3
20160306173000,325.5,315.0,46.1538,44,77.8,100,69.2,72.3,69.3
20160306174500,325.5,315.0,46.1538,44,76.9,100,69.5,72.3,69.3
20160306180000,325.5,315.0,46.1538,44,58.7,100,68.7,72.3,69.3
20160306181500,325.5,315.0,46.1538,44,58.7,100,68.1,72.3,69.3
20160306183000,325.5,315.0,46.1538,44,60.7,100,67.8,72.3,69.3
20160306184500,325.5,315.0,46.1538,44,58.3,100,67.6,72.3,69.3
20160306190000,325.5,315.0,46.1538,44,63.2,100,67.5,72.3,69.3
20160306191500,325.5,315.0,46.1538,44,82.0,100,68.3,72.3,69.3
20160306193000,325.5,315.0,46.1538,44,77.8,100,68.9,72.3,69.3
20160306194500,325.5,315.0,46.1538,44,76.8,100,69.3,72.3,69.3
20160306200000,325.5,315.0,46.1538,44,76.8,100,69.5,72.3,69.3
20160306201500,325.5,315.0,46.1538,44,58.4,100,68.6,72.3,69.3
20160306203000,325.5,315.0,46.1538,44,60.0,100,67.9,72.3,69.3
20160306204500,325.5,315.0,46.1538,44,60.0,100,67.5,72.3,69.3
20160306210000,325.5,315.0,46.1538,44,58.8,100,67.2,72.3,69.3
20160306211500,325.5,315.0,46.1538,44,79.6,100,67.9,72.3,69.3
20160306213000,325.5,315.0,46.1538,44,82.1,100,68.7,72.3,69.3
20160306214500,325.5,315.0,46.1538,44,83.5,100,69.2,72.3,69.3
20160306220000,325.5,320.25,46.9231,44,80.6,100,69.5,72.3,69.3
20160306221500,325.5,315.0,46.1538,44,58.4,100,68.3,72.3,69.3
20160306223000,325.5,321.3,47.0769,44,59.7,100,67.7,72.3,69.3
20160306224500,325.5,321.3,47.0769,44,58.7,100,67.2,72.3,69.3
20160306230000,325.5,321.3,47.0769,44,66.2,100,67.1,72.3,69.3
20160306231500,325.5,321.3,47.0769,44,89.3,100,68.0,72.3,69.3
20160306233000,325.5,321.3,47.0769,44,89.3,100,68.6,72.3,69.3
20160306234500,325.5,321.3,47.0769,44,88.3,100,69.0,72.3,69.3
20160307000000,325.5,321.3,47.0769,44,82.1,100,69.2,72.3,69.3
20160307001500,325.5,321.3,47.0769,44,92.9,100,69.5,72.3,69.3
20160307003000,325.5,321.3,47.0769,44,58.4,100,68.6,72.3,69.3
20160307004500,325.5,321.3,47.0769,44,60.7,100,67.7,72.3,69.3
20160307010000,325.5,321.3,47.0769,44,58.4,100,67.4,72.3,69.3
20160307011500,325.5,321.3,47.0769,44,61.5,100,67.1,72.3,69.3
20160307013000,325.5,321.3,47.0769,44,80.8,100,67.9,72.3,69.3
20160307014500,325.5,321.3,47.0769,44,89.2,100,68.5,72.3,69.3
20160307020000,325.5,321.3,47.0769,44,80.8,100,68.9,72.3,69.3
20160307021500,325.5,317.1,46.4615,44,86.2,100,69.1,72.3,69.3
20160307023000,325.5,322.35,47.2308,44,88.6,100,69.3,72.3,69.3
20160307024500,325.5,317.1,46.4615,44,81.1,100,69.5,72.3,69.3
20160307030000,325.5,317.1,46.4615,44,60.1,100,68.6,72.3,69.3
20160307031500,325.5,317.1,46.4615,44,58.3,100,67.7,72.3,69.3
20160307033000,325.5,323.4,47.3846,44,60.4,100,67.3,72.3,69.3
20160307034500,325.5,323.4,47.3846,44,64.1,100,67.1,72.3,69.3
20160307040000,325.5,323.4,47.3846,44,81.0,100,68.1,72.3,69.3
20160307041500,325.5,319.2,46.7692,44,82.6,100,68.6,72.3,69.3
20160307043000,325.5,319.2,46.7692,44,89.2,100,68.9,72.3,69.3
20160307044500,325.5,319.2,46.7692,44,79.7,100,69.1,72.3,69.3
20160307050000,325.5,319.2,46.7692,44,87.5,100,69.3,72.3,69.3
20160307051500,325.5,319.2,46.7692,44,87.5,100,69.5,72.3,69.3
20160307053000,325.5,319.2,46.7692,44,59.1,100,68.4,72.3,69.3
20160307054500,325.5,319.2,46.7692,44,61.0,100,67.8,72.3,69.3
20160307060000,325.5,319.2,46.7692,44,58.2,100,67.3,72.3,69.3
20160307061500,325.5,319.2,46.7692,44,68.9,100,67.1,72.3,69.3
20160307063000,325.5,319.2,46.7692,44,81.5,100,68.2,72.3,69.3
20160307064500,325.5,319.2,46.7692,44,78.8,100,68.7,72.3,69.3
20160307070000,325.5,319.2,46.7692,44,84.3,100,69.2,72.3,69.3
20160307071500,325.5,319.2,46.7692,44,78.7,100,69.6,72.3,69.3
20160307073000,325.5,319.2,46.7692,44,60.4,100,68.4,72.3,69.3
20160307074500,325.5,319.2,46.7692,44,58.4,100,67.8,72.3,69.3
20160307080000,325.5,319.2,46.7692,44,58.4,100,67.7,72.3,69.3
20160307081500,325.5,325.5,47.6923,44,59.9,100,67.5,72.3,69.3
20160307083000,325.5,321.3,47.0769,44,77.2,100,67.6,72.3,69.3
20160307084500,325.5,321.3,47.0769,44,75.4,100,68.8,72.3,69.3
20160307090000,325.5,321.3,47.0769,44,70.7,100,68.9,72.3,69.3
20160307091500,325.5,321.3,47.0769,44,70.7,100,68.9,72.3,69.3
20160307093000,325.5,321.3,47.0769,44,73.2,100,69.1,72.3,69.3
20160307094500,325.5,315.0,46.1538,44,74.0,100,69.5,72.3,69.3
20160307100000,325.5,315.0,46.1538,44,59.2,0,69.1,72.3,69.3
20160307101500,325.5,315.0,46.1538,44,59.2,100,68.4,72.3,69.3
20160307103000,325.5,309.75,45.3846,44,58.4,100,68.1,72.3,69.3
20160307104500,325.5,309.75,45.3846,44,58.4,100,67.8,72.3,69.3
20160307110000,325.5,309.75,45.3846,44,58.4,100,67.6,72.3,69.3
20160307111500,325.5,309.75,45.3846,44,67.7,100,67.6,72.3,69.3
20160307113000,325.5,309.75,45.3846,44,79.1,100,68.6,72.3,69.3
20160307114500,325.5,309.75,45.3846,44,68.6,100,69.1,72.3,69.3
20160307120000,325.5,317.1,46.4615,44,66.4,100,69.1,72.3,69.3
20160307121500,325.5,321.3,47.0769,44,66.4,100,69.1,72.3,69.3
20160307123000,325.5,321.3,47.0769,44,66.4,100,69.1,72.3,69.3
20160307124500,325.5,311.85,45.6923,44,67.7,100,69.2,72.3,69.3
20160307130000,325.5,307.65,45.0769,44,68.7,100,69.3,72.3,69.3
20160307131500,325.5,315.0,46.1538,44,68.7,100,69.4,72.3,69.3
20160307133000,325.5,315.0,46.1538,44,67.7,100,69.4,72.3,69.3
20160307134500,325.5,315.0,46.1538,44,67.7,100,69.5,72.3,69.3
20160307140000,325.5,315.0,46.1538,44,62.0,0,69.6,72.3,69.3
20160307141500,325.5,315.0,46.1538,44,59.1,100,68.8,72.3,69.3
20160307143000,325.5,315.0,46.1538,44,58.4,100,68.4,72.3,69.3
20160307144500,325.5,315.0,46.1538,44,58.4,100,68.2,72.3,69.3
20160307150000,325.5,315.0,46.1538,44,58.4,100,68.1,72.3,69.3
20160307151500,325.5,326.55,47.8462,44,58.4,100,67.8,72.3,69.3
20160307153000,325.5,326.55,47.8462,44,58.4,100,67.6,72.3,69.3
20160307154500,325.5,318.15,46.6154,44,74.4,100,68.2,72.3,69.3
20160307160000,325.5,318.15,46.6154,44,74.4,100,68.9,72.3,69.3
20160307161500,325.5,318.15,46.6154,44,72.4,100,69.1,72.3,69.3
20160307163000,325.5,318.15,46.6154,44,71.1,100,69.2,72.3,69.3
20160307164500,325.5,318.15,46.6154,44,70.1,100,69.3,72.3,69.3
20160307170000,325.5,324.45,47.5385,44,59.6,0,69.4,72.3,69.3
20160307171500,325.5,324.45,47.5385,44,58.7,100,69.0,72.3,69.3
20160307173000,325.5,324.45,47.5385,44,58.7,100,69.0,72.3,69.3
20160307174500,325.5,324.45,47.5385,44,58.7,100,68.8,72.3,69.3
20160307180000,325.5,324.45,47.5385,44,58.7,100,68.5,72.3,69.3
20160307181500,325.5,324.45,47.5385,44,58.7,100,68.3,72.3,69.3
20160307183000,325.5,324.45,47.5385,44,58.7,100,68.1,72.3,69.3
20160307184500,325.5,324.45,47.5385,44,58.7,100,68.1,72.3,69.3
20160307190000,325.5,324.45,47.5385,44,58.7,100,67.9,72.3,69.3
20160307191500,325.5,324.45,47.5385,44,63.2,100,67.9,72.3,69.3
20160307193000,325.5,324.45,47.5385,44,74.0,100,68.7,72.3,69.3
20160307194500,325.5,324.45,47.5385,44,73.0,100,69.1,72.3,69.3
20160307200000,325.5,324.45,47.5385,44,70.5,100,69.2,72.3,69.3
20160307201500,325.5,324.45,47.5385,44,69.7,100,69.4,72.3,69.3
20160307203000,325.5,324.45,47.5385,44,69.7,100,69.5,72.3,69.3
20160307204500,325.5,324.45,47.5385,44,71.1,100,69.5,72.3,69.3
20160307210000,325.5,324.45,47.5385,44,59.1,100,68.7,72.3,69.3
20160307211500,325.5,324.45,47.5385,44,59.1,100,68.2,72.3,69.3
20160307213000,325.5,324.45,47.5385,44,59.1,100,67.8,72.3,69.3
20160307214500,325.5,324.45,47.5385,44,59.1,100,67.6,72.3,69.3
20160307220000,325.5,324.45,47.5385,44,61.5,100,67.4,72.3,69.3
20160307221500,325.5,324.45,47.5385,44,82.5,100,68.4,72.3,69.3
20160307223000,325.5,324.45,47.5385,44,76.8,100,68.9,72.3,69.3
20160307224500,325.5,324.45,47.5385,44,70.1,100,68.9,72.3,69.3
20160307230000,325.5,324.45,47.5385,44,72.9,100,68.9,72.3,69.3
20160307231500,325.5,324.45,47.5385,44,76.7,100,69.2,72.3,69.3
20160307233000,325.5,324.45,47.5385,44,75.3,100,69.4,72.3,69.3
20160307234500,325.5,324.45,47.5385,44,59.6,100,68.8,72.3,69.3
20160308000000,325.5,324.45,47.5385,44,59.6,100,68.2,72.3,69.3
20160308001500,325.5,324.45,47.5385,44,59.6,100,67.8,72.3,69.3
20160308003000,325.5,324.45,47.5385,44,59.6,100,67.6,72.3,69.3
20160308004500,325.5,324.45,47.5385,44,60.3,100,67.4,72.3,69.3
20160308010000,325.5,319.2,46.7692,44,81.8,100,68.2,72.3,69.3
20160308011500,325.5,323.4,47.3846,44,81.8,100,68.9,72.3,69.3
20160308013000,325.5,323.4,47.3846,44,73.0,100,69.1,72.3,69.3
20160308014500,325.5,323.4,47.3846,44,73.0,100,69.2,72.3,69.3
20160308020000,325.5,323.4,47.3846,44,74.6,100,69.3,72.3,69.3
20160308021500,325.5,323.4,47.3846,44,76.4,100,69.4,72.3,69.3
20160308023000,325.5,323.4,47.3846,44,60.4,0,69.2,72.3,69.3
20160308024500,325.5,323.4,47.3846,44,59.2,100,68.3,72.3,69.3
20160308030000,325.5,323.4,47.3846,44,59.2,100,67.9,72.3,69.3
20160308031500,325.5,323.4,47.3846,44,59.2,100,67.6,72.3,69.3
20160308033000,325.5,323.4,47.3846,44,59.2,100,67.4,72.3,69.3
20160308034500,325.5,323.4,47.3846,44,76.8,100,67.9,72.3,69.3
20160308040000,325.5,323.4,47.3846,44,81.7,100,68.8,72.3,69.3
20160308041500,325.5,323.4,47.3846,44,77.7,100,69.1,72.3,69.3
20160308043000,325.5,323.4,47.3846,44,73.9,100,69.3,72.3,69.3
20160308044500,325.5,323.4,47.3846,44,78.3,100,69.4,72.3,69.3
20160308050000,325.5,323.4,47.3846,44,60.4,0,69.1,72.3,69.3
20160308051500,325.5,323.4,47.3846,44,59.0,100,68.3,72.3,69.3
20160308053000,325.5,323.4,47.3846,44,59.0,100,67.9,72.3,69.3
20160308054500,325.5,323.4,47.3846,44,59.0,100,67.6,72.3,69.3
20160308060000,325.5,323.4,47.3846,44,59.9,100,67.3,72.3,69.3
20160308061500,325.5,323.4,47.3846,44,77.7,100,68.0,72.3,69.3
20160308063000,325.5,323.4,47.3846,44,78.5,100,68.9,72.3,69.3
20160308064500,325.5,323.4,47.3846,44,78.5,100,69.1,72.3,69.3
20160308070000,325.5,323.4,47.3846,44,76.8,100,69.3,72.3,69.3
20160308071500,325.5,323.4,47.3846,44,74.4,100,69.5,72.3,69.3
20160308073000,325.5,323.4,47.3846,44,59.8,100,68.9,72.3,69.3
20160308074500,325.5,323.4,47.3846,44,59.2,100,68.4,72.3,69.3
20160308080000,325.5,323.4,47.3846,44,59.2,100,68.2,72.3,69.3
20160308081500,325.5,319.2,46.7692,44,59.2,100,68.1,72.3,69.3
20160308083000,325.5,319.2,46.7692,44,59.2,100,67.9,72.3,69.3
20160308084500,325.5,319.2,46.7692,44,58.3,100,67.7,72.3,69.3
20160308090000,325.5,310.8,45.5385,44,68.4,100,67.9,72.3,69.3
20160308091500,325.5,310.8,45.5385,44,77.9,100,68.9,72.3,69.3
20160308093000,325.5,307.65,45.0769,44,68.4,100,69.1,72.3,69.3
20160308094500,325.5,311.85,45.6923,44,67.3,100,69.1,72.3,69.3
20160308100000,325.5,315.0,46.1538,44,67.3,100,69.1,72.3,69.3
20160308101500,325.5,315.0,46.1538,44,65.8,100,69.2,72.3,69.3
20160308103000,325.5,315.0,46.1538,44,67.3,100,69.3,72.3,69.3
20160308104500,325.5,315.0,46.1538,44,67.3,100,69.4,72.3,69.3
20160308110000,325.5,315.0,46.1538,44,67.3,100,69.5,72.3,69.3
20160308111500,325.5,315.0,46.1538,44,58.7,0,69.1,72.3,69.3
20160308113000,325.5,310.8,45.5385,44,58.7,100,68.7,72.3,69.3
20160308114500,325.5,310.8,45.5385,44,58.7,100,68.6,72.3,69.3
20160308120000,325.5,318.15,46.6154,45,58.0,100,68.4,72.3,69.3
20160308121500,325.5,318.15,46.6154,45,58.0,100,68.2,72.3,69.3
20160308123000,325.5,325.5,47.6923,45,58.0,100,68.1,72.3,69.3
20160308124500,325.5,325.5,47.6923,45,58.0,100,67.9,72.3,69.3
20160308130000,325.5,329.7,48.3077,45,59.5,100,67.9,72.3,69.3
20160308131500,325.5,322.35,47.2308,45,71.1,100,68.5,72.3,69.3
20160308133000,325.5,316.05,46.3077,45,68.2,100,69.1,72.3,69.3
20160308134500,325.5,316.05,46.3077,45,68.2,100,69.3,72.3,69.3
20160308140000,325.5,316.05,46.3077,45,68.2,100,69.3,72.3,69.3
20160308141500,325.5,316.05,46.3077,45,66.3,100,69.5,72.3,69.3
20160308143000,325.5,321.3,47.0769,45,60.8,0,69.6,72.3,69.3
20160308144500,325.5,316.05,46.3077,45,59.1,0,69.1,72.3,69.3
20160308150000,325.5,316.05,46.3077,45,59.1,100,68.7,72.3,69.3
20160308151500,325.5,316.05,46.3077,45,59.1,100,68.6,72.3,69.3
20160308153000,325.5,316.05,46.3077,45,59.1,100,68.4,72.3,69.3
20160308154500,325.5,316.05,46.3077,45,58.4,100,68.3,72.3,69.3
20160308160000,325.5,316.05,46.3077,45,58.4,100,68.1,72.3,69.3
20160308161500,325.5,316.05,46.3077,45,58.4,100,67.8,72.3,69.3
20160308163000,325.5,325.5,47.6923,45,61.5,100,67.8,72.3,69.3
20160308164500,325.5,325.5,47.6923,45,75.5,100,68.5,72.3,69.3
20160308170000,325.5,330.75,48.4615,45,73.9,100,69.1,72.3,69.3
20160308171500,325.5,326.55,47.8462,45,70.1,100,69.1,72.3,69.3
20160308173000,325.5,326.55,47.8462,45,70.1,100,69.2,72.3,69.3
20160308174500,325.5,326.55,47.8462,45,70.1,100,69.3,72.3,69.3
20160308180000,325.5,326.55,47.8462,45,71.6,100,69.3,72.3,69.3
20160308181500,325.5,326.55,47.8462,45,71.6,100,69.4,72.3,69.3
20160308183000,325.5,326.55,47.8462,45,62.8,0,69.5,72.3,69.3
20160308184500,325.5,326.55,47.8462,45,58.4,100,68.7,72.3,69.3
20160308190000,325.5,330.75,48.4615,45,58.4,100,68.2,72.3,69.3
20160308191500,325.5,330.75,48.4615,45,58.4,100,67.9,72.3,69.3
20160308193000,325.5,330.75,48.4615,45,58.4,100,67.7,72.3,69.3
20160308194500,325.5,330.75,48.4615,45,59.9,100,67.5,72.3,69.3
20160308200000,325.5,330.75,48.4615,45,81.0,100,68.2,72.3,69.3
20160308201500,325.5,330.75,48.4615,45,79.1,100,69.0,72.3,69.3
20160308203000,325.5,330.75,48.4615,45,70.1,100,69.1,72.3,69.3
20160308204500,325.5,330.75,48.4615,45,69.2,100,69.1,72.3,69.3
20160308210000,325.5,330.75,48.4615,45,69.2,100,69.1,72.3,69.3
20160308211500,325.5,330.75,48.4615,45,71.5,100,69.2,72.3,69.3
20160308213000,325.5,330.75,48.4615,45,70.5,100,69.3,72.3,69.3
20160308214500,325.5,330.75,48.4615,45,69.5,100,69.4,72.3,69.3
20160308220000,325.5,330.75,48.4615,45,69.5,100,69.4,72.3,69.3
20160308221500,325.5,330.75,48.4615,45,69.5,100,69.5,72.3,69.3
20160308223000,325.5,330.75,48.4615,45,71.1,100,69.5,72.3,69.3
20160308224500,325.5,330.75,48.4615,45,60.0,0,69.4,72.3,69.3
20160308230000,325.5,330.75,48.4615,45,58.4,100,68.6,72.3,69.3
20160308231500,325.5,330.75,48.4615,45,58.4,100,68.1,72.3,69.3
20160308233000,325.5,330.75,48.4615,45,58.4,100,67.8,72.3,69.3
20160308234500,325.5,330.75,48.4615,45,58.4,100,67.6,72.3,69.3
20160309000000,325.5,330.75,48.4615,45,63.6,100,67.5,72.3,69.3
20160309001500,325.5,330.75,48.4615,45,75.9,100,68.5,72.3,69.3
20160309003000,325.5,330.75,48.4615,45,76.8,100,69.1,72.3,69.3
20160309004500,325.5,330.75,48.4615,45,76.8,100,69.2,72.3,69.3
20160309010000,325.5,330.75,48.4615,45,74.8,100,69.4,72.3,69.3
20160309011500,325.5,312.9,45.8462,43,59.6,0,69.1,72.3,69.3
20160309013000,325.5,312.9,45.8462,44,58.6,100,68.3,72.3,69.3
20160309014500,325.5,316.05,46.3077,44,58.6,100,67.9,72.3,69.3
20160309020000,325.5,316.05,46.3077,44,58.6,100,67.7,72.3,69.3
20160309021500,325.5,316.05,46.3077,44,59.6,100,67.5,72.3,69.3
20160309023000,325.5,316.05,46.3077,44,80.5,100,67.9,72.3,69.3
20160309024500,325.5,316.05,46.3077,44,80.5,100,68.8,72.3,69.3
20160309030000,325.5,310.8,45.5385,44,71.1,100,69.1,72.3,69.3
20160309031500,325.5,310.8,45.5385,44,72.0,100,69.1,72.3,69.3
20160309033000,325.5,310.8,45.5385,44,72.0,100,69.2,72.3,69.3
20160309034500,325.5,310.8,45.5385,44,72.0,100,69.2,72.3,69.3
20160309040000,325.5,310.8,45.5385,44,70.6,100,69.3,72.3,69.3
20160309041500,325.5,310.8,45.5385,44,70.6,100,69.3,72.3,69.3
20160309044500,325.5,338.1,49.5385,46,61.2,0,69.4,72.3,69.3
20160309050000,325.5,338.1,49.5385,46,58.7,100,68.3,72.3,69.3
20160309051500,325.5,331.8,48.6154,45,61.2,100,68.1,72.3,69.3
20160309053000,325.5,326.55,47.8462,45,58.7,100,67.7,72.3,69.3
20160309054500,325.5,326.55,47.8462,45,58.7,100,67.5,72.3,69.3
20160309060000,325.5,326.55,47.8462,45,68.0,100,67.6,72.3,69.3
20160309061500,325.5,326.55,47.8462,45,83.2,100,68.7,72.3,69.3
20160309063000,325.5,321.3,47.0769,45,72.4,100,69.1,72.3,69.3
20160309064500,325.5,321.3,47.0769,45,70.6,100,69.1,72.3,69.3
20160309070000,325.5,321.3,47.0769,45,72.0,100,69.2,72.3,69.3
20160309071500,325.5,321.3,47.0769,45,72.0,100,69.4,72.3,69.3
20160309073000,325.5,321.3,47.0769,45,59.8,0,69.3,72.3,69.3
20160309074500,325.5,321.3,47.0769,45,58.7,100,68.8,72.3,69.3
20160309080000,325.5,321.3,47.0769,45,58.7,100,68.6,72.3,69.3
20160309081500,325.5,321.3,47.0769,45,58.7,100,68.4,72.3,69.3
20160309083000,325.5,315.0,46.1538,45,58.7,100,68.2,72.3,69.3
20160309084500,325.5,322.35,47.2308,45,58.7,100,68.2,72.3,69.3
20160309090000,325.5,322.35,47.2308,45,58.7,100,68.1,72.3,69.3
20160309091500,325.5,322.35,47.2308,45,59.7,100,67.9,72.3,69.3
20160309093000,325.5,322.35,47.2308,45,69.6,100,68.2,72.3,69.3
20160309094500,325.5,316.05,46.3077,45,71.6,100,69.1,72.3,69.3
20160309100000,325.5,316.05,46.3077,45,66.3,100,69.1,72.3,69.3
20160309101500,325.5,316.05,46.3077,45,66.3,100,69.2,72.3,69.3
20160309103000,325.5,316.05,46.3077,45,66.3,100,69.2,72.3,69.3
20160309104500,325.5,316.05,46.3077,45,66.3,100,69.2,72.3,69.3
20160309110000,325.5,316.05,46.3077,45,66.3,100,69.2,72.3,69.3
20160309111500,325.5,321.3,47.0769,45,66.3,100,69.2,72.3,69.3
20160309113000,325.5,321.3,47.0769,45,66.3,100,69.4,72.3,69.3
20160309114500,325.5,321.3,47.0769,45,66.3,100,69.5,72.3,69.3
20160309120000,325.5,321.3,47.0769,45,58.8,0,69.3,72.3,69.3
20160309121500,325.5,321.3,47.0769,45,58.8,100,68.9,72.3,69.3
20160309123000,325.5,317.1,46.4615,45,58.8,100,68.7,72.3,69.3
20160309124500,325.5,317.1,46.4615,45,58.8,100,68.5,72.3,69.3
20160309130000,325.5,323.4,47.3846,45,58.8,100,68.3,72.3,69.3
20160309131500,325.5,323.4,47.3846,45,58.8,100,68.7,72.3,69.3
20160309133000,325.5,323.4,47.3846,45,58.8,100,68.3,72.3,69.3
20160309134500,325.5,318.15,46.6154,45,58.8,100,68.2,72.3,69.3
20160309140000,325.5,318.15,46.6154,45,58.8,100,68.1,72.3,69.3
20160309141500,325.5,318.15,46.6154,45,61.5,100,68.0,72.3,69.3
20160309143000,325.5,318.15,46.6154,45,74.9,100,68.7,72.3,69.3
20160309144500,325.5,318.15,46.6154,45,67.7,100,69.1,72.3,69.3
20160309150000,325.5,318.15,46.6154,45,67.7,100,69.2,72.3,69.3
20160309151500,325.5,318.15,46.6154,45,67.7,100,69.3,72.3,69.3
20160309153000,325.5,318.15,46.6154,45,66.8,100,69.3,72.3,69.3
20160309154500,325.5,318.15,46.6154,45,66.8,100,69.4,72.3,69.3
20160309160000,325.5,318.15,46.6154,45,58.8,0,69.2,72.3,69.3
20160309161500,325.5,318.15,46.6154,45,58.8,100,68.8,72.3,69.3
20160309163000,325.5,323.4,47.3846,45,58.0,100,68.5,72.3,69.3
20160309164500,325.5,329.7,48.3077,45,58.0,100,68.3,72.3,69.3
20160309170000,325.5,329.7,48.3077,45,58.0,100,67.9,72.3,69.3
20160309171500,325.5,329.7,48.3077,45,58.0,100,67.8,72.3,69.3
20160309173000,325.5,329.7,48.3077,45,59.1,100,67.7,72.3,69.3
20160309174500,325.5,329.7,48.3077,45,77.6,100,68.1,72.3,69.3
20160309180000,325.5,329.7,48.3077,45,72.4,100,68.9,72.3,69.3
20160309181500,325.5,329.7,48.3077,45,67.9,100,69.1,72.3,69.3
20160309183000,325.5,329.7,48.3077,45,67.2,100,68.9,72.3,69.3
20160309184500,325.5,329.7,48.3077,45,68.6,100,69.0,72.3,69.3
20160309190000,325.5,329.7,48.3077,45,67.7,100,69.1,72.3,69.3
20160309191500,325.5,329.7,48.3077,45,66.8,100,69.1,72.3,69.3
20160309193000,325.5,329.7,48.3077,45,66.8,100,69.2,72.3,69.3
20160309194500,325.5,329.7,48.3077,45,67.7,100,69.3,72.3,69.3
20160309200000,325.5,329.7,48.3077,45,67.7,100,69.3,72.3,69.3
20160309201500,325.5,329.7,48.3077,45,67.7,100,69.4,72.3,69.3
20160309203000,325.5,329.7,48.3077,45,67.7,100,69.3,72.3,69.3
20160309204500,325.5,329.7,48.3077,45,69.1,100,69.4,72.3,69.3
20160309210000,325.5,329.7,48.3077,45,67.7,100,69.4,72.3,69.3
20160309211500,325.5,329.7,48.3077,45,67.7,100,69.5,72.3,69.3
20160309213000,325.5,329.7,48.3077,45,68.8,100,69.5,72.3,69.3
20160309214500,325.5,329.7,48.3077,45,58.7,100,68.9,72.3,69.3
20160309220000,325.5,329.7,48.3077,45,58.7,100,68.4,72.3,69.3
20160309221500,325.5,329.7,48.3077,45,58.7,100,68.1,72.3,69.3
20160309223000,325.5,329.7,48.3077,45,58.7,100,67.9,72.3,69.3
20160309224500,325.5,329.7,48.3077,45,58.7,100,67.7,72.3,69.3
20160309230000,325.5,329.7,48.3077,45,62.7,100,67.6,72.3,69.3
20160309231500,325.5,329.7,48.3077,45,80.6,100,68.6,72.3,69.3
20160309233000,325.5,329.7,48.3077,45,68.2,100,69.0,72.3,69.3
20160309234500,325.5,329.7,48.3077,45,67.3,100,68.9,72.3,69.3
20160310000000,325.5,329.7,48.3077,45,71.1,100,69.1,72.3,69.3
20160310001500,325.5,329.7,48.3077,45,71.1,100,69.2,72.3,69.3
20160310003000,325.5,329.7,48.3077,45,71.1,100,69.3,72.3,69.3
20160310004500,325.5,329.7,48.3077,45,69.7,100,69.4,72.3,69.3
20160310010000,325.5,329.7,48.3077,45,69.7,100,69.5,72.3,69.3
20160310011500,325.5,329.7,48.3077,45,59.2,0,69.2,72.3,69.3
20160310013000,325.5,329.7,48.3077,45,59.2,100,68.4,72.3,69.3
20160310014500,325.5,329.7,48.3077,45,58.4,100,68.1,72.3,69.3
20160310020000,325.5,329.7,48.3077,45,58.4,100,67.9,72.3,69.3
20160310021500,325.5,329.7,48.3077,45,58.4,100,67.7,72.3,69.3
20160310023000,325.5,329.7,48.3077,45,60.4,100,67.6,72.3,69.3
20160310024500,325.5,329.7,48.3077,45,77.0,100,68.4,72.3,69.3
20160310030000,325.5,324.45,47.5385,45,70.6,100,69.1,72.3,69.3
20160310031500,325.5,324.45,47.5385,45,69.7,100,68.9,72.3,69.3
20160310033000,325.5,324.45,47.5385,45,70.6,100,69.0,72.3,69.3
20160310034500,325.5,324.45,47.5385,45,69.6,100,69.1,72.3,69.3
20160310040000,325.5,324.45,47.5385,45,69.6,100,69.2,72.3,69.3
20160310041500,325.5,324.45,47.5385,45,69.6,100,69.3,72.3,69.3
20160310043000,325.5,324.45,47.5385,45,70.6,100,69.4,72.3,69.3
20160310044500,325.5,324.45,47.5385,45,71.5,100,69.5,72.3,69.3
20160310050000,325.5,328.65,48.1538,45,60.6,0,69.4,72.3,69.3
20160310051500,325.5,328.65,48.1538,45,58.8,100,68.7,72.3,69.3
20160310053000,325.5,328.65,48.1538,45,58.8,100,68.3,72.3,69.3
20160310054500,325.5,328.65,48.1538,45,58.8,100,68.0,72.3,69.3
20160310060000,325.5,328.65,48.1538,45,58.8,100,67.8,72.3,69.3
20160310061500,325.5,328.65,48.1538,45,58.8,100,67.7,72.3,69.3
20160310063000,325.5,328.65,48.1538,45,74.4,100,67.8,72.3,69.3
20160310064500,325.5,328.65,48.1538,45,74.4,100,68.8,72.3,69.3
20160310070000,325.5,328.65,48.1538,45,68.7,100,69.2,72.3,69.3
20160310071500,325.5,328.65,48.1538,45,68.7,100,69.2,72.3,69.3
20160310073000,325.5,328.65,48.1538,45,68.7,100,69.3,72.3,69.3
20160310074500,325.5,328.65,48.1538,45,67.3,100,69.4,72.3,69.3
20160310080000,325.5,328.65,48.1538,45,67.3,100,69.4,72.3,69.3
20160310081500,325.5,328.65,48.1538,45,67.3,100,69.5,72.3,69.3
20160310083000,325.5,328.65,48.1538,45,58.8,0,69.2,72.3,69.3
20160310084500,325.5,328.65,48.1538,45,58.8,100,68.7,72.3,69.3
20160310090000,325.5,328.65,48.1538,45,58.8,100,68.7,72.3,69.3
20160310091500,325.5,328.65,48.1538,45,58.8,100,68.4,72.3,69.3
20160310093000,325.5,328.65,48.1538,45,58.8,100,68.2,72.3,69.3
20160310094500,325.5,324.45,47.5385,45,58.8,100,68.1,72.3,69.3
20160310100000,325.5,324.45,47.5385,45,58.0,100,67.8,72.3,69.3
20160310101500,325.5,328.65,48.1538,45,60.9,100,67.8,72.3,69.3
20160310103000,325.5,328.65,48.1538,45,76.4,100,68.5,72.3,69.3
20160310104500,325.5,328.65,48.1538,45,70.6,100,69.1,72.3,69.3
20160310110000,325.5,328.65,48.1538,45,71.4,100,69.2,72.3,69.3
20160310111500,325.5,328.65,48.1538,45,71.4,100,69.5,72.3,69.3
20160310113000,325.5,324.45,47.5385,45,58.4,0,69.1,72.3,69.3
20160310114500,325.5,324.45,47.5385,45,58.4,100,68.7,72.3,69.3
20160310120000,325.5,324.45,47.5385,45,58.4,100,68.4,72.3,69.3
20160310121500,325.5,324.45,47.5385,45,58.4,100,68.3,72.3,69.3
20160310123000,325.5,324.45,47.5385,45,58.4,100,68.2,72.3,69.3
20160310124500,325.5,313.95,46.0,45,58.4,100,68.1,72.3,69.3
20160310130000,325.5,318.15,46.6154,45,58.4,100,68.1,72.3,69.3
20160310131500,325.5,318.15,46.6154,45,60.0,100,68.1,72.3,69.3
20160310133000,325.5,311.85,45.6923,45,70.0,100,68.3,72.3,69.3
20160310134500,325.5,320.25,46.9231,45,70.0,100,69.1,72.3,69.3
20160310140000,325.5,325.5,47.6923,45,66.7,100,69.1,72.3,69.3
20160310141500,325.5,325.5,47.6923,45,66.7,100,69.2,72.3,69.3
20160310143000,525.0,0.0,0.0,50,68.6,100,69.4,72.3,69.3
20160310144500,325.5,506.1,74.1538,75,72.1,0,69.8,72.3,69.3
20160310150000,325.5,341.25,50.0,45,59.5,0,69.1,72.3,69.3
20160310151500,325.5,341.25,50.0,45,58.7,100,68.8,72.3,69.3
20160310153000,325.5,337.05,49.3846,45,58.7,100,68.6,72.3,69.3
20160310154500,325.5,337.05,49.3846,45,58.7,100,68.4,72.3,69.3
20160310160000,325.5,330.75,48.4615,45,58.7,100,68.3,72.3,69.3
20160310161500,325.5,334.95,49.0769,45,58.7,100,68.2,72.3,69.3
20160310163000,325.5,330.75,48.4615,45,58.7,100,68.0,72.3,69.3
20160310164500,325.5,330.75,48.4615,45,58.7,100,67.9,72.3,69.3
20160310170000,325.5,330.75,48.4615,45,67.4,100,68.2,72.3,69.3
20160310171500,325.5,330.75,48.4615,45,72.0,100,69.0,72.3,69.3
20160310173000,325.5,330.75,48.4615,45,65.8,100,69.1,72.3,69.3
20160310174500,325.5,330.75,48.4615,45,65.8,100,69.0,72.3,69.3
20160310180000,325.5,330.75,48.4615,45,65.8,100,69.0,72.3,69.3
20160310181500,325.5,330.75,48.4615,45,70.1,100,69.1,72.3,69.3
20160310183000,325.5,330.75,48.4615,45,70.1,100,69.3,72.3,69.3
20160310184500,325.5,330.75,48.4615,45,68.6,100,69.5,72.3,69.3
20160310190000,325.5,330.75,48.4615,45,58.8,0,69.2,72.3,69.3
20160310191500,325.5,330.75,48.4615,45,58.8,100,68.7,72.3,69.3
20160310193000,325.5,330.75,48.4615,45,58.8,100,68.6,72.3,69.3
20160310194500,325.5,330.75,48.4615,45,58.8,100,68.3,72.3,69.3
20160310200000,325.5,330.75,48.4615,45,58.8,100,68.2,72.3,69.3
20160310201500,325.5,330.75,48.4615,45,58.8,100,67.9,72.3,69.3
20160310203000,325.5,330.75,48.4615,45,59.5,100,67.9,72.3,69.3
20160310204500,325.5,330.75,48.4615,45,66.6,100,68.0,72.3,69.3
20160310210000,325.5,330.75,48.4615,45,72.0,100,68.7,72.3,69.3
20160310211500,325.5,330.75,48.4615,45,70.6,100,69.2,72.3,69.3
20160310213000,325.5,330.75,48.4615,45,72.0,100,69.4,72.3,69.3
20160310214500,325.5,330.75,48.4615,45,60.2,0,69.4,72.3,69.3
20160310220000,325.5,330.75,48.4615,45,58.4,100,68.7,72.3,69.3
20160310221500,325.5,330.75,48.4615,45,58.4,100,68.3,72.3,69.3
20160310223000,325.5,330.75,48.4615,45,59.1,100,68.1,72.3,69.3
20160310224500,325.5,330.75,48.4615,45,59.1,100,67.9,72.3,69.3
20160310230000,325.5,330.75,48.4615,45,58.4,100,67.7,72.3,69.3
20160310231500,325.5,330.75,48.4615,45,61.5,100,67.7,72.3,69.3
20160310233000,325.5,330.75,48.4615,45,74.9,100,68.6,72.3,69.3
20160310234500,325.5,330.75,48.4615,45,69.2,100,69.1,72.3,69.3
20160311000000,325.5,330.75,48.4615,45,68.2,100,69.1,72.3,69.3
20160311001500,325.5,330.75,48.4615,45,68.2,100,69.1,72.3,69.3
20160311003000,325.5,330.75,48.4615,45,67.2,100,69.1,72.3,69.3
20160311004500,325.5,330.75,48.4615,45,67.2,100,69.2,72.3,69.3
20160311010000,325.5,330.75,48.4615,45,67.2,100,69.2,72.3,69.3
20160311011500,325.5,330.75,48.4615,45,67.2,100,69.3,72.3,69.3
20160311013000,325.5,330.75,48.4615,45,67.2,100,69.3,72.3,69.3
20160311014500,325.5,330.75,48.4615,45,68.1,100,69.3,72.3,69.3
20160311020000,325.5,330.75,48.4615,45,66.8,100,69.4,72.3,69.3
20160311021500,325.5,330.75,48.4615,45,59.6,0,69.2,72.3,69.3
20160311023000,325.5,330.75,48.4615,45,59.6,100,68.7,72.3,69.3
20160311024500,325.5,330.75,48.4615,45,58.7,100,68.3,72.3,69.3
20160311030000,325.5,330.75,48.4615,45,58.7,100,68.1,72.3,69.3
20160311031500,325.5,330.75,48.4615,45,58.7,100,67.8,72.3,69.3
20160311033000,325.5,330.75,48.4615,45,58.7,100,67.7,72.3,69.3
20160311034500,325.5,330.75,48.4615,45,67.6,100,67.7,72.3,69.3
20160311040000,325.5,330.75,48.4615,45,75.5,100,68.8,72.3,69.3
20160311041500,325.5,330.75,48.4615,45,64.9,100,68.9,72.3,69.3
20160311043000,325.5,330.75,48.4615,45,64.9,100,68.9,72.3,69.3
20160311044500,325.5,330.75,48.4615,45,71.1,100,69.1,72.3,69.3
20160311050000,325.5,330.75,48.4615,45,71.1,100,69.3,72.3,69.3
20160311051500,325.5,330.75,48.4615,45,71.1,100,69.4,72.3,69.3
20160311053000,325.5,330.75,48.4615,45,61.6,0,69.5,72.3,69.3
20160311054500,325.5,330.75,48.4615,45,59.1,100,68.7,72.3,69.3
20160311060000,325.5,330.75,48.4615,45,59.1,100,68.3,72.3,69.3
20160311061500,325.5,330.75,48.4615,45,59.1,100,68.1,72.3,69.3
20160311063000,325.5,330.75,48.4615,45,59.1,100,67.7,72.3,69.3
20160311064500,325.5,330.75,48.4615,45,59.1,100,67.4,72.3,69.3
20160311070000,325.5,330.75,48.4615,45,80.1,100,67.9,72.3,69.3
20160311071500,325.5,330.75,48.4615,45,77.2,100,68.8,72.3,69.3
20160311073000,325.5,330.75,48.4615,45,70.6,100,69.1,72.3,69.3
20160311074500,325.5,330.75,48.4615,45,70.6,100,69.1,72.3,69.3
20160311080000,325.5,330.75,48.4615,45,71.5,100,69.2,72.3,69.3
20160311081500,325.5,330.75,48.4615,45,70.1,100,69.3,72.3,69.3
20160311083000,325.5,330.75,48.4615,45,70.1,100,69.4,72.3,69.3
20160311084500,325.5,330.75,48.4615,45,60.0,0,69.2,72.3,69.3
20160311090000,325.5,330.75,48.4615,45,59.1,100,68.6,72.3,69.3
20160311091500,325.5,330.75,48.4615,45,59.1,100,68.4,72.3,69.3
20160311093000,325.5,326.55,47.8462,45,59.1,100,68.3,72.3,69.3
20160311094500,325.5,330.75,48.4615,45,59.1,100,68.1,72.3,69.3
20160311100000,325.5,330.75,48.4615,45,59.1,100,67.9,72.3,69.3
20160311101500,325.5,330.75,48.4615,45,59.1,100,67.8,72.3,69.3
20160311103000,325.5,322.35,47.2308,45,75.7,100,68.2,72.3,69.3
20160311104500,325.5,322.35,47.2308,45,69.9,100,69.1,72.3,69.3
20160311110000,325.5,322.35,47.2308,45,67.3,100,69.0,72.3,69.3
20160311111500,325.5,322.35,47.2308,45,67.3,100,69.1,72.3,69.3
20160311113000,325.5,322.35,47.2308,45,67.3,100,69.1,72.3,69.3
20160311114500,325.5,322.35,47.2308,45,67.3,100,69.1,72.3,69.3
20160311120000,325.5,329.7,48.3077,45,67.3,100,69.2,72.3,69.3
20160311121500,325.5,329.7,48.3077,45,66.3,100,69.2,72.3,69.3
20160311123000,325.5,329.7,48.3077,45,66.3,100,69.2,72.3,69.3
20160311124500,325.5,329.7,48.3077,45,67.7,100,69.4,72.3,69.3
20160311130000,325.5,329.7,48.3077,45,67.7,100,69.5,72.3,69.3
20160311131500,325.5,324.45,47.5385,45,67.7,100,69.5,72.3,69.3
20160311133000,325.5,318.15,46.6154,45,58.4,0,69.2,72.3,69.3
20160311134500,325.5,330.75,48.4615,45,59.2,100,68.8,72.3,69.3
20160311140000,325.5,330.75,48.4615,45,59.2,100,68.3,72.3,69.3
20160311141500,325.5,334.95,49.0769,45,59.2,100,68.2,72.3,69.3
20160311143000,325.5,334.95,49.0769,45,59.2,100,67.9,72.3,69.3
20160311144500,325.5,334.95,49.0769,45,59.2,100,67.7,72.3,69.3
20160311150000,325.5,334.95,49.0769,45,61.5,100,67.6,72.3,69.3
20160311151500,325.5,334.95,49.0769,45,75.9,100,68.5,72.3,69.3
20160311153000,325.5,334.95,49.0769,45,77.3,100,69.1,72.3,69.3
20160311154500,325.5,330.75,48.4615,45,71.1,100,69.1,72.3,69.3
20160311160000,325.5,330.75,48.4615,45,71.1,100,69.1,72.3,69.3
20160311161500,325.5,334.95,49.0769,45,71.1,100,69.3,72.3,69.3
20160311163000,325.5,334.95,49.0769,45,70.0,100,69.4,72.3,69.3
20160311164500,325.5,329.7,48.3077,45,58.4,0,69.1,72.3,69.3
20160311170000,325.5,329.7,48.3077,45,58.4,100,68.6,72.3,69.3
20160311171500,325.5,329.7,48.3077,45,58.4,100,68.3,72.3,69.3
20160311173000,325.5,329.7,48.3077,45,58.4,100,68.2,72.3,69.3
20160311174500,325.5,329.7,48.3077,45,58.4,100,68.2,72.3,69.3
20160311180000,325.5,333.9,48.9231,45,58.4,100,68.2,72.3,69.3
20160311181500,325.5,333.9,48.9231,45,59.0,100,67.9,72.3,69.3
20160311183000,325.5,333.9,48.9231,45,66.9,100,67.9,72.3,69.3
20160311184500,325.5,333.9,48.9231,45,75.6,100,68.7,72.3,69.3
20160311190000,325.5,333.9,48.9231,45,67.8,100,69.1,72.3,69.3
20160311191500,325.5,333.9,48.9231,45,70.6,100,68.9,72.3,69.3
20160311193000,325.5,333.9,48.9231,45,75.3,100,69.2,72.3,69.3
20160311194500,325.5,333.9,48.9231,45,73.4,100,69.4,72.3,69.3
20160311200000,325.5,333.9,48.9231,45,64.4,0,69.5,72.3,69.3
20160311201500,325.5,333.9,48.9231,45,59.5,100,68.6,72.3,69.3
20160311203000,325.5,333.9,48.9231,45,59.5,100,68.1,72.3,69.3
20160311204500,325.5,333.9,48.9231,45,58.8,100,67.7,72.3,69.3
20160311210000,325.5,333.9,48.9231,45,58.8,100,67.4,72.3,69.3
20160311211500,325.5,333.9,48.9231,45,76.3,100,67.6,72.3,69.3
20160311213000,325.5,333.9,48.9231,45,79.6,100,68.6,72.3,69.3
20160311214500,325.5,333.9,48.9231,45,73.0,100,68.9,72.3,69.3
20160311220000,325.5,333.9,48.9231,45,74.9,100,69.1,72.3,69.3
20160311221500,325.5,333.9,48.9231,45,76.8,100,69.3,72.3,69.3
20160311223000,325.5,333.9,48.9231,45,73.9,100,69.4,72.3,69.3
20160311224500,325.5,333.9,48.9231,45,73.9,100,69.6,72.3,69.3
20160311230000,325.5,333.9,48.9231,45,59.2,100,68.4,72.3,69.3
20160311231500,325.5,333.9,48.9231,45,59.2,100,67.8,72.3,69.3
20160311233000,325.5,333.9,48.9231,45,59.2,100,67.6,72.3,69.3
20160311234500,325.5,333.9,48.9231,45,60.3,100,67.2,72.3,69.3
20160312000000,325.5,333.9,48.9231,45,80.1,100,68.1,72.3,69.3
20160312001500,325.5,333.9,48.9231,45,75.4,100,68.9,72.3,69.3
20160312003000,325.5,333.9,48.9231,45,74.4,100,69.1,72.3,69.3
20160312004500,325.5,333.9,48.9231,45,72.4,100,68.9,72.3,69.3
20160312010000,325.5,333.9,48.9231,45,70.5,100,68.9,72.3,69.3
20160312011500,325.5,317.1,46.4615,44,60.3,100,68.6,72.3,69.3
20160312013000,325.5,317.1,46.4615,44,59.5,100,67.9,72.3,69.3
20160312014500,325.5,317.1,46.4615,44,58.8,100,67.6,72.3,69.3
20160312020000,325.5,317.1,46.4615,44,58.8,100,67.2,72.3,69.3
20160312021500,325.5,321.3,47.0769,44,85.6,100,67.7,72.3,69.3
20160312023000,325.5,321.3,47.0769,44,81.8,100,68.7,72.3,69.3
20160312024500,325.5,321.3,47.0769,44,81.8,100,69.2,72.3,69.3
20160312030000,325.5,317.1,46.4615,44,83.1,100,69.5,72.3,69.3
20160312031500,325.5,310.8,45.5385,44,59.6,100,68.6,72.3,69.3
20160312033000,325.5,310.8,45.5385,44,59.6,100,67.9,72.3,69.3
20160312034500,325.5,310.8,45.5385,44,59.6,100,67.7,72.3,69.3
20160312040000,325.5,310.8,45.5385,44,59.6,100,67.4,72.3,69.3
20160312041500,325.5,310.8,45.5385,44,73.4,100,67.5,72.3,69.3
20160312043000,325.5,310.8,45.5385,44,85.0,100,68.6,72.3,69.3
20160312044500,325.5,310.8,45.5385,44,79.6,100,69.1,72.3,69.3
20160312050000,325.5,310.8,45.5385,44,74.8,100,69.2,72.3,69.3
20160312051500,325.5,310.8,45.5385,44,79.7,100,69.4,72.3,69.3
20160312053000,325.5,310.8,45.5385,44,60.8,0,69.2,72.3,69.3
20160312054500,325.5,310.8,45.5385,44,59.6,100,68.3,72.3,69.3
20160312060000,325.5,310.8,45.5385,44,59.6,100,67.9,72.3,69.3
20160312061500,325.5,310.8,45.5385,44,59.6,100,67.6,72.3,69.3
20160312063000,325.5,307.65,45.0769,44,60.3,100,67.3,72.3,69.3
20160312064500,325.5,307.65,45.0769,44,81.6,100,68.2,72.3,69.3
20160312070000,325.5,311.85,45.6923,44,83.7,100,68.9,72.3,69.3
20160312071500,325.5,311.85,45.6923,44,74.8,100,69.0,72.3,69.3
20160312073000,325.5,311.85,45.6923,44,72.4,100,69.1,72.3,69.3
20160312074500,325.5,311.85,45.6923,44,72.4,100,69.2,72.3,69.3
20160312080000,325.5,306.6,44.9231,44,74.0,100,69.2,72.3,69.3
20160312081500,325.5,310.8,45.5385,44,74.0,100,69.3,72.3,69.3
20160312083000,325.5,310.8,45.5385,44,71.9,100,69.3,72.3,69.3
20160312084500,325.5,310.8,45.5385,44,73.5,100,69.4,72.3,69.3
20160312090000,325.5,307.65,45.0769,44,74.8,100,69.4,72.3,69.3
20160312091500,325.5,307.65,45.0769,44,72.0,100,69.5,72.3,69.3
20160312093000,325.5,311.85,45.6923,44,59.6,100,68.9,72.3,69.3
20160312094500,325.5,311.85,45.6923,44,59.6,100,68.4,72.3,69.3
20160312100000,325.5,311.85,45.6923,44,58.8,100,68.1,72.3,69.3
20160312101500,325.5,311.85,45.6923,44,58.8,100,67.9,72.3,69.3
20160312103000,325.5,311.85,45.6923,44,58.8,100,67.6,72.3,69.3
20160312104500,325.5,311.85,45.6923,44,66.6,100,67.6,72.3,69.3
20160312110000,325.5,311.85,45.6923,44,81.6,100,68.6,72.3,69.3
20160312111500,325.5,311.85,45.6923,44,71.5,100,69.1,72.3,69.3
20160312113000,325.5,311.85,45.6923,44,71.5,100,69.2,72.3,69.3
20160312114500,325.5,317.1,46.4615,44,71.5,100,69.2,72.3,69.3
20160312120000,325.5,317.1,46.4615,44,71.5,100,69.3,72.3,69.3
20160312121500,325.5,317.1,46.4615,44,70.6,100,69.4,72.3,69.3
20160312123000,325.5,317.1,46.4615,44,70.6,100,69.4,72.3,69.3
20160312124500,325.5,317.1,46.4615,44,71.5,100,69.5,72.3,69.3
20160312130000,325.5,317.1,46.4615,44,59.2,0,69.2,72.3,69.3
20160312131500,325.5,317.1,46.4615,44,58.3,100,68.4,72.3,69.3
20160312133000,325.5,317.1,46.4615,44,58.3,100,68.1,72.3,69.3
20160312134500,325.5,321.3,47.0769,44,58.3,100,67.9,72.3,69.3
20160312140000,325.5,317.1,46.4615,44,58.3,100,67.7,72.3,69.3
20160312141500,325.5,317.1,46.4615,44,60.7,100,67.6,72.3,69.3
20160312143000,325.5,317.1,46.4615,44,79.5,100,68.4,72.3,69.3
20160312144500,325.5,317.1,46.4615,44,70.1,100,69.1,72.3,69.3
20160312150000,325.5,317.1,46.4615,44,69.1,100,68.9,72.3,69.3
20160312151500,325.5,317.1,46.4615,44,69.1,100,69.0,72.3,69.3
20160312153000,325.5,317.1,46.4615,44,67.3,100,69.1,72.3,69.3
20160312154500,325.5,317.1,46.4615,44,67.3,100,69.2,72.3,69.3
20160312160000,325.5,317.1,46.4615,44,68.2,100,69.2,72.3,69.3
20160312161500,325.5,317.1,46.4615,44,68.2,100,69.3,72.3,69.3
20160312163000,325.5,317.1,46.4615,44,68.2,100,69.5,72.3,69.3
20160312164500,325.5,317.1,46.4615,44,59.2,0,69.3,72.3,69.3
20160312170000,325.5,317.1,46.4615,44,59.2,0,69.1,72.3,69.3
20160312171500,325.5,317.1,46.4615,44,59.2,100,68.9,72.3,69.3
20160312173000,325.5,317.1,46.4615,44,59.2,100,68.8,72.3,69.3
20160312174500,325.5,317.1,46.4615,44,59.2,100,68.8,72.3,69.3
20160312180000,325.5,317.1,46.4615,44,59.2,100,68.7,72.3,69.3
20160312181500,325.5,317.1,46.4615,44,59.2,100,68.6,72.3,69.3
20160312183000,325.5,317.1,46.4615,44,59.2,100,68.6,72.3,69.3
20160312184500,325.5,317.1,46.4615,44,59.2,100,68.4,72.3,69.3
20160312190000,325.5,317.1,46.4615,44,59.2,100,68.3,72.3,69.3
20160312191500,325.5,317.1,46.4615,44,59.2,100,68.3,72.3,69.3
20160312193000,325.5,317.1,46.4615,44,59.2,100,68.3,72.3,69.3
20160312194500,325.5,317.1,46.4615,44,60.0,100,68.3,72.3,69.3
20160312200000,325.5,317.1,46.4615,44,72.9,100,69.5,72.3,69.3
20160312201500,325.5,317.1,46.4615,44,59.1,100,68.9,72.3,69.3
20160312203000,325.5,317.1,46.4615,44,59.1,100,68.6,72.3,69.3
20160312204500,325.5,317.1,46.4615,44,59.1,100,68.3,72.3,69.3
20160312210000,325.5,317.1,46.4615,44,59.1,100,68.1,72.3,69.3
20160312211500,325.5,317.1,46.4615,44,59.1,100,67.8,72.3,69.3
20160312213000,325.5,317.1,46.4615,44,59.1,100,67.7,72.3,69.3
20160312214500,325.5,317.1,46.4615,44,74.5,100,67.9,72.3,69.3
20160312220000,325.5,317.1,46.4615,44,75.9,100,69.1,72.3,69.3
20160312221500,325.5,317.1,46.4615,44,69.1,100,68.9,72.3,69.3
20160312223000,325.5,317.1,46.4615,44,75.8,100,69.2,72.3,69.3
20160312224500,325.5,321.3,47.0769,44,64.5,0,69.6,72.3,69.3
20160312230000,325.5,321.3,47.0769,44,59.5,100,68.6,72.3,69.3
20160312231500,325.5,321.3,47.0769,44,59.5,100,68.2,72.3,69.3
20160312233000,325.5,321.3,47.0769,44,59.5,100,68.1,72.3,69.3
20160312234500,325.5,321.3,47.0769,44,59.5,100,67.8,72.3,69.3
20160313000000,325.5,321.3,47.0769,44,59.5,100,67.7,72.3,69.3
20160313001500,325.5,321.3,47.0769,44,77.3,100,67.8,72.3,69.3
20160313003000,325.5,316.05,46.3077,44,80.2,100,68.9,72.3,69.3
20160313004500,325.5,316.05,46.3077,44,71.3,100,68.7,72.3,69.3
20160313011500,325.5,316.05,46.3077,44,60.4,0,69.1,72.3,69.3
20160313013000,325.5,316.05,46.3077,44,58.8,100,68.4,72.3,69.3
20160313014500,325.5,316.05,46.3077,44,58.8,100,68.1,72.3,69.3
20160313030000,325.5,316.05,46.3077,44,58.8,100,67.8,72.3,69.3
20160313031500,325.5,316.05,46.3077,44,58.8,100,67.6,72.3,69.3
20160313033000,325.5,316.05,46.3077,44,70.5,100,67.5,72.3,69.3
20160313034500,325.5,316.05,46.3077,44,82.5,100,68.7,72.3,69.3
20160313040000,325.5,316.05,46.3077,44,70.6,100,69.1,72.3,69.3
20160313041500,325.5,316.05,46.3077,44,72.5,100,69.0,72.3,69.3
20160313043000,325.5,316.05,46.3077,44,71.5,100,69.1,72.3,69.3
20160313044500,325.5,316.05,46.3077,44,70.1,100,69.3,72.3,69.3
20160313050000,325.5,316.05,46.3077,44,72.4,100,69.4,72.3,69.3
20160313051500,325.5,316.05,46.3077,44,71.5,100,69.4,72.3,69.3
20160313053000,325.5,316.05,46.3077,44,70.3,100,69.5,72.3,69.3
20160313054500,325.5,316.05,46.3077,44,72.1,100,69.4,72.3,69.3
20160313060000,325.5,316.05,46.3077,44,71.0,100,69.4,72.3,69.3
20160313061500,325.5,316.05,46.3077,44,70.1,100,69.5,72.3,69.3
20160313063000,325.5,320.25,46.9231,44,60.4,0,69.3,72.3,69.3
20160313064500,325.5,320.25,46.9231,44,59.2,100,68.6,72.3,69.3
20160313070000,325.5,320.25,46.9231,44,59.2,100,68.3,72.3,69.3
20160313071500,325.5,320.25,46.9231,44,59.2,100,68.1,72.3,69.3
20160313073000,325.5,320.25,46.9231,44,59.2,100,67.9,72.3,69.3
20160313074500,325.5,320.25,46.9231,44,59.2,100,67.8,72.3,69.3
20160313080000,325.5,320.25,46.9231,44,64.1,100,67.8,72.3,69.3
20160313081500,325.5,320.25,46.9231,44,76.8,100,68.7,72.3,69.3
20160313083000,325.5,320.25,46.9231,44,67.5,100,69.1,72.3,69.3
20160313084500,325.5,320.25,46.9231,44,69.6,100,68.9,72.3,69.3
20160313090000,325.5,320.25,46.9231,44,70.9,100,69.2,72.3,69.3
20160313091500,325.5,316.05,46.3077,44,68.7,100,69.4,72.3,69.3
20160313093000,325.5,322.35,47.2308,44,58.0,0,69.1,72.3,69.3
20160313094500,325.5,322.35,47.2308,44,58.0,100,68.7,72.3,69.3
20160313100000,325.5,322.35,47.2308,44,58.0,100,68.6,72.3,69.3
20160313101500,325.5,322.35,47.2308,44,58.7,100,68.3,72.3,69.3
20160313103000,325.5,322.35,47.2308,44,57.9,100,68.2,72.3,69.3
20160313104500,325.5,322.35,47.2308,44,57.9,100,68.1,72.3,69.3
20160313110000,325.5,322.35,47.2308,44,57.9,100,68.1,72.3,69.3
20160313111500,325.5,322.35,47.2308,44,58.7,100,68.1,72.3,69.3
20160313113000,325.5,322.35,47.2308,44,61.5,100,68.4,72.3,69.3
20160313114500,325.5,322.35,47.2308,44,63.6,100,68.8,72.3,69.3
20160313120000,325.5,316.05,46.3077,44,63.6,100,69.1,72.3,69.3
20160313121500,325.5,316.05,46.3077,44,64.4,100,69.3,72.3,69.3
20160313123000,325.5,316.05,46.3077,44,64.4,100,69.4,72.3,69.3
20160313124500,325.5,316.05,46.3077,44,63.6,100,69.5,72.3,69.3
20160313130000,325.5,316.05,46.3077,44,57.6,0,69.2,72.3,69.3
20160313131500,325.5,316.05,46.3077,44,57.6,100,68.7,72.3,69.3
