PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160313133000,325.5,316.05,46.3077,44,58.3,100,68.4,72.3,69.3
20160313134500,325.5,316.05,46.3077,44,58.3,100,68.2,72.3,69.3
20160313140000,325.5,316.05,46.3077,44,58.3,100,68.1,72.3,69.3
20160313141500,325.5,316.05,46.3077,44,58.3,100,68.0,72.3,69.3
20160313143000,325.5,316.05,46.3077,44,58.3,100,67.9,72.3,69.3
20160313144500,325.5,316.05,46.3077,44,62.8,100,67.9,72.3,69.3
20160313150000,325.5,316.05,46.3077,44,71.6,100,68.7,72.3,69.3
20160313151500,325.5,316.05,46.3077,44,67.3,100,69.1,72.3,69.3
20160313153000,325.5,316.05,46.3077,44,67.3,100,69.2,72.3,69.3
20160313154500,325.5,316.05,46.3077,44,67.3,100,69.2,72.3,69.3
20160313160000,325.5,311.85,45.6923,44,67.3,100,69.3,72.3,69.3
20160313161500,325.5,315.0,46.1538,44,66.3,100,69.4,72.3,69.3
20160313163000,325.5,315.0,46.1538,44,66.3,100,69.4,72.3,69.3
20160313164500,325.5,315.0,46.1538,44,60.9,0,69.6,72.3,69.3
20160313170000,325.5,315.0,46.1538,44,58.8,100,68.9,72.3,69.3
20160313171500,325.5,315.0,46.1538,44,58.8,100,68.7,72.3,69.3
20160313173000,325.5,315.0,46.1538,44,58.8,100,68.4,72.3,69.3
20160313174500,325.5,315.0,46.1538,44,58.8,100,68.2,72.3,69.3
20160313180000,325.5,315.0,46.1538,44,58.8,100,68.2,72.3,69.3
20160313181500,325.5,315.0,46.1538,44,58.8,100,67.9,72.3,69.3
20160313183000,325.5,315.0,46.1538,44,59.5,100,67.9,72.3,69.3
20160313184500,325.5,315.0,46.1538,44,75.3,100,68.1,72.3,69.3
20160313190000,325.5,315.0,46.1538,44,75.3,100,69.0,72.3,69.3
20160313191500,325.5,315.0,46.1538,44,67.7,100,69.1,72.3,69.3
20160313193000,325.5,315.0,46.1538,44,67.7,100,69.1,72.3,69.3
20160313194500,325.5,315.0,46.1538,44,67.7,100,69.2,72.3,69.3
20160313200000,325.5,315.0,46.1538,44,69.6,100,69.3,72.3,69.3
20160313201500,325.5,315.0,46.1538,44,69.6,100,69.3,72.3,69.3
20160313203000,325.5,315.0,46.1538,44,67.7,100,69.4,72.3,69.3
20160313204500,325.5,315.0,46.1538,44,67.7,100,69.4,72.3,69.3
20160313210000,325.5,315.0,46.1538,44,69.3,100,69.4,72.3,69.3
20160313211500,325.5,315.0,46.1538,44,69.3,100,69.4,72.3,69.3
20160313213000,325.5,315.0,46.1538,44,67.7,100,69.4,72.3,69.3
20160313214500,325.5,315.0,46.1538,44,67.7,100,69.4,72.3,69.3
20160313220000,325.5,315.0,46.1538,44,69.6,100,69.5,72.3,69.3
20160313221500,325.5,315.0,46.1538,44,59.2,0,69.1,72.3,69.3
20160313223000,325.5,315.0,46.1538,44,59.2,100,68.6,72.3,69.3
20160313224500,325.5,315.0,46.1538,44,59.2,100,68.2,72.3,69.3
20160313230000,325.5,315.0,46.1538,44,59.2,100,68.0,72.3,69.3
20160313231500,325.5,315.0,46.1538,44,59.2,100,67.8,72.3,69.3
20160313233000,325.5,315.0,46.1538,44,59.2,100,67.7,72.3,69.3
20160313234500,325.5,315.0,46.1538,44,80.1,100,67.9,72.3,69.3
20160314000000,325.5,315.0,46.1538,44,81.5,100,68.9,72.3,69.3
20160314001500,325.5,315.0,46.1538,44,67.7,100,68.9,72.3,69.3
20160314003000,325.5,315.0,46.1538,44,71.1,100,68.9,72.3,69.3
20160314004500,325.5,315.0,46.1538,44,72.4,100,69.2,72.3,69.3
20160314010000,325.5,315.0,46.1538,44,70.7,100,69.3,72.3,69.3
20160314011500,325.5,315.0,46.1538,44,72.6,100,69.4,72.3,69.3
20160314013000,325.5,315.0,46.1538,44,72.6,100,69.4,72.3,69.3
20160314014500,325.5,315.0,46.1538,44,62.8,0,69.5,72.3,69.3
20160314020000,325.5,315.0,46.1538,44,59.2,100,68.7,72.3,69.3
20160314021500,325.5,315.0,46.1538,44,59.2,100,68.2,72.3,69.3
20160314023000,325.5,315.0,46.1538,44,59.2,100,67.9,72.3,69.3
20160314024500,325.5,315.0,46.1538,44,59.2,100,67.7,72.3,69.3
20160314030000,325.5,315.0,46.1538,44,60.3,100,67.6,72.3,69.3
20160314031500,325.5,315.0,46.1538,44,79.6,100,68.0,72.3,69.3
20160314033000,325.5,315.0,46.1538,44,74.4,100,68.9,72.3,69.3
20160314034500,325.5,315.0,46.1538,44,71.1,100,69.0,72.3,69.3
20160314040000,325.5,315.0,46.1538,44,72.4,100,69.0,72.3,69.3
20160314041500,325.5,315.0,46.1538,44,70.5,100,69.1,72.3,69.3
20160314043000,325.5,315.0,46.1538,44,70.5,100,69.2,72.3,69.3
20160314044500,325.5,315.0,46.1538,44,71.6,100,69.3,72.3,69.3
20160314050000,325.5,315.0,46.1538,44,72.4,100,69.3,72.3,69.3
20160314051500,325.5,315.0,46.1538,44,70.0,100,69.4,72.3,69.3
20160314053000,325.5,315.0,46.1538,44,71.6,100,69.5,72.3,69.3
20160314054500,325.5,315.0,46.1538,44,59.1,100,68.8,72.3,69.3
20160314060000,325.5,315.0,46.1538,44,59.1,100,68.3,72.3,69.3
20160314061500,325.5,315.0,46.1538,44,59.1,100,67.9,72.3,69.3
20160314063000,325.5,315.0,46.1538,44,59.1,100,67.8,72.3,69.3
20160314064500,325.5,315.0,46.1538,44,59.1,100,67.8,72.3,69.3
20160314070000,325.5,315.0,46.1538,44,61.5,100,67.9,72.3,69.3
20160314071500,325.5,315.0,46.1538,44,73.5,100,68.6,72.3,69.3
20160314073000,325.5,315.0,46.1538,44,68.7,100,69.1,72.3,69.3
20160314074500,325.5,322.35,47.2308,44,67.7,100,69.1,72.3,69.3
20160314080000,325.5,327.6,48.0,44,67.7,100,69.0,72.3,69.3
20160314081500,325.5,327.6,48.0,44,67.7,100,69.1,72.3,69.3
20160314083000,325.5,327.6,48.0,44,67.7,100,69.3,72.3,69.3
20160314084500,325.5,327.6,48.0,44,67.7,100,69.4,72.3,69.3
20160314090000,325.5,327.6,48.0,44,66.8,100,69.5,72.3,69.3
20160314091500,325.5,327.6,48.0,44,59.6,0,69.5,72.3,69.3
20160314093000,325.5,331.8,48.6154,44,58.3,100,68.7,72.3,69.3
20160314094500,325.5,331.8,48.6154,44,58.3,100,68.3,72.3,69.3
20160314100000,325.5,326.55,47.8462,44,58.3,100,68.1,72.3,69.3
20160314101500,325.5,321.3,47.0769,44,58.3,100,67.9,72.3,69.3
20160314103000,325.5,313.95,46.0,44,58.3,100,67.7,72.3,69.3
20160314104500,325.5,313.95,46.0,44,60.5,100,67.8,72.3,69.3
20160314110000,325.5,319.2,46.7692,44,77.3,100,68.5,72.3,69.3
20160314111500,325.5,319.2,46.7692,44,68.2,100,69.1,72.3,69.3
20160314113000,325.5,319.2,46.7692,44,68.2,100,69.0,72.3,69.3
20160314114500,325.5,319.2,46.7692,44,67.4,100,69.1,72.3,69.3
20160314120000,325.5,325.5,47.6923,44,66.2,100,69.1,72.3,69.3
20160314121500,325.5,325.5,47.6923,44,66.2,100,69.2,72.3,69.3
20160314123000,325.5,325.5,47.6923,44,66.2,100,69.2,72.3,69.3
20160314124500,325.5,325.5,47.6923,44,66.2,100,69.3,72.3,69.3
20160314130000,325.5,325.5,47.6923,44,66.2,100,69.4,72.3,69.3
20160314131500,325.5,325.5,47.6923,44,66.2,100,69.5,72.3,69.3
20160314133000,325.5,321.3,47.0769,44,58.8,0,69.3,72.3,69.3
20160314134500,325.5,321.3,47.0769,44,58.0,100,68.8,72.3,69.3
20160314140000,325.5,316.05,46.3077,44,58.0,100,68.6,72.3,69.3
20160314141500,325.5,316.05,46.3077,44,58.0,100,68.4,72.3,69.3
20160314143000,325.5,316.05,46.3077,44,58.7,100,68.2,72.3,69.3
20160314144500,325.5,316.05,46.3077,44,58.7,100,68.2,72.3,69.3
20160314150000,325.5,322.35,47.2308,44,58.7,100,68.1,72.3,69.3
20160314151500,325.5,322.35,47.2308,44,58.7,100,68.1,72.3,69.3
20160314153000,325.5,329.7,48.3077,44,62.4,100,68.1,72.3,69.3
20160314154500,325.5,329.7,48.3077,44,74.8,100,68.9,72.3,69.3
20160314160000,325.5,325.5,47.6923,44,68.1,100,69.1,72.3,69.3
20160314161500,325.5,325.5,47.6923,44,67.2,100,69.1,72.3,69.3
20160314163000,325.5,325.5,47.6923,44,67.2,100,69.2,72.3,69.3
20160314164500,325.5,325.5,47.6923,44,67.2,100,69.2,72.3,69.3
20160314170000,325.5,325.5,47.6923,44,68.1,100,69.3,72.3,69.3
20160314171500,325.5,325.5,47.6923,44,68.1,100,69.4,72.3,69.3
20160314173000,325.5,325.5,47.6923,44,60.0,0,69.5,72.3,69.3
20160314174500,325.5,325.5,47.6923,44,58.8,100,68.9,72.3,69.3
20160314180000,325.5,325.5,47.6923,44,58.8,100,68.7,72.3,69.3
20160314181500,325.5,325.5,47.6923,44,58.8,100,68.4,72.3,69.3
20160314183000,325.5,325.5,47.6923,44,58.8,100,68.2,72.3,69.3
20160314184500,325.5,325.5,47.6923,44,58.8,100,68.1,72.3,69.3
20160314190000,325.5,321.3,47.0769,44,58.8,100,67.9,72.3,69.3
20160314191500,325.5,325.5,47.6923,44,60.3,100,67.8,72.3,69.3
20160314193000,325.5,325.5,47.6923,44,78.6,100,68.4,72.3,69.3
20160314194500,325.5,325.5,47.6923,44,71.1,100,69.1,72.3,69.3
20160314200000,325.5,325.5,47.6923,44,67.7,100,69.0,72.3,69.3
20160314201500,325.5,325.5,47.6923,44,69.1,100,69.0,72.3,69.3
20160314203000,325.5,329.7,48.3077,44,69.1,100,69.1,72.3,69.3
20160314204500,325.5,329.7,48.3077,44,69.1,100,69.2,72.3,69.3
20160314210000,325.5,329.7,48.3077,44,69.1,100,69.2,72.3,69.3
20160314211500,325.5,329.7,48.3077,44,69.1,100,69.3,72.3,69.3
20160314213000,325.5,329.7,48.3077,44,67.7,100,69.3,72.3,69.3
20160314214500,325.5,329.7,48.3077,44,67.7,100,69.2,72.3,69.3
20160314220000,325.5,329.7,48.3077,44,67.7,100,69.2,72.3,69.3
20160314221500,325.5,329.7,48.3077,44,69.6,100,69.2,72.3,69.3
20160314223000,325.5,329.7,48.3077,44,69.6,100,69.2,72.3,69.3
20160314224500,325.5,329.7,48.3077,44,68.6,100,69.2,72.3,69.3
20160314230000,325.5,325.5,47.6923,44,67.3,100,69.2,72.3,69.3
20160314231500,325.5,325.5,47.6923,44,67.3,100,69.2,72.3,69.3
20160314233000,325.5,325.5,47.6923,44,68.2,100,69.2,72.3,69.3
20160314234500,325.5,325.5,47.6923,44,69.6,100,69.2,72.3,69.3
20160315000000,325.5,325.5,47.6923,44,68.1,100,69.2,72.3,69.3
20160315001500,325.5,325.5,47.6923,44,68.1,100,69.2,72.3,69.3
20160315003000,325.5,329.7,48.3077,44,68.1,100,69.2,72.3,69.3
20160315004500,325.5,329.7,48.3077,44,69.1,100,69.1,72.3,69.3
20160315010000,325.5,329.7,48.3077,44,69.1,100,69.2,72.3,69.3
20160315011500,325.5,329.7,48.3077,44,67.3,100,69.2,72.3,69.3
20160315013000,325.5,329.7,48.3077,44,67.3,100,69.2,72.3,69.3
20160315014500,325.5,329.7,48.3077,44,67.3,100,69.2,72.3,69.3
20160315020000,325.5,329.7,48.3077,44,68.3,100,69.2,72.3,69.3
20160315021500,325.5,329.7,48.3077,44,69.2,100,69.2,72.3,69.3
20160315023000,325.5,329.7,48.3077,44,68.4,100,69.2,72.3,69.3
20160315024500,325.5,329.7,48.3077,44,67.7,100,69.1,72.3,69.3
20160315030000,325.5,329.7,48.3077,44,68.7,100,69.1,72.3,69.3
20160315031500,325.5,329.7,48.3077,44,69.6,100,69.2,72.3,69.3
20160315033000,325.5,329.7,48.3077,44,68.1,100,69.2,72.3,69.3
20160315034500,325.5,329.7,48.3077,44,68.1,100,69.2,72.3,69.3
20160315040000,325.5,329.7,48.3077,44,68.1,100,69.2,72.3,69.3
20160315041500,325.5,329.7,48.3077,44,69.1,100,69.1,72.3,69.3
20160315043000,325.5,329.7,48.3077,44,67.7,100,69.1,72.3,69.3
20160315044500,325.5,329.7,48.3077,44,67.7,100,69.1,72.3,69.3
20160315050000,325.5,329.7,48.3077,44,67.7,100,69.1,72.3,69.3
20160315051500,325.5,329.7,48.3077,44,69.6,100,69.1,72.3,69.3
20160315053000,325.5,329.7,48.3077,44,68.6,100,69.1,72.3,69.3
20160315054500,325.5,329.7,48.3077,44,67.3,100,69.1,72.3,69.3
20160315060000,325.5,329.7,48.3077,44,69.0,100,69.1,72.3,69.3
20160315061500,325.5,329.7,48.3077,44,69.0,100,69.3,72.3,69.3
20160315063000,325.5,329.7,48.3077,44,67.7,100,69.4,72.3,69.3
20160315064500,325.5,329.7,48.3077,44,67.7,100,69.6,72.3,69.3
20160315070000,325.5,329.7,48.3077,44,59.5,100,68.9,72.3,69.3
20160315071500,325.5,329.7,48.3077,44,59.5,100,68.6,72.3,69.3
20160315073000,325.5,329.7,48.3077,44,59.5,100,68.4,72.3,69.3
20160315074500,325.5,329.7,48.3077,44,58.8,100,68.2,72.3,69.3
20160315080000,325.5,329.7,48.3077,44,58.8,100,68.1,72.3,69.3
20160315081500,325.5,329.7,48.3077,44,58.0,100,67.8,72.3,69.3
20160315083000,325.5,324.45,47.5385,44,61.1,100,67.7,72.3,69.3
20160315084500,325.5,324.45,47.5385,44,78.6,100,68.4,72.3,69.3
20160315090000,325.5,324.45,47.5385,44,71.6,100,68.9,72.3,69.3
20160315091500,325.5,324.45,47.5385,44,79.2,100,69.3,72.3,69.3
20160315093000,325.5,324.45,47.5385,44,70.6,100,69.5,72.3,69.3
20160315094500,325.5,319.2,46.7692,44,58.4,100,68.9,72.3,69.3
20160315100000,325.5,319.2,46.7692,44,58.4,100,68.6,72.3,69.3
20160315101500,325.5,315.0,46.1538,44,58.4,100,68.4,72.3,69.3
20160315103000,325.5,315.0,46.1538,44,57.6,100,68.3,72.3,69.3
20160315104500,325.5,315.0,46.1538,44,57.6,100,68.2,72.3,69.3
20160315110000,325.5,319.2,46.7692,44,57.6,100,68.1,72.3,69.3
20160315111500,325.5,319.2,46.7692,44,58.3,100,67.9,72.3,69.3
20160315113000,325.5,325.5,47.6923,44,60.8,100,68.0,72.3,69.3
20160315114500,325.5,325.5,47.6923,44,68.2,100,68.7,72.3,69.3
20160315120000,325.5,321.3,47.0769,44,70.6,100,69.1,72.3,69.3
20160315121500,325.5,317.1,46.4615,44,70.6,100,69.4,72.3,69.3
20160315123000,325.5,317.1,46.4615,44,58.0,0,69.2,72.3,69.3
20160315124500,325.5,312.9,45.8462,44,58.0,100,68.8,72.3,69.3
20160315130000,325.5,316.05,46.3077,44,57.4,100,68.6,72.3,69.3
20160315131500,325.5,316.05,46.3077,44,57.4,100,68.4,72.3,69.3
20160315133000,325.5,320.25,46.9231,44,58.3,100,68.3,72.3,69.3
20160315134500,325.5,320.25,46.9231,44,58.3,100,68.2,72.3,69.3
20160315140000,325.5,320.25,46.9231,44,57.6,100,68.0,72.3,69.3
20160315141500,325.5,320.25,46.9231,44,58.3,100,67.9,72.3,69.3
20160315143000,325.5,315.0,46.1538,44,65.3,100,68.1,72.3,69.3
20160315144500,325.5,315.0,46.1538,44,72.9,100,68.9,72.3,69.3
20160315150000,325.5,315.0,46.1538,44,67.7,100,69.2,72.3,69.3
20160315151500,325.5,315.0,46.1538,44,67.7,100,69.3,72.3,69.3
20160315153000,325.5,321.3,47.0769,44,67.7,100,69.5,72.3,69.3
20160315154500,325.5,321.3,47.0769,44,58.8,0,69.2,72.3,69.3
20160315160000,325.5,327.6,48.0,44,58.0,100,68.7,72.3,69.3
20160315161500,325.5,327.6,48.0,44,58.0,100,68.4,72.3,69.3
20160315163000,325.5,332.85,48.7692,44,58.0,100,68.3,72.3,69.3
20160315164500,325.5,332.85,48.7692,44,58.0,100,68.4,72.3,69.3
20160315170000,325.5,332.85,48.7692,44,58.0,100,68.4,72.3,69.3
20160315171500,325.5,332.85,48.7692,44,58.0,100,68.4,72.3,69.3
20160315173000,325.5,332.85,48.7692,44,58.0,100,68.4,72.3,69.3
20160315174500,325.5,332.85,48.7692,44,58.0,100,68.3,72.3,69.3
20160315180000,325.5,327.6,48.0,44,59.8,100,68.3,72.3,69.3
20160315181500,325.5,327.6,48.0,44,66.7,100,68.5,72.3,69.3
20160315183000,325.5,327.6,48.0,44,71.5,100,68.9,72.3,69.3
20160315184500,325.5,327.6,48.0,44,71.5,100,69.2,72.3,69.3
20160315190000,325.5,327.6,48.0,44,71.5,100,69.5,72.3,69.3
20160315191500,325.5,327.6,48.0,44,58.8,0,69.1,72.3,69.3
20160315193000,325.5,327.6,48.0,44,58.8,100,68.6,72.3,69.3
20160315194500,325.5,327.6,48.0,44,58.8,100,68.2,72.3,69.3
20160315200000,325.5,327.6,48.0,44,58.8,100,68.1,72.3,69.3
20160315201500,325.5,327.6,48.0,44,58.8,100,67.8,72.3,69.3
20160315203000,325.5,327.6,48.0,44,58.8,100,67.7,72.3,69.3
20160315204500,325.5,327.6,48.0,44,74.3,100,67.9,72.3,69.3
20160315210000,325.5,327.6,48.0,44,76.3,100,68.8,72.3,69.3
20160315211500,325.5,327.6,48.0,44,73.5,100,69.2,72.3,69.3
20160315213000,325.5,327.6,48.0,44,73.5,100,69.3,72.3,69.3
20160315214500,325.5,327.6,48.0,44,72.6,100,69.5,72.3,69.3
20160315220000,325.5,327.6,48.0,44,60.8,0,69.4,72.3,69.3
20160315221500,325.5,327.6,48.0,44,58.4,100,68.6,72.3,69.3
20160315223000,325.5,327.6,48.0,44,58.4,100,68.2,72.3,69.3
20160315224500,325.5,327.6,48.0,44,58.4,100,67.8,72.3,69.3
20160315230000,325.5,327.6,48.0,44,58.4,100,67.7,72.3,69.3
20160315231500,325.5,327.6,48.0,44,59.9,100,67.6,72.3,69.3
20160315233000,325.5,327.6,48.0,44,75.8,100,68.2,72.3,69.3
20160315234500,325.5,327.6,48.0,44,76.8,100,68.9,72.3,69.3
20160316000000,325.5,327.6,48.0,44,76.8,100,69.2,72.3,69.3
20160316001500,325.5,317.1,46.4615,44,60.0,100,68.9,72.3,69.3
20160316003000,325.5,317.1,46.4615,44,58.4,100,68.2,72.3,69.3
20160316004500,325.5,317.1,46.4615,44,58.4,100,67.9,72.3,69.3
20160316010000,325.5,317.1,46.4615,44,59.1,100,67.7,72.3,69.3
20160316011500,325.5,317.1,46.4615,44,59.9,100,67.5,72.3,69.3
20160316013000,325.5,317.1,46.4615,44,75.9,100,67.9,72.3,69.3
20160316014500,325.5,317.1,46.4615,44,76.8,100,68.7,72.3,69.3
20160316020000,325.5,317.1,46.4615,44,78.7,100,69.1,72.3,69.3
20160316021500,325.5,317.1,46.4615,44,76.4,100,69.5,72.3,69.3
20160316023000,325.5,317.1,46.4615,44,59.2,100,68.8,72.3,69.3
20160316024500,325.5,317.1,46.4615,44,59.2,100,68.2,72.3,69.3
20160316030000,325.5,317.1,46.4615,44,59.2,100,67.8,72.3,69.3
20160316031500,325.5,317.1,46.4615,44,59.2,100,67.6,72.3,69.3
20160316033000,325.5,317.1,46.4615,44,59.9,100,67.4,72.3,69.3
20160316034500,325.5,317.1,46.4615,44,78.3,100,68.1,72.3,69.3
20160316040000,325.5,317.1,46.4615,44,78.3,100,68.7,72.3,69.3
20160316041500,325.5,317.1,46.4615,44,78.3,100,69.1,72.3,69.3
20160316043000,325.5,317.1,46.4615,44,77.3,100,69.4,72.3,69.3
20160316044500,325.5,317.1,46.4615,44,60.8,0,69.3,72.3,69.3
20160316050000,325.5,317.1,46.4615,44,58.8,100,68.3,72.3,69.3
20160316051500,325.5,317.1,46.4615,44,58.8,100,67.9,72.3,69.3
20160316053000,325.5,317.1,46.4615,44,58.8,100,67.7,72.3,69.3
20160316054500,325.5,321.3,47.0769,44,58.8,100,67.4,72.3,69.3
20160316060000,325.5,317.1,46.4615,44,76.6,100,67.7,72.3,69.3
20160316061500,325.5,317.1,46.4615,44,76.6,100,68.6,72.3,69.3
20160316063000,325.5,317.1,46.4615,44,78.1,100,69.1,72.3,69.3
20160316064500,325.5,317.1,46.4615,44,79.4,100,69.4,72.3,69.3
20160316070000,325.5,317.1,46.4615,44,59.2,100,68.9,72.3,69.3
20160316071500,325.5,317.1,46.4615,44,59.2,100,68.4,72.3,69.3
20160316073000,325.5,307.65,45.0769,44,59.2,100,68.2,72.3,69.3
20160316074500,325.5,317.1,46.4615,44,59.2,100,68.1,72.3,69.3
20160316080000,325.5,324.45,47.5385,44,58.4,100,67.8,72.3,69.3
20160316081500,325.5,324.45,47.5385,44,58.4,100,67.7,72.3,69.3
20160316083000,325.5,324.45,47.5385,44,74.5,100,68.2,72.3,69.3
20160316084500,325.5,324.45,47.5385,44,75.4,100,69.0,72.3,69.3
20160316090000,325.5,324.45,47.5385,44,70.5,100,69.1,72.3,69.3
20160316091500,325.5,324.45,47.5385,44,69.7,100,69.1,72.3,69.3
20160316093000,325.5,320.25,46.9231,44,69.7,100,69.2,72.3,69.3
20160316094500,325.5,320.25,46.9231,44,69.7,100,69.5,72.3,69.3
20160316100000,325.5,320.25,46.9231,44,58.0,0,69.1,72.3,69.3
20160316101500,325.5,320.25,46.9231,44,58.0,100,68.5,72.3,69.3
20160316103000,325.5,320.25,46.9231,44,58.0,100,68.2,72.3,69.3
20160316104500,325.5,310.8,45.5385,44,58.0,100,68.1,72.3,69.3
20160316110000,325.5,313.95,46.0,44,58.0,100,67.9,72.3,69.3
20160316111500,325.5,321.3,47.0769,44,58.0,100,67.8,72.3,69.3
20160316113000,325.5,321.3,47.0769,44,63.6,100,67.9,72.3,69.3
20160316114500,325.5,321.3,47.0769,44,73.9,100,68.6,72.3,69.3
20160316120000,325.5,325.5,47.6923,44,72.9,100,69.1,72.3,69.3
20160316121500,325.5,321.3,47.0769,44,72.9,100,69.4,72.3,69.3
20160316123000,325.5,321.3,47.0769,44,58.8,0,69.2,72.3,69.3
20160316124500,325.5,321.3,47.0769,44,57.6,100,68.6,72.3,69.3
20160316130000,325.5,313.95,46.0,44,57.6,100,68.3,72.3,69.3
20160316131500,325.5,307.65,45.0769,44,57.6,100,68.2,72.3,69.3
20160316133000,325.5,310.8,45.5385,44,57.6,100,68.1,72.3,69.3
20160316134500,325.5,315.0,46.1538,44,57.6,100,68.0,72.3,69.3
20160316140000,325.5,315.0,46.1538,44,58.7,100,68.1,72.3,69.3
20160316141500,325.5,315.0,46.1538,44,62.4,100,68.1,72.3,69.3
20160316143000,325.5,315.0,46.1538,44,69.6,100,68.7,72.3,69.3
20160316144500,325.5,315.0,46.1538,44,69.6,100,69.1,72.3,69.3
20160316150000,325.5,315.0,46.1538,44,69.6,100,69.3,72.3,69.3
20160316151500,325.5,321.3,47.0769,44,69.6,100,69.5,72.3,69.3
20160316153000,325.5,321.3,47.0769,44,58.8,0,69.2,72.3,69.3
20160316154500,325.5,328.65,48.1538,44,58.8,100,68.7,72.3,69.3
20160316160000,325.5,328.65,48.1538,44,58.0,100,68.4,72.3,69.3
20160316161500,325.5,328.65,48.1538,44,58.0,100,68.2,72.3,69.3
20160316163000,325.5,328.65,48.1538,44,58.0,100,68.0,72.3,69.3
20160316164500,325.5,328.65,48.1538,44,58.0,100,67.9,72.3,69.3
20160316170000,325.5,328.65,48.1538,44,59.0,100,67.7,72.3,69.3
20160316171500,325.5,328.65,48.1538,44,72.9,100,68.3,72.3,69.3
20160316173000,325.5,328.65,48.1538,44,70.1,100,69.1,72.3,69.3
20160316174500,325.5,328.65,48.1538,44,67.7,100,69.2,72.3,69.3
20160316180000,325.5,328.65,48.1538,44,67.7,100,69.3,72.3,69.3
20160316181500,325.5,328.65,48.1538,44,67.7,100,69.4,72.3,69.3
20160316183000,325.5,328.65,48.1538,44,59.6,0,69.4,72.3,69.3
20160316184500,325.5,328.65,48.1538,44,58.4,100,68.9,72.3,69.3
20160316190000,325.5,328.65,48.1538,44,58.4,100,68.7,72.3,69.3
20160316191500,325.5,328.65,48.1538,44,58.4,100,68.6,72.3,69.3
20160316193000,325.5,328.65,48.1538,44,58.4,100,68.4,72.3,69.3
20160316194500,325.5,328.65,48.1538,44,58.4,100,68.3,72.3,69.3
20160316200000,325.5,328.65,48.1538,44,58.4,100,68.2,72.3,69.3
20160316201500,325.5,328.65,48.1538,44,58.4,100,68.1,72.3,69.3
20160316203000,325.5,328.65,48.1538,44,59.1,100,68.1,72.3,69.3
20160316204500,325.5,328.65,48.1538,44,63.2,100,68.1,72.3,69.3
20160316210000,325.5,328.65,48.1538,44,72.0,100,68.8,72.3,69.3
20160316211500,325.5,328.65,48.1538,44,70.1,100,69.2,72.3,69.3
20160316213000,325.5,328.65,48.1538,44,70.1,100,69.3,72.3,69.3
20160316214500,325.5,328.65,48.1538,44,69.2,100,69.4,72.3,69.3
20160316220000,325.5,328.65,48.1538,44,60.6,0,69.4,72.3,69.3
20160316221500,325.5,328.65,48.1538,44,58.8,100,68.9,72.3,69.3
20160316223000,325.5,328.65,48.1538,44,58.8,100,68.6,72.3,69.3
20160316224500,325.5,328.65,48.1538,44,58.8,100,68.5,72.3,69.3
20160316230000,325.5,328.65,48.1538,44,58.8,100,68.3,72.3,69.3
20160316231500,325.5,328.65,48.1538,44,58.8,100,68.2,72.3,69.3
20160316233000,325.5,328.65,48.1538,44,58.8,100,68.1,72.3,69.3
20160316234500,325.5,328.65,48.1538,44,58.8,100,67.9,72.3,69.3
20160317000000,325.5,328.65,48.1538,44,66.2,100,68.0,72.3,69.3
20160317001500,325.5,328.65,48.1538,44,73.9,100,68.7,72.3,69.3
20160317003000,325.5,328.65,48.1538,44,72.6,100,69.2,72.3,69.3
20160317004500,325.5,328.65,48.1538,44,73.5,100,69.5,72.3,69.3
20160317010000,325.5,328.65,48.1538,44,58.4,100,68.9,72.3,69.3
20160317011500,325.5,328.65,48.1538,44,58.4,100,68.4,72.3,69.3
20160317013000,325.5,328.65,48.1538,44,58.4,100,68.2,72.3,69.3
20160317014500,325.5,328.65,48.1538,44,58.4,100,68.1,72.3,69.3
20160317020000,325.5,328.65,48.1538,44,58.4,100,67.9,72.3,69.3
20160317021500,325.5,328.65,48.1538,44,58.4,100,67.8,72.3,69.3
20160317023000,325.5,328.65,48.1538,44,64.8,100,67.9,72.3,69.3
20160317024500,325.5,323.4,47.3846,44,74.4,100,68.7,72.3,69.3
20160317030000,325.5,323.4,47.3846,44,73.0,100,69.1,72.3,69.3
20160317031500,325.5,323.4,47.3846,44,73.0,100,69.4,72.3,69.3
20160317033000,325.5,323.4,47.3846,44,61.2,0,69.4,72.3,69.3
20160317034500,325.5,323.4,47.3846,44,58.4,100,68.7,72.3,69.3
20160317040000,325.5,323.4,47.3846,44,58.4,100,68.3,72.3,69.3
20160317041500,325.5,323.4,47.3846,44,58.4,100,68.2,72.3,69.3
20160317043000,325.5,323.4,47.3846,44,58.4,100,68.1,72.3,69.3
20160317044500,325.5,327.6,48.0,44,58.4,100,67.9,72.3,69.3
20160317050000,325.5,327.6,48.0,44,59.1,100,67.7,72.3,69.3
20160317051500,325.5,327.6,48.0,44,76.3,100,68.1,72.3,69.3
20160317053000,325.5,327.6,48.0,44,76.3,100,68.8,72.3,69.3
20160317054500,325.5,327.6,48.0,44,73.6,100,69.2,72.3,69.3
20160317060000,325.5,327.6,48.0,44,78.8,100,69.3,72.3,69.3
20160317061500,325.5,327.6,48.0,44,59.2,0,69.1,72.3,69.3
20160317063000,325.5,327.6,48.0,44,58.3,100,68.7,72.3,69.3
20160317064500,325.5,327.6,48.0,44,58.3,100,68.6,72.3,69.3
20160317070000,325.5,327.6,48.0,44,58.3,100,68.6,72.3,69.3
20160317071500,325.5,327.6,48.0,44,58.3,100,68.4,72.3,69.3
20160317073000,325.5,323.4,47.3846,44,58.3,100,68.2,72.3,69.3
20160317074500,325.5,323.4,47.3846,44,58.3,100,67.9,72.3,69.3
20160317080000,325.5,323.4,47.3846,44,59.2,100,67.9,72.3,69.3
20160317081500,325.5,323.4,47.3846,44,68.1,100,68.2,72.3,69.3
20160317083000,325.5,323.4,47.3846,44,74.9,100,68.9,72.3,69.3
20160317084500,325.5,323.4,47.3846,44,70.4,100,69.2,72.3,69.3
20160317090000,325.5,323.4,47.3846,44,70.4,100,69.2,72.3,69.3
20160317091500,325.5,323.4,47.3846,44,70.4,100,69.4,72.3,69.3
20160317093000,325.5,323.4,47.3846,44,61.2,0,69.4,72.3,69.3
20160317094500,325.5,319.2,46.7692,44,58.4,100,68.9,72.3,69.3
20160317100000,325.5,319.2,46.7692,44,58.4,100,68.7,72.3,69.3
20160317101500,325.5,315.0,46.1538,44,58.4,100,68.4,72.3,69.3
20160317103000,325.5,310.8,45.5385,44,58.4,100,68.4,72.3,69.3
20160317104500,325.5,317.1,46.4615,44,57.6,100,68.3,72.3,69.3
20160317110000,325.5,317.1,46.4615,44,57.6,100,68.2,72.3,69.3
20160317111500,325.5,317.1,46.4615,44,57.6,100,67.9,72.3,69.3
20160317113000,325.5,317.1,46.4615,44,59.9,100,67.9,72.3,69.3
20160317114500,325.5,321.3,47.0769,44,79.1,100,68.5,72.3,69.3
20160317120000,325.5,321.3,47.0769,44,67.3,100,69.1,72.3,69.3
20160317121500,325.5,321.3,47.0769,44,66.3,100,69.2,72.3,69.3
20160317123000,325.5,321.3,47.0769,44,65.4,100,69.3,72.3,69.3
20160317124500,325.5,321.3,47.0769,44,65.4,100,69.4,72.3,69.3
20160317130000,325.5,321.3,47.0769,44,57.2,0,69.3,72.3,69.3
20160317131500,325.5,313.95,46.0,44,57.2,100,68.9,72.3,69.3
20160317133000,325.5,313.95,46.0,44,57.2,100,68.8,72.3,69.3
20160317134500,325.5,313.95,46.0,44,57.2,100,68.7,72.3,69.3
20160317140000,325.5,313.95,46.0,44,57.9,100,68.6,72.3,69.3
20160317141500,325.5,313.95,46.0,44,57.9,100,68.6,72.3,69.3
20160317143000,325.5,319.2,46.7692,44,57.9,100,68.6,72.3,69.3
20160317144500,325.5,319.2,46.7692,44,57.9,100,68.5,72.3,69.3
20160317150000,325.5,319.2,46.7692,44,57.9,100,68.4,72.3,69.3
20160317151500,325.5,319.2,46.7692,44,57.9,100,68.4,72.3,69.3
20160317153000,325.5,319.2,46.7692,44,57.9,100,68.2,72.3,69.3
20160317154500,325.5,327.6,48.0,44,59.9,100,68.1,72.3,69.3
20160317160000,325.5,327.6,48.0,44,71.0,100,68.6,72.3,69.3
20160317161500,325.5,327.6,48.0,44,71.0,100,69.1,72.3,69.3
20160317163000,325.5,327.6,48.0,44,69.7,100,69.3,72.3,69.3
20160317164500,325.5,327.6,48.0,44,60.5,0,69.6,72.3,69.3
20160317170000,325.5,327.6,48.0,44,58.0,100,69.0,72.3,69.3
20160317171500,325.5,327.6,48.0,44,58.0,100,68.9,72.3,69.3
20160317173000,325.5,327.6,48.0,44,58.0,100,68.8,72.3,69.3
20160317174500,325.5,327.6,48.0,44,58.0,100,68.7,72.3,69.3
20160317180000,325.5,327.6,48.0,44,58.0,100,68.6,72.3,69.3
20160317181500,325.5,327.6,48.0,44,58.0,100,68.6,72.3,69.3
20160317183000,325.5,327.6,48.0,44,58.0,100,68.4,72.3,69.3
20160317184500,325.5,327.6,48.0,44,58.0,100,68.3,72.3,69.3
20160317190000,325.5,327.6,48.0,44,58.0,100,68.2,72.3,69.3
20160317191500,325.5,327.6,48.0,44,58.0,100,68.2,72.3,69.3
20160317193000,325.5,327.6,48.0,44,60.8,100,68.2,72.3,69.3
20160317194500,325.5,327.6,48.0,44,71.0,100,68.6,72.3,69.3
20160317200000,325.5,327.6,48.0,44,70.1,100,69.1,72.3,69.3
20160317201500,325.5,327.6,48.0,44,70.1,100,69.3,72.3,69.3
20160317203000,325.5,327.6,48.0,44,70.1,100,69.5,72.3,69.3
20160317204500,325.5,327.6,48.0,44,58.8,0,69.1,72.3,69.3
20160317210000,325.5,327.6,48.0,44,58.8,100,68.7,72.3,69.3
20160317211500,325.5,327.6,48.0,44,58.8,100,68.4,72.3,69.3
20160317213000,325.5,327.6,48.0,44,58.8,100,68.2,72.3,69.3
20160317214500,325.5,327.6,48.0,44,58.8,100,68.1,72.3,69.3
20160317220000,325.5,327.6,48.0,44,58.8,100,67.9,72.3,69.3
20160317221500,325.5,327.6,48.0,44,58.8,100,67.8,72.3,69.3
20160317223000,325.5,327.6,48.0,44,73.5,100,68.1,72.3,69.3
20160317224500,325.5,327.6,48.0,44,74.8,100,68.9,72.3,69.3
20160317230000,325.5,327.6,48.0,44,70.5,100,69.1,72.3,69.3
20160317231500,325.5,327.6,48.0,44,70.5,100,69.2,72.3,69.3
20160317233000,325.5,327.6,48.0,44,70.5,100,69.3,72.3,69.3
20160317234500,325.5,327.6,48.0,44,69.7,100,69.3,72.3,69.3
20160318000000,325.5,327.6,48.0,44,69.7,100,69.3,72.3,69.3
20160318001500,325.5,327.6,48.0,44,69.7,100,69.5,72.3,69.3
20160318003000,325.5,327.6,48.0,44,58.4,100,68.9,72.3,69.3
20160318004500,325.5,327.6,48.0,44,58.4,100,68.6,72.3,69.3
20160318010000,325.5,327.6,48.0,44,58.4,100,68.2,72.3,69.3
20160318011500,325.5,327.6,48.0,44,58.4,100,68.0,72.3,69.3
20160318013000,325.5,327.6,48.0,44,58.4,100,67.8,72.3,69.3
20160318014500,325.5,327.6,48.0,44,58.4,100,67.6,72.3,69.3
20160318020000,325.5,327.6,48.0,44,73.7,100,68.0,72.3,69.3
20160318021500,325.5,327.6,48.0,44,76.8,100,68.9,72.3,69.3
20160318023000,325.5,327.6,48.0,44,70.1,100,69.1,72.3,69.3
20160318024500,325.5,327.6,48.0,44,70.1,100,69.1,72.3,69.3
20160318030000,325.5,327.6,48.0,44,71.5,100,69.2,72.3,69.3
20160318031500,325.5,327.6,48.0,44,71.5,100,69.3,72.3,69.3
20160318033000,325.5,327.6,48.0,44,71.5,100,69.3,72.3,69.3
20160318034500,325.5,327.6,48.0,44,70.1,100,69.4,72.3,69.3
20160318040000,325.5,327.6,48.0,44,64.8,0,69.6,72.3,69.3
20160318041500,325.5,327.6,48.0,44,59.1,100,68.8,72.3,69.3
20160318043000,325.5,327.6,48.0,44,59.1,100,68.3,72.3,69.3
20160318044500,325.5,327.6,48.0,44,59.1,100,68.0,72.3,69.3
20160318050000,325.5,327.6,48.0,44,59.1,100,67.7,72.3,69.3
20160318051500,325.5,327.6,48.0,44,59.1,100,67.4,72.3,69.3
20160318053000,325.5,327.6,48.0,44,74.9,100,67.9,72.3,69.3
20160318054500,325.5,327.6,48.0,44,76.7,100,68.7,72.3,69.3
20160318060000,325.5,327.6,48.0,44,75.8,100,69.1,72.3,69.3
20160318061500,325.5,327.6,48.0,44,75.8,100,69.3,72.3,69.3
20160318063000,325.5,322.35,47.2308,44,60.0,0,69.3,72.3,69.3
20160318064500,325.5,328.65,48.1538,44,58.8,100,68.7,72.3,69.3
20160318070000,325.5,328.65,48.1538,44,58.8,100,68.3,72.3,69.3
20160318071500,325.5,328.65,48.1538,44,58.8,100,68.1,72.3,69.3
20160318073000,325.5,321.3,47.0769,44,58.8,100,67.8,72.3,69.3
20160318074500,325.5,321.3,47.0769,44,58.8,100,67.7,72.3,69.3
20160318080000,325.5,321.3,47.0769,44,67.4,100,67.7,72.3,69.3
20160318081500,325.5,317.1,46.4615,44,76.4,100,68.6,72.3,69.3
20160318083000,325.5,317.1,46.4615,44,75.4,100,69.1,72.3,69.3
20160318084500,325.5,317.1,46.4615,44,75.4,100,69.5,72.3,69.3
20160318090000,325.5,317.1,46.4615,44,58.0,100,68.9,72.3,69.3
20160318091500,325.5,317.1,46.4615,44,58.0,100,68.4,72.3,69.3
20160318093000,325.5,312.9,45.8462,44,58.0,100,68.2,72.3,69.3
20160318094500,325.5,320.25,46.9231,44,58.0,100,68.1,72.3,69.3
20160318100000,325.5,320.25,46.9231,44,58.0,100,67.9,72.3,69.3
20160318101500,325.5,320.25,46.9231,44,58.0,100,67.9,72.3,69.3
20160318103000,325.5,320.25,46.9231,44,61.5,100,68.0,72.3,69.3
20160318104500,325.5,320.25,46.9231,44,73.9,100,68.5,72.3,69.3
20160318110000,325.5,327.6,48.0,44,73.9,100,69.1,72.3,69.3
20160318111500,325.5,327.6,48.0,44,73.9,100,69.5,72.3,69.3
20160318113000,325.5,327.6,48.0,44,58.1,100,68.9,72.3,69.3
20160318114500,325.5,327.6,48.0,44,58.1,100,68.4,72.3,69.3
20160318120000,325.5,327.6,48.0,44,58.1,100,68.3,72.3,69.3
20160318121500,325.5,327.6,48.0,44,58.1,100,68.3,72.3,69.3
20160318123000,325.5,327.6,48.0,44,58.1,100,68.2,72.3,69.3
20160318124500,325.5,323.4,47.3846,44,58.1,100,68.1,72.3,69.3
20160318130000,325.5,323.4,47.3846,44,58.1,100,68.0,72.3,69.3
20160318131500,325.5,323.4,47.3846,44,61.9,100,68.1,72.3,69.3
20160318133000,325.5,323.4,47.3846,44,74.0,100,68.9,72.3,69.3
20160318134500,325.5,317.1,46.4615,44,66.3,100,69.1,72.3,69.3
20160318140000,325.5,317.1,46.4615,44,66.3,100,69.2,72.3,69.3
20160318141500,325.5,321.3,47.0769,44,67.2,100,69.3,72.3,69.3
20160318143000,325.5,317.1,46.4615,44,66.3,100,69.4,72.3,69.3
20160318144500,325.5,317.1,46.4615,44,63.1,0,69.6,72.3,69.3
20160318150000,325.5,317.1,46.4615,44,58.4,0,69.1,72.3,69.3
20160318151500,325.5,317.1,46.4615,44,58.4,100,68.8,72.3,69.3
20160318153000,325.5,322.35,47.2308,44,58.4,100,68.7,72.3,69.3
20160318154500,325.5,326.55,47.8462,44,58.4,100,68.4,72.3,69.3
20160318160000,325.5,326.55,47.8462,44,58.4,100,68.2,72.3,69.3
20160318161500,325.5,326.55,47.8462,44,58.4,100,67.9,72.3,69.3
20160318163000,325.5,326.55,47.8462,44,58.4,100,67.8,72.3,69.3
20160318164500,325.5,326.55,47.8462,44,61.5,100,67.7,72.3,69.3
20160318170000,325.5,326.55,47.8462,44,75.3,100,68.4,72.3,69.3
20160318171500,325.5,326.55,47.8462,44,75.3,100,69.0,72.3,69.3
20160318173000,325.5,326.55,47.8462,44,73.0,100,69.3,72.3,69.3
20160318174500,325.5,322.35,47.2308,44,73.0,100,69.5,72.3,69.3
20160318180000,325.5,322.35,47.2308,44,58.8,100,68.9,72.3,69.3
20160318181500,325.5,327.6,48.0,44,58.8,100,68.4,72.3,69.3
20160318183000,325.5,323.4,47.3846,44,58.8,100,68.2,72.3,69.3
20160318184500,325.5,323.4,47.3846,44,58.8,100,67.9,72.3,69.3
20160318190000,325.5,323.4,47.3846,44,58.8,100,67.7,72.3,69.3
20160318191500,325.5,323.4,47.3846,44,60.3,100,67.6,72.3,69.3
20160318193000,325.5,323.4,47.3846,44,76.4,100,68.2,72.3,69.3
20160318194500,325.5,323.4,47.3846,44,76.4,100,68.9,72.3,69.3
20160318200000,325.5,323.4,47.3846,44,76.4,100,69.2,72.3,69.3
20160318201500,325.5,327.6,48.0,44,76.4,100,69.4,72.3,69.3
20160318203000,325.5,322.35,47.2308,44,59.2,0,69.1,72.3,69.3
20160318204500,325.5,326.55,47.8462,44,59.2,100,68.3,72.3,69.3
20160318210000,325.5,326.55,47.8462,44,59.2,100,67.9,72.3,69.3
20160318211500,325.5,330.75,48.4615,44,59.2,100,67.7,72.3,69.3
20160318213000,325.5,330.75,48.4615,44,59.2,100,67.5,72.3,69.3
20160318214500,325.5,324.45,47.5385,44,74.4,100,67.8,72.3,69.3
20160318220000,325.5,324.45,47.5385,44,75.9,100,68.6,72.3,69.3
20160318221500,325.5,328.65,48.1538,44,75.9,100,69.1,72.3,69.3
20160318223000,325.5,328.65,48.1538,44,75.9,100,69.3,72.3,69.3
20160318224500,325.5,328.65,48.1538,44,75.9,100,69.5,72.3,69.3
20160318230000,325.5,328.65,48.1538,44,58.4,100,68.6,72.3,69.3
20160318231500,325.5,328.65,48.1538,44,58.4,100,68.0,72.3,69.3
20160318233000,325.5,328.65,48.1538,44,58.4,100,67.7,72.3,69.3
20160318234500,325.5,328.65,48.1538,44,58.4,100,67.4,72.3,69.3
20160319000000,325.5,328.65,48.1538,44,71.0,100,67.5,72.3,69.3
20160319001500,325.5,313.95,46.0,44,59.8,100,67.8,72.3,69.3
20160319003000,325.5,321.3,47.0769,44,58.4,100,67.3,72.3,69.3
20160319004500,325.5,321.3,47.0769,44,59.5,100,67.1,72.3,69.3
20160319010000,325.5,321.3,47.0769,44,78.3,100,67.7,72.3,69.3
20160319011500,325.5,326.55,47.8462,44,79.7,100,68.6,72.3,69.3
20160319013000,325.5,326.55,47.8462,44,78.3,100,69.1,72.3,69.3
20160319014500,325.5,326.55,47.8462,44,78.3,100,69.4,72.3,69.3
20160319020000,325.5,326.55,47.8462,44,59.6,100,68.9,72.3,69.3
20160319021500,325.5,322.35,47.2308,44,58.7,100,68.1,72.3,69.3
20160319023000,325.5,322.35,47.2308,44,58.7,100,67.6,72.3,69.3
20160319024500,325.5,322.35,47.2308,44,58.7,100,67.3,72.3,69.3
20160319030000,325.5,322.35,47.2308,44,74.4,100,67.5,72.3,69.3
20160319031500,325.5,322.35,47.2308,44,77.8,100,68.4,72.3,69.3
20160319033000,325.5,322.35,47.2308,44,80.7,100,68.9,72.3,69.3
20160319034500,325.5,322.35,47.2308,44,78.2,100,69.3,72.3,69.3
20160319040000,325.5,322.35,47.2308,44,78.2,100,69.5,72.3,69.3
20160319041500,325.5,322.35,47.2308,44,59.2,100,68.6,72.3,69.3
20160319043000,325.5,322.35,47.2308,44,59.2,100,67.9,72.3,69.3
20160319044500,325.5,322.35,47.2308,44,59.2,100,67.6,72.3,69.3
20160319050000,325.5,322.35,47.2308,44,59.2,100,67.2,72.3,69.3
20160319051500,325.5,322.35,47.2308,44,76.9,100,67.7,72.3,69.3
20160319053000,325.5,322.35,47.2308,44,78.5,100,68.5,72.3,69.3
20160319054500,325.5,322.35,47.2308,44,78.5,100,68.9,72.3,69.3
20160319060000,325.5,322.35,47.2308,44,78.5,100,69.2,72.3,69.3
20160319061500,325.5,322.35,47.2308,44,78.5,100,69.4,72.3,69.3
20160319063000,325.5,322.35,47.2308,44,59.6,100,68.9,72.3,69.3
20160319064500,325.5,322.35,47.2308,44,58.8,100,68.1,72.3,69.3
20160319070000,325.5,322.35,47.2308,44,58.8,100,67.6,72.3,69.3
20160319071500,325.5,322.35,47.2308,44,58.8,100,67.3,72.3,69.3
20160319073000,325.5,322.35,47.2308,44,73.9,100,67.5,72.3,69.3
20160319074500,325.5,322.35,47.2308,44,77.2,100,68.4,72.3,69.3
20160319080000,325.5,322.35,47.2308,44,81.5,100,68.9,72.3,69.3
20160319081500,325.5,322.35,47.2308,44,79.2,100,69.1,72.3,69.3
20160319083000,325.5,322.35,47.2308,44,81.1,100,69.5,72.3,69.3
20160319084500,325.5,322.35,47.2308,44,60.0,100,68.8,72.3,69.3
20160319090000,325.5,322.35,47.2308,44,59.1,100,68.1,72.3,69.3
20160319091500,325.5,322.35,47.2308,44,59.1,100,67.6,72.3,69.3
20160319093000,325.5,330.75,48.4615,44,59.1,100,67.2,72.3,69.3
20160319094500,325.5,326.55,47.8462,44,79.1,100,67.5,72.3,69.3
20160319100000,325.5,326.55,47.8462,44,81.9,100,68.4,72.3,69.3
20160319101500,325.5,326.55,47.8462,44,83.1,100,68.9,72.3,69.3
20160319103000,325.5,326.55,47.8462,44,78.7,100,69.2,72.3,69.3
20160319104500,325.5,326.55,47.8462,44,78.7,100,69.4,72.3,69.3
20160319110000,325.5,321.3,47.0769,44,59.2,100,68.9,72.3,69.3
20160319111500,325.5,321.3,47.0769,44,59.2,100,68.1,72.3,69.3
20160319113000,325.5,321.3,47.0769,44,58.4,100,67.7,72.3,69.3
20160319114500,325.5,321.3,47.0769,44,58.4,100,67.3,72.3,69.3
20160319120000,325.5,321.3,47.0769,44,72.0,100,67.3,72.3,69.3
20160319121500,325.5,321.3,47.0769,44,79.2,100,68.3,72.3,69.3
20160319123000,325.5,321.3,47.0769,44,77.3,100,68.9,72.3,69.3
20160319124500,325.5,321.3,47.0769,44,78.7,100,69.2,72.3,69.3
20160319130000,325.5,321.3,47.0769,44,81.5,100,69.3,72.3,69.3
20160319131500,325.5,321.3,47.0769,44,61.6,0,69.3,72.3,69.3
20160319133000,325.5,321.3,47.0769,44,58.8,100,68.2,72.3,69.3
20160319134500,325.5,321.3,47.0769,44,58.8,100,67.7,72.3,69.3
20160319140000,325.5,321.3,47.0769,44,58.8,100,67.4,72.3,69.3
20160319141500,325.5,321.3,47.0769,44,66.7,100,67.2,72.3,69.3
20160319143000,325.5,321.3,47.0769,44,77.7,100,68.2,72.3,69.3
20160319144500,325.5,321.3,47.0769,44,77.7,100,68.8,72.3,69.3
20160319150000,325.5,321.3,47.0769,44,77.7,100,69.1,72.3,69.3
20160319151500,325.5,321.3,47.0769,44,78.6,100,69.4,72.3,69.3
20160319153000,325.5,321.3,47.0769,44,60.9,0,69.2,72.3,69.3
20160319154500,325.5,321.3,47.0769,44,58.8,100,68.2,72.3,69.3
20160319160000,325.5,321.3,47.0769,44,58.8,100,67.7,72.3,69.3
20160319161500,325.5,321.3,47.0769,44,58.8,100,67.3,72.3,69.3
20160319163000,325.5,321.3,47.0769,44,77.2,100,67.2,72.3,69.3
20160319164500,325.5,321.3,47.0769,44,79.4,100,68.4,72.3,69.3
20160319170000,325.5,321.3,47.0769,44,79.4,100,68.9,72.3,69.3
20160319171500,325.5,327.6,48.0,44,77.7,100,69.1,72.3,69.3
20160319173000,325.5,327.6,48.0,44,78.9,100,69.3,72.3,69.3
20160319174500,325.5,327.6,48.0,44,74.3,100,69.6,72.3,69.3
20160319180000,325.5,327.6,48.0,44,58.8,100,68.2,72.3,69.3
20160319181500,325.5,327.6,48.0,44,58.8,100,67.6,72.3,69.3
20160319183000,325.5,327.6,48.0,44,58.8,100,67.2,72.3,69.3
20160319184500,325.5,327.6,48.0,44,74.3,100,67.2,72.3,69.3
20160319190000,325.5,327.6,48.0,44,79.1,100,68.2,72.3,69.3
20160319191500,325.5,327.6,48.0,44,81.1,100,68.7,72.3,69.3
20160319193000,325.5,327.6,48.0,44,81.1,100,69.1,72.3,69.3
20160319194500,325.5,323.4,47.3846,44,82.5,100,69.3,72.3,69.3
20160319200000,325.5,323.4,47.3846,44,82.5,100,69.4,72.3,69.3
20160319201500,325.5,323.4,47.3846,44,59.6,100,68.4,72.3,69.3
20160319203000,325.5,328.65,48.1538,44,59.6,100,67.6,72.3,69.3
20160319204500,325.5,328.65,48.1538,44,58.8,100,67.2,72.3,69.3
20160319210000,325.5,328.65,48.1538,44,73.5,100,67.1,72.3,69.3
20160319211500,325.5,328.65,48.1538,44,78.3,100,68.1,72.3,69.3
20160319213000,325.5,328.65,48.1538,44,81.1,100,68.7,72.3,69.3
20160319214500,325.5,328.65,48.1538,44,83.2,100,68.9,72.3,69.3
20160319220000,325.5,328.65,48.1538,44,87.4,100,69.1,72.3,69.3
20160319221500,325.5,322.35,47.2308,44,81.6,100,69.4,72.3,69.3
20160319223000,325.5,327.6,48.0,44,63.4,0,69.3,72.3,69.3
20160319224500,325.5,322.35,47.2308,44,59.5,100,67.8,72.3,69.3
20160319230000,325.5,327.6,48.0,44,57.2,100,67.2,72.3,69.3
20160319231500,325.5,327.6,48.0,44,63.5,100,66.8,72.3,69.3
20160319233000,325.5,327.6,48.0,44,82.5,100,67.8,72.3,69.3
20160319234500,325.5,327.6,48.0,44,88.3,100,68.3,72.3,69.3
20160320000000,325.5,322.35,47.2308,44,85.2,100,68.7,72.3,69.3
20160320001500,325.5,326.55,47.8462,44,82.1,100,68.9,72.3,69.3
20160320003000,325.5,321.3,47.0769,44,82.1,100,69.3,72.3,69.3
20160320004500,325.5,325.5,47.6923,44,82.1,100,69.4,72.3,69.3
20160320010000,325.5,325.5,47.6923,44,85.2,100,69.5,72.3,69.3
20160320011500,325.5,325.5,47.6923,44,60.4,0,69.1,72.3,69.3
20160320013000,325.5,325.5,47.6923,44,60.4,100,67.8,72.3,69.3
20160320014500,325.5,325.5,47.6923,44,58.3,100,67.2,72.3,69.3
20160320020000,325.5,325.5,47.6923,44,64.3,100,66.8,72.3,69.3
20160320021500,325.5,325.5,47.6923,44,86.2,100,67.7,72.3,69.3
20160320023000,325.5,325.5,47.6923,44,86.2,100,68.3,72.3,69.3
20160320024500,325.5,325.5,47.6923,44,89.0,100,68.7,72.3,69.3
20160320030000,325.5,325.5,47.6923,44,81.6,100,68.8,72.3,69.3
20160320031500,325.5,325.5,47.6923,44,82.5,100,68.9,72.3,69.3
20160320033000,325.5,321.3,47.0769,44,80.8,100,69.2,72.3,69.3
20160320034500,325.5,321.3,47.0769,44,82.5,100,69.3,72.3,69.3
20160320040000,325.5,321.3,47.0769,44,86.2,100,69.4,72.3,69.3
20160320041500,325.5,325.5,47.6923,44,89.2,100,69.3,72.3,69.3
20160320043000,325.5,325.5,47.6923,44,84.5,100,69.3,72.3,69.3
20160320044500,325.5,325.5,47.6923,44,82.1,100,69.4,72.3,69.3
20160320050000,325.5,321.3,47.0769,44,58.5,100,68.2,72.3,69.3
20160320051500,325.5,326.55,47.8462,44,59.6,100,67.5,72.3,69.3
20160320053000,325.5,326.55,47.8462,44,58.7,100,66.8,72.3,69.3
20160320054500,325.5,326.55,47.8462,44,86.8,100,67.1,72.3,69.3
20160320060000,325.5,326.55,47.8462,44,86.8,100,67.9,72.3,69.3
20160320061500,325.5,326.55,47.8462,44,82.6,100,68.1,72.3,69.3
20160320063000,325.5,320.25,46.9231,44,82.6,100,68.3,72.3,69.3
20160320064500,325.5,324.45,47.5385,44,87.4,100,68.5,72.3,69.3
20160320070000,325.5,324.45,47.5385,44,80.7,100,68.9,72.3,69.3
20160320071500,325.5,324.45,47.5385,44,85.7,100,69.1,72.3,69.3
20160320073000,325.5,324.45,47.5385,44,82.1,100,69.3,72.3,69.3
20160320074500,325.5,324.45,47.5385,44,66.3,0,69.4,72.3,69.3
20160320080000,325.5,324.45,47.5385,44,60.3,100,67.8,72.3,69.3
20160320081500,325.5,324.45,47.5385,44,57.5,100,67.2,72.3,69.3
20160320083000,325.5,328.65,48.1538,44,60.0,100,66.9,72.3,69.3
20160320084500,325.5,324.45,47.5385,44,81.1,100,67.8,72.3,69.3
20160320090000,325.5,324.45,47.5385,44,81.1,100,68.6,72.3,69.3
20160320091500,325.5,324.45,47.5385,44,86.8,100,68.9,72.3,69.3
20160320093000,325.5,324.45,47.5385,44,85.6,100,69.5,72.3,69.3
20160320094500,325.5,324.45,47.5385,44,57.2,100,68.4,72.3,69.3
20160320100000,325.5,324.45,47.5385,44,59.6,100,67.6,72.3,69.3
20160320101500,325.5,324.45,47.5385,44,58.0,100,67.2,72.3,69.3
20160320103000,325.5,328.65,48.1538,44,62.8,100,67.2,72.3,69.3
20160320104500,325.5,328.65,48.1538,44,81.1,100,68.4,72.3,69.3
20160320110000,325.5,321.3,47.0769,44,78.2,100,68.9,72.3,69.3
20160320111500,325.5,321.3,47.0769,44,74.4,100,69.1,72.3,69.3
20160320113000,325.5,327.6,48.0,44,76.4,100,69.3,72.3,69.3
20160320114500,325.5,321.3,47.0769,44,76.4,100,69.4,72.3,69.3
20160320120000,325.5,325.5,47.6923,44,56.8,100,68.7,72.3,69.3
20160320121500,325.5,325.5,47.6923,44,58.0,100,68.1,72.3,69.3
20160320123000,325.5,325.5,47.6923,44,59.5,100,67.6,72.3,69.3
20160320124500,325.5,321.3,47.0769,44,56.7,100,67.3,72.3,69.3
20160320130000,325.5,325.5,47.6923,44,72.9,100,67.7,72.3,69.3
20160320131500,325.5,325.5,47.6923,44,76.4,100,68.6,72.3,69.3
20160320133000,325.5,318.15,46.6154,44,71.0,100,69.0,72.3,69.3
20160320134500,325.5,318.15,46.6154,44,68.7,100,69.0,72.3,69.3
20160320140000,325.5,323.4,47.3846,44,72.0,100,69.1,72.3,69.3
20160320141500,325.5,317.1,46.4615,44,71.0,100,69.1,72.3,69.3
20160320143000,325.5,321.3,47.0769,44,69.2,100,69.1,72.3,69.3
20160320144500,325.5,321.3,47.0769,44,71.9,100,69.1,72.3,69.3
20160320150000,325.5,316.05,46.3077,44,74.9,100,69.2,72.3,69.3
20160320151500,325.5,321.3,47.0769,44,72.4,100,69.3,72.3,69.3
20160320153000,325.5,321.3,47.0769,44,72.4,100,69.3,72.3,69.3
20160320154500,325.5,321.3,47.0769,44,75.8,100,69.3,72.3,69.3
20160320160000,325.5,315.0,46.1538,44,74.4,100,69.4,72.3,69.3
20160320161500,325.5,315.0,46.1538,44,72.1,100,69.4,72.3,69.3
20160320163000,325.5,319.2,46.7692,44,58.4,0,69.0,72.3,69.3
20160320164500,325.5,319.2,46.7692,44,58.4,100,68.0,72.3,69.3
20160320170000,325.5,319.2,46.7692,44,60.0,100,67.5,72.3,69.3
20160320171500,325.5,319.2,46.7692,44,60.0,100,67.2,72.3,69.3
20160320173000,325.5,319.2,46.7692,44,77.1,100,67.7,72.3,69.3
20160320174500,325.5,323.4,47.3846,44,79.1,100,68.6,72.3,69.3
20160320180000,325.5,323.4,47.3846,44,83.0,100,68.8,72.3,69.3
20160320181500,325.5,323.4,47.3846,44,83.0,100,68.9,72.3,69.3
20160320183000,325.5,323.4,47.3846,44,79.3,100,69.2,72.3,69.3
20160320184500,325.5,323.4,47.3846,44,79.3,100,69.2,72.3,69.3
20160320190000,325.5,323.4,47.3846,44,83.7,100,69.3,72.3,69.3
20160320191500,325.5,323.4,47.3846,44,80.6,100,69.4,72.3,69.3
20160320193000,325.5,328.65,48.1538,44,80.6,100,69.3,72.3,69.3
20160320194500,325.5,321.3,47.0769,44,82.9,100,69.4,72.3,69.3
20160320200000,325.5,321.3,47.0769,44,78.3,100,69.4,72.3,69.3
20160320201500,325.5,321.3,47.0769,44,84.3,100,69.3,72.3,69.3
20160320203000,325.5,321.3,47.0769,44,77.3,100,69.4,72.3,69.3
20160320204500,325.5,321.3,47.0769,44,80.7,100,69.4,72.3,69.3
20160320210000,325.5,321.3,47.0769,44,59.1,100,68.2,72.3,69.3
20160320211500,325.5,325.5,47.6923,44,59.1,100,67.3,72.3,69.3
20160320213000,325.5,325.5,47.6923,44,60.7,100,66.8,72.3,69.3
20160320214500,325.5,325.5,47.6923,44,77.0,100,67.7,72.3,69.3
20160320220000,325.5,325.5,47.6923,44,85.6,100,68.2,72.3,69.3
20160320221500,325.5,321.3,47.0769,44,85.6,100,68.5,72.3,69.3
20160320223000,325.5,325.5,47.6923,44,89.2,100,68.6,72.3,69.3
20160320224500,325.5,321.3,47.0769,44,82.6,100,68.7,72.3,69.3
20160320230000,325.5,321.3,47.0769,44,82.6,100,68.8,72.3,69.3
20160320231500,325.5,321.3,47.0769,44,88.6,100,68.9,72.3,69.3
20160320233000,325.5,321.3,47.0769,44,88.6,100,69.0,72.3,69.3
20160320234500,325.5,321.3,47.0769,44,81.6,100,69.1,72.3,69.3
20160321000000,325.5,321.3,47.0769,44,81.6,100,69.1,72.3,69.3
20160321001500,325.5,321.3,47.0769,44,81.6,100,69.1,72.3,69.3
20160321003000,325.5,321.3,47.0769,44,81.6,100,69.1,72.3,69.3
20160321004500,325.5,321.3,47.0769,44,86.2,100,69.3,72.3,69.3
20160321010000,325.5,321.3,47.0769,44,86.2,100,69.4,72.3,69.3
20160321011500,325.5,321.3,47.0769,44,68.7,0,69.6,72.3,69.3
20160321013000,325.5,321.3,47.0769,44,59.2,100,67.6,72.3,69.3
20160321014500,325.5,321.3,47.0769,44,59.2,100,66.8,72.3,69.3
20160321020000,325.5,326.55,47.8462,44,76.8,100,67.0,72.3,69.3
20160321021500,325.5,321.3,47.0769,44,88.1,100,67.6,72.3,69.3
20160321023000,325.5,321.3,47.0769,44,82.2,100,67.8,72.3,69.3
20160321024500,325.5,321.3,47.0769,44,82.2,100,68.0,72.3,69.3
20160321030000,325.5,321.3,47.0769,44,88.0,100,68.2,72.3,69.3
20160321031500,325.5,321.3,47.0769,44,84.0,100,68.2,72.3,69.3
20160321033000,325.5,321.3,47.0769,44,85.8,100,68.2,72.3,69.3
20160321034500,325.5,321.3,47.0769,44,80.2,100,68.2,72.3,69.3
20160321040000,325.5,321.3,47.0769,44,88.0,100,68.3,72.3,69.3
20160321041500,325.5,321.3,47.0769,44,88.0,100,68.3,72.3,69.3
20160321043000,325.5,321.3,47.0769,44,81.5,100,68.3,72.3,69.3
20160321044500,325.5,321.3,47.0769,44,86.9,100,68.6,72.3,69.3
20160321050000,325.5,321.3,47.0769,44,86.9,100,68.7,72.3,69.3
20160321051500,325.5,321.3,47.0769,44,86.9,100,68.7,72.3,69.3
20160321053000,325.5,321.3,47.0769,44,86.9,100,68.7,72.3,69.3
20160321054500,325.5,321.3,47.0769,44,86.9,100,68.7,72.3,69.3
20160321060000,325.5,321.3,47.0769,44,86.9,100,68.6,72.3,69.3
20160321061500,325.5,321.3,47.0769,44,85.6,100,68.4,72.3,69.3
20160321063000,325.5,321.3,47.0769,44,88.5,100,68.3,72.3,69.3
20160321064500,325.5,321.3,47.0769,44,81.6,100,68.7,72.3,69.3
20160321070000,325.5,321.3,47.0769,44,86.0,100,68.9,72.3,69.3
20160321071500,325.5,321.3,47.0769,44,86.0,100,69.1,72.3,69.3
20160321073000,325.5,321.3,47.0769,44,82.3,100,69.3,72.3,69.3
20160321074500,325.5,325.5,47.6923,44,75.6,100,69.6,72.3,69.3
20160321080000,325.5,325.5,47.6923,44,59.9,100,68.0,72.3,69.3
20160321081500,325.5,321.3,47.0769,44,57.2,100,67.4,72.3,69.3
20160321083000,325.5,321.3,47.0769,44,60.0,100,67.0,72.3,69.3
20160321084500,325.5,321.3,47.0769,44,75.3,100,67.6,72.3,69.3
20160321090000,325.5,327.6,48.0,44,74.4,100,68.5,72.3,69.3
20160321091500,325.5,318.15,46.6154,44,80.7,100,68.8,72.3,69.3
20160321093000,325.5,318.15,46.6154,44,78.1,100,69.1,72.3,69.3
20160321094500,325.5,325.5,47.6923,44,75.4,100,69.2,72.3,69.3
20160321100000,325.5,319.2,46.7692,44,77.1,100,69.4,72.3,69.3
20160321101500,325.5,319.2,46.7692,44,74.9,100,69.5,72.3,69.3
20160321103000,325.5,325.5,47.6923,44,59.0,100,68.7,72.3,69.3
20160321104500,325.5,317.1,46.4615,44,59.0,100,67.8,72.3,69.3
20160321110000,325.5,317.1,46.4615,44,56.8,100,67.4,72.3,69.3
20160321111500,325.5,323.4,47.3846,44,59.4,100,67.2,72.3,69.3
20160321113000,325.5,318.15,46.6154,44,79.1,100,68.0,72.3,69.3
20160321114500,325.5,318.15,46.6154,44,76.8,100,68.7,72.3,69.3
20160321120000,325.5,318.15,46.6154,44,81.7,100,69.2,72.3,69.3
20160321121500,325.5,318.15,46.6154,44,65.9,0,69.4,72.3,69.3
20160321123000,325.5,312.9,45.8462,44,57.5,100,68.0,72.3,69.3
20160321124500,325.5,318.15,46.6154,44,56.8,100,67.7,72.3,69.3
20160321130000,325.5,318.15,46.6154,44,59.6,100,67.4,72.3,69.3
20160321131500,325.5,310.8,45.5385,44,68.1,100,67.3,72.3,69.3
20160321133000,325.5,315.0,46.1538,44,74.9,100,68.5,72.3,69.3
20160321134500,325.5,322.35,47.2308,44,74.9,100,69.1,72.3,69.3
20160321140000,325.5,322.35,47.2308,44,72.4,100,68.9,72.3,69.3
20160321141500,325.5,313.95,46.0,44,74.4,100,69.1,72.3,69.3
20160321143000,325.5,321.3,47.0769,44,77.3,100,69.6,72.3,69.3
20160321144500,325.5,316.05,46.3077,44,59.9,100,68.4,72.3,69.3
20160321150000,325.5,309.75,45.3846,44,59.9,100,67.8,72.3,69.3
20160321151500,325.5,309.75,45.3846,44,57.1,100,67.7,72.3,69.3
20160321153000,325.5,318.15,46.6154,44,57.1,100,67.5,72.3,69.3
20160321154500,325.5,318.15,46.6154,44,78.3,100,67.7,72.3,69.3
