PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160321160000,325.5,318.15,46.6154,44,86.2,100,68.7,72.3,69.3
20160321161500,325.5,312.9,45.8462,44,76.3,100,69.3,72.3,69.3
20160321163000,325.5,309.75,45.3846,44,76.3,100,69.5,72.3,69.3
20160321164500,325.5,315.0,46.1538,44,57.9,100,68.6,72.3,69.3
20160321170000,325.5,315.0,46.1538,44,57.9,100,67.8,72.3,69.3
20160321171500,325.5,315.0,46.1538,44,59.2,100,67.4,72.3,69.3
20160321173000,325.5,320.25,46.9231,44,61.9,100,67.1,72.3,69.3
20160321174500,325.5,316.05,46.3077,44,81.1,100,68.1,72.3,69.3
20160321180000,325.5,311.85,45.6923,44,82.1,100,68.8,72.3,69.3
20160321181500,325.5,316.05,46.3077,44,75.9,100,69.1,72.3,69.3
20160321183000,325.5,316.05,46.3077,44,77.8,100,69.2,72.3,69.3
20160321184500,325.5,321.3,47.0769,44,81.5,100,69.3,72.3,69.3
20160321190000,325.5,321.3,47.0769,44,77.2,100,69.4,72.3,69.3
20160321191500,325.5,321.3,47.0769,44,59.1,100,68.6,72.3,69.3
20160321193000,325.5,321.3,47.0769,44,59.1,100,67.7,72.3,69.3
20160321194500,325.5,321.3,47.0769,44,60.7,100,67.1,72.3,69.3
20160321200000,325.5,321.3,47.0769,44,71.5,100,67.0,72.3,69.3
20160321201500,325.5,325.5,47.6923,44,88.7,100,67.9,72.3,69.3
20160321203000,325.5,319.2,46.7692,44,88.7,100,68.7,72.3,69.3
20160321204500,325.5,319.2,46.7692,44,82.1,100,69.0,72.3,69.3
20160321210000,325.5,325.5,47.6923,44,91.8,100,69.3,72.3,69.3
20160321211500,325.5,321.3,47.0769,44,85.1,100,69.5,72.3,69.3
20160321213000,325.5,325.5,47.6923,44,60.4,100,68.2,72.3,69.3
20160321214500,325.5,320.25,46.9231,44,60.4,100,67.3,72.3,69.3
20160321220000,325.5,325.5,47.6923,44,59.6,100,66.9,72.3,69.3
20160321221500,325.5,320.25,46.9231,44,82.1,100,67.2,72.3,69.3
20160321223000,325.5,320.25,46.9231,44,91.1,100,67.9,72.3,69.3
20160321224500,325.5,320.25,46.9231,44,89.2,100,68.2,72.3,69.3
20160321230000,325.5,320.25,46.9231,44,84.4,100,68.3,72.3,69.3
20160321231500,325.5,320.25,46.9231,44,92.3,100,68.6,72.3,69.3
20160321233000,325.5,320.25,46.9231,44,85.0,100,68.6,72.3,69.3
20160321234500,325.5,320.25,46.9231,44,87.4,100,68.7,72.3,69.3
20160322000000,325.5,320.25,46.9231,44,90.4,100,68.8,72.3,69.3
20160322001500,325.5,320.25,46.9231,44,86.9,100,68.9,72.3,69.3
20160322003000,325.5,320.25,46.9231,44,89.2,100,69.2,72.3,69.3
20160322004500,325.5,320.25,46.9231,44,92.9,100,69.3,72.3,69.3
20160322010000,325.5,324.45,47.5385,44,84.4,100,69.4,72.3,69.3
20160322011500,325.5,324.45,47.5385,44,84.4,100,69.4,72.3,69.3
20160322013000,325.5,324.45,47.5385,44,91.7,100,69.4,72.3,69.3
20160322014500,325.5,320.25,46.9231,44,85.6,100,69.3,72.3,69.3
20160322020000,325.5,324.45,47.5385,44,87.4,100,69.3,72.3,69.3
20160322021500,325.5,324.45,47.5385,44,89.7,100,69.3,72.3,69.3
20160322023000,325.5,324.45,47.5385,44,89.7,100,69.2,72.3,69.3
20160322024500,325.5,324.45,47.5385,44,91.1,100,69.2,72.3,69.3
20160322030000,325.5,324.45,47.5385,44,91.1,100,69.1,72.3,69.3
20160322031500,325.5,324.45,47.5385,44,91.1,100,69.1,72.3,69.3
20160322033000,325.5,324.45,47.5385,44,92.6,100,69.1,72.3,69.3
20160322034500,325.5,324.45,47.5385,44,90.4,100,68.9,72.3,69.3
20160322040000,325.5,324.45,47.5385,44,92.3,100,68.9,72.3,69.3
20160322041500,325.5,324.45,47.5385,44,91.1,100,69.2,72.3,69.3
20160322043000,325.5,320.25,46.9231,44,85.9,100,69.3,72.3,69.3
20160322044500,325.5,320.25,46.9231,44,85.9,100,69.3,72.3,69.3
20160322050000,325.5,320.25,46.9231,44,85.9,100,69.3,72.3,69.3
20160322051500,325.5,324.45,47.5385,44,88.1,100,69.2,72.3,69.3
20160322053000,325.5,324.45,47.5385,44,88.1,100,69.1,72.3,69.3
20160322054500,325.5,320.25,46.9231,44,92.9,100,69.0,72.3,69.3
20160322060000,325.5,320.25,46.9231,44,90.9,100,68.9,72.3,69.3
20160322061500,325.5,320.25,46.9231,44,92.3,100,68.8,72.3,69.3
20160322063000,325.5,320.25,46.9231,44,88.6,100,69.0,72.3,69.3
20160322064500,325.5,320.25,46.9231,44,91.7,100,69.2,72.3,69.3
20160322070000,325.5,320.25,46.9231,44,69.0,0,69.7,72.3,69.3
20160322071500,325.5,320.25,46.9231,44,60.3,100,68.1,72.3,69.3
20160322073000,325.5,320.25,46.9231,44,57.9,100,67.6,72.3,69.3
20160322074500,325.5,320.25,46.9231,44,60.7,100,67.1,72.3,69.3
20160322080000,325.5,316.05,46.3077,44,75.9,100,67.5,72.3,69.3
20160322081500,325.5,321.3,47.0769,44,82.6,100,68.5,72.3,69.3
20160322083000,325.5,321.3,47.0769,44,80.1,100,69.1,72.3,69.3
20160322084500,325.5,321.3,47.0769,44,76.8,100,69.4,72.3,69.3
20160322090000,325.5,321.3,47.0769,44,81.5,100,69.5,72.3,69.3
20160322091500,325.5,317.1,46.4615,44,59.5,100,68.5,72.3,69.3
20160322093000,325.5,317.1,46.4615,44,57.2,100,67.8,72.3,69.3
20160322094500,325.5,321.3,47.0769,44,58.4,100,67.5,72.3,69.3
20160322100000,325.5,315.0,46.1538,44,60.3,100,67.2,72.3,69.3
20160322101500,325.5,315.0,46.1538,44,81.1,100,68.1,72.3,69.3
20160322103000,325.5,315.0,46.1538,44,71.1,100,68.9,72.3,69.3
20160322104500,325.5,315.0,46.1538,44,72.4,100,68.9,72.3,69.3
20160322110000,325.5,315.0,46.1538,44,70.1,100,68.9,72.3,69.3
20160322111500,325.5,321.3,47.0769,44,70.1,100,69.1,72.3,69.3
20160322113000,325.5,313.95,46.0,44,71.0,100,69.2,72.3,69.3
20160322114500,325.5,318.15,46.6154,44,68.2,100,69.4,72.3,69.3
20160322120000,325.5,318.15,46.6154,44,69.8,100,69.6,72.3,69.3
20160322121500,325.5,310.8,45.5385,44,57.5,100,68.8,72.3,69.3
20160322123000,325.5,313.95,46.0,44,57.5,100,68.6,72.3,69.3
20160322124500,325.5,313.95,46.0,44,60.3,100,68.3,72.3,69.3
20160322130000,325.5,313.95,46.0,44,57.2,100,68.1,72.3,69.3
20160322131500,325.5,318.15,46.6154,44,57.2,100,68.1,72.3,69.3
20160322133000,325.5,318.15,46.6154,44,59.9,100,67.9,72.3,69.3
20160322134500,325.5,318.15,46.6154,44,59.3,100,67.9,72.3,69.3
20160322140000,325.5,318.15,46.6154,44,77.3,100,68.6,72.3,69.3
20160322141500,325.5,318.15,46.6154,44,67.2,100,69.0,72.3,69.3
20160322143000,325.5,311.85,45.6923,44,63.8,100,68.9,72.3,69.3
20160322144500,325.5,311.85,45.6923,44,72.0,100,69.3,72.3,69.3
20160322150000,325.5,319.2,46.7692,44,60.1,0,69.3,72.3,69.3
20160322151500,325.5,319.2,46.7692,44,59.1,100,68.7,72.3,69.3
20160322153000,325.5,319.2,46.7692,44,57.6,100,68.5,72.3,69.3
20160322154500,325.5,319.2,46.7692,44,59.2,100,68.5,72.3,69.3
20160322160000,325.5,319.2,46.7692,44,59.2,100,68.2,72.3,69.3
20160322161500,325.5,325.5,47.6923,44,57.2,100,68.0,72.3,69.3
20160322163000,325.5,325.5,47.6923,44,60.3,100,67.7,72.3,69.3
20160322164500,325.5,321.3,47.0769,44,68.2,100,67.7,72.3,69.3
20160322170000,325.5,321.3,47.0769,44,80.1,100,68.8,72.3,69.3
20160322171500,325.5,321.3,47.0769,44,68.1,100,68.9,72.3,69.3
20160322173000,325.5,321.3,47.0769,44,75.8,100,68.9,72.3,69.3
20160322174500,325.5,313.95,46.0,44,74.0,100,69.3,72.3,69.3
20160322180000,325.5,318.15,46.6154,44,59.3,0,69.3,72.3,69.3
20160322181500,325.5,318.15,46.6154,44,59.9,100,68.4,72.3,69.3
20160322183000,325.5,318.15,46.6154,44,58.0,100,68.1,72.3,69.3
20160322184500,325.5,318.15,46.6154,44,60.7,100,67.7,72.3,69.3
20160322190000,325.5,318.15,46.6154,44,58.0,100,67.4,72.3,69.3
20160322191500,325.5,318.15,46.6154,44,78.4,100,67.7,72.3,69.3
20160322193000,325.5,318.15,46.6154,44,81.2,100,68.8,72.3,69.3
20160322194500,325.5,318.15,46.6154,44,73.9,100,69.1,72.3,69.3
20160322200000,325.5,313.95,46.0,44,72.0,100,69.1,72.3,69.3
20160322201500,325.5,319.2,46.7692,44,69.7,100,69.1,72.3,69.3
20160322203000,325.5,315.0,46.1538,44,72.0,100,69.1,72.3,69.3
20160322204500,325.5,315.0,46.1538,44,70.1,100,69.1,72.3,69.3
20160322210000,325.5,315.0,46.1538,44,73.5,100,69.1,72.3,69.3
20160322211500,325.5,315.0,46.1538,44,70.3,100,69.1,72.3,69.3
20160322213000,325.5,319.2,46.7692,44,74.3,100,69.1,72.3,69.3
20160322214500,325.5,319.2,46.7692,44,72.0,100,69.2,72.3,69.3
20160322220000,325.5,319.2,46.7692,44,73.4,100,69.3,72.3,69.3
20160322221500,325.5,319.2,46.7692,44,70.8,100,69.3,72.3,69.3
20160322223000,325.5,319.2,46.7692,44,70.8,100,69.3,72.3,69.3
20160322224500,325.5,319.2,46.7692,44,72.0,100,69.2,72.3,69.3
20160322230000,325.5,319.2,46.7692,44,73.0,100,69.2,72.3,69.3
20160322231500,325.5,313.95,46.0,44,69.7,100,69.2,72.3,69.3
20160322233000,325.5,320.25,46.9231,44,71.2,100,69.2,72.3,69.3
20160322234500,325.5,313.95,46.0,44,72.0,100,69.2,72.3,69.3
20160323000000,325.5,318.15,46.6154,44,72.0,100,69.3,72.3,69.3
20160323001500,325.5,318.15,46.6154,44,60.7,100,68.8,72.3,69.3
20160323003000,325.5,318.15,46.6154,44,58.0,100,68.1,72.3,69.3
20160323004500,325.5,318.15,46.6154,44,61.1,100,67.7,72.3,69.3
20160323010000,325.5,318.15,46.6154,44,57.6,100,67.5,72.3,69.3
20160323011500,325.5,318.15,46.6154,44,67.2,100,67.4,72.3,69.3
20160323013000,325.5,318.15,46.6154,44,81.2,100,68.4,72.3,69.3
20160323014500,325.5,318.15,46.6154,44,84.6,100,68.9,72.3,69.3
20160323020000,325.5,318.15,46.6154,44,76.8,100,69.2,72.3,69.3
20160323021500,325.5,318.15,46.6154,44,81.0,100,69.4,72.3,69.3
20160323023000,325.5,318.15,46.6154,44,60.4,100,68.9,72.3,69.3
20160323024500,325.5,318.15,46.6154,44,58.3,100,67.9,72.3,69.3
20160323030000,325.5,318.15,46.6154,44,60.8,100,67.4,72.3,69.3
20160323031500,325.5,318.15,46.6154,44,58.8,100,67.2,72.3,69.3
20160323033000,325.5,318.15,46.6154,44,82.4,100,67.7,72.3,69.3
20160323034500,325.5,318.15,46.6154,44,79.4,100,68.6,72.3,69.3
20160323040000,325.5,318.15,46.6154,44,80.7,100,69.0,72.3,69.3
20160323041500,325.5,318.15,46.6154,44,88.6,100,69.2,72.3,69.3
20160323043000,325.5,318.15,46.6154,44,82.7,100,69.4,72.3,69.3
20160323044500,325.5,313.95,46.0,44,61.2,0,69.3,72.3,69.3
20160323050000,325.5,320.25,46.9231,44,60.5,100,68.1,72.3,69.3
20160323051500,325.5,320.25,46.9231,44,58.4,100,67.6,72.3,69.3
20160323053000,325.5,316.05,46.3077,44,59.5,100,67.3,72.3,69.3
20160323054500,325.5,316.05,46.3077,44,73.4,100,67.3,72.3,69.3
20160323060000,325.5,316.05,46.3077,44,88.0,100,68.3,72.3,69.3
20160323061500,325.5,316.05,46.3077,44,82.1,100,68.9,72.3,69.3
20160323063000,325.5,316.05,46.3077,44,82.1,100,69.6,72.3,69.3
20160323064500,325.5,310.8,45.5385,44,59.9,100,68.4,72.3,69.3
20160323070000,325.5,318.15,46.6154,44,59.2,100,68.1,72.3,69.3
20160323071500,325.5,318.15,46.6154,44,58.3,100,67.8,72.3,69.3
20160323073000,325.5,318.15,46.6154,44,59.5,100,67.6,72.3,69.3
20160323074500,325.5,313.95,46.0,44,61.1,100,67.6,72.3,69.3
20160323080000,325.5,310.8,45.5385,44,78.5,100,68.4,72.3,69.3
20160323081500,325.5,313.95,46.0,44,76.8,100,69.1,72.3,69.3
20160323083000,325.5,313.95,46.0,44,70.6,100,69.2,72.3,69.3
20160323084500,325.5,313.95,46.0,44,70.6,100,69.3,72.3,69.3
20160323090000,325.5,313.95,46.0,44,60.4,0,69.4,72.3,69.3
20160323091500,325.5,313.95,46.0,44,58.4,100,68.7,72.3,69.3
20160323093000,325.5,318.15,46.6154,44,58.4,100,68.5,72.3,69.3
20160323094500,325.5,318.15,46.6154,44,58.4,100,68.3,72.3,69.3
20160323100000,325.5,318.15,46.6154,44,58.4,100,68.3,72.3,69.3
20160323101500,325.5,318.15,46.6154,44,58.4,100,67.9,72.3,69.3
20160323103000,325.5,318.15,46.6154,44,58.4,100,67.8,72.3,69.3
20160323104500,325.5,318.15,46.6154,44,66.7,100,67.9,72.3,69.3
20160323110000,325.5,318.15,46.6154,44,75.8,100,68.8,72.3,69.3
20160323111500,325.5,318.15,46.6154,44,66.8,100,69.1,72.3,69.3
20160323113000,325.5,318.15,46.6154,44,66.8,100,69.2,72.3,69.3
20160323114500,325.5,312.9,45.8462,44,66.8,100,69.5,72.3,69.3
20160323120000,325.5,321.3,47.0769,44,58.4,0,69.4,72.3,69.3
20160323121500,325.5,321.3,47.0769,44,58.4,100,68.9,72.3,69.3
20160323123000,325.5,316.05,46.3077,44,58.4,100,68.8,72.3,69.3
20160323124500,325.5,316.05,46.3077,44,58.4,100,68.8,72.3,69.3
20160323130000,325.5,316.05,46.3077,44,58.4,100,68.8,72.3,69.3
20160323131500,325.5,316.05,46.3077,44,58.4,100,68.7,72.3,69.3
20160323133000,325.5,316.05,46.3077,44,58.4,100,68.7,72.3,69.3
20160323134500,325.5,316.05,46.3077,44,58.4,100,68.7,72.3,69.3
20160323140000,325.5,316.05,46.3077,44,58.4,100,68.6,72.3,69.3
20160323141500,325.5,316.05,46.3077,44,59.1,100,68.4,72.3,69.3
20160323143000,325.5,316.05,46.3077,44,59.1,100,68.3,72.3,69.3
20160323144500,325.5,311.85,45.6923,44,58.5,100,68.2,72.3,69.3
20160323150000,325.5,315.0,46.1538,44,60.3,100,68.2,72.3,69.3
20160323151500,325.5,321.3,47.0769,44,73.6,100,68.6,72.3,69.3
20160323153000,325.5,321.3,47.0769,44,68.2,100,69.1,72.3,69.3
20160323154500,325.5,325.5,47.6923,44,68.2,100,69.2,72.3,69.3
20160323160000,325.5,325.5,47.6923,44,68.2,100,69.3,72.3,69.3
20160323161500,325.5,325.5,47.6923,44,66.8,100,69.3,72.3,69.3
20160323163000,325.5,325.5,47.6923,44,66.8,100,69.4,72.3,69.3
20160323164500,325.5,325.5,47.6923,44,68.1,100,69.5,72.3,69.3
20160323170000,325.5,325.5,47.6923,44,59.2,0,69.3,72.3,69.3
20160323171500,325.5,325.5,47.6923,44,58.4,100,68.8,72.3,69.3
20160323173000,325.5,325.5,47.6923,44,58.4,100,68.4,72.3,69.3
20160323174500,325.5,325.5,47.6923,44,58.4,100,68.2,72.3,69.3
20160323180000,325.5,325.5,47.6923,44,58.4,100,67.9,72.3,69.3
20160323181500,325.5,325.5,47.6923,44,58.4,100,67.8,72.3,69.3
20160323183000,325.5,325.5,47.6923,44,59.7,100,67.8,72.3,69.3
20160323184500,325.5,325.5,47.6923,44,73.4,100,68.3,72.3,69.3
20160323190000,325.5,325.5,47.6923,44,71.6,100,69.0,72.3,69.3
20160323191500,325.5,325.5,47.6923,44,69.6,100,69.2,72.2,69.2
20160323193000,325.5,325.5,47.6923,44,70.5,100,69.3,72.2,69.2
20160323194500,325.5,325.5,47.6923,44,66.3,100,69.5,72.2,69.2
20160323200000,325.5,325.5,47.6923,44,58.4,100,68.8,72.2,69.2
20160323201500,325.5,325.5,47.6923,44,58.4,100,68.6,72.2,69.2
20160323203000,325.5,325.5,47.6923,44,59.1,100,68.4,72.2,69.2
20160323204500,325.5,325.5,47.6923,44,59.1,100,68.2,72.2,69.2
20160323210000,325.5,325.5,47.6923,44,59.1,100,68.1,72.2,69.2
20160323211500,325.5,325.5,47.6923,44,59.1,100,67.9,72.2,69.2
20160323213000,325.5,325.5,47.6923,44,59.1,100,67.8,72.2,69.2
20160323214500,325.5,325.5,47.6923,44,63.0,100,67.9,72.2,69.2
20160323220000,325.5,325.5,47.6923,44,75.3,100,68.6,72.2,69.2
20160323221500,325.5,325.5,47.6923,44,67.2,100,68.9,72.2,69.2
20160323223000,325.5,325.5,47.6923,44,67.2,100,68.9,72.2,69.2
20160323224500,325.5,325.5,47.6923,44,67.2,100,69.0,72.2,69.2
20160323230000,325.5,325.5,47.6923,44,67.2,100,69.1,72.2,69.2
20160323231500,325.5,325.5,47.6923,44,66.3,100,69.2,72.2,69.2
20160323233000,325.5,325.5,47.6923,44,66.3,100,69.2,72.2,69.2
20160323234500,325.5,325.5,47.6923,44,67.7,100,69.1,72.2,69.2
20160324000000,325.5,325.5,47.6923,44,66.3,100,69.1,72.2,69.2
20160324001500,325.5,325.5,47.6923,44,66.3,100,68.9,72.2,69.2
20160324003000,325.5,325.5,47.6923,44,66.3,100,68.9,72.2,69.2
20160324004500,325.5,325.5,47.6923,44,67.7,100,68.9,72.2,69.2
20160324010000,325.5,325.5,47.6923,44,71.5,100,69.0,72.2,69.2
20160324011500,325.5,325.5,47.6923,44,74.5,100,69.2,72.2,69.2
20160324013000,325.5,325.5,47.6923,44,74.5,100,69.3,72.2,69.2
20160324014500,325.5,325.5,47.6923,44,60.4,0,69.2,72.2,69.2
20160324020000,325.5,325.5,47.6923,44,59.1,100,68.4,72.2,69.2
20160324021500,325.5,325.5,47.6923,44,59.1,100,67.9,72.2,69.2
20160324023000,325.5,325.5,47.6923,44,59.1,100,67.7,72.2,69.2
20160324024500,325.5,325.5,47.6923,44,59.1,100,67.5,72.2,69.2
20160324030000,325.5,325.5,47.6923,44,65.4,100,67.5,72.2,69.2
20160324031500,325.5,325.5,47.6923,44,79.1,100,68.4,72.2,69.2
20160324033000,325.5,325.5,47.6923,44,74.4,100,68.9,72.2,69.2
20160324034500,325.5,321.3,47.0769,44,70.1,100,68.9,72.2,69.2
20160324040000,325.5,321.3,47.0769,44,70.1,100,68.9,72.2,69.2
20160324041500,325.5,321.3,47.0769,44,70.1,100,69.0,72.2,69.2
20160324043000,325.5,321.3,47.0769,44,72.4,100,69.1,72.2,69.2
20160324044500,325.5,321.3,47.0769,44,71.0,100,69.1,72.2,69.2
20160324050000,325.5,321.3,47.0769,44,69.9,100,69.2,72.2,69.2
20160324051500,325.5,321.3,47.0769,44,72.4,100,69.2,72.2,69.2
20160324053000,325.5,321.3,47.0769,44,70.5,100,69.2,72.2,69.2
20160324054500,325.5,321.3,47.0769,44,70.5,100,69.3,72.2,69.2
20160324060000,325.5,321.3,47.0769,44,71.5,100,69.4,72.2,69.2
20160324061500,325.5,321.3,47.0769,44,59.2,100,68.9,72.2,69.2
20160324063000,325.5,321.3,47.0769,44,59.2,100,68.4,72.2,69.2
20160324064500,325.5,321.3,47.0769,44,59.2,100,68.1,72.2,69.2
20160324070000,325.5,321.3,47.0769,44,59.2,100,67.9,72.2,69.2
20160324071500,325.5,321.3,47.0769,44,59.2,100,67.8,72.2,69.2
20160324073000,325.5,321.3,47.0769,44,59.2,100,67.7,72.2,69.2
20160324074500,325.5,321.3,47.0769,44,69.5,100,67.8,72.2,69.2
20160324080000,325.5,327.6,48.0,44,72.6,100,68.8,72.2,69.2
20160324081500,325.5,327.6,48.0,44,67.7,100,68.8,72.2,69.2
20160324083000,325.5,323.4,47.3846,44,67.7,100,68.9,72.2,69.2
20160324084500,325.5,323.4,47.3846,44,67.7,100,69.0,72.2,69.2
20160324090000,325.5,323.4,47.3846,44,66.8,100,69.0,72.2,69.2
20160324091500,325.5,323.4,47.3846,44,67.7,100,69.1,72.2,69.2
20160324093000,325.5,323.4,47.3846,44,68.7,100,69.1,72.2,69.2
20160324094500,325.5,323.4,47.3846,44,67.3,100,69.2,72.2,69.2
20160324100000,325.5,323.4,47.3846,44,67.3,100,69.2,72.2,69.2
20160324101500,325.5,323.4,47.3846,44,67.3,100,69.2,72.2,69.2
20160324103000,325.5,319.2,46.7692,44,68.6,100,69.3,72.2,69.2
20160324104500,325.5,319.2,46.7692,44,68.6,100,69.3,72.2,69.2
20160324110000,325.5,319.2,46.7692,44,68.6,100,69.4,72.2,69.2
20160324111500,325.5,319.2,46.7692,44,67.7,100,69.4,72.2,69.2
20160324113000,325.5,319.2,46.7692,44,67.7,100,69.4,72.2,69.2
20160324114500,325.5,319.2,46.7692,44,67.7,100,69.3,72.2,69.2
20160324120000,325.5,319.2,46.7692,44,67.7,100,69.3,72.2,69.2
20160324121500,325.5,319.2,46.7692,44,66.8,100,69.3,72.2,69.2
20160324123000,325.5,319.2,46.7692,44,66.8,100,69.3,72.2,69.2
20160324124500,325.5,315.0,46.1538,44,66.8,100,69.3,72.2,69.2
20160324130000,325.5,315.0,46.1538,44,67.7,100,69.4,72.2,69.2
20160324131500,325.5,315.0,46.1538,44,58.0,0,69.1,72.2,69.2
20160324133000,325.5,315.0,46.1538,44,58.0,100,68.6,72.2,69.2
20160324134500,325.5,315.0,46.1538,44,58.0,100,68.3,72.2,69.2
20160324140000,325.5,315.0,46.1538,44,58.0,100,68.1,72.2,69.2
20160324141500,325.5,315.0,46.1538,44,58.0,100,67.9,72.2,69.2
20160324143000,325.5,315.0,46.1538,44,58.0,100,67.8,72.2,69.2
20160324144500,325.5,315.0,46.1538,44,59.1,100,67.8,72.2,69.2
20160324150000,325.5,315.0,46.1538,44,72.9,100,68.1,72.2,69.2
20160324151500,325.5,315.0,46.1538,44,71.6,100,68.9,72.2,69.2
20160324153000,325.5,320.25,46.9231,44,65.3,100,68.9,72.2,69.2
20160324154500,325.5,325.5,47.6923,44,65.3,100,68.9,72.2,69.2
20160324160000,325.5,325.5,47.6923,44,67.2,100,68.9,72.2,69.2
20160324161500,325.5,325.5,47.6923,44,67.2,100,69.1,72.2,69.2
20160324163000,325.5,325.5,47.6923,44,67.2,100,69.2,72.2,69.2
20160324164500,325.5,325.5,47.6923,44,67.2,100,69.3,72.2,69.2
20160324170000,325.5,325.5,47.6923,44,66.3,100,69.4,72.2,69.2
20160324171500,325.5,325.5,47.6923,44,58.8,0,69.2,72.2,69.2
20160324173000,325.5,325.5,47.6923,44,58.8,100,68.9,72.2,69.2
20160324174500,325.5,325.5,47.6923,44,58.8,100,68.7,72.2,69.2
20160324180000,325.5,325.5,47.6923,44,58.8,100,68.4,72.2,69.2
20160324181500,325.5,329.7,48.3077,44,58.8,100,68.3,72.2,69.2
20160324183000,325.5,329.7,48.3077,44,58.8,100,68.2,72.2,69.2
20160324184500,325.5,325.5,47.6923,44,58.8,100,68.1,72.2,69.2
20160324190000,325.5,325.5,47.6923,44,58.8,100,67.9,72.2,69.2
20160324191500,325.5,325.5,47.6923,44,59.5,100,67.9,72.2,69.2
20160324193000,325.5,325.5,47.6923,44,65.4,100,68.1,72.2,69.2
20160324194500,325.5,325.5,47.6923,44,70.1,100,68.7,72.2,69.2
20160324200000,325.5,325.5,47.6923,44,68.7,100,69.1,72.2,69.2
20160324201500,325.5,325.5,47.6923,44,70.1,100,69.3,72.2,69.2
20160324203000,325.5,325.5,47.6923,44,71.0,100,69.5,72.2,69.2
20160324204500,325.5,325.5,47.6923,44,59.5,100,68.9,72.2,69.2
20160324210000,325.5,325.5,47.6923,44,59.5,100,68.4,72.2,69.2
20160324211500,325.5,325.5,47.6923,44,59.5,100,68.2,72.2,69.2
20160324213000,325.5,325.5,47.6923,44,59.5,100,67.9,72.2,69.2
20160324214500,325.5,325.5,47.6923,44,59.5,100,67.8,72.2,69.2
20160324220000,325.5,325.5,47.6923,44,59.5,100,67.7,72.2,69.2
20160324221500,325.5,325.5,47.6923,44,70.4,100,67.8,72.2,69.2
20160324223000,325.5,325.5,47.6923,44,75.8,100,68.7,72.2,69.2
20160324224500,325.5,325.5,47.6923,44,71.2,100,68.9,72.2,69.2
20160324230000,325.5,325.5,47.6923,44,67.3,100,68.9,72.2,69.2
20160324231500,325.5,325.5,47.6923,44,69.2,100,68.9,72.2,69.2
20160324233000,325.5,325.5,47.6923,44,72.0,100,69.0,72.2,69.2
20160324234500,325.5,325.5,47.6923,44,70.1,100,69.2,72.2,69.2
20160325000000,325.5,325.5,47.6923,44,72.5,100,69.3,72.2,69.2
20160325001500,325.5,321.3,47.0769,44,71.5,100,69.3,72.2,69.2
20160325003000,325.5,321.3,47.0769,44,62.0,100,69.3,72.2,69.2
20160325004500,325.5,321.3,47.0769,44,58.6,100,68.5,72.2,69.2
20160325010000,325.5,321.3,47.0769,44,60.7,100,68.1,72.2,69.2
20160325011500,325.5,321.3,47.0769,44,58.3,100,67.7,72.2,69.2
20160325013000,325.5,321.3,47.0769,44,58.3,100,67.4,72.2,69.2
20160325014500,325.5,326.55,47.8462,44,67.2,100,67.3,72.2,69.2
20160325020000,325.5,322.35,47.2308,44,85.6,100,68.3,72.2,69.2
20160325021500,325.5,322.35,47.2308,44,83.8,100,68.9,72.2,69.2
20160325023000,325.5,322.35,47.2308,44,67.9,100,69.4,72.2,69.2
20160325024500,325.5,322.35,47.2308,44,60.8,100,68.1,72.2,69.2
20160325030000,325.5,322.35,47.2308,44,58.3,100,67.6,72.2,69.2
20160325031500,325.5,322.35,47.2308,44,58.3,100,67.3,72.2,69.2
20160325033000,325.5,326.55,47.8462,44,69.9,100,67.1,72.2,69.2
20160325034500,325.5,326.55,47.8462,44,85.0,100,68.2,72.2,69.2
20160325040000,325.5,326.55,47.8462,44,83.3,100,68.7,72.2,69.2
20160325041500,325.5,322.35,47.2308,44,86.8,100,69.0,72.2,69.2
20160325043000,325.5,326.55,47.8462,44,71.9,0,69.5,72.2,69.2
20160325044500,325.5,321.3,47.0769,44,60.7,100,68.1,72.2,69.2
20160325050000,325.5,326.55,47.8462,44,57.6,100,67.6,72.2,69.2
20160325051500,325.5,326.55,47.8462,44,60.7,100,67.1,72.2,69.2
20160325053000,325.5,326.55,47.8462,44,72.9,100,67.2,72.2,69.2
20160325054500,325.5,326.55,47.8462,44,89.9,100,68.0,72.2,69.2
20160325060000,325.5,321.3,47.0769,44,82.1,100,68.5,72.2,69.2
20160325061500,325.5,321.3,47.0769,44,91.1,100,68.9,72.2,69.2
20160325063000,325.5,321.3,47.0769,44,80.6,100,69.1,72.2,69.2
20160325064500,325.5,325.5,47.6923,44,86.3,100,69.2,72.2,69.2
20160325070000,325.5,321.3,47.0769,44,67.3,0,69.4,72.2,69.2
20160325071500,325.5,325.5,47.6923,44,58.4,100,68.1,72.2,69.2
20160325073000,325.5,325.5,47.6923,44,59.9,100,67.4,72.2,69.2
20160325074500,325.5,325.5,47.6923,44,57.2,100,67.1,72.2,69.2
20160325080000,325.5,325.5,47.6923,44,77.2,100,67.2,72.2,69.2
20160325081500,325.5,319.2,46.7692,44,84.9,100,68.4,72.2,69.2
20160325083000,325.5,326.55,47.8462,44,78.7,100,68.9,72.2,69.2
20160325084500,325.5,319.2,46.7692,44,76.4,100,69.1,72.2,69.2
20160325090000,325.5,326.55,47.8462,44,78.5,100,69.3,72.2,69.2
20160325091500,325.5,326.55,47.8462,44,61.5,100,68.9,72.2,69.2
20160325093000,325.5,322.35,47.2308,44,56.4,100,68.1,72.2,69.2
20160325094500,325.5,322.35,47.2308,44,59.2,100,67.7,72.2,69.2
20160325100000,325.5,322.35,47.2308,44,59.2,100,67.4,72.2,69.2
20160325101500,325.5,322.35,47.2308,44,59.2,100,67.3,72.2,69.2
20160325103000,325.5,322.35,47.2308,44,79.7,100,68.3,72.2,69.2
20160325104500,325.5,322.35,47.2308,44,75.4,100,68.9,72.2,69.2
20160325110000,325.5,322.35,47.2308,44,72.0,100,69.0,72.2,69.2
20160325111500,325.5,315.0,46.1538,44,72.9,100,68.9,72.2,69.2
20160325113000,325.5,315.0,46.1538,44,69.1,100,69.1,72.2,69.2
20160325114500,325.5,319.2,46.7692,44,72.1,100,69.3,72.2,69.2
20160325120000,325.5,312.9,45.8462,44,72.9,100,69.4,72.2,69.2
20160325121500,325.5,318.15,46.6154,44,56.9,100,68.7,72.2,69.2
20160325123000,325.5,324.45,47.5385,44,58.8,100,68.2,72.2,69.2
20160325124500,325.5,320.25,46.9231,44,58.8,100,67.8,72.2,69.2
20160325130000,325.5,325.5,47.6923,44,56.8,100,67.6,72.2,69.2
20160325131500,325.5,325.5,47.6923,44,60.0,100,67.4,72.2,69.2
20160325133000,325.5,325.5,47.6923,44,80.5,100,67.9,72.2,69.2
20160325134500,325.5,325.5,47.6923,44,75.8,100,68.8,72.2,69.2
20160325140000,325.5,325.5,47.6923,44,68.6,100,68.8,72.2,69.2
20160325141500,325.5,321.3,47.0769,44,66.2,100,68.8,72.2,69.2
20160325143000,325.5,326.55,47.8462,44,71.1,100,69.1,72.2,69.2
20160325144500,325.5,320.25,46.9231,44,69.7,100,69.1,72.2,69.2
20160325150000,325.5,320.25,46.9231,44,68.2,100,69.2,72.2,69.2
20160325151500,325.5,320.25,46.9231,44,72.9,100,69.2,72.2,69.2
20160325153000,325.5,315.0,46.1538,44,70.1,100,69.2,72.2,69.2
20160325154500,325.5,315.0,46.1538,44,70.1,100,69.3,72.2,69.2
20160325160000,325.5,315.0,46.1538,44,71.0,100,69.3,72.2,69.2
20160325161500,325.5,315.0,46.1538,44,71.0,100,69.4,72.2,69.2
20160325163000,325.5,315.0,46.1538,44,59.7,100,69.1,72.2,69.2
20160325164500,325.5,315.0,46.1538,44,59.1,100,68.3,72.2,69.2
20160325170000,325.5,315.0,46.1538,44,57.6,100,67.9,72.2,69.2
20160325171500,325.5,315.0,46.1538,44,59.6,100,67.7,72.2,69.2
20160325173000,325.5,315.0,46.1538,44,57.9,100,67.4,72.2,69.2
20160325174500,325.5,315.0,46.1538,44,67.7,100,67.5,72.2,69.2
20160325180000,325.5,310.8,45.5385,44,78.7,100,68.5,72.2,69.2
20160325181500,325.5,315.0,46.1538,44,72.3,100,68.9,72.2,69.2
20160325183000,325.5,315.0,46.1538,44,72.3,100,69.0,72.2,69.2
20160325184500,325.5,315.0,46.1538,44,69.6,100,69.1,72.2,69.2
20160325190000,325.5,319.2,46.7692,44,74.0,100,69.2,72.2,69.2
20160325191500,325.5,312.9,45.8462,44,69.6,100,69.2,72.2,69.2
20160325193000,325.5,317.1,46.4615,44,73.0,100,69.2,72.2,69.2
20160325194500,325.5,311.85,45.6923,44,70.1,100,69.2,72.2,69.2
20160325200000,325.5,316.05,46.3077,44,71.6,100,69.2,72.2,69.2
20160325201500,325.5,316.05,46.3077,44,71.6,100,69.2,72.2,69.2
20160325203000,325.5,316.05,46.3077,44,70.7,100,69.2,72.2,69.2
20160325204500,325.5,316.05,46.3077,44,72.0,100,69.3,72.2,69.2
20160325210000,325.5,316.05,46.3077,44,70.6,100,69.3,72.2,69.2
20160325211500,325.5,311.85,45.6923,44,70.6,100,69.2,72.2,69.2
20160325213000,325.5,319.2,46.7692,44,72.0,100,69.2,72.2,69.2
20160325214500,325.5,312.9,45.8462,44,69.7,100,69.1,72.2,69.2
20160325220000,325.5,317.1,46.4615,44,72.4,100,69.1,72.2,69.2
20160325221500,325.5,310.8,45.5385,44,71.6,100,69.0,72.2,69.2
20160325223000,325.5,313.95,46.0,44,71.6,100,69.2,72.2,69.2
20160325224500,325.5,313.95,46.0,44,71.6,100,69.2,72.2,69.2
20160325230000,325.5,313.95,46.0,44,69.7,100,69.1,72.2,69.2
20160325231500,325.5,313.95,46.0,44,71.5,100,69.0,72.2,69.2
20160325233000,325.5,313.95,46.0,44,71.5,100,69.0,72.2,69.2
20160325234500,325.5,313.95,46.0,44,73.9,100,69.0,72.2,69.2
20160326000000,325.5,319.2,46.7692,44,70.5,100,68.9,72.2,69.2
20160326001500,325.5,319.2,46.7692,44,61.6,100,68.4,72.3,69.3
20160326003000,325.5,319.2,46.7692,44,58.0,100,67.7,72.3,69.3
20160326004500,325.5,319.2,46.7692,44,60.3,100,67.2,72.3,69.3
20160326010000,325.5,319.2,46.7692,44,67.3,100,67.1,72.3,69.3
20160326011500,325.5,315.0,46.1538,44,86.8,100,68.2,72.3,69.3
20160326013000,325.5,322.35,47.2308,44,80.7,100,68.6,72.3,69.3
20160326014500,325.5,322.35,47.2308,44,85.6,100,68.9,72.3,69.3
20160326020000,325.5,322.35,47.2308,44,90.4,100,69.2,72.3,69.3
20160326021500,325.5,322.35,47.2308,44,85.6,100,69.5,72.3,69.3
20160326023000,325.5,322.35,47.2308,44,64.0,0,69.4,72.3,69.3
20160326024500,325.5,322.35,47.2308,44,58.4,100,67.9,72.3,69.3
20160326030000,325.5,322.35,47.2308,44,60.7,100,67.3,72.3,69.3
20160326031500,325.5,322.35,47.2308,44,58.4,100,67.1,72.3,69.3
20160326033000,325.5,322.35,47.2308,44,87.4,100,67.6,72.3,69.3
20160326034500,325.5,322.35,47.2308,44,83.2,100,68.2,72.3,69.3
20160326040000,325.5,322.35,47.2308,44,91.7,100,68.6,72.3,69.3
20160326041500,325.5,322.35,47.2308,44,89.8,100,68.8,72.3,69.3
20160326043000,325.5,322.35,47.2308,44,84.4,100,69.2,72.3,69.3
20160326044500,325.5,322.35,47.2308,44,94.2,100,69.3,72.3,69.3
20160326050000,325.5,322.35,47.2308,44,86.0,100,69.5,72.3,69.3
20160326051500,325.5,322.35,47.2308,44,63.6,0,69.4,72.3,69.3
20160326053000,325.5,322.35,47.2308,44,58.8,100,68.1,72.3,69.3
20160326054500,325.5,317.1,46.4615,44,58.8,100,67.6,72.3,69.3
20160326060000,325.5,323.4,47.3846,44,60.2,100,67.1,72.3,69.3
20160326061500,325.5,323.4,47.3846,44,83.6,100,67.5,72.3,69.3
20160326063000,325.5,323.4,47.3846,44,83.6,100,68.1,72.3,69.3
20160326064500,325.5,319.2,46.7692,44,92.3,100,68.7,72.3,69.3
20160326070000,325.5,319.2,46.7692,44,88.4,100,69.0,72.3,69.3
20160326071500,325.5,319.2,46.7692,44,83.2,100,69.2,72.3,69.3
20160326073000,325.5,319.2,46.7692,44,89.9,100,69.5,72.3,69.3
20160326074500,325.5,319.2,46.7692,44,61.1,100,68.7,72.3,69.3
20160326080000,325.5,319.2,46.7692,44,58.4,100,68.1,72.3,69.3
20160326081500,325.5,319.2,46.7692,44,59.1,100,67.7,72.3,69.3
20160326083000,325.5,324.45,47.5385,44,60.0,100,67.4,72.3,69.3
20160326084500,325.5,318.15,46.6154,44,73.4,100,67.5,72.3,69.3
20160326090000,325.5,318.15,46.6154,44,76.8,100,68.5,72.3,69.3
20160326091500,325.5,318.15,46.6154,44,83.1,100,69.0,72.3,69.3
20160326093000,325.5,323.4,47.3846,44,76.4,100,69.3,72.3,69.3
20160326094500,325.5,323.4,47.3846,44,77.3,100,69.5,72.3,69.3
20160326100000,325.5,323.4,47.3846,44,59.2,100,68.7,72.3,69.3
20160326101500,325.5,323.4,47.3846,44,58.3,100,67.9,72.2,69.2
20160326103000,325.5,323.4,47.3846,44,58.3,100,67.6,72.2,69.2
20160326104500,325.5,313.95,46.0,44,58.3,100,67.3,72.2,69.2
20160326110000,325.5,309.75,45.3846,44,69.1,100,67.4,72.2,69.2
20160326111500,325.5,312.9,45.8462,44,80.6,100,68.4,72.2,69.2
20160326113000,325.5,312.9,45.8462,44,77.9,100,68.9,72.2,69.2
20160326114500,325.5,312.9,45.8462,44,76.8,100,69.2,72.2,69.2
20160326120000,325.5,312.9,45.8462,44,61.6,100,69.3,72.2,69.2
20160326121500,325.5,312.9,45.8462,44,58.0,100,68.3,72.2,69.2
20160326123000,325.5,312.9,45.8462,44,58.0,100,67.9,72.2,69.2
20160326124500,325.5,312.9,45.8462,44,58.7,100,67.7,72.2,69.2
20160326130000,325.5,312.9,45.8462,44,58.7,100,67.6,72.2,69.2
20160326131500,325.5,309.75,45.3846,44,65.3,100,67.5,72.2,69.2
20160326133000,325.5,309.75,45.3846,44,79.0,100,68.5,72.2,69.2
20160326134500,325.5,312.9,45.8462,44,71.6,100,69.0,72.2,69.2
20160326140000,325.5,312.9,45.8462,44,71.6,100,69.1,72.2,69.2
20160326141500,325.5,309.75,45.3846,44,71.6,100,69.2,72.2,69.2
20160326143000,325.5,312.9,45.8462,44,59.6,0,69.3,72.2,69.2
20160326144500,325.5,312.9,45.8462,44,59.6,100,68.7,72.2,69.2
20160326150000,325.5,312.9,45.8462,44,58.4,100,68.4,72.2,69.2
20160326151500,325.5,312.9,45.8462,44,58.4,100,68.3,72.2,69.2
20160326153000,325.5,309.75,45.3846,44,58.4,100,68.2,72.2,69.2
20160326154500,325.5,309.75,45.3846,44,58.4,100,68.1,72.2,69.2
20160326160000,325.5,312.9,45.8462,44,58.4,100,68.1,72.2,69.2
20160326161500,325.5,312.9,45.8462,44,58.4,100,68.2,72.2,69.2
20160326163000,325.5,309.75,45.3846,44,59.1,100,68.2,72.2,69.2
20160326164500,325.5,309.75,45.3846,44,63.1,100,68.3,72.2,69.2
20160326170000,325.5,309.75,45.3846,44,70.1,100,68.7,72.2,69.2
20160326171500,325.5,309.75,45.3846,44,72.9,100,69.2,72.2,69.2
20160326173000,325.5,306.6,44.9231,44,71.6,100,69.3,72.2,69.2
20160326174500,325.5,306.6,44.9231,44,70.1,100,69.4,72.2,69.2
20160326180000,325.5,309.75,45.3846,44,58.8,0,68.9,72.2,69.2
20160326181500,325.5,309.75,45.3846,44,58.8,100,68.5,72.2,69.2
20160326183000,325.5,309.75,45.3846,44,58.8,100,68.2,72.2,69.2
20160326184500,325.5,312.9,45.8462,44,58.8,100,68.0,72.2,69.2
20160326190000,325.5,312.9,45.8462,44,58.8,100,67.8,72.2,69.2
20160326191500,325.5,309.75,45.3846,44,58.8,100,67.7,72.2,69.2
20160326193000,325.5,309.75,45.3846,44,63.2,100,67.7,72.2,69.2
20160326194500,325.5,309.75,45.3846,44,76.8,100,68.5,72.2,69.2
20160326200000,325.5,312.9,45.8462,44,72.9,100,69.0,72.2,69.2
20160326201500,325.5,309.75,45.3846,44,74.8,100,69.2,72.2,69.2
20160326203000,325.5,309.75,45.3846,44,71.6,100,69.3,72.2,69.2
20160326204500,325.5,309.75,45.3846,44,72.4,100,69.4,72.2,69.2
20160326210000,325.5,315.0,46.1538,44,62.0,100,69.4,72.2,69.2
20160326211500,325.5,315.0,46.1538,44,58.8,100,68.6,72.2,69.2
20160326213000,325.5,310.8,45.5385,44,58.8,100,68.2,72.2,69.2
20160326214500,325.5,310.8,45.5385,44,59.5,100,67.9,72.2,69.2
20160326220000,325.5,310.8,45.5385,44,59.5,100,67.8,72.2,69.2
20160326221500,325.5,310.8,45.5385,44,59.5,100,67.7,72.2,69.2
20160326223000,325.5,310.8,45.5385,44,67.2,100,67.7,72.2,69.2
20160326224500,325.5,310.8,45.5385,44,76.8,100,68.6,72.2,69.2
20160326230000,325.5,310.8,45.5385,44,72.0,100,68.9,72.2,69.2
20160326231500,325.5,310.8,45.5385,44,70.6,100,68.9,72.2,69.2
20160326233000,325.5,310.8,45.5385,44,69.2,100,68.9,72.2,69.2
20160326234500,325.5,310.8,45.5385,44,70.5,100,69.0,72.2,69.2
20160327000000,325.5,310.8,45.5385,44,70.5,100,69.0,72.2,69.2
20160327001500,325.5,307.65,45.0769,44,69.2,100,69.1,72.2,69.2
20160327003000,325.5,307.65,45.0769,44,70.6,100,69.1,72.2,69.2
20160327004500,325.5,307.65,45.0769,44,69.2,100,69.2,72.2,69.2
20160327010000,325.5,310.8,45.5385,44,69.2,100,69.2,72.2,69.2
20160327011500,325.5,310.8,45.5385,44,70.2,100,69.2,72.2,69.2
20160327013000,325.5,310.8,45.5385,44,69.2,100,69.2,72.2,69.2
20160327014500,325.5,310.8,45.5385,44,71.0,100,69.2,72.2,69.2
20160327020000,325.5,310.8,45.5385,44,69.8,100,69.3,72.2,69.2
20160327021500,325.5,310.8,45.5385,44,69.8,100,69.3,72.2,69.2
20160327023000,325.5,307.65,45.0769,44,71.0,100,69.3,72.2,69.2
20160327024500,325.5,311.85,45.6923,44,69.2,100,69.3,72.2,69.2
20160327030000,325.5,311.85,45.6923,44,71.0,100,69.3,72.2,69.2
20160327031500,325.5,307.65,45.0769,44,70.1,100,69.3,72.2,69.2
20160327033000,325.5,307.65,45.0769,44,69.1,100,69.3,72.2,69.2
20160327034500,325.5,307.65,45.0769,44,71.2,100,69.3,72.2,69.2
20160327040000,325.5,310.8,45.5385,44,69.2,100,69.3,72.2,69.2
20160327041500,325.5,310.8,45.5385,44,70.4,100,69.3,72.2,69.2
20160327043000,325.5,307.65,45.0769,44,70.4,100,69.3,72.2,69.2
20160327044500,325.5,307.65,45.0769,44,68.7,100,69.2,72.2,69.2
20160327050000,325.5,307.65,45.0769,44,70.6,100,69.2,72.2,69.2
20160327051500,325.5,307.65,45.0769,44,68.7,100,69.2,72.2,69.2
20160327053000,325.5,307.65,45.0769,44,68.7,100,69.2,72.2,69.2
20160327054500,325.5,307.65,45.0769,44,71.0,100,69.2,72.2,69.2
20160327060000,325.5,312.9,45.8462,44,70.1,100,69.2,72.2,69.2
20160327061500,325.5,312.9,45.8462,44,71.1,100,69.2,72.2,69.2
20160327063000,325.5,309.75,45.3846,44,68.7,100,69.2,72.2,69.2
20160327064500,325.5,312.9,45.8462,44,70.6,100,69.2,72.2,69.2
20160327070000,325.5,312.9,45.8462,44,69.2,100,69.2,72.2,69.2
20160327071500,325.5,312.9,45.8462,44,70.9,100,69.2,72.2,69.2
20160327073000,325.5,309.75,45.3846,44,70.9,100,69.2,72.2,69.2
20160327074500,325.5,309.75,45.3846,44,70.9,100,69.2,72.2,69.2
20160327080000,325.5,309.75,45.3846,44,69.7,100,69.2,72.2,69.2
20160327081500,325.5,309.75,45.3846,44,70.5,100,69.2,72.2,69.2
20160327083000,325.5,309.75,45.3846,44,71.5,100,69.2,72.2,69.2
20160327084500,325.5,312.9,45.8462,44,70.5,100,69.2,72.2,69.2
20160327090000,325.5,312.9,45.8462,44,69.6,100,69.3,72.2,69.2
20160327091500,325.5,312.9,45.8462,44,68.7,100,69.2,72.2,69.2
20160327093000,325.5,312.9,45.8462,44,68.7,100,69.2,72.2,69.2
20160327094500,325.5,307.65,45.0769,44,68.7,100,69.2,72.2,69.2
20160327100000,325.5,307.65,45.0769,44,70.1,100,69.2,72.2,69.2
20160327101500,325.5,307.65,45.0769,44,71.0,100,69.3,72.2,69.2
20160327103000,325.5,307.65,45.0769,44,70.1,100,69.3,72.2,69.2
20160327104500,325.5,311.85,45.6923,44,68.3,100,69.2,72.2,69.2
20160327110000,325.5,311.85,45.6923,44,70.5,100,69.2,72.2,69.2
20160327111500,325.5,311.85,45.6923,44,68.2,100,69.3,72.2,69.2
20160327113000,325.5,307.65,45.0769,44,68.2,100,69.3,72.2,69.2
20160327114500,325.5,307.65,45.0769,44,69.2,100,69.4,72.2,69.2
20160327120000,325.5,311.85,45.6923,44,58.8,0,69.2,72.2,69.2
20160327121500,325.5,311.85,45.6923,44,58.8,100,68.8,72.2,69.2
20160327123000,325.5,311.85,45.6923,44,58.8,100,68.6,72.2,69.2
20160327124500,325.5,311.85,45.6923,44,58.0,100,68.4,72.2,69.2
20160327130000,325.5,311.85,45.6923,44,58.0,100,68.3,72.2,69.2
20160327131500,325.5,307.65,45.0769,44,58.0,100,68.3,72.2,69.2
20160327133000,325.5,311.85,45.6923,44,58.0,100,68.2,72.2,69.2
20160327134500,325.5,311.85,45.6923,44,58.0,100,68.1,72.2,69.2
20160327140000,325.5,311.85,45.6923,44,58.7,100,67.8,72.2,69.2
20160327141500,325.5,311.85,45.6923,44,68.1,100,67.9,72.2,69.2
20160327143000,325.5,311.85,45.6923,44,75.9,100,68.7,72.2,69.2
20160327144500,325.5,316.05,46.3077,44,72.9,100,69.1,72.2,69.2
20160327150000,325.5,316.05,46.3077,44,70.6,100,69.1,72.2,69.2
20160327151500,325.5,316.05,46.3077,44,70.6,100,69.2,72.2,69.2
20160327153000,325.5,316.05,46.3077,44,72.0,100,69.2,72.2,69.2
20160327154500,325.5,316.05,46.3077,44,70.1,100,69.3,72.2,69.2
20160327160000,325.5,316.05,46.3077,44,72.4,100,69.4,72.2,69.2
20160327161500,325.5,316.05,46.3077,44,59.1,100,68.8,72.2,69.2
20160327163000,325.5,316.05,46.3077,44,59.1,100,68.3,72.2,69.2
20160327164500,325.5,316.05,46.3077,44,59.1,100,67.9,72.2,69.2
20160327170000,325.5,316.05,46.3077,44,58.4,100,67.7,72.2,69.2
20160327171500,325.5,316.05,46.3077,44,58.4,100,67.4,72.2,69.2
20160327173000,325.5,316.05,46.3077,44,70.5,100,67.6,72.1,69.1
20160327174500,325.5,316.05,46.3077,44,80.9,100,68.5,72.2,69.2
20160327180000,325.5,316.05,46.3077,44,76.9,100,69.0,72.2,69.2
20160327181500,325.5,316.05,46.3077,44,70.6,100,69.0,72.2,69.2
20160327183000,325.5,316.05,46.3077,44,70.6,100,69.0,72.2,69.2
20160327184500,325.5,316.05,46.3077,44,71.8,100,69.1,72.2,69.2
20160327190000,325.5,316.05,46.3077,44,70.2,100,69.2,72.2,69.2
20160327191500,325.5,316.05,46.3077,44,72.5,100,69.2,72.2,69.2
20160327193000,325.5,316.05,46.3077,44,70.1,100,69.3,72.2,69.2
20160327194500,325.5,316.05,46.3077,44,71.5,100,69.3,72.2,69.2
20160327200000,325.5,316.05,46.3077,44,71.5,100,69.3,72.2,69.2
20160327201500,325.5,316.05,46.3077,44,72.4,100,69.3,72.2,69.2
20160327203000,325.5,316.05,46.3077,44,71.0,100,69.4,72.2,69.2
20160327204500,325.5,316.05,46.3077,44,62.8,100,69.4,72.2,69.2
20160327210000,325.5,316.05,46.3077,44,59.2,100,68.6,72.2,69.2
20160327211500,325.5,316.05,46.3077,44,59.2,100,68.1,72.2,69.2
20160327213000,325.5,316.05,46.3077,44,59.2,100,67.8,72.1,69.1
20160327214500,325.5,316.05,46.3077,44,59.2,100,67.6,72.1,69.1
20160327220000,325.5,320.25,46.9231,44,60.4,100,67.3,72.1,69.1
20160327221500,325.5,320.25,46.9231,44,79.2,100,68.0,72.1,69.1
20160327223000,325.5,316.05,46.3077,44,76.8,100,68.7,72.1,69.1
20160327224500,325.5,316.05,46.3077,44,76.8,100,69.1,72.1,69.1
20160327230000,325.5,316.05,46.3077,44,75.5,100,69.3,72.2,69.2
20160327231500,325.5,316.05,46.3077,44,66.0,0,69.4,72.2,69.2
20160327233000,325.5,316.05,46.3077,44,59.1,100,68.2,72.2,69.2
20160327234500,325.5,321.3,47.0769,44,59.1,100,67.7,72.2,69.2
20160328000000,325.5,321.3,47.0769,44,59.1,100,67.4,72.1,69.1
20160328001500,325.5,321.3,47.0769,44,59.1,100,67.2,72.1,69.1
20160328003000,325.5,325.5,47.6923,44,77.3,100,67.7,72.0,69.0
20160328004500,325.5,325.5,47.6923,44,81.1,100,68.7,72.2,69.2
20160328010000,325.5,325.5,47.6923,44,74.4,100,68.7,72.2,69.2
20160328011500,325.5,325.5,47.6923,44,80.2,100,68.9,72.2,69.2
20160328013000,325.5,319.2,46.7692,44,78.8,100,69.3,72.2,69.2
20160328014500,325.5,319.2,46.7692,44,60.0,100,68.9,72.2,69.2
20160328020000,325.5,319.2,46.7692,44,60.0,100,68.1,72.1,69.1
20160328021500,325.5,319.2,46.7692,44,59.2,100,67.6,72.1,69.1
20160328023000,325.5,319.2,46.7692,44,59.2,100,67.3,72.1,69.1
20160328024500,325.5,319.2,46.7692,44,61.9,100,67.2,72.0,69.0
20160328030000,325.5,319.2,46.7692,44,77.8,100,68.0,72.1,69.1
20160328031500,325.5,319.2,46.7692,44,78.7,100,68.8,72.1,69.1
20160328033000,325.5,319.2,46.7692,44,74.7,100,68.9,72.1,69.1
20160328034500,325.5,319.2,46.7692,44,76.5,100,69.1,72.2,69.2
20160328040000,325.5,324.45,47.5385,44,74.0,100,69.2,72.2,69.2
20160328041500,325.5,324.45,47.5385,44,75.9,100,69.3,72.2,69.2
20160328043000,325.5,329.7,48.3077,44,61.2,100,69.1,72.2,69.2
20160328044500,325.5,325.5,47.6923,44,59.1,100,68.1,72.1,69.1
20160328050000,325.5,325.5,47.6923,44,59.1,100,67.7,72.1,69.1
20160328051500,325.5,321.3,47.0769,44,59.1,100,67.4,72.0,69.0
20160328053000,325.5,321.3,47.0769,44,59.9,100,67.2,72.0,69.0
20160328054500,325.5,317.1,46.4615,44,78.7,100,67.8,72.0,69.0
20160328060000,325.5,321.3,47.0769,44,79.6,100,68.7,72.1,69.1
20160328061500,325.5,321.3,47.0769,44,69.5,100,68.9,72.2,69.2
20160328063000,325.5,325.5,47.6923,44,70.6,100,69.0,72.2,69.2
20160328064500,325.5,325.5,47.6923,44,70.6,100,69.1,72.2,69.2
20160328070000,325.5,325.5,47.6923,44,70.6,100,69.2,72.2,69.2
20160328071500,325.5,325.5,47.6923,44,70.6,100,69.3,72.2,69.2
20160328073000,325.5,325.5,47.6923,44,59.6,0,69.3,72.2,69.2
20160328074500,325.5,325.5,47.6923,44,59.6,100,68.8,72.2,69.2
20160328080000,325.5,315.0,46.1538,44,59.6,100,68.6,72.2,69.2
20160328081500,325.5,323.4,47.3846,44,58.8,100,68.4,72.2,69.2
20160328083000,325.5,323.4,47.3846,44,58.8,100,68.3,72.2,69.2
20160328084500,325.5,323.4,47.3846,44,58.8,100,68.2,72.1,69.1
20160328090000,325.5,323.4,47.3846,44,58.8,100,68.0,72.1,69.1
20160328091500,325.5,323.4,47.3846,44,58.8,100,67.8,72.1,69.1
20160328093000,325.5,327.6,48.0,44,58.8,100,67.8,72.2,69.2
20160328094500,325.5,327.6,48.0,44,72.4,100,67.9,72.1,69.1
20160328100000,325.5,327.6,48.0,44,74.4,100,68.8,72.2,69.2
20160328101500,325.5,327.6,48.0,44,69.6,100,69.0,72.2,69.2
20160328103000,325.5,327.6,48.0,44,69.6,100,69.1,72.2,69.2
20160328104500,325.5,319.2,46.7692,44,69.6,100,69.3,72.2,69.2
20160328110000,325.5,324.45,47.5385,44,59.2,0,69.3,72.2,69.2
20160328111500,325.5,324.45,47.5385,44,57.6,100,68.8,72.2,69.2
20160328113000,325.5,324.45,47.5385,44,57.6,100,68.5,72.2,69.2
20160328114500,325.5,320.25,46.9231,44,57.6,100,68.4,72.2,69.2
20160328120000,325.5,320.25,46.9231,44,57.6,100,68.3,72.2,69.2
20160328121500,325.5,320.25,46.9231,44,58.3,100,68.2,72.2,69.2
20160328123000,325.5,320.25,46.9231,44,58.3,100,68.1,72.2,69.2
20160328124500,325.5,320.25,46.9231,44,58.3,100,67.9,72.2,69.2
20160328130000,325.5,320.25,46.9231,44,59.5,100,67.9,72.2,69.2
20160328131500,325.5,320.25,46.9231,44,68.7,100,68.4,72.2,69.2
20160328133000,325.5,320.25,46.9231,44,70.1,100,68.8,72.2,69.2
20160328134500,325.5,316.05,46.3077,44,69.2,100,69.1,72.2,69.2
20160328140000,325.5,316.05,46.3077,44,70.1,100,69.3,72.2,69.2
20160328141500,325.5,316.05,46.3077,44,59.6,0,69.3,72.2,69.2
20160328143000,325.5,316.05,46.3077,44,58.4,100,68.8,72.2,69.2
20160328144500,325.5,316.05,46.3077,44,58.4,100,68.6,72.2,69.2
20160328150000,325.5,316.05,46.3077,44,58.4,100,68.5,72.2,69.2
20160328151500,325.5,316.05,46.3077,44,59.1,100,68.6,72.2,69.2
20160328153000,325.5,316.05,46.3077,44,59.1,100,68.6,72.2,69.2
20160328154500,325.5,316.05,46.3077,44,58.4,100,68.5,72.2,69.2
20160328160000,325.5,331.8,48.6154,44,58.4,100,68.4,72.2,69.2
20160328161500,325.5,331.8,48.6154,44,58.4,100,68.3,72.2,69.2
20160328163000,325.5,331.8,48.6154,44,58.4,100,68.2,72.2,69.2
20160328164500,325.5,331.8,48.6154,44,58.4,100,68.1,72.2,69.2
20160328170000,325.5,331.8,48.6154,44,59.5,100,68.1,72.2,69.2
20160328171500,325.5,331.8,48.6154,44,66.2,100,68.6,72.2,69.2
20160328173000,325.5,327.6,48.0,44,66.9,100,68.9,72.2,69.2
20160328174500,325.5,332.85,48.7692,44,65.9,100,69.1,72.2,69.2
20160328180000,325.5,332.85,48.7692,44,65.9,100,69.3,72.2,69.2
20160328181500,325.5,332.85,48.7692,44,65.9,100,69.3,72.2,69.2
20160328183000,325.5,332.85,48.7692,44,67.1,100,69.4,72.2,69.2
20160328184500,325.5,328.65,48.1538,44,59.2,0,69.1,72.2,69.2
20160328190000,325.5,328.65,48.1538,44,59.2,100,68.6,72.2,69.2
20160328191500,325.5,328.65,48.1538,44,59.2,100,68.4,72.2,69.2
20160328193000,325.5,328.65,48.1538,44,59.2,100,68.2,72.1,69.1
20160328194500,325.5,328.65,48.1538,44,59.2,100,67.9,72.2,69.2
20160328200000,325.5,328.65,48.1538,44,59.2,100,67.8,72.1,69.1
20160328201500,325.5,328.65,48.1538,44,59.2,100,67.6,72.1,69.1
20160328203000,325.5,328.65,48.1538,44,62.8,100,67.6,72.1,69.1
20160328204500,325.5,328.65,48.1538,44,77.9,100,68.5,72.1,69.1
20160328210000,325.5,332.85,48.7692,44,69.5,100,68.7,72.1,69.1
20160328211500,325.5,332.85,48.7692,44,71.5,100,68.8,72.1,69.1
20160328213000,325.5,332.85,48.7692,44,69.7,100,69.0,72.1,69.1
20160328214500,325.5,332.85,48.7692,44,71.0,100,69.1,72.2,69.2
20160328220000,325.5,332.85,48.7692,44,70.1,100,69.2,72.1,69.1
20160328221500,325.5,332.85,48.7692,44,69.2,100,69.3,72.1,69.1
20160328223000,325.5,332.85,48.7692,44,71.5,100,69.3,72.2,69.2
20160328224500,325.5,332.85,48.7692,44,69.7,100,69.3,72.1,69.1
20160328230000,325.5,332.85,48.7692,44,70.5,100,69.3,72.2,69.2
20160328231500,325.5,332.85,48.7692,44,70.5,100,69.3,72.2,69.2
20160328233000,325.5,332.85,48.7692,44,69.2,100,69.3,72.2,69.2
20160328234500,325.5,332.85,48.7692,44,71.0,100,69.3,72.2,69.2
20160329000000,325.5,328.65,48.1538,44,69.0,100,69.4,72.2,69.2
20160329001500,325.5,328.65,48.1538,44,58.8,100,68.6,72.1,69.1
20160329003000,325.5,328.65,48.1538,44,58.8,100,68.2,72.2,69.2
20160329004500,325.5,328.65,48.1538,44,58.8,100,68.0,72.2,69.2
20160329010000,325.5,328.65,48.1538,44,58.8,100,67.7,72.0,69.0
20160329011500,325.5,328.65,48.1538,44,58.8,100,67.4,72.0,69.0
20160329013000,325.5,328.65,48.1538,44,62.8,100,67.3,72.0,69.0
20160329014500,325.5,332.85,48.7692,44,80.7,100,68.2,72.1,69.1
20160329020000,325.5,328.65,48.1538,44,75.1,100,68.8,72.1,69.1
20160329021500,325.5,328.65,48.1538,44,72.4,100,68.7,72.1,69.1
20160329023000,325.5,328.65,48.1538,44,79.6,100,69.1,72.2,69.2
20160329024500,325.5,328.65,48.1538,44,60.0,100,68.8,72.1,69.1
20160329030000,325.5,328.65,48.1538,44,58.8,100,67.9,72.1,69.1
20160329031500,325.5,328.65,48.1538,44,58.8,100,67.6,72.0,69.0
20160329033000,325.5,328.65,48.1538,44,58.8,100,67.3,72.0,69.0
20160329034500,325.5,328.65,48.1538,44,59.8,100,67.2,72.0,69.0
20160329040000,325.5,328.65,48.1538,44,77.3,100,67.8,72.0,69.0
20160329041500,325.5,328.65,48.1538,44,77.3,100,68.5,72.1,69.1
20160329043000,325.5,328.65,48.1538,44,77.3,100,68.8,72.1,69.1
20160329044500,325.5,328.65,48.1538,44,77.3,100,68.9,72.1,69.1
20160329050000,325.5,328.65,48.1538,44,75.8,100,69.1,72.1,69.1
20160329051500,325.5,328.65,48.1538,44,74.3,100,69.3,72.1,69.1
20160329053000,325.5,328.65,48.1538,44,60.0,0,68.9,72.2,69.2
20160329054500,325.5,328.65,48.1538,44,58.8,100,68.0,72.1,69.1
20160329060000,325.5,328.65,48.1538,44,58.8,100,67.6,72.0,69.0
20160329061500,325.5,328.65,48.1538,44,58.8,100,67.3,72.0,69.0
20160329063000,325.5,328.65,48.1538,44,59.5,100,67.2,72.0,69.0
20160329064500,325.5,328.65,48.1538,44,76.7,100,67.7,72.0,69.0
20160329070000,325.5,328.65,48.1538,44,71.1,100,68.4,71.9,68.9
20160329071500,325.5,328.65,48.1538,44,72.0,100,68.5,72.0,69.0
20160329073000,325.5,328.65,48.1538,44,73.9,100,68.9,72.0,69.0
20160329074500,325.5,328.65,48.1538,44,72.9,100,69.1,72.1,69.1
20160329080000,325.5,328.65,48.1538,44,72.9,100,69.2,72.1,69.1
20160329081500,325.5,328.65,48.1538,44,59.6,100,68.9,72.2,69.2
20160329083000,325.5,328.65,48.1538,44,58.8,100,68.3,72.1,69.1
20160329084500,325.5,323.4,47.3846,44,59.5,100,67.9,72.0,69.0
20160329090000,325.5,323.4,47.3846,44,58.4,100,67.7,72.0,69.0
20160329091500,325.5,319.2,46.7692,44,58.4,100,67.6,71.9,68.9
20160329093000,325.5,319.2,46.7692,44,58.4,100,67.6,72.0,69.0
20160329094500,325.5,319.2,46.7692,44,63.6,100,67.6,72.0,69.0
20160329100000,325.5,319.2,46.7692,44,75.9,100,68.4,72.0,69.0
20160329101500,325.5,315.0,46.1538,44,70.6,100,68.7,72.0,69.0
20160329103000,325.5,315.0,46.1538,44,72.0,100,68.8,72.1,69.1
20160329104500,325.5,315.0,46.1538,44,69.2,100,68.9,72.1,69.1
20160329110000,325.5,315.0,46.1538,44,69.2,100,69.1,72.2,69.2
20160329111500,325.5,315.0,46.1538,44,71.0,100,69.2,72.2,69.2
20160329113000,325.5,315.0,46.1538,44,60.8,100,69.4,72.1,69.1
20160329114500,325.5,315.0,46.1538,44,58.3,100,68.7,72.1,69.1
20160329120000,325.5,320.25,46.9231,44,58.3,100,68.6,72.1,69.1
20160329121500,325.5,320.25,46.9231,44,58.3,100,68.4,72.1,69.1
20160329123000,325.5,315.0,46.1538,44,58.3,100,68.3,72.2,69.2
20160329124500,325.5,315.0,46.1538,44,58.3,100,68.3,72.2,69.2
20160329130000,325.5,315.0,46.1538,44,58.3,100,68.2,72.1,69.1
20160329131500,325.5,315.0,46.1538,44,58.3,100,68.1,72.2,69.2
20160329133000,325.5,315.0,46.1538,44,58.3,100,68.1,72.1,69.1
20160329134500,325.5,315.0,46.1538,44,58.3,100,68.1,72.1,69.1
20160329140000,325.5,315.0,46.1538,44,61.5,100,68.2,72.1,69.1
20160329141500,325.5,321.3,47.0769,44,65.5,100,68.6,72.1,69.1
20160329143000,325.5,321.3,47.0769,44,64.4,100,68.9,72.1,69.1
20160329144500,325.5,325.5,47.6923,44,64.4,100,69.0,72.1,69.1
20160329150000,325.5,325.5,47.6923,44,64.4,100,69.1,72.1,69.1
20160329151500,325.5,329.7,48.3077,44,64.4,100,69.2,72.2,69.2
20160329153000,325.5,333.9,48.9231,44,65.3,100,69.3,72.2,69.2
20160329154500,325.5,333.9,48.9231,44,64.0,100,69.4,72.2,69.2
20160329160000,325.5,329.7,48.3077,44,58.0,100,68.9,72.2,69.2
20160329161500,325.5,329.7,48.3077,44,58.0,100,68.7,72.1,69.1
