PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160329163000,325.5,329.7,48.3077,44,58.0,100,68.4,72.1,69.1
20160329164500,325.5,329.7,48.3077,44,58.7,100,68.3,72.1,69.1
20160329170000,325.5,329.7,48.3077,44,58.7,100,68.3,72.1,69.1
20160329171500,325.5,329.7,48.3077,44,58.7,100,68.3,72.1,69.1
20160329173000,325.5,329.7,48.3077,44,58.7,100,68.2,72.1,69.1
20160329174500,325.5,329.7,48.3077,44,58.7,100,68.2,72.0,69.0
20160329180000,325.5,329.7,48.3077,44,58.7,100,68.1,72.0,69.0
20160329181500,325.5,329.7,48.3077,44,58.7,100,67.9,72.0,69.0
20160329183000,325.5,329.7,48.3077,44,64.4,100,68.0,72.0,69.0
20160329184500,325.5,329.7,48.3077,44,76.2,100,68.7,72.0,69.0
20160329190000,325.5,329.7,48.3077,44,66.2,100,68.7,72.1,69.1
20160329191500,325.5,329.7,48.3077,44,66.2,100,68.8,72.1,69.1
20160329193000,325.5,329.7,48.3077,44,69.7,100,68.9,72.1,69.1
20160329194500,325.5,329.7,48.3077,44,69.7,100,69.1,72.1,69.1
20160329200000,325.5,329.7,48.3077,44,68.7,100,69.2,72.1,69.1
20160329201500,325.5,329.7,48.3077,44,68.7,100,69.2,72.2,69.2
20160329203000,325.5,329.7,48.3077,44,70.1,100,69.3,72.1,69.1
20160329204500,325.5,329.7,48.3077,44,68.6,100,69.3,72.2,69.2
20160329210000,325.5,329.7,48.3077,44,68.6,100,69.3,72.2,69.2
20160329211500,325.5,329.7,48.3077,44,70.1,100,69.3,72.1,69.1
20160329213000,325.5,329.7,48.3077,44,58.4,100,68.7,72.1,69.1
20160329214500,325.5,329.7,48.3077,44,58.4,100,68.2,72.1,69.1
20160329220000,325.5,329.7,48.3077,44,59.1,100,67.9,71.9,68.9
20160329221500,325.5,329.7,48.3077,44,59.1,100,67.7,72.0,69.0
20160329223000,325.5,329.7,48.3077,44,59.1,100,67.6,71.9,68.9
20160329224500,325.5,329.7,48.3077,44,59.1,100,67.4,72.0,69.0
20160329230000,325.5,329.7,48.3077,44,75.8,100,67.7,71.9,68.9
20160329231500,325.5,329.7,48.3077,44,71.2,100,68.5,72.0,69.0
20160329233000,325.5,329.7,48.3077,44,69.7,100,68.6,72.0,69.0
20160329234500,325.5,329.7,48.3077,44,71.0,100,68.7,72.0,69.0
20160330000000,325.5,329.7,48.3077,44,76.3,100,69.1,72.1,69.1
20160330001500,325.5,320.25,46.9231,44,59.6,100,68.8,72.1,69.1
20160330003000,325.5,320.25,46.9231,44,59.6,100,68.1,72.0,69.0
20160330004500,325.5,320.25,46.9231,44,59.6,100,67.8,72.0,69.0
20160330010000,325.5,320.25,46.9231,44,59.6,100,67.6,71.9,68.9
20160330011500,325.5,320.25,46.9231,44,58.8,100,67.4,71.9,68.9
20160330013000,325.5,320.25,46.9231,44,61.1,100,67.2,71.9,68.9
20160330014500,325.5,320.25,46.9231,44,81.6,100,68.1,71.9,68.9
20160330020000,325.5,320.25,46.9231,44,69.6,100,68.5,71.9,68.9
20160330021500,325.5,320.25,46.9231,44,70.6,100,68.6,72.0,69.0
20160330023000,325.5,320.25,46.9231,44,75.9,100,68.8,71.9,68.9
20160330024500,325.5,316.05,46.3077,44,78.1,100,69.2,72.0,69.0
20160330030000,325.5,316.05,46.3077,44,59.5,100,68.4,72.0,69.0
20160330031500,325.5,316.05,46.3077,44,59.5,100,67.9,71.9,68.9
20160330033000,325.5,316.05,46.3077,44,59.5,100,67.6,71.9,68.9
20160330034500,325.5,316.05,46.3077,44,58.8,100,67.3,71.9,68.9
20160330040000,325.5,316.05,46.3077,44,58.8,100,67.2,71.9,68.9
20160330041500,325.5,316.05,46.3077,44,77.3,100,67.7,71.9,68.9
20160330043000,325.5,316.05,46.3077,44,77.3,100,68.5,71.9,68.9
20160330044500,325.5,316.05,46.3077,44,68.0,100,68.3,72.0,69.0
20160330050000,325.5,316.05,46.3077,44,75.9,100,68.9,71.9,68.9
20160330051500,325.5,316.05,46.3077,44,78.4,100,69.2,72.1,69.1
20160330053000,325.5,316.05,46.3077,44,60.0,0,68.8,72.0,69.0
20160330054500,325.5,316.05,46.3077,44,58.8,100,68.1,71.9,68.9
20160330060000,325.5,316.05,46.3077,44,58.8,100,67.7,71.9,68.9
20160330061500,325.5,316.05,46.3077,44,59.5,100,67.6,71.9,68.9
20160330063000,325.5,316.05,46.3077,44,58.8,100,67.4,71.9,68.9
20160330064500,325.5,316.05,46.3077,44,59.5,100,67.4,71.9,68.9
20160330070000,325.5,316.05,46.3077,44,68.4,100,67.7,71.9,68.9
20160330071500,325.5,316.05,46.3077,44,74.7,100,68.5,71.9,68.9
20160330073000,325.5,316.05,46.3077,44,67.3,100,68.7,72.0,69.0
20160330074500,325.5,316.05,46.3077,44,68.6,100,68.8,72.0,69.0
20160330080000,325.5,320.25,46.9231,44,67.2,100,68.9,72.1,69.1
20160330081500,325.5,320.25,46.9231,44,67.2,100,69.1,72.0,69.0
20160330083000,325.5,320.25,46.9231,44,66.4,100,69.1,72.0,69.0
20160330084500,325.5,320.25,46.9231,44,66.4,100,69.3,72.0,69.0
20160330090000,325.5,320.25,46.9231,44,59.1,0,68.8,72.0,69.0
20160330091500,325.5,316.05,46.3077,44,58.4,100,68.4,72.0,69.0
20160330093000,325.5,307.65,45.0769,43,58.4,100,68.4,72.0,69.0
20160330094500,325.5,315.0,46.1538,44,57.6,100,68.4,72.0,69.0
20160330100000,325.5,315.0,46.1538,44,57.6,100,68.2,72.1,69.1
20160330101500,325.5,315.0,46.1538,44,58.4,100,68.2,72.0,69.0
20160330103000,325.5,315.0,46.1538,44,58.4,100,68.2,72.1,69.1
20160330104500,325.5,315.0,46.1538,44,58.4,100,68.1,72.0,69.0
20160330110000,325.5,315.0,46.1538,44,58.4,100,68.2,72.0,69.0
20160330111500,325.5,310.8,45.5385,44,58.4,100,68.2,71.9,68.9
20160330113000,325.5,310.8,45.5385,44,58.4,100,68.3,72.0,69.0
20160330114500,325.5,310.8,45.5385,44,59.1,100,68.4,72.1,69.1
20160330120000,325.5,310.8,45.5385,44,60.8,100,68.6,72.0,69.0
20160330121500,325.5,310.8,45.5385,44,60.8,100,68.7,72.0,69.0
20160330123000,325.5,310.8,45.5385,44,61.5,100,68.8,72.1,69.1
20160330124500,325.5,307.65,45.0769,44,60.8,100,68.9,72.1,69.1
20160330130000,325.5,316.05,46.3077,45,60.8,100,68.9,72.0,69.0
20160330131500,325.5,316.05,46.3077,45,60.8,100,68.9,72.0,69.0
20160330133000,325.5,316.05,46.3077,45,60.8,100,68.9,72.0,69.0
20160330134500,325.5,316.05,46.3077,45,60.8,100,68.9,72.0,69.0
20160330140000,325.5,316.05,46.3077,45,60.8,100,68.9,72.0,69.0
20160330141500,325.5,352.8,51.6923,47,59.9,0,69.1,72.0,69.0
20160330143000,325.5,323.4,47.3846,44,58.4,0,68.9,72.0,69.0
20160330144500,325.5,327.6,48.0,45,58.4,0,68.9,72.0,69.0
20160330150000,325.5,327.6,48.0,45,58.4,100,68.8,72.1,69.1
20160330151500,325.5,327.6,48.0,45,58.4,100,68.7,72.1,69.1
20160330153000,325.5,327.6,48.0,45,58.4,100,68.7,72.0,69.0
20160330154500,325.5,327.6,48.0,45,58.4,100,68.7,72.1,69.1
20160330160000,325.5,327.6,48.0,45,58.4,100,68.6,72.1,69.1
20160330161500,325.5,327.6,48.0,45,58.4,100,68.5,72.0,69.0
20160330163000,325.5,327.6,48.0,45,58.4,100,68.4,72.0,69.0
20160330164500,325.5,327.6,48.0,45,58.4,100,68.4,71.9,68.9
20160330170000,325.5,327.6,48.0,45,58.4,100,68.3,72.0,69.0
20160330171500,325.5,327.6,48.0,45,58.4,100,68.3,72.0,69.0
20160330173000,325.5,327.6,48.0,45,58.4,100,68.2,72.0,69.0
20160330174500,325.5,327.6,48.0,45,58.4,100,68.2,71.9,68.9
20160330180000,325.5,327.6,48.0,45,58.4,100,68.1,71.9,68.9
20160330181500,325.5,327.6,48.0,45,58.4,100,68.1,72.0,69.0
20160330183000,325.5,327.6,48.0,45,59.5,100,68.1,71.9,68.9
20160330184500,325.5,327.6,48.0,45,63.9,100,68.2,72.0,69.0
20160330190000,325.5,327.6,48.0,45,65.3,100,68.7,72.0,69.0
20160330191500,325.5,327.6,48.0,45,64.4,100,68.8,72.0,69.0
20160330193000,325.5,327.6,48.0,45,63.7,100,68.9,72.1,69.1
20160330194500,325.5,327.6,48.0,45,64.4,100,69.0,72.0,69.0
20160330200000,325.5,327.6,48.0,45,63.6,100,69.1,72.1,69.1
20160330201500,325.5,327.6,48.0,45,63.6,100,69.2,72.1,69.1
20160330203000,325.5,327.6,48.0,45,58.3,100,68.9,72.0,69.0
20160330204500,325.5,327.6,48.0,45,58.3,100,68.6,72.0,69.0
20160330210000,325.5,327.6,48.0,45,58.3,100,68.4,72.0,69.0
20160330211500,325.5,327.6,48.0,45,58.3,100,68.3,71.9,68.9
20160330213000,325.5,327.6,48.0,45,58.3,100,68.2,71.9,68.9
20160330214500,325.5,327.6,48.0,45,58.3,100,68.2,71.9,68.9
20160330220000,325.5,327.6,48.0,45,58.3,100,68.1,71.9,68.9
20160330221500,325.5,352.8,51.6923,45,58.3,100,68.1,71.9,68.9
20160330223000,325.5,323.4,47.3846,45,58.3,100,68.0,72.0,69.0
20160330224500,325.5,323.4,47.3846,45,58.3,100,67.9,71.9,68.9
20160330230000,325.5,323.4,47.3846,45,58.3,100,67.9,71.9,68.9
20160330231500,325.5,323.4,47.3846,45,61.9,100,67.9,71.9,68.9
20160330233000,325.5,323.4,47.3846,45,68.1,100,68.4,71.9,68.9
20160330234500,325.5,323.4,47.3846,45,65.8,100,68.7,72.0,69.0
20160331000000,325.5,323.4,47.3846,45,65.8,100,68.9,71.9,68.9
20160331001500,325.5,323.4,47.3846,45,65.8,100,68.9,72.0,69.0
20160331003000,325.5,323.4,47.3846,45,65.8,100,69.1,71.9,68.9
20160331004500,325.5,323.4,47.3846,45,65.0,100,69.1,72.0,69.0
20160331010000,325.5,323.4,47.3846,45,60.4,0,69.2,72.1,69.1
20160331011500,325.5,323.4,47.3846,45,58.4,100,68.7,72.0,69.0
20160331013000,325.5,323.4,47.3846,45,58.4,100,68.4,72.0,69.0
20160331014500,325.5,323.4,47.3846,45,58.4,100,68.3,72.0,69.0
20160331020000,325.5,323.4,47.3846,45,58.4,100,68.2,72.0,69.0
20160331021500,325.5,323.4,47.3846,45,59.1,100,68.1,71.9,68.9
20160331023000,325.5,323.4,47.3846,45,59.1,100,68.0,71.9,68.9
20160331024500,325.5,323.4,47.3846,45,59.1,100,67.9,71.9,68.9
20160331030000,325.5,327.6,48.0,45,59.1,100,67.9,71.9,68.9
20160331031500,325.5,323.4,47.3846,45,59.1,100,67.8,71.9,68.9
20160331033000,325.5,323.4,47.3846,45,60.3,100,67.8,71.8,68.8
20160331034500,325.5,323.4,47.3846,45,66.2,100,68.1,71.8,68.8
20160331040000,325.5,323.4,47.3846,45,71.6,100,68.6,71.9,68.9
20160331041500,325.5,323.4,47.3846,45,69.7,100,68.9,71.9,68.9
20160331043000,325.5,323.4,47.3846,45,62.4,0,69.2,71.9,68.9
20160331044500,325.5,323.4,47.3846,45,58.8,100,68.6,71.9,68.9
20160331050000,325.5,323.4,47.3846,45,58.8,100,68.3,71.9,68.9
20160331051500,325.5,323.4,47.3846,45,58.8,100,68.2,71.9,68.9
20160331053000,325.5,323.4,47.3846,45,58.8,100,68.1,71.9,68.9
20160331054500,325.5,323.4,47.3846,45,58.8,100,67.9,71.9,68.9
20160331060000,325.5,323.4,47.3846,45,58.8,100,67.9,71.8,68.8
20160331061500,325.5,323.4,47.3846,45,58.8,100,67.8,71.8,68.8
20160331063000,325.5,323.4,47.3846,45,58.8,100,67.8,71.8,68.8
20160331064500,325.5,323.4,47.3846,45,58.8,100,67.8,71.8,68.8
20160331070000,325.5,323.4,47.3846,45,61.2,100,67.9,71.8,68.8
20160331071500,325.5,323.4,47.3846,45,66.2,100,68.2,71.8,68.8
20160331073000,325.5,319.2,46.7692,45,68.2,100,68.6,71.9,68.9
20160331074500,325.5,319.2,46.7692,45,66.3,100,68.9,71.9,68.9
20160331080000,325.5,319.2,46.7692,45,67.2,100,69.0,72.0,69.0
20160331081500,325.5,319.2,46.7692,45,66.3,100,69.2,71.9,68.9
20160331083000,325.5,319.2,46.7692,45,58.4,0,68.7,71.9,68.9
20160331084500,325.5,319.2,46.7692,45,58.4,100,68.6,71.9,68.9
20160331090000,325.5,319.2,46.7692,45,58.4,100,68.4,72.0,69.0
20160331091500,325.5,319.2,46.7692,45,58.4,100,68.4,71.9,68.9
20160331093000,325.5,319.2,46.7692,45,58.4,100,68.4,71.9,68.9
20160331094500,325.5,319.2,46.7692,45,58.4,100,68.3,71.9,68.9
20160331100000,325.5,315.0,46.1538,45,58.4,100,68.3,71.9,68.9
20160331101500,325.5,315.0,46.1538,45,58.4,100,68.3,71.9,68.9
20160331103000,325.5,315.0,46.1538,45,58.4,100,68.3,71.9,68.9
20160331104500,325.5,315.0,46.1538,45,58.4,100,68.3,71.9,68.9
20160331110000,325.5,315.0,46.1538,45,58.4,100,68.2,72.0,69.0
20160331111500,325.5,310.8,45.5385,45,58.4,100,68.3,71.9,68.9
20160331113000,325.5,310.8,45.5385,45,58.4,100,68.4,72.0,69.0
20160331114500,325.5,316.05,46.3077,45,58.4,100,68.4,71.9,68.9
20160331120000,325.5,316.05,46.3077,45,58.4,100,68.4,71.9,68.9
20160331121500,325.5,316.05,46.3077,45,58.4,100,68.4,71.9,68.9
20160331123000,325.5,316.05,46.3077,45,58.4,100,68.4,71.9,68.9
20160331124500,325.5,310.8,45.5385,45,58.4,100,68.4,71.9,68.9
20160331130000,325.5,310.8,45.5385,45,59.2,100,68.6,71.9,68.9
20160331131500,325.5,316.05,46.3077,45,59.2,100,68.7,72.0,69.0
20160331133000,325.5,316.05,46.3077,45,59.2,100,68.7,71.9,68.9
20160331134500,325.5,310.8,45.5385,45,59.2,100,68.7,71.9,68.9
20160331140000,325.5,315.0,46.1538,45,59.2,100,68.6,71.9,68.9
20160331141500,325.5,321.3,47.0769,45,60.3,100,68.4,71.9,68.9
20160331143000,325.5,321.3,47.0769,45,63.0,100,68.5,71.9,68.9
20160331144500,325.5,321.3,47.0769,45,63.0,100,68.6,71.9,68.9
20160331150000,325.5,321.3,47.0769,45,63.0,100,68.7,71.9,68.9
20160331151500,325.5,326.55,47.8462,45,63.0,100,68.7,71.9,68.9
20160331153000,325.5,326.55,47.8462,45,63.0,100,68.7,72.0,69.0
20160331154500,325.5,326.55,47.8462,45,63.0,100,68.8,71.9,68.9
20160331160000,325.5,326.55,47.8462,45,63.0,100,68.8,71.9,68.9
20160331161500,325.5,326.55,47.8462,45,63.0,100,68.8,72.0,69.0
20160331163000,325.5,326.55,47.8462,45,63.0,100,68.8,72.0,69.0
20160331164500,325.5,322.35,47.2308,45,63.0,100,68.8,72.0,69.0
20160331170000,325.5,322.35,47.2308,45,63.0,100,68.9,71.9,68.9
20160331171500,325.5,322.35,47.2308,45,63.0,100,69.1,71.9,68.9
20160331173000,325.5,322.35,47.2308,45,63.0,100,69.1,71.9,68.9
20160331174500,325.5,322.35,47.2308,45,63.0,100,69.1,71.9,68.9
20160331180000,325.5,322.35,47.2308,45,63.0,100,69.1,72.0,69.0
20160331181500,325.5,322.35,47.2308,45,63.0,100,69.1,71.9,68.9
20160331183000,325.5,322.35,47.2308,45,63.0,100,69.1,71.9,68.9
20160331184500,325.5,322.35,47.2308,45,63.0,100,68.9,72.0,69.0
20160331190000,325.5,322.35,47.2308,45,63.0,100,68.9,71.9,68.9
20160331191500,325.5,322.35,47.2308,45,63.0,100,68.9,71.9,68.9
20160331193000,325.5,322.35,47.2308,45,63.0,100,68.9,71.9,68.9
20160331194500,325.5,322.35,47.2308,45,63.0,100,68.9,71.9,68.9
20160331200000,325.5,322.35,47.2308,45,63.0,100,68.9,71.9,68.9
20160331201500,325.5,322.35,47.2308,45,63.0,100,68.8,71.9,68.9
20160331203000,325.5,322.35,47.2308,45,63.0,100,68.8,72.0,69.0
20160331204500,325.5,322.35,47.2308,45,63.0,100,68.8,71.9,68.9
20160331210000,325.5,322.35,47.2308,45,63.0,100,68.8,71.9,68.9
20160331211500,325.5,322.35,47.2308,45,63.0,100,68.8,71.9,68.9
20160331213000,325.5,322.35,47.2308,45,63.0,100,68.7,71.9,68.9
20160331214500,325.5,326.55,47.8462,45,63.0,100,68.7,71.9,68.9
20160331220000,325.5,326.55,47.8462,45,63.0,100,68.6,71.9,68.9
20160331221500,325.5,326.55,47.8462,45,64.4,100,68.6,71.9,68.9
20160331223000,325.5,326.55,47.8462,45,64.4,100,68.7,71.9,68.9
20160331224500,325.5,326.55,47.8462,45,64.4,100,68.7,71.8,68.8
20160331230000,325.5,326.55,47.8462,45,64.4,100,68.7,71.9,68.9
20160331231500,325.5,326.55,47.8462,45,64.4,100,68.7,71.9,68.9
20160331233000,325.5,326.55,47.8462,45,64.4,100,68.7,71.9,68.9
20160331234500,325.5,322.35,47.2308,45,64.4,100,68.7,71.9,68.9
20160401000000,325.5,322.35,47.2308,45,64.4,100,68.7,71.9,68.9
20160401001500,325.5,322.35,47.2308,45,64.4,100,68.7,71.9,68.9
20160401003000,325.5,322.35,47.2308,45,64.4,100,68.7,71.9,68.9
20160401004500,325.5,322.35,47.2308,45,64.4,100,68.7,71.9,68.9
20160401010000,325.5,322.35,47.2308,45,64.4,100,68.7,71.9,68.9
20160401011500,325.5,322.35,47.2308,45,64.4,100,68.7,71.9,68.9
20160401013000,325.5,326.55,47.8462,45,64.4,100,68.7,71.9,68.9
20160401014500,325.5,326.55,47.8462,45,64.4,100,68.7,71.9,68.9
20160401020000,325.5,326.55,47.8462,45,64.4,100,68.6,71.9,68.9
20160401021500,325.5,326.55,47.8462,45,64.4,100,68.6,71.8,68.8
20160401023000,325.5,326.55,47.8462,45,64.4,100,68.6,71.9,68.9
20160401024500,325.5,326.55,47.8462,45,64.4,100,68.6,71.8,68.8
20160401030000,325.5,326.55,47.8462,45,64.4,100,68.6,71.9,68.9
20160401031500,325.5,321.3,47.0769,45,64.4,100,68.6,71.9,68.9
20160401033000,325.5,326.55,47.8462,45,64.4,100,68.6,71.9,68.9
20160401034500,325.5,326.55,47.8462,45,64.4,100,68.6,71.8,68.8
20160401040000,325.5,322.35,47.2308,45,70.7,100,68.6,71.8,68.8
20160401041500,325.5,322.35,47.2308,45,69.2,100,68.9,71.9,68.9
20160401043000,325.5,322.35,47.2308,45,62.2,100,69.1,71.9,68.9
20160401044500,325.5,322.35,47.2308,45,58.8,100,68.4,71.8,68.8
20160401050000,325.5,322.35,47.2308,45,58.8,100,68.1,71.8,68.8
20160401051500,325.5,322.35,47.2308,45,58.8,100,67.8,71.8,68.8
20160401053000,325.5,322.35,47.2308,45,58.8,100,67.7,71.8,68.8
20160401054500,325.5,322.35,47.2308,45,58.8,100,67.5,71.8,68.8
20160401060000,325.5,322.35,47.2308,45,58.8,100,67.4,71.8,68.8
20160401061500,325.5,322.35,47.2308,45,61.5,100,67.4,71.8,68.8
20160401063000,325.5,322.35,47.2308,45,72.9,100,68.2,71.8,68.8
20160401064500,325.5,322.35,47.2308,45,65.0,100,68.6,71.8,68.8
20160401070000,325.5,322.35,47.2308,45,65.0,100,68.6,71.8,68.8
20160401071500,325.5,322.35,47.2308,45,65.0,100,68.6,71.8,68.8
20160401073000,325.5,322.35,47.2308,45,65.0,100,68.7,71.9,68.9
20160401074500,325.5,322.35,47.2308,45,65.0,100,68.8,71.8,68.8
20160401080000,325.5,322.35,47.2308,45,65.0,100,68.9,71.9,68.9
20160401081500,325.5,322.35,47.2308,45,63.8,100,69.1,71.8,68.8
20160401083000,325.5,322.35,47.2308,45,59.1,0,68.7,71.8,68.8
20160401084500,325.5,322.35,47.2308,45,58.4,100,68.4,71.8,68.8
20160401090000,325.5,322.35,47.2308,45,58.4,100,68.2,71.8,68.8
20160401091500,325.5,322.35,47.2308,45,58.4,100,68.1,71.8,68.8
20160401093000,325.5,322.35,47.2308,45,58.4,100,67.8,71.8,68.8
20160401094500,325.5,322.35,47.2308,45,58.4,100,67.6,71.8,68.8
20160401100000,325.5,322.35,47.2308,45,58.4,100,67.4,71.8,68.8
20160401101500,325.5,322.35,47.2308,45,59.5,100,67.4,71.8,68.8
20160401103000,325.5,322.35,47.2308,45,65.8,100,67.6,71.8,68.8
20160401104500,325.5,322.35,47.2308,45,75.0,100,68.3,71.8,68.8
20160401110000,325.5,322.35,47.2308,45,68.0,100,68.6,71.9,68.9
20160401111500,325.5,322.35,47.2308,45,66.9,100,68.6,71.8,68.8
20160401113000,325.5,322.35,47.2308,45,67.7,100,68.5,71.8,68.8
20160401114500,325.5,322.35,47.2308,45,67.7,100,68.7,71.8,68.8
20160401120000,325.5,316.05,46.3077,45,68.6,100,68.9,71.9,68.9
20160401121500,325.5,316.05,46.3077,45,66.9,100,68.9,71.8,68.8
20160401123000,325.5,316.05,46.3077,45,67.7,100,68.5,71.8,68.8
20160401124500,325.5,316.05,46.3077,45,67.7,100,68.7,71.8,68.8
20160401130000,325.5,316.05,46.3077,45,68.6,100,68.9,71.9,68.9
20160401131500,325.5,316.05,46.3077,45,60.0,0,69.1,71.8,68.8
20160401133000,325.5,316.05,46.3077,45,58.7,100,68.6,71.9,68.9
20160401134500,325.5,316.05,46.3077,45,58.7,100,68.3,71.8,68.8
20160401140000,325.5,321.3,47.0769,45,58.7,100,68.2,71.9,68.9
20160401141500,325.5,321.3,47.0769,45,58.7,100,68.3,71.8,68.8
20160401143000,325.5,321.3,47.0769,45,58.7,100,68.1,71.8,68.8
20160401144500,325.5,321.3,47.0769,45,58.7,100,68.1,71.8,68.8
20160401150000,325.5,321.3,47.0769,45,58.7,100,68.0,71.8,68.8
20160401151500,325.5,321.3,47.0769,45,58.7,100,67.9,71.8,68.8
20160401153000,325.5,321.3,47.0769,45,59.3,100,67.8,71.8,68.8
20160401154500,325.5,321.3,47.0769,45,59.3,100,67.8,71.8,68.8
20160401160000,325.5,321.3,47.0769,45,60.3,100,67.7,71.8,68.8
20160401161500,325.5,321.3,47.0769,45,65.8,100,67.9,71.8,68.8
20160401163000,325.5,321.3,47.0769,45,72.0,100,68.5,71.8,68.8
20160401164500,325.5,321.3,47.0769,45,73.9,100,68.9,71.8,68.8
20160401170000,325.5,321.3,47.0769,45,60.0,0,68.9,71.8,68.8
20160401171500,325.5,321.3,47.0769,45,58.8,100,68.3,71.9,68.9
20160401173000,325.5,321.3,47.0769,45,58.8,100,67.9,71.8,68.8
20160401174500,325.5,321.3,47.0769,45,58.8,100,67.7,71.8,68.8
20160401180000,325.5,321.3,47.0769,45,58.8,100,67.6,71.8,68.8
20160401181500,325.5,325.5,47.6923,45,58.8,100,67.4,71.8,68.8
20160401183000,325.5,325.5,47.6923,45,59.5,100,67.3,71.8,68.8
20160401184500,325.5,325.5,47.6923,45,70.8,100,67.5,71.8,68.8
20160401190000,325.5,325.5,47.6923,45,72.0,100,68.5,71.8,68.8
20160401191500,325.5,325.5,47.6923,45,68.6,100,68.4,71.9,68.9
20160401193000,325.5,325.5,47.6923,45,73.6,100,68.7,71.9,68.9
20160401194500,325.5,325.5,47.6923,45,67.5,100,69.1,71.9,68.9
20160401200000,325.5,325.5,47.6923,45,59.2,100,68.2,71.9,68.9
20160401201500,325.5,325.5,47.6923,45,59.2,100,67.8,71.8,68.8
20160401203000,325.5,325.5,47.6923,45,59.2,100,67.6,71.9,68.9
20160401204500,325.5,325.5,47.6923,45,59.2,100,67.4,71.9,68.9
20160401210000,325.5,325.5,47.6923,45,59.2,100,67.2,71.9,68.9
20160401211500,325.5,325.5,47.6923,45,72.4,100,67.4,71.9,68.9
20160401213000,325.5,325.5,47.6923,45,78.3,100,68.4,72.0,69.0
20160401214500,325.5,325.5,47.6923,45,69.7,100,68.5,71.9,68.9
20160401220000,325.5,325.5,47.6923,45,71.1,100,68.6,72.0,69.0
20160401221500,325.5,325.5,47.6923,45,71.1,100,68.7,72.0,69.0
20160401223000,325.5,325.5,47.6923,45,73.5,100,68.9,72.1,69.1
20160401224500,325.5,325.5,47.6923,45,76.4,100,69.2,72.1,69.1
20160401230000,325.5,325.5,47.6923,45,74.4,100,69.3,72.2,69.2
20160401231500,325.5,325.5,47.6923,45,59.6,100,68.8,72.1,69.1
20160401233000,325.5,325.5,47.6923,45,59.6,100,68.2,72.1,69.1
20160401234500,325.5,325.5,47.6923,45,59.6,100,67.8,72.1,69.1
20160402000000,325.5,325.5,47.6923,45,58.8,100,67.4,72.1,69.1
20160402001500,325.5,325.5,47.6923,45,59.5,100,67.2,72.1,69.1
20160402003000,325.5,325.5,47.6923,45,76.3,100,67.5,72.1,69.1
20160402004500,325.5,325.5,47.6923,45,83.2,100,68.5,72.1,69.1
20160402010000,325.5,325.5,47.6923,45,78.1,100,68.9,72.2,69.2
20160402011500,325.5,316.05,46.3077,44,60.9,100,68.4,72.2,69.2
20160402013000,325.5,316.05,46.3077,44,58.7,100,67.6,72.2,69.2
20160402014500,325.5,316.05,46.3077,44,58.7,100,67.3,72.2,69.2
20160402020000,325.5,316.05,46.3077,44,61.8,100,67.0,72.2,69.2
20160402021500,325.5,316.05,46.3077,44,84.9,100,67.9,72.2,69.2
20160402023000,325.5,316.05,46.3077,44,84.9,100,68.3,72.2,69.2
20160402024500,325.5,316.05,46.3077,44,89.8,100,68.6,72.2,69.2
20160402030000,325.5,316.05,46.3077,44,86.2,100,69.1,72.2,69.2
20160402031500,325.5,316.05,46.3077,44,89.1,100,69.3,72.2,69.2
20160402033000,325.5,316.05,46.3077,44,61.2,0,69.3,72.2,69.2
20160402034500,325.5,316.05,46.3077,44,59.5,100,68.2,72.2,69.2
20160402040000,325.5,316.05,46.3077,44,58.0,100,67.7,72.2,69.2
20160402041500,325.5,316.05,46.3077,44,60.7,100,67.4,72.2,69.2
20160402043000,325.5,316.05,46.3077,44,59.9,100,67.1,72.2,69.2
20160402044500,325.5,320.25,46.9231,44,83.8,100,67.7,72.2,69.2
20160402050000,325.5,313.95,46.0,44,89.2,100,68.4,72.2,69.2
20160402051500,325.5,318.15,46.6154,44,83.6,100,68.8,72.2,69.2
20160402053000,325.5,312.9,45.8462,44,90.4,100,69.1,72.2,69.2
20160402054500,325.5,312.9,45.8462,44,90.4,100,69.2,72.2,69.2
20160402060000,325.5,319.2,46.7692,44,83.8,100,69.4,72.2,69.2
20160402061500,325.5,319.2,46.7692,44,58.3,100,68.7,72.2,69.2
20160402063000,325.5,319.2,46.7692,44,60.0,100,68.0,72.2,69.2
20160402064500,325.5,313.95,46.0,44,59.1,100,67.6,72.2,69.2
20160402070000,325.5,319.2,46.7692,44,59.1,100,67.3,72.2,69.2
20160402071500,325.5,313.95,46.0,44,78.5,100,67.2,72.2,69.2
20160402073000,325.5,318.15,46.6154,44,81.1,100,68.3,72.2,69.2
20160402074500,325.5,318.15,46.6154,44,84.9,100,68.7,72.2,69.2
20160402080000,325.5,318.15,46.6154,44,83.2,100,68.9,72.2,69.2
20160402081500,325.5,318.15,46.6154,44,79.6,100,69.3,72.2,69.2
20160402083000,325.5,318.15,46.6154,44,65.3,0,69.3,72.2,69.2
20160402084500,325.5,318.15,46.6154,44,57.2,100,68.2,72.2,69.2
20160402090000,325.5,318.15,46.6154,44,59.2,100,67.7,72.2,69.2
20160402091500,325.5,318.15,46.6154,44,59.2,100,67.4,72.2,69.2
20160402093000,325.5,318.15,46.6154,44,59.2,100,67.2,72.2,69.2
20160402094500,325.5,322.35,47.2308,44,83.3,100,68.1,72.2,69.2
20160402100000,325.5,315.0,46.1538,44,81.5,100,68.8,72.2,69.2
20160402101500,325.5,315.0,46.1538,44,75.9,100,69.2,72.2,69.2
20160402103000,325.5,321.3,47.0769,44,81.5,100,69.5,72.2,69.2
20160402104500,325.5,315.0,46.1538,44,58.7,100,68.3,72.2,69.2
20160402110000,325.5,319.2,46.7692,44,56.8,100,67.7,72.2,69.2
20160402111500,325.5,319.2,46.7692,44,58.4,100,67.4,72.2,69.2
20160402113000,325.5,319.2,46.7692,44,60.7,100,67.1,72.2,69.2
20160402114500,325.5,319.2,46.7692,44,78.2,100,67.9,72.2,69.2
20160402120000,325.5,319.2,46.7692,44,80.7,100,68.7,72.2,69.2
20160402121500,325.5,315.0,46.1538,44,80.7,100,69.1,72.2,69.2
20160402123000,325.5,315.0,46.1538,44,76.1,100,69.4,72.2,69.2
20160402124500,325.5,321.3,47.0769,45,58.4,100,68.7,72.2,69.2
20160402130000,325.5,321.3,47.0769,45,59.6,100,67.9,72.2,69.2
20160402131500,325.5,317.1,46.4615,45,58.7,100,67.7,72.2,69.2
20160402133000,325.5,317.1,46.4615,45,56.7,100,67.4,72.2,69.2
20160402134500,325.5,317.1,46.4615,45,60.0,100,67.4,72.2,69.2
20160402140000,325.5,327.6,48.0,45,80.1,100,68.4,72.2,69.2
20160402141500,325.5,327.6,48.0,45,75.9,100,68.9,72.2,69.2
20160402143000,325.5,323.4,47.3846,45,72.0,100,68.9,72.2,69.2
20160402144500,325.5,323.4,47.3846,45,67.7,100,69.1,72.2,69.2
20160402150000,325.5,332.85,48.7692,45,69.7,100,69.2,72.2,69.2
20160402151500,325.5,332.85,48.7692,45,71.0,100,69.2,72.2,69.2
20160402153000,325.5,324.45,47.5385,45,70.1,100,69.2,72.2,69.2
20160402154500,325.5,324.45,47.5385,45,68.1,100,69.3,72.2,69.2
20160402160000,325.5,324.45,47.5385,45,69.2,100,69.4,72.2,69.2
20160402161500,325.5,324.45,47.5385,45,59.6,0,69.2,72.2,69.2
20160402163000,325.5,324.45,47.5385,45,59.6,100,68.4,72.2,69.2
20160402164500,325.5,318.15,46.6154,45,57.9,100,68.1,72.2,69.2
20160402170000,325.5,318.15,46.6154,45,56.8,100,67.9,72.2,69.2
20160402171500,325.5,318.15,46.6154,45,57.6,100,67.7,72.2,69.2
20160402173000,325.5,323.4,47.3846,45,59.3,100,67.5,72.2,69.2
20160402174500,325.5,323.4,47.3846,45,80.7,100,68.0,72.2,69.2
20160402180000,325.5,315.0,46.1538,45,75.3,100,68.9,72.2,69.2
20160402181500,325.5,315.0,46.1538,45,67.2,100,68.9,72.2,69.2
20160402183000,325.5,315.0,46.1538,45,68.6,100,68.9,72.2,69.2
20160402184500,325.5,320.25,46.9231,45,70.1,100,69.1,72.2,69.2
20160402190000,325.5,320.25,46.9231,45,72.5,100,69.3,72.2,69.2
20160402191500,325.5,320.25,46.9231,45,72.5,100,69.4,72.2,69.2
20160402193000,325.5,320.25,46.9231,45,60.7,0,69.2,72.2,69.2
20160402194500,325.5,320.25,46.9231,45,57.9,100,68.3,72.2,69.2
20160402200000,325.5,320.25,46.9231,45,57.9,100,68.1,72.2,69.2
20160402201500,325.5,320.25,46.9231,45,58.6,100,67.8,72.2,69.2
20160402203000,325.5,320.25,46.9231,45,59.8,100,67.6,72.2,69.2
20160402204500,325.5,320.25,46.9231,45,62.8,100,67.4,72.2,69.2
20160402210000,325.5,316.05,46.3077,45,77.6,100,68.2,72.2,69.2
20160402211500,325.5,316.05,46.3077,45,73.1,100,68.9,72.2,69.2
20160402213000,325.5,316.05,46.3077,45,73.1,100,68.9,72.2,69.2
20160402214500,325.5,321.3,47.0769,45,69.2,100,68.9,72.2,69.2
20160402220000,325.5,321.3,47.0769,45,73.9,100,68.8,72.2,69.2
20160402221500,325.5,321.3,47.0769,45,71.5,100,69.0,72.2,69.2
20160402223000,325.5,321.3,47.0769,45,70.6,100,69.0,72.2,69.2
20160402224500,325.5,321.3,47.0769,45,72.0,100,69.1,72.2,69.2
20160402230000,325.5,326.55,47.8462,45,72.0,100,69.1,72.2,69.2
20160402231500,325.5,326.55,47.8462,45,73.4,100,68.9,72.2,69.2
20160402233000,325.5,322.35,47.2308,45,70.5,100,68.9,72.2,69.2
20160402234500,325.5,328.65,48.1538,45,74.0,100,69.0,72.2,69.2
20160403000000,325.5,328.65,48.1538,45,78.3,100,69.2,72.2,69.2
20160403001500,325.5,323.4,47.3846,45,75.8,100,69.3,72.2,69.2
20160403003000,325.5,327.6,48.0,45,74.4,100,69.3,72.2,69.2
20160403004500,325.5,327.6,48.0,45,79.1,100,69.3,72.2,69.2
20160403010000,325.5,322.35,47.2308,45,76.0,100,69.3,72.2,69.2
20160403011500,325.5,322.35,47.2308,45,74.9,100,69.4,72.2,69.2
20160403013000,325.5,322.35,47.2308,45,79.1,100,69.3,72.2,69.2
20160403014500,325.5,322.35,47.2308,45,72.9,100,69.3,72.2,69.2
20160403020000,325.5,327.6,48.0,45,75.4,100,69.4,72.2,69.2
20160403021500,325.5,327.6,48.0,45,62.0,100,68.9,72.2,69.2
20160403023000,325.5,327.6,48.0,45,58.0,100,67.8,72.2,69.2
20160403024500,325.5,327.6,48.0,45,60.0,100,67.3,72.2,69.2
20160403030000,325.5,321.3,47.0769,45,60.0,100,66.9,72.2,69.2
20160403031500,325.5,328.65,48.1538,45,79.7,100,67.5,72.2,69.2
20160403033000,325.5,328.65,48.1538,45,91.1,100,68.1,72.2,69.2
20160403034500,325.5,328.65,48.1538,45,82.9,100,68.3,72.2,69.2
20160403040000,325.5,323.4,47.3846,45,91.7,100,68.7,72.2,69.2
20160403041500,325.5,323.4,47.3846,45,84.2,100,68.9,72.2,69.2
20160403043000,325.5,323.4,47.3846,45,89.8,100,69.0,72.2,69.2
20160403044500,325.5,323.4,47.3846,45,89.8,100,69.1,72.2,69.2
20160403050000,325.5,328.65,48.1538,45,85.6,100,69.4,72.2,69.2
20160403051500,325.5,324.45,47.5385,45,90.2,100,69.4,72.2,69.2
20160403053000,325.5,324.45,47.5385,45,65.9,0,69.6,72.2,69.2
20160403054500,325.5,324.45,47.5385,45,58.7,100,68.1,72.2,69.2
20160403060000,325.5,324.45,47.5385,45,60.4,100,67.2,72.2,69.2
20160403061500,325.5,324.45,47.5385,45,59.1,100,66.8,72.2,69.2
20160403063000,325.5,324.45,47.5385,45,82.0,100,67.4,72.2,69.2
20160403064500,325.5,324.45,47.5385,45,90.1,100,67.8,72.2,69.2
20160403070000,325.5,324.45,47.5385,45,84.4,100,68.2,72.2,69.2
20160403071500,325.5,324.45,47.5385,45,89.8,100,68.3,72.2,69.2
20160403073000,325.5,324.45,47.5385,45,85.0,100,68.6,72.2,69.2
20160403074500,325.5,324.45,47.5385,45,88.6,100,69.1,72.2,69.2
20160403080000,325.5,324.45,47.5385,45,82.7,100,69.5,72.2,69.2
20160403081500,325.5,324.45,47.5385,45,58.7,100,68.1,72.2,69.2
20160403083000,325.5,324.45,47.5385,45,57.2,100,67.6,72.2,69.2
20160403084500,325.5,328.65,48.1538,45,59.7,100,67.2,72.2,69.2
20160403090000,325.5,324.45,47.5385,45,68.5,100,67.1,72.2,69.2
20160403091500,325.5,330.75,48.4615,45,80.6,100,68.2,72.2,69.2
20160403093000,325.5,322.35,47.2308,45,78.9,100,68.9,72.2,69.2
20160403094500,325.5,322.35,47.2308,45,78.9,100,69.1,72.2,69.2
20160403100000,325.5,328.65,48.1538,45,77.7,100,69.3,72.2,69.2
20160403101500,325.5,323.4,47.3846,45,58.4,0,69.1,72.2,69.2
20160403103000,325.5,328.65,48.1538,45,57.5,100,68.0,72.2,69.2
20160403104500,325.5,328.65,48.1538,45,59.1,100,67.5,72.2,69.2
20160403110000,325.5,324.45,47.5385,45,56.3,100,67.2,72.2,69.2
20160403111500,325.5,324.45,47.5385,45,77.2,100,67.3,72.2,69.2
20160403113000,325.5,328.65,48.1538,45,79.7,100,68.5,72.2,69.2
20160403114500,325.5,322.35,47.2308,45,76.7,100,69.1,72.2,69.2
20160403120000,325.5,322.35,47.2308,45,74.4,100,69.4,72.2,69.2
20160403121500,325.5,322.35,47.2308,45,59.9,100,68.8,72.2,69.2
20160403123000,325.5,322.35,47.2308,45,56.3,100,68.2,72.2,69.2
20160403124500,325.5,322.35,47.2308,45,57.2,100,68.1,72.2,69.2
20160403130000,325.5,327.6,48.0,45,59.5,100,67.8,72.2,69.2
20160403131500,325.5,327.6,48.0,45,56.3,100,67.7,72.2,69.2
20160403133000,325.5,327.6,48.0,45,58.8,100,67.6,72.2,69.2
20160403134500,325.5,327.6,48.0,45,76.4,100,68.3,72.2,69.2
20160403140000,325.5,320.25,46.9231,45,71.3,100,68.9,72.2,69.2
20160403141500,325.5,320.25,46.9231,45,65.3,100,68.9,72.2,69.2
20160403143000,325.5,320.25,46.9231,45,69.7,100,68.9,72.2,69.2
20160403144500,325.5,313.95,46.0,45,66.2,100,68.9,72.2,69.2
20160403150000,325.5,320.25,46.9231,45,65.3,100,69.0,72.2,69.2
20160403151500,325.5,320.25,46.9231,45,68.1,100,69.1,72.2,69.2
20160403153000,325.5,320.25,46.9231,45,68.1,100,69.1,72.2,69.2
20160403154500,325.5,315.0,46.1538,45,68.1,100,69.1,72.2,69.2
20160403160000,325.5,320.25,46.9231,45,65.8,100,69.2,72.2,69.2
20160403161500,325.5,320.25,46.9231,45,70.1,100,69.2,72.2,69.2
20160403163000,325.5,320.25,46.9231,45,69.1,100,69.2,72.2,69.2
20160403164500,325.5,315.0,46.1538,45,67.3,100,69.3,72.2,69.2
20160403170000,325.5,320.25,46.9231,45,66.3,100,69.3,72.2,69.2
20160403171500,325.5,320.25,46.9231,45,69.7,100,69.3,72.2,69.2
20160403173000,325.5,315.0,46.1538,45,68.6,100,69.3,72.2,69.2
20160403174500,325.5,315.0,46.1538,45,66.8,100,69.3,72.2,69.2
20160403180000,325.5,315.0,46.1538,45,66.8,100,69.4,72.2,69.2
20160403181500,325.5,320.25,46.9231,45,66.8,100,69.4,72.2,69.2
20160403183000,325.5,320.25,46.9231,45,71.1,100,69.4,72.2,69.2
20160403184500,325.5,320.25,46.9231,45,69.6,100,69.4,72.2,69.2
20160403190000,325.5,313.95,46.0,45,69.6,100,69.4,72.2,69.2
20160403191500,325.5,313.95,46.0,45,67.1,100,69.4,72.2,69.2
20160403193000,325.5,313.95,46.0,45,62.0,0,69.4,72.2,69.2
20160403194500,325.5,320.25,46.9231,45,58.0,100,68.8,72.2,69.2
20160403200000,325.5,320.25,46.9231,45,60.0,100,68.4,72.2,69.2
20160403201500,325.5,320.25,46.9231,45,61.1,100,68.0,72.2,69.2
20160403203000,325.5,313.95,46.0,45,58.3,100,67.8,72.2,69.2
20160403204500,325.5,313.95,46.0,45,57.6,100,67.6,72.2,69.2
20160403210000,325.5,318.15,46.6154,45,63.2,100,67.5,72.2,69.2
20160403211500,325.5,318.15,46.6154,45,79.7,100,68.5,72.2,69.2
20160403213000,325.5,313.95,46.0,45,73.9,100,68.9,72.2,69.2
20160403214500,325.5,313.95,46.0,45,70.0,100,68.8,72.2,69.2
20160403220000,325.5,317.1,46.4615,45,71.6,100,68.9,72.2,69.2
20160403221500,325.5,321.3,47.0769,45,71.6,100,69.1,72.2,69.2
20160403223000,325.5,317.1,46.4615,45,73.4,100,69.1,72.2,69.2
20160403224500,325.5,317.1,46.4615,45,71.7,100,69.1,72.2,69.2
20160403230000,325.5,317.1,46.4615,45,70.1,100,69.2,72.2,69.2
20160403231500,325.5,317.1,46.4615,45,73.6,100,69.2,72.2,69.2
20160403233000,325.5,317.1,46.4615,45,72.4,100,69.2,72.2,69.2
20160403234500,325.5,317.1,46.4615,45,70.1,100,69.2,72.2,69.2
20160404000000,325.5,317.1,46.4615,45,72.5,100,69.1,72.2,69.2
20160404001500,325.5,321.3,47.0769,45,72.5,100,69.2,72.2,69.2
20160404003000,325.5,313.95,46.0,45,72.5,100,69.2,72.2,69.2
20160404004500,325.5,318.15,46.6154,45,72.5,100,69.1,72.2,69.2
20160404010000,325.5,318.15,46.6154,45,71.6,100,69.1,72.2,69.2
20160404011500,325.5,318.15,46.6154,45,73.9,100,69.1,72.2,69.2
20160404013000,325.5,318.15,46.6154,45,71.0,100,69.1,72.2,69.2
20160404014500,325.5,318.15,46.6154,45,71.0,100,69.0,72.2,69.2
20160404020000,325.5,322.35,47.2308,45,73.9,100,68.9,72.2,69.2
20160404021500,325.5,322.35,47.2308,45,72.0,100,68.9,72.2,69.2
20160404023000,325.5,322.35,47.2308,45,74.9,100,69.0,72.2,69.2
20160404024500,325.5,322.35,47.2308,45,78.3,100,69.3,72.2,69.2
20160404030000,325.5,322.35,47.2308,45,61.7,0,69.2,72.2,69.2
20160404031500,325.5,327.6,48.0,45,60.7,100,68.1,72.2,69.2
20160404033000,325.5,321.3,47.0769,45,58.0,100,67.4,72.2,69.2
20160404034500,325.5,327.6,48.0,45,60.8,100,67.1,72.2,69.2
20160404040000,325.5,327.6,48.0,45,79.6,100,67.4,72.2,69.2
20160404041500,325.5,327.6,48.0,45,80.4,100,68.2,72.2,69.2
20160404043000,325.5,321.3,47.0769,45,86.4,100,68.4,72.2,69.2
20160404044500,325.5,325.5,47.6923,45,88.9,100,68.6,72.2,69.2
20160404050000,325.5,325.5,47.6923,45,83.7,100,69.1,72.2,69.2
20160404051500,325.5,325.5,47.6923,45,85.3,100,69.2,72.2,69.2
20160404053000,325.5,325.5,47.6923,45,92.5,100,69.3,72.2,69.2
20160404054500,325.5,325.5,47.6923,45,79.6,100,69.5,72.2,69.2
20160404060000,325.5,325.5,47.6923,45,61.2,100,68.2,72.2,69.2
20160404061500,325.5,321.3,47.0769,45,58.0,100,67.6,72.2,69.2
20160404063000,325.5,327.6,48.0,45,60.4,100,67.1,72.2,69.2
20160404064500,325.5,323.4,47.3846,45,73.8,100,67.1,72.2,69.2
20160404070000,325.5,327.6,48.0,45,89.2,100,67.9,72.2,69.2
20160404071500,325.5,323.4,47.3846,45,82.6,100,68.3,72.2,69.2
20160404073000,325.5,323.4,47.3846,45,89.8,100,68.7,72.2,69.2
20160404074500,325.5,315.0,46.1538,45,84.6,100,69.4,72.2,69.2
20160404080000,325.5,325.5,47.6923,45,58.0,100,68.6,72.2,69.2
20160404081500,325.5,325.5,47.6923,45,60.1,100,68.1,72.2,69.2
20160404083000,325.5,325.5,47.6923,45,57.2,100,67.9,72.2,69.2
20160404084500,325.5,329.7,48.3077,45,59.9,100,67.8,72.2,69.2
20160404090000,325.5,325.5,47.6923,45,56.8,100,67.6,72.2,69.2
20160404091500,325.5,325.5,47.6923,45,66.9,100,67.6,72.2,69.2
20160404093000,325.5,325.5,47.6923,45,78.2,100,68.7,72.2,69.2
20160404094500,325.5,325.5,47.6923,45,68.6,100,69.0,72.2,69.2
20160404100000,325.5,325.5,47.6923,45,65.8,100,68.9,72.2,69.2
20160404101500,325.5,320.25,46.9231,45,67.5,100,68.9,72.2,69.2
20160404103000,325.5,320.25,46.9231,45,64.9,100,68.9,72.2,69.2
20160404104500,325.5,320.25,46.9231,45,66.6,100,68.9,72.2,69.2
20160404110000,325.5,326.55,47.8462,45,64.9,100,69.0,72.2,69.2
20160404111500,325.5,322.35,47.2308,45,68.1,100,69.1,72.2,69.2
20160404113000,325.5,322.35,47.2308,45,64.4,100,69.3,72.2,69.2
20160404114500,325.5,322.35,47.2308,45,67.6,100,69.4,72.2,69.2
20160404120000,325.5,322.35,47.2308,45,57.2,0,69.4,72.2,69.2
20160404121500,325.5,322.35,47.2308,45,59.5,100,68.8,72.2,69.2
20160404123000,325.5,322.35,47.2308,45,56.0,100,68.5,72.2,69.2
20160404124500,325.5,322.35,47.2308,45,59.5,100,68.3,72.2,69.2
20160404130000,325.5,318.15,46.6154,45,56.0,100,68.2,72.2,69.2
20160404131500,325.5,322.35,47.2308,45,58.8,100,68.2,72.2,69.2
20160404133000,325.5,315.0,46.1538,45,56.3,100,68.1,72.2,69.2
20160404134500,325.5,315.0,46.1538,45,58.7,100,68.1,72.2,69.2
20160404140000,325.5,315.0,46.1538,45,57.6,100,68.1,72.2,69.2
20160404141500,325.5,315.0,46.1538,45,62.0,100,68.3,72.2,69.2
20160404143000,325.5,315.0,46.1538,45,64.0,100,68.7,72.2,69.2
20160404144500,325.5,315.0,46.1538,45,64.0,100,69.0,72.2,69.2
20160404150000,325.5,315.0,46.1538,45,64.8,100,69.2,72.2,69.2
20160404151500,325.5,315.0,46.1538,45,64.0,100,69.3,72.2,69.2
20160404153000,325.5,319.2,46.7692,45,60.9,0,69.5,72.2,69.2
20160404154500,325.5,323.4,47.3846,45,57.6,100,68.9,72.2,69.2
20160404160000,325.5,323.4,47.3846,45,57.6,100,68.6,72.2,69.2
20160404161500,325.5,323.4,47.3846,45,58.3,100,68.3,72.2,69.2
20160404163000,325.5,323.4,47.3846,45,58.3,100,68.1,72.2,69.2
20160404164500,325.5,323.4,47.3846,45,58.3,100,67.9,72.2,69.2
20160404170000,325.5,323.4,47.3846,45,59.5,100,67.7,72.2,69.2
20160404171500,325.5,323.4,47.3846,45,59.5,100,67.7,72.2,69.2
20160404173000,325.5,323.4,47.3846,45,72.9,100,68.1,72.2,69.2
20160404174500,325.5,323.4,47.3846,45,69.7,100,69.0,72.2,69.2
20160404180000,325.5,327.6,48.0,45,66.8,100,68.9,72.2,69.2
20160404181500,325.5,323.4,47.3846,45,68.6,100,69.2,72.2,69.2
20160404183000,325.5,323.4,47.3846,45,65.8,100,69.4,72.2,69.2
20160404184500,325.5,327.6,48.0,45,60.3,0,69.2,72.2,69.2
20160404190000,325.5,327.6,48.0,45,58.4,100,68.7,72.2,69.2
20160404191500,325.5,327.6,48.0,45,59.9,100,68.4,72.2,69.2
20160404193000,325.5,327.6,48.0,45,58.4,100,68.2,72.1,69.1
20160404194500,325.5,322.35,47.2308,45,59.9,100,68.0,72.0,69.0
20160404200000,325.5,322.35,47.2308,45,58.8,100,67.9,71.9,68.9
20160404201500,325.5,322.35,47.2308,45,58.8,100,67.7,71.9,68.9
20160404203000,325.5,326.55,47.8462,45,60.4,100,67.6,72.0,69.0
20160404204500,325.5,326.55,47.8462,45,64.3,100,67.7,71.9,68.9
20160404210000,325.5,326.55,47.8462,45,68.7,100,68.6,71.9,68.9
20160404211500,325.5,326.55,47.8462,45,70.5,100,68.5,71.9,68.9
20160404213000,325.5,326.55,47.8462,45,70.5,100,68.8,71.9,68.9
20160404214500,325.5,322.35,47.2308,45,73.2,100,69.0,72.0,69.0
20160404220000,325.5,327.6,48.0,45,64.5,0,69.2,71.9,68.9
20160404221500,325.5,327.6,48.0,45,59.2,100,68.3,71.9,68.9
20160404223000,325.5,327.6,48.0,45,59.2,100,67.9,71.9,68.9
20160404224500,325.5,327.6,48.0,45,59.9,100,67.7,71.8,68.8
20160404230000,325.5,327.6,48.0,45,59.9,100,67.5,71.9,68.9
20160404231500,325.5,327.6,48.0,45,58.8,100,67.3,71.8,68.8
20160404233000,325.5,322.35,47.2308,45,61.5,100,67.2,71.8,68.8
20160404234500,325.5,322.35,47.2308,45,74.9,100,68.0,71.9,68.9
20160405000000,325.5,322.35,47.2308,45,70.6,100,68.4,71.8,68.8
20160405001500,325.5,322.35,47.2308,45,70.6,100,68.4,71.8,68.8
20160405003000,325.5,322.35,47.2308,45,73.0,100,68.7,71.9,68.9
20160405004500,325.5,322.35,47.2308,45,74.8,100,68.9,71.9,68.9
20160405010000,325.5,322.35,47.2308,45,60.4,100,68.8,71.9,68.9
20160405011500,325.5,322.35,47.2308,45,59.6,100,67.9,71.8,68.8
20160405013000,325.5,322.35,47.2308,45,59.6,100,67.6,71.8,68.8
20160405014500,325.5,322.35,47.2308,45,59.6,100,67.3,71.8,68.8
20160405020000,325.5,322.35,47.2308,45,58.8,100,67.0,71.8,68.8
20160405021500,325.5,322.35,47.2308,45,73.4,100,67.2,71.8,68.8
20160405023000,325.5,322.35,47.2308,45,79.7,100,68.2,71.8,68.8
20160405024500,325.5,326.55,47.8462,45,67.7,100,68.3,71.8,68.8
20160405030000,325.5,326.55,47.8462,45,74.4,100,68.5,71.9,68.9
20160405031500,325.5,326.55,47.8462,45,75.9,100,68.7,71.9,68.9
20160405033000,325.5,326.55,47.8462,45,72.9,100,68.8,71.9,68.9
20160405034500,325.5,326.55,47.8462,45,74.9,100,69.0,71.9,68.9
20160405040000,325.5,326.55,47.8462,45,74.9,100,69.0,71.9,68.9
20160405041500,325.5,326.55,47.8462,45,60.4,100,68.6,71.9,68.9
20160405043000,325.5,326.55,47.8462,45,59.6,100,67.8,71.8,68.8
20160405044500,325.5,326.55,47.8462,45,58.7,100,67.3,71.8,68.8
20160405050000,325.5,326.55,47.8462,45,60.7,100,67.0,71.8,68.8
20160405051500,325.5,326.55,47.8462,45,64.0,100,66.8,71.8,68.8
20160405053000,325.5,326.55,47.8462,45,83.8,100,67.8,71.8,68.8
20160405054500,325.5,326.55,47.8462,45,77.2,100,68.5,71.8,68.8
20160405060000,325.5,326.55,47.8462,45,77.2,100,68.8,71.9,68.9
20160405061500,325.5,326.55,47.8462,45,81.5,100,69.0,71.9,68.9
20160405063000,325.5,326.55,47.8462,45,75.9,100,69.2,72.0,69.0
20160405064500,325.5,326.55,47.8462,45,60.7,100,67.8,71.9,68.9
20160405070000,325.5,326.55,47.8462,45,58.4,100,67.2,71.9,68.9
20160405071500,325.5,326.55,47.8462,45,59.0,100,66.9,71.9,68.9
20160405073000,325.5,326.55,47.8462,45,64.0,100,67.0,71.8,68.8
20160405074500,325.5,326.55,47.8462,45,79.8,100,68.1,71.8,68.8
20160405080000,325.5,326.55,47.8462,45,68.6,100,68.3,71.8,68.8
20160405081500,325.5,326.55,47.8462,45,73.5,100,68.6,71.9,68.9
20160405083000,325.5,326.55,47.8462,45,71.1,100,69.0,71.9,68.9
20160405084500,325.5,326.55,47.8462,45,58.8,100,68.6,71.9,68.9
20160405090000,325.5,319.2,46.7692,45,58.8,100,68.2,71.8,68.8
20160405091500,325.5,315.0,46.1538,45,57.9,100,67.9,71.8,68.8
20160405093000,325.5,315.0,46.1538,45,58.7,100,67.9,71.8,68.8
20160405094500,325.5,315.0,46.1538,45,58.0,100,67.9,71.8,68.8
20160405100000,325.5,315.0,46.1538,45,58.0,100,67.8,71.8,68.8
20160405101500,325.5,315.0,46.1538,45,58.0,100,67.9,71.8,68.8
20160405103000,325.5,315.0,46.1538,45,58.0,100,67.8,71.8,68.8
20160405104500,325.5,315.0,46.1538,45,58.7,100,67.8,71.8,68.8
20160405110000,325.5,315.0,46.1538,45,61.9,100,68.0,71.8,68.8
20160405111500,325.5,315.0,46.1538,45,64.9,100,68.4,71.8,68.8
20160405113000,325.5,315.0,46.1538,45,63.2,100,68.7,71.8,68.8
20160405114500,325.5,315.0,46.1538,45,64.0,100,68.9,71.9,68.9
20160405120000,325.5,315.0,46.1538,45,64.0,100,68.9,71.9,68.9
20160405121500,325.5,315.0,46.1538,45,57.8,0,68.8,71.9,68.9
20160405123000,325.5,315.0,46.1538,45,57.8,100,68.6,71.9,68.9
20160405124500,325.5,315.0,46.1538,45,57.8,0,68.7,71.8,68.8
20160405130000,325.5,315.0,46.1538,45,57.2,0,68.7,71.8,68.8
20160405131500,325.5,315.0,46.1538,45,57.2,100,68.6,71.9,68.9
20160405133000,325.5,315.0,46.1538,45,57.9,100,68.6,71.9,68.9
20160405134500,325.5,315.0,46.1538,45,57.9,100,68.6,71.9,68.9
20160405140000,325.5,315.0,46.1538,45,57.9,100,68.6,71.9,68.9
20160405141500,325.5,321.3,47.0769,45,57.9,100,68.5,71.8,68.8
20160405143000,325.5,325.5,47.6923,45,57.9,100,68.4,71.8,68.8
20160405144500,325.5,325.5,47.6923,45,57.9,100,68.3,71.9,68.9
20160405150000,325.5,325.5,47.6923,45,57.9,100,68.3,71.8,68.8
20160405151500,325.5,325.5,47.6923,45,57.9,100,68.2,71.8,68.8
20160405153000,325.5,320.25,46.9231,45,57.9,100,68.2,71.8,68.8
20160405154500,325.5,313.95,46.0,45,57.9,100,68.3,71.8,68.8
20160405160000,325.5,313.95,46.0,45,57.9,100,68.3,71.8,68.8
20160405161500,325.5,320.25,46.9231,45,57.9,100,68.4,71.8,68.8
20160405163000,325.5,320.25,46.9231,45,57.9,100,68.3,71.8,68.8
20160405164500,325.5,320.25,46.9231,45,57.9,100,68.3,71.8,68.8
20160405170000,325.5,324.45,47.5385,45,57.9,100,68.2,71.8,68.8
20160405171500,325.5,328.65,48.1538,45,57.9,100,68.2,71.8,68.8
20160405173000,325.5,328.65,48.1538,45,57.9,100,68.2,71.8,68.8
20160405174500,325.5,328.65,48.1538,45,57.9,100,68.0,71.9,68.9
20160405180000,325.5,328.65,48.1538,45,58.8,100,67.9,71.8,68.8
20160405181500,325.5,328.65,48.1538,45,62.8,100,68.0,71.8,68.8
20160405183000,325.5,328.65,48.1538,45,68.6,100,68.6,71.8,68.8
20160405184500,325.5,328.65,48.1538,45,66.6,100,68.8,71.9,68.9
20160405190000,325.5,328.65,48.1538,45,66.6,100,69.0,71.8,68.8
20160405191500,325.5,328.65,48.1538,45,59.2,0,68.7,71.8,68.8
20160405193000,325.5,328.65,48.1538,45,59.2,100,68.3,71.8,68.8
20160405194500,325.5,328.65,48.1538,45,59.2,100,68.1,71.8,68.8
20160405200000,325.5,328.65,48.1538,45,59.2,100,67.9,71.8,68.8
20160405201500,325.5,328.65,48.1538,45,59.2,100,67.8,71.8,68.8
20160405203000,325.5,328.65,48.1538,45,59.2,100,67.7,71.8,68.8
20160405204500,325.5,328.65,48.1538,45,59.2,100,67.6,71.8,68.8
20160405210000,325.5,328.65,48.1538,45,59.2,100,67.5,71.8,68.8
20160405211500,325.5,328.65,48.1538,45,63.2,100,67.6,71.8,68.8
20160405213000,325.5,328.65,48.1538,45,74.8,100,68.2,71.8,68.8
20160405214500,325.5,328.65,48.1538,45,68.1,100,68.6,71.8,68.8
20160405220000,325.5,328.65,48.1538,45,68.1,100,68.6,71.8,68.8
20160405221500,325.5,328.65,48.1538,45,68.1,100,68.7,71.8,68.8
20160405223000,325.5,328.65,48.1538,45,67.3,100,68.7,71.8,68.8
20160405224500,325.5,328.65,48.1538,45,67.3,100,68.7,71.8,68.8
20160405230000,325.5,328.65,48.1538,45,67.3,100,68.8,71.8,68.8
20160405231500,325.5,328.65,48.1538,45,67.3,100,68.8,71.8,68.8
20160405233000,325.5,328.65,48.1538,45,67.3,100,68.8,71.8,68.8
20160405234500,325.5,328.65,48.1538,45,68.6,100,68.8,71.8,68.8
20160406000000,325.5,328.65,48.1538,45,67.3,100,68.8,71.8,68.8
20160406001500,325.5,328.65,48.1538,45,67.3,100,68.9,71.8,68.8
20160406003000,325.5,328.65,48.1538,45,68.2,100,68.8,71.8,68.8
20160406004500,325.5,328.65,48.1538,45,66.8,100,68.8,71.8,68.8
20160406010000,325.5,328.65,48.1538,45,68.4,100,68.8,71.8,68.8
20160406011500,325.5,317.1,46.4615,44,60.4,0,68.7,71.8,68.8
20160406013000,325.5,317.1,46.4615,44,59.2,100,68.1,71.8,68.8
20160406014500,325.5,317.1,46.4615,44,59.2,100,67.7,71.8,68.8
20160406020000,325.5,321.3,47.0769,44,59.2,100,67.6,71.8,68.8
20160406021500,325.5,321.3,47.0769,44,59.2,100,67.2,71.8,68.8
20160406023000,325.5,321.3,47.0769,44,59.9,100,67.1,71.8,68.8
20160406024500,325.5,321.3,47.0769,44,82.0,100,67.6,71.8,68.8
20160406030000,325.5,321.3,47.0769,44,74.1,100,68.4,71.8,68.8
20160406031500,325.5,321.3,47.0769,44,71.5,100,68.4,71.8,68.8
20160406033000,325.5,321.3,47.0769,44,71.5,100,68.6,71.8,68.8
20160406034500,325.5,321.3,47.0769,44,72.5,100,68.7,71.8,68.8
20160406040000,325.5,321.3,47.0769,44,72.5,100,68.8,71.8,68.8
20160406041500,325.5,321.3,47.0769,44,73.4,100,68.8,71.8,68.8
20160406043000,325.5,317.1,46.4615,44,73.4,100,69.1,71.8,68.8
20160406044500,325.5,336.0,49.2308,46,58.4,100,68.3,71.8,68.8
20160406050000,325.5,343.35,50.3077,46,58.4,100,67.6,71.8,68.8
20160406051500,325.5,339.15,49.6923,45,58.4,100,67.2,71.8,68.8
20160406053000,325.5,339.15,49.6923,45,59.9,100,66.9,71.8,68.8
20160406054500,325.5,334.95,49.0769,45,69.5,100,66.9,71.8,68.8
20160406060000,325.5,334.95,49.0769,45,82.5,100,68.0,71.8,68.8
20160406061500,325.5,334.95,49.0769,45,74.4,100,68.6,71.8,68.8
20160406063000,325.5,334.95,49.0769,45,72.0,100,68.5,71.8,68.8
20160406064500,325.5,334.95,49.0769,45,72.0,100,68.4,71.8,68.8
20160406070000,325.5,334.95,49.0769,45,74.9,100,68.8,71.8,68.8
20160406071500,325.5,334.95,49.0769,45,69.4,0,69.1,71.8,68.8
20160406073000,325.5,327.6,48.0,45,58.4,100,68.2,71.8,68.8
20160406074500,325.5,327.6,48.0,45,59.5,100,67.7,71.8,68.8
20160406080000,325.5,327.6,48.0,45,59.5,100,67.5,71.8,68.8
20160406081500,325.5,323.4,47.3846,45,59.5,100,67.5,71.8,68.8
20160406083000,325.5,323.4,47.3846,45,59.5,100,67.4,71.8,68.8
20160406084500,325.5,323.4,47.3846,45,61.1,100,67.4,71.8,68.8
20160406090000,325.5,323.4,47.3846,45,73.9,100,68.1,71.8,68.8
20160406091500,325.5,323.4,47.3846,45,70.5,100,68.6,71.8,68.8
20160406093000,325.5,323.4,47.3846,45,66.3,100,68.4,71.8,68.8
20160406094500,325.5,323.4,47.3846,45,69.8,100,68.5,71.8,68.8
20160406100000,325.5,323.4,47.3846,45,71.5,100,68.8,71.8,68.8
20160406101500,325.5,323.4,47.3846,45,69.7,100,69.0,71.8,68.8
20160406103000,325.5,328.65,48.1538,45,58.4,0,68.6,71.8,68.8
20160406104500,325.5,324.45,47.5385,45,58.4,100,68.2,71.8,68.8
20160406110000,325.5,324.45,47.5385,45,57.6,100,67.8,71.8,68.8
20160406111500,325.5,324.45,47.5385,45,57.6,100,67.7,71.8,68.8
20160406113000,325.5,324.45,47.5385,45,58.3,100,67.6,71.8,68.8
20160406114500,325.5,324.45,47.5385,45,57.5,100,67.4,71.8,68.8
20160406120000,325.5,324.45,47.5385,45,58.3,100,67.5,71.8,68.8
20160406121500,325.5,324.45,47.5385,45,64.0,100,67.7,71.8,68.8
20160406123000,325.5,324.45,47.5385,45,70.1,100,68.4,71.8,68.8
20160406124500,325.5,328.65,48.1538,45,67.7,100,68.7,71.8,68.8
20160406130000,325.5,328.65,48.1538,45,67.7,100,68.9,71.8,68.8
20160406131500,325.5,323.4,47.3846,45,59.2,0,68.9,71.8,68.8
20160406133000,325.5,323.4,47.3846,45,59.2,100,68.4,71.8,68.8
20160406134500,325.5,323.4,47.3846,45,58.0,100,68.2,71.8,68.8
20160406140000,325.5,323.4,47.3846,45,58.7,100,68.1,71.8,68.8
20160406141500,325.5,323.4,47.3846,45,58.7,100,68.0,71.8,68.8
20160406143000,325.5,323.4,47.3846,45,58.0,100,67.9,71.8,68.8
20160406144500,325.5,323.4,47.3846,45,58.0,100,67.9,71.8,68.8
20160406150000,325.5,323.4,47.3846,45,58.0,100,67.8,71.8,68.8
20160406151500,325.5,323.4,47.3846,45,58.0,100,67.8,71.8,68.8
20160406153000,325.5,323.4,47.3846,45,59.1,100,67.8,71.8,68.8
20160406154500,325.5,327.6,48.0,45,59.1,100,67.9,71.8,68.8
20160406160000,325.5,334.95,49.0769,45,64.0,100,68.1,71.8,68.8
20160406161500,325.5,334.95,49.0769,45,65.8,100,68.5,71.8,68.8
20160406163000,325.5,328.65,48.1538,45,65.8,100,68.7,71.8,68.8
20160406164500,325.5,336.0,49.2308,45,65.8,100,68.9,71.8,68.8
20160406170000,325.5,340.2,49.8462,45,59.2,0,68.8,71.8,68.8
20160406171500,325.5,340.2,49.8462,45,58.4,100,68.3,71.8,68.8
