PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160406173000,325.5,340.2,49.8462,45,58.4,100,68.3,71.8,68.8
20160406174500,325.5,340.2,49.8462,45,58.4,100,68.3,71.8,68.8
20160406180000,325.5,340.2,49.8462,45,58.4,100,68.3,71.8,68.8
20160406181500,325.5,340.2,49.8462,45,58.4,100,68.2,71.8,68.8
20160406183000,325.5,340.2,49.8462,45,58.4,100,68.2,71.8,68.8
20160406184500,325.5,340.2,49.8462,45,58.4,100,68.2,71.8,68.8
20160406190000,325.5,340.2,49.8462,45,59.1,100,68.2,71.8,68.8
20160406191500,325.5,340.2,49.8462,45,59.1,100,68.1,71.8,68.8
20160406193000,325.5,340.2,49.8462,45,58.4,100,68.0,71.8,68.8
20160406194500,325.5,340.2,49.8462,45,58.4,100,67.9,71.8,68.8
20160406200000,325.5,340.2,49.8462,45,58.4,100,67.9,71.8,68.8
20160406201500,325.5,340.2,49.8462,45,60.3,100,67.9,71.8,68.8
20160406203000,325.5,340.2,49.8462,45,62.0,100,68.0,71.8,68.8
20160406204500,325.5,340.2,49.8462,45,66.1,100,68.2,71.8,68.8
20160406210000,325.5,340.2,49.8462,45,66.1,100,68.6,71.8,68.8
20160406211500,325.5,340.2,49.8462,45,65.3,100,68.7,71.8,68.8
20160406213000,325.5,340.2,49.8462,45,67.2,100,68.9,71.8,68.8
20160406214500,325.5,340.2,49.8462,45,65.6,100,69.0,71.8,68.8
20160406220000,325.5,340.2,49.8462,45,58.8,0,68.7,71.8,68.8
20160406221500,325.5,340.2,49.8462,45,58.8,100,68.3,71.8,68.8
20160406223000,325.5,336.0,49.2308,45,58.8,100,68.1,71.8,68.8
20160406224500,325.5,336.0,49.2308,45,58.8,100,67.9,71.8,68.8
20160406230000,325.5,336.0,49.2308,45,58.8,100,67.8,71.8,68.8
20160406231500,325.5,336.0,49.2308,45,58.8,100,67.7,71.8,68.8
20160406233000,325.5,336.0,49.2308,45,58.8,100,67.6,71.8,68.8
20160406234500,325.5,340.2,49.8462,45,58.8,100,67.4,71.8,68.8
20160407000000,325.5,340.2,49.8462,45,62.4,100,67.5,71.8,68.8
20160407001500,325.5,336.0,49.2308,45,73.4,100,68.2,71.8,68.8
20160407003000,325.5,336.0,49.2308,45,70.1,100,68.7,71.8,68.8
20160407004500,325.5,336.0,49.2308,45,71.0,100,68.9,71.8,68.8
20160407010000,325.5,336.0,49.2308,45,59.2,0,68.6,71.8,68.8
20160407011500,325.5,336.0,49.2308,45,59.2,100,68.1,71.8,68.8
20160407013000,325.5,336.0,49.2308,45,59.2,100,67.8,71.8,68.8
20160407014500,325.5,336.0,49.2308,45,59.2,100,67.7,71.8,68.8
20160407020000,325.5,336.0,49.2308,45,58.4,100,67.5,71.8,68.8
20160407021500,325.5,340.2,49.8462,45,58.4,100,67.4,71.8,68.8
20160407023000,325.5,340.2,49.8462,45,59.9,100,67.4,71.8,68.8
20160407024500,325.5,340.2,49.8462,45,74.4,100,67.9,71.8,68.8
20160407030000,325.5,340.2,49.8462,45,70.8,100,68.6,71.8,68.8
20160407031500,325.5,340.2,49.8462,45,67.7,100,68.6,71.8,68.8
20160407033000,325.5,340.2,49.8462,45,67.7,100,68.6,71.8,68.8
20160407034500,325.5,340.2,49.8462,45,66.3,100,68.6,71.8,68.8
20160407040000,325.5,340.2,49.8462,45,66.3,100,68.6,71.8,68.8
20160407041500,325.5,340.2,49.8462,45,66.3,100,68.7,71.8,68.8
20160407043000,325.5,340.2,49.8462,45,66.3,100,68.7,71.8,68.8
20160407044500,325.5,340.2,49.8462,45,67.3,100,68.8,71.8,68.8
20160407050000,325.5,340.2,49.8462,45,68.1,100,68.8,71.8,68.8
20160407051500,325.5,340.2,49.8462,45,66.3,100,68.8,71.8,68.8
20160407053000,325.5,340.2,49.8462,45,67.3,100,68.8,71.8,68.8
20160407054500,325.5,340.2,49.8462,45,67.3,100,68.8,71.8,68.8
20160407060000,325.5,340.2,49.8462,45,66.2,100,68.8,71.8,68.8
20160407061500,325.5,336.0,49.2308,45,67.3,100,68.9,71.8,68.8
20160407063000,325.5,336.0,49.2308,45,68.6,100,68.9,71.8,68.8
20160407064500,325.5,336.0,49.2308,45,67.2,100,68.8,71.8,68.8
20160407070000,325.5,336.0,49.2308,45,67.2,100,68.8,71.8,68.8
20160407071500,325.5,336.0,49.2308,45,67.2,100,68.8,71.8,68.8
20160407073000,325.5,336.0,49.2308,45,67.2,100,69.0,71.8,68.8
20160407074500,325.5,340.2,49.8462,45,59.6,0,68.8,71.8,68.8
20160407080000,325.5,336.0,49.2308,45,58.8,100,68.3,71.8,68.8
20160407081500,325.5,336.0,49.2308,45,58.8,100,68.2,71.8,68.8
20160407083000,325.5,336.0,49.2308,45,58.8,100,68.1,71.8,68.8
20160407084500,325.5,336.0,49.2308,45,58.8,100,67.8,71.8,68.8
20160407090000,325.5,336.0,49.2308,45,58.8,100,67.8,71.8,68.8
20160407091500,325.5,336.0,49.2308,45,58.8,100,67.8,71.8,68.8
20160407093000,325.5,330.75,48.4615,45,58.8,100,67.8,71.8,68.8
20160407094500,325.5,330.75,48.4615,45,58.8,100,67.7,71.8,68.8
20160407100000,325.5,340.2,49.8462,45,60.7,100,67.7,71.8,68.8
20160407101500,325.5,340.2,49.8462,45,65.8,100,68.1,71.8,68.8
20160407103000,325.5,340.2,49.8462,45,69.2,100,68.5,71.8,68.8
20160407104500,325.5,340.2,49.8462,45,67.6,100,68.9,71.8,68.8
20160407110000,325.5,340.2,49.8462,45,57.2,0,68.7,71.8,68.8
20160407111500,325.5,336.0,49.2308,45,57.2,100,68.3,71.8,68.8
20160407113000,325.5,336.0,49.2308,45,58.0,100,68.1,71.8,68.8
20160407114500,325.5,330.75,48.4615,45,56.8,100,68.1,71.8,68.8
20160407120000,325.5,338.1,49.5385,45,58.3,100,68.0,71.8,68.8
20160407121500,325.5,332.85,48.7692,45,56.8,100,67.9,71.8,68.8
20160407123000,325.5,337.05,49.3846,45,58.3,100,67.9,71.9,68.9
20160407124500,325.5,337.05,49.3846,45,56.7,100,67.9,71.8,68.8
20160407130000,325.5,337.05,49.3846,45,57.6,100,67.9,71.8,68.8
20160407131500,325.5,328.65,48.1538,45,58.3,100,67.8,71.9,68.9
20160407133000,325.5,332.85,48.7692,45,60.3,100,68.1,71.9,68.9
20160407134500,325.5,332.85,48.7692,45,65.9,100,68.4,71.9,68.9
20160407140000,325.5,324.45,47.5385,45,64.4,100,68.8,71.9,68.9
20160407141500,325.5,324.45,47.5385,45,64.4,100,69.1,72.0,69.0
20160407143000,325.5,324.45,47.5385,45,58.3,100,68.8,72.0,69.0
20160407144500,325.5,324.45,47.5385,45,57.5,100,68.7,72.0,69.0
20160407150000,325.5,324.45,47.5385,45,57.5,100,68.6,71.9,68.9
20160407151500,325.5,324.45,47.5385,45,58.3,100,68.6,71.9,68.9
20160407153000,325.5,324.45,47.5385,45,57.5,100,68.6,71.9,68.9
20160407154500,325.5,324.45,47.5385,45,57.5,100,68.6,71.9,68.9
20160407160000,325.5,324.45,47.5385,45,59.2,100,68.6,71.9,68.9
20160407161500,325.5,324.45,47.5385,45,59.2,100,68.6,71.9,68.9
20160407163000,325.5,328.65,48.1538,45,57.9,100,68.6,71.9,68.9
20160407164500,325.5,336.0,49.2308,45,57.2,100,68.4,71.9,68.9
20160407170000,325.5,336.0,49.2308,45,58.0,100,68.4,71.9,68.9
20160407171500,325.5,340.2,49.8462,45,59.1,100,68.3,72.0,69.0
20160407173000,325.5,334.95,49.0769,45,57.9,100,68.2,72.0,69.0
20160407174500,325.5,334.95,49.0769,45,57.9,100,68.2,72.0,69.0
20160407180000,325.5,334.95,49.0769,45,59.9,100,68.2,71.9,68.9
20160407181500,325.5,334.95,49.0769,45,57.6,100,68.2,71.9,68.9
20160407183000,325.5,334.95,49.0769,45,58.8,100,68.2,71.9,68.9
20160407184500,325.5,334.95,49.0769,45,58.8,100,68.2,71.9,68.9
20160407190000,325.5,334.95,49.0769,45,57.9,100,68.2,71.8,68.8
20160407191500,325.5,334.95,49.0769,45,60.3,100,68.2,71.8,68.8
20160407193000,325.5,334.95,49.0769,45,58.7,100,68.2,71.8,68.8
20160407194500,325.5,340.2,49.8462,45,61.9,100,68.3,71.8,68.8
20160407200000,325.5,336.0,49.2308,45,61.1,100,68.4,71.8,68.8
20160407201500,325.5,336.0,49.2308,45,62.4,100,68.6,71.8,68.8
20160407203000,325.5,336.0,49.2308,45,60.5,100,68.6,71.8,68.8
20160407204500,325.5,336.0,49.2308,45,62.8,100,68.6,71.8,68.8
20160407210000,325.5,336.0,49.2308,45,60.4,100,68.6,71.8,68.8
20160407211500,325.5,336.0,49.2308,45,62.8,100,68.6,71.8,68.8
20160407213000,325.5,336.0,49.2308,45,61.1,100,68.6,71.8,68.8
20160407214500,325.5,336.0,49.2308,45,63.2,100,68.6,71.8,68.8
20160407220000,325.5,336.0,49.2308,45,60.4,100,68.6,71.8,68.8
20160407221500,325.5,336.0,49.2308,45,63.2,100,68.5,71.8,68.8
20160407223000,325.5,336.0,49.2308,45,61.5,100,68.5,71.8,68.8
20160407224500,325.5,341.25,50.0,45,64.4,100,68.6,71.8,68.8
20160407230000,325.5,333.9,48.9231,45,61.6,100,68.6,71.8,68.8
20160407231500,325.5,338.1,49.5385,45,64.4,100,68.6,71.8,68.8
20160407233000,325.5,338.1,49.5385,45,62.0,100,68.6,71.8,68.8
20160407234500,325.5,338.1,49.5385,45,63.8,100,68.6,71.8,68.8
20160408000000,325.5,333.9,48.9231,45,61.6,100,68.6,71.8,68.8
20160408001500,325.5,338.1,49.5385,45,64.4,100,68.6,71.8,68.8
20160408003000,325.5,333.9,48.9231,45,62.0,100,68.5,71.8,68.8
20160408004500,325.5,339.15,49.6923,45,64.4,100,68.5,71.8,68.8
20160408010000,325.5,328.65,48.1538,45,64.4,100,68.6,71.8,68.8
20160408011500,325.5,338.1,49.5385,45,66.0,100,68.8,71.8,68.8
20160408013000,325.5,331.8,48.6154,45,64.7,100,68.8,71.8,68.8
20160408014500,325.5,338.1,49.5385,45,65.8,100,68.9,71.8,68.8
20160408020000,325.5,331.8,48.6154,45,64.4,100,68.9,71.8,68.8
20160408021500,325.5,337.05,49.3846,45,65.8,100,68.9,71.8,68.8
20160408023000,325.5,329.7,48.3077,45,65.8,100,68.9,71.8,68.8
20160408024500,325.5,336.0,49.2308,45,65.8,100,68.9,71.8,68.8
20160408030000,325.5,336.0,49.2308,45,64.8,100,68.9,71.8,68.8
20160408031500,325.5,336.0,49.2308,45,66.2,100,68.9,71.8,68.8
20160408033000,325.5,330.75,48.4615,45,66.2,100,68.9,71.8,68.8
20160408034500,325.5,336.0,49.2308,45,66.2,100,68.9,71.8,68.8
20160408040000,325.5,331.8,48.6154,45,64.4,100,68.8,71.8,68.8
20160408041500,325.5,336.0,49.2308,45,66.3,100,68.9,71.8,68.8
20160408043000,325.5,336.0,49.2308,45,65.4,100,68.8,71.8,68.8
20160408044500,325.5,336.0,49.2308,45,66.3,100,68.8,71.8,68.8
20160408050000,325.5,328.65,48.1538,45,64.4,100,68.8,71.8,68.8
20160408051500,325.5,334.95,49.0769,45,67.3,100,68.8,71.8,68.8
20160408053000,325.5,334.95,49.0769,45,65.3,100,68.7,71.8,68.8
20160408054500,325.5,334.95,49.0769,45,67.7,100,68.7,71.8,68.8
20160408060000,325.5,334.95,49.0769,45,64.3,100,68.7,71.8,68.8
20160408061500,325.5,334.95,49.0769,45,67.5,100,68.7,71.8,68.8
20160408063000,325.5,334.95,49.0769,45,64.8,100,68.6,71.8,68.8
20160408064500,325.5,334.95,49.0769,45,66.7,100,68.6,71.8,68.8
20160408070000,325.5,334.95,49.0769,45,65.3,100,68.6,71.8,68.8
20160408071500,325.5,328.65,48.1538,45,66.7,100,68.6,71.8,68.8
20160408073000,325.5,328.65,48.1538,45,64.4,100,68.6,71.8,68.8
20160408074500,325.5,328.65,48.1538,45,65.8,100,68.8,71.8,68.8
20160408080000,325.5,328.65,48.1538,45,64.4,100,68.8,71.8,68.8
20160408081500,325.5,337.05,49.3846,45,66.1,100,68.8,71.8,68.8
20160408083000,325.5,332.85,48.7692,45,64.8,100,68.7,71.8,68.8
20160408084500,325.5,332.85,48.7692,45,63.6,100,68.8,71.9,68.9
20160408090000,325.5,332.85,48.7692,45,65.6,100,68.8,71.8,68.8
20160408091500,325.5,332.85,48.7692,45,63.6,100,68.9,71.9,68.9
20160408093000,325.5,338.1,49.5385,45,66.7,100,69.0,71.9,68.9
20160408094500,325.5,338.1,49.5385,45,63.2,100,69.1,71.9,68.9
20160408100000,325.5,338.1,49.5385,45,64.5,100,69.1,72.0,69.0
20160408101500,325.5,332.85,48.7692,45,63.6,100,69.2,72.0,69.0
20160408103000,325.5,332.85,48.7692,45,56.8,100,68.7,72.1,69.1
20160408104500,325.5,337.05,49.3846,45,59.5,100,68.4,72.0,69.0
20160408110000,325.5,330.75,48.4615,45,56.4,100,68.2,72.1,69.1
20160408111500,325.5,336.0,49.2308,45,58.4,100,68.1,72.1,69.1
20160408113000,325.5,324.45,47.5385,45,58.4,100,67.9,72.1,69.1
20160408114500,325.5,324.45,47.5385,45,56.0,100,67.9,72.1,69.1
20160408120000,325.5,328.65,48.1538,45,58.0,100,67.8,72.1,69.1
20160408121500,325.5,323.4,47.3846,45,61.7,100,67.9,72.1,69.1
20160408123000,325.5,323.4,47.3846,45,70.1,100,68.4,72.2,69.2
20160408124500,325.5,323.4,47.3846,45,69.2,100,69.1,72.2,69.2
20160408130000,325.5,332.85,48.7692,45,70.9,100,69.4,72.2,69.2
20160408131500,325.5,327.6,48.0,45,59.5,0,69.2,72.2,69.2
20160408133000,325.5,327.6,48.0,45,57.0,100,68.8,72.2,69.2
20160408134500,325.5,323.4,47.3846,45,56.0,100,68.6,72.2,69.2
20160408140000,325.5,323.4,47.3846,45,56.0,100,68.4,72.2,69.2
20160408141500,325.5,327.6,48.0,45,57.2,100,68.3,72.2,69.2
20160408143000,325.5,327.6,48.0,45,57.2,100,68.2,72.2,69.2
20160408144500,325.5,327.6,48.0,45,57.2,100,68.2,72.2,69.2
20160408150000,325.5,323.4,47.3846,45,57.2,100,68.1,72.2,69.2
20160408151500,325.5,323.4,47.3846,45,58.7,100,68.1,72.2,69.2
20160408153000,325.5,330.75,48.4615,45,61.7,100,68.0,72.2,69.2
20160408154500,325.5,330.75,48.4615,45,73.4,100,68.6,72.2,69.2
20160408160000,325.5,330.75,48.4615,45,66.8,100,69.1,72.2,69.2
20160408161500,325.5,330.75,48.4615,45,65.8,100,69.0,72.2,69.2
20160408163000,325.5,330.75,48.4615,45,66.7,100,69.0,72.2,69.2
20160408164500,325.5,336.0,49.2308,45,66.7,100,69.1,72.2,69.2
20160408170000,325.5,336.0,49.2308,45,66.7,100,69.1,72.2,69.2
20160408171500,325.5,336.0,49.2308,45,66.7,100,69.1,72.2,69.2
20160408173000,325.5,331.8,48.6154,45,66.7,100,69.1,72.2,69.2
20160408174500,325.5,331.8,48.6154,45,66.7,100,69.1,72.2,69.2
20160408180000,325.5,331.8,48.6154,45,65.3,100,69.1,72.2,69.2
20160408181500,325.5,331.8,48.6154,45,65.3,100,69.2,72.2,69.2
20160408183000,325.5,331.8,48.6154,45,65.3,100,69.2,72.2,69.2
20160408184500,325.5,331.8,48.6154,45,65.3,100,69.2,72.2,69.2
20160408190000,325.5,331.8,48.6154,45,66.2,100,69.2,72.2,69.2
20160408191500,325.5,331.8,48.6154,45,64.9,100,69.2,72.2,69.2
20160408193000,325.5,331.8,48.6154,45,64.9,100,69.2,72.2,69.2
20160408194500,325.5,331.8,48.6154,45,64.9,100,69.2,72.2,69.2
20160408200000,325.5,337.05,49.3846,45,64.9,100,69.3,72.2,69.2
20160408201500,325.5,337.05,49.3846,45,66.3,100,69.2,72.2,69.2
20160408203000,325.5,337.05,49.3846,45,67.3,100,69.2,72.2,69.2
20160408204500,325.5,337.05,49.3846,45,67.3,100,69.4,72.2,69.2
20160408210000,325.5,337.05,49.3846,45,68.8,100,69.4,72.2,69.2
20160408211500,325.5,337.05,49.3846,45,69.6,100,69.4,72.2,69.2
20160408213000,325.5,337.05,49.3846,45,69.6,100,69.4,72.2,69.2
20160408214500,325.5,337.05,49.3846,45,69.6,100,69.4,72.2,69.2
20160408220000,325.5,331.8,48.6154,45,67.6,100,69.4,72.2,69.2
20160408221500,325.5,331.8,48.6154,45,66.5,100,69.4,72.2,69.2
20160408223000,325.5,331.8,48.6154,45,60.0,100,69.4,72.2,69.2
20160408224500,325.5,331.8,48.6154,45,57.2,100,68.7,72.2,69.2
20160408230000,325.5,331.8,48.6154,45,58.0,100,68.4,72.2,69.2
20160408231500,325.5,331.8,48.6154,45,58.8,100,68.1,72.2,69.2
20160408233000,325.5,338.1,49.5385,45,60.1,100,67.9,72.2,69.2
20160408234500,325.5,338.1,49.5385,45,60.1,100,67.6,72.2,69.2
20160409000000,325.5,329.7,48.3077,45,63.0,100,67.5,72.2,69.2
20160409001500,325.5,329.7,48.3077,45,76.8,100,68.4,72.2,69.2
20160409003000,325.5,329.7,48.3077,45,70.5,100,68.8,72.2,69.2
20160409004500,325.5,337.05,49.3846,45,70.5,100,68.9,72.2,69.2
20160409010000,325.5,337.05,49.3846,45,71.5,100,69.1,72.2,69.2
20160409011500,325.5,321.3,47.0769,44,60.8,100,68.8,72.2,69.2
20160409013000,325.5,315.0,46.1538,44,60.8,100,68.2,72.2,69.2
20160409014500,325.5,315.0,46.1538,44,59.1,100,67.8,72.2,69.2
20160409020000,325.5,315.0,46.1538,44,58.0,100,67.6,72.2,69.2
20160409021500,325.5,321.3,47.0769,44,61.1,100,67.3,72.2,69.2
20160409023000,325.5,321.3,47.0769,44,83.1,100,68.1,72.2,69.2
20160409024500,325.5,321.3,47.0769,44,76.4,100,68.8,72.2,69.2
20160409030000,325.5,321.3,47.0769,44,73.5,100,69.1,72.2,69.2
20160409031500,325.5,321.3,47.0769,44,75.3,100,68.9,72.2,69.2
20160409033000,325.5,317.1,46.4615,44,71.0,100,69.1,72.2,69.2
20160409034500,325.5,317.1,46.4615,44,73.0,100,69.1,72.2,69.2
20160409040000,325.5,317.1,46.4615,44,73.0,100,69.1,72.2,69.2
20160409041500,325.5,317.1,46.4615,44,73.0,100,69.1,72.2,69.2
20160409043000,325.5,317.1,46.4615,44,73.0,100,69.2,72.2,69.2
20160409044500,325.5,317.1,46.4615,44,73.0,100,69.3,72.2,69.2
20160409050000,325.5,317.1,46.4615,44,73.8,100,69.3,72.2,69.2
20160409051500,325.5,317.1,46.4615,44,70.5,100,69.2,72.2,69.2
20160409053000,325.5,317.1,46.4615,44,75.8,100,69.2,72.2,69.2
20160409054500,325.5,317.1,46.4615,44,71.2,100,69.2,72.2,69.2
20160409060000,325.5,323.4,47.3846,44,72.5,100,69.1,72.2,69.2
20160409061500,325.5,323.4,47.3846,44,74.0,100,69.1,72.2,69.2
20160409063000,325.5,323.4,47.3846,44,69.7,100,69.2,72.2,69.2
20160409064500,325.5,323.4,47.3846,44,75.3,100,69.2,72.2,69.2
20160409070000,325.5,318.15,46.6154,44,70.5,100,69.2,72.2,69.2
20160409071500,325.5,322.35,47.2308,44,74.0,100,69.1,72.2,69.2
20160409073000,325.5,322.35,47.2308,44,72.4,100,69.0,72.2,69.2
20160409074500,325.5,322.35,47.2308,44,70.6,100,69.1,72.2,69.2
20160409080000,325.5,322.35,47.2308,44,74.8,100,69.1,72.2,69.2
20160409081500,325.5,322.35,47.2308,44,70.1,100,69.1,72.2,69.2
20160409083000,325.5,322.35,47.2308,44,73.6,100,69.2,72.2,69.2
20160409084500,325.5,318.15,46.6154,44,71.6,100,69.1,72.2,69.2
20160409090000,325.5,323.4,47.3846,44,69.2,100,69.2,72.2,69.2
20160409091500,325.5,323.4,47.3846,44,72.0,100,69.1,72.2,69.2
20160409093000,325.5,323.4,47.3846,44,71.2,100,69.2,72.2,69.2
20160409094500,325.5,327.6,48.0,44,73.4,100,69.3,72.2,69.2
20160409100000,325.5,321.3,47.0769,44,68.6,100,69.4,72.2,69.2
20160409101500,325.5,325.5,47.6923,44,58.0,100,68.9,72.2,69.2
20160409103000,325.5,321.3,47.0769,44,59.1,100,68.3,72.2,69.2
20160409104500,325.5,321.3,47.0769,44,56.4,100,68.0,72.2,69.2
20160409110000,325.5,329.7,48.3077,44,58.8,100,68.2,72.2,69.2
20160409111500,325.5,317.1,46.4615,44,58.1,100,67.9,72.2,69.2
20160409113000,325.5,317.1,46.4615,44,56.2,100,67.8,72.2,69.2
20160409114500,325.5,317.1,46.4615,44,61.6,100,67.7,72.2,69.2
20160409120000,325.5,322.35,47.2308,44,76.8,100,68.5,72.2,69.2
20160409121500,325.5,317.1,46.4615,44,70.0,100,69.0,72.2,69.2
20160409123000,325.5,317.1,46.4615,44,66.8,100,68.9,72.2,69.2
20160409124500,325.5,317.1,46.4615,44,66.8,100,69.1,72.2,69.2
20160409130000,325.5,317.1,46.4615,44,68.2,100,69.1,72.2,69.2
20160409131500,325.5,317.1,46.4615,44,70.1,100,69.2,72.2,69.2
20160409133000,325.5,317.1,46.4615,44,72.0,100,69.2,72.2,69.2
20160409134500,325.5,317.1,46.4615,44,68.6,100,69.2,72.2,69.2
20160409140000,325.5,317.1,46.4615,44,66.8,100,69.3,72.2,69.2
20160409141500,325.5,317.1,46.4615,44,68.2,100,69.4,72.2,69.2
20160409143000,325.5,321.3,47.0769,44,71.0,100,69.4,72.2,69.2
20160409144500,325.5,313.95,46.0,44,58.3,100,68.8,72.2,69.2
20160409150000,325.5,318.15,46.6154,44,56.0,100,68.4,72.2,69.2
20160409151500,325.5,318.15,46.6154,44,56.0,100,68.2,72.2,69.2
20160409153000,325.5,318.15,46.6154,44,59.2,100,67.9,72.2,69.2
20160409154500,325.5,318.15,46.6154,44,59.9,100,67.8,72.2,69.2
20160409160000,325.5,313.95,46.0,44,57.1,100,67.6,72.2,69.2
20160409161500,325.5,317.1,46.4615,44,69.2,100,67.9,72.2,69.2
20160409163000,325.5,317.1,46.4615,44,73.6,100,68.7,72.2,69.2
20160409164500,325.5,317.1,46.4615,44,72.4,100,69.1,72.2,69.2
20160409170000,325.5,309.75,45.3846,44,69.8,100,69.2,72.2,69.2
20160409171500,325.5,316.05,46.3077,44,69.8,100,69.3,72.2,69.2
20160409173000,325.5,316.05,46.3077,44,63.2,0,69.4,72.2,69.2
20160409174500,325.5,316.05,46.3077,44,60.3,100,68.9,72.2,69.2
20160409180000,325.5,309.75,45.3846,44,58.2,100,68.4,72.2,69.2
20160409181500,325.5,312.9,45.8462,44,57.2,100,68.2,72.2,69.2
20160409183000,325.5,317.1,46.4615,44,58.6,100,68.1,72.2,69.2
20160409184500,325.5,317.1,46.4615,44,60.2,100,67.8,72.2,69.2
20160409190000,325.5,312.9,45.8462,44,57.5,100,67.7,72.1,69.1
20160409191500,325.5,316.05,46.3077,44,59.6,100,67.7,72.1,69.1
20160409193000,325.5,316.05,46.3077,44,76.8,100,68.1,72.0,69.0
20160409194500,325.5,316.05,46.3077,44,67.2,100,68.7,72.0,69.0
20160409200000,325.5,316.05,46.3077,44,68.1,100,68.7,72.1,69.1
20160409201500,325.5,316.05,46.3077,44,70.5,100,68.8,72.0,69.0
20160409203000,325.5,316.05,46.3077,44,66.2,100,68.9,72.1,69.1
20160409204500,325.5,316.05,46.3077,44,66.2,100,69.0,72.1,69.1
20160409210000,325.5,316.05,46.3077,44,70.5,100,69.1,72.1,69.1
20160409211500,325.5,316.05,46.3077,44,67.2,100,69.1,72.1,69.1
20160409213000,325.5,316.05,46.3077,44,69.1,100,69.1,72.0,69.0
20160409214500,325.5,309.75,45.3846,44,69.1,100,69.1,72.0,69.0
20160409220000,325.5,309.75,45.3846,44,68.1,100,69.1,72.0,69.0
20160409221500,325.5,321.3,47.0769,44,71.6,100,69.1,72.0,69.0
20160409223000,325.5,310.8,45.5385,44,69.1,100,69.1,72.0,69.0
20160409224500,325.5,315.0,46.1538,44,66.7,100,69.1,72.0,69.0
20160409230000,325.5,315.0,46.1538,44,69.6,100,69.1,71.9,68.9
20160409231500,325.5,315.0,46.1538,44,68.2,100,69.1,72.0,69.0
20160409233000,325.5,315.0,46.1538,44,69.2,100,69.1,72.0,69.0
20160409234500,325.5,310.8,45.5385,44,69.2,100,69.1,72.0,69.0
20160410000000,325.5,310.8,45.5385,44,66.6,100,69.1,72.0,69.0
20160410001500,325.5,317.1,46.4615,44,69.2,100,69.0,71.9,68.9
20160410003000,325.5,317.1,46.4615,44,66.6,100,69.0,71.9,68.9
20160410004500,325.5,317.1,46.4615,44,67.3,100,69.0,71.9,68.9
20160410010000,325.5,312.9,45.8462,44,69.1,100,68.9,71.9,68.9
20160410011500,325.5,312.9,45.8462,44,67.3,100,68.9,72.0,69.0
20160410013000,325.5,316.05,46.3077,44,71.6,100,68.8,71.9,68.9
20160410014500,325.5,316.05,46.3077,44,68.6,100,68.7,71.8,68.8
20160410020000,325.5,316.05,46.3077,44,66.8,100,68.8,71.9,68.9
20160410021500,325.5,316.05,46.3077,44,69.2,100,68.8,71.9,68.9
20160410023000,325.5,316.05,46.3077,44,69.2,100,68.7,71.9,68.9
20160410024500,325.5,316.05,46.3077,44,69.2,100,68.7,71.9,68.9
20160410030000,325.5,316.05,46.3077,44,67.3,100,68.7,71.9,68.9
20160410031500,325.5,316.05,46.3077,44,70.3,100,68.6,71.9,68.9
20160410033000,325.5,311.85,45.6923,44,69.1,100,68.6,71.9,68.9
20160410034500,325.5,311.85,45.6923,44,66.8,100,68.7,71.9,68.9
20160410040000,325.5,311.85,45.6923,44,70.1,100,68.6,71.8,68.8
20160410041500,325.5,316.05,46.3077,44,70.1,100,68.5,71.9,68.9
20160410043000,325.5,316.05,46.3077,44,74.4,100,68.7,71.9,68.9
20160410044500,325.5,311.85,45.6923,44,69.8,100,68.8,71.9,68.9
20160410050000,325.5,319.2,46.7692,44,74.4,100,68.9,71.9,68.9
20160410051500,325.5,312.9,45.8462,44,71.0,100,68.9,71.8,68.8
20160410053000,325.5,318.15,46.6154,44,71.0,100,68.9,71.9,68.9
20160410054500,325.5,310.8,45.5385,44,74.4,100,68.8,71.9,68.9
20160410060000,325.5,316.05,46.3077,44,70.1,100,68.9,71.9,68.9
20160410061500,325.5,316.05,46.3077,44,73.5,100,68.8,71.9,68.9
20160410063000,325.5,316.05,46.3077,44,73.5,100,68.9,71.9,68.9
20160410064500,325.5,316.05,46.3077,44,73.5,100,69.0,71.8,68.8
20160410070000,325.5,316.05,46.3077,44,58.4,100,68.4,71.8,68.8
20160410071500,325.5,316.05,46.3077,44,60.7,100,67.8,71.8,68.8
20160410073000,325.5,316.05,46.3077,44,58.0,100,67.5,71.8,68.8
20160410074500,325.5,316.05,46.3077,44,59.9,100,67.2,71.8,68.8
20160410080000,325.5,320.25,46.9231,44,58.4,100,67.1,71.8,68.8
20160410081500,325.5,320.25,46.9231,44,75.3,100,67.2,71.8,68.8
20160410083000,325.5,320.25,46.9231,44,79.2,100,68.4,71.8,68.8
20160410084500,325.5,320.25,46.9231,44,72.0,100,68.6,71.8,68.8
20160410090000,325.5,320.25,46.9231,44,72.0,100,68.7,71.8,68.8
20160410091500,325.5,316.05,46.3077,44,69.7,100,68.9,71.8,68.8
20160410093000,325.5,316.05,46.3077,44,60.8,0,68.9,71.8,68.8
20160410094500,325.5,316.05,46.3077,44,58.7,100,68.2,71.8,68.8
20160410100000,325.5,316.05,46.3077,44,58.7,100,67.9,71.8,68.8
20160410101500,325.5,324.45,47.5385,44,58.7,100,67.7,71.8,68.8
20160410103000,325.5,324.45,47.5385,44,58.7,100,67.6,71.8,68.8
20160410104500,325.5,324.45,47.5385,44,57.6,100,67.4,71.8,68.8
20160410110000,325.5,328.65,48.1538,44,58.4,100,67.3,71.8,68.8
20160410111500,325.5,328.65,48.1538,44,70.1,100,67.6,71.8,68.8
20160410113000,325.5,320.25,46.9231,44,73.9,100,68.4,71.8,68.8
20160410114500,325.5,320.25,46.9231,44,67.7,100,68.7,71.8,68.8
20160410120000,325.5,316.05,46.3077,44,68.9,100,68.8,71.8,68.8
20160410121500,325.5,316.05,46.3077,44,68.2,100,69.0,71.8,68.8
20160410123000,325.5,316.05,46.3077,44,58.4,0,68.8,71.8,68.8
20160410124500,325.5,316.05,46.3077,44,58.4,100,68.3,71.8,68.8
20160410130000,325.5,316.05,46.3077,44,58.4,100,68.2,71.8,68.8
20160410131500,325.5,316.05,46.3077,44,58.4,100,68.1,71.8,68.8
20160410133000,325.5,316.05,46.3077,44,57.8,100,67.9,71.8,68.8
20160410134500,325.5,316.05,46.3077,44,57.8,100,67.8,71.8,68.8
20160410140000,325.5,310.8,45.5385,44,57.8,100,67.8,71.8,68.8
20160410141500,325.5,313.95,46.0,44,57.8,100,67.7,71.8,68.8
20160410143000,325.5,313.95,46.0,44,57.8,100,67.7,71.8,68.8
20160410144500,325.5,313.95,46.0,44,61.1,100,67.7,71.8,68.8
20160410150000,325.5,310.8,45.5385,44,68.7,100,68.2,71.8,68.8
20160410151500,325.5,310.8,45.5385,44,68.7,100,68.6,71.8,68.8
20160410153000,325.5,310.8,45.5385,44,69.6,100,68.9,71.8,68.8
20160410154500,325.5,310.8,45.5385,44,58.0,0,68.7,71.8,68.8
20160410160000,325.5,321.3,47.0769,44,58.0,100,68.3,71.8,68.8
20160410161500,325.5,321.3,47.0769,44,58.0,100,68.1,71.8,68.8
20160410163000,325.5,321.3,47.0769,44,58.7,100,67.9,71.8,68.8
20160410164500,325.5,321.3,47.0769,44,58.7,100,67.8,71.8,68.8
20160410170000,325.5,321.3,47.0769,44,58.7,100,67.8,71.8,68.8
20160410171500,325.5,321.3,47.0769,44,58.7,100,67.7,71.8,68.8
20160410173000,325.5,321.3,47.0769,44,58.7,100,67.7,71.8,68.8
20160410174500,325.5,321.3,47.0769,44,58.7,100,67.7,71.8,68.8
20160410180000,325.5,321.3,47.0769,44,66.7,100,67.8,71.8,68.8
20160410181500,325.5,321.3,47.0769,44,69.9,100,68.4,71.8,68.8
20160410183000,325.5,321.3,47.0769,44,71.1,100,68.7,71.8,68.8
20160410184500,325.5,321.3,47.0769,44,69.7,100,69.0,71.8,68.8
20160410190000,325.5,321.3,47.0769,44,58.8,0,68.6,71.8,68.8
20160410191500,325.5,321.3,47.0769,44,58.8,100,68.2,71.8,68.8
20160410193000,325.5,321.3,47.0769,44,58.8,100,68.1,71.8,68.8
20160410194500,325.5,321.3,47.0769,44,58.8,100,67.8,71.8,68.8
20160410200000,325.5,321.3,47.0769,44,58.8,100,67.7,71.8,68.8
20160410201500,325.5,321.3,47.0769,44,58.8,100,67.7,71.8,68.8
20160410203000,325.5,321.3,47.0769,44,58.8,100,67.6,71.8,68.8
20160410204500,325.5,321.3,47.0769,44,59.6,100,67.6,71.8,68.8
20160410210000,325.5,321.3,47.0769,44,64.8,100,67.7,71.8,68.8
20160410211500,325.5,321.3,47.0769,44,74.8,100,68.3,71.8,68.8
20160410213000,325.5,321.3,47.0769,44,69.7,100,68.7,71.8,68.8
20160410214500,325.5,321.3,47.0769,44,69.7,100,68.8,71.8,68.8
20160410220000,325.5,321.3,47.0769,44,71.5,100,68.9,71.8,68.8
20160410221500,325.5,321.3,47.0769,44,67.1,100,69.1,71.8,68.8
20160410223000,325.5,321.3,47.0769,44,59.5,100,68.4,71.8,68.8
20160410224500,325.5,321.3,47.0769,44,59.5,100,68.1,71.8,68.8
20160410230000,325.5,321.3,47.0769,44,58.8,100,67.8,71.8,68.8
20160410231500,325.5,321.3,47.0769,44,58.8,100,67.6,71.8,68.8
20160410233000,325.5,321.3,47.0769,44,58.8,100,67.5,71.8,68.8
20160410234500,325.5,321.3,47.0769,44,58.8,100,67.4,71.8,68.8
20160411000000,325.5,321.3,47.0769,44,61.0,100,67.3,71.8,68.8
20160411001500,325.5,321.3,47.0769,44,78.3,100,68.1,71.8,68.8
20160411003000,325.5,321.3,47.0769,44,67.7,100,68.6,71.8,68.8
20160411004500,325.5,321.3,47.0769,44,66.3,100,68.4,71.8,68.8
20160411010000,325.5,321.3,47.0769,44,70.8,100,68.6,71.8,68.8
20160411011500,325.5,321.3,47.0769,44,72.0,100,68.7,71.8,68.8
20160411013000,325.5,321.3,47.0769,44,72.0,100,68.8,71.8,68.8
20160411014500,325.5,316.05,46.3077,44,73.0,100,69.0,71.8,68.8
20160411020000,325.5,321.3,47.0769,44,59.5,0,68.6,71.8,68.8
20160411021500,325.5,321.3,47.0769,44,58.8,100,68.1,71.8,68.8
20160411023000,325.5,321.3,47.0769,44,58.8,100,68.4,71.8,68.8
20160411024500,325.5,321.3,47.0769,44,59.5,100,68.1,71.8,68.8
20160411030000,325.5,321.3,47.0769,44,59.5,100,67.9,71.8,68.8
20160411031500,325.5,321.3,47.0769,44,59.5,100,67.7,71.8,68.8
20160411033000,325.5,321.3,47.0769,44,59.5,100,67.4,71.8,68.8
20160411034500,325.5,321.3,47.0769,44,59.5,100,67.2,71.8,68.8
20160411040000,325.5,321.3,47.0769,44,74.4,100,67.6,71.8,68.8
20160411041500,325.5,321.3,47.0769,44,74.4,100,68.4,71.8,68.8
20160411043000,325.5,321.3,47.0769,44,67.7,100,68.4,71.8,68.8
20160411044500,325.5,321.3,47.0769,44,67.7,100,68.5,71.8,68.8
20160411050000,325.5,321.3,47.0769,44,70.1,100,68.6,71.8,68.8
20160411051500,325.5,321.3,47.0769,44,70.1,100,68.7,71.8,68.8
20160411053000,325.5,321.3,47.0769,44,70.1,100,68.8,71.8,68.8
20160411054500,325.5,321.3,47.0769,44,71.1,100,68.9,71.8,68.8
20160411060000,325.5,321.3,47.0769,44,72.5,100,69.0,71.8,68.8
20160411061500,325.5,321.3,47.0769,44,59.6,0,68.8,71.8,68.8
20160411063000,325.5,321.3,47.0769,44,58.8,100,68.2,71.8,68.8
20160411064500,325.5,321.3,47.0769,44,58.8,100,67.9,71.8,68.8
20160411070000,325.5,321.3,47.0769,44,58.8,100,67.8,71.8,68.8
20160411071500,325.5,321.3,47.0769,44,58.8,100,67.7,71.8,68.8
20160411073000,325.5,315.0,46.1538,44,58.8,100,67.7,71.8,68.8
20160411074500,325.5,315.0,46.1538,44,58.8,100,67.6,71.8,68.8
20160411080000,325.5,315.0,46.1538,44,60.5,100,67.5,71.8,68.8
20160411081500,325.5,315.0,46.1538,44,71.6,100,67.9,71.8,68.8
20160411083000,325.5,315.0,46.1538,44,72.5,100,68.6,71.8,68.8
20160411084500,325.5,315.0,46.1538,44,72.5,100,68.9,71.8,68.8
20160411090000,325.5,315.0,46.1538,44,71.6,100,69.0,71.8,68.8
20160411091500,325.5,323.4,47.3846,44,59.1,100,68.4,71.8,68.8
20160411093000,325.5,323.4,47.3846,44,59.1,100,68.1,71.8,68.8
20160411094500,325.5,323.4,47.3846,44,59.1,100,67.9,71.8,68.8
20160411100000,325.5,323.4,47.3846,44,59.1,100,67.8,71.8,68.8
20160411101500,325.5,0.0,0.0,76,58.4,100,67.9,71.8,68.8
20160411103000,325.5,325.5,47.6923,37,58.4,100,67.8,71.8,68.8
20160411104500,325.5,325.5,47.6923,37,58.4,100,67.6,71.8,68.8
20160411110000,325.5,325.5,47.6923,37,59.2,100,67.4,71.8,68.8
20160411111500,325.5,325.5,47.6923,37,73.4,100,67.9,71.8,68.8
20160411113000,325.5,325.5,47.6923,37,71.2,100,68.6,71.8,68.8
20160411114500,325.5,321.3,47.0769,37,66.3,100,68.7,71.8,68.8
20160411120000,325.5,321.3,47.0769,37,66.3,100,68.8,71.8,68.8
20160411121500,325.5,321.3,47.0769,37,66.3,100,69.0,71.8,68.8
20160411123000,325.5,321.3,47.0769,37,57.6,0,68.7,71.8,68.8
20160411124500,325.5,321.3,47.0769,37,57.6,100,68.2,71.8,68.8
20160411130000,325.5,321.3,47.0769,37,57.6,100,68.2,71.8,68.8
20160411131500,325.5,321.3,47.0769,37,57.6,100,68.1,71.8,68.8
20160411133000,325.5,321.3,47.0769,37,57.6,100,68.0,71.8,68.8
20160411134500,325.5,312.9,45.8462,37,57.6,100,67.9,71.8,68.8
20160411140000,325.5,309.75,45.3846,37,57.6,100,67.9,71.8,68.8
20160411141500,325.5,306.6,44.9231,37,57.6,100,67.9,71.8,68.8
20160411143000,325.5,309.75,45.3846,37,57.6,100,68.0,71.8,68.8
20160411144500,325.5,309.75,45.3846,37,58.7,100,67.9,71.8,68.8
20160411150000,325.5,316.05,46.3077,37,58.7,100,67.9,71.8,68.8
20160411151500,325.5,316.05,46.3077,37,61.1,100,68.1,71.8,68.8
20160411153000,325.5,316.05,46.3077,37,64.0,100,68.4,71.8,68.8
20160411154500,325.5,310.8,45.5385,37,64.0,100,68.7,71.8,68.8
20160411160000,325.5,310.8,45.5385,37,64.0,100,68.8,71.8,68.8
20160411161500,325.5,316.05,46.3077,37,64.0,100,68.9,71.8,68.8
20160411163000,325.5,323.4,47.3846,37,64.0,100,68.9,71.8,68.8
20160411164500,325.5,323.4,47.3846,37,58.0,0,68.8,71.8,68.8
20160411170000,325.5,323.4,47.3846,37,58.0,100,68.5,71.8,68.8
20160411171500,325.5,323.4,47.3846,37,58.0,100,68.3,71.8,68.8
20160411173000,325.5,323.4,47.3846,37,58.0,100,68.2,71.8,68.8
20160411174500,325.5,323.4,47.3846,37,58.7,100,68.1,71.8,68.8
20160411180000,325.5,327.6,48.0,37,58.7,100,68.0,71.8,68.8
20160411181500,325.5,327.6,48.0,37,58.0,100,67.9,71.8,68.8
20160411183000,325.5,322.35,47.2308,37,58.8,100,67.9,71.8,68.8
20160411184500,325.5,322.35,47.2308,36,60.4,100,68.3,71.8,68.8
20160411190000,325.5,317.1,46.4615,36,59.5,100,68.1,71.8,68.8
20160411191500,325.5,317.1,46.4615,36,59.5,100,67.9,71.8,68.8
20160411193000,325.5,317.1,46.4615,36,59.5,100,67.9,71.8,68.8
20160411194500,325.5,317.1,46.4615,36,61.5,100,67.8,71.8,68.8
20160411200000,325.5,317.1,46.4615,36,65.3,100,68.1,71.8,68.8
20160411201500,325.5,317.1,46.4615,36,69.2,100,68.5,71.8,68.8
20160411203000,325.5,317.1,46.4615,36,72.0,100,68.8,71.8,68.8
20160411204500,325.5,317.1,46.4615,36,70.1,100,69.0,71.8,68.8
20160411210000,325.5,317.1,46.4615,36,58.8,0,68.6,71.8,68.8
20160411211500,325.5,317.1,46.4615,36,58.8,100,68.3,71.8,68.8
20160411213000,325.5,317.1,46.4615,36,58.8,100,68.1,71.8,68.8
20160411214500,325.5,317.1,46.4615,36,58.8,100,68.0,71.8,68.8
20160411220000,325.5,317.1,46.4615,36,58.8,100,67.9,71.8,68.8
20160411221500,325.5,317.1,46.4615,36,58.8,100,67.8,71.8,68.8
20160411223000,325.5,317.1,46.4615,36,58.8,100,67.7,71.8,68.8
20160411224500,325.5,317.1,46.4615,36,58.8,100,67.6,71.8,68.8
20160411230000,325.5,311.85,45.6923,36,60.0,100,67.6,71.8,68.8
20160411231500,325.5,315.0,46.1538,36,76.5,100,67.9,71.8,68.8
20160411233000,325.5,315.0,46.1538,36,69.2,100,68.6,71.8,68.8
20160411234500,325.5,315.0,46.1538,36,69.2,100,68.7,71.8,68.8
20160412000000,325.5,315.0,46.1538,36,69.2,100,68.8,71.8,68.8
20160412001500,325.5,315.0,46.1538,36,68.1,100,68.9,71.8,68.8
20160412003000,325.5,315.0,46.1538,36,70.1,100,68.9,71.8,68.8
20160412004500,325.5,315.0,46.1538,36,65.9,100,69.1,71.8,68.8
20160412010000,325.5,320.25,46.9231,36,58.8,100,68.4,71.8,68.8
20160412011500,325.5,320.25,46.9231,36,58.8,100,68.2,71.8,68.8
20160412013000,325.5,320.25,46.9231,36,58.8,100,67.9,71.8,68.8
20160412014500,325.5,320.25,46.9231,36,58.8,100,67.8,71.8,68.8
20160412020000,325.5,320.25,46.9231,36,58.8,100,67.7,71.8,68.8
20160412021500,325.5,320.25,46.9231,36,58.8,100,67.5,71.8,68.8
20160412023000,325.5,320.25,46.9231,36,58.8,100,67.3,71.8,68.8
20160412024500,325.5,320.25,46.9231,36,69.8,100,67.5,71.8,68.8
20160412030000,325.5,320.25,46.9231,36,74.4,100,68.3,71.8,68.8
20160412031500,325.5,320.25,46.9231,36,71.1,100,68.7,71.8,68.8
20160412033000,325.5,320.25,46.9231,36,73.4,100,68.9,71.8,68.8
20160412034500,325.5,320.25,46.9231,36,60.8,0,68.9,71.8,68.8
20160412040000,325.5,320.25,46.9231,36,58.8,100,68.2,71.8,68.8
20160412041500,325.5,320.25,46.9231,36,58.8,100,67.9,71.8,68.8
20160412043000,325.5,320.25,46.9231,36,58.8,100,67.7,71.8,68.8
20160412044500,325.5,320.25,46.9231,36,58.8,100,67.5,71.8,68.8
20160412050000,325.5,320.25,46.9231,36,58.8,100,67.4,71.8,68.8
20160412051500,325.5,320.25,46.9231,36,60.2,100,67.3,71.8,68.8
20160412053000,325.5,309.75,45.3846,36,77.2,100,67.7,71.8,68.8
20160412054500,325.5,319.2,46.7692,36,72.5,100,68.6,71.8,68.8
20160412060000,325.5,319.2,46.7692,36,68.6,100,68.6,71.8,68.8
20160412061500,325.5,313.95,46.0,36,68.6,100,68.6,71.8,68.8
20160412063000,325.5,317.1,46.4615,36,67.7,100,68.8,71.8,68.8
20160412064500,325.5,317.1,46.4615,36,67.7,100,68.9,71.8,68.8
20160412070000,325.5,317.1,46.4615,36,68.7,100,69.1,71.8,68.8
20160412071500,325.5,597.45,87.5385,64,58.7,0,67.7,68.0,63.1
20160412073000,325.5,487.2,71.3846,49,58.7,0,67.2,68.0,63.1
20160412074500,325.5,384.3,56.3077,42,58.7,0,67.1,68.0,63.1
20160412080000,325.5,331.8,48.6154,38,58.7,0,67.2,68.0,63.1
20160412081500,325.5,331.8,48.6154,38,58.7,0,67.3,68.0,63.1
20160412083000,325.5,331.8,48.6154,38,58.7,0,67.4,68.0,63.1
20160412084500,325.5,331.8,48.6154,38,58.7,0,67.4,68.0,63.1
20160412090000,325.5,331.8,48.6154,38,58.0,0,67.3,68.0,63.1
20160412091500,325.5,331.8,48.6154,38,58.0,0,67.2,68.0,63.1
20160412093000,325.5,331.8,48.6154,38,58.0,0,67.3,68.0,63.1
20160412094500,325.5,338.1,49.5385,38,58.0,0,67.3,68.0,63.1
20160412100000,325.5,338.1,49.5385,38,58.0,0,67.3,68.0,63.1
20160412101500,325.5,338.1,49.5385,38,58.7,0,67.2,68.0,63.1
20160412103000,325.5,338.1,49.5385,38,58.7,0,67.2,68.0,63.1
20160412104500,325.5,338.1,49.5385,38,58.7,0,67.3,68.0,63.1
20160412110000,325.5,338.1,49.5385,38,58.7,0,67.2,68.0,63.1
20160412111500,325.5,333.9,48.9231,38,58.7,0,67.3,68.0,63.1
20160412113000,325.5,333.9,48.9231,38,58.7,0,67.3,68.0,63.1
20160412114500,325.5,333.9,48.9231,38,58.7,0,67.4,68.0,63.1
20160412120000,325.5,333.9,48.9231,38,58.0,0,67.3,68.0,63.1
20160412121500,325.5,333.9,48.9231,38,58.0,0,67.3,68.0,63.1
20160412123000,325.5,333.9,48.9231,38,58.0,0,67.1,68.0,63.1
20160412124500,325.5,339.15,49.6923,38,58.0,0,67.0,68.0,63.1
20160412130000,325.5,331.8,48.6154,37,58.0,0,66.9,68.0,63.1
20160412131500,325.5,336.0,49.2308,37,58.0,0,66.9,68.0,63.1
20160412133000,325.5,331.8,48.6154,37,58.0,0,66.9,68.0,63.1
20160412134500,325.5,331.8,48.6154,37,58.0,0,66.9,68.0,63.1
20160412140000,325.5,321.3,47.0769,37,58.0,0,66.9,68.0,63.1
20160412141500,325.5,321.3,47.0769,37,58.0,0,67.1,68.0,63.1
20160412143000,325.5,321.3,47.0769,37,58.0,0,67.1,68.0,63.1
20160412144500,325.5,321.3,47.0769,37,58.0,0,67.2,68.0,63.1
20160412150000,325.5,321.3,47.0769,37,58.0,0,67.1,68.0,63.1
20160412151500,325.5,321.3,47.0769,37,58.0,0,67.1,68.0,63.1
20160412153000,325.5,321.3,47.0769,37,58.0,0,67.1,68.0,63.1
20160412154500,325.5,326.55,47.8462,37,58.0,0,67.1,68.0,63.1
20160412160000,325.5,326.55,47.8462,37,58.0,0,67.0,68.0,63.1
20160412161500,325.5,326.55,47.8462,37,58.0,0,67.1,68.0,63.1
20160412163000,325.5,326.55,47.8462,37,58.0,0,67.1,68.0,63.1
20160412164500,325.5,326.55,47.8462,37,58.0,0,67.1,68.0,63.1
20160412170000,325.5,330.75,48.4615,37,58.0,0,67.1,68.0,63.1
20160412171500,325.5,330.75,48.4615,37,58.0,0,67.1,68.0,63.1
20160412173000,325.5,330.75,48.4615,37,58.0,0,67.2,68.0,63.1
20160412174500,325.5,330.75,48.4615,37,58.0,0,67.1,68.0,63.1
20160412180000,325.5,330.75,48.4615,37,58.0,0,67.1,68.0,63.1
20160412181500,325.5,330.75,48.4615,37,58.0,0,67.1,68.0,63.1
20160412183000,325.5,322.35,47.2308,37,58.0,0,67.1,68.0,63.1
20160412184500,325.5,330.75,48.4615,37,58.0,0,67.0,68.0,63.1
20160412190000,325.5,330.75,48.4615,37,58.0,0,67.1,68.0,63.0
20160412191500,325.5,330.75,48.4615,37,58.7,0,67.1,68.0,63.0
20160412193000,325.5,330.75,48.4615,37,58.7,0,67.2,68.0,63.0
20160412194500,325.5,330.75,48.4615,37,58.7,0,67.2,68.0,63.0
20160412200000,325.5,330.75,48.4615,37,58.7,0,67.3,68.0,63.0
20160412201500,325.5,330.75,48.4615,37,58.7,0,67.3,68.0,63.0
20160412203000,325.5,330.75,48.4615,37,58.7,0,67.3,68.0,63.0
20160412204500,325.5,330.75,48.4615,37,58.7,0,67.3,68.0,63.0
20160412210000,325.5,330.75,48.4615,37,58.7,0,67.3,68.0,63.0
20160412211500,325.5,330.75,48.4615,37,58.7,0,67.3,68.0,63.0
20160412213000,325.5,330.75,48.4615,37,58.7,0,67.3,68.0,63.0
20160412214500,325.5,330.75,48.4615,37,58.7,0,67.3,68.0,63.0
20160412220000,325.5,330.75,48.4615,37,58.7,0,67.2,68.0,63.0
20160412221500,325.5,330.75,48.4615,37,58.7,0,67.2,68.0,63.0
20160412223000,325.5,330.75,48.4615,37,58.7,0,67.2,68.0,63.0
20160412224500,325.5,330.75,48.4615,37,58.7,0,67.2,68.0,63.0
20160412230000,325.5,330.75,48.4615,37,58.7,0,67.2,68.0,63.0
20160412231500,325.5,330.75,48.4615,37,58.7,0,67.1,68.0,63.0
20160412233000,325.5,330.75,48.4615,37,58.7,0,67.1,68.0,63.0
20160412234500,325.5,330.75,48.4615,37,58.7,0,67.1,68.0,63.0
20160413000000,325.5,330.75,48.4615,37,58.7,0,67.1,68.0,63.0
20160413001500,325.5,330.75,48.4615,37,58.7,0,67.1,68.0,63.0
20160413003000,325.5,330.75,48.4615,37,58.7,0,67.1,68.0,63.0
20160413004500,325.5,330.75,48.4615,37,58.7,0,67.1,68.0,63.0
20160413010000,325.5,330.75,48.4615,37,58.7,0,67.0,68.0,63.0
20160413011500,325.5,326.55,47.8462,44,58.7,0,67.4,68.0,63.0
20160413013000,325.5,321.3,47.0769,44,58.7,0,67.2,68.0,63.0
20160413014500,325.5,321.3,47.0769,44,58.7,0,67.2,68.0,63.0
20160413020000,325.5,321.3,47.0769,44,58.7,0,67.2,68.0,63.0
20160413021500,325.5,321.3,47.0769,44,58.7,0,67.0,68.0,63.0
20160413023000,325.5,321.3,47.0769,44,58.7,0,66.8,68.0,63.0
20160413024500,325.5,321.3,47.0769,44,58.7,0,66.7,68.0,62.9
20160413030000,325.5,321.3,47.0769,44,58.7,0,66.7,68.0,62.9
20160413031500,325.5,321.3,47.0769,44,58.7,0,66.6,68.0,62.9
20160413033000,325.5,321.3,47.0769,44,58.7,0,66.6,68.0,62.9
20160413034500,325.5,316.05,46.3077,44,58.7,0,66.6,68.0,62.9
20160413040000,325.5,316.05,46.3077,44,58.7,0,66.4,68.0,62.9
20160413041500,325.5,316.05,46.3077,44,58.7,0,66.4,68.0,62.9
20160413043000,325.5,316.05,46.3077,44,58.7,0,66.3,68.0,62.9
20160413044500,325.5,316.05,46.3077,44,58.7,0,66.3,68.0,62.8
20160413050000,325.5,316.05,46.3077,44,58.7,0,66.2,68.0,62.8
20160413051500,325.5,316.05,46.3077,44,58.7,0,66.2,68.0,62.9
20160413053000,325.5,316.05,46.3077,44,58.7,0,66.3,68.0,62.9
20160413054500,325.5,316.05,46.3077,44,59.5,0,66.2,68.0,62.8
20160413060000,325.5,316.05,46.3077,44,59.5,0,66.2,68.0,62.8
20160413061500,325.5,316.05,46.3077,44,59.5,0,66.2,68.0,62.8
20160413063000,325.5,316.05,46.3077,44,59.5,0,66.2,68.0,62.7
20160413064500,325.5,316.05,46.3077,44,58.8,0,66.1,68.0,62.7
20160413070000,325.5,316.05,46.3077,44,58.8,0,66.1,68.0,62.6
20160413071500,325.5,316.05,46.3077,44,58.8,0,66.1,68.0,62.7
20160413073000,325.5,320.25,46.9231,44,58.8,0,66.2,68.0,62.6
20160413074500,325.5,320.25,46.9231,44,58.8,0,66.4,68.0,62.7
20160413080000,325.5,320.25,46.9231,44,58.8,0,66.4,68.0,62.7
20160413081500,325.5,320.25,46.9231,44,58.8,0,66.4,68.0,62.6
20160413083000,325.5,316.05,46.3077,44,58.8,0,66.4,68.0,62.7
20160413084500,325.5,316.05,46.3077,44,58.8,0,66.6,68.0,62.7
20160413090000,325.5,316.05,46.3077,44,58.8,0,66.6,68.0,62.6
20160413091500,325.5,316.05,46.3077,44,58.8,0,66.6,68.0,62.6
20160413093000,325.5,316.05,46.3077,44,58.8,0,66.6,68.0,62.7
20160413094500,325.5,316.05,46.3077,44,58.8,0,66.7,68.0,62.6
20160413100000,325.5,316.05,46.3077,44,58.8,0,67.0,68.0,62.7
20160413101500,325.5,321.3,47.0769,45,58.8,0,67.0,68.0,62.6
20160413103000,325.5,338.1,49.5385,45,58.8,0,66.9,68.0,62.6
20160413104500,325.5,338.1,49.5385,45,58.8,0,66.9,68.0,62.7
20160413110000,325.5,338.1,49.5385,45,58.8,0,66.8,68.0,62.6
20160413111500,325.5,331.8,48.6154,45,58.8,0,66.9,68.0,62.6
20160413113000,325.5,327.6,48.0,45,58.8,0,66.9,68.0,62.6
20160413114500,325.5,327.6,48.0,45,58.8,0,66.9,68.0,62.7
20160413120000,325.5,327.6,48.0,45,58.8,0,66.9,68.0,62.6
20160413121500,325.5,327.6,48.0,45,58.8,0,66.9,68.0,62.6
20160413123000,325.5,321.3,47.0769,45,58.8,0,66.9,68.0,62.6
20160413124500,325.5,333.9,48.9231,45,58.8,0,66.9,68.0,62.6
20160413130000,325.5,333.9,48.9231,45,58.1,0,66.9,68.0,62.6
20160413131500,325.5,333.9,48.9231,45,58.1,0,66.9,68.0,62.6
20160413133000,325.5,333.9,48.9231,45,58.1,0,66.9,68.0,62.6
20160413134500,325.5,327.6,48.0,45,58.1,0,66.9,68.0,62.5
20160413140000,325.5,327.6,48.0,45,58.1,0,66.9,68.0,62.6
20160413141500,325.5,323.4,47.3846,45,58.1,0,67.0,68.0,62.6
20160413143000,325.5,328.65,48.1538,45,58.1,0,67.0,68.0,62.6
20160413144500,325.5,328.65,48.1538,45,58.1,0,67.1,68.0,62.6
20160413150000,325.5,324.45,47.5385,45,58.1,0,66.9,68.0,62.5
20160413151500,325.5,324.45,47.5385,45,58.1,0,66.8,68.0,62.6
20160413153000,325.5,324.45,47.5385,45,58.1,0,66.7,68.0,62.5
20160413154500,325.5,324.45,47.5385,45,58.1,0,66.7,68.0,62.6
20160413160000,325.5,324.45,47.5385,45,58.1,0,66.6,68.0,62.6
20160413161500,325.5,324.45,47.5385,45,58.1,0,66.6,68.0,62.5
20160413163000,325.5,324.45,47.5385,45,58.1,0,66.6,68.0,62.5
20160413164500,325.5,324.45,47.5385,45,58.1,0,66.6,68.0,62.5
20160413170000,325.5,332.85,48.7692,45,58.1,0,66.4,68.0,62.5
20160413171500,325.5,338.1,49.5385,45,58.1,0,66.4,68.0,62.5
20160413173000,325.5,338.1,49.5385,45,58.1,0,66.3,68.0,62.5
20160413174500,325.5,338.1,49.5385,45,58.1,0,66.4,68.0,62.5
20160413180000,325.5,338.1,49.5385,45,58.1,0,66.4,68.0,62.5
20160413181500,325.5,338.1,49.5385,45,58.1,0,66.6,68.0,62.5
20160413183000,325.5,338.1,49.5385,45,58.7,0,66.6,68.0,62.5
20160413184500,325.5,338.1,49.5385,45,58.7,0,66.7,68.0,62.5
20160413190000,325.5,338.1,49.5385,45,58.7,0,66.7,68.0,62.5
20160413191500,325.5,338.1,49.5385,45,58.7,0,66.7,68.0,62.6
20160413193000,325.5,332.85,48.7692,45,58.7,0,66.5,68.0,62.5
20160413194500,325.5,332.85,48.7692,45,58.7,0,66.4,68.0,62.5
20160413200000,325.5,332.85,48.7692,45,58.7,0,66.4,68.0,62.5
20160413201500,325.5,332.85,48.7692,45,58.7,0,66.3,68.0,62.5
20160413203000,325.5,337.05,49.3846,45,58.7,0,66.3,68.0,62.5
20160413204500,325.5,337.05,49.3846,45,58.7,0,66.2,68.0,62.5
20160413210000,325.5,337.05,49.3846,45,58.7,0,66.1,68.0,62.5
20160413211500,325.5,337.05,49.3846,45,58.7,0,66.1,68.0,62.5
20160413213000,325.5,337.05,49.3846,45,58.7,0,66.1,68.0,62.5
20160413214500,325.5,337.05,49.3846,45,58.7,0,66.0,68.0,62.5
20160413220000,325.5,337.05,49.3846,45,58.7,0,66.0,68.0,62.5
20160413221500,325.5,337.05,49.3846,45,58.7,0,66.0,68.0,62.5
20160413223000,325.5,337.05,49.3846,45,58.7,0,65.9,68.0,62.5
20160413224500,325.5,337.05,49.3846,45,58.7,0,65.8,68.0,62.5
20160413230000,325.5,337.05,49.3846,45,58.7,0,65.8,68.0,62.5
20160413231500,325.5,337.05,49.3846,45,58.7,0,65.8,68.0,62.5
20160413233000,325.5,337.05,49.3846,45,58.7,0,65.8,68.0,62.5
20160413234500,325.5,337.05,49.3846,45,58.7,0,65.7,68.0,62.5
20160414000000,325.5,337.05,49.3846,45,58.7,0,65.7,68.0,62.5
20160414001500,325.5,337.05,49.3846,45,58.7,0,65.7,68.0,62.5
20160414003000,325.5,337.05,49.3846,45,58.7,0,65.6,68.0,62.5
20160414004500,325.5,337.05,49.3846,45,58.7,0,65.6,68.0,62.5
20160414010000,325.5,337.05,49.3846,45,58.7,0,65.6,68.0,62.5
20160414011500,325.5,337.05,49.3846,45,58.7,0,65.6,68.0,62.5
20160414013000,325.5,337.05,49.3846,45,58.7,0,65.6,68.0,62.5
20160414014500,325.5,337.05,49.3846,45,58.7,0,65.6,68.0,62.5
20160414020000,325.5,337.05,49.3846,45,58.7,0,65.6,68.0,62.5
20160414021500,325.5,337.05,49.3846,45,58.7,0,65.5,68.0,62.5
20160414023000,325.5,337.05,49.3846,45,58.7,0,65.5,68.0,62.5
20160414024500,325.5,337.05,49.3846,45,58.7,0,65.5,68.0,62.5
20160414030000,325.5,337.05,49.3846,45,58.7,0,65.5,68.0,62.5
20160414031500,325.5,337.05,49.3846,45,58.7,0,65.5,68.0,62.5
20160414033000,325.5,337.05,49.3846,45,58.7,0,65.4,68.0,62.5
20160414034500,325.5,337.05,49.3846,45,58.7,0,65.3,68.0,62.5
20160414040000,325.5,337.05,49.3846,45,58.7,0,65.3,68.0,62.5
20160414041500,325.5,337.05,49.3846,45,58.7,0,65.3,68.0,62.5
20160414043000,325.5,337.05,49.3846,45,58.7,0,65.3,68.0,62.5
20160414044500,325.5,337.05,49.3846,45,58.7,0,65.2,68.0,62.5
20160414050000,325.5,337.05,49.3846,45,58.7,0,65.2,68.0,62.5
20160414051500,325.5,337.05,49.3846,45,58.7,0,65.2,68.0,62.5
20160414053000,325.5,337.05,49.3846,45,58.7,0,65.2,68.0,62.5
20160414054500,325.5,337.05,49.3846,45,58.7,0,65.2,68.0,62.5
20160414060000,325.5,337.05,49.3846,45,58.7,0,65.2,68.0,62.5
20160414061500,325.5,337.05,49.3846,45,58.7,0,65.2,68.0,62.5
20160414063000,325.5,337.05,49.3846,45,58.7,0,65.2,68.0,62.5
20160414064500,325.5,337.05,49.3846,45,58.7,0,65.2,68.0,62.5
20160414070000,325.5,337.05,49.3846,45,58.7,0,65.2,68.0,62.5
20160414071500,325.5,337.05,49.3846,45,58.7,0,65.4,68.0,62.5
20160414073000,325.5,337.05,49.3846,45,58.7,0,65.4,68.0,62.5
20160414074500,325.5,337.05,49.3846,45,58.7,0,65.5,68.0,62.5
20160414080000,325.5,337.05,49.3846,45,58.7,0,65.5,68.0,62.5
20160414081500,325.5,337.05,49.3846,45,58.7,0,65.6,68.0,62.5
20160414083000,325.5,337.05,49.3846,45,58.7,0,65.8,68.0,62.5
20160414084500,325.5,337.05,49.3846,45,58.7,0,65.8,68.0,62.5
20160414090000,325.5,331.8,48.6154,45,58.7,0,65.9,68.0,62.5
20160414091500,325.5,331.8,48.6154,45,58.7,0,66.2,68.0,62.5
20160414093000,325.5,331.8,48.6154,45,57.9,0,66.2,68.0,62.5
20160414094500,325.5,331.8,48.6154,45,57.9,0,66.3,68.0,62.5
20160414100000,325.5,331.8,48.6154,45,57.9,0,66.3,68.0,62.5
20160414101500,325.5,331.8,48.6154,45,57.9,0,66.4,68.0,62.5
20160414103000,325.5,321.3,47.0769,45,57.9,0,66.5,68.0,62.5
20160414104500,325.5,321.3,47.0769,45,57.9,0,66.6,68.0,62.5
20160414110000,325.5,326.55,47.8462,45,57.9,0,66.6,68.0,62.5
20160414111500,325.5,326.55,47.8462,45,57.9,0,66.6,68.0,62.5
20160414113000,325.5,326.55,47.8462,45,57.9,0,66.9,68.0,62.5
20160414114500,325.5,326.55,47.8462,45,57.9,0,67.0,68.0,62.5
20160414120000,325.5,326.55,47.8462,45,57.9,0,67.1,68.0,62.5
20160414121500,325.5,332.85,48.7692,45,57.9,0,67.2,68.0,62.5
20160414123000,325.5,332.85,48.7692,45,57.9,0,67.2,68.0,62.5
20160414124500,325.5,332.85,48.7692,45,57.9,0,67.4,68.0,62.5
20160414130000,325.5,332.85,48.7692,45,57.9,0,67.4,68.0,62.5
20160414131500,325.5,332.85,48.7692,45,57.9,0,67.4,68.0,62.5
20160414133000,325.5,332.85,48.7692,45,57.9,0,67.4,68.0,62.5
20160414134500,325.5,332.85,48.7692,45,57.9,0,67.6,68.0,62.5
20160414140000,325.5,332.85,48.7692,45,57.9,0,67.7,68.0,62.5
20160414141500,325.5,332.85,48.7692,45,57.9,0,67.7,68.0,62.5
20160414143000,325.5,332.85,48.7692,45,57.9,0,67.8,68.0,62.5
20160414144500,325.5,332.85,48.7692,45,57.9,0,67.9,68.0,62.5
20160414150000,325.5,327.6,48.0,45,57.9,0,67.9,68.0,62.5
20160414151500,325.5,327.6,48.0,45,58.7,0,68.0,68.0,62.5
20160414153000,325.5,327.6,48.0,45,58.7,0,67.9,68.0,62.5
20160414154500,325.5,327.6,48.0,45,58.7,0,68.1,68.0,62.5
20160414160000,325.5,327.6,48.0,45,57.6,0,67.9,68.0,62.5
20160414161500,325.5,332.85,48.7692,45,58.3,0,67.8,68.0,62.5
20160414163000,325.5,332.85,48.7692,45,58.3,0,67.7,68.0,62.5
20160414164500,325.5,332.85,48.7692,45,58.3,0,67.6,68.0,62.5
20160414170000,325.5,332.85,48.7692,45,58.3,0,67.6,68.0,62.5
20160414171500,325.5,332.85,48.7692,45,58.3,0,67.6,68.0,62.5
20160414173000,325.5,332.85,48.7692,45,58.3,0,67.4,68.0,62.5
20160414174500,325.5,328.65,48.1538,45,58.3,0,67.4,68.0,62.5
20160414180000,325.5,328.65,48.1538,45,58.3,0,67.3,68.0,62.5
20160414181500,325.5,328.65,48.1538,45,58.3,0,67.3,68.0,62.5
20160414183000,325.5,328.65,48.1538,45,58.3,0,67.4,68.0,62.5
20160414184500,325.5,333.9,48.9231,45,58.3,0,67.4,68.0,62.5
20160414190000,325.5,333.9,48.9231,45,58.3,0,67.4,68.0,62.5
20160414191500,325.5,333.9,48.9231,45,58.3,0,67.2,68.0,62.5
20160414193000,325.5,333.9,48.9231,45,58.3,0,67.2,68.0,62.5
20160414194500,325.5,333.9,48.9231,45,58.3,0,67.2,68.0,62.5
