PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160414200000,325.5,333.9,48.9231,45,59.1,0,67.2,68.0,62.5
20160414201500,325.5,329.7,48.3077,45,59.1,0,67.1,68.0,62.5
20160414203000,325.5,329.7,48.3077,45,59.1,0,67.1,68.0,62.5
20160414204500,325.5,333.9,48.9231,45,59.1,0,67.0,68.0,62.5
20160414210000,325.5,333.9,48.9231,45,59.1,0,66.9,68.0,62.5
20160414211500,325.5,333.9,48.9231,45,58.4,0,66.9,68.0,62.5
20160414213000,325.5,333.9,48.9231,45,58.4,0,66.8,68.0,62.5
20160414214500,325.5,333.9,48.9231,45,58.4,0,66.7,68.0,62.5
20160414220000,325.5,333.9,48.9231,45,58.4,0,66.7,68.0,62.5
20160414221500,325.5,333.9,48.9231,45,59.1,0,66.7,68.0,62.5
20160414223000,325.5,333.9,48.9231,45,59.1,0,66.6,68.0,62.5
20160414224500,325.5,333.9,48.9231,45,59.1,0,66.6,68.0,62.5
20160414230000,325.5,333.9,48.9231,45,59.1,0,66.6,68.0,62.5
20160414231500,325.5,333.9,48.9231,45,59.1,0,66.6,68.0,62.5
20160414233000,325.5,333.9,48.9231,45,59.1,0,66.6,68.0,62.5
20160414234500,325.5,333.9,48.9231,45,59.1,0,66.5,68.0,62.5
20160415000000,325.5,333.9,48.9231,45,59.1,0,66.4,68.0,62.5
20160415001500,325.5,333.9,48.9231,45,59.1,0,66.4,68.0,62.5
20160415003000,325.5,333.9,48.9231,45,59.1,0,66.4,68.0,62.5
20160415004500,325.5,333.9,48.9231,45,59.1,0,66.3,68.0,62.5
20160415010000,325.5,333.9,48.9231,45,59.1,0,66.3,68.0,62.5
20160415011500,325.5,333.9,48.9231,45,59.1,0,66.3,68.0,62.5
20160415013000,325.5,333.9,48.9231,45,59.1,0,66.3,68.0,62.5
20160415014500,325.5,333.9,48.9231,45,59.1,0,66.2,68.0,62.5
20160415020000,325.5,333.9,48.9231,45,59.1,0,66.2,68.0,62.5
20160415021500,325.5,333.9,48.9231,45,59.1,0,66.2,68.0,62.5
20160415023000,325.5,333.9,48.9231,45,59.1,0,66.1,68.0,62.5
20160415024500,325.5,329.7,48.3077,45,59.1,0,66.1,68.0,62.5
20160415030000,325.5,334.95,49.0769,45,59.1,0,66.0,68.0,62.5
20160415031500,325.5,330.75,48.4615,45,59.1,0,66.0,68.0,62.5
20160415033000,325.5,330.75,48.4615,45,59.1,0,66.0,68.0,62.5
20160415034500,325.5,330.75,48.4615,45,58.4,0,66.0,68.0,62.5
20160415040000,325.5,330.75,48.4615,45,58.4,0,66.0,68.0,62.5
20160415041500,325.5,330.75,48.4615,45,58.4,0,66.0,68.0,62.5
20160415043000,325.5,330.75,48.4615,45,58.4,0,65.9,68.0,62.5
20160415044500,325.5,330.75,48.4615,45,58.4,0,65.8,68.0,62.5
20160415050000,325.5,330.75,48.4615,45,58.4,0,65.8,68.0,62.5
20160415051500,325.5,334.95,49.0769,45,58.4,0,65.8,68.0,62.5
20160415053000,325.5,334.95,49.0769,45,58.4,0,65.7,68.0,62.5
20160415054500,325.5,334.95,49.0769,45,58.4,0,65.7,68.0,62.5
20160415060000,325.5,334.95,49.0769,45,58.4,0,65.8,68.0,62.5
20160415061500,325.5,334.95,49.0769,45,58.4,0,65.8,68.0,62.5
20160415063000,325.5,334.95,49.0769,45,58.4,0,65.8,68.0,62.5
20160415064500,325.5,334.95,49.0769,45,58.4,0,65.7,68.0,62.5
20160415070000,325.5,328.65,48.1538,45,59.1,0,65.7,68.0,62.5
20160415071500,325.5,333.9,48.9231,45,59.1,0,65.7,68.0,62.5
20160415073000,325.5,333.9,48.9231,45,59.1,0,65.9,68.0,62.5
20160415074500,325.5,333.9,48.9231,45,59.1,0,65.9,68.0,62.5
20160415080000,325.5,333.9,48.9231,45,59.1,0,66.0,68.0,62.5
20160415081500,325.5,333.9,48.9231,45,59.1,0,66.0,68.0,62.5
20160415083000,325.5,333.9,48.9231,45,58.3,0,66.0,68.0,62.5
20160415084500,325.5,333.9,48.9231,45,58.3,0,66.1,68.0,62.5
20160415090000,325.5,333.9,48.9231,45,58.3,0,66.1,68.0,62.5
20160415091500,325.5,333.9,48.9231,45,58.3,0,66.2,68.0,62.5
20160415093000,325.5,333.9,48.9231,45,58.3,0,66.2,68.0,62.5
20160415094500,325.5,333.9,48.9231,45,58.3,0,66.4,68.0,62.5
20160415100000,325.5,333.9,48.9231,45,58.3,0,66.4,68.0,62.5
20160415101500,325.5,333.9,48.9231,45,58.3,0,66.6,68.0,62.5
20160415103000,325.5,328.65,48.1538,45,57.6,0,66.8,68.0,62.5
20160415104500,325.5,328.65,48.1538,45,57.6,0,66.9,68.0,62.5
20160415110000,325.5,323.4,47.3846,45,57.6,0,67.1,68.0,62.5
20160415111500,325.5,323.4,47.3846,45,57.6,0,66.9,68.0,62.5
20160415113000,325.5,323.4,47.3846,45,57.6,0,66.8,68.0,62.5
20160415114500,325.5,323.4,47.3846,45,57.6,0,66.8,68.0,62.5
20160415120000,325.5,328.65,48.1538,45,57.6,0,66.8,68.0,62.5
20160415121500,325.5,328.65,48.1538,45,57.6,0,66.7,68.0,62.5
20160415123000,325.5,328.65,48.1538,45,57.6,0,66.6,68.0,62.5
20160415124500,325.5,333.9,48.9231,45,57.6,0,66.7,68.0,62.5
20160415130000,325.5,333.9,48.9231,45,56.8,0,66.7,68.0,62.5
20160415131500,325.5,333.9,48.9231,45,57.5,0,66.6,68.0,62.5
20160415133000,325.5,333.9,48.9231,45,57.5,0,66.6,68.0,62.5
20160415134500,325.5,333.9,48.9231,45,57.5,0,66.7,68.0,62.5
20160415140000,325.5,324.45,47.5385,45,57.5,0,66.7,68.0,62.5
20160415141500,325.5,324.45,47.5385,45,57.5,0,66.7,68.0,62.5
20160415143000,325.5,324.45,47.5385,45,58.3,0,66.7,68.0,62.5
20160415144500,325.5,319.2,46.7692,45,58.3,0,66.8,68.0,62.5
20160415150000,325.5,319.2,46.7692,45,58.3,0,66.8,68.0,62.5
20160415151500,325.5,319.2,46.7692,45,58.3,0,66.9,68.0,62.5
20160415153000,325.5,319.2,46.7692,45,58.3,0,66.9,68.0,62.5
20160415154500,325.5,319.2,46.7692,45,58.3,0,66.9,68.0,62.5
20160415160000,325.5,319.2,46.7692,45,58.3,0,67.0,68.0,62.5
20160415161500,325.5,323.4,47.3846,45,58.3,0,67.2,68.0,62.5
20160415163000,325.5,329.7,48.3077,45,58.3,0,67.2,68.0,62.5
20160415164500,325.5,329.7,48.3077,45,58.3,0,67.1,68.0,62.5
20160415170000,325.5,329.7,48.3077,45,58.3,0,67.0,68.0,62.5
20160415171500,325.5,329.7,48.3077,45,58.3,0,67.1,68.0,62.5
20160415173000,325.5,329.7,48.3077,45,58.3,0,67.1,68.0,62.5
20160415174500,325.5,333.9,48.9231,45,58.3,0,67.2,68.0,62.5
20160415180000,325.5,329.7,48.3077,45,58.3,0,67.2,68.0,62.5
20160415181500,325.5,329.7,48.3077,45,58.3,0,67.1,68.0,62.5
20160415183000,325.5,333.9,48.9231,45,58.3,0,67.1,68.0,62.5
20160415184500,325.5,333.9,48.9231,45,58.3,0,67.1,68.0,62.5
20160415190000,325.5,333.9,48.9231,45,58.3,0,67.0,68.0,62.5
20160415191500,325.5,333.9,48.9231,45,58.3,0,66.9,68.0,62.5
20160415193000,325.5,333.9,48.9231,45,58.3,0,66.9,68.0,62.5
20160415194500,325.5,333.9,48.9231,45,58.3,0,66.9,68.0,62.5
20160415200000,325.5,333.9,48.9231,45,58.3,0,66.8,68.0,62.5
20160415201500,325.5,333.9,48.9231,45,58.3,0,66.8,68.0,62.5
20160415203000,325.5,333.9,48.9231,45,58.3,0,66.8,68.0,62.5
20160415204500,325.5,333.9,48.9231,45,58.3,0,66.7,68.0,62.5
20160415210000,325.5,333.9,48.9231,45,58.3,0,66.7,68.0,62.5
20160415211500,325.5,333.9,48.9231,45,58.3,0,66.6,68.0,62.5
20160415213000,325.5,333.9,48.9231,45,58.3,0,66.6,68.0,62.5
20160415214500,325.5,333.9,48.9231,45,58.3,0,66.6,68.0,62.5
20160415220000,325.5,333.9,48.9231,45,58.3,0,66.5,68.0,62.5
20160415221500,325.5,333.9,48.9231,45,58.3,0,66.4,68.0,62.5
20160415223000,325.5,333.9,48.9231,45,58.3,0,66.4,68.0,62.5
20160415224500,325.5,333.9,48.9231,45,58.3,0,66.4,68.0,62.5
20160415230000,325.5,333.9,48.9231,45,58.3,0,66.4,68.0,62.5
20160415231500,325.5,333.9,48.9231,45,58.3,0,66.4,68.0,62.5
20160415233000,325.5,333.9,48.9231,45,58.3,0,66.3,68.0,62.5
20160415234500,325.5,329.7,48.3077,45,58.3,0,66.3,68.0,62.5
20160416000000,325.5,329.7,48.3077,45,58.3,0,66.3,68.0,62.5
20160416001500,325.5,329.7,48.3077,45,58.3,0,66.2,68.0,62.5
20160416003000,325.5,333.9,48.9231,45,58.3,0,66.2,68.0,62.5
20160416004500,325.5,333.9,48.9231,45,58.3,0,66.1,68.0,62.5
20160416010000,325.5,333.9,48.9231,45,58.3,0,66.1,68.0,62.5
20160416011500,325.5,316.05,46.3077,44,59.2,0,66.4,68.0,62.5
20160416013000,325.5,316.05,46.3077,44,58.4,0,66.3,68.0,62.5
20160416014500,325.5,316.05,46.3077,44,58.4,0,66.2,68.0,62.5
20160416020000,325.5,316.05,46.3077,44,58.4,0,66.2,68.0,62.5
20160416021500,325.5,316.05,46.3077,44,58.4,0,66.2,68.0,62.5
20160416023000,325.5,316.05,46.3077,44,58.4,0,66.1,68.0,62.5
20160416024500,325.5,316.05,46.3077,44,58.4,0,66.1,68.0,62.5
20160416030000,325.5,316.05,46.3077,44,58.4,0,66.1,68.0,62.5
20160416031500,325.5,316.05,46.3077,44,58.4,0,66.1,68.0,62.5
20160416033000,325.5,316.05,46.3077,44,58.4,0,66.1,68.0,62.5
20160416034500,325.5,316.05,46.3077,44,58.4,0,66.1,68.0,62.5
20160416040000,325.5,316.05,46.3077,44,58.4,0,66.0,68.0,62.5
20160416041500,325.5,311.85,45.6923,44,58.4,0,66.0,68.0,62.5
20160416043000,325.5,311.85,45.6923,44,58.4,0,66.0,68.0,62.5
20160416044500,325.5,311.85,45.6923,44,58.4,0,65.9,68.0,62.5
20160416050000,325.5,311.85,45.6923,44,58.4,0,65.9,68.0,62.5
20160416051500,325.5,318.15,46.6154,44,58.4,0,65.8,68.0,62.5
20160416053000,325.5,318.15,46.6154,44,58.4,0,65.8,68.0,62.5
20160416054500,325.5,318.15,46.6154,44,58.4,0,65.8,68.0,62.5
20160416060000,325.5,318.15,46.6154,44,58.4,0,65.8,68.0,62.5
20160416061500,325.5,318.15,46.6154,44,58.4,0,65.8,68.0,62.5
20160416063000,325.5,322.35,47.2308,44,59.1,0,65.8,68.0,62.5
20160416064500,325.5,322.35,47.2308,44,59.1,0,65.8,68.0,62.5
20160416070000,325.5,322.35,47.2308,44,59.1,0,65.8,68.0,62.5
20160416071500,325.5,322.35,47.2308,44,59.1,0,65.8,68.0,62.5
20160416073000,325.5,322.35,47.2308,44,59.1,0,65.8,68.0,62.5
20160416074500,325.5,322.35,47.2308,44,59.1,0,65.8,68.0,62.5
20160416080000,325.5,322.35,47.2308,44,59.1,0,65.8,68.0,62.5
20160416081500,325.5,322.35,47.2308,44,59.1,0,65.8,68.0,62.5
20160416083000,325.5,322.35,47.2308,44,59.1,0,65.8,68.0,62.5
20160416084500,325.5,322.35,47.2308,44,59.1,0,65.8,68.0,62.5
20160416090000,325.5,322.35,47.2308,44,59.1,0,65.8,68.0,62.5
20160416091500,325.5,322.35,47.2308,44,58.4,0,65.8,68.0,62.5
20160416093000,325.5,322.35,47.2308,44,58.4,0,65.8,68.0,62.5
20160416094500,325.5,322.35,47.2308,44,58.4,0,65.9,68.0,62.5
20160416100000,325.5,322.35,47.2308,44,58.4,0,66.2,68.0,62.5
20160416101500,325.5,322.35,47.2308,44,58.4,0,66.3,68.0,62.5
20160416103000,325.5,322.35,47.2308,44,58.4,0,66.4,68.0,62.5
20160416104500,325.5,322.35,47.2308,44,58.4,0,66.6,68.0,62.5
20160416110000,325.5,322.35,47.2308,44,58.4,0,66.7,68.0,62.5
20160416111500,325.5,322.35,47.2308,44,58.4,0,66.7,68.0,62.5
20160416113000,325.5,322.35,47.2308,44,58.4,0,66.7,68.0,62.5
20160416114500,325.5,322.35,47.2308,44,58.4,0,66.9,68.0,62.5
20160416120000,325.5,322.35,47.2308,44,58.4,0,67.0,68.0,62.5
20160416121500,325.5,322.35,47.2308,44,58.4,0,67.0,68.0,62.5
20160416123000,325.5,322.35,47.2308,44,58.4,0,67.2,68.0,62.5
20160416124500,325.5,322.35,47.2308,44,57.6,0,67.3,68.0,62.5
20160416130000,325.5,322.35,47.2308,44,58.4,0,67.3,68.0,62.5
20160416131500,325.5,322.35,47.2308,44,58.4,0,67.4,68.0,62.5
20160416133000,325.5,322.35,47.2308,44,58.4,0,67.4,68.0,62.5
20160416134500,325.5,322.35,47.2308,44,58.4,0,67.4,68.0,62.5
20160416140000,325.5,318.15,46.6154,44,58.4,0,67.4,68.0,62.5
20160416141500,325.5,318.15,46.6154,44,58.4,0,67.5,68.0,62.5
20160416143000,325.5,318.15,46.6154,44,58.4,0,67.6,68.0,62.5
20160416144500,325.5,318.15,46.6154,44,58.4,0,67.6,68.0,62.5
20160416150000,325.5,318.15,46.6154,44,58.4,0,67.6,68.0,62.5
20160416151500,325.5,318.15,46.6154,44,58.4,0,67.6,68.0,62.5
20160416153000,325.5,318.15,46.6154,44,59.1,0,67.6,68.0,62.5
20160416154500,325.5,322.35,47.2308,45,59.1,0,67.7,68.0,62.5
20160416160000,325.5,322.35,47.2308,45,59.1,0,67.7,68.0,62.5
20160416161500,325.5,322.35,47.2308,45,59.1,0,67.7,68.0,62.5
20160416163000,325.5,322.35,47.2308,45,59.1,0,67.7,68.0,62.5
20160416164500,325.5,322.35,47.2308,45,59.1,0,67.6,68.0,62.5
20160416170000,325.5,322.35,47.2308,45,59.1,0,67.6,68.0,62.5
20160416171500,325.5,322.35,47.2308,45,59.1,0,67.5,68.0,62.5
20160416173000,325.5,322.35,47.2308,45,58.4,0,67.4,68.0,62.5
20160416174500,325.5,326.55,47.8462,45,58.4,0,67.4,68.0,62.5
20160416180000,325.5,332.85,48.7692,46,58.4,0,67.6,68.0,62.5
20160416181500,325.5,332.85,48.7692,46,58.4,0,67.5,68.0,62.5
20160416183000,325.5,332.85,48.7692,46,58.4,0,67.4,68.0,62.5
20160416184500,325.5,332.85,48.7692,46,58.4,0,67.4,68.0,62.5
20160416190000,325.5,332.85,48.7692,46,58.4,0,67.3,68.0,62.5
20160416191500,325.5,328.65,48.1538,46,58.4,0,67.2,68.0,62.5
20160416193000,325.5,332.85,48.7692,46,58.4,0,67.1,68.0,62.5
20160416194500,325.5,332.85,48.7692,46,58.4,0,67.2,68.0,62.5
20160416200000,325.5,332.85,48.7692,46,58.4,0,67.2,68.0,62.5
20160416201500,325.5,332.85,48.7692,46,58.4,0,67.2,68.0,62.5
20160416203000,325.5,332.85,48.7692,46,58.4,0,67.2,68.0,62.5
20160416204500,325.5,332.85,48.7692,46,58.4,0,67.2,68.0,62.5
20160416210000,325.5,332.85,48.7692,46,58.4,0,67.2,68.0,62.5
20160416211500,325.5,332.85,48.7692,46,58.4,0,67.2,68.0,62.5
20160416213000,325.5,332.85,48.7692,46,58.4,0,67.1,68.0,62.5
20160416214500,325.5,332.85,48.7692,46,58.4,0,67.1,68.0,62.5
20160416220000,325.5,332.85,48.7692,46,58.4,0,67.1,68.0,62.5
20160416221500,325.5,332.85,48.7692,46,58.4,0,66.9,68.0,62.5
20160416223000,325.5,332.85,48.7692,46,58.4,0,66.8,68.0,62.5
20160416224500,325.5,332.85,48.7692,46,58.4,0,66.8,68.0,62.5
20160416230000,325.5,332.85,48.7692,46,58.4,0,66.7,68.0,62.5
20160416231500,325.5,332.85,48.7692,46,58.4,0,66.6,68.0,62.5
20160416233000,325.5,332.85,48.7692,46,58.4,0,66.5,68.0,62.5
20160416234500,325.5,332.85,48.7692,46,58.4,0,66.5,68.0,62.5
20160417000000,325.5,332.85,48.7692,46,58.4,0,66.4,68.0,62.5
20160417001500,325.5,332.85,48.7692,46,58.4,0,66.3,68.0,62.5
20160417003000,325.5,332.85,48.7692,46,58.4,0,66.3,68.0,62.5
20160417004500,325.5,332.85,48.7692,46,58.4,0,66.2,68.0,62.5
20160417010000,325.5,332.85,48.7692,46,58.4,0,66.2,68.0,62.5
20160417011500,325.5,332.85,48.7692,46,58.4,0,66.2,68.0,62.5
20160417013000,325.5,328.65,48.1538,46,58.4,0,66.1,68.0,62.5
20160417014500,325.5,328.65,48.1538,46,58.4,0,66.1,68.0,62.5
20160417020000,325.5,328.65,48.1538,46,58.4,0,66.1,68.0,62.5
20160417021500,325.5,328.65,48.1538,46,58.4,0,66.0,68.0,62.5
20160417023000,325.5,328.65,48.1538,46,58.4,0,66.0,68.0,62.5
20160417024500,325.5,332.85,48.7692,46,58.4,0,66.0,68.0,62.5
20160417030000,325.5,332.85,48.7692,46,58.4,0,66.0,68.0,62.5
20160417031500,325.5,332.85,48.7692,46,58.4,0,66.0,68.0,62.5
20160417033000,325.5,332.85,48.7692,46,58.4,0,65.9,68.0,62.5
20160417034500,325.5,332.85,48.7692,46,58.4,0,65.8,68.0,62.5
20160417040000,325.5,328.65,48.1538,46,58.4,0,65.8,68.0,62.5
20160417041500,325.5,332.85,48.7692,46,58.4,0,65.8,68.0,62.5
20160417043000,325.5,332.85,48.7692,46,58.4,0,65.8,68.0,62.5
20160417044500,325.5,332.85,48.7692,46,58.4,0,65.8,68.0,62.5
20160417050000,325.5,332.85,48.7692,46,58.4,0,65.8,68.0,62.5
20160417051500,325.5,332.85,48.7692,46,58.4,0,65.8,68.0,62.5
20160417053000,325.5,332.85,48.7692,46,58.4,0,65.7,68.0,62.5
20160417054500,325.5,332.85,48.7692,46,58.4,0,65.7,68.0,62.5
20160417060000,325.5,332.85,48.7692,46,58.4,0,65.7,68.0,62.5
20160417061500,325.5,327.6,48.0,46,58.4,0,65.7,68.0,62.5
20160417063000,325.5,327.6,48.0,46,58.4,0,65.7,68.0,62.5
20160417064500,325.5,331.8,48.6154,46,58.4,0,65.7,68.0,62.5
20160417070000,325.5,331.8,48.6154,46,59.1,0,65.7,68.0,62.5
20160417071500,325.5,331.8,48.6154,46,59.1,0,65.8,68.0,62.5
20160417073000,325.5,331.8,48.6154,46,59.1,0,65.8,68.0,62.5
20160417074500,325.5,336.0,49.2308,46,59.1,0,65.8,68.0,62.5
20160417080000,325.5,329.7,48.3077,46,59.1,0,65.8,68.0,62.5
20160417081500,325.5,329.7,48.3077,46,59.1,0,65.8,68.0,62.5
20160417083000,325.5,329.7,48.3077,46,58.4,0,65.8,68.0,62.5
20160417084500,325.5,329.7,48.3077,46,58.4,0,65.8,68.0,62.5
20160417090000,325.5,329.7,48.3077,46,58.4,0,65.7,68.0,62.5
20160417091500,325.5,329.7,48.3077,46,58.4,0,65.7,68.0,62.5
20160417093000,325.5,329.7,48.3077,46,58.4,0,65.8,68.0,62.5
20160417094500,325.5,329.7,48.3077,46,58.4,0,65.8,68.0,62.5
20160417100000,325.5,329.7,48.3077,46,58.4,0,65.8,68.0,62.5
20160417101500,325.5,329.7,48.3077,46,58.4,0,66.0,68.0,62.5
20160417103000,325.5,329.7,48.3077,46,58.4,0,66.0,68.0,62.5
20160417104500,325.5,329.7,48.3077,46,58.4,0,66.1,68.0,62.5
20160417110000,325.5,329.7,48.3077,46,58.4,0,66.0,68.0,62.5
20160417111500,325.5,329.7,48.3077,46,58.4,0,66.0,68.0,62.5
20160417113000,325.5,329.7,48.3077,46,58.4,0,66.2,68.0,62.5
20160417114500,325.5,329.7,48.3077,46,58.4,0,66.3,68.0,62.5
20160417120000,325.5,329.7,48.3077,46,58.4,0,66.4,68.0,62.5
20160417121500,325.5,329.7,48.3077,46,58.4,0,66.5,68.0,62.5
20160417123000,325.5,329.7,48.3077,46,58.4,0,66.6,68.0,62.5
20160417124500,325.5,329.7,48.3077,46,58.4,0,66.7,68.0,62.5
20160417130000,325.5,329.7,48.3077,46,57.6,0,66.8,68.0,62.5
20160417131500,325.5,329.7,48.3077,46,57.6,0,66.9,68.0,62.5
20160417133000,325.5,329.7,48.3077,46,57.6,0,66.9,68.0,62.5
20160417134500,325.5,329.7,48.3077,46,57.6,0,67.0,68.0,62.5
20160417140000,325.5,329.7,48.3077,46,58.3,0,67.1,68.0,62.5
20160417141500,325.5,329.7,48.3077,46,58.3,0,67.1,68.0,62.5
20160417143000,325.5,329.7,48.3077,46,58.3,0,67.1,68.0,62.5
20160417144500,325.5,329.7,48.3077,46,58.3,0,67.2,68.0,62.5
20160417150000,325.5,329.7,48.3077,46,58.3,0,67.2,68.0,62.5
20160417151500,325.5,329.7,48.3077,46,58.3,0,67.2,68.0,62.5
20160417153000,325.5,329.7,48.3077,46,57.6,0,67.2,68.0,62.5
20160417154500,325.5,329.7,48.3077,46,57.6,0,67.2,68.0,62.5
20160417160000,325.5,329.7,48.3077,46,57.6,0,67.2,68.0,62.5
20160417161500,325.5,329.7,48.3077,46,58.3,0,67.3,68.0,62.5
20160417163000,325.5,329.7,48.3077,46,58.3,0,67.3,68.0,62.5
20160417164500,325.5,329.7,48.3077,46,58.3,0,67.4,68.0,62.5
20160417170000,325.5,329.7,48.3077,46,58.3,0,67.4,68.0,62.5
20160417171500,325.5,329.7,48.3077,46,58.3,0,67.4,68.0,62.5
20160417173000,325.5,329.7,48.3077,46,58.3,0,67.3,68.0,62.5
20160417174500,325.5,329.7,48.3077,46,58.3,0,67.4,68.0,62.5
20160417180000,325.5,329.7,48.3077,46,58.3,0,67.3,68.0,62.5
20160417181500,325.5,329.7,48.3077,46,58.3,0,67.3,68.0,62.5
20160417183000,325.5,329.7,48.3077,46,58.3,0,67.3,68.0,62.5
20160417184500,325.5,329.7,48.3077,46,58.3,0,67.4,68.0,62.5
20160417190000,325.5,329.7,48.3077,46,58.3,0,67.3,68.0,62.5
20160417191500,325.5,329.7,48.3077,46,58.3,0,67.3,68.0,62.5
20160417193000,325.5,329.7,48.3077,46,58.3,0,67.3,68.0,62.5
20160417194500,325.5,329.7,48.3077,46,58.3,0,67.3,68.0,62.5
20160417200000,325.5,329.7,48.3077,46,58.3,0,67.2,68.0,62.5
20160417201500,325.5,329.7,48.3077,46,58.3,0,67.2,68.0,62.5
20160417203000,325.5,329.7,48.3077,46,58.3,0,67.2,68.0,62.5
20160417204500,325.5,329.7,48.3077,46,58.3,0,67.2,68.0,62.5
20160417210000,325.5,329.7,48.3077,46,58.3,0,67.2,68.0,62.5
20160417211500,325.5,329.7,48.3077,46,58.3,0,67.2,68.0,62.5
20160417213000,325.5,329.7,48.3077,46,58.3,0,67.2,68.0,62.5
20160417214500,325.5,329.7,48.3077,46,58.3,0,67.1,68.0,62.5
20160417220000,325.5,329.7,48.3077,46,58.3,0,67.1,68.0,62.5
20160417221500,325.5,329.7,48.3077,46,58.3,0,67.1,68.0,62.5
20160417223000,325.5,329.7,48.3077,46,58.3,0,67.0,68.0,62.5
20160417224500,325.5,329.7,48.3077,46,58.3,0,67.1,68.0,62.5
20160417230000,325.5,329.7,48.3077,46,58.3,0,67.0,68.0,62.5
20160417231500,325.5,329.7,48.3077,46,58.3,0,66.9,68.0,62.5
20160417233000,325.5,329.7,48.3077,46,58.3,0,66.9,68.0,62.5
20160417234500,325.5,329.7,48.3077,46,58.3,0,66.8,68.0,62.5
20160418000000,325.5,329.7,48.3077,46,58.3,0,66.8,68.0,62.5
20160418001500,325.5,329.7,48.3077,46,59.1,0,66.7,68.0,62.5
20160418003000,325.5,329.7,48.3077,46,59.1,0,66.7,68.0,62.5
20160418004500,325.5,329.7,48.3077,46,59.1,0,66.7,68.0,62.5
20160418010000,325.5,329.7,48.3077,46,59.1,0,66.7,68.0,62.5
20160418011500,325.5,329.7,48.3077,46,59.1,0,66.6,68.0,62.5
20160418013000,325.5,329.7,48.3077,46,59.1,0,66.6,68.0,62.5
20160418014500,325.5,329.7,48.3077,46,59.1,0,66.6,68.0,62.5
20160418020000,325.5,329.7,48.3077,46,59.1,0,66.5,68.0,62.5
20160418021500,325.5,329.7,48.3077,46,59.1,0,66.4,68.0,62.5
20160418023000,325.5,329.7,48.3077,46,59.1,0,66.4,68.0,62.5
20160418024500,325.5,329.7,48.3077,46,59.1,0,66.5,68.0,62.5
20160418030000,325.5,329.7,48.3077,46,59.1,0,66.4,68.0,62.5
20160418031500,325.5,334.95,49.0769,46,59.1,0,66.4,68.0,62.5
20160418033000,325.5,334.95,49.0769,46,59.1,0,66.4,68.0,62.5
20160418034500,325.5,329.7,48.3077,46,59.1,0,66.3,68.0,62.5
20160418040000,325.5,329.7,48.3077,46,59.1,0,66.3,68.0,62.5
20160418041500,325.5,329.7,48.3077,46,59.1,0,66.3,68.0,62.5
20160418043000,325.5,329.7,48.3077,46,59.1,0,66.3,68.0,62.5
20160418044500,325.5,329.7,48.3077,46,59.1,0,66.3,68.0,62.5
20160418050000,325.5,329.7,48.3077,46,59.1,0,66.2,68.0,62.5
20160418051500,325.5,329.7,48.3077,46,59.1,0,66.2,68.0,62.5
20160418053000,325.5,333.9,48.9231,46,59.1,0,66.2,68.0,62.5
20160418054500,325.5,328.65,48.1538,46,59.1,0,66.2,68.0,62.5
20160418060000,325.5,333.9,48.9231,46,59.1,0,66.2,68.0,62.5
20160418061500,325.5,333.9,48.9231,46,59.1,0,66.1,68.0,62.5
20160418063000,325.5,333.9,48.9231,46,59.1,0,66.0,68.0,62.5
20160418064500,325.5,333.9,48.9231,46,58.4,0,66.0,68.0,62.5
20160418070000,325.5,333.9,48.9231,46,58.4,0,66.1,68.0,58.4
20160418071500,325.5,329.7,48.3077,46,58.4,0,66.2,68.0,58.4
20160418073000,325.5,329.7,48.3077,46,59.1,0,66.4,68.0,58.4
20160418074500,325.5,334.95,49.0769,46,59.1,0,66.5,68.0,58.4
20160418080000,325.5,327.6,48.0,46,59.1,0,66.5,68.0,58.4
20160418081500,325.5,327.6,48.0,46,58.0,0,66.5,68.0,58.4
20160418083000,325.5,327.6,48.0,46,58.0,0,66.4,68.0,58.4
20160418084500,325.5,333.9,48.9231,46,58.0,0,66.4,68.0,58.4
20160418090000,325.5,333.9,48.9231,46,58.0,0,66.4,68.0,58.4
20160418091500,325.5,333.9,48.9231,46,58.0,0,66.5,68.0,58.4
20160418093000,325.5,339.15,49.6923,46,58.0,0,66.4,68.0,58.4
20160418094500,325.5,334.95,49.0769,46,58.0,0,66.5,68.0,58.4
20160418100000,325.5,334.95,49.0769,46,58.0,0,66.6,68.0,58.4
20160418101500,325.5,330.75,48.4615,46,58.0,0,66.7,68.0,58.4
20160418103000,325.5,330.75,48.4615,46,58.0,0,66.7,68.0,58.4
20160418104500,325.5,330.75,48.4615,46,58.0,0,66.8,68.0,58.4
20160418110000,325.5,330.75,48.4615,46,58.0,0,66.8,68.0,58.4
20160418111500,325.5,330.75,48.4615,46,58.0,0,66.9,68.0,58.4
20160418113000,325.5,326.55,47.8462,46,58.0,0,66.9,68.0,58.4
20160418114500,325.5,331.8,48.6154,46,58.0,0,66.9,68.0,58.4
20160418120000,325.5,331.8,48.6154,46,58.0,0,67.0,68.0,58.4
20160418121500,325.5,341.25,50.0,46,58.0,0,67.0,68.0,58.4
20160418123000,325.5,341.25,50.0,46,58.0,0,67.1,68.0,58.4
20160418124500,325.5,332.85,48.7692,45,58.0,0,67.1,68.0,58.4
20160418130000,325.5,332.85,48.7692,45,58.0,0,67.1,68.0,58.4
20160418131500,325.5,323.4,47.3846,45,58.0,0,67.2,68.0,58.4
20160418133000,325.5,323.4,47.3846,45,58.0,0,67.3,68.0,58.4
20160418134500,325.5,323.4,47.3846,45,58.0,0,67.4,68.0,58.4
20160418140000,325.5,323.4,47.3846,45,58.0,0,67.3,68.0,58.4
20160418141500,325.5,323.4,47.3846,45,58.0,0,67.4,68.0,58.4
20160418143000,325.5,323.4,47.3846,45,58.0,0,67.4,68.0,58.4
20160418144500,325.5,323.4,47.3846,45,58.0,0,67.4,68.0,58.2
20160418150000,325.5,330.75,48.4615,45,58.0,0,67.4,68.0,57.6
20160418151500,325.5,330.75,48.4615,45,58.0,0,67.4,68.0,57.6
20160418153000,325.5,338.1,49.5385,45,58.0,0,67.5,68.0,57.6
20160418154500,325.5,338.1,49.5385,45,58.0,0,67.5,68.0,57.6
20160418160000,325.5,338.1,49.5385,45,58.0,0,67.3,68.0,57.6
20160418161500,325.5,338.1,49.5385,45,58.0,0,67.3,68.0,57.1
20160418163000,325.5,338.1,49.5385,45,58.0,0,67.2,68.0,57.5
20160418164500,325.5,338.1,49.5385,45,58.0,0,67.2,68.0,57.5
20160418170000,325.5,331.8,48.6154,45,58.0,0,67.2,68.0,57.5
20160418171500,325.5,336.0,49.2308,45,58.0,0,67.2,68.0,57.5
20160418173000,325.5,336.0,49.2308,45,58.7,0,67.1,68.0,57.4
20160418174500,325.5,336.0,49.2308,45,58.0,0,67.1,68.0,57.5
20160418180000,325.5,336.0,49.2308,45,58.0,0,67.1,68.0,57.6
20160418181500,325.5,336.0,49.2308,45,58.0,0,66.9,68.0,57.6
20160418183000,325.5,336.0,49.2308,45,58.0,0,66.9,68.0,57.6
20160418184500,325.5,336.0,49.2308,45,58.7,0,66.9,68.0,57.6
20160418190000,325.5,336.0,49.2308,45,58.7,0,66.9,68.0,57.6
20160418191500,325.5,336.0,49.2308,45,58.7,0,66.8,68.0,57.6
20160418193000,325.5,336.0,49.2308,45,58.7,0,66.8,68.0,57.6
20160418194500,325.5,336.0,49.2308,45,58.7,0,66.7,68.0,57.5
20160418200000,325.5,336.0,49.2308,45,58.7,0,66.7,68.0,57.5
20160418201500,325.5,336.0,49.2308,45,58.7,0,66.7,68.0,58.2
20160418203000,325.5,336.0,49.2308,45,58.7,0,66.6,68.0,58.1
20160418204500,325.5,336.0,49.2308,45,58.7,0,66.6,68.0,58.0
20160418210000,325.5,336.0,49.2308,45,58.7,0,66.6,68.0,58.0
20160418211500,325.5,336.0,49.2308,45,58.7,0,66.5,68.0,57.9
20160418213000,325.5,336.0,49.2308,45,58.7,0,66.4,68.0,57.8
20160418214500,325.5,336.0,49.2308,45,58.7,0,66.4,68.0,57.6
20160418220000,325.5,336.0,49.2308,45,58.7,0,66.3,68.0,57.6
20160418221500,325.5,336.0,49.2308,45,58.7,0,66.3,68.0,57.6
20160418223000,325.5,336.0,49.2308,45,58.7,0,66.3,68.0,57.6
20160418224500,325.5,336.0,49.2308,45,58.7,0,66.2,68.0,57.6
20160418230000,325.5,336.0,49.2308,45,58.7,0,66.2,68.0,57.6
20160418231500,325.5,336.0,49.2308,45,58.7,0,66.3,68.0,57.6
20160418233000,325.5,336.0,49.2308,45,58.7,0,66.3,68.0,57.6
20160418234500,325.5,336.0,49.2308,45,58.7,0,66.2,68.0,58.3
20160419000000,325.5,336.0,49.2308,45,58.7,0,66.2,68.0,57.6
20160419001500,325.5,336.0,49.2308,45,58.7,0,66.2,68.0,57.6
20160419003000,325.5,336.0,49.2308,45,58.7,0,66.2,68.0,57.5
20160419004500,325.5,336.0,49.2308,45,58.7,0,66.2,68.0,57.5
20160419010000,325.5,336.0,49.2308,45,58.7,0,66.2,68.0,57.5
20160419011500,325.5,336.0,49.2308,45,58.7,0,66.2,68.0,57.5
20160419013000,325.5,336.0,49.2308,45,58.7,0,66.2,68.0,57.5
20160419014500,325.5,336.0,49.2308,45,58.7,0,66.2,68.0,57.5
20160419020000,325.5,336.0,49.2308,45,58.7,0,66.2,68.0,57.5
20160419021500,325.5,336.0,49.2308,45,58.7,0,66.2,68.0,57.5
20160419023000,325.5,336.0,49.2308,45,58.7,0,66.2,68.0,57.5
20160419024500,325.5,336.0,49.2308,45,58.7,0,66.2,68.0,57.6
20160419030000,325.5,336.0,49.2308,45,58.7,0,66.2,68.0,57.6
20160419031500,325.5,336.0,49.2308,45,58.7,0,66.2,68.0,57.6
20160419033000,325.5,336.0,49.2308,45,58.7,0,66.2,68.0,57.6
20160419034500,325.5,336.0,49.2308,45,58.7,0,66.1,68.0,57.6
20160419040000,325.5,336.0,49.2308,45,58.7,0,66.1,68.0,57.5
20160419041500,325.5,336.0,49.2308,45,58.7,0,66.1,68.0,57.5
20160419043000,325.5,336.0,49.2308,45,58.7,0,66.1,68.0,57.5
20160419044500,325.5,336.0,49.2308,45,58.7,0,66.0,68.0,57.5
20160419050000,325.5,336.0,49.2308,45,58.7,0,66.0,68.0,57.5
20160419051500,325.5,336.0,49.2308,45,58.7,0,66.0,68.0,57.5
20160419053000,325.5,336.0,49.2308,45,58.7,0,66.0,68.0,57.5
20160419054500,325.5,336.0,49.2308,45,58.7,0,66.0,68.0,57.5
20160419060000,325.5,336.0,49.2308,45,58.7,0,66.0,68.0,57.5
20160419061500,325.5,336.0,49.2308,45,58.7,0,65.9,68.0,57.5
20160419063000,325.5,336.0,49.2308,45,58.7,0,65.8,68.0,57.5
20160419064500,325.5,336.0,49.2308,45,58.7,0,65.8,68.0,57.5
20160419070000,325.5,336.0,49.2308,45,58.7,0,65.8,68.0,57.5
20160419071500,325.5,336.0,49.2308,45,58.7,0,65.7,68.0,57.5
20160419073000,325.5,336.0,49.2308,45,58.7,0,65.8,68.0,57.5
20160419074500,325.5,336.0,49.2308,45,58.7,0,66.0,68.0,57.5
20160419080000,325.5,336.0,49.2308,45,58.7,0,66.0,68.0,57.5
20160419081500,325.5,336.0,49.2308,45,58.7,0,66.0,68.0,57.5
20160419083000,325.5,336.0,49.2308,45,58.7,0,66.1,68.0,57.5
20160419084500,325.5,336.0,49.2308,45,58.7,0,66.1,68.0,57.5
20160419090000,325.5,330.75,48.4615,45,58.7,0,66.2,68.0,57.5
20160419091500,325.5,334.95,49.0769,45,58.7,0,66.2,68.0,57.6
20160419093000,325.5,334.95,49.0769,45,58.1,0,66.2,68.0,57.6
20160419094500,325.5,334.95,49.0769,45,58.1,0,66.2,68.0,57.5
20160419100000,325.5,321.3,47.0769,45,58.1,0,66.1,68.0,56.8
20160419101500,325.5,321.3,47.0769,45,58.7,0,66.2,68.0,56.7
20160419103000,325.5,321.3,47.0769,45,58.7,0,66.3,68.0,57.5
20160419104500,325.5,321.3,47.0769,45,58.7,0,66.4,68.0,56.8
20160419110000,325.5,331.8,48.6154,45,58.7,0,66.6,68.0,57.5
20160419111500,325.5,331.8,48.6154,45,58.7,0,66.5,68.0,57.5
20160419113000,325.5,331.8,48.6154,45,58.0,0,66.4,68.0,57.5
20160419114500,325.5,337.05,49.3846,45,58.0,0,67.1,68.0,57.7
20160419120000,325.5,337.05,49.3846,45,58.0,0,67.6,68.0,57.7
20160419121500,325.5,337.05,49.3846,45,58.0,0,67.2,68.0,57.8
20160419123000,325.5,337.05,49.3846,45,58.0,0,67.1,68.0,57.9
20160419124500,325.5,337.05,49.3846,45,58.0,0,66.9,68.0,57.9
20160419130000,325.5,330.75,48.4615,45,58.7,0,66.9,68.0,58.3
20160419131500,325.5,330.75,48.4615,45,57.9,0,66.9,68.0,58.3
20160419133000,325.5,325.5,47.6923,45,57.9,0,66.9,68.0,58.3
20160419134500,325.5,325.5,47.6923,45,58.7,0,67.0,68.0,58.2
20160419140000,325.5,321.3,47.0769,45,58.7,0,67.1,68.0,58.3
20160419141500,325.5,321.3,47.0769,45,58.7,0,67.1,68.0,58.3
20160419143000,325.5,332.85,48.7692,45,58.0,0,67.1,68.0,58.3
20160419144500,325.5,332.85,48.7692,45,58.0,0,66.9,68.0,58.2
20160419150000,325.5,332.85,48.7692,45,58.0,0,66.8,68.0,58.2
20160419151500,325.5,332.85,48.7692,45,58.0,0,66.8,68.0,58.2
20160419153000,325.5,332.85,48.7692,45,58.0,0,66.7,68.0,58.2
20160419154500,325.5,332.85,48.7692,45,58.0,0,66.7,68.0,58.3
20160419160000,325.5,332.85,48.7692,45,58.0,0,66.7,68.0,58.3
20160419161500,325.5,332.85,48.7692,45,58.0,0,66.6,68.0,58.2
20160419163000,325.5,337.05,49.3846,45,58.0,0,66.6,68.0,58.2
20160419164500,325.5,337.05,49.3846,45,58.0,0,66.6,68.0,58.2
20160419170000,325.5,337.05,49.3846,45,58.0,0,66.5,68.0,58.1
20160419171500,325.5,337.05,49.3846,45,58.0,0,66.6,68.0,58.2
20160419173000,325.5,337.05,49.3846,45,58.0,0,66.4,68.0,58.2
20160419174500,325.5,337.05,49.3846,45,58.0,0,66.6,68.0,58.2
20160419180000,325.5,337.05,49.3846,45,58.7,0,66.7,68.0,58.0
20160419181500,325.5,332.85,48.7692,45,58.7,0,66.8,68.0,58.1
20160419183000,325.5,332.85,48.7692,45,58.7,0,66.9,68.0,58.0
20160419184500,325.5,332.85,48.7692,45,58.7,0,66.9,68.0,58.0
20160419190000,325.5,337.05,49.3846,45,58.7,0,66.9,68.0,58.1
20160419191500,325.5,337.05,49.3846,45,58.7,0,66.9,68.0,58.1
20160419193000,325.5,332.85,48.7692,45,58.7,0,67.0,68.0,58.1
20160419194500,325.5,332.85,48.7692,45,58.7,0,67.1,68.0,58.0
20160419200000,325.5,337.05,49.3846,45,58.7,0,67.1,68.0,58.0
20160419201500,325.5,337.05,49.3846,45,58.7,0,67.1,68.0,58.0
20160419203000,325.5,337.05,49.3846,45,58.7,0,67.0,68.0,58.0
20160419204500,325.5,337.05,49.3846,45,58.7,0,67.0,68.0,58.0
20160419210000,325.5,337.05,49.3846,45,58.7,0,67.0,68.0,58.1
20160419211500,325.5,337.05,49.3846,45,58.7,0,66.9,68.0,57.9
20160419213000,325.5,337.05,49.3846,45,58.7,0,66.9,68.0,58.0
20160419214500,325.5,337.05,49.3846,45,58.7,0,66.9,68.0,58.0
20160419220000,325.5,337.05,49.3846,45,58.7,0,66.9,68.0,57.9
20160419221500,325.5,337.05,49.3846,45,58.7,0,66.9,68.0,58.0
20160419223000,325.5,337.05,49.3846,45,58.7,0,66.9,68.0,57.8
20160419224500,325.5,337.05,49.3846,45,58.7,0,66.9,68.0,57.9
20160419230000,325.5,337.05,49.3846,45,58.7,0,66.9,68.0,57.9
20160419231500,325.5,337.05,49.3846,45,58.7,0,66.8,68.0,57.8
20160419233000,325.5,337.05,49.3846,45,58.7,0,66.8,68.0,57.8
20160419234500,325.5,337.05,49.3846,45,58.7,0,66.8,68.0,57.8
20160420000000,325.5,337.05,49.3846,45,58.7,0,66.7,68.0,57.7
20160420001500,325.5,337.05,49.3846,45,58.7,0,66.6,68.0,57.8
20160420003000,325.5,337.05,49.3846,45,58.7,0,66.4,68.0,57.8
20160420004500,325.5,332.85,48.7692,45,58.7,0,66.4,68.0,57.9
20160420010000,325.5,332.85,48.7692,45,58.7,0,66.3,68.0,57.7
20160420011500,325.5,315.0,46.1538,44,59.6,0,66.6,68.0,57.7
20160420013000,325.5,315.0,46.1538,44,58.9,0,66.5,68.0,57.8
20160420014500,325.5,322.35,47.2308,44,58.9,0,66.4,68.0,57.7
20160420020000,325.5,322.35,47.2308,44,58.9,0,66.3,68.0,57.7
20160420021500,325.5,322.35,47.2308,44,58.9,0,66.2,68.0,57.7
20160420023000,325.5,322.35,47.2308,44,58.9,0,66.1,68.0,57.7
20160420024500,325.5,322.35,47.2308,44,58.9,0,66.1,68.0,57.7
20160420030000,325.5,322.35,47.2308,44,58.9,0,66.1,68.0,57.7
20160420031500,325.5,322.35,47.2308,44,58.9,0,66.1,68.0,57.7
20160420033000,325.5,322.35,47.2308,44,58.9,0,66.0,68.0,57.6
20160420034500,325.5,322.35,47.2308,44,58.9,0,66.0,68.0,57.6
20160420040000,325.5,322.35,47.2308,44,58.9,0,65.9,68.0,57.6
20160420041500,325.5,322.35,47.2308,44,58.9,0,65.8,68.0,57.5
20160420043000,325.5,322.35,47.2308,44,58.9,0,65.8,68.0,57.5
20160420044500,325.5,322.35,47.2308,44,58.9,0,65.8,68.0,57.5
20160420050000,325.5,322.35,47.2308,44,58.9,0,65.7,68.0,57.5
20160420051500,325.5,322.35,47.2308,44,58.9,0,65.7,68.0,57.5
20160420053000,325.5,322.35,47.2308,44,58.9,0,65.7,68.0,57.5
20160420054500,325.5,322.35,47.2308,44,58.9,0,65.7,68.0,57.9
20160420060000,325.5,322.35,47.2308,44,58.9,0,65.7,68.0,57.6
20160420061500,325.5,322.35,47.2308,44,58.9,0,65.6,68.0,57.6
20160420063000,325.5,322.35,47.2308,44,58.9,0,65.6,68.0,57.6
20160420064500,325.5,322.35,47.2308,44,58.9,0,65.6,68.0,57.6
20160420070000,325.5,322.35,47.2308,44,58.9,0,65.6,68.0,57.6
20160420071500,325.5,322.35,47.2308,44,58.9,0,65.6,68.0,57.6
20160420073000,325.5,322.35,47.2308,44,58.9,0,65.7,68.0,57.6
20160420074500,325.5,317.1,46.4615,44,58.9,0,65.8,68.0,57.6
20160420080000,325.5,325.5,47.6923,45,58.9,0,66.0,68.0,57.6
20160420081500,325.5,325.5,47.6923,45,58.9,0,66.1,68.0,57.6
20160420083000,325.5,329.7,48.3077,45,58.9,0,66.2,68.0,57.6
20160420084500,325.5,329.7,48.3077,45,58.9,0,66.3,68.0,57.6
20160420090000,325.5,329.7,48.3077,45,58.9,0,66.4,68.0,57.6
20160420091500,325.5,329.7,48.3077,45,58.0,0,66.6,68.0,57.6
20160420093000,325.5,329.7,48.3077,45,58.0,0,66.6,68.0,57.6
20160420094500,325.5,321.3,47.0769,45,58.0,0,66.7,68.0,57.6
20160420100000,325.5,321.3,47.0769,45,58.0,0,66.7,68.0,57.6
20160420101500,325.5,325.5,47.6923,45,58.0,0,66.8,68.0,57.6
20160420103000,325.5,325.5,47.6923,45,58.0,0,66.9,68.0,57.6
20160420104500,325.5,319.2,46.7692,45,58.0,0,67.1,68.0,57.6
20160420110000,325.5,319.2,46.7692,45,58.0,0,67.2,68.0,57.6
20160420111500,325.5,319.2,46.7692,45,58.0,0,67.2,68.0,57.6
20160420113000,325.5,319.2,46.7692,45,58.0,0,67.3,68.0,57.6
20160420114500,325.5,328.65,48.1538,46,58.0,0,67.4,68.0,57.6
20160420120000,325.5,322.35,47.2308,46,58.0,0,67.4,68.0,57.6
20160420121500,325.5,328.65,48.1538,46,58.0,0,67.5,68.0,57.6
20160420123000,325.5,328.65,48.1538,46,58.0,0,67.6,68.0,57.6
20160420124500,325.5,336.0,49.2308,46,58.0,0,67.6,68.0,57.6
20160420130000,325.5,336.0,49.2308,46,58.0,0,67.6,68.0,57.6
20160420131500,325.5,330.75,48.4615,46,58.0,0,67.6,68.0,57.6
20160420133000,325.5,326.55,47.8462,46,58.0,0,67.7,68.0,57.6
20160420134500,325.5,326.55,47.8462,46,58.0,0,67.7,68.0,57.6
20160420140000,325.5,326.55,47.8462,46,58.0,0,68.2,68.0,57.5
20160420141500,325.5,384.3,56.3077,51,58.0,0,68.6,68.0,57.5
20160420143000,325.5,443.1,64.9231,56,58.0,0,68.3,68.0,58.3
20160420144500,325.5,435.75,63.8462,55,58.0,0,67.8,68.0,58.3
20160420150000,325.5,400.05,58.6154,52,58.0,0,67.6,68.0,58.3
20160420151500,325.5,352.8,51.6923,48,58.0,0,67.5,68.0,58.3
20160420153000,325.5,341.25,50.0,46,58.0,0,67.6,68.0,58.3
20160420154500,325.5,329.7,48.3077,45,58.0,0,67.6,68.0,58.3
20160420160000,325.5,329.7,48.3077,45,58.0,0,67.6,68.0,58.3
20160420161500,325.5,329.7,48.3077,45,58.0,0,67.6,68.0,58.3
20160420163000,325.5,329.7,48.3077,45,58.0,0,67.6,68.0,58.3
20160420164500,325.5,334.95,49.0769,45,58.0,0,67.5,68.0,58.3
20160420170000,325.5,334.95,49.0769,45,58.0,0,67.4,68.0,58.3
20160420171500,325.5,334.95,49.0769,45,58.0,0,67.4,68.0,57.5
20160420173000,325.5,329.7,48.3077,45,58.0,0,67.4,68.0,57.5
20160420174500,325.5,329.7,48.3077,45,58.0,0,67.3,68.0,57.5
20160420180000,325.5,329.7,48.3077,45,58.0,0,67.3,68.0,57.5
20160420181500,325.5,329.7,48.3077,45,58.8,0,67.3,68.0,57.5
20160420183000,325.5,329.7,48.3077,45,58.8,0,67.3,68.0,57.5
20160420184500,325.5,329.7,48.3077,45,58.8,0,67.3,68.0,57.5
20160420190000,325.5,329.7,48.3077,45,58.8,0,67.3,68.0,57.5
20160420191500,325.5,329.7,48.3077,45,58.8,0,67.2,68.0,57.5
20160420193000,325.5,329.7,48.3077,45,58.8,0,67.2,68.0,57.6
20160420194500,325.5,329.7,48.3077,45,58.8,0,67.2,68.0,57.6
20160420200000,325.5,329.7,48.3077,45,58.8,0,67.2,68.0,57.6
20160420201500,325.5,329.7,48.3077,45,58.8,0,67.2,68.0,57.6
20160420203000,325.5,329.7,48.3077,45,58.8,0,67.1,68.0,57.6
20160420204500,325.5,329.7,48.3077,45,58.8,0,67.0,68.0,57.6
20160420210000,325.5,329.7,48.3077,45,58.8,0,66.9,68.0,57.6
20160420211500,325.5,329.7,48.3077,45,58.8,0,66.8,68.0,57.6
20160420213000,325.5,329.7,48.3077,45,58.8,0,66.8,68.0,57.6
20160420214500,325.5,329.7,48.3077,45,58.8,0,66.7,68.0,57.6
20160420220000,325.5,329.7,48.3077,45,58.8,0,66.6,68.0,57.6
20160420221500,325.5,329.7,48.3077,45,58.8,0,66.6,68.0,57.6
20160420223000,325.5,325.5,47.6923,45,58.8,0,66.6,68.0,57.6
20160420224500,325.5,332.85,48.7692,45,58.8,0,66.5,68.0,56.9
20160420230000,325.5,332.85,48.7692,45,58.8,0,66.4,68.0,57.5
20160420231500,325.5,332.85,48.7692,45,58.8,0,66.3,68.0,57.5
20160420233000,325.5,332.85,48.7692,45,58.8,0,66.3,68.0,57.5
20160420234500,325.5,332.85,48.7692,45,58.8,0,66.2,68.0,57.5
20160421000000,325.5,332.85,48.7692,45,58.8,0,66.2,68.0,57.5
20160421001500,325.5,332.85,48.7692,45,58.8,0,66.2,68.0,57.5
20160421003000,325.5,332.85,48.7692,45,58.8,0,66.1,68.0,57.5
20160421004500,325.5,328.65,48.1538,45,58.8,0,66.1,68.0,57.5
20160421010000,325.5,328.65,48.1538,45,58.8,0,66.1,68.0,57.5
20160421011500,325.5,328.65,48.1538,45,58.8,0,66.1,68.0,57.5
20160421013000,325.5,328.65,48.1538,45,58.8,0,66.0,68.0,57.5
20160421014500,325.5,328.65,48.1538,45,58.8,0,66.0,68.0,57.5
20160421020000,325.5,328.65,48.1538,45,58.8,0,66.0,68.0,57.5
20160421021500,325.5,328.65,48.1538,45,58.8,0,65.9,68.0,57.5
20160421023000,325.5,328.65,48.1538,45,58.8,0,65.8,68.0,57.6
20160421024500,325.5,328.65,48.1538,45,58.8,0,65.8,68.0,57.6
20160421030000,325.5,328.65,48.1538,45,58.8,0,65.7,68.0,57.6
20160421031500,325.5,328.65,48.1538,45,58.8,0,65.7,68.0,57.6
20160421033000,325.5,328.65,48.1538,45,58.8,0,65.7,68.0,57.6
20160421034500,325.5,328.65,48.1538,45,58.8,0,65.6,68.0,57.6
20160421040000,325.5,328.65,48.1538,45,58.8,0,65.6,68.0,57.6
20160421041500,325.5,328.65,48.1538,45,58.8,0,65.6,68.0,57.6
20160421043000,325.5,328.65,48.1538,45,58.8,0,65.5,68.0,57.6
20160421044500,325.5,328.65,48.1538,45,58.8,0,65.5,68.0,57.6
20160421050000,325.5,328.65,48.1538,45,58.8,0,65.5,68.0,57.5
20160421051500,325.5,328.65,48.1538,45,58.8,0,65.5,68.0,57.5
20160421053000,325.5,328.65,48.1538,45,58.8,0,65.5,68.0,56.7
20160421054500,325.5,328.65,48.1538,45,58.8,0,65.5,68.0,56.8
20160421060000,325.5,328.65,48.1538,45,58.8,0,65.4,68.0,57.5
20160421061500,325.5,328.65,48.1538,45,58.8,0,65.4,68.0,57.5
20160421063000,325.5,328.65,48.1538,45,58.8,0,65.5,68.0,57.6
20160421064500,325.5,328.65,48.1538,45,58.8,0,65.5,68.0,58.3
20160421070000,325.5,328.65,48.1538,45,58.8,0,65.6,68.0,58.3
20160421071500,325.5,328.65,48.1538,45,58.8,0,65.6,68.0,58.3
20160421073000,325.5,328.65,48.1538,45,58.8,0,65.8,68.0,57.5
20160421074500,325.5,328.65,48.1538,45,58.8,0,65.8,68.0,57.5
20160421080000,325.5,323.4,47.3846,45,58.8,0,65.8,68.0,57.6
20160421081500,325.5,323.4,47.3846,45,58.8,0,65.9,68.0,57.6
20160421083000,325.5,323.4,47.3846,45,58.8,0,66.0,68.0,57.6
20160421084500,325.5,323.4,47.3846,45,58.8,0,66.0,68.0,57.6
20160421090000,325.5,316.05,46.3077,45,58.8,0,66.1,68.0,57.6
20160421091500,325.5,310.8,45.5385,45,58.8,0,66.2,68.0,57.6
20160421093000,325.5,328.65,48.1538,45,58.8,0,66.2,68.0,56.9
20160421094500,325.5,328.65,48.1538,45,58.8,0,66.2,68.0,57.5
20160421100000,325.5,322.35,47.2308,45,58.0,0,66.2,68.0,57.5
20160421101500,325.5,322.35,47.2308,45,58.0,0,66.2,68.0,57.6
20160421103000,325.5,322.35,47.2308,45,58.0,0,66.3,68.0,57.6
20160421104500,325.5,322.35,47.2308,45,58.0,0,66.4,68.0,57.7
20160421110000,325.5,322.35,47.2308,45,58.0,0,66.4,68.0,58.3
20160421111500,325.5,329.7,48.3077,45,58.0,0,66.6,68.0,58.3
20160421113000,325.5,329.7,48.3077,45,58.0,0,66.5,68.0,58.3
20160421114500,325.5,329.7,48.3077,45,58.0,0,66.6,68.0,58.3
20160421120000,325.5,323.4,47.3846,45,58.0,0,66.8,68.0,58.3
20160421121500,325.5,323.4,47.3846,45,58.0,0,66.9,68.0,58.3
20160421123000,325.5,323.4,47.3846,45,58.0,0,67.0,68.0,58.3
20160421124500,325.5,331.8,48.6154,45,58.0,0,66.9,68.0,58.3
20160421130000,325.5,336.0,49.2308,46,58.0,0,67.4,68.0,58.3
20160421131500,325.5,336.0,49.2308,46,58.0,0,67.4,68.0,58.3
20160421133000,325.5,336.0,49.2308,46,58.0,0,67.3,68.0,58.3
20160421134500,325.5,328.65,48.1538,46,58.0,0,67.3,68.0,58.3
20160421140000,325.5,321.3,47.0769,46,58.0,0,67.4,68.0,58.3
20160421141500,325.5,321.3,47.0769,46,58.0,0,67.4,68.0,58.3
20160421143000,325.5,321.3,47.0769,46,58.0,0,67.4,68.0,58.3
20160421144500,325.5,321.3,47.0769,46,58.0,0,67.3,68.0,58.3
20160421150000,325.5,325.5,47.6923,46,58.0,0,67.2,68.0,58.3
20160421151500,325.5,321.3,47.0769,46,58.0,0,67.2,68.0,58.3
20160421153000,325.5,325.5,47.6923,46,58.0,0,67.1,68.0,58.3
20160421154500,325.5,332.85,48.7692,46,58.0,0,67.1,68.0,58.3
20160421160000,325.5,337.05,49.3846,46,58.0,0,67.1,68.0,58.3
20160421161500,325.5,337.05,49.3846,46,58.0,0,66.9,68.0,58.3
20160421163000,325.5,337.05,49.3846,46,58.0,0,66.9,68.0,58.3
20160421164500,325.5,337.05,49.3846,46,58.0,0,66.9,68.0,58.3
20160421170000,325.5,337.05,49.3846,46,58.0,0,66.9,68.0,58.3
20160421171500,325.5,337.05,49.3846,46,58.0,0,67.0,68.0,58.3
20160421173000,325.5,337.05,49.3846,46,58.7,0,67.0,68.0,58.3
20160421174500,325.5,337.05,49.3846,46,58.7,0,66.9,68.0,58.3
20160421180000,325.5,337.05,49.3846,46,58.7,0,66.9,68.0,58.3
20160421181500,325.5,337.05,49.3846,46,58.7,0,66.9,68.0,58.3
20160421183000,325.5,337.05,49.3846,46,58.7,0,66.8,68.0,58.3
20160421184500,325.5,337.05,49.3846,46,58.7,0,66.8,68.0,58.3
20160421190000,325.5,337.05,49.3846,46,58.7,0,66.8,68.0,58.3
20160421191500,325.5,337.05,49.3846,46,58.7,0,66.7,68.0,58.3
20160421193000,325.5,337.05,49.3846,46,58.7,0,66.7,68.0,58.3
20160421194500,325.5,337.05,49.3846,46,58.7,0,66.6,68.0,58.3
20160421200000,325.5,337.05,49.3846,46,58.7,0,66.5,68.0,58.3
20160421201500,325.5,337.05,49.3846,46,58.7,0,66.4,68.0,58.3
20160421203000,325.5,337.05,49.3846,46,58.7,0,66.3,68.0,58.3
20160421204500,325.5,337.05,49.3846,46,58.7,0,66.3,68.0,58.3
20160421210000,325.5,337.05,49.3846,46,58.7,0,66.3,68.0,58.3
20160421211500,325.5,337.05,49.3846,46,58.7,0,66.2,68.0,58.3
20160421213000,325.5,337.05,49.3846,46,58.7,0,66.2,68.0,58.3
20160421214500,325.5,337.05,49.3846,46,58.7,0,66.1,68.0,58.3
20160421220000,325.5,337.05,49.3846,46,58.7,0,66.1,68.0,58.3
20160421221500,325.5,337.05,49.3846,46,58.7,0,66.0,68.0,58.3
20160421223000,325.5,337.05,49.3846,46,58.7,0,66.0,68.0,58.3
20160421224500,325.5,337.05,49.3846,46,58.7,0,65.9,68.0,58.3
20160421230000,325.5,337.05,49.3846,46,58.7,0,65.8,68.0,58.3
20160421231500,325.5,337.05,49.3846,46,58.7,0,65.8,68.0,58.3
20160421233000,325.5,337.05,49.3846,46,58.7,0,65.8,68.0,58.3
20160421234500,325.5,337.05,49.3846,46,58.7,0,65.8,68.0,58.3
20160422000000,325.5,337.05,49.3846,46,58.7,0,65.7,68.0,58.3
20160422001500,325.5,337.05,49.3846,46,58.7,0,65.7,68.0,58.3
20160422003000,325.5,337.05,49.3846,46,58.7,0,65.6,68.0,58.2
20160422004500,325.5,337.05,49.3846,46,58.7,0,65.6,68.0,58.3
20160422010000,325.5,337.05,49.3846,46,58.7,0,65.6,68.0,58.3
20160422011500,325.5,341.25,50.0,46,58.7,0,65.6,68.0,58.3
20160422013000,325.5,341.25,50.0,46,58.7,0,65.5,68.0,58.3
20160422014500,325.5,337.05,49.3846,46,58.7,0,65.5,68.0,58.3
20160422020000,325.5,337.05,49.3846,46,58.7,0,65.4,68.0,58.3
20160422021500,325.5,337.05,49.3846,46,58.7,0,65.4,68.0,58.3
20160422023000,325.5,337.05,49.3846,46,58.7,0,65.3,68.0,58.3
20160422024500,325.5,337.05,49.3846,46,58.7,0,65.3,68.0,58.3
20160422030000,325.5,337.05,49.3846,46,58.7,0,65.3,68.0,58.3
20160422031500,325.5,337.05,49.3846,46,58.7,0,65.3,68.0,58.2
20160422033000,325.5,337.05,49.3846,46,58.7,0,65.3,68.0,58.1
20160422034500,325.5,337.05,49.3846,46,58.7,0,65.3,68.0,58.3
20160422040000,325.5,337.05,49.3846,46,58.7,0,65.3,68.0,58.2
20160422041500,325.5,337.05,49.3846,46,58.7,0,65.3,68.0,58.2
20160422043000,325.5,337.05,49.3846,46,58.7,0,65.2,68.0,58.2
20160422044500,325.5,337.05,49.3846,46,58.7,0,65.2,68.0,58.2
20160422050000,325.5,337.05,49.3846,46,58.7,0,65.2,68.0,58.2
20160422051500,325.5,337.05,49.3846,46,58.7,0,65.2,68.0,58.2
20160422053000,325.5,337.05,49.3846,46,58.7,0,65.2,68.0,58.2
20160422054500,325.5,337.05,49.3846,46,58.7,0,65.2,68.0,58.2
20160422060000,325.5,337.05,49.3846,46,58.7,0,65.2,68.0,58.2
20160422061500,325.5,337.05,49.3846,46,58.7,0,65.1,68.0,58.2
20160422063000,325.5,341.25,50.0,46,58.7,0,65.1,68.0,58.1
20160422064500,325.5,341.25,50.0,46,58.7,0,65.1,68.0,58.1
20160422070000,325.5,341.25,50.0,46,58.7,0,65.1,68.0,58.1
20160422071500,325.5,341.25,50.0,46,58.7,0,65.1,68.0,58.1
20160422073000,325.5,341.25,50.0,46,58.7,0,65.1,68.0,58.0
20160422074500,325.5,341.25,50.0,46,58.7,0,65.3,68.0,58.1
20160422080000,325.5,341.25,50.0,46,58.7,0,65.6,68.0,58.2
20160422081500,325.5,336.0,49.2308,46,58.7,0,65.6,68.0,58.1
20160422083000,325.5,336.0,49.2308,46,58.7,0,65.6,68.0,58.2
20160422084500,325.5,336.0,49.2308,46,58.7,0,65.7,68.0,58.2
20160422090000,325.5,336.0,49.2308,46,57.6,0,65.8,68.0,58.3
20160422091500,325.5,327.6,48.0,46,58.3,0,65.9,68.0,58.3
20160422093000,325.5,327.6,48.0,46,58.3,0,66.2,68.0,58.3
20160422094500,325.5,327.6,48.0,46,58.3,0,66.2,68.0,58.3
20160422100000,325.5,327.6,48.0,46,58.3,0,66.2,68.0,58.3
20160422101500,325.5,327.6,48.0,46,58.3,0,66.3,68.0,58.3
20160422103000,325.5,327.6,48.0,46,57.6,0,66.2,68.0,58.3
20160422104500,325.5,327.6,48.0,46,57.6,0,66.3,68.0,58.3
20160422110000,325.5,327.6,48.0,46,57.6,0,66.4,68.0,58.3
20160422111500,325.5,327.6,48.0,46,57.6,0,66.4,68.0,58.3
20160422113000,325.5,327.6,48.0,46,57.6,0,66.4,68.0,58.3
20160422114500,325.5,321.3,47.0769,46,57.6,0,66.5,68.0,58.3
20160422120000,325.5,326.55,47.8462,46,57.6,0,66.6,68.0,58.3
20160422121500,325.5,326.55,47.8462,46,58.3,0,66.7,68.0,58.3
20160422123000,325.5,326.55,47.8462,46,58.3,0,66.7,68.0,58.3
20160422124500,325.5,330.75,48.4615,46,57.5,0,66.7,68.0,58.3
20160422130000,325.5,330.75,48.4615,46,57.5,0,66.7,68.0,58.2
20160422131500,325.5,330.75,48.4615,46,57.5,0,66.6,68.0,58.3
20160422133000,325.5,334.95,49.0769,46,57.5,0,66.5,68.0,58.3
20160422134500,325.5,334.95,49.0769,46,57.5,0,66.6,68.0,58.3
20160422140000,325.5,327.6,48.0,46,57.5,0,66.5,68.0,58.2
20160422141500,325.5,327.6,48.0,46,57.5,0,66.5,68.0,58.2
20160422143000,325.5,321.3,47.0769,46,57.5,0,66.6,68.0,57.7
20160422144500,325.5,321.3,47.0769,46,57.5,0,66.6,68.0,57.5
20160422150000,325.5,321.3,47.0769,46,57.5,0,66.6,68.0,56.9
20160422151500,325.5,321.3,47.0769,46,57.5,0,66.6,68.0,57.5
20160422153000,325.5,321.3,47.0769,46,58.3,0,66.6,68.0,57.5
20160422154500,325.5,321.3,47.0769,46,58.3,0,66.7,68.0,57.5
20160422160000,325.5,321.3,47.0769,46,58.3,0,66.7,68.0,57.5
20160422161500,325.5,321.3,47.0769,46,58.3,0,66.7,68.0,57.5
20160422163000,325.5,330.75,48.4615,46,58.3,0,66.7,68.0,57.5
20160422164500,325.5,336.0,49.2308,46,58.3,0,66.6,68.0,57.5
20160422170000,325.5,336.0,49.2308,46,57.6,0,66.6,68.0,57.5
20160422171500,325.5,336.0,49.2308,46,57.6,0,66.4,68.0,57.5
20160422173000,325.5,336.0,49.2308,46,58.3,0,66.5,68.0,57.5
20160422174500,325.5,336.0,49.2308,46,58.3,0,66.5,68.0,57.5
20160422180000,325.5,336.0,49.2308,46,58.3,0,66.6,68.0,57.5
20160422181500,325.5,331.8,48.6154,46,58.3,0,66.7,68.0,57.5
20160422183000,325.5,331.8,48.6154,46,58.3,0,66.7,68.0,57.5
20160422184500,325.5,336.0,49.2308,46,58.3,0,66.8,68.0,57.5
20160422190000,325.5,336.0,49.2308,46,58.3,0,66.9,68.0,57.5
20160422191500,325.5,336.0,49.2308,46,58.3,0,67.0,68.0,57.5
20160422193000,325.5,336.0,49.2308,46,58.3,0,67.0,68.0,56.9
20160422194500,325.5,336.0,49.2308,46,58.3,0,67.1,68.0,57.5
20160422200000,325.5,336.0,49.2308,46,58.3,0,66.9,68.0,57.5
20160422201500,325.5,336.0,49.2308,46,58.3,0,66.9,68.0,56.9
20160422203000,325.5,336.0,49.2308,46,58.3,0,66.8,68.0,57.5
20160422204500,325.5,336.0,49.2308,46,59.1,0,66.8,68.0,57.5
20160422210000,325.5,336.0,49.2308,46,59.1,0,66.7,68.0,57.5
20160422211500,325.5,336.0,49.2308,46,59.1,0,66.6,68.0,57.5
20160422213000,325.5,336.0,49.2308,46,59.1,0,66.6,68.0,57.5
20160422214500,325.5,336.0,49.2308,46,59.1,0,66.6,68.0,57.5
20160422220000,325.5,336.0,49.2308,46,59.1,0,66.5,68.0,57.5
20160422221500,325.5,336.0,49.2308,46,59.1,0,66.4,68.0,57.5
20160422223000,325.5,336.0,49.2308,46,59.1,0,66.3,68.0,57.5
20160422224500,325.5,336.0,49.2308,46,59.1,0,66.3,68.0,57.5
20160422230000,325.5,336.0,49.2308,46,59.1,0,66.2,68.0,57.5
20160422231500,325.5,336.0,49.2308,46,59.1,0,66.2,68.0,57.5
20160422233000,325.5,336.0,49.2308,46,59.1,0,66.1,68.0,57.4
20160422234500,325.5,336.0,49.2308,46,59.1,0,66.1,68.0,57.5
20160423000000,325.5,336.0,49.2308,46,59.1,0,66.1,68.0,57.5
20160423001500,325.5,336.0,49.2308,46,59.1,0,66.1,68.0,57.5
20160423003000,325.5,336.0,49.2308,46,59.1,0,66.1,68.0,57.5
20160423004500,325.5,336.0,49.2308,46,59.1,0,66.0,68.0,57.3
20160423010000,325.5,336.0,49.2308,46,59.1,0,65.9,68.0,56.9
20160423011500,325.5,313.95,46.0,44,60.0,0,66.2,68.0,56.9
20160423013000,325.5,319.2,46.7692,44,59.2,0,66.1,68.0,57.5
20160423014500,325.5,319.2,46.7692,44,59.2,0,66.0,68.0,57.5
20160423020000,325.5,319.2,46.7692,44,59.2,0,65.9,68.0,57.5
20160423021500,325.5,319.2,46.7692,44,59.2,0,65.8,68.0,57.5
20160423023000,325.5,319.2,46.7692,44,59.2,0,65.8,68.0,57.5
