PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160423024500,325.5,319.2,46.7692,44,59.2,0,65.7,68.0,56.8
20160423030000,325.5,319.2,46.7692,44,59.2,0,65.6,68.0,56.8
20160423031500,325.5,319.2,46.7692,44,59.2,0,65.6,68.0,57.5
20160423033000,325.5,319.2,46.7692,44,59.2,0,65.5,68.0,57.2
20160423034500,325.5,324.45,47.5385,44,59.2,0,65.5,68.0,57.5
20160423040000,325.5,320.25,46.9231,44,59.2,0,65.4,68.0,57.5
20160423041500,325.5,320.25,46.9231,44,59.2,0,65.3,68.0,57.5
20160423043000,325.5,320.25,46.9231,44,59.2,0,65.3,68.0,57.5
20160423044500,325.5,320.25,46.9231,44,59.2,0,65.3,68.0,57.6
20160423050000,325.5,320.25,46.9231,44,59.2,0,65.2,68.0,57.6
20160423051500,325.5,320.25,46.9231,44,59.2,0,65.1,68.0,57.6
20160423053000,325.5,320.25,46.9231,44,59.2,0,65.1,68.0,57.6
20160423054500,325.5,320.25,46.9231,44,59.2,0,65.1,68.0,57.6
20160423060000,325.5,320.25,46.9231,44,59.2,0,65.1,68.0,57.6
20160423061500,325.5,320.25,46.9231,44,59.2,0,65.1,68.0,57.6
20160423063000,325.5,320.25,46.9231,44,59.2,0,65.1,68.0,57.6
20160423064500,325.5,320.25,46.9231,44,59.2,0,65.1,68.0,57.6
20160423070000,325.5,320.25,46.9231,44,59.2,0,65.0,68.0,57.6
20160423071500,325.5,320.25,46.9231,44,59.2,0,65.0,68.0,57.6
20160423073000,325.5,320.25,46.9231,44,58.4,0,65.1,68.0,57.6
20160423074500,325.5,320.25,46.9231,44,58.4,0,65.1,68.0,57.6
20160423080000,325.5,320.25,46.9231,44,58.4,0,65.2,68.0,57.6
20160423081500,325.5,324.45,47.5385,44,58.4,0,65.3,68.0,57.6
20160423083000,325.5,324.45,47.5385,44,58.4,0,65.4,68.0,57.6
20160423084500,325.5,324.45,47.5385,44,58.4,0,65.5,68.0,57.6
20160423090000,325.5,324.45,47.5385,44,58.4,0,65.5,68.0,57.6
20160423091500,325.5,324.45,47.5385,44,58.4,0,65.6,68.0,57.6
20160423093000,325.5,324.45,47.5385,44,58.4,0,65.7,68.0,57.6
20160423094500,325.5,324.45,47.5385,44,58.4,0,65.7,68.0,57.6
20160423100000,325.5,324.45,47.5385,44,57.6,0,65.9,68.0,57.6
20160423101500,325.5,324.45,47.5385,44,58.3,0,65.9,68.0,57.6
20160423103000,325.5,324.45,47.5385,44,58.3,0,66.0,68.0,57.6
20160423104500,325.5,324.45,47.5385,44,57.6,0,66.0,68.0,57.6
20160423110000,325.5,324.45,47.5385,44,57.6,0,66.0,68.0,57.6
20160423111500,325.5,324.45,47.5385,44,57.6,0,66.0,68.0,57.6
20160423113000,325.5,320.25,46.9231,44,57.6,0,66.0,68.0,57.6
20160423114500,325.5,320.25,46.9231,44,57.6,0,66.0,68.0,57.6
20160423120000,325.5,316.05,46.3077,44,58.3,0,66.1,68.0,57.6
20160423121500,325.5,316.05,46.3077,44,58.3,0,66.1,68.0,57.6
20160423123000,325.5,316.05,46.3077,44,57.3,0,66.1,68.0,57.6
20160423124500,325.5,316.05,46.3077,44,57.3,0,66.1,68.0,57.6
20160423130000,325.5,316.05,46.3077,44,57.3,0,66.1,68.0,57.6
20160423131500,325.5,316.05,46.3077,44,57.3,0,66.1,68.0,57.6
20160423133000,325.5,316.05,46.3077,44,57.3,0,66.1,68.0,57.6
20160423134500,325.5,316.05,46.3077,44,57.3,0,66.1,68.0,57.6
20160423140000,325.5,320.25,46.9231,44,57.3,0,66.2,68.0,57.6
20160423141500,325.5,315.0,46.1538,44,57.9,0,66.2,68.0,57.6
20160423143000,325.5,315.0,46.1538,44,57.2,0,66.2,68.0,57.6
20160423144500,325.5,315.0,46.1538,44,57.2,0,66.2,68.0,57.6
20160423150000,325.5,315.0,46.1538,44,58.0,0,66.3,68.0,57.6
20160423151500,325.5,315.0,46.1538,44,58.0,0,66.3,68.0,57.6
20160423153000,325.5,315.0,46.1538,44,58.0,0,66.3,68.0,57.6
20160423154500,325.5,315.0,46.1538,44,58.0,0,66.3,68.0,57.6
20160423160000,325.5,315.0,46.1538,44,58.0,0,66.3,68.0,57.6
20160423161500,325.5,315.0,46.1538,44,58.0,0,66.4,68.0,57.6
20160423163000,325.5,315.0,46.1538,44,58.0,0,66.3,68.0,57.7
20160423164500,325.5,315.0,46.1538,44,58.0,0,66.4,68.0,58.0
20160423170000,325.5,320.25,46.9231,45,58.0,0,66.4,68.0,58.3
20160423171500,325.5,320.25,46.9231,45,58.0,0,66.4,68.0,58.3
20160423173000,325.5,320.25,46.9231,45,58.0,0,66.4,68.0,58.3
20160423174500,325.5,320.25,46.9231,45,58.0,0,66.5,68.0,58.3
20160423180000,325.5,320.25,46.9231,45,58.0,0,66.5,68.0,58.3
20160423181500,325.5,320.25,46.9231,45,58.0,0,66.5,68.0,58.3
20160423183000,325.5,320.25,46.9231,45,58.7,0,66.4,68.0,58.3
20160423184500,325.5,320.25,46.9231,45,58.0,0,66.4,68.0,58.3
20160423190000,325.5,320.25,46.9231,45,58.0,0,66.4,68.0,58.3
20160423191500,325.5,320.25,46.9231,45,58.0,0,66.4,68.0,58.3
20160423193000,325.5,320.25,46.9231,45,59.1,0,66.4,68.0,58.3
20160423194500,325.5,320.25,46.9231,45,59.1,0,66.4,68.0,58.3
20160423200000,325.5,320.25,46.9231,45,59.1,0,66.4,68.0,58.3
20160423201500,325.5,320.25,46.9231,45,59.1,0,66.5,68.0,58.3
20160423203000,325.5,320.25,46.9231,45,59.1,0,66.4,68.0,58.3
20160423204500,325.5,324.45,47.5385,45,59.1,0,66.4,68.0,58.3
20160423210000,325.5,324.45,47.5385,45,59.1,0,66.4,68.0,58.3
20160423211500,325.5,324.45,47.5385,45,59.1,0,66.4,68.0,58.3
20160423213000,325.5,324.45,47.5385,45,59.1,0,66.3,68.0,58.3
20160423214500,325.5,324.45,47.5385,45,59.1,0,66.3,68.0,56.5
20160423220000,325.5,324.45,47.5385,45,59.1,0,66.3,68.0,58.3
20160423221500,325.5,324.45,47.5385,45,59.1,0,66.2,68.0,58.3
20160423223000,325.5,324.45,47.5385,45,59.1,0,66.2,68.0,58.3
20160423224500,325.5,324.45,47.5385,45,59.1,0,66.2,68.0,58.3
20160423230000,325.5,324.45,47.5385,45,59.1,0,66.2,68.0,58.3
20160423231500,325.5,324.45,47.5385,45,59.1,0,66.2,68.0,58.3
20160423233000,325.5,324.45,47.5385,45,59.1,0,66.1,68.0,58.3
20160423234500,325.5,324.45,47.5385,45,59.1,0,66.1,68.0,58.3
20160424000000,325.5,324.45,47.5385,45,59.1,0,66.0,68.0,58.3
20160424001500,325.5,324.45,47.5385,45,59.1,0,66.0,68.0,58.3
20160424003000,325.5,324.45,47.5385,45,59.1,0,66.0,68.0,58.3
20160424004500,325.5,324.45,47.5385,45,59.1,0,65.8,68.0,58.3
20160424010000,325.5,324.45,47.5385,45,59.1,0,65.8,68.0,58.3
20160424011500,325.5,324.45,47.5385,45,59.1,0,65.7,68.0,58.3
20160424013000,325.5,324.45,47.5385,45,59.1,0,65.7,68.0,58.3
20160424014500,325.5,324.45,47.5385,45,59.1,0,65.7,68.0,58.3
20160424020000,325.5,324.45,47.5385,45,59.1,0,65.6,68.0,58.3
20160424021500,325.5,324.45,47.5385,45,59.1,0,65.6,68.0,58.3
20160424023000,325.5,324.45,47.5385,45,59.1,0,65.5,68.0,58.3
20160424024500,325.5,324.45,47.5385,45,59.1,0,65.5,68.0,58.3
20160424030000,325.5,324.45,47.5385,45,59.1,0,65.5,68.0,58.3
20160424031500,325.5,324.45,47.5385,45,59.1,0,65.4,68.0,58.3
20160424033000,325.5,324.45,47.5385,45,59.1,0,65.3,68.0,58.3
20160424034500,325.5,324.45,47.5385,45,59.1,0,65.3,68.0,58.3
20160424040000,325.5,324.45,47.5385,45,59.1,0,65.3,68.0,58.3
20160424041500,325.5,324.45,47.5385,45,59.1,0,65.2,68.0,58.3
20160424043000,325.5,324.45,47.5385,45,59.1,0,65.2,68.0,56.8
20160424044500,325.5,324.45,47.5385,45,59.1,0,65.2,68.0,57.5
20160424050000,325.5,324.45,47.5385,45,59.1,0,65.1,68.0,56.4
20160424051500,325.5,324.45,47.5385,45,59.1,0,65.1,68.0,54.9
20160424053000,325.5,324.45,47.5385,45,59.1,0,65.0,68.0,57.5
20160424054500,325.5,324.45,47.5385,45,59.1,0,65.0,68.0,57.5
20160424060000,325.5,324.45,47.5385,45,59.1,0,65.0,68.0,57.5
20160424061500,325.5,324.45,47.5385,45,59.1,0,64.9,68.0,57.5
20160424063000,325.5,324.45,47.5385,45,59.1,0,64.9,68.0,57.5
20160424064500,325.5,324.45,47.5385,45,59.1,0,64.8,68.0,57.5
20160424070000,325.5,324.45,47.5385,45,59.1,0,64.8,68.0,57.5
20160424071500,325.5,324.45,47.5385,45,59.1,0,64.9,68.0,57.5
20160424073000,325.5,324.45,47.5385,45,59.1,0,65.0,68.0,57.5
20160424074500,325.5,324.45,47.5385,45,59.1,0,65.0,68.0,57.5
20160424080000,325.5,324.45,47.5385,45,58.3,0,65.1,68.0,57.5
20160424081500,325.5,324.45,47.5385,45,58.3,0,65.1,68.0,57.5
20160424083000,325.5,324.45,47.5385,45,58.3,0,65.1,68.0,57.5
20160424084500,325.5,324.45,47.5385,45,58.3,0,65.3,68.0,57.5
20160424090000,325.5,324.45,47.5385,45,58.3,0,65.3,68.0,57.5
20160424091500,325.5,324.45,47.5385,45,58.3,0,65.3,68.0,57.5
20160424093000,325.5,324.45,47.5385,45,57.6,0,65.4,68.0,57.5
20160424094500,325.5,324.45,47.5385,45,57.6,0,65.5,68.0,57.5
20160424100000,325.5,324.45,47.5385,45,57.6,0,65.5,68.0,57.5
20160424101500,325.5,330.75,48.4615,45,57.6,0,65.6,68.0,57.5
20160424103000,325.5,326.55,47.8462,45,57.6,0,65.7,68.0,57.5
20160424104500,325.5,326.55,47.8462,45,57.6,0,65.9,68.0,57.5
20160424110000,325.5,326.55,47.8462,45,57.6,0,66.1,68.0,57.5
20160424111500,325.5,326.55,47.8462,45,57.6,0,66.2,68.0,57.5
20160424113000,325.5,326.55,47.8462,45,57.6,0,66.5,68.0,57.5
20160424114500,325.5,326.55,47.8462,45,57.6,0,66.4,68.0,57.5
20160424120000,325.5,326.55,47.8462,45,57.6,0,66.6,68.0,57.5
20160424121500,325.5,326.55,47.8462,45,57.6,0,66.7,68.0,57.5
20160424123000,325.5,326.55,47.8462,45,57.6,0,66.7,68.0,57.5
20160424124500,325.5,326.55,47.8462,45,57.6,0,66.9,68.0,57.5
20160424130000,325.5,326.55,47.8462,45,57.6,0,67.0,68.0,57.5
20160424131500,325.5,326.55,47.8462,45,57.6,0,67.1,68.0,57.5
20160424133000,325.5,326.55,47.8462,45,57.6,0,67.2,68.0,57.5
20160424134500,325.5,326.55,47.8462,45,57.6,0,67.3,68.0,57.5
20160424140000,325.5,326.55,47.8462,45,57.6,0,67.2,68.0,57.5
20160424141500,325.5,321.3,47.0769,45,56.8,0,67.1,68.0,57.5
20160424143000,325.5,321.3,47.0769,45,57.5,0,67.0,68.0,57.5
20160424144500,325.5,321.3,47.0769,45,57.5,0,66.9,68.0,57.5
20160424150000,325.5,321.3,47.0769,45,57.5,0,66.9,68.0,57.5
20160424151500,325.5,321.3,47.0769,45,57.5,0,66.9,68.0,57.5
20160424153000,325.5,321.3,47.0769,45,57.5,0,66.9,68.0,57.5
20160424154500,325.5,321.3,47.0769,45,57.5,0,66.9,68.0,57.5
20160424160000,325.5,321.3,47.0769,45,58.3,0,66.9,68.0,57.5
20160424161500,325.5,321.3,47.0769,45,57.6,0,66.9,68.0,57.5
20160424163000,325.5,321.3,47.0769,45,57.6,0,66.9,68.0,57.5
20160424164500,325.5,321.3,47.0769,45,57.6,0,66.9,68.0,57.5
20160424170000,325.5,321.3,47.0769,45,57.6,0,66.9,68.0,57.5
20160424171500,325.5,321.3,47.0769,45,58.3,0,66.9,68.0,57.5
20160424173000,325.5,321.3,47.0769,45,58.3,0,66.9,68.0,57.5
20160424174500,325.5,321.3,47.0769,45,58.3,0,66.9,68.0,57.5
20160424180000,325.5,321.3,47.0769,45,58.3,0,67.0,68.0,57.5
20160424181500,325.5,321.3,47.0769,45,58.3,0,66.9,68.0,57.5
20160424183000,325.5,321.3,47.0769,45,58.3,0,66.9,68.0,57.5
20160424184500,325.5,321.3,47.0769,45,58.3,0,66.9,68.0,57.5
20160424190000,325.5,321.3,47.0769,45,58.3,0,66.9,68.0,57.5
20160424191500,325.5,321.3,47.0769,45,58.3,0,66.9,68.0,56.8
20160424193000,325.5,321.3,47.0769,45,58.3,0,66.9,68.0,57.5
20160424194500,325.5,321.3,47.0769,45,58.3,0,66.9,68.0,57.5
20160424200000,325.5,321.3,47.0769,45,58.3,0,66.9,68.0,57.5
20160424201500,325.5,321.3,47.0769,45,58.3,0,66.9,68.0,57.5
20160424203000,325.5,321.3,47.0769,45,58.3,0,66.8,68.0,57.5
20160424204500,325.5,321.3,47.0769,45,59.1,0,66.8,68.0,57.5
20160424210000,325.5,321.3,47.0769,45,59.1,0,66.7,68.0,57.5
20160424211500,325.5,321.3,47.0769,45,59.1,0,66.7,68.0,57.5
20160424213000,325.5,321.3,47.0769,45,59.1,0,66.7,68.0,57.5
20160424214500,325.5,321.3,47.0769,45,59.1,0,66.6,68.0,57.5
20160424220000,325.5,321.3,47.0769,45,59.1,0,66.6,68.0,57.5
20160424221500,325.5,321.3,47.0769,45,58.4,0,66.5,68.0,57.5
20160424223000,325.5,321.3,47.0769,45,58.4,0,66.5,68.0,57.5
20160424224500,325.5,321.3,47.0769,45,59.1,0,66.4,68.0,57.5
20160424230000,325.5,321.3,47.0769,45,59.1,0,66.4,68.0,57.5
20160424231500,325.5,321.3,47.0769,45,59.1,0,66.4,68.0,57.5
20160424233000,325.5,321.3,47.0769,45,59.1,0,66.3,68.0,57.5
20160424234500,325.5,321.3,47.0769,45,59.1,0,66.3,68.0,57.5
20160425000000,325.5,321.3,47.0769,45,59.1,0,66.2,68.0,57.5
20160425001500,325.5,321.3,47.0769,45,59.1,0,66.2,68.0,57.5
20160425003000,325.5,321.3,47.0769,45,59.1,0,66.2,68.0,57.5
20160425004500,325.5,321.3,47.0769,45,59.1,0,66.2,68.0,57.5
20160425010000,325.5,321.3,47.0769,45,59.1,0,66.2,68.0,57.5
20160425011500,325.5,321.3,47.0769,45,59.1,0,66.1,68.0,57.5
20160425013000,325.5,321.3,47.0769,45,59.1,0,66.1,68.0,57.5
20160425014500,325.5,321.3,47.0769,45,59.1,0,66.1,68.0,57.5
20160425020000,325.5,321.3,47.0769,45,59.1,0,66.0,68.0,57.5
20160425021500,325.5,321.3,47.0769,45,59.1,0,66.0,68.0,57.5
20160425023000,325.5,321.3,47.0769,45,59.1,0,66.0,68.0,57.5
20160425024500,325.5,321.3,47.0769,45,59.1,0,65.9,68.0,57.5
20160425030000,325.5,321.3,47.0769,45,59.1,0,65.8,68.0,57.5
20160425031500,325.5,321.3,47.0769,45,59.1,0,65.8,68.0,57.5
20160425033000,325.5,321.3,47.0769,45,59.1,0,65.8,68.0,57.5
20160425034500,325.5,321.3,47.0769,45,59.1,0,65.7,68.0,57.5
20160425040000,325.5,321.3,47.0769,45,59.1,0,65.7,68.0,57.5
20160425041500,325.5,321.3,47.0769,45,59.1,0,65.6,68.0,57.5
20160425043000,325.5,321.3,47.0769,45,59.1,0,65.6,68.0,57.5
20160425044500,325.5,321.3,47.0769,45,59.1,0,65.6,68.0,57.5
20160425050000,325.5,321.3,47.0769,45,59.1,0,65.6,68.0,57.5
20160425051500,325.5,325.5,47.6923,45,59.1,0,65.5,68.0,57.5
20160425053000,325.5,325.5,47.6923,45,59.1,0,65.5,68.0,57.5
20160425054500,325.5,325.5,47.6923,45,59.1,0,65.5,68.0,57.5
20160425060000,325.5,325.5,47.6923,45,59.1,0,65.5,68.0,57.5
20160425061500,325.5,325.5,47.6923,45,59.1,0,65.4,68.0,57.5
20160425063000,325.5,325.5,47.6923,45,59.1,0,65.3,68.0,57.5
20160425064500,325.5,325.5,47.6923,45,59.1,0,65.3,68.0,57.5
20160425070000,325.5,325.5,47.6923,45,59.1,0,65.3,68.0,57.5
20160425071500,325.5,325.5,47.6923,45,59.1,0,65.4,68.0,57.5
20160425073000,325.5,325.5,47.6923,45,58.0,0,65.5,68.0,57.5
20160425074500,325.5,325.5,47.6923,45,58.0,0,65.5,68.0,57.5
20160425080000,325.5,325.5,47.6923,45,58.0,0,65.6,68.0,57.5
20160425081500,325.5,325.5,47.6923,45,58.0,0,65.6,68.0,57.5
20160425083000,325.5,325.5,47.6923,45,58.0,0,65.7,68.0,57.5
20160425084500,325.5,325.5,47.6923,45,58.0,0,65.8,68.0,57.5
20160425090000,325.5,321.3,47.0769,45,58.0,0,65.8,68.0,57.5
20160425091500,325.5,321.3,47.0769,45,57.3,0,66.0,68.0,57.5
20160425093000,325.5,321.3,47.0769,45,57.3,0,66.3,68.0,57.5
20160425094500,325.5,321.3,47.0769,45,57.3,0,66.5,68.0,57.5
20160425100000,325.5,321.3,47.0769,45,57.3,0,66.7,68.0,57.5
20160425101500,325.5,321.3,47.0769,45,57.9,0,66.8,68.0,57.5
20160425103000,325.5,321.3,47.0769,45,57.9,0,66.9,68.0,57.5
20160425104500,325.5,321.3,47.0769,45,57.2,0,67.0,68.0,57.5
20160425110000,325.5,321.3,47.0769,45,57.2,0,67.1,68.0,57.5
20160425111500,325.5,321.3,47.0769,45,57.9,0,67.3,68.0,57.5
20160425113000,325.5,321.3,47.0769,45,57.9,0,67.4,68.0,57.5
20160425114500,325.5,321.3,47.0769,45,57.9,0,67.6,68.0,57.5
20160425120000,325.5,321.3,47.0769,45,57.9,0,67.6,68.0,57.5
20160425121500,325.5,321.3,47.0769,45,57.9,0,67.6,68.0,57.5
20160425123000,325.5,332.85,48.7692,45,57.9,0,67.3,68.0,57.5
20160425124500,325.5,332.85,48.7692,45,57.2,0,67.2,68.0,57.5
20160425130000,325.5,332.85,48.7692,45,57.2,0,67.2,68.0,57.5
20160425131500,325.5,332.85,48.7692,45,57.2,0,67.2,68.0,57.5
20160425133000,325.5,337.05,49.3846,45,57.2,0,67.2,68.0,57.5
20160425134500,325.5,328.65,48.1538,45,57.9,0,67.2,68.0,57.5
20160425140000,325.5,328.65,48.1538,45,57.9,0,67.3,68.0,57.5
20160425141500,325.5,324.45,47.5385,45,57.9,0,67.3,68.0,57.5
20160425143000,325.5,324.45,47.5385,45,57.9,0,67.3,68.0,57.5
20160425144500,325.5,324.45,47.5385,45,57.9,0,67.4,68.0,57.5
20160425150000,325.5,324.45,47.5385,45,57.9,0,67.4,68.0,57.5
20160425151500,325.5,319.2,46.7692,45,57.9,0,67.5,68.0,57.5
20160425153000,325.5,319.2,46.7692,45,57.9,0,67.4,68.0,57.5
20160425154500,325.5,319.2,46.7692,45,57.9,0,67.5,68.0,57.5
20160425160000,325.5,325.5,47.6923,45,57.9,0,67.5,68.0,57.5
20160425161500,325.5,325.5,47.6923,45,57.9,0,67.6,68.0,57.5
20160425163000,325.5,331.8,48.6154,45,58.7,0,67.6,68.0,57.5
20160425164500,325.5,336.0,49.2308,45,58.0,0,67.6,68.0,57.5
20160425170000,325.5,336.0,49.2308,45,58.0,0,67.5,68.0,57.5
20160425171500,325.5,336.0,49.2308,45,58.0,0,67.4,68.0,57.5
20160425173000,325.5,336.0,49.2308,45,58.0,0,67.3,68.0,57.5
20160425174500,325.5,336.0,49.2308,45,58.0,0,67.4,68.0,57.5
20160425180000,325.5,336.0,49.2308,45,58.0,0,67.3,68.0,57.5
20160425181500,325.5,330.75,48.4615,45,58.0,0,67.3,68.0,57.5
20160425183000,325.5,330.75,48.4615,45,58.0,0,67.3,68.0,57.5
20160425184500,325.5,330.75,48.4615,45,58.0,0,67.3,68.0,57.5
20160425190000,325.5,330.75,48.4615,45,58.0,0,67.2,68.0,57.5
20160425191500,325.5,330.75,48.4615,45,58.0,0,67.2,68.0,57.5
20160425193000,325.5,334.95,49.0769,45,58.0,0,67.2,68.0,57.5
20160425194500,325.5,334.95,49.0769,45,58.0,0,67.2,68.0,57.5
20160425200000,325.5,334.95,49.0769,45,58.0,0,67.2,68.0,57.5
20160425201500,325.5,334.95,49.0769,45,58.0,0,67.2,68.0,57.5
20160425203000,325.5,334.95,49.0769,45,58.0,0,67.1,68.0,57.5
20160425204500,325.5,334.95,49.0769,45,58.0,0,67.1,68.0,57.5
20160425210000,325.5,334.95,49.0769,45,58.0,0,67.1,68.0,57.5
20160425211500,325.5,334.95,49.0769,45,58.0,0,67.1,68.0,57.5
20160425213000,325.5,334.95,49.0769,45,59.2,0,67.1,68.0,57.5
20160425214500,325.5,334.95,49.0769,45,58.4,0,66.9,68.0,57.5
20160425220000,325.5,334.95,49.0769,45,58.4,0,66.9,68.0,57.5
20160425221500,325.5,334.95,49.0769,45,58.4,0,66.9,68.0,57.5
20160425223000,325.5,334.95,49.0769,45,58.4,0,66.9,68.0,57.5
20160425224500,325.5,334.95,49.0769,45,59.1,0,66.9,68.0,57.5
20160425230000,325.5,334.95,49.0769,45,59.1,0,66.8,68.0,57.5
20160425231500,325.5,330.75,48.4615,45,59.1,0,66.8,68.0,57.5
20160425233000,325.5,330.75,48.4615,45,59.1,0,66.7,68.0,57.5
20160425234500,325.5,337.05,49.3846,45,59.1,0,66.7,68.0,57.5
20160426000000,325.5,331.8,48.6154,45,59.1,0,66.7,68.0,57.5
20160426001500,325.5,331.8,48.6154,45,59.1,0,66.6,68.0,57.5
20160426003000,325.5,331.8,48.6154,45,58.4,0,66.6,68.0,57.5
20160426004500,325.5,336.0,49.2308,45,58.4,0,66.6,68.0,57.5
20160426010000,325.5,336.0,49.2308,45,58.4,0,66.4,68.0,57.5
20160426011500,325.5,331.8,48.6154,45,58.4,0,66.4,68.0,57.5
20160426013000,325.5,331.8,48.6154,45,58.4,0,66.4,68.0,57.5
20160426014500,325.5,331.8,48.6154,45,58.4,0,66.4,68.0,57.5
20160426020000,325.5,331.8,48.6154,45,58.4,0,66.4,68.0,57.5
20160426021500,325.5,331.8,48.6154,45,58.4,0,66.3,68.0,57.5
20160426023000,325.5,331.8,48.6154,45,58.4,0,66.3,68.0,57.5
20160426024500,325.5,338.1,49.5385,45,58.4,0,66.3,68.0,57.5
20160426030000,325.5,332.85,48.7692,45,58.4,0,66.2,68.0,56.8
20160426031500,325.5,332.85,48.7692,45,59.1,0,66.2,68.0,56.8
20160426033000,325.5,332.85,48.7692,45,59.1,0,66.2,68.0,56.7
20160426034500,325.5,332.85,48.7692,45,58.4,0,66.1,68.0,56.1
20160426040000,325.5,332.85,48.7692,45,58.4,0,66.1,68.0,56.8
20160426041500,325.5,332.85,48.7692,45,58.4,0,66.1,68.0,56.6
20160426043000,325.5,332.85,48.7692,45,58.4,0,66.1,68.0,56.8
20160426044500,325.5,337.05,49.3846,45,58.4,0,66.0,68.0,56.8
20160426050000,325.5,332.85,48.7692,45,58.4,0,66.0,68.0,56.8
20160426051500,325.5,332.85,48.7692,45,58.4,0,66.0,68.0,56.8
20160426053000,325.5,332.85,48.7692,45,58.4,0,66.0,68.0,56.8
20160426054500,325.5,332.85,48.7692,45,58.4,0,66.0,68.0,56.8
20160426060000,325.5,332.85,48.7692,45,58.4,0,65.9,68.0,56.6
20160426061500,325.5,332.85,48.7692,45,58.4,0,65.9,68.0,56.8
20160426063000,325.5,332.85,48.7692,45,58.4,0,66.0,68.0,56.1
20160426064500,325.5,332.85,48.7692,45,58.4,0,66.2,68.0,56.0
20160426070000,325.5,332.85,48.7692,45,58.4,0,66.4,68.0,55.5
20160426071500,325.5,332.85,48.7692,45,58.4,0,66.5,68.0,55.3
20160426073000,325.5,332.85,48.7692,45,58.4,0,66.4,68.0,55.2
20160426074500,325.5,332.85,48.7692,45,58.4,0,66.2,68.0,55.2
20160426080000,325.5,332.85,48.7692,45,58.4,0,66.4,68.0,55.2
20160426081500,325.5,332.85,48.7692,45,58.4,0,66.5,68.0,55.2
20160426083000,325.5,332.85,48.7692,45,57.6,0,66.6,68.0,55.2
20160426084500,325.5,332.85,48.7692,45,57.6,0,66.7,68.0,55.2
20160426090000,325.5,332.85,48.7692,45,57.6,0,66.6,68.0,55.2
20160426091500,325.5,332.85,48.7692,45,57.6,0,66.6,68.0,55.2
20160426093000,325.5,332.85,48.7692,45,57.6,0,66.7,68.0,55.2
20160426094500,325.5,332.85,48.7692,45,57.6,0,66.9,68.0,55.2
20160426100000,325.5,332.85,48.7692,45,57.6,0,67.1,68.0,55.2
20160426101500,325.5,322.35,47.2308,45,57.6,0,67.3,68.0,55.2
20160426103000,325.5,322.35,47.2308,45,57.6,0,67.4,68.0,55.2
20160426104500,325.5,322.35,47.2308,45,57.6,0,67.4,68.0,55.2
20160426110000,325.5,327.6,48.0,45,57.6,0,67.3,68.0,55.2
20160426111500,325.5,321.3,47.0769,45,57.6,0,67.4,68.0,55.2
20160426113000,325.5,321.3,47.0769,45,56.8,0,67.3,68.0,55.2
20160426114500,325.5,321.3,47.0769,45,56.8,0,67.3,68.0,55.2
20160426120000,325.5,321.3,47.0769,45,57.5,0,67.3,68.0,55.2
20160426121500,325.5,327.6,48.0,45,57.5,0,67.4,68.0,55.2
20160426123000,325.5,327.6,48.0,45,57.5,0,67.4,68.0,55.2
20160426124500,325.5,331.8,48.6154,45,56.8,0,67.3,68.0,55.2
20160426130000,325.5,331.8,48.6154,45,57.5,0,67.2,68.0,55.2
20160426131500,325.5,326.55,47.8462,45,57.5,0,67.3,68.0,55.2
20160426133000,325.5,326.55,47.8462,45,56.8,0,67.3,68.0,55.2
20160426134500,325.5,332.85,48.7692,45,56.8,0,67.3,68.0,55.2
20160426140000,325.5,332.85,48.7692,45,56.8,0,67.3,68.0,55.2
20160426141500,325.5,337.05,49.3846,45,56.8,0,67.3,68.0,55.2
20160426143000,325.5,337.05,49.3846,45,56.8,0,67.3,68.0,55.2
20160426144500,325.5,342.3,50.1538,45,56.8,0,67.4,68.0,55.2
20160426150000,325.5,331.8,48.6154,45,57.6,0,67.6,68.0,55.2
20160426151500,325.5,331.8,48.6154,45,56.8,0,67.6,68.0,55.2
20160426153000,325.5,331.8,48.6154,45,56.8,0,67.7,68.0,55.2
20160426154500,325.5,331.8,48.6154,45,56.8,0,67.8,68.0,55.2
20160426160000,325.5,325.5,47.6923,45,56.8,0,67.9,68.0,55.2
20160426161500,325.5,325.5,47.6923,45,56.8,0,68.0,68.0,55.2
20160426163000,325.5,331.8,48.6154,45,56.8,0,68.1,68.0,55.2
20160426164500,325.5,331.8,48.6154,45,56.8,0,68.1,68.0,55.2
20160426170000,325.5,331.8,48.6154,45,56.8,0,68.2,68.0,55.2
20160426171500,325.5,331.8,48.6154,45,56.8,0,68.2,68.0,55.2
20160426173000,325.5,331.8,48.6154,45,56.8,0,68.2,68.0,55.2
20160426174500,325.5,331.8,48.6154,45,56.8,0,68.2,68.0,55.2
20160426180000,325.5,331.8,48.6154,45,56.8,0,68.2,68.0,55.2
20160426181500,325.5,331.8,48.6154,45,56.8,0,68.2,68.0,55.2
20160426183000,325.5,331.8,48.6154,45,56.8,0,68.1,68.0,55.2
20160426184500,325.5,331.8,48.6154,45,56.8,0,68.2,68.0,55.2
20160426190000,325.5,331.8,48.6154,45,56.8,0,68.1,68.0,55.2
20160426191500,325.5,331.8,48.6154,45,56.8,0,68.1,68.0,55.2
20160426193000,325.5,331.8,48.6154,45,56.8,0,67.9,68.0,55.2
20160426194500,325.5,331.8,48.6154,45,56.8,0,67.9,68.0,55.2
20160426200000,325.5,331.8,48.6154,45,56.8,0,67.9,68.0,55.2
20160426201500,325.5,331.8,48.6154,45,57.5,0,67.9,68.0,55.2
20160426203000,325.5,331.8,48.6154,45,57.5,0,68.0,68.0,55.2
20160426204500,325.5,331.8,48.6154,45,57.5,0,67.9,68.0,55.2
20160426210000,325.5,331.8,48.6154,45,57.5,0,67.9,68.0,55.1
20160426211500,325.5,331.8,48.6154,45,57.5,0,67.8,68.0,55.0
20160426213000,325.5,331.8,48.6154,45,58.7,0,67.9,68.0,55.1
20160426214500,325.5,331.8,48.6154,45,58.7,0,67.9,68.0,55.0
20160426220000,325.5,325.5,47.6923,45,58.7,0,67.8,68.0,54.6
20160426221500,325.5,330.75,48.4615,45,58.7,0,67.9,68.0,55.1
20160426223000,325.5,330.75,48.4615,45,58.7,0,67.9,68.0,54.3
20160426224500,325.5,325.5,47.6923,45,58.0,0,67.8,68.0,54.3
20160426230000,325.5,329.7,48.3077,45,58.0,0,67.7,68.0,55.1
20160426231500,325.5,329.7,48.3077,45,58.0,0,67.7,68.0,54.2
20160426233000,325.5,329.7,48.3077,45,58.0,0,67.6,68.0,54.2
20160426234500,325.5,329.7,48.3077,45,58.0,0,67.6,68.0,54.2
20160427000000,325.5,324.45,47.5385,45,58.0,0,67.6,68.0,54.2
20160427001500,325.5,324.45,47.5385,45,58.0,0,67.6,68.0,54.2
20160427003000,325.5,324.45,47.5385,45,58.0,0,67.6,68.0,54.2
20160427004500,325.5,324.45,47.5385,45,58.0,0,67.6,68.0,54.2
20160427010000,325.5,324.45,47.5385,45,58.0,0,67.6,68.0,54.2
20160427011500,325.5,315.0,46.1538,44,58.0,0,67.9,68.0,54.2
20160427013000,325.5,315.0,46.1538,44,58.7,0,67.8,68.0,54.2
20160427014500,325.5,320.25,46.9231,44,58.7,0,67.8,68.0,54.2
20160427020000,325.5,320.25,46.9231,44,58.7,0,67.7,68.0,54.2
20160427021500,325.5,320.25,46.9231,44,58.7,0,67.7,68.0,54.2
20160427023000,325.5,320.25,46.9231,44,58.0,0,67.7,68.0,54.2
20160427024500,325.5,320.25,46.9231,44,58.0,0,67.6,68.0,54.2
20160427030000,325.5,320.25,46.9231,44,58.0,0,67.6,68.0,54.2
20160427031500,325.5,320.25,46.9231,44,58.0,0,67.6,68.0,54.2
20160427033000,325.5,320.25,46.9231,44,58.0,0,67.6,68.0,54.2
20160427034500,325.5,320.25,46.9231,44,58.0,0,67.6,68.0,54.2
20160427040000,325.5,320.25,46.9231,44,58.0,0,67.6,68.0,55.0
20160427041500,325.5,320.25,46.9231,44,58.0,0,67.4,68.0,54.3
20160427043000,325.5,320.25,46.9231,44,58.0,0,67.4,68.0,54.2
20160427044500,325.5,320.25,46.9231,44,58.0,0,67.4,68.0,54.2
20160427050000,325.5,320.25,46.9231,44,58.0,0,67.4,68.0,54.3
20160427051500,325.5,320.25,46.9231,44,58.0,0,67.3,68.0,54.3
20160427053000,325.5,320.25,46.9231,44,58.0,0,67.3,68.0,54.2
20160427054500,325.5,320.25,46.9231,44,58.0,0,67.3,68.0,53.4
20160427060000,325.5,320.25,46.9231,44,58.0,0,67.2,68.0,54.2
20160427061500,325.5,320.25,46.9231,44,58.0,0,67.2,68.0,54.3
20160427063000,325.5,320.25,46.9231,44,58.0,0,67.2,68.0,55.1
20160427064500,325.5,320.25,46.9231,44,58.0,0,67.2,68.0,54.3
20160427070000,325.5,324.45,47.5385,44,58.0,0,67.3,68.0,55.1
20160427071500,325.5,324.45,47.5385,44,58.7,0,67.3,68.0,55.1
20160427073000,325.5,324.45,47.5385,44,58.0,0,67.3,68.0,54.2
20160427074500,325.5,324.45,47.5385,44,58.0,0,67.3,68.0,54.2
20160427080000,325.5,317.1,46.4615,44,58.0,0,67.3,68.0,54.2
20160427081500,325.5,317.1,46.4615,44,58.0,0,67.4,68.0,53.3
20160427083000,325.5,317.1,46.4615,44,58.0,0,67.6,68.0,54.3
20160427084500,325.5,317.1,46.4615,44,58.0,0,67.6,68.0,53.0
20160427090000,325.5,317.1,46.4615,44,58.6,0,67.7,68.0,54.2
20160427091500,325.5,317.1,46.4615,44,58.6,0,67.4,68.0,54.2
20160427093000,325.5,317.1,46.4615,44,58.6,0,67.3,68.0,54.2
20160427094500,325.5,322.35,47.2308,44,58.0,0,67.2,68.0,54.2
20160427100000,325.5,316.05,46.3077,44,58.7,0,67.3,68.0,54.2
20160427101500,325.5,321.3,47.0769,44,58.0,0,67.3,68.0,54.2
20160427103000,325.5,321.3,47.0769,44,58.0,0,67.2,68.0,54.2
20160427104500,325.5,321.3,47.0769,44,58.7,0,67.4,68.0,54.2
20160427110000,325.5,325.5,47.6923,45,58.7,0,67.6,68.0,53.3
20160427111500,325.5,337.05,49.3846,45,58.7,0,67.6,68.0,53.5
20160427113000,325.5,337.05,49.3846,45,58.7,0,67.6,68.0,53.3
20160427114500,325.5,332.85,48.7692,45,58.7,0,67.6,68.0,54.2
20160427120000,325.5,332.85,48.7692,45,58.7,0,67.4,68.0,54.1
20160427121500,325.5,332.85,48.7692,45,58.7,0,67.4,68.0,54.2
20160427123000,325.5,325.5,47.6923,45,58.7,0,67.4,68.0,54.2
20160427124500,325.5,325.5,47.6923,45,58.7,0,67.4,68.0,54.2
20160427130000,325.5,325.5,47.6923,45,58.7,0,67.4,68.0,54.2
20160427131500,325.5,330.75,48.4615,45,58.7,0,67.5,68.0,54.2
20160427133000,325.5,330.75,48.4615,45,58.0,0,67.5,68.0,54.2
20160427134500,325.5,330.75,48.4615,45,58.7,0,67.4,68.0,54.1
20160427140000,325.5,330.75,48.4615,45,58.7,0,67.4,68.0,53.3
20160427141500,325.5,330.75,48.4615,45,58.7,0,67.4,68.0,53.0
20160427143000,325.5,330.75,48.4615,45,58.0,0,67.3,68.0,53.0
20160427144500,325.5,330.75,48.4615,45,58.0,0,67.5,68.0,54.2
20160427150000,325.5,330.75,48.4615,45,58.0,0,67.4,68.0,54.2
20160427151500,325.5,326.55,47.8462,45,58.0,0,67.4,68.0,54.2
20160427153000,325.5,330.75,48.4615,45,58.0,0,67.4,68.0,54.2
20160427154500,325.5,326.55,47.8462,45,58.0,0,67.3,68.0,54.2
20160427160000,325.5,326.55,47.8462,45,58.0,0,67.4,68.0,54.2
20160427161500,325.5,321.3,47.0769,45,58.0,0,67.4,68.0,54.2
20160427163000,325.5,321.3,47.0769,45,58.0,0,67.4,68.0,53.3
20160427164500,325.5,327.6,48.0,45,58.0,0,67.4,68.0,53.9
20160427170000,325.5,336.0,49.2308,45,58.0,0,67.4,68.0,53.5
20160427171500,325.5,336.0,49.2308,45,58.0,0,67.4,68.0,54.2
20160427173000,325.5,336.0,49.2308,45,58.0,0,67.3,68.0,54.2
20160427174500,325.5,340.2,49.8462,45,58.0,0,67.3,68.0,54.2
20160427180000,325.5,336.0,49.2308,45,58.0,0,67.3,68.0,54.2
20160427181500,325.5,336.0,49.2308,45,58.0,0,67.3,68.0,54.2
20160427183000,325.5,336.0,49.2308,45,58.0,0,67.4,68.0,54.2
20160427184500,325.5,336.0,49.2308,45,58.0,0,67.3,68.0,54.2
20160427190000,325.5,336.0,49.2308,45,58.0,0,67.3,68.0,54.2
20160427191500,325.5,336.0,49.2308,45,58.0,0,67.2,68.0,54.2
20160427193000,325.5,336.0,49.2308,45,58.0,0,67.1,68.0,54.2
20160427194500,325.5,336.0,49.2308,45,58.0,0,67.0,68.0,54.2
20160427200000,325.5,336.0,49.2308,45,58.0,0,66.9,68.0,54.2
20160427201500,325.5,336.0,49.2308,45,58.0,0,66.9,68.0,54.2
20160427203000,325.5,336.0,49.2308,45,58.0,0,66.8,68.0,54.2
20160427204500,325.5,336.0,49.2308,45,58.0,0,66.8,68.0,54.2
20160427210000,325.5,336.0,49.2308,45,58.0,0,66.7,68.0,54.2
20160427211500,325.5,336.0,49.2308,45,58.0,0,66.7,68.0,54.2
20160427213000,325.5,336.0,49.2308,45,58.0,0,66.6,68.0,54.2
20160427214500,325.5,336.0,49.2308,45,58.0,0,66.6,68.0,54.2
20160427220000,325.5,336.0,49.2308,45,58.0,0,66.5,68.0,54.2
20160427221500,325.5,336.0,49.2308,45,58.0,0,66.4,68.0,54.2
20160427223000,325.5,336.0,49.2308,45,58.0,0,66.4,68.0,54.2
20160427224500,325.5,336.0,49.2308,45,58.0,0,66.4,68.0,54.2
20160427230000,325.5,336.0,49.2308,45,58.0,0,66.3,68.0,54.2
20160427231500,325.5,336.0,49.2308,45,58.0,0,66.3,68.0,54.2
20160427233000,325.5,336.0,49.2308,45,58.0,0,66.2,68.0,54.2
20160427234500,325.5,336.0,49.2308,45,58.0,0,66.2,68.0,54.2
20160428000000,325.5,336.0,49.2308,45,58.0,0,66.2,68.0,54.2
20160428001500,325.5,336.0,49.2308,45,58.0,0,66.1,68.0,54.2
20160428003000,325.5,336.0,49.2308,45,58.0,0,66.1,68.0,54.2
20160428004500,325.5,336.0,49.2308,45,58.0,0,66.1,68.0,54.2
20160428010000,325.5,336.0,49.2308,45,58.0,0,66.0,68.0,54.2
20160428011500,325.5,336.0,49.2308,45,58.0,0,66.0,68.0,54.2
20160428013000,325.5,336.0,49.2308,45,58.0,0,66.0,68.0,54.2
20160428014500,325.5,336.0,49.2308,45,58.0,0,66.1,68.0,54.2
20160428020000,325.5,336.0,49.2308,45,58.7,0,66.1,68.0,54.2
20160428021500,325.5,336.0,49.2308,45,58.0,0,66.0,68.0,54.2
20160428023000,325.5,336.0,49.2308,45,58.0,0,66.0,68.0,54.2
20160428024500,325.5,336.0,49.2308,45,58.0,0,65.9,68.0,54.2
20160428030000,325.5,336.0,49.2308,45,58.0,0,65.9,68.0,54.2
20160428031500,325.5,336.0,49.2308,45,58.0,0,65.8,68.0,54.2
20160428033000,325.5,336.0,49.2308,45,58.0,0,65.8,68.0,54.2
20160428034500,325.5,336.0,49.2308,45,58.0,0,65.8,68.0,54.2
20160428040000,325.5,336.0,49.2308,45,58.0,0,65.8,68.0,54.2
20160428041500,325.5,336.0,49.2308,45,58.0,0,65.8,68.0,54.2
20160428043000,325.5,336.0,49.2308,45,58.0,0,65.8,68.0,54.2
20160428044500,325.5,336.0,49.2308,45,58.0,0,65.8,68.0,54.2
20160428050000,325.5,336.0,49.2308,45,58.0,0,65.8,68.0,54.2
20160428051500,325.5,336.0,49.2308,45,58.0,0,65.8,68.0,54.2
20160428053000,325.5,336.0,49.2308,45,58.0,0,65.8,68.0,54.2
20160428054500,325.5,336.0,49.2308,45,58.0,0,65.8,68.0,54.2
20160428060000,325.5,336.0,49.2308,45,58.0,0,66.0,68.0,54.2
20160428061500,325.5,341.25,50.0,45,58.0,0,66.0,68.0,54.2
20160428063000,325.5,341.25,50.0,45,58.0,0,66.0,68.0,54.2
20160428064500,325.5,337.05,49.3846,45,58.0,0,65.9,68.0,54.2
20160428070000,325.5,337.05,49.3846,45,58.0,0,66.1,68.0,54.2
20160428071500,325.5,337.05,49.3846,45,58.0,0,66.2,68.0,54.2
20160428073000,325.5,337.05,49.3846,45,58.0,0,66.1,68.0,54.2
20160428074500,325.5,324.45,47.5385,45,58.0,0,66.1,68.0,54.2
20160428080000,325.5,324.45,47.5385,45,58.0,0,66.2,68.0,54.2
20160428081500,325.5,324.45,47.5385,45,58.0,0,66.3,68.0,54.2
20160428083000,325.5,332.85,48.7692,45,58.0,0,66.4,68.0,54.2
20160428084500,325.5,332.85,48.7692,45,58.0,0,66.4,68.0,54.2
20160428090000,325.5,332.85,48.7692,45,58.0,0,66.6,68.0,54.2
20160428091500,325.5,332.85,48.7692,45,58.0,0,66.6,68.0,54.2
20160428093000,325.5,332.85,48.7692,45,58.0,0,66.7,68.0,54.2
20160428094500,325.5,332.85,48.7692,45,58.0,0,66.7,68.0,54.2
20160428100000,325.5,332.85,48.7692,45,58.0,0,66.8,68.0,54.2
20160428101500,325.5,332.85,48.7692,45,58.0,0,66.9,68.0,54.2
20160428103000,325.5,327.6,48.0,45,58.0,0,66.9,68.0,54.2
20160428104500,325.5,327.6,48.0,45,58.0,0,67.0,68.0,54.2
20160428110000,325.5,327.6,48.0,45,58.0,0,67.1,68.0,54.2
20160428111500,325.5,327.6,48.0,45,58.0,0,67.2,68.0,54.2
20160428113000,325.5,327.6,48.0,45,58.0,0,67.2,68.0,54.2
20160428114500,325.5,327.6,48.0,45,57.2,0,67.2,68.0,54.2
20160428120000,325.5,327.6,48.0,45,57.2,0,67.2,68.0,54.2
20160428121500,325.5,327.6,48.0,45,57.2,0,67.2,68.0,54.2
20160428123000,325.5,327.6,48.0,45,57.9,0,67.3,68.0,54.2
20160428124500,325.5,327.6,48.0,45,57.9,0,67.4,68.0,54.2
20160428130000,325.5,327.6,48.0,45,57.2,0,67.4,68.0,54.2
20160428131500,325.5,327.6,48.0,45,57.9,0,67.5,68.0,54.2
20160428133000,325.5,321.3,47.0769,45,57.9,0,67.6,68.0,54.2
20160428134500,325.5,321.3,47.0769,45,57.9,0,67.7,68.0,54.2
20160428140000,325.5,321.3,47.0769,45,57.2,0,67.8,68.0,54.2
20160428141500,325.5,326.55,47.8462,45,57.2,0,67.8,68.0,54.2
20160428143000,325.5,326.55,47.8462,45,57.2,0,67.8,68.0,54.2
20160428144500,325.5,336.0,49.2308,45,57.2,0,67.9,68.0,54.2
20160428150000,325.5,336.0,49.2308,45,57.2,0,67.8,68.0,54.2
20160428151500,325.5,327.6,48.0,45,57.2,0,67.9,68.0,54.2
20160428153000,325.5,327.6,48.0,45,57.2,0,68.0,68.0,54.2
20160428154500,325.5,327.6,48.0,45,57.2,0,68.1,68.0,54.2
20160428160000,325.5,327.6,48.0,45,57.2,0,68.1,68.0,54.2
20160428161500,325.5,323.4,47.3846,45,57.2,0,68.2,68.0,54.2
20160428163000,325.5,323.4,47.3846,45,57.2,0,68.2,68.0,54.2
20160428164500,325.5,334.95,49.0769,46,57.2,0,68.2,68.0,54.2
20160428170000,325.5,334.95,49.0769,46,57.2,0,68.2,68.0,54.2
20160428171500,325.5,334.95,49.0769,46,58.3,0,68.2,68.0,54.2
20160428173000,325.5,334.95,49.0769,46,57.6,0,68.2,68.0,54.2
20160428174500,325.5,339.15,49.6923,46,58.3,0,68.2,68.0,54.2
20160428180000,325.5,339.15,49.6923,46,58.3,0,68.2,68.0,54.2
20160428181500,325.5,347.55,50.9231,46,58.3,0,68.2,68.0,54.2
20160428183000,325.5,347.55,50.9231,46,58.3,0,68.2,68.0,54.2
20160428184500,325.5,347.55,50.9231,46,57.6,0,68.0,68.0,54.2
20160428190000,325.5,347.55,50.9231,46,57.6,0,68.0,68.0,54.2
20160428191500,325.5,347.55,50.9231,46,57.6,0,68.0,68.0,54.2
20160428193000,325.5,347.55,50.9231,46,57.6,0,67.9,68.0,54.2
20160428194500,325.5,347.55,50.9231,46,58.4,0,67.9,68.0,54.2
20160428200000,325.5,347.55,50.9231,46,58.4,0,67.9,68.0,54.2
20160428201500,325.5,347.55,50.9231,46,58.4,0,67.9,68.0,54.2
20160428203000,325.5,347.55,50.9231,46,58.4,0,67.8,68.0,54.2
20160428204500,325.5,342.3,50.1538,45,58.4,0,67.7,68.0,54.2
20160428210000,325.5,342.3,50.1538,45,58.4,0,67.7,68.0,54.2
20160428211500,325.5,338.1,49.5385,45,58.4,0,67.7,68.0,54.2
20160428213000,325.5,338.1,49.5385,45,58.4,0,67.7,68.0,54.2
20160428214500,325.5,338.1,49.5385,45,58.4,0,67.7,68.0,54.2
20160428220000,325.5,338.1,49.5385,45,58.4,0,67.7,68.0,54.2
20160428221500,325.5,338.1,49.5385,45,58.4,0,67.7,68.0,54.2
20160428223000,325.5,338.1,49.5385,45,58.4,0,67.6,68.0,54.2
20160428224500,325.5,333.9,48.9231,45,58.4,0,67.6,68.0,54.2
20160428230000,325.5,333.9,48.9231,45,58.4,0,67.6,68.0,54.2
20160428231500,325.5,333.9,48.9231,45,58.4,0,67.5,68.0,54.2
20160428233000,325.5,333.9,48.9231,45,58.4,0,67.5,68.0,54.2
20160428234500,325.5,333.9,48.9231,45,58.4,0,67.4,68.0,54.2
20160429000000,325.5,338.1,49.5385,45,58.4,0,67.4,68.0,54.2
20160429001500,325.5,333.9,48.9231,45,58.4,0,67.4,68.0,54.2
20160429003000,325.5,333.9,48.9231,45,58.4,0,67.5,68.0,54.2
20160429004500,325.5,333.9,48.9231,45,58.4,0,67.4,68.0,54.2
20160429010000,325.5,333.9,48.9231,45,58.4,0,67.4,68.0,54.2
20160429011500,325.5,333.9,48.9231,45,58.4,0,67.4,68.0,54.2
20160429013000,325.5,333.9,48.9231,45,58.4,0,67.4,68.0,54.2
20160429014500,325.5,333.9,48.9231,45,58.4,0,67.3,68.0,54.2
20160429020000,325.5,333.9,48.9231,45,58.4,0,67.3,68.0,54.2
20160429021500,325.5,333.9,48.9231,45,58.4,0,67.3,68.0,54.2
20160429023000,325.5,333.9,48.9231,45,58.4,0,67.2,68.0,54.2
20160429024500,325.5,333.9,48.9231,45,58.4,0,67.2,68.0,54.2
20160429030000,325.5,333.9,48.9231,45,58.4,0,67.2,68.0,54.2
20160429031500,325.5,333.9,48.9231,45,58.4,0,67.2,68.0,54.2
20160429033000,325.5,333.9,48.9231,45,58.4,0,67.2,68.0,54.2
20160429034500,325.5,333.9,48.9231,45,58.4,0,67.2,68.0,54.2
20160429040000,325.5,333.9,48.9231,45,58.4,0,67.2,68.0,54.2
20160429041500,325.5,333.9,48.9231,45,58.4,0,67.2,68.0,54.2
20160429043000,325.5,333.9,48.9231,45,58.4,0,67.2,68.0,54.2
20160429044500,325.5,333.9,48.9231,45,58.4,0,67.2,68.0,54.2
20160429050000,325.5,333.9,48.9231,45,58.4,0,67.1,68.0,54.2
20160429051500,325.5,333.9,48.9231,45,58.4,0,67.1,68.0,54.2
20160429053000,325.5,333.9,48.9231,45,58.4,0,67.1,68.0,54.2
20160429054500,325.5,333.9,48.9231,45,58.4,0,67.1,68.0,54.2
20160429060000,325.5,333.9,48.9231,45,58.4,0,66.9,68.0,54.2
20160429061500,325.5,333.9,48.9231,45,58.4,0,66.8,68.0,54.2
20160429063000,325.5,333.9,48.9231,45,58.4,0,66.7,68.0,54.2
20160429064500,325.5,333.9,48.9231,45,58.4,0,66.6,68.0,54.2
20160429070000,325.5,333.9,48.9231,45,58.4,0,66.5,68.0,54.2
20160429071500,325.5,339.15,49.6923,45,58.4,0,66.5,68.0,54.2
20160429073000,325.5,339.15,49.6923,45,58.4,0,66.5,68.0,54.2
20160429074500,325.5,339.15,49.6923,45,58.4,0,66.4,68.0,54.2
20160429080000,325.5,339.15,49.6923,45,58.4,0,66.7,68.0,54.2
20160429081500,325.5,339.15,49.6923,45,57.6,0,66.7,68.0,54.2
20160429083000,325.5,334.95,49.0769,45,57.6,0,66.8,68.0,54.2
20160429084500,325.5,339.15,49.6923,45,57.6,0,66.8,68.0,54.2
20160429090000,325.5,339.15,49.6923,45,57.6,0,66.9,68.0,54.2
20160429091500,325.5,339.15,49.6923,45,57.6,0,67.2,68.0,54.2
20160429093000,325.5,334.95,49.0769,45,57.6,0,67.2,68.0,54.2
20160429094500,325.5,334.95,49.0769,45,57.6,0,67.3,68.0,54.2
20160429100000,325.5,334.95,49.0769,45,57.6,0,67.3,68.0,54.2
20160429101500,325.5,334.95,49.0769,45,57.6,0,67.4,68.0,54.2
20160429103000,325.5,334.95,49.0769,45,56.8,0,67.4,68.0,54.2
20160429104500,325.5,330.75,48.4615,45,56.8,0,67.4,68.0,54.2
20160429110000,325.5,334.95,49.0769,45,56.8,0,67.4,68.0,54.2
20160429111500,325.5,329.7,48.3077,45,56.8,0,67.5,68.0,54.2
20160429113000,325.5,345.45,50.6154,46,56.8,0,67.8,68.0,54.2
20160429114500,325.5,345.45,50.6154,46,56.8,0,67.7,68.0,54.2
20160429120000,325.5,345.45,50.6154,46,56.8,0,67.7,68.0,54.2
20160429121500,325.5,338.1,49.5385,45,56.8,0,67.7,68.0,54.2
20160429123000,325.5,338.1,49.5385,45,56.8,0,67.8,68.0,54.2
20160429124500,325.5,338.1,49.5385,45,56.8,0,67.8,68.0,54.2
20160429130000,325.5,331.8,48.6154,45,57.4,0,67.9,68.0,54.2
20160429131500,325.5,331.8,48.6154,45,57.4,0,67.9,68.0,54.2
20160429133000,325.5,331.8,48.6154,45,57.4,0,68.1,68.0,54.2
20160429134500,325.5,326.55,47.8462,45,57.4,0,68.1,68.0,54.2
20160429140000,325.5,326.55,47.8462,45,57.4,0,68.2,68.0,54.2
20160429141500,325.5,326.55,47.8462,45,57.4,0,68.2,68.0,54.2
20160429143000,325.5,334.95,49.0769,46,57.4,0,68.3,68.0,54.2
20160429144500,325.5,348.6,51.0769,47,57.4,0,68.2,68.0,54.2
20160429150000,325.5,348.6,51.0769,47,57.4,0,68.2,68.0,54.2
20160429151500,325.5,348.6,51.0769,47,57.4,0,68.2,68.0,54.2
20160429153000,325.5,348.6,51.0769,47,57.4,0,68.2,68.0,54.2
20160429154500,325.5,348.6,51.0769,47,57.4,0,68.2,68.0,54.2
20160429160000,325.5,364.35,53.3846,48,57.4,0,68.4,68.0,54.2
20160429161500,325.5,364.35,53.3846,48,57.4,0,68.1,68.0,54.2
20160429163000,325.5,364.35,53.3846,48,57.4,0,67.9,68.0,54.2
20160429164500,325.5,368.55,54.0,48,57.4,0,67.8,68.0,54.2
20160429170000,325.5,346.5,50.7692,46,57.4,0,67.6,68.0,54.2
20160429171500,325.5,346.5,50.7692,46,57.4,0,67.7,68.0,54.2
20160429173000,325.5,332.85,48.7692,45,57.4,0,67.7,68.0,54.2
20160429174500,325.5,332.85,48.7692,45,57.4,0,67.6,68.0,54.2
20160429180000,325.5,332.85,48.7692,45,57.4,0,67.6,68.0,54.2
20160429181500,325.5,337.05,49.3846,45,57.4,0,67.6,68.0,54.2
20160429183000,325.5,337.05,49.3846,45,58.0,0,67.6,68.0,54.2
20160429184500,325.5,337.05,49.3846,45,58.0,0,67.6,68.0,54.2
20160429190000,325.5,337.05,49.3846,45,58.0,0,67.6,68.0,54.2
20160429191500,325.5,337.05,49.3846,45,58.0,0,67.5,68.0,54.2
20160429193000,325.5,337.05,49.3846,45,58.0,0,67.4,68.0,54.2
20160429194500,325.5,337.05,49.3846,45,58.0,0,67.4,68.0,54.2
20160429200000,325.5,337.05,49.3846,45,58.0,0,67.3,68.0,53.0
20160429201500,325.5,337.05,49.3846,45,58.0,0,67.3,68.0,53.0
20160429203000,325.5,337.05,49.3846,45,58.0,0,67.3,68.0,53.0
20160429204500,325.5,337.05,49.3846,45,58.0,0,67.2,68.0,53.0
20160429210000,325.5,337.05,49.3846,45,58.0,0,67.2,68.0,53.0
20160429211500,325.5,337.05,49.3846,45,58.0,0,67.2,68.0,53.0
20160429213000,325.5,337.05,49.3846,45,58.0,0,67.1,68.0,53.0
20160429214500,325.5,343.35,50.3077,45,58.0,0,67.1,68.0,53.2
20160429220000,325.5,337.05,49.3846,45,58.0,0,67.0,68.0,53.3
20160429221500,325.5,337.05,49.3846,45,58.0,0,66.9,68.0,53.3
20160429223000,325.5,337.05,49.3846,45,58.0,0,66.9,68.0,53.3
20160429224500,325.5,337.05,49.3846,45,58.0,0,66.9,68.0,53.3
20160429230000,325.5,341.25,50.0,45,58.0,0,66.9,68.0,53.0
20160429231500,325.5,341.25,50.0,45,58.0,0,66.9,68.0,53.3
20160429233000,325.5,341.25,50.0,45,58.0,0,66.9,68.0,53.0
20160429234500,325.5,341.25,50.0,45,58.0,0,66.9,68.0,53.3
20160430000000,325.5,341.25,50.0,45,58.0,0,66.8,68.0,53.3
20160430001500,325.5,341.25,50.0,45,58.0,0,66.8,68.0,54.2
20160430003000,325.5,341.25,50.0,45,58.0,0,66.8,68.0,54.2
20160430004500,325.5,336.0,49.2308,45,58.7,0,66.7,68.0,54.2
20160430010000,325.5,336.0,49.2308,45,58.0,0,66.7,68.0,54.2
20160430011500,325.5,325.5,47.6923,45,58.8,0,67.1,68.0,54.2
20160430013000,325.5,325.5,47.6923,45,58.0,0,66.8,68.0,54.2
20160430014500,325.5,330.75,48.4615,45,58.0,0,66.7,68.0,54.2
20160430020000,325.5,330.75,48.4615,45,58.0,0,66.7,68.0,54.2
20160430021500,325.5,334.95,49.0769,45,58.0,0,66.7,68.0,54.2
20160430023000,325.5,334.95,49.0769,45,58.0,0,66.7,68.0,53.5
20160430024500,325.5,334.95,49.0769,45,58.0,0,66.6,68.0,53.3
20160430030000,325.5,334.95,49.0769,45,58.0,0,66.6,68.0,53.3
20160430031500,325.5,334.95,49.0769,45,58.0,0,66.6,68.0,53.5
20160430033000,325.5,334.95,49.0769,45,58.0,0,66.6,68.0,53.4
20160430034500,325.5,334.95,49.0769,45,58.0,0,66.5,68.0,53.4
20160430040000,325.5,334.95,49.0769,45,58.0,0,66.6,68.0,53.4
20160430041500,325.5,330.75,48.4615,45,58.0,0,66.5,68.0,53.3
20160430043000,325.5,337.05,49.3846,45,58.0,0,66.4,68.0,53.3
20160430044500,325.5,337.05,49.3846,45,58.0,0,66.5,68.0,53.3
20160430050000,325.5,337.05,49.3846,45,58.0,0,66.4,68.0,53.3
20160430051500,325.5,332.85,48.7692,45,58.0,0,66.3,68.0,53.3
20160430053000,325.5,338.1,49.5385,45,58.0,0,66.4,68.0,53.3
20160430054500,325.5,333.9,48.9231,45,58.0,0,66.3,68.0,53.3
20160430060000,325.5,333.9,48.9231,45,58.0,0,66.3,68.0,53.3
20160430061500,325.5,338.1,49.5385,45,58.0,0,66.3,68.0,53.3
20160430063000,325.5,338.1,49.5385,45,58.0,0,66.3,68.0,53.3
20160430064500,325.5,332.85,48.7692,45,58.0,0,66.3,68.0,53.3
20160430070000,325.5,339.15,49.6923,45,58.0,0,66.3,68.0,54.2
20160430071500,325.5,339.15,49.6923,45,58.0,0,66.3,68.0,54.1
20160430073000,325.5,339.15,49.6923,45,58.0,0,66.3,68.0,54.2
20160430074500,325.5,339.15,49.6923,45,58.0,0,66.3,68.0,54.2
20160430080000,325.5,339.15,49.6923,45,58.0,0,66.3,68.0,54.2
20160430081500,325.5,339.15,49.6923,45,58.0,0,66.2,68.0,54.2
20160430083000,325.5,339.15,49.6923,45,58.0,0,66.2,68.0,54.2
20160430084500,325.5,339.15,49.6923,45,58.0,0,66.2,68.0,54.2
20160430090000,325.5,339.15,49.6923,45,58.0,0,66.2,68.0,54.2
20160430091500,325.5,339.15,49.6923,45,58.0,0,66.2,68.0,54.2
20160430093000,325.5,339.15,49.6923,45,58.0,0,66.2,68.0,54.2
20160430094500,325.5,339.15,49.6923,45,58.0,0,66.2,68.0,54.2
20160430100000,325.5,339.15,49.6923,45,58.0,0,66.2,68.0,54.2
20160430101500,325.5,339.15,49.6923,45,58.0,0,66.3,68.0,54.2
20160430103000,325.5,339.15,49.6923,45,58.0,0,66.2,68.0,54.2
20160430104500,325.5,333.9,48.9231,45,58.0,0,66.3,68.0,54.2
20160430110000,325.5,333.9,48.9231,45,58.0,0,66.2,68.0,54.2
20160430111500,325.5,333.9,48.9231,45,58.0,0,66.5,68.0,54.2
20160430113000,325.5,340.2,49.8462,45,58.0,0,66.6,68.0,54.2
20160430114500,325.5,340.2,49.8462,45,58.0,0,66.7,68.0,54.2
20160430120000,325.5,336.0,49.2308,45,58.0,0,66.7,68.0,54.2
20160430121500,325.5,336.0,49.2308,45,58.0,0,66.8,68.0,54.2
20160430123000,325.5,336.0,49.2308,45,58.0,0,66.9,68.0,54.2
20160430124500,325.5,336.0,49.2308,45,58.0,0,67.0,68.0,54.2
20160430130000,325.5,336.0,49.2308,45,58.0,0,67.1,68.0,54.2
20160430131500,325.5,336.0,49.2308,45,58.0,0,67.2,68.0,54.2
20160430133000,325.5,336.0,49.2308,45,58.0,0,67.1,68.0,54.2
20160430134500,325.5,336.0,49.2308,45,58.0,0,67.1,68.0,54.2
20160430140000,325.5,336.0,49.2308,45,58.0,0,67.1,68.0,54.1
20160430141500,325.5,336.0,49.2308,45,58.0,0,67.0,68.0,53.8
20160430143000,325.5,336.0,49.2308,45,58.0,0,67.0,68.0,53.4
20160430144500,325.5,336.0,49.2308,45,58.7,0,66.9,68.0,53.0
20160430150000,325.5,336.0,49.2308,45,58.7,0,66.9,68.0,54.2
20160430151500,325.5,336.0,49.2308,45,58.7,0,66.9,68.0,54.2
20160430153000,325.5,336.0,49.2308,45,58.7,0,66.9,68.0,54.2
20160430154500,325.5,336.0,49.2308,45,58.7,0,66.9,68.0,54.2
20160430160000,325.5,336.0,49.2308,45,58.0,0,66.9,68.0,54.2
20160430161500,325.5,336.0,49.2308,45,58.0,0,66.9,68.0,54.2
20160430163000,325.5,336.0,49.2308,45,58.0,0,66.8,68.0,54.2
20160430164500,325.5,336.0,49.2308,45,58.0,0,66.7,68.0,53.0
20160430170000,325.5,336.0,49.2308,45,58.0,0,66.8,68.0,53.3
20160430171500,325.5,341.25,50.0,45,58.0,0,66.7,68.0,53.3
20160430173000,325.5,341.25,50.0,45,58.0,0,66.7,68.0,55.1
20160430174500,325.5,341.25,50.0,45,58.0,0,66.7,68.0,54.3
20160430180000,325.5,336.0,49.2308,45,58.0,0,66.7,68.0,54.3
20160430181500,325.5,336.0,49.2308,45,58.0,0,66.7,68.0,54.3
20160430183000,325.5,341.25,50.0,45,58.0,0,66.6,68.0,54.3
20160430184500,325.5,341.25,50.0,45,58.0,0,66.5,68.0,54.3
20160430190000,325.5,334.95,49.0769,45,58.0,0,66.4,68.0,54.3
20160430191500,325.5,341.25,50.0,45,58.0,0,66.4,68.0,54.3
20160430193000,325.5,341.25,50.0,45,58.0,0,66.4,68.0,54.3
20160430194500,325.5,337.05,49.3846,45,58.0,0,66.4,68.0,54.3
20160430200000,325.5,337.05,49.3846,45,58.0,0,66.4,68.0,54.3
20160430201500,325.5,337.05,49.3846,45,58.0,0,66.4,68.0,54.3
20160430203000,325.5,337.05,49.3846,45,58.0,0,66.4,68.0,54.3
20160430204500,325.5,337.05,49.3846,45,58.0,0,66.4,68.0,54.3
20160430210000,325.5,337.05,49.3846,45,58.0,0,66.4,68.0,54.3
20160430211500,325.5,337.05,49.3846,45,58.0,0,66.4,68.0,54.3
20160430213000,325.5,337.05,49.3846,45,58.0,0,66.4,68.0,54.3
20160430214500,325.5,337.05,49.3846,45,58.0,0,66.4,68.0,54.3
20160430220000,325.5,337.05,49.3846,45,58.0,0,66.4,68.0,54.3
20160430221500,325.5,337.05,49.3846,45,58.0,0,66.4,68.0,54.3
20160430223000,325.5,337.05,49.3846,45,58.0,0,66.4,68.0,54.3
20160430224500,325.5,337.05,49.3846,45,58.0,0,66.4,68.0,54.3
20160430230000,325.5,337.05,49.3846,45,58.0,0,66.4,68.0,54.3
20160430231500,325.5,337.05,49.3846,45,58.0,0,66.4,68.0,54.3
20160430233000,325.5,331.8,48.6154,45,58.0,0,66.3,68.0,54.3
20160430234500,325.5,331.8,48.6154,45,58.0,0,66.3,68.0,54.2
20160501000000,325.5,337.05,49.3846,45,58.0,0,66.3,68.0,54.2
20160501001500,325.5,337.05,49.3846,45,58.0,0,66.3,68.0,54.2
20160501003000,325.5,337.05,49.3846,45,58.0,0,66.3,68.0,54.2
20160501004500,325.5,337.05,49.3846,45,58.0,0,66.2,68.0,54.2
20160501010000,325.5,337.05,49.3846,45,58.0,0,66.2,68.0,54.1
20160501011500,325.5,337.05,49.3846,45,58.0,0,66.2,68.0,54.1
20160501013000,325.5,337.05,49.3846,45,58.0,0,66.1,68.0,54.0
20160501014500,325.5,337.05,49.3846,45,58.0,0,66.1,68.0,53.9
20160501020000,325.5,337.05,49.3846,45,58.7,0,66.1,68.0,53.9
20160501021500,325.5,337.05,49.3846,45,58.7,0,66.1,68.0,53.4
20160501023000,325.5,337.05,49.3846,45,58.7,0,66.1,68.0,53.6
20160501024500,325.5,337.05,49.3846,45,58.7,0,66.1,68.0,53.5
20160501030000,325.5,337.05,49.3846,45,58.7,0,66.1,68.0,53.4
20160501031500,325.5,337.05,49.3846,45,58.7,0,66.1,68.0,53.3
20160501033000,325.5,332.85,48.7692,45,58.7,0,66.1,68.0,53.3
20160501034500,325.5,332.85,48.7692,45,58.7,0,66.1,68.0,53.3
20160501040000,325.5,338.1,49.5385,45,58.0,0,66.0,68.0,53.3
20160501041500,325.5,338.1,49.5385,45,58.0,0,65.8,68.0,53.3
20160501043000,325.5,338.1,49.5385,45,58.0,0,65.8,68.0,53.4
20160501044500,325.5,338.1,49.5385,45,58.0,0,65.8,68.0,53.3
20160501050000,325.5,338.1,49.5385,45,58.0,0,65.8,68.0,53.3
20160501051500,325.5,338.1,49.5385,45,58.0,0,65.8,68.0,53.3
20160501053000,325.5,338.1,49.5385,45,58.0,0,65.8,68.0,53.3
20160501054500,325.5,338.1,49.5385,45,58.0,0,65.8,68.0,53.3
20160501060000,325.5,333.9,48.9231,45,58.0,0,65.8,68.0,53.3
20160501061500,325.5,333.9,48.9231,45,58.0,0,65.8,68.0,53.3
20160501063000,325.5,338.1,49.5385,45,58.0,0,65.8,68.0,53.3
20160501064500,325.5,338.1,49.5385,45,58.0,0,65.8,68.0,53.3
20160501070000,325.5,338.1,49.5385,45,58.0,0,65.8,68.0,53.3
20160501071500,325.5,338.1,49.5385,45,58.0,0,65.8,68.0,53.3
20160501073000,325.5,338.1,49.5385,45,58.0,0,65.8,68.0,53.3
20160501074500,325.5,338.1,49.5385,45,58.0,0,65.8,68.0,53.3
20160501080000,325.5,338.1,49.5385,45,58.0,0,65.8,68.0,53.3
20160501081500,325.5,338.1,49.5385,45,58.0,0,65.8,68.0,53.3
20160501083000,325.5,338.1,49.5385,45,58.0,0,65.8,68.0,53.3
20160501084500,325.5,338.1,49.5385,45,58.0,0,65.8,68.0,53.3
20160501090000,325.5,338.1,49.5385,45,58.0,0,65.8,68.0,53.3
20160501091500,325.5,338.1,49.5385,45,58.0,0,65.8,68.0,53.3
