PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160501093000,325.5,333.9,48.9231,45,58.0,0,65.8,68.0,53.3
20160501094500,325.5,333.9,48.9231,45,58.0,0,65.8,68.0,53.3
20160501100000,325.5,333.9,48.9231,45,58.0,0,65.8,68.0,53.3
20160501101500,325.5,333.9,48.9231,45,58.0,0,65.8,68.0,53.3
20160501103000,325.5,338.1,49.5385,45,58.0,0,65.8,68.0,53.3
20160501104500,325.5,338.1,49.5385,45,58.0,0,65.8,68.0,53.3
20160501110000,325.5,338.1,49.5385,45,58.0,0,65.8,68.0,53.3
20160501111500,325.5,338.1,49.5385,45,58.0,0,65.8,68.0,53.3
20160501113000,325.5,338.1,49.5385,45,58.0,0,65.7,68.0,53.3
20160501114500,325.5,338.1,49.5385,45,58.0,0,65.7,68.0,53.3
20160501120000,325.5,338.1,49.5385,45,58.0,0,65.7,68.0,53.3
20160501121500,325.5,338.1,49.5385,45,58.0,0,65.7,68.0,53.3
20160501123000,325.5,338.1,49.5385,45,58.0,0,65.6,68.0,53.3
20160501124500,325.5,338.1,49.5385,45,58.0,0,65.6,68.0,53.3
20160501130000,325.5,338.1,49.5385,45,58.0,0,65.6,68.0,53.3
20160501131500,325.5,338.1,49.5385,45,58.0,0,65.7,68.0,53.3
20160501133000,325.5,338.1,49.5385,45,58.0,0,65.8,68.0,53.3
20160501134500,325.5,338.1,49.5385,45,58.0,0,65.8,68.0,53.3
20160501140000,325.5,338.1,49.5385,45,58.0,0,65.7,68.0,53.3
20160501141500,325.5,338.1,49.5385,45,58.0,0,65.6,68.0,53.3
20160501143000,325.5,332.85,48.7692,45,58.0,0,65.6,68.0,53.3
20160501144500,325.5,332.85,48.7692,45,58.0,0,65.6,68.0,53.3
20160501150000,325.5,337.05,49.3846,45,58.0,0,65.6,68.0,53.3
20160501151500,325.5,337.05,49.3846,45,58.0,0,65.5,68.0,53.3
20160501153000,325.5,337.05,49.3846,45,58.0,0,65.5,68.0,53.3
20160501154500,325.5,337.05,49.3846,45,58.0,0,65.5,68.0,53.3
20160501160000,325.5,337.05,49.3846,45,58.0,0,65.5,68.0,53.3
20160501161500,325.5,332.85,48.7692,45,58.0,0,65.5,68.0,53.3
20160501163000,325.5,332.85,48.7692,45,58.0,0,65.5,68.0,53.3
20160501164500,325.5,337.05,49.3846,45,58.0,0,65.5,68.0,53.3
20160501170000,325.5,337.05,49.3846,45,58.0,0,65.4,68.0,53.3
20160501171500,325.5,337.05,49.3846,45,58.0,0,65.3,68.0,53.3
20160501173000,325.5,337.05,49.3846,45,58.0,0,65.3,68.0,53.3
20160501174500,325.5,337.05,49.3846,45,58.0,0,65.2,68.0,53.3
20160501180000,325.5,337.05,49.3846,45,58.0,0,65.2,68.0,53.3
20160501181500,325.5,337.05,49.3846,45,58.0,0,65.2,68.0,53.3
20160501183000,325.5,337.05,49.3846,45,58.0,0,65.2,68.0,53.3
20160501184500,325.5,337.05,49.3846,45,58.0,0,65.2,68.0,53.3
20160501190000,325.5,341.25,50.0,45,58.0,0,65.2,68.0,53.3
20160501191500,325.5,341.25,50.0,45,58.0,0,65.1,68.0,53.3
20160501193000,325.5,341.25,50.0,45,58.0,0,65.1,68.0,53.3
20160501194500,325.5,341.25,50.0,45,58.0,0,65.1,68.0,53.3
20160501200000,325.5,341.25,50.0,45,58.0,0,65.1,68.0,53.3
20160501201500,325.5,337.05,49.3846,45,58.0,0,65.1,68.0,53.3
20160501203000,325.5,337.05,49.3846,45,58.0,0,65.0,68.0,53.3
20160501204500,325.5,337.05,49.3846,45,58.0,0,65.0,68.0,53.3
20160501210000,325.5,337.05,49.3846,45,58.0,0,65.0,68.0,53.3
20160501211500,325.5,337.05,49.3846,45,58.0,0,65.0,68.0,53.3
20160501213000,325.5,337.05,49.3846,45,58.0,0,65.0,68.0,53.3
20160501214500,325.5,337.05,49.3846,45,59.1,0,65.1,68.0,53.3
20160501220000,325.5,337.05,49.3846,45,59.1,0,65.1,68.0,53.3
20160501221500,325.5,337.05,49.3846,45,59.1,0,65.1,68.0,53.3
20160501223000,325.5,337.05,49.3846,45,59.1,0,65.1,68.0,53.3
20160501224500,325.5,337.05,49.3846,45,59.1,0,65.1,68.0,53.3
20160501230000,325.5,337.05,49.3846,45,59.1,0,65.1,68.0,53.3
20160501231500,325.5,337.05,49.3846,45,59.1,0,65.1,68.0,53.3
20160501233000,325.5,337.05,49.3846,45,59.1,0,65.1,68.0,53.3
20160501234500,325.5,337.05,49.3846,45,59.1,0,65.1,68.0,53.3
20160502000000,325.5,337.05,49.3846,45,59.1,0,65.0,68.0,53.3
20160502001500,325.5,337.05,49.3846,45,59.1,0,65.0,68.0,53.3
20160502003000,325.5,337.05,49.3846,45,58.5,0,65.0,68.0,53.3
20160502004500,325.5,342.3,50.1538,45,58.5,0,65.0,68.0,53.3
20160502010000,325.5,338.1,49.5385,45,58.5,0,65.0,68.0,53.3
20160502011500,325.5,338.1,49.5385,45,58.5,0,65.0,68.0,53.3
20160502013000,325.5,338.1,49.5385,45,58.5,0,65.0,68.0,53.3
20160502014500,325.5,338.1,49.5385,45,58.5,0,65.0,68.0,53.3
20160502020000,325.5,338.1,49.5385,45,58.5,0,64.9,68.0,53.3
20160502021500,325.5,338.1,49.5385,45,58.5,0,64.9,68.0,53.3
20160502023000,325.5,338.1,49.5385,45,58.5,0,64.8,68.0,53.3
20160502024500,325.5,338.1,49.5385,45,58.5,0,64.8,68.0,53.3
20160502030000,325.5,338.1,49.5385,45,58.5,0,64.8,68.0,53.3
20160502031500,325.5,338.1,49.5385,45,58.5,0,64.8,68.0,53.3
20160502033000,325.5,338.1,49.5385,45,58.5,0,64.8,68.0,53.3
20160502034500,325.5,338.1,49.5385,45,58.5,0,64.7,68.0,53.3
20160502040000,325.5,338.1,49.5385,45,58.5,0,64.7,68.0,53.3
20160502041500,325.5,338.1,49.5385,45,58.5,0,64.7,68.0,53.3
20160502043000,325.5,338.1,49.5385,45,58.5,0,64.7,68.0,53.3
20160502044500,325.5,338.1,49.5385,45,58.5,0,64.7,68.0,53.3
20160502050000,325.5,338.1,49.5385,45,58.5,0,64.7,68.0,53.3
20160502051500,325.5,338.1,49.5385,45,58.5,0,64.7,68.0,53.3
20160502053000,325.5,338.1,49.5385,45,58.5,0,64.7,68.0,53.3
20160502054500,325.5,338.1,49.5385,45,58.5,0,64.7,68.0,53.3
20160502060000,325.5,338.1,49.5385,45,58.5,0,64.7,68.0,53.3
20160502061500,325.5,342.3,50.1538,45,58.5,0,64.7,68.0,53.3
20160502063000,325.5,336.0,49.2308,45,58.5,0,64.7,68.0,53.3
20160502064500,325.5,340.2,49.8462,45,58.5,0,64.9,68.0,53.3
20160502070000,325.5,340.2,49.8462,45,58.5,0,64.9,68.0,53.3
20160502071500,325.5,334.95,49.0769,45,58.5,0,64.9,68.0,53.3
20160502073000,325.5,334.95,49.0769,45,58.5,0,64.9,68.0,53.3
20160502074500,325.5,334.95,49.0769,45,58.5,0,65.0,68.0,53.3
20160502080000,325.5,334.95,49.0769,45,58.5,0,65.1,68.0,53.3
20160502081500,325.5,334.95,49.0769,45,58.5,0,65.1,68.0,53.3
20160502083000,325.5,334.95,49.0769,45,58.5,0,65.1,68.0,53.3
20160502084500,325.5,334.95,49.0769,45,58.5,0,65.2,68.0,53.3
20160502090000,325.5,334.95,49.0769,45,58.5,0,65.4,68.0,53.3
20160502091500,325.5,330.75,48.4615,45,58.5,0,65.4,68.0,53.3
20160502093000,325.5,330.75,48.4615,45,58.5,0,65.4,68.0,53.3
20160502094500,325.5,330.75,48.4615,45,58.5,0,65.4,68.0,53.3
20160502100000,325.5,330.75,48.4615,45,58.5,0,65.4,68.0,53.3
20160502101500,325.5,330.75,48.4615,45,58.5,0,65.3,68.0,53.3
20160502103000,325.5,325.5,47.6923,45,58.5,0,65.4,68.0,53.3
20160502104500,325.5,325.5,47.6923,45,58.5,0,65.5,68.0,53.3
20160502110000,325.5,325.5,47.6923,45,58.5,0,65.5,68.0,53.3
20160502111500,325.5,325.5,47.6923,45,58.5,0,65.5,68.0,53.3
20160502113000,325.5,325.5,47.6923,45,58.5,0,65.5,68.0,53.3
20160502114500,325.5,321.3,47.0769,45,58.5,0,65.5,68.0,53.3
20160502120000,325.5,321.3,47.0769,45,58.5,0,65.6,68.0,53.3
20160502121500,325.5,321.3,47.0769,45,58.5,0,65.6,68.0,53.3
20160502123000,325.5,321.3,47.0769,45,58.5,0,65.7,68.0,53.3
20160502124500,325.5,321.3,47.0769,45,58.5,0,65.8,68.0,53.3
20160502130000,325.5,321.3,47.0769,45,58.5,0,65.7,68.0,53.3
20160502131500,325.5,321.3,47.0769,45,58.5,0,65.8,68.0,53.3
20160502133000,325.5,327.6,48.0,45,58.5,0,65.7,68.0,53.3
20160502134500,325.5,327.6,48.0,45,58.5,0,65.7,68.0,53.3
20160502140000,325.5,327.6,48.0,45,58.5,0,65.7,68.0,53.3
20160502141500,325.5,327.6,48.0,45,58.5,0,65.8,68.0,53.3
20160502143000,325.5,322.35,47.2308,45,58.5,0,65.8,68.0,53.3
20160502144500,325.5,322.35,47.2308,45,58.5,0,65.8,68.0,53.3
20160502150000,325.5,322.35,47.2308,45,58.5,0,65.9,68.0,53.3
20160502151500,325.5,322.35,47.2308,45,58.5,0,65.9,68.0,53.3
20160502153000,325.5,322.35,47.2308,45,58.5,0,66.0,68.0,53.3
20160502154500,325.5,322.35,47.2308,45,57.9,0,65.9,68.0,53.3
20160502160000,325.5,322.35,47.2308,45,57.9,0,66.0,68.0,53.3
20160502161500,325.5,322.35,47.2308,45,57.9,0,66.0,68.0,53.3
20160502163000,325.5,328.65,48.1538,45,57.9,0,66.0,68.0,53.3
20160502164500,325.5,328.65,48.1538,45,57.9,0,66.0,68.0,53.3
20160502170000,325.5,333.9,48.9231,45,57.9,0,66.0,68.0,53.3
20160502171500,325.5,333.9,48.9231,45,57.9,0,66.0,68.0,53.3
20160502173000,325.5,333.9,48.9231,45,57.9,0,66.0,68.0,53.3
20160502174500,325.5,333.9,48.9231,45,57.9,0,66.0,68.0,53.3
20160502180000,325.5,333.9,48.9231,45,57.9,0,66.0,68.0,53.3
20160502181500,325.5,333.9,48.9231,45,57.9,0,66.0,68.0,53.3
20160502183000,325.5,333.9,48.9231,45,57.9,0,66.0,68.0,53.3
20160502184500,325.5,333.9,48.9231,45,57.9,0,66.0,68.0,53.3
20160502190000,325.5,333.9,48.9231,45,57.9,0,66.0,68.0,53.3
20160502191500,325.5,338.1,49.5385,45,57.9,0,66.0,68.0,53.3
20160502193000,325.5,338.1,49.5385,45,57.9,0,66.0,68.0,53.3
20160502194500,325.5,338.1,49.5385,45,57.9,0,66.0,68.0,53.3
20160502200000,325.5,338.1,49.5385,45,57.9,0,66.0,68.0,53.3
20160502201500,325.5,338.1,49.5385,45,57.9,0,66.0,68.0,53.3
20160502203000,325.5,338.1,49.5385,45,57.9,0,66.0,68.0,53.3
20160502204500,325.5,338.1,49.5385,45,57.9,0,66.0,68.0,53.3
20160502210000,325.5,338.1,49.5385,45,57.9,0,66.0,68.0,53.3
20160502211500,325.5,338.1,49.5385,45,57.9,0,66.0,68.0,53.3
20160502213000,325.5,338.1,49.5385,45,57.9,0,66.0,68.0,53.3
20160502214500,325.5,338.1,49.5385,45,57.9,0,66.0,68.0,53.3
20160502220000,325.5,333.9,48.9231,45,57.9,0,66.0,68.0,53.3
20160502221500,325.5,333.9,48.9231,45,57.9,0,66.0,68.0,53.3
20160502223000,325.5,333.9,48.9231,45,57.9,0,66.0,68.0,53.3
20160502224500,325.5,333.9,48.9231,45,57.9,0,66.0,68.0,53.3
20160502230000,325.5,333.9,48.9231,45,57.9,0,65.9,68.0,53.3
20160502231500,325.5,333.9,48.9231,45,57.9,0,65.9,68.0,53.3
20160502233000,325.5,333.9,48.9231,45,57.9,0,65.8,68.0,53.3
20160502234500,325.5,333.9,48.9231,45,57.9,0,65.8,68.0,53.3
20160503000000,325.5,333.9,48.9231,45,58.7,0,65.8,68.0,53.3
20160503001500,325.5,333.9,48.9231,45,58.7,0,65.8,68.0,53.3
20160503003000,325.5,333.9,48.9231,45,58.7,0,65.8,68.0,53.3
20160503004500,325.5,333.9,48.9231,45,58.7,0,65.8,68.0,53.3
20160503010000,325.5,333.9,48.9231,45,58.7,0,65.8,68.0,53.3
20160503011500,325.5,333.9,48.9231,45,58.7,0,65.8,68.0,53.3
20160503013000,325.5,333.9,48.9231,45,58.7,0,65.8,68.0,53.3
20160503014500,325.5,333.9,48.9231,45,58.7,0,65.8,68.0,53.3
20160503020000,325.5,333.9,48.9231,45,58.7,0,65.8,68.0,53.3
20160503021500,325.5,333.9,48.9231,45,58.7,0,65.7,68.0,53.3
20160503023000,325.5,333.9,48.9231,45,58.7,0,65.7,68.0,53.3
20160503024500,325.5,333.9,48.9231,45,58.1,0,65.7,68.0,53.3
20160503030000,325.5,333.9,48.9231,45,58.1,0,65.6,68.0,53.3
20160503031500,325.5,339.15,49.6923,45,58.1,0,65.6,68.0,53.3
20160503033000,325.5,339.15,49.6923,45,58.1,0,65.6,68.0,53.3
20160503034500,325.5,333.9,48.9231,45,58.1,0,65.6,68.0,53.3
20160503040000,325.5,338.1,49.5385,45,58.1,0,65.6,68.0,53.3
20160503041500,325.5,338.1,49.5385,45,58.1,0,65.6,68.0,53.3
20160503043000,325.5,338.1,49.5385,45,58.1,0,65.6,68.0,53.3
20160503044500,325.5,338.1,49.5385,45,58.1,0,65.6,68.0,53.3
20160503050000,325.5,333.9,48.9231,45,58.1,0,65.6,68.0,53.3
20160503051500,325.5,339.15,49.6923,45,58.1,0,65.6,68.0,53.3
20160503053000,325.5,339.15,49.6923,45,58.1,0,65.6,68.0,53.3
20160503054500,325.5,339.15,49.6923,45,58.1,0,65.6,68.0,53.3
20160503060000,325.5,339.15,49.6923,45,58.1,0,65.6,68.0,53.3
20160503061500,325.5,339.15,49.6923,45,58.1,0,65.5,68.0,53.3
20160503063000,325.5,339.15,49.6923,45,58.1,0,65.4,68.0,53.3
20160503064500,325.5,339.15,49.6923,45,58.1,0,65.6,68.0,53.3
20160503070000,325.5,339.15,49.6923,45,58.1,0,65.6,68.0,53.3
20160503071500,325.5,334.95,49.0769,45,58.1,0,65.9,68.0,53.3
20160503073000,325.5,334.95,49.0769,45,58.1,0,65.8,68.0,53.3
20160503074500,325.5,334.95,49.0769,45,58.1,0,65.7,68.0,53.3
20160503080000,325.5,334.95,49.0769,45,58.1,0,65.7,68.0,53.3
20160503081500,325.5,334.95,49.0769,45,58.1,0,65.7,68.0,53.3
20160503083000,325.5,334.95,49.0769,45,59.1,0,65.7,68.0,53.3
20160503084500,325.5,330.75,48.4615,45,59.1,0,65.8,68.0,53.3
20160503090000,325.5,330.75,48.4615,45,59.1,0,65.8,68.0,53.3
20160503091500,325.5,334.95,49.0769,45,59.1,0,65.8,68.0,53.3
20160503093000,325.5,334.95,49.0769,45,59.1,0,65.8,68.0,53.3
20160503094500,325.5,328.65,48.1538,45,59.1,0,65.8,68.0,53.3
20160503100000,325.5,322.35,47.2308,45,58.2,0,65.8,68.0,53.3
20160503101500,325.5,322.35,47.2308,45,58.9,0,65.9,68.0,53.3
20160503103000,325.5,322.35,47.2308,45,58.9,0,66.0,68.0,53.3
20160503104500,325.5,322.35,47.2308,45,58.9,0,66.0,68.0,53.3
20160503110000,325.5,322.35,47.2308,45,58.0,0,66.0,68.0,53.3
20160503111500,325.5,322.35,47.2308,45,58.0,0,66.1,68.0,53.3
20160503113000,325.5,327.6,48.0,45,58.0,0,66.1,68.0,53.3
20160503114500,325.5,323.4,47.3846,45,58.0,0,66.1,68.0,53.3
20160503120000,325.5,323.4,47.3846,45,58.0,0,66.2,68.0,53.3
20160503121500,325.5,323.4,47.3846,45,58.0,0,66.2,68.0,53.3
20160503123000,325.5,323.4,47.3846,45,58.0,0,66.3,68.0,53.3
20160503124500,325.5,329.7,48.3077,45,58.0,0,66.2,68.0,53.3
20160503130000,325.5,329.7,48.3077,45,58.0,0,66.3,68.0,53.3
20160503131500,325.5,324.45,47.5385,45,58.0,0,66.3,68.0,53.3
20160503133000,325.5,324.45,47.5385,45,58.7,0,66.4,68.0,53.3
20160503134500,325.5,318.15,46.6154,45,58.7,0,66.6,68.0,53.3
20160503140000,325.5,318.15,46.6154,45,58.7,0,66.7,68.0,53.3
20160503141500,325.5,318.15,46.6154,45,58.7,0,66.8,68.0,53.3
20160503143000,325.5,323.4,47.3846,45,58.7,0,66.8,68.0,53.3
20160503144500,325.5,323.4,47.3846,45,58.7,0,66.9,68.0,53.3
20160503150000,325.5,323.4,47.3846,45,58.7,0,67.0,68.0,53.3
20160503151500,325.5,334.95,49.0769,45,58.7,0,67.0,68.0,53.3
20160503153000,325.5,330.75,48.4615,45,58.7,0,66.9,68.0,53.3
20160503154500,325.5,330.75,48.4615,45,58.7,0,67.0,68.0,53.3
20160503160000,325.5,330.75,48.4615,45,58.7,0,67.1,68.0,53.3
20160503161500,325.5,334.95,49.0769,45,58.7,0,67.0,68.0,53.3
20160503163000,325.5,334.95,49.0769,45,58.7,0,67.1,68.0,53.3
20160503164500,325.5,334.95,49.0769,45,58.7,0,67.0,68.0,53.0
20160503170000,325.5,330.75,48.4615,45,58.0,0,66.9,68.0,53.3
20160503171500,325.5,334.95,49.0769,45,58.0,0,66.9,68.0,53.3
20160503173000,325.5,334.95,49.0769,45,58.0,0,66.9,68.0,53.3
20160503174500,325.5,334.95,49.0769,45,58.0,0,66.9,68.0,53.0
20160503180000,325.5,334.95,49.0769,45,58.0,0,66.9,68.0,53.3
20160503181500,325.5,330.75,48.4615,45,58.0,0,66.8,68.0,53.0
20160503183000,325.5,330.75,48.4615,45,58.0,0,66.8,68.0,53.3
20160503184500,325.5,330.75,48.4615,45,58.7,0,66.8,68.0,53.0
20160503190000,325.5,330.75,48.4615,45,58.7,0,66.9,68.0,53.1
20160503191500,325.5,330.75,48.4615,45,58.7,0,66.9,68.0,53.1
20160503193000,325.5,330.75,48.4615,45,58.7,0,66.9,68.0,53.3
20160503194500,325.5,338.1,49.5385,45,58.7,0,67.2,68.0,53.3
20160503200000,325.5,338.1,49.5385,45,58.7,0,67.1,68.0,53.3
20160503201500,325.5,342.3,50.1538,45,58.7,0,67.1,68.0,53.2
20160503203000,325.5,342.3,50.1538,45,58.7,0,67.1,68.0,53.3
20160503204500,325.5,342.3,50.1538,45,58.7,0,67.1,68.0,53.3
20160503210000,325.5,342.3,50.1538,45,58.7,0,66.9,68.0,53.3
20160503211500,325.5,342.3,50.1538,45,58.7,0,66.9,68.0,53.3
20160503213000,325.5,342.3,50.1538,45,58.7,0,66.8,68.0,53.3
20160503214500,325.5,342.3,50.1538,45,58.7,0,66.8,68.0,53.3
20160503220000,325.5,342.3,50.1538,45,58.7,0,66.7,68.0,53.0
20160503221500,325.5,342.3,50.1538,45,58.7,0,66.7,68.0,53.3
20160503223000,325.5,338.1,49.5385,45,58.7,0,66.7,68.0,53.3
20160503224500,325.5,343.35,50.3077,45,58.7,0,66.6,68.0,53.3
20160503230000,325.5,343.35,50.3077,45,58.7,0,66.6,68.0,53.3
20160503231500,325.5,338.1,49.5385,45,58.7,0,66.4,68.0,53.3
20160503233000,325.5,338.1,49.5385,45,58.7,0,66.3,68.0,53.3
20160503234500,325.5,338.1,49.5385,45,58.7,0,66.2,68.0,53.3
20160504000000,325.5,338.1,49.5385,45,58.7,0,66.1,68.0,53.3
20160504001500,325.5,338.1,49.5385,45,59.5,0,66.0,68.0,53.3
20160504003000,325.5,338.1,49.5385,45,59.5,0,66.0,68.0,53.3
20160504004500,325.5,338.1,49.5385,45,58.8,0,65.9,68.0,53.3
20160504010000,325.5,338.1,49.5385,45,58.8,0,65.8,68.0,53.0
20160504011500,325.5,315.0,46.1538,44,59.6,0,66.1,68.0,53.1
20160504013000,325.5,315.0,46.1538,44,59.6,0,66.0,68.0,53.0
20160504014500,325.5,323.4,47.3846,44,58.8,0,65.8,68.0,53.0
20160504020000,325.5,323.4,47.3846,44,58.8,0,65.7,68.0,53.0
20160504021500,325.5,323.4,47.3846,44,58.8,0,65.7,68.0,53.0
20160504023000,325.5,323.4,47.3846,44,58.8,0,65.6,68.0,53.0
20160504024500,325.5,323.4,47.3846,44,58.8,0,65.6,68.0,53.0
20160504030000,325.5,323.4,47.3846,44,58.8,0,65.5,68.0,53.0
20160504031500,325.5,323.4,47.3846,44,58.8,0,65.4,68.0,53.0
20160504033000,325.5,323.4,47.3846,44,58.8,0,65.3,68.0,53.0
20160504034500,325.5,323.4,47.3846,44,59.5,0,65.4,68.0,53.3
20160504040000,325.5,323.4,47.3846,44,58.8,0,65.3,68.0,53.0
20160504041500,325.5,323.4,47.3846,44,58.8,0,65.3,68.0,53.3
20160504043000,325.5,323.4,47.3846,44,58.8,0,65.2,68.0,53.3
20160504044500,325.5,323.4,47.3846,44,58.8,0,65.1,68.0,53.3
20160504050000,325.5,327.6,48.0,44,58.8,0,65.1,68.0,53.3
20160504051500,325.5,327.6,48.0,44,58.8,0,65.1,68.0,53.3
20160504053000,325.5,327.6,48.0,44,58.8,0,65.1,68.0,53.3
20160504054500,325.5,322.35,47.2308,44,59.5,0,65.0,68.0,53.0
20160504060000,325.5,322.35,47.2308,44,59.5,0,65.0,68.0,53.3
20160504061500,325.5,322.35,47.2308,44,59.5,0,64.9,68.0,53.3
20160504063000,325.5,322.35,47.2308,44,59.5,0,65.0,68.0,53.3
20160504064500,325.5,322.35,47.2308,44,58.8,0,65.0,68.0,53.3
20160504070000,325.5,322.35,47.2308,44,59.4,0,65.0,68.0,53.3
20160504071500,325.5,322.35,47.2308,44,58.8,0,65.2,68.0,53.3
20160504073000,325.5,322.35,47.2308,44,58.8,0,65.2,68.0,53.3
20160504074500,325.5,322.35,47.2308,44,58.8,0,65.3,68.0,53.3
20160504080000,325.5,322.35,47.2308,44,57.9,0,65.5,68.0,53.0
20160504081500,325.5,322.35,47.2308,44,57.9,0,65.5,68.0,53.3
20160504083000,325.5,322.35,47.2308,44,58.8,0,65.6,68.0,53.3
20160504084500,325.5,322.35,47.2308,44,58.0,0,65.7,68.0,53.0
20160504090000,325.5,322.35,47.2308,44,58.0,0,65.8,68.0,53.3
20160504091500,325.5,322.35,47.2308,44,58.0,0,65.8,68.0,53.3
20160504093000,325.5,322.35,47.2308,44,58.0,0,66.0,68.0,53.0
20160504094500,325.5,322.35,47.2308,44,58.0,0,66.1,68.0,53.3
20160504100000,325.5,322.35,47.2308,44,58.0,0,66.2,68.0,53.3
20160504101500,325.5,322.35,47.2308,44,58.0,0,66.2,68.0,53.3
20160504103000,325.5,322.35,47.2308,44,58.0,0,66.3,68.0,53.3
20160504104500,325.5,317.1,46.4615,44,58.0,0,66.4,68.0,53.3
20160504110000,325.5,317.1,46.4615,44,58.0,0,66.5,68.0,53.2
20160504111500,325.5,310.8,45.5385,44,58.0,0,66.6,68.0,53.0
20160504113000,325.5,307.65,45.0769,44,58.0,0,66.7,68.0,53.0
20160504114500,325.5,307.65,45.0769,44,58.7,0,66.7,68.0,53.0
20160504120000,325.5,321.3,47.0769,45,58.0,0,66.8,68.0,53.3
20160504121500,325.5,321.3,47.0769,45,58.0,0,66.8,68.0,53.0
20160504123000,325.5,325.5,47.6923,45,58.0,0,66.8,68.0,53.3
20160504124500,325.5,325.5,47.6923,45,58.0,0,66.9,68.0,53.3
20160504130000,325.5,325.5,47.6923,45,58.0,0,66.9,68.0,53.3
20160504131500,325.5,325.5,47.6923,45,58.0,0,66.9,68.0,53.3
20160504133000,325.5,325.5,47.6923,45,58.0,0,66.9,68.0,53.3
20160504134500,325.5,321.3,47.0769,45,58.0,0,67.0,68.0,53.3
20160504140000,325.5,321.3,47.0769,45,58.0,0,67.1,68.0,53.3
20160504141500,325.5,321.3,47.0769,45,58.0,0,67.1,68.0,53.3
20160504143000,325.5,321.3,47.0769,45,58.0,0,67.1,68.0,53.0
20160504144500,325.5,321.3,47.0769,45,58.7,0,67.2,68.0,53.3
20160504150000,325.5,321.3,47.0769,45,58.7,0,67.2,68.0,53.3
20160504151500,325.5,321.3,47.0769,45,58.7,0,67.2,68.0,53.3
20160504153000,325.5,321.3,47.0769,45,58.7,0,67.2,68.0,53.3
20160504154500,325.5,330.75,48.4615,45,58.0,0,67.2,68.0,53.3
20160504160000,325.5,330.75,48.4615,45,58.7,0,67.2,68.0,53.3
20160504161500,325.5,338.1,49.5385,45,58.7,0,67.1,68.0,53.0
20160504163000,325.5,330.75,48.4615,45,58.7,0,67.0,68.0,53.0
20160504164500,325.5,337.05,49.3846,45,58.7,0,66.9,68.0,53.0
20160504170000,325.5,337.05,49.3846,45,58.0,0,66.8,68.0,53.0
20160504171500,325.5,337.05,49.3846,45,58.0,0,66.8,68.0,53.0
20160504173000,325.5,330.75,48.4615,45,58.7,0,66.8,68.0,53.0
20160504174500,325.5,330.75,48.4615,45,58.0,0,66.8,68.0,53.0
20160504180000,325.5,330.75,48.4615,45,58.0,0,66.8,68.0,53.0
20160504181500,325.5,330.75,48.4615,45,58.7,0,66.7,68.0,53.1
20160504183000,325.5,330.75,48.4615,45,58.7,0,66.7,68.0,53.3
20160504184500,325.5,330.75,48.4615,45,58.7,0,66.7,68.0,53.3
20160504190000,325.5,330.75,48.4615,45,58.7,0,66.7,68.0,53.3
20160504191500,325.5,330.75,48.4615,45,58.7,0,66.6,68.0,53.3
20160504193000,325.5,330.75,48.4615,45,58.7,0,66.6,68.0,53.3
20160504194500,325.5,334.95,49.0769,45,58.7,0,66.6,68.0,53.3
20160504200000,325.5,334.95,49.0769,45,58.7,0,66.5,68.0,53.3
20160504201500,325.5,328.65,48.1538,45,58.7,0,66.6,68.0,53.3
20160504203000,325.5,328.65,48.1538,45,58.7,0,66.6,68.0,53.3
20160504204500,325.5,333.9,48.9231,45,58.7,0,66.6,68.0,53.3
20160504210000,325.5,333.9,48.9231,45,58.7,0,66.5,68.0,53.3
20160504211500,325.5,333.9,48.9231,45,58.7,0,66.4,68.0,53.3
20160504213000,325.5,333.9,48.9231,45,58.7,0,66.4,68.0,53.3
20160504214500,325.5,333.9,48.9231,45,58.7,0,66.3,68.0,53.3
20160504220000,325.5,333.9,48.9231,45,58.7,0,66.3,68.0,53.3
20160504221500,325.5,333.9,48.9231,45,58.7,0,66.2,68.0,53.3
20160504223000,325.5,333.9,48.9231,45,58.7,0,66.2,68.0,53.3
20160504224500,325.5,333.9,48.9231,45,58.7,0,66.1,68.0,53.3
20160504230000,325.5,333.9,48.9231,45,59.5,0,66.1,68.0,53.3
20160504231500,325.5,333.9,48.9231,45,59.5,0,66.1,68.0,53.3
20160504233000,325.5,333.9,48.9231,45,59.5,0,66.1,68.0,53.3
20160504234500,325.5,333.9,48.9231,45,59.5,0,66.1,68.0,53.3
20160505000000,325.5,333.9,48.9231,45,59.5,0,66.0,68.0,53.3
20160505001500,325.5,333.9,48.9231,45,59.5,0,66.0,68.0,53.3
20160505003000,325.5,333.9,48.9231,45,59.5,0,66.0,68.0,53.3
20160505004500,325.5,333.9,48.9231,45,59.5,0,65.9,68.0,53.3
20160505010000,325.5,329.7,48.3077,45,59.5,0,65.8,68.0,53.3
20160505011500,325.5,329.7,48.3077,45,59.5,0,65.8,68.0,53.3
20160505013000,325.5,329.7,48.3077,45,59.5,0,65.7,68.0,53.3
20160505014500,325.5,329.7,48.3077,45,58.8,0,65.7,68.0,53.3
20160505020000,325.5,329.7,48.3077,45,58.8,0,65.6,68.0,53.3
20160505021500,325.5,329.7,48.3077,45,58.8,0,65.6,68.0,53.3
20160505023000,325.5,329.7,48.3077,45,58.8,0,65.6,68.0,53.0
20160505024500,325.5,336.0,49.2308,45,58.8,0,65.6,68.0,53.3
20160505030000,325.5,336.0,49.2308,45,58.8,0,65.6,68.0,53.3
20160505031500,325.5,329.7,48.3077,45,58.8,0,65.5,68.0,53.3
20160505033000,325.5,329.7,48.3077,45,58.8,0,65.5,68.0,53.3
20160505034500,325.5,329.7,48.3077,45,58.8,0,65.3,68.0,53.3
20160505040000,325.5,329.7,48.3077,45,58.8,0,65.3,68.0,53.3
20160505041500,325.5,329.7,48.3077,45,58.8,0,65.2,68.0,53.3
20160505043000,325.5,329.7,48.3077,45,58.8,0,65.2,68.0,53.3
20160505044500,325.5,329.7,48.3077,45,58.8,0,65.1,68.0,53.3
20160505050000,325.5,329.7,48.3077,45,58.8,0,65.1,68.0,53.3
20160505051500,325.5,329.7,48.3077,45,58.8,0,65.1,68.0,53.3
20160505053000,325.5,329.7,48.3077,45,58.8,0,65.1,68.0,53.3
20160505054500,325.5,329.7,48.3077,45,58.8,0,65.1,68.0,53.3
20160505060000,325.5,329.7,48.3077,45,58.8,0,65.2,68.0,53.3
20160505061500,325.5,329.7,48.3077,45,58.8,0,65.2,68.0,53.3
20160505063000,325.5,334.95,49.0769,45,58.8,0,65.2,68.0,53.3
20160505064500,325.5,334.95,49.0769,45,58.8,0,65.1,68.0,53.3
20160505070000,325.5,334.95,49.0769,45,58.8,0,65.1,68.0,53.3
20160505071500,325.5,334.95,49.0769,45,58.8,0,65.1,68.0,53.3
20160505073000,325.5,334.95,49.0769,45,58.8,0,65.4,68.0,53.3
20160505074500,325.5,334.95,49.0769,45,58.8,0,65.5,68.0,53.3
20160505080000,325.5,329.7,48.3077,45,58.8,0,65.7,68.0,53.3
20160505081500,325.5,329.7,48.3077,45,58.2,0,65.9,68.0,53.3
20160505083000,325.5,329.7,48.3077,45,58.2,0,66.1,68.0,53.3
20160505084500,325.5,329.7,48.3077,45,58.2,0,66.2,68.0,53.3
20160505090000,325.5,329.7,48.3077,45,58.2,0,66.4,68.0,53.3
20160505091500,325.5,334.95,49.0769,45,58.2,0,66.5,68.0,53.3
20160505093000,325.5,324.45,47.5385,45,58.2,0,66.5,68.0,53.3
20160505094500,325.5,324.45,47.5385,45,58.2,0,66.6,68.0,53.3
20160505100000,325.5,324.45,47.5385,45,58.2,0,66.6,68.0,53.3
20160505101500,325.5,324.45,47.5385,45,58.2,0,66.7,68.0,53.3
20160505103000,325.5,328.65,48.1538,45,58.2,0,66.7,68.0,53.3
20160505104500,325.5,328.65,48.1538,45,58.2,0,66.7,68.0,53.3
20160505110000,325.5,328.65,48.1538,45,58.2,0,66.7,68.0,53.3
20160505111500,325.5,328.65,48.1538,45,58.2,0,66.8,68.0,53.3
20160505113000,325.5,323.4,47.3846,45,58.2,0,66.9,68.0,53.3
20160505114500,325.5,323.4,47.3846,45,58.2,0,66.9,68.0,53.3
20160505120000,325.5,328.65,48.1538,45,58.2,0,66.9,68.0,53.3
20160505121500,325.5,328.65,48.1538,45,58.2,0,66.9,68.0,53.3
20160505123000,325.5,328.65,48.1538,45,58.2,0,67.1,68.0,53.3
20160505124500,325.5,328.65,48.1538,45,58.2,0,67.1,68.0,53.3
20160505130000,325.5,328.65,48.1538,45,58.2,0,67.2,68.0,53.3
20160505131500,325.5,321.3,47.0769,45,58.2,0,67.2,68.0,53.3
20160505133000,325.5,321.3,47.0769,45,57.6,0,67.2,68.0,53.3
20160505134500,325.5,321.3,47.0769,45,57.6,0,67.2,68.0,53.3
20160505140000,325.5,321.3,47.0769,45,58.6,100,67.4,70.8,67.8
20160505141500,325.5,321.3,47.0769,45,58.6,100,67.4,70.8,67.8
20160505143000,325.5,321.3,47.0769,45,58.6,100,67.5,70.8,67.8
20160505144500,325.5,321.3,47.0769,45,58.6,100,67.6,70.8,67.8
20160505150000,325.5,321.3,47.0769,45,58.6,100,67.5,70.8,67.8
20160505151500,325.5,321.3,47.0769,45,58.0,100,67.6,70.8,67.8
20160505153000,325.5,321.3,47.0769,45,58.8,100,67.6,70.8,67.8
20160505154500,325.5,321.3,47.0769,45,58.8,100,67.6,70.8,67.8
20160505160000,325.5,325.5,47.6923,45,58.8,100,67.7,70.8,67.8
20160505161500,325.5,325.5,47.6923,45,58.8,100,67.7,70.8,67.8
20160505163000,325.5,330.75,48.4615,45,58.8,100,67.8,70.8,67.8
20160505164500,325.5,326.55,47.8462,45,58.8,100,67.8,70.8,67.8
20160505170000,325.5,330.75,48.4615,45,58.8,100,67.8,70.8,67.8
20160505171500,325.5,336.0,49.2308,45,58.8,100,67.8,70.8,67.8
20160505173000,325.5,336.0,49.2308,45,58.2,100,67.7,70.8,67.8
20160505174500,325.5,336.0,49.2308,45,59.1,100,67.7,70.8,67.8
20160505180000,325.5,336.0,49.2308,45,58.3,100,67.6,70.8,67.8
20160505181500,325.5,336.0,49.2308,45,58.3,100,67.6,70.8,67.8
20160505183000,325.5,336.0,49.2308,45,59.5,100,67.5,70.8,67.8
20160505184500,325.5,336.0,49.2308,45,58.0,100,67.4,70.8,67.8
20160505190000,325.5,336.0,49.2308,45,58.8,100,67.4,70.8,67.8
20160505191500,325.5,336.0,49.2308,45,58.8,100,67.4,70.8,67.8
20160505193000,325.5,336.0,49.2308,45,58.0,100,67.4,70.8,67.8
20160505194500,325.5,336.0,49.2308,45,59.9,100,67.4,70.8,67.8
20160505200000,325.5,331.8,48.6154,45,58.4,100,67.3,70.8,67.8
20160505201500,325.5,331.8,48.6154,45,59.6,100,67.4,70.8,67.8
20160505203000,325.5,331.8,48.6154,45,59.6,100,67.4,70.8,67.8
20160505204500,325.5,331.8,48.6154,45,59.6,100,67.4,70.8,67.8
20160505210000,325.5,331.8,48.6154,45,59.6,100,67.3,70.8,67.8
20160505211500,325.5,331.8,48.6154,45,61.2,100,67.3,70.8,67.8
20160505213000,325.5,331.8,48.6154,45,61.2,100,67.4,70.8,67.8
20160505214500,325.5,331.8,48.6154,45,62.4,100,67.4,70.8,67.8
20160505220000,325.5,331.8,48.6154,45,64.8,100,67.6,70.8,67.8
20160505221500,325.5,331.8,48.6154,45,63.2,100,67.7,70.8,67.8
20160505223000,325.5,331.8,48.6154,45,65.3,100,67.7,70.8,67.8
20160505224500,325.5,331.8,48.6154,45,63.2,100,67.7,70.8,67.8
20160505230000,325.5,331.8,48.6154,45,65.7,100,67.8,70.8,67.8
20160505231500,325.5,331.8,48.6154,45,63.6,100,67.8,70.8,67.8
20160505233000,325.5,337.05,49.3846,45,65.3,100,67.9,70.8,67.8
20160505234500,325.5,331.8,48.6154,45,63.7,100,67.8,70.8,67.8
20160506000000,325.5,331.8,48.6154,45,65.3,100,67.8,70.8,67.8
20160506001500,325.5,324.45,47.5385,45,63.2,100,67.8,70.8,67.8
20160506003000,325.5,331.8,48.6154,45,65.3,100,67.7,70.8,67.8
20160506004500,325.5,326.55,47.8462,45,63.6,100,67.7,70.8,67.8
20160506010000,325.5,332.85,48.7692,45,63.6,100,67.7,70.8,67.8
20160506011500,325.5,332.85,48.7692,45,64.4,100,67.6,70.8,67.8
20160506013000,325.5,332.85,48.7692,45,63.2,100,67.6,70.8,67.8
20160506014500,325.5,327.6,48.0,45,66.2,100,67.6,70.8,67.8
20160506020000,325.5,327.6,48.0,45,62.8,100,67.6,70.8,67.8
20160506021500,325.5,327.6,48.0,45,66.2,100,67.5,70.8,67.8
20160506023000,325.5,327.6,48.0,45,63.9,100,67.6,70.8,67.8
20160506024500,325.5,331.8,48.6154,45,66.2,100,67.6,70.8,67.8
20160506030000,325.5,331.8,48.6154,45,64.0,100,67.5,70.8,67.8
20160506031500,325.5,331.8,48.6154,45,70.6,100,67.6,70.8,67.8
20160506033000,325.5,331.8,48.6154,45,68.7,100,67.8,70.8,67.8
20160506034500,325.5,331.8,48.6154,45,69.7,100,68.0,70.8,67.8
20160506040000,325.5,331.8,48.6154,45,59.2,0,67.8,70.8,67.8
20160506041500,325.5,331.8,48.6154,45,59.9,100,67.3,70.8,67.8
20160506043000,325.5,331.8,48.6154,45,58.4,100,66.9,70.8,67.8
20160506044500,325.5,331.8,48.6154,45,59.7,100,66.7,70.8,67.8
20160506050000,325.5,331.8,48.6154,45,58.8,100,66.4,70.8,67.8
20160506051500,325.5,331.8,48.6154,45,59.5,100,66.3,70.8,67.8
20160506053000,325.5,331.8,48.6154,45,60.3,100,66.1,70.8,67.8
20160506054500,325.5,331.8,48.6154,45,74.9,100,66.9,70.8,67.8
20160506060000,325.5,327.6,48.0,45,70.2,100,67.4,70.8,67.8
20160506061500,325.5,336.0,49.2308,45,70.2,100,67.6,70.8,67.8
20160506063000,325.5,329.7,48.3077,45,72.9,100,67.6,70.8,67.8
20160506064500,325.5,329.7,48.3077,45,70.5,100,67.6,70.8,67.8
20160506070000,325.5,329.7,48.3077,45,70.5,100,67.8,70.8,67.8
20160506071500,325.5,333.9,48.9231,45,70.5,100,67.9,70.8,67.8
20160506073000,325.5,328.65,48.1538,45,71.5,100,67.9,70.8,67.8
20160506074500,325.5,336.0,49.2308,45,58.0,0,67.6,70.8,67.8
20160506080000,325.5,331.8,48.6154,45,58.0,100,67.3,70.8,67.8
20160506081500,325.5,336.0,49.2308,45,58.7,100,67.2,70.8,67.8
20160506083000,325.5,336.0,49.2308,45,58.7,100,67.2,70.8,67.8
20160506084500,325.5,336.0,49.2308,45,57.6,100,67.2,70.8,67.8
20160506090000,325.5,331.8,48.6154,45,57.6,100,67.2,70.8,67.8
20160506091500,325.5,331.8,48.6154,45,58.3,100,67.2,70.8,67.8
20160506093000,325.5,336.0,49.2308,45,57.2,0,68.2,70.8,67.8
20160506094500,325.5,336.0,49.2308,45,57.2,0,68.7,70.8,67.8
20160506100000,325.5,336.0,49.2308,45,58.3,0,68.5,70.8,67.8
20160506101500,325.5,331.8,48.6154,45,57.2,0,68.6,70.8,67.8
20160506103000,325.5,331.8,48.6154,45,57.9,0,68.2,70.8,67.8
20160506104500,325.5,331.8,48.6154,45,57.2,0,68.1,70.8,67.8
20160506110000,325.5,324.45,47.5385,45,57.2,0,67.8,70.8,67.8
20160506111500,325.5,324.45,47.5385,45,57.2,0,67.8,70.8,67.8
20160506113000,325.5,324.45,47.5385,45,58.5,0,67.8,70.8,67.8
20160506114500,325.5,324.45,47.5385,45,57.2,0,67.7,70.8,67.8
20160506120000,325.5,324.45,47.5385,45,58.4,0,67.7,70.8,67.8
20160506121500,325.5,324.45,47.5385,45,58.4,0,67.7,70.8,67.8
20160506123000,325.5,324.45,47.5385,45,57.6,0,67.7,70.8,67.8
20160506124500,325.5,324.45,47.5385,45,58.7,0,67.7,70.8,67.8
20160506130000,325.5,324.45,47.5385,45,57.6,0,67.6,70.8,67.8
20160506131500,325.5,324.45,47.5385,45,57.6,0,67.6,70.8,67.8
20160506133000,325.5,319.2,46.7692,45,58.7,0,67.9,70.8,67.8
20160506134500,325.5,319.2,46.7692,45,57.6,0,68.3,70.8,67.8
20160506140000,325.5,319.2,46.7692,45,58.4,0,68.2,70.8,67.8
20160506141500,325.5,319.2,46.7692,45,57.5,0,68.1,70.8,67.8
20160506143000,325.5,319.2,46.7692,45,57.5,0,68.1,70.8,67.8
20160506144500,325.5,319.2,46.7692,45,58.3,0,68.1,70.8,67.8
20160506150000,325.5,319.2,46.7692,45,57.5,0,68.1,70.8,67.8
20160506151500,325.5,319.2,46.7692,45,58.7,0,67.9,70.8,67.8
20160506153000,325.5,319.2,46.7692,45,57.9,0,67.8,70.8,67.8
20160506154500,325.5,323.4,47.3846,45,57.9,0,67.7,70.8,67.8
20160506160000,325.5,323.4,47.3846,45,59.1,0,67.6,70.8,67.8
20160506161500,325.5,318.15,46.6154,45,57.6,0,67.6,70.8,67.8
20160506163000,325.5,322.35,47.2308,45,58.8,100,67.5,70.8,67.8
20160506164500,325.5,322.35,47.2308,45,58.8,100,67.4,70.8,67.8
20160506170000,325.5,322.35,47.2308,45,57.6,100,67.4,70.8,67.8
20160506171500,325.5,322.35,47.2308,45,59.2,100,67.3,70.8,67.8
20160506173000,325.5,322.35,47.2308,45,58.3,100,67.2,70.8,67.8
20160506174500,325.5,326.55,47.8462,45,57.6,100,67.2,70.8,67.8
20160506180000,325.5,326.55,47.8462,45,59.2,100,67.2,70.8,67.8
20160506181500,325.5,326.55,47.8462,45,59.2,100,67.1,70.8,67.8
20160506183000,325.5,326.55,47.8462,45,57.6,100,67.1,70.8,67.8
20160506184500,325.5,326.55,47.8462,45,59.2,100,67.0,70.8,67.8
20160506190000,325.5,326.55,47.8462,45,58.3,100,67.0,70.8,67.8
20160506191500,325.5,326.55,47.8462,45,58.3,100,67.1,70.8,67.8
20160506193000,325.5,326.55,47.8462,45,60.3,100,67.0,70.8,67.8
20160506194500,325.5,326.55,47.8462,45,58.3,100,67.1,70.8,67.8
20160506200000,325.5,326.55,47.8462,45,60.0,100,67.1,70.8,67.8
20160506201500,325.5,326.55,47.8462,45,63.2,100,67.2,70.8,67.8
20160506203000,325.5,326.55,47.8462,45,63.2,100,67.4,70.8,67.8
20160506204500,325.5,326.55,47.8462,45,65.8,100,67.6,70.7,67.7
20160506210000,325.5,326.55,47.8462,45,63.2,100,67.7,70.8,67.8
20160506211500,325.5,330.75,48.4615,45,65.4,100,67.8,70.8,67.8
20160506213000,325.5,330.75,48.4615,45,63.6,100,67.9,70.8,67.8
20160506214500,325.5,330.75,48.4615,45,64.4,100,67.9,70.8,67.8
20160506220000,325.5,330.75,48.4615,45,59.5,0,67.8,70.7,67.7
20160506221500,325.5,330.75,48.4615,45,58.8,100,67.5,70.7,67.7
20160506223000,325.5,326.55,47.8462,45,59.5,100,67.4,70.7,67.7
20160506224500,325.5,326.55,47.8462,45,58.7,100,67.4,70.7,67.7
20160506230000,325.5,326.55,47.8462,45,59.5,100,67.3,70.7,67.7
20160506231500,325.5,326.55,47.8462,45,58.8,100,67.3,70.7,67.7
20160506233000,325.5,326.55,47.8462,45,59.5,100,67.2,70.6,67.6
20160506234500,325.5,326.55,47.8462,45,58.4,100,67.2,70.6,67.6
20160507000000,325.5,326.55,47.8462,45,59.5,100,67.1,70.7,67.7
20160507001500,325.5,331.8,48.6154,45,58.4,100,67.1,70.6,67.6
20160507003000,325.5,327.6,48.0,45,59.9,100,66.9,70.6,67.6
20160507004500,325.5,327.6,48.0,45,58.8,100,66.9,70.6,67.6
20160507010000,325.5,327.6,48.0,45,59.5,100,66.9,70.5,67.5
20160507011500,325.5,309.75,45.3846,44,58.8,0,67.3,70.5,67.5
20160507013000,325.5,312.9,45.8462,44,60.4,100,67.2,70.5,67.5
20160507014500,325.5,316.05,46.3077,44,58.8,100,67.0,70.6,67.6
20160507020000,325.5,322.35,47.2308,44,60.8,100,66.9,70.5,67.5
20160507021500,325.5,322.35,47.2308,44,58.9,100,66.8,70.5,67.5
20160507023000,325.5,322.35,47.2308,44,60.8,100,66.7,70.5,67.5
20160507024500,325.5,322.35,47.2308,44,58.6,100,66.7,70.5,67.5
20160507030000,325.5,322.35,47.2308,44,60.3,100,66.6,70.5,67.5
20160507031500,325.5,322.35,47.2308,44,59.1,100,66.6,70.5,67.5
20160507033000,325.5,322.35,47.2308,44,60.0,100,66.5,70.5,67.5
20160507034500,325.5,322.35,47.2308,44,59.2,100,66.4,70.5,67.5
20160507040000,325.5,322.35,47.2308,44,65.3,100,66.6,70.5,67.5
20160507041500,325.5,322.35,47.2308,44,70.1,100,67.2,70.5,67.5
20160507043000,325.5,322.35,47.2308,44,65.1,100,67.3,70.5,67.5
20160507044500,325.5,316.05,46.3077,44,64.4,100,67.3,70.6,67.6
20160507050000,325.5,321.3,47.0769,44,65.3,100,67.4,70.5,67.5
20160507051500,325.5,321.3,47.0769,44,66.2,100,67.4,70.6,67.6
20160507053000,325.5,321.3,47.0769,44,64.9,100,67.4,70.6,67.6
20160507054500,325.5,321.3,47.0769,44,64.9,100,67.4,70.6,67.6
20160507060000,325.5,321.3,47.0769,44,64.9,100,67.4,70.6,67.6
20160507061500,325.5,321.3,47.0769,44,64.9,100,67.4,70.6,67.6
20160507063000,325.5,321.3,47.0769,44,64.9,100,67.4,70.6,67.6
20160507064500,325.5,317.1,46.4615,44,66.7,100,67.4,70.6,67.6
20160507070000,325.5,317.1,46.4615,44,63.6,100,67.5,70.6,67.6
20160507071500,325.5,317.1,46.4615,44,65.3,100,67.7,70.6,67.6
20160507073000,325.5,321.3,47.0769,44,59.2,0,67.7,70.5,67.5
20160507074500,325.5,321.3,47.0769,44,58.0,0,67.4,70.6,67.6
20160507080000,325.5,321.3,47.0769,44,58.7,0,67.3,70.5,67.5
20160507081500,325.5,321.3,47.0769,44,58.0,100,67.2,70.6,67.6
20160507083000,325.5,321.3,47.0769,44,58.0,100,67.2,70.5,67.5
20160507084500,325.5,326.55,47.8462,44,58.0,100,67.1,70.5,67.5
20160507090000,325.5,326.55,47.8462,44,58.0,100,67.0,70.5,67.5
20160507091500,325.5,326.55,47.8462,44,58.0,100,66.9,70.5,67.5
20160507093000,325.5,326.55,47.8462,44,58.0,100,66.9,70.5,67.5
20160507094500,325.5,326.55,47.8462,44,58.0,100,66.9,70.5,67.5
20160507100000,325.5,326.55,47.8462,44,58.0,100,66.9,70.6,67.6
20160507101500,325.5,326.55,47.8462,44,58.0,100,66.8,70.5,67.5
20160507103000,325.5,326.55,47.8462,44,58.0,100,66.8,70.5,67.5
20160507104500,325.5,326.55,47.8462,44,57.1,100,66.8,70.6,67.6
20160507110000,325.5,326.55,47.8462,44,57.1,100,66.9,70.6,67.6
20160507111500,325.5,326.55,47.8462,44,57.1,100,66.9,70.5,67.5
20160507113000,325.5,326.55,47.8462,44,58.0,100,66.9,70.5,67.5
20160507114500,325.5,326.55,47.8462,44,58.0,100,66.9,70.6,67.6
20160507120000,325.5,321.3,47.0769,44,58.0,100,67.0,70.5,67.5
20160507121500,325.5,321.3,47.0769,44,59.1,100,67.1,70.6,67.6
20160507123000,325.5,321.3,47.0769,44,59.1,100,67.2,70.6,67.6
20160507124500,325.5,317.1,46.4615,44,59.9,100,67.4,70.6,67.6
20160507130000,325.5,317.1,46.4615,44,59.9,100,67.4,70.6,67.6
20160507131500,325.5,317.1,46.4615,44,59.9,100,67.6,70.5,67.5
20160507133000,325.5,317.1,46.4615,44,59.9,100,67.6,70.6,67.6
20160507134500,325.5,317.1,46.4615,44,59.9,100,67.7,70.6,67.6
20160507140000,325.5,317.1,46.4615,44,57.6,100,67.7,70.6,67.6
20160507141500,325.5,317.1,46.4615,44,57.6,100,67.6,70.6,67.6
20160507143000,325.5,317.1,46.4615,44,57.6,100,67.4,70.6,67.6
20160507144500,325.5,317.1,46.4615,44,57.6,100,67.4,70.5,67.5
20160507150000,325.5,317.1,46.4615,44,57.6,100,67.4,70.6,67.6
20160507151500,325.5,317.1,46.4615,44,57.6,100,67.4,70.6,67.6
20160507153000,325.5,317.1,46.4615,44,57.6,100,67.4,70.6,67.6
20160507154500,325.5,317.1,46.4615,44,57.6,100,67.3,70.5,67.5
20160507160000,325.5,317.1,46.4615,44,57.6,100,67.4,70.5,67.5
20160507161500,325.5,317.1,46.4615,44,58.7,100,67.4,70.5,67.5
20160507163000,325.5,317.1,46.4615,44,57.6,100,67.4,70.5,67.5
20160507164500,325.5,312.9,45.8462,44,57.6,100,67.4,70.5,67.5
20160507170000,325.5,312.9,45.8462,44,57.6,100,67.4,70.5,67.5
20160507171500,325.5,312.9,45.8462,44,57.6,100,67.4,70.5,67.5
20160507173000,325.5,312.9,45.8462,44,57.6,100,67.4,70.4,67.4
20160507174500,325.5,316.05,46.3077,44,57.6,100,67.4,70.4,67.4
20160507180000,325.5,316.05,46.3077,44,58.3,100,67.4,70.4,67.4
20160507181500,325.5,316.05,46.3077,44,58.3,100,67.4,70.4,67.4
20160507183000,325.5,316.05,46.3077,44,58.3,100,67.4,70.4,67.4
20160507184500,325.5,316.05,46.3077,44,58.3,100,67.4,70.4,67.4
20160507190000,325.5,316.05,46.3077,44,58.3,100,67.4,70.4,67.4
20160507191500,325.5,316.05,46.3077,44,58.3,100,67.4,70.4,67.4
20160507193000,325.5,311.85,45.6923,44,58.3,100,67.4,70.4,67.4
20160507194500,325.5,311.85,45.6923,44,59.1,100,67.4,70.4,67.4
20160507200000,325.5,311.85,45.6923,44,59.1,100,67.4,70.4,67.4
20160507201500,325.5,311.85,45.6923,44,59.1,100,67.4,70.4,67.4
20160507203000,325.5,311.85,45.6923,44,59.1,100,67.4,70.4,67.4
20160507204500,325.5,311.85,45.6923,44,59.1,100,67.3,70.4,67.4
20160507210000,325.5,311.85,45.6923,44,59.1,100,67.3,70.4,67.4
20160507211500,325.5,311.85,45.6923,44,59.1,100,67.3,70.4,67.4
20160507213000,325.5,316.05,46.3077,44,59.1,100,67.2,70.4,67.4
20160507214500,325.5,316.05,46.3077,44,59.1,100,67.2,70.4,67.4
20160507220000,325.5,316.05,46.3077,44,59.1,100,67.1,70.4,67.4
20160507221500,325.5,316.05,46.3077,44,59.1,100,67.2,70.4,67.4
20160507223000,325.5,316.05,46.3077,44,59.1,100,67.2,70.4,67.4
20160507224500,325.5,316.05,46.3077,44,59.1,100,67.1,70.4,67.4
20160507230000,325.5,316.05,46.3077,44,59.1,100,67.0,70.4,67.4
20160507231500,325.5,316.05,46.3077,44,59.1,100,66.9,70.4,67.4
20160507233000,325.5,316.05,46.3077,44,59.1,100,66.9,70.4,67.4
20160507234500,325.5,316.05,46.3077,44,59.1,100,66.8,70.4,67.4
20160508000000,325.5,316.05,46.3077,44,59.1,100,66.8,70.4,67.4
20160508001500,325.5,316.05,46.3077,44,59.1,100,66.7,70.4,67.4
20160508003000,325.5,316.05,46.3077,44,59.1,100,66.7,70.4,67.4
20160508004500,325.5,316.05,46.3077,44,59.1,100,66.6,70.4,67.4
20160508010000,325.5,311.85,45.6923,44,59.1,100,66.6,70.4,67.4
20160508011500,325.5,315.0,46.1538,44,59.1,100,66.7,70.4,67.4
20160508013000,325.5,315.0,46.1538,44,59.1,100,66.6,70.4,67.4
20160508014500,325.5,315.0,46.1538,44,59.1,100,66.5,70.4,67.4
20160508020000,325.5,315.0,46.1538,44,60.7,100,66.5,70.4,67.4
20160508021500,325.5,315.0,46.1538,44,63.6,100,66.6,70.4,67.4
20160508023000,325.5,315.0,46.1538,44,69.6,100,67.0,70.4,67.4
20160508024500,325.5,315.0,46.1538,44,69.6,100,67.3,70.4,67.4
20160508030000,325.5,315.0,46.1538,44,69.6,100,67.5,70.4,67.4
20160508031500,325.5,315.0,46.1538,44,60.8,0,67.6,70.4,67.4
20160508033000,325.5,315.0,46.1538,44,59.6,100,67.1,70.4,67.4
20160508034500,325.5,315.0,46.1538,44,59.6,100,66.9,70.4,67.4
20160508040000,325.5,315.0,46.1538,44,59.6,100,66.8,70.4,67.4
20160508041500,325.5,315.0,46.1538,44,59.6,100,66.7,70.4,67.4
20160508043000,325.5,315.0,46.1538,44,59.6,100,66.6,70.4,67.4
20160508044500,325.5,315.0,46.1538,44,58.9,100,66.4,70.4,67.4
20160508050000,325.5,315.0,46.1538,44,58.9,100,66.2,70.4,67.4
20160508051500,325.5,315.0,46.1538,44,59.5,100,66.2,70.4,67.4
20160508053000,325.5,315.0,46.1538,44,61.0,100,66.1,70.4,67.4
20160508054500,325.5,315.0,46.1538,44,71.0,100,66.5,70.4,67.4
20160508060000,325.5,315.0,46.1538,44,70.1,100,67.2,70.4,67.4
20160508061500,325.5,315.0,46.1538,44,68.7,100,67.2,70.4,67.4
20160508063000,325.5,315.0,46.1538,44,67.7,100,67.3,70.4,67.4
20160508064500,325.5,315.0,46.1538,44,66.3,100,67.4,70.4,67.4
20160508070000,325.5,319.2,46.7692,44,66.3,100,67.6,70.4,67.4
20160508071500,325.5,319.2,46.7692,44,59.6,0,67.4,70.4,67.4
20160508073000,325.5,315.0,46.1538,44,58.8,100,67.1,70.4,67.4
20160508074500,325.5,315.0,46.1538,44,58.8,100,66.9,70.4,67.4
20160508080000,325.5,315.0,46.1538,44,58.8,100,66.9,70.4,67.4
20160508081500,325.5,319.2,46.7692,44,58.8,100,66.8,70.4,67.4
20160508083000,325.5,319.2,46.7692,44,58.0,100,66.8,70.4,67.4
20160508084500,325.5,323.4,47.3846,44,58.0,100,66.7,70.4,67.4
20160508090000,325.5,323.4,47.3846,44,57.2,100,66.7,70.4,67.4
20160508091500,325.5,323.4,47.3846,44,57.9,100,66.7,70.4,67.4
20160508093000,325.5,323.4,47.3846,44,57.9,100,66.7,70.4,67.4
20160508094500,325.5,323.4,47.3846,44,57.9,100,66.7,70.4,67.4
20160508100000,325.5,323.4,47.3846,44,57.2,100,66.7,70.4,67.4
20160508101500,325.5,319.2,46.7692,44,57.9,100,66.7,70.4,67.4
20160508103000,325.5,319.2,46.7692,44,57.9,100,66.8,70.4,67.4
20160508104500,325.5,319.2,46.7692,44,57.9,100,66.8,70.4,67.4
20160508110000,325.5,319.2,46.7692,44,58.7,100,66.8,70.4,67.4
20160508111500,325.5,315.0,46.1538,44,58.7,100,66.9,70.4,67.4
20160508113000,325.5,315.0,46.1538,44,60.0,100,67.0,70.4,67.4
20160508114500,325.5,315.0,46.1538,44,60.0,100,67.2,70.4,67.4
20160508120000,325.5,319.2,46.7692,44,60.0,100,67.2,70.4,67.4
20160508121500,325.5,319.2,46.7692,44,60.0,100,67.3,70.4,67.4
20160508123000,325.5,319.2,46.7692,44,60.0,100,67.4,70.4,67.4
20160508124500,325.5,319.2,46.7692,44,60.0,100,67.4,70.4,67.4
20160508130000,325.5,319.2,46.7692,44,60.0,100,67.5,70.4,67.4
20160508131500,325.5,319.2,46.7692,44,60.0,100,67.6,70.4,67.4
20160508133000,325.5,319.2,46.7692,44,60.0,100,67.5,70.4,67.4
20160508134500,325.5,319.2,46.7692,44,60.0,100,67.6,70.4,67.4
20160508140000,325.5,312.9,45.8462,44,60.0,0,67.7,70.4,67.4
20160508141500,325.5,312.9,45.8462,44,57.2,0,67.5,70.4,67.4
20160508143000,325.5,316.05,46.3077,44,57.9,0,67.4,70.5,67.5
20160508144500,325.5,316.05,46.3077,44,57.9,0,67.4,70.4,67.4
20160508150000,325.5,316.05,46.3077,44,57.9,0,67.4,70.4,67.4
20160508151500,325.5,316.05,46.3077,44,57.9,0,67.3,70.4,67.4
20160508153000,325.5,316.05,46.3077,44,57.9,0,67.4,70.4,67.4
20160508154500,325.5,316.05,46.3077,44,57.9,0,67.4,70.4,67.4
20160508160000,325.5,316.05,46.3077,44,57.9,0,67.3,70.4,67.4
20160508161500,325.5,316.05,46.3077,44,57.9,0,67.3,70.4,67.4
20160508163000,325.5,316.05,46.3077,44,57.9,0,67.3,70.4,67.4
20160508164500,325.5,316.05,46.3077,44,57.9,0,67.4,70.4,67.4
20160508170000,325.5,316.05,46.3077,44,58.7,0,67.4,70.4,67.4
20160508171500,325.5,316.05,46.3077,44,58.7,0,67.4,70.4,67.4
20160508173000,325.5,311.85,45.6923,44,58.7,0,67.3,70.4,67.4
20160508174500,325.5,311.85,45.6923,44,58.7,0,67.3,70.4,67.4
20160508180000,325.5,311.85,45.6923,44,58.7,0,67.3,70.4,67.4
20160508181500,325.5,311.85,45.6923,44,58.7,0,67.4,70.4,67.4
20160508183000,325.5,311.85,45.6923,44,58.7,0,67.3,70.4,67.4
20160508184500,325.5,315.0,46.1538,44,58.7,0,67.4,70.4,67.4
20160508190000,325.5,315.0,46.1538,44,58.7,0,67.4,70.4,67.4
20160508191500,325.5,315.0,46.1538,44,58.7,0,67.3,70.4,67.4
20160508193000,325.5,310.8,45.5385,44,58.7,0,67.3,70.4,67.4
20160508194500,325.5,315.0,46.1538,44,58.7,0,67.3,70.4,67.4
20160508200000,325.5,315.0,46.1538,44,58.7,0,67.2,70.4,67.4
20160508201500,325.5,315.0,46.1538,44,58.7,0,67.2,70.4,67.4
20160508203000,325.5,315.0,46.1538,44,58.7,0,67.2,70.4,67.4
20160508204500,325.5,315.0,46.1538,44,58.7,0,67.2,70.4,67.4
20160508210000,325.5,315.0,46.1538,44,58.7,0,67.2,70.4,67.4
20160508211500,325.5,315.0,46.1538,44,58.7,100,67.1,70.4,67.4
20160508213000,325.5,315.0,46.1538,44,58.7,100,67.1,70.4,67.4
20160508214500,325.5,315.0,46.1538,44,58.7,100,67.1,70.4,67.4
20160508220000,325.5,315.0,46.1538,44,58.7,100,67.0,70.4,67.4
20160508221500,325.5,315.0,46.1538,44,58.7,100,66.9,70.4,67.4
20160508223000,325.5,315.0,46.1538,44,58.7,100,66.9,70.4,67.4
20160508224500,325.5,315.0,46.1538,44,58.7,100,66.9,70.4,67.4
20160508230000,325.5,315.0,46.1538,44,58.7,100,66.8,70.4,67.4
20160508231500,325.5,315.0,46.1538,44,58.7,100,66.9,70.4,67.4
20160508233000,325.5,315.0,46.1538,44,58.7,100,66.9,70.4,67.4
20160508234500,325.5,315.0,46.1538,44,58.7,100,66.9,70.4,67.4
20160509000000,325.5,315.0,46.1538,44,58.7,100,66.8,70.4,67.4
20160509001500,325.5,315.0,46.1538,44,58.7,100,66.8,70.4,67.4
20160509003000,325.5,315.0,46.1538,44,58.7,100,66.7,70.4,67.4
20160509004500,325.5,315.0,46.1538,44,58.7,100,66.7,70.4,67.4
20160509010000,325.5,315.0,46.1538,44,58.7,100,66.7,70.4,67.4
20160509011500,325.5,315.0,46.1538,44,58.7,100,66.6,70.4,67.4
20160509013000,325.5,315.0,46.1538,44,59.9,100,66.6,70.4,67.4
20160509014500,325.5,315.0,46.1538,44,60.8,100,66.6,70.4,67.4
20160509020000,325.5,315.0,46.1538,44,66.3,100,66.9,70.4,67.4
20160509021500,325.5,315.0,46.1538,44,65.3,100,67.2,70.4,67.4
20160509023000,325.5,315.0,46.1538,44,66.7,100,67.4,70.4,67.4
20160509024500,325.5,315.0,46.1538,44,66.7,100,67.6,70.4,67.4
20160509030000,325.5,315.0,46.1538,44,60.0,0,67.6,70.4,67.4
20160509031500,325.5,315.0,46.1538,44,59.1,0,67.2,70.4,67.4
20160509033000,325.5,315.0,46.1538,44,59.1,100,67.1,70.4,67.4
20160509034500,325.5,315.0,46.1538,44,59.1,100,67.0,70.4,67.4
20160509040000,325.5,315.0,46.1538,44,59.1,100,66.9,70.4,67.4
20160509041500,325.5,315.0,46.1538,44,59.1,100,66.7,70.4,67.4
20160509043000,325.5,315.0,46.1538,44,59.1,100,66.7,70.4,67.4
20160509044500,325.5,315.0,46.1538,44,59.1,100,66.6,70.4,67.4
20160509050000,325.5,315.0,46.1538,44,59.1,100,66.5,70.4,67.4
20160509051500,325.5,315.0,46.1538,44,59.1,100,66.4,70.4,67.4
20160509053000,325.5,315.0,46.1538,44,59.1,100,66.4,70.4,67.4
20160509054500,325.5,315.0,46.1538,44,59.1,100,66.4,70.4,67.4
20160509060000,325.5,315.0,46.1538,44,60.8,100,66.5,70.4,67.4
20160509061500,325.5,315.0,46.1538,44,63.2,100,66.7,70.4,67.4
20160509063000,325.5,315.0,46.1538,44,66.6,100,66.9,70.4,67.4
20160509064500,325.5,315.0,46.1538,44,66.6,100,67.2,70.4,67.4
20160509070000,325.5,315.0,46.1538,44,68.1,100,67.4,70.4,67.4
20160509071500,325.5,315.0,46.1538,44,67.3,100,67.6,70.4,67.4
20160509073000,325.5,315.0,46.1538,44,65.8,100,67.7,70.4,67.4
20160509074500,325.5,315.0,46.1538,44,59.2,0,67.4,70.4,67.4
20160509080000,325.5,315.0,46.1538,44,59.2,0,67.4,70.4,67.4
20160509081500,325.5,315.0,46.1538,44,59.2,0,67.3,70.4,67.4
20160509083000,325.5,315.0,46.1538,44,59.2,0,67.3,70.4,67.4
20160509084500,325.5,315.0,46.1538,44,59.2,0,67.2,70.4,67.4
20160509090000,325.5,321.3,47.0769,44,59.2,0,67.2,70.4,67.4
20160509091500,325.5,321.3,47.0769,44,59.2,0,67.3,70.4,67.4
20160509093000,325.5,321.3,47.0769,44,58.0,0,67.2,70.4,67.4
20160509094500,325.5,321.3,47.0769,44,58.0,0,67.2,70.4,67.4
20160509100000,325.5,321.3,47.0769,44,58.0,0,67.3,70.4,67.4
20160509101500,325.5,321.3,47.0769,44,58.0,0,67.4,70.4,67.4
20160509103000,325.5,316.05,46.3077,44,58.0,0,67.6,70.4,67.4
20160509104500,325.5,310.8,45.5385,44,58.8,0,68.1,70.4,67.4
20160509110000,325.5,318.15,46.6154,45,58.8,0,68.4,70.4,67.4
20160509111500,325.5,318.15,46.6154,45,58.8,0,68.4,70.4,67.4
20160509113000,325.5,318.15,46.6154,45,58.8,0,68.2,70.4,67.4
20160509114500,325.5,318.15,46.6154,45,58.8,0,68.2,70.4,67.4
20160509120000,325.5,318.15,46.6154,45,58.0,0,68.1,70.4,67.4
20160509121500,325.5,318.15,46.6154,45,58.7,0,67.9,70.4,67.4
20160509123000,325.5,324.45,47.5385,45,58.7,0,68.1,70.4,67.4
20160509124500,325.5,324.45,47.5385,45,58.0,0,67.9,70.4,67.4
20160509130000,325.5,334.95,49.0769,45,58.0,0,67.8,70.4,67.4
20160509131500,325.5,334.95,49.0769,45,58.0,0,67.7,70.4,67.4
20160509133000,325.5,327.6,48.0,45,58.0,0,67.6,70.4,67.4
20160509134500,325.5,323.4,47.3846,45,58.0,0,67.6,70.4,67.4
