PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160509140000,325.5,323.4,47.3846,45,58.0,0,67.6,70.4,67.4
20160509141500,325.5,323.4,47.3846,45,58.0,0,67.6,70.4,67.4
20160509143000,325.5,323.4,47.3846,45,58.0,0,67.6,70.4,67.4
20160509144500,325.5,330.75,48.4615,45,58.0,0,67.6,70.4,67.4
20160509150000,325.5,323.4,47.3846,45,58.0,0,67.6,70.4,67.4
20160509151500,325.5,329.7,48.3077,45,58.0,0,67.6,70.4,67.4
20160509153000,325.5,324.45,47.5385,45,58.0,0,67.4,70.4,67.4
20160509154500,325.5,324.45,47.5385,45,58.0,0,67.4,70.4,67.4
20160509160000,325.5,324.45,47.5385,45,58.0,0,67.4,70.4,67.4
20160509161500,325.5,324.45,47.5385,45,58.0,0,67.4,70.4,67.4
20160509163000,325.5,329.7,48.3077,45,58.0,0,67.5,70.4,67.4
20160509164500,325.5,333.9,48.9231,45,58.0,0,67.4,70.4,67.4
20160509170000,325.5,333.9,48.9231,45,58.0,0,67.4,70.4,67.4
20160509171500,325.5,329.7,48.3077,45,58.0,0,67.5,70.4,67.4
20160509173000,325.5,329.7,48.3077,45,58.0,0,67.6,70.4,67.4
20160509174500,325.5,329.7,48.3077,45,58.0,0,67.4,70.4,67.4
20160509180000,325.5,329.7,48.3077,45,58.7,0,67.4,70.4,67.4
20160509181500,325.5,329.7,48.3077,45,58.7,0,67.5,70.4,67.4
20160509183000,325.5,329.7,48.3077,45,58.7,0,67.6,70.4,67.4
20160509184500,325.5,329.7,48.3077,45,58.7,0,67.6,70.4,67.4
20160509190000,325.5,329.7,48.3077,45,58.7,0,67.6,70.4,67.4
20160509191500,325.5,329.7,48.3077,45,58.7,0,67.6,70.4,67.4
20160509193000,325.5,329.7,48.3077,45,58.7,0,67.6,70.4,67.4
20160509194500,325.5,329.7,48.3077,45,58.7,0,67.6,70.4,67.4
20160509200000,325.5,329.7,48.3077,45,58.7,0,67.6,70.4,67.4
20160509201500,325.5,329.7,48.3077,45,58.7,0,67.6,70.4,67.4
20160509203000,325.5,329.7,48.3077,45,58.7,0,67.7,70.4,67.4
20160509204500,325.5,329.7,48.3077,45,58.7,0,67.4,70.4,67.4
20160509210000,325.5,329.7,48.3077,45,58.7,0,67.4,70.4,67.4
20160509211500,325.5,329.7,48.3077,45,58.7,0,67.3,70.4,67.4
20160509213000,325.5,329.7,48.3077,45,58.7,0,67.3,70.4,67.4
20160509214500,325.5,329.7,48.3077,45,58.7,0,67.2,70.4,67.4
20160509220000,325.5,329.7,48.3077,45,58.7,100,67.1,70.4,67.4
20160509221500,325.5,329.7,48.3077,45,58.7,100,67.1,70.4,67.4
20160509223000,325.5,329.7,48.3077,45,58.7,100,67.0,70.4,67.4
20160509224500,325.5,329.7,48.3077,45,58.7,100,66.9,70.4,67.4
20160509230000,325.5,329.7,48.3077,45,58.7,100,66.9,70.4,67.4
20160509231500,325.5,329.7,48.3077,45,58.7,100,66.9,70.4,67.4
20160509233000,325.5,329.7,48.3077,45,58.7,100,66.8,70.4,67.4
20160509234500,325.5,329.7,48.3077,45,58.7,100,66.8,70.4,67.4
20160510000000,325.5,329.7,48.3077,45,58.7,100,66.7,70.4,67.4
20160510001500,325.5,329.7,48.3077,45,58.7,100,66.7,70.4,67.4
20160510003000,325.5,329.7,48.3077,45,58.7,100,66.6,70.4,67.4
20160510004500,325.5,329.7,48.3077,45,58.7,100,66.6,70.4,67.4
20160510010000,325.5,329.7,48.3077,45,58.7,100,66.6,70.4,67.4
20160510011500,325.5,329.7,48.3077,45,58.7,100,66.5,70.4,67.4
20160510013000,325.5,329.7,48.3077,45,60.3,100,66.6,70.4,67.4
20160510014500,325.5,329.7,48.3077,45,61.6,100,66.7,70.4,67.4
20160510020000,325.5,329.7,48.3077,45,63.6,100,66.9,70.4,67.4
20160510021500,325.5,329.7,48.3077,45,64.4,100,67.2,70.4,67.4
20160510023000,325.5,329.7,48.3077,45,63.6,100,67.3,70.4,67.4
20160510024500,325.5,329.7,48.3077,45,63.6,100,67.4,70.4,67.4
20160510030000,325.5,329.7,48.3077,45,64.4,100,67.4,70.4,67.4
20160510031500,325.5,329.7,48.3077,45,63.6,100,67.6,70.4,67.4
20160510033000,325.5,329.7,48.3077,45,63.6,100,67.6,70.4,67.4
20160510034500,325.5,329.7,48.3077,45,58.8,0,67.3,70.4,67.4
20160510040000,325.5,329.7,48.3077,45,58.8,100,67.1,70.4,67.4
20160510041500,325.5,329.7,48.3077,45,58.8,100,66.9,70.4,67.4
20160510043000,325.5,329.7,48.3077,45,58.8,100,66.9,70.4,67.4
20160510044500,325.5,329.7,48.3077,45,58.8,100,66.7,70.4,67.4
20160510050000,325.5,329.7,48.3077,45,58.8,100,66.7,70.4,67.4
20160510051500,325.5,329.7,48.3077,45,58.8,100,66.6,70.4,67.4
20160510053000,325.5,329.7,48.3077,45,58.8,100,66.6,70.4,67.4
20160510054500,325.5,329.7,48.3077,45,58.8,100,66.4,70.4,67.4
20160510060000,325.5,329.7,48.3077,45,58.8,100,66.4,70.4,67.4
20160510061500,325.5,329.7,48.3077,45,58.8,100,66.3,70.4,67.4
20160510063000,325.5,329.7,48.3077,45,60.8,100,66.4,70.4,67.4
20160510064500,325.5,329.7,48.3077,45,67.3,100,66.7,70.4,67.4
20160510070000,325.5,325.5,47.6923,45,70.1,100,67.2,70.4,67.4
20160510071500,325.5,325.5,47.6923,45,68.2,100,67.6,70.4,67.4
20160510073000,325.5,325.5,47.6923,45,58.8,0,67.4,70.4,67.4
20160510074500,325.5,325.5,47.6923,45,58.8,100,67.1,70.4,67.4
20160510080000,325.5,330.75,48.4615,45,58.8,100,67.1,70.4,67.4
20160510081500,325.5,330.75,48.4615,45,58.8,100,67.1,70.4,67.4
20160510083000,325.5,330.75,48.4615,45,57.6,100,67.1,70.4,67.4
20160510084500,325.5,330.75,48.4615,45,57.6,100,67.1,70.4,67.4
20160510090000,325.5,330.75,48.4615,45,57.6,100,67.1,70.4,67.4
20160510091500,325.5,330.75,48.4615,45,57.6,100,67.1,70.4,67.4
20160510093000,325.5,321.3,47.0769,45,57.6,100,67.1,70.4,67.4
20160510094500,325.5,321.3,47.0769,45,57.6,100,67.2,70.4,67.4
20160510100000,325.5,321.3,47.0769,45,57.6,100,67.3,70.4,67.4
20160510101500,325.5,321.3,47.0769,45,57.6,100,67.4,70.4,67.4
20160510103000,325.5,321.3,47.0769,45,57.6,100,67.5,70.4,67.4
20160510104500,325.5,321.3,47.0769,45,57.6,100,67.5,70.4,67.4
20160510110000,325.5,321.3,47.0769,45,56.8,100,67.5,70.4,67.4
20160510111500,325.5,321.3,47.0769,45,57.9,100,67.6,70.4,67.4
20160510113000,325.5,317.1,46.4615,45,57.9,0,67.7,70.4,67.4
20160510114500,325.5,317.1,46.4615,45,57.2,0,67.7,70.4,67.4
20160510120000,325.5,317.1,46.4615,45,57.2,0,67.7,70.4,67.4
20160510121500,325.5,321.3,47.0769,45,57.2,0,67.8,70.4,67.4
20160510123000,325.5,325.5,47.6923,45,57.2,0,67.9,70.4,67.4
20160510124500,325.5,325.5,47.6923,45,57.9,0,67.9,70.4,67.4
20160510130000,325.5,325.5,47.6923,45,57.9,0,67.9,70.4,67.4
20160510131500,325.5,325.5,47.6923,45,57.9,0,68.0,70.4,67.4
20160510133000,325.5,325.5,47.6923,45,57.9,0,68.0,70.4,67.4
20160510134500,325.5,321.3,47.0769,45,57.2,0,68.1,70.4,67.4
20160510140000,325.5,321.3,47.0769,45,57.2,0,68.1,70.4,67.4
20160510141500,325.5,321.3,47.0769,45,57.2,0,68.0,70.4,67.4
20160510143000,325.5,321.3,47.0769,45,57.2,0,67.9,70.4,67.4
20160510144500,325.5,321.3,47.0769,45,57.2,0,67.9,70.4,67.4
20160510150000,325.5,317.1,46.4615,45,57.9,0,67.9,70.4,67.4
20160510151500,325.5,321.3,47.0769,45,57.9,0,67.9,70.4,67.4
20160510153000,325.5,321.3,47.0769,45,57.9,0,68.1,70.4,67.4
20160510154500,325.5,321.3,47.0769,45,57.2,0,68.1,70.4,67.4
20160510160000,325.5,321.3,47.0769,45,57.9,0,68.1,70.4,67.4
20160510161500,325.5,321.3,47.0769,45,57.9,0,68.1,70.4,67.4
20160510163000,325.5,321.3,47.0769,45,57.9,0,68.2,70.4,67.4
20160510164500,325.5,328.65,48.1538,45,57.9,0,68.2,70.4,67.4
20160510170000,325.5,333.9,48.9231,45,57.9,0,68.1,70.4,67.4
20160510171500,325.5,333.9,48.9231,45,57.9,0,68.1,70.4,67.4
20160510173000,325.5,333.9,48.9231,45,57.9,0,68.1,70.4,67.4
20160510174500,325.5,333.9,48.9231,45,57.9,0,68.1,70.4,67.4
20160510180000,325.5,329.7,48.3077,45,57.9,0,68.2,70.4,67.4
20160510181500,325.5,329.7,48.3077,45,57.9,0,68.2,70.4,67.4
20160510183000,325.5,329.7,48.3077,45,57.9,0,68.2,70.4,67.4
20160510184500,325.5,329.7,48.3077,45,57.9,0,68.2,70.4,67.4
20160510190000,325.5,333.9,48.9231,45,57.9,0,68.2,70.4,67.4
20160510191500,325.5,333.9,48.9231,45,57.9,0,68.2,70.4,67.4
20160510193000,325.5,333.9,48.9231,45,57.9,0,68.2,70.4,67.4
20160510194500,325.5,333.9,48.9231,45,57.9,0,68.0,70.4,67.4
20160510200000,325.5,329.7,48.3077,45,57.9,0,67.9,70.4,67.4
20160510201500,325.5,333.9,48.9231,45,57.9,0,67.8,70.4,67.4
20160510203000,325.5,333.9,48.9231,45,57.9,0,67.7,70.4,67.4
20160510204500,325.5,333.9,48.9231,45,57.9,0,67.6,70.4,67.4
20160510210000,325.5,333.9,48.9231,45,57.9,0,67.6,70.4,67.4
20160510211500,325.5,333.9,48.9231,45,57.9,0,67.4,70.4,67.4
20160510213000,325.5,326.55,47.8462,45,57.9,0,67.4,70.4,67.4
20160510214500,325.5,333.9,48.9231,45,57.9,0,67.4,70.4,67.4
20160510220000,325.5,333.9,48.9231,45,57.9,0,67.3,70.4,67.4
20160510221500,325.5,333.9,48.9231,45,57.9,0,67.2,70.4,67.4
20160510223000,325.5,333.9,48.9231,45,57.9,0,67.2,70.4,67.4
20160510224500,325.5,333.9,48.9231,45,57.9,100,67.1,70.4,67.4
20160510230000,325.5,333.9,48.9231,45,57.9,100,67.0,70.4,67.4
20160510231500,325.5,333.9,48.9231,45,57.9,100,67.0,70.4,67.4
20160510233000,325.5,333.9,48.9231,45,57.9,100,66.9,70.4,67.4
20160510234500,325.5,333.9,48.9231,45,57.9,100,66.8,70.4,67.4
20160511000000,325.5,333.9,48.9231,45,57.9,100,66.8,70.4,67.4
20160511001500,325.5,328.65,48.1538,45,57.9,100,66.7,70.4,67.4
20160511003000,325.5,328.65,48.1538,45,57.9,100,66.7,70.4,67.4
20160511004500,325.5,328.65,48.1538,45,57.9,100,66.7,70.4,67.4
20160511010000,325.5,328.65,48.1538,45,57.9,100,66.7,70.4,67.4
20160511011500,325.5,320.25,46.9231,44,57.9,100,67.1,70.4,67.4
20160511013000,325.5,315.0,46.1538,44,57.9,100,66.8,70.4,67.4
20160511014500,325.5,315.0,46.1538,44,57.9,100,66.7,70.4,67.4
20160511020000,325.5,315.0,46.1538,44,58.7,100,66.7,70.4,67.4
20160511021500,325.5,315.0,46.1538,44,58.7,100,66.7,70.4,67.4
20160511023000,325.5,315.0,46.1538,44,58.7,100,66.7,70.4,67.4
20160511024500,325.5,315.0,46.1538,44,58.7,100,66.7,70.4,67.4
20160511030000,325.5,315.0,46.1538,44,58.7,100,66.7,70.4,67.4
20160511031500,325.5,315.0,46.1538,44,58.7,100,66.7,70.4,67.4
20160511033000,325.5,315.0,46.1538,44,58.7,100,66.7,70.4,67.4
20160511034500,325.5,315.0,46.1538,44,58.7,100,66.6,70.4,67.4
20160511040000,325.5,315.0,46.1538,44,58.7,100,66.6,70.4,67.4
20160511041500,325.5,315.0,46.1538,44,59.5,100,66.6,70.4,67.4
20160511043000,325.5,315.0,46.1538,44,63.2,100,66.7,70.4,67.4
20160511044500,325.5,331.8,48.6154,45,65.3,100,67.0,70.4,67.4
20160511050000,325.5,331.8,48.6154,45,66.7,100,67.3,70.4,67.4
20160511051500,325.5,313.95,46.0,44,67.7,100,67.4,70.4,67.4
20160511053000,325.5,313.95,46.0,44,67.7,100,67.6,70.4,67.4
20160511054500,325.5,313.95,46.0,44,59.2,0,67.4,70.4,67.4
20160511060000,325.5,313.95,46.0,44,59.2,0,67.2,70.4,67.4
20160511061500,325.5,313.95,46.0,44,59.2,100,67.0,70.4,67.4
20160511063000,325.5,313.95,46.0,44,58.4,100,66.8,70.4,67.4
20160511064500,325.5,313.95,46.0,44,58.4,100,66.8,70.4,67.4
20160511070000,325.5,313.95,46.0,44,58.4,100,66.7,70.4,67.4
20160511071500,325.5,313.95,46.0,44,58.4,100,66.6,70.4,67.4
20160511073000,325.5,313.95,46.0,44,58.4,100,66.6,70.4,67.4
20160511074500,325.5,313.95,46.0,44,58.4,100,66.8,70.4,67.4
20160511080000,325.5,313.95,46.0,44,58.4,100,66.8,70.4,67.4
20160511081500,325.5,313.95,46.0,44,57.6,100,66.9,70.4,67.4
20160511083000,325.5,313.95,46.0,44,57.6,100,66.9,70.4,67.4
20160511084500,325.5,313.95,46.0,44,57.6,100,67.0,70.4,67.4
20160511090000,325.5,318.15,46.6154,44,58.3,100,67.1,70.4,67.4
20160511091500,325.5,318.15,46.6154,44,58.3,100,67.1,70.4,67.4
20160511093000,325.5,318.15,46.6154,44,57.6,100,67.2,70.4,67.4
20160511094500,325.5,313.95,46.0,44,57.6,100,67.2,70.4,67.4
20160511100000,325.5,313.95,46.0,44,56.8,100,67.3,70.4,67.4
20160511101500,325.5,313.95,46.0,44,56.8,100,67.3,70.4,67.4
20160511103000,325.5,313.95,46.0,44,56.8,100,67.3,70.4,67.4
20160511104500,325.5,313.95,46.0,44,56.8,100,67.4,70.4,67.4
20160511110000,325.5,313.95,46.0,44,57.9,100,67.4,70.4,67.4
20160511111500,325.5,313.95,46.0,44,57.9,100,67.6,70.4,67.4
20160511113000,325.5,321.3,47.0769,44,57.9,100,67.6,70.4,67.4
20160511114500,325.5,321.3,47.0769,44,57.9,100,67.6,70.4,67.4
20160511120000,325.5,316.05,46.3077,44,57.9,0,67.7,70.4,67.4
20160511121500,325.5,316.05,46.3077,44,57.9,0,67.8,70.4,67.4
20160511123000,325.5,316.05,46.3077,44,57.9,0,67.9,70.4,67.4
20160511124500,325.5,316.05,46.3077,45,57.9,0,68.1,70.4,67.4
20160511130000,325.5,316.05,46.3077,45,57.9,0,68.1,70.4,67.4
20160511131500,325.5,316.05,46.3077,45,57.9,0,68.2,70.4,67.4
20160511133000,325.5,316.05,46.3077,45,57.9,0,68.2,70.4,67.4
20160511134500,325.5,316.05,46.3077,45,57.9,0,68.9,70.4,67.4
20160511140000,325.5,350.7,51.3846,47,57.9,0,69.7,70.4,67.4
20160511141500,325.5,342.3,50.1538,46,57.9,0,69.7,70.4,67.4
20160511143000,325.5,342.3,50.1538,46,57.9,0,69.6,70.4,67.4
20160511144500,325.5,334.95,49.0769,46,57.9,0,69.4,70.4,67.4
20160511150000,325.5,334.95,49.0769,46,57.9,0,69.4,70.4,67.4
20160511151500,325.5,334.95,49.0769,46,57.9,0,69.6,70.4,67.4
20160511153000,325.5,340.2,49.8462,46,57.9,0,69.4,70.4,67.4
20160511154500,325.5,340.2,49.8462,46,57.9,0,69.2,70.4,67.4
20160511160000,325.5,340.2,49.8462,46,57.9,0,69.2,70.4,67.4
20160511161500,325.5,340.2,49.8462,45,57.9,0,69.2,70.4,67.4
20160511163000,325.5,340.2,49.8462,45,57.9,0,69.4,70.4,67.4
20160511164500,325.5,340.2,49.8462,45,57.9,0,69.2,70.4,67.4
20160511170000,325.5,340.2,49.8462,45,57.9,0,69.2,70.4,67.4
20160511171500,325.5,340.2,49.8462,45,57.9,0,69.1,70.4,67.4
20160511173000,325.5,340.2,49.8462,45,57.9,0,69.1,70.4,67.4
20160511174500,325.5,336.0,49.2308,45,57.9,0,69.1,70.4,67.4
20160511180000,325.5,336.0,49.2308,45,57.9,0,69.1,70.4,67.4
20160511181500,325.5,336.0,49.2308,45,57.9,0,69.0,70.4,67.4
20160511183000,325.5,336.0,49.2308,45,57.9,0,68.9,70.4,67.4
20160511184500,325.5,336.0,49.2308,45,57.9,0,68.9,70.4,67.4
20160511190000,325.5,336.0,49.2308,45,57.9,0,68.9,70.4,67.4
20160511191500,325.5,327.6,48.0,45,57.9,0,68.9,70.4,67.4
20160511193000,325.5,327.6,48.0,45,57.9,0,68.9,70.4,67.4
20160511194500,325.5,327.6,48.0,45,57.9,0,68.8,70.4,67.4
20160511200000,325.5,331.8,48.6154,45,57.9,0,68.8,70.4,67.4
20160511201500,325.5,331.8,48.6154,45,57.9,0,68.7,70.4,67.4
20160511203000,325.5,337.05,49.3846,45,57.9,0,68.6,70.4,67.4
20160511204500,325.5,337.05,49.3846,45,59.0,0,68.5,70.4,67.4
20160511210000,325.5,337.05,49.3846,45,59.0,0,68.4,70.4,67.4
20160511211500,325.5,337.05,49.3846,45,59.0,0,68.4,70.4,67.4
20160511213000,325.5,337.05,49.3846,45,59.0,0,68.3,70.4,67.4
20160511214500,325.5,337.05,49.3846,45,58.4,0,68.2,70.4,67.4
20160511220000,325.5,337.05,49.3846,45,58.4,0,68.1,70.4,67.4
20160511221500,325.5,337.05,49.3846,45,58.4,0,67.9,70.4,67.4
20160511223000,325.5,337.05,49.3846,45,58.4,0,67.9,70.4,67.4
20160511224500,325.5,337.05,49.3846,45,58.4,0,67.8,70.4,67.4
20160511230000,325.5,337.05,49.3846,45,58.4,0,67.7,70.4,67.4
20160511231500,325.5,337.05,49.3846,45,58.4,0,67.7,70.4,67.4
20160511233000,325.5,337.05,49.3846,45,58.4,0,67.6,70.4,67.4
20160511234500,325.5,337.05,49.3846,45,58.4,0,67.6,70.4,67.4
20160512000000,325.5,337.05,49.3846,45,58.4,0,67.5,70.4,67.4
20160512001500,325.5,337.05,49.3846,45,58.4,0,67.4,70.4,67.4
20160512003000,325.5,337.05,49.3846,45,58.4,0,67.4,70.4,67.4
20160512004500,325.5,337.05,49.3846,45,58.4,0,67.4,70.4,67.4
20160512010000,325.5,337.05,49.3846,45,58.4,0,67.3,70.4,67.4
20160512011500,325.5,337.05,49.3846,45,58.4,0,67.2,70.4,67.4
20160512013000,325.5,337.05,49.3846,45,58.4,0,67.2,70.4,67.4
20160512014500,325.5,337.05,49.3846,45,58.4,100,67.1,70.4,67.4
20160512020000,325.5,337.05,49.3846,45,58.4,100,67.0,70.4,67.4
20160512021500,325.5,337.05,49.3846,45,58.4,100,67.1,70.4,67.4
20160512023000,325.5,337.05,49.3846,45,58.4,100,67.0,70.4,67.4
20160512024500,325.5,337.05,49.3846,45,58.4,100,67.0,70.4,67.4
20160512030000,325.5,337.05,49.3846,45,58.4,100,67.1,70.4,67.4
20160512031500,325.5,337.05,49.3846,45,58.4,100,66.9,70.4,67.4
20160512033000,325.5,337.05,49.3846,45,58.4,100,67.0,70.4,67.4
20160512034500,325.5,337.05,49.3846,45,58.4,100,66.9,70.4,67.4
20160512040000,325.5,337.05,49.3846,45,58.4,100,66.9,70.4,67.4
20160512041500,325.5,337.05,49.3846,45,58.4,100,66.8,70.4,67.4
20160512043000,325.5,337.05,49.3846,45,58.4,100,66.7,70.4,67.4
20160512044500,325.5,337.05,49.3846,45,58.4,100,66.7,70.4,67.4
20160512050000,325.5,337.05,49.3846,45,58.4,100,66.7,70.4,67.4
20160512051500,325.5,337.05,49.3846,45,58.4,100,66.6,70.4,67.4
20160512053000,325.5,337.05,49.3846,45,58.4,100,66.6,70.4,67.4
20160512054500,325.5,341.25,50.0,45,58.4,100,66.6,70.4,67.4
20160512060000,325.5,341.25,50.0,45,59.5,100,66.7,70.4,67.4
20160512061500,325.5,341.25,50.0,45,60.7,100,66.7,70.4,67.4
20160512063000,325.5,341.25,50.0,45,64.4,100,66.9,70.4,67.4
20160512064500,325.5,341.25,50.0,45,65.3,100,67.2,70.4,67.4
20160512070000,325.5,341.25,50.0,45,65.3,100,67.6,70.4,67.4
20160512071500,325.5,341.25,50.0,45,58.6,0,67.4,70.4,67.4
20160512073000,325.5,341.25,50.0,45,58.0,0,67.2,70.4,67.4
20160512074500,325.5,341.25,50.0,45,58.0,100,67.1,70.4,67.4
20160512080000,325.5,341.25,50.0,45,58.0,0,67.2,70.4,67.4
20160512081500,325.5,331.8,48.6154,45,57.2,0,67.2,70.4,67.4
20160512083000,325.5,331.8,48.6154,45,57.2,100,67.1,70.4,67.4
20160512084500,325.5,324.45,47.5385,45,57.2,0,67.2,70.4,67.4
20160512090000,325.5,329.7,48.3077,45,57.2,0,67.3,70.4,67.4
20160512091500,325.5,329.7,48.3077,45,57.2,0,67.4,70.4,67.4
20160512093000,325.5,325.5,47.6923,45,57.2,0,67.4,70.4,67.4
20160512094500,325.5,325.5,47.6923,45,57.2,0,67.4,70.4,67.4
20160512100000,325.5,325.5,47.6923,45,57.2,0,67.6,70.4,67.4
20160512101500,325.5,325.5,47.6923,45,57.2,0,67.6,70.4,67.4
20160512103000,325.5,325.5,47.6923,45,57.2,0,67.6,70.4,67.4
20160512104500,325.5,325.5,47.6923,45,57.2,0,67.6,70.4,67.4
20160512110000,325.5,325.5,47.6923,45,57.2,0,67.7,70.4,67.4
20160512111500,325.5,325.5,47.6923,45,57.2,0,67.7,70.4,67.4
20160512113000,325.5,325.5,47.6923,45,57.2,0,67.9,70.4,67.4
20160512114500,325.5,337.05,49.3846,45,57.2,0,67.9,70.4,67.4
20160512120000,325.5,337.05,49.3846,45,57.2,0,68.2,70.4,67.4
20160512121500,325.5,337.05,49.3846,45,57.2,0,68.1,70.4,67.4
20160512123000,325.5,341.25,50.0,45,57.2,0,68.1,70.4,67.4
20160512124500,325.5,341.25,50.0,45,57.2,0,67.9,70.4,67.4
20160512130000,325.5,341.25,50.0,45,57.2,0,67.9,70.4,67.4
20160512131500,325.5,341.25,50.0,45,57.2,0,67.9,70.4,67.4
20160512133000,325.5,336.0,49.2308,45,57.2,0,68.0,70.4,67.4
20160512134500,325.5,341.25,50.0,45,56.4,0,68.1,70.4,67.4
20160512140000,325.5,341.25,50.0,45,57.1,0,68.1,70.4,67.4
20160512141500,325.5,334.95,49.0769,45,57.1,0,68.2,70.4,67.4
20160512143000,325.5,340.2,49.8462,45,57.1,0,68.2,70.4,67.4
20160512144500,325.5,340.2,49.8462,45,57.1,0,68.2,70.4,67.4
20160512150000,325.5,340.2,49.8462,45,57.1,0,68.2,70.4,67.4
20160512151500,325.5,334.95,49.0769,45,56.3,0,68.2,70.4,67.4
20160512153000,325.5,340.2,49.8462,45,56.3,0,68.3,70.4,67.4
20160512154500,325.5,340.2,49.8462,45,56.3,0,68.4,70.4,67.4
20160512160000,325.5,336.0,49.2308,45,56.3,0,68.4,70.4,67.4
20160512161500,325.5,336.0,49.2308,45,56.3,0,68.4,70.4,67.4
20160512163000,325.5,336.0,49.2308,45,56.3,0,68.4,70.4,67.4
20160512164500,325.5,336.0,49.2308,45,56.3,0,68.5,70.4,67.4
20160512170000,325.5,336.0,49.2308,45,56.3,0,68.6,70.4,67.4
20160512171500,325.5,340.2,49.8462,45,56.3,0,68.6,70.4,67.4
20160512173000,325.5,340.2,49.8462,45,56.3,0,68.6,70.4,67.4
20160512174500,325.5,340.2,49.8462,45,57.1,0,68.6,70.4,67.4
20160512180000,325.5,340.2,49.8462,45,57.1,0,68.6,70.4,67.4
20160512181500,325.5,340.2,49.8462,45,57.1,0,68.6,70.4,67.4
20160512183000,325.5,340.2,49.8462,45,57.1,0,68.6,70.4,67.4
20160512184500,325.5,340.2,49.8462,45,57.1,0,68.7,70.4,67.4
20160512190000,325.5,340.2,49.8462,45,57.1,0,68.7,70.4,67.4
20160512191500,325.5,340.2,49.8462,45,57.1,0,68.6,70.4,67.4
20160512193000,325.5,340.2,49.8462,45,57.1,0,68.6,70.4,67.4
20160512194500,325.5,340.2,49.8462,45,57.1,0,68.4,70.4,67.4
20160512200000,325.5,334.95,49.0769,45,57.1,0,68.4,70.4,67.4
20160512201500,325.5,334.95,49.0769,45,57.9,0,68.4,70.4,67.4
20160512203000,325.5,334.95,49.0769,45,57.9,0,68.3,70.4,67.4
20160512204500,325.5,334.95,49.0769,45,57.9,0,68.2,70.4,67.4
20160512210000,325.5,334.95,49.0769,45,57.9,0,68.2,70.4,67.4
20160512211500,325.5,339.15,49.6923,45,57.9,0,68.1,70.4,67.4
20160512213000,325.5,339.15,49.6923,45,57.9,0,68.1,70.4,67.4
20160512214500,325.5,339.15,49.6923,45,57.9,0,68.1,70.4,67.4
20160512220000,325.5,339.15,49.6923,45,57.9,0,67.9,70.4,67.4
20160512221500,325.5,339.15,49.6923,45,57.9,0,67.9,70.4,67.4
20160512223000,325.5,339.15,49.6923,45,57.9,0,67.8,70.4,67.4
20160512224500,325.5,334.95,49.0769,45,57.9,0,67.8,70.4,67.4
20160512230000,325.5,334.95,49.0769,45,58.7,0,67.8,70.4,67.4
20160512231500,325.5,334.95,49.0769,45,58.0,0,67.8,70.4,67.4
20160512233000,325.5,334.95,49.0769,45,58.0,0,67.7,70.4,67.4
20160512234500,325.5,334.95,49.0769,45,58.0,0,67.7,70.4,67.4
20160513000000,325.5,334.95,49.0769,45,58.0,0,67.7,70.4,67.4
20160513001500,325.5,334.95,49.0769,45,58.0,0,67.7,70.4,67.4
20160513003000,325.5,334.95,49.0769,45,58.0,0,67.7,70.4,67.4
20160513004500,325.5,334.95,49.0769,45,58.0,0,67.7,70.4,67.4
20160513010000,325.5,334.95,49.0769,45,58.0,0,67.6,70.4,67.4
20160513011500,325.5,334.95,49.0769,45,58.0,0,67.6,70.4,67.4
20160513013000,325.5,334.95,49.0769,45,58.0,0,67.4,70.4,67.4
20160513014500,325.5,334.95,49.0769,45,58.0,0,67.4,70.4,67.4
20160513020000,325.5,334.95,49.0769,45,58.0,0,67.4,70.4,67.4
20160513021500,325.5,334.95,49.0769,45,58.0,0,67.3,70.4,67.4
20160513023000,325.5,339.15,49.6923,45,58.0,0,67.3,70.4,67.4
20160513024500,325.5,339.15,49.6923,45,58.0,0,67.3,70.4,67.4
20160513030000,325.5,339.15,49.6923,45,58.0,0,67.2,70.4,67.4
20160513031500,325.5,333.9,48.9231,45,58.0,0,67.2,70.4,67.4
20160513033000,325.5,333.9,48.9231,45,58.0,0,67.2,70.4,67.4
20160513034500,325.5,333.9,48.9231,45,58.0,100,67.1,70.4,67.4
20160513040000,325.5,333.9,48.9231,45,58.0,100,67.1,70.4,67.4
20160513041500,325.5,338.1,49.5385,45,58.0,100,67.1,70.4,67.4
20160513043000,325.5,338.1,49.5385,45,58.0,100,67.1,70.4,67.4
20160513044500,325.5,338.1,49.5385,45,58.0,100,66.9,70.4,67.4
20160513050000,325.5,338.1,49.5385,45,58.0,100,66.9,70.4,67.4
20160513051500,325.5,338.1,49.5385,45,58.0,100,66.9,70.4,67.4
20160513053000,325.5,338.1,49.5385,45,58.0,100,66.9,70.4,67.4
20160513054500,325.5,338.1,49.5385,45,58.0,100,66.8,70.4,67.4
20160513060000,325.5,338.1,49.5385,45,58.0,100,66.8,70.4,67.4
20160513061500,325.5,338.1,49.5385,45,58.7,100,66.9,70.4,67.4
20160513063000,325.5,338.1,49.5385,45,58.7,100,66.9,70.4,67.4
20160513064500,325.5,338.1,49.5385,45,58.7,100,66.9,70.4,67.4
20160513070000,325.5,338.1,49.5385,45,58.7,100,66.9,70.4,67.4
20160513071500,325.5,338.1,49.5385,45,58.0,100,66.8,70.4,67.4
20160513073000,325.5,338.1,49.5385,45,58.0,100,66.8,70.4,67.4
20160513074500,325.5,338.1,49.5385,45,58.0,100,66.9,70.4,67.4
20160513080000,325.5,338.1,49.5385,45,57.2,100,67.1,70.4,67.4
20160513081500,325.5,338.1,49.5385,45,57.2,100,67.1,70.4,67.4
20160513083000,325.5,333.9,48.9231,45,57.2,100,67.2,70.4,67.4
20160513084500,325.5,333.9,48.9231,45,57.2,100,67.4,70.4,67.4
20160513090000,325.5,333.9,48.9231,45,57.2,100,67.5,70.4,67.4
20160513091500,325.5,333.9,48.9231,45,57.2,0,67.7,70.4,67.4
20160513093000,325.5,333.9,48.9231,45,57.2,0,67.7,70.4,67.4
20160513094500,325.5,333.9,48.9231,45,57.2,0,67.9,70.4,67.4
20160513100000,325.5,333.9,48.9231,45,57.2,0,67.8,70.4,67.4
20160513101500,325.5,333.9,48.9231,45,57.2,0,67.9,70.4,67.4
20160513103000,325.5,333.9,48.9231,45,57.2,0,67.9,70.4,67.4
20160513104500,325.5,333.9,48.9231,45,57.2,0,67.8,70.4,67.4
20160513110000,325.5,333.9,48.9231,45,57.2,0,67.8,70.4,67.4
20160513111500,325.5,328.65,48.1538,45,57.2,0,67.9,70.4,67.4
20160513113000,325.5,328.65,48.1538,45,57.2,0,67.9,70.4,67.4
20160513114500,325.5,322.35,47.2308,45,57.2,0,68.1,70.4,67.4
20160513120000,325.5,322.35,47.2308,45,57.2,0,67.9,70.4,67.4
20160513121500,325.5,329.7,48.3077,45,57.2,0,68.0,70.4,67.4
20160513123000,325.5,329.7,48.3077,45,57.2,0,68.1,70.4,67.4
20160513124500,325.5,329.7,48.3077,45,57.2,0,68.1,70.4,67.4
20160513130000,325.5,324.45,47.5385,45,57.2,0,68.2,70.4,67.4
20160513131500,325.5,324.45,47.5385,45,57.2,0,68.3,70.4,67.4
20160513133000,325.5,328.65,48.1538,45,57.2,0,68.3,70.4,67.4
20160513134500,325.5,332.85,48.7692,45,57.2,0,68.3,70.4,67.4
20160513140000,325.5,332.85,48.7692,45,57.2,0,68.4,70.4,67.4
20160513141500,325.5,332.85,48.7692,45,57.2,0,68.4,70.4,67.4
20160513143000,325.5,332.85,48.7692,45,56.5,0,68.4,70.4,67.4
20160513144500,325.5,332.85,48.7692,45,57.2,0,68.4,70.4,67.4
20160513150000,325.5,328.65,48.1538,45,57.2,0,68.4,70.4,67.4
20160513151500,325.5,328.65,48.1538,45,57.2,0,68.4,70.4,67.4
20160513153000,325.5,328.65,48.1538,45,57.2,0,68.4,70.4,67.4
20160513154500,325.5,328.65,48.1538,45,57.2,0,68.6,70.4,67.4
20160513160000,325.5,328.65,48.1538,45,57.2,0,68.7,70.4,67.4
20160513161500,325.5,328.65,48.1538,45,57.2,0,68.8,70.4,67.4
20160513163000,325.5,328.65,48.1538,45,57.2,0,68.9,70.4,67.4
20160513164500,325.5,332.85,48.7692,45,57.2,0,68.9,70.4,67.4
20160513170000,325.5,332.85,48.7692,45,57.2,0,69.1,70.4,67.4
20160513171500,325.5,332.85,48.7692,45,57.2,0,69.0,70.4,67.4
20160513173000,325.5,338.1,49.5385,45,57.2,0,69.0,70.4,67.4
20160513174500,325.5,338.1,49.5385,45,57.2,0,69.0,70.4,67.4
20160513180000,325.5,338.1,49.5385,45,57.2,0,69.0,70.4,67.4
20160513181500,325.5,338.1,49.5385,45,57.2,0,69.1,70.4,67.4
20160513183000,325.5,333.9,48.9231,45,57.2,0,69.1,70.4,67.4
20160513184500,325.5,333.9,48.9231,45,57.2,0,69.1,70.4,67.4
20160513190000,325.5,338.1,49.5385,45,57.2,0,69.2,70.4,67.4
20160513191500,325.5,331.8,48.6154,45,57.2,0,69.1,70.4,67.4
20160513193000,325.5,337.05,49.3846,45,57.2,0,69.1,70.4,67.4
20160513194500,325.5,337.05,49.3846,45,57.9,0,69.1,70.4,67.4
20160513200000,325.5,337.05,49.3846,45,57.9,0,69.1,70.4,67.4
20160513201500,325.5,337.05,49.3846,45,57.9,0,69.1,70.4,67.4
20160513203000,325.5,337.05,49.3846,45,57.9,0,69.1,70.4,67.4
20160513204500,325.5,337.05,49.3846,45,57.9,0,69.2,70.4,67.4
20160513210000,325.5,337.05,49.3846,45,59.1,0,69.2,70.4,67.4
20160513211500,325.5,337.05,49.3846,45,58.4,0,69.2,70.4,67.4
20160513213000,325.5,337.05,49.3846,45,58.4,0,69.1,70.4,67.4
20160513214500,325.5,337.05,49.3846,45,58.4,0,69.1,70.4,67.4
20160513220000,325.5,337.05,49.3846,45,58.4,0,69.2,70.4,67.4
20160513221500,325.5,337.05,49.3846,45,58.4,0,69.1,70.4,67.4
20160513223000,325.5,337.05,49.3846,45,58.4,0,69.0,70.4,67.4
20160513224500,325.5,337.05,49.3846,45,58.4,0,68.9,70.4,67.4
20160513230000,325.5,337.05,49.3846,45,58.4,0,68.9,70.4,67.4
20160513231500,325.5,337.05,49.3846,45,58.4,0,68.8,70.4,67.4
20160513233000,325.5,337.05,49.3846,45,58.4,0,68.8,70.4,67.4
20160513234500,325.5,343.35,50.3077,45,58.4,0,68.7,70.4,67.4
20160514000000,325.5,339.15,49.6923,45,58.4,0,68.7,70.4,67.4
20160514001500,325.5,339.15,49.6923,45,58.4,0,68.6,70.4,67.4
20160514003000,325.5,339.15,49.6923,45,58.4,0,68.6,70.4,67.4
20160514004500,325.5,339.15,49.6923,45,58.4,0,68.5,70.4,67.4
20160514010000,325.5,339.15,49.6923,45,58.4,0,68.5,70.4,67.4
20160514011500,325.5,321.3,47.0769,44,59.2,0,68.8,70.4,67.4
20160514013000,325.5,315.0,46.1538,44,58.4,0,68.7,70.4,67.4
20160514014500,325.5,319.2,46.7692,44,58.4,0,68.6,70.4,67.4
20160514020000,325.5,319.2,46.7692,44,58.4,0,68.5,70.4,67.4
20160514021500,325.5,323.4,47.3846,44,58.4,0,68.4,70.4,67.4
20160514023000,325.5,319.2,46.7692,44,58.4,0,68.4,70.4,67.4
20160514024500,325.5,319.2,46.7692,44,58.4,0,68.4,70.4,67.4
20160514030000,325.5,319.2,46.7692,44,58.4,0,68.3,70.4,67.4
20160514031500,325.5,319.2,46.7692,44,58.4,0,68.2,70.4,67.4
20160514033000,325.5,319.2,46.7692,44,58.4,0,68.1,70.4,67.4
20160514034500,325.5,319.2,46.7692,44,58.4,0,68.1,70.4,67.4
20160514040000,325.5,319.2,46.7692,44,58.4,0,67.9,70.4,67.4
20160514041500,325.5,319.2,46.7692,44,58.4,0,68.0,70.4,67.4
20160514043000,325.5,319.2,46.7692,44,58.4,0,68.0,70.4,67.4
20160514044500,325.5,319.2,46.7692,44,58.4,0,67.9,70.4,67.4
20160514050000,325.5,323.4,47.3846,44,58.4,0,67.9,70.4,67.4
20160514051500,325.5,319.2,46.7692,44,58.4,0,67.8,70.4,67.4
20160514053000,325.5,319.2,46.7692,44,58.4,0,67.7,70.4,67.4
20160514054500,325.5,319.2,46.7692,44,58.4,0,67.6,70.4,67.4
20160514060000,325.5,319.2,46.7692,44,58.4,0,67.6,70.4,67.4
20160514061500,325.5,319.2,46.7692,44,58.4,0,67.5,70.4,67.4
20160514063000,325.5,319.2,46.7692,44,58.4,0,67.4,70.4,67.4
20160514064500,325.5,323.4,47.3846,44,58.4,0,67.4,70.4,67.4
20160514070000,325.5,323.4,47.3846,44,58.4,0,67.6,70.4,67.4
20160514071500,325.5,323.4,47.3846,44,58.4,0,67.6,70.4,67.4
20160514073000,325.5,323.4,47.3846,44,58.4,0,67.6,70.4,67.4
20160514074500,325.5,323.4,47.3846,44,58.4,0,67.6,70.4,67.4
20160514080000,325.5,323.4,47.3846,44,57.2,0,67.6,70.4,67.4
20160514081500,325.5,323.4,47.3846,44,57.2,0,67.6,70.4,67.4
20160514083000,325.5,323.4,47.3846,44,57.2,0,67.6,70.4,67.4
20160514084500,325.5,323.4,47.3846,44,57.2,0,67.7,70.4,67.4
20160514090000,325.5,323.4,47.3846,44,57.2,0,67.8,70.4,67.4
20160514091500,325.5,323.4,47.3846,44,57.2,0,67.8,70.4,67.4
20160514093000,325.5,323.4,47.3846,44,57.2,0,67.8,70.4,67.4
20160514094500,325.5,323.4,47.3846,44,56.5,0,67.9,70.4,67.4
20160514100000,325.5,323.4,47.3846,44,56.5,0,67.9,70.4,67.4
20160514101500,325.5,323.4,47.3846,44,56.5,0,67.9,70.4,67.4
20160514103000,325.5,330.75,48.4615,44,56.5,0,67.9,70.4,67.4
20160514104500,325.5,330.75,48.4615,44,56.5,0,67.9,70.4,67.4
20160514110000,325.5,330.75,48.4615,44,56.5,0,68.1,70.4,67.4
20160514111500,325.5,330.75,48.4615,44,56.5,0,68.1,70.4,67.4
20160514113000,325.5,326.55,47.8462,44,56.5,0,68.1,70.4,67.4
20160514114500,325.5,326.55,47.8462,44,56.5,0,68.1,70.4,67.4
20160514120000,325.5,326.55,47.8462,44,56.5,0,67.9,70.4,67.4
20160514121500,325.5,326.55,47.8462,44,56.5,0,67.9,70.4,67.4
20160514123000,325.5,326.55,47.8462,44,56.5,0,67.9,70.4,67.4
20160514124500,325.5,326.55,47.8462,44,56.5,0,67.9,70.4,67.4
20160514130000,325.5,326.55,47.8462,44,56.5,0,67.9,70.4,67.4
20160514131500,325.5,322.35,47.2308,44,56.5,0,67.8,70.4,67.4
20160514133000,325.5,322.35,47.2308,44,56.5,0,67.9,70.4,67.4
20160514134500,325.5,322.35,47.2308,44,56.5,0,67.9,70.4,67.4
20160514140000,325.5,322.35,47.2308,44,56.5,0,68.1,70.4,67.4
20160514141500,325.5,322.35,47.2308,44,56.5,0,68.4,70.4,67.4
20160514143000,325.5,322.35,47.2308,44,56.5,0,68.6,70.4,67.4
20160514144500,325.5,322.35,47.2308,44,56.5,0,68.7,70.4,67.4
20160514150000,325.5,322.35,47.2308,44,57.1,0,68.6,70.4,67.4
20160514151500,325.5,322.35,47.2308,44,57.1,0,68.4,70.4,67.4
20160514153000,325.5,322.35,47.2308,44,57.1,0,68.3,70.4,67.4
20160514154500,325.5,322.35,47.2308,44,57.1,0,68.2,70.4,67.4
20160514160000,325.5,322.35,47.2308,44,57.1,0,68.2,70.4,67.4
20160514161500,325.5,322.35,47.2308,44,57.1,0,68.1,70.4,67.4
20160514163000,325.5,322.35,47.2308,44,57.1,0,68.2,70.4,67.4
20160514164500,325.5,318.15,46.6154,44,57.1,0,68.2,70.4,67.4
20160514170000,325.5,318.15,46.6154,44,57.1,0,68.1,70.4,67.4
20160514171500,325.5,318.15,46.6154,44,57.1,0,68.1,70.4,67.4
20160514173000,325.5,318.15,46.6154,44,57.1,0,68.1,70.4,67.4
20160514174500,325.5,318.15,46.6154,44,57.1,0,68.1,70.4,67.4
20160514180000,325.5,318.15,46.6154,44,57.1,0,68.1,70.4,67.4
20160514181500,325.5,318.15,46.6154,44,57.1,0,68.1,70.4,67.4
20160514183000,325.5,318.15,46.6154,44,57.1,0,68.0,70.4,67.4
20160514184500,325.5,318.15,46.6154,44,57.1,0,68.0,70.4,67.4
20160514190000,325.5,318.15,46.6154,44,57.9,0,68.1,70.4,67.4
20160514191500,325.5,318.15,46.6154,44,57.9,0,68.1,70.4,67.4
20160514193000,325.5,318.15,46.6154,44,57.9,0,68.1,70.4,67.4
20160514194500,325.5,318.15,46.6154,44,57.9,0,68.2,70.4,67.4
20160514200000,325.5,318.15,46.6154,44,57.9,0,68.2,70.4,67.4
20160514201500,325.5,318.15,46.6154,44,57.9,0,68.2,70.4,67.4
20160514203000,325.5,318.15,46.6154,44,58.7,0,68.2,70.4,67.4
20160514204500,325.5,318.15,46.6154,44,58.7,0,68.2,70.4,67.4
20160514210000,325.5,318.15,46.6154,44,58.7,0,68.2,70.4,67.4
20160514211500,325.5,318.15,46.6154,44,58.7,0,68.2,70.4,67.4
20160514213000,325.5,318.15,46.6154,44,58.7,0,68.2,70.4,67.4
20160514214500,325.5,318.15,46.6154,44,58.7,0,68.2,70.4,67.4
20160514220000,325.5,318.15,46.6154,44,58.7,0,68.2,70.4,67.4
20160514221500,325.5,318.15,46.6154,44,58.7,0,68.2,70.4,67.4
20160514223000,325.5,318.15,46.6154,44,58.7,0,68.2,70.4,67.4
20160514224500,325.5,318.15,46.6154,44,58.7,0,68.2,70.4,67.4
20160514230000,325.5,318.15,46.6154,44,58.7,0,68.1,70.4,67.4
20160514231500,325.5,318.15,46.6154,44,58.7,0,68.1,70.4,67.4
20160514233000,325.5,318.15,46.6154,44,58.7,0,68.1,70.4,67.4
20160514234500,325.5,318.15,46.6154,44,58.7,0,68.1,70.4,67.4
20160515000000,325.5,313.95,46.0,44,58.7,0,68.1,70.4,67.4
20160515001500,325.5,317.1,46.4615,44,58.7,0,68.0,70.4,67.4
20160515003000,325.5,317.1,46.4615,44,58.7,0,67.9,70.4,67.4
20160515004500,325.5,317.1,46.4615,44,58.7,0,67.9,70.4,67.4
20160515010000,325.5,317.1,46.4615,44,58.7,0,67.9,70.4,67.4
20160515011500,325.5,317.1,46.4615,44,58.7,0,67.9,70.4,67.4
20160515013000,325.5,317.1,46.4615,44,58.7,0,67.9,70.4,67.4
20160515014500,325.5,317.1,46.4615,44,58.7,0,67.8,70.4,67.4
20160515020000,325.5,317.1,46.4615,44,58.7,0,67.8,70.4,67.4
20160515021500,325.5,317.1,46.4615,44,58.7,0,67.7,70.4,67.4
20160515023000,325.5,317.1,46.4615,44,58.7,0,67.7,70.4,67.4
20160515024500,325.5,317.1,46.4615,44,58.7,0,67.7,70.4,67.4
20160515030000,325.5,317.1,46.4615,44,58.7,0,67.6,70.4,67.4
20160515031500,325.5,317.1,46.4615,44,58.7,0,67.6,70.4,67.4
20160515033000,325.5,317.1,46.4615,44,58.7,0,67.6,70.4,67.4
20160515034500,325.5,317.1,46.4615,44,58.7,0,67.6,70.4,67.4
20160515040000,325.5,317.1,46.4615,44,58.7,0,67.6,70.4,67.4
20160515041500,325.5,317.1,46.4615,44,58.7,0,67.5,70.4,67.4
20160515043000,325.5,317.1,46.4615,44,58.7,0,67.6,70.4,67.4
20160515044500,325.5,317.1,46.4615,44,58.7,0,67.4,70.4,67.4
20160515050000,325.5,317.1,46.4615,44,58.7,0,67.4,70.4,67.4
20160515051500,325.5,317.1,46.4615,44,58.7,0,67.4,70.4,67.4
20160515053000,325.5,317.1,46.4615,44,58.7,0,67.4,70.4,67.4
20160515054500,325.5,317.1,46.4615,44,58.7,0,67.3,70.4,67.4
20160515060000,325.5,317.1,46.4615,44,58.7,0,67.3,70.4,67.4
20160515061500,325.5,317.1,46.4615,44,58.7,0,67.2,70.4,67.4
20160515063000,325.5,317.1,46.4615,44,58.7,0,67.2,70.4,67.4
20160515064500,325.5,317.1,46.4615,44,58.7,0,67.2,70.4,67.4
20160515070000,325.5,317.1,46.4615,44,58.0,0,67.2,70.4,67.4
20160515071500,325.5,317.1,46.4615,44,58.0,0,67.2,70.4,67.4
20160515073000,325.5,317.1,46.4615,44,58.0,100,67.1,70.4,67.4
20160515074500,325.5,321.3,47.0769,44,58.0,100,67.1,70.4,67.4
20160515080000,325.5,321.3,47.0769,44,58.0,100,67.1,70.4,67.4
20160515081500,325.5,321.3,47.0769,44,58.0,100,67.2,70.4,67.4
20160515083000,325.5,321.3,47.0769,44,58.0,100,67.1,70.4,67.4
20160515084500,325.5,321.3,47.0769,44,58.0,100,67.0,70.4,67.4
20160515090000,325.5,321.3,47.0769,44,58.0,100,67.0,70.4,67.4
20160515091500,325.5,316.05,46.3077,44,58.0,100,67.1,70.4,67.4
20160515093000,325.5,321.3,47.0769,44,58.0,100,67.1,70.4,67.4
20160515094500,325.5,321.3,47.0769,44,57.2,100,67.1,70.4,67.4
20160515100000,325.5,321.3,47.0769,44,57.2,100,67.1,70.4,67.4
20160515101500,325.5,321.3,47.0769,44,57.2,100,67.1,70.4,67.4
20160515103000,325.5,321.3,47.0769,44,57.2,100,67.2,70.4,67.4
20160515104500,325.5,317.1,46.4615,44,57.9,100,67.2,70.4,67.4
20160515110000,325.5,317.1,46.4615,44,57.9,100,67.2,70.4,67.4
20160515111500,325.5,317.1,46.4615,44,57.9,100,67.3,70.4,67.4
20160515113000,325.5,317.1,46.4615,44,57.9,100,67.3,70.4,67.4
20160515114500,325.5,317.1,46.4615,44,57.2,100,67.3,70.4,67.4
20160515120000,325.5,321.3,47.0769,44,57.2,100,67.2,70.4,67.4
20160515121500,325.5,321.3,47.0769,44,57.2,100,67.3,70.4,67.4
20160515123000,325.5,321.3,47.0769,44,57.2,100,67.2,70.4,67.4
20160515124500,325.5,321.3,47.0769,44,57.2,100,67.3,70.4,67.4
20160515130000,325.5,317.1,46.4615,44,57.2,100,67.4,70.4,67.4
20160515131500,325.5,317.1,46.4615,44,57.2,100,67.6,70.4,67.4
20160515133000,325.5,317.1,46.4615,44,57.2,100,67.6,70.4,67.4
20160515134500,325.5,317.1,46.4615,44,57.2,100,67.6,70.4,67.4
20160515140000,325.5,317.1,46.4615,44,57.2,0,67.7,70.4,67.4
20160515141500,325.5,317.1,46.4615,44,57.2,0,67.7,70.4,67.4
20160515143000,325.5,317.1,46.4615,44,57.2,0,67.8,70.4,67.4
20160515144500,325.5,317.1,46.4615,44,57.2,0,67.8,70.4,67.4
20160515150000,325.5,317.1,46.4615,44,57.2,0,67.8,70.4,67.4
20160515151500,325.5,317.1,46.4615,44,57.9,0,67.9,70.4,67.4
20160515153000,325.5,317.1,46.4615,44,57.9,0,68.0,70.4,67.4
20160515154500,325.5,317.1,46.4615,44,57.9,0,67.9,70.4,67.4
20160515160000,325.5,317.1,46.4615,44,57.2,0,67.9,70.4,67.4
20160515161500,325.5,317.1,46.4615,44,57.2,0,67.9,70.4,67.4
20160515163000,325.5,317.1,46.4615,44,57.2,0,67.9,70.4,67.4
20160515164500,325.5,317.1,46.4615,44,57.2,0,68.0,70.4,67.4
20160515170000,325.5,317.1,46.4615,44,57.2,0,68.0,70.4,67.4
20160515171500,325.5,317.1,46.4615,44,57.2,0,68.0,70.4,67.4
20160515173000,325.5,317.1,46.4615,44,57.2,0,68.0,70.4,67.4
20160515174500,325.5,317.1,46.4615,44,57.2,0,68.1,70.4,67.4
20160515180000,325.5,317.1,46.4615,44,57.9,0,68.1,70.4,67.4
20160515181500,325.5,317.1,46.4615,44,57.9,0,68.0,70.4,67.4
20160515183000,325.5,317.1,46.4615,44,57.9,0,68.1,70.4,67.4
20160515184500,325.5,317.1,46.4615,44,57.9,0,68.2,70.4,67.4
20160515190000,325.5,317.1,46.4615,44,57.9,0,68.2,70.4,67.4
20160515191500,325.5,317.1,46.4615,44,57.9,0,68.2,70.4,67.4
20160515193000,325.5,317.1,46.4615,44,57.9,0,68.2,70.4,67.4
20160515194500,325.5,317.1,46.4615,44,57.9,0,68.2,70.4,67.4
20160515200000,325.5,317.1,46.4615,44,57.9,0,68.2,70.4,67.4
20160515201500,325.5,317.1,46.4615,44,57.9,0,68.2,70.4,67.4
20160515203000,325.5,317.1,46.4615,44,57.9,0,68.1,70.4,67.4
20160515204500,325.5,317.1,46.4615,44,57.9,0,68.1,70.4,67.4
20160515210000,325.5,317.1,46.4615,44,57.9,0,68.1,70.4,67.4
20160515211500,325.5,317.1,46.4615,44,58.6,0,68.1,70.4,67.4
20160515213000,325.5,317.1,46.4615,44,58.6,0,68.2,70.4,67.4
20160515214500,325.5,317.1,46.4615,44,58.6,0,68.1,70.4,67.4
20160515220000,325.5,317.1,46.4615,44,58.6,0,68.1,70.4,67.4
20160515221500,325.5,317.1,46.4615,44,58.6,0,68.1,70.4,67.4
20160515223000,325.5,317.1,46.4615,44,58.6,0,68.1,70.4,67.4
20160515224500,325.5,317.1,46.4615,44,58.6,0,68.0,70.4,67.4
20160515230000,325.5,317.1,46.4615,44,58.6,0,67.9,70.4,67.4
20160515231500,325.5,317.1,46.4615,44,58.6,0,67.9,70.4,67.4
20160515233000,325.5,317.1,46.4615,44,58.6,0,67.9,70.4,67.4
20160515234500,325.5,317.1,46.4615,44,58.6,0,67.8,70.4,67.4
20160516000000,325.5,317.1,46.4615,44,58.6,0,67.8,70.4,67.4
20160516001500,325.5,317.1,46.4615,44,58.6,0,67.8,70.4,67.4
20160516003000,325.5,317.1,46.4615,44,58.6,0,67.7,70.4,67.4
20160516004500,325.5,317.1,46.4615,44,58.6,0,67.7,70.4,67.4
20160516010000,325.5,317.1,46.4615,44,58.6,0,67.7,70.4,67.4
20160516011500,325.5,317.1,46.4615,44,58.6,0,67.7,70.4,67.4
20160516013000,325.5,317.1,46.4615,44,58.6,0,67.7,70.4,67.4
20160516014500,325.5,317.1,46.4615,44,58.6,0,67.7,70.4,67.4
20160516020000,325.5,317.1,46.4615,44,58.6,0,67.7,70.4,67.4
20160516021500,325.5,317.1,46.4615,44,58.6,0,67.7,70.4,67.4
20160516023000,325.5,317.1,46.4615,44,58.6,0,67.7,70.4,67.4
20160516024500,325.5,317.1,46.4615,44,58.6,0,67.7,70.4,67.4
20160516030000,325.5,317.1,46.4615,44,58.6,0,67.6,70.4,67.4
20160516031500,325.5,317.1,46.4615,44,58.6,0,67.6,70.4,67.4
20160516033000,325.5,317.1,46.4615,44,58.6,0,67.6,70.4,67.4
20160516034500,325.5,317.1,46.4615,44,58.6,0,67.6,70.4,67.4
20160516040000,325.5,317.1,46.4615,44,58.6,0,67.5,70.4,67.4
20160516041500,325.5,317.1,46.4615,44,58.6,0,67.5,70.4,67.4
20160516043000,325.5,317.1,46.4615,44,58.6,0,67.5,70.4,67.4
20160516044500,325.5,317.1,46.4615,44,58.6,0,67.5,70.4,67.4
20160516050000,325.5,317.1,46.4615,44,58.6,0,67.4,70.4,67.4
20160516051500,325.5,317.1,46.4615,44,58.6,0,67.4,70.4,67.4
20160516053000,325.5,317.1,46.4615,44,58.6,0,67.4,70.4,67.4
20160516054500,325.5,317.1,46.4615,44,58.6,0,67.4,70.4,67.4
20160516060000,325.5,317.1,46.4615,44,58.6,0,67.3,70.4,67.4
20160516061500,325.5,317.1,46.4615,44,58.6,0,67.3,70.4,67.4
20160516063000,325.5,317.1,46.4615,44,58.6,0,67.3,70.4,67.4
20160516064500,325.5,317.1,46.4615,44,58.6,0,67.3,70.4,67.4
20160516070000,325.5,317.1,46.4615,44,58.6,0,67.2,70.4,67.4
20160516071500,325.5,317.1,46.4615,44,58.0,100,67.1,70.4,67.4
20160516073000,325.5,317.1,46.4615,44,58.0,100,67.1,70.4,67.4
20160516074500,325.5,317.1,46.4615,44,58.0,100,67.2,70.4,67.4
20160516080000,325.5,317.1,46.4615,44,58.0,100,67.2,70.4,67.4
20160516081500,325.5,317.1,46.4615,44,58.0,100,67.3,70.4,67.4
20160516083000,325.5,317.1,46.4615,44,58.0,100,67.2,70.4,67.4
20160516084500,325.5,317.1,46.4615,44,58.0,100,67.2,70.4,67.4
20160516090000,325.5,317.1,46.4615,44,58.0,100,67.4,70.4,67.4
20160516091500,325.5,317.1,46.4615,44,58.0,100,67.4,70.4,67.4
20160516093000,325.5,311.85,45.6923,44,58.7,100,67.5,70.4,67.4
20160516094500,325.5,306.6,44.9231,44,58.0,100,67.6,70.4,67.4
20160516100000,325.5,309.75,45.3846,44,58.0,100,67.6,70.4,67.4
20160516101500,325.5,309.75,45.3846,44,58.0,100,67.6,70.4,67.4
20160516103000,325.5,313.95,46.0,44,58.0,100,67.6,70.4,67.4
20160516104500,325.5,313.95,46.0,44,58.0,100,67.6,70.4,67.4
20160516110000,325.5,313.95,46.0,44,58.0,100,67.5,70.4,67.4
20160516111500,325.5,310.8,45.5385,44,58.0,100,67.4,70.4,67.4
20160516113000,325.5,310.8,45.5385,44,58.0,100,67.4,70.4,67.4
20160516114500,325.5,310.8,45.5385,44,58.0,100,67.4,70.4,67.4
20160516120000,325.5,315.0,46.1538,44,58.0,100,67.4,70.4,67.4
20160516121500,325.5,315.0,46.1538,44,58.0,100,67.4,70.4,67.4
20160516123000,325.5,315.0,46.1538,44,58.0,100,67.3,70.4,67.4
20160516124500,325.5,315.0,46.1538,44,58.0,100,67.3,70.4,67.4
20160516130000,325.5,315.0,46.1538,44,58.0,100,67.3,70.4,67.4
20160516131500,325.5,306.6,44.9231,44,58.0,100,67.4,70.4,67.4
20160516133000,325.5,316.05,46.3077,44,58.0,100,67.4,70.4,67.4
20160516134500,325.5,316.05,46.3077,44,58.0,100,67.4,70.4,67.4
20160516140000,325.5,316.05,46.3077,44,58.7,100,67.5,70.4,67.4
20160516141500,325.5,316.05,46.3077,44,58.0,100,67.4,70.4,67.4
20160516143000,325.5,316.05,46.3077,44,58.7,100,67.5,70.4,67.4
20160516144500,325.5,316.05,46.3077,44,58.7,100,67.5,70.4,67.4
20160516150000,325.5,316.05,46.3077,44,58.7,100,67.6,70.4,67.4
20160516151500,325.5,310.8,45.5385,44,58.0,100,67.6,70.4,67.4
20160516153000,325.5,313.95,46.0,44,58.0,100,67.5,70.4,67.4
20160516154500,325.5,317.1,46.4615,44,58.0,100,67.4,70.4,67.4
20160516160000,325.5,317.1,46.4615,44,58.0,100,67.4,70.4,67.4
20160516161500,325.5,317.1,46.4615,44,58.0,100,67.4,70.4,67.4
20160516163000,325.5,317.1,46.4615,44,58.0,100,67.4,70.4,67.4
20160516164500,325.5,317.1,46.4615,44,58.7,100,67.4,70.4,67.4
20160516170000,325.5,321.3,47.0769,44,58.7,100,67.4,70.4,67.4
20160516171500,325.5,321.3,47.0769,44,58.7,100,67.4,70.4,67.4
20160516173000,325.5,321.3,47.0769,44,58.7,100,67.4,70.4,67.4
20160516174500,325.5,321.3,47.0769,44,58.7,100,67.4,70.4,67.4
20160516180000,325.5,321.3,47.0769,44,58.7,100,67.5,70.4,67.4
20160516181500,325.5,321.3,47.0769,44,58.0,100,67.6,70.4,67.4
20160516183000,325.5,321.3,47.0769,44,58.0,100,67.6,70.4,67.4
20160516184500,325.5,321.3,47.0769,44,58.0,100,67.6,70.4,67.4
20160516190000,325.5,321.3,47.0769,44,58.0,0,67.6,70.4,67.4
20160516191500,325.5,321.3,47.0769,44,58.0,0,67.6,70.4,67.4
20160516193000,325.5,321.3,47.0769,44,58.0,0,67.7,70.4,67.4
20160516194500,325.5,325.5,47.6923,44,58.0,0,67.7,70.4,67.4
20160516200000,325.5,321.3,47.0769,44,58.0,0,67.6,70.4,67.4
20160516201500,325.5,321.3,47.0769,44,58.0,0,67.6,70.4,67.4
20160516203000,325.5,321.3,47.0769,44,58.0,0,67.5,70.4,67.4
20160516204500,325.5,321.3,47.0769,44,58.0,0,67.3,70.4,67.4
20160516210000,325.5,321.3,47.0769,44,58.0,0,67.3,70.4,67.4
20160516211500,325.5,325.5,47.6923,44,58.0,0,67.2,70.4,67.4
20160516213000,325.5,325.5,47.6923,44,58.0,100,67.1,70.4,67.4
20160516214500,325.5,325.5,47.6923,44,58.0,100,67.1,70.4,67.4
20160516220000,325.5,325.5,47.6923,44,58.0,100,67.0,70.4,67.4
20160516221500,325.5,325.5,47.6923,44,58.0,100,66.9,70.4,67.4
20160516223000,325.5,325.5,47.6923,44,58.0,100,66.9,70.4,67.4
20160516224500,325.5,325.5,47.6923,44,58.0,100,66.8,70.4,67.4
20160516230000,325.5,325.5,47.6923,44,58.0,100,66.8,70.4,67.4
20160516231500,325.5,325.5,47.6923,44,58.0,100,66.8,70.4,67.4
20160516233000,325.5,325.5,47.6923,44,58.0,100,66.8,70.4,67.4
20160516234500,325.5,325.5,47.6923,44,58.0,100,66.8,70.4,67.4
20160517000000,325.5,325.5,47.6923,44,58.0,100,66.8,70.4,67.4
20160517001500,325.5,325.5,47.6923,44,58.0,100,66.7,70.4,67.4
20160517003000,325.5,325.5,47.6923,44,58.0,100,66.7,70.4,67.4
20160517004500,325.5,325.5,47.6923,44,58.0,100,66.7,70.4,67.4
20160517010000,325.5,325.5,47.6923,44,58.0,100,66.7,70.4,67.4
20160517011500,325.5,329.7,48.3077,44,58.7,100,66.7,70.4,67.4
20160517013000,325.5,325.5,47.6923,44,59.5,100,66.7,70.4,67.4
20160517014500,325.5,325.5,47.6923,44,61.1,100,66.8,70.4,67.4
20160517020000,325.5,325.5,47.6923,44,64.0,100,67.0,70.4,67.4
20160517021500,325.5,325.5,47.6923,44,64.0,100,67.2,70.4,67.4
20160517023000,325.5,325.5,47.6923,44,64.0,100,67.2,70.4,67.4
20160517024500,325.5,325.5,47.6923,44,64.0,100,67.4,70.4,67.4
20160517030000,325.5,325.5,47.6923,44,64.0,100,67.4,70.4,67.4
20160517031500,325.5,325.5,47.6923,44,64.0,100,67.5,70.4,67.4
20160517033000,325.5,325.5,47.6923,44,64.0,100,67.6,70.4,67.4
20160517034500,325.5,325.5,47.6923,44,58.8,0,67.6,70.4,67.4
20160517040000,325.5,325.5,47.6923,44,58.8,0,67.3,70.4,67.4
20160517041500,325.5,325.5,47.6923,44,58.8,0,67.2,70.4,67.4
20160517043000,325.5,325.5,47.6923,44,58.8,100,67.1,70.4,67.4
20160517044500,325.5,325.5,47.6923,44,58.8,100,67.1,70.4,67.4
20160517050000,325.5,325.5,47.6923,44,58.0,100,66.9,70.4,67.4
20160517051500,325.5,325.5,47.6923,44,58.0,100,66.8,70.4,67.4
20160517053000,325.5,325.5,47.6923,44,58.0,100,66.7,70.4,67.4
20160517054500,325.5,325.5,47.6923,44,58.0,100,66.7,70.4,67.4
20160517060000,325.5,325.5,47.6923,44,58.6,100,66.7,70.4,67.4
20160517061500,325.5,325.5,47.6923,44,58.6,100,66.7,70.4,67.4
20160517063000,325.5,325.5,47.6923,44,58.6,100,66.7,70.4,67.4
20160517064500,325.5,325.5,47.6923,44,58.6,100,66.7,70.4,67.4
20160517070000,325.5,325.5,47.6923,44,58.6,100,66.7,70.4,67.4
20160517071500,325.5,325.5,47.6923,44,58.6,100,66.7,70.4,67.4
20160517073000,325.5,325.5,47.6923,44,58.6,100,66.7,70.4,67.4
20160517074500,325.5,321.3,47.0769,44,58.6,100,66.9,70.4,67.4
20160517080000,325.5,321.3,47.0769,44,58.6,100,67.0,70.4,67.4
20160517081500,325.5,321.3,47.0769,44,58.6,100,67.2,70.4,67.4
20160517083000,325.5,321.3,47.0769,44,58.6,100,67.2,70.4,67.4
20160517084500,325.5,321.3,47.0769,44,58.6,100,67.4,70.4,67.4
20160517090000,325.5,321.3,47.0769,44,58.6,100,67.6,70.4,67.4
20160517091500,325.5,321.3,47.0769,44,58.6,100,67.6,70.4,67.4
20160517093000,325.5,321.3,47.0769,44,57.6,0,67.7,70.4,67.4
20160517094500,325.5,321.3,47.0769,44,58.2,0,67.9,70.4,67.4
20160517100000,325.5,321.3,47.0769,44,58.2,0,68.1,70.4,67.4
20160517101500,325.5,321.3,47.0769,45,58.2,0,68.2,70.4,67.4
20160517103000,325.5,321.3,47.0769,45,57.6,0,68.2,70.4,67.4
20160517104500,325.5,321.3,47.0769,45,58.3,0,68.2,70.4,67.4
20160517110000,325.5,321.3,47.0769,45,58.3,0,68.2,70.4,67.4
20160517111500,325.5,326.55,47.8462,45,58.3,0,68.1,70.4,67.4
20160517113000,325.5,326.55,47.8462,45,57.6,0,68.1,70.4,67.4
20160517114500,325.5,326.55,47.8462,45,57.6,0,68.1,70.4,67.4
20160517120000,325.5,326.55,47.8462,45,57.6,0,68.1,70.4,67.4
20160517121500,325.5,326.55,47.8462,45,58.4,0,68.1,70.4,67.4
20160517123000,325.5,333.9,48.9231,45,58.4,0,68.1,70.4,67.4
20160517124500,325.5,333.9,48.9231,45,58.4,0,68.0,70.4,67.4
20160517130000,325.5,333.9,48.9231,45,58.4,0,68.1,70.4,67.4
20160517131500,325.5,333.9,48.9231,45,58.4,0,68.1,70.4,67.4
20160517133000,325.5,333.9,48.9231,45,58.4,0,68.2,70.4,67.4
20160517134500,325.5,327.6,48.0,45,58.4,0,68.4,70.4,67.4
20160517140000,325.5,321.3,47.0769,45,58.4,0,68.5,70.4,67.4
20160517141500,325.5,321.3,47.0769,45,58.4,0,68.7,70.4,67.4
20160517143000,325.5,326.55,47.8462,45,58.4,0,68.8,70.4,67.4
20160517144500,325.5,326.55,47.8462,45,58.4,0,68.8,70.4,67.4
20160517150000,325.5,326.55,47.8462,45,58.4,0,69.0,70.4,67.4
20160517151500,325.5,326.55,47.8462,45,58.4,0,68.9,70.4,67.4
20160517153000,325.5,326.55,47.8462,45,58.4,0,69.1,70.4,67.4
20160517154500,325.5,326.55,47.8462,45,58.4,0,69.1,70.4,67.4
20160517160000,325.5,326.55,47.8462,45,58.4,0,69.1,70.4,67.4
20160517161500,325.5,326.55,47.8462,45,57.6,0,69.1,70.4,67.4
20160517163000,325.5,332.85,48.7692,45,58.7,0,69.0,70.4,67.4
20160517164500,325.5,332.85,48.7692,45,58.7,0,69.1,70.4,67.4
20160517170000,325.5,332.85,48.7692,45,57.9,0,68.9,70.4,67.4
20160517171500,325.5,332.85,48.7692,45,57.9,0,68.8,70.4,67.4
20160517173000,325.5,332.85,48.7692,45,57.9,0,69.0,70.4,67.4
20160517174500,325.5,332.85,48.7692,45,57.9,0,68.9,70.4,67.4
20160517180000,325.5,338.1,49.5385,45,57.9,0,68.9,70.4,67.4
20160517181500,325.5,338.1,49.5385,45,57.9,0,68.9,70.4,67.4
20160517183000,325.5,338.1,49.5385,45,57.9,0,68.9,70.4,67.4
20160517184500,325.5,338.1,49.5385,45,57.9,0,68.9,70.4,67.4
