PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160517190000,325.5,338.1,49.5385,45,57.9,0,69.0,70.4,67.4
20160517191500,325.5,331.8,48.6154,45,57.9,0,69.0,70.4,67.4
20160517193000,325.5,331.8,48.6154,45,58.5,0,68.9,70.4,67.4
20160517194500,325.5,331.8,48.6154,45,58.5,0,68.9,70.4,67.4
20160517200000,325.5,331.8,48.6154,45,58.5,0,68.9,70.4,67.4
20160517201500,325.5,331.8,48.6154,45,58.5,0,68.9,70.4,67.4
20160517203000,325.5,331.8,48.6154,45,58.5,0,69.0,70.4,67.4
20160517204500,325.5,331.8,48.6154,45,58.5,0,68.9,70.4,67.4
20160517210000,325.5,331.8,48.6154,45,58.5,0,68.7,70.4,67.4
20160517211500,325.5,331.8,48.6154,45,58.5,0,68.7,70.4,67.4
20160517213000,325.5,337.05,49.3846,45,58.5,0,68.6,70.4,67.4
20160517214500,325.5,337.05,49.3846,45,58.5,0,68.4,70.4,67.4
20160517220000,325.5,337.05,49.3846,45,58.5,0,68.3,70.4,67.4
20160517221500,325.5,337.05,49.3846,45,58.5,0,68.2,70.4,67.4
20160517223000,325.5,337.05,49.3846,45,58.5,0,68.1,70.4,67.4
20160517224500,325.5,337.05,49.3846,45,58.5,0,67.9,70.4,67.4
20160517230000,325.5,337.05,49.3846,45,58.5,0,67.9,70.4,67.4
20160517231500,325.5,337.05,49.3846,45,58.5,0,67.8,70.4,67.4
20160517233000,325.5,337.05,49.3846,45,58.5,0,67.8,70.4,67.4
20160517234500,325.5,337.05,49.3846,45,58.5,0,67.7,70.4,67.4
20160518000000,325.5,337.05,49.3846,45,58.5,0,67.7,70.4,67.4
20160518001500,325.5,337.05,49.3846,45,58.5,0,67.7,70.4,67.4
20160518003000,325.5,337.05,49.3846,45,58.5,0,67.7,70.4,67.4
20160518004500,325.5,337.05,49.3846,45,58.5,0,67.7,70.4,67.4
20160518010000,325.5,337.05,49.3846,45,59.1,0,67.6,70.4,67.4
20160518011500,325.5,321.3,47.0769,44,59.1,0,68.1,70.4,67.4
20160518013000,325.5,321.3,47.0769,44,59.1,0,67.9,70.4,67.4
20160518014500,325.5,321.3,47.0769,44,59.1,0,67.7,70.4,67.4
20160518020000,325.5,321.3,47.0769,44,58.4,0,67.7,70.4,67.4
20160518021500,325.5,321.3,47.0769,44,58.4,0,67.7,70.4,67.4
20160518023000,325.5,326.55,47.8462,44,58.4,0,67.6,70.4,67.4
20160518024500,325.5,326.55,47.8462,44,58.4,0,67.6,70.4,67.4
20160518030000,325.5,326.55,47.8462,44,59.1,0,67.5,70.4,67.4
20160518031500,325.5,326.55,47.8462,44,59.1,0,67.5,70.4,67.4
20160518033000,325.5,326.55,47.8462,44,59.1,0,67.4,70.4,67.4
20160518034500,325.5,326.55,47.8462,44,59.1,0,67.4,70.4,67.4
20160518040000,325.5,326.55,47.8462,44,59.1,0,67.4,70.4,67.4
20160518041500,325.5,326.55,47.8462,44,59.1,0,67.4,70.4,67.4
20160518043000,325.5,326.55,47.8462,44,59.1,0,67.3,70.4,67.4
20160518044500,325.5,326.55,47.8462,44,59.1,0,67.2,70.4,67.4
20160518050000,325.5,326.55,47.8462,44,59.1,0,67.2,70.4,67.4
20160518051500,325.5,326.55,47.8462,44,59.1,0,67.2,70.4,67.4
20160518053000,325.5,326.55,47.8462,44,59.1,0,67.2,70.4,67.4
20160518054500,325.5,326.55,47.8462,44,59.1,100,67.1,70.4,67.4
20160518060000,325.5,326.55,47.8462,44,59.1,100,67.1,70.4,67.4
20160518061500,325.5,326.55,47.8462,44,59.1,100,67.1,70.4,67.4
20160518063000,325.5,326.55,47.8462,44,59.1,100,67.2,70.4,67.4
20160518064500,325.5,326.55,47.8462,44,59.1,100,67.4,70.4,67.4
20160518070000,325.5,326.55,47.8462,44,59.1,100,67.4,70.4,67.4
20160518071500,325.5,326.55,47.8462,44,59.1,100,67.5,70.4,67.4
20160518073000,325.5,321.3,47.0769,44,59.1,0,67.7,70.4,67.4
20160518074500,325.5,321.3,47.0769,44,58.4,0,68.0,70.4,67.4
20160518080000,325.5,321.3,47.0769,44,58.4,0,68.0,70.4,67.4
20160518081500,325.5,321.3,47.0769,44,58.4,0,68.1,70.4,67.4
20160518083000,325.5,321.3,47.0769,44,58.4,0,68.1,70.4,67.4
20160518084500,325.5,321.3,47.0769,44,58.4,0,68.2,70.4,67.4
20160518090000,325.5,311.85,45.6923,44,58.4,0,68.3,70.4,67.4
20160518091500,325.5,311.85,45.6923,44,58.4,0,68.4,70.4,67.4
20160518093000,325.5,311.85,45.6923,44,58.4,0,68.5,70.4,67.4
20160518094500,325.5,320.25,46.9231,45,58.4,0,68.5,70.4,67.4
20160518100000,325.5,329.7,48.3077,45,58.4,0,68.6,70.4,67.4
20160518101500,325.5,324.45,47.5385,45,58.4,0,68.7,70.4,67.4
20160518103000,325.5,324.45,47.5385,45,58.4,0,68.7,70.4,67.4
20160518104500,325.5,324.45,47.5385,45,58.4,0,68.8,70.4,67.4
20160518110000,325.5,324.45,47.5385,45,58.4,0,68.9,70.4,67.4
20160518111500,325.5,324.45,47.5385,45,58.4,0,68.9,70.4,67.4
20160518113000,325.5,324.45,47.5385,45,58.4,0,68.9,70.4,67.4
20160518114500,325.5,324.45,47.5385,45,58.4,0,68.9,70.4,67.4
20160518120000,325.5,337.05,49.3846,45,58.4,0,68.9,70.4,67.4
20160518121500,325.5,337.05,49.3846,45,58.4,0,68.9,70.4,67.4
20160518123000,325.5,337.05,49.3846,45,57.6,0,68.8,70.4,67.4
20160518124500,325.5,337.05,49.3846,45,57.6,0,68.9,70.4,67.4
20160518130000,325.5,341.25,50.0,45,57.6,0,68.8,70.4,67.4
20160518131500,325.5,336.0,49.2308,45,57.6,0,68.9,70.4,67.4
20160518133000,325.5,336.0,49.2308,45,57.6,0,68.9,70.4,67.4
20160518134500,325.5,326.55,47.8462,45,57.6,0,68.9,70.4,67.4
20160518140000,325.5,326.55,47.8462,45,57.6,0,69.0,70.4,67.4
20160518141500,325.5,321.3,47.0769,45,57.6,0,69.0,70.4,67.4
20160518143000,325.5,321.3,47.0769,45,57.6,0,69.1,70.4,67.4
20160518144500,325.5,321.3,47.0769,45,57.6,0,69.1,70.4,67.4
20160518150000,325.5,321.3,47.0769,45,58.3,0,69.1,70.4,67.4
20160518151500,325.5,321.3,47.0769,45,58.3,0,69.1,70.4,67.4
20160518153000,325.5,321.3,47.0769,45,58.3,0,69.1,70.4,67.4
20160518154500,325.5,321.3,47.0769,45,58.3,0,69.1,70.4,67.4
20160518160000,325.5,321.3,47.0769,45,58.3,0,69.1,70.4,67.4
20160518161500,325.5,321.3,47.0769,45,58.3,0,69.0,70.4,67.4
20160518163000,325.5,326.55,47.8462,45,58.3,0,68.9,70.4,67.4
20160518164500,325.5,336.0,49.2308,45,58.3,0,68.8,70.4,67.4
20160518170000,325.5,336.0,49.2308,45,58.3,0,68.7,70.4,67.4
20160518171500,325.5,336.0,49.2308,45,58.3,0,68.6,70.4,67.4
20160518173000,325.5,336.0,49.2308,45,58.3,0,68.6,70.4,67.4
20160518174500,325.5,336.0,49.2308,45,58.3,0,68.4,70.4,67.4
20160518180000,325.5,336.0,49.2308,45,58.3,0,68.3,70.4,67.4
20160518181500,325.5,336.0,49.2308,45,58.3,0,68.3,70.4,67.4
20160518183000,325.5,336.0,49.2308,45,58.3,0,68.3,70.4,67.4
20160518184500,325.5,340.2,49.8462,45,58.3,0,68.3,70.4,67.4
20160518190000,325.5,340.2,49.8462,45,58.3,0,68.2,70.4,67.4
20160518191500,325.5,340.2,49.8462,45,58.3,0,68.2,70.4,67.4
20160518193000,325.5,340.2,49.8462,45,58.3,0,68.1,70.4,67.4
20160518194500,325.5,336.0,49.2308,45,58.3,0,68.1,70.4,67.4
20160518200000,325.5,336.0,49.2308,45,58.3,0,67.9,70.4,67.4
20160518201500,325.5,336.0,49.2308,45,58.3,0,67.9,70.4,67.4
20160518203000,325.5,336.0,49.2308,45,58.3,0,67.9,70.4,67.4
20160518204500,325.5,336.0,49.2308,45,58.3,0,67.9,70.4,67.4
20160518210000,325.5,340.2,49.8462,45,58.3,0,67.8,70.4,67.4
20160518211500,325.5,340.2,49.8462,45,58.3,0,67.8,70.4,67.4
20160518213000,325.5,340.2,49.8462,45,58.3,0,67.7,70.4,67.4
20160518214500,325.5,340.2,49.8462,45,58.3,0,67.7,70.4,67.4
20160518220000,325.5,340.2,49.8462,45,58.3,0,67.7,70.4,67.4
20160518221500,325.5,340.2,49.8462,45,59.1,0,67.6,70.4,67.4
20160518223000,325.5,336.0,49.2308,45,59.1,0,67.6,70.4,67.4
20160518224500,325.5,336.0,49.2308,45,59.1,0,67.5,70.4,67.4
20160518230000,325.5,336.0,49.2308,45,59.1,0,67.4,70.4,67.4
20160518231500,325.5,336.0,49.2308,45,59.1,0,67.3,70.4,67.4
20160518233000,325.5,336.0,49.2308,45,59.1,0,67.3,70.4,67.4
20160518234500,325.5,336.0,49.2308,45,59.1,0,67.3,70.4,67.4
20160519000000,325.5,336.0,49.2308,45,59.1,0,67.3,70.4,67.4
20160519001500,325.5,336.0,49.2308,45,59.1,0,67.2,70.4,67.4
20160519003000,325.5,336.0,49.2308,45,59.1,0,67.3,70.4,67.4
20160519004500,325.5,336.0,49.2308,45,59.1,0,67.3,70.4,67.4
20160519010000,325.5,336.0,49.2308,45,59.1,0,67.3,70.4,67.4
20160519011500,325.5,336.0,49.2308,45,58.4,0,67.2,70.4,67.4
20160519013000,325.5,340.2,49.8462,45,58.4,0,67.2,70.4,67.4
20160519014500,325.5,340.2,49.8462,45,58.4,100,67.1,70.4,67.4
20160519020000,325.5,340.2,49.8462,45,58.4,100,67.0,70.4,67.4
20160519021500,325.5,336.0,49.2308,45,58.4,100,66.9,70.4,67.4
20160519023000,325.5,336.0,49.2308,45,58.4,100,66.8,70.4,67.4
20160519024500,325.5,336.0,49.2308,45,58.4,100,66.8,70.4,67.4
20160519030000,325.5,336.0,49.2308,45,58.4,100,66.7,70.4,67.4
20160519031500,325.5,336.0,49.2308,45,58.4,100,66.7,70.4,67.4
20160519033000,325.5,336.0,49.2308,45,58.4,100,66.7,70.4,67.4
20160519034500,325.5,336.0,49.2308,45,58.4,100,66.7,70.4,67.4
20160519040000,325.5,336.0,49.2308,45,58.4,100,66.6,70.4,67.4
20160519041500,325.5,336.0,49.2308,45,58.4,100,66.6,70.4,67.4
20160519043000,325.5,340.2,49.8462,45,58.4,100,66.6,70.4,67.4
20160519044500,325.5,340.2,49.8462,45,58.4,100,66.6,70.4,67.4
20160519050000,325.5,340.2,49.8462,45,60.7,100,66.6,70.4,67.4
20160519051500,325.5,340.2,49.8462,45,62.4,100,66.8,70.4,67.4
20160519053000,325.5,340.2,49.8462,45,64.4,100,67.1,70.4,67.4
20160519054500,325.5,340.2,49.8462,45,64.4,100,67.2,70.4,67.4
20160519060000,325.5,340.2,49.8462,45,64.4,100,67.4,70.4,67.4
20160519061500,325.5,340.2,49.8462,45,59.6,0,67.7,70.4,67.4
20160519063000,325.5,340.2,49.8462,45,58.8,0,67.3,70.4,67.4
20160519064500,325.5,340.2,49.8462,45,58.8,100,67.1,70.4,67.4
20160519070000,325.5,336.0,49.2308,45,58.8,100,67.1,70.4,67.4
20160519071500,325.5,336.0,49.2308,45,58.8,100,66.9,70.4,67.4
20160519073000,325.5,336.0,49.2308,45,58.8,100,66.8,70.4,67.4
20160519074500,325.5,336.0,49.2308,45,58.8,100,66.8,70.4,67.4
20160519080000,325.5,336.0,49.2308,45,58.8,100,66.9,70.4,67.4
20160519081500,325.5,336.0,49.2308,45,58.8,100,67.1,70.4,67.4
20160519083000,325.5,336.0,49.2308,45,58.8,100,67.1,70.4,67.4
20160519084500,325.5,336.0,49.2308,45,58.8,100,67.1,70.4,67.4
20160519090000,325.5,336.0,49.2308,45,58.8,100,67.1,70.4,67.4
20160519091500,325.5,336.0,49.2308,45,58.8,100,67.3,70.4,67.4
20160519093000,325.5,326.55,47.8462,45,58.8,100,67.3,70.4,67.4
20160519094500,325.5,326.55,47.8462,45,58.8,100,67.4,70.4,67.4
20160519100000,325.5,330.75,48.4615,45,57.9,100,67.5,70.4,67.4
20160519101500,325.5,326.55,47.8462,45,57.9,100,67.6,70.4,67.4
20160519103000,325.5,321.3,47.0769,45,57.9,0,67.6,70.4,67.4
20160519104500,325.5,321.3,47.0769,45,57.9,0,67.7,70.4,67.4
20160519110000,325.5,321.3,47.0769,45,57.9,0,67.8,70.4,67.4
20160519111500,325.5,321.3,47.0769,45,57.9,0,67.8,70.4,67.4
20160519113000,325.5,321.3,47.0769,45,57.9,0,67.8,70.4,67.4
20160519114500,325.5,326.55,47.8462,45,57.9,0,68.0,70.4,67.4
20160519120000,325.5,326.55,47.8462,45,57.9,0,68.1,70.4,67.4
20160519121500,325.5,326.55,47.8462,45,57.9,0,68.2,70.4,67.4
20160519123000,325.5,330.75,48.4615,45,57.9,0,68.2,70.4,67.4
20160519124500,325.5,330.75,48.4615,45,57.9,0,68.4,70.4,67.4
20160519130000,325.5,336.0,49.2308,45,57.9,0,68.4,70.4,67.4
20160519131500,325.5,330.75,48.4615,45,57.2,0,68.5,70.4,67.4
20160519133000,325.5,330.75,48.4615,45,57.2,0,68.4,70.4,67.4
20160519134500,325.5,330.75,48.4615,45,58.0,0,68.5,70.4,67.4
20160519140000,325.5,330.75,48.4615,45,58.0,0,68.6,70.4,67.4
20160519141500,325.5,330.75,48.4615,45,58.0,0,68.6,70.4,67.4
20160519143000,325.5,330.75,48.4615,45,58.0,0,68.6,70.4,67.4
20160519144500,325.5,330.75,48.4615,45,58.0,0,68.9,70.4,67.4
20160519150000,325.5,322.35,47.2308,45,58.0,0,68.9,70.4,67.4
20160519151500,325.5,322.35,47.2308,45,58.0,0,68.8,70.4,67.4
20160519153000,325.5,322.35,47.2308,45,58.0,0,68.9,70.4,67.4
20160519154500,325.5,322.35,47.2308,45,58.0,0,68.9,70.4,67.4
20160519160000,325.5,322.35,47.2308,45,58.0,0,68.9,70.4,67.4
20160519161500,325.5,322.35,47.2308,45,58.0,0,68.8,70.4,67.4
20160519163000,325.5,329.7,48.3077,45,58.0,0,68.7,70.4,67.4
20160519164500,325.5,336.0,49.2308,45,58.0,0,68.6,70.4,67.4
20160519170000,325.5,336.0,49.2308,45,58.0,0,68.6,70.4,67.4
20160519171500,325.5,336.0,49.2308,45,58.0,0,68.6,70.4,67.4
20160519173000,325.5,336.0,49.2308,45,58.0,0,68.6,70.4,67.4
20160519174500,325.5,336.0,49.2308,45,58.0,0,68.4,70.4,67.4
20160519180000,325.5,336.0,49.2308,45,58.0,0,68.3,70.4,67.4
20160519181500,325.5,336.0,49.2308,45,58.0,0,68.3,70.4,67.4
20160519183000,325.5,336.0,49.2308,45,58.0,0,68.3,70.4,67.4
20160519184500,325.5,336.0,49.2308,45,58.7,0,68.4,70.4,67.4
20160519190000,325.5,336.0,49.2308,45,58.7,0,68.4,70.4,67.4
20160519191500,325.5,336.0,49.2308,45,58.7,0,68.3,70.4,67.4
20160519193000,325.5,336.0,49.2308,45,58.7,0,68.3,70.4,67.4
20160519194500,325.5,340.2,49.8462,45,58.7,0,68.3,70.4,67.4
20160519200000,325.5,340.2,49.8462,45,58.7,0,68.2,70.4,67.4
20160519201500,325.5,340.2,49.8462,45,58.0,0,68.2,70.4,67.4
20160519203000,325.5,334.95,49.0769,45,58.0,0,68.1,70.4,67.4
20160519204500,325.5,334.95,49.0769,45,58.0,0,68.0,70.4,67.4
20160519210000,325.5,334.95,49.0769,45,58.0,0,67.9,70.4,67.4
20160519211500,325.5,340.2,49.8462,45,58.0,0,68.0,70.4,67.4
20160519213000,325.5,327.6,48.0,44,59.2,0,68.1,70.4,67.4
20160519214500,325.5,333.9,48.9231,44,59.2,0,68.1,70.4,67.4
20160519220000,325.5,329.7,48.3077,44,59.2,0,68.0,70.4,67.4
20160519221500,325.5,329.7,48.3077,44,59.2,0,67.9,70.4,67.4
20160519223000,325.5,329.7,48.3077,44,59.2,0,67.9,70.4,67.4
20160519224500,325.5,329.7,48.3077,44,58.5,0,67.8,70.4,67.4
20160519230000,325.5,329.7,48.3077,44,58.5,0,67.7,70.4,67.4
20160519231500,325.5,329.7,48.3077,44,58.5,0,67.7,70.4,67.4
20160519233000,325.5,329.7,48.3077,44,59.1,0,67.7,70.4,67.4
20160519234500,325.5,329.7,48.3077,44,59.1,0,67.6,70.4,67.4
20160520000000,325.5,329.7,48.3077,44,59.1,0,67.6,70.4,67.4
20160520001500,325.5,329.7,48.3077,44,59.1,0,67.6,70.4,67.4
20160520003000,325.5,329.7,48.3077,44,59.1,0,67.7,70.4,67.4
20160520004500,325.5,329.7,48.3077,44,59.1,0,67.7,70.4,67.4
20160520010000,325.5,329.7,48.3077,44,58.4,0,67.7,70.4,67.4
20160520011500,325.5,329.7,48.3077,44,58.4,0,67.6,70.4,67.4
20160520013000,325.5,325.5,47.6923,44,59.1,0,67.6,70.4,67.4
20160520014500,325.5,325.5,47.6923,44,59.1,0,67.6,70.4,67.4
20160520020000,325.5,325.5,47.6923,44,59.1,0,67.4,70.4,67.4
20160520021500,325.5,325.5,47.6923,44,59.1,0,67.4,70.4,67.4
20160520023000,325.5,325.5,47.6923,44,59.1,0,67.4,70.4,67.4
20160520024500,325.5,330.75,48.4615,44,59.1,0,67.4,70.4,67.4
20160520030000,325.5,330.75,48.4615,44,59.1,0,67.4,70.4,67.4
20160520031500,325.5,330.75,48.4615,44,59.1,0,67.4,70.4,67.4
20160520033000,325.5,330.75,48.4615,44,59.1,0,67.4,70.4,67.4
20160520034500,325.5,330.75,48.4615,44,59.1,0,67.4,70.4,67.4
20160520040000,325.5,330.75,48.4615,44,59.1,0,67.4,70.4,67.4
20160520041500,325.5,326.55,47.8462,44,59.1,0,67.3,70.4,67.4
20160520043000,325.5,326.55,47.8462,44,59.1,0,67.3,70.4,67.4
20160520044500,325.5,326.55,47.8462,44,59.1,0,67.3,70.4,67.4
20160520050000,325.5,326.55,47.8462,44,59.1,0,67.3,70.4,67.4
20160520051500,325.5,326.55,47.8462,44,59.1,0,67.3,70.4,67.4
20160520053000,325.5,326.55,47.8462,44,59.1,0,67.3,70.4,67.4
20160520054500,325.5,326.55,47.8462,44,58.4,0,67.2,70.4,67.4
20160520060000,325.5,326.55,47.8462,44,58.4,100,67.1,70.4,67.4
20160520061500,325.5,326.55,47.8462,44,58.4,100,67.1,70.4,67.4
20160520063000,325.5,326.55,47.8462,44,58.4,100,67.1,70.4,67.4
20160520064500,325.5,326.55,47.8462,44,58.4,100,66.9,70.4,67.4
20160520070000,325.5,326.55,47.8462,44,58.4,100,66.9,70.4,67.4
20160520071500,325.5,326.55,47.8462,44,58.4,100,66.9,70.4,67.4
20160520073000,325.5,326.55,47.8462,44,59.1,100,67.1,70.4,67.4
20160520074500,325.5,326.55,47.8462,44,59.1,100,67.2,70.4,67.4
20160520080000,325.5,318.15,46.6154,44,58.4,100,67.4,70.4,67.4
20160520081500,325.5,318.15,46.6154,44,58.4,100,67.4,70.4,67.4
20160520083000,325.5,318.15,46.6154,44,58.4,100,67.4,70.4,67.4
20160520084500,325.5,318.15,46.6154,44,58.4,100,67.3,70.4,67.4
20160520090000,325.5,318.15,46.6154,44,58.4,100,67.5,70.4,67.4
20160520091500,325.5,318.15,46.6154,44,58.4,100,67.6,70.4,67.4
20160520093000,325.5,318.15,46.6154,44,58.4,0,67.7,70.4,67.4
20160520094500,325.5,311.85,45.6923,44,58.4,0,67.8,70.4,67.4
20160520100000,325.5,317.1,46.4615,44,58.4,0,67.9,70.4,67.4
20160520101500,325.5,317.1,46.4615,45,58.4,0,68.0,70.4,67.4
20160520103000,325.5,317.1,46.4615,45,57.6,0,68.1,70.4,67.4
20160520104500,325.5,321.3,47.0769,45,57.6,0,68.1,70.4,67.4
20160520110000,325.5,321.3,47.0769,45,57.6,0,68.2,70.4,67.4
20160520111500,325.5,321.3,47.0769,45,57.6,0,68.2,70.4,67.4
20160520113000,325.5,321.3,47.0769,45,57.6,0,68.4,70.4,67.4
20160520114500,325.5,321.3,47.0769,45,57.6,0,68.5,70.4,67.4
20160520120000,325.5,325.5,47.6923,45,57.6,0,68.7,70.4,67.4
20160520121500,325.5,325.5,47.6923,45,57.6,0,68.7,70.4,67.4
20160520123000,325.5,321.3,47.0769,45,57.6,0,68.8,70.4,67.4
20160520124500,325.5,325.5,47.6923,45,57.6,0,68.9,70.4,67.4
20160520130000,325.5,330.75,48.4615,45,57.6,0,68.7,70.4,67.4
20160520131500,325.5,330.75,48.4615,45,57.6,0,68.6,70.4,67.4
20160520133000,325.5,330.75,48.4615,45,57.6,0,68.8,70.4,67.4
20160520134500,325.5,326.55,47.8462,45,57.6,0,68.7,70.4,67.4
20160520140000,325.5,326.55,47.8462,45,57.6,0,68.7,70.4,67.4
20160520141500,325.5,321.3,47.0769,45,57.6,0,68.7,70.4,67.4
20160520143000,325.5,321.3,47.0769,45,57.6,0,68.7,70.4,67.4
20160520144500,325.5,321.3,47.0769,45,57.6,0,68.7,70.4,67.4
20160520150000,325.5,321.3,47.0769,45,56.8,0,68.6,70.4,67.4
20160520151500,325.5,321.3,47.0769,45,56.8,0,68.5,70.4,67.4
20160520153000,325.5,321.3,47.0769,45,58.3,0,68.6,70.4,67.4
20160520154500,325.5,321.3,47.0769,45,58.3,0,68.7,70.4,67.4
20160520160000,325.5,321.3,47.0769,45,58.3,0,68.7,70.4,67.4
20160520161500,325.5,321.3,47.0769,45,58.3,0,68.8,70.4,67.4
20160520163000,325.5,321.3,47.0769,45,58.3,0,68.7,70.4,67.4
20160520164500,325.5,328.65,48.1538,45,57.6,0,68.7,70.4,67.4
20160520170000,325.5,328.65,48.1538,45,57.6,0,68.8,70.4,67.4
20160520171500,325.5,328.65,48.1538,45,57.6,0,68.7,70.4,67.4
20160520173000,325.5,336.0,49.2308,45,57.6,0,68.7,70.4,67.4
20160520174500,325.5,336.0,49.2308,45,57.6,0,68.6,70.4,67.4
20160520180000,325.5,336.0,49.2308,45,57.6,0,68.6,70.4,67.4
20160520181500,325.5,336.0,49.2308,45,58.3,0,68.6,70.4,67.4
20160520183000,325.5,336.0,49.2308,45,58.3,0,68.6,70.4,67.4
20160520184500,325.5,330.75,48.4615,45,58.3,0,68.6,70.4,67.4
20160520190000,325.5,334.95,49.0769,45,58.3,0,68.6,70.4,67.4
20160520191500,325.5,334.95,49.0769,45,58.3,0,68.6,70.4,67.4
20160520193000,325.5,334.95,49.0769,45,58.3,0,68.6,70.4,67.4
20160520194500,325.5,334.95,49.0769,45,58.3,0,68.6,70.4,67.4
20160520200000,325.5,334.95,49.0769,45,58.3,0,68.5,70.4,67.4
20160520201500,325.5,334.95,49.0769,45,58.3,0,68.4,70.4,67.4
20160520203000,325.5,334.95,49.0769,45,58.3,0,68.4,70.4,67.4
20160520204500,325.5,334.95,49.0769,45,58.3,0,68.4,70.4,67.4
20160520210000,325.5,334.95,49.0769,45,58.3,0,68.4,70.4,67.4
20160520211500,325.5,334.95,49.0769,45,58.3,0,68.4,70.4,67.4
20160520213000,325.5,334.95,49.0769,45,58.3,0,68.4,70.4,67.4
20160520214500,325.5,334.95,49.0769,45,58.3,0,68.4,70.4,67.4
20160520220000,325.5,334.95,49.0769,45,58.3,0,68.4,70.4,67.4
20160520221500,325.5,334.95,49.0769,45,58.3,0,68.3,70.4,67.4
20160520223000,325.5,334.95,49.0769,45,58.3,0,68.2,70.4,67.4
20160520224500,325.5,334.95,49.0769,45,58.3,0,68.2,70.4,67.4
20160520230000,325.5,334.95,49.0769,45,59.1,0,68.1,70.4,67.4
20160520231500,325.5,334.95,49.0769,45,59.1,0,68.1,70.4,67.4
20160520233000,325.5,339.15,49.6923,45,59.1,0,68.1,70.4,67.4
20160520234500,325.5,339.15,49.6923,45,59.1,0,68.1,70.4,67.4
20160521000000,325.5,339.15,49.6923,45,59.1,0,68.1,70.4,67.4
20160521001500,325.5,339.15,49.6923,45,59.1,0,68.1,70.4,67.4
20160521003000,325.5,339.15,49.6923,45,59.1,0,68.1,70.4,67.4
20160521004500,325.5,339.15,49.6923,45,59.1,0,67.9,70.4,67.4
20160521010000,325.5,334.95,49.0769,45,59.1,0,67.9,70.4,67.4
20160521011500,325.5,321.3,47.0769,44,59.1,0,68.3,70.4,67.4
20160521013000,325.5,321.3,47.0769,44,59.1,0,68.1,70.4,67.4
20160521014500,325.5,321.3,47.0769,44,59.1,0,68.0,70.4,67.4
20160521020000,325.5,321.3,47.0769,44,59.1,0,67.9,70.4,67.4
20160521021500,325.5,321.3,47.0769,44,59.1,0,67.8,70.4,67.4
20160521023000,325.5,321.3,47.0769,44,59.1,0,67.8,70.4,67.4
20160521024500,325.5,321.3,47.0769,44,59.1,0,67.8,70.4,67.4
20160521030000,325.5,321.3,47.0769,44,59.1,0,67.8,70.4,67.4
20160521031500,325.5,321.3,47.0769,44,59.1,0,67.8,70.4,67.4
20160521033000,325.5,321.3,47.0769,44,59.1,0,67.7,70.4,67.4
20160521034500,325.5,321.3,47.0769,44,59.1,0,67.7,70.4,67.4
20160521040000,325.5,321.3,47.0769,44,59.1,0,67.7,70.4,67.4
20160521041500,325.5,321.3,47.0769,44,59.1,0,67.6,70.4,67.4
20160521043000,325.5,321.3,47.0769,44,59.1,0,67.6,70.4,67.4
20160521044500,325.5,321.3,47.0769,44,59.1,0,67.4,70.4,67.4
20160521050000,325.5,321.3,47.0769,44,59.1,0,67.5,70.4,67.4
20160521051500,325.5,327.6,48.0,44,59.1,0,67.4,70.4,67.4
20160521053000,325.5,327.6,48.0,44,59.1,0,67.4,70.4,67.4
20160521054500,325.5,327.6,48.0,44,59.1,0,67.4,70.4,67.4
20160521060000,325.5,321.3,47.0769,44,59.1,0,67.4,70.4,67.4
20160521061500,325.5,321.3,47.0769,44,59.1,0,67.3,70.4,67.4
20160521063000,325.5,321.3,47.0769,44,59.1,0,67.3,70.4,67.4
20160521064500,325.5,321.3,47.0769,44,59.1,0,67.3,70.4,67.4
20160521070000,325.5,321.3,47.0769,44,59.1,0,67.4,70.4,67.4
20160521071500,325.5,321.3,47.0769,44,58.4,0,67.4,70.4,67.4
20160521073000,325.5,321.3,47.0769,44,58.4,0,67.4,70.4,67.4
20160521074500,325.5,321.3,47.0769,44,58.4,0,67.5,70.4,67.4
20160521080000,325.5,321.3,47.0769,44,58.4,0,67.6,70.4,67.4
20160521081500,325.5,321.3,47.0769,44,58.4,0,67.6,70.4,67.4
20160521083000,325.5,321.3,47.0769,44,57.6,0,67.4,70.4,67.4
20160521084500,325.5,321.3,47.0769,44,57.6,0,67.4,70.4,67.4
20160521090000,325.5,321.3,47.0769,44,57.6,0,67.6,70.4,67.4
20160521091500,325.5,321.3,47.0769,44,57.6,0,67.6,70.4,67.4
20160521093000,325.5,321.3,47.0769,44,57.6,0,67.7,70.4,67.4
20160521094500,325.5,321.3,47.0769,44,58.3,0,67.7,70.4,67.4
20160521100000,325.5,325.5,47.6923,44,58.3,0,67.7,70.4,67.4
20160521101500,325.5,325.5,47.6923,44,57.6,0,67.7,70.4,67.4
20160521103000,325.5,321.3,47.0769,44,57.6,0,67.8,70.4,67.4
20160521104500,325.5,321.3,47.0769,44,57.6,0,67.8,70.4,67.4
20160521110000,325.5,321.3,47.0769,44,57.6,0,67.9,70.4,67.4
20160521111500,325.5,321.3,47.0769,44,56.8,0,67.9,70.4,67.4
20160521113000,325.5,321.3,47.0769,44,57.5,0,67.9,70.4,67.4
20160521114500,325.5,325.5,47.6923,44,57.5,0,68.1,70.4,67.4
20160521120000,325.5,325.5,47.6923,44,57.5,0,68.1,70.4,67.4
20160521121500,325.5,325.5,47.6923,44,56.8,0,68.1,70.4,67.4
20160521123000,325.5,325.5,47.6923,44,56.8,0,68.0,70.4,67.4
20160521124500,325.5,321.3,47.0769,44,56.8,0,68.0,70.4,67.4
20160521130000,325.5,321.3,47.0769,44,56.8,0,68.0,70.4,67.4
20160521131500,325.5,321.3,47.0769,44,56.8,0,68.1,70.4,67.4
20160521133000,325.5,321.3,47.0769,44,56.8,0,68.1,70.4,67.4
20160521134500,325.5,321.3,47.0769,44,57.5,0,68.2,70.4,67.4
20160521140000,325.5,321.3,47.0769,44,57.5,0,68.3,70.4,67.4
20160521141500,325.5,321.3,47.0769,44,57.5,0,68.4,70.4,67.4
20160521143000,325.5,321.3,47.0769,44,57.5,0,68.4,70.4,67.4
20160521144500,325.5,321.3,47.0769,44,57.5,0,68.4,70.4,67.4
20160521150000,325.5,321.3,47.0769,44,56.8,0,68.4,70.4,67.4
20160521151500,325.5,321.3,47.0769,44,56.8,0,68.4,70.4,67.4
20160521153000,325.5,321.3,47.0769,44,57.9,0,68.5,70.4,67.4
20160521154500,325.5,321.3,47.0769,44,57.9,0,68.5,70.4,67.4
20160521160000,325.5,321.3,47.0769,44,57.9,0,68.5,70.4,67.4
20160521161500,325.5,321.3,47.0769,44,57.9,0,68.6,70.4,67.4
20160521163000,325.5,321.3,47.0769,44,57.9,0,68.6,70.4,67.4
20160521164500,325.5,317.1,46.4615,44,57.9,0,68.6,70.4,67.4
20160521170000,325.5,323.4,47.3846,44,57.9,0,68.6,70.4,67.4
20160521171500,325.5,323.4,47.3846,44,57.9,0,68.7,70.4,67.4
20160521173000,325.5,323.4,47.3846,44,57.9,0,68.7,70.4,67.4
20160521174500,325.5,323.4,47.3846,44,57.9,0,68.7,70.4,67.4
20160521180000,325.5,323.4,47.3846,44,57.9,0,68.7,70.4,67.4
20160521181500,325.5,323.4,47.3846,44,57.9,0,68.7,70.4,67.4
20160521183000,325.5,323.4,47.3846,44,57.9,0,68.6,70.4,67.4
20160521184500,325.5,323.4,47.3846,44,57.9,0,68.7,70.4,67.4
20160521190000,325.5,323.4,47.3846,44,57.9,0,68.8,70.4,67.4
20160521191500,325.5,323.4,47.3846,44,58.5,0,68.8,70.4,67.4
20160521193000,325.5,323.4,47.3846,44,58.5,0,68.7,70.4,67.4
20160521194500,325.5,323.4,47.3846,44,58.5,0,68.7,70.4,67.4
20160521200000,325.5,323.4,47.3846,44,58.5,0,68.8,70.4,67.4
20160521201500,325.5,319.2,46.7692,44,58.5,0,68.7,70.4,67.4
20160521203000,325.5,319.2,46.7692,44,58.5,0,68.7,70.4,67.4
20160521204500,325.5,319.2,46.7692,44,58.5,0,68.7,70.4,67.4
20160521210000,325.5,319.2,46.7692,44,58.5,0,68.7,70.4,67.4
20160521211500,325.5,319.2,46.7692,44,58.5,0,68.6,70.4,67.4
20160521213000,325.5,319.2,46.7692,44,59.2,0,68.7,70.4,67.4
20160521214500,325.5,319.2,46.7692,44,59.2,0,68.7,70.4,67.4
20160521220000,325.5,319.2,46.7692,44,59.2,0,68.7,70.4,67.4
20160521221500,325.5,319.2,46.7692,44,59.2,0,68.7,70.4,67.4
20160521223000,325.5,319.2,46.7692,44,59.2,0,68.7,70.4,67.4
20160521224500,325.5,319.2,46.7692,44,59.2,0,68.7,70.4,67.4
20160521230000,325.5,319.2,46.7692,44,59.2,0,68.6,70.4,67.4
20160521231500,325.5,319.2,46.7692,44,59.2,0,68.6,70.4,67.4
20160521233000,325.5,319.2,46.7692,44,59.2,0,68.6,70.4,67.4
20160521234500,325.5,319.2,46.7692,44,59.2,0,68.6,70.4,67.4
20160522000000,325.5,319.2,46.7692,44,59.2,0,68.5,70.4,67.4
20160522001500,325.5,324.45,47.5385,44,59.2,0,68.5,70.4,67.4
20160522003000,325.5,324.45,47.5385,44,59.2,0,68.5,70.4,67.4
20160522004500,325.5,324.45,47.5385,44,59.2,0,68.6,70.4,67.4
20160522010000,325.5,324.45,47.5385,44,59.2,0,68.6,70.4,67.4
20160522011500,325.5,324.45,47.5385,44,59.2,0,68.5,70.4,67.4
20160522013000,325.5,324.45,47.5385,44,59.2,0,68.4,70.4,67.4
20160522014500,325.5,324.45,47.5385,44,59.2,0,68.4,70.4,67.4
20160522020000,325.5,324.45,47.5385,44,59.2,0,68.4,70.4,67.4
20160522021500,325.5,324.45,47.5385,44,59.2,0,68.3,70.4,67.4
20160522023000,325.5,324.45,47.5385,44,59.2,0,68.2,70.4,67.4
20160522024500,325.5,324.45,47.5385,44,59.2,0,68.2,70.4,67.4
20160522030000,325.5,324.45,47.5385,44,59.2,0,68.2,70.4,67.4
20160522031500,325.5,319.2,46.7692,44,59.2,0,68.2,70.4,67.4
20160522033000,325.5,319.2,46.7692,44,59.2,0,68.1,70.4,67.4
20160522034500,325.5,319.2,46.7692,44,58.4,0,68.1,70.4,67.4
20160522040000,325.5,319.2,46.7692,44,59.1,0,68.1,70.4,67.4
20160522041500,325.5,319.2,46.7692,44,59.1,0,68.1,70.4,67.4
20160522043000,325.5,319.2,46.7692,44,58.4,0,68.1,70.4,67.4
20160522044500,325.5,319.2,46.7692,44,58.4,0,68.1,70.4,67.4
20160522050000,325.5,319.2,46.7692,44,58.4,0,68.1,70.4,67.4
20160522051500,325.5,319.2,46.7692,44,58.4,0,67.9,70.4,67.4
20160522053000,325.5,319.2,46.7692,44,58.4,0,67.9,70.4,67.4
20160522054500,325.5,323.4,47.3846,44,59.1,0,67.9,70.4,67.4
20160522060000,325.5,323.4,47.3846,44,59.1,0,67.9,70.4,67.4
20160522061500,325.5,323.4,47.3846,44,59.1,0,67.9,70.4,67.4
20160522063000,325.5,323.4,47.3846,44,59.1,0,67.9,70.4,67.4
20160522064500,325.5,323.4,47.3846,44,59.1,0,67.8,70.4,67.4
20160522070000,325.5,323.4,47.3846,44,59.1,0,67.8,70.4,67.4
20160522071500,325.5,323.4,47.3846,44,59.1,0,67.8,70.4,67.4
20160522073000,325.5,323.4,47.3846,44,59.1,0,67.8,70.4,67.4
20160522074500,325.5,323.4,47.3846,44,59.1,0,67.7,70.4,67.4
20160522080000,325.5,323.4,47.3846,44,58.3,0,67.7,70.4,67.4
20160522081500,325.5,323.4,47.3846,44,58.3,0,67.7,70.4,67.4
20160522083000,325.5,323.4,47.3846,44,58.3,0,67.6,70.4,67.4
20160522084500,325.5,323.4,47.3846,44,58.3,0,67.6,70.4,67.4
20160522090000,325.5,323.4,47.3846,44,58.3,0,67.6,70.4,67.4
20160522091500,325.5,323.4,47.3846,44,58.3,0,67.6,70.4,67.4
20160522093000,325.5,323.4,47.3846,44,58.3,0,67.6,70.4,67.4
20160522094500,325.5,323.4,47.3846,44,58.3,0,67.6,70.4,67.4
20160522100000,325.5,323.4,47.3846,44,58.3,0,67.7,70.4,67.4
20160522101500,325.5,323.4,47.3846,44,58.3,0,67.7,70.4,67.4
20160522103000,325.5,323.4,47.3846,44,58.3,0,67.7,70.4,67.4
20160522104500,325.5,327.6,48.0,44,58.3,0,67.8,70.4,67.4
20160522110000,325.5,327.6,48.0,44,58.3,0,67.7,70.4,67.4
20160522111500,325.5,327.6,48.0,44,58.3,0,67.8,70.4,67.4
20160522113000,325.5,327.6,48.0,44,58.3,0,67.8,70.4,67.4
20160522114500,325.5,322.35,47.2308,44,58.3,0,67.9,70.4,67.4
20160522120000,325.5,327.6,48.0,44,58.3,0,67.9,70.4,67.4
20160522121500,325.5,327.6,48.0,44,58.3,0,67.9,70.4,67.4
20160522123000,325.5,327.6,48.0,44,58.3,0,67.9,70.4,67.4
20160522124500,325.5,327.6,48.0,44,58.3,0,67.9,70.4,67.4
20160522130000,325.5,327.6,48.0,44,58.3,0,67.9,70.4,67.4
20160522131500,325.5,327.6,48.0,44,58.3,0,67.9,70.4,67.4
20160522133000,325.5,322.35,47.2308,44,58.3,0,67.9,70.4,67.4
20160522134500,325.5,322.35,47.2308,44,58.3,0,67.9,70.4,67.4
20160522140000,325.5,322.35,47.2308,44,58.3,0,67.9,70.4,67.4
20160522141500,325.5,322.35,47.2308,44,58.3,0,68.0,70.4,67.4
20160522143000,325.5,322.35,47.2308,44,58.3,0,68.0,70.4,67.4
20160522144500,325.5,322.35,47.2308,44,58.3,0,68.0,70.4,67.4
20160522150000,325.5,322.35,47.2308,44,58.3,0,68.1,70.4,67.4
20160522151500,325.5,322.35,47.2308,44,58.3,0,68.1,70.4,67.4
20160522153000,325.5,322.35,47.2308,44,57.6,0,68.1,70.4,67.4
20160522154500,325.5,322.35,47.2308,44,57.6,0,68.1,70.4,67.4
20160522160000,325.5,322.35,47.2308,44,57.6,0,68.1,70.4,67.4
20160522161500,325.5,322.35,47.2308,44,57.6,0,68.1,70.4,67.4
20160522163000,325.5,322.35,47.2308,44,57.6,0,68.1,70.4,67.4
20160522164500,325.5,322.35,47.2308,44,57.6,0,68.1,70.4,67.4
20160522170000,325.5,322.35,47.2308,44,57.6,0,68.1,70.4,67.4
20160522171500,325.5,322.35,47.2308,44,57.6,0,68.1,70.4,67.4
20160522173000,325.5,322.35,47.2308,44,57.6,0,68.1,70.4,67.4
20160522174500,325.5,322.35,47.2308,44,58.4,0,68.1,70.4,67.4
20160522180000,325.5,322.35,47.2308,44,58.4,0,68.1,70.4,67.4
20160522181500,325.5,322.35,47.2308,44,58.4,0,68.1,70.4,67.4
20160522183000,325.5,322.35,47.2308,44,58.4,0,68.1,70.4,67.4
20160522184500,325.5,322.35,47.2308,44,58.4,0,68.1,70.4,67.4
20160522190000,325.5,322.35,47.2308,44,58.4,0,68.2,70.4,67.4
20160522191500,325.5,322.35,47.2308,44,58.4,0,68.2,70.4,67.4
20160522193000,325.5,322.35,47.2308,44,58.4,0,68.2,70.4,67.4
20160522194500,325.5,322.35,47.2308,44,58.4,0,68.1,70.4,67.4
20160522200000,325.5,322.35,47.2308,44,59.1,0,68.1,70.4,67.4
20160522201500,325.5,322.35,47.2308,44,59.1,0,68.1,70.4,67.4
20160522203000,325.5,322.35,47.2308,44,59.1,0,68.1,70.4,67.4
20160522204500,325.5,322.35,47.2308,44,59.1,0,68.1,70.4,67.4
20160522210000,325.5,322.35,47.2308,44,59.1,0,68.1,70.4,67.4
20160522211500,325.5,322.35,47.2308,44,59.1,0,68.0,70.4,67.4
20160522213000,325.5,322.35,47.2308,44,58.4,0,68.1,70.4,67.4
20160522214500,325.5,322.35,47.2308,44,58.4,0,68.0,70.4,67.4
20160522220000,325.5,322.35,47.2308,44,58.4,0,67.9,70.4,67.4
20160522221500,325.5,322.35,47.2308,44,59.1,0,67.9,70.4,67.4
20160522223000,325.5,322.35,47.2308,44,59.1,0,67.9,70.4,67.4
20160522224500,325.5,322.35,47.2308,44,59.1,0,67.9,70.4,67.4
20160522230000,325.5,322.35,47.2308,44,59.1,0,67.9,70.4,67.4
20160522231500,325.5,322.35,47.2308,44,59.1,0,67.9,70.4,67.4
20160522233000,325.5,322.35,47.2308,44,59.1,0,67.9,70.4,67.4
20160522234500,325.5,322.35,47.2308,44,59.1,0,67.9,70.4,67.4
20160523000000,325.5,322.35,47.2308,44,59.1,0,67.9,70.4,67.4
20160523001500,325.5,322.35,47.2308,44,59.1,0,67.9,70.4,67.4
20160523003000,325.5,322.35,47.2308,44,59.1,0,67.8,70.4,67.4
20160523004500,325.5,322.35,47.2308,44,59.1,0,67.8,70.4,67.4
20160523010000,325.5,322.35,47.2308,44,59.1,0,67.7,70.4,67.4
20160523011500,325.5,322.35,47.2308,44,59.1,0,67.7,70.4,67.4
20160523013000,325.5,322.35,47.2308,44,59.1,0,67.7,70.4,67.4
20160523014500,325.5,322.35,47.2308,44,59.1,0,67.7,70.4,67.4
20160523020000,325.5,322.35,47.2308,44,59.1,0,67.6,70.4,67.4
20160523021500,325.5,322.35,47.2308,44,59.1,0,67.6,70.4,67.4
20160523023000,325.5,322.35,47.2308,44,59.1,0,67.6,70.4,67.4
20160523024500,325.5,322.35,47.2308,44,59.1,0,67.4,70.4,67.4
20160523030000,325.5,322.35,47.2308,44,59.1,0,67.4,70.4,67.4
20160523031500,325.5,322.35,47.2308,44,59.1,0,67.4,70.4,67.4
20160523033000,325.5,322.35,47.2308,44,59.1,0,67.4,70.4,67.4
20160523034500,325.5,322.35,47.2308,44,59.1,0,67.3,70.4,67.4
20160523040000,325.5,322.35,47.2308,44,59.1,0,67.3,70.4,67.4
20160523041500,325.5,322.35,47.2308,44,59.1,0,67.2,70.4,67.4
20160523043000,325.5,322.35,47.2308,44,59.1,0,67.2,70.4,67.4
20160523044500,325.5,322.35,47.2308,44,59.1,0,67.2,70.4,67.4
20160523050000,325.5,322.35,47.2308,44,59.1,100,67.1,70.4,67.4
20160523051500,325.5,322.35,47.2308,44,59.1,100,67.1,70.4,67.4
20160523053000,325.5,322.35,47.2308,44,59.1,100,67.1,70.4,67.4
20160523054500,325.5,326.55,47.8462,44,59.1,100,67.0,70.4,67.4
20160523060000,325.5,326.55,47.8462,44,59.1,100,67.0,70.4,67.4
20160523061500,325.5,326.55,47.8462,44,59.1,100,66.9,70.4,67.4
20160523063000,325.5,322.35,47.2308,44,59.1,100,66.9,70.4,67.4
20160523064500,325.5,322.35,47.2308,44,59.1,100,67.0,70.4,67.4
20160523070000,325.5,322.35,47.2308,44,58.4,100,67.1,70.4,67.4
20160523071500,325.5,322.35,47.2308,44,59.1,100,67.2,70.4,67.4
20160523073000,325.5,322.35,47.2308,44,59.1,100,67.4,70.4,67.4
20160523074500,325.5,322.35,47.2308,44,58.0,100,67.6,70.4,67.4
20160523080000,325.5,322.35,47.2308,44,58.0,100,67.6,70.4,67.4
20160523081500,325.5,322.35,47.2308,44,58.0,100,67.6,70.4,67.4
20160523083000,325.5,322.35,47.2308,44,58.0,0,67.8,70.4,67.4
20160523084500,325.5,316.05,46.3077,44,58.0,0,67.9,70.4,67.4
20160523090000,325.5,310.8,45.5385,44,58.0,0,68.1,70.4,67.4
20160523091500,325.5,307.65,45.0769,44,58.0,0,68.2,70.4,67.4
20160523093000,325.5,324.45,47.5385,45,58.0,0,68.4,70.4,67.4
20160523094500,325.5,324.45,47.5385,45,58.0,0,68.6,70.4,67.4
20160523100000,325.5,324.45,47.5385,45,58.0,0,68.6,70.4,67.4
20160523101500,325.5,324.45,47.5385,45,58.0,0,68.6,70.4,67.4
20160523103000,325.5,319.2,46.7692,45,58.0,0,69.1,70.4,67.4
20160523104500,325.5,319.2,46.7692,45,58.0,0,68.9,70.4,67.4
20160523110000,325.5,319.2,46.7692,45,58.0,0,68.8,70.4,67.4
20160523111500,325.5,319.2,46.7692,45,58.0,0,68.9,70.4,67.4
20160523113000,325.5,319.2,46.7692,45,58.0,0,68.9,70.4,67.4
20160523114500,325.5,319.2,46.7692,45,58.0,0,69.1,70.4,67.4
20160523120000,325.5,319.2,46.7692,45,58.0,0,69.1,70.4,67.4
20160523121500,325.5,323.4,47.3846,45,58.0,0,69.2,70.4,67.4
20160523123000,325.5,323.4,47.3846,45,58.0,0,69.2,70.4,67.4
20160523124500,325.5,323.4,47.3846,45,58.0,0,69.2,70.4,67.4
20160523130000,325.5,323.4,47.3846,45,58.0,0,69.2,70.4,67.4
20160523131500,325.5,317.1,46.4615,45,58.0,0,69.2,70.4,67.4
20160523133000,325.5,317.1,46.4615,45,58.0,0,69.3,70.4,67.4
20160523134500,325.5,317.1,46.4615,45,58.0,0,69.3,70.4,67.4
20160523140000,325.5,317.1,46.4615,45,58.0,0,69.4,70.4,67.4
20160523141500,325.5,324.45,47.5385,45,58.0,0,69.4,70.4,67.4
20160523143000,325.5,324.45,47.5385,45,58.0,0,69.4,70.4,67.4
20160523144500,325.5,324.45,47.5385,45,58.0,0,69.4,70.4,67.4
20160523150000,325.5,328.65,48.1538,45,58.0,0,69.4,70.4,67.4
20160523151500,325.5,328.65,48.1538,45,58.0,0,69.4,70.4,67.4
20160523153000,325.5,328.65,48.1538,45,58.0,0,69.4,70.4,67.4
20160523154500,325.5,328.65,48.1538,45,58.0,0,69.6,70.4,67.4
20160523160000,325.5,328.65,48.1538,45,58.0,0,69.6,70.4,67.4
20160523161500,325.5,328.65,48.1538,45,58.0,0,69.6,70.4,67.4
20160523163000,325.5,328.65,48.1538,45,58.7,0,69.6,70.4,67.4
20160523164500,325.5,338.1,49.5385,45,58.0,0,69.6,70.4,67.4
20160523170000,325.5,342.3,50.1538,45,58.0,0,69.5,70.4,67.4
20160523171500,325.5,342.3,50.1538,45,58.0,0,69.6,70.4,67.4
20160523173000,325.5,337.05,49.3846,45,58.0,0,69.4,70.4,67.4
20160523174500,325.5,337.05,49.3846,45,58.0,0,69.4,70.4,67.4
20160523180000,325.5,337.05,49.3846,45,58.0,0,69.3,70.4,67.4
20160523181500,325.5,337.05,49.3846,45,58.0,0,69.2,70.4,67.4
20160523183000,325.5,337.05,49.3846,45,58.7,0,69.2,70.4,67.4
20160523184500,325.5,337.05,49.3846,45,58.0,0,69.1,70.4,67.4
20160523190000,325.5,337.05,49.3846,45,58.0,0,69.1,70.4,67.4
20160523191500,325.5,337.05,49.3846,45,58.0,0,68.9,70.4,67.4
20160523193000,325.5,337.05,49.3846,45,58.0,0,68.9,70.4,67.4
20160523194500,325.5,337.05,49.3846,45,58.0,0,68.9,70.4,67.4
20160523200000,325.5,337.05,49.3846,45,58.7,0,68.8,70.4,67.4
20160523201500,325.5,337.05,49.3846,45,58.7,0,68.8,70.4,67.4
20160523203000,325.5,337.05,49.3846,45,58.7,0,68.7,70.4,67.4
20160523204500,325.5,337.05,49.3846,45,58.7,0,68.7,70.4,67.4
20160523210000,325.5,337.05,49.3846,45,58.7,0,68.7,70.4,67.4
20160523211500,325.5,337.05,49.3846,45,58.7,0,68.8,70.4,67.4
20160523213000,325.5,341.25,50.0,45,58.7,0,68.7,70.4,67.4
20160523214500,325.5,341.25,50.0,45,58.7,0,68.7,70.4,67.4
20160523220000,325.5,341.25,50.0,45,58.7,0,68.7,70.4,67.4
20160523221500,325.5,341.25,50.0,45,58.7,0,68.6,70.4,67.4
20160523223000,325.5,337.05,49.3846,45,58.7,0,68.4,70.4,67.4
20160523224500,325.5,337.05,49.3846,45,58.7,0,68.4,70.4,67.4
20160523230000,325.5,337.05,49.3846,45,58.7,0,68.4,70.4,67.4
20160523231500,325.5,341.25,50.0,45,58.7,0,68.3,70.4,67.4
20160523233000,325.5,341.25,50.0,45,58.7,0,68.3,70.4,67.4
20160523234500,325.5,341.25,50.0,45,58.7,0,68.2,70.4,67.4
20160524000000,325.5,337.05,49.3846,45,58.7,0,68.2,70.4,67.4
20160524001500,325.5,337.05,49.3846,45,58.7,0,68.1,70.4,67.4
20160524003000,325.5,337.05,49.3846,45,58.7,0,67.9,70.4,67.4
20160524004500,325.5,337.05,49.3846,45,58.7,0,67.9,70.4,67.4
20160524010000,325.5,337.05,49.3846,45,58.7,0,68.0,70.4,67.4
20160524011500,325.5,337.05,49.3846,45,58.7,0,68.0,70.4,67.4
20160524013000,325.5,337.05,49.3846,45,58.7,0,68.0,70.4,67.4
20160524014500,325.5,337.05,49.3846,45,58.7,0,67.9,70.4,67.4
20160524020000,325.5,331.8,48.6154,45,58.7,0,67.8,70.4,67.4
20160524021500,325.5,339.15,49.6923,45,58.7,0,67.8,70.4,67.4
20160524023000,325.5,339.15,49.6923,45,58.7,0,67.7,70.4,67.4
20160524024500,325.5,339.15,49.6923,45,58.7,0,67.7,70.4,67.4
20160524030000,325.5,339.15,49.6923,45,58.7,0,67.6,70.4,67.4
20160524031500,325.5,339.15,49.6923,45,58.7,0,67.5,70.4,67.4
20160524033000,325.5,339.15,49.6923,45,58.7,0,67.5,70.4,67.4
20160524034500,325.5,332.85,48.7692,45,58.7,0,67.6,70.4,67.4
20160524040000,325.5,337.05,49.3846,45,58.7,0,67.5,70.4,67.4
20160524041500,325.5,337.05,49.3846,45,58.7,0,67.4,70.4,67.4
20160524043000,325.5,337.05,49.3846,45,58.7,0,67.4,70.4,67.4
20160524044500,325.5,337.05,49.3846,45,58.7,0,67.3,70.4,67.4
20160524050000,325.5,337.05,49.3846,45,58.7,0,67.3,70.4,67.4
20160524051500,325.5,332.85,48.7692,45,58.7,0,67.2,70.4,67.4
20160524053000,325.5,332.85,48.7692,45,58.7,0,67.2,70.4,67.4
20160524054500,325.5,332.85,48.7692,45,58.7,0,67.2,70.4,67.4
20160524060000,325.5,332.85,48.7692,45,58.7,100,67.1,70.4,67.4
20160524061500,325.5,332.85,48.7692,45,58.7,100,67.1,70.4,67.4
20160524063000,325.5,339.15,49.6923,45,58.7,100,67.1,70.4,67.4
20160524064500,325.5,334.95,49.0769,45,58.7,100,67.2,70.4,67.4
20160524070000,325.5,334.95,49.0769,45,58.7,100,67.1,70.4,67.4
20160524071500,325.5,334.95,49.0769,45,58.7,100,67.0,70.4,67.4
20160524073000,325.5,339.15,49.6923,45,58.7,100,67.1,70.4,67.4
20160524074500,325.5,339.15,49.6923,45,58.7,100,67.4,70.4,67.4
20160524080000,325.5,334.95,49.0769,45,57.9,100,67.6,70.4,67.4
20160524081500,325.5,334.95,49.0769,45,57.9,100,67.7,70.4,67.4
20160524083000,325.5,334.95,49.0769,45,57.9,0,67.8,70.4,67.4
20160524084500,325.5,324.45,47.5385,45,57.9,0,68.2,70.4,67.4
20160524090000,325.5,320.25,46.9231,45,57.9,0,68.2,70.4,67.4
20160524091500,325.5,324.45,47.5385,45,57.9,0,68.3,70.4,67.4
20160524093000,325.5,324.45,47.5385,45,57.1,0,68.4,70.4,67.4
20160524094500,325.5,324.45,47.5385,45,56.4,0,68.5,70.4,67.4
20160524100000,325.5,324.45,47.5385,45,56.4,0,68.6,70.4,67.4
20160524101500,325.5,324.45,47.5385,45,56.4,0,68.6,70.4,67.4
20160524103000,325.5,324.45,47.5385,45,56.4,0,68.6,70.4,67.4
20160524104500,325.5,330.75,48.4615,45,56.4,0,68.6,70.4,67.4
20160524110000,325.5,330.75,48.4615,45,56.4,0,68.6,70.4,67.4
20160524111500,325.5,330.75,48.4615,45,56.4,0,68.7,70.4,67.4
20160524113000,325.5,330.75,48.4615,45,56.4,0,68.9,70.4,67.4
20160524114500,325.5,330.75,48.4615,45,56.4,0,69.0,70.4,67.4
20160524120000,325.5,330.75,48.4615,45,56.4,0,69.2,70.4,67.4
20160524121500,325.5,330.75,48.4615,45,56.4,0,69.2,70.4,67.4
20160524123000,325.5,338.1,49.5385,45,56.4,0,69.3,70.4,67.4
20160524124500,325.5,343.35,50.3077,45,56.4,0,69.3,70.4,67.4
20160524130000,325.5,338.1,49.5385,45,56.4,0,69.2,70.4,67.4
20160524131500,325.5,338.1,49.5385,45,56.4,0,69.2,70.4,67.4
20160524133000,325.5,329.7,48.3077,45,56.4,0,69.2,70.4,67.4
20160524134500,325.5,329.7,48.3077,45,57.1,0,69.3,70.4,67.4
20160524140000,325.5,325.5,47.6923,45,57.1,0,69.3,70.4,67.4
20160524141500,325.5,325.5,47.6923,45,56.4,0,69.3,70.4,67.4
20160524143000,325.5,325.5,47.6923,45,56.4,0,69.3,70.4,67.4
20160524144500,325.5,325.5,47.6923,45,56.4,0,69.2,70.4,67.4
20160524150000,325.5,325.5,47.6923,45,56.4,0,69.2,70.4,67.4
20160524151500,325.5,329.7,48.3077,45,56.4,0,69.1,70.4,67.4
20160524153000,325.5,329.7,48.3077,45,56.4,0,69.1,70.4,67.4
20160524154500,325.5,329.7,48.3077,45,57.1,0,69.1,70.4,67.4
20160524160000,325.5,329.7,48.3077,45,57.1,0,69.1,70.4,67.4
20160524161500,325.5,325.5,47.6923,45,57.1,0,68.9,70.4,67.4
20160524163000,325.5,330.75,48.4615,45,57.1,0,68.8,70.4,67.4
20160524164500,325.5,330.75,48.4615,45,57.1,0,68.7,70.4,67.4
20160524170000,325.5,336.0,49.2308,45,57.1,0,68.7,70.4,67.4
20160524171500,325.5,336.0,49.2308,45,57.1,0,68.7,70.4,67.4
20160524173000,325.5,336.0,49.2308,45,57.1,0,68.7,70.4,67.4
20160524174500,325.5,336.0,49.2308,45,57.1,0,68.6,70.4,67.4
20160524180000,325.5,336.0,49.2308,45,57.1,0,68.6,70.4,67.4
20160524181500,325.5,336.0,49.2308,45,57.1,0,68.5,70.4,67.4
20160524183000,325.5,330.75,48.4615,45,57.1,0,68.5,70.4,67.4
20160524184500,325.5,336.0,49.2308,45,57.1,0,68.5,70.4,67.4
20160524190000,325.5,336.0,49.2308,45,57.1,0,68.6,70.4,67.4
20160524191500,325.5,336.0,49.2308,45,57.1,0,68.6,70.4,67.4
20160524193000,325.5,336.0,49.2308,45,57.1,0,68.5,70.4,67.4
20160524194500,325.5,336.0,49.2308,45,57.1,0,68.4,70.4,67.4
20160524200000,325.5,336.0,49.2308,45,57.1,0,68.4,70.4,67.4
20160524201500,325.5,336.0,49.2308,45,57.1,0,68.4,70.4,67.4
20160524203000,325.5,336.0,49.2308,45,57.1,0,68.3,70.4,67.4
20160524204500,325.5,336.0,49.2308,45,57.1,0,68.2,70.4,67.4
20160524210000,325.5,336.0,49.2308,45,57.1,0,68.2,70.4,67.4
20160524211500,325.5,336.0,49.2308,45,57.1,0,68.2,70.4,67.4
20160524213000,325.5,336.0,49.2308,45,57.1,0,68.2,70.4,67.4
20160524214500,325.5,336.0,49.2308,45,57.1,0,68.1,70.4,67.4
20160524220000,325.5,336.0,49.2308,45,57.1,0,68.1,70.4,67.4
20160524221500,325.5,336.0,49.2308,45,57.1,0,68.1,70.4,67.4
20160524223000,325.5,336.0,49.2308,45,57.1,0,67.9,70.4,67.4
20160524224500,325.5,336.0,49.2308,45,57.1,0,67.9,70.4,67.4
20160524230000,325.5,336.0,49.2308,45,57.1,0,67.8,70.4,67.4
20160524231500,325.5,336.0,49.2308,45,57.1,0,67.8,70.4,67.4
20160524233000,325.5,336.0,49.2308,45,57.1,0,67.7,70.4,67.4
20160524234500,325.5,336.0,49.2308,45,57.1,0,67.7,70.4,67.4
20160525000000,325.5,336.0,49.2308,45,57.1,0,67.6,70.4,67.4
20160525001500,325.5,330.75,48.4615,45,57.9,0,67.7,70.4,67.4
20160525003000,325.5,330.75,48.4615,45,57.9,0,67.7,70.4,67.4
20160525004500,325.5,330.75,48.4615,45,57.9,0,67.7,70.4,67.4
20160525010000,325.5,330.75,48.4615,45,57.9,0,67.7,70.4,67.4
20160525011500,325.5,320.25,46.9231,44,57.9,0,68.1,70.4,67.4
20160525013000,325.5,311.85,45.6923,44,57.9,0,67.9,70.4,67.4
20160525014500,325.5,319.2,46.7692,44,57.9,0,67.8,70.4,67.4
20160525020000,325.5,319.2,46.7692,44,57.9,0,67.8,70.4,67.4
20160525021500,325.5,319.2,46.7692,44,57.9,0,67.7,70.4,67.4
20160525023000,325.5,319.2,46.7692,44,57.9,0,67.7,70.4,67.4
20160525024500,325.5,319.2,46.7692,44,57.9,0,67.6,70.4,67.4
20160525030000,325.5,319.2,46.7692,44,57.9,0,67.6,70.4,67.4
20160525031500,325.5,319.2,46.7692,44,57.9,0,67.6,70.4,67.4
20160525033000,325.5,319.2,46.7692,44,57.9,0,67.6,70.4,67.4
20160525034500,325.5,319.2,46.7692,44,57.9,0,67.6,70.4,67.4
20160525040000,325.5,319.2,46.7692,44,57.9,0,67.5,70.4,67.4
20160525041500,325.5,319.2,46.7692,44,57.9,0,67.4,70.4,67.4
20160525043000,325.5,319.2,46.7692,44,57.9,0,67.4,70.4,67.4
20160525044500,325.5,319.2,46.7692,44,57.9,0,67.3,70.4,67.4
20160525050000,325.5,319.2,46.7692,44,57.9,0,67.4,70.4,67.4
20160525051500,325.5,319.2,46.7692,44,57.9,0,67.3,70.4,67.4
20160525053000,325.5,319.2,46.7692,44,57.9,0,67.3,70.4,67.4
20160525054500,325.5,319.2,46.7692,44,57.9,0,67.3,70.4,67.4
20160525060000,325.5,319.2,46.7692,44,57.9,0,67.3,70.4,67.4
20160525061500,325.5,319.2,46.7692,44,57.9,0,67.2,70.4,67.4
20160525063000,325.5,319.2,46.7692,44,58.7,0,67.2,70.4,67.4
20160525064500,325.5,319.2,46.7692,44,58.7,0,67.3,70.4,67.4
20160525070000,325.5,319.2,46.7692,44,58.7,0,67.3,70.4,67.4
20160525071500,325.5,319.2,46.7692,44,58.7,0,67.4,70.4,67.4
20160525073000,325.5,319.2,46.7692,44,58.7,0,67.4,70.4,67.4
20160525074500,325.5,319.2,46.7692,44,58.7,0,67.6,70.4,67.4
20160525080000,325.5,312.9,45.8462,44,58.7,0,67.7,70.4,67.4
20160525081500,325.5,312.9,45.8462,44,57.6,0,67.9,70.4,67.4
20160525083000,325.5,312.9,45.8462,44,57.6,0,68.1,70.4,67.4
20160525084500,325.5,312.9,45.8462,44,58.3,0,68.2,70.4,67.4
20160525090000,325.5,312.9,45.8462,44,58.3,0,68.3,70.4,67.4
20160525091500,325.5,312.9,45.8462,44,58.3,0,68.5,70.4,67.4
20160525093000,325.5,312.9,45.8462,44,58.3,0,68.7,70.4,67.4
20160525094500,325.5,312.9,45.8462,44,58.3,0,68.7,70.4,67.4
20160525100000,325.5,312.9,45.8462,44,58.3,0,68.9,70.4,67.4
20160525101500,325.5,312.9,45.8462,44,58.3,0,68.9,70.4,67.4
20160525103000,325.5,321.3,47.0769,45,58.3,0,69.0,70.4,67.4
20160525104500,325.5,321.3,47.0769,45,57.0,0,69.1,70.4,67.4
20160525110000,325.5,321.3,47.0769,45,57.9,0,69.2,70.4,67.4
20160525111500,325.5,321.3,47.0769,45,57.2,0,69.2,70.4,67.4
20160525113000,325.5,321.3,47.0769,45,57.2,0,69.2,70.4,67.4
20160525114500,325.5,321.3,47.0769,45,57.2,0,69.3,70.4,67.4
20160525120000,325.5,321.3,47.0769,45,57.2,0,69.3,70.4,67.4
20160525121500,325.5,321.3,47.0769,45,57.2,0,69.4,70.4,67.4
20160525123000,325.5,321.3,47.0769,45,57.2,0,69.5,70.4,67.4
20160525124500,325.5,321.3,47.0769,45,57.2,0,69.4,70.4,67.4
20160525130000,325.5,321.3,47.0769,45,57.2,0,69.4,70.4,67.4
20160525131500,325.5,321.3,47.0769,45,57.2,0,69.5,70.4,67.4
20160525133000,325.5,321.3,47.0769,45,57.2,0,69.6,70.4,67.4
20160525134500,325.5,317.1,46.4615,45,57.2,0,69.7,70.4,67.4
20160525140000,325.5,317.1,46.4615,45,57.9,0,69.7,70.4,67.4
20160525141500,325.5,324.45,47.5385,45,57.9,0,69.7,70.4,67.4
20160525143000,325.5,324.45,47.5385,45,57.9,0,69.8,70.4,67.4
20160525144500,325.5,324.45,47.5385,45,57.2,0,69.9,70.4,67.4
20160525150000,325.5,324.45,47.5385,45,57.2,0,69.9,70.4,67.4
20160525151500,325.5,324.45,47.5385,45,58.0,0,69.9,70.4,67.4
20160525153000,325.5,324.45,47.5385,45,58.0,0,69.9,70.4,67.4
20160525154500,325.5,324.45,47.5385,45,58.0,0,70.0,70.4,67.4
20160525160000,325.5,324.45,47.5385,45,58.8,0,70.1,70.4,67.4
20160525161500,325.5,332.85,48.7692,46,58.8,0,70.2,70.4,67.4
20160525163000,325.5,332.85,48.7692,46,58.8,0,70.2,70.4,67.4
20160525164500,325.5,332.85,48.7692,46,58.8,0,70.3,70.4,67.4
20160525170000,325.5,338.1,49.5385,46,58.8,0,70.3,70.4,67.4
20160525171500,325.5,338.1,49.5385,46,58.8,0,70.3,70.4,67.4
20160525173000,325.5,338.1,49.5385,46,58.8,0,70.3,70.4,67.4
20160525174500,325.5,349.65,51.2308,46,58.8,0,70.3,70.4,67.4
20160525180000,325.5,344.4,50.4615,46,58.8,0,70.2,70.4,67.4
20160525181500,325.5,340.2,49.8462,45,58.8,0,69.9,70.4,67.4
20160525183000,325.5,340.2,49.8462,45,58.8,0,69.8,70.4,67.4
20160525184500,325.5,340.2,49.8462,45,58.8,0,69.8,70.4,67.4
20160525190000,325.5,340.2,49.8462,45,58.8,0,69.7,70.4,67.4
20160525191500,325.5,340.2,49.8462,45,58.8,0,69.6,70.4,67.4
20160525193000,325.5,340.2,49.8462,45,58.8,0,69.6,70.4,67.4
20160525194500,325.5,340.2,49.8462,45,58.8,0,69.5,70.4,67.4
20160525200000,325.5,340.2,49.8462,45,58.8,0,69.4,70.4,67.4
20160525201500,325.5,329.7,48.3077,45,58.8,0,69.3,70.4,67.4
20160525203000,325.5,329.7,48.3077,45,58.8,0,69.2,70.4,67.4
20160525204500,325.5,333.9,48.9231,45,58.8,0,69.2,70.4,67.4
20160525210000,325.5,333.9,48.9231,45,58.8,0,69.2,70.4,67.4
20160525211500,325.5,333.9,48.9231,45,58.8,0,69.2,70.4,67.4
20160525213000,325.5,333.9,48.9231,45,58.8,0,69.1,70.4,67.4
20160525214500,325.5,333.9,48.9231,45,58.8,0,69.1,70.4,67.4
20160525220000,325.5,333.9,48.9231,45,58.8,0,69.1,70.4,67.4
20160525221500,325.5,333.9,48.9231,45,58.8,0,68.8,70.4,67.4
20160525223000,325.5,329.7,48.3077,45,58.8,0,68.8,70.4,67.4
20160525224500,325.5,329.7,48.3077,45,58.8,0,68.9,70.4,67.4
20160525230000,325.5,329.7,48.3077,45,58.8,0,68.9,70.4,67.4
20160525231500,325.5,329.7,48.3077,45,58.8,0,68.8,70.4,67.4
20160525233000,325.5,329.7,48.3077,45,58.8,0,68.8,70.4,67.4
20160525234500,325.5,329.7,48.3077,45,58.8,0,68.8,70.4,67.4
20160526000000,325.5,329.7,48.3077,45,58.8,0,68.6,70.4,67.4
20160526001500,325.5,329.7,48.3077,45,58.8,0,68.6,70.4,67.4
20160526003000,325.5,329.7,48.3077,45,58.8,0,68.6,70.4,67.4
20160526004500,325.5,329.7,48.3077,45,58.8,0,68.6,70.4,67.4
