PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160526010000,325.5,329.7,48.3077,45,58.8,0,68.6,70.4,67.4
20160526011500,325.5,329.7,48.3077,45,58.8,0,68.6,70.4,67.4
20160526013000,325.5,329.7,48.3077,45,58.8,0,68.4,70.4,67.4
20160526014500,325.5,329.7,48.3077,45,58.8,0,68.4,70.4,67.4
20160526020000,325.5,329.7,48.3077,45,58.8,0,68.4,70.4,67.4
20160526021500,325.5,329.7,48.3077,45,58.8,0,68.3,70.4,67.4
20160526023000,325.5,329.7,48.3077,45,58.8,0,68.3,70.4,67.4
20160526024500,325.5,329.7,48.3077,45,58.8,0,68.2,70.4,67.4
20160526030000,325.5,329.7,48.3077,45,58.8,0,68.1,70.4,67.4
20160526031500,325.5,329.7,48.3077,45,58.8,0,68.1,70.4,67.4
20160526033000,325.5,329.7,48.3077,45,58.8,0,68.1,70.4,67.4
20160526034500,325.5,329.7,48.3077,45,58.8,0,68.1,70.4,67.4
20160526040000,325.5,329.7,48.3077,45,58.8,0,68.1,70.4,67.4
20160526041500,325.5,329.7,48.3077,45,58.8,0,68.1,70.4,67.4
20160526043000,325.5,329.7,48.3077,45,58.8,0,67.9,70.4,67.4
20160526044500,325.5,329.7,48.3077,45,58.8,0,67.9,70.4,67.4
20160526050000,325.5,329.7,48.3077,45,58.8,0,67.9,70.4,67.4
20160526051500,325.5,329.7,48.3077,45,58.8,0,67.9,70.4,67.4
20160526053000,325.5,329.7,48.3077,45,58.8,0,67.8,70.4,67.4
20160526054500,325.5,329.7,48.3077,45,58.8,0,67.8,70.4,67.4
20160526060000,325.5,329.7,48.3077,45,58.8,0,67.7,70.4,67.4
20160526061500,325.5,329.7,48.3077,45,58.8,0,67.6,70.4,67.4
20160526063000,325.5,329.7,48.3077,45,58.8,0,67.6,70.4,67.4
20160526064500,325.5,329.7,48.3077,45,58.8,0,67.7,70.4,67.4
20160526070000,325.5,329.7,48.3077,45,58.8,0,67.8,70.4,67.4
20160526071500,325.5,329.7,48.3077,45,58.8,0,67.7,70.4,67.4
20160526073000,325.5,329.7,48.3077,45,58.8,0,67.8,70.4,67.4
20160526074500,325.5,329.7,48.3077,45,58.8,0,67.9,70.4,67.4
20160526080000,325.5,329.7,48.3077,45,58.8,0,68.0,70.4,67.4
20160526081500,325.5,319.2,46.7692,45,58.8,0,68.2,70.4,67.4
20160526083000,325.5,323.4,47.3846,45,58.8,0,68.3,70.4,67.4
20160526084500,325.5,323.4,47.3846,45,58.8,0,68.5,70.4,67.4
20160526090000,325.5,323.4,47.3846,45,58.8,0,68.6,70.4,67.4
20160526091500,325.5,323.4,47.3846,45,58.8,0,68.7,70.4,67.4
20160526093000,325.5,323.4,47.3846,45,58.0,0,68.7,70.4,67.4
20160526094500,325.5,323.4,47.3846,45,58.0,0,68.8,70.4,67.4
20160526100000,325.5,323.4,47.3846,45,58.0,0,68.9,70.4,67.4
20160526101500,325.5,317.1,46.4615,45,58.0,0,69.0,70.4,67.4
20160526103000,325.5,317.1,46.4615,45,58.8,0,69.0,70.4,67.4
20160526104500,325.5,317.1,46.4615,45,58.8,0,68.9,70.4,67.4
20160526110000,325.5,317.1,46.4615,45,58.0,0,68.9,70.4,67.4
20160526111500,325.5,317.1,46.4615,45,57.2,0,68.8,70.4,67.4
20160526113000,325.5,321.3,47.0769,45,57.2,0,68.9,70.4,67.4
20160526114500,325.5,325.5,47.6923,45,57.2,0,68.9,70.4,67.4
20160526120000,325.5,325.5,47.6923,45,57.2,0,68.8,70.4,67.4
20160526121500,325.5,325.5,47.6923,45,57.2,0,68.9,70.4,67.4
20160526123000,325.5,331.8,48.6154,45,57.2,0,68.9,70.4,67.4
20160526124500,325.5,331.8,48.6154,45,57.2,0,68.9,70.4,67.4
20160526130000,325.5,331.8,48.6154,45,57.2,0,68.9,70.4,67.4
20160526131500,325.5,331.8,48.6154,45,57.2,0,69.0,70.4,67.4
20160526133000,325.5,331.8,48.6154,45,57.2,0,69.1,70.4,67.4
20160526134500,325.5,336.0,49.2308,45,57.2,0,69.1,70.4,67.4
20160526140000,325.5,336.0,49.2308,45,57.2,0,69.2,70.4,67.4
20160526141500,325.5,331.8,48.6154,45,57.2,0,69.2,70.4,67.4
20160526143000,325.5,331.8,48.6154,45,57.2,0,69.3,70.4,67.4
20160526144500,325.5,331.8,48.6154,45,57.2,0,69.4,70.4,67.4
20160526150000,325.5,331.8,48.6154,45,56.4,0,69.4,70.4,67.4
20160526151500,325.5,331.8,48.6154,45,57.1,0,69.5,70.4,67.4
20160526153000,325.5,331.8,48.6154,45,57.1,0,69.6,70.4,67.4
20160526154500,325.5,327.6,48.0,45,57.1,0,69.6,70.4,67.4
20160526160000,325.5,327.6,48.0,45,57.1,0,69.7,70.4,67.4
20160526161500,325.5,327.6,48.0,45,57.1,0,69.7,70.4,67.4
20160526163000,325.5,327.6,48.0,45,57.1,0,69.8,70.4,67.4
20160526164500,325.5,327.6,48.0,45,57.1,0,69.8,70.4,67.4
20160526170000,325.5,327.6,48.0,45,57.1,0,69.8,70.4,67.4
20160526171500,325.5,327.6,48.0,45,57.1,0,69.7,70.4,67.4
20160526173000,325.5,327.6,48.0,45,57.1,0,69.6,70.4,67.4
20160526174500,325.5,327.6,48.0,45,57.1,0,69.4,70.4,67.4
20160526180000,325.5,327.6,48.0,45,57.1,0,69.3,70.4,67.4
20160526181500,325.5,323.4,47.3846,45,57.1,0,69.3,70.4,67.4
20160526183000,325.5,323.4,47.3846,45,57.1,0,69.2,70.4,67.4
20160526184500,325.5,323.4,47.3846,45,57.1,0,69.2,70.4,67.4
20160526190000,325.5,323.4,47.3846,45,57.1,0,69.2,70.4,67.4
20160526191500,325.5,323.4,47.3846,45,57.1,0,69.1,70.4,67.4
20160526193000,325.5,323.4,47.3846,45,57.1,0,68.9,70.4,67.4
20160526194500,325.5,323.4,47.3846,45,57.1,0,68.9,70.4,67.4
20160526200000,325.5,323.4,47.3846,45,57.1,0,68.8,70.4,67.4
20160526201500,325.5,329.7,48.3077,45,57.1,0,68.7,70.4,67.4
20160526203000,325.5,339.15,49.6923,45,57.1,0,68.7,70.4,67.4
20160526204500,325.5,339.15,49.6923,45,57.1,0,68.7,70.4,67.4
20160526210000,325.5,339.15,49.6923,45,57.1,0,68.7,70.4,67.4
20160526211500,325.5,339.15,49.6923,45,57.1,0,68.6,70.4,67.4
20160526213000,325.5,339.15,49.6923,45,57.1,0,68.6,70.4,67.4
20160526214500,325.5,334.95,49.0769,45,57.1,0,68.5,70.4,67.4
20160526220000,325.5,334.95,49.0769,45,57.1,0,68.4,70.4,67.4
20160526221500,325.5,339.15,49.6923,45,57.1,0,68.3,70.4,67.4
20160526223000,325.5,339.15,49.6923,45,57.1,0,68.2,70.4,67.4
20160526224500,325.5,339.15,49.6923,45,57.1,0,68.1,70.4,67.4
20160526230000,325.5,339.15,49.6923,45,57.1,0,67.9,70.4,67.4
20160526231500,325.5,339.15,49.6923,45,57.1,0,67.8,70.4,67.4
20160526233000,325.5,339.15,49.6923,45,57.1,0,67.8,70.4,67.4
20160526234500,325.5,339.15,49.6923,45,57.1,0,67.8,70.4,67.4
20160527000000,325.5,339.15,49.6923,45,57.1,0,67.8,70.4,67.4
20160527001500,325.5,339.15,49.6923,45,57.1,0,67.7,70.4,67.4
20160527003000,325.5,339.15,49.6923,45,57.1,0,67.7,70.4,67.4
20160527004500,325.5,339.15,49.6923,45,57.1,0,67.7,70.4,67.4
20160527010000,325.5,339.15,49.6923,45,57.1,0,67.7,70.4,67.4
20160527011500,325.5,339.15,49.6923,45,57.1,0,67.5,70.4,67.4
20160527013000,325.5,339.15,49.6923,45,57.1,0,67.4,70.4,67.4
20160527014500,325.5,339.15,49.6923,45,57.1,0,67.4,70.4,67.4
20160527020000,325.5,339.15,49.6923,45,57.1,0,67.3,70.4,67.4
20160527021500,325.5,339.15,49.6923,45,57.1,0,67.3,70.4,67.4
20160527023000,325.5,339.15,49.6923,45,57.1,0,67.3,70.4,67.4
20160527024500,325.5,339.15,49.6923,45,57.1,0,67.3,70.4,67.4
20160527030000,325.5,339.15,49.6923,45,57.1,0,67.2,70.4,67.4
20160527031500,325.5,339.15,49.6923,45,57.1,0,67.2,70.4,67.4
20160527033000,325.5,339.15,49.6923,45,57.1,100,67.1,70.4,67.4
20160527034500,325.5,339.15,49.6923,45,57.1,100,67.1,70.4,67.4
20160527040000,325.5,339.15,49.6923,45,57.1,100,67.1,70.4,67.4
20160527041500,325.5,339.15,49.6923,45,57.1,100,67.1,70.4,67.4
20160527043000,325.5,339.15,49.6923,45,57.1,100,67.1,70.4,67.4
20160527044500,325.5,339.15,49.6923,45,57.1,100,67.0,70.4,67.4
20160527050000,325.5,339.15,49.6923,45,57.1,100,66.9,70.4,67.4
20160527051500,325.5,339.15,49.6923,45,57.1,100,67.0,70.4,67.4
20160527053000,325.5,339.15,49.6923,45,57.1,100,66.8,70.4,67.4
20160527054500,325.5,339.15,49.6923,45,57.1,100,66.8,70.4,67.4
20160527060000,325.5,339.15,49.6923,45,57.1,100,66.8,70.4,67.4
20160527061500,325.5,333.9,48.9231,45,57.1,100,66.9,70.4,67.4
20160527063000,325.5,333.9,48.9231,45,57.1,100,66.8,70.4,67.4
20160527064500,325.5,338.1,49.5385,45,57.1,100,66.8,70.4,67.4
20160527070000,325.5,338.1,49.5385,45,57.1,100,66.9,70.4,67.4
20160527071500,325.5,338.1,49.5385,45,57.1,100,66.8,70.4,67.4
20160527073000,325.5,333.9,48.9231,45,57.1,100,66.9,70.4,67.4
20160527074500,325.5,333.9,48.9231,45,58.0,100,67.1,70.4,67.4
20160527080000,325.5,329.7,48.3077,45,58.0,100,67.3,70.4,67.4
20160527081500,325.5,329.7,48.3077,45,58.0,100,67.3,70.4,67.4
20160527083000,325.5,329.7,48.3077,45,58.0,100,67.5,70.4,67.4
20160527084500,325.5,329.7,48.3077,45,58.0,100,67.6,70.4,67.4
20160527090000,325.5,329.7,48.3077,45,58.0,0,67.7,70.4,67.4
20160527091500,325.5,320.25,46.9231,45,58.0,0,67.8,70.4,67.4
20160527093000,325.5,316.05,46.3077,45,58.8,0,67.9,70.4,67.4
20160527094500,325.5,316.05,46.3077,45,58.8,0,68.0,70.4,67.4
20160527100000,325.5,316.05,46.3077,45,58.8,0,68.2,70.4,67.4
20160527101500,325.5,316.05,46.3077,45,58.8,0,68.2,70.4,67.4
20160527103000,325.5,320.25,46.9231,45,58.8,0,68.2,70.4,67.4
20160527104500,325.5,320.25,46.9231,45,58.8,0,68.2,70.4,67.4
20160527110000,325.5,320.25,46.9231,45,58.8,0,68.2,70.4,67.4
20160527111500,325.5,320.25,46.9231,45,58.8,0,68.3,70.4,67.4
20160527113000,325.5,324.45,47.5385,45,58.8,0,68.3,70.4,67.4
20160527114500,325.5,324.45,47.5385,45,58.8,0,68.4,70.4,67.4
20160527120000,325.5,319.2,46.7692,45,58.8,0,68.4,70.4,67.4
20160527121500,325.5,319.2,46.7692,45,57.9,0,68.4,70.4,67.4
20160527123000,325.5,319.2,46.7692,45,57.9,0,68.4,70.4,67.4
20160527124500,325.5,323.4,47.3846,45,57.9,0,68.6,70.4,67.4
20160527130000,325.5,323.4,47.3846,45,57.9,0,68.6,70.4,67.4
20160527131500,325.5,328.65,48.1538,45,57.9,0,68.7,70.4,67.4
20160527133000,325.5,328.65,48.1538,45,58.7,0,68.8,70.4,67.4
20160527134500,325.5,328.65,48.1538,45,57.9,0,68.8,70.4,67.4
20160527140000,325.5,328.65,48.1538,45,58.7,0,68.9,70.4,67.4
20160527141500,325.5,328.65,48.1538,45,58.0,0,68.9,70.4,67.4
20160527143000,325.5,328.65,48.1538,45,58.0,0,68.9,70.4,67.4
20160527144500,325.5,328.65,48.1538,45,58.0,0,69.1,70.4,67.4
20160527150000,325.5,328.65,48.1538,45,58.0,0,69.1,70.4,67.4
20160527151500,325.5,328.65,48.1538,45,58.0,0,68.9,70.4,67.4
20160527153000,325.5,328.65,48.1538,45,58.0,0,68.8,70.4,67.4
20160527154500,325.5,321.3,47.0769,45,58.0,0,68.9,70.4,67.4
20160527160000,325.5,321.3,47.0769,45,58.0,0,68.9,70.4,67.4
20160527161500,325.5,321.3,47.0769,45,58.0,0,68.9,70.4,67.4
20160527163000,325.5,321.3,47.0769,45,58.7,0,68.8,70.4,67.4
20160527164500,325.5,326.55,47.8462,45,58.7,0,68.8,70.4,67.4
20160527170000,325.5,330.75,48.4615,45,58.7,0,68.7,70.4,67.4
20160527171500,325.5,330.75,48.4615,45,58.7,0,68.7,70.4,67.4
20160527173000,325.5,330.75,48.4615,45,58.7,0,68.7,70.4,67.4
20160527174500,325.5,330.75,48.4615,45,58.7,0,68.7,70.4,67.4
20160527180000,325.5,330.75,48.4615,45,58.7,0,68.6,70.4,67.4
20160527181500,325.5,330.75,48.4615,45,58.7,0,68.6,70.4,67.4
20160527183000,325.5,330.75,48.4615,45,58.7,0,68.4,70.4,67.4
20160527184500,325.5,334.95,49.0769,45,58.7,0,68.4,70.4,67.4
20160527190000,325.5,334.95,49.0769,45,58.7,0,68.4,70.4,67.4
20160527191500,325.5,329.7,48.3077,45,58.7,0,68.3,70.4,67.4
20160527193000,325.5,329.7,48.3077,45,58.7,0,68.4,70.4,67.4
20160527194500,325.5,329.7,48.3077,45,58.7,0,68.4,70.4,67.4
20160527200000,325.5,329.7,48.3077,45,58.7,0,68.3,70.4,67.4
20160527201500,325.5,334.95,49.0769,45,58.7,0,68.4,70.4,67.4
20160527203000,325.5,329.7,48.3077,45,58.7,0,68.4,70.4,67.4
20160527204500,325.5,337.05,49.3846,45,58.7,0,68.3,70.4,67.4
20160527210000,325.5,337.05,49.3846,45,58.7,0,68.3,70.4,67.4
20160527211500,325.5,337.05,49.3846,45,58.7,0,68.3,70.4,67.4
20160527213000,325.5,337.05,49.3846,45,58.7,0,68.2,70.4,67.4
20160527214500,325.5,337.05,49.3846,45,58.7,0,68.2,70.4,67.4
20160527220000,325.5,337.05,49.3846,45,59.3,0,68.2,70.4,67.4
20160527221500,325.5,337.05,49.3846,45,59.3,0,68.1,70.4,67.4
20160527223000,325.5,337.05,49.3846,45,59.3,0,68.0,70.4,67.4
20160527224500,325.5,337.05,49.3846,45,59.3,0,68.0,70.4,67.4
20160527230000,325.5,337.05,49.3846,45,59.3,0,67.9,70.4,67.4
20160527231500,325.5,337.05,49.3846,45,59.3,0,67.9,70.4,67.4
20160527233000,325.5,341.25,50.0,45,59.3,0,67.9,70.4,67.4
20160527234500,325.5,337.05,49.3846,45,59.3,0,67.9,70.4,67.4
20160528000000,325.5,337.05,49.3846,45,59.3,0,67.8,70.4,67.4
20160528001500,325.5,337.05,49.3846,45,59.3,0,67.7,70.4,67.4
20160528003000,325.5,337.05,49.3846,45,59.3,0,67.7,70.4,67.4
20160528004500,325.5,337.05,49.3846,45,59.3,0,67.7,70.4,67.4
20160528010000,325.5,337.05,49.3846,45,59.3,0,67.7,70.4,67.4
20160528011500,325.5,321.3,47.0769,44,59.3,0,67.9,70.4,67.4
20160528013000,325.5,317.1,46.4615,44,59.3,0,67.8,70.4,67.4
20160528014500,325.5,317.1,46.4615,44,59.3,0,67.7,70.4,67.4
20160528020000,325.5,317.1,46.4615,44,59.3,0,67.7,70.4,67.4
20160528021500,325.5,317.1,46.4615,44,59.3,0,67.7,70.4,67.4
20160528023000,325.5,317.1,46.4615,44,59.3,0,67.7,70.4,67.4
20160528024500,325.5,317.1,46.4615,44,59.3,0,67.6,70.4,67.4
20160528030000,325.5,317.1,46.4615,44,59.3,0,67.6,70.4,67.4
20160528031500,325.5,317.1,46.4615,44,59.3,0,67.6,70.4,67.4
20160528033000,325.5,317.1,46.4615,44,59.3,0,67.6,70.4,67.4
20160528034500,325.5,317.1,46.4615,44,59.3,0,67.6,70.4,67.4
20160528040000,325.5,317.1,46.4615,44,59.3,0,67.6,70.4,67.4
20160528041500,325.5,312.9,45.8462,44,59.3,0,67.6,70.4,67.4
20160528043000,325.5,312.9,45.8462,44,59.3,0,67.6,70.4,67.4
20160528044500,325.5,312.9,45.8462,44,59.3,0,67.4,70.4,67.4
20160528050000,325.5,312.9,45.8462,44,59.3,0,67.4,70.4,67.4
20160528051500,325.5,312.9,45.8462,44,59.3,0,67.4,70.4,67.4
20160528053000,325.5,312.9,45.8462,44,59.3,0,67.4,70.4,67.4
20160528054500,325.5,312.9,45.8462,44,59.3,0,67.4,70.4,67.4
20160528060000,325.5,312.9,45.8462,44,59.3,0,67.3,70.4,67.4
20160528061500,325.5,312.9,45.8462,44,59.3,0,67.3,70.4,67.4
20160528063000,325.5,312.9,45.8462,44,59.3,0,67.4,70.4,67.4
20160528064500,325.5,312.9,45.8462,44,59.3,0,67.4,70.4,67.4
20160528070000,325.5,312.9,45.8462,44,59.3,0,67.3,70.4,67.4
20160528071500,325.5,312.9,45.8462,44,59.3,0,67.3,70.4,67.4
20160528073000,325.5,312.9,45.8462,44,59.3,0,67.3,70.4,67.4
20160528074500,325.5,312.9,45.8462,44,58.7,0,67.3,70.4,67.4
20160528080000,325.5,312.9,45.8462,44,57.6,0,67.2,70.4,67.4
20160528081500,325.5,312.9,45.8462,44,57.6,0,67.2,70.4,67.4
20160528083000,325.5,312.9,45.8462,44,58.4,0,67.3,70.4,67.4
20160528084500,325.5,312.9,45.8462,44,57.6,0,67.3,70.4,67.4
20160528090000,325.5,312.9,45.8462,44,57.6,0,67.3,70.4,67.4
20160528091500,325.5,312.9,45.8462,44,57.6,0,67.3,70.4,67.4
20160528093000,325.5,312.9,45.8462,44,57.6,0,67.4,70.4,67.4
20160528094500,325.5,312.9,45.8462,44,57.6,0,67.5,70.4,67.4
20160528100000,325.5,316.05,46.3077,44,57.6,0,67.5,70.4,67.4
20160528101500,325.5,316.05,46.3077,44,57.6,0,67.6,70.4,67.4
20160528103000,325.5,316.05,46.3077,44,57.6,0,67.7,70.4,67.4
20160528104500,325.5,310.8,45.5385,44,57.6,0,67.6,70.4,67.4
20160528110000,325.5,310.8,45.5385,44,57.6,0,67.7,70.4,67.4
20160528111500,325.5,313.95,46.0,44,57.6,0,67.7,70.4,67.4
20160528113000,325.5,310.8,45.5385,44,57.6,0,67.7,70.4,67.4
20160528114500,325.5,310.8,45.5385,44,57.6,0,67.7,70.4,67.4
20160528120000,325.5,310.8,45.5385,44,57.6,0,67.7,70.4,67.4
20160528121500,325.5,310.8,45.5385,44,57.6,0,67.9,70.4,67.4
20160528123000,325.5,315.0,46.1538,44,57.6,0,67.9,70.4,67.4
20160528124500,325.5,315.0,46.1538,44,57.6,0,67.9,70.4,67.4
20160528130000,325.5,315.0,46.1538,44,57.6,0,67.9,70.4,67.4
20160528131500,325.5,315.0,46.1538,44,57.6,0,68.0,70.4,67.4
20160528133000,325.5,315.0,46.1538,44,56.8,0,67.9,70.4,67.4
20160528134500,325.5,315.0,46.1538,44,56.8,0,68.1,70.4,67.4
20160528140000,325.5,315.0,46.1538,44,57.9,0,68.2,70.4,67.4
20160528141500,325.5,309.75,45.3846,44,57.9,0,68.3,70.4,67.4
20160528143000,325.5,309.75,45.3846,44,57.9,0,68.3,70.4,67.4
20160528144500,325.5,309.75,45.3846,44,57.9,0,68.3,70.4,67.4
20160528150000,325.5,309.75,45.3846,44,57.9,0,68.4,70.4,67.4
20160528151500,325.5,309.75,45.3846,44,57.9,0,68.5,70.4,67.4
20160528153000,325.5,309.75,45.3846,44,57.9,0,68.6,70.4,67.4
20160528154500,325.5,315.0,46.1538,44,57.9,0,68.6,70.4,67.4
20160528160000,325.5,315.0,46.1538,44,57.9,0,68.7,70.4,67.4
20160528161500,325.5,315.0,46.1538,44,57.9,0,68.7,70.4,67.4
20160528163000,325.5,315.0,46.1538,44,57.9,0,68.7,70.4,67.4
20160528164500,325.5,315.0,46.1538,44,57.9,0,68.7,70.4,67.4
20160528170000,325.5,310.8,45.5385,44,57.9,0,68.7,70.4,67.4
20160528171500,325.5,310.8,45.5385,44,58.7,0,68.7,70.4,67.4
20160528173000,325.5,319.2,46.7692,45,58.7,0,68.8,70.4,67.4
20160528174500,325.5,319.2,46.7692,45,58.7,0,68.8,70.4,67.4
20160528180000,325.5,319.2,46.7692,45,58.7,0,68.9,70.4,67.4
20160528181500,325.5,319.2,46.7692,45,58.7,0,68.9,70.4,67.4
20160528183000,325.5,319.2,46.7692,45,58.1,0,68.9,70.4,67.4
20160528184500,325.5,319.2,46.7692,45,58.1,0,68.8,70.4,67.4
20160528190000,325.5,319.2,46.7692,45,58.1,0,68.8,70.4,67.4
20160528191500,325.5,319.2,46.7692,45,58.7,0,68.8,70.4,67.4
20160528193000,325.5,319.2,46.7692,45,58.7,0,68.9,70.4,67.4
20160528194500,325.5,319.2,46.7692,45,58.7,0,68.9,70.4,67.4
20160528200000,325.5,319.2,46.7692,45,58.7,0,68.9,70.4,67.4
20160528201500,325.5,319.2,46.7692,45,58.7,0,68.9,70.4,67.4
20160528203000,325.5,319.2,46.7692,45,58.7,0,68.9,70.4,67.4
20160528204500,325.5,319.2,46.7692,45,58.7,0,68.8,70.4,67.4
20160528210000,325.5,319.2,46.7692,45,58.7,0,68.8,70.4,67.4
20160528211500,325.5,319.2,46.7692,45,58.7,0,68.8,70.4,67.4
20160528213000,325.5,319.2,46.7692,45,58.7,0,68.8,70.4,67.4
20160528214500,325.5,319.2,46.7692,45,58.7,0,68.8,70.4,67.4
20160528220000,325.5,324.45,47.5385,45,58.7,0,68.6,70.4,67.4
20160528221500,325.5,324.45,47.5385,45,58.7,0,68.6,70.4,67.4
20160528223000,325.5,324.45,47.5385,45,59.6,0,68.7,70.4,67.4
20160528224500,325.5,324.45,47.5385,45,59.6,0,68.7,70.4,67.4
20160528230000,325.5,324.45,47.5385,45,59.6,0,68.7,70.4,67.4
20160528231500,325.5,324.45,47.5385,45,59.6,0,68.7,70.4,67.4
20160528233000,325.5,324.45,47.5385,45,59.6,0,68.7,70.4,67.4
20160528234500,325.5,324.45,47.5385,45,59.6,0,68.7,70.4,67.4
20160529000000,325.5,324.45,47.5385,45,59.6,0,68.6,70.4,67.4
20160529001500,325.5,324.45,47.5385,45,59.6,0,68.6,70.4,67.4
20160529003000,325.5,324.45,47.5385,45,59.6,0,68.5,70.4,67.4
20160529004500,325.5,324.45,47.5385,45,58.8,0,68.4,70.4,67.4
20160529010000,325.5,324.45,47.5385,45,58.8,0,68.4,70.4,67.4
20160529011500,325.5,324.45,47.5385,45,59.5,0,68.4,70.4,67.4
20160529013000,325.5,324.45,47.5385,45,59.5,0,68.3,70.4,67.4
20160529014500,325.5,324.45,47.5385,45,59.5,0,68.3,70.4,67.4
20160529020000,325.5,324.45,47.5385,45,58.7,0,68.2,70.4,67.4
20160529021500,325.5,324.45,47.5385,45,58.7,0,68.1,70.4,67.4
20160529023000,325.5,324.45,47.5385,45,58.7,0,68.1,70.4,67.4
20160529024500,325.5,324.45,47.5385,45,58.7,0,68.1,70.4,67.4
20160529030000,325.5,324.45,47.5385,45,58.7,0,68.1,70.4,67.4
20160529031500,325.5,324.45,47.5385,45,58.7,0,68.1,70.4,67.4
20160529033000,325.5,324.45,47.5385,45,58.7,0,68.0,70.4,67.4
20160529034500,325.5,324.45,47.5385,45,58.7,0,67.9,70.4,67.4
20160529040000,325.5,324.45,47.5385,45,58.7,0,67.9,70.4,67.4
20160529041500,325.5,324.45,47.5385,45,58.7,0,67.8,70.4,67.4
20160529043000,325.5,324.45,47.5385,45,58.7,0,67.7,70.4,67.4
20160529044500,325.5,324.45,47.5385,45,58.7,0,67.7,70.4,67.4
20160529050000,325.5,324.45,47.5385,45,58.7,0,67.6,70.4,67.4
20160529051500,325.5,324.45,47.5385,45,58.7,0,67.6,70.4,67.4
20160529053000,325.5,324.45,47.5385,45,58.7,0,67.6,70.4,67.4
20160529054500,325.5,324.45,47.5385,45,59.5,0,67.6,70.4,67.4
20160529060000,325.5,324.45,47.5385,45,59.5,0,67.6,70.4,67.4
20160529061500,325.5,324.45,47.5385,45,59.5,0,67.5,70.4,67.4
20160529063000,325.5,324.45,47.5385,45,59.5,0,67.5,70.4,67.4
20160529064500,325.5,324.45,47.5385,45,58.8,0,67.4,70.4,67.4
20160529070000,325.5,324.45,47.5385,45,58.8,0,67.4,70.4,67.4
20160529071500,325.5,324.45,47.5385,45,58.8,0,67.4,70.4,67.4
20160529073000,325.5,324.45,47.5385,45,58.8,0,67.4,70.4,67.4
20160529074500,325.5,324.45,47.5385,45,58.8,0,68.0,70.4,67.4
20160529080000,325.5,324.45,47.5385,45,58.0,0,67.6,70.4,67.4
20160529081500,325.5,324.45,47.5385,45,58.0,0,67.6,70.4,67.4
20160529083000,325.5,330.75,48.4615,45,58.0,0,67.6,70.4,67.4
20160529084500,325.5,330.75,48.4615,45,58.0,0,67.8,70.4,67.4
20160529090000,325.5,330.75,48.4615,45,58.0,0,67.8,70.4,67.4
20160529091500,325.5,330.75,48.4615,45,58.0,0,67.9,70.4,67.4
20160529093000,325.5,330.75,48.4615,45,58.0,0,68.0,70.4,67.4
20160529094500,325.5,330.75,48.4615,45,58.0,0,68.0,70.4,67.4
20160529100000,325.5,330.75,48.4615,45,58.0,0,68.1,70.4,67.4
20160529101500,325.5,330.75,48.4615,45,58.0,0,68.2,70.4,67.4
20160529103000,325.5,330.75,48.4615,45,58.0,0,68.3,70.4,67.4
20160529104500,325.5,330.75,48.4615,45,58.0,0,68.4,70.4,67.4
20160529110000,325.5,330.75,48.4615,45,58.0,0,68.4,70.4,67.4
20160529111500,325.5,330.75,48.4615,45,58.0,0,68.5,70.4,67.4
20160529113000,325.5,330.75,48.4615,45,58.0,0,68.6,70.4,67.4
20160529114500,325.5,330.75,48.4615,45,57.2,0,68.6,70.4,67.4
20160529120000,325.5,330.75,48.4615,45,57.2,0,68.6,70.4,67.4
20160529121500,325.5,330.75,48.4615,45,57.9,0,68.6,70.4,67.4
20160529123000,325.5,330.75,48.4615,45,56.8,0,68.7,70.4,67.4
20160529124500,325.5,330.75,48.4615,45,57.6,0,68.7,70.4,67.4
20160529130000,325.5,330.75,48.4615,45,57.6,0,68.7,70.4,67.4
20160529131500,325.5,330.75,48.4615,45,57.6,0,68.7,70.4,67.4
20160529133000,325.5,330.75,48.4615,45,57.6,0,68.8,70.4,67.4
20160529134500,325.5,330.75,48.4615,45,57.6,0,68.8,70.4,67.4
20160529140000,325.5,330.75,48.4615,45,57.6,0,68.9,70.4,67.4
20160529141500,325.5,330.75,48.4615,45,57.6,0,68.9,70.4,67.4
20160529143000,325.5,330.75,48.4615,45,57.6,0,68.8,70.4,67.4
20160529144500,325.5,330.75,48.4615,45,57.6,0,68.7,70.4,67.4
20160529150000,325.5,330.75,48.4615,45,57.6,0,68.7,70.4,67.4
20160529151500,325.5,330.75,48.4615,45,57.6,0,68.7,70.4,67.4
20160529153000,325.5,330.75,48.4615,45,57.6,0,68.6,70.4,67.4
20160529154500,325.5,330.75,48.4615,45,57.6,0,68.6,70.4,67.4
20160529160000,325.5,330.75,48.4615,45,57.6,0,68.6,70.4,67.4
20160529161500,325.5,326.55,47.8462,45,57.6,0,68.7,70.4,67.4
20160529163000,325.5,326.55,47.8462,45,57.6,0,68.7,70.4,67.4
20160529164500,325.5,326.55,47.8462,45,57.6,0,68.7,70.4,67.4
20160529170000,325.5,326.55,47.8462,45,57.6,0,68.7,70.4,67.4
20160529171500,325.5,326.55,47.8462,45,57.6,0,68.7,70.4,67.4
20160529173000,325.5,322.35,47.2308,45,57.6,0,68.7,70.4,67.4
20160529174500,325.5,322.35,47.2308,45,57.6,0,68.7,70.4,67.4
20160529180000,325.5,327.6,48.0,45,58.3,0,68.7,70.4,67.4
20160529181500,325.5,327.6,48.0,45,58.3,0,68.7,70.4,67.4
20160529183000,325.5,327.6,48.0,45,58.3,0,68.7,70.4,67.4
20160529184500,325.5,327.6,48.0,45,58.3,0,68.7,70.4,67.4
20160529190000,325.5,327.6,48.0,45,58.3,0,68.7,70.4,67.4
20160529191500,325.5,327.6,48.0,45,58.3,0,68.7,70.4,67.4
20160529193000,325.5,327.6,48.0,45,58.3,0,68.7,70.4,67.4
20160529194500,325.5,327.6,48.0,45,58.3,0,68.7,70.4,67.4
20160529200000,325.5,327.6,48.0,45,59.1,0,68.7,70.4,67.4
20160529201500,325.5,323.4,47.3846,45,59.1,0,68.8,70.4,67.4
20160529203000,325.5,323.4,47.3846,45,59.1,0,68.8,70.4,67.4
20160529204500,325.5,323.4,47.3846,45,59.1,0,68.8,70.4,67.4
20160529210000,325.5,323.4,47.3846,45,59.1,0,68.9,70.4,67.4
20160529211500,325.5,323.4,47.3846,45,59.1,0,68.9,70.4,67.4
20160529213000,325.5,323.4,47.3846,45,59.1,0,68.9,70.4,67.4
20160529214500,325.5,323.4,47.3846,45,59.1,0,68.8,70.4,67.4
20160529220000,325.5,319.2,46.7692,45,59.1,0,68.8,70.4,67.4
20160529221500,325.5,319.2,46.7692,45,59.1,0,68.7,70.4,67.4
20160529223000,325.5,319.2,46.7692,45,59.1,0,68.8,70.4,67.4
20160529224500,325.5,319.2,46.7692,45,59.1,0,68.8,70.4,67.4
20160529230000,325.5,319.2,46.7692,45,59.1,0,68.8,70.4,67.4
20160529231500,325.5,319.2,46.7692,45,59.1,0,68.8,70.4,67.4
20160529233000,325.5,319.2,46.7692,45,59.1,0,68.7,70.4,67.4
20160529234500,325.5,319.2,46.7692,45,59.1,0,68.7,70.4,67.4
20160530000000,325.5,319.2,46.7692,45,59.1,0,68.7,70.4,67.4
20160530001500,325.5,319.2,46.7692,45,59.1,0,68.7,70.4,67.4
20160530003000,325.5,319.2,46.7692,45,59.1,0,68.6,70.4,67.4
20160530004500,325.5,324.45,47.5385,45,59.1,0,68.6,70.4,67.4
20160530010000,325.5,324.45,47.5385,45,59.1,0,68.6,70.4,67.4
20160530011500,325.5,324.45,47.5385,45,59.1,0,68.6,70.4,67.4
20160530013000,325.5,324.45,47.5385,45,59.1,0,68.5,70.4,67.4
20160530014500,325.5,324.45,47.5385,45,59.1,0,68.4,70.4,67.4
20160530020000,325.5,320.25,46.9231,45,59.1,0,68.4,70.4,67.4
20160530021500,325.5,320.25,46.9231,45,59.1,0,68.3,70.4,67.4
20160530023000,325.5,320.25,46.9231,45,59.1,0,68.2,70.4,67.4
20160530024500,325.5,320.25,46.9231,45,59.1,0,68.2,70.4,67.4
20160530030000,325.5,320.25,46.9231,45,59.1,0,68.2,70.4,67.4
20160530031500,325.5,320.25,46.9231,45,59.1,0,68.2,70.4,67.4
20160530033000,325.5,320.25,46.9231,45,59.1,0,68.1,70.4,67.4
20160530034500,325.5,320.25,46.9231,45,59.1,0,68.1,70.4,67.4
20160530040000,325.5,320.25,46.9231,45,59.1,0,68.1,70.4,67.4
20160530041500,325.5,320.25,46.9231,45,59.1,0,68.1,70.4,67.4
20160530043000,325.5,320.25,46.9231,45,59.1,0,68.1,70.4,67.4
20160530044500,325.5,320.25,46.9231,45,59.1,0,68.1,70.4,67.4
20160530050000,325.5,320.25,46.9231,45,59.1,0,68.1,70.4,67.4
20160530051500,325.5,320.25,46.9231,45,59.1,0,67.9,70.4,67.4
20160530053000,325.5,320.25,46.9231,45,59.1,0,67.9,70.4,67.4
20160530054500,325.5,320.25,46.9231,45,59.1,0,67.9,70.4,67.4
20160530060000,325.5,325.5,47.6923,45,59.1,0,67.9,70.4,67.4
20160530061500,325.5,325.5,47.6923,45,59.1,0,67.9,70.4,67.4
20160530063000,325.5,325.5,47.6923,45,59.1,0,67.8,70.4,67.4
20160530064500,325.5,325.5,47.6923,45,57.6,0,67.7,70.4,67.4
20160530070000,325.5,325.5,47.6923,45,57.6,0,67.6,70.4,67.4
20160530071500,325.5,325.5,47.6923,45,57.6,0,67.6,70.4,67.4
20160530073000,325.5,330.75,48.4615,45,56.8,0,67.4,70.4,67.4
20160530074500,325.5,330.75,48.4615,45,56.8,0,67.3,70.4,67.4
20160530080000,325.5,330.75,48.4615,45,56.8,0,67.4,70.4,67.4
20160530081500,325.5,330.75,48.4615,45,56.8,0,67.6,70.4,67.4
20160530083000,325.5,325.5,47.6923,45,56.8,0,67.7,70.4,67.4
20160530084500,325.5,325.5,47.6923,45,56.8,0,67.8,70.4,67.4
20160530090000,325.5,325.5,47.6923,45,56.8,0,67.9,70.4,67.4
20160530091500,325.5,321.3,47.0769,45,58.3,0,68.1,70.4,67.4
20160530093000,325.5,334.95,49.0769,45,58.3,0,68.4,70.4,67.4
20160530094500,325.5,334.95,49.0769,45,58.3,0,68.4,70.4,67.4
20160530100000,325.5,334.95,49.0769,45,58.3,0,68.4,70.4,67.4
20160530101500,325.5,329.7,48.3077,45,58.3,0,68.6,70.4,67.4
20160530103000,325.5,324.45,47.5385,45,58.3,0,68.7,70.4,67.4
20160530104500,325.5,324.45,47.5385,45,58.3,0,68.8,70.4,67.4
20160530110000,325.5,324.45,47.5385,45,58.3,0,68.9,70.4,67.4
20160530111500,325.5,324.45,47.5385,45,57.2,0,68.8,70.4,67.4
20160530113000,325.5,328.65,48.1538,45,57.2,0,68.9,70.4,67.4
20160530114500,325.5,328.65,48.1538,45,57.2,0,68.9,70.4,67.4
20160530120000,325.5,328.65,48.1538,45,57.2,0,68.9,70.4,67.4
20160530121500,325.5,328.65,48.1538,45,57.2,0,69.0,70.4,67.4
20160530123000,325.5,328.65,48.1538,45,57.2,0,69.1,70.4,67.4
20160530124500,325.5,328.65,48.1538,45,57.2,0,69.2,70.4,67.4
20160530130000,325.5,328.65,48.1538,45,57.2,0,69.3,70.4,67.4
20160530131500,325.5,328.65,48.1538,45,57.2,0,69.3,70.4,67.4
20160530133000,325.5,328.65,48.1538,45,57.2,0,69.3,70.4,67.4
20160530134500,325.5,324.45,47.5385,45,57.2,0,69.3,70.4,67.4
20160530140000,325.5,324.45,47.5385,45,57.2,0,69.5,70.4,67.4
20160530141500,325.5,324.45,47.5385,45,57.2,0,69.6,70.4,67.4
20160530143000,325.5,324.45,47.5385,45,57.2,0,69.4,70.4,67.4
20160530144500,325.5,324.45,47.5385,45,57.2,0,69.6,70.4,67.4
20160530150000,325.5,324.45,47.5385,45,57.2,0,69.7,70.4,67.4
20160530151500,325.5,319.2,46.7692,45,57.2,0,69.8,70.4,67.4
20160530153000,325.5,319.2,46.7692,45,57.9,0,69.8,70.4,67.4
20160530154500,325.5,319.2,46.7692,45,57.9,0,69.9,70.4,67.4
20160530160000,325.5,323.4,47.3846,45,57.9,0,69.9,70.4,67.4
20160530161500,325.5,323.4,47.3846,45,57.9,0,70.0,70.4,67.4
20160530163000,325.5,323.4,47.3846,45,57.9,0,70.0,70.4,67.4
20160530164500,325.5,328.65,48.1538,45,57.9,0,70.0,70.4,67.4
20160530170000,325.5,328.65,48.1538,45,57.9,0,70.0,70.4,67.4
20160530171500,325.5,328.65,48.1538,45,57.9,0,70.0,70.4,67.4
20160530173000,325.5,328.65,48.1538,45,57.9,0,70.0,70.4,67.4
20160530174500,325.5,332.85,48.7692,45,57.9,0,70.0,70.4,67.4
20160530180000,325.5,332.85,48.7692,45,57.9,0,70.1,70.4,67.4
20160530181500,325.5,332.85,48.7692,45,57.9,0,70.0,70.4,67.4
20160530183000,325.5,332.85,48.7692,45,57.9,0,70.0,70.4,67.4
20160530184500,325.5,332.85,48.7692,45,58.6,0,70.0,70.4,67.4
20160530190000,325.5,332.85,48.7692,45,58.6,0,70.0,70.4,67.4
20160530191500,325.5,332.85,48.7692,45,58.6,0,69.9,70.4,67.4
20160530193000,325.5,332.85,48.7692,45,58.6,0,69.9,70.4,67.4
20160530194500,325.5,332.85,48.7692,45,58.6,0,69.8,70.4,67.4
20160530200000,325.5,332.85,48.7692,45,58.6,0,69.9,70.4,67.4
20160530201500,325.5,332.85,48.7692,45,59.2,0,69.9,70.4,67.4
20160530203000,325.5,332.85,48.7692,45,59.2,0,69.9,70.4,67.4
20160530204500,325.5,332.85,48.7692,45,59.2,0,69.8,70.4,67.4
20160530210000,325.5,332.85,48.7692,45,59.2,0,69.8,70.4,67.4
20160530211500,325.5,332.85,48.7692,45,59.2,0,69.6,70.4,67.4
20160530213000,325.5,332.85,48.7692,45,59.2,0,69.4,70.4,67.4
20160530214500,325.5,332.85,48.7692,45,59.2,0,69.4,70.4,67.4
20160530220000,325.5,332.85,48.7692,45,59.2,0,69.3,70.4,67.4
20160530221500,325.5,332.85,48.7692,45,59.2,0,69.1,70.4,67.4
20160530223000,325.5,332.85,48.7692,45,59.2,0,69.1,70.4,67.4
20160530224500,325.5,332.85,48.7692,45,59.2,0,69.0,70.4,67.4
20160530230000,325.5,338.1,49.5385,45,59.2,0,68.9,70.4,67.4
20160530231500,325.5,333.9,48.9231,45,59.2,0,68.7,70.4,67.4
20160530233000,325.5,340.2,49.8462,45,59.2,0,68.7,70.4,67.4
20160530234500,325.5,334.95,49.0769,45,59.2,0,68.7,70.4,67.4
20160531000000,325.5,334.95,49.0769,45,59.2,0,68.6,70.4,67.4
20160531001500,325.5,334.95,49.0769,45,59.2,0,68.5,70.4,67.4
20160531003000,325.5,334.95,49.0769,45,59.2,0,68.4,70.4,67.4
20160531004500,325.5,339.15,49.6923,45,59.2,0,68.4,70.4,67.4
20160531010000,325.5,339.15,49.6923,45,59.2,0,68.4,70.4,67.4
20160531011500,325.5,339.15,49.6923,45,59.2,0,68.3,70.4,67.4
20160531013000,325.5,339.15,49.6923,45,59.2,0,68.3,70.4,67.4
20160531014500,325.5,339.15,49.6923,45,59.2,0,68.3,70.4,67.4
20160531020000,325.5,334.95,49.0769,45,59.2,0,68.2,70.4,67.4
20160531021500,325.5,334.95,49.0769,45,59.2,0,68.2,70.4,67.4
20160531023000,325.5,334.95,49.0769,45,59.2,0,68.1,70.4,67.4
20160531024500,325.5,334.95,49.0769,45,59.2,0,68.1,70.4,67.4
20160531030000,325.5,334.95,49.0769,45,59.2,0,68.0,70.4,67.4
20160531031500,325.5,334.95,49.0769,45,59.2,0,68.0,70.4,67.4
20160531033000,325.5,334.95,49.0769,45,58.4,0,67.8,70.4,67.4
20160531034500,325.5,340.2,49.8462,45,58.4,0,67.8,70.4,67.4
20160531040000,325.5,340.2,49.8462,45,58.4,0,67.7,70.4,67.4
20160531041500,325.5,333.9,48.9231,45,58.4,0,67.7,70.4,67.4
20160531043000,325.5,338.1,49.5385,45,58.4,0,67.7,70.4,67.4
20160531044500,325.5,338.1,49.5385,45,58.4,0,67.7,70.4,67.4
20160531050000,325.5,338.1,49.5385,45,58.4,0,67.7,70.4,67.4
20160531051500,325.5,338.1,49.5385,45,58.4,0,67.6,70.4,67.4
20160531053000,325.5,338.1,49.5385,45,58.4,0,67.6,70.4,67.4
20160531054500,325.5,338.1,49.5385,45,58.4,0,67.7,70.4,67.4
20160531060000,325.5,338.1,49.5385,45,59.1,0,67.7,70.4,67.4
20160531061500,325.5,338.1,49.5385,45,59.1,0,67.6,70.4,67.4
20160531063000,325.5,338.1,49.5385,45,59.1,0,67.6,70.4,67.4
20160531064500,325.5,338.1,49.5385,45,59.1,0,67.4,70.4,67.4
20160531070000,325.5,338.1,49.5385,45,59.1,0,67.4,70.4,67.4
20160531071500,325.5,338.1,49.5385,45,59.1,0,67.4,70.4,67.4
20160531073000,325.5,338.1,49.5385,45,58.4,0,67.6,70.4,67.4
20160531074500,325.5,338.1,49.5385,45,58.4,0,67.6,70.4,67.4
20160531080000,325.5,338.1,49.5385,45,58.4,0,67.7,70.4,67.4
20160531081500,325.5,338.1,49.5385,45,58.4,0,67.7,70.4,67.4
20160531083000,325.5,331.8,48.6154,45,58.4,0,67.9,70.4,67.4
20160531084500,325.5,331.8,48.6154,45,58.4,0,67.9,70.4,67.4
20160531090000,325.5,331.8,48.6154,45,58.4,0,68.0,70.4,67.4
20160531091500,325.5,331.8,48.6154,45,58.4,0,68.1,70.4,67.4
20160531093000,325.5,331.8,48.6154,45,57.6,0,68.2,70.4,67.4
20160531094500,325.5,331.8,48.6154,45,57.6,0,68.2,70.4,67.4
20160531100000,325.5,331.8,48.6154,45,58.3,0,68.3,70.4,67.4
20160531101500,325.5,327.6,48.0,45,58.3,0,68.4,70.4,67.4
20160531103000,325.5,327.6,48.0,45,58.3,0,68.4,70.4,67.4
20160531104500,325.5,327.6,48.0,45,58.3,0,68.4,70.4,67.4
20160531110000,325.5,327.6,48.0,45,57.6,0,68.3,70.4,67.4
20160531111500,325.5,327.6,48.0,45,57.6,0,68.2,70.4,67.4
20160531113000,325.5,327.6,48.0,45,57.6,0,68.2,70.4,67.4
20160531114500,325.5,327.6,48.0,45,57.6,0,68.3,70.4,67.4
20160531120000,325.5,327.6,48.0,45,57.6,0,68.2,70.4,67.4
20160531121500,325.5,327.6,48.0,45,57.6,0,68.4,70.4,67.4
20160531123000,325.5,327.6,48.0,45,58.4,0,68.4,70.4,67.4
20160531124500,325.5,327.6,48.0,45,58.4,0,68.4,70.4,67.4
20160531130000,325.5,323.4,47.3846,45,57.6,0,68.4,70.4,67.4
20160531131500,325.5,319.2,46.7692,45,57.6,0,68.6,70.4,67.4
20160531133000,325.5,319.2,46.7692,45,57.6,0,68.7,70.4,67.4
20160531134500,325.5,319.2,46.7692,45,57.6,0,68.9,70.4,67.4
20160531140000,325.5,323.4,47.3846,45,57.6,0,69.0,70.4,67.4
20160531141500,325.5,323.4,47.3846,45,57.6,0,69.0,70.4,67.4
20160531143000,325.5,323.4,47.3846,45,57.6,0,69.1,70.4,67.4
20160531144500,325.5,323.4,47.3846,45,57.6,0,69.2,70.4,67.4
20160531150000,325.5,323.4,47.3846,45,57.6,0,69.3,70.4,67.4
20160531151500,325.5,323.4,47.3846,45,57.6,0,69.3,70.4,67.4
20160531153000,325.5,323.4,47.3846,45,57.6,0,69.4,70.4,67.4
20160531154500,325.5,323.4,47.3846,45,57.6,0,69.5,70.4,67.4
20160531160000,325.5,327.6,48.0,45,57.6,0,69.6,70.4,67.4
20160531161500,325.5,327.6,48.0,45,58.7,0,69.7,70.4,67.4
20160531163000,325.5,332.85,48.7692,45,58.7,0,69.7,70.4,67.4
20160531164500,325.5,332.85,48.7692,45,58.7,0,69.8,70.4,67.4
20160531170000,325.5,332.85,48.7692,45,58.7,0,70.0,70.4,67.4
20160531171500,325.5,332.85,48.7692,45,58.0,0,69.8,70.4,67.4
20160531173000,325.5,337.05,49.3846,45,58.0,0,69.8,70.4,67.4
20160531174500,325.5,337.05,49.3846,45,58.7,0,69.8,70.4,67.4
20160531180000,325.5,337.05,49.3846,45,58.7,0,69.7,70.4,67.4
20160531181500,325.5,337.05,49.3846,45,58.7,0,69.6,70.4,67.4
20160531183000,325.5,337.05,49.3846,45,58.7,0,69.5,70.4,67.4
20160531184500,325.5,337.05,49.3846,45,58.7,0,69.3,70.4,67.4
20160531190000,325.5,337.05,49.3846,45,58.7,0,69.3,70.4,67.4
20160531191500,325.5,337.05,49.3846,45,58.7,0,69.3,70.4,67.4
20160531193000,325.5,341.25,50.0,45,58.7,0,69.3,70.4,67.4
20160531194500,325.5,334.95,49.0769,45,58.7,0,69.2,70.4,67.4
20160531200000,325.5,334.95,49.0769,45,58.7,0,69.2,70.4,67.4
20160531201500,325.5,334.95,49.0769,45,58.7,0,69.1,70.4,67.4
20160531203000,325.5,334.95,49.0769,45,58.7,0,69.0,70.4,67.4
20160531204500,325.5,339.15,49.6923,45,58.7,0,68.9,70.4,67.4
20160531210000,325.5,339.15,49.6923,45,58.7,0,68.9,70.4,67.4
20160531211500,325.5,339.15,49.6923,45,58.7,0,68.7,70.4,67.4
20160531213000,325.5,339.15,49.6923,45,58.7,0,68.7,70.4,67.4
20160531214500,325.5,334.95,49.0769,45,58.7,0,68.7,70.4,67.4
20160531220000,325.5,340.2,49.8462,45,58.7,0,68.7,70.4,67.4
20160531221500,325.5,340.2,49.8462,45,58.7,0,68.6,70.4,67.4
20160531223000,325.5,340.2,49.8462,45,58.7,0,68.6,70.4,67.4
20160531224500,325.5,340.2,49.8462,45,58.7,0,68.5,70.4,67.4
20160531230000,325.5,333.9,48.9231,45,58.7,0,68.6,70.4,67.4
20160531231500,325.5,338.1,49.5385,45,58.7,0,68.6,70.4,67.4
20160531233000,325.5,338.1,49.5385,45,58.7,0,68.5,70.4,67.4
20160531234500,325.5,338.1,49.5385,45,58.7,0,68.4,70.4,67.4
20160601000000,325.5,338.1,49.5385,45,58.7,0,68.4,70.4,67.4
20160601001500,325.5,338.1,49.5385,45,58.7,0,68.2,70.4,67.4
20160601003000,325.5,338.1,49.5385,45,58.7,0,68.2,70.4,67.4
20160601004500,325.5,338.1,49.5385,45,58.7,0,68.2,70.4,67.4
20160601010000,325.5,338.1,49.5385,45,58.7,0,68.2,70.4,67.4
20160601011500,325.5,318.15,46.6154,44,58.7,0,68.4,70.4,67.4
20160601013000,325.5,318.15,46.6154,44,58.7,0,68.2,70.4,67.4
20160601014500,325.5,322.35,47.2308,44,58.7,0,68.2,70.4,67.4
20160601020000,325.5,327.6,48.0,44,58.7,0,68.2,70.4,67.4
20160601021500,325.5,327.6,48.0,44,59.5,0,68.2,70.4,67.4
20160601023000,325.5,327.6,48.0,44,59.5,0,68.1,70.4,67.4
20160601024500,325.5,327.6,48.0,44,59.5,0,68.0,70.4,67.4
20160601030000,325.5,322.35,47.2308,44,58.8,0,67.9,70.4,67.4
20160601031500,325.5,322.35,47.2308,44,58.8,0,67.8,70.4,67.4
20160601033000,325.5,322.35,47.2308,44,58.8,0,67.8,70.4,67.4
20160601034500,325.5,322.35,47.2308,44,58.8,0,67.8,70.4,67.4
20160601040000,325.5,322.35,47.2308,44,58.8,0,67.7,70.4,67.4
20160601041500,325.5,322.35,47.2308,44,58.8,0,67.7,70.4,67.4
20160601043000,325.5,322.35,47.2308,44,58.8,0,67.7,70.4,67.4
20160601044500,325.5,322.35,47.2308,44,58.8,0,67.7,70.4,67.4
20160601050000,325.5,322.35,47.2308,44,58.8,0,67.7,70.4,67.4
20160601051500,325.5,322.35,47.2308,44,58.8,0,67.7,70.4,67.4
20160601053000,325.5,322.35,47.2308,44,58.8,0,67.7,70.4,67.4
20160601054500,325.5,322.35,47.2308,44,58.8,0,67.6,70.4,67.4
20160601060000,325.5,322.35,47.2308,44,58.8,0,67.6,70.4,67.4
20160601061500,325.5,322.35,47.2308,44,58.8,0,67.6,70.4,67.4
20160601063000,325.5,322.35,47.2308,44,58.8,0,67.6,70.4,67.4
20160601064500,325.5,322.35,47.2308,44,58.8,0,67.6,70.4,67.4
20160601070000,325.5,322.35,47.2308,44,58.8,0,67.6,70.4,67.4
20160601071500,325.5,318.15,46.6154,44,58.8,0,67.5,70.4,67.4
20160601073000,325.5,318.15,46.6154,44,58.8,0,67.6,70.4,67.4
20160601074500,325.5,318.15,46.6154,44,58.8,0,67.7,70.4,67.4
20160601080000,325.5,318.15,46.6154,44,58.8,0,67.9,70.4,67.4
20160601081500,325.5,312.9,45.8462,44,58.8,0,68.1,70.4,67.4
20160601083000,325.5,312.9,45.8462,44,58.8,0,68.1,70.4,67.4
20160601084500,325.5,309.75,45.3846,44,58.8,0,68.3,70.4,67.4
20160601090000,325.5,319.2,46.7692,44,58.8,0,68.3,70.4,67.4
20160601091500,325.5,319.2,46.7692,45,58.8,0,68.4,70.4,67.4
20160601093000,325.5,319.2,46.7692,45,58.8,0,68.6,70.4,67.4
20160601094500,325.5,319.2,46.7692,45,58.8,0,68.7,70.4,67.4
20160601100000,325.5,330.75,48.4615,45,58.8,0,68.7,70.4,67.4
20160601101500,325.5,330.75,48.4615,45,58.0,0,68.6,70.4,67.4
20160601103000,325.5,337.05,49.3846,45,58.0,0,68.6,70.4,67.4
20160601104500,325.5,330.75,48.4615,45,58.0,0,68.6,70.4,67.4
20160601110000,325.5,334.95,49.0769,45,57.3,0,68.6,70.4,67.4
20160601111500,325.5,334.95,49.0769,45,57.3,0,68.6,70.4,67.4
20160601113000,325.5,334.95,49.0769,45,57.3,0,68.6,70.4,67.4
20160601114500,325.5,341.25,50.0,45,57.3,0,68.5,70.4,67.4
20160601120000,325.5,334.95,49.0769,44,57.3,0,68.4,70.4,67.4
20160601121500,325.5,334.95,49.0769,44,56.6,0,68.4,70.4,67.4
20160601123000,325.5,334.95,49.0769,44,56.6,0,68.4,70.4,67.4
20160601124500,325.5,334.95,49.0769,44,56.6,0,68.4,70.4,67.4
20160601130000,325.5,329.7,48.3077,44,56.6,0,68.4,70.4,67.4
20160601131500,325.5,321.3,47.0769,44,56.6,0,68.5,70.4,67.4
20160601133000,325.5,321.3,47.0769,44,56.6,0,68.6,70.4,67.4
20160601134500,325.5,321.3,47.0769,44,56.6,0,68.6,70.4,67.4
20160601140000,325.5,321.3,47.0769,44,56.6,0,68.6,70.4,67.4
20160601141500,325.5,321.3,47.0769,44,57.5,0,68.7,70.4,67.4
20160601143000,325.5,327.6,48.0,44,57.5,0,68.7,70.4,67.4
20160601144500,325.5,320.25,46.9231,44,58.3,0,68.8,70.4,67.4
20160601150000,325.5,320.25,46.9231,44,58.3,0,68.9,70.4,67.4
20160601151500,325.5,320.25,46.9231,44,58.3,0,69.0,70.4,67.4
20160601153000,325.5,326.55,47.8462,44,58.3,0,68.9,70.4,67.4
20160601154500,325.5,322.35,47.2308,44,58.3,0,69.0,70.4,67.4
20160601160000,325.5,322.35,47.2308,44,58.3,0,69.1,70.4,67.4
20160601161500,325.5,322.35,47.2308,44,58.3,0,69.1,70.4,67.4
20160601163000,325.5,322.35,47.2308,44,58.3,0,69.1,70.4,67.4
20160601164500,325.5,328.65,48.1538,44,58.3,0,69.1,70.4,67.4
20160601170000,325.5,328.65,48.1538,44,58.3,0,69.1,70.4,67.4
20160601171500,325.5,328.65,48.1538,44,58.3,0,69.1,70.4,67.4
20160601173000,325.5,328.65,48.1538,44,58.3,0,69.1,70.4,67.4
20160601174500,325.5,328.65,48.1538,44,58.3,0,69.1,70.4,67.4
20160601180000,325.5,328.65,48.1538,44,58.3,0,69.2,70.4,67.4
20160601181500,325.5,328.65,48.1538,44,58.3,0,69.1,70.4,67.4
20160601183000,325.5,328.65,48.1538,44,58.3,0,69.2,70.4,67.4
20160601184500,325.5,328.65,48.1538,44,58.3,0,69.2,70.4,67.4
20160601190000,325.5,328.65,48.1538,44,59.1,0,69.2,70.4,67.4
20160601191500,325.5,328.65,48.1538,44,59.1,0,69.2,70.4,67.4
20160601193000,325.5,328.65,48.1538,44,59.1,0,69.2,70.4,67.4
20160601194500,325.5,328.65,48.1538,44,58.4,0,69.1,70.4,67.4
20160601200000,325.5,328.65,48.1538,44,58.4,0,68.9,70.4,67.4
20160601201500,325.5,328.65,48.1538,44,58.4,0,68.8,70.4,67.4
20160601203000,325.5,328.65,48.1538,44,59.1,0,68.9,70.4,67.4
20160601204500,325.5,328.65,48.1538,44,59.1,0,68.8,70.4,67.4
20160601210000,325.5,328.65,48.1538,44,59.1,0,68.8,70.4,67.4
20160601211500,325.5,328.65,48.1538,44,59.1,0,68.7,70.4,67.4
20160601213000,325.5,328.65,48.1538,44,59.1,0,68.7,70.4,67.4
20160601214500,325.5,328.65,48.1538,44,59.1,0,68.7,70.4,67.4
20160601220000,325.5,328.65,48.1538,44,59.1,0,68.6,70.4,67.4
20160601221500,325.5,328.65,48.1538,44,59.1,0,68.6,70.4,67.4
20160601223000,325.5,328.65,48.1538,44,59.1,0,68.4,70.4,67.4
20160601224500,325.5,328.65,48.1538,44,58.4,0,68.4,70.4,67.4
20160601230000,325.5,328.65,48.1538,44,59.1,0,68.3,70.4,67.4
20160601231500,325.5,328.65,48.1538,44,59.1,0,68.2,70.4,67.4
20160601233000,325.5,328.65,48.1538,44,59.1,0,68.2,70.4,67.4
20160601234500,325.5,328.65,48.1538,44,59.1,0,68.2,70.4,67.4
20160602000000,325.5,328.65,48.1538,44,59.1,0,68.2,70.4,67.4
20160602001500,325.5,328.65,48.1538,44,59.1,0,68.2,70.4,67.4
20160602003000,325.5,324.45,47.5385,44,59.1,0,68.1,70.4,67.4
20160602004500,325.5,324.45,47.5385,44,59.1,0,68.1,70.4,67.4
20160602010000,325.5,324.45,47.5385,44,59.1,0,68.1,70.4,67.4
20160602011500,325.5,324.45,47.5385,44,59.1,0,67.9,70.4,67.4
20160602013000,325.5,324.45,47.5385,44,59.1,0,67.9,70.4,67.4
20160602014500,325.5,324.45,47.5385,44,59.1,0,67.9,70.4,67.4
20160602020000,325.5,324.45,47.5385,44,59.1,0,67.9,70.4,67.4
20160602021500,325.5,324.45,47.5385,44,59.1,0,67.8,70.4,67.4
20160602023000,325.5,324.45,47.5385,44,59.1,0,67.8,70.4,67.4
20160602024500,325.5,324.45,47.5385,44,59.1,0,67.7,70.4,67.4
20160602030000,325.5,324.45,47.5385,44,59.1,0,67.7,70.4,67.4
20160602031500,325.5,324.45,47.5385,44,59.1,0,67.7,70.4,67.4
20160602033000,325.5,324.45,47.5385,44,59.1,0,67.6,70.4,67.4
20160602034500,325.5,324.45,47.5385,44,59.1,0,67.7,70.4,67.4
20160602040000,325.5,324.45,47.5385,44,59.1,0,67.6,70.4,67.4
20160602041500,325.5,324.45,47.5385,44,58.4,0,67.6,70.4,67.4
20160602043000,325.5,324.45,47.5385,44,59.1,0,67.6,70.4,67.4
20160602044500,325.5,324.45,47.5385,44,59.1,0,67.5,70.4,67.4
20160602050000,325.5,324.45,47.5385,44,59.1,0,67.5,70.4,67.4
20160602051500,325.5,324.45,47.5385,44,59.1,0,67.5,70.4,67.4
20160602053000,325.5,324.45,47.5385,44,59.1,0,67.4,70.4,67.4
20160602054500,325.5,324.45,47.5385,44,59.1,0,67.5,70.4,67.4
20160602060000,325.5,324.45,47.5385,44,59.1,0,67.5,70.4,67.4
20160602061500,325.5,328.65,48.1538,44,59.1,0,67.5,70.4,67.4
20160602063000,325.5,324.45,47.5385,44,59.1,0,67.4,70.4,67.4
20160602064500,325.5,324.45,47.5385,44,58.4,0,67.4,70.4,67.4
20160602070000,325.5,328.65,48.1538,44,58.4,0,67.4,70.4,67.4
20160602071500,325.5,328.65,48.1538,44,58.4,0,67.4,70.4,67.4
20160602073000,325.5,328.65,48.1538,44,58.4,0,67.4,70.4,67.4
20160602074500,325.5,328.65,48.1538,44,58.4,0,67.6,70.4,67.4
20160602080000,325.5,321.3,47.0769,44,58.4,0,67.7,70.4,67.4
20160602081500,325.5,321.3,47.0769,44,58.4,0,67.9,70.4,67.4
20160602083000,325.5,325.5,47.6923,44,58.4,0,68.1,70.4,67.4
20160602084500,325.5,319.2,46.7692,44,58.4,0,68.1,70.4,67.4
20160602090000,325.5,319.2,46.7692,44,58.4,0,68.2,70.4,67.4
20160602091500,325.5,310.8,45.5385,44,58.4,0,68.4,70.4,67.4
20160602093000,325.5,317.1,46.4615,45,58.4,0,68.7,70.4,67.4
20160602094500,325.5,317.1,46.4615,45,57.6,0,68.7,70.4,67.4
20160602100000,325.5,317.1,46.4615,45,57.6,0,68.7,70.4,67.4
20160602101500,325.5,317.1,46.4615,45,58.7,0,68.8,70.4,67.4
20160602103000,325.5,317.1,46.4615,45,58.7,0,68.9,70.4,67.4
20160602104500,325.5,317.1,46.4615,45,57.6,0,68.9,70.4,67.4
20160602110000,325.5,317.1,46.4615,45,57.6,0,69.1,70.4,67.4
20160602111500,325.5,317.1,46.4615,45,57.6,0,69.1,70.4,67.4
20160602113000,325.5,323.4,47.3846,45,57.6,0,69.1,70.4,67.4
20160602114500,325.5,323.4,47.3846,45,57.6,0,69.2,70.4,67.4
20160602120000,325.5,323.4,47.3846,45,58.3,0,69.2,70.4,67.4
20160602121500,325.5,323.4,47.3846,45,58.3,0,69.2,70.4,67.4
20160602123000,325.5,323.4,47.3846,45,58.3,0,69.2,70.4,67.4
20160602124500,325.5,323.4,47.3846,45,58.3,0,69.3,70.4,67.4
20160602130000,325.5,323.4,47.3846,45,58.3,0,69.3,70.4,67.4
20160602131500,325.5,323.4,47.3846,45,58.3,0,69.4,70.4,67.4
20160602133000,325.5,319.2,46.7692,45,58.3,0,69.6,70.4,67.4
20160602134500,325.5,319.2,46.7692,45,58.3,0,69.6,70.4,67.4
20160602140000,325.5,319.2,46.7692,45,58.3,0,69.7,70.4,67.4
20160602141500,325.5,319.2,46.7692,45,58.3,0,69.7,70.4,67.4
20160602143000,325.5,319.2,46.7692,45,58.3,0,69.7,70.4,67.4
20160602144500,325.5,324.45,47.5385,45,58.3,0,69.7,70.4,67.4
20160602150000,325.5,324.45,47.5385,45,58.3,0,69.7,70.4,67.4
20160602151500,325.5,324.45,47.5385,45,58.3,0,69.8,70.4,67.4
20160602153000,325.5,319.2,46.7692,45,58.3,0,69.9,70.4,67.4
20160602154500,325.5,319.2,46.7692,45,58.3,0,70.0,70.4,67.4
20160602160000,325.5,333.9,48.9231,46,58.3,0,70.2,70.4,67.4
20160602161500,325.5,333.9,48.9231,46,58.3,0,70.1,70.4,67.4
20160602163000,325.5,333.9,48.9231,46,58.3,0,70.2,70.4,67.4
20160602164500,325.5,344.4,50.4615,46,58.3,0,70.2,70.4,67.4
20160602170000,325.5,334.95,49.0769,45,58.3,0,70.0,70.4,67.4
20160602171500,325.5,334.95,49.0769,45,58.3,0,70.0,70.4,67.4
20160602173000,325.5,334.95,49.0769,45,58.3,0,70.0,70.4,67.4
20160602174500,325.5,334.95,49.0769,45,58.3,0,69.9,70.4,67.4
20160602180000,325.5,334.95,49.0769,45,58.3,0,70.0,70.4,67.4
20160602181500,325.5,334.95,49.0769,45,58.3,0,70.0,70.4,67.4
20160602183000,325.5,334.95,49.0769,45,58.3,0,69.9,70.4,67.4
20160602184500,325.5,334.95,49.0769,45,58.3,0,69.9,70.4,67.4
20160602190000,325.5,334.95,49.0769,45,58.3,0,69.9,70.4,67.4
20160602191500,325.5,334.95,49.0769,45,59.1,0,69.9,70.4,67.4
20160602193000,325.5,334.95,49.0769,45,58.4,0,69.9,70.4,67.4
20160602194500,325.5,334.95,49.0769,45,58.4,0,69.8,70.4,67.4
20160602200000,325.5,334.95,49.0769,45,58.4,0,69.8,70.4,67.4
20160602201500,325.5,330.75,48.4615,45,59.2,0,69.7,70.4,67.4
20160602203000,325.5,330.75,48.4615,45,59.2,0,69.7,70.4,67.4
20160602204500,325.5,330.75,48.4615,45,59.2,0,69.8,70.4,67.4
20160602210000,325.5,330.75,48.4615,45,59.2,0,69.7,70.4,67.4
20160602211500,325.5,334.95,49.0769,45,59.2,0,69.7,70.4,67.4
20160602213000,325.5,334.95,49.0769,45,59.2,0,69.6,70.4,67.4
20160602214500,325.5,334.95,49.0769,45,59.2,0,69.6,70.4,67.4
20160602220000,325.5,334.95,49.0769,45,59.2,0,69.4,70.4,67.4
20160602221500,325.5,334.95,49.0769,45,59.2,0,69.4,70.4,67.4
20160602223000,325.5,334.95,49.0769,45,59.2,0,69.4,70.4,67.4
20160602224500,325.5,334.95,49.0769,45,59.2,0,69.3,70.4,67.4
20160602230000,325.5,334.95,49.0769,45,59.2,0,69.3,70.4,67.4
20160602231500,325.5,334.95,49.0769,45,59.2,0,69.3,70.4,67.4
20160602233000,325.5,330.75,48.4615,45,59.2,0,69.2,70.4,67.4
20160602234500,325.5,330.75,48.4615,45,59.2,0,69.2,70.4,67.4
20160603000000,325.5,330.75,48.4615,45,59.2,0,69.2,70.4,67.4
20160603001500,325.5,330.75,48.4615,45,59.2,0,69.1,70.4,67.4
20160603003000,325.5,330.75,48.4615,45,58.4,0,69.1,70.4,67.4
20160603004500,325.5,330.75,48.4615,45,58.4,0,69.1,70.4,67.4
20160603010000,325.5,330.75,48.4615,45,58.4,0,69.1,70.4,67.4
20160603011500,325.5,330.75,48.4615,45,58.4,0,68.9,70.4,67.4
20160603013000,325.5,330.75,48.4615,45,59.1,0,69.0,70.4,67.4
20160603014500,325.5,330.75,48.4615,45,59.1,0,68.9,70.4,67.4
20160603020000,325.5,330.75,48.4615,45,59.1,0,68.9,70.4,67.4
20160603021500,325.5,330.75,48.4615,45,59.1,0,68.9,70.4,67.4
20160603023000,325.5,330.75,48.4615,45,59.1,0,68.9,70.4,67.4
20160603024500,325.5,330.75,48.4615,45,59.1,0,68.9,70.4,67.4
20160603030000,325.5,330.75,48.4615,45,58.4,0,68.9,70.4,67.4
20160603031500,325.5,330.75,48.4615,45,58.4,0,68.9,70.4,67.4
20160603033000,325.5,330.75,48.4615,45,59.1,0,68.9,70.4,67.4
20160603034500,325.5,330.75,48.4615,45,59.1,0,68.8,70.4,67.4
20160603040000,325.5,330.75,48.4615,45,59.1,0,68.7,70.4,67.4
20160603041500,325.5,330.75,48.4615,45,59.1,0,68.7,70.4,67.4
20160603043000,325.5,330.75,48.4615,45,59.1,0,68.7,70.4,67.4
20160603044500,325.5,330.75,48.4615,45,59.1,0,68.7,70.4,67.4
20160603050000,325.5,330.75,48.4615,45,59.1,0,68.7,70.4,67.4
20160603051500,325.5,330.75,48.4615,45,59.1,0,68.7,70.4,67.4
20160603053000,325.5,330.75,48.4615,45,59.1,0,68.7,70.4,67.4
20160603054500,325.5,330.75,48.4615,45,59.1,0,68.6,70.4,67.4
20160603060000,325.5,330.75,48.4615,45,59.1,0,68.7,70.4,67.4
20160603061500,325.5,330.75,48.4615,45,59.1,0,68.5,70.4,67.4
20160603063000,325.5,330.75,48.4615,45,59.1,0,68.3,70.4,67.4
20160603064500,325.5,334.95,49.0769,45,59.1,0,68.2,70.4,67.4
20160603070000,325.5,327.6,48.0,45,59.1,0,68.2,70.4,67.4
