PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160603071500,325.5,331.8,48.6154,45,58.4,0,68.3,70.4,67.4
20160603073000,325.5,331.8,48.6154,45,58.4,0,68.3,70.4,67.4
20160603074500,325.5,331.8,48.6154,45,58.4,0,68.3,70.4,67.4
20160603080000,325.5,331.8,48.6154,45,59.1,0,68.4,70.4,67.4
20160603081500,325.5,331.8,48.6154,45,57.9,0,68.4,70.4,67.4
20160603083000,325.5,331.8,48.6154,45,57.9,0,68.5,70.4,67.4
20160603084500,325.5,322.35,47.2308,45,57.9,0,68.6,70.4,67.4
20160603090000,325.5,322.35,47.2308,45,57.9,0,68.7,70.4,67.4
20160603091500,325.5,322.35,47.2308,45,58.7,0,68.7,70.4,67.4
20160603093000,325.5,329.7,48.3077,45,58.7,0,68.8,70.4,67.4
20160603094500,325.5,329.7,48.3077,45,58.7,0,69.1,70.4,67.4
20160603100000,325.5,329.7,48.3077,45,57.6,0,68.9,70.4,67.4
20160603101500,325.5,329.7,48.3077,45,57.6,0,68.9,70.4,67.4
20160603103000,325.5,322.35,47.2308,45,57.6,0,69.1,70.4,67.4
20160603104500,325.5,322.35,47.2308,45,57.6,0,69.2,70.4,67.4
20160603110000,325.5,322.35,47.2308,45,58.3,0,69.3,70.4,67.4
20160603111500,325.5,322.35,47.2308,45,57.6,0,69.3,70.4,67.4
20160603113000,325.5,322.35,47.2308,45,58.3,0,69.4,70.4,67.4
20160603114500,325.5,322.35,47.2308,45,58.3,0,69.5,70.4,67.4
20160603120000,325.5,322.35,47.2308,45,58.3,0,69.6,70.4,67.4
20160603121500,325.5,328.65,48.1538,45,58.3,0,69.6,70.4,67.4
20160603123000,325.5,328.65,48.1538,45,58.3,0,69.6,70.4,67.4
20160603124500,325.5,332.85,48.7692,45,57.6,0,69.6,70.4,67.4
20160603130000,325.5,332.85,48.7692,45,57.6,0,69.7,70.4,67.4
20160603131500,325.5,332.85,48.7692,45,57.6,0,69.6,70.4,67.4
20160603133000,325.5,332.85,48.7692,45,58.4,0,69.6,70.4,67.4
20160603134500,325.5,326.55,47.8462,45,58.4,0,69.7,70.4,67.4
20160603140000,325.5,326.55,47.8462,45,58.4,0,69.7,70.4,67.4
20160603141500,325.5,321.3,47.0769,45,58.4,0,69.4,70.4,67.4
20160603143000,325.5,321.3,47.0769,45,58.4,0,69.4,70.4,67.4
20160603144500,325.5,321.3,47.0769,45,58.4,0,69.2,70.4,67.4
20160603150000,325.5,329.7,48.3077,46,58.4,0,69.6,70.4,67.4
20160603151500,325.5,333.9,48.9231,46,58.4,0,69.6,70.4,67.4
20160603153000,325.5,333.9,48.9231,46,59.1,0,69.7,70.4,67.4
20160603154500,325.5,333.9,48.9231,46,59.1,0,69.8,70.4,67.4
20160603160000,325.5,333.9,48.9231,46,59.1,0,69.9,70.4,67.4
20160603161500,325.5,333.9,48.9231,46,59.1,0,69.8,70.4,67.4
20160603163000,325.5,340.2,49.8462,46,59.1,0,69.8,70.4,67.4
20160603164500,325.5,344.4,50.4615,46,59.1,0,69.8,70.4,67.4
20160603170000,325.5,344.4,50.4615,45,59.1,0,69.8,70.4,67.4
20160603171500,325.5,344.4,50.4615,45,59.1,0,69.8,70.4,67.4
20160603173000,325.5,344.4,50.4615,45,59.1,0,69.7,70.4,67.4
20160603174500,325.5,339.15,49.6923,45,59.1,0,69.7,70.4,67.4
20160603180000,325.5,339.15,49.6923,45,59.1,0,69.6,70.4,67.4
20160603181500,325.5,339.15,49.6923,45,59.1,0,69.6,70.4,67.4
20160603183000,325.5,333.9,48.9231,45,59.1,0,69.5,70.4,67.4
20160603184500,325.5,340.2,49.8462,45,58.4,0,69.4,70.4,67.4
20160603190000,325.5,340.2,49.8462,45,58.4,0,69.3,70.4,67.4
20160603191500,325.5,340.2,49.8462,45,58.4,0,69.4,70.4,67.4
20160603193000,325.5,340.2,49.8462,45,59.5,0,69.4,70.4,67.4
20160603194500,325.5,340.2,49.8462,45,58.8,0,69.2,70.4,67.4
20160603200000,325.5,340.2,49.8462,45,58.8,0,69.1,70.4,67.4
20160603201500,325.5,340.2,49.8462,45,58.8,0,68.9,70.4,67.4
20160603203000,325.5,340.2,49.8462,45,58.8,0,68.8,70.4,67.4
20160603204500,325.5,340.2,49.8462,45,58.8,0,68.8,70.4,67.4
20160603210000,325.5,340.2,49.8462,45,58.8,0,68.7,70.4,67.4
20160603211500,325.5,340.2,49.8462,45,58.8,0,68.6,70.4,67.4
20160603213000,325.5,340.2,49.8462,45,58.8,0,68.5,70.4,67.4
20160603214500,325.5,336.0,49.2308,45,58.8,0,68.4,70.4,67.4
20160603220000,325.5,336.0,49.2308,45,58.8,0,68.4,70.4,67.4
20160603221500,325.5,336.0,49.2308,45,58.8,0,68.3,70.4,67.4
20160603223000,325.5,340.2,49.8462,45,58.8,0,68.2,70.4,67.4
20160603224500,325.5,340.2,49.8462,45,58.8,0,68.1,70.4,67.4
20160603230000,325.5,340.2,49.8462,45,58.8,0,68.1,70.4,67.4
20160603231500,325.5,340.2,49.8462,45,58.8,0,68.0,70.4,67.4
20160603233000,325.5,340.2,49.8462,45,58.8,0,67.9,70.4,67.4
20160603234500,325.5,340.2,49.8462,45,58.8,0,67.8,70.4,67.4
20160604000000,325.5,336.0,49.2308,45,58.8,0,67.8,70.4,67.4
20160604001500,325.5,336.0,49.2308,45,58.8,0,67.7,70.4,67.4
20160604003000,325.5,336.0,49.2308,45,58.8,0,67.7,70.4,67.4
20160604004500,325.5,336.0,49.2308,45,58.8,0,67.7,70.4,67.4
20160604010000,325.5,336.0,49.2308,45,58.8,0,67.7,70.4,67.4
20160604011500,325.5,321.3,47.0769,44,60.0,0,68.1,70.4,67.4
20160604013000,325.5,315.0,46.1538,44,59.2,0,67.9,70.4,67.4
20160604014500,325.5,315.0,46.1538,44,59.2,0,67.9,70.4,67.4
20160604020000,325.5,322.35,47.2308,44,59.2,0,67.8,70.4,67.4
20160604021500,325.5,327.6,48.0,44,59.2,0,67.7,70.4,67.4
20160604023000,325.5,327.6,48.0,44,59.2,0,67.6,70.4,67.4
20160604024500,325.5,323.4,47.3846,44,59.2,0,67.6,70.4,67.4
20160604030000,325.5,323.4,47.3846,44,59.2,0,67.6,70.4,67.4
20160604031500,325.5,323.4,47.3846,44,59.2,0,67.6,70.4,67.4
20160604033000,325.5,323.4,47.3846,44,59.2,0,67.6,70.4,67.4
20160604034500,325.5,323.4,47.3846,44,59.2,0,67.6,70.4,67.4
20160604040000,325.5,323.4,47.3846,44,59.2,0,67.6,70.4,67.4
20160604041500,325.5,323.4,47.3846,44,59.2,0,67.6,70.4,67.4
20160604043000,325.5,327.6,48.0,44,59.2,0,67.5,70.4,67.4
20160604044500,325.5,327.6,48.0,44,59.2,0,67.4,70.4,67.4
20160604050000,325.5,327.6,48.0,44,59.2,0,67.4,70.4,67.4
20160604051500,325.5,327.6,48.0,44,59.2,0,67.4,70.4,67.4
20160604053000,325.5,327.6,48.0,44,59.2,0,67.4,70.4,67.4
20160604054500,325.5,327.6,48.0,44,59.2,0,67.3,70.4,67.4
20160604060000,325.5,327.6,48.0,44,59.2,0,67.3,70.4,67.4
20160604061500,325.5,327.6,48.0,44,59.2,0,67.3,70.4,67.4
20160604063000,325.5,327.6,48.0,44,59.2,0,67.4,70.4,67.4
20160604064500,325.5,327.6,48.0,44,59.2,0,67.4,70.4,67.4
20160604070000,325.5,323.4,47.3846,44,59.2,0,67.3,70.4,67.4
20160604071500,325.5,323.4,47.3846,44,59.2,0,67.3,70.4,67.4
20160604073000,325.5,323.4,47.3846,44,59.2,0,67.3,70.4,67.4
20160604074500,325.5,323.4,47.3846,44,58.4,0,67.2,70.4,67.4
20160604080000,325.5,323.4,47.3846,44,58.4,0,67.2,70.4,67.4
20160604081500,325.5,323.4,47.3846,44,58.4,100,67.1,70.4,67.4
20160604083000,325.5,323.4,47.3846,44,58.4,100,67.1,70.4,67.4
20160604084500,325.5,323.4,47.3846,44,58.4,100,67.1,70.4,67.4
20160604090000,325.5,323.4,47.3846,44,58.4,100,67.1,70.4,67.4
20160604091500,325.5,323.4,47.3846,44,58.4,100,67.4,70.4,67.4
20160604093000,325.5,323.4,47.3846,44,58.4,100,67.6,70.4,67.4
20160604094500,325.5,323.4,47.3846,44,58.4,0,67.7,70.4,67.4
20160604100000,325.5,327.6,48.0,44,58.4,0,67.7,70.4,67.4
20160604101500,325.5,327.6,48.0,44,57.6,0,67.7,70.4,67.4
20160604103000,325.5,327.6,48.0,44,57.6,0,67.7,70.4,67.4
20160604104500,325.5,327.6,48.0,44,58.3,0,67.8,70.4,67.4
20160604110000,325.5,323.4,47.3846,44,58.3,0,68.0,70.4,67.4
20160604111500,325.5,323.4,47.3846,44,58.3,0,68.1,70.4,67.4
20160604113000,325.5,323.4,47.3846,44,58.3,0,68.2,70.4,67.4
20160604114500,325.5,323.4,47.3846,44,58.3,0,68.1,70.4,67.4
20160604120000,325.5,323.4,47.3846,44,59.1,0,68.2,70.4,67.4
20160604121500,325.5,323.4,47.3846,44,59.1,0,68.2,70.4,67.4
20160604123000,325.5,323.4,47.3846,44,58.4,0,68.2,70.4,67.4
20160604124500,325.5,323.4,47.3846,44,58.4,0,68.1,70.4,67.4
20160604130000,325.5,323.4,47.3846,44,58.4,0,68.1,70.4,67.4
20160604131500,325.5,323.4,47.3846,44,58.4,0,68.1,70.4,67.4
20160604133000,325.5,323.4,47.3846,44,58.4,0,68.1,70.4,67.4
20160604134500,325.5,323.4,47.3846,44,58.4,0,68.1,70.4,67.4
20160604140000,325.5,323.4,47.3846,44,58.4,0,68.1,70.4,67.4
20160604141500,325.5,323.4,47.3846,44,58.4,0,68.1,70.4,67.4
20160604143000,325.5,323.4,47.3846,44,59.1,0,68.0,70.4,67.4
20160604144500,325.5,323.4,47.3846,44,59.1,0,67.9,70.4,67.4
20160604150000,325.5,323.4,47.3846,44,59.1,0,67.9,70.4,67.4
20160604151500,325.5,323.4,47.3846,44,59.1,0,67.9,70.4,67.4
20160604153000,325.5,323.4,47.3846,44,59.1,0,68.0,70.4,67.4
20160604154500,325.5,323.4,47.3846,44,59.1,0,68.0,70.4,67.4
20160604160000,325.5,323.4,47.3846,44,59.1,0,68.1,70.4,67.4
20160604161500,325.5,323.4,47.3846,44,59.1,0,68.1,70.4,67.4
20160604163000,325.5,323.4,47.3846,44,59.1,0,68.0,70.4,67.4
20160604164500,325.5,323.4,47.3846,44,59.1,0,68.0,70.4,67.4
20160604170000,325.5,323.4,47.3846,44,59.1,0,67.9,70.4,67.4
20160604171500,325.5,323.4,47.3846,44,59.1,0,68.0,70.4,67.4
20160604173000,325.5,323.4,47.3846,44,59.1,0,67.9,70.4,67.4
20160604174500,325.5,318.15,46.6154,44,59.1,0,67.8,70.4,67.4
20160604180000,325.5,318.15,46.6154,44,59.1,0,67.9,70.4,67.4
20160604181500,325.5,323.4,47.3846,44,59.1,0,67.8,70.4,67.4
20160604183000,325.5,323.4,47.3846,44,58.4,0,67.8,70.4,67.4
20160604184500,325.5,323.4,47.3846,44,59.1,0,67.7,70.4,67.4
20160604190000,325.5,323.4,47.3846,44,59.1,0,67.8,70.4,67.4
20160604191500,325.5,323.4,47.3846,44,59.1,0,67.8,70.4,67.4
20160604193000,325.5,323.4,47.3846,44,59.1,0,67.8,70.4,67.4
20160604194500,325.5,323.4,47.3846,44,59.1,0,67.8,70.4,67.4
20160604200000,325.5,323.4,47.3846,44,58.4,0,67.7,70.4,67.4
20160604201500,325.5,323.4,47.3846,44,58.4,0,67.7,70.4,67.4
20160604203000,325.5,323.4,47.3846,44,58.4,0,67.6,70.4,67.4
20160604204500,325.5,323.4,47.3846,44,58.4,0,67.6,70.4,67.4
20160604210000,325.5,323.4,47.3846,44,59.1,0,67.7,70.4,67.4
20160604211500,325.5,323.4,47.3846,44,58.4,0,67.6,70.4,67.4
20160604213000,325.5,323.4,47.3846,44,58.4,0,67.6,70.4,67.4
20160604214500,325.5,323.4,47.3846,44,58.4,0,67.6,70.4,67.4
20160604220000,325.5,323.4,47.3846,44,58.4,0,67.5,70.4,67.4
20160604221500,325.5,323.4,47.3846,44,58.4,0,67.6,70.4,67.4
20160604223000,325.5,323.4,47.3846,44,59.2,0,67.6,70.4,67.4
20160604224500,325.5,323.4,47.3846,44,59.2,0,67.6,70.4,67.4
20160604230000,325.5,323.4,47.3846,44,59.2,0,67.6,70.4,67.4
20160604231500,325.5,323.4,47.3846,44,58.4,0,67.5,70.4,67.4
20160604233000,325.5,323.4,47.3846,44,58.4,0,67.5,70.4,67.4
20160604234500,325.5,323.4,47.3846,44,58.4,0,67.4,70.4,67.4
20160605000000,325.5,323.4,47.3846,44,58.4,0,67.4,70.4,67.4
20160605001500,325.5,323.4,47.3846,44,58.4,0,67.3,70.4,67.4
20160605003000,325.5,323.4,47.3846,44,59.5,0,67.3,70.4,67.4
20160605004500,325.5,323.4,47.3846,44,59.5,0,67.3,70.4,67.4
20160605010000,325.5,323.4,47.3846,44,59.5,0,67.2,70.4,67.4
20160605011500,325.5,323.4,47.3846,44,59.5,0,67.2,70.4,67.4
20160605013000,325.5,323.4,47.3846,44,59.5,0,67.2,70.4,67.4
20160605014500,325.5,323.4,47.3846,44,59.5,0,67.1,70.4,67.4
20160605020000,325.5,319.2,46.7692,44,58.8,100,67.1,70.4,67.4
20160605021500,325.5,319.2,46.7692,44,58.8,100,67.1,70.4,67.4
20160605023000,325.5,311.85,45.6923,44,58.8,100,67.1,70.4,67.4
20160605024500,325.5,315.0,46.1538,44,58.8,100,67.1,70.4,67.4
20160605030000,325.5,315.0,46.1538,44,58.8,100,67.1,70.4,67.4
20160605031500,325.5,315.0,46.1538,44,58.8,100,67.0,70.4,67.4
20160605033000,325.5,315.0,46.1538,44,58.8,100,66.9,70.4,67.4
20160605034500,325.5,315.0,46.1538,44,58.8,100,66.9,70.4,67.4
20160605040000,325.5,319.2,46.7692,44,58.8,100,66.9,70.4,67.4
20160605041500,325.5,319.2,46.7692,44,59.5,100,66.9,70.4,67.4
20160605043000,325.5,319.2,46.7692,44,59.5,100,66.9,70.4,67.4
20160605044500,325.5,315.0,46.1538,44,59.5,100,66.9,70.4,67.4
20160605050000,325.5,315.0,46.1538,44,59.5,100,66.9,70.4,67.4
20160605051500,325.5,315.0,46.1538,44,59.5,100,67.0,70.4,67.4
20160605053000,325.5,315.0,46.1538,44,59.5,100,67.1,70.4,67.4
20160605054500,325.5,315.0,46.1538,44,59.5,100,67.1,70.4,67.4
20160605060000,325.5,315.0,46.1538,44,58.8,100,67.0,70.4,67.4
20160605061500,325.5,315.0,46.1538,44,58.8,100,66.9,70.4,67.4
20160605063000,325.5,315.0,46.1538,44,58.8,100,66.9,70.4,67.4
20160605064500,325.5,315.0,46.1538,44,58.8,100,66.9,70.4,67.4
20160605070000,325.5,315.0,46.1538,44,58.8,100,66.9,70.4,67.4
20160605071500,325.5,310.8,45.5385,44,58.8,100,67.0,70.4,67.4
20160605073000,325.5,310.8,45.5385,44,58.0,100,66.9,70.4,67.4
20160605074500,325.5,310.8,45.5385,44,58.8,100,66.9,70.4,67.4
20160605080000,325.5,310.8,45.5385,44,58.8,100,67.0,70.4,67.4
20160605081500,325.5,310.8,45.5385,44,58.8,100,67.2,70.4,67.4
20160605083000,325.5,310.8,45.5385,44,58.8,100,67.1,70.4,67.4
20160605084500,325.5,315.0,46.1538,44,58.8,100,67.1,70.4,67.4
20160605090000,325.5,315.0,46.1538,44,58.0,100,67.2,70.4,67.4
20160605091500,325.5,319.2,46.7692,44,58.0,100,67.2,70.4,67.4
20160605093000,325.5,319.2,46.7692,44,58.0,100,67.2,70.4,67.4
20160605094500,325.5,319.2,46.7692,44,58.0,100,67.2,70.4,67.4
20160605100000,325.5,315.0,46.1538,44,58.7,100,67.3,70.4,67.4
20160605101500,325.5,315.0,46.1538,44,58.7,100,67.4,70.4,67.4
20160605103000,325.5,315.0,46.1538,44,58.7,100,67.6,70.4,67.4
20160605104500,325.5,315.0,46.1538,44,58.0,100,67.6,70.4,67.4
20160605110000,325.5,315.0,46.1538,44,58.0,100,67.6,70.4,67.4
20160605111500,325.5,315.0,46.1538,44,58.0,0,67.6,70.4,67.4
20160605113000,325.5,315.0,46.1538,44,58.0,0,67.6,70.4,67.4
20160605114500,325.5,315.0,46.1538,44,58.0,0,67.7,70.4,67.4
20160605120000,325.5,315.0,46.1538,44,58.7,0,67.8,70.4,67.4
20160605121500,325.5,315.0,46.1538,44,58.7,0,68.0,70.4,67.4
20160605123000,325.5,315.0,46.1538,44,57.2,0,68.4,70.4,67.4
20160605124500,325.5,315.0,46.1538,44,57.9,0,68.4,70.4,67.4
20160605130000,325.5,315.0,46.1538,44,57.9,0,68.4,70.4,67.4
20160605131500,325.5,321.3,47.0769,44,57.9,0,68.4,70.4,67.4
20160605133000,325.5,321.3,47.0769,44,57.9,0,68.6,70.4,67.4
20160605134500,325.5,321.3,47.0769,44,57.9,0,68.6,70.4,67.4
20160605140000,325.5,321.3,47.0769,44,57.9,0,68.7,70.4,67.4
20160605141500,325.5,321.3,47.0769,44,57.9,0,68.8,70.4,67.4
20160605143000,325.5,321.3,47.0769,44,57.2,0,68.8,70.4,67.4
20160605144500,325.5,321.3,47.0769,44,57.2,0,68.7,70.4,67.4
20160605150000,325.5,321.3,47.0769,44,57.8,0,68.7,70.4,67.4
20160605151500,325.5,321.3,47.0769,44,57.8,0,68.7,70.4,67.4
20160605153000,325.5,321.3,47.0769,44,57.8,0,68.6,70.4,67.4
20160605154500,325.5,321.3,47.0769,44,57.8,0,68.6,70.4,67.4
20160605160000,325.5,321.3,47.0769,44,57.8,0,68.6,70.4,67.4
20160605161500,325.5,321.3,47.0769,44,57.8,0,68.5,70.4,67.4
20160605163000,325.5,321.3,47.0769,44,57.8,0,68.5,70.4,67.4
20160605164500,325.5,321.3,47.0769,44,57.8,0,68.5,70.4,67.4
20160605170000,325.5,321.3,47.0769,44,57.8,0,68.6,70.4,67.4
20160605171500,325.5,321.3,47.0769,44,58.7,0,68.6,70.4,67.4
20160605173000,325.5,321.3,47.0769,44,58.7,0,68.6,70.4,67.4
20160605174500,325.5,317.1,46.4615,44,58.7,0,68.6,70.4,67.4
20160605180000,325.5,317.1,46.4615,44,58.7,0,68.6,70.4,67.4
20160605181500,325.5,321.3,47.0769,44,58.7,0,68.6,70.4,67.4
20160605183000,325.5,321.3,47.0769,44,58.7,0,68.6,70.4,67.4
20160605184500,325.5,321.3,47.0769,44,58.7,0,68.6,70.4,67.4
20160605190000,325.5,321.3,47.0769,44,58.7,0,68.6,70.4,67.4
20160605191500,325.5,321.3,47.0769,44,58.7,0,68.6,70.4,67.4
20160605193000,325.5,321.3,47.0769,44,58.7,0,68.6,70.4,67.4
20160605194500,325.5,321.3,47.0769,44,58.7,0,68.6,70.4,67.4
20160605200000,325.5,321.3,47.0769,44,58.7,0,68.6,70.4,67.4
20160605201500,325.5,321.3,47.0769,44,58.7,0,68.5,70.4,67.4
20160605203000,325.5,321.3,47.0769,44,58.7,0,68.6,70.4,67.4
20160605204500,325.5,321.3,47.0769,44,58.7,0,68.6,70.4,67.4
20160605210000,325.5,321.3,47.0769,44,59.4,0,68.6,70.4,67.4
20160605211500,325.5,321.3,47.0769,44,59.4,0,68.6,70.4,67.4
20160605213000,325.5,321.3,47.0769,44,59.4,0,68.6,70.4,67.4
20160605214500,325.5,321.3,47.0769,44,59.4,0,68.6,70.4,67.4
20160605220000,325.5,321.3,47.0769,44,58.8,0,68.5,70.4,67.4
20160605221500,325.5,321.3,47.0769,44,58.8,0,68.5,70.4,67.4
20160605223000,325.5,321.3,47.0769,44,58.8,0,68.4,70.4,67.4
20160605224500,325.5,321.3,47.0769,44,58.8,0,68.3,70.4,67.4
20160605230000,325.5,317.1,46.4615,44,58.8,0,68.3,70.4,67.4
20160605231500,325.5,317.1,46.4615,44,58.8,0,68.3,70.4,67.4
20160605233000,325.5,317.1,46.4615,44,58.8,0,68.4,70.4,67.4
20160605234500,325.5,317.1,46.4615,44,59.5,0,68.3,70.4,67.4
20160606000000,325.5,317.1,46.4615,44,59.5,0,68.3,70.4,67.4
20160606001500,325.5,317.1,46.4615,44,59.5,0,68.3,70.4,67.4
20160606003000,325.5,317.1,46.4615,44,59.5,0,68.3,70.4,67.4
20160606004500,325.5,317.1,46.4615,44,59.5,0,68.3,70.4,67.4
20160606010000,325.5,317.1,46.4615,44,59.5,0,68.3,70.4,67.4
20160606011500,325.5,317.1,46.4615,44,59.5,0,68.3,70.4,67.4
20160606013000,325.5,317.1,46.4615,44,59.5,0,68.2,70.4,67.4
20160606014500,325.5,317.1,46.4615,44,59.5,0,68.2,70.4,67.4
20160606020000,325.5,317.1,46.4615,44,59.5,0,68.2,70.4,67.4
20160606021500,325.5,317.1,46.4615,44,59.5,0,68.1,70.4,67.4
20160606023000,325.5,317.1,46.4615,44,59.5,0,68.1,70.4,67.4
20160606024500,325.5,317.1,46.4615,44,59.5,0,68.1,70.4,67.4
20160606030000,325.5,317.1,46.4615,44,59.5,0,68.1,70.4,67.4
20160606031500,325.5,317.1,46.4615,44,59.5,0,68.0,70.4,67.4
20160606033000,325.5,317.1,46.4615,44,59.5,0,67.9,70.4,67.4
20160606034500,325.5,321.3,47.0769,44,59.5,0,67.9,70.4,67.4
20160606040000,325.5,321.3,47.0769,44,59.5,0,67.9,70.4,67.4
20160606041500,325.5,321.3,47.0769,44,58.8,0,67.9,70.4,67.4
20160606043000,325.5,321.3,47.0769,44,58.8,0,67.9,70.4,67.4
20160606044500,325.5,321.3,47.0769,44,58.8,0,67.8,70.4,67.4
20160606050000,325.5,321.3,47.0769,44,58.8,0,67.7,70.4,67.4
20160606051500,325.5,321.3,47.0769,44,58.8,0,67.7,70.4,67.4
20160606053000,325.5,321.3,47.0769,44,58.8,0,67.7,70.4,67.4
20160606054500,325.5,321.3,47.0769,44,58.8,0,67.6,70.4,67.4
20160606060000,325.5,321.3,47.0769,44,58.8,0,67.6,70.4,67.4
20160606061500,325.5,321.3,47.0769,44,58.8,0,67.6,70.4,67.4
20160606063000,325.5,321.3,47.0769,44,58.8,0,67.7,70.4,67.4
20160606064500,325.5,321.3,47.0769,44,58.8,0,67.7,70.4,67.4
20160606070000,325.5,321.3,47.0769,44,58.8,0,67.7,70.4,67.4
20160606071500,325.5,321.3,47.0769,44,58.8,0,67.7,70.4,67.4
20160606073000,325.5,321.3,47.0769,44,58.8,0,67.7,70.4,67.4
20160606074500,325.5,321.3,47.0769,44,58.8,0,67.9,70.4,67.4
20160606080000,325.5,321.3,47.0769,44,58.8,0,68.0,70.4,67.4
20160606081500,325.5,326.55,47.8462,44,58.8,0,68.1,70.4,67.4
20160606083000,325.5,326.55,47.8462,44,58.8,0,68.1,70.4,67.4
20160606084500,325.5,320.25,46.9231,44,58.8,0,68.2,70.4,67.4
20160606090000,325.5,320.25,46.9231,44,58.8,0,68.3,70.4,67.4
20160606091500,325.5,320.25,46.9231,44,58.8,0,68.4,70.4,67.4
20160606093000,325.5,320.25,46.9231,44,58.8,0,68.5,70.4,67.4
20160606094500,325.5,320.25,46.9231,44,58.8,0,68.6,70.4,67.4
20160606100000,325.5,320.25,46.9231,44,58.8,0,68.6,70.4,67.4
20160606101500,325.5,320.25,46.9231,44,58.8,0,68.6,70.4,67.4
20160606103000,325.5,320.25,46.9231,44,58.8,0,68.6,70.4,67.4
20160606104500,325.5,329.7,48.3077,44,57.9,0,68.5,70.4,67.4
20160606110000,325.5,329.7,48.3077,44,57.9,0,68.4,70.4,67.4
20160606111500,325.5,329.7,48.3077,44,58.6,0,68.4,70.4,67.4
20160606113000,325.5,329.7,48.3077,44,58.6,0,68.6,70.4,67.4
20160606114500,325.5,329.7,48.3077,44,58.6,0,68.6,70.4,67.4
20160606120000,325.5,329.7,48.3077,44,58.6,0,68.6,70.4,67.4
20160606121500,325.5,324.45,47.5385,44,58.6,0,68.7,70.4,67.4
20160606123000,325.5,324.45,47.5385,44,57.6,0,68.7,70.4,67.4
20160606124500,325.5,324.45,47.5385,44,57.6,0,68.6,70.4,67.4
20160606130000,325.5,324.45,47.5385,44,57.6,0,68.7,70.4,67.4
20160606131500,325.5,324.45,47.5385,44,57.6,0,68.7,70.4,67.4
20160606133000,325.5,320.25,46.9231,44,57.6,0,68.7,70.4,67.4
20160606134500,325.5,320.25,46.9231,44,57.6,0,68.8,70.4,67.4
20160606140000,325.5,320.25,46.9231,44,57.6,0,68.8,70.4,67.4
20160606141500,325.5,320.25,46.9231,44,57.6,0,68.9,70.4,67.4
20160606143000,325.5,320.25,46.9231,44,57.6,0,68.9,70.4,67.4
20160606144500,325.5,320.25,46.9231,44,57.6,0,69.1,70.4,67.4
20160606150000,325.5,320.25,46.9231,44,57.6,0,69.2,70.4,67.4
20160606151500,325.5,320.25,46.9231,44,57.6,0,69.2,70.4,67.4
20160606153000,325.5,320.25,46.9231,44,57.6,0,69.2,70.4,67.4
20160606154500,325.5,320.25,46.9231,45,58.3,0,69.3,70.4,67.4
20160606160000,325.5,320.25,46.9231,45,58.3,0,69.3,70.4,67.4
20160606161500,325.5,325.5,47.6923,45,58.3,0,69.3,70.4,67.4
20160606163000,325.5,331.8,48.6154,45,58.3,0,69.3,70.4,67.4
20160606164500,325.5,331.8,48.6154,45,58.3,0,69.2,70.4,67.4
20160606170000,325.5,339.15,49.6923,45,57.6,0,69.2,70.4,67.4
20160606171500,325.5,339.15,49.6923,45,57.6,0,69.4,70.4,67.4
20160606173000,325.5,339.15,49.6923,45,58.3,0,69.3,70.4,67.4
20160606174500,325.5,339.15,49.6923,45,58.3,0,69.3,70.4,67.4
20160606180000,325.5,339.15,49.6923,45,58.3,0,69.3,70.4,67.4
20160606181500,325.5,339.15,49.6923,45,58.3,0,69.3,70.4,67.4
20160606183000,325.5,339.15,49.6923,45,58.3,0,69.3,70.4,67.4
20160606184500,325.5,339.15,49.6923,45,58.3,0,69.2,70.4,67.4
20160606190000,325.5,339.15,49.6923,45,58.3,0,69.1,70.4,67.4
20160606191500,325.5,339.15,49.6923,45,58.3,0,68.9,70.4,67.4
20160606193000,325.5,339.15,49.6923,45,58.3,0,68.9,70.4,67.4
20160606194500,325.5,339.15,49.6923,45,58.3,0,68.8,70.4,67.4
20160606200000,325.5,334.95,49.0769,45,58.3,0,68.8,70.4,67.4
20160606201500,325.5,334.95,49.0769,45,58.3,0,68.8,70.4,67.4
20160606203000,325.5,334.95,49.0769,45,58.3,0,68.7,70.4,67.4
20160606204500,325.5,334.95,49.0769,45,58.3,0,68.7,70.4,67.4
20160606210000,325.5,334.95,49.0769,45,58.3,0,68.7,70.4,67.4
20160606211500,325.5,334.95,49.0769,45,58.3,0,68.7,70.4,67.4
20160606213000,325.5,334.95,49.0769,45,58.3,0,68.7,70.4,67.4
20160606214500,325.5,334.95,49.0769,45,58.3,0,68.6,70.4,67.4
20160606220000,325.5,334.95,49.0769,45,58.3,0,68.6,70.4,67.4
20160606221500,325.5,334.95,49.0769,45,58.3,0,68.6,70.4,67.4
20160606223000,325.5,334.95,49.0769,45,58.3,0,68.6,70.4,67.4
20160606224500,325.5,334.95,49.0769,45,58.3,0,68.4,70.4,67.4
20160606230000,325.5,339.15,49.6923,45,58.3,0,68.4,70.4,67.4
20160606231500,325.5,339.15,49.6923,45,58.3,0,68.3,70.4,67.4
20160606233000,325.5,339.15,49.6923,45,59.1,0,68.3,70.4,67.4
20160606234500,325.5,334.95,49.0769,45,59.1,0,68.4,70.4,67.4
20160607000000,325.5,334.95,49.0769,45,59.1,0,68.4,70.4,67.4
20160607001500,325.5,334.95,49.0769,45,58.4,0,68.3,70.4,67.4
20160607003000,325.5,334.95,49.0769,45,58.4,0,68.2,70.4,67.4
20160607004500,325.5,334.95,49.0769,45,59.5,0,68.3,70.4,67.4
20160607010000,325.5,334.95,49.0769,45,59.5,0,68.3,70.4,67.4
20160607011500,325.5,334.95,49.0769,45,59.5,0,68.2,70.4,67.4
20160607013000,325.5,334.95,49.0769,45,59.5,0,68.2,70.4,67.4
20160607014500,325.5,334.95,49.0769,45,59.5,0,68.2,70.4,67.4
20160607020000,325.5,334.95,49.0769,45,59.5,0,68.1,70.4,67.4
20160607021500,325.5,334.95,49.0769,45,59.5,0,68.1,70.4,67.4
20160607023000,325.5,339.15,49.6923,45,58.4,0,68.1,70.4,67.4
20160607024500,325.5,339.15,49.6923,45,58.4,0,67.9,70.4,67.4
20160607030000,325.5,339.15,49.6923,45,58.4,0,67.9,70.4,67.4
20160607031500,325.5,339.15,49.6923,45,58.4,0,67.9,70.4,67.4
20160607033000,325.5,339.15,49.6923,45,58.4,0,67.9,70.4,67.4
20160607034500,325.5,339.15,49.6923,45,58.4,0,67.9,70.4,67.4
20160607040000,325.5,339.15,49.6923,45,58.4,0,67.8,70.4,67.4
20160607041500,325.5,339.15,49.6923,45,58.4,0,67.8,70.4,67.4
20160607043000,325.5,339.15,49.6923,45,58.4,0,67.8,70.4,67.4
20160607044500,325.5,339.15,49.6923,45,58.4,0,67.8,70.4,67.4
20160607050000,325.5,334.95,49.0769,45,59.1,0,67.8,70.4,67.4
20160607051500,325.5,334.95,49.0769,45,59.1,0,67.7,70.4,67.4
20160607053000,325.5,334.95,49.0769,45,58.4,0,67.7,70.4,67.4
20160607054500,325.5,334.95,49.0769,45,58.4,0,67.6,70.4,67.4
20160607060000,325.5,334.95,49.0769,45,58.4,0,67.7,70.4,67.4
20160607061500,325.5,334.95,49.0769,45,58.4,0,67.7,70.4,67.4
20160607063000,325.5,334.95,49.0769,45,59.1,0,67.6,70.4,67.4
20160607064500,325.5,339.15,49.6923,45,59.1,0,67.6,70.4,67.4
20160607070000,325.5,339.15,49.6923,45,59.1,0,67.6,70.4,67.4
20160607071500,325.5,339.15,49.6923,45,59.1,0,67.4,70.4,67.4
20160607073000,325.5,339.15,49.6923,45,58.4,0,67.6,70.4,67.4
20160607074500,325.5,334.95,49.0769,45,58.4,0,67.7,70.4,67.4
20160607080000,325.5,334.95,49.0769,45,58.4,0,67.8,70.4,67.4
20160607081500,325.5,334.95,49.0769,45,57.6,0,67.9,70.4,67.4
20160607083000,325.5,334.95,49.0769,45,58.3,0,68.0,70.4,67.4
20160607084500,325.5,325.5,47.6923,45,58.3,0,68.2,70.4,67.4
20160607090000,325.5,320.25,46.9231,45,58.3,0,68.4,70.4,67.4
20160607091500,325.5,325.5,47.6923,45,57.6,0,68.5,70.4,67.4
20160607093000,325.5,325.5,47.6923,45,57.6,0,68.6,70.4,67.4
20160607094500,325.5,319.2,46.7692,45,57.6,0,68.7,70.4,67.4
20160607100000,325.5,319.2,46.7692,45,57.6,0,68.8,70.4,67.4
20160607101500,325.5,325.5,47.6923,45,57.6,0,68.8,70.4,67.4
20160607103000,325.5,325.5,47.6923,45,57.6,0,68.8,70.4,67.4
20160607104500,325.5,336.0,49.2308,45,57.6,0,68.9,70.4,67.4
20160607110000,325.5,330.75,48.4615,45,57.6,0,68.8,70.4,67.4
20160607111500,325.5,330.75,48.4615,45,57.6,0,68.8,70.4,67.4
20160607113000,325.5,330.75,48.4615,45,56.8,0,68.7,70.4,67.4
20160607114500,325.5,330.75,48.4615,45,57.9,0,68.7,70.4,67.4
20160607120000,325.5,341.25,50.0,45,57.9,0,68.7,70.4,67.4
20160607121500,325.5,337.05,49.3846,45,56.8,0,68.7,70.4,67.4
20160607123000,325.5,337.05,49.3846,45,57.9,0,68.8,70.4,67.4
20160607124500,325.5,337.05,49.3846,45,57.2,0,68.9,70.4,67.4
20160607130000,325.5,337.05,49.3846,45,57.2,0,69.1,70.4,67.4
20160607131500,325.5,332.85,48.7692,45,57.2,0,69.2,70.4,67.4
20160607133000,325.5,332.85,48.7692,45,57.2,0,69.3,70.4,67.4
20160607134500,325.5,332.85,48.7692,45,57.2,0,69.4,70.4,67.4
20160607140000,325.5,328.65,48.1538,45,57.9,0,69.6,70.4,67.4
20160607141500,325.5,324.45,47.5385,45,57.2,0,69.6,70.4,67.4
20160607143000,325.5,324.45,47.5385,45,57.2,0,69.6,70.4,67.4
20160607144500,325.5,324.45,47.5385,45,57.2,0,69.6,70.4,67.4
20160607150000,325.5,324.45,47.5385,45,57.2,0,69.4,70.4,67.4
20160607151500,325.5,324.45,47.5385,45,58.0,0,69.6,70.4,67.4
20160607153000,325.5,324.45,47.5385,45,57.1,0,69.5,70.4,67.4
20160607154500,325.5,324.45,47.5385,45,57.9,0,69.5,70.4,67.4
20160607160000,325.5,324.45,47.5385,45,57.9,0,69.6,70.4,67.4
20160607161500,325.5,324.45,47.5385,45,57.9,0,69.6,70.4,67.4
20160607163000,325.5,328.65,48.1538,45,57.9,0,69.6,70.4,67.4
20160607164500,325.5,332.85,48.7692,45,57.9,0,69.5,70.4,67.4
20160607170000,325.5,340.2,49.8462,45,57.9,0,69.4,70.4,67.4
20160607171500,325.5,336.0,49.2308,45,57.9,0,69.4,70.4,67.4
20160607173000,325.5,336.0,49.2308,45,57.9,0,69.4,70.4,67.4
20160607174500,325.5,336.0,49.2308,45,57.9,0,69.3,70.4,67.4
20160607180000,325.5,336.0,49.2308,45,57.9,0,69.3,70.4,67.4
20160607181500,325.5,336.0,49.2308,45,57.9,0,69.3,70.4,67.4
20160607183000,325.5,336.0,49.2308,45,57.9,0,69.3,70.4,67.4
20160607184500,325.5,336.0,49.2308,45,57.9,0,69.3,70.4,67.4
20160607190000,325.5,336.0,49.2308,45,57.9,0,69.3,70.4,67.4
20160607191500,325.5,336.0,49.2308,45,57.9,0,69.3,70.4,67.4
20160607193000,325.5,340.2,49.8462,45,57.9,0,69.3,70.4,67.4
20160607194500,325.5,336.0,49.2308,45,57.9,0,69.2,70.4,67.4
20160607200000,325.5,336.0,49.2308,45,57.9,0,69.2,70.4,67.4
20160607201500,325.5,336.0,49.2308,45,57.9,0,69.2,70.4,67.4
20160607203000,325.5,340.2,49.8462,45,57.9,0,69.1,70.4,67.4
20160607204500,325.5,340.2,49.8462,45,58.8,0,69.1,70.4,67.4
20160607210000,325.5,336.0,49.2308,45,58.8,0,69.1,70.4,67.4
20160607211500,325.5,336.0,49.2308,45,58.8,0,69.1,70.4,67.4
20160607213000,325.5,336.0,49.2308,45,58.8,0,69.0,70.4,67.4
20160607214500,325.5,336.0,49.2308,45,58.8,0,69.0,70.4,67.4
20160607220000,325.5,336.0,49.2308,45,58.8,0,68.9,70.4,67.4
20160607221500,325.5,336.0,49.2308,45,58.8,0,68.8,70.4,67.4
20160607223000,325.5,336.0,49.2308,45,58.8,0,68.8,70.4,67.4
20160607224500,325.5,340.2,49.8462,45,58.8,0,68.8,70.4,67.4
20160607230000,325.5,334.95,49.0769,45,58.8,0,68.8,70.4,67.4
20160607231500,325.5,334.95,49.0769,45,58.8,0,68.8,70.4,67.4
20160607233000,325.5,334.95,49.0769,45,58.8,0,68.7,70.4,67.4
20160607234500,325.5,334.95,49.0769,45,58.8,0,68.6,70.4,67.4
20160608000000,325.5,334.95,49.0769,45,58.8,0,68.6,70.4,67.4
20160608001500,325.5,334.95,49.0769,45,58.8,0,68.5,70.4,67.4
20160608003000,325.5,334.95,49.0769,45,58.8,0,68.5,70.4,67.4
20160608004500,325.5,334.95,49.0769,45,58.8,0,68.4,70.4,67.4
20160608010000,325.5,334.95,49.0769,45,58.8,0,68.4,70.4,67.4
20160608011500,325.5,319.2,46.7692,44,58.8,0,68.8,70.4,67.4
20160608013000,325.5,315.0,46.1538,44,58.8,0,68.7,70.4,67.4
20160608014500,325.5,315.0,46.1538,44,58.8,0,68.6,70.4,67.4
20160608020000,325.5,315.0,46.1538,44,58.8,0,68.5,70.4,67.4
20160608021500,325.5,315.0,46.1538,44,58.8,0,68.5,70.4,67.4
20160608023000,325.5,315.0,46.1538,44,58.8,0,68.5,70.4,67.4
20160608024500,325.5,315.0,46.1538,44,58.8,0,68.4,70.4,67.4
20160608030000,325.5,315.0,46.1538,44,58.8,0,68.4,70.4,67.4
20160608031500,325.5,321.3,47.0769,44,58.8,0,68.3,70.4,67.4
20160608033000,325.5,321.3,47.0769,44,58.8,0,68.2,70.4,67.4
20160608034500,325.5,321.3,47.0769,44,58.8,0,68.2,70.4,67.4
20160608040000,325.5,321.3,47.0769,44,58.8,0,68.2,70.4,67.4
20160608041500,325.5,321.3,47.0769,44,58.8,0,68.1,70.4,67.4
20160608054500,325.5,329.7,48.3077,45,59.1,0,67.8,70.4,67.4
20160608060000,325.5,329.7,48.3077,45,59.1,0,67.8,70.4,67.4
20160608061500,325.5,329.7,48.3077,45,59.1,0,67.8,70.4,67.4
20160608063000,325.5,329.7,48.3077,45,58.4,0,67.8,70.4,67.4
20160608064500,325.5,329.7,48.3077,45,58.4,0,68.3,70.4,67.4
20160608070000,325.5,329.7,48.3077,45,58.4,0,68.2,70.4,67.4
20160608071500,325.5,329.7,48.3077,45,58.4,0,68.0,70.4,67.4
20160608073000,325.5,329.7,48.3077,45,58.4,0,68.2,70.4,67.4
20160608074500,325.5,329.7,48.3077,45,58.4,0,68.2,70.4,67.4
20160608080000,325.5,329.7,48.3077,45,58.4,0,68.4,70.4,67.4
20160608081500,325.5,318.15,46.6154,45,58.4,0,68.5,70.4,67.4
20160608083000,325.5,318.15,46.6154,45,58.4,0,68.7,70.4,67.4
20160608084500,325.5,318.15,46.6154,45,58.4,0,68.8,70.4,67.4
20160608090000,325.5,318.15,46.6154,45,58.4,0,68.7,70.4,67.4
20160608091500,325.5,318.15,46.6154,45,57.5,0,68.9,70.4,67.4
20160608093000,325.5,318.15,46.6154,45,57.5,0,69.1,70.4,67.4
20160608094500,325.5,318.15,46.6154,45,57.5,0,69.2,70.4,67.4
20160608100000,325.5,318.15,46.6154,45,57.5,0,69.3,70.4,67.4
20160608101500,325.5,322.35,47.2308,45,57.5,0,69.4,70.4,67.4
20160608103000,325.5,322.35,47.2308,45,57.5,0,69.7,70.4,67.4
20160608104500,325.5,322.35,47.2308,45,57.5,0,69.7,70.4,67.4
20160608110000,325.5,322.35,47.2308,45,57.5,0,69.7,70.4,67.4
20160608111500,325.5,322.35,47.2308,45,57.5,0,69.8,70.4,67.4
20160608113000,325.5,322.35,47.2308,45,57.5,0,69.8,70.4,67.4
20160608114500,325.5,322.35,47.2308,45,58.3,0,69.9,70.4,67.4
20160608120000,325.5,322.35,47.2308,45,58.3,0,70.0,70.4,67.4
20160608121500,325.5,322.35,47.2308,45,58.3,0,70.0,70.4,67.4
20160608123000,325.5,322.35,47.2308,45,58.3,0,70.0,70.4,67.4
20160608124500,325.5,322.35,47.2308,45,58.3,0,70.1,70.4,67.4
20160608130000,325.5,332.85,48.7692,45,58.3,0,70.2,70.4,67.4
20160608131500,325.5,332.85,48.7692,45,58.3,0,70.1,70.4,67.4
20160608133000,325.5,332.85,48.7692,45,58.3,0,70.1,70.4,67.4
20160608134500,325.5,332.85,48.7692,45,58.3,0,70.2,70.4,67.4
20160608140000,325.5,332.85,48.7692,45,58.3,0,70.2,70.4,67.4
20160608141500,325.5,332.85,48.7692,45,58.3,0,70.2,70.4,67.4
20160608143000,325.5,337.05,49.3846,45,58.3,0,70.2,70.4,67.4
20160608144500,325.5,330.75,48.4615,45,58.3,0,70.4,70.4,67.4
20160608150000,325.5,340.2,49.8462,45,58.3,0,70.4,70.4,67.4
20160608151500,325.5,340.2,49.8462,45,58.3,0,70.4,70.4,67.4
20160608153000,325.5,340.2,49.8462,45,58.3,0,70.4,70.4,67.4
20160608154500,325.5,340.2,49.8462,45,58.3,0,70.4,70.4,67.4
20160608160000,325.5,340.2,49.8462,45,58.3,0,70.5,70.4,67.4
20160608161500,325.5,331.8,48.6154,45,58.3,0,70.3,70.4,67.4
20160608163000,325.5,331.8,48.6154,45,58.3,0,70.3,70.4,67.4
20160608164500,325.5,336.0,49.2308,45,58.3,0,70.2,70.4,67.4
20160608170000,325.5,342.3,50.1538,45,58.3,0,70.0,70.4,67.4
20160608171500,325.5,338.1,49.5385,45,58.3,0,69.9,70.4,67.4
20160608173000,325.5,338.1,49.5385,45,58.3,0,69.9,70.4,67.4
20160608174500,325.5,338.1,49.5385,45,58.3,0,69.8,70.4,67.4
20160608180000,325.5,338.1,49.5385,45,58.3,0,69.8,70.4,67.4
20160608181500,325.5,343.35,50.3077,45,58.3,0,69.7,70.4,67.4
20160608183000,325.5,343.35,50.3077,45,58.3,0,69.8,70.4,67.4
20160608184500,325.5,343.35,50.3077,45,58.3,0,69.8,70.4,67.4
20160608190000,325.5,338.1,49.5385,45,58.3,0,69.8,70.4,67.4
20160608191500,325.5,338.1,49.5385,45,58.3,0,69.6,70.4,67.4
20160608193000,325.5,338.1,49.5385,45,58.3,0,69.5,70.4,67.4
20160608194500,325.5,338.1,49.5385,45,58.3,0,69.6,70.4,67.4
20160608200000,325.5,338.1,49.5385,45,58.3,0,69.5,70.4,67.4
20160608201500,325.5,338.1,49.5385,45,58.3,0,69.4,70.4,67.4
20160608203000,325.5,338.1,49.5385,45,58.3,0,69.3,70.4,67.4
20160608204500,325.5,338.1,49.5385,45,58.3,0,69.3,70.4,67.4
20160608210000,325.5,342.3,50.1538,45,58.3,0,69.3,70.4,67.4
20160608211500,325.5,342.3,50.1538,45,58.3,0,69.2,70.4,67.4
20160608213000,325.5,342.3,50.1538,45,58.3,0,69.3,70.4,67.4
20160608214500,325.5,337.05,49.3846,45,58.3,0,69.3,70.4,67.4
20160608220000,325.5,337.05,49.3846,45,58.3,0,69.2,70.4,67.4
20160608221500,325.5,337.05,49.3846,45,58.3,0,69.2,70.4,67.4
20160608223000,325.5,337.05,49.3846,45,58.3,0,69.1,70.4,67.4
20160608224500,325.5,337.05,49.3846,45,58.3,0,69.1,70.4,67.4
20160608230000,325.5,337.05,49.3846,45,58.3,0,69.1,70.4,67.4
20160608231500,325.5,337.05,49.3846,45,58.3,0,68.9,70.4,67.4
20160608233000,325.5,337.05,49.3846,45,58.3,0,68.9,70.4,67.4
20160608234500,325.5,341.25,50.0,45,58.3,0,68.8,70.4,67.4
20160609000000,325.5,341.25,50.0,45,58.3,0,68.8,70.4,67.4
20160609001500,325.5,341.25,50.0,45,58.3,0,68.8,70.4,67.4
20160609003000,325.5,341.25,50.0,45,58.3,0,68.8,70.4,67.4
20160609004500,325.5,341.25,50.0,45,58.3,0,68.8,70.4,67.4
20160609010000,325.5,341.25,50.0,45,58.3,0,68.7,70.4,67.4
20160609011500,325.5,341.25,50.0,45,58.3,0,68.7,70.4,67.4
20160609013000,325.5,341.25,50.0,45,58.3,0,68.6,70.4,67.4
20160609014500,325.5,337.05,49.3846,45,58.3,0,68.6,70.4,67.4
20160609020000,325.5,337.05,49.3846,45,58.3,0,68.6,70.4,67.4
20160609021500,325.5,337.05,49.3846,45,58.3,0,68.4,70.4,67.4
20160609023000,325.5,337.05,49.3846,45,58.3,0,68.4,70.4,67.4
20160609024500,325.5,337.05,49.3846,45,58.3,0,68.4,70.4,67.4
20160609030000,325.5,337.05,49.3846,45,58.3,0,68.4,70.4,67.4
20160609031500,325.5,342.3,50.1538,45,58.3,0,68.3,70.4,67.4
20160609033000,325.5,342.3,50.1538,45,58.3,0,68.3,70.4,67.4
20160609034500,325.5,338.1,49.5385,45,58.3,0,68.2,70.4,67.4
20160609040000,325.5,338.1,49.5385,45,58.3,0,68.2,70.4,67.4
20160609041500,325.5,338.1,49.5385,45,58.3,0,68.1,70.4,67.4
20160609043000,325.5,338.1,49.5385,45,58.3,0,68.0,70.4,67.4
20160609044500,325.5,338.1,49.5385,45,58.3,0,68.0,70.4,67.4
20160609050000,325.5,338.1,49.5385,45,58.3,0,67.9,70.4,67.4
20160609051500,325.5,338.1,49.5385,45,58.3,0,67.9,70.4,67.4
20160609053000,325.5,338.1,49.5385,45,58.3,0,67.9,70.4,67.4
20160609054500,325.5,338.1,49.5385,45,58.3,0,67.9,70.4,67.4
20160609060000,325.5,342.3,50.1538,45,58.3,0,67.9,70.4,67.4
20160609061500,325.5,337.05,49.3846,45,58.3,0,67.9,70.4,67.4
20160609063000,325.5,337.05,49.3846,45,58.3,0,67.8,70.4,67.4
20160609064500,325.5,341.25,50.0,45,58.3,0,67.8,70.4,67.4
20160609070000,325.5,341.25,50.0,45,58.3,0,67.9,70.4,67.4
20160609071500,325.5,337.05,49.3846,45,58.3,0,68.1,70.4,67.4
20160609073000,325.5,337.05,49.3846,45,58.3,0,68.2,70.4,67.4
20160609074500,325.5,337.05,49.3846,45,58.3,0,68.3,70.4,67.4
20160609080000,325.5,337.05,49.3846,45,58.3,0,68.4,70.4,67.4
20160609081500,325.5,337.05,49.3846,45,58.3,0,68.4,70.4,67.4
20160609083000,325.5,337.05,49.3846,45,58.3,0,68.6,70.4,67.4
20160609084500,325.5,324.45,47.5385,45,58.3,0,68.6,70.4,67.4
20160609090000,325.5,324.45,47.5385,45,58.3,0,68.7,70.4,67.4
20160609091500,325.5,324.45,47.5385,45,58.3,0,68.8,70.4,67.4
20160609093000,325.5,324.45,47.5385,45,57.6,0,69.0,70.4,67.4
20160609094500,325.5,324.45,47.5385,45,57.6,0,69.1,70.4,67.4
20160609100000,325.5,324.45,47.5385,45,57.6,0,69.1,70.4,67.4
20160609101500,325.5,328.65,48.1538,45,57.6,0,69.2,70.4,67.4
20160609103000,325.5,328.65,48.1538,45,57.6,0,69.2,70.4,67.4
20160609104500,325.5,328.65,48.1538,45,58.3,0,69.2,70.4,67.4
20160609110000,325.5,328.65,48.1538,45,58.3,0,69.3,70.4,67.4
20160609111500,325.5,328.65,48.1538,45,58.3,0,69.4,70.4,67.4
20160609113000,325.5,328.65,48.1538,45,58.3,0,69.7,70.4,67.4
20160609114500,325.5,328.65,48.1538,45,57.6,0,69.7,70.4,67.4
20160609120000,325.5,328.65,48.1538,45,57.6,0,69.9,70.4,67.4
20160609121500,325.5,332.85,48.7692,45,57.6,0,69.8,70.4,67.4
20160609123000,325.5,332.85,48.7692,45,57.6,0,69.7,70.4,67.4
20160609124500,325.5,332.85,48.7692,45,57.6,0,69.6,70.4,67.4
20160609130000,325.5,332.85,48.7692,45,57.6,0,69.7,70.4,67.4
20160609131500,325.5,332.85,48.7692,45,57.6,0,69.4,70.4,67.4
20160609133000,325.5,328.65,48.1538,45,57.6,0,69.4,70.4,67.4
20160609134500,325.5,322.35,47.2308,45,57.6,0,69.7,70.4,67.4
20160609140000,325.5,322.35,47.2308,45,57.6,0,69.6,70.4,67.4
20160609141500,325.5,322.35,47.2308,45,57.6,0,69.6,70.4,67.4
20160609143000,325.5,322.35,47.2308,45,57.6,0,69.5,70.4,67.4
20160609144500,325.5,322.35,47.2308,45,57.6,0,69.6,70.4,67.4
20160609150000,325.5,322.35,47.2308,45,57.6,0,69.6,70.4,67.4
20160609151500,325.5,322.35,47.2308,45,57.6,0,69.7,70.4,67.4
20160609153000,325.5,322.35,47.2308,45,57.6,0,69.7,70.4,67.4
20160609154500,325.5,322.35,47.2308,45,58.4,0,69.8,70.4,67.4
20160609160000,325.5,322.35,47.2308,45,58.4,0,69.9,70.4,67.4
20160609161500,325.5,331.8,48.6154,45,58.4,0,70.0,70.4,67.4
20160609163000,325.5,338.1,49.5385,45,58.4,0,70.1,70.4,67.4
20160609164500,325.5,338.1,49.5385,45,58.4,0,70.1,70.4,67.4
20160609170000,325.5,342.3,50.1538,45,58.4,0,70.1,70.4,67.4
20160609171500,325.5,338.1,49.5385,45,58.4,0,70.1,70.4,67.4
20160609173000,325.5,342.3,50.1538,45,58.4,0,69.9,70.4,67.4
20160609174500,325.5,342.3,50.1538,45,58.4,0,69.9,70.4,67.4
20160609180000,325.5,338.1,49.5385,45,58.4,0,69.9,70.4,67.4
20160609181500,325.5,343.35,50.3077,45,58.4,0,69.9,70.4,67.4
20160609183000,325.5,343.35,50.3077,45,58.4,0,69.9,70.4,67.4
20160609184500,325.5,338.1,49.5385,45,58.4,0,69.9,70.4,67.4
20160609190000,325.5,338.1,49.5385,45,58.4,0,69.8,70.4,67.4
20160609191500,325.5,338.1,49.5385,45,58.4,0,69.8,70.4,67.4
20160609193000,325.5,338.1,49.5385,45,58.4,0,69.7,70.4,67.4
20160609194500,325.5,338.1,49.5385,45,58.4,0,69.8,70.4,67.4
20160609200000,325.5,338.1,49.5385,45,58.4,0,69.7,70.4,67.4
20160609201500,325.5,338.1,49.5385,45,58.4,0,69.6,70.4,67.4
20160609203000,325.5,338.1,49.5385,45,58.4,0,69.5,70.4,67.4
20160609204500,325.5,338.1,49.5385,45,58.4,0,69.3,70.4,67.4
20160609210000,325.5,338.1,49.5385,45,58.4,0,69.3,70.4,67.4
20160609211500,325.5,338.1,49.5385,45,58.4,0,69.3,70.4,67.4
20160609213000,325.5,342.3,50.1538,45,58.4,0,69.2,70.4,67.4
20160609214500,325.5,342.3,50.1538,45,58.4,0,69.1,70.4,67.4
20160609220000,325.5,336.0,49.2308,45,58.4,0,68.9,70.4,67.4
20160609221500,325.5,336.0,49.2308,45,58.4,0,68.8,70.4,67.4
20160609223000,325.5,336.0,49.2308,45,58.4,0,68.9,70.4,67.4
20160609224500,325.5,331.8,48.6154,45,58.4,0,68.9,70.4,67.4
20160609230000,325.5,331.8,48.6154,45,58.4,0,68.7,70.4,67.4
20160609231500,325.5,331.8,48.6154,45,58.4,0,68.7,70.4,67.4
20160609233000,325.5,331.8,48.6154,45,58.4,0,68.7,70.4,67.4
20160609234500,325.5,331.8,48.6154,45,58.4,0,68.6,70.4,67.4
20160610000000,325.5,331.8,48.6154,45,58.4,0,68.6,70.4,67.4
20160610001500,325.5,336.0,49.2308,45,58.4,0,68.4,70.4,67.4
20160610003000,325.5,336.0,49.2308,45,58.4,0,68.4,70.4,67.4
20160610004500,325.5,336.0,49.2308,45,58.4,0,68.3,70.4,67.4
20160610010000,325.5,336.0,49.2308,45,58.4,0,68.3,70.4,67.4
20160610011500,325.5,336.0,49.2308,45,58.4,0,68.2,70.4,67.4
20160610013000,325.5,329.7,48.3077,45,58.4,0,68.2,70.4,67.4
20160610014500,325.5,329.7,48.3077,45,59.1,0,68.2,70.4,67.4
20160610020000,325.5,329.7,48.3077,45,59.1,0,68.2,70.4,67.4
20160610021500,325.5,329.7,48.3077,45,59.1,0,68.1,70.4,67.4
20160610023000,325.5,333.9,48.9231,45,59.1,0,68.1,70.4,67.4
20160610024500,325.5,333.9,48.9231,45,59.1,0,68.0,70.4,67.4
20160610030000,325.5,333.9,48.9231,45,59.1,0,67.9,70.4,67.4
20160610031500,325.5,333.9,48.9231,45,59.1,0,67.8,70.4,67.4
20160610033000,325.5,333.9,48.9231,45,59.1,0,67.8,70.4,67.4
20160610034500,325.5,329.7,48.3077,45,59.1,0,67.8,70.4,67.4
20160610040000,325.5,329.7,48.3077,45,59.1,0,67.7,70.4,67.4
20160610041500,325.5,329.7,48.3077,45,59.1,0,67.7,70.4,67.4
20160610043000,325.5,329.7,48.3077,45,59.1,0,67.7,70.4,67.4
20160610044500,325.5,329.7,48.3077,45,59.1,0,67.7,70.4,67.4
20160610050000,325.5,329.7,48.3077,45,59.1,0,67.7,70.4,67.4
20160610051500,325.5,329.7,48.3077,45,59.1,0,67.6,70.4,67.4
20160610053000,325.5,334.95,49.0769,45,59.1,0,67.6,70.4,67.4
20160610054500,325.5,334.95,49.0769,45,59.1,0,67.6,70.4,67.4
20160610060000,325.5,334.95,49.0769,45,59.1,0,67.6,70.4,67.4
20160610061500,325.5,334.95,49.0769,45,59.1,0,67.6,70.4,67.4
20160610063000,325.5,334.95,49.0769,45,59.1,0,67.6,70.4,67.4
20160610064500,325.5,329.7,48.3077,45,58.3,0,67.5,70.4,67.4
20160610070000,325.5,336.0,49.2308,45,58.3,0,67.5,70.4,67.4
20160610071500,325.5,336.0,49.2308,45,58.3,0,67.7,70.4,67.4
20160610073000,325.5,331.8,48.6154,45,57.6,0,67.9,70.4,67.4
20160610074500,325.5,331.8,48.6154,45,57.6,0,68.0,70.4,67.4
20160610080000,325.5,331.8,48.6154,45,57.6,0,68.1,70.4,67.4
20160610081500,325.5,331.8,48.6154,45,57.6,0,68.2,70.4,67.4
20160610083000,325.5,319.2,46.7692,45,57.6,0,68.4,70.4,67.4
20160610084500,325.5,319.2,46.7692,45,57.6,0,68.6,70.4,67.4
20160610090000,325.5,319.2,46.7692,45,57.6,0,68.7,70.4,67.4
20160610091500,325.5,319.2,46.7692,45,58.3,0,68.8,70.4,67.4
20160610093000,325.5,319.2,46.7692,45,58.3,0,68.8,70.4,67.4
20160610094500,325.5,319.2,46.7692,45,58.3,0,68.8,70.4,67.4
20160610100000,325.5,319.2,46.7692,45,58.3,0,68.8,70.4,67.4
20160610101500,325.5,319.2,46.7692,45,58.3,0,68.8,70.4,67.4
20160610103000,325.5,319.2,46.7692,45,58.3,0,68.8,70.4,67.4
20160610104500,325.5,319.2,46.7692,45,58.3,0,68.8,70.4,67.4
20160610110000,325.5,319.2,46.7692,45,58.3,0,68.9,70.4,67.4
20160610111500,325.5,319.2,46.7692,45,58.3,0,68.9,70.4,67.4
20160610113000,325.5,319.2,46.7692,45,58.3,0,68.9,70.4,67.4
20160610114500,325.5,325.5,47.6923,45,58.3,0,69.1,70.4,67.4
20160610120000,325.5,325.5,47.6923,45,57.6,0,68.9,70.4,67.4
20160610121500,325.5,333.9,48.9231,45,57.6,0,69.0,70.4,67.4
20160610123000,325.5,333.9,48.9231,45,57.6,0,69.0,70.4,67.4
20160610124500,325.5,333.9,48.9231,45,57.6,0,68.9,70.4,67.4
20160610130000,325.5,328.65,48.1538,45,57.6,0,68.9,70.4,67.4
20160610131500,325.5,328.65,48.1538,45,57.6,0,68.9,70.4,67.4
20160610133000,325.5,328.65,48.1538,45,57.6,0,69.0,70.4,67.4
20160610134500,325.5,323.4,47.3846,45,57.6,0,69.0,70.4,67.4
20160610140000,325.5,323.4,47.3846,45,57.6,0,69.0,70.4,67.4
20160610141500,325.5,319.2,46.7692,45,57.6,0,69.1,70.4,67.4
20160610143000,325.5,323.4,47.3846,45,57.6,0,69.2,70.4,67.4
20160610144500,325.5,323.4,47.3846,45,57.6,0,69.2,70.4,67.4
20160610150000,325.5,323.4,47.3846,45,57.6,0,69.3,70.4,67.4
20160610151500,325.5,323.4,47.3846,45,58.3,0,69.3,70.4,67.4
20160610153000,325.5,323.4,47.3846,45,57.6,0,69.3,70.4,67.4
20160610154500,325.5,328.65,48.1538,45,57.6,0,69.2,70.4,67.4
20160610160000,325.5,332.85,48.7692,45,57.6,0,69.2,70.4,67.4
20160610161500,325.5,328.65,48.1538,45,57.6,0,69.1,70.4,67.4
20160610163000,325.5,328.65,48.1538,45,57.6,0,69.1,70.4,67.4
20160610164500,325.5,339.15,49.6923,45,57.6,0,69.1,70.4,67.4
20160610170000,325.5,339.15,49.6923,45,57.6,0,68.9,70.4,67.4
20160610171500,325.5,339.15,49.6923,45,57.6,0,68.9,70.4,67.4
20160610173000,325.5,339.15,49.6923,45,57.6,0,68.8,70.4,67.4
20160610174500,325.5,339.15,49.6923,45,57.6,0,68.8,70.4,67.4
20160610180000,325.5,339.15,49.6923,45,57.6,0,68.8,70.4,67.4
20160610181500,325.5,339.15,49.6923,45,58.3,0,68.8,70.4,67.4
20160610183000,325.5,339.15,49.6923,45,57.6,0,68.8,70.4,67.4
20160610184500,325.5,339.15,49.6923,45,57.6,0,68.7,70.4,67.4
20160610190000,325.5,339.15,49.6923,45,57.6,0,68.7,70.4,67.4
20160610191500,325.5,339.15,49.6923,45,57.6,0,68.7,70.4,67.4
20160610193000,325.5,339.15,49.6923,45,57.6,0,68.7,70.4,67.4
20160610194500,325.5,339.15,49.6923,45,58.3,0,68.6,70.4,67.4
20160610200000,325.5,333.9,48.9231,45,58.3,0,68.7,70.4,67.4
20160610201500,325.5,333.9,48.9231,45,58.3,0,68.7,70.4,67.4
20160610203000,325.5,333.9,48.9231,45,58.3,0,68.7,70.4,67.4
20160610204500,325.5,333.9,48.9231,45,58.3,0,68.7,70.4,67.4
20160610210000,325.5,333.9,48.9231,45,58.3,0,68.7,70.4,67.4
20160610211500,325.5,333.9,48.9231,45,58.3,0,68.7,70.4,67.4
20160610213000,325.5,333.9,48.9231,45,58.3,0,68.7,70.4,67.4
20160610214500,325.5,333.9,48.9231,45,58.3,0,68.7,70.4,67.4
20160610220000,325.5,333.9,48.9231,45,58.3,0,68.6,70.4,67.4
20160610221500,325.5,338.1,49.5385,45,58.3,0,68.6,70.4,67.4
20160610223000,325.5,338.1,49.5385,45,58.3,0,68.5,70.4,67.4
20160610224500,325.5,338.1,49.5385,45,58.3,0,68.4,70.4,67.4
20160610230000,325.5,338.1,49.5385,45,58.3,0,68.4,70.4,67.4
20160610231500,325.5,338.1,49.5385,45,58.3,0,68.4,70.4,67.4
20160610233000,325.5,338.1,49.5385,45,58.3,0,68.4,70.4,67.4
20160610234500,325.5,338.1,49.5385,45,58.3,0,68.4,70.4,67.4
20160611000000,325.5,338.1,49.5385,45,58.3,0,68.3,70.4,67.4
20160611001500,325.5,338.1,49.5385,45,58.3,0,68.2,70.4,67.4
20160611003000,325.5,338.1,49.5385,45,58.3,0,68.2,70.4,67.4
20160611004500,325.5,338.1,49.5385,45,58.3,0,68.2,70.4,67.4
20160611010000,325.5,338.1,49.5385,45,58.3,0,68.2,70.4,67.4
20160611011500,325.5,323.4,47.3846,44,58.3,0,68.7,70.4,67.4
20160611013000,325.5,323.4,47.3846,44,58.3,0,68.5,70.4,67.4
20160611014500,325.5,323.4,47.3846,44,59.1,0,68.4,70.4,67.4
20160611020000,325.5,327.6,48.0,44,59.1,0,68.4,70.4,67.4
20160611021500,325.5,327.6,48.0,44,58.4,0,68.3,70.4,67.4
20160611023000,325.5,327.6,48.0,44,58.4,0,68.3,70.4,67.4
20160611024500,325.5,331.8,48.6154,44,58.4,0,68.2,70.4,67.4
20160611030000,325.5,331.8,48.6154,44,58.4,0,68.2,70.4,67.4
20160611031500,325.5,331.8,48.6154,44,58.4,0,68.2,70.4,67.4
20160611033000,325.5,331.8,48.6154,44,58.4,0,68.1,70.4,67.4
20160611034500,325.5,331.8,48.6154,44,58.4,0,68.1,70.4,67.4
20160611040000,325.5,331.8,48.6154,44,58.4,0,68.1,70.4,67.4
20160611041500,325.5,331.8,48.6154,44,58.4,0,68.1,70.4,67.4
20160611043000,325.5,331.8,48.6154,44,58.4,0,68.0,70.4,67.4
20160611044500,325.5,331.8,48.6154,44,58.4,0,67.9,70.4,67.4
20160611050000,325.5,325.5,47.6923,44,58.4,0,67.9,70.4,67.4
20160611051500,325.5,325.5,47.6923,44,58.4,0,67.8,70.4,67.4
20160611053000,325.5,325.5,47.6923,44,58.4,0,67.8,70.4,67.4
20160611054500,325.5,329.7,48.3077,44,58.4,0,67.7,70.4,67.4
20160611060000,325.5,329.7,48.3077,44,58.4,0,67.7,70.4,67.4
20160611061500,325.5,329.7,48.3077,44,58.4,0,67.7,70.4,67.4
20160611063000,325.5,329.7,48.3077,44,58.4,0,67.7,70.4,67.4
20160611064500,325.5,325.5,47.6923,44,58.4,0,67.7,70.4,67.4
20160611070000,325.5,331.8,48.6154,44,58.4,0,67.8,70.4,67.4
20160611071500,325.5,331.8,48.6154,44,58.4,0,67.7,70.4,67.4
20160611073000,325.5,331.8,48.6154,44,58.4,0,67.7,70.4,67.4
20160611074500,325.5,331.8,48.6154,44,57.6,0,67.6,70.4,67.4
20160611080000,325.5,331.8,48.6154,44,57.6,0,67.5,70.4,67.4
20160611081500,325.5,327.6,48.0,44,57.6,0,67.6,70.4,67.4
20160611083000,325.5,327.6,48.0,44,57.6,0,67.7,70.4,67.4
20160611084500,325.5,327.6,48.0,44,57.6,0,67.7,70.4,67.4
20160611090000,325.5,327.6,48.0,44,56.8,0,67.7,70.4,67.4
20160611091500,325.5,327.6,48.0,44,56.8,0,67.8,70.4,67.4
20160611093000,325.5,327.6,48.0,44,57.5,0,67.9,70.4,67.4
20160611094500,325.5,327.6,48.0,44,57.5,0,68.1,70.4,67.4
20160611100000,325.5,327.6,48.0,44,56.8,0,68.0,70.4,67.4
20160611101500,325.5,327.6,48.0,44,56.8,0,68.1,70.4,67.4
20160611103000,325.5,327.6,48.0,44,56.8,0,68.1,70.4,67.4
20160611104500,325.5,327.6,48.0,44,56.8,0,68.1,70.4,67.4
20160611110000,325.5,327.6,48.0,44,56.8,0,68.2,70.4,67.4
20160611111500,325.5,327.6,48.0,44,56.8,0,68.2,70.4,67.4
20160611113000,325.5,327.6,48.0,44,56.8,0,68.2,70.4,67.4
20160611114500,325.5,327.6,48.0,44,56.8,0,68.4,70.4,67.4
20160611120000,325.5,327.6,48.0,44,56.8,0,68.4,70.4,67.4
20160611121500,325.5,327.6,48.0,44,56.8,0,68.8,70.4,67.4
20160611123000,325.5,327.6,48.0,44,56.8,0,68.9,70.4,67.4
20160611124500,325.5,327.6,48.0,44,56.8,0,68.8,70.4,67.4
20160611130000,325.5,327.6,48.0,44,56.8,0,68.7,70.4,67.4
20160611131500,325.5,327.6,48.0,44,56.8,0,68.8,70.4,67.4
20160611133000,325.5,327.6,48.0,44,56.8,0,68.8,70.4,67.4
20160611134500,325.5,327.6,48.0,44,56.8,0,68.8,70.4,67.4
20160611140000,325.5,327.6,48.0,44,56.8,0,68.8,70.4,67.4
20160611141500,325.5,327.6,48.0,44,56.8,0,68.8,70.4,67.4
20160611143000,325.5,327.6,48.0,44,56.8,0,68.7,70.4,67.4
20160611144500,325.5,327.6,48.0,44,56.8,0,68.8,70.4,67.4
20160611150000,325.5,327.6,48.0,44,56.8,0,68.9,70.4,67.4
20160611151500,325.5,327.6,48.0,44,57.5,0,68.9,70.4,67.4
20160611153000,325.5,327.6,48.0,44,57.5,0,68.9,70.4,67.4
