PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160611154500,325.5,327.6,48.0,44,57.5,0,69.1,70.4,67.4
20160611160000,325.5,327.6,48.0,44,57.5,0,69.2,70.4,67.4
20160611161500,325.5,327.6,48.0,44,57.5,0,69.3,70.4,67.4
20160611163000,325.5,327.6,48.0,44,57.5,0,69.4,70.4,67.4
20160611164500,325.5,327.6,48.0,44,57.5,0,69.5,70.4,67.4
20160611170000,325.5,323.4,47.3846,44,57.5,0,69.6,70.4,67.4
20160611171500,325.5,323.4,47.3846,44,57.5,0,69.6,70.4,67.4
20160611173000,325.5,323.4,47.3846,44,57.5,0,69.6,70.4,67.4
20160611174500,325.5,323.4,47.3846,44,57.5,0,69.7,70.4,67.4
20160611180000,325.5,323.4,47.3846,44,57.5,0,69.8,70.4,67.4
20160611181500,325.5,323.4,47.3846,44,57.5,0,69.8,70.4,67.4
20160611183000,325.5,323.4,47.3846,44,57.5,0,69.8,70.4,67.4
20160611184500,325.5,323.4,47.3846,44,57.5,0,69.8,70.4,67.4
20160611190000,325.5,328.65,48.1538,44,58.3,0,69.9,70.4,67.4
20160611191500,325.5,328.65,48.1538,44,58.3,0,69.9,70.4,67.4
20160611193000,325.5,328.65,48.1538,44,58.3,0,69.8,70.4,67.4
20160611194500,325.5,328.65,48.1538,44,58.3,0,69.8,70.4,67.4
20160611200000,325.5,323.4,47.3846,44,58.3,0,69.9,70.4,67.4
20160611201500,325.5,323.4,47.3846,44,58.3,0,69.9,70.4,67.4
20160611203000,325.5,323.4,47.3846,44,58.3,0,70.0,70.4,67.4
20160611204500,325.5,323.4,47.3846,44,58.3,0,70.0,70.4,67.4
20160611210000,325.5,323.4,47.3846,44,58.3,0,69.9,70.4,67.4
20160611211500,325.5,323.4,47.3846,44,58.3,0,70.0,70.4,67.4
20160611213000,325.5,323.4,47.3846,44,58.3,0,70.0,70.4,67.4
20160611214500,325.5,323.4,47.3846,44,58.3,0,70.0,70.4,67.4
20160611220000,325.5,323.4,47.3846,44,58.3,0,69.9,70.4,67.4
20160611221500,325.5,323.4,47.3846,44,58.3,0,69.9,70.4,67.4
20160611223000,325.5,323.4,47.3846,44,58.3,0,69.9,70.4,67.4
20160611224500,325.5,323.4,47.3846,44,58.3,0,69.8,70.4,67.4
20160611230000,325.5,323.4,47.3846,44,58.3,0,69.8,70.4,67.4
20160611231500,325.5,323.4,47.3846,44,58.3,0,69.8,70.4,67.4
20160611233000,325.5,323.4,47.3846,44,58.3,0,69.8,70.4,67.4
20160611234500,325.5,323.4,47.3846,44,58.3,0,69.8,70.4,67.4
20160612000000,325.5,323.4,47.3846,44,58.3,0,69.8,70.4,67.4
20160612001500,325.5,323.4,47.3846,44,58.3,0,69.8,70.4,67.4
20160612003000,325.5,323.4,47.3846,44,58.3,0,69.8,70.4,67.4
20160612004500,325.5,323.4,47.3846,44,58.3,0,69.7,70.4,67.4
20160612010000,325.5,323.4,47.3846,44,58.3,0,69.7,70.4,67.4
20160612011500,325.5,327.6,48.0,44,58.3,0,69.7,70.4,67.4
20160612013000,325.5,327.6,48.0,44,58.3,0,69.6,70.4,67.4
20160612014500,325.5,327.6,48.0,44,58.3,0,69.6,70.4,67.4
20160612020000,325.5,327.6,48.0,44,58.3,0,69.6,70.4,67.4
20160612021500,325.5,327.6,48.0,44,58.3,0,69.6,70.4,67.4
20160612023000,325.5,327.6,48.0,44,58.3,0,69.6,70.4,67.4
20160612024500,325.5,327.6,48.0,44,58.3,0,69.6,70.4,67.4
20160612030000,325.5,327.6,48.0,44,58.3,0,69.5,70.4,67.4
20160612031500,325.5,327.6,48.0,44,58.3,0,69.4,70.4,67.4
20160612033000,325.5,327.6,48.0,44,58.3,0,69.4,70.4,67.4
20160612034500,325.5,327.6,48.0,44,58.3,0,69.3,70.4,67.4
20160612040000,325.5,327.6,48.0,44,58.3,0,69.3,70.4,67.4
20160612041500,325.5,327.6,48.0,44,58.3,0,69.2,70.4,67.4
20160612043000,325.5,327.6,48.0,44,58.3,0,69.2,70.4,67.4
20160612044500,325.5,327.6,48.0,44,58.3,0,69.2,70.4,67.4
20160612050000,325.5,327.6,48.0,44,58.3,0,69.2,70.4,67.4
20160612051500,325.5,327.6,48.0,44,58.3,0,69.1,70.4,67.4
20160612053000,325.5,327.6,48.0,44,58.3,0,69.1,70.4,67.4
20160612054500,325.5,327.6,48.0,44,58.3,0,69.1,70.4,67.4
20160612060000,325.5,327.6,48.0,44,58.3,0,69.1,70.4,67.4
20160612061500,325.5,327.6,48.0,44,58.3,0,69.0,70.4,67.4
20160612063000,325.5,327.6,48.0,44,58.3,0,69.0,70.4,67.4
20160612064500,325.5,327.6,48.0,44,58.3,0,68.9,70.4,67.4
20160612070000,325.5,327.6,48.0,44,58.3,0,69.0,70.4,67.4
20160612071500,325.5,327.6,48.0,44,58.3,0,69.0,70.4,67.4
20160612073000,325.5,327.6,48.0,44,58.3,0,69.1,70.4,67.4
20160612074500,325.5,327.6,48.0,44,58.3,0,69.1,70.4,67.4
20160612080000,325.5,331.8,48.6154,44,58.3,0,69.0,70.4,67.4
20160612081500,325.5,325.5,47.6923,44,58.3,0,69.0,70.4,67.4
20160612083000,325.5,325.5,47.6923,44,58.3,0,68.9,70.4,67.4
20160612084500,325.5,325.5,47.6923,44,58.3,0,68.9,70.4,67.4
20160612090000,325.5,325.5,47.6923,44,58.3,0,68.9,70.4,67.4
20160612091500,325.5,329.7,48.3077,44,58.3,0,68.9,70.4,67.4
20160612093000,325.5,329.7,48.3077,44,58.3,0,68.8,70.4,67.4
20160612094500,325.5,329.7,48.3077,44,58.3,0,68.8,70.4,67.4
20160612100000,325.5,329.7,48.3077,44,58.3,0,68.8,70.4,67.4
20160612101500,325.5,329.7,48.3077,44,57.5,0,68.7,70.4,67.4
20160612103000,325.5,329.7,48.3077,44,57.5,0,68.7,70.4,67.4
20160612104500,325.5,329.7,48.3077,44,57.5,0,68.5,70.4,67.4
20160612110000,325.5,329.7,48.3077,44,56.4,0,68.6,70.4,67.4
20160612111500,325.5,329.7,48.3077,44,56.4,0,68.5,70.4,67.4
20160612113000,325.5,329.7,48.3077,44,57.2,0,68.5,70.4,67.4
20160612114500,325.5,329.7,48.3077,44,57.2,0,68.6,70.4,67.4
20160612120000,325.5,329.7,48.3077,44,58.0,0,68.7,70.4,67.4
20160612121500,325.5,329.7,48.3077,44,58.0,0,68.6,70.4,67.4
20160612123000,325.5,329.7,48.3077,44,57.2,0,68.6,70.4,67.4
20160612124500,325.5,329.7,48.3077,44,57.2,0,68.6,70.4,67.4
20160612130000,325.5,329.7,48.3077,44,57.9,0,68.7,70.4,67.4
20160612131500,325.5,329.7,48.3077,44,57.9,0,68.7,70.4,67.4
20160612133000,325.5,329.7,48.3077,44,57.9,0,68.7,70.4,67.4
20160612134500,325.5,329.7,48.3077,44,57.9,0,68.7,70.4,67.4
20160612140000,325.5,329.7,48.3077,44,58.7,0,68.8,70.4,67.4
20160612141500,325.5,329.7,48.3077,44,58.7,0,68.7,70.4,67.4
20160612143000,325.5,329.7,48.3077,44,58.7,0,68.7,70.4,67.4
20160612144500,325.5,329.7,48.3077,44,58.7,0,68.7,70.4,67.4
20160612150000,325.5,329.7,48.3077,44,58.7,0,68.6,70.4,67.4
20160612151500,325.5,329.7,48.3077,44,58.7,0,68.6,70.4,67.4
20160612153000,325.5,329.7,48.3077,44,58.7,0,68.6,70.4,67.4
20160612154500,325.5,329.7,48.3077,44,58.0,0,68.4,70.4,67.4
20160612160000,325.5,329.7,48.3077,44,58.0,0,68.4,70.4,67.4
20160612161500,325.5,324.45,47.5385,44,58.0,0,68.3,70.4,67.4
20160612163000,325.5,324.45,47.5385,44,58.0,0,68.3,70.4,67.4
20160612164500,325.5,324.45,47.5385,44,58.0,0,68.3,70.4,67.4
20160612170000,325.5,324.45,47.5385,44,58.0,0,68.2,70.4,67.4
20160612171500,325.5,324.45,47.5385,44,58.0,0,68.3,70.4,67.4
20160612173000,325.5,324.45,47.5385,44,58.0,0,68.2,70.4,67.4
20160612174500,325.5,324.45,47.5385,44,58.0,0,68.2,70.4,67.4
20160612180000,325.5,328.65,48.1538,44,58.0,0,68.2,70.4,67.4
20160612181500,325.5,328.65,48.1538,44,58.0,0,68.1,70.4,67.4
20160612183000,325.5,328.65,48.1538,44,58.0,0,68.1,70.4,67.4
20160612184500,325.5,328.65,48.1538,44,58.7,0,68.2,70.4,67.4
20160612190000,325.5,328.65,48.1538,44,58.7,0,68.2,70.4,67.4
20160612191500,325.5,328.65,48.1538,44,58.7,0,68.2,70.4,67.4
20160612193000,325.5,328.65,48.1538,44,58.7,0,68.2,70.4,67.4
20160612194500,325.5,328.65,48.1538,44,58.7,0,68.2,70.4,67.4
20160612200000,325.5,328.65,48.1538,44,58.7,0,68.2,70.4,67.4
20160612201500,325.5,328.65,48.1538,44,58.7,0,68.2,70.4,67.4
20160612203000,325.5,323.4,47.3846,44,58.7,0,68.2,70.4,67.4
20160612204500,325.5,327.6,48.0,44,58.7,0,68.2,70.4,67.4
20160612210000,325.5,327.6,48.0,44,58.7,0,68.2,70.4,67.4
20160612211500,325.5,327.6,48.0,44,58.7,0,68.1,70.4,67.4
20160612213000,325.5,327.6,48.0,44,58.7,0,68.1,70.4,67.4
20160612214500,325.5,327.6,48.0,44,58.7,0,68.2,70.4,67.4
20160612220000,325.5,327.6,48.0,44,58.7,0,68.2,70.4,67.4
20160612221500,325.5,327.6,48.0,44,58.7,0,68.1,70.4,67.4
20160612223000,325.5,327.6,48.0,44,58.7,0,68.1,70.4,67.4
20160612224500,325.5,327.6,48.0,44,58.7,0,68.1,70.4,67.4
20160612230000,325.5,327.6,48.0,44,58.7,0,68.1,70.4,67.4
20160612231500,325.5,327.6,48.0,44,58.7,0,68.1,70.4,67.4
20160612233000,325.5,327.6,48.0,44,58.7,0,68.1,70.4,67.4
20160612234500,325.5,327.6,48.0,44,58.7,0,67.9,70.4,67.4
20160613000000,325.5,327.6,48.0,44,58.7,0,67.9,70.4,67.4
20160613001500,325.5,327.6,48.0,44,58.7,0,67.9,70.4,67.4
20160613003000,325.5,327.6,48.0,44,58.7,0,68.0,70.4,67.4
20160613004500,325.5,327.6,48.0,44,58.7,0,67.9,70.4,67.4
20160613010000,325.5,327.6,48.0,44,58.7,0,67.9,70.4,67.4
20160613011500,325.5,327.6,48.0,44,58.7,0,67.8,70.4,67.4
20160613013000,325.5,327.6,48.0,44,58.7,0,67.8,70.4,67.4
20160613014500,325.5,327.6,48.0,44,58.0,0,67.7,70.4,67.4
20160613020000,325.5,327.6,48.0,44,58.0,0,67.7,70.4,67.4
20160613021500,325.5,327.6,48.0,44,58.0,0,67.7,70.4,67.4
20160613023000,325.5,327.6,48.0,44,58.0,0,67.7,70.4,67.4
20160613024500,325.5,327.6,48.0,44,58.0,0,67.7,70.4,67.4
20160613030000,325.5,327.6,48.0,44,58.0,0,67.6,70.4,67.4
20160613031500,325.5,327.6,48.0,44,58.0,0,67.6,70.4,67.4
20160613033000,325.5,327.6,48.0,44,58.0,0,67.6,70.4,67.4
20160613034500,325.5,327.6,48.0,44,58.0,0,67.6,70.4,67.4
20160613040000,325.5,327.6,48.0,44,58.0,0,67.6,70.4,67.4
20160613041500,325.5,327.6,48.0,44,58.0,0,67.6,70.4,67.4
20160613043000,325.5,327.6,48.0,44,58.7,0,67.6,70.4,67.4
20160613044500,325.5,327.6,48.0,44,58.7,0,67.6,70.4,67.4
20160613050000,325.5,327.6,48.0,44,58.7,0,67.6,70.4,67.4
20160613051500,325.5,327.6,48.0,44,58.7,0,67.7,70.4,67.4
20160613053000,325.5,327.6,48.0,44,58.7,0,67.7,70.4,67.4
20160613054500,325.5,327.6,48.0,44,58.7,0,67.7,70.4,67.4
20160613060000,325.5,327.6,48.0,44,58.7,0,67.7,70.4,67.4
20160613061500,325.5,327.6,48.0,44,58.7,0,67.7,70.4,67.4
20160613063000,325.5,327.6,48.0,44,58.0,0,67.6,70.4,67.4
20160613064500,325.5,327.6,48.0,44,58.7,0,67.6,70.4,67.4
20160613070000,325.5,327.6,48.0,44,58.7,0,67.6,70.4,67.4
20160613071500,325.5,327.6,48.0,44,58.0,0,67.6,70.4,67.4
20160613073000,325.5,327.6,48.0,44,58.0,0,67.7,70.4,67.4
20160613074500,325.5,319.2,46.7692,44,58.0,0,68.0,70.4,67.4
20160613080000,325.5,311.85,45.6923,44,58.7,0,68.1,70.4,67.4
20160613081500,325.5,318.15,46.6154,44,58.7,0,68.1,70.4,67.4
20160613083000,325.5,318.15,46.6154,44,58.7,0,68.2,70.4,67.4
20160613084500,325.5,313.95,46.0,44,58.7,0,68.2,70.4,67.4
20160613090000,325.5,317.1,46.4615,44,58.7,0,68.2,70.4,67.4
20160613091500,325.5,317.1,46.4615,44,58.7,0,68.3,70.4,67.4
20160613093000,325.5,317.1,46.4615,44,58.7,0,68.5,70.4,67.4
20160613094500,325.5,317.1,46.4615,44,58.0,0,68.4,70.4,67.4
20160613100000,325.5,317.1,46.4615,44,58.0,0,68.5,70.4,67.4
20160613101500,325.5,317.1,46.4615,44,57.2,0,68.4,70.4,67.4
20160613103000,325.5,317.1,46.4615,44,57.2,0,68.4,70.4,67.4
20160613104500,325.5,317.1,46.4615,44,58.0,0,68.5,70.4,67.4
20160613110000,325.5,328.65,48.1538,44,58.0,0,68.6,70.4,67.4
20160613111500,325.5,328.65,48.1538,44,58.0,0,68.6,70.4,67.4
20160613113000,325.5,319.2,46.7692,44,58.7,0,68.6,70.4,67.4
20160613114500,325.5,319.2,46.7692,44,58.7,0,68.6,70.4,67.4
20160613120000,325.5,326.55,47.8462,44,58.7,0,68.6,70.4,67.4
20160613121500,325.5,326.55,47.8462,44,58.7,0,68.7,70.4,67.4
20160613123000,325.5,331.8,48.6154,44,58.7,0,68.6,70.4,67.4
20160613124500,325.5,325.5,47.6923,44,58.7,0,68.5,70.4,67.4
20160613130000,325.5,325.5,47.6923,44,58.7,0,68.4,70.4,67.4
20160613131500,325.5,315.0,46.1538,44,58.7,0,68.7,70.4,67.4
20160613133000,325.5,315.0,46.1538,44,58.7,0,68.6,70.4,67.4
20160613134500,325.5,315.0,46.1538,44,58.7,0,68.6,70.4,67.4
20160613140000,325.5,322.35,47.2308,44,58.7,0,68.5,70.4,67.4
20160613141500,325.5,326.55,47.8462,44,58.7,0,68.4,70.4,67.4
20160613143000,325.5,326.55,47.8462,44,58.7,0,68.4,70.4,67.4
20160613144500,325.5,330.75,48.4615,44,58.0,0,68.3,70.4,67.4
20160613150000,325.5,330.75,48.4615,44,58.0,0,68.2,70.4,67.4
20160613151500,325.5,326.55,47.8462,44,58.0,0,68.2,70.4,67.4
20160613153000,325.5,326.55,47.8462,44,58.0,0,68.1,70.4,67.4
20160613154500,325.5,317.1,46.4615,44,58.0,0,68.2,70.4,67.4
20160613160000,325.5,317.1,46.4615,44,58.0,0,68.3,70.4,67.4
20160613161500,325.5,317.1,46.4615,44,58.0,0,68.2,70.4,67.4
20160613163000,325.5,317.1,46.4615,44,58.0,0,68.3,70.4,67.4
20160613164500,325.5,329.7,48.3077,44,58.0,0,68.3,70.4,67.4
20160613170000,325.5,329.7,48.3077,44,58.0,0,68.2,70.4,67.4
20160613171500,325.5,329.7,48.3077,44,57.2,0,68.1,70.4,67.4
20160613173000,325.5,329.7,48.3077,44,58.0,0,68.1,70.4,67.4
20160613174500,325.5,333.9,48.9231,44,57.3,0,68.1,70.4,67.4
20160613180000,325.5,333.9,48.9231,44,58.4,0,68.2,70.4,67.4
20160613181500,325.5,333.9,48.9231,44,58.4,0,68.3,70.4,67.4
20160613183000,325.5,333.9,48.9231,44,58.4,0,68.2,70.4,67.4
20160613184500,325.5,327.6,48.0,44,58.4,0,68.2,70.4,67.4
20160613190000,325.5,331.8,48.6154,44,58.4,0,68.1,70.4,67.4
20160613191500,325.5,331.8,48.6154,44,58.4,0,68.1,70.4,67.4
20160613193000,325.5,327.6,48.0,44,58.4,0,68.1,70.4,67.4
20160613194500,325.5,327.6,48.0,44,58.4,0,68.1,70.4,67.4
20160613200000,325.5,327.6,48.0,44,58.4,0,68.0,70.4,67.4
20160613201500,325.5,327.6,48.0,44,57.7,0,67.9,70.4,67.4
20160613203000,325.5,327.6,48.0,44,58.4,0,67.9,70.4,67.4
20160613204500,325.5,327.6,48.0,44,58.4,0,67.9,70.4,67.4
20160613210000,325.5,327.6,48.0,44,58.4,0,67.9,70.4,67.4
20160613211500,325.5,327.6,48.0,44,58.4,0,67.9,70.4,67.4
20160613213000,325.5,327.6,48.0,44,58.4,0,67.9,70.4,67.4
20160613214500,325.5,327.6,48.0,44,58.4,0,67.8,70.4,67.4
20160613220000,325.5,327.6,48.0,44,58.4,0,67.8,70.4,67.4
20160613221500,325.5,327.6,48.0,44,58.4,0,67.8,70.4,67.4
20160613223000,325.5,327.6,48.0,44,58.4,0,67.7,70.4,67.4
20160613224500,325.5,327.6,48.0,44,58.4,0,67.7,70.4,67.4
20160613230000,325.5,327.6,48.0,44,58.4,0,67.7,70.4,67.4
20160613231500,325.5,331.8,48.6154,44,58.4,0,67.7,70.4,67.4
20160613233000,325.5,331.8,48.6154,44,58.4,0,67.7,70.4,67.4
20160613234500,325.5,331.8,48.6154,44,58.4,0,67.7,70.4,67.4
20160614000000,325.5,326.55,47.8462,44,58.4,0,67.7,70.4,67.4
20160614001500,325.5,326.55,47.8462,44,58.4,0,67.7,70.4,67.4
20160614003000,325.5,326.55,47.8462,44,58.4,0,67.7,70.4,67.4
20160614004500,325.5,326.55,47.8462,44,58.4,0,67.7,70.4,67.4
20160614010000,325.5,326.55,47.8462,44,58.4,0,67.7,70.4,67.4
20160614011500,325.5,326.55,47.8462,44,58.4,0,67.7,70.4,67.4
20160614013000,325.5,326.55,47.8462,44,58.4,0,67.6,70.4,67.4
20160614014500,325.5,326.55,47.8462,44,58.4,0,67.6,70.4,67.4
20160614020000,325.5,326.55,47.8462,44,58.4,0,67.6,70.4,67.4
20160614021500,325.5,326.55,47.8462,44,58.4,0,67.6,70.4,67.4
20160614023000,325.5,326.55,47.8462,44,58.4,0,67.6,70.4,67.4
20160614024500,325.5,326.55,47.8462,44,58.4,0,67.5,70.4,67.4
20160614030000,325.5,326.55,47.8462,44,58.4,0,67.5,70.4,67.4
20160614031500,325.5,326.55,47.8462,44,58.4,0,67.5,70.4,67.4
20160614033000,325.5,326.55,47.8462,44,58.4,0,67.5,70.4,67.4
20160614034500,325.5,326.55,47.8462,44,58.4,0,67.6,70.4,67.4
20160614040000,325.5,326.55,47.8462,44,58.4,0,67.5,70.4,67.4
20160614041500,325.5,326.55,47.8462,44,58.4,0,67.4,70.4,67.4
20160614043000,325.5,326.55,47.8462,44,58.4,0,67.4,70.4,67.4
20160614044500,325.5,326.55,47.8462,44,58.4,0,67.4,70.4,67.4
20160614050000,325.5,326.55,47.8462,44,58.4,0,67.4,70.4,67.4
20160614051500,325.5,331.8,48.6154,44,58.4,0,67.4,70.4,67.4
20160614053000,325.5,327.6,48.0,44,58.4,0,67.4,70.4,67.4
20160614054500,325.5,327.6,48.0,44,58.4,0,67.4,70.4,67.4
20160614060000,325.5,327.6,48.0,44,58.4,0,67.4,70.4,67.4
20160614061500,325.5,327.6,48.0,44,58.4,0,67.3,70.4,67.4
20160614063000,325.5,327.6,48.0,44,58.4,0,67.3,70.4,67.4
20160614064500,325.5,327.6,48.0,44,58.4,0,67.4,70.4,67.4
20160614070000,325.5,327.6,48.0,44,58.4,0,67.4,70.4,67.4
20160614071500,325.5,327.6,48.0,44,58.4,0,67.4,70.4,67.4
20160614073000,325.5,327.6,48.0,44,58.4,0,67.6,70.4,67.4
20160614074500,325.5,327.6,48.0,44,58.4,0,67.7,70.4,67.4
20160614080000,325.5,327.6,48.0,44,57.6,0,67.8,70.4,67.4
20160614081500,325.5,327.6,48.0,44,57.6,0,67.8,70.4,67.4
20160614083000,325.5,323.4,47.3846,44,57.6,0,68.0,70.4,67.4
20160614084500,325.5,323.4,47.3846,44,57.6,0,68.1,70.4,67.4
20160614090000,325.5,315.0,46.1538,44,57.6,0,68.4,70.4,67.4
20160614091500,325.5,315.0,46.1538,44,57.6,0,68.3,70.4,67.4
20160614093000,325.5,315.0,46.1538,44,57.6,0,68.4,70.4,67.4
20160614094500,325.5,315.0,46.1538,44,57.6,0,68.4,70.4,67.4
20160614100000,325.5,315.0,46.1538,44,57.6,0,68.4,70.4,67.4
20160614101500,325.5,315.0,46.1538,44,57.6,0,68.5,70.4,67.4
20160614103000,325.5,320.25,46.9231,44,57.6,0,68.6,70.4,67.4
20160614104500,325.5,320.25,46.9231,44,57.6,0,68.6,70.4,67.4
20160614110000,325.5,325.5,47.6923,44,57.6,0,68.7,70.4,67.4
20160614111500,325.5,325.5,47.6923,44,57.6,0,68.7,70.4,67.4
20160614113000,325.5,321.3,47.0769,44,57.6,0,68.7,70.4,67.4
20160614114500,325.5,321.3,47.0769,44,57.6,0,68.7,70.4,67.4
20160614120000,325.5,313.95,46.0,44,57.6,0,68.9,70.4,67.4
20160614121500,325.5,319.2,46.7692,45,57.6,0,69.0,70.4,67.4
20160614123000,325.5,319.2,46.7692,45,57.6,0,69.1,70.4,67.4
20160614124500,325.5,319.2,46.7692,45,57.6,0,69.1,70.4,67.4
20160614130000,325.5,319.2,46.7692,45,57.6,0,69.1,70.4,67.4
20160614131500,325.5,319.2,46.7692,45,58.4,0,69.2,70.4,67.4
20160614133000,325.5,319.2,46.7692,45,58.4,0,69.3,70.4,67.4
20160614134500,325.5,329.7,48.3077,45,58.4,0,69.3,70.4,67.4
20160614140000,325.5,325.5,47.6923,45,58.4,0,69.3,70.4,67.4
20160614141500,325.5,325.5,47.6923,45,58.4,0,69.4,70.4,67.4
20160614143000,325.5,325.5,47.6923,45,58.4,0,69.6,70.4,67.4
20160614144500,325.5,325.5,47.6923,45,58.4,0,69.4,70.4,67.4
20160614150000,325.5,325.5,47.6923,45,58.4,0,69.6,70.4,67.4
20160614151500,325.5,321.3,47.0769,45,58.4,0,69.7,70.4,67.4
20160614153000,325.5,321.3,47.0769,45,58.4,0,69.7,70.4,67.4
20160614154500,325.5,321.3,47.0769,45,58.4,0,69.6,70.4,67.4
20160614160000,325.5,326.55,47.8462,45,59.1,0,69.6,70.4,67.4
20160614161500,325.5,326.55,47.8462,45,59.1,0,69.7,70.4,67.4
20160614163000,325.5,337.05,49.3846,45,59.1,0,69.7,70.4,67.4
20160614164500,325.5,337.05,49.3846,45,58.4,0,69.7,70.4,67.4
20160614170000,325.5,337.05,49.3846,45,58.4,0,69.7,70.4,67.4
20160614171500,325.5,337.05,49.3846,45,59.1,0,69.7,70.4,67.4
20160614173000,325.5,337.05,49.3846,45,59.1,0,70.0,70.4,67.4
20160614174500,325.5,337.05,49.3846,45,59.1,0,69.9,70.4,67.4
20160614180000,325.5,337.05,49.3846,45,58.4,0,69.8,70.4,67.4
20160614181500,325.5,337.05,49.3846,45,58.4,0,69.7,70.4,67.4
20160614183000,325.5,332.85,48.7692,45,58.4,0,69.8,70.4,67.4
20160614184500,325.5,332.85,48.7692,45,58.4,0,69.9,70.4,67.4
20160614190000,325.5,332.85,48.7692,45,58.4,0,69.9,70.4,67.4
20160614191500,325.5,337.05,49.3846,45,58.4,0,69.8,70.4,67.4
20160614193000,325.5,337.05,49.3846,45,58.4,0,69.8,70.4,67.4
20160614194500,325.5,337.05,49.3846,45,58.4,0,69.8,70.4,67.4
20160614200000,325.5,337.05,49.3846,45,58.4,0,69.7,70.4,67.4
20160614201500,325.5,337.05,49.3846,45,58.4,0,69.7,70.4,67.4
20160614203000,325.5,332.85,48.7692,45,58.4,0,69.6,70.4,67.4
20160614204500,325.5,332.85,48.7692,45,58.4,0,69.7,70.4,67.4
20160614210000,325.5,337.05,49.3846,45,58.4,0,69.7,70.4,67.4
20160614211500,325.5,337.05,49.3846,45,58.4,0,69.6,70.4,67.4
20160614213000,325.5,337.05,49.3846,45,58.4,0,69.5,70.4,67.4
20160614214500,325.5,337.05,49.3846,45,58.4,0,69.4,70.4,67.4
20160614220000,325.5,337.05,49.3846,45,58.4,0,69.3,70.4,67.4
20160614221500,325.5,337.05,49.3846,45,59.1,0,69.3,70.4,67.4
20160614223000,325.5,332.85,48.7692,45,59.1,0,69.3,70.4,67.4
20160614224500,325.5,332.85,48.7692,45,59.1,0,69.2,70.4,67.4
20160614230000,325.5,338.1,49.5385,45,59.1,0,69.1,70.4,67.4
20160614231500,325.5,338.1,49.5385,45,59.1,0,69.1,70.4,67.4
20160614233000,325.5,338.1,49.5385,45,59.1,0,69.0,70.4,67.4
20160614234500,325.5,338.1,49.5385,45,59.1,0,68.9,70.4,67.4
20160615000000,325.5,338.1,49.5385,45,59.1,0,68.9,70.4,67.4
20160615001500,325.5,333.9,48.9231,45,59.1,0,68.9,70.4,67.4
20160615003000,325.5,333.9,48.9231,45,59.1,0,68.8,70.4,67.4
20160615004500,325.5,333.9,48.9231,45,59.1,0,68.8,70.4,67.4
20160615010000,325.5,338.1,49.5385,45,59.1,0,68.7,70.4,67.4
20160615011500,325.5,331.8,48.6154,45,60.0,0,69.2,70.4,67.4
20160615013000,325.5,321.3,47.0769,45,59.1,0,69.1,70.4,67.4
20160615014500,325.5,325.5,47.6923,45,59.1,0,68.9,70.4,67.4
20160615020000,325.5,325.5,47.6923,45,59.1,0,68.8,70.4,67.4
20160615021500,325.5,329.7,48.3077,45,59.1,0,68.8,70.4,67.4
20160615023000,325.5,329.7,48.3077,45,59.1,0,68.7,70.4,67.4
20160615024500,325.5,329.7,48.3077,45,59.1,0,68.7,70.4,67.4
20160615030000,325.5,329.7,48.3077,45,59.1,0,68.6,70.4,67.4
20160615031500,325.5,329.7,48.3077,45,59.1,0,68.6,70.4,67.4
20160615033000,325.5,329.7,48.3077,45,59.1,0,68.5,70.4,67.4
20160615034500,325.5,329.7,48.3077,45,59.1,0,68.6,70.4,67.4
20160615040000,325.5,329.7,48.3077,45,59.1,0,68.4,70.4,67.4
20160615041500,325.5,329.7,48.3077,45,59.1,0,68.4,70.4,67.4
20160615043000,325.5,329.7,48.3077,45,59.1,0,68.4,70.4,67.4
20160615044500,325.5,329.7,48.3077,45,59.1,0,68.4,70.4,67.4
20160615050000,325.5,329.7,48.3077,45,59.1,0,68.4,70.4,67.4
20160615051500,325.5,329.7,48.3077,45,59.1,0,68.3,70.4,67.4
20160615053000,325.5,329.7,48.3077,45,59.1,0,68.3,70.4,67.4
20160615054500,325.5,329.7,48.3077,45,59.1,0,68.3,70.4,67.4
20160615060000,325.5,329.7,48.3077,45,59.1,0,68.3,70.4,67.4
20160615061500,325.5,329.7,48.3077,45,59.1,0,68.2,70.4,67.4
20160615063000,325.5,329.7,48.3077,45,59.1,0,68.2,70.4,67.4
20160615064500,325.5,329.7,48.3077,45,59.1,0,68.2,70.4,67.4
20160615070000,325.5,329.7,48.3077,45,59.1,0,68.3,70.4,67.4
20160615071500,325.5,329.7,48.3077,45,58.3,0,68.2,70.4,67.4
20160615073000,325.5,329.7,48.3077,45,58.3,0,68.2,70.4,67.4
20160615074500,325.5,329.7,48.3077,45,58.3,0,68.3,70.4,67.4
20160615080000,325.5,329.7,48.3077,45,58.3,0,68.4,70.4,67.4
20160615081500,325.5,329.7,48.3077,45,58.3,0,68.5,70.4,67.4
20160615083000,325.5,329.7,48.3077,45,58.3,0,68.4,70.4,67.4
20160615084500,325.5,318.15,46.6154,45,58.3,0,68.7,70.4,67.4
20160615090000,325.5,322.35,47.2308,45,58.3,0,68.9,70.4,67.4
20160615091500,325.5,328.65,48.1538,45,58.3,0,69.1,70.4,67.4
20160615093000,325.5,324.45,47.5385,45,58.3,0,69.2,70.4,67.4
20160615094500,325.5,324.45,47.5385,45,58.3,0,69.2,70.4,67.4
20160615100000,325.5,324.45,47.5385,45,58.3,0,69.3,70.4,67.4
20160615101500,325.5,324.45,47.5385,45,58.3,0,69.4,70.4,67.4
20160615103000,325.5,328.65,48.1538,45,58.3,0,69.5,70.4,67.4
20160615104500,325.5,323.4,47.3846,45,57.5,0,69.3,70.4,67.4
20160615110000,325.5,323.4,47.3846,45,57.5,0,69.3,70.4,67.4
20160615111500,325.5,323.4,47.3846,45,58.7,0,69.3,70.4,67.4
20160615113000,325.5,323.4,47.3846,45,58.7,0,69.4,70.4,67.4
20160615114500,325.5,323.4,47.3846,45,58.7,0,69.4,70.4,67.4
20160615120000,325.5,328.65,48.1538,45,58.7,0,69.4,70.4,67.4
20160615121500,325.5,328.65,48.1538,45,58.0,0,69.5,70.4,67.4
20160615123000,325.5,328.65,48.1538,45,58.0,0,69.4,70.4,67.4
20160615124500,325.5,328.65,48.1538,45,58.0,0,69.5,70.4,67.4
20160615130000,325.5,328.65,48.1538,45,58.0,0,69.6,70.4,67.4
20160615131500,325.5,332.85,48.7692,45,58.0,0,69.5,70.4,67.4
20160615133000,325.5,332.85,48.7692,45,58.0,0,69.5,70.4,67.4
20160615134500,325.5,328.65,48.1538,45,58.0,0,69.5,70.4,67.4
20160615140000,325.5,328.65,48.1538,45,58.0,0,69.6,70.4,67.4
20160615141500,325.5,328.65,48.1538,45,57.2,0,69.5,70.4,67.4
20160615143000,325.5,324.45,47.5385,45,58.3,0,69.7,70.4,67.4
20160615144500,325.5,328.65,48.1538,45,58.3,0,69.8,70.4,67.4
20160615150000,325.5,333.9,48.9231,45,58.3,0,69.9,70.4,67.4
20160615151500,325.5,333.9,48.9231,45,58.3,0,70.0,70.4,67.4
20160615153000,325.5,322.35,47.2308,45,58.3,0,70.1,70.4,67.4
20160615154500,325.5,329.7,48.3077,46,58.3,0,70.2,70.4,67.4
20160615160000,325.5,329.7,48.3077,46,58.3,0,70.3,70.4,67.4
20160615161500,325.5,333.9,48.9231,46,58.3,0,70.4,70.4,67.4
20160615163000,325.5,346.5,50.7692,46,58.3,0,70.4,70.4,67.4
20160615164500,325.5,342.3,50.1538,46,58.3,0,70.4,70.4,67.4
20160615170000,325.5,347.55,50.9231,46,58.3,0,70.4,70.4,67.4
20160615171500,325.5,347.55,50.9231,46,58.3,0,70.5,70.4,67.4
20160615173000,325.5,347.55,50.9231,46,58.3,0,70.5,70.4,67.4
20160615174500,325.5,347.55,50.9231,46,58.3,0,70.5,70.4,67.4
20160615180000,325.5,347.55,50.9231,46,58.3,0,70.4,70.4,67.4
20160615181500,325.5,347.55,50.9231,46,58.3,0,70.4,70.4,67.4
20160615183000,325.5,347.55,50.9231,46,58.3,0,70.4,70.4,67.4
20160615184500,325.5,347.55,50.9231,46,58.3,0,70.3,70.4,67.4
20160615190000,325.5,347.55,50.9231,46,58.3,0,70.3,70.4,67.4
20160615191500,325.5,347.55,50.9231,46,58.3,0,70.2,70.4,67.4
20160615193000,325.5,347.55,50.9231,46,58.3,0,70.2,70.4,67.4
20160615194500,325.5,347.55,50.9231,46,58.3,0,70.2,70.4,67.4
20160615200000,325.5,340.2,49.8462,45,58.3,0,70.1,70.4,67.4
20160615201500,325.5,340.2,49.8462,45,58.3,0,70.2,70.4,67.4
20160615203000,325.5,340.2,49.8462,45,58.3,0,70.2,70.4,67.4
20160615204500,325.5,340.2,49.8462,45,58.3,0,70.2,70.4,67.4
20160615210000,325.5,340.2,49.8462,45,58.3,0,70.2,70.4,67.4
20160615211500,325.5,340.2,49.8462,45,59.1,0,70.2,70.4,67.4
20160615213000,325.5,340.2,49.8462,45,59.1,0,70.1,70.4,67.4
20160615214500,325.5,340.2,49.8462,45,58.4,0,70.1,70.4,67.4
20160615220000,325.5,340.2,49.8462,45,58.4,0,70.0,70.4,67.4
20160615221500,325.5,340.2,49.8462,45,59.1,0,70.0,70.4,67.4
20160615223000,325.5,340.2,49.8462,45,59.1,0,70.0,70.4,67.4
20160615224500,325.5,340.2,49.8462,45,59.1,0,70.0,70.4,67.4
20160615230000,325.5,340.2,49.8462,45,59.1,0,70.0,70.4,67.4
20160615231500,325.5,340.2,49.8462,45,59.1,0,70.0,70.4,67.4
20160615233000,325.5,340.2,49.8462,45,59.1,0,69.9,70.4,67.4
20160615234500,325.5,340.2,49.8462,45,59.1,0,69.9,70.4,67.4
20160616000000,325.5,340.2,49.8462,45,58.4,0,69.8,70.4,67.4
20160616001500,325.5,340.2,49.8462,45,58.4,0,69.8,70.4,67.4
20160616003000,325.5,340.2,49.8462,45,58.4,0,69.7,70.4,67.4
20160616004500,325.5,340.2,49.8462,45,58.4,0,69.7,70.4,67.4
20160616010000,325.5,340.2,49.8462,45,58.4,0,69.6,70.4,67.4
20160616011500,325.5,340.2,49.8462,45,58.4,0,69.6,70.4,67.4
20160616013000,325.5,340.2,49.8462,45,58.4,0,69.6,70.4,67.4
20160616014500,325.5,340.2,49.8462,45,58.4,0,69.6,70.4,67.4
20160616020000,325.5,340.2,49.8462,45,58.4,0,69.6,70.4,67.4
20160616021500,325.5,340.2,49.8462,45,59.1,0,69.4,70.4,67.4
20160616023000,325.5,340.2,49.8462,45,59.1,0,69.4,70.4,67.4
20160616024500,325.5,340.2,49.8462,45,59.1,0,69.4,70.4,67.4
20160616030000,325.5,340.2,49.8462,45,59.1,0,69.4,70.4,67.4
20160616031500,325.5,340.2,49.8462,45,59.1,0,69.3,70.4,67.4
20160616033000,325.5,340.2,49.8462,45,59.1,0,69.3,70.4,67.4
20160616034500,325.5,340.2,49.8462,45,59.1,0,69.3,70.4,67.4
20160616040000,325.5,340.2,49.8462,45,59.1,0,69.3,70.4,67.4
20160616041500,325.5,340.2,49.8462,45,59.1,0,69.2,70.4,67.4
20160616043000,325.5,340.2,49.8462,45,59.1,0,69.1,70.4,67.4
20160616044500,325.5,340.2,49.8462,45,59.1,0,69.2,70.4,67.4
20160616050000,325.5,340.2,49.8462,45,59.1,0,69.1,70.4,67.4
20160616051500,325.5,340.2,49.8462,45,59.1,0,69.1,70.4,67.4
20160616053000,325.5,340.2,49.8462,45,59.1,0,69.1,70.4,67.4
20160616054500,325.5,340.2,49.8462,45,59.1,0,69.0,70.4,67.4
20160616060000,325.5,340.2,49.8462,45,59.1,0,68.9,70.4,67.4
20160616061500,325.5,340.2,49.8462,45,59.1,0,68.9,70.4,67.4
20160616063000,325.5,340.2,49.8462,45,59.1,0,68.9,70.4,67.4
20160616064500,325.5,340.2,49.8462,45,58.4,0,68.9,70.4,67.4
20160616070000,325.5,340.2,49.8462,45,58.4,0,68.9,70.4,67.4
20160616071500,325.5,340.2,49.8462,45,58.4,0,68.9,70.4,67.4
20160616073000,325.5,340.2,49.8462,45,58.4,0,69.0,70.4,67.4
20160616074500,325.5,340.2,49.8462,45,58.4,0,69.1,70.4,67.4
20160616080000,325.5,336.0,49.2308,45,57.6,0,69.1,70.4,67.4
20160616081500,325.5,331.8,48.6154,45,57.6,0,69.0,70.4,67.4
20160616083000,325.5,326.55,47.8462,45,57.6,0,69.1,70.4,67.4
20160616084500,325.5,326.55,47.8462,45,57.6,0,69.1,70.4,67.4
20160616090000,325.5,321.3,47.0769,45,57.6,0,69.3,70.4,67.4
20160616091500,325.5,321.3,47.0769,45,57.6,0,69.3,70.4,67.4
20160616093000,325.5,321.3,47.0769,45,57.6,0,69.4,70.4,67.4
20160616094500,325.5,321.3,47.0769,45,57.6,0,69.4,70.4,67.4
20160616100000,325.5,321.3,47.0769,45,57.6,0,69.7,70.4,67.4
20160616101500,325.5,355.95,52.1538,48,57.6,0,70.2,70.4,67.4
20160616103000,325.5,355.95,52.1538,48,57.6,0,70.2,70.4,67.4
20160616104500,325.5,355.95,52.1538,48,58.3,0,70.2,70.4,67.4
20160616110000,325.5,342.3,50.1538,46,57.2,0,70.0,70.4,67.4
20160616111500,325.5,337.05,49.3846,46,58.3,0,69.8,70.4,67.4
20160616113000,325.5,332.85,48.7692,46,57.6,0,69.9,70.4,67.4
20160616114500,325.5,327.6,48.0,46,58.7,0,69.8,70.4,67.4
20160616120000,325.5,327.6,48.0,46,57.6,0,69.9,70.4,67.4
20160616121500,325.5,332.85,48.7692,46,57.6,0,69.9,70.4,67.4
20160616123000,325.5,332.85,48.7692,46,57.6,0,69.9,70.4,67.4
20160616124500,325.5,328.65,48.1538,46,57.6,0,70.0,70.4,67.4
20160616130000,325.5,328.65,48.1538,46,57.6,0,70.3,70.4,67.4
20160616131500,325.5,336.0,49.2308,46,59.1,0,70.4,70.4,67.4
20160616133000,325.5,336.0,49.2308,46,57.9,0,70.4,70.4,67.4
20160616134500,325.5,340.2,49.8462,46,57.9,0,70.5,70.4,67.4
20160616140000,325.5,345.45,50.6154,46,58.7,0,70.5,70.4,67.4
20160616141500,325.5,340.2,49.8462,46,58.0,0,70.5,70.4,67.4
20160616143000,325.5,340.2,49.8462,46,58.0,0,70.4,70.4,67.4
20160616144500,325.5,340.2,49.8462,46,58.0,0,70.3,70.4,67.4
20160616150000,325.5,346.5,50.7692,46,58.0,0,70.3,70.4,67.4
20160616151500,325.5,346.5,50.7692,46,57.2,0,70.2,70.4,67.4
20160616153000,325.5,337.05,49.3846,46,58.3,0,70.1,70.4,67.4
20160616154500,325.5,337.05,49.3846,46,57.6,0,70.1,70.4,67.4
20160616160000,325.5,337.05,49.3846,46,57.6,0,70.0,70.4,67.4
20160616161500,325.5,331.8,48.6154,46,57.6,0,70.0,70.4,67.4
20160616163000,325.5,337.05,49.3846,46,57.6,0,70.0,70.4,67.4
20160616164500,325.5,337.05,49.3846,46,58.7,0,70.0,70.4,67.4
20160616170000,325.5,337.05,49.3846,46,58.7,0,70.0,70.4,67.4
20160616171500,325.5,341.25,50.0,46,58.7,0,70.0,70.4,67.4
20160616173000,325.5,341.25,50.0,46,58.7,0,70.0,70.4,67.4
20160616174500,325.5,341.25,50.0,45,57.9,0,70.0,70.4,67.4
20160616180000,325.5,341.25,50.0,45,57.9,0,70.0,70.4,67.4
20160616181500,325.5,341.25,50.0,45,57.9,0,69.9,70.4,67.4
20160616183000,325.5,341.25,50.0,45,57.9,0,69.8,70.4,67.4
20160616184500,325.5,341.25,50.0,45,57.9,0,69.8,70.4,67.4
20160616190000,325.5,341.25,50.0,45,57.9,0,69.8,70.4,67.4
20160616191500,325.5,341.25,50.0,45,57.9,0,69.8,70.4,67.4
20160616193000,325.5,336.0,49.2308,45,57.9,0,69.8,70.4,67.4
20160616194500,325.5,336.0,49.2308,45,57.9,0,69.8,70.4,67.4
20160616200000,325.5,336.0,49.2308,45,58.7,0,69.7,70.4,67.4
20160616201500,325.5,340.2,49.8462,45,58.7,0,69.8,70.4,67.4
20160616203000,325.5,340.2,49.8462,45,58.7,0,69.8,70.4,67.4
20160616204500,325.5,340.2,49.8462,45,58.7,0,69.8,70.4,67.4
20160616210000,325.5,336.0,49.2308,45,58.7,0,69.7,70.4,67.4
20160616211500,325.5,336.0,49.2308,45,58.7,0,69.7,70.4,67.4
20160616213000,325.5,336.0,49.2308,45,58.7,0,69.7,70.4,67.4
20160616214500,325.5,342.3,50.1538,45,58.7,0,69.7,70.4,67.4
20160616220000,325.5,342.3,50.1538,45,58.7,0,69.6,70.4,67.4
20160616221500,325.5,337.05,49.3846,45,58.7,0,69.5,70.4,67.4
20160616223000,325.5,337.05,49.3846,45,58.7,0,69.4,70.4,67.4
20160616224500,325.5,337.05,49.3846,45,58.7,0,69.4,70.4,67.4
20160616230000,325.5,337.05,49.3846,45,58.7,0,69.3,70.4,67.4
20160616231500,325.5,337.05,49.3846,45,58.7,0,69.3,70.4,67.4
20160616233000,325.5,337.05,49.3846,45,58.7,0,69.3,70.4,67.4
20160616234500,325.5,337.05,49.3846,45,58.7,0,69.2,70.4,67.4
20160617000000,325.5,337.05,49.3846,45,58.7,0,69.2,70.4,67.4
20160617001500,325.5,337.05,49.3846,45,58.7,0,69.1,70.4,67.4
20160617003000,325.5,337.05,49.3846,45,58.7,0,69.1,70.4,67.4
20160617004500,325.5,337.05,49.3846,45,58.7,0,69.1,70.4,67.4
20160617010000,325.5,337.05,49.3846,45,58.7,0,69.0,70.4,67.4
20160617011500,325.5,337.05,49.3846,45,58.7,0,68.9,70.4,67.4
20160617013000,325.5,337.05,49.3846,45,58.7,0,68.8,70.4,67.4
20160617014500,325.5,337.05,49.3846,45,58.7,0,68.8,70.4,67.4
20160617020000,325.5,337.05,49.3846,45,58.7,0,68.8,70.4,67.4
20160617021500,325.5,337.05,49.3846,45,58.7,0,68.8,70.4,67.4
20160617023000,325.5,337.05,49.3846,45,58.7,0,68.8,70.4,67.4
20160617024500,325.5,337.05,49.3846,45,58.7,0,68.7,70.4,67.4
20160617030000,325.5,337.05,49.3846,45,58.7,0,68.6,70.4,67.4
20160617031500,325.5,337.05,49.3846,45,58.7,0,68.6,70.4,67.4
20160617033000,325.5,337.05,49.3846,45,58.7,0,68.5,70.4,67.4
20160617034500,325.5,337.05,49.3846,45,58.7,0,68.4,70.4,67.4
20160617040000,325.5,337.05,49.3846,45,58.7,0,68.4,70.4,67.4
20160617041500,325.5,337.05,49.3846,45,58.7,0,68.3,70.4,67.4
20160617043000,325.5,337.05,49.3846,45,58.7,0,68.4,70.4,67.4
20160617044500,325.5,337.05,49.3846,45,58.7,0,68.4,70.4,67.4
20160617050000,325.5,337.05,49.3846,45,58.7,0,68.3,70.4,67.4
20160617051500,325.5,337.05,49.3846,45,58.7,0,68.3,70.4,67.4
20160617053000,325.5,337.05,49.3846,45,58.7,0,68.3,70.4,67.4
20160617054500,325.5,337.05,49.3846,45,58.7,0,68.2,70.4,67.4
20160617060000,325.5,337.05,49.3846,45,58.7,0,68.3,70.4,67.4
20160617061500,325.5,337.05,49.3846,45,58.7,0,68.2,70.4,67.4
20160617063000,325.5,337.05,49.3846,45,58.7,0,68.2,70.4,67.4
20160617064500,325.5,337.05,49.3846,45,58.7,0,68.6,70.4,67.4
20160617070000,325.5,337.05,49.3846,45,58.7,0,68.7,70.4,67.4
20160617071500,325.5,337.05,49.3846,45,58.7,0,68.7,70.4,67.4
20160617073000,325.5,337.05,49.3846,45,58.7,0,69.0,70.4,67.4
20160617074500,325.5,332.85,48.7692,45,58.7,0,69.0,70.4,67.4
20160617080000,325.5,332.85,48.7692,45,58.0,0,69.1,70.4,67.4
20160617081500,325.5,332.85,48.7692,45,58.0,0,69.2,70.4,67.4
20160617083000,325.5,323.4,47.3846,45,58.0,0,69.2,70.4,67.4
20160617084500,325.5,319.2,46.7692,45,58.0,0,69.3,70.4,67.4
20160617090000,325.5,319.2,46.7692,45,58.0,0,69.6,70.4,67.4
20160617091500,325.5,319.2,46.7692,45,58.0,0,69.7,70.4,67.4
20160617093000,325.5,324.45,47.5385,45,58.0,0,69.8,70.4,67.4
20160617094500,325.5,324.45,47.5385,45,58.0,0,69.9,70.4,67.4
20160617100000,325.5,324.45,47.5385,45,58.0,0,69.8,70.4,67.4
20160617101500,325.5,324.45,47.5385,45,58.0,0,69.9,70.4,67.4
20160617103000,325.5,324.45,47.5385,45,58.0,0,70.0,70.4,67.4
20160617104500,325.5,324.45,47.5385,45,58.0,0,70.2,70.4,67.4
20160617110000,325.5,328.65,48.1538,45,58.0,0,70.2,70.4,67.4
20160617111500,325.5,336.0,49.2308,45,58.0,0,70.2,70.4,67.4
20160617113000,325.5,336.0,49.2308,45,58.0,0,70.2,70.4,67.4
20160617114500,325.5,336.0,49.2308,45,58.0,0,70.3,70.4,67.4
20160617120000,325.5,331.8,48.6154,45,58.0,0,70.3,70.4,67.4
20160617121500,325.5,331.8,48.6154,45,57.1,0,70.2,70.4,67.4
20160617123000,325.5,331.8,48.6154,45,57.1,0,70.2,70.4,67.4
20160617124500,325.5,331.8,48.6154,45,57.1,0,70.2,70.4,67.4
20160617130000,325.5,326.55,47.8462,45,57.1,0,70.2,70.4,67.4
20160617131500,325.5,326.55,47.8462,45,57.1,0,70.2,70.4,67.4
20160617133000,325.5,326.55,47.8462,45,57.1,0,70.2,70.4,67.4
20160617134500,325.5,334.95,49.0769,45,57.1,0,70.2,70.4,67.4
20160617140000,325.5,329.7,48.3077,45,57.1,0,70.3,70.4,67.4
20160617141500,325.5,329.7,48.3077,45,57.1,0,70.3,70.4,67.4
20160617143000,325.5,329.7,48.3077,45,57.1,0,70.4,70.4,67.4
20160617144500,325.5,322.35,47.2308,45,57.1,0,70.3,70.4,67.4
20160617150000,325.5,322.35,47.2308,45,57.9,0,70.2,70.4,67.4
20160617151500,325.5,322.35,47.2308,45,57.2,0,70.1,70.4,67.4
20160617153000,325.5,322.35,47.2308,45,57.9,0,70.3,70.4,67.4
20160617154500,325.5,322.35,47.2308,45,57.9,0,70.4,70.4,67.4
20160617160000,325.5,328.65,48.1538,45,57.9,0,70.5,70.4,67.4
20160617161500,325.5,328.65,48.1538,45,57.9,0,70.5,70.4,67.4
20160617163000,325.5,328.65,48.1538,45,57.9,0,70.5,70.4,67.4
20160617164500,325.5,323.4,47.3846,45,57.9,0,70.5,70.4,67.4
20160617170000,325.5,323.4,47.3846,45,58.7,0,70.5,70.4,67.4
20160617171500,325.5,323.4,47.3846,45,58.7,0,70.5,70.4,67.4
20160617173000,325.5,328.65,48.1538,45,58.7,0,70.5,70.4,67.4
20160617174500,325.5,328.65,48.1538,45,58.1,0,70.5,70.4,67.4
20160617180000,325.5,336.0,49.2308,45,58.8,0,70.3,70.4,67.4
20160617181500,325.5,340.2,49.8462,45,58.8,0,70.3,70.4,67.4
20160617183000,325.5,334.95,49.0769,45,58.0,0,70.2,70.4,67.4
20160617184500,325.5,339.15,49.6923,45,58.0,0,70.1,70.4,67.4
20160617190000,325.5,339.15,49.6923,45,58.7,0,70.1,70.4,67.4
20160617191500,325.5,334.95,49.0769,45,58.7,0,70.1,70.4,67.4
20160617193000,325.5,334.95,49.0769,45,58.7,0,70.2,70.4,67.4
20160617194500,325.5,334.95,49.0769,45,58.7,0,70.0,70.4,67.4
20160617200000,325.5,334.95,49.0769,45,58.7,0,70.0,70.4,67.4
20160617201500,325.5,334.95,49.0769,45,58.7,0,70.0,70.4,67.4
20160617203000,325.5,334.95,49.0769,45,58.7,0,69.9,70.4,67.4
20160617204500,325.5,334.95,49.0769,45,58.7,0,69.9,70.4,67.4
20160617210000,325.5,334.95,49.0769,45,58.7,0,69.8,70.4,67.4
20160617211500,325.5,334.95,49.0769,45,58.7,0,69.8,70.4,67.4
20160617213000,325.5,334.95,49.0769,45,58.7,0,69.7,70.4,67.4
20160617214500,325.5,340.2,49.8462,45,58.7,0,69.7,70.4,67.4
20160617220000,325.5,340.2,49.8462,45,58.7,0,69.7,70.4,67.4
20160617221500,325.5,333.9,48.9231,45,58.7,0,69.6,70.4,67.4
20160617223000,325.5,333.9,48.9231,45,58.7,0,69.6,70.4,67.4
20160617224500,325.5,333.9,48.9231,45,58.7,0,69.6,70.4,67.4
20160617230000,325.5,333.9,48.9231,45,58.7,0,69.6,70.4,67.4
20160617231500,325.5,340.2,49.8462,45,58.7,0,69.5,70.4,67.4
20160617233000,325.5,340.2,49.8462,45,58.7,0,69.4,70.4,67.4
20160617234500,325.5,340.2,49.8462,45,58.7,0,69.2,70.4,67.4
20160618000000,325.5,340.2,49.8462,45,58.7,0,69.2,70.4,67.4
20160618001500,325.5,340.2,49.8462,45,58.7,0,69.2,70.4,67.4
20160618003000,325.5,340.2,49.8462,45,58.7,0,69.2,70.4,67.4
20160618004500,325.5,340.2,49.8462,45,58.7,0,69.1,70.4,67.4
20160618010000,325.5,340.2,49.8462,45,58.7,0,69.1,70.4,67.4
20160618011500,325.5,325.5,47.6923,45,58.7,0,69.6,70.4,67.4
20160618013000,325.5,325.5,47.6923,45,58.7,0,69.3,70.4,67.4
20160618014500,325.5,325.5,47.6923,45,58.7,0,69.3,70.4,67.4
20160618020000,325.5,325.5,47.6923,45,58.7,0,69.2,70.4,67.4
20160618021500,325.5,330.75,48.4615,45,58.7,0,69.1,70.4,67.4
20160618023000,325.5,330.75,48.4615,45,58.7,0,68.9,70.4,67.4
20160618024500,325.5,334.95,49.0769,45,58.7,0,68.8,70.4,67.4
20160618030000,325.5,334.95,49.0769,45,58.7,0,68.8,70.4,67.4
20160618031500,325.5,334.95,49.0769,45,58.7,0,68.8,70.4,67.4
20160618033000,325.5,334.95,49.0769,45,58.7,0,68.8,70.4,67.4
20160618034500,325.5,334.95,49.0769,45,58.7,0,68.7,70.4,67.4
20160618040000,325.5,334.95,49.0769,45,58.7,0,68.7,70.4,67.4
20160618041500,325.5,334.95,49.0769,45,58.7,0,68.6,70.4,67.4
20160618043000,325.5,334.95,49.0769,45,58.7,0,68.6,70.4,67.4
20160618044500,325.5,334.95,49.0769,45,58.7,0,68.6,70.4,67.4
20160618050000,325.5,334.95,49.0769,45,58.7,0,68.6,70.4,67.4
20160618051500,325.5,334.95,49.0769,45,58.7,0,68.4,70.4,67.4
20160618053000,325.5,334.95,49.0769,45,58.7,0,68.3,70.4,67.4
20160618054500,325.5,334.95,49.0769,45,58.7,0,68.3,70.4,67.4
20160618060000,325.5,334.95,49.0769,45,58.7,0,68.3,70.4,67.4
20160618061500,325.5,334.95,49.0769,45,58.7,0,68.3,70.4,67.4
20160618063000,325.5,334.95,49.0769,45,58.7,0,68.4,70.4,67.4
20160618064500,325.5,334.95,49.0769,45,58.7,0,68.6,70.4,67.4
20160618070000,325.5,334.95,49.0769,45,58.7,0,68.4,70.4,67.4
20160618071500,325.5,330.75,48.4615,45,58.7,0,68.5,70.4,67.4
20160618073000,325.5,330.75,48.4615,45,58.1,0,68.5,70.4,67.4
20160618074500,325.5,330.75,48.4615,45,58.1,0,68.4,70.4,67.4
20160618080000,325.5,330.75,48.4615,45,58.1,0,68.3,70.4,67.4
20160618081500,325.5,330.75,48.4615,45,58.1,0,68.3,70.4,67.4
20160618083000,325.5,330.75,48.4615,45,57.5,0,68.4,70.4,67.4
20160618084500,325.5,330.75,48.4615,45,57.5,0,68.4,70.4,67.4
20160618090000,325.5,330.75,48.4615,45,57.5,0,68.4,70.4,67.4
20160618091500,325.5,330.75,48.4615,45,57.5,0,68.6,70.4,67.4
20160618093000,325.5,330.75,48.4615,45,57.5,0,68.7,70.4,67.4
20160618094500,325.5,330.75,48.4615,45,57.5,0,68.7,70.4,67.4
20160618100000,325.5,330.75,48.4615,45,57.5,0,68.7,70.4,67.4
20160618101500,325.5,330.75,48.4615,45,58.3,0,68.9,70.4,67.4
20160618103000,325.5,330.75,48.4615,45,57.6,0,68.9,70.4,67.4
20160618104500,325.5,330.75,48.4615,45,57.6,0,68.9,70.4,67.4
20160618110000,325.5,334.95,49.0769,45,57.6,0,68.9,70.4,67.4
20160618111500,325.5,334.95,49.0769,45,57.6,0,68.9,70.4,67.4
20160618113000,325.5,334.95,49.0769,45,57.6,0,69.0,70.4,67.4
20160618114500,325.5,334.95,49.0769,45,56.8,0,68.9,70.4,67.4
20160618120000,325.5,334.95,49.0769,45,56.8,0,68.9,70.4,67.4
20160618121500,325.5,334.95,49.0769,45,57.6,0,68.9,70.4,67.4
20160618123000,325.5,334.95,49.0769,45,57.6,0,69.1,70.4,67.4
20160618124500,325.5,334.95,49.0769,45,57.6,0,69.1,70.4,67.4
20160618130000,325.5,334.95,49.0769,45,58.4,0,69.2,70.4,67.4
20160618131500,325.5,334.95,49.0769,45,58.4,0,69.3,70.4,67.4
20160618133000,325.5,334.95,49.0769,45,58.4,0,69.3,70.4,67.4
20160618134500,325.5,334.95,49.0769,45,59.1,0,69.3,70.4,67.4
20160618140000,325.5,334.95,49.0769,45,58.4,0,69.3,70.4,67.4
20160618141500,325.5,334.95,49.0769,45,58.4,0,69.2,70.4,67.4
20160618143000,325.5,334.95,49.0769,45,58.4,0,69.1,70.4,67.4
20160618144500,325.5,334.95,49.0769,45,58.4,0,69.1,70.4,67.4
20160618150000,325.5,334.95,49.0769,45,58.4,0,69.1,70.4,67.4
20160618151500,325.5,334.95,49.0769,45,58.4,0,69.1,70.4,67.4
20160618153000,325.5,334.95,49.0769,45,57.6,0,68.9,70.4,67.4
20160618154500,325.5,334.95,49.0769,45,57.6,0,68.8,70.4,67.4
20160618160000,325.5,334.95,49.0769,45,57.6,0,68.7,70.4,67.4
20160618161500,325.5,334.95,49.0769,45,57.6,0,68.7,70.4,67.4
20160618163000,325.5,334.95,49.0769,45,57.6,0,68.6,70.4,67.4
20160618164500,325.5,334.95,49.0769,45,57.6,0,68.6,70.4,67.4
20160618170000,325.5,334.95,49.0769,45,57.6,0,68.6,70.4,67.4
20160618171500,325.5,334.95,49.0769,45,57.6,0,68.4,70.4,67.4
20160618173000,325.5,334.95,49.0769,45,58.7,0,68.4,70.4,67.4
20160618174500,325.5,339.15,49.6923,45,58.7,0,68.4,70.4,67.4
20160618180000,325.5,339.15,49.6923,45,57.6,0,68.4,70.4,67.4
20160618181500,325.5,339.15,49.6923,45,58.3,0,68.4,70.4,67.4
20160618183000,325.5,339.15,49.6923,45,58.3,0,68.5,70.4,67.4
20160618184500,325.5,339.15,49.6923,45,58.3,0,68.6,70.4,67.4
20160618190000,325.5,333.9,48.9231,45,58.3,0,68.6,70.4,67.4
20160618191500,325.5,333.9,48.9231,45,58.3,0,68.6,70.4,67.4
20160618193000,325.5,333.9,48.9231,45,58.3,0,68.6,70.4,67.4
20160618194500,325.5,333.9,48.9231,45,58.3,0,68.6,70.4,67.4
20160618200000,325.5,333.9,48.9231,45,58.3,0,68.6,70.4,67.4
20160618201500,325.5,333.9,48.9231,45,58.3,0,68.5,70.4,67.4
20160618203000,325.5,333.9,48.9231,45,58.3,0,68.4,70.4,67.4
20160618204500,325.5,338.1,49.5385,45,58.3,0,68.4,70.4,67.4
20160618210000,325.5,338.1,49.5385,45,58.3,0,68.4,70.4,67.4
20160618211500,325.5,338.1,49.5385,45,59.1,0,68.4,70.4,67.4
20160618213000,325.5,338.1,49.5385,45,59.1,0,68.4,70.4,67.4
20160618214500,325.5,338.1,49.5385,45,59.1,0,68.4,70.4,67.4
20160618220000,325.5,338.1,49.5385,45,59.1,0,68.3,70.4,67.4
20160618221500,325.5,338.1,49.5385,45,59.1,0,68.3,70.4,67.4
20160618223000,325.5,338.1,49.5385,45,58.5,0,68.3,70.4,67.4
20160618224500,325.5,338.1,49.5385,45,58.5,0,68.2,70.4,67.4
20160618230000,325.5,338.1,49.5385,45,58.5,0,68.2,70.4,67.4
20160618231500,325.5,338.1,49.5385,45,58.5,0,68.2,70.4,67.4
20160618233000,325.5,333.9,48.9231,45,58.5,0,68.1,70.4,67.4
20160618234500,325.5,333.9,48.9231,45,58.5,0,67.9,70.4,67.4
20160619000000,325.5,333.9,48.9231,45,59.1,0,67.9,70.4,67.4
20160619001500,325.5,333.9,48.9231,45,59.1,0,68.0,70.4,67.4
20160619003000,325.5,333.9,48.9231,45,59.1,0,68.1,70.4,67.4
20160619004500,325.5,338.1,49.5385,45,59.1,0,67.9,70.4,67.4
20160619010000,325.5,338.1,49.5385,45,59.1,0,68.0,70.4,67.4
20160619011500,325.5,338.1,49.5385,45,59.1,0,67.9,70.4,67.4
20160619013000,325.5,338.1,49.5385,45,59.1,0,67.9,70.4,67.4
20160619014500,325.5,338.1,49.5385,45,59.1,0,67.8,70.4,67.4
20160619020000,325.5,338.1,49.5385,45,59.1,0,67.8,70.4,67.4
20160619021500,325.5,338.1,49.5385,45,59.1,0,67.9,70.4,67.4
20160619023000,325.5,338.1,49.5385,45,59.1,0,67.8,70.4,67.4
20160619024500,325.5,338.1,49.5385,45,59.1,0,67.7,70.4,67.4
20160619030000,325.5,338.1,49.5385,45,59.1,0,67.7,70.4,67.4
20160619031500,325.5,338.1,49.5385,45,59.1,0,67.7,70.4,67.4
20160619033000,325.5,338.1,49.5385,45,59.1,0,67.7,70.4,67.4
20160619034500,325.5,338.1,49.5385,45,59.1,0,67.7,70.4,67.4
20160619040000,325.5,338.1,49.5385,45,59.1,0,67.6,70.4,67.4
20160619041500,325.5,338.1,49.5385,45,59.1,0,67.6,70.4,67.4
20160619043000,325.5,338.1,49.5385,45,59.1,0,67.6,70.4,67.4
20160619044500,325.5,338.1,49.5385,45,59.1,0,67.6,70.4,67.4
20160619050000,325.5,338.1,49.5385,45,59.1,0,67.6,70.4,67.4
20160619051500,325.5,338.1,49.5385,45,59.1,0,67.5,70.4,67.4
20160619053000,325.5,338.1,49.5385,45,59.1,0,67.4,70.4,67.4
20160619054500,325.5,338.1,49.5385,45,59.1,0,67.3,70.4,67.4
20160619060000,325.5,338.1,49.5385,45,58.5,0,67.3,70.4,67.4
20160619061500,325.5,338.1,49.5385,45,58.5,0,67.4,70.4,67.4
20160619063000,325.5,338.1,49.5385,45,58.5,0,67.4,70.4,67.4
20160619064500,325.5,338.1,49.5385,45,58.5,0,67.4,70.4,67.4
20160619070000,325.5,338.1,49.5385,45,58.5,0,67.4,70.4,67.4
20160619071500,325.5,338.1,49.5385,45,58.5,0,67.4,70.4,67.4
20160619073000,325.5,338.1,49.5385,45,58.5,0,67.4,70.4,67.4
20160619074500,325.5,338.1,49.5385,45,58.5,0,67.4,70.4,67.4
20160619080000,325.5,338.1,49.5385,45,58.5,0,67.4,70.4,67.4
20160619081500,325.5,338.1,49.5385,45,58.5,0,67.4,70.4,67.4
20160619083000,325.5,338.1,49.5385,45,58.5,0,67.3,70.4,67.4
20160619084500,325.5,338.1,49.5385,45,58.5,0,67.4,70.4,67.4
20160619090000,325.5,338.1,49.5385,45,57.6,0,67.4,70.4,67.4
20160619091500,325.5,338.1,49.5385,45,57.6,0,67.3,70.4,67.4
20160619093000,325.5,342.3,50.1538,45,57.6,0,67.3,70.4,67.4
20160619094500,325.5,342.3,50.1538,45,57.6,0,67.2,70.4,67.4
20160619100000,325.5,337.05,49.3846,45,57.6,0,67.3,70.4,67.4
20160619101500,325.5,337.05,49.3846,45,57.6,0,67.4,70.4,67.4
20160619103000,325.5,337.05,49.3846,45,57.6,0,67.5,70.4,67.4
20160619104500,325.5,337.05,49.3846,45,57.6,0,67.6,70.4,67.4
20160619110000,325.5,337.05,49.3846,45,57.6,0,67.6,70.4,67.4
20160619111500,325.5,337.05,49.3846,45,57.6,0,67.6,70.4,67.4
20160619113000,325.5,341.25,50.0,45,56.8,0,67.6,70.4,67.4
20160619114500,325.5,341.25,50.0,45,56.8,0,67.6,70.4,67.4
20160619120000,325.5,341.25,50.0,45,57.6,0,67.6,70.4,67.4
20160619121500,325.5,341.25,50.0,45,57.6,0,67.6,70.4,67.4
20160619123000,325.5,337.05,49.3846,45,57.6,0,67.7,70.4,67.4
20160619124500,325.5,337.05,49.3846,45,56.8,0,67.7,70.4,67.4
20160619130000,325.5,337.05,49.3846,45,56.8,0,67.7,70.4,67.4
20160619131500,325.5,337.05,49.3846,45,57.6,0,67.9,70.4,67.4
20160619133000,325.5,337.05,49.3846,45,57.6,0,67.9,70.4,67.4
20160619134500,325.5,337.05,49.3846,45,57.6,0,68.0,70.4,67.4
20160619140000,325.5,337.05,49.3846,45,57.6,0,68.1,70.4,67.4
20160619141500,325.5,337.05,49.3846,45,57.6,0,68.1,70.4,67.4
20160619143000,325.5,337.05,49.3846,45,57.6,0,68.2,70.4,67.4
20160619144500,325.5,337.05,49.3846,45,57.6,0,68.2,70.4,67.4
20160619150000,325.5,337.05,49.3846,45,57.6,0,68.3,70.4,67.4
20160619151500,325.5,337.05,49.3846,45,57.6,0,68.2,70.4,67.4
20160619153000,325.5,337.05,49.3846,45,56.8,0,68.2,70.4,67.4
20160619154500,325.5,337.05,49.3846,45,56.8,0,68.2,70.4,67.4
20160619160000,325.5,337.05,49.3846,45,56.8,0,68.2,70.4,67.4
20160619161500,325.5,337.05,49.3846,45,57.6,0,68.2,70.4,67.4
20160619163000,325.5,337.05,49.3846,45,57.6,0,68.2,70.4,67.4
20160619164500,325.5,332.85,48.7692,45,57.6,0,68.2,70.4,67.4
20160619170000,325.5,332.85,48.7692,45,57.6,0,68.2,70.4,67.4
20160619171500,325.5,332.85,48.7692,45,57.6,0,68.3,70.4,67.4
20160619173000,325.5,332.85,48.7692,45,57.6,0,68.3,70.4,67.4
20160619174500,325.5,332.85,48.7692,45,57.6,0,68.4,70.4,67.4
20160619180000,325.5,332.85,48.7692,45,57.6,0,68.4,70.4,67.4
20160619181500,325.5,332.85,48.7692,45,57.6,0,68.4,70.4,67.4
20160619183000,325.5,332.85,48.7692,45,57.6,0,68.4,70.4,67.4
20160619184500,325.5,332.85,48.7692,45,57.6,0,68.3,70.4,67.4
20160619190000,325.5,332.85,48.7692,45,58.4,0,68.3,70.4,67.4
20160619191500,325.5,332.85,48.7692,45,58.4,0,68.3,70.4,67.4
20160619193000,325.5,332.85,48.7692,45,58.4,0,68.4,70.4,67.4
20160619194500,325.5,332.85,48.7692,45,58.4,0,68.4,70.4,67.4
20160619200000,325.5,332.85,48.7692,45,58.4,0,68.4,70.4,67.4
20160619201500,325.5,332.85,48.7692,45,58.4,0,68.3,70.4,67.4
20160619203000,325.5,332.85,48.7692,45,58.4,0,68.3,70.4,67.4
20160619204500,325.5,332.85,48.7692,45,58.4,0,68.4,70.4,67.4
20160619210000,325.5,332.85,48.7692,45,58.4,0,68.4,70.4,67.4
20160619211500,325.5,332.85,48.7692,45,58.4,0,68.3,70.4,67.4
20160619213000,325.5,332.85,48.7692,45,58.4,0,68.2,70.4,67.4
20160619214500,325.5,332.85,48.7692,45,58.4,0,68.4,70.4,67.4
20160619220000,325.5,332.85,48.7692,45,58.4,0,68.3,70.4,67.4
20160619221500,325.5,332.85,48.7692,45,58.4,0,68.2,70.4,67.4
20160619223000,325.5,332.85,48.7692,45,58.4,0,68.2,70.4,67.4
20160619224500,325.5,332.85,48.7692,45,58.4,0,68.3,70.4,67.4
20160619230000,325.5,332.85,48.7692,45,58.4,0,68.2,70.4,67.4
20160619231500,325.5,332.85,48.7692,45,58.4,0,68.1,70.4,67.4
20160619233000,325.5,332.85,48.7692,45,58.4,0,68.1,70.4,67.4
