PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160619234500,325.5,337.05,49.3846,45,58.4,0,68.0,70.4,67.4
20160620000000,325.5,331.8,48.6154,45,58.4,0,68.0,70.4,67.4
20160620001500,325.5,331.8,48.6154,45,58.4,0,68.1,70.4,67.4
20160620003000,325.5,336.0,49.2308,45,58.4,0,68.1,70.4,67.4
20160620004500,325.5,336.0,49.2308,45,58.4,0,68.1,70.4,67.4
20160620010000,325.5,330.75,48.4615,45,58.4,0,68.1,70.4,67.4
20160620011500,325.5,334.95,49.0769,45,59.1,0,68.1,70.4,67.4
20160620013000,325.5,334.95,49.0769,45,59.1,0,68.1,70.4,67.4
20160620014500,325.5,334.95,49.0769,45,59.1,0,68.0,70.4,67.4
20160620020000,325.5,334.95,49.0769,45,59.1,0,68.1,70.4,67.4
20160620021500,325.5,334.95,49.0769,45,59.1,0,67.9,70.4,67.4
20160620023000,325.5,334.95,49.0769,45,59.1,0,67.9,70.4,67.4
20160620024500,325.5,334.95,49.0769,45,59.1,0,67.8,70.4,67.4
20160620030000,325.5,334.95,49.0769,45,59.1,0,67.9,70.4,67.4
20160620031500,325.5,334.95,49.0769,45,59.1,0,67.8,70.4,67.4
20160620033000,325.5,330.75,48.4615,45,59.1,0,67.9,70.4,67.4
20160620034500,325.5,330.75,48.4615,45,59.1,0,67.9,70.4,67.4
20160620040000,325.5,330.75,48.4615,45,59.1,0,67.8,70.4,67.4
20160620041500,325.5,336.0,49.2308,45,58.4,0,67.7,70.4,67.4
20160620043000,325.5,336.0,49.2308,45,58.4,0,67.7,70.4,67.4
20160620044500,325.5,331.8,48.6154,45,58.4,0,67.7,70.4,67.4
20160620050000,325.5,336.0,49.2308,45,59.1,0,67.6,70.4,67.4
20160620051500,325.5,336.0,49.2308,45,59.1,0,67.7,70.4,67.4
20160620053000,325.5,336.0,49.2308,45,59.1,0,67.7,70.4,67.4
20160620054500,325.5,336.0,49.2308,45,58.4,0,67.6,70.4,67.4
20160620060000,325.5,336.0,49.2308,45,58.4,0,67.6,70.4,67.4
20160620061500,325.5,336.0,49.2308,45,58.4,0,67.4,70.4,67.4
20160620063000,325.5,336.0,49.2308,45,58.4,0,67.7,70.4,67.4
20160620064500,325.5,336.0,49.2308,45,58.4,0,68.0,70.4,67.4
20160620070000,325.5,336.0,49.2308,45,58.4,0,68.1,70.4,67.4
20160620071500,325.5,336.0,49.2308,45,58.4,0,68.1,70.4,67.4
20160620073000,325.5,336.0,49.2308,45,58.4,0,68.2,70.4,67.4
20160620074500,325.5,336.0,49.2308,45,58.4,0,68.2,70.4,67.4
20160620080000,325.5,336.0,49.2308,45,58.4,0,68.2,70.4,67.4
20160620081500,325.5,328.65,48.1538,45,58.4,0,68.2,70.4,67.4
20160620083000,325.5,328.65,48.1538,45,58.4,0,68.3,70.4,67.4
20160620084500,325.5,328.65,48.1538,45,58.4,0,68.4,70.4,67.4
20160620090000,325.5,323.4,47.3846,45,58.4,0,68.6,70.4,67.4
20160620091500,325.5,323.4,47.3846,45,58.4,0,68.6,70.4,67.4
20160620093000,325.5,323.4,47.3846,45,58.4,0,68.6,70.4,67.4
20160620094500,325.5,323.4,47.3846,45,58.4,0,68.6,70.4,67.4
20160620100000,325.5,323.4,47.3846,45,58.4,0,68.6,70.4,67.4
20160620101500,325.5,323.4,47.3846,45,58.4,0,68.4,70.4,67.4
20160620103000,325.5,323.4,47.3846,45,58.4,0,68.7,70.4,67.4
20160620104500,325.5,323.4,47.3846,45,57.5,0,68.6,70.4,67.4
20160620110000,325.5,323.4,47.3846,45,57.5,0,68.5,70.4,67.4
20160620111500,325.5,323.4,47.3846,45,57.5,0,68.6,70.4,67.4
20160620113000,325.5,323.4,47.3846,45,58.3,0,68.6,70.4,67.4
20160620114500,325.5,323.4,47.3846,45,57.6,0,68.6,70.4,67.4
20160620120000,325.5,323.4,47.3846,45,58.3,0,68.7,70.4,67.4
20160620121500,325.5,323.4,47.3846,45,58.3,0,68.7,70.4,67.4
20160620123000,325.5,323.4,47.3846,45,58.3,0,68.7,70.4,67.4
20160620124500,325.5,318.15,46.6154,45,58.3,0,68.7,70.4,67.4
20160620130000,325.5,318.15,46.6154,45,58.3,0,68.9,70.4,67.4
20160620131500,325.5,318.15,46.6154,45,58.3,0,69.1,70.4,67.4
20160620133000,325.5,327.6,48.0,45,58.3,0,69.0,70.4,67.4
20160620134500,325.5,321.3,47.0769,45,58.3,0,69.3,70.4,67.4
20160620140000,325.5,321.3,47.0769,45,57.6,0,69.6,70.4,67.4
20160620141500,325.5,321.3,47.0769,45,57.6,0,69.5,70.4,67.4
20160620143000,325.5,321.3,47.0769,45,57.6,0,69.6,70.4,67.4
20160620144500,325.5,321.3,47.0769,45,57.6,0,69.6,70.4,67.4
20160620150000,325.5,321.3,47.0769,45,57.6,0,69.6,70.4,67.4
20160620151500,325.5,321.3,47.0769,45,58.3,0,69.6,70.4,67.4
20160620153000,325.5,321.3,47.0769,45,58.3,0,69.7,70.4,67.4
20160620154500,325.5,321.3,47.0769,45,58.3,0,69.7,70.4,67.4
20160620160000,325.5,321.3,47.0769,45,58.3,0,69.8,70.4,67.4
20160620161500,325.5,325.5,47.6923,45,58.3,0,69.8,70.4,67.4
20160620163000,325.5,333.9,48.9231,45,58.3,0,69.9,70.4,67.4
20160620164500,325.5,333.9,48.9231,45,58.3,0,69.9,70.4,67.4
20160620170000,325.5,333.9,48.9231,45,57.2,0,69.8,70.4,67.4
20160620171500,325.5,333.9,48.9231,45,58.3,0,69.8,70.4,67.4
20160620173000,325.5,333.9,48.9231,45,58.3,0,69.8,70.4,67.4
20160620174500,325.5,333.9,48.9231,45,58.3,0,69.8,70.4,67.4
20160620180000,325.5,333.9,48.9231,45,58.3,0,69.8,70.4,67.4
20160620181500,325.5,333.9,48.9231,45,58.3,0,69.9,70.4,67.4
20160620183000,325.5,333.9,48.9231,45,58.3,0,69.9,70.4,67.4
20160620184500,325.5,333.9,48.9231,45,58.3,0,69.9,70.4,67.4
20160620190000,325.5,333.9,48.9231,45,58.3,0,69.8,70.4,67.4
20160620191500,325.5,333.9,48.9231,45,58.3,0,69.8,70.4,67.4
20160620193000,325.5,333.9,48.9231,45,58.3,0,69.8,70.4,67.4
20160620194500,325.5,333.9,48.9231,45,58.3,0,69.8,70.4,67.4
20160620200000,325.5,333.9,48.9231,45,58.3,0,69.9,70.4,67.4
20160620201500,325.5,333.9,48.9231,45,58.3,0,69.9,70.4,67.4
20160620203000,325.5,333.9,48.9231,45,58.3,0,69.9,70.4,67.4
20160620204500,325.5,333.9,48.9231,45,58.3,0,69.8,70.4,67.4
20160620210000,325.5,333.9,48.9231,45,58.3,0,69.7,70.4,67.4
20160620211500,325.5,333.9,48.9231,45,58.3,0,69.7,70.4,67.4
20160620213000,325.5,333.9,48.9231,45,58.3,0,69.7,70.4,67.4
20160620214500,325.5,333.9,48.9231,45,58.3,0,69.6,70.4,67.4
20160620220000,325.5,333.9,48.9231,45,58.3,0,69.6,70.4,67.4
20160620221500,325.5,333.9,48.9231,45,58.3,0,69.6,70.4,67.4
20160620223000,325.5,333.9,48.9231,45,58.3,0,69.6,70.4,67.4
20160620224500,325.5,333.9,48.9231,45,58.3,0,69.6,70.4,67.4
20160620230000,325.5,333.9,48.9231,45,58.3,0,69.3,70.4,67.4
20160620231500,325.5,333.9,48.9231,45,58.3,0,69.2,70.4,67.4
20160620233000,325.5,333.9,48.9231,45,59.2,0,69.1,70.4,67.4
20160620234500,325.5,333.9,48.9231,45,59.2,0,69.1,70.4,67.4
20160621000000,325.5,333.9,48.9231,45,59.2,0,68.9,70.4,67.4
20160621001500,325.5,333.9,48.9231,45,59.2,0,68.8,70.4,67.4
20160621003000,325.5,333.9,48.9231,45,58.4,0,68.7,70.4,67.4
20160621004500,325.5,333.9,48.9231,45,58.4,0,68.6,70.4,67.4
20160621010000,325.5,333.9,48.9231,45,58.4,0,68.6,70.4,67.4
20160621011500,325.5,333.9,48.9231,45,58.4,0,68.4,70.4,67.4
20160621013000,325.5,333.9,48.9231,45,58.4,0,68.4,70.4,67.4
20160621014500,325.5,333.9,48.9231,45,58.4,0,68.3,70.4,67.4
20160621020000,325.5,333.9,48.9231,45,58.4,0,68.2,70.4,67.4
20160621021500,325.5,333.9,48.9231,45,58.4,0,68.2,70.4,67.4
20160621023000,325.5,333.9,48.9231,45,58.4,0,68.2,70.4,67.4
20160621024500,325.5,333.9,48.9231,45,58.4,0,68.1,70.4,67.4
20160621030000,325.5,333.9,48.9231,45,58.4,0,68.1,70.4,67.4
20160621031500,325.5,333.9,48.9231,45,58.4,0,68.1,70.4,67.4
20160621033000,325.5,333.9,48.9231,45,58.4,0,67.9,70.4,67.4
20160621034500,325.5,333.9,48.9231,45,58.4,0,67.9,70.4,67.4
20160621040000,325.5,333.9,48.9231,45,58.4,0,67.9,70.4,67.4
20160621041500,325.5,333.9,48.9231,45,58.4,0,67.9,70.4,67.4
20160621043000,325.5,333.9,48.9231,45,58.4,0,67.9,70.4,67.4
20160621044500,325.5,333.9,48.9231,45,58.4,0,67.9,70.4,67.4
20160621050000,325.5,333.9,48.9231,45,58.4,0,67.8,70.4,67.4
20160621051500,325.5,333.9,48.9231,45,58.4,0,67.8,70.4,67.4
20160621053000,325.5,333.9,48.9231,45,58.4,0,67.7,70.4,67.4
20160621054500,325.5,333.9,48.9231,45,58.4,0,67.7,70.4,67.4
20160621060000,325.5,333.9,48.9231,45,58.4,0,67.7,70.4,67.4
20160621061500,325.5,333.9,48.9231,45,58.4,0,67.6,70.4,67.4
20160621063000,325.5,333.9,48.9231,45,58.4,0,67.7,70.4,67.4
20160621064500,325.5,333.9,48.9231,45,59.2,0,68.3,70.4,67.4
20160621070000,325.5,333.9,48.9231,45,59.2,0,68.4,70.4,67.4
20160621071500,325.5,333.9,48.9231,45,58.4,0,68.4,70.4,67.4
20160621073000,325.5,321.3,47.0769,45,58.4,0,68.4,70.4,67.4
20160621074500,325.5,321.3,47.0769,45,58.4,0,68.6,70.4,67.4
20160621080000,325.5,321.3,47.0769,45,58.4,0,68.6,70.4,67.4
20160621081500,325.5,326.55,47.8462,45,58.4,0,68.6,70.4,67.4
20160621083000,325.5,321.3,47.0769,45,58.4,0,68.8,70.4,67.4
20160621084500,325.5,321.3,47.0769,45,58.4,0,68.9,70.4,67.4
20160621090000,325.5,321.3,47.0769,45,57.6,0,69.0,70.4,67.4
20160621091500,325.5,321.3,47.0769,45,57.6,0,69.2,70.4,67.4
20160621093000,325.5,321.3,47.0769,45,56.8,0,69.2,70.4,67.4
20160621094500,325.5,321.3,47.0769,45,56.8,0,69.3,70.4,67.4
20160621100000,325.5,321.3,47.0769,45,56.8,0,69.3,70.4,67.4
20160621101500,325.5,326.55,47.8462,45,56.8,0,69.3,70.4,67.4
20160621103000,325.5,326.55,47.8462,45,56.8,0,69.4,70.4,67.4
20160621104500,325.5,334.95,49.0769,45,56.8,0,69.6,70.4,67.4
20160621110000,325.5,343.35,50.3077,45,56.0,0,69.8,70.4,67.4
20160621111500,325.5,343.35,50.3077,45,56.0,0,69.4,70.4,67.4
20160621113000,325.5,343.35,50.3077,45,56.0,0,69.3,70.4,67.4
20160621114500,325.5,343.35,50.3077,45,56.7,0,69.2,70.4,67.4
20160621120000,325.5,338.1,49.5385,45,55.9,0,69.2,70.4,67.4
20160621121500,325.5,338.1,49.5385,45,55.9,0,69.2,70.4,67.4
20160621123000,325.5,338.1,49.5385,45,57.2,0,69.2,70.4,67.4
20160621124500,325.5,338.1,49.5385,45,57.2,0,69.2,70.4,67.4
20160621130000,325.5,333.9,48.9231,45,57.2,0,69.3,70.4,67.4
20160621131500,325.5,324.45,47.5385,45,57.2,0,69.3,70.4,67.4
20160621133000,325.5,324.45,47.5385,45,57.2,0,69.4,70.4,67.4
20160621134500,325.5,324.45,47.5385,45,57.2,0,69.6,70.4,67.4
20160621140000,325.5,324.45,47.5385,45,57.2,0,69.6,70.4,67.4
20160621141500,325.5,324.45,47.5385,45,57.2,0,69.7,70.4,67.4
20160621143000,325.5,324.45,47.5385,45,57.2,0,69.7,70.4,67.4
20160621144500,325.5,320.25,46.9231,45,57.2,0,69.8,70.4,67.4
20160621150000,325.5,320.25,46.9231,45,57.9,0,69.7,70.4,67.4
20160621151500,325.5,324.45,47.5385,46,57.9,0,69.8,70.4,67.4
20160621153000,325.5,324.45,47.5385,46,57.9,0,69.7,70.4,67.4
20160621154500,325.5,324.45,47.5385,46,57.9,0,69.8,70.4,67.4
20160621160000,325.5,324.45,47.5385,46,57.9,0,69.8,70.4,67.4
20160621161500,325.5,324.45,47.5385,46,58.7,0,69.8,70.4,67.4
20160621163000,325.5,324.45,47.5385,46,58.7,0,69.9,70.4,67.4
20160621164500,325.5,331.8,48.6154,46,58.7,0,69.8,70.4,67.4
20160621170000,325.5,331.8,48.6154,46,58.1,0,69.8,70.4,67.4
20160621171500,325.5,331.8,48.6154,46,58.1,0,69.9,70.4,67.4
20160621173000,325.5,331.8,48.6154,46,58.7,0,70.0,70.4,67.4
20160621174500,325.5,338.1,49.5385,46,58.0,0,69.9,70.4,67.4
20160621180000,325.5,338.1,49.5385,45,58.0,0,69.8,70.4,67.4
20160621181500,325.5,338.1,49.5385,45,58.0,0,69.8,70.4,67.4
20160621183000,325.5,333.9,48.9231,45,58.0,0,69.7,70.4,67.4
20160621184500,325.5,333.9,48.9231,45,58.0,0,69.6,70.4,67.4
20160621190000,325.5,333.9,48.9231,45,58.0,0,69.7,70.4,67.4
20160621191500,325.5,333.9,48.9231,45,58.0,0,69.6,70.4,67.4
20160621193000,325.5,333.9,48.9231,45,58.0,0,69.5,70.4,67.4
20160621194500,325.5,333.9,48.9231,45,58.0,0,69.4,70.4,67.4
20160621200000,325.5,333.9,48.9231,45,58.7,0,69.4,70.4,67.4
20160621201500,325.5,333.9,48.9231,45,58.7,0,69.5,70.4,67.4
20160621203000,325.5,333.9,48.9231,45,58.7,0,69.6,70.4,67.4
20160621204500,325.5,333.9,48.9231,45,58.7,0,69.5,70.4,67.4
20160621210000,325.5,333.9,48.9231,45,58.7,0,69.4,70.4,67.4
20160621211500,325.5,333.9,48.9231,45,58.7,0,69.3,70.4,67.4
20160621213000,325.5,333.9,48.9231,45,58.7,0,69.3,70.4,67.4
20160621214500,325.5,333.9,48.9231,45,58.7,0,69.2,70.4,67.4
20160621220000,325.5,339.15,49.6923,45,58.7,0,69.2,70.4,67.4
20160621221500,325.5,333.9,48.9231,45,58.7,0,69.1,70.4,67.4
20160621223000,325.5,333.9,48.9231,45,58.7,0,69.1,70.4,67.4
20160621224500,325.5,333.9,48.9231,45,59.5,0,69.1,70.4,67.4
20160621230000,325.5,333.9,48.9231,45,59.5,0,69.0,70.4,67.4
20160621231500,325.5,333.9,48.9231,45,59.5,0,69.0,70.4,67.4
20160621233000,325.5,333.9,48.9231,45,58.8,0,69.0,70.4,67.4
20160621234500,325.5,333.9,48.9231,45,58.8,0,68.9,70.4,67.4
20160622000000,325.5,333.9,48.9231,45,58.8,0,68.9,70.4,67.4
20160622001500,325.5,333.9,48.9231,45,58.8,0,68.8,70.4,67.4
20160622003000,325.5,333.9,48.9231,45,58.8,0,68.8,70.4,67.4
20160622004500,325.5,333.9,48.9231,45,58.8,0,68.7,70.4,67.4
20160622010000,325.5,333.9,48.9231,45,58.8,0,68.7,70.4,67.4
20160622011500,325.5,315.0,46.1538,44,60.0,0,69.2,70.4,67.4
20160622013000,325.5,315.0,46.1538,44,60.0,0,69.0,70.4,67.4
20160622014500,325.5,319.2,46.7692,44,59.1,0,68.9,70.4,67.4
20160622020000,325.5,319.2,46.7692,44,59.1,0,68.8,70.4,67.4
20160622021500,325.5,319.2,46.7692,44,59.1,0,68.9,70.4,67.4
20160622023000,325.5,319.2,46.7692,44,59.1,0,68.8,70.4,67.4
20160622024500,325.5,319.2,46.7692,44,59.1,0,68.8,70.4,67.4
20160622030000,325.5,319.2,46.7692,44,59.1,0,68.7,70.4,67.4
20160622031500,325.5,319.2,46.7692,44,59.1,0,68.7,70.4,67.4
20160622033000,325.5,319.2,46.7692,44,59.1,0,68.6,70.4,67.4
20160622034500,325.5,319.2,46.7692,44,59.1,0,68.5,70.4,67.4
20160622040000,325.5,319.2,46.7692,44,59.1,0,68.6,70.4,67.4
20160622041500,325.5,319.2,46.7692,44,59.1,0,68.6,70.4,67.4
20160622043000,325.5,319.2,46.7692,44,59.1,0,68.5,70.4,67.4
20160622044500,325.5,319.2,46.7692,44,59.1,0,68.4,70.4,67.4
20160622050000,325.5,319.2,46.7692,44,59.1,0,68.4,70.4,67.4
20160622051500,325.5,319.2,46.7692,44,59.1,0,68.4,70.4,67.4
20160622053000,325.5,319.2,46.7692,44,59.1,0,68.3,70.4,67.4
20160622054500,325.5,319.2,46.7692,44,59.1,0,68.4,70.4,67.4
20160622060000,325.5,319.2,46.7692,44,59.1,0,68.3,70.4,67.4
20160622061500,325.5,319.2,46.7692,44,59.1,0,68.3,70.4,67.4
20160622063000,325.5,319.2,46.7692,44,59.1,0,68.3,70.4,67.4
20160622064500,325.5,319.2,46.7692,44,59.1,0,68.6,70.4,67.4
20160622070000,325.5,319.2,46.7692,44,58.0,0,68.7,70.4,67.4
20160622071500,325.5,309.75,45.3846,44,58.7,0,68.6,70.4,67.4
20160622073000,325.5,309.75,45.3846,44,58.7,0,68.6,70.4,67.4
20160622074500,325.5,309.75,45.3846,44,58.7,0,68.6,70.4,67.4
20160622080000,325.5,305.55,44.7692,44,58.7,0,68.7,70.4,67.4
20160622081500,325.5,311.85,45.6923,44,58.1,0,68.7,70.4,67.4
20160622083000,325.5,316.05,46.3077,44,58.1,0,68.6,70.4,67.4
20160622084500,325.5,316.05,46.3077,44,58.1,0,68.7,70.4,67.4
20160622090000,325.5,316.05,46.3077,44,58.1,0,68.7,70.4,67.4
20160622091500,325.5,316.05,46.3077,44,58.1,0,68.8,70.4,67.4
20160622093000,325.5,316.05,46.3077,44,58.1,0,68.9,70.4,67.4
20160622094500,325.5,321.3,47.0769,45,58.1,0,69.0,70.4,67.4
20160622100000,325.5,321.3,47.0769,45,58.1,0,69.2,70.4,67.4
20160622101500,325.5,321.3,47.0769,45,58.1,0,69.2,70.4,67.4
20160622103000,325.5,321.3,47.0769,45,57.1,0,69.2,70.4,67.4
20160622104500,325.5,321.3,47.0769,45,57.9,0,69.1,70.4,67.4
20160622110000,325.5,321.3,47.0769,45,57.9,0,69.2,70.4,67.4
20160622111500,325.5,321.3,47.0769,45,57.9,0,69.6,70.4,67.4
20160622113000,325.5,321.3,47.0769,45,57.9,0,69.6,70.4,67.4
20160622114500,325.5,321.3,47.0769,45,57.9,0,69.6,70.4,67.4
20160622120000,325.5,321.3,47.0769,45,57.9,0,69.7,70.4,67.4
20160622121500,325.5,321.3,47.0769,45,57.9,0,69.7,70.4,67.4
20160622123000,325.5,321.3,47.0769,45,57.9,0,69.8,70.4,67.4
20160622124500,325.5,321.3,47.0769,45,57.9,0,69.9,70.4,67.4
20160622130000,325.5,321.3,47.0769,45,57.9,0,70.1,70.4,67.4
20160622131500,325.5,329.7,48.3077,45,58.7,0,70.0,70.4,67.4
20160622133000,325.5,329.7,48.3077,45,58.7,0,70.2,70.4,67.4
20160622134500,325.5,329.7,48.3077,45,58.7,0,70.2,70.4,67.4
20160622140000,325.5,329.7,48.3077,45,58.7,0,70.0,70.4,67.4
20160622141500,325.5,329.7,48.3077,45,58.7,0,69.8,70.4,67.4
20160622143000,325.5,329.7,48.3077,45,58.7,0,69.7,70.4,67.4
20160622144500,325.5,337.05,49.3846,45,58.7,0,69.6,70.4,67.4
20160622150000,325.5,337.05,49.3846,45,58.7,0,69.6,70.4,67.4
20160622151500,325.5,331.8,48.6154,45,58.7,0,69.4,70.4,67.4
20160622153000,325.5,324.45,47.5385,45,58.7,0,69.6,70.4,67.4
20160622154500,325.5,324.45,47.5385,45,58.7,0,69.8,70.4,67.4
20160622160000,325.5,324.45,47.5385,45,58.7,0,69.8,70.4,67.4
20160622161500,325.5,324.45,47.5385,45,58.7,0,69.7,70.4,67.4
20160622163000,325.5,324.45,47.5385,45,58.7,0,69.6,70.4,67.4
20160622164500,325.5,324.45,47.5385,45,58.7,0,69.3,70.4,67.4
20160622170000,325.5,329.7,48.3077,45,58.7,0,69.6,70.4,67.4
20160622171500,325.5,329.7,48.3077,45,58.7,0,69.7,70.4,67.4
20160622173000,325.5,329.7,48.3077,45,58.7,0,69.6,70.4,67.4
20160622174500,325.5,338.1,49.5385,45,58.7,0,69.8,70.4,67.4
20160622180000,325.5,338.1,49.5385,45,58.7,0,70.0,70.4,67.4
20160622181500,325.5,338.1,49.5385,45,58.0,0,69.9,70.4,67.4
20160622183000,325.5,338.1,49.5385,45,58.0,0,69.8,70.4,67.4
20160622184500,325.5,338.1,49.5385,45,58.0,0,69.7,70.4,67.4
20160622190000,325.5,338.1,49.5385,45,58.0,0,69.6,70.4,67.4
20160622191500,325.5,338.1,49.5385,45,58.0,0,69.6,70.4,67.4
20160622193000,325.5,333.9,48.9231,45,58.7,0,69.4,70.4,67.4
20160622194500,325.5,333.9,48.9231,45,58.7,0,69.4,70.4,67.4
20160622200000,325.5,333.9,48.9231,45,58.7,0,69.4,70.4,67.4
20160622201500,325.5,333.9,48.9231,45,58.7,0,69.4,70.4,67.4
20160622203000,325.5,333.9,48.9231,45,58.7,0,69.4,70.4,67.4
20160622204500,325.5,333.9,48.9231,45,58.7,0,69.3,70.4,67.4
20160622210000,325.5,333.9,48.9231,45,58.7,0,69.3,70.4,67.4
20160622211500,325.5,333.9,48.9231,45,58.7,0,69.3,70.4,67.4
20160622213000,325.5,333.9,48.9231,45,58.7,0,69.2,70.4,67.4
20160622214500,325.5,333.9,48.9231,45,58.7,0,69.2,70.4,67.4
20160622220000,325.5,333.9,48.9231,45,58.7,0,69.2,70.4,67.4
20160622221500,325.5,333.9,48.9231,45,58.7,0,69.2,70.4,67.4
20160622223000,325.5,333.9,48.9231,45,58.7,0,69.2,70.4,67.4
20160622224500,325.5,333.9,48.9231,45,58.7,0,69.1,70.4,67.4
20160622230000,325.5,333.9,48.9231,45,58.7,0,69.1,70.4,67.4
20160622231500,325.5,339.15,49.6923,45,58.7,0,69.0,70.4,67.4
20160622233000,325.5,333.9,48.9231,45,58.7,0,68.9,70.4,67.4
20160622234500,325.5,333.9,48.9231,45,58.7,0,68.9,70.4,67.4
20160623000000,325.5,333.9,48.9231,45,58.7,0,68.9,70.4,67.4
20160623001500,325.5,333.9,48.9231,45,58.7,0,68.9,70.4,67.4
20160623003000,325.5,333.9,48.9231,45,58.7,0,68.8,70.4,67.4
20160623004500,325.5,338.1,49.5385,45,58.7,0,68.7,70.4,67.4
20160623010000,325.5,332.85,48.7692,45,58.7,0,68.7,70.4,67.4
20160623011500,325.5,332.85,48.7692,45,58.7,0,68.6,70.4,67.4
20160623013000,325.5,338.1,49.5385,45,58.7,0,68.5,70.4,67.4
20160623014500,325.5,338.1,49.5385,45,58.7,0,68.4,70.4,67.4
20160623020000,325.5,338.1,49.5385,45,58.7,0,68.4,70.4,67.4
20160623021500,325.5,338.1,49.5385,45,58.7,0,68.4,70.4,67.4
20160623023000,325.5,338.1,49.5385,45,58.7,0,68.4,70.4,67.4
20160623024500,325.5,338.1,49.5385,45,58.7,0,68.3,70.4,67.4
20160623030000,325.5,333.9,48.9231,45,58.7,0,68.2,70.4,67.4
20160623031500,325.5,333.9,48.9231,45,58.7,0,68.2,70.4,67.4
20160623033000,325.5,333.9,48.9231,45,58.7,0,68.2,70.4,67.4
20160623034500,325.5,333.9,48.9231,45,58.7,0,68.2,70.4,67.4
20160623040000,325.5,333.9,48.9231,45,58.7,0,68.2,70.4,67.4
20160623041500,325.5,333.9,48.9231,45,58.7,0,68.2,70.4,67.4
20160623043000,325.5,333.9,48.9231,45,58.7,0,68.3,70.4,67.4
20160623044500,325.5,333.9,48.9231,45,58.7,0,68.2,70.4,67.4
20160623050000,325.5,333.9,48.9231,45,58.7,0,68.3,70.4,67.4
20160623051500,325.5,333.9,48.9231,45,58.7,0,68.2,70.4,67.4
20160623053000,325.5,333.9,48.9231,45,58.7,0,68.2,70.4,67.4
20160623054500,325.5,333.9,48.9231,45,58.7,0,68.3,70.4,67.4
20160623060000,325.5,333.9,48.9231,45,58.7,0,68.2,70.4,67.4
20160623061500,325.5,333.9,48.9231,45,58.7,0,68.2,70.4,67.4
20160623063000,325.5,333.9,48.9231,45,58.7,0,68.2,70.4,67.4
20160623064500,325.5,333.9,48.9231,45,58.7,0,68.4,70.4,67.4
20160623070000,325.5,333.9,48.9231,45,58.7,0,68.4,70.4,67.4
20160623071500,325.5,333.9,48.9231,45,58.7,0,68.5,70.4,67.4
20160623073000,325.5,333.9,48.9231,45,58.7,0,68.6,70.4,67.4
20160623074500,325.5,333.9,48.9231,45,58.7,0,68.7,70.4,67.4
20160623080000,325.5,333.9,48.9231,45,58.7,0,68.7,70.4,67.4
20160623081500,325.5,333.9,48.9231,45,57.9,0,68.6,70.4,67.4
20160623083000,325.5,323.4,47.3846,45,57.9,0,68.6,70.4,67.4
20160623084500,325.5,323.4,47.3846,45,57.9,0,68.7,70.4,67.4
20160623090000,325.5,323.4,47.3846,45,57.9,0,68.8,70.4,67.4
20160623091500,325.5,323.4,47.3846,45,57.9,0,68.9,70.4,67.4
20160623093000,325.5,323.4,47.3846,45,57.9,0,69.1,70.4,67.4
20160623094500,325.5,323.4,47.3846,45,57.9,0,69.2,70.4,67.4
20160623100000,325.5,323.4,47.3846,45,57.9,0,69.2,70.4,67.4
20160623101500,325.5,323.4,47.3846,45,57.2,0,69.2,70.4,67.4
20160623103000,325.5,323.4,47.3846,45,57.9,0,69.2,70.4,67.4
20160623104500,325.5,323.4,47.3846,45,57.2,0,69.4,70.4,67.4
20160623110000,325.5,323.4,47.3846,45,57.2,0,69.4,70.4,67.4
20160623111500,325.5,323.4,47.3846,45,57.2,0,69.5,70.4,67.4
20160623113000,325.5,323.4,47.3846,45,57.2,0,69.8,70.4,67.4
20160623114500,325.5,323.4,47.3846,45,58.3,0,70.0,70.4,67.4
20160623120000,325.5,323.4,47.3846,45,57.3,0,70.0,70.4,67.4
20160623121500,325.5,323.4,47.3846,45,57.3,0,70.0,70.4,67.4
20160623123000,325.5,323.4,47.3846,45,57.9,0,69.9,70.4,67.4
20160623124500,325.5,323.4,47.3846,45,57.9,0,69.8,70.4,67.4
20160623130000,325.5,323.4,47.3846,45,57.9,0,69.8,70.4,67.4
20160623131500,325.5,323.4,47.3846,45,57.9,0,69.9,70.4,67.4
20160623133000,325.5,342.3,50.1538,47,58.7,0,70.2,70.4,67.4
20160623134500,325.5,347.55,50.9231,47,58.7,0,70.3,70.4,67.4
20160623140000,325.5,347.55,50.9231,47,58.7,0,70.3,70.4,67.4
20160623141500,325.5,347.55,50.9231,47,58.7,0,70.3,70.4,67.4
20160623143000,325.5,343.35,50.3077,47,57.9,0,70.3,70.4,67.4
20160623144500,325.5,343.35,50.3077,47,58.7,0,70.4,70.4,67.4
20160623150000,325.5,350.7,51.3846,47,58.7,0,70.4,70.4,67.4
20160623151500,325.5,350.7,51.3846,47,58.0,0,70.4,70.4,67.4
20160623153000,325.5,534.45,78.3077,54,58.0,0,70.3,70.4,67.4
20160623154500,325.5,469.35,68.7692,49,58.0,0,69.9,70.4,67.4
20160623160000,325.5,400.05,58.6154,44,58.0,0,69.7,70.4,67.4
20160623161500,325.5,352.8,51.6923,40,58.0,0,69.8,70.4,67.4
20160623163000,325.5,341.25,50.0,39,58.0,0,69.8,70.4,67.4
20160623164500,325.5,341.25,50.0,39,58.0,0,69.9,70.4,67.4
20160623170000,325.5,341.25,50.0,39,58.0,0,70.0,70.4,67.4
20160623171500,325.5,337.05,49.3846,39,58.0,0,70.0,70.4,67.4
20160623173000,325.5,337.05,49.3846,39,58.7,0,70.0,70.4,67.4
20160623174500,325.5,337.05,49.3846,39,58.7,0,70.2,70.4,67.4
20160623180000,325.5,337.05,49.3846,39,58.7,0,70.2,70.4,67.4
20160623181500,325.5,337.05,49.3846,39,58.7,0,70.3,70.4,67.4
20160623183000,325.5,328.65,48.1538,39,58.7,0,70.4,70.4,67.4
20160623184500,325.5,322.35,47.2308,39,58.7,0,70.4,70.4,67.4
20160623190000,325.5,322.35,47.2308,39,58.7,0,70.5,70.4,67.4
20160623191500,325.5,329.7,48.3077,39,58.7,0,70.6,70.4,67.4
20160623193000,325.5,334.95,49.0769,39,58.7,0,70.6,70.4,67.4
20160623194500,325.5,334.95,49.0769,39,58.7,0,70.6,70.4,67.4
20160623200000,325.5,334.95,49.0769,39,58.7,0,70.6,70.4,67.4
20160623201500,325.5,334.95,49.0769,39,58.7,0,70.5,70.4,67.4
20160623203000,325.5,334.95,49.0769,39,58.7,0,70.4,70.4,67.4
20160623204500,325.5,341.25,50.0,39,58.7,0,70.3,70.4,67.4
20160623210000,325.5,341.25,50.0,39,58.7,0,70.2,70.4,67.4
20160623211500,325.5,337.05,49.3846,39,58.7,0,70.2,70.4,67.4
20160623213000,325.5,337.05,49.3846,39,58.7,0,70.0,70.4,67.4
20160623214500,325.5,337.05,49.3846,39,58.7,0,69.8,70.4,67.4
20160623220000,325.5,337.05,49.3846,39,58.7,0,69.8,70.4,67.4
20160623221500,325.5,337.05,49.3846,39,58.7,0,69.7,70.4,67.4
20160623223000,325.5,337.05,49.3846,39,58.7,0,69.7,70.4,67.4
20160623224500,325.5,337.05,49.3846,39,58.7,0,69.7,70.4,67.4
20160623230000,325.5,341.25,50.0,39,58.7,0,69.6,70.4,67.4
20160623231500,325.5,341.25,50.0,39,58.7,0,69.5,70.4,67.4
20160623233000,325.5,341.25,50.0,39,58.7,0,69.4,70.4,67.4
20160623234500,325.5,341.25,50.0,39,58.7,0,69.3,70.4,67.4
20160624000000,325.5,341.25,50.0,39,58.7,0,69.3,70.4,67.4
20160624001500,325.5,336.0,49.2308,39,58.7,0,69.3,70.4,67.4
20160624003000,325.5,336.0,49.2308,39,58.7,0,69.2,70.4,67.4
20160624004500,325.5,336.0,49.2308,39,58.7,0,69.2,70.4,67.4
20160624010000,325.5,336.0,49.2308,39,58.7,0,69.1,70.4,67.4
20160624011500,325.5,336.0,49.2308,39,58.7,0,68.9,70.4,67.4
20160624013000,325.5,336.0,49.2308,39,58.7,0,68.9,70.4,67.4
20160624014500,325.5,336.0,49.2308,39,58.7,0,68.9,70.4,67.4
20160624020000,325.5,336.0,49.2308,39,58.7,0,68.8,70.4,67.4
20160624021500,325.5,336.0,49.2308,39,58.7,0,68.8,70.4,67.4
20160624023000,325.5,336.0,49.2308,39,58.7,0,68.7,70.4,67.4
20160624024500,325.5,336.0,49.2308,39,58.7,0,68.7,70.4,67.4
20160624030000,325.5,336.0,49.2308,39,58.7,0,68.7,70.4,67.4
20160624031500,325.5,336.0,49.2308,39,58.7,0,68.6,70.4,67.4
20160624033000,325.5,336.0,49.2308,39,58.7,0,68.6,70.4,67.4
20160624034500,325.5,336.0,49.2308,39,58.7,0,68.6,70.4,67.4
20160624040000,325.5,336.0,49.2308,39,58.7,0,68.6,70.4,67.4
20160624041500,325.5,336.0,49.2308,39,58.7,0,68.6,70.4,67.4
20160624043000,325.5,336.0,49.2308,39,58.7,0,68.6,70.4,67.4
20160624044500,325.5,336.0,49.2308,39,58.7,0,68.6,70.4,67.4
20160624050000,325.5,336.0,49.2308,39,58.7,0,68.6,70.4,67.4
20160624051500,325.5,336.0,49.2308,39,58.7,0,68.5,70.4,67.4
20160624053000,325.5,336.0,49.2308,39,58.7,0,68.4,70.4,67.4
20160624054500,325.5,336.0,49.2308,39,58.7,0,68.4,70.4,67.4
20160624060000,325.5,351.75,51.5385,42,58.7,0,68.4,68.0,63.0
20160624061500,325.5,586.95,86.0,62,58.7,0,67.7,68.0,61.9
20160624063000,325.5,538.65,78.9231,57,58.7,0,67.5,68.0,61.9
20160624064500,325.5,480.9,70.4615,51,58.0,0,67.4,68.0,61.9
20160624070000,325.5,421.05,61.6923,45,58.0,0,67.3,68.0,61.9
20160624071500,325.5,376.95,55.2308,42,58.0,0,67.4,68.0,61.9
20160624073000,325.5,352.8,51.6923,40,58.0,0,67.6,68.0,61.9
20160624074500,325.5,352.8,51.6923,40,58.0,0,67.7,68.0,61.9
20160624080000,325.5,352.8,51.6923,40,58.0,0,67.9,68.0,61.9
20160624081500,325.5,352.8,51.6923,40,58.0,0,68.0,68.0,61.9
20160624083000,325.5,352.8,51.6923,41,58.0,0,68.1,68.0,61.9
20160624084500,325.5,360.15,52.7692,42,57.2,0,68.3,68.0,61.9
20160624090000,325.5,384.3,56.3077,44,57.2,0,68.3,68.0,61.9
20160624091500,325.5,413.7,60.6154,46,57.2,0,68.4,68.0,61.9
20160624093000,325.5,455.7,66.7692,49,57.2,0,68.4,68.0,61.9
20160624094500,325.5,480.9,70.4615,51,57.2,0,68.2,68.0,61.9
20160624100000,325.5,480.9,70.4615,51,57.2,0,68.1,68.0,61.9
20160624101500,325.5,480.9,70.4615,51,57.2,0,68.1,68.0,61.9
20160624103000,325.5,474.6,69.5385,51,57.2,0,68.1,68.0,61.9
20160624104500,325.5,474.6,69.5385,51,57.2,0,68.0,68.0,61.9
20160624110000,325.5,474.6,69.5385,51,57.2,0,68.1,68.0,61.9
20160624111500,325.5,474.6,69.5385,51,57.2,0,68.1,68.0,61.9
20160624113000,325.5,474.6,69.5385,51,57.2,0,68.2,68.0,61.9
20160624114500,325.5,474.6,69.5385,51,57.2,0,68.2,68.0,61.9
20160624120000,325.5,474.6,69.5385,51,57.2,0,68.1,68.0,61.9
20160624121500,325.5,474.6,69.5385,51,57.2,0,68.2,68.0,61.9
20160624123000,325.5,474.6,69.5385,51,57.2,0,68.1,68.0,61.9
20160624124500,325.5,469.35,68.7692,51,57.2,0,68.2,68.0,61.9
20160624130000,325.5,469.35,68.7692,51,57.2,0,68.2,68.0,61.9
20160624131500,325.5,469.35,68.7692,51,57.2,0,68.1,68.0,61.9
20160624133000,325.5,474.6,69.5385,51,57.2,0,68.3,68.0,61.9
20160624134500,325.5,480.9,70.4615,51,57.2,0,68.2,68.0,61.9
20160624140000,325.5,487.2,71.3846,51,57.9,0,68.2,68.0,61.9
20160624141500,325.5,480.9,70.4615,51,57.2,0,68.0,68.0,61.9
20160624143000,325.5,480.9,70.4615,51,57.2,0,67.9,68.0,61.9
20160624144500,325.5,480.9,70.4615,51,58.0,0,68.0,68.0,61.9
20160624150000,325.5,474.6,69.5385,51,58.0,0,68.0,68.0,61.9
20160624151500,325.5,480.9,70.4615,51,58.0,0,68.1,68.0,61.9
20160624153000,325.5,480.9,70.4615,51,58.0,0,68.2,68.0,61.9
20160624154500,325.5,480.9,70.4615,51,58.0,0,68.1,68.0,61.9
20160624160000,325.5,480.9,70.4615,51,58.0,0,68.1,68.0,61.8
20160624161500,325.5,474.6,69.5385,51,58.0,0,68.0,68.0,61.8
20160624163000,325.5,474.6,69.5385,51,58.0,0,67.9,68.0,61.8
20160624164500,325.5,480.9,70.4615,51,58.0,0,67.9,68.0,61.8
20160624170000,325.5,480.9,70.4615,51,58.0,0,67.8,68.0,61.8
20160624171500,325.5,474.6,69.5385,49,58.0,0,67.7,68.0,61.8
20160624173000,325.5,469.35,68.7692,48,58.0,0,67.7,68.0,61.8
20160624174500,325.5,455.7,66.7692,47,57.2,0,67.7,68.0,61.8
20160624180000,325.5,443.1,64.9231,47,57.2,0,67.7,68.0,61.8
20160624181500,325.5,428.4,62.7692,45,57.2,0,67.7,68.0,61.8
20160624183000,325.5,421.05,61.6923,45,57.2,0,67.7,68.0,61.8
20160624184500,325.5,407.4,59.6923,45,57.2,0,67.8,68.0,61.8
20160624190000,325.5,400.05,58.6154,45,58.2,0,67.9,68.0,61.8
20160624191500,325.5,407.4,59.6923,45,57.6,0,67.9,68.0,61.8
20160624193000,325.5,407.4,59.6923,45,57.6,0,68.0,68.0,61.8
20160624194500,325.5,407.4,59.6923,45,58.7,0,68.1,68.0,61.8
20160624200000,325.5,407.4,59.6923,45,58.7,0,68.2,68.0,61.8
20160624201500,325.5,407.4,59.6923,45,58.7,0,68.3,68.0,61.8
20160624203000,325.5,421.05,61.6923,46,58.7,0,68.2,68.0,61.8
20160624204500,325.5,421.05,61.6923,46,58.7,0,68.2,68.0,61.8
20160624210000,325.5,421.05,61.6923,46,58.7,0,68.2,68.0,61.8
20160624211500,325.5,413.7,60.6154,46,58.7,0,68.1,68.0,61.8
20160624213000,325.5,407.4,59.6923,46,58.7,0,68.1,68.0,61.8
20160624214500,325.5,413.7,60.6154,46,58.7,0,68.2,68.0,61.8
20160624220000,325.5,407.4,59.6923,46,58.7,0,68.2,68.0,61.8
20160624221500,325.5,413.7,60.6154,46,58.7,0,68.2,68.0,61.8
20160624223000,325.5,413.7,60.6154,46,58.7,0,68.2,68.0,61.8
20160624224500,325.5,407.4,59.6923,46,58.7,0,68.2,68.0,61.8
20160624230000,325.5,407.4,59.6923,46,58.7,0,68.2,68.0,61.8
20160624231500,325.5,413.7,60.6154,46,58.7,0,68.2,68.0,61.8
20160624233000,325.5,413.7,60.6154,46,58.7,0,68.2,68.0,61.8
20160624234500,325.5,413.7,60.6154,46,58.7,0,68.2,68.0,61.8
20160625000000,325.5,413.7,60.6154,46,58.7,0,68.1,68.0,61.8
20160625001500,325.5,421.05,61.6923,46,58.7,0,68.1,68.0,61.8
20160625003000,325.5,435.75,63.8462,46,58.7,0,67.9,68.0,61.8
20160625004500,325.5,435.75,63.8462,46,58.7,0,68.1,68.0,61.8
20160625010000,325.5,428.4,62.7692,46,58.7,0,68.1,68.0,61.8
20160625011500,325.5,384.3,56.3077,50,58.7,0,68.6,68.0,61.7
20160625013000,325.5,384.3,56.3077,50,58.7,0,68.4,68.0,61.8
20160625014500,325.5,392.7,57.5385,51,58.7,0,68.4,68.0,61.7
20160625020000,325.5,413.7,60.6154,53,58.7,0,68.4,68.0,61.8
20160625021500,325.5,413.7,60.6154,53,58.7,0,68.3,68.0,61.7
20160625023000,325.5,421.05,61.6923,53,58.7,0,68.2,68.0,61.7
20160625024500,325.5,421.05,61.6923,53,58.7,0,68.2,68.0,61.8
20160625030000,325.5,421.05,61.6923,53,58.7,0,68.2,68.0,61.8
20160625031500,325.5,421.05,61.6923,53,58.7,0,68.1,68.0,61.8
20160625033000,325.5,428.4,62.7692,53,58.7,0,68.1,68.0,61.7
20160625034500,325.5,428.4,62.7692,53,58.7,0,68.1,68.0,61.8
20160625040000,325.5,421.05,61.6923,53,58.0,0,67.9,68.0,61.7
20160625041500,325.5,421.05,61.6923,53,58.0,0,67.8,68.0,61.6
20160625043000,325.5,407.4,59.6923,52,58.0,0,67.6,68.0,61.5
20160625044500,325.5,407.4,59.6923,51,58.8,0,67.7,68.0,61.5
20160625050000,325.5,400.05,58.6154,51,58.8,0,67.7,68.0,61.5
20160625051500,325.5,392.7,57.5385,50,58.8,0,67.7,68.0,61.6
20160625053000,325.5,376.95,55.2308,49,58.8,0,67.7,68.0,61.4
20160625054500,325.5,384.3,56.3077,49,58.8,0,67.8,68.0,61.6
20160625060000,325.5,376.95,55.2308,49,58.8,0,67.8,68.0,61.4
20160625061500,325.5,376.95,55.2308,49,58.8,0,67.8,68.0,61.5
20160625063000,325.5,376.95,55.2308,49,58.8,0,67.7,68.0,61.5
20160625064500,325.5,376.95,55.2308,49,58.8,0,67.7,68.0,61.4
20160625070000,325.5,360.15,52.7692,47,58.8,0,67.8,68.0,61.4
20160625071500,325.5,344.4,50.4615,46,57.7,0,67.6,68.0,61.5
20160625073000,325.5,337.05,49.3846,45,57.7,0,67.6,68.0,61.6
20160625074500,325.5,337.05,49.3846,45,57.7,0,67.7,68.0,61.6
20160625080000,325.5,337.05,49.3846,45,57.7,0,67.7,68.0,61.6
20160625081500,325.5,332.85,48.7692,45,57.7,0,67.7,68.0,61.7
20160625083000,325.5,332.85,48.7692,45,57.7,0,67.7,68.0,61.8
20160625084500,325.5,332.85,48.7692,45,56.8,0,67.8,68.0,61.7
20160625090000,325.5,332.85,48.7692,45,57.5,0,67.8,68.0,61.8
20160625091500,325.5,332.85,48.7692,45,57.5,0,67.9,68.0,61.8
20160625093000,325.5,332.85,48.7692,45,57.5,0,68.0,68.0,61.8
20160625094500,325.5,332.85,48.7692,45,57.5,0,68.2,68.0,61.7
20160625100000,325.5,348.6,51.0769,47,57.5,0,68.3,68.0,61.7
20160625101500,325.5,348.6,51.0769,47,57.5,0,68.2,68.0,61.7
20160625103000,325.5,348.6,51.0769,47,57.5,0,68.2,68.0,61.7
20160625104500,325.5,365.4,53.5385,48,56.4,0,68.3,68.0,61.8
20160625110000,325.5,392.7,57.5385,51,56.4,0,68.4,68.0,61.8
20160625111500,325.5,413.7,60.6154,53,57.2,0,68.4,68.0,61.7
20160625113000,325.5,435.75,63.8462,55,57.2,0,68.4,68.0,61.7
20160625114500,325.5,443.1,64.9231,56,57.2,0,68.2,68.0,61.8
20160625120000,325.5,443.1,64.9231,56,56.4,0,68.2,68.0,61.8
20160625121500,325.5,448.35,65.6923,56,57.1,0,68.1,68.0,61.7
20160625123000,325.5,448.35,65.6923,56,57.1,0,68.2,68.0,61.6
20160625124500,325.5,448.35,65.6923,56,57.1,0,68.3,68.0,61.6
20160625130000,325.5,448.35,65.6923,56,56.4,0,68.2,68.0,61.6
20160625131500,325.5,455.7,66.7692,56,56.4,0,68.1,68.0,61.7
20160625133000,325.5,448.35,65.6923,56,57.1,0,68.1,68.0,61.7
20160625134500,325.5,448.35,65.6923,56,57.1,0,68.0,68.0,61.7
20160625140000,325.5,443.1,64.9231,56,57.1,0,67.9,68.0,61.7
20160625141500,325.5,448.35,65.6923,56,57.1,0,67.7,68.0,61.6
20160625143000,325.5,448.35,65.6923,56,58.3,0,67.9,68.0,61.6
20160625144500,325.5,448.35,65.6923,56,58.3,0,67.9,68.0,61.5
20160625150000,325.5,448.35,65.6923,56,58.3,0,67.9,68.0,61.4
20160625151500,325.5,443.1,64.9231,56,58.3,0,67.8,68.0,61.4
20160625153000,325.5,448.35,65.6923,56,58.3,0,67.8,68.0,61.4
20160625154500,325.5,448.35,65.6923,56,58.3,0,67.7,68.0,61.5
20160625160000,325.5,443.1,64.9231,56,58.3,0,67.7,68.0,61.4
20160625161500,325.5,428.4,62.7692,54,57.6,0,67.7,68.0,61.4
20160625163000,325.5,407.4,59.6923,52,57.6,0,67.6,68.0,61.4
20160625164500,325.5,384.3,56.3077,50,57.6,0,67.7,68.0,61.4
20160625170000,325.5,392.7,57.5385,50,57.6,0,67.8,68.0,61.4
20160625171500,325.5,376.95,55.2308,50,57.6,0,67.7,68.0,61.4
20160625173000,325.5,368.55,54.0,49,57.6,0,67.7,68.0,61.4
20160625174500,325.5,368.55,54.0,49,57.6,0,67.9,68.0,61.3
20160625180000,325.5,368.55,54.0,49,57.6,0,67.9,68.0,61.4
20160625181500,325.5,368.55,54.0,49,57.6,0,68.0,68.0,61.3
20160625183000,325.5,376.95,55.2308,49,57.6,0,68.0,68.0,61.5
20160625184500,325.5,368.55,54.0,49,58.3,0,67.9,68.0,61.4
20160625190000,325.5,368.55,54.0,49,58.3,0,68.1,68.0,61.4
20160625191500,325.5,368.55,54.0,49,58.3,0,68.1,68.0,61.4
20160625193000,325.5,368.55,54.0,49,58.3,0,68.1,68.0,61.4
20160625194500,325.5,368.55,54.0,49,58.3,0,68.1,68.0,61.4
20160625200000,325.5,368.55,54.0,49,58.3,0,68.1,68.0,61.4
20160625201500,325.5,368.55,54.0,49,58.3,0,68.1,68.0,61.4
20160625203000,325.5,368.55,54.0,49,58.3,0,68.1,68.0,61.4
20160625204500,325.5,376.95,55.2308,49,58.3,0,68.2,68.0,61.3
20160625210000,325.5,368.55,54.0,49,58.3,0,68.2,68.0,61.3
20160625211500,325.5,376.95,55.2308,49,58.3,0,68.1,68.0,61.3
20160625213000,325.5,368.55,54.0,49,58.3,0,68.1,68.0,61.3
20160625214500,325.5,368.55,54.0,49,58.3,0,68.2,68.0,61.3
20160625220000,325.5,368.55,54.0,49,58.3,0,68.2,68.0,61.3
20160625221500,325.5,376.95,55.2308,49,58.3,0,68.2,68.0,61.3
20160625223000,325.5,368.55,54.0,49,58.3,0,68.2,68.0,61.3
20160625224500,325.5,376.95,55.2308,49,58.3,0,68.2,68.0,61.3
20160625230000,325.5,376.95,55.2308,49,58.3,0,68.2,68.0,61.4
20160625231500,325.5,376.95,55.2308,49,58.3,0,68.2,68.0,61.3
20160625233000,325.5,376.95,55.2308,49,58.3,0,68.2,68.0,61.3
20160625234500,325.5,376.95,55.2308,49,58.3,0,68.2,68.0,61.3
20160626000000,325.5,376.95,55.2308,49,58.3,0,68.1,68.0,61.3
20160626001500,325.5,376.95,55.2308,49,58.3,0,68.1,68.0,61.3
20160626003000,325.5,376.95,55.2308,49,58.3,0,68.1,68.0,61.3
20160626004500,325.5,376.95,55.2308,49,58.3,0,68.1,68.0,61.3
20160626010000,325.5,376.95,55.2308,49,58.3,0,68.1,68.0,61.3
20160626011500,325.5,376.95,55.2308,49,58.3,0,68.1,68.0,61.3
20160626013000,325.5,376.95,55.2308,49,58.3,0,68.1,68.0,61.3
20160626014500,325.5,376.95,55.2308,49,58.3,0,68.0,68.0,61.3
20160626020000,325.5,376.95,55.2308,49,58.3,0,67.9,68.0,61.3
20160626021500,325.5,376.95,55.2308,49,58.3,0,67.9,68.0,61.3
20160626023000,325.5,376.95,55.2308,49,58.3,0,67.9,68.0,61.3
20160626024500,325.5,376.95,55.2308,49,58.3,0,67.8,68.0,61.3
20160626030000,325.5,376.95,55.2308,49,58.3,0,67.8,68.0,61.3
20160626031500,325.5,360.15,52.7692,48,58.3,0,67.7,68.0,61.4
20160626033000,325.5,352.8,51.6923,47,58.3,0,67.8,68.0,61.3
20160626034500,325.5,352.8,51.6923,47,58.3,0,67.8,68.0,61.3
20160626040000,325.5,339.15,49.6923,46,58.3,0,67.7,68.0,61.3
20160626041500,325.5,339.15,49.6923,46,58.9,0,67.7,68.0,61.3
20160626043000,325.5,339.15,49.6923,46,58.9,0,67.8,68.0,61.3
20160626044500,325.5,339.15,49.6923,46,58.9,0,67.8,68.0,61.3
20160626050000,325.5,339.15,49.6923,46,58.9,0,67.8,68.0,61.3
20160626051500,325.5,339.15,49.6923,46,58.9,0,67.9,68.0,61.3
20160626053000,325.5,339.15,49.6923,46,58.9,0,67.8,68.0,61.3
20160626054500,325.5,339.15,49.6923,46,58.9,0,67.8,68.0,61.3
20160626060000,325.5,339.15,49.6923,46,58.9,0,67.7,68.0,61.3
20160626061500,325.5,339.15,49.6923,46,58.9,0,67.7,68.0,61.3
20160626063000,325.5,344.4,50.4615,46,58.9,0,67.7,68.0,61.3
20160626064500,325.5,339.15,49.6923,46,58.9,0,67.8,68.0,61.3
20160626070000,325.5,331.8,48.6154,45,58.9,0,67.7,68.0,61.3
20160626071500,325.5,336.0,49.2308,45,58.9,0,67.7,68.0,61.3
20160626073000,325.5,336.0,49.2308,45,58.9,0,67.7,68.0,61.3
20160626074500,325.5,336.0,49.2308,45,58.3,0,67.6,68.0,61.3
20160626080000,325.5,336.0,49.2308,45,58.3,0,67.6,68.0,61.3
20160626081500,325.5,336.0,49.2308,45,58.3,0,67.7,68.0,61.3
20160626083000,325.5,336.0,49.2308,45,57.6,0,67.7,68.0,61.4
20160626084500,325.5,336.0,49.2308,45,57.6,0,67.7,68.0,61.3
20160626090000,325.5,331.8,48.6154,45,57.6,0,67.9,68.0,61.3
20160626091500,325.5,331.8,48.6154,45,57.6,0,67.8,68.0,61.3
20160626093000,325.5,331.8,48.6154,45,57.6,0,67.9,68.0,61.3
20160626094500,325.5,331.8,48.6154,45,57.6,0,68.0,68.0,61.3
20160626100000,325.5,331.8,48.6154,45,57.6,0,68.1,68.0,61.4
20160626101500,325.5,331.8,48.6154,45,57.6,0,68.1,68.0,61.3
20160626103000,325.5,331.8,48.6154,45,57.6,0,68.2,68.0,61.4
20160626104500,325.5,345.45,50.6154,46,57.6,0,68.3,68.0,61.4
20160626110000,325.5,345.45,50.6154,46,57.6,0,68.3,68.0,61.3
20160626111500,325.5,370.65,54.3077,49,57.6,0,68.3,68.0,61.3
20160626113000,325.5,392.7,57.5385,50,57.6,0,68.3,68.0,61.3
20160626114500,325.5,400.05,58.6154,51,56.8,0,68.3,68.0,61.4
20160626120000,325.5,421.05,61.6923,53,56.8,0,68.3,68.0,61.4
20160626121500,325.5,421.05,61.6923,53,56.8,0,68.3,68.0,61.4
20160626123000,325.5,443.1,64.9231,55,56.8,0,68.2,68.0,61.4
20160626124500,325.5,443.1,64.9231,55,56.8,0,68.0,68.0,61.3
20160626130000,325.5,443.1,64.9231,55,56.8,0,67.8,68.0,61.3
20160626131500,325.5,443.1,64.9231,55,56.8,0,67.8,68.0,61.4
20160626133000,325.5,443.1,64.9231,55,56.8,0,67.7,68.0,61.3
20160626134500,325.5,428.4,62.7692,54,56.8,0,67.7,68.0,61.4
20160626140000,325.5,407.4,59.6923,52,56.8,0,67.7,68.0,61.3
20160626141500,325.5,392.7,57.5385,50,56.8,0,67.6,68.0,61.3
20160626143000,325.5,376.95,55.2308,49,56.8,0,67.7,68.0,61.3
20160626144500,325.5,376.95,55.2308,49,56.8,0,67.8,68.0,61.4
20160626150000,325.5,376.95,55.2308,49,57.6,0,67.9,68.0,61.3
20160626151500,325.5,376.95,55.2308,49,56.7,0,67.8,68.0,61.3
20160626153000,325.5,376.95,55.2308,49,56.7,0,67.9,68.0,61.3
20160626154500,325.5,376.95,55.2308,49,56.7,0,67.8,68.0,61.3
20160626160000,325.5,376.95,55.2308,49,56.7,0,68.0,68.0,61.3
20160626161500,325.5,376.95,55.2308,49,57.6,0,68.1,68.0,61.3
20160626163000,325.5,376.95,55.2308,49,57.6,0,68.2,68.0,61.3
20160626164500,325.5,376.95,55.2308,49,58.3,0,68.3,68.0,61.4
20160626170000,325.5,392.7,57.5385,50,57.6,0,68.3,68.0,61.3
20160626171500,325.5,384.3,56.3077,50,57.6,0,68.2,68.0,61.3
20160626173000,325.5,384.3,56.3077,50,57.6,0,68.2,68.0,61.3
20160626174500,325.5,384.3,56.3077,50,57.6,0,68.2,68.0,61.3
20160626180000,325.5,384.3,56.3077,50,57.6,0,68.2,68.0,61.3
20160626181500,325.5,384.3,56.3077,50,57.6,0,68.1,68.0,61.4
20160626183000,325.5,384.3,56.3077,50,58.4,0,68.2,68.0,61.3
20160626184500,325.5,392.7,57.5385,50,58.4,0,68.3,68.0,61.3
20160626190000,325.5,413.7,60.6154,53,58.4,0,68.4,68.0,61.3
20160626191500,325.5,428.4,62.7692,54,58.4,0,68.3,68.0,61.3
20160626193000,325.5,448.35,65.6923,56,58.4,0,68.3,68.0,61.4
20160626194500,325.5,455.7,66.7692,56,58.4,0,68.1,68.0,61.3
20160626200000,325.5,448.35,65.6923,56,58.4,0,67.9,68.0,61.3
20160626201500,325.5,455.7,66.7692,56,58.4,0,67.9,68.0,61.3
20160626203000,325.5,448.35,65.6923,56,58.4,0,67.9,68.0,61.3
20160626204500,325.5,448.35,65.6923,56,58.4,0,67.9,68.0,61.3
20160626210000,325.5,455.7,66.7692,56,58.4,0,67.9,68.0,61.3
20160626211500,325.5,448.35,65.6923,56,58.4,0,67.8,68.0,61.3
20160626213000,325.5,443.1,64.9231,56,58.4,0,67.7,68.0,61.3
20160626214500,325.5,421.05,61.6923,54,58.4,0,67.6,68.0,61.3
20160626220000,325.5,400.05,58.6154,51,58.4,0,67.6,68.0,61.3
20160626221500,325.5,392.7,57.5385,50,58.4,0,67.7,68.0,61.3
20160626223000,325.5,376.95,55.2308,49,58.4,0,67.7,68.0,61.3
20160626224500,325.5,376.95,55.2308,49,58.4,0,67.7,68.0,61.3
20160626230000,325.5,376.95,55.2308,49,58.4,0,67.8,68.0,61.3
20160626231500,325.5,376.95,55.2308,49,58.4,0,67.8,68.0,61.3
20160626233000,325.5,376.95,55.2308,49,58.4,0,67.8,68.0,61.3
20160626234500,325.5,376.95,55.2308,49,58.4,0,67.7,68.0,61.3
20160627000000,325.5,376.95,55.2308,49,58.4,0,67.7,68.0,61.3
20160627001500,325.5,360.15,52.7692,47,58.4,0,67.7,68.0,61.3
20160627003000,325.5,344.4,50.4615,47,58.4,0,67.9,68.0,61.3
20160627004500,325.5,352.8,51.6923,47,58.4,0,67.9,68.0,61.3
20160627010000,325.5,352.8,51.6923,47,58.4,0,67.9,68.0,61.3
20160627011500,325.5,352.8,51.6923,47,58.4,0,67.9,68.0,61.3
20160627013000,325.5,352.8,51.6923,47,58.4,0,67.8,68.0,61.3
20160627014500,325.5,352.8,51.6923,47,58.4,0,67.9,68.0,61.3
20160627020000,325.5,352.8,51.6923,47,58.4,0,67.9,68.0,61.3
20160627021500,325.5,360.15,52.7692,47,58.4,0,67.9,68.0,61.3
20160627023000,325.5,352.8,51.6923,47,58.4,0,67.9,68.0,61.3
20160627024500,325.5,352.8,51.6923,47,58.4,0,67.9,68.0,61.3
20160627030000,325.5,360.15,52.7692,47,58.4,0,67.9,68.0,61.3
20160627031500,325.5,352.8,51.6923,47,58.4,0,67.9,68.0,61.3
20160627033000,325.5,352.8,51.6923,47,59.1,0,67.9,68.0,61.3
20160627034500,325.5,352.8,51.6923,47,58.4,0,67.9,68.0,61.3
20160627040000,325.5,352.8,51.6923,47,58.4,0,67.8,68.0,61.3
20160627041500,325.5,352.8,51.6923,47,58.4,0,67.8,68.0,61.3
20160627043000,325.5,352.8,51.6923,47,58.4,0,67.8,68.0,61.3
20160627044500,325.5,360.15,52.7692,47,58.4,0,67.8,68.0,61.3
20160627050000,325.5,352.8,51.6923,47,58.4,0,67.7,68.0,61.3
20160627051500,325.5,336.0,49.2308,45,58.4,0,67.6,68.0,61.3
20160627053000,325.5,336.0,49.2308,45,58.4,0,67.7,68.0,61.3
20160627054500,325.5,336.0,49.2308,45,58.4,0,67.9,68.0,61.3
20160627060000,325.5,336.0,49.2308,45,58.4,0,67.9,68.0,61.3
20160627061500,325.5,336.0,49.2308,45,59.1,0,68.0,68.0,61.3
20160627063000,325.5,336.0,49.2308,45,59.1,0,68.0,68.0,61.3
20160627064500,325.5,336.0,49.2308,45,59.1,0,67.9,68.0,61.3
20160627070000,325.5,336.0,49.2308,45,58.4,0,67.9,68.0,61.3
20160627071500,325.5,323.4,47.3846,45,58.4,0,68.0,68.0,61.3
20160627073000,325.5,323.4,47.3846,45,58.4,0,68.1,68.0,61.3
20160627074500,325.5,327.6,48.0,45,58.4,0,68.2,68.0,61.3
20160627080000,325.5,349.65,51.2308,48,58.4,0,68.4,68.0,61.3
20160627081500,325.5,376.95,55.2308,50,58.4,0,68.3,68.0,61.3
20160627083000,325.5,392.7,57.5385,51,58.4,0,68.4,68.0,61.3
20160627084500,325.5,443.1,64.9231,55,58.4,0,68.4,68.0,61.3
20160627090000,325.5,455.7,66.7692,56,58.4,0,68.4,68.0,61.3
20160627091500,325.5,469.35,68.7692,56,58.4,0,68.2,68.0,61.3
20160627093000,325.5,462.0,67.6923,56,58.4,0,68.0,68.0,61.3
20160627094500,325.5,469.35,68.7692,56,58.4,0,68.1,68.0,61.3
20160627100000,325.5,469.35,68.7692,56,57.6,0,68.1,68.0,61.3
20160627101500,325.5,462.0,67.6923,56,57.6,0,68.1,68.0,61.3
20160627103000,325.5,455.7,66.7692,56,57.6,0,68.2,68.0,61.3
20160627104500,325.5,448.35,65.6923,56,57.6,0,68.2,68.0,61.3
20160627110000,325.5,448.35,65.6923,56,57.6,0,68.1,68.0,61.3
20160627111500,325.5,443.1,64.9231,56,58.4,0,68.1,68.0,61.3
20160627113000,325.5,448.35,65.6923,56,58.4,0,68.1,68.0,61.3
20160627114500,325.5,462.0,67.6923,56,58.4,0,68.2,68.0,61.3
20160627120000,325.5,448.35,65.6923,56,58.4,0,68.1,68.0,61.3
20160627121500,325.5,462.0,67.6923,56,58.4,0,68.1,68.0,61.3
20160627123000,325.5,448.35,65.6923,56,58.4,0,68.1,68.0,61.3
20160627124500,325.5,448.35,65.6923,56,58.4,0,68.1,68.0,61.3
20160627130000,325.5,448.35,65.6923,56,58.4,0,68.1,68.0,61.3
20160627131500,325.5,469.35,68.7692,56,58.4,0,68.0,68.0,61.3
20160627133000,325.5,455.7,66.7692,56,58.4,0,68.0,68.0,61.3
20160627134500,325.5,455.7,66.7692,56,58.4,0,68.0,68.0,61.3
20160627140000,325.5,455.7,66.7692,56,58.4,0,68.0,68.0,61.3
20160627141500,325.5,448.35,65.6923,56,58.4,0,68.1,68.0,61.3
20160627143000,325.5,448.35,65.6923,56,58.4,0,68.1,68.0,61.3
20160627144500,325.5,455.7,66.7692,56,58.4,0,68.1,68.0,61.3
20160627150000,325.5,455.7,66.7692,56,58.4,0,68.1,68.0,61.3
20160627151500,325.5,499.8,73.2308,57,58.4,0,68.0,68.0,61.3
20160627153000,325.5,455.7,66.7692,55,58.4,0,68.1,68.0,61.3
20160627154500,325.5,455.7,66.7692,55,58.4,0,68.1,68.0,61.3
20160627160000,325.5,448.35,65.6923,55,58.4,0,68.1,68.0,61.3
20160627161500,325.5,455.7,66.7692,56,58.4,0,68.3,68.0,61.3
20160627163000,325.5,474.6,69.5385,58,58.4,0,68.2,68.0,61.3
20160627164500,325.5,487.2,71.3846,58,58.4,0,68.2,68.0,61.3
20160627170000,325.5,487.2,71.3846,57,58.4,0,68.2,68.0,61.3
20160627171500,325.5,487.2,71.3846,57,58.4,0,68.1,68.0,61.3
20160627173000,325.5,480.9,70.4615,57,58.4,0,68.1,68.0,61.3
20160627174500,325.5,487.2,71.3846,57,59.1,0,68.1,68.0,61.3
20160627180000,325.5,487.2,71.3846,57,58.4,0,68.1,68.0,61.3
20160627181500,325.5,474.6,69.5385,56,58.4,0,67.9,68.0,61.3
20160627183000,325.5,480.9,70.4615,56,58.4,0,67.9,68.0,61.3
20160627184500,325.5,480.9,70.4615,56,58.4,0,67.9,68.0,61.3
20160627190000,325.5,474.6,69.5385,56,58.4,0,67.9,68.0,61.3
20160627191500,325.5,474.6,69.5385,56,58.4,0,67.8,68.0,61.3
20160627193000,325.5,474.6,69.5385,56,58.4,0,67.8,68.0,61.3
20160627194500,325.5,480.9,70.4615,56,58.4,0,67.7,68.0,61.3
20160627200000,325.5,462.0,67.6923,55,58.4,0,67.7,68.0,61.3
20160627201500,325.5,448.35,65.6923,54,58.4,0,67.7,68.0,61.3
20160627203000,325.5,428.4,62.7692,53,58.4,0,67.8,68.0,61.3
20160627204500,325.5,428.4,62.7692,53,58.4,0,67.7,68.0,61.3
20160627210000,325.5,407.4,59.6923,51,58.4,0,67.6,68.0,61.3
20160627211500,325.5,384.3,56.3077,49,58.4,0,67.6,68.0,61.3
20160627213000,325.5,368.55,54.0,48,58.4,0,67.7,68.0,61.3
20160627214500,325.5,368.55,54.0,48,58.4,0,67.7,68.0,61.3
20160627220000,325.5,368.55,54.0,48,58.4,0,67.8,68.0,61.3
20160627221500,325.5,368.55,54.0,48,58.4,0,67.8,68.0,61.3
20160627223000,325.5,368.55,54.0,48,58.4,0,67.8,68.0,61.3
20160627224500,325.5,368.55,54.0,48,58.4,0,67.8,68.0,61.3
20160627230000,325.5,368.55,54.0,48,58.4,0,67.8,68.0,61.3
20160627231500,325.5,368.55,54.0,48,58.4,0,67.9,68.0,61.3
20160627233000,325.5,368.55,54.0,48,58.4,0,67.8,68.0,61.3
20160627234500,325.5,368.55,54.0,48,58.4,0,67.8,68.0,61.3
20160628000000,325.5,368.55,54.0,48,58.4,0,67.7,68.0,61.3
20160628001500,325.5,352.8,51.6923,47,58.4,0,67.7,68.0,61.3
20160628003000,325.5,343.35,50.3077,47,58.4,0,67.8,68.0,61.3
20160628004500,325.5,351.75,51.5385,47,58.4,0,67.9,68.0,61.3
20160628010000,325.5,351.75,51.5385,47,58.4,0,67.9,68.0,61.3
20160628011500,325.5,355.95,52.1538,47,58.4,0,67.9,68.0,61.3
20160628013000,325.5,355.95,52.1538,47,59.1,0,67.9,68.0,61.3
20160628014500,325.5,355.95,52.1538,47,59.1,0,67.9,68.0,61.3
20160628020000,325.5,355.95,52.1538,47,59.1,0,67.9,68.0,61.3
20160628021500,325.5,355.95,52.1538,47,59.1,0,67.9,68.0,61.3
20160628023000,325.5,355.95,52.1538,47,59.1,0,67.8,68.0,61.3
20160628024500,325.5,350.7,51.3846,46,58.4,0,67.7,68.0,61.3
20160628030000,325.5,336.0,49.2308,45,58.4,0,67.7,68.0,61.3
20160628031500,325.5,336.0,49.2308,45,59.1,0,67.9,68.0,61.3
20160628033000,325.5,326.55,47.8462,45,59.1,0,67.9,68.0,61.3
20160628034500,325.5,326.55,47.8462,45,59.1,0,67.9,68.0,61.3
20160628040000,325.5,330.75,48.4615,45,59.1,0,68.0,68.0,61.3
20160628041500,325.5,330.75,48.4615,45,59.1,0,67.9,68.0,61.3
20160628043000,325.5,330.75,48.4615,45,58.4,0,67.9,68.0,61.3
20160628044500,325.5,330.75,48.4615,45,58.4,0,67.9,68.0,61.3
20160628050000,325.5,330.75,48.4615,45,58.4,0,67.8,68.0,61.3
20160628051500,325.5,330.75,48.4615,45,58.4,0,67.7,68.0,61.3
20160628053000,325.5,336.0,49.2308,45,58.4,0,67.7,68.0,61.3
20160628054500,325.5,336.0,49.2308,45,58.4,0,67.7,68.0,61.3
20160628060000,325.5,336.0,49.2308,45,59.1,0,67.7,68.0,61.3
20160628061500,325.5,336.0,49.2308,45,59.1,0,67.7,68.0,61.3
20160628063000,325.5,336.0,49.2308,45,59.1,0,67.8,68.0,61.3
20160628064500,325.5,336.0,49.2308,45,58.4,0,67.8,68.0,56.9
