PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160628070000,325.5,336.0,49.2308,45,58.4,0,67.9,68.0,56.9
20160628071500,325.5,336.0,49.2308,45,58.4,0,68.0,68.0,56.7
20160628073000,325.5,336.0,49.2308,45,58.4,0,68.1,68.0,56.0
20160628074500,325.5,327.6,48.0,45,58.4,0,68.2,68.0,56.0
20160628080000,325.5,332.85,48.7692,46,58.4,0,68.3,68.0,56.0
20160628081500,325.5,347.55,50.9231,47,58.4,0,68.2,68.0,56.0
20160628083000,325.5,352.8,51.6923,47,58.4,0,68.2,68.0,56.0
20160628084500,325.5,369.6,54.1538,49,58.4,0,68.4,68.0,56.0
20160628090000,325.5,392.7,57.5385,51,58.4,0,68.4,68.0,56.0
20160628091500,325.5,421.05,61.6923,54,57.6,0,68.4,68.0,56.0
20160628093000,325.5,428.4,62.7692,54,56.8,0,68.2,68.0,56.0
20160628094500,325.5,435.75,63.8462,54,56.8,0,68.1,68.0,56.0
20160628100000,325.5,428.4,62.7692,54,56.8,0,68.0,68.0,56.0
20160628101500,325.5,428.4,62.7692,54,56.8,0,68.1,68.0,56.0
20160628103000,325.5,435.75,63.8462,54,56.8,0,68.1,68.0,56.0
20160628104500,325.5,435.75,63.8462,54,56.8,0,68.0,68.0,56.0
20160628110000,325.5,435.75,63.8462,54,56.8,0,68.1,68.0,56.0
20160628111500,325.5,428.4,62.7692,54,56.8,0,67.9,68.0,56.0
20160628113000,325.5,435.75,63.8462,54,56.8,0,67.9,68.0,56.0
20160628114500,325.5,435.75,63.8462,54,57.5,0,67.7,68.0,56.0
20160628120000,325.5,421.05,61.6923,54,57.5,0,67.7,68.0,56.0
20160628121500,325.5,407.4,59.6923,53,56.4,0,67.7,68.0,56.0
20160628123000,325.5,407.4,59.6923,52,56.4,0,67.7,68.0,56.0
20160628124500,325.5,407.4,59.6923,52,56.4,0,67.7,68.0,56.0
20160628130000,325.5,407.4,59.6923,52,57.9,0,67.8,68.0,56.0
20160628131500,325.5,400.05,58.6154,52,57.9,0,67.9,68.0,56.0
20160628133000,325.5,407.4,59.6923,52,57.9,0,68.1,68.0,56.0
20160628134500,325.5,400.05,58.6154,52,57.9,0,68.1,68.0,56.0
20160628140000,325.5,400.05,58.6154,52,58.7,0,68.2,68.0,56.0
20160628141500,325.5,413.7,60.6154,51,58.7,0,68.2,68.0,56.0
20160628143000,325.5,400.05,58.6154,51,58.0,0,68.3,68.0,56.0
20160628144500,325.5,400.05,58.6154,51,58.0,0,68.2,68.0,56.0
20160628150000,325.5,392.7,57.5385,51,58.7,0,68.3,68.0,56.0
20160628151500,325.5,421.05,61.6923,53,58.7,0,68.3,68.0,56.0
20160628153000,325.5,448.35,65.6923,55,58.0,0,68.3,68.0,56.0
20160628154500,325.5,469.35,68.7692,57,58.0,0,68.3,68.0,56.0
20160628160000,325.5,462.0,67.6923,57,58.7,0,68.2,68.0,56.0
20160628161500,325.5,455.7,66.7692,57,58.7,0,68.1,68.0,56.0
20160628163000,325.5,455.7,66.7692,57,58.7,0,68.1,68.0,56.0
20160628164500,325.5,455.7,66.7692,57,58.7,0,68.1,68.0,56.0
20160628170000,325.5,455.7,66.7692,57,58.7,0,67.9,68.0,56.0
20160628171500,325.5,474.6,69.5385,56,58.7,0,67.8,68.0,56.0
20160628173000,325.5,443.1,64.9231,54,58.7,0,67.6,68.0,56.0
20160628174500,325.5,428.4,62.7692,52,58.7,0,67.6,68.0,56.0
20160628180000,325.5,407.4,59.6923,51,58.0,0,67.6,68.0,56.0
20160628181500,325.5,384.3,56.3077,49,58.0,0,67.6,68.0,56.0
20160628183000,325.5,368.55,54.0,49,58.0,0,67.7,68.0,56.0
20160628184500,325.5,376.95,55.2308,49,58.0,0,67.7,68.0,56.0
20160628190000,325.5,352.8,51.6923,47,58.0,0,67.8,68.0,56.0
20160628191500,325.5,360.15,52.7692,47,58.0,0,67.9,68.0,56.0
20160628193000,325.5,360.15,52.7692,47,58.0,0,67.9,68.0,56.0
20160628194500,325.5,352.8,51.6923,47,58.7,0,67.9,68.0,56.0
20160628200000,325.5,360.15,52.7692,47,58.7,0,67.9,68.0,56.0
20160628201500,325.5,360.15,52.7692,47,58.7,0,67.9,68.0,56.0
20160628203000,325.5,360.15,52.7692,47,58.7,0,67.9,68.0,56.0
20160628204500,325.5,360.15,52.7692,47,58.7,0,67.8,68.0,56.0
20160628210000,325.5,360.15,52.7692,47,58.7,0,67.8,68.0,56.0
20160628211500,325.5,360.15,52.7692,47,58.7,0,67.8,68.0,56.0
20160628213000,325.5,360.15,52.7692,47,58.7,0,67.8,68.0,56.0
20160628214500,325.5,360.15,52.7692,47,58.7,0,67.7,68.0,55.2
20160628220000,325.5,352.8,51.6923,47,58.7,0,67.7,68.0,55.7
20160628221500,325.5,340.2,49.8462,46,58.7,0,67.7,68.0,55.8
20160628223000,325.5,340.2,49.8462,46,58.7,0,67.8,68.0,55.2
20160628224500,325.5,340.2,49.8462,46,58.7,0,67.8,68.0,55.2
20160628230000,325.5,340.2,49.8462,46,58.7,0,67.7,68.0,55.9
20160628231500,325.5,340.2,49.8462,46,58.7,0,67.7,68.0,55.2
20160628233000,325.5,340.2,49.8462,46,58.7,0,67.7,68.0,55.3
20160628234500,325.5,340.2,49.8462,46,58.7,0,67.7,68.0,55.1
20160629000000,325.5,340.2,49.8462,46,58.7,0,67.8,68.0,55.1
20160629001500,325.5,340.2,49.8462,46,58.7,0,67.7,68.0,55.1
20160629003000,325.5,340.2,49.8462,46,58.7,0,67.7,68.0,55.1
20160629004500,325.5,340.2,49.8462,46,58.7,0,67.7,68.0,55.1
20160629010000,325.5,340.2,49.8462,46,58.7,0,67.7,68.0,55.1
20160629011500,325.5,315.0,46.1538,44,59.9,0,68.1,68.0,55.1
20160629013000,325.5,320.25,46.9231,44,58.8,0,67.9,68.0,55.2
20160629014500,325.5,320.25,46.9231,44,58.8,0,67.8,68.0,55.2
20160629020000,325.5,320.25,46.9231,44,58.8,0,67.8,68.0,55.8
20160629021500,325.5,324.45,47.5385,44,58.8,0,67.7,68.0,55.7
20160629023000,325.5,324.45,47.5385,44,58.8,0,67.7,68.0,55.4
20160629024500,325.5,324.45,47.5385,44,58.8,0,67.7,68.0,55.2
20160629030000,325.5,324.45,47.5385,44,58.8,0,67.7,68.0,55.2
20160629031500,325.5,324.45,47.5385,44,58.8,0,67.7,68.0,55.2
20160629033000,325.5,324.45,47.5385,44,58.8,0,67.6,68.0,55.2
20160629034500,325.5,324.45,47.5385,44,58.8,0,67.6,68.0,55.2
20160629040000,325.5,324.45,47.5385,44,58.8,0,67.6,68.0,55.2
20160629041500,325.5,320.25,46.9231,44,58.8,0,67.6,68.0,55.2
20160629043000,325.5,320.25,46.9231,44,58.8,0,67.6,68.0,55.2
20160629044500,325.5,320.25,46.9231,44,58.8,0,67.4,68.0,55.1
20160629050000,325.5,324.45,47.5385,44,58.8,0,67.4,68.0,55.1
20160629051500,325.5,324.45,47.5385,44,58.8,0,67.4,68.0,55.1
20160629053000,325.5,324.45,47.5385,44,58.8,0,67.4,68.0,55.1
20160629054500,325.5,324.45,47.5385,44,58.8,0,67.5,68.0,55.1
20160629060000,325.5,324.45,47.5385,44,58.8,0,67.5,68.0,55.1
20160629061500,325.5,324.45,47.5385,44,58.8,0,67.4,68.0,55.1
20160629063000,325.5,324.45,47.5385,44,58.0,0,67.4,68.0,55.1
20160629064500,325.5,324.45,47.5385,44,58.0,0,67.5,68.0,55.1
20160629070000,325.5,324.45,47.5385,44,58.0,0,67.4,68.0,55.1
20160629071500,325.5,313.95,46.0,44,58.0,0,67.3,68.0,55.1
20160629073000,325.5,321.3,47.0769,44,58.0,0,67.6,68.0,55.2
20160629074500,325.5,321.3,47.0769,45,58.7,0,67.7,68.0,55.2
20160629080000,325.5,325.5,47.6923,45,58.7,0,67.8,68.0,55.2
20160629081500,325.5,325.5,47.6923,45,58.7,0,67.8,68.0,55.1
20160629083000,325.5,325.5,47.6923,45,58.7,0,68.0,68.0,55.1
20160629084500,325.5,325.5,47.6923,45,58.0,0,68.1,68.0,55.1
20160629090000,325.5,331.8,48.6154,45,58.0,0,68.1,68.0,55.1
20160629091500,325.5,331.8,48.6154,45,58.0,0,68.2,68.0,55.1
20160629093000,325.5,331.8,48.6154,45,58.0,0,68.2,68.0,55.1
20160629094500,325.5,336.0,49.2308,45,58.0,0,68.3,68.0,55.1
20160629100000,325.5,363.3,53.2308,47,58.0,0,68.4,68.0,55.1
20160629101500,325.5,363.3,53.2308,47,57.2,0,68.2,68.0,55.1
20160629103000,325.5,363.3,53.2308,47,57.2,0,68.2,68.0,55.2
20160629104500,325.5,363.3,53.2308,47,57.2,0,68.2,68.0,55.2
20160629110000,325.5,357.0,52.3077,47,57.2,0,68.1,68.0,55.2
20160629111500,325.5,357.0,52.3077,48,57.2,0,68.1,68.0,55.2
20160629113000,325.5,357.0,52.3077,48,57.2,0,68.0,68.0,55.2
20160629114500,325.5,357.0,52.3077,48,57.2,0,67.9,68.0,55.2
20160629120000,325.5,368.55,54.0,48,57.2,0,67.9,68.0,55.2
20160629121500,325.5,368.55,54.0,48,57.2,0,68.0,68.0,55.2
20160629123000,325.5,368.55,54.0,48,57.2,0,68.2,68.0,55.2
20160629124500,325.5,392.7,57.5385,51,57.2,0,68.4,68.0,55.2
20160629130000,325.5,392.7,57.5385,51,57.2,0,68.2,68.0,55.2
20160629131500,325.5,384.3,56.3077,51,57.2,0,68.2,68.0,55.2
20160629133000,325.5,384.3,56.3077,51,57.2,0,68.2,68.0,55.2
20160629134500,325.5,384.3,56.3077,51,58.2,0,68.2,68.0,56.0
20160629140000,325.5,392.7,57.5385,51,58.2,0,68.3,68.0,56.0
20160629141500,325.5,400.05,58.6154,52,58.2,0,68.2,68.0,56.0
20160629143000,325.5,407.4,59.6923,52,58.2,0,68.2,68.0,56.0
20160629144500,325.5,413.7,60.6154,51,58.2,0,68.2,68.0,56.0
20160629150000,325.5,413.7,60.6154,51,58.2,0,68.1,68.0,56.0
20160629151500,325.5,413.7,60.6154,51,58.2,0,68.1,68.0,56.0
20160629153000,325.5,413.7,60.6154,51,58.2,0,68.1,68.0,56.0
20160629154500,325.5,413.7,60.6154,51,58.2,0,68.1,68.0,56.0
20160629160000,325.5,421.05,61.6923,51,57.6,0,68.0,68.0,56.0
20160629161500,325.5,413.7,60.6154,51,57.6,0,68.1,68.0,55.9
20160629163000,325.5,413.7,60.6154,51,57.6,0,67.9,68.0,55.8
20160629164500,325.5,392.7,57.5385,53,57.6,0,68.0,68.0,55.9
20160629170000,325.5,384.3,56.3077,56,57.6,0,68.1,68.0,55.6
20160629171500,325.5,421.05,61.6923,51,57.6,0,68.0,68.0,55.4
20160629173000,325.5,421.05,61.6923,51,58.3,0,67.9,68.0,55.4
20160629174500,325.5,392.7,57.5385,56,57.6,0,67.8,68.0,55.3
20160629180000,325.5,400.05,58.6154,57,57.6,0,67.8,68.0,55.3
20160629181500,325.5,400.05,58.6154,57,57.6,0,67.8,68.0,55.2
20160629183000,325.5,400.05,58.6154,57,57.6,0,67.8,68.0,55.2
20160629184500,325.5,400.05,58.6154,57,57.6,0,67.8,68.0,55.2
20160629190000,325.5,400.05,58.6154,57,57.6,0,67.7,68.0,55.2
20160629191500,325.5,384.3,56.3077,56,57.6,0,67.7,68.0,55.2
20160629193000,325.5,376.95,55.2308,55,57.6,0,67.7,68.0,55.2
20160629194500,325.5,376.95,55.2308,55,58.3,0,67.7,68.0,55.2
20160629200000,325.5,368.55,54.0,54,57.6,0,67.7,68.0,55.2
20160629201500,325.5,352.8,51.6923,52,57.6,0,67.8,68.0,55.2
20160629203000,325.5,352.8,51.6923,52,57.6,0,67.7,68.0,55.2
20160629204500,325.5,352.8,51.6923,52,58.3,0,67.7,68.0,55.2
20160629210000,325.5,352.8,51.6923,52,58.3,0,67.8,68.0,55.2
20160629211500,325.5,352.8,51.6923,52,58.3,0,67.8,68.0,55.2
20160629213000,325.5,352.8,51.6923,52,58.3,0,67.8,68.0,55.2
20160629214500,325.5,339.15,49.6923,50,58.3,0,67.7,68.0,55.1
20160629220000,325.5,334.95,49.0769,50,58.3,0,67.8,68.0,56.0
20160629221500,325.5,339.15,49.6923,50,58.3,0,67.8,68.0,56.0
20160629223000,325.5,339.15,49.6923,50,57.6,0,67.8,68.0,56.0
20160629224500,325.5,344.4,50.4615,50,57.6,0,67.7,68.0,55.9
20160629230000,325.5,339.15,49.6923,50,57.6,0,67.7,68.0,55.2
20160629231500,325.5,339.15,49.6923,50,57.6,0,67.6,68.0,55.2
20160629233000,325.5,339.15,49.6923,50,57.6,0,67.7,68.0,55.2
20160629234500,325.5,339.15,49.6923,50,57.6,0,67.6,68.0,55.2
20160630000000,325.5,339.15,49.6923,50,57.6,0,67.6,68.0,55.2
20160630001500,325.5,339.15,49.6923,50,57.6,0,67.6,68.0,55.2
20160630003000,325.5,339.15,49.6923,50,57.6,0,67.6,68.0,55.2
20160630004500,325.5,339.15,49.6923,50,57.6,0,67.5,68.0,55.2
20160630010000,325.5,339.15,49.6923,50,57.6,0,67.5,68.0,55.2
20160630011500,325.5,339.15,49.6923,50,57.6,0,67.5,68.0,55.1
20160630013000,325.5,334.95,49.0769,50,57.6,0,67.4,68.0,55.1
20160630014500,325.5,334.95,49.0769,50,57.6,0,67.4,68.0,55.1
20160630020000,325.5,334.95,49.0769,50,57.6,0,67.4,68.0,55.1
20160630021500,325.5,334.95,49.0769,50,57.6,0,67.4,68.0,55.2
20160630023000,325.5,334.95,49.0769,50,57.6,0,67.4,68.0,55.2
20160630024500,325.5,334.95,49.0769,50,57.6,0,67.4,68.0,55.2
20160630030000,325.5,328.65,48.1538,50,57.6,0,67.4,68.0,55.2
20160630031500,325.5,328.65,48.1538,50,57.6,0,67.3,68.0,56.0
20160630033000,325.5,333.9,48.9231,50,57.6,0,67.3,68.0,56.0
20160630034500,325.5,345.45,50.6154,50,57.6,0,67.3,68.0,55.8
20160630040000,325.5,338.1,49.5385,49,57.6,0,67.2,68.0,55.6
20160630041500,325.5,338.1,49.5385,49,57.6,0,67.2,68.0,55.4
20160630043000,325.5,338.1,49.5385,49,57.6,0,67.2,68.0,55.2
20160630044500,325.5,338.1,49.5385,49,57.6,0,67.2,68.0,55.2
20160630050000,325.5,338.1,49.5385,49,57.6,0,67.2,68.0,55.2
20160630051500,325.5,332.85,48.7692,49,57.6,0,67.1,68.0,55.2
20160630053000,325.5,332.85,48.7692,49,57.6,0,67.1,68.0,55.2
20160630054500,325.5,332.85,48.7692,49,57.6,0,67.1,68.0,55.1
20160630060000,325.5,332.85,48.7692,49,57.6,0,67.1,68.0,55.1
20160630061500,325.5,332.85,48.7692,49,57.6,0,67.2,68.0,55.1
20160630063000,325.5,493.5,72.3077,58,57.6,0,67.1,68.0,55.1
20160630064500,325.5,368.55,54.0,46,58.3,0,66.9,68.0,55.1
20160630070000,325.5,337.05,49.3846,43,58.3,0,67.2,68.0,55.1
20160630071500,325.5,337.05,49.3846,43,58.3,0,67.4,68.0,55.1
20160630073000,325.5,337.05,49.3846,43,58.3,0,67.6,68.0,55.1
20160630074500,325.5,337.05,49.3846,43,58.3,0,67.7,68.0,55.2
20160630080000,325.5,337.05,49.3846,43,58.3,0,67.9,68.0,55.3
20160630081500,325.5,331.8,48.6154,43,58.3,0,67.9,68.0,55.2
20160630083000,325.5,331.8,48.6154,43,58.3,0,67.9,68.0,55.2
20160630084500,325.5,331.8,48.6154,43,58.3,0,68.0,68.0,55.2
20160630090000,325.5,326.55,47.8462,43,58.3,0,68.1,68.0,56.0
20160630091500,325.5,321.3,47.0769,43,58.3,0,68.3,68.0,56.0
20160630093000,325.5,361.2,52.9231,48,58.3,0,68.4,68.0,56.0
20160630094500,325.5,370.65,54.3077,48,57.2,0,68.3,68.0,56.0
20160630100000,325.5,363.3,53.2308,48,57.2,0,68.3,68.0,56.0
20160630101500,325.5,376.95,55.2308,50,58.7,0,68.3,68.0,56.0
20160630103000,325.5,407.4,59.6923,53,58.7,0,68.3,68.0,56.0
20160630104500,325.5,413.7,60.6154,53,57.9,0,68.2,68.0,56.0
20160630110000,325.5,400.05,58.6154,53,57.9,0,68.2,68.0,56.0
20160630111500,325.5,400.05,58.6154,53,57.9,0,68.3,68.0,56.0
20160630113000,325.5,428.4,62.7692,54,57.9,0,68.3,68.0,56.0
20160630114500,325.5,421.05,61.6923,54,57.9,0,68.2,68.0,55.9
20160630120000,325.5,413.7,60.6154,54,57.9,0,68.2,68.0,55.9
20160630121500,325.5,413.7,60.6154,54,58.7,0,68.3,68.0,55.9
20160630123000,325.5,428.4,62.7692,55,58.0,0,68.3,68.0,55.9
20160630124500,325.5,428.4,62.7692,56,58.0,0,68.2,68.0,55.9
20160630130000,325.5,428.4,62.7692,56,58.0,0,68.2,68.0,55.8
20160630131500,325.5,435.75,63.8462,56,58.0,0,68.2,68.0,55.8
20160630133000,325.5,462.0,67.6923,59,58.7,0,68.4,68.0,55.5
20160630134500,325.5,487.2,71.3846,62,57.6,0,68.3,68.0,55.4
20160630140000,325.5,480.9,70.4615,62,58.4,0,68.2,68.0,55.4
20160630141500,325.5,480.9,70.4615,61,58.4,0,68.2,68.0,55.5
20160630143000,325.5,487.2,71.3846,61,58.4,0,68.2,68.0,55.4
20160630144500,325.5,493.5,72.3077,61,58.4,0,68.2,68.0,55.2
20160630150000,325.5,487.2,71.3846,61,59.1,0,68.2,68.0,55.2
20160630151500,325.5,480.9,70.4615,58,58.4,0,68.2,68.0,55.2
20160630153000,325.5,480.9,70.4615,57,58.4,0,68.1,68.0,55.2
20160630154500,325.5,474.6,69.5385,57,58.4,0,68.2,68.0,55.2
20160630160000,325.5,474.6,69.5385,57,58.4,0,68.1,68.0,55.2
20160630161500,325.5,474.6,69.5385,57,58.4,0,68.2,68.0,55.2
20160630163000,325.5,469.35,68.7692,57,58.4,0,68.2,68.0,55.2
20160630164500,325.5,474.6,69.5385,57,58.4,0,68.1,68.0,55.2
20160630170000,325.5,480.9,70.4615,57,58.4,0,67.8,68.0,55.2
20160630171500,325.5,474.6,69.5385,57,58.4,0,67.7,68.0,55.2
20160630173000,325.5,443.1,64.9231,53,58.4,0,67.6,68.0,55.2
20160630174500,325.5,435.75,63.8462,52,58.4,0,67.7,68.0,55.2
20160630180000,325.5,407.4,59.6923,51,57.6,0,67.6,68.0,55.2
20160630181500,0.0,0.0,0.0,0,61.9,0,68.6,85.0,60.0
20160630183000,0.0,60.9,8.9231,0,67.2,0,69.2,85.0,60.0
20160630184500,0.0,66.15,9.6923,0,71.5,0,69.8,85.0,60.0
20160630190000,0.0,66.15,9.6923,0,74.4,0,70.4,85.0,60.0
20160630191500,0.0,66.15,9.6923,0,76.8,0,71.0,85.0,60.0
20160630193000,0.0,66.15,9.6923,0,78.2,0,71.6,85.0,60.0
20160630194500,0.0,60.9,8.9231,0,79.6,0,72.1,85.0,60.0
20160630200000,0.0,60.9,8.9231,0,80.6,0,72.5,85.0,60.0
20160630201500,0.0,54.6,8.0,0,81.5,0,73.0,85.0,60.0
20160630203000,0.0,54.6,8.0,0,81.5,0,73.4,85.0,60.0
20160630204500,0.0,60.9,8.9231,0,82.5,0,73.8,85.0,60.0
20160630210000,0.0,54.6,8.0,0,82.5,0,74.1,85.0,60.0
20160630211500,0.0,54.6,8.0,0,83.7,0,74.5,85.0,60.0
20160630213000,0.0,54.6,8.0,0,83.7,0,74.8,85.0,60.0
20160630214500,0.0,54.6,8.0,0,83.7,0,75.0,85.0,60.0
20160630220000,0.0,54.6,8.0,0,84.9,0,75.3,85.0,60.0
20160630221500,0.0,54.6,8.0,0,84.9,0,75.5,85.0,60.0
20160630223000,0.0,0.0,0.0,0,84.9,0,75.7,85.0,60.0
20160630224500,0.0,0.0,0.0,0,84.9,0,75.9,85.0,60.0
20160630230000,0.0,0.0,0.0,0,84.9,0,76.0,85.0,60.0
20160630231500,0.0,0.0,0.0,0,84.9,0,76.2,85.0,60.0
20160630233000,0.0,0.0,0.0,0,84.9,0,76.4,85.0,60.0
20160630234500,0.0,0.0,0.0,0,86.2,0,76.5,85.0,60.0
20160701000000,0.0,0.0,0.0,0,86.2,0,76.6,85.0,60.0
20160701001500,0.0,0.0,0.0,0,86.2,0,76.8,85.0,60.0
20160701003000,0.0,0.0,0.0,0,86.2,0,76.8,85.0,60.0
20160701004500,0.0,0.0,0.0,0,86.2,0,76.9,85.0,60.0
20160701010000,0.0,0.0,0.0,0,86.2,0,77.1,85.0,60.0
20160701011500,0.0,0.0,0.0,0,86.2,0,77.1,85.0,60.0
20160701013000,0.0,0.0,0.0,0,86.2,0,77.2,85.0,60.0
20160701014500,0.0,0.0,0.0,0,86.2,0,77.2,85.0,60.0
20160701020000,0.0,0.0,0.0,0,86.2,0,77.3,85.0,60.0
20160701021500,0.0,0.0,0.0,0,86.2,0,77.3,85.0,60.0
20160701023000,0.0,0.0,0.0,0,86.2,0,77.4,85.0,60.0
20160701024500,0.0,0.0,0.0,0,86.2,0,77.4,85.0,60.0
20160701030000,0.0,0.0,0.0,0,86.2,0,77.5,85.0,60.0
20160701031500,0.0,0.0,0.0,0,86.2,0,77.5,85.0,60.0
20160701033000,0.0,0.0,0.0,0,86.2,0,77.5,85.0,60.0
20160701034500,0.0,0.0,0.0,0,86.2,0,77.5,85.0,60.0
20160701040000,0.0,0.0,0.0,0,86.2,0,77.5,85.0,60.0
20160701041500,0.0,0.0,0.0,0,86.2,0,77.5,85.0,60.0
20160701043000,0.0,0.0,0.0,0,86.2,0,77.6,85.0,60.0
20160701044500,0.0,0.0,0.0,0,86.2,0,77.7,85.0,60.0
20160701050000,0.0,0.0,0.0,0,86.2,0,77.7,85.0,60.0
20160701051500,0.0,0.0,0.0,0,86.2,0,77.7,85.0,60.0
20160701053000,0.0,0.0,0.0,0,86.2,0,77.7,85.0,60.0
20160701054500,0.0,0.0,0.0,0,86.2,0,77.7,85.0,60.0
20160701060000,0.0,0.0,0.0,0,86.2,0,77.7,85.0,60.0
20160701061500,325.5,506.1,74.1538,100,60.0,0,75.1,68.0,55.1
20160701063000,325.5,499.8,73.2308,100,58.5,0,73.2,68.0,55.1
20160701064500,325.5,743.4,108.9231,86,59.5,0,71.8,68.0,55.1
20160701070000,325.5,352.8,51.6923,100,59.5,0,71.3,68.0,55.1
20160701071500,325.5,698.25,102.3077,70,58.4,0,70.8,68.0,55.1
20160701073000,325.5,672.0,98.4615,70,58.4,0,70.0,68.0,55.1
20160701074500,325.5,693.0,101.5385,71,58.4,0,69.7,68.0,55.1
20160701080000,325.5,667.8,97.8462,68,58.4,0,69.1,68.0,55.1
20160701081500,325.5,474.6,69.5385,100,58.4,0,68.9,68.0,55.1
20160701083000,325.5,689.85,101.0769,69,58.4,0,68.4,68.0,55.1
20160701084500,325.5,534.45,78.3077,100,59.2,0,68.6,68.0,55.1
20160701090000,325.5,706.65,103.5385,100,59.2,0,68.6,68.0,55.1
20160701091500,325.5,119.7,17.5385,100,59.2,0,68.4,68.0,55.2
20160701093000,325.5,626.85,91.8462,64,58.4,0,68.1,68.0,55.2
20160701094500,325.5,626.85,91.8462,64,58.4,0,68.1,68.0,55.2
20160701100000,325.5,626.85,91.8462,64,58.4,0,68.1,68.0,55.2
20160701101500,325.5,626.85,91.8462,65,58.4,0,68.1,68.0,55.2
20160701103000,325.5,626.85,91.8462,65,58.4,0,68.1,68.0,55.2
20160701104500,325.5,626.85,91.8462,66,58.4,0,67.9,68.0,55.2
20160701110000,325.5,640.5,93.8462,66,58.4,0,68.0,68.0,55.2
20160701111500,325.5,640.5,93.8462,66,57.8,0,67.9,68.0,55.2
20160701113000,325.5,640.5,93.8462,66,57.8,0,67.8,68.0,55.3
20160701114500,325.5,640.5,93.8462,66,57.8,0,67.7,68.0,55.2
20160701120000,325.5,640.5,93.8462,66,58.4,0,67.7,68.0,55.2
20160701121500,325.5,640.5,93.8462,66,58.4,0,67.7,68.0,55.2
20160701123000,325.5,640.5,93.8462,66,57.6,0,67.7,68.0,55.2
20160701124500,325.5,630.0,92.3077,65,58.4,0,67.7,68.0,55.2
20160701130000,325.5,616.35,90.3077,62,58.4,0,67.8,68.0,55.2
20160701131500,325.5,616.35,90.3077,61,58.4,0,67.8,68.0,55.2
20160701133000,325.5,616.35,90.3077,61,58.4,0,67.9,68.0,55.2
20160701134500,325.5,616.35,90.3077,61,58.4,0,67.9,68.0,55.2
20160701140000,325.5,616.35,90.3077,61,58.4,0,68.1,68.0,55.2
20160701141500,325.5,616.35,90.3077,61,58.4,0,67.7,68.0,55.2
20160701143000,325.5,592.2,86.7692,58,58.4,0,67.7,68.0,55.2
20160701144500,325.5,592.2,86.7692,58,58.4,0,67.7,68.0,55.2
20160701150000,325.5,581.7,85.2308,58,58.4,0,67.7,68.0,55.2
20160701151500,325.5,571.2,83.6923,57,58.4,0,67.7,68.0,55.2
20160701153000,325.5,555.45,81.3846,55,58.4,0,67.8,68.0,55.2
20160701154500,325.5,555.45,81.3846,55,58.4,0,67.9,68.0,55.2
20160701160000,325.5,555.45,81.3846,55,58.4,0,67.8,68.0,55.2
20160701161500,325.5,555.45,81.3846,55,58.4,0,67.7,68.0,55.2
20160701163000,325.5,534.45,78.3077,53,58.4,0,67.7,68.0,55.2
20160701164500,325.5,510.3,74.7692,51,58.4,0,67.6,68.0,55.2
20160701170000,325.5,499.8,73.2308,50,57.6,0,67.7,68.0,55.2
20160701171500,325.5,493.5,72.3077,50,57.6,0,67.7,68.0,55.2
20160701173000,325.5,462.0,67.6923,47,57.6,0,67.6,68.0,55.2
20160701174500,325.5,455.7,66.7692,47,57.6,0,67.7,68.0,55.2
20160701180000,325.5,455.7,66.7692,47,57.6,0,67.8,68.0,55.2
20160701181500,325.5,455.7,66.7692,47,57.6,0,67.7,68.0,55.2
20160701183000,325.5,455.7,66.7692,47,57.6,0,67.7,68.0,55.2
20160701184500,325.5,455.7,66.7692,47,57.6,0,67.7,68.0,55.2
20160701190000,325.5,448.35,65.6923,46,57.6,0,67.8,68.0,55.2
20160701191500,325.5,435.75,63.8462,46,57.6,0,67.7,68.0,55.2
20160701193000,325.5,428.4,62.7692,44,57.6,0,67.7,68.0,55.2
20160701194500,325.5,435.75,63.8462,44,57.6,0,67.7,68.0,55.2
20160701200000,325.5,413.7,60.6154,43,57.6,0,67.8,68.0,55.2
20160701201500,325.5,413.7,60.6154,43,58.3,0,67.8,68.0,55.2
20160701203000,325.5,407.4,59.6923,43,58.3,0,67.9,68.0,55.2
20160701204500,325.5,413.7,60.6154,43,58.3,0,67.9,68.0,55.2
20160701210000,325.5,413.7,60.6154,43,58.3,0,67.9,68.0,55.2
20160701211500,325.5,413.7,60.6154,43,58.3,0,67.9,68.0,55.2
20160701213000,325.5,413.7,60.6154,43,58.3,0,67.8,68.0,55.2
20160701214500,325.5,413.7,60.6154,43,58.3,0,67.8,68.0,55.2
20160701220000,325.5,413.7,60.6154,43,58.3,0,67.9,68.0,55.2
20160701221500,325.5,413.7,60.6154,43,58.3,0,67.9,68.0,55.2
20160701223000,325.5,413.7,60.6154,43,58.3,0,67.9,68.0,55.2
20160701224500,325.5,413.7,60.6154,43,58.3,0,67.8,68.0,55.2
20160701230000,325.5,413.7,60.6154,43,58.3,0,67.7,68.0,55.2
20160701231500,325.5,392.7,57.5385,42,58.3,0,67.7,68.0,55.2
20160701233000,325.5,384.3,56.3077,41,58.3,0,67.7,68.0,55.2
20160701234500,325.5,376.95,55.2308,41,58.3,0,67.8,68.0,55.2
20160702000000,325.5,376.95,55.2308,41,58.3,0,67.9,68.0,55.2
20160702001500,325.5,368.55,54.0,41,59.1,0,67.9,68.0,55.2
20160702003000,325.5,376.95,55.2308,41,58.4,0,68.0,68.0,55.2
20160702004500,325.5,376.95,55.2308,41,58.4,0,68.1,68.0,55.2
20160702010000,325.5,376.95,55.2308,41,58.4,0,67.9,68.0,55.2
20160702011500,325.5,370.65,54.3077,48,59.2,0,68.6,68.0,55.1
20160702013000,325.5,370.65,54.3077,48,59.2,0,68.3,68.0,55.1
20160702014500,325.5,376.95,55.2308,48,59.2,0,68.2,68.0,55.1
20160702020000,325.5,376.95,55.2308,48,58.4,0,68.1,68.0,55.1
20160702021500,325.5,376.95,55.2308,48,58.4,0,68.1,68.0,55.1
20160702023000,325.5,376.95,55.2308,48,58.4,0,68.0,68.0,55.1
20160702024500,325.5,376.95,55.2308,48,58.4,0,67.9,68.0,55.1
20160702030000,325.5,376.95,55.2308,48,58.4,0,67.9,68.0,55.1
20160702031500,325.5,384.3,56.3077,48,58.4,0,67.8,68.0,55.1
20160702033000,325.5,376.95,55.2308,48,58.4,0,67.8,68.0,55.1
20160702034500,325.5,376.95,55.2308,48,58.4,0,67.8,68.0,55.1
20160702040000,325.5,368.55,54.0,48,58.4,0,67.7,68.0,55.1
20160702041500,325.5,360.15,52.7692,47,58.4,0,67.7,68.0,55.1
20160702043000,325.5,352.8,51.6923,46,58.4,0,67.7,68.0,55.1
20160702044500,325.5,340.2,49.8462,45,58.4,0,67.8,68.0,55.1
20160702050000,325.5,340.2,49.8462,45,58.4,0,67.8,68.0,55.1
20160702051500,325.5,340.2,49.8462,45,58.4,0,67.8,68.0,55.1
20160702053000,325.5,340.2,49.8462,45,59.1,0,67.9,68.0,55.1
20160702054500,325.5,340.2,49.8462,45,59.1,0,67.9,68.0,55.1
20160702060000,325.5,340.2,49.8462,45,59.1,0,67.9,68.0,55.1
20160702061500,325.5,340.2,49.8462,45,59.1,0,67.9,68.0,55.1
20160702063000,325.5,340.2,49.8462,45,58.4,0,67.8,68.0,55.1
20160702064500,325.5,340.2,49.8462,45,58.4,0,67.9,68.0,55.1
20160702070000,325.5,340.2,49.8462,45,58.4,0,67.9,68.0,55.1
20160702071500,325.5,340.2,49.8462,45,58.4,0,67.8,68.0,55.1
20160702073000,325.5,340.2,49.8462,45,58.4,0,67.8,68.0,55.1
20160702074500,325.5,340.2,49.8462,45,58.4,0,67.8,68.0,55.1
20160702080000,325.5,340.2,49.8462,45,58.4,0,67.8,68.0,55.1
20160702081500,325.5,340.2,49.8462,45,58.4,0,67.9,68.0,55.1
20160702083000,325.5,336.0,49.2308,45,57.6,0,68.2,68.0,55.1
20160702084500,325.5,336.0,49.2308,45,57.6,0,68.3,68.0,55.1
20160702090000,325.5,374.85,54.9231,48,57.6,0,68.4,68.0,55.1
20160702091500,325.5,392.7,57.5385,51,57.6,0,68.4,68.0,55.1
20160702093000,325.5,421.05,61.6923,53,57.6,0,68.4,68.0,55.1
20160702094500,325.5,421.05,61.6923,53,56.8,0,68.3,68.0,55.1
20160702100000,325.5,443.1,64.9231,54,56.8,0,68.2,68.0,55.1
20160702101500,325.5,435.75,63.8462,54,56.8,0,68.2,68.0,55.1
20160702103000,325.5,435.75,63.8462,54,56.8,0,68.2,68.0,55.1
20160702104500,325.5,435.75,63.8462,54,56.8,0,68.2,68.0,55.1
20160702110000,325.5,435.75,63.8462,54,56.8,0,68.2,68.0,55.1
20160702111500,325.5,435.75,63.8462,54,56.8,0,68.2,68.0,55.2
20160702113000,325.5,443.1,64.9231,54,56.8,0,68.2,68.0,55.2
20160702114500,325.5,435.75,63.8462,54,56.8,0,68.2,68.0,55.2
20160702120000,325.5,428.4,62.7692,54,56.8,0,68.2,68.0,55.2
20160702121500,325.5,443.1,64.9231,55,56.8,0,68.3,68.0,55.2
20160702123000,325.5,443.1,64.9231,55,57.5,0,68.3,68.0,55.2
20160702124500,325.5,474.6,69.5385,57,56.9,0,68.3,68.0,55.2
20160702130000,325.5,469.35,68.7692,58,57.5,0,68.3,68.0,55.2
20160702131500,325.5,480.9,70.4615,58,57.5,0,68.3,68.0,55.2
20160702133000,325.5,480.9,70.4615,58,57.5,0,68.2,68.0,55.2
20160702134500,325.5,487.2,71.3846,58,57.5,0,68.1,68.0,55.2
20160702140000,325.5,480.9,70.4615,58,56.4,0,68.0,68.0,55.2
20160702141500,325.5,487.2,71.3846,58,56.4,0,67.9,68.0,55.2
20160702143000,325.5,487.2,71.3846,58,56.4,0,67.9,68.0,55.2
20160702144500,325.5,487.2,71.3846,58,56.4,0,67.9,68.0,55.1
20160702150000,325.5,480.9,70.4615,58,56.4,0,67.9,68.0,55.1
20160702151500,325.5,487.2,71.3846,58,56.4,0,67.9,68.0,55.1
20160702153000,325.5,480.9,70.4615,58,56.4,0,67.7,68.0,55.1
20160702154500,325.5,480.9,70.4615,58,56.4,0,67.7,68.0,55.1
20160702160000,325.5,469.35,68.7692,57,56.4,0,67.7,68.0,55.1
20160702161500,325.5,462.0,67.6923,56,56.4,0,67.8,68.0,55.1
20160702163000,325.5,462.0,67.6923,56,56.4,0,67.9,68.0,55.1
20160702164500,325.5,462.0,67.6923,56,56.4,0,67.9,68.0,55.1
20160702170000,325.5,462.0,67.6923,56,56.4,0,67.9,68.0,55.1
20160702171500,325.5,462.0,67.6923,56,56.4,0,67.9,68.0,55.1
20160702173000,325.5,462.0,67.6923,56,57.2,0,68.0,68.0,55.1
20160702174500,325.5,462.0,67.6923,56,57.2,0,67.9,68.0,55.1
20160702180000,325.5,462.0,67.6923,56,57.2,0,68.0,68.0,55.1
20160702181500,325.5,462.0,67.6923,56,57.2,0,68.1,68.0,55.1
20160702183000,325.5,455.7,66.7692,56,57.2,0,68.1,68.0,55.1
20160702184500,325.5,462.0,67.6923,56,57.9,0,68.1,68.0,55.1
20160702190000,325.5,462.0,67.6923,56,57.9,0,68.2,68.0,55.1
20160702191500,325.5,462.0,67.6923,56,57.9,0,68.2,68.0,55.1
20160702193000,325.5,462.0,67.6923,56,57.9,0,68.1,68.0,55.1
20160702194500,325.5,462.0,67.6923,56,57.9,0,68.1,68.0,55.1
20160702200000,325.5,462.0,67.6923,56,57.9,0,68.1,68.0,55.1
20160702201500,325.5,455.7,66.7692,56,57.9,0,68.2,68.0,55.1
20160702203000,325.5,455.7,66.7692,56,57.9,0,68.1,68.0,55.1
20160702204500,325.5,455.7,66.7692,56,57.9,0,68.2,68.0,55.1
20160702210000,325.5,455.7,66.7692,56,57.9,0,68.2,68.0,55.1
20160702211500,325.5,469.35,68.7692,57,57.9,0,68.3,68.0,55.1
20160702213000,325.5,469.35,68.7692,57,57.9,0,68.2,68.0,55.1
20160702214500,325.5,469.35,68.7692,57,57.9,0,68.1,68.0,55.1
20160702220000,325.5,469.35,68.7692,57,58.7,0,68.1,68.0,55.1
20160702221500,325.5,469.35,68.7692,57,58.7,0,68.1,68.0,55.1
20160702223000,325.5,469.35,68.7692,57,58.7,0,68.1,68.0,55.1
20160702224500,325.5,469.35,68.7692,57,58.0,0,68.1,68.0,55.1
20160702230000,325.5,469.35,68.7692,57,58.0,0,67.9,68.0,55.1
20160702231500,325.5,469.35,68.7692,57,58.0,0,67.8,68.0,55.1
20160702233000,325.5,469.35,68.7692,57,58.0,0,67.8,68.0,55.1
20160702234500,325.5,469.35,68.7692,57,58.0,0,67.8,68.0,55.1
20160703000000,325.5,469.35,68.7692,56,58.0,0,67.7,68.0,55.1
20160703001500,325.5,448.35,65.6923,55,58.0,0,67.8,68.0,55.1
20160703003000,325.5,448.35,65.6923,55,58.0,0,67.8,68.0,55.1
20160703004500,325.5,448.35,65.6923,55,58.0,0,67.9,68.0,55.1
20160703010000,325.5,448.35,65.6923,55,58.0,0,67.8,68.0,55.1
20160703011500,325.5,448.35,65.6923,55,58.0,0,67.8,68.0,55.1
20160703013000,325.5,448.35,65.6923,55,58.0,0,67.7,68.0,55.1
20160703014500,325.5,435.75,63.8462,53,58.0,0,67.7,68.0,55.1
20160703020000,325.5,428.4,62.7692,53,58.0,0,67.7,68.0,55.1
20160703021500,325.5,413.7,60.6154,52,58.0,0,67.8,68.0,55.1
20160703023000,325.5,413.7,60.6154,52,59.1,0,67.9,68.0,55.1
20160703024500,325.5,413.7,60.6154,52,59.1,0,68.1,68.0,55.1
20160703030000,325.5,413.7,60.6154,52,58.0,0,68.0,68.0,55.2
20160703031500,325.5,413.7,60.6154,52,58.0,0,67.9,68.0,55.2
20160703033000,325.5,413.7,60.6154,52,58.0,0,67.9,68.0,55.2
20160703034500,325.5,421.05,61.6923,52,58.7,0,67.9,68.0,55.2
20160703040000,325.5,421.05,61.6923,52,58.7,0,68.0,68.0,55.2
20160703041500,325.5,413.7,60.6154,52,58.7,0,67.9,68.0,55.2
20160703043000,325.5,413.7,60.6154,52,58.7,0,67.9,68.0,55.2
20160703044500,325.5,413.7,60.6154,52,58.7,0,67.9,68.0,55.2
20160703050000,325.5,421.05,61.6923,52,58.7,0,67.8,68.0,55.2
20160703051500,325.5,421.05,61.6923,52,58.7,0,67.8,68.0,55.2
20160703053000,325.5,421.05,61.6923,52,58.1,0,67.8,68.0,55.2
20160703054500,325.5,413.7,60.6154,52,58.1,0,67.8,68.0,55.2
20160703060000,325.5,421.05,61.6923,52,58.8,0,67.9,68.0,55.2
20160703061500,325.5,413.7,60.6154,52,58.8,0,67.8,68.0,55.2
20160703063000,325.5,413.7,60.6154,51,58.8,0,67.7,68.0,55.2
20160703064500,325.5,413.7,60.6154,51,58.8,0,67.8,68.0,55.2
20160703070000,325.5,392.7,57.5385,49,58.0,0,67.6,68.0,55.2
20160703071500,325.5,376.95,55.2308,49,58.0,0,67.7,68.0,55.2
20160703073000,325.5,376.95,55.2308,49,58.0,0,67.7,68.0,55.2
20160703074500,325.5,368.55,54.0,48,58.0,0,67.7,68.0,55.2
20160703080000,325.5,352.8,51.6923,47,58.0,0,67.9,68.0,55.2
20160703081500,325.5,352.8,51.6923,47,57.2,0,67.9,68.0,55.2
20160703083000,325.5,352.8,51.6923,47,57.2,0,67.8,68.0,55.2
20160703084500,325.5,352.8,51.6923,47,57.2,0,67.8,68.0,55.2
20160703090000,325.5,352.8,51.6923,47,57.2,0,67.8,68.0,55.2
20160703091500,325.5,352.8,51.6923,47,57.2,0,67.8,68.0,55.2
20160703093000,325.5,352.8,51.6923,47,57.2,0,67.8,68.0,55.2
20160703094500,325.5,352.8,51.6923,47,57.2,0,67.9,68.0,55.2
20160703100000,325.5,352.8,51.6923,47,57.2,0,67.9,68.0,55.2
20160703101500,325.5,352.8,51.6923,47,57.2,0,67.8,68.0,55.2
20160703103000,325.5,352.8,51.6923,47,57.2,0,67.9,68.0,55.2
20160703104500,325.5,352.8,51.6923,47,57.2,0,68.1,68.0,55.2
20160703110000,325.5,352.8,51.6923,47,57.2,0,68.2,68.0,55.2
20160703111500,325.5,352.8,51.6923,47,57.2,0,68.2,68.0,55.2
20160703113000,325.5,352.8,51.6923,47,57.2,0,68.2,68.0,55.2
20160703114500,325.5,352.8,51.6923,47,56.4,0,68.2,68.0,55.2
20160703120000,325.5,352.8,51.6923,47,56.4,0,68.1,68.0,55.2
20160703121500,325.5,360.15,52.7692,47,56.4,0,68.2,68.0,55.2
20160703123000,325.5,352.8,51.6923,47,56.4,0,68.2,68.0,55.2
20160703124500,325.5,352.8,51.6923,47,56.4,0,68.3,68.0,55.2
20160703130000,325.5,392.7,57.5385,50,57.2,0,68.4,68.0,55.2
20160703131500,325.5,400.05,58.6154,51,57.2,0,68.3,68.0,55.2
20160703133000,325.5,421.05,61.6923,53,57.2,0,68.3,68.0,55.2
20160703134500,325.5,428.4,62.7692,53,57.2,0,68.3,68.0,55.2
20160703140000,325.5,435.75,63.8462,54,57.2,0,68.2,68.0,55.2
20160703141500,325.5,435.75,63.8462,54,57.2,0,68.1,68.0,55.2
20160703143000,325.5,428.4,62.7692,54,57.2,0,68.1,68.0,55.2
20160703144500,325.5,435.75,63.8462,54,57.2,0,68.1,68.0,55.2
20160703150000,325.5,435.75,63.8462,54,57.2,0,68.1,68.0,55.2
20160703151500,325.5,428.4,62.7692,54,57.2,0,68.1,68.0,55.2
20160703153000,325.5,435.75,63.8462,54,57.2,0,68.0,68.0,55.2
20160703154500,325.5,428.4,62.7692,54,57.2,0,67.9,68.0,55.2
20160703160000,325.5,428.4,62.7692,54,57.2,0,67.9,68.0,55.2
20160703161500,325.5,428.4,62.7692,54,57.2,0,67.8,68.0,55.2
20160703163000,325.5,435.75,63.8462,54,57.2,0,67.8,68.0,55.2
20160703164500,325.5,428.4,62.7692,54,57.2,0,67.9,68.0,55.2
20160703170000,325.5,428.4,62.7692,54,57.2,0,67.8,68.0,55.2
20160703171500,325.5,428.4,62.7692,54,57.2,0,67.8,68.0,55.2
20160703173000,325.5,435.75,63.8462,54,57.2,0,67.8,68.0,55.2
20160703174500,325.5,428.4,62.7692,54,57.2,0,67.8,68.0,55.2
20160703180000,325.5,428.4,62.7692,54,57.2,0,67.7,68.0,55.2
20160703181500,325.5,428.4,62.7692,54,57.2,0,67.7,68.0,55.2
20160703183000,325.5,421.05,61.6923,53,57.2,0,67.7,68.0,55.2
20160703184500,325.5,421.05,61.6923,53,57.9,0,67.8,68.0,55.2
20160703190000,325.5,421.05,61.6923,53,57.9,0,67.8,68.0,55.2
20160703191500,325.5,421.05,61.6923,53,57.9,0,67.9,68.0,55.2
20160703193000,325.5,421.05,61.6923,53,57.9,0,67.7,68.0,55.2
20160703194500,325.5,407.4,59.6923,52,57.9,0,67.8,68.0,55.2
20160703200000,325.5,413.7,60.6154,52,57.9,0,67.9,68.0,55.2
20160703201500,325.5,413.7,60.6154,52,57.9,0,67.8,68.0,55.2
20160703203000,325.5,407.4,59.6923,52,57.9,0,67.8,68.0,55.2
20160703204500,325.5,407.4,59.6923,52,57.9,0,67.7,68.0,55.2
20160703210000,325.5,400.05,58.6154,51,57.9,0,67.7,68.0,55.2
20160703211500,325.5,400.05,58.6154,51,57.9,0,67.8,68.0,55.2
20160703213000,325.5,384.3,56.3077,50,58.5,0,67.7,68.0,55.2
20160703214500,325.5,376.95,55.2308,50,58.5,0,67.7,68.0,55.2
20160703220000,325.5,376.95,55.2308,50,58.5,0,67.7,68.0,55.2
20160703221500,325.5,376.95,55.2308,50,58.5,0,67.7,68.0,55.2
20160703223000,325.5,376.95,55.2308,50,58.5,0,67.8,68.0,55.2
20160703224500,325.5,376.95,55.2308,50,58.5,0,67.7,68.0,55.2
20160703230000,325.5,376.95,55.2308,49,58.5,0,67.8,68.0,55.2
20160703231500,325.5,376.95,55.2308,49,58.5,0,67.8,68.0,55.2
20160703233000,325.5,376.95,55.2308,49,58.5,0,67.7,68.0,55.2
20160703234500,325.5,376.95,55.2308,49,58.5,0,67.7,68.0,55.2
20160704000000,325.5,376.95,55.2308,49,58.5,0,67.8,68.0,55.2
20160704001500,325.5,376.95,55.2308,49,58.5,0,67.8,68.0,55.2
20160704003000,325.5,376.95,55.2308,49,58.5,0,67.8,68.0,55.2
20160704004500,325.5,368.55,54.0,49,58.5,0,67.8,68.0,55.2
20160704010000,325.5,368.55,54.0,49,58.5,0,67.8,68.0,55.2
20160704011500,325.5,376.95,55.2308,49,58.5,0,67.7,68.0,55.2
20160704013000,325.5,352.8,51.6923,47,58.5,0,67.7,68.0,55.2
20160704014500,325.5,342.3,50.1538,46,58.5,0,67.8,68.0,55.2
20160704020000,325.5,342.3,50.1538,46,58.5,0,67.9,68.0,55.2
20160704021500,325.5,342.3,50.1538,46,58.5,0,68.0,68.0,55.2
20160704023000,325.5,342.3,50.1538,46,58.5,0,68.1,68.0,55.2
20160704024500,325.5,342.3,50.1538,46,58.5,0,68.0,68.0,55.2
20160704030000,325.5,342.3,50.1538,46,58.5,0,68.0,68.0,55.2
20160704031500,325.5,342.3,50.1538,46,58.5,0,68.0,68.0,55.2
20160704033000,325.5,347.55,50.9231,46,58.5,0,68.1,68.0,55.2
20160704034500,325.5,347.55,50.9231,46,58.5,0,68.0,68.0,55.2
20160704040000,325.5,343.35,50.3077,46,58.5,0,67.9,68.0,55.2
20160704041500,325.5,343.35,50.3077,46,58.5,0,67.9,68.0,55.2
20160704043000,325.5,343.35,50.3077,46,58.5,0,67.8,68.0,55.2
20160704044500,325.5,343.35,50.3077,46,58.5,0,67.9,68.0,55.2
20160704050000,325.5,347.55,50.9231,46,58.5,0,67.8,68.0,55.2
20160704051500,325.5,347.55,50.9231,46,58.5,0,67.8,68.0,55.2
20160704053000,325.5,347.55,50.9231,46,58.5,0,67.7,68.0,55.2
20160704054500,325.5,347.55,50.9231,46,58.5,0,67.8,68.0,55.2
20160704060000,325.5,347.55,50.9231,46,58.5,0,67.8,68.0,55.2
20160704061500,325.5,347.55,50.9231,46,58.5,0,67.8,68.0,55.2
20160704063000,325.5,347.55,50.9231,46,58.5,0,67.8,68.0,55.2
20160704064500,325.5,347.55,50.9231,46,58.5,0,67.7,68.0,55.2
20160704070000,325.5,337.05,49.3846,45,58.5,0,67.8,68.0,55.2
20160704071500,325.5,337.05,49.3846,45,58.5,0,67.8,68.0,55.2
20160704073000,325.5,337.05,49.3846,45,58.5,0,67.7,68.0,55.2
20160704074500,325.5,337.05,49.3846,45,58.5,0,67.8,68.0,55.2
20160704080000,325.5,337.05,49.3846,45,57.5,0,67.7,68.0,55.2
20160704081500,325.5,331.8,48.6154,45,57.5,0,67.9,68.0,55.2
20160704083000,325.5,331.8,48.6154,45,57.5,0,67.9,68.0,55.2
20160704084500,325.5,331.8,48.6154,45,57.5,0,68.0,68.0,55.2
20160704090000,325.5,327.6,48.0,45,57.5,0,68.1,68.0,55.2
20160704091500,325.5,327.6,48.0,45,57.5,0,68.2,68.0,55.2
20160704093000,325.5,327.6,48.0,45,57.5,0,68.2,68.0,55.2
20160704094500,325.5,327.6,48.0,45,57.5,0,68.3,68.0,55.2
20160704100000,325.5,351.75,51.5385,47,57.5,0,68.3,68.0,55.2
20160704101500,325.5,368.55,54.0,48,57.5,0,68.3,68.0,55.2
20160704103000,325.5,372.75,54.6154,49,57.5,0,68.2,68.0,55.2
20160704104500,325.5,372.75,54.6154,49,57.5,0,68.1,68.0,55.2
20160704110000,325.5,372.75,54.6154,49,56.9,0,68.1,68.0,55.2
20160704111500,325.5,372.75,54.6154,49,56.9,0,68.1,68.0,55.2
20160704113000,325.5,372.75,54.6154,49,57.6,0,68.2,68.0,55.2
20160704114500,325.5,372.75,54.6154,49,56.7,0,68.1,68.0,55.2
20160704120000,325.5,376.95,55.2308,49,56.7,0,68.1,68.0,55.2
20160704121500,325.5,376.95,55.2308,49,56.7,0,68.1,68.0,55.2
20160704123000,325.5,371.7,54.4615,49,56.7,0,68.1,68.0,55.2
20160704124500,325.5,371.7,54.4615,49,56.7,0,68.2,68.0,55.2
20160704130000,325.5,371.7,54.4615,49,56.7,0,68.3,68.0,55.2
20160704131500,325.5,392.7,57.5385,51,56.7,0,68.3,68.0,55.2
20160704133000,325.5,407.4,59.6923,52,57.5,0,68.3,68.0,55.2
20160704134500,325.5,413.7,60.6154,53,57.5,0,68.2,68.0,55.2
20160704140000,325.5,413.7,60.6154,53,57.5,0,68.2,68.0,55.2
20160704141500,325.5,413.7,60.6154,53,56.8,0,68.2,68.0,55.2
20160704143000,325.5,413.7,60.6154,53,56.8,0,68.1,68.0,55.2
20160704144500,325.5,413.7,60.6154,53,56.8,0,68.1,68.0,55.2
20160704150000,325.5,413.7,60.6154,53,56.8,0,68.1,68.0,55.2
20160704151500,325.5,413.7,60.6154,53,56.8,0,68.0,68.0,55.2
20160704153000,325.5,413.7,60.6154,53,57.5,0,68.0,68.0,55.2
20160704154500,325.5,413.7,60.6154,53,56.8,0,68.0,68.0,55.2
20160704160000,325.5,413.7,60.6154,53,56.8,0,67.9,68.0,55.2
20160704161500,325.5,421.05,61.6923,53,56.8,0,67.9,68.0,55.2
20160704163000,325.5,421.05,61.6923,53,56.8,0,67.8,68.0,55.2
20160704164500,325.5,407.4,59.6923,53,56.8,0,67.7,68.0,55.2
20160704170000,325.5,413.7,60.6154,53,57.9,0,67.8,68.0,55.2
20160704171500,325.5,413.7,60.6154,53,57.9,0,67.9,68.0,55.2
20160704173000,325.5,413.7,60.6154,53,57.2,0,67.8,68.0,55.2
20160704174500,325.5,407.4,59.6923,53,57.2,0,67.8,68.0,55.2
20160704180000,325.5,413.7,60.6154,53,57.2,0,67.8,68.0,55.2
20160704181500,325.5,413.7,60.6154,53,57.2,0,67.8,68.0,55.2
20160704183000,325.5,413.7,60.6154,53,57.9,0,67.9,68.0,55.2
20160704184500,325.5,413.7,60.6154,53,57.9,0,68.0,68.0,55.2
20160704190000,325.5,413.7,60.6154,53,57.9,0,67.9,68.0,55.2
20160704191500,325.5,413.7,60.6154,53,57.9,0,67.9,68.0,55.2
20160704193000,325.5,413.7,60.6154,53,57.9,0,67.8,68.0,55.2
20160704194500,325.5,413.7,60.6154,53,57.9,0,67.8,68.0,55.2
20160704200000,325.5,413.7,60.6154,53,57.9,0,67.8,68.0,55.2
20160704201500,325.5,413.7,60.6154,53,57.9,0,67.8,68.0,55.2
20160704203000,325.5,413.7,60.6154,53,57.9,0,67.7,68.0,55.2
20160704204500,325.5,407.4,59.6923,52,57.9,0,67.8,68.0,55.2
20160704210000,325.5,407.4,59.6923,52,57.9,0,67.8,68.0,55.2
20160704211500,325.5,407.4,59.6923,52,57.9,0,67.8,68.0,55.2
20160704213000,325.5,407.4,59.6923,52,57.9,0,67.9,68.0,55.2
20160704214500,325.5,407.4,59.6923,52,58.6,0,67.8,68.0,55.2
20160704220000,325.5,407.4,59.6923,52,58.6,0,67.8,68.0,55.2
20160704221500,325.5,407.4,59.6923,52,58.6,0,67.7,68.0,55.2
20160704223000,325.5,400.05,58.6154,52,58.6,0,67.8,68.0,55.2
20160704224500,325.5,400.05,58.6154,52,58.6,0,67.7,68.0,55.2
20160704230000,325.5,384.3,56.3077,50,58.6,0,67.7,68.0,55.2
20160704231500,325.5,384.3,56.3077,50,58.6,0,67.7,68.0,55.2
20160704233000,325.5,352.8,51.6923,48,58.6,0,67.7,68.0,55.2
20160704234500,325.5,360.15,52.7692,48,58.6,0,67.8,68.0,55.2
20160705000000,325.5,360.15,52.7692,48,58.6,0,67.7,68.0,55.2
20160705001500,325.5,360.15,52.7692,48,58.6,0,67.8,68.0,55.2
20160705003000,325.5,360.15,52.7692,48,58.6,0,67.7,68.0,55.2
20160705004500,325.5,341.25,50.0,46,58.6,0,67.9,68.0,55.2
20160705010000,325.5,346.5,50.7692,46,58.6,0,67.9,68.0,55.2
20160705011500,325.5,346.5,50.7692,46,58.6,0,68.0,68.0,55.2
20160705013000,325.5,346.5,50.7692,46,58.6,0,68.1,68.0,55.2
20160705014500,325.5,346.5,50.7692,46,58.6,0,68.0,68.0,55.2
20160705020000,325.5,342.3,50.1538,46,58.6,0,68.1,68.0,55.2
20160705021500,325.5,342.3,50.1538,46,58.6,0,68.0,68.0,55.2
20160705023000,325.5,342.3,50.1538,46,58.6,0,68.0,68.0,55.2
20160705024500,325.5,342.3,50.1538,46,58.6,0,67.9,68.0,55.2
20160705030000,325.5,342.3,50.1538,46,58.6,0,68.0,68.0,55.2
20160705031500,325.5,347.55,50.9231,46,58.6,0,68.0,68.0,55.2
20160705033000,325.5,347.55,50.9231,46,58.6,0,68.0,68.0,55.2
20160705034500,325.5,347.55,50.9231,46,58.6,0,67.9,68.0,55.2
20160705040000,325.5,347.55,50.9231,46,58.6,0,67.9,68.0,55.2
20160705041500,325.5,347.55,50.9231,46,58.6,0,67.9,68.0,55.2
20160705043000,325.5,347.55,50.9231,46,58.6,0,67.9,68.0,55.2
20160705044500,325.5,347.55,50.9231,46,58.0,0,67.8,68.0,55.2
20160705050000,325.5,347.55,50.9231,46,58.0,0,67.8,68.0,55.2
20160705051500,325.5,347.55,50.9231,46,58.0,0,67.8,68.0,55.2
20160705053000,325.5,347.55,50.9231,46,58.0,0,67.8,68.0,55.2
20160705054500,325.5,347.55,50.9231,46,58.0,0,67.8,68.0,55.2
20160705060000,325.5,347.55,50.9231,46,58.0,0,67.8,68.0,55.2
20160705061500,325.5,347.55,50.9231,46,58.0,0,67.7,68.0,55.2
20160705063000,325.5,341.25,50.0,45,58.7,0,67.7,68.0,55.2
20160705064500,325.5,341.25,50.0,45,58.7,0,67.8,68.0,55.1
20160705070000,325.5,329.7,48.3077,45,58.7,0,67.8,68.0,55.1
20160705071500,325.5,329.7,48.3077,45,58.7,0,67.9,68.0,55.1
20160705073000,325.5,329.7,48.3077,45,58.7,0,68.1,68.0,55.1
20160705074500,325.5,329.7,48.3077,45,58.7,0,68.2,68.0,55.1
20160705080000,325.5,352.8,51.6923,47,57.6,0,68.4,68.0,55.1
20160705081500,325.5,400.05,58.6154,51,57.6,0,68.5,68.0,55.1
20160705083000,325.5,392.7,57.5385,51,57.6,0,68.3,68.0,55.1
20160705084500,325.5,407.4,59.6923,52,56.8,0,68.3,68.0,55.1
20160705090000,325.5,443.1,64.9231,56,57.6,0,68.5,68.0,55.1
20160705091500,325.5,455.7,66.7692,57,57.6,0,68.3,68.0,55.1
20160705093000,325.5,455.7,66.7692,57,58.3,0,68.2,68.0,55.1
20160705094500,325.5,462.0,67.6923,57,57.1,0,68.1,68.0,55.1
20160705100000,325.5,462.0,67.6923,57,57.1,0,67.9,68.0,55.1
20160705101500,325.5,455.7,66.7692,55,57.1,0,67.7,68.0,55.1
20160705103000,325.5,455.7,66.7692,55,57.1,0,67.7,68.0,55.1
20160705104500,325.5,448.35,65.6923,55,57.1,0,67.7,68.0,55.1
20160705110000,325.5,443.1,64.9231,55,57.1,0,67.9,68.0,55.1
20160705111500,325.5,448.35,65.6923,55,56.4,0,67.9,68.0,55.1
20160705113000,325.5,443.1,64.9231,55,57.1,0,68.1,68.0,55.1
20160705114500,325.5,448.35,65.6923,55,57.1,0,68.1,68.0,55.1
20160705120000,325.5,448.35,65.6923,55,57.1,0,67.9,68.0,55.1
20160705121500,325.5,448.35,65.6923,55,57.1,0,67.8,68.0,55.1
20160705123000,325.5,448.35,65.6923,55,57.1,0,67.9,68.0,55.1
20160705124500,325.5,443.1,64.9231,55,57.1,0,67.9,68.0,55.1
20160705130000,325.5,443.1,64.9231,55,57.1,0,67.9,68.0,55.1
20160705131500,325.5,435.75,63.8462,55,57.1,0,68.1,68.0,55.1
20160705133000,325.5,435.75,63.8462,55,57.1,0,68.1,68.0,55.1
20160705134500,325.5,443.1,64.9231,55,57.1,0,67.9,68.0,55.1
20160705140000,325.5,443.1,64.9231,55,57.1,0,68.0,68.0,55.1
20160705141500,325.5,443.1,64.9231,55,57.1,0,67.9,68.0,55.1
20160705143000,325.5,448.35,65.6923,55,57.1,0,68.0,68.0,55.1
20160705144500,325.5,448.35,65.6923,55,57.1,0,68.0,68.0,55.1
20160705150000,325.5,443.1,64.9231,55,57.1,0,67.9,68.0,55.1
20160705151500,325.5,443.1,64.9231,55,57.1,0,67.9,68.0,55.1
20160705153000,325.5,443.1,64.9231,55,57.1,0,68.0,68.0,55.1
20160705154500,325.5,435.75,63.8462,55,57.1,0,68.1,68.0,55.1
20160705160000,325.5,435.75,63.8462,55,57.1,0,68.1,68.0,55.1
20160705161500,325.5,435.75,63.8462,55,57.1,0,68.2,68.0,55.1
20160705163000,325.5,435.75,63.8462,55,57.1,0,68.2,68.0,55.1
20160705164500,325.5,443.1,64.9231,55,58.3,0,68.3,68.0,55.1
20160705170000,325.5,455.7,66.7692,56,57.6,0,68.3,68.0,55.1
20160705171500,325.5,462.0,67.6923,56,57.6,0,68.2,68.0,55.1
20160705173000,325.5,469.35,68.7692,56,57.6,0,68.1,68.0,55.1
20160705174500,325.5,469.35,68.7692,56,57.6,0,68.1,68.0,55.1
20160705180000,325.5,474.6,69.5385,56,57.6,0,68.0,68.0,55.1
20160705181500,325.5,469.35,68.7692,56,57.6,0,67.9,68.0,55.1
20160705183000,325.5,469.35,68.7692,56,57.6,0,67.9,68.0,55.1
20160705184500,325.5,469.35,68.7692,56,57.6,0,67.9,68.0,55.1
20160705190000,325.5,469.35,68.7692,56,57.6,0,67.9,68.0,55.1
20160705191500,325.5,474.6,69.5385,56,58.4,0,68.0,68.0,54.3
20160705193000,325.5,474.6,69.5385,56,58.4,0,67.9,68.0,54.4
20160705194500,325.5,474.6,69.5385,56,58.4,0,68.0,68.0,54.3
20160705200000,325.5,474.6,69.5385,56,57.6,0,67.9,68.0,55.1
20160705201500,325.5,480.9,70.4615,56,57.6,0,67.8,68.0,54.7
20160705203000,325.5,474.6,69.5385,56,58.4,0,67.9,68.0,55.1
20160705204500,325.5,474.6,69.5385,56,58.4,0,67.9,68.0,54.3
20160705210000,325.5,474.6,69.5385,56,58.4,0,67.9,68.0,55.1
20160705211500,325.5,474.6,69.5385,56,58.4,0,67.8,68.0,55.1
20160705213000,325.5,474.6,69.5385,56,58.4,0,67.8,68.0,55.1
20160705214500,325.5,455.7,66.7692,54,58.4,0,67.7,68.0,55.1
20160705220000,325.5,448.35,65.6923,54,58.4,0,67.7,68.0,55.1
20160705221500,325.5,428.4,62.7692,52,57.6,0,67.7,68.0,55.1
20160705223000,325.5,428.4,62.7692,52,57.6,0,67.7,68.0,55.1
20160705224500,325.5,407.4,59.6923,51,58.4,0,67.8,68.0,55.1
20160705230000,325.5,413.7,60.6154,51,58.4,0,67.9,68.0,55.1
20160705231500,325.5,407.4,59.6923,51,58.4,0,67.8,68.0,55.1
20160705233000,325.5,407.4,59.6923,51,58.4,0,67.8,68.0,55.1
20160705234500,325.5,413.7,60.6154,51,58.4,0,67.7,68.0,55.1
20160706000000,325.5,407.4,59.6923,51,58.4,0,67.7,68.0,55.1
20160706001500,325.5,392.7,57.5385,50,58.4,0,67.7,68.0,55.1
20160706003000,325.5,392.7,57.5385,50,58.4,0,67.8,68.0,54.9
20160706004500,325.5,392.7,57.5385,50,58.4,0,67.8,68.0,54.3
20160706010000,525.0,0.0,0.0,0,58.4,100,67.8,68.0,55.1
20160706011500,325.5,344.4,50.4615,46,59.5,0,68.4,68.0,54.3
20160706013000,325.5,355.95,52.1538,48,58.4,0,68.3,68.0,54.3
20160706014500,325.5,363.3,53.2308,48,58.4,0,68.2,68.0,55.1
20160706020000,325.5,363.3,53.2308,48,58.4,0,68.1,68.0,55.1
20160706021500,325.5,363.3,53.2308,48,58.4,0,68.1,68.0,55.1
20160706023000,325.5,363.3,53.2308,48,58.4,0,68.0,68.0,55.1
20160706024500,325.5,363.3,53.2308,48,58.4,0,68.0,68.0,55.1
20160706030000,325.5,363.3,53.2308,48,58.4,0,68.0,68.0,55.1
20160706031500,325.5,363.3,53.2308,48,58.4,0,68.0,68.0,55.1
20160706033000,325.5,363.3,53.2308,48,58.4,0,68.0,68.0,55.1
20160706034500,325.5,363.3,53.2308,48,58.4,0,67.9,68.0,55.1
20160706040000,325.5,363.3,53.2308,48,58.4,0,67.9,68.0,55.1
20160706041500,325.5,363.3,53.2308,48,58.4,0,67.9,68.0,55.1
20160706043000,325.5,367.5,53.8462,48,58.4,0,67.9,68.0,55.1
20160706044500,325.5,360.15,52.7692,49,59.6,0,68.1,68.0,55.1
20160706050000,325.5,360.15,52.7692,49,58.3,0,67.9,68.0,55.1
20160706051500,325.5,352.8,51.6923,47,56.9,0,67.8,68.0,55.1
20160706053000,325.5,352.8,51.6923,47,58.4,0,67.9,68.0,55.1
20160706054500,325.5,352.8,51.6923,47,58.4,0,67.9,68.0,55.1
20160706060000,325.5,352.8,51.6923,47,58.4,0,67.8,68.0,54.3
20160706061500,325.5,344.4,50.4615,47,58.4,0,67.8,68.0,54.3
20160706063000,325.5,344.4,50.4615,47,58.4,0,67.8,68.0,54.3
20160706064500,325.5,344.4,50.4615,47,58.4,0,67.9,68.0,54.9
20160706070000,325.5,352.8,51.6923,47,58.4,0,67.9,68.0,54.3
20160706071500,325.5,352.8,51.6923,47,58.4,0,67.9,68.0,55.1
20160706073000,325.5,344.4,50.4615,47,58.4,0,68.1,68.0,54.6
20160706074500,325.5,344.4,50.4615,47,58.4,0,68.2,68.0,54.3
20160706080000,325.5,368.55,54.0,49,58.4,0,68.3,68.0,54.3
20160706081500,325.5,376.95,55.2308,50,58.4,0,68.3,68.0,55.1
20160706083000,325.5,400.05,58.6154,52,58.4,0,68.4,68.0,55.1
20160706084500,325.5,443.1,64.9231,56,58.4,0,68.4,68.0,55.1
20160706090000,325.5,474.6,69.5385,58,57.6,0,68.4,68.0,55.1
20160706091500,325.5,487.2,71.3846,58,57.6,0,68.1,68.0,55.1
20160706093000,325.5,480.9,70.4615,58,58.4,0,68.1,68.0,55.1
20160706094500,325.5,506.1,74.1538,61,58.4,0,68.4,68.0,55.1
20160706100000,325.5,506.1,74.1538,61,58.4,0,68.2,68.0,55.1
20160706101500,325.5,506.1,74.1538,61,58.4,0,68.2,68.0,55.1
20160706103000,325.5,506.1,74.1538,61,58.4,0,68.1,68.0,55.1
20160706104500,325.5,499.8,73.2308,61,58.4,0,68.2,68.0,55.1
20160706110000,325.5,506.1,74.1538,61,58.4,0,68.2,68.0,55.1
20160706111500,325.5,493.5,72.3077,60,58.4,0,68.1,68.0,55.1
20160706113000,325.5,499.8,73.2308,60,58.4,0,68.2,68.0,55.1
20160706114500,325.5,493.5,72.3077,60,58.4,0,68.2,68.0,54.8
20160706120000,325.5,493.5,72.3077,60,57.6,0,68.1,68.0,55.1
20160706121500,325.5,493.5,72.3077,60,57.6,0,68.1,68.0,55.1
20160706123000,325.5,499.8,73.2308,60,57.6,0,68.0,68.0,55.1
20160706124500,325.5,506.1,74.1538,59,57.6,0,68.1,68.0,61.3
20160706130000,325.5,506.1,74.1538,59,57.6,0,68.1,68.0,61.3
20160706131500,325.5,506.1,74.1538,59,58.3,0,68.2,68.0,61.3
20160706133000,325.5,506.1,74.1538,59,57.6,0,68.3,68.0,61.3
20160706134500,325.5,493.5,72.3077,59,58.3,0,68.3,68.0,61.3
20160706140000,325.5,528.15,77.3846,62,58.3,0,68.4,68.0,61.3
20160706141500,325.5,550.2,80.6154,63,58.3,0,68.4,68.0,61.3
20160706143000,325.5,567.0,83.0769,66,57.6,0,68.3,68.0,61.3
20160706144500,325.5,567.0,83.0769,66,57.6,0,68.1,68.0,61.3
20160706150000,325.5,567.0,83.0769,66,57.6,0,67.9,68.0,61.3
20160706151500,325.5,567.0,83.0769,63,57.6,0,67.8,68.0,61.3
