PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160706153000,325.5,544.95,79.8462,63,58.3,0,67.7,68.0,61.3
20160706154500,325.5,522.9,76.6154,63,58.3,0,67.7,68.0,61.3
20160706160000,325.5,516.6,75.6923,62,58.3,0,67.7,68.0,61.3
20160706161500,325.5,510.3,74.7692,62,58.3,0,67.8,68.0,61.3
20160706163000,325.5,616.35,90.3077,77,58.3,0,67.8,68.0,61.3
20160706164500,325.5,538.65,78.9231,60,59.2,0,67.8,68.0,61.3
20160706170000,325.5,421.05,61.6923,61,58.4,0,67.9,68.0,61.3
20160706171500,325.5,499.8,73.2308,93,58.4,0,67.9,68.0,61.3
20160706173000,325.5,510.3,74.7692,53,58.4,0,67.9,68.0,61.3
20160706174500,325.5,510.3,74.7692,51,59.2,0,67.8,68.0,61.3
20160706180000,325.5,649.95,95.2308,65,59.2,0,67.8,68.0,61.3
20160706181500,325.5,499.8,73.2308,52,58.4,0,67.8,68.0,61.3
20160706183000,325.5,567.0,83.0769,93,59.5,0,67.7,68.0,61.3
20160706184500,325.5,506.1,74.1538,54,58.8,0,67.7,68.0,61.3
20160706190000,325.5,493.5,72.3077,54,58.8,0,67.8,68.0,61.3
20160706191500,325.5,499.8,73.2308,54,58.8,0,67.8,68.0,61.3
20160706193000,325.5,480.9,70.4615,50,58.0,0,67.6,68.0,61.3
20160706194500,325.5,462.0,67.6923,48,58.0,0,67.6,68.0,61.3
20160706200000,325.5,448.35,65.6923,47,58.0,0,67.6,68.0,61.3
20160706201500,325.5,421.05,61.6923,45,58.0,0,67.6,68.0,61.3
20160706203000,325.5,407.4,59.6923,43,58.0,0,67.7,68.0,61.3
20160706204500,325.5,400.05,58.6154,43,58.0,0,67.7,68.0,61.3
20160706210000,325.5,392.7,57.5385,43,58.0,0,67.7,68.0,61.3
20160706211500,325.5,384.3,56.3077,42,58.0,0,67.7,68.0,61.3
20160706213000,325.5,376.95,55.2308,42,58.0,0,67.8,68.0,61.3
20160706214500,325.5,376.95,55.2308,42,58.7,0,67.9,68.0,61.3
20160706220000,325.5,376.95,55.2308,42,58.7,0,67.9,68.0,61.3
20160706221500,325.5,376.95,55.2308,42,58.7,0,68.0,68.0,61.3
20160706223000,325.5,376.95,55.2308,42,58.0,0,68.0,68.0,61.3
20160706224500,325.5,376.95,55.2308,42,58.0,0,68.0,68.0,61.3
20160706230000,325.5,376.95,55.2308,42,58.0,0,68.0,68.0,61.3
20160706231500,325.5,376.95,55.2308,42,58.0,0,67.9,68.0,61.3
20160706233000,325.5,376.95,55.2308,42,58.0,0,67.9,68.0,61.3
20160706234500,325.5,376.95,55.2308,42,58.0,0,67.9,68.0,61.3
20160707000000,325.5,376.95,55.2308,42,58.0,0,67.9,68.0,61.3
20160707001500,325.5,368.55,54.0,42,58.0,0,67.9,68.0,61.3
20160707003000,325.5,376.95,55.2308,42,58.0,0,67.9,68.0,61.3
20160707004500,325.5,376.95,55.2308,42,58.0,0,67.9,68.0,61.3
20160707010000,325.5,376.95,55.2308,42,58.0,0,67.9,68.0,61.3
20160707011500,325.5,376.95,55.2308,42,58.0,0,67.9,68.0,61.3
20160707013000,325.5,376.95,55.2308,42,58.0,0,67.8,68.0,61.3
20160707014500,325.5,376.95,55.2308,42,58.0,0,67.8,68.0,61.3
20160707020000,325.5,376.95,55.2308,42,58.0,0,67.8,68.0,61.3
20160707021500,325.5,376.95,55.2308,42,58.0,0,67.8,68.0,61.3
20160707023000,325.5,376.95,55.2308,42,58.0,0,67.7,68.0,61.3
20160707024500,325.5,360.15,52.7692,40,58.0,0,67.7,68.0,61.3
20160707030000,325.5,360.15,52.7692,40,58.0,0,67.8,68.0,61.3
20160707031500,325.5,360.15,52.7692,40,58.0,0,67.7,68.0,61.3
20160707033000,325.5,360.15,52.7692,40,58.0,0,67.8,68.0,61.3
20160707034500,325.5,352.8,51.6923,40,58.0,0,67.7,68.0,61.3
20160707040000,325.5,352.8,51.6923,39,58.0,0,67.7,68.0,61.3
20160707041500,325.5,329.7,48.3077,38,58.0,0,67.8,68.0,61.3
20160707043000,325.5,336.0,49.2308,38,58.0,0,67.7,68.0,61.3
20160707044500,325.5,336.0,49.2308,38,58.0,0,67.7,68.0,61.3
20160707050000,325.5,336.0,49.2308,38,58.0,0,67.8,68.0,61.3
20160707051500,325.5,331.8,48.6154,38,58.0,0,67.8,68.0,61.3
20160707053000,325.5,331.8,48.6154,38,58.0,0,67.8,68.0,61.3
20160707054500,325.5,331.8,48.6154,38,58.0,0,67.9,68.0,61.3
20160707060000,325.5,331.8,48.6154,38,58.7,0,68.0,68.0,61.3
20160707061500,325.5,331.8,48.6154,38,58.7,0,68.1,68.0,61.3
20160707063000,325.5,331.8,48.6154,38,58.0,0,68.2,68.0,61.3
20160707064500,325.5,331.8,48.6154,38,58.0,0,68.3,68.0,61.3
20160707070000,325.5,375.9,55.0769,42,58.0,0,68.4,68.0,61.3
20160707071500,325.5,375.9,55.0769,42,58.0,0,68.2,68.0,61.3
20160707073000,325.5,375.9,55.0769,42,58.0,0,68.0,68.0,61.3
20160707074500,325.5,370.65,54.3077,42,58.0,0,68.0,68.0,61.3
20160707080000,325.5,370.65,54.3077,42,58.0,0,68.0,68.0,61.3
20160707081500,325.5,370.65,54.3077,42,58.0,0,68.2,68.0,61.3
20160707083000,325.5,384.3,56.3077,44,57.3,0,68.4,68.0,61.3
20160707084500,325.5,407.4,59.6923,45,57.3,0,68.4,68.0,61.3
20160707090000,325.5,428.4,62.7692,47,57.3,0,68.4,68.0,61.3
20160707091500,325.5,462.0,67.6923,50,57.3,0,68.4,68.0,61.3
20160707093000,325.5,474.6,69.5385,51,57.3,0,68.3,68.0,61.3
20160707094500,325.5,474.6,69.5385,51,57.3,0,68.2,68.0,61.3
20160707100000,325.5,469.35,68.7692,51,57.3,0,68.2,68.0,61.3
20160707101500,325.5,474.6,69.5385,51,57.3,0,68.2,68.0,61.3
20160707103000,325.5,474.6,69.5385,51,57.3,0,68.2,68.0,61.3
20160707104500,325.5,474.6,69.5385,51,57.3,0,68.2,68.0,61.3
20160707110000,325.5,480.9,70.4615,52,57.3,0,68.3,68.0,61.3
20160707111500,325.5,487.2,71.3846,52,57.3,0,68.3,68.0,61.3
20160707113000,325.5,506.1,74.1538,54,57.9,0,68.3,68.0,61.3
20160707114500,325.5,516.6,75.6923,54,57.9,0,68.3,68.0,61.3
20160707120000,325.5,534.45,78.3077,55,57.9,0,68.3,68.0,61.3
20160707121500,325.5,544.95,79.8462,57,57.9,0,68.2,68.0,61.3
20160707123000,325.5,544.95,79.8462,57,57.2,0,68.1,68.0,61.3
20160707124500,325.5,555.45,81.3846,57,57.2,0,68.1,68.0,61.3
20160707130000,325.5,555.45,81.3846,57,58.3,0,68.1,68.0,61.3
20160707131500,325.5,555.45,81.3846,56,57.5,0,68.1,68.0,61.3
20160707133000,325.5,555.45,81.3846,56,57.5,0,68.1,68.0,61.3
20160707134500,325.5,538.65,78.9231,56,57.5,0,68.0,68.0,61.3
20160707140000,325.5,538.65,78.9231,57,57.5,0,67.9,68.0,61.3
20160707141500,325.5,544.95,79.8462,57,57.5,0,67.9,68.0,61.3
20160707143000,325.5,538.65,78.9231,57,57.5,0,67.9,68.0,61.3
20160707144500,325.5,538.65,78.9231,57,57.5,0,67.9,68.0,61.3
20160707150000,325.5,538.65,78.9231,57,58.4,0,67.9,68.0,61.3
20160707151500,325.5,544.95,79.8462,57,58.4,0,67.8,68.0,61.3
20160707153000,325.5,538.65,78.9231,57,58.4,0,67.9,68.0,61.3
20160707154500,325.5,544.95,79.8462,57,58.4,0,67.8,68.0,61.3
20160707160000,325.5,544.95,79.8462,57,58.4,0,67.7,68.0,61.3
20160707161500,325.5,538.65,78.9231,57,58.4,0,67.7,68.0,61.3
20160707163000,325.5,538.65,78.9231,56,58.4,0,67.8,68.0,61.3
20160707164500,325.5,538.65,78.9231,54,58.4,0,67.7,68.0,61.3
20160707170000,325.5,499.8,73.2308,51,57.6,0,67.6,68.0,61.3
20160707171500,325.5,493.5,72.3077,50,57.6,0,67.7,68.0,61.3
20160707173000,325.5,474.6,69.5385,49,58.4,0,67.7,68.0,61.3
20160707174500,325.5,480.9,70.4615,49,57.6,0,67.7,68.0,61.3
20160707180000,325.5,462.0,67.6923,48,57.6,0,67.7,68.0,61.3
20160707181500,325.5,428.4,62.7692,45,57.6,0,67.7,68.0,61.3
20160707183000,325.5,428.4,62.7692,45,58.3,0,67.7,68.0,61.3
20160707184500,325.5,428.4,62.7692,45,58.3,0,67.8,68.0,61.3
20160707190000,325.5,428.4,62.7692,45,58.3,0,67.8,68.0,61.3
20160707191500,325.5,428.4,62.7692,45,58.3,0,67.7,68.0,61.3
20160707193000,325.5,428.4,62.7692,45,58.3,0,67.7,68.0,61.3
20160707194500,325.5,421.05,61.6923,45,58.3,0,67.9,68.0,61.3
20160707200000,325.5,428.4,62.7692,45,58.3,0,67.9,68.0,61.3
20160707201500,325.5,428.4,62.7692,45,58.3,0,67.8,68.0,61.3
20160707203000,325.5,428.4,62.7692,45,58.3,0,67.8,68.0,61.3
20160707204500,325.5,421.05,61.6923,45,58.3,0,67.7,68.0,61.3
20160707210000,325.5,413.7,60.6154,44,58.3,0,67.7,68.0,61.3
20160707211500,325.5,413.7,60.6154,44,58.3,0,68.0,68.0,61.3
20160707213000,325.5,413.7,60.6154,44,58.3,0,67.9,68.0,61.3
20160707214500,325.5,407.4,59.6923,44,58.3,0,67.8,68.0,61.3
20160707220000,325.5,413.7,60.6154,44,58.3,0,67.8,68.0,61.3
20160707221500,325.5,407.4,59.6923,44,58.3,0,67.7,68.0,61.3
20160707223000,325.5,400.05,58.6154,43,58.3,0,67.7,68.0,61.3
20160707224500,325.5,392.7,57.5385,43,58.3,0,67.8,68.0,61.3
20160707230000,325.5,384.3,56.3077,43,58.3,0,67.8,68.0,61.3
20160707231500,325.5,392.7,57.5385,43,58.3,0,67.7,68.0,61.3
20160707233000,325.5,384.3,56.3077,42,58.3,0,67.8,68.0,61.3
20160707234500,325.5,384.3,56.3077,42,58.3,0,67.8,68.0,61.3
20160708000000,325.5,384.3,56.3077,42,58.3,0,67.7,68.0,61.3
20160708001500,325.5,376.95,55.2308,41,58.3,0,67.8,68.0,61.3
20160708003000,325.5,376.95,55.2308,41,58.3,0,67.8,68.0,61.3
20160708004500,325.5,376.95,55.2308,41,58.3,0,67.8,68.0,61.3
20160708010000,325.5,376.95,55.2308,41,58.3,0,67.7,68.0,61.3
20160708011500,325.5,360.15,52.7692,40,58.3,0,67.7,68.0,61.3
20160708013000,325.5,360.15,52.7692,40,58.3,0,67.8,68.0,61.3
20160708014500,325.5,360.15,52.7692,40,58.3,0,67.8,68.0,61.3
20160708020000,325.5,360.15,52.7692,40,58.3,0,67.9,68.0,61.3
20160708021500,325.5,360.15,52.7692,40,58.3,0,67.9,68.0,61.3
20160708023000,325.5,360.15,52.7692,40,58.3,0,67.9,68.0,61.3
20160708024500,325.5,360.15,52.7692,40,58.3,0,67.9,68.0,61.3
20160708030000,325.5,360.15,52.7692,40,58.3,0,67.9,68.0,61.3
20160708031500,325.5,360.15,52.7692,40,58.3,0,67.8,68.0,61.3
20160708033000,325.5,360.15,52.7692,40,58.3,0,67.9,68.0,61.3
20160708034500,325.5,352.8,51.6923,40,58.3,0,67.8,68.0,61.3
20160708040000,325.5,352.8,51.6923,40,58.3,0,67.7,68.0,61.3
20160708041500,325.5,344.4,50.4615,40,58.3,0,67.7,68.0,61.3
20160708043000,325.5,337.05,49.3846,38,58.3,0,67.8,68.0,61.3
20160708044500,325.5,337.05,49.3846,38,58.3,0,67.8,68.0,61.3
20160708050000,325.5,337.05,49.3846,38,58.3,0,67.8,68.0,61.3
20160708051500,325.5,337.05,49.3846,38,58.3,0,67.8,68.0,61.3
20160708053000,325.5,337.05,49.3846,38,58.3,0,67.9,68.0,61.3
20160708054500,325.5,337.05,49.3846,38,58.3,0,67.9,68.0,61.3
20160708060000,325.5,337.05,49.3846,38,58.3,0,67.9,68.0,61.3
20160708061500,325.5,337.05,49.3846,38,58.3,0,67.9,68.0,61.3
20160708063000,325.5,337.05,49.3846,38,58.3,0,67.9,68.0,61.3
20160708064500,325.5,337.05,49.3846,38,58.3,0,67.9,68.0,61.3
20160708070000,325.5,337.05,49.3846,38,58.3,0,68.1,68.0,61.3
20160708071500,325.5,337.05,49.3846,38,58.3,0,67.9,68.0,61.3
20160708073000,325.5,332.85,48.7692,38,58.3,0,68.0,68.0,61.3
20160708074500,325.5,332.85,48.7692,38,58.3,0,68.2,68.0,61.3
20160708080000,325.5,337.05,49.3846,39,58.3,0,68.3,68.0,61.3
20160708081500,325.5,371.7,54.4615,43,57.6,0,68.4,68.0,61.3
20160708083000,325.5,400.05,58.6154,45,57.6,0,68.4,68.0,61.3
20160708084500,325.5,455.7,66.7692,49,57.6,0,68.4,68.0,61.3
20160708090000,325.5,462.0,67.6923,50,56.8,0,68.3,68.0,61.3
20160708091500,325.5,462.0,67.6923,50,57.5,0,68.3,68.0,61.3
20160708093000,325.5,469.35,68.7692,51,57.5,0,68.2,68.0,61.3
20160708094500,325.5,469.35,68.7692,51,57.5,0,68.2,68.0,61.3
20160708100000,325.5,474.6,69.5385,51,58.3,0,68.3,68.0,61.3
20160708101500,325.5,469.35,68.7692,51,58.3,0,68.3,68.0,61.3
20160708103000,325.5,506.1,74.1538,54,58.3,0,68.3,68.0,61.3
20160708104500,325.5,516.6,75.6923,54,58.3,0,68.3,68.0,61.3
20160708110000,325.5,522.9,76.6154,54,58.3,0,68.2,68.0,61.3
20160708111500,325.5,534.45,78.3077,54,58.3,0,68.2,68.0,61.3
20160708113000,325.5,522.9,76.6154,54,57.6,0,68.1,68.0,61.3
20160708114500,325.5,522.9,76.6154,54,57.6,0,68.1,68.0,61.3
20160708120000,325.5,522.9,76.6154,54,57.6,0,68.1,68.0,61.3
20160708121500,325.5,522.9,76.6154,54,57.6,0,68.1,68.0,61.3
20160708123000,325.5,528.15,77.3846,55,57.6,0,68.4,68.0,61.3
20160708124500,325.5,528.15,77.3846,55,57.6,0,68.3,68.0,61.3
20160708130000,325.5,544.95,79.8462,56,57.6,0,68.2,68.0,61.3
20160708131500,325.5,538.65,78.9231,56,57.6,0,68.1,68.0,61.3
20160708133000,325.5,538.65,78.9231,56,57.6,0,68.2,68.0,61.3
20160708134500,325.5,538.65,78.9231,58,57.6,0,68.3,68.0,61.3
20160708140000,325.5,555.45,81.3846,59,58.4,0,68.2,68.0,61.3
20160708141500,325.5,555.45,81.3846,59,58.4,0,68.1,68.0,61.3
20160708143000,325.5,555.45,81.3846,59,58.4,0,67.9,68.0,61.3
20160708144500,325.5,567.0,83.0769,58,58.4,0,67.7,68.0,61.3
20160708150000,325.5,567.0,83.0769,58,58.4,0,67.7,68.0,61.3
20160708151500,325.5,544.95,79.8462,56,57.6,0,67.8,68.0,61.3
20160708153000,325.5,538.65,78.9231,56,57.6,0,67.7,68.0,61.3
20160708154500,325.5,538.65,78.9231,55,57.6,0,67.7,68.0,61.3
20160708160000,325.5,528.15,77.3846,55,58.8,0,67.7,68.0,61.3
20160708161500,325.5,510.3,74.7692,52,57.6,0,67.7,68.0,61.3
20160708163000,325.5,510.3,74.7692,52,58.4,0,67.7,68.0,61.3
20160708164500,325.5,510.3,74.7692,52,58.4,0,67.8,68.0,61.3
20160708170000,325.5,510.3,74.7692,52,58.4,0,67.8,68.0,61.3
20160708171500,325.5,510.3,74.7692,52,58.4,0,67.9,68.0,61.3
20160708173000,325.5,510.3,74.7692,52,57.6,0,67.9,68.0,61.3
20160708174500,325.5,510.3,74.7692,52,57.6,0,67.9,68.0,61.3
20160708180000,325.5,510.3,74.7692,52,58.7,0,67.8,68.0,61.3
20160708181500,325.5,510.3,74.7692,52,58.0,0,67.8,68.0,61.3
20160708183000,325.5,493.5,72.3077,51,58.0,0,67.7,68.0,61.3
20160708184500,325.5,469.35,68.7692,49,58.0,0,67.7,68.0,61.3
20160708190000,325.5,474.6,69.5385,49,58.0,0,67.7,68.0,61.3
20160708191500,325.5,462.0,67.6923,48,58.0,0,67.6,68.0,61.3
20160708193000,325.5,443.1,64.9231,47,58.0,0,67.7,68.0,61.3
20160708194500,325.5,413.7,60.6154,45,58.0,0,67.7,68.0,61.3
20160708200000,325.5,413.7,60.6154,45,58.0,0,67.8,68.0,61.3
20160708201500,325.5,413.7,60.6154,45,58.0,0,67.9,68.0,61.3
20160708203000,325.5,413.7,60.6154,45,58.0,0,67.9,68.0,61.3
20160708204500,325.5,413.7,60.6154,45,58.0,0,67.9,68.0,61.3
20160708210000,325.5,413.7,60.6154,45,58.0,0,67.9,68.0,61.3
20160708211500,325.5,413.7,60.6154,45,58.0,0,67.9,68.0,61.3
20160708213000,325.5,413.7,60.6154,45,58.0,0,67.8,68.0,61.3
20160708214500,325.5,413.7,60.6154,45,58.0,0,67.8,68.0,61.3
20160708220000,325.5,413.7,60.6154,45,58.0,0,67.7,68.0,61.3
20160708221500,325.5,407.4,59.6923,45,58.0,0,67.7,68.0,61.3
20160708223000,325.5,413.7,60.6154,45,58.0,0,67.7,68.0,61.3
20160708224500,325.5,407.4,59.6923,44,58.0,0,67.7,68.0,61.3
20160708230000,325.5,384.3,56.3077,42,58.0,0,67.7,68.0,61.3
20160708231500,325.5,384.3,56.3077,42,58.0,0,67.8,68.0,61.3
20160708233000,325.5,384.3,56.3077,42,58.0,0,67.8,68.0,61.3
20160708234500,325.5,384.3,56.3077,42,58.0,0,67.8,68.0,61.3
20160709000000,325.5,384.3,56.3077,42,58.0,0,67.8,68.0,61.3
20160709001500,325.5,384.3,56.3077,42,58.0,0,67.8,68.0,61.3
20160709003000,325.5,384.3,56.3077,42,58.0,0,67.9,68.0,61.3
20160709004500,325.5,384.3,56.3077,42,58.0,0,67.9,68.0,61.3
20160709010000,325.5,384.3,56.3077,42,58.7,0,67.9,68.0,61.3
20160709011500,325.5,349.65,51.2308,47,58.7,0,68.4,68.0,61.3
20160709013000,325.5,354.9,52.0,47,58.7,0,68.2,68.0,61.3
20160709014500,325.5,364.35,53.3846,47,58.7,0,68.2,68.0,61.3
20160709020000,325.5,359.1,52.6154,47,58.7,0,68.1,68.0,61.3
20160709021500,325.5,359.1,52.6154,47,58.7,0,68.1,68.0,61.3
20160709023000,325.5,359.1,52.6154,47,58.7,0,68.1,68.0,61.3
20160709024500,325.5,359.1,52.6154,47,58.7,0,68.1,68.0,61.3
20160709030000,325.5,359.1,52.6154,47,58.7,0,68.2,68.0,61.3
20160709031500,325.5,359.1,52.6154,47,58.7,0,68.1,68.0,61.3
20160709033000,325.5,359.1,52.6154,47,58.7,0,68.1,68.0,61.3
20160709034500,325.5,359.1,52.6154,47,58.7,0,68.0,68.0,61.3
20160709040000,325.5,359.1,52.6154,47,58.7,0,67.9,68.0,61.3
20160709041500,325.5,359.1,52.6154,47,58.7,0,67.9,68.0,61.3
20160709043000,325.5,359.1,52.6154,47,58.7,0,67.9,68.0,61.3
20160709044500,325.5,359.1,52.6154,47,58.7,0,67.9,68.0,61.3
20160709050000,325.5,359.1,52.6154,47,58.7,0,67.9,68.0,61.3
20160709051500,325.5,359.1,52.6154,47,58.7,0,67.9,68.0,61.3
20160709053000,325.5,359.1,52.6154,47,58.7,0,67.9,68.0,61.3
20160709054500,325.5,359.1,52.6154,47,58.7,0,67.9,68.0,61.3
20160709060000,325.5,359.1,52.6154,47,58.7,0,67.9,68.0,61.3
20160709061500,325.5,359.1,52.6154,47,58.7,0,67.9,68.0,61.3
20160709063000,325.5,354.9,52.0,47,58.7,0,67.8,68.0,61.3
20160709064500,325.5,354.9,52.0,47,58.7,0,67.8,68.0,61.3
20160709070000,325.5,350.7,51.3846,46,58.0,0,67.8,68.0,61.3
20160709071500,325.5,350.7,51.3846,46,58.0,0,67.7,68.0,61.3
20160709073000,325.5,337.05,49.3846,45,58.0,0,67.7,68.0,61.3
20160709074500,325.5,337.05,49.3846,45,58.0,0,67.7,68.0,61.3
20160709080000,325.5,337.05,49.3846,45,58.0,0,67.7,68.0,61.3
20160709081500,325.5,337.05,49.3846,45,58.0,0,67.8,68.0,61.3
20160709083000,325.5,331.8,48.6154,45,57.2,0,67.9,68.0,61.3
20160709084500,325.5,331.8,48.6154,45,57.2,0,67.9,68.0,61.3
20160709090000,325.5,331.8,48.6154,45,57.2,0,67.9,68.0,61.3
20160709091500,325.5,331.8,48.6154,45,57.2,0,68.1,68.0,61.3
20160709093000,325.5,327.6,48.0,45,57.2,0,68.1,68.0,61.3
20160709094500,325.5,327.6,48.0,45,57.2,0,68.2,68.0,61.3
20160709100000,325.5,343.35,50.3077,46,57.2,0,68.3,68.0,61.3
20160709101500,325.5,354.9,52.0,47,57.2,0,68.3,68.0,61.3
20160709103000,325.5,368.55,54.0,48,57.2,0,68.2,68.0,61.3
20160709104500,325.5,368.55,54.0,48,57.2,0,68.3,68.0,61.3
20160709110000,325.5,392.7,57.5385,51,57.2,0,68.4,68.0,61.3
20160709111500,325.5,413.7,60.6154,52,56.4,0,68.3,68.0,61.3
20160709113000,325.5,413.7,60.6154,52,55.6,0,68.1,68.0,61.3
20160709114500,325.5,413.7,60.6154,52,55.6,0,68.1,68.0,61.3
20160709120000,325.5,421.05,61.6923,52,55.6,0,68.1,68.0,61.3
20160709121500,325.5,421.05,61.6923,52,56.4,0,68.2,68.0,61.3
20160709123000,325.5,413.7,60.6154,52,56.4,0,68.2,68.0,61.3
20160709124500,325.5,421.05,61.6923,52,57.1,0,68.2,68.0,61.3
20160709130000,325.5,421.05,61.6923,53,57.1,0,68.3,68.0,61.3
20160709131500,325.5,421.05,61.6923,53,57.1,0,68.2,68.0,61.3
20160709133000,325.5,421.05,61.6923,53,55.9,0,68.0,68.0,61.3
20160709134500,325.5,421.05,61.6923,53,56.8,0,68.1,68.0,61.3
20160709140000,325.5,421.05,61.6923,53,56.8,0,68.1,68.0,61.3
20160709141500,325.5,421.05,61.6923,53,56.8,0,68.1,68.0,61.3
20160709143000,325.5,421.05,61.6923,53,56.8,0,68.0,68.0,61.3
20160709144500,325.5,421.05,61.6923,53,57.5,0,68.0,68.0,61.3
20160709150000,325.5,421.05,61.6923,53,57.5,0,68.1,68.0,61.3
20160709151500,325.5,421.05,61.6923,53,57.5,0,67.9,68.0,61.3
20160709153000,325.5,421.05,61.6923,53,56.8,0,67.8,68.0,61.3
20160709154500,325.5,421.05,61.6923,53,56.8,0,67.8,68.0,61.3
20160709160000,325.5,421.05,61.6923,53,56.8,0,67.8,68.0,61.3
20160709161500,325.5,421.05,61.6923,53,56.8,0,67.7,68.0,61.3
20160709163000,325.5,421.05,61.6923,53,56.8,0,67.8,68.0,61.3
20160709164500,325.5,421.05,61.6923,53,56.8,0,67.8,68.0,61.3
20160709170000,325.5,421.05,61.6923,53,56.8,0,67.8,68.0,61.3
20160709171500,325.5,421.05,61.6923,53,57.6,0,67.8,68.0,61.3
20160709173000,325.5,421.05,61.6923,53,57.6,0,67.7,68.0,61.3
20160709174500,325.5,421.05,61.6923,53,57.6,0,67.8,68.0,61.3
20160709180000,325.5,421.05,61.6923,53,57.6,0,67.8,68.0,61.3
20160709181500,325.5,421.05,61.6923,53,57.6,0,67.8,68.0,61.3
20160709183000,325.5,421.05,61.6923,53,57.6,0,67.9,68.0,61.3
20160709184500,325.5,421.05,61.6923,53,57.6,0,67.9,68.0,61.3
20160709190000,325.5,421.05,61.6923,53,57.6,0,67.8,68.0,61.3
20160709191500,325.5,421.05,61.6923,53,57.6,0,67.8,68.0,61.3
20160709193000,325.5,413.7,60.6154,53,57.6,0,67.8,68.0,61.3
20160709194500,325.5,413.7,60.6154,53,57.6,0,67.8,68.0,61.3
20160709200000,325.5,421.05,61.6923,53,57.6,0,67.8,68.0,61.3
20160709201500,325.5,421.05,61.6923,53,57.6,0,67.7,68.0,61.3
20160709203000,325.5,421.05,61.6923,53,58.3,0,67.8,68.0,61.3
20160709204500,325.5,421.05,61.6923,53,58.3,0,67.8,68.0,61.3
20160709210000,325.5,413.7,60.6154,52,58.3,0,67.7,68.0,61.3
20160709211500,325.5,407.4,59.6923,52,58.3,0,67.7,68.0,61.3
20160709213000,325.5,384.3,56.3077,50,58.3,0,67.7,68.0,61.3
20160709214500,325.5,392.7,57.5385,50,58.3,0,67.8,68.0,61.3
20160709220000,325.5,392.7,57.5385,50,58.3,0,67.8,68.0,61.3
20160709221500,325.5,384.3,56.3077,50,58.3,0,67.8,68.0,61.3
20160709223000,325.5,392.7,57.5385,50,58.3,0,67.9,68.0,61.3
20160709224500,325.5,392.7,57.5385,50,58.3,0,67.9,68.0,61.3
20160709230000,325.5,392.7,57.5385,50,58.3,0,67.8,68.0,61.3
20160709231500,325.5,392.7,57.5385,50,58.3,0,67.8,68.0,61.3
20160709233000,325.5,392.7,57.5385,50,58.3,0,67.7,68.0,61.3
20160709234500,325.5,368.55,54.0,48,58.3,0,67.7,68.0,61.3
20160710000000,325.5,360.15,52.7692,48,58.3,0,67.8,68.0,61.3
20160710001500,325.5,360.15,52.7692,48,58.3,0,67.8,68.0,61.3
20160710003000,325.5,360.15,52.7692,48,58.3,0,67.8,68.0,61.3
20160710004500,325.5,360.15,52.7692,48,58.3,0,67.9,68.0,61.3
20160710010000,325.5,360.15,52.7692,48,58.3,0,67.9,68.0,61.3
20160710011500,325.5,360.15,52.7692,48,58.3,0,67.9,68.0,61.3
20160710013000,325.5,360.15,52.7692,48,58.3,0,67.9,68.0,61.3
20160710014500,325.5,360.15,52.7692,48,58.3,0,67.9,68.0,61.3
20160710020000,325.5,360.15,52.7692,48,58.3,0,67.9,68.0,61.3
20160710021500,325.5,360.15,52.7692,48,58.3,0,67.8,68.0,61.3
20160710023000,325.5,360.15,52.7692,48,58.3,0,67.8,68.0,61.3
20160710024500,325.5,360.15,52.7692,48,59.1,0,67.8,68.0,61.3
20160710030000,325.5,360.15,52.7692,48,58.0,0,67.8,68.0,61.3
20160710031500,325.5,360.15,52.7692,48,58.0,0,67.7,68.0,61.3
20160710033000,325.5,344.4,50.4615,46,59.1,0,67.7,68.0,61.3
20160710034500,325.5,351.75,51.5385,46,59.1,0,67.9,68.0,61.3
20160710040000,325.5,351.75,51.5385,46,58.4,0,67.9,68.0,61.3
20160710041500,325.5,351.75,51.5385,46,58.4,0,67.8,68.0,61.3
20160710043000,325.5,351.75,51.5385,46,58.4,0,67.8,68.0,61.3
20160710044500,325.5,351.75,51.5385,46,58.4,0,67.7,68.0,61.3
20160710050000,325.5,338.1,49.5385,45,58.4,0,67.7,68.0,61.3
20160710051500,325.5,338.1,49.5385,45,58.4,0,67.7,68.0,61.3
20160710053000,325.5,338.1,49.5385,45,58.4,0,67.7,68.0,61.3
20160710054500,325.5,338.1,49.5385,45,58.4,0,67.7,68.0,61.3
20160710060000,325.5,338.1,49.5385,45,58.4,0,67.7,68.0,61.3
20160710061500,325.5,338.1,49.5385,45,58.4,0,67.7,68.0,61.3
20160710063000,325.5,338.1,49.5385,45,58.4,0,67.7,68.0,61.3
20160710064500,325.5,338.1,49.5385,45,58.4,0,67.7,68.0,61.3
20160710070000,325.5,338.1,49.5385,45,59.1,0,67.7,68.0,61.3
20160710071500,325.5,338.1,49.5385,45,58.4,0,67.7,68.0,61.3
20160710073000,325.5,338.1,49.5385,45,58.4,0,67.8,68.0,61.3
20160710074500,325.5,338.1,49.5385,45,58.4,0,67.8,68.0,61.3
20160710080000,325.5,338.1,49.5385,45,58.4,0,67.8,68.0,61.3
20160710081500,325.5,338.1,49.5385,45,58.4,0,67.9,68.0,61.3
20160710083000,325.5,338.1,49.5385,45,57.6,0,67.9,68.0,61.3
20160710084500,325.5,338.1,49.5385,45,57.6,0,67.9,68.0,61.3
20160710090000,325.5,338.1,49.5385,45,57.6,0,68.0,68.0,61.3
20160710091500,325.5,338.1,49.5385,45,57.6,0,68.0,68.0,61.3
20160710093000,325.5,338.1,49.5385,45,57.6,0,68.1,68.0,61.3
20160710094500,325.5,338.1,49.5385,45,57.6,0,68.2,68.0,61.3
20160710100000,325.5,349.65,51.2308,47,57.6,0,68.4,68.0,61.3
20160710101500,325.5,366.45,53.6923,48,58.3,0,68.3,68.0,61.3
20160710103000,325.5,366.45,53.6923,48,58.3,0,68.3,68.0,61.3
20160710104500,325.5,372.75,54.6154,48,58.3,0,68.2,68.0,61.3
20160710110000,325.5,372.75,54.6154,48,58.3,0,68.2,68.0,61.3
20160710111500,325.5,384.3,56.3077,50,58.3,0,68.3,68.0,61.3
20160710113000,325.5,392.7,57.5385,50,58.3,0,68.3,68.0,61.3
20160710114500,325.5,400.05,58.6154,51,58.3,0,68.3,68.0,61.3
20160710120000,325.5,400.05,58.6154,51,58.3,0,68.3,68.0,61.3
20160710121500,325.5,413.7,60.6154,53,57.6,0,68.2,68.0,61.3
20160710123000,325.5,413.7,60.6154,53,57.6,0,68.2,68.0,61.3
20160710124500,325.5,421.05,61.6923,53,57.6,0,68.1,68.0,61.3
20160710130000,325.5,421.05,61.6923,53,57.6,0,67.8,68.0,61.3
20160710131500,325.5,421.05,61.6923,53,56.4,0,67.7,68.0,61.3
20160710133000,325.5,376.95,55.2308,49,57.1,0,67.6,68.0,61.3
20160710134500,325.5,360.15,52.7692,48,56.4,0,67.6,68.0,61.3
20160710140000,325.5,352.8,51.6923,47,57.2,0,67.7,68.0,61.3
20160710141500,325.5,344.4,50.4615,47,57.2,0,67.8,68.0,61.3
20160710143000,325.5,352.8,51.6923,47,58.3,0,67.9,68.0,61.3
20160710144500,325.5,352.8,51.6923,47,57.5,0,67.9,68.0,61.3
20160710150000,325.5,352.8,51.6923,47,57.5,0,67.9,68.0,61.3
20160710151500,325.5,352.8,51.6923,47,57.5,0,68.1,68.0,61.3
20160710153000,325.5,352.8,51.6923,47,57.5,0,68.1,68.0,61.3
20160710154500,325.5,344.4,50.4615,47,57.5,0,68.1,68.0,61.3
20160710160000,325.5,344.4,50.4615,47,57.5,0,68.1,68.0,61.3
20160710161500,325.5,344.4,50.4615,47,57.5,0,68.1,68.0,61.3
20160710163000,325.5,344.4,50.4615,47,57.5,0,68.2,68.0,61.3
20160710164500,325.5,344.4,50.4615,47,57.5,0,68.2,68.0,61.3
20160710170000,325.5,360.15,52.7692,48,57.5,0,68.4,68.0,61.3
20160710171500,325.5,368.55,54.0,49,57.5,0,68.3,68.0,61.3
20160710173000,325.5,384.3,56.3077,50,57.5,0,68.2,68.0,61.3
20160710174500,325.5,384.3,56.3077,50,58.3,0,68.2,68.0,61.3
20160710180000,325.5,384.3,56.3077,50,58.3,0,68.2,68.0,61.3
20160710181500,325.5,384.3,56.3077,50,58.3,0,68.2,68.0,61.3
20160710183000,325.5,384.3,56.3077,50,58.3,0,68.2,68.0,61.3
20160710184500,325.5,384.3,56.3077,50,57.6,0,68.1,68.0,61.3
20160710190000,325.5,384.3,56.3077,50,58.4,0,68.2,68.0,61.3
20160710191500,325.5,384.3,56.3077,50,58.4,0,68.2,68.0,61.3
20160710193000,325.5,384.3,56.3077,50,58.4,0,68.1,68.0,61.3
20160710194500,325.5,384.3,56.3077,50,58.4,0,68.1,68.0,61.3
20160710200000,325.5,384.3,56.3077,50,58.4,0,68.1,68.0,61.3
20160710201500,325.5,384.3,56.3077,50,58.4,0,68.1,68.0,61.3
20160710203000,325.5,384.3,56.3077,50,58.4,0,68.1,68.0,61.3
20160710204500,325.5,384.3,56.3077,50,58.4,0,68.1,68.0,61.3
20160710210000,325.5,384.3,56.3077,50,58.4,0,68.1,68.0,61.3
20160710211500,325.5,384.3,56.3077,50,58.4,0,67.9,68.0,61.3
20160710213000,325.5,384.3,56.3077,50,58.4,0,67.9,68.0,61.3
20160710214500,325.5,384.3,56.3077,50,58.4,0,67.9,68.0,61.3
20160710220000,325.5,384.3,56.3077,50,58.4,0,67.9,68.0,61.3
20160710221500,325.5,384.3,56.3077,50,58.4,0,67.9,68.0,61.3
20160710223000,325.5,384.3,56.3077,50,58.4,0,67.8,68.0,61.3
20160710224500,325.5,384.3,56.3077,50,58.4,0,67.7,68.0,61.3
20160710230000,325.5,360.15,52.7692,48,58.4,0,67.7,68.0,61.3
20160710231500,325.5,352.8,51.6923,48,58.4,0,67.7,68.0,61.3
20160710233000,325.5,352.8,51.6923,47,58.4,0,67.7,68.0,61.3
20160710234500,325.5,352.8,51.6923,46,59.1,0,67.8,68.0,61.3
20160711000000,325.5,352.8,51.6923,46,59.1,0,67.9,68.0,61.3
20160711001500,325.5,352.8,51.6923,46,59.1,0,67.9,68.0,61.3
20160711003000,325.5,352.8,51.6923,46,59.1,0,67.9,68.0,61.3
20160711004500,325.5,352.8,51.6923,46,58.5,0,67.9,68.0,61.3
20160711010000,325.5,352.8,51.6923,46,58.5,0,67.9,68.0,61.3
20160711011500,325.5,352.8,51.6923,46,58.5,0,67.8,68.0,61.3
20160711013000,325.5,352.8,51.6923,46,58.5,0,67.9,68.0,61.3
20160711014500,325.5,352.8,51.6923,46,58.5,0,67.8,68.0,61.3
20160711020000,325.5,352.8,51.6923,46,58.5,0,67.8,68.0,61.3
20160711021500,325.5,352.8,51.6923,46,58.5,0,67.7,68.0,61.3
20160711023000,325.5,337.05,49.3846,45,58.5,0,67.7,68.0,61.3
20160711024500,325.5,337.05,49.3846,45,58.5,0,67.7,68.0,61.3
20160711030000,325.5,337.05,49.3846,45,58.5,0,67.7,68.0,61.3
20160711031500,325.5,337.05,49.3846,45,58.5,0,67.7,68.0,61.3
20160711033000,325.5,337.05,49.3846,45,58.5,0,67.7,68.0,61.3
20160711034500,325.5,337.05,49.3846,45,59.1,0,67.7,68.0,61.3
20160711040000,325.5,337.05,49.3846,45,59.1,0,67.8,68.0,61.3
20160711041500,325.5,337.05,49.3846,45,59.1,0,67.7,68.0,61.3
20160711043000,325.5,337.05,49.3846,45,59.1,0,67.7,68.0,61.3
20160711044500,325.5,337.05,49.3846,45,59.1,0,67.7,68.0,61.3
20160711050000,325.5,337.05,49.3846,45,58.4,0,67.7,68.0,61.3
20160711051500,325.5,337.05,49.3846,45,58.4,0,67.6,68.0,61.3
20160711053000,325.5,337.05,49.3846,45,58.4,0,67.6,68.0,61.3
20160711054500,325.5,337.05,49.3846,45,58.4,0,67.5,68.0,61.3
20160711060000,325.5,337.05,49.3846,45,58.4,0,67.6,68.0,61.3
20160711061500,325.5,337.05,49.3846,45,58.4,0,67.5,68.0,61.3
20160711063000,325.5,337.05,49.3846,45,58.4,0,67.5,68.0,61.3
20160711064500,325.5,337.05,49.3846,45,58.4,0,67.5,68.0,61.3
20160711070000,325.5,337.05,49.3846,45,58.4,0,67.6,68.0,61.3
20160711071500,325.5,337.05,49.3846,45,58.4,0,67.7,68.0,61.3
20160711073000,325.5,337.05,49.3846,45,57.6,0,67.8,68.0,61.3
20160711074500,325.5,341.25,50.0,45,57.6,0,67.8,68.0,61.3
20160711080000,325.5,341.25,50.0,45,57.6,0,67.9,68.0,61.3
20160711081500,325.5,337.05,49.3846,45,57.6,0,68.1,68.0,61.3
20160711083000,325.5,325.5,47.6923,45,57.6,0,68.2,68.0,61.3
20160711084500,325.5,325.5,47.6923,45,56.8,0,68.2,68.0,61.3
20160711090000,325.5,336.0,49.2308,46,57.9,0,68.3,68.0,61.3
20160711091500,325.5,362.25,53.0769,48,57.9,0,68.3,68.0,61.3
20160711093000,325.5,392.7,57.5385,51,57.9,0,68.4,68.0,61.3
20160711094500,325.5,407.4,59.6923,52,57.2,0,68.4,68.0,61.3
20160711100000,325.5,421.05,61.6923,53,57.2,0,68.2,68.0,61.3
20160711101500,325.5,413.7,60.6154,53,57.2,0,68.1,68.0,61.3
20160711103000,325.5,421.05,61.6923,53,58.0,0,68.1,68.0,61.3
20160711104500,325.5,421.05,61.6923,53,58.0,0,68.1,68.0,61.3
20160711110000,325.5,421.05,61.6923,53,58.0,0,68.2,68.0,61.3
20160711111500,325.5,421.05,61.6923,53,57.2,0,68.2,68.0,61.3
20160711113000,325.5,421.05,61.6923,52,57.2,0,68.3,68.0,61.3
20160711114500,325.5,443.1,64.9231,54,58.0,0,68.4,68.0,61.3
20160711120000,325.5,448.35,65.6923,55,57.4,0,68.3,68.0,61.3
20160711121500,325.5,448.35,65.6923,55,57.4,0,68.2,68.0,61.3
20160711123000,325.5,448.35,65.6923,55,56.8,0,68.2,68.0,61.3
20160711124500,325.5,448.35,65.6923,55,57.6,0,68.2,68.0,61.3
20160711130000,325.5,443.1,64.9231,55,57.6,0,68.2,68.0,61.3
20160711131500,325.5,455.7,66.7692,55,57.6,0,68.2,68.0,61.3
20160711133000,325.5,462.0,67.6923,55,57.6,0,68.2,68.0,61.3
20160711134500,325.5,448.35,65.6923,55,56.8,0,68.2,68.0,61.3
20160711140000,325.5,448.35,65.6923,55,57.5,0,68.2,68.0,61.3
20160711141500,325.5,480.899994,70.461538,58,57.5,0,68.400002,68.0,61.299999
20160711143000,325.5,474.600006,69.538462,58,58.299999,0,68.199997,68.0,61.299999
20160711144500,325.5,474.600006,69.538462,58,58.299999,0,68.199997,68.0,61.299999
20160711150000,325.5,522.900024,76.615388,60,58.299999,0,68.400002,68.0,61.299999
20160711151500,325.5,516.599976,75.692304,60,58.299999,0,68.300003,68.0,61.299999
20160711153000,325.5,534.450012,78.307694,62,58.299999,0,68.300003,68.0,61.299999
20160711154500,325.5,534.450012,78.307694,62,58.299999,0,68.199997,68.0,61.299999
20160711160000,325.5,534.450012,78.307694,62,58.299999,0,68.099998,68.0,61.299999
20160711161500,325.5,522.900024,76.615388,62,58.299999,0,68.099998,68.0,61.299999
20160711163000,325.5,538.650024,78.923081,62,58.299999,0,68.0,68.0,61.299999
20160711164500,325.5,538.650024,78.923081,62,58.299999,0,68.0,68.0,61.299999
20160711170000,325.5,544.950012,79.846156,62,58.299999,0,68.199997,68.0,61.299999
20160711171500,325.5,538.650024,78.923081,62,58.299999,0,68.199997,68.0,61.299999
20160711173000,325.5,538.650024,78.923081,62,58.299999,0,68.099998,68.0,61.299999
20160711174500,325.5,538.650024,78.923081,62,58.299999,0,67.800003,68.0,61.299999
20160711180000,325.5,510.299988,74.769229,59,58.299999,0,67.599998,68.0,61.299999
20160711181500,325.5,455.700012,66.769233,54,58.299999,0,67.400002,68.0,61.299999
20160711183000,325.5,413.700012,60.615386,51,58.299999,0,67.5,68.0,61.299999
20160711184500,325.5,384.299988,56.307691,49,58.299999,0,67.5,68.0,61.299999
20160711190000,325.5,376.950012,55.230771,49,58.299999,0,67.599998,68.0,61.299999
20160711191500,325.5,360.149994,52.76923,47,58.299999,0,67.599998,68.0,61.299999
20160711193000,325.5,324.450012,47.538463,44,58.299999,0,67.699997,68.0,61.299999
20160711194500,325.5,324.450012,47.538463,44,58.299999,0,67.800003,68.0,61.299999
20160711200000,325.5,320.25,46.923077,44,58.299999,0,67.900002,68.0,61.299999
20160711201500,325.5,320.25,46.923077,44,58.299999,0,68.099998,68.0,61.299999
20160711203000,325.5,320.25,46.923077,44,58.299999,0,68.199997,68.0,61.299999
20160711204500,325.5,325.5,47.692308,44,58.299999,0,68.199997,68.0,61.299999
20160711210000,325.5,325.5,47.692308,44,58.299999,0,68.199997,68.0,61.299999
20160711211500,325.5,325.5,47.692308,44,58.299999,0,68.199997,68.0,61.299999
20160711213000,325.5,331.799988,48.615383,45,58.299999,0,68.199997,68.0,61.299999
20160711214500,325.5,344.399994,50.461538,46,58.299999,0,68.199997,68.0,61.299999
20160711220000,325.5,344.399994,50.461538,46,58.299999,0,68.199997,68.0,61.299999
20160711221500,325.5,344.399994,50.461538,46,58.299999,0,68.199997,68.0,61.299999
20160711223000,325.5,344.399994,50.461538,46,58.299999,0,68.099998,68.0,61.299999
20160711224500,325.5,344.399994,50.461538,46,58.299999,0,68.099998,68.0,61.299999
20160711230000,325.5,344.399994,50.461538,46,58.299999,0,68.099998,68.0,61.299999
20160711231500,325.5,340.200012,49.846156,46,58.299999,0,68.099998,68.0,61.299999
20160711233000,325.5,340.200012,49.846156,46,58.299999,0,68.099998,68.0,61.299999
20160711234500,325.5,340.200012,49.846156,46,58.299999,0,68.099998,68.0,61.299999
20160712000000,325.5,340.200012,49.846156,46,58.299999,0,68.099998,68.0,61.299999
20160712001500,325.5,340.200012,49.846156,46,59.099998,0,68.0,68.0,61.299999
20160712003000,325.5,340.200012,49.846156,46,58.400002,0,68.0,68.0,61.299999
20160712004500,325.5,340.200012,49.846156,46,58.400002,0,67.900002,68.0,61.299999
20160712010000,325.5,340.200012,49.846156,46,58.400002,0,67.900002,68.0,61.299999
20160712011500,325.5,345.450012,50.615386,46,58.400002,0,67.900002,68.0,61.299999
20160712013000,325.5,345.450012,50.615386,46,58.400002,0,67.900002,68.0,61.299999
20160712014500,325.5,345.450012,50.615386,46,58.400002,0,67.800003,68.0,61.299999
20160712020000,325.5,345.450012,50.615386,46,59.099998,0,67.800003,68.0,61.299999
20160712021500,325.5,345.450012,50.615386,46,59.099998,0,67.800003,68.0,61.299999
20160712023000,325.5,345.450012,50.615386,46,58.400002,0,67.699997,68.0,61.299999
20160712024500,325.5,336.0,49.230769,46,58.400002,0,67.699997,68.0,61.299999
20160712030000,325.5,336.0,49.230769,45,58.400002,0,67.699997,68.0,61.299999
20160712031500,325.5,336.0,49.230769,45,58.400002,0,67.599998,68.0,61.299999
20160712033000,325.5,336.0,49.230769,45,58.400002,0,67.599998,68.0,61.299999
20160712034500,325.5,329.700012,48.307694,45,58.400002,0,67.599998,68.0,61.299999
20160712040000,325.5,329.700012,48.307694,45,58.400002,0,67.599998,68.0,61.299999
20160712041500,325.5,329.700012,48.307694,45,58.400002,0,67.599998,68.0,61.299999
20160712043000,325.5,329.700012,48.307694,45,58.400002,0,67.5,68.0,61.299999
20160712044500,325.5,337.049988,49.384614,45,58.400002,0,67.400002,68.0,61.299999
20160712050000,325.5,337.049988,49.384614,45,58.400002,0,67.400002,68.0,61.299999
20160712051500,325.5,337.049988,49.384614,45,58.400002,0,67.400002,68.0,61.299999
20160712053000,325.5,327.600006,48.000001,45,58.400002,0,67.400002,68.0,61.299999
20160712054500,325.5,327.600006,48.000001,45,58.400002,0,67.400002,68.0,61.299999
20160712060000,325.5,327.600006,48.000001,45,58.400002,0,67.5,68.0,61.299999
20160712061500,325.5,327.600006,48.000001,45,59.200001,0,67.599998,68.0,61.299999
20160712063000,325.5,337.049988,49.384614,45,58.400002,0,67.599998,68.0,61.299999
20160712064500,325.5,337.049988,49.384614,45,58.400002,0,67.599998,68.0,61.299999
20160712070000,325.5,329.700012,48.307694,45,58.400002,0,67.599998,68.0,61.299999
20160712071500,325.5,337.049988,49.384614,45,58.400002,0,67.5,68.0,61.299999
20160712073000,325.5,337.049988,49.384614,45,58.400002,0,67.5,68.0,61.299999
20160712074500,325.5,337.049988,49.384614,45,58.400002,0,67.5,68.0,61.299999
20160712080000,325.5,337.049988,49.384614,46,57.599998,0,67.599998,68.0,61.299999
20160712081500,325.5,337.049988,49.384614,46,57.599998,0,67.699997,68.0,61.299999
20160712083000,325.5,337.049988,49.384614,46,57.599998,0,67.900002,68.0,61.299999
20160712084500,325.5,342.299988,50.153844,46,57.599998,0,68.0,68.0,61.299999
20160712090000,325.5,342.299988,50.153844,46,57.599998,0,68.099998,68.0,61.299999
20160712091500,325.5,327.600006,48.000001,46,57.599998,0,68.199997,68.0,61.299999
20160712093000,325.5,350.700012,51.384617,48,57.599998,0,68.400002,68.0,61.299999
20160712094500,325.5,384.299988,56.307691,51,57.599998,0,68.400002,68.0,61.299999
20160712100000,325.5,400.049988,58.615383,52,57.599998,0,68.400002,68.0,61.299999
20160712101500,325.5,421.049988,61.692306,53,57.599998,0,68.199997,68.0,61.299999
20160712103000,325.5,413.700012,60.615386,53,57.599998,0,68.199997,68.0,61.299999
20160712104500,325.5,413.700012,60.615386,53,57.599998,0,68.099998,68.0,61.299999
20160712110000,325.5,413.700012,60.615386,53,57.599998,0,68.099998,68.0,61.299999
20160712111500,325.5,413.700012,60.615386,53,57.599998,0,68.199997,68.0,61.299999
20160712113000,325.5,421.049988,61.692306,53,57.599998,0,68.300003,68.0,61.299999
20160712114500,325.5,462.0,67.692308,57,57.599998,0,68.400002,68.0,61.299999
20160712120000,325.5,480.899994,70.461538,59,58.299999,0,68.300003,68.0,61.299999
20160712121500,325.5,480.899994,70.461538,59,58.299999,0,68.300003,68.0,61.299999
20160712123000,325.5,493.5,72.307692,59,57.599998,0,68.300003,68.0,61.299999
20160712124500,325.5,510.299988,74.769229,61,57.599998,0,68.199997,68.0,61.299999
20160712130000,325.5,510.299988,74.769229,61,57.599998,0,68.199997,68.0,61.299999
20160712131500,325.5,510.299988,74.769229,61,57.599998,0,68.099998,68.0,61.299999
20160712133000,325.5,510.299988,74.769229,61,57.599998,0,68.099998,68.0,61.299999
20160712134500,325.5,516.599976,75.692304,61,58.299999,0,68.099998,68.0,61.299999
20160712140000,325.5,516.599976,75.692304,61,57.599998,0,68.199997,68.0,61.299999
20160712141500,325.5,499.799988,73.230767,61,57.599998,0,68.199997,68.0,61.299999
20160712143000,325.5,510.299988,74.769229,61,57.599998,0,68.099998,68.0,61.299999
20160712144500,325.5,499.799988,73.230767,60,58.400002,0,68.199997,68.0,61.299999
20160712150000,325.5,506.100006,74.153847,60,58.400002,0,68.199997,68.0,61.299999
20160712151500,325.5,493.5,72.307692,60,58.400002,0,68.099998,68.0,61.299999
20160712153000,325.5,493.5,72.307692,60,57.5,0,68.0,68.0,61.299999
20160712154500,325.5,474.600006,69.538462,100,57.5,0,68.099998,68.0,61.299999
20160712160000,325.5,528.150024,77.384619,88,58.400002,0,68.099998,68.0,61.299999
20160712161500,325.5,510.299988,74.769229,79,58.400002,0,68.0,68.0,61.299999
20160712163000,325.5,487.200012,71.384617,100,58.400002,0,67.900002,68.0,61.299999
20160712164500,325.5,510.299988,74.769229,76,58.400002,0,67.800003,68.0,61.299999
20160712170000,325.5,522.900024,76.615388,73,58.400002,0,67.800003,68.0,61.299999
20160712171500,325.5,487.200012,71.384617,51,58.400002,0,67.800003,68.0,61.299999
20160712173000,325.5,528.150024,77.384619,65,58.400002,0,67.800003,68.0,61.299999
20160712174500,325.5,567.0,83.076923,90,58.400002,0,67.800003,68.0,61.299999
20160712180000,325.5,474.600006,69.538462,51,58.400002,0,67.699997,68.0,61.299999
20160712181500,325.5,474.600006,69.538462,51,58.400002,0,67.699997,68.0,61.299999
20160712183000,325.5,487.200012,71.384617,51,58.400002,0,67.800003,68.0,61.299999
20160712184500,325.5,469.350006,68.769232,49,58.400002,0,67.699997,68.0,61.299999
20160712190000,325.5,499.799988,73.230767,60,58.400002,0,67.699997,68.0,61.299999
20160712191500,325.5,474.600006,69.538462,93,58.400002,0,67.800003,68.0,61.299999
20160712193000,325.5,480.899994,70.461538,57,58.400002,0,67.699997,68.0,61.299999
20160712194500,325.5,448.350006,65.692309,48,58.400002,0,67.699997,68.0,61.299999
20160712200000,325.5,474.600006,69.538462,58,59.200001,0,67.699997,68.0,61.299999
20160712201500,325.5,469.350006,68.769232,53,58.400002,0,67.800003,68.0,61.299999
20160712203000,325.5,462.0,67.692308,51,58.400002,0,67.699997,68.0,61.299999
20160712204500,325.5,421.049988,61.692306,46,58.400002,0,67.699997,68.0,61.299999
20160712210000,325.5,413.700012,60.615386,46,58.400002,0,67.699997,68.0,61.299999
20160712211500,325.5,428.399994,62.76923,46,58.400002,0,67.800003,68.0,61.299999
20160712213000,325.5,413.700012,60.615386,46,58.400002,0,67.800003,68.0,61.299999
20160712214500,325.5,413.700012,60.615386,46,58.400002,0,67.800003,68.0,61.299999
20160712220000,325.5,435.75,63.846154,47,59.099998,0,67.699997,68.0,61.299999
20160712221500,325.5,384.299988,56.307691,44,58.400002,0,67.699997,68.0,61.299999
20160712223000,325.5,435.75,63.846154,48,58.400002,0,67.699997,68.0,61.299999
20160712224500,325.5,384.299988,56.307691,44,58.400002,0,67.800003,68.0,61.299999
20160712230000,325.5,392.700012,57.538463,44,58.400002,0,67.800003,68.0,61.299999
20160712231500,325.5,407.399994,59.692307,46,58.400002,0,67.800003,68.0,61.299999
20160712233000,325.5,392.700012,57.538463,43,58.400002,0,67.900002,68.0,61.299999
20160712234500,325.5,428.399994,62.76923,57,59.099998,0,67.800003,68.0,61.299999
20160713000000,325.5,392.700012,57.538463,43,58.400002,0,67.800003,68.0,61.299999
20160713001500,325.5,323.399994,47.384614,58,58.400002,0,67.800003,68.0,61.299999
20160713003000,325.5,392.700012,57.538463,43,58.400002,0,67.800003,68.0,61.299999
20160713004500,325.5,413.700012,60.615386,42,58.400002,0,67.800003,68.0,61.299999
20160713010000,325.5,413.700012,60.615386,46,59.299999,0,67.800003,68.0,61.299999
20160713011500,325.5,347.549988,50.923075,48,60.0,0,68.400002,68.0,61.299999
20160713013000,325.5,370.649994,54.307691,67,60.0,0,68.300003,68.0,61.299999
20160713014500,325.5,360.149994,52.76923,47,58.799999,0,68.199997,68.0,61.299999
20160713020000,325.5,343.350006,50.307693,46,58.799999,0,68.199997,68.0,61.299999
20160713021500,325.5,332.850006,48.769232,43,58.799999,0,68.199997,68.0,61.299999
20160713023000,325.5,360.149994,52.76923,48,58.799999,0,68.199997,68.0,61.299999
20160713024500,325.5,324.450012,47.538463,45,58.799999,0,68.199997,68.0,61.299999
20160713030000,325.5,338.100006,49.538462,46,58.799999,0,68.199997,68.0,61.299999
20160713031500,325.5,338.100006,49.538462,46,58.799999,0,68.199997,68.0,61.299999
20160713033000,325.5,333.899994,48.923076,46,58.799999,0,68.199997,68.0,61.299999
20160713034500,325.5,333.899994,48.923076,46,58.799999,0,68.199997,68.0,61.299999
20160713040000,325.5,333.899994,48.923076,46,58.799999,0,68.199997,68.0,61.299999
20160713041500,325.5,350.700012,51.384617,46,58.799999,0,68.199997,68.0,61.299999
20160713043000,325.5,328.649994,48.153845,44,58.799999,0,68.099998,68.0,61.299999
20160713044500,325.5,368.549988,53.999998,49,59.900002,0,68.199997,68.0,61.299999
20160713050000,325.5,333.899994,48.923076,46,59.099998,0,68.199997,68.0,61.299999
20160713051500,325.5,333.899994,48.923076,46,58.400002,0,68.199997,68.0,61.299999
20160713053000,325.5,349.649994,51.230768,46,58.400002,0,68.099998,68.0,61.299999
20160713054500,325.5,349.649994,51.230768,46,58.400002,0,68.099998,68.0,61.299999
20160713060000,325.5,349.649994,51.230768,46,58.400002,0,68.099998,68.0,61.299999
20160713061500,325.5,349.649994,51.230768,46,58.400002,0,68.0,68.0,61.299999
20160713063000,325.5,333.899994,48.923076,46,58.400002,0,68.099998,68.0,61.299999
20160713064500,325.5,347.549988,50.923075,46,58.400002,0,68.099998,68.0,61.299999
20160713070000,325.5,365.399994,53.538461,47,58.400002,0,68.300003,68.0,61.299999
20160713071500,325.5,365.399994,53.538461,47,58.400002,0,68.099998,68.0,61.299999
20160713073000,325.5,365.399994,53.538461,47,58.400002,0,68.199997,68.0,61.299999
20160713074500,325.5,369.600006,54.153847,48,58.400002,0,68.400002,68.0,61.299999
20160713080000,325.5,392.700012,57.538463,50,57.599998,0,68.400002,68.0,61.299999
20160713081500,325.5,413.700012,60.615386,53,57.599998,0,68.300003,68.0,61.299999
20160713083000,325.5,413.700012,60.615386,53,57.599998,0,68.199997,68.0,61.299999
20160713084500,325.5,448.350006,65.692309,54,57.599998,0,68.300003,68.0,61.299999
20160713090000,325.5,480.899994,70.461538,57,57.599998,0,68.400002,68.0,61.299999
20160713091500,325.5,480.899994,70.461538,57,57.599998,0,68.400002,68.0,61.299999
20160713093000,325.5,480.899994,70.461538,57,57.599998,0,68.300003,68.0,61.299999
20160713094500,325.5,493.5,72.307692,60,57.599998,0,68.300003,68.0,61.299999
20160713100000,325.5,506.100006,74.153847,60,57.599998,0,68.199997,68.0,61.299999
20160713101500,325.5,499.799988,73.230767,60,57.599998,0,68.099998,68.0,61.299999
20160713103000,325.5,295.049988,43.230767,100,58.299999,0,68.0,68.0,61.299999
20160713104500,325.5,510.299988,74.769229,100,58.299999,0,68.099998,68.0,61.299999
20160713110000,325.5,522.900024,76.615388,61,58.299999,0,67.900002,68.0,61.299999
20160713111500,325.5,448.350006,65.692309,100,58.299999,0,68.300003,68.0,61.299999
20160713113000,325.5,487.200012,71.384617,100,58.299999,0,68.199997,68.0,61.299999
20160713114500,325.5,538.650024,78.923081,100,58.299999,0,67.900002,68.0,61.299999
20160713120000,325.5,522.900024,76.615388,55,57.5,0,67.900002,68.0,61.299999
20160713121500,325.5,544.950012,79.846156,55,58.099998,0,67.800003,68.0,61.299999
20160713123000,325.5,522.900024,76.615388,55,57.400002,0,67.699997,68.0,61.299999
20160713124500,325.5,528.150024,77.384619,55,58.299999,0,67.800003,68.0,61.299999
20160713130000,325.5,534.450012,78.307694,55,57.599998,0,67.699997,68.0,61.299999
20160713131500,325.5,510.299988,74.769229,53,57.599998,0,67.599998,68.0,61.299999
20160713133000,325.5,480.899994,70.461538,52,57.599998,0,67.699997,68.0,61.299999
20160713134500,325.5,493.5,72.307692,53,57.599998,0,67.699997,68.0,61.299999
20160713140000,325.5,499.799988,73.230767,53,57.599998,0,67.699997,68.0,61.299999
20160713141500,325.5,487.200012,71.384617,52,57.599998,0,67.800003,68.0,61.299999
20160713143000,325.5,469.350006,68.769232,49,56.799999,0,67.800003,68.0,61.299999
20160713144500,325.5,474.600006,69.538462,49,57.900002,0,67.800003,68.0,61.299999
20160713150000,325.5,448.350006,65.692309,100,57.900002,0,67.900002,68.0,61.299999
20160713151500,325.5,469.350006,68.769232,50,57.200001,0,67.900002,68.0,61.299999
20160713153000,325.5,510.299988,74.769229,72,57.900002,0,67.900002,68.0,61.299999
20160713154500,325.5,474.600006,69.538462,49,57.900002,0,67.900002,68.0,61.299999
20160713160000,325.5,499.799988,73.230767,69,58.799999,0,67.900002,68.0,61.299999
20160713161500,325.5,469.350006,68.769232,50,58.0,0,68.099998,68.0,61.299999
20160713163000,325.5,506.100006,74.153847,66,58.0,0,67.900002,68.0,61.299999
20160713164500,325.5,493.5,72.307692,63,58.0,0,67.900002,68.0,61.299999
20160713170000,325.5,487.200012,71.384617,60,58.0,0,67.900002,68.0,61.299999
20160713171500,325.5,474.600006,69.538462,56,58.0,0,68.0,68.0,61.299999
20160713173000,325.5,480.899994,70.461538,56,58.0,0,68.099998,68.0,61.299999
20160713174500,325.5,480.899994,70.461538,55,58.700001,0,68.099998,68.0,61.299999
20160713180000,325.5,474.600006,69.538462,55,58.700001,0,67.900002,68.0,61.299999
20160713181500,325.5,480.899994,70.461538,55,58.700001,0,67.900002,68.0,61.299999
20160713183000,325.5,480.899994,70.461538,55,58.700001,0,67.900002,68.0,61.299999
20160713184500,325.5,474.600006,69.538462,50,58.0,0,67.800003,68.0,61.299999
20160713190000,325.5,474.600006,69.538462,50,58.0,0,67.699997,68.0,61.299999
20160713191500,325.5,474.600006,69.538462,50,58.0,0,67.800003,68.0,61.299999
20160713193000,325.5,474.600006,69.538462,50,58.0,0,67.800003,68.0,61.299999
20160713194500,325.5,480.899994,70.461538,50,58.0,0,67.699997,68.0,61.299999
20160713200000,325.5,448.350006,65.692309,47,58.0,0,67.599998,68.0,61.299999
20160713201500,325.5,428.399994,62.76923,46,58.0,0,67.599998,68.0,61.299999
20160713203000,325.5,407.399994,59.692307,45,58.0,0,67.699997,68.0,61.299999
20160713204500,325.5,407.399994,59.692307,45,58.0,0,67.699997,68.0,61.299999
20160713210000,325.5,407.399994,59.692307,44,58.0,0,67.800003,68.0,61.299999
20160713211500,325.5,407.399994,59.692307,44,58.700001,0,67.800003,68.0,61.299999
20160713213000,325.5,400.049988,58.615383,44,58.700001,0,67.800003,68.0,61.299999
20160713214500,325.5,407.399994,59.692307,44,58.700001,0,67.800003,68.0,61.299999
20160713220000,325.5,407.399994,59.692307,44,58.700001,0,67.800003,68.0,61.299999
20160713221500,325.5,400.049988,58.615383,44,58.700001,0,67.800003,68.0,61.299999
20160713223000,325.5,407.399994,59.692307,44,58.700001,0,67.800003,68.0,61.299999
20160713224500,325.5,400.049988,58.615383,44,58.700001,0,67.800003,68.0,61.299999
20160713230000,325.5,400.049988,58.615383,44,58.700001,0,67.800003,68.0,61.299999
20160713231500,325.5,400.049988,58.615383,44,58.0,0,67.800003,68.0,61.299999
20160713233000,325.5,400.049988,58.615383,44,58.0,0,67.800003,68.0,61.299999
20160713234500,325.5,392.700012,57.538463,43,58.0,0,67.699997,68.0,61.299999
20160714000000,325.5,368.549988,53.999998,42,58.0,0,67.599998,68.0,61.299999
20160714001500,325.5,352.799988,51.692306,41,58.0,0,67.699997,68.0,61.299999
20160714003000,325.5,360.149994,52.76923,41,58.0,0,67.900002,68.0,61.299999
20160714004500,325.5,360.149994,52.76923,41,58.700001,0,67.900002,68.0,61.299999
20160714010000,325.5,360.149994,52.76923,41,58.700001,0,67.900002,68.0,61.299999
20160714011500,325.5,352.799988,51.692306,41,58.700001,0,68.0,68.0,61.299999
20160714013000,325.5,352.799988,51.692306,41,58.700001,0,68.099998,68.0,61.299999
20160714014500,325.5,352.799988,51.692306,41,58.700001,0,68.099998,68.0,61.299999
