PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160714020000,325.5,352.799988,51.692306,41,58.700001,0,68.099998,68.0,61.299999
20160714021500,325.5,352.799988,51.692306,41,58.700001,0,68.199997,68.0,61.299999
20160714023000,325.5,360.149994,52.76923,41,58.700001,0,68.099998,68.0,61.299999
20160714024500,325.5,352.799988,51.692306,41,58.700001,0,68.099998,68.0,61.299999
20160714030000,325.5,352.799988,51.692306,41,58.700001,0,68.099998,68.0,61.299999
20160714031500,325.5,352.799988,51.692306,41,58.700001,0,67.900002,68.0,61.299999
20160714033000,325.5,352.799988,51.692306,41,58.700001,0,67.900002,68.0,61.299999
20160714034500,325.5,352.799988,51.692306,41,58.700001,0,67.900002,68.0,61.299999
20160714040000,325.5,352.799988,51.692306,41,58.700001,0,67.900002,68.0,61.299999
20160714041500,325.5,360.149994,52.76923,41,58.700001,0,67.900002,68.0,61.299999
20160714043000,325.5,352.799988,51.692306,41,58.700001,0,67.900002,68.0,61.299999
20160714044500,325.5,352.799988,51.692306,41,58.700001,0,67.900002,68.0,61.299999
20160714050000,325.5,352.799988,51.692306,41,58.700001,0,67.900002,68.0,61.299999
20160714051500,325.5,352.799988,51.692306,41,58.700001,0,67.800003,68.0,61.299999
20160714053000,325.5,352.799988,51.692306,41,58.700001,0,67.900002,68.0,61.299999
20160714054500,325.5,360.149994,52.76923,41,58.700001,0,67.900002,68.0,61.299999
20160714060000,325.5,352.799988,51.692306,41,58.700001,0,67.900002,68.0,61.299999
20160714061500,325.5,352.799988,51.692306,41,58.700001,0,67.900002,68.0,61.299999
20160714063000,325.5,352.799988,51.692306,41,58.700001,0,68.099998,68.0,61.299999
20160714064500,325.5,352.799988,51.692306,41,58.700001,0,68.199997,68.0,61.299999
20160714070000,325.5,352.799988,51.692306,41,58.700001,0,68.199997,68.0,61.299999
20160714071500,325.5,360.149994,52.76923,41,58.700001,0,68.199997,68.0,61.299999
20160714073000,325.5,368.549988,53.999998,42,58.0,0,68.400002,68.0,61.299999
20160714074500,325.5,392.700012,57.538463,44,58.0,0,68.300003,68.0,61.299999
20160714080000,325.5,400.049988,58.615383,44,58.0,0,68.199997,68.0,61.299999
20160714081500,325.5,407.399994,59.692307,45,58.0,0,68.300003,68.0,61.299999
20160714083000,525.0,0.0,0.0,91,58.0,0,68.400002,68.0,61.299999
20160714084500,325.5,597.450012,87.538463,60,58.0,0,68.300003,68.0,61.299999
20160714090000,325.5,597.450012,87.538463,60,58.0,0,68.099998,68.0,61.299999
20160714091500,325.5,597.450012,87.538463,60,58.0,0,67.900002,68.0,61.299999
20160714093000,325.5,586.950012,86.000002,59,58.0,0,67.699997,68.0,61.299999
20160714094500,325.5,576.450012,84.46154,57,58.700001,0,67.699997,68.0,61.299999
20160714100000,325.5,544.950012,79.846156,56,58.700001,0,67.699997,68.0,61.299999
20160714101500,325.5,544.950012,79.846156,55,58.099998,0,67.699997,68.0,61.299999
20160714103000,325.5,522.900024,76.615388,53,58.099998,0,67.699997,68.0,61.299999
20160714104500,325.5,528.150024,77.384619,53,58.099998,0,67.699997,68.0,61.299999
20160714110000,325.5,506.100006,74.153847,52,58.099998,0,67.699997,68.0,61.299999
20160714111500,325.5,506.100006,74.153847,52,57.5,0,67.699997,68.0,61.299999
20160714113000,325.5,493.5,72.307692,51,57.5,0,67.699997,68.0,61.299999
20160714114500,325.5,480.899994,70.461538,50,56.799999,0,67.900002,68.0,61.299999
20160714120000,325.5,469.350006,68.769232,50,58.299999,0,68.099998,68.0,61.299999
20160714121500,325.5,474.600006,69.538462,51,58.299999,0,68.199997,68.0,61.299999
20160714123000,325.5,474.600006,69.538462,51,58.299999,0,68.199997,68.0,61.299999
20160714124500,325.5,480.899994,70.461538,51,58.299999,0,68.199997,68.0,61.299999
20160714130000,325.5,474.600006,69.538462,51,58.299999,0,68.099998,68.0,61.299999
20160714131500,325.5,474.600006,69.538462,51,58.299999,0,68.099998,68.0,61.299999
20160714133000,325.5,474.600006,69.538462,51,58.299999,0,67.900002,68.0,61.299999
20160714134500,325.5,480.899994,70.461538,51,58.299999,0,67.800003,68.0,61.299999
20160714140000,325.5,480.899994,70.461538,51,58.299999,0,67.699997,68.0,61.299999
20160714141500,325.5,474.600006,69.538462,49,58.299999,0,67.699997,68.0,61.299999
20160714143000,325.5,462.0,67.692308,48,58.299999,0,67.699997,68.0,61.299999
20160714144500,325.5,462.0,67.692308,48,58.299999,0,67.800003,68.0,61.299999
20160714150000,325.5,455.700012,66.769233,48,58.299999,0,67.699997,68.0,61.299999
20160714151500,325.5,448.350006,65.692309,48,58.299999,0,67.699997,68.0,61.299999
20160714153000,325.5,448.350006,65.692309,47,58.299999,0,67.699997,68.0,61.299999
20160714154500,325.5,443.100006,64.923078,47,58.299999,0,67.800003,68.0,61.299999
20160714160000,325.5,443.100006,64.923078,47,58.299999,0,67.800003,68.0,61.299999
20160714161500,325.5,443.100006,64.923078,47,58.299999,0,67.800003,68.0,61.299999
20160714163000,325.5,435.75,63.846154,46,58.299999,0,67.699997,68.0,61.299999
20160714164500,325.5,421.049988,61.692306,45,58.299999,0,67.699997,68.0,61.299999
20160714170000,325.5,413.700012,60.615386,44,58.299999,0,67.699997,68.0,61.200001
20160714171500,325.5,407.399994,59.692307,44,58.299999,0,67.800003,68.0,61.299999
20160714173000,325.5,407.399994,59.692307,44,58.299999,0,67.900002,68.0,61.299999
20160714174500,325.5,407.399994,59.692307,44,58.299999,0,67.900002,68.0,61.299999
20160714180000,325.5,413.700012,60.615386,44,58.299999,0,67.900002,68.0,61.299999
20160714181500,325.5,400.049988,58.615383,43,58.299999,0,67.699997,68.0,61.299999
20160714183000,325.5,400.049988,58.615383,43,58.299999,0,67.699997,68.0,61.299999
20160714184500,325.5,384.299988,56.307691,42,58.299999,0,67.800003,68.0,61.299999
20160714190000,325.5,384.299988,56.307691,42,58.299999,0,67.900002,68.0,61.299999
20160714191500,325.5,384.299988,56.307691,42,58.299999,0,67.900002,68.0,61.299999
20160714193000,325.5,384.299988,56.307691,42,58.299999,0,67.900002,68.0,61.299999
20160714194500,325.5,384.299988,56.307691,42,58.299999,0,67.800003,68.0,61.299999
20160714200000,325.5,384.299988,56.307691,42,58.299999,0,67.800003,68.0,61.299999
20160714201500,325.5,384.299988,56.307691,42,58.299999,0,67.800003,68.0,61.299999
20160714203000,325.5,384.299988,56.307691,42,58.299999,0,67.800003,68.0,61.299999
20160714204500,325.5,384.299988,56.307691,42,58.299999,0,67.699997,68.0,61.299999
20160714210000,325.5,384.299988,56.307691,42,58.299999,0,67.800003,68.0,61.299999
20160714211500,325.5,384.299988,56.307691,42,58.299999,0,67.800003,68.0,61.299999
20160714213000,325.5,384.299988,56.307691,42,58.299999,0,67.800003,68.0,61.299999
20160714214500,325.5,384.299988,56.307691,42,58.299999,0,67.800003,68.0,61.299999
20160714220000,325.5,384.299988,56.307691,42,58.299999,0,67.800003,68.0,61.299999
20160714221500,325.5,384.299988,56.307691,42,58.299999,0,67.699997,68.0,61.299999
20160714223000,325.5,368.549988,53.999998,41,58.299999,0,67.699997,68.0,61.299999
20160714224500,325.5,368.549988,53.999998,41,58.299999,0,67.699997,68.0,61.299999
20160714230000,325.5,352.799988,51.692306,40,58.299999,0,67.900002,68.0,61.299999
20160714231500,325.5,360.149994,52.76923,40,58.299999,0,67.900002,68.0,61.299999
20160714233000,325.5,352.799988,51.692306,40,58.299999,0,67.800003,68.0,61.299999
20160714234500,325.5,352.799988,51.692306,40,58.299999,0,67.800003,68.0,61.299999
20160715000000,325.5,352.799988,51.692306,40,58.299999,0,67.800003,68.0,61.299999
20160715001500,325.5,352.799988,51.692306,40,58.299999,0,67.800003,68.0,61.299999
20160715003000,325.5,352.799988,51.692306,40,58.299999,0,67.900002,68.0,61.299999
20160715004500,325.5,352.799988,51.692306,40,58.299999,0,67.900002,68.0,61.299999
20160715010000,325.5,352.799988,51.692306,40,59.099998,0,67.800003,68.0,61.299999
20160715011500,325.5,352.799988,51.692306,40,59.099998,0,67.800003,68.0,61.299999
20160715013000,325.5,352.799988,51.692306,40,58.400002,0,67.900002,68.0,61.299999
20160715014500,325.5,352.799988,51.692306,40,58.400002,0,67.800003,68.0,61.299999
20160715020000,325.5,352.799988,51.692306,40,58.400002,0,67.800003,68.0,61.299999
20160715021500,325.5,352.799988,51.692306,40,58.400002,0,67.699997,68.0,61.299999
20160715023000,325.5,344.399994,50.461538,39,58.400002,0,67.699997,68.0,61.299999
20160715024500,325.5,338.100006,49.538462,38,58.400002,0,67.699997,68.0,61.299999
20160715030000,325.5,338.100006,49.538462,38,58.400002,0,67.699997,68.0,61.299999
20160715031500,325.5,338.100006,49.538462,38,58.400002,0,67.699997,68.0,61.299999
20160715033000,325.5,338.100006,49.538462,38,58.400002,0,67.699997,68.0,61.299999
20160715034500,325.5,338.100006,49.538462,38,58.400002,0,67.699997,68.0,61.299999
20160715040000,325.5,338.100006,49.538462,38,58.400002,0,67.699997,68.0,61.299999
20160715041500,325.5,338.100006,49.538462,38,58.400002,0,67.699997,68.0,61.299999
20160715043000,325.5,338.100006,49.538462,38,58.400002,0,67.699997,68.0,61.299999
20160715044500,325.5,338.100006,49.538462,38,59.200001,0,67.699997,68.0,61.299999
20160715050000,325.5,338.100006,49.538462,38,59.200001,0,67.699997,68.0,61.299999
20160715051500,325.5,338.100006,49.538462,38,59.200001,0,67.699997,68.0,61.299999
20160715053000,325.5,338.100006,49.538462,38,59.200001,0,67.699997,68.0,61.299999
20160715054500,325.5,338.100006,49.538462,38,58.400002,0,67.699997,68.0,61.299999
20160715060000,325.5,338.100006,49.538462,38,58.400002,0,67.699997,68.0,61.299999
20160715061500,325.5,338.100006,49.538462,38,58.400002,0,67.800003,68.0,61.299999
20160715063000,325.5,338.100006,49.538462,38,58.400002,0,67.699997,68.0,61.299999
20160715064500,325.5,338.100006,49.538462,38,58.400002,0,67.699997,68.0,61.299999
20160715070000,325.5,338.100006,49.538462,38,58.400002,0,67.599998,68.0,61.299999
20160715071500,325.5,338.100006,49.538462,38,58.400002,0,67.699997,68.0,61.299999
20160715073000,325.5,333.899994,48.923076,38,58.400002,0,67.900002,68.0,61.299999
20160715074500,325.5,333.899994,48.923076,38,59.099998,0,68.0,68.0,61.299999
20160715080000,325.5,333.899994,48.923076,38,58.099998,0,68.099998,68.0,61.299999
20160715081500,325.5,338.100006,49.538462,38,58.099998,0,68.099998,68.0,61.299999
20160715083000,325.5,338.100006,49.538462,38,58.700001,0,68.199997,68.0,61.299999
20160715084500,325.5,338.100006,49.538462,38,58.700001,0,68.300003,68.0,61.299999
20160715090000,325.5,364.350006,53.384616,41,58.700001,0,68.400002,68.0,61.299999
20160715091500,325.5,357.0,52.307692,41,57.599998,0,68.300003,68.0,61.299999
20160715093000,325.5,369.600006,54.153847,42,58.299999,0,68.199997,68.0,61.299999
20160715094500,325.5,392.700012,57.538463,45,58.299999,0,68.300003,68.0,61.299999
20160715100000,325.5,392.700012,57.538463,45,58.299999,0,68.099998,68.0,61.299999
20160715101500,325.5,392.700012,57.538463,45,57.200001,0,67.900002,68.0,61.299999
20160715103000,325.5,400.049988,58.615383,45,57.200001,0,67.900002,68.0,61.299999
20160715104500,325.5,400.049988,58.615383,45,57.200001,0,67.900002,68.0,61.299999
20160715110000,325.5,400.049988,58.615383,45,57.200001,0,67.900002,68.0,61.299999
20160715111500,325.5,407.399994,59.692307,45,57.200001,0,68.0,68.0,61.299999
20160715113000,325.5,407.399994,59.692307,45,57.200001,0,68.0,68.0,61.299999
20160715114500,325.5,413.700012,60.615386,45,58.0,0,68.099998,68.0,61.299999
20160715120000,325.5,407.399994,59.692307,45,58.0,0,68.199997,68.0,61.299999
20160715121500,325.5,407.399994,59.692307,45,58.0,0,68.199997,68.0,61.299999
20160715123000,325.5,407.399994,59.692307,45,58.0,0,68.099998,68.0,61.299999
20160715124500,325.5,413.700012,60.615386,45,58.0,0,68.099998,68.0,61.299999
20160715130000,325.5,413.700012,60.615386,44,58.0,0,68.099998,68.0,61.299999
20160715131500,325.5,407.399994,59.692307,44,58.0,0,68.199997,68.0,61.299999
20160715133000,325.5,400.049988,58.615383,44,58.0,0,68.199997,68.0,61.299999
20160715134500,325.5,400.049988,58.615383,44,58.0,0,68.300003,68.0,61.299999
20160715140000,325.5,407.399994,59.692307,45,58.0,0,68.300003,68.0,61.299999
20160715141500,325.5,421.049988,61.692306,47,58.799999,0,68.300003,68.0,61.299999
20160715143000,325.5,421.049988,61.692306,47,58.099998,0,68.199997,68.0,61.299999
20160715144500,325.5,421.049988,61.692306,47,58.099998,0,68.300003,68.0,61.299999
20160715150000,325.5,421.049988,61.692306,47,58.099998,0,68.199997,68.0,61.299999
20160715151500,325.5,428.399994,62.76923,47,58.700001,0,68.199997,68.0,61.299999
20160715153000,325.5,421.049988,61.692306,47,58.700001,0,68.099998,68.0,61.299999
20160715154500,325.5,421.049988,61.692306,47,58.0,0,67.900002,68.0,61.299999
20160715160000,325.5,421.049988,61.692306,47,58.0,0,67.900002,68.0,61.299999
20160715161500,325.5,428.399994,62.76923,47,58.0,0,67.900002,68.0,61.299999
20160715163000,325.5,443.100006,64.923078,47,58.0,0,67.900002,68.0,61.299999
20160715164500,325.5,448.350006,65.692309,47,58.0,0,67.800003,68.0,61.299999
20160715170000,325.5,435.75,63.846154,46,58.0,0,67.800003,68.0,61.299999
20160715171500,325.5,435.75,63.846154,46,58.0,0,67.800003,68.0,61.299999
20160715173000,325.5,428.399994,62.76923,46,58.0,0,67.800003,68.0,61.299999
20160715174500,325.5,421.049988,61.692306,45,58.0,0,67.699997,68.0,61.299999
20160715180000,325.5,413.700012,60.615386,45,58.0,0,67.699997,68.0,61.299999
20160715181500,325.5,400.049988,58.615383,44,58.0,0,67.699997,68.0,61.299999
20160715183000,325.5,400.049988,58.615383,44,58.0,0,67.800003,68.0,61.299999
20160715184500,325.5,400.049988,58.615383,44,58.0,0,67.800003,68.0,61.299999
20160715190000,325.5,400.049988,58.615383,44,58.0,0,67.800003,68.0,61.299999
20160715191500,325.5,400.049988,58.615383,44,58.0,0,67.900002,68.0,61.299999
20160715193000,325.5,400.049988,58.615383,44,58.0,0,67.800003,68.0,61.299999
20160715194500,325.5,407.399994,59.692307,44,58.0,0,67.800003,68.0,61.299999
20160715200000,325.5,400.049988,58.615383,44,58.0,0,67.800003,68.0,61.299999
20160715201500,325.5,400.049988,58.615383,44,58.0,0,67.699997,68.0,61.299999
20160715203000,325.5,384.299988,56.307691,42,58.0,0,67.699997,68.0,61.299999
20160715204500,325.5,376.950012,55.230771,42,58.0,0,67.699997,68.0,61.299999
20160715210000,325.5,368.549988,53.999998,41,58.0,0,67.699997,68.0,61.299999
20160715211500,325.5,360.149994,52.76923,40,58.700001,0,67.699997,68.0,61.299999
20160715213000,325.5,360.149994,52.76923,40,58.700001,0,67.800003,68.0,61.299999
20160715214500,325.5,352.799988,51.692306,40,58.700001,0,67.800003,68.0,61.299999
20160715220000,325.5,360.149994,52.76923,40,58.700001,0,67.800003,68.0,61.299999
20160715221500,325.5,360.149994,52.76923,40,58.700001,0,67.800003,68.0,61.299999
20160715223000,325.5,352.799988,51.692306,40,58.700001,0,67.699997,68.0,61.299999
20160715224500,325.5,352.799988,51.692306,40,58.700001,0,67.800003,68.0,61.299999
20160715230000,325.5,344.399994,50.461538,40,58.700001,0,67.800003,68.0,61.299999
20160715231500,325.5,338.100006,49.538462,38,58.700001,0,67.699997,68.0,61.200001
20160715233000,325.5,338.100006,49.538462,38,58.700001,0,67.800003,68.0,61.299999
20160715234500,325.5,342.299988,50.153844,38,58.700001,0,67.800003,68.0,61.200001
20160716000000,325.5,342.299988,50.153844,38,58.700001,0,67.800003,68.0,61.299999
20160716001500,325.5,342.299988,50.153844,38,58.700001,0,67.800003,68.0,61.299999
20160716003000,325.5,342.299988,50.153844,38,58.700001,0,67.800003,68.0,61.299999
20160716004500,325.5,342.299988,50.153844,38,58.700001,0,67.800003,68.0,61.200001
20160716010000,325.5,334.950012,49.076925,38,58.700001,0,67.900002,68.0,61.299999
20160716011500,325.5,324.450012,47.538463,44,59.900002,0,68.199997,68.0,61.299999
20160716013000,325.5,324.450012,47.538463,44,58.799999,0,68.099998,68.0,61.299999
20160716014500,325.5,324.450012,47.538463,44,58.799999,0,68.099998,68.0,61.299999
20160716020000,325.5,324.450012,47.538463,44,58.799999,0,68.0,68.0,61.200001
20160716021500,325.5,330.75,48.461538,44,58.799999,0,67.900002,68.0,61.299999
20160716023000,325.5,330.75,48.461538,44,58.799999,0,67.900002,68.0,61.299999
20160716024500,325.5,330.75,48.461538,44,58.799999,0,67.900002,68.0,61.299999
20160716030000,325.5,330.75,48.461538,44,58.799999,0,67.900002,68.0,61.299999
20160716031500,325.5,330.75,48.461538,44,58.799999,0,67.800003,68.0,61.299999
20160716033000,325.5,330.75,48.461538,44,58.799999,0,67.900002,68.0,61.299999
20160716034500,325.5,330.75,48.461538,44,58.799999,0,67.800003,68.0,61.299999
20160716040000,325.5,330.75,48.461538,44,58.799999,0,67.800003,68.0,61.299999
20160716041500,325.5,330.75,48.461538,44,58.799999,0,67.699997,68.0,61.299999
20160716043000,325.5,330.75,48.461538,44,58.799999,0,67.699997,68.0,61.299999
20160716044500,325.5,330.75,48.461538,44,58.799999,0,67.699997,68.0,61.299999
20160716050000,325.5,330.75,48.461538,44,58.799999,0,67.699997,68.0,61.299999
20160716051500,325.5,334.950012,49.076925,44,58.799999,0,67.599998,68.0,61.299999
20160716053000,325.5,330.75,48.461538,44,58.799999,0,67.599998,68.0,61.299999
20160716054500,325.5,330.75,48.461538,44,58.799999,0,67.599998,68.0,61.200001
20160716060000,325.5,330.75,48.461538,44,58.799999,0,67.599998,68.0,61.299999
20160716061500,325.5,330.75,48.461538,44,58.799999,0,67.599998,68.0,61.299999
20160716063000,325.5,330.75,48.461538,44,58.799999,0,67.599998,68.0,61.200001
20160716064500,325.5,330.75,48.461538,44,59.5,0,67.599998,68.0,61.299999
20160716070000,325.5,330.75,48.461538,44,59.5,0,67.599998,68.0,61.200001
20160716071500,325.5,330.75,48.461538,44,58.400002,0,67.599998,68.0,61.299999
20160716073000,325.5,330.75,48.461538,44,58.400002,0,67.400002,68.0,61.299999
20160716074500,325.5,330.75,48.461538,44,58.400002,0,67.400002,68.0,61.200001
20160716080000,325.5,334.950012,49.076925,44,57.599998,0,67.300003,68.0,61.299999
20160716081500,325.5,334.950012,49.076925,44,57.599998,0,67.300003,68.0,61.299999
20160716083000,325.5,334.950012,49.076925,44,57.599998,0,67.400002,68.0,61.299999
20160716084500,325.5,334.950012,49.076925,44,57.599998,0,67.5,68.0,61.299999
20160716090000,325.5,330.75,48.461538,44,57.599998,0,67.5,68.0,61.299999
20160716091500,325.5,330.75,48.461538,44,57.599998,0,67.599998,68.0,61.299999
20160716093000,325.5,330.75,48.461538,44,57.599998,0,67.699997,68.0,61.299999
20160716094500,325.5,330.75,48.461538,44,57.599998,0,67.800003,68.0,61.299999
20160716100000,325.5,330.75,48.461538,44,56.799999,0,67.800003,68.0,61.299999
20160716101500,325.5,326.549988,47.846152,44,57.599998,0,67.800003,68.0,61.299999
20160716103000,325.5,326.549988,47.846152,44,57.599998,0,68.0,68.0,61.299999
20160716104500,325.5,326.549988,47.846152,44,56.799999,0,68.199997,68.0,61.299999
20160716110000,325.5,337.049988,49.384614,45,57.900002,0,68.199997,68.0,61.299999
20160716111500,325.5,337.049988,49.384614,45,57.900002,0,68.199997,68.0,61.299999
20160716113000,325.5,337.049988,49.384614,45,57.900002,0,68.199997,68.0,61.299999
20160716114500,325.5,345.450012,50.615386,45,57.900002,0,68.300003,68.0,61.299999
20160716120000,325.5,352.799988,51.692306,46,57.900002,0,68.300003,68.0,61.299999
20160716121500,325.5,370.649994,54.307691,48,57.900002,0,68.300003,68.0,61.299999
20160716123000,325.5,375.899994,55.076922,48,57.900002,0,68.199997,68.0,61.299999
20160716124500,325.5,370.649994,54.307691,48,57.900002,0,68.199997,68.0,61.299999
20160716130000,325.5,370.649994,54.307691,48,57.900002,0,68.199997,68.0,61.299999
20160716131500,325.5,374.850006,54.923078,48,57.900002,0,68.199997,68.0,61.299999
20160716133000,325.5,374.850006,54.923078,48,57.099998,0,68.099998,68.0,61.299999
20160716134500,325.5,374.850006,54.923078,48,57.099998,0,68.099998,68.0,61.299999
20160716140000,325.5,374.850006,54.923078,48,57.099998,0,68.099998,68.0,61.299999
20160716141500,325.5,374.850006,54.923078,48,58.0,0,68.099998,68.0,61.299999
20160716143000,325.5,370.649994,54.307691,48,58.0,0,68.099998,68.0,61.299999
20160716144500,325.5,370.649994,54.307691,48,58.0,0,68.099998,68.0,61.299999
20160716150000,325.5,370.649994,54.307691,48,58.0,0,68.099998,68.0,61.299999
20160716151500,325.5,370.649994,54.307691,48,58.0,0,68.099998,68.0,61.299999
20160716153000,325.5,374.850006,54.923078,48,58.0,0,68.099998,68.0,61.299999
20160716154500,325.5,374.850006,54.923078,48,58.0,0,67.900002,68.0,61.299999
20160716160000,325.5,374.850006,54.923078,48,58.0,0,67.900002,68.0,61.200001
20160716161500,325.5,374.850006,54.923078,48,58.700001,0,68.0,68.0,61.299999
20160716163000,325.5,374.850006,54.923078,48,58.700001,0,68.0,68.0,61.299999
20160716164500,325.5,374.850006,54.923078,48,58.700001,0,67.900002,68.0,61.299999
20160716170000,325.5,370.649994,54.307691,48,58.099998,0,67.900002,68.0,61.299999
20160716171500,325.5,370.649994,54.307691,48,58.099998,0,67.900002,68.0,61.299999
20160716173000,325.5,370.649994,54.307691,48,58.099998,0,67.800003,68.0,61.200001
20160716174500,325.5,370.649994,54.307691,48,58.099998,0,67.699997,68.0,61.200001
20160716180000,325.5,374.850006,54.923078,48,58.099998,0,67.699997,68.0,61.299999
20160716181500,325.5,344.399994,50.461538,45,58.099998,0,67.599998,68.0,61.299999
20160716183000,325.5,344.399994,50.461538,45,58.099998,0,67.699997,68.0,61.299999
20160716184500,325.5,334.950012,49.076925,45,58.099998,0,67.699997,68.0,61.299999
20160716190000,325.5,334.950012,49.076925,45,58.700001,0,67.800003,68.0,61.200001
20160716191500,325.5,334.950012,49.076925,45,58.700001,0,67.900002,68.0,61.200001
20160716193000,325.5,334.950012,49.076925,45,58.700001,0,68.099998,68.0,61.200001
20160716194500,325.5,334.950012,49.076925,45,58.700001,0,68.0,68.0,61.299999
20160716200000,325.5,334.950012,49.076925,45,58.700001,0,68.099998,68.0,61.299999
20160716201500,325.5,334.950012,49.076925,45,58.700001,0,68.0,68.0,61.200001
20160716203000,325.5,334.950012,49.076925,45,58.700001,0,68.099998,68.0,61.299999
20160716204500,325.5,334.950012,49.076925,45,58.700001,0,68.099998,68.0,61.200001
20160716210000,325.5,334.950012,49.076925,45,58.700001,0,68.099998,68.0,61.200001
20160716211500,325.5,334.950012,49.076925,45,58.700001,0,68.0,68.0,61.200001
20160716213000,325.5,334.950012,49.076925,45,58.700001,0,67.900002,68.0,61.299999
20160716214500,325.5,334.950012,49.076925,45,58.700001,0,68.099998,68.0,61.200001
20160716220000,325.5,334.950012,49.076925,45,58.700001,0,68.0,68.0,61.200001
20160716221500,325.5,334.950012,49.076925,45,58.700001,0,68.099998,68.0,61.299999
20160716223000,325.5,334.950012,49.076925,45,58.700001,0,68.099998,68.0,61.299999
20160716224500,325.5,334.950012,49.076925,45,58.700001,0,68.099998,68.0,61.299999
20160716230000,325.5,334.950012,49.076925,45,58.700001,0,68.099998,68.0,61.200001
20160716231500,325.5,334.950012,49.076925,45,58.700001,0,68.0,68.0,61.299999
20160716233000,325.5,334.950012,49.076925,45,58.700001,0,67.900002,68.0,61.299999
20160716234500,325.5,334.950012,49.076925,45,58.700001,0,67.900002,68.0,61.299999
20160717000000,325.5,334.950012,49.076925,45,58.700001,0,67.900002,68.0,61.299999
20160717001500,325.5,334.950012,49.076925,45,58.700001,0,67.900002,68.0,61.200001
20160717003000,325.5,334.950012,49.076925,45,58.700001,0,67.800003,68.0,61.200001
20160717004500,325.5,334.950012,49.076925,45,58.700001,0,67.900002,68.0,61.200001
20160717010000,325.5,334.950012,49.076925,45,58.700001,0,67.900002,68.0,61.200001
20160717011500,325.5,334.950012,49.076925,45,58.700001,0,68.0,68.0,61.099998
20160717013000,325.5,334.950012,49.076925,45,58.700001,0,67.900002,68.0,61.299999
20160717014500,325.5,334.950012,49.076925,45,58.700001,0,67.900002,68.0,61.299999
20160717020000,325.5,334.950012,49.076925,45,58.700001,0,67.800003,68.0,61.299999
20160717021500,325.5,334.950012,49.076925,45,58.700001,0,67.800003,68.0,61.099998
20160717023000,325.5,334.950012,49.076925,45,58.700001,0,67.900002,68.0,61.200001
20160717024500,325.5,334.950012,49.076925,45,58.700001,0,67.800003,68.0,61.200001
20160717030000,325.5,334.950012,49.076925,45,58.700001,0,67.699997,68.0,61.099998
20160717031500,325.5,334.950012,49.076925,45,58.700001,0,67.699997,68.0,61.200001
20160717033000,325.5,334.950012,49.076925,45,58.700001,0,67.699997,68.0,61.200001
20160717034500,325.5,334.950012,49.076925,45,58.700001,0,67.699997,68.0,61.0
20160717040000,325.5,334.950012,49.076925,45,58.700001,0,67.699997,68.0,61.099998
20160717041500,325.5,334.950012,49.076925,45,58.700001,0,67.699997,68.0,61.099998
20160717043000,325.5,334.950012,49.076925,45,59.5,0,67.599998,68.0,61.200001
20160717044500,325.5,334.950012,49.076925,45,58.700001,0,67.599998,68.0,61.200001
20160717050000,325.5,334.950012,49.076925,45,58.700001,0,67.599998,68.0,61.099998
20160717051500,325.5,334.950012,49.076925,45,58.700001,0,67.599998,68.0,61.099998
20160717053000,325.5,334.950012,49.076925,45,58.700001,0,67.599998,68.0,61.200001
20160717054500,325.5,334.950012,49.076925,45,58.700001,0,67.5,68.0,61.099998
20160717060000,325.5,334.950012,49.076925,45,58.700001,0,67.400002,68.0,61.200001
20160717061500,325.5,334.950012,49.076925,45,58.700001,0,67.5,68.0,61.099998
20160717063000,325.5,334.950012,49.076925,45,58.700001,0,67.400002,68.0,61.200001
20160717064500,325.5,339.149994,49.692307,45,58.700001,0,67.400002,68.0,61.099998
20160717070000,325.5,333.899994,48.923076,45,58.700001,0,67.400002,68.0,61.099998
20160717071500,325.5,333.899994,48.923076,45,58.0,0,67.300003,68.0,61.099998
20160717073000,325.5,333.899994,48.923076,45,58.0,0,67.199997,68.0,61.0
20160717074500,325.5,340.200012,49.846156,45,58.0,0,67.199997,68.0,61.200001
20160717080000,325.5,340.200012,49.846156,45,58.0,0,67.199997,68.0,61.099998
20160717081500,325.5,340.200012,49.846156,45,58.0,0,67.199997,68.0,61.200001
20160717083000,325.5,340.200012,49.846156,45,57.200001,0,67.199997,68.0,61.200001
20160717084500,325.5,340.200012,49.846156,45,57.900002,0,67.300003,68.0,61.200001
20160717090000,325.5,334.950012,49.076925,45,57.200001,0,67.300003,68.0,61.299999
20160717091500,325.5,339.149994,49.692307,45,57.200001,0,67.300003,68.0,61.200001
20160717093000,325.5,339.149994,49.692307,45,57.200001,0,67.300003,68.0,61.299999
20160717094500,325.5,334.950012,49.076925,45,57.200001,0,67.5,68.0,61.299999
20160717100000,325.5,334.950012,49.076925,45,57.200001,0,67.699997,68.0,61.299999
20160717101500,325.5,334.950012,49.076925,45,57.200001,0,67.800003,68.0,61.299999
20160717103000,325.5,334.950012,49.076925,45,57.900002,0,67.699997,68.0,61.299999
20160717104500,325.5,334.950012,49.076925,45,57.900002,0,67.800003,68.0,61.200001
20160717110000,325.5,334.950012,49.076925,45,57.900002,0,67.800003,68.0,61.200001
20160717111500,325.5,334.950012,49.076925,45,58.700001,0,68.0,68.0,61.299999
20160717113000,325.5,334.950012,49.076925,45,58.700001,0,68.099998,68.0,61.200001
20160717114500,325.5,334.950012,49.076925,45,58.0,0,68.099998,68.0,61.299999
20160717120000,325.5,334.950012,49.076925,45,58.0,0,67.900002,68.0,61.299999
20160717121500,325.5,339.149994,49.692307,45,58.0,0,67.900002,68.0,61.200001
20160717123000,325.5,339.149994,49.692307,45,58.0,0,67.900002,68.0,61.200001
20160717124500,325.5,339.149994,49.692307,45,58.0,0,68.0,68.0,61.200001
20160717130000,325.5,334.950012,49.076925,45,58.0,0,67.900002,68.0,61.299999
20160717131500,325.5,334.950012,49.076925,45,58.0,0,67.900002,68.0,61.299999
20160717133000,325.5,334.950012,49.076925,45,58.0,0,67.900002,68.0,61.299999
20160717134500,325.5,334.950012,49.076925,45,58.0,0,68.0,68.0,61.200001
20160717140000,325.5,334.950012,49.076925,45,58.0,0,67.900002,68.0,61.299999
20160717141500,325.5,334.950012,49.076925,45,58.0,0,67.900002,68.0,61.299999
20160717143000,325.5,334.950012,49.076925,45,58.0,0,67.900002,68.0,61.200001
20160717144500,325.5,334.950012,49.076925,45,58.0,0,67.900002,68.0,61.200001
20160717150000,325.5,334.950012,49.076925,45,58.0,0,67.900002,68.0,61.299999
20160717151500,325.5,334.950012,49.076925,45,58.0,0,67.900002,68.0,61.299999
20160717153000,325.5,334.950012,49.076925,45,58.0,0,68.0,68.0,61.200001
20160717154500,325.5,334.950012,49.076925,45,58.0,0,68.099998,68.0,61.200001
20160717160000,325.5,334.950012,49.076925,45,58.0,0,68.099998,68.0,61.299999
20160717161500,325.5,334.950012,49.076925,45,58.0,0,68.099998,68.0,61.200001
20160717163000,325.5,334.950012,49.076925,45,58.0,0,68.099998,68.0,61.299999
20160717164500,325.5,334.950012,49.076925,45,58.0,0,68.099998,68.0,61.299999
20160717170000,325.5,339.149994,49.692307,45,58.0,0,68.099998,68.0,61.200001
20160717171500,325.5,333.899994,48.923076,45,57.200001,0,68.099998,68.0,61.299999
20160717173000,325.5,333.899994,48.923076,45,57.200001,0,68.099998,68.0,61.299999
20160717174500,325.5,333.899994,48.923076,45,57.900002,0,68.099998,68.0,61.299999
20160717180000,325.5,333.899994,48.923076,45,57.900002,0,68.099998,68.0,61.299999
20160717181500,325.5,333.899994,48.923076,45,57.900002,0,68.099998,68.0,61.200001
20160717183000,325.5,333.899994,48.923076,45,57.900002,0,68.199997,68.0,61.200001
20160717184500,325.5,338.100006,49.538462,45,57.900002,0,68.199997,68.0,61.200001
20160717190000,325.5,338.100006,49.538462,45,57.900002,0,68.199997,68.0,61.200001
20160717191500,325.5,333.899994,48.923076,45,57.900002,0,68.199997,68.0,61.200001
20160717193000,325.5,333.899994,48.923076,45,57.900002,0,68.199997,68.0,61.200001
20160717194500,325.5,333.899994,48.923076,45,57.900002,0,68.199997,68.0,61.299999
20160717200000,325.5,333.899994,48.923076,45,57.900002,0,68.099998,68.0,61.299999
20160717201500,325.5,333.899994,48.923076,45,58.700001,0,68.199997,68.0,61.200001
20160717203000,325.5,333.899994,48.923076,45,58.700001,0,68.199997,68.0,61.200001
20160717204500,325.5,333.899994,48.923076,45,58.700001,0,68.199997,68.0,61.200001
20160717210000,325.5,333.899994,48.923076,45,58.700001,0,68.099998,68.0,61.200001
20160717211500,325.5,333.899994,48.923076,45,58.700001,0,68.099998,68.0,61.200001
20160717213000,325.5,333.899994,48.923076,45,58.700001,0,68.099998,68.0,61.200001
20160717214500,325.5,333.899994,48.923076,45,58.700001,0,68.099998,68.0,61.200001
20160717220000,325.5,333.899994,48.923076,45,58.700001,0,68.099998,68.0,61.200001
20160717221500,325.5,333.899994,48.923076,45,58.700001,0,68.099998,68.0,61.200001
20160717223000,325.5,333.899994,48.923076,45,58.700001,0,68.0,68.0,61.099998
20160717224500,325.5,333.899994,48.923076,45,58.0,0,67.900002,68.0,61.200001
20160717230000,325.5,333.899994,48.923076,45,58.0,0,67.900002,68.0,61.299999
20160717231500,325.5,333.899994,48.923076,45,58.700001,0,67.900002,68.0,61.200001
20160717233000,325.5,333.899994,48.923076,45,58.700001,0,67.900002,68.0,61.0
20160717234500,325.5,333.899994,48.923076,45,58.700001,0,67.900002,68.0,61.200001
20160718000000,325.5,333.899994,48.923076,45,58.700001,0,67.800003,68.0,61.099998
20160718001500,325.5,333.899994,48.923076,45,58.700001,0,67.800003,68.0,61.099998
20160718003000,325.5,338.100006,49.538462,45,58.0,0,67.900002,68.0,61.200001
20160718004500,325.5,338.100006,49.538462,45,58.0,0,67.800003,68.0,61.099998
20160718010000,325.5,338.100006,49.538462,45,58.0,0,67.800003,68.0,61.200001
20160718011500,325.5,338.100006,49.538462,45,58.0,0,67.699997,68.0,61.099998
20160718013000,325.5,338.100006,49.538462,45,58.0,0,67.699997,68.0,61.200001
20160718014500,325.5,338.100006,49.538462,45,58.0,0,67.699997,68.0,61.200001
20160718020000,325.5,338.100006,49.538462,45,58.0,0,67.599998,68.0,61.200001
20160718021500,325.5,333.899994,48.923076,45,58.0,0,67.599998,68.0,61.099998
20160718023000,325.5,333.899994,48.923076,45,58.0,0,67.599998,68.0,61.099998
20160718024500,325.5,338.100006,49.538462,45,58.700001,0,67.599998,68.0,61.099998
20160718030000,325.5,338.100006,49.538462,45,58.700001,0,67.599998,68.0,61.0
20160718031500,325.5,338.100006,49.538462,45,58.700001,0,67.5,68.0,61.099998
20160718033000,325.5,338.100006,49.538462,45,58.700001,0,67.599998,68.0,61.0
20160718034500,325.5,338.100006,49.538462,45,58.700001,0,67.599998,68.0,61.099998
20160718040000,325.5,338.100006,49.538462,45,58.700001,0,67.599998,68.0,61.0
20160718041500,325.5,338.100006,49.538462,45,58.700001,0,67.599998,68.0,61.099998
20160718043000,325.5,338.100006,49.538462,45,58.700001,0,67.5,68.0,61.099998
20160718044500,325.5,333.899994,48.923076,45,58.700001,0,67.5,68.0,61.200001
20160718050000,325.5,333.899994,48.923076,45,58.700001,0,67.400002,68.0,61.099998
20160718051500,325.5,338.100006,49.538462,45,58.700001,0,67.400002,68.0,61.0
20160718053000,325.5,338.100006,49.538462,45,58.700001,0,67.400002,68.0,61.099998
20160718054500,325.5,338.100006,49.538462,45,58.700001,0,67.400002,68.0,61.0
20160718060000,325.5,338.100006,49.538462,45,58.700001,0,67.400002,68.0,61.0
20160718061500,325.5,338.100006,49.538462,45,58.700001,0,67.5,68.0,60.900002
20160718063000,325.5,338.100006,49.538462,45,58.700001,0,67.400002,68.0,61.0
20160718064500,325.5,338.100006,49.538462,45,58.700001,0,67.5,68.0,61.099998
20160718070000,325.5,338.100006,49.538462,45,58.700001,0,67.5,68.0,61.0
20160718071500,325.5,331.799988,48.615383,45,58.0,0,67.400002,68.0,61.0
20160718073000,325.5,337.049988,49.384614,45,58.0,0,67.300003,68.0,61.099998
20160718074500,325.5,325.5,47.692308,45,58.0,0,67.5,68.0,61.099998
20160718080000,325.5,325.5,47.692308,45,58.0,0,67.699997,68.0,61.099998
20160718081500,325.5,333.899994,48.923076,45,58.0,0,67.800003,68.0,61.099998
20160718083000,325.5,327.600006,48.000001,45,58.0,0,68.0,68.0,61.200001
20160718084500,325.5,337.049988,49.384614,46,58.0,0,68.099998,68.0,61.200001
20160718090000,325.5,346.5,50.769231,47,58.0,0,68.300003,68.0,61.200001
20160718091500,325.5,362.25,53.076923,48,58.0,0,68.300003,68.0,61.299999
20160718093000,325.5,384.299988,56.307691,51,57.200001,0,68.300003,68.0,61.200001
20160718094500,325.5,400.049988,58.615383,52,57.200001,0,68.300003,68.0,61.200001
20160718100000,325.5,413.700012,60.615386,53,57.200001,0,68.199997,68.0,61.299999
20160718101500,325.5,421.049988,61.692306,53,57.200001,0,68.300003,68.0,61.200001
20160718103000,325.5,428.399994,62.76923,54,57.200001,0,68.199997,68.0,61.200001
20160718104500,325.5,428.399994,62.76923,54,57.200001,0,68.099998,68.0,61.200001
20160718110000,325.5,428.399994,62.76923,54,57.200001,0,68.0,68.0,61.099998
20160718111500,325.5,435.75,63.846154,54,57.200001,0,67.800003,68.0,61.200001
20160718113000,325.5,428.399994,62.76923,54,57.200001,0,67.800003,68.0,61.200001
20160718114500,325.5,428.399994,62.76923,54,57.200001,0,67.900002,68.0,61.200001
20160718120000,325.5,435.75,63.846154,54,57.200001,0,67.900002,68.0,61.200001
20160718121500,325.5,435.75,63.846154,54,57.200001,0,67.900002,68.0,61.200001
20160718123000,325.5,443.100006,64.923078,54,57.200001,0,67.800003,68.0,61.299999
20160718124500,325.5,435.75,63.846154,54,57.200001,0,67.900002,68.0,61.200001
20160718130000,325.5,428.399994,62.76923,54,57.200001,0,67.900002,68.0,61.200001
20160718131500,325.5,428.399994,62.76923,54,57.900002,0,67.900002,68.0,61.200001
20160718133000,325.5,428.399994,62.76923,54,57.900002,0,68.099998,68.0,61.200001
20160718134500,325.5,435.75,63.846154,54,57.900002,0,68.099998,68.0,61.099998
20160718140000,325.5,428.399994,62.76923,54,57.900002,0,68.199997,68.0,61.099998
20160718141500,325.5,428.399994,62.76923,54,57.900002,0,68.199997,68.0,61.200001
20160718143000,325.5,421.049988,61.692306,54,57.900002,0,68.199997,68.0,61.099998
20160718144500,325.5,428.399994,62.76923,54,57.900002,0,68.099998,68.0,61.099998
20160718150000,325.5,428.399994,62.76923,54,57.900002,0,68.199997,68.0,61.200001
20160718151500,325.5,421.049988,61.692306,54,57.900002,0,68.199997,68.0,61.0
20160718153000,325.5,448.350006,65.692309,56,58.700001,0,68.300003,68.0,61.099998
20160718154500,325.5,462.0,67.692308,57,58.700001,0,68.300003,68.0,61.0
20160718160000,325.5,462.0,67.692308,57,58.700001,0,68.199997,68.0,61.099998
20160718161500,325.5,462.0,67.692308,57,58.700001,0,68.199997,68.0,61.099998
20160718163000,325.5,469.350006,68.769232,57,58.700001,0,68.199997,68.0,61.099998
20160718164500,325.5,469.350006,68.769232,57,58.700001,0,68.199997,68.0,61.0
20160718170000,325.5,474.600006,69.538462,57,58.700001,0,68.199997,68.0,61.099998
20160718171500,325.5,474.600006,69.538462,56,57.900002,0,68.099998,68.0,61.0
20160718173000,325.5,474.600006,69.538462,56,57.900002,0,67.900002,68.0,61.200001
20160718174500,325.5,474.600006,69.538462,56,57.900002,0,67.900002,68.0,61.099998
20160718180000,325.5,474.600006,69.538462,56,57.900002,0,67.800003,68.0,61.200001
20160718181500,325.5,469.350006,68.769232,56,57.900002,0,67.800003,68.0,61.099998
20160718183000,325.5,462.0,67.692308,56,57.900002,0,67.800003,68.0,61.200001
20160718184500,325.5,455.700012,66.769233,55,57.900002,0,67.699997,68.0,61.200001
20160718190000,325.5,448.350006,65.692309,54,57.900002,0,67.699997,68.0,61.0
20160718191500,325.5,443.100006,64.923078,54,57.900002,0,67.800003,68.0,61.0
20160718193000,325.5,443.100006,64.923078,54,57.900002,0,67.800003,68.0,60.900002
20160718194500,325.5,443.100006,64.923078,54,57.900002,0,67.800003,68.0,61.0
20160718200000,325.5,443.100006,64.923078,54,57.900002,0,67.800003,68.0,61.0
20160718201500,325.5,443.100006,64.923078,54,57.900002,0,67.800003,68.0,60.900002
20160718203000,325.5,443.100006,64.923078,54,57.900002,0,67.699997,68.0,60.900002
20160718204500,325.5,443.100006,64.923078,54,57.900002,0,67.800003,68.0,60.900002
20160718210000,325.5,443.100006,64.923078,54,58.700001,0,67.699997,68.0,61.0
20160718211500,325.5,435.75,63.846154,53,58.700001,0,67.699997,68.0,61.0
20160718213000,325.5,421.049988,61.692306,52,58.700001,0,67.699997,68.0,60.900002
20160718214500,325.5,407.399994,59.692307,51,58.700001,0,67.699997,68.0,61.0
20160718220000,325.5,392.700012,57.538463,50,58.700001,0,67.699997,68.0,60.900002
20160718221500,325.5,384.299988,56.307691,50,58.700001,0,67.800003,68.0,60.799999
20160718223000,325.5,384.299988,56.307691,50,58.700001,0,67.800003,68.0,60.799999
20160718224500,325.5,384.299988,56.307691,50,58.0,0,67.800003,68.0,60.900002
20160718230000,325.5,384.299988,56.307691,50,58.0,0,67.699997,68.0,60.900002
20160718231500,325.5,392.700012,57.538463,50,58.0,0,67.699997,68.0,60.799999
20160718233000,325.5,384.299988,56.307691,50,58.0,0,67.699997,68.0,60.900002
20160718234500,325.5,384.299988,56.307691,49,58.0,0,67.800003,68.0,61.0
20160719000000,325.5,384.299988,56.307691,49,58.0,0,67.699997,68.0,61.0
20160719001500,325.5,384.299988,56.307691,49,58.0,0,67.800003,68.0,61.0
20160719003000,325.5,384.299988,56.307691,49,58.0,0,67.800003,68.0,61.099998
20160719004500,325.5,376.950012,55.230771,49,58.0,0,67.800003,68.0,61.0
20160719010000,325.5,376.950012,55.230771,49,58.0,0,67.800003,68.0,60.900002
20160719011500,325.5,376.950012,55.230771,49,58.0,0,67.800003,68.0,60.900002
20160719013000,325.5,376.950012,55.230771,49,58.0,0,67.800003,68.0,60.900002
20160719014500,325.5,376.950012,55.230771,49,58.0,0,67.800003,68.0,60.900002
20160719020000,325.5,384.299988,56.307691,49,58.0,0,67.800003,68.0,61.0
20160719021500,325.5,376.950012,55.230771,49,58.0,0,67.800003,68.0,60.900002
20160719023000,325.5,376.950012,55.230771,49,58.0,0,67.699997,68.0,61.0
20160719024500,325.5,376.950012,55.230771,49,58.700001,0,67.699997,68.0,60.900002
20160719030000,325.5,360.149994,52.76923,47,58.700001,0,67.699997,68.0,60.900002
20160719031500,325.5,360.149994,52.76923,47,58.700001,0,67.800003,68.0,60.900002
20160719033000,325.5,360.149994,52.76923,47,58.700001,0,67.800003,68.0,60.900002
20160719034500,325.5,360.149994,52.76923,47,58.700001,0,67.800003,68.0,60.900002
20160719040000,325.5,360.149994,52.76923,47,58.700001,0,67.800003,68.0,60.900002
20160719041500,325.5,352.799988,51.692306,47,58.700001,0,67.800003,68.0,60.900002
20160719043000,325.5,352.799988,51.692306,47,58.700001,0,67.800003,68.0,61.0
20160719044500,325.5,352.799988,51.692306,47,58.700001,0,67.800003,68.0,60.900002
20160719050000,325.5,360.149994,52.76923,47,58.0,0,67.800003,68.0,61.0
20160719051500,325.5,352.799988,51.692306,47,58.0,0,67.699997,68.0,60.900002
20160719053000,325.5,352.799988,51.692306,47,58.0,0,67.800003,68.0,60.900002
20160719054500,325.5,352.799988,51.692306,47,58.0,0,67.800003,68.0,60.900002
20160719060000,325.5,352.799988,51.692306,47,58.0,0,67.800003,68.0,61.0
20160719061500,325.5,352.799988,51.692306,47,58.0,0,67.699997,68.0,61.0
20160719063000,325.5,338.100006,49.538462,45,58.700001,0,67.800003,68.0,61.0
20160719064500,325.5,338.100006,49.538462,45,58.700001,0,67.900002,68.0,60.900002
20160719070000,325.5,338.100006,49.538462,45,58.700001,0,67.900002,68.0,60.900002
20160719071500,325.5,338.100006,49.538462,45,58.0,0,67.900002,68.0,60.799999
20160719073000,325.5,325.5,47.692308,45,58.700001,0,68.099998,68.0,60.900002
20160719074500,325.5,325.5,47.692308,45,58.0,0,68.099998,68.0,60.799999
20160719080000,325.5,332.850006,48.769232,45,58.0,0,68.199997,68.0,61.099998
20160719081500,325.5,332.850006,48.769232,45,58.0,0,68.099998,68.0,61.099998
20160719083000,325.5,327.600006,48.000001,45,58.0,0,68.199997,68.0,61.0
20160719084500,325.5,343.350006,50.307693,47,58.0,0,68.400002,68.0,61.0
20160719090000,325.5,376.950012,55.230771,50,58.0,0,68.400002,68.0,61.099998
20160719091500,325.5,392.700012,57.538463,52,58.0,0,68.300003,68.0,61.0
20160719093000,325.5,400.049988,58.615383,52,57.200001,0,68.300003,68.0,61.200001
20160719094500,325.5,407.399994,59.692307,52,57.200001,0,68.199997,68.0,61.200001
20160719100000,325.5,407.399994,59.692307,52,57.200001,0,68.199997,68.0,61.099998
20160719101500,325.5,413.700012,60.615386,52,57.200001,0,68.199997,68.0,61.099998
20160719103000,325.5,407.399994,59.692307,52,57.200001,0,68.199997,68.0,61.200001
20160719104500,325.5,407.399994,59.692307,52,57.200001,0,68.099998,68.0,61.200001
20160719110000,325.5,400.049988,58.615383,52,57.200001,0,68.099998,68.0,61.099998
20160719111500,325.5,407.399994,59.692307,52,57.200001,0,67.900002,68.0,61.099998
20160719113000,325.5,407.399994,59.692307,52,57.200001,0,68.099998,68.0,61.099998
20160719114500,325.5,407.399994,59.692307,52,57.900002,0,68.300003,68.0,60.900002
20160719120000,325.5,421.049988,61.692306,53,57.900002,0,68.300003,68.0,60.900002
20160719121500,325.5,455.700012,66.769233,57,57.900002,0,68.400002,68.0,61.0
20160719123000,325.5,462.0,67.692308,58,57.900002,0,68.199997,68.0,61.0
20160719124500,325.5,474.600006,69.538462,58,57.900002,0,68.300003,68.0,61.0
20160719130000,325.5,469.350006,68.769232,58,57.900002,0,68.199997,68.0,61.0
20160719131500,325.5,469.350006,68.769232,58,57.900002,0,68.099998,68.0,60.900002
20160719133000,325.5,474.600006,69.538462,58,57.900002,0,67.900002,68.0,60.799999
20160719134500,325.5,480.899994,70.461538,58,57.900002,0,67.900002,68.0,61.0
20160719140000,325.5,480.899994,70.461538,58,57.900002,0,67.800003,68.0,60.900002
20160719141500,325.5,480.899994,70.461538,58,57.900002,0,67.699997,68.0,61.099998
20160719143000,325.5,455.700012,66.769233,56,57.900002,0,67.699997,68.0,61.0
20160719144500,325.5,443.100006,64.923078,54,57.900002,0,67.699997,68.0,61.0
20160719150000,325.5,443.100006,64.923078,54,57.900002,0,67.800003,68.0,61.0
20160719151500,325.5,435.75,63.846154,54,57.900002,0,67.900002,68.0,60.900002
20160719153000,325.5,428.399994,62.76923,54,57.900002,0,68.0,68.0,61.099998
20160719154500,325.5,421.049988,61.692306,54,57.900002,0,68.099998,68.0,60.900002
20160719160000,325.5,428.399994,62.76923,54,57.900002,0,68.099998,68.0,61.0
20160719161500,325.5,435.75,63.846154,54,57.900002,0,67.900002,68.0,60.799999
20160719163000,325.5,448.350006,65.692309,54,57.900002,0,67.800003,68.0,60.900002
20160719164500,325.5,435.75,63.846154,53,57.900002,0,67.699997,68.0,60.900002
20160719170000,325.5,407.399994,59.692307,51,57.900002,0,67.599998,68.0,60.700001
20160719171500,325.5,384.299988,56.307691,49,57.900002,0,67.699997,68.0,61.0
20160719173000,325.5,368.549988,53.999998,48,57.900002,0,67.699997,68.0,61.0
20160719174500,325.5,376.950012,55.230771,48,57.900002,0,67.800003,68.0,61.0
20160719180000,325.5,368.549988,53.999998,48,57.900002,0,67.800003,68.0,61.0
20160719181500,325.5,368.549988,53.999998,48,57.900002,0,67.900002,68.0,61.099998
20160719183000,325.5,368.549988,53.999998,48,57.900002,0,67.800003,68.0,61.0
20160719184500,325.5,368.549988,53.999998,48,57.900002,0,67.900002,68.0,60.900002
20160719190000,325.5,368.549988,53.999998,48,57.900002,0,67.900002,68.0,61.0
20160719191500,325.5,368.549988,53.999998,48,57.900002,0,67.900002,68.0,61.0
20160719193000,325.5,376.950012,55.230771,48,57.900002,0,68.0,68.0,60.900002
20160719194500,325.5,368.549988,53.999998,48,57.900002,0,68.0,68.0,60.900002
20160719200000,325.5,368.549988,53.999998,48,57.900002,0,68.0,68.0,60.900002
20160719201500,325.5,368.549988,53.999998,48,57.900002,0,67.900002,68.0,61.0
20160719203000,325.5,368.549988,53.999998,48,57.900002,0,68.099998,68.0,60.799999
20160719204500,325.5,368.549988,53.999998,48,57.900002,0,68.099998,68.0,60.900002
20160719210000,325.5,368.549988,53.999998,48,58.700001,0,68.099998,68.0,60.900002
20160719211500,325.5,368.549988,53.999998,48,58.700001,0,68.099998,68.0,60.900002
20160719213000,325.5,360.149994,52.76923,48,58.700001,0,68.099998,68.0,60.700001
20160719214500,325.5,368.549988,53.999998,48,58.0,0,68.099998,68.0,60.799999
20160719220000,325.5,368.549988,53.999998,48,58.700001,0,68.099998,68.0,60.799999
20160719221500,325.5,368.549988,53.999998,48,58.700001,0,68.099998,68.0,60.700001
20160719223000,325.5,376.950012,55.230771,48,58.700001,0,68.099998,68.0,60.700001
20160719224500,325.5,368.549988,53.999998,48,58.700001,0,68.0,68.0,60.700001
20160719230000,325.5,376.950012,55.230771,48,58.700001,0,67.900002,68.0,60.799999
20160719231500,325.5,376.950012,55.230771,48,58.700001,0,67.900002,68.0,60.700001
20160719233000,325.5,376.950012,55.230771,48,58.700001,0,67.800003,68.0,60.900002
20160719234500,325.5,368.549988,53.999998,48,58.700001,0,67.900002,68.0,60.799999
20160720000000,325.5,368.549988,53.999998,48,58.700001,0,67.800003,68.0,60.799999
20160720001500,325.5,368.549988,53.999998,48,58.700001,0,67.800003,68.0,60.799999
20160720003000,325.5,376.950012,55.230771,48,58.700001,0,67.800003,68.0,60.700001
20160720004500,325.5,368.549988,53.999998,48,58.700001,0,67.800003,68.0,60.700001
20160720010000,325.5,368.549988,53.999998,48,58.700001,0,67.800003,68.0,60.799999
20160720011500,325.5,331.799988,48.615383,44,59.599998,0,68.300003,68.0,60.700001
20160720013000,325.5,337.049988,49.384614,46,58.400002,0,68.199997,68.0,60.900002
20160720014500,325.5,346.5,50.769231,46,59.099998,0,68.199997,68.0,60.799999
20160720020000,325.5,346.5,50.769231,46,58.400002,0,68.099998,68.0,60.799999
20160720021500,325.5,346.5,50.769231,46,58.400002,0,68.099998,68.0,60.900002
20160720023000,325.5,346.5,50.769231,46,58.400002,0,68.099998,68.0,60.700001
20160720024500,325.5,346.5,50.769231,46,58.400002,0,68.099998,68.0,60.799999
20160720030000,325.5,346.5,50.769231,46,58.400002,0,68.199997,68.0,60.700001
20160720031500,325.5,346.5,50.769231,46,58.400002,0,68.099998,68.0,60.700001
20160720033000,325.5,346.5,50.769231,46,58.400002,0,68.099998,68.0,60.700001
20160720034500,325.5,346.5,50.769231,46,58.400002,0,68.0,68.0,60.700001
20160720040000,325.5,346.5,50.769231,46,58.400002,0,67.900002,68.0,60.700001
20160720041500,325.5,346.5,50.769231,46,58.400002,0,67.900002,68.0,60.700001
20160720043000,325.5,346.5,50.769231,46,59.099998,0,67.900002,68.0,60.700001
20160720044500,325.5,346.5,50.769231,46,59.099998,0,67.900002,68.0,60.700001
20160720050000,325.5,346.5,50.769231,46,58.400002,0,67.800003,68.0,60.700001
20160720051500,325.5,341.25,50.0,45,58.400002,0,67.699997,68.0,60.799999
20160720053000,325.5,341.25,50.0,45,59.099998,0,67.800003,68.0,60.700001
20160720054500,325.5,341.25,50.0,45,59.099998,0,67.800003,68.0,60.700001
20160720060000,325.5,341.25,50.0,45,59.099998,0,67.900002,68.0,60.799999
20160720061500,325.5,341.25,50.0,45,59.099998,0,67.800003,68.0,60.700001
20160720063000,325.5,337.049988,49.384614,45,59.099998,0,67.800003,68.0,60.700001
20160720064500,325.5,341.25,50.0,45,59.099998,0,67.699997,68.0,60.700001
20160720070000,325.5,341.25,50.0,45,59.099998,0,67.699997,68.0,60.799999
20160720071500,325.5,341.25,50.0,45,58.400002,0,67.699997,68.0,60.700001
20160720073000,325.5,341.25,50.0,45,58.400002,0,67.699997,68.0,60.700001
20160720074500,325.5,337.049988,49.384614,45,58.400002,0,67.699997,68.0,60.700001
20160720080000,325.5,337.049988,49.384614,45,58.400002,0,67.900002,68.0,60.799999
20160720081500,325.5,337.049988,49.384614,45,58.400002,0,68.099998,68.0,60.799999
20160720083000,325.5,332.850006,48.769232,45,58.400002,0,68.199997,68.0,60.900002
20160720084500,325.5,384.299988,56.307691,51,57.599998,0,68.400002,68.0,60.799999
