PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160720090000,325.5,384.299988,56.307691,51,57.599998,0,68.400002,68.0,60.799999
20160720091500,325.5,421.049988,61.692306,54,57.599998,0,68.300003,68.0,61.0
20160720093000,325.5,421.049988,61.692306,54,57.599998,0,68.300003,68.0,61.0
20160720094500,325.5,443.100006,64.923078,55,57.599998,0,68.300003,68.0,60.900002
20160720100000,325.5,443.100006,64.923078,55,57.599998,0,68.199997,68.0,61.0
20160720101500,325.5,435.75,63.846154,55,57.599998,0,68.300003,68.0,61.0
20160720103000,325.5,435.75,63.846154,55,57.599998,0,68.199997,68.0,60.900002
20160720104500,325.5,443.100006,64.923078,55,57.599998,0,68.199997,68.0,60.900002
20160720110000,325.5,435.75,63.846154,55,57.599998,0,68.199997,68.0,60.900002
20160720111500,325.5,435.75,63.846154,55,57.599998,0,68.199997,68.0,60.900002
20160720113000,325.5,443.100006,64.923078,55,57.599998,0,68.300003,68.0,61.0
20160720114500,325.5,448.350006,65.692309,56,57.599998,0,68.199997,68.0,60.900002
20160720120000,325.5,493.5,72.307692,60,57.599998,0,68.5,68.0,60.799999
20160720121500,325.5,487.200012,71.384617,60,57.599998,0,68.300003,68.0,60.900002
20160720123000,325.5,499.799988,73.230767,60,57.599998,0,68.199997,68.0,61.0
20160720124500,325.5,493.5,72.307692,60,56.799999,0,68.0,68.0,60.700001
20160720130000,325.5,487.200012,71.384617,60,57.900002,0,67.900002,68.0,60.799999
20160720131500,325.5,493.5,72.307692,60,57.900002,0,67.900002,68.0,60.900002
20160720133000,325.5,493.5,72.307692,60,57.900002,0,67.800003,68.0,60.799999
20160720134500,325.5,493.5,72.307692,60,57.900002,0,67.800003,68.0,60.799999
20160720140000,325.5,487.200012,71.384617,60,57.900002,0,67.800003,68.0,60.799999
20160720141500,325.5,493.5,72.307692,60,57.900002,0,67.900002,68.0,60.799999
20160720143000,325.5,493.5,72.307692,60,57.900002,0,67.900002,68.0,60.700001
20160720144500,325.5,493.5,72.307692,60,57.900002,0,68.0,68.0,60.900002
20160720150000,325.5,487.200012,71.384617,60,57.900002,0,68.0,68.0,60.700001
20160720151500,325.5,487.200012,71.384617,60,57.900002,0,68.099998,68.0,60.900002
20160720153000,325.5,487.200012,71.384617,60,57.900002,0,68.099998,68.0,60.799999
20160720154500,325.5,493.5,72.307692,60,57.900002,0,67.900002,68.0,60.799999
20160720160000,325.5,493.5,72.307692,60,57.900002,0,67.900002,68.0,60.799999
20160720161500,325.5,493.5,72.307692,60,58.700001,0,67.800003,68.0,60.700001
20160720163000,325.5,506.100006,74.153847,60,58.0,0,67.800003,68.0,60.799999
20160720164500,325.5,493.5,72.307692,58,58.700001,0,67.800003,68.0,60.799999
20160720170000,325.5,499.799988,73.230767,58,58.0,0,67.800003,68.0,60.700001
20160720171500,325.5,487.200012,71.384617,58,58.0,0,67.699997,68.0,60.799999
20160720173000,325.5,480.899994,70.461538,57,58.0,0,67.699997,68.0,60.799999
20160720174500,325.5,462.0,67.692308,56,58.0,0,67.699997,68.0,60.900002
20160720180000,325.5,469.350006,68.769232,55,58.0,0,67.800003,68.0,60.700001
20160720181500,325.5,462.0,67.692308,55,58.0,0,67.800003,68.0,60.700001
20160720183000,325.5,462.0,67.692308,55,58.0,0,67.800003,68.0,60.599998
20160720184500,325.5,462.0,67.692308,55,58.0,0,67.800003,68.0,60.700001
20160720190000,325.5,462.0,67.692308,55,58.0,0,67.800003,68.0,60.700001
20160720191500,325.5,462.0,67.692308,55,58.0,0,67.800003,68.0,60.700001
20160720193000,325.5,462.0,67.692308,55,58.0,0,67.699997,68.0,60.700001
20160720194500,325.5,448.350006,65.692309,54,58.0,0,67.699997,68.0,60.799999
20160720200000,325.5,443.100006,64.923078,54,58.0,0,67.699997,68.0,60.799999
20160720201500,325.5,428.399994,62.76923,53,58.0,0,67.699997,68.0,60.799999
20160720203000,325.5,428.399994,62.76923,53,58.0,0,67.900002,68.0,60.700001
20160720204500,325.5,428.399994,62.76923,53,58.0,0,67.800003,68.0,60.700001
20160720210000,325.5,428.399994,62.76923,53,58.0,0,67.800003,68.0,60.799999
20160720211500,325.5,428.399994,62.76923,53,58.0,0,67.800003,68.0,60.700001
20160720213000,325.5,428.399994,62.76923,53,58.0,0,67.800003,68.0,60.700001
20160720214500,325.5,421.049988,61.692306,53,58.0,0,67.699997,68.0,60.599998
20160720220000,325.5,407.399994,59.692307,52,58.0,0,67.800003,68.0,60.599998
20160720221500,325.5,407.399994,59.692307,52,58.700001,0,67.800003,68.0,60.599998
20160720223000,325.5,413.700012,60.615386,52,58.700001,0,67.800003,68.0,60.599998
20160720224500,325.5,413.700012,60.615386,52,58.700001,0,67.800003,68.0,60.599998
20160720230000,325.5,413.700012,60.615386,52,58.700001,0,67.800003,68.0,60.599998
20160720231500,325.5,413.700012,60.615386,52,58.700001,0,67.800003,68.0,60.599998
20160720233000,325.5,413.700012,60.615386,52,58.700001,0,67.800003,68.0,60.599998
20160720234500,325.5,413.700012,60.615386,52,58.700001,0,67.800003,68.0,60.599998
20160721000000,325.5,413.700012,60.615386,52,58.700001,0,67.800003,68.0,60.599998
20160721001500,325.5,413.700012,60.615386,52,58.700001,0,67.699997,68.0,60.599998
20160721003000,325.5,400.049988,58.615383,51,58.700001,0,67.699997,68.0,60.700001
20160721004500,325.5,392.700012,57.538463,50,58.700001,0,67.699997,68.0,60.599998
20160721010000,325.5,384.299988,56.307691,49,58.700001,0,67.699997,68.0,60.599998
20160721011500,325.5,376.950012,55.230771,49,58.700001,0,67.699997,68.0,60.700001
20160721013000,325.5,352.799988,51.692306,48,58.700001,0,67.699997,68.0,60.599998
20160721014500,325.5,352.799988,51.692306,47,58.700001,0,67.800003,68.0,60.599998
20160721020000,325.5,352.799988,51.692306,47,58.700001,0,67.800003,68.0,60.700001
20160721021500,325.5,352.799988,51.692306,47,58.700001,0,67.900002,68.0,60.599998
20160721023000,325.5,344.399994,50.461538,47,58.700001,0,67.900002,68.0,60.599998
20160721024500,325.5,352.799988,51.692306,47,58.700001,0,67.900002,68.0,60.599998
20160721030000,325.5,352.799988,51.692306,47,58.700001,0,67.900002,68.0,60.700001
20160721031500,325.5,352.799988,51.692306,47,58.700001,0,67.800003,68.0,60.599998
20160721033000,325.5,344.399994,50.461538,47,58.700001,0,67.900002,68.0,60.700001
20160721034500,325.5,344.399994,50.461538,47,58.700001,0,67.900002,68.0,60.599998
20160721040000,325.5,352.799988,51.692306,47,58.700001,0,67.900002,68.0,60.599998
20160721041500,325.5,352.799988,51.692306,47,58.700001,0,67.900002,68.0,60.599998
20160721043000,325.5,344.399994,50.461538,47,58.700001,0,67.900002,68.0,60.700001
20160721044500,325.5,352.799988,51.692306,47,58.700001,0,67.900002,68.0,60.599998
20160721050000,325.5,344.399994,50.461538,47,58.700001,0,67.800003,68.0,60.599998
20160721051500,325.5,352.799988,51.692306,47,58.700001,0,67.900002,68.0,60.599998
20160721053000,325.5,352.799988,51.692306,47,58.700001,0,67.800003,68.0,60.599998
20160721054500,325.5,344.399994,50.461538,47,58.700001,0,67.800003,68.0,60.599998
20160721060000,325.5,352.799988,51.692306,47,58.700001,0,68.0,68.0,60.599998
20160721061500,325.5,352.799988,51.692306,47,58.700001,0,67.900002,68.0,60.700001
20160721063000,325.5,352.799988,51.692306,47,58.700001,0,67.900002,68.0,60.599998
20160721064500,325.5,352.799988,51.692306,47,58.700001,0,67.900002,68.0,60.599998
20160721070000,325.5,344.399994,50.461538,47,58.700001,0,68.099998,68.0,60.700001
20160721071500,325.5,352.799988,51.692306,47,58.700001,0,68.0,68.0,60.599998
20160721073000,325.5,352.799988,51.692306,47,58.700001,0,68.099998,68.0,60.599998
20160721074500,325.5,344.399994,50.461538,47,58.0,0,68.099998,68.0,60.700001
20160721080000,325.5,353.850006,51.846155,47,58.0,0,68.300003,68.0,60.599998
20160721081500,325.5,368.549988,53.999998,49,58.0,0,68.300003,68.0,60.799999
20160721083000,325.5,392.700012,57.538463,52,58.0,0,68.400002,68.0,60.799999
20160721084500,325.5,435.75,63.846154,56,58.0,0,68.400002,68.0,60.700001
20160721090000,325.5,435.75,63.846154,56,58.0,0,68.300003,68.0,60.700001
20160721091500,325.5,448.350006,65.692309,56,58.0,0,68.400002,68.0,60.599998
20160721093000,325.5,455.700012,66.769233,57,58.0,0,68.199997,68.0,60.700001
20160721094500,325.5,462.0,67.692308,57,58.0,0,68.199997,68.0,60.799999
20160721100000,325.5,462.0,67.692308,57,58.0,0,68.199997,68.0,60.799999
20160721101500,325.5,474.600006,69.538462,57,58.0,0,68.199997,68.0,60.700001
20160721103000,325.5,474.600006,69.538462,57,58.0,0,68.199997,68.0,60.700001
20160721104500,325.5,474.600006,69.538462,57,58.0,0,68.199997,68.0,60.799999
20160721110000,325.5,474.600006,69.538462,57,58.0,0,68.300003,68.0,60.799999
20160721111500,325.5,469.350006,68.769232,57,58.0,0,68.300003,68.0,60.900002
20160721113000,325.5,480.899994,70.461538,58,58.0,0,68.300003,68.0,60.700001
20160721114500,325.5,487.200012,71.384617,60,58.0,0,68.199997,68.0,60.799999
20160721120000,325.5,499.799988,73.230767,60,58.0,0,68.099998,68.0,60.799999
20160721121500,325.5,493.5,72.307692,60,58.0,0,68.0,68.0,60.799999
20160721123000,325.5,487.200012,71.384617,60,58.0,0,68.0,68.0,60.700001
20160721124500,325.5,487.200012,71.384617,60,58.0,0,68.0,68.0,60.599998
20160721130000,325.5,480.899994,70.461538,60,58.700001,0,68.099998,68.0,60.799999
20160721131500,325.5,487.200012,71.384617,60,58.700001,0,68.199997,68.0,60.599998
20160721133000,325.5,487.200012,71.384617,60,58.700001,0,68.099998,68.0,60.700001
20160721134500,325.5,493.5,72.307692,60,57.599998,0,68.099998,68.0,60.700001
20160721140000,325.5,499.799988,73.230767,60,57.599998,0,67.900002,68.0,60.799999
20160721141500,325.5,499.799988,73.230767,60,58.400002,0,67.900002,68.0,60.599998
20160721143000,325.5,493.5,72.307692,60,57.599998,0,67.900002,68.0,60.700001
20160721144500,325.5,487.200012,71.384617,60,57.599998,0,67.800003,68.0,60.700001
20160721150000,325.5,487.200012,71.384617,60,57.599998,0,67.699997,68.0,60.700001
20160721151500,325.5,493.5,72.307692,59,58.700001,0,67.800003,68.0,60.599998
20160721153000,325.5,493.5,72.307692,59,57.900002,0,67.800003,68.0,60.599998
20160721154500,325.5,493.5,72.307692,59,57.900002,0,67.800003,68.0,60.599998
20160721160000,325.5,480.899994,70.461538,58,57.900002,0,67.800003,68.0,60.700001
20160721161500,325.5,487.200012,71.384617,58,57.900002,0,67.800003,68.0,60.599998
20160721163000,325.5,487.200012,71.384617,57,57.900002,0,67.699997,68.0,60.799999
20160721164500,325.5,487.200012,71.384617,57,57.900002,0,67.800003,68.0,60.700001
20160721170000,325.5,480.899994,70.461538,57,57.900002,0,67.699997,68.0,60.700001
20160721171500,325.5,462.0,67.692308,56,57.900002,0,67.699997,68.0,60.700001
20160721173000,325.5,462.0,67.692308,56,58.5,0,67.699997,68.0,60.599998
20160721174500,325.5,448.350006,65.692309,55,58.5,0,67.699997,68.0,60.700001
20160721180000,325.5,448.350006,65.692309,54,58.5,0,67.699997,68.0,60.700001
20160721181500,325.5,435.75,63.846154,53,58.5,0,67.699997,68.0,60.599998
20160721183000,325.5,428.399994,62.76923,53,58.5,0,67.699997,68.0,60.599998
20160721184500,325.5,413.700012,60.615386,52,58.5,0,67.699997,68.0,60.599998
20160721190000,325.5,407.399994,59.692307,51,58.5,0,67.800003,68.0,60.700001
20160721191500,325.5,407.399994,59.692307,51,58.5,0,67.800003,68.0,60.599998
20160721193000,325.5,407.399994,59.692307,51,58.5,0,67.800003,68.0,60.599998
20160721194500,325.5,400.049988,58.615383,51,58.5,0,67.800003,68.0,60.599998
20160721200000,325.5,407.399994,59.692307,51,58.5,0,67.800003,68.0,60.599998
20160721201500,325.5,400.049988,58.615383,51,58.5,0,67.699997,68.0,60.599998
20160721203000,325.5,392.700012,57.538463,50,58.5,0,67.699997,68.0,60.599998
20160721204500,325.5,384.299988,56.307691,49,58.5,0,67.800003,68.0,60.599998
20160721210000,325.5,384.299988,56.307691,49,58.5,0,67.900002,68.0,60.599998
20160721211500,325.5,384.299988,56.307691,49,58.5,0,67.900002,68.0,60.599998
20160721213000,325.5,384.299988,56.307691,49,58.5,0,67.900002,68.0,60.599998
20160721214500,325.5,384.299988,56.307691,49,58.5,0,67.900002,68.0,60.599998
20160721220000,325.5,384.299988,56.307691,49,58.5,0,67.900002,68.0,60.599998
20160721221500,325.5,384.299988,56.307691,49,58.5,0,68.0,68.0,60.599998
20160721223000,325.5,376.950012,55.230771,49,58.5,0,67.900002,68.0,60.700001
20160721224500,325.5,376.950012,55.230771,49,58.5,0,67.900002,68.0,60.599998
20160721230000,325.5,376.950012,55.230771,49,58.5,0,67.900002,68.0,60.599998
20160721231500,325.5,384.299988,56.307691,49,58.5,0,67.900002,68.0,60.599998
20160721233000,325.5,376.950012,55.230771,49,58.5,0,67.900002,68.0,60.599998
20160721234500,325.5,376.950012,55.230771,49,58.5,0,67.900002,68.0,60.599998
20160722000000,325.5,384.299988,56.307691,49,58.5,0,67.900002,68.0,60.700001
20160722001500,325.5,384.299988,56.307691,49,58.5,0,67.900002,68.0,60.599998
20160722003000,325.5,384.299988,56.307691,49,58.5,0,67.900002,68.0,60.599998
20160722004500,325.5,384.299988,56.307691,49,58.5,0,67.900002,68.0,60.599998
20160722010000,325.5,384.299988,56.307691,49,58.5,0,67.900002,68.0,60.599998
20160722011500,325.5,384.299988,56.307691,49,58.5,0,67.800003,68.0,60.599998
20160722013000,325.5,384.299988,56.307691,49,58.5,0,67.699997,68.0,60.700001
20160722014500,325.5,368.549988,53.999998,49,58.5,0,67.800003,68.0,60.599998
20160722020000,325.5,376.950012,55.230771,49,58.5,0,67.800003,68.0,60.599998
20160722021500,325.5,376.950012,55.230771,49,58.5,0,67.800003,68.0,60.700001
20160722023000,325.5,376.950012,55.230771,49,58.5,0,67.800003,68.0,60.599998
20160722024500,325.5,376.950012,55.230771,49,58.5,0,67.800003,68.0,60.599998
20160722030000,325.5,376.950012,55.230771,49,58.5,0,67.699997,68.0,60.599998
20160722031500,325.5,376.950012,55.230771,49,58.5,0,67.699997,68.0,60.700001
20160722033000,325.5,360.149994,52.76923,48,58.5,0,67.699997,68.0,60.599998
20160722034500,325.5,344.399994,50.461538,47,58.5,0,67.699997,68.0,60.599998
20160722040000,325.5,344.399994,50.461538,46,59.099998,0,67.699997,68.0,60.599998
20160722041500,325.5,338.100006,49.538462,46,59.099998,0,67.699997,68.0,60.599998
20160722043000,325.5,338.100006,49.538462,46,59.099998,0,67.699997,68.0,60.599998
20160722044500,325.5,338.100006,49.538462,46,59.099998,0,67.800003,68.0,60.599998
20160722050000,325.5,338.100006,49.538462,46,59.099998,0,67.800003,68.0,60.599998
20160722051500,325.5,338.100006,49.538462,46,59.099998,0,67.800003,68.0,60.599998
20160722053000,325.5,338.100006,49.538462,46,59.099998,0,67.699997,68.0,60.599998
20160722054500,325.5,338.100006,49.538462,46,59.099998,0,67.699997,68.0,60.599998
20160722060000,325.5,338.100006,49.538462,46,59.099998,0,67.800003,68.0,60.599998
20160722061500,325.5,338.100006,49.538462,46,59.099998,0,67.699997,68.0,60.599998
20160722063000,325.5,338.100006,49.538462,46,59.099998,0,67.699997,68.0,60.599998
20160722064500,325.5,338.100006,49.538462,46,59.099998,0,67.800003,68.0,60.700001
20160722070000,325.5,338.100006,49.538462,46,58.400002,0,67.800003,68.0,60.599998
20160722071500,325.5,338.100006,49.538462,46,58.400002,0,67.900002,68.0,60.700001
20160722073000,325.5,329.700012,48.307694,46,58.400002,0,68.0,68.0,60.599998
20160722074500,325.5,336.0,49.230769,46,58.400002,0,68.199997,68.0,60.599998
20160722080000,325.5,328.649994,48.153845,46,58.400002,0,68.300003,68.0,60.599998
20160722081500,325.5,364.350006,53.384616,49,58.400002,0,68.400002,68.0,60.599998
20160722083000,325.5,373.799988,54.769229,50,57.200001,0,68.199997,68.0,60.599998
20160722084500,325.5,407.399994,59.692307,53,57.200001,0,68.400002,68.0,60.700001
20160722090000,325.5,421.049988,61.692306,54,57.900002,0,68.199997,68.0,60.700001
20160722091500,325.5,421.049988,61.692306,54,57.200001,0,68.199997,68.0,60.700001
20160722093000,325.5,421.049988,61.692306,54,57.799999,0,68.199997,68.0,60.700001
20160722094500,325.5,421.049988,61.692306,54,57.799999,0,68.199997,68.0,60.599998
20160722100000,325.5,421.049988,61.692306,54,57.799999,0,68.099998,68.0,60.700001
20160722101500,325.5,421.049988,61.692306,54,57.799999,0,68.099998,68.0,60.599998
20160722103000,325.5,421.049988,61.692306,54,57.799999,0,68.199997,68.0,60.700001
20160722104500,325.5,421.049988,61.692306,54,58.400002,0,68.199997,68.0,60.700001
20160722110000,325.5,428.399994,62.76923,54,57.599998,0,68.199997,68.0,60.700001
20160722111500,325.5,428.399994,62.76923,54,57.599998,0,68.300003,68.0,60.599998
20160722113000,325.5,428.399994,62.76923,54,57.599998,0,68.199997,68.0,60.599998
20160722114500,325.5,435.75,63.846154,54,57.599998,0,68.199997,68.0,60.599998
20160722120000,325.5,443.100006,64.923078,54,57.599998,0,68.199997,68.0,60.599998
20160722121500,325.5,448.350006,65.692309,54,57.599998,0,68.199997,68.0,60.599998
20160722123000,325.5,443.100006,64.923078,54,57.599998,0,68.300003,68.0,60.700001
20160722124500,325.5,455.700012,66.769233,56,57.599998,0,68.400002,68.0,60.599998
20160722130000,325.5,480.899994,70.461538,59,57.599998,0,68.300003,68.0,60.599998
20160722131500,325.5,474.600006,69.538462,59,57.599998,0,68.300003,68.0,60.700001
20160722133000,325.5,499.799988,73.230767,61,58.799999,0,68.300003,68.0,60.599998
20160722134500,325.5,506.100006,74.153847,61,58.0,0,68.099998,68.0,60.700001
20160722140000,325.5,506.100006,74.153847,61,58.0,0,67.800003,68.0,60.599998
20160722141500,325.5,480.899994,70.461538,59,58.0,0,67.599998,68.0,60.599998
20160722143000,325.5,469.350006,68.769232,58,58.0,0,67.699997,68.0,60.599998
20160722144500,325.5,462.0,67.692308,58,58.0,0,67.699997,68.0,60.599998
20160722150000,325.5,443.100006,64.923078,56,58.0,0,67.599998,68.0,60.599998
20160722151500,325.5,421.049988,61.692306,54,58.0,0,67.599998,68.0,60.599998
20160722153000,325.5,407.399994,59.692307,52,58.0,0,67.699997,68.0,60.700001
20160722154500,325.5,407.399994,59.692307,52,58.0,0,67.800003,68.0,60.599998
20160722160000,325.5,400.049988,58.615383,52,58.0,0,67.800003,68.0,60.599998
20160722161500,325.5,400.049988,58.615383,52,58.700001,0,67.800003,68.0,60.599998
20160722163000,325.5,407.399994,59.692307,52,58.700001,0,67.800003,68.0,60.700001
20160722164500,325.5,407.399994,59.692307,51,58.700001,0,67.699997,68.0,60.599998
20160722170000,325.5,400.049988,58.615383,51,58.0,0,67.699997,68.0,60.599998
20160722171500,325.5,384.299988,56.307691,50,58.0,0,67.800003,68.0,60.599998
20160722173000,325.5,384.299988,56.307691,50,58.0,0,68.0,68.0,60.700001
20160722174500,325.5,384.299988,56.307691,50,58.0,0,68.099998,68.0,60.599998
20160722180000,325.5,384.299988,56.307691,50,58.0,0,68.199997,68.0,60.599998
20160722181500,325.5,384.299988,56.307691,50,58.0,0,68.199997,68.0,60.700001
20160722183000,325.5,384.299988,56.307691,50,58.0,0,68.199997,68.0,60.700001
20160722184500,325.5,384.299988,56.307691,50,58.0,0,68.300003,68.0,60.599998
20160722190000,325.5,400.049988,58.615383,51,58.0,0,68.300003,68.0,60.700001
20160722191500,325.5,413.700012,60.615386,52,58.0,0,68.300003,68.0,60.599998
20160722193000,325.5,413.700012,60.615386,52,58.0,0,68.199997,68.0,60.700001
20160722194500,325.5,413.700012,60.615386,52,58.0,0,68.199997,68.0,60.599998
20160722200000,325.5,413.700012,60.615386,52,58.0,0,68.199997,68.0,60.599998
20160722201500,325.5,421.049988,61.692306,53,58.700001,0,68.300003,68.0,60.700001
20160722203000,325.5,421.049988,61.692306,53,58.700001,0,68.199997,68.0,60.700001
20160722204500,325.5,413.700012,60.615386,53,58.700001,0,68.199997,68.0,60.599998
20160722210000,325.5,413.700012,60.615386,53,58.0,0,68.199997,68.0,60.599998
20160722211500,325.5,428.399994,62.76923,53,58.0,0,68.199997,68.0,60.599998
20160722213000,325.5,421.049988,61.692306,53,58.0,0,68.099998,68.0,60.599998
20160722214500,325.5,421.049988,61.692306,53,58.0,0,68.099998,68.0,60.599998
20160722220000,325.5,413.700012,60.615386,53,58.0,0,68.099998,68.0,60.599998
20160722221500,325.5,428.399994,62.76923,53,58.0,0,68.099998,68.0,60.599998
20160722223000,325.5,421.049988,61.692306,53,58.0,0,68.099998,68.0,60.599998
20160722224500,325.5,428.399994,62.76923,53,58.0,0,67.900002,68.0,60.700001
20160722230000,325.5,421.049988,61.692306,53,58.0,0,67.900002,68.0,60.599998
20160722231500,325.5,421.049988,61.692306,53,58.0,0,67.900002,68.0,60.599998
20160722233000,325.5,421.049988,61.692306,53,58.0,0,67.900002,68.0,60.599998
20160722234500,325.5,421.049988,61.692306,53,58.0,0,67.800003,68.0,60.599998
20160723000000,325.5,421.049988,61.692306,53,58.0,0,67.800003,68.0,60.599998
20160723001500,325.5,421.049988,61.692306,53,58.0,0,67.699997,68.0,60.599998
20160723003000,325.5,421.049988,61.692306,53,58.0,0,67.800003,68.0,60.599998
20160723004500,325.5,428.399994,62.76923,53,58.0,0,67.900002,68.0,60.599998
20160723010000,325.5,421.049988,61.692306,53,58.0,0,67.900002,68.0,60.599998
20160723011500,325.5,375.899994,55.076922,49,58.0,0,68.599998,68.0,60.599998
20160723013000,325.5,368.549988,53.999998,50,58.700001,0,68.400002,68.0,60.599998
20160723014500,325.5,400.049988,58.615383,51,58.700001,0,68.400002,68.0,60.599998
20160723020000,325.5,421.049988,61.692306,53,58.700001,0,68.400002,68.0,60.700001
20160723021500,325.5,435.75,63.846154,54,58.700001,0,68.199997,68.0,60.599998
20160723023000,325.5,428.399994,62.76923,54,58.0,0,68.099998,68.0,60.599998
20160723024500,325.5,435.75,63.846154,54,58.0,0,68.099998,68.0,60.599998
20160723030000,325.5,435.75,63.846154,54,58.0,0,67.900002,68.0,60.599998
20160723031500,325.5,435.75,63.846154,54,58.0,0,67.800003,68.0,60.599998
20160723033000,325.5,435.75,63.846154,54,58.0,0,67.699997,68.0,60.599998
20160723034500,325.5,421.049988,61.692306,53,58.0,0,67.699997,68.0,60.599998
20160723040000,325.5,407.399994,59.692307,52,58.700001,0,67.699997,68.0,60.599998
20160723041500,325.5,392.700012,57.538463,51,58.700001,0,67.699997,68.0,60.599998
20160723043000,325.5,392.700012,57.538463,50,58.700001,0,67.699997,68.0,60.599998
20160723044500,325.5,368.549988,53.999998,49,58.700001,0,67.699997,68.0,60.599998
20160723050000,325.5,360.149994,52.76923,48,58.700001,0,67.699997,68.0,60.599998
20160723051500,325.5,352.799988,51.692306,47,58.700001,0,67.699997,68.0,60.599998
20160723053000,325.5,343.350006,50.307693,45,58.700001,0,67.699997,68.0,60.599998
20160723054500,325.5,343.350006,50.307693,45,58.700001,0,67.699997,68.0,60.599998
20160723060000,325.5,343.350006,50.307693,45,58.700001,0,67.699997,68.0,60.599998
20160723061500,325.5,339.149994,49.692307,45,58.700001,0,67.699997,68.0,60.599998
20160723063000,325.5,339.149994,49.692307,45,58.700001,0,67.699997,68.0,60.599998
20160723064500,325.5,339.149994,49.692307,45,58.700001,0,67.699997,68.0,60.599998
20160723070000,325.5,339.149994,49.692307,45,58.700001,0,67.699997,68.0,60.599998
20160723071500,325.5,339.149994,49.692307,45,58.700001,0,67.699997,68.0,60.599998
20160723073000,325.5,343.350006,50.307693,45,58.700001,0,67.599998,68.0,60.599998
20160723074500,325.5,343.350006,50.307693,45,58.700001,0,67.599998,68.0,60.599998
20160723080000,325.5,343.350006,50.307693,45,58.0,0,67.599998,68.0,60.599998
20160723081500,325.5,339.149994,49.692307,45,58.0,0,67.599998,68.0,60.599998
20160723083000,325.5,339.149994,49.692307,45,58.0,0,67.699997,68.0,60.599998
20160723084500,325.5,339.149994,49.692307,45,58.0,0,67.699997,68.0,60.599998
20160723090000,325.5,339.149994,49.692307,45,58.0,0,67.699997,68.0,60.700001
20160723091500,325.5,339.149994,49.692307,45,58.0,0,67.800003,68.0,60.599998
20160723093000,325.5,339.149994,49.692307,45,58.0,0,67.900002,68.0,60.700001
20160723094500,325.5,339.149994,49.692307,45,57.200001,0,67.900002,68.0,60.599998
20160723100000,325.5,339.149994,49.692307,45,57.200001,0,68.0,68.0,60.599998
20160723101500,325.5,339.149994,49.692307,45,57.200001,0,68.0,68.0,60.599998
20160723103000,325.5,334.950012,49.076925,45,57.200001,0,68.199997,68.0,60.700001
20160723104500,325.5,339.149994,49.692307,45,57.200001,0,68.099998,68.0,60.799999
20160723110000,325.5,339.149994,49.692307,45,57.200001,0,68.199997,68.0,60.700001
20160723111500,325.5,339.149994,49.692307,45,58.0,0,68.199997,68.0,60.599998
20160723113000,325.5,334.950012,49.076925,45,58.0,0,68.300003,68.0,60.599998
20160723114500,325.5,362.25,53.076923,48,58.0,0,68.300003,68.0,60.599998
20160723120000,325.5,374.850006,54.923078,48,58.0,0,68.199997,68.0,60.599998
20160723121500,325.5,369.600006,54.153847,48,58.0,0,68.300003,68.0,60.599998
20160723123000,325.5,392.700012,57.538463,50,58.0,0,68.300003,68.0,60.599998
20160723124500,325.5,392.700012,57.538463,50,58.0,0,68.199997,68.0,60.599998
20160723130000,325.5,392.700012,57.538463,50,58.0,0,67.900002,68.0,60.599998
20160723131500,325.5,384.299988,56.307691,50,58.0,0,67.900002,68.0,60.700001
20160723133000,325.5,392.700012,57.538463,50,58.0,0,67.800003,68.0,60.599998
20160723134500,325.5,392.700012,57.538463,50,58.0,0,67.800003,68.0,60.700001
20160723140000,325.5,392.700012,57.538463,50,57.200001,0,67.699997,68.0,60.599998
20160723141500,325.5,360.149994,52.76923,48,57.200001,0,67.699997,68.0,60.599998
20160723143000,325.5,360.149994,52.76923,48,57.200001,0,67.699997,68.0,60.599998
20160723144500,325.5,352.799988,51.692306,47,57.200001,0,67.699997,68.0,60.599998
20160723150000,325.5,344.399994,50.461538,47,57.200001,0,67.699997,68.0,60.599998
20160723151500,325.5,340.200012,49.846156,46,57.200001,0,67.800003,68.0,60.700001
20160723153000,325.5,340.200012,49.846156,46,57.200001,0,67.900002,68.0,60.599998
20160723154500,325.5,340.200012,49.846156,46,57.200001,0,67.900002,68.0,60.700001
20160723160000,325.5,340.200012,49.846156,46,57.200001,0,68.0,68.0,60.599998
20160723161500,325.5,340.200012,49.846156,46,57.900002,0,68.0,68.0,60.700001
20160723163000,325.5,340.200012,49.846156,46,57.200001,0,68.0,68.0,60.700001
20160723164500,325.5,340.200012,49.846156,46,57.200001,0,68.0,68.0,60.599998
20160723170000,325.5,344.399994,50.461538,46,57.900002,0,68.0,68.0,60.599998
20160723171500,325.5,340.200012,49.846156,46,57.200001,0,68.099998,68.0,60.599998
20160723173000,325.5,340.200012,49.846156,46,57.200001,0,68.099998,68.0,60.599998
20160723174500,325.5,340.200012,49.846156,46,57.200001,0,68.099998,68.0,60.599998
20160723180000,325.5,340.200012,49.846156,46,57.900002,0,68.199997,68.0,60.700001
20160723181500,325.5,340.200012,49.846156,46,57.900002,0,68.300003,68.0,60.599998
20160723183000,325.5,358.049988,52.461537,47,57.900002,0,68.300003,68.0,60.599998
20160723184500,325.5,364.350006,53.384616,48,57.900002,0,68.300003,68.0,60.599998
20160723190000,325.5,384.299988,56.307691,50,57.900002,0,68.300003,68.0,60.700001
20160723191500,325.5,392.700012,57.538463,51,58.599998,0,68.199997,68.0,60.599998
20160723193000,325.5,392.700012,57.538463,51,58.599998,0,68.099998,68.0,60.599998
20160723194500,325.5,384.299988,56.307691,51,58.599998,0,68.0,68.0,60.599998
20160723200000,325.5,392.700012,57.538463,51,58.0,0,67.900002,68.0,60.599998
20160723201500,325.5,392.700012,57.538463,51,58.0,0,67.900002,68.0,60.599998
20160723203000,325.5,392.700012,57.538463,51,58.0,0,67.900002,68.0,60.599998
20160723204500,325.5,392.700012,57.538463,51,58.0,0,67.900002,68.0,60.599998
20160723210000,325.5,384.299988,56.307691,51,58.0,0,67.800003,68.0,60.599998
20160723211500,325.5,392.700012,57.538463,51,58.0,0,67.800003,68.0,60.599998
20160723213000,325.5,392.700012,57.538463,51,58.700001,0,67.800003,68.0,60.700001
20160723214500,325.5,392.700012,57.538463,51,58.700001,0,67.800003,68.0,60.599998
20160723220000,325.5,392.700012,57.538463,51,58.700001,0,67.800003,68.0,60.599998
20160723221500,325.5,392.700012,57.538463,51,58.700001,0,67.800003,68.0,60.599998
20160723223000,325.5,392.700012,57.538463,51,58.700001,0,67.800003,68.0,60.599998
20160723224500,325.5,392.700012,57.538463,51,58.700001,0,67.800003,68.0,60.599998
20160723230000,325.5,384.299988,56.307691,50,58.700001,0,67.699997,68.0,60.599998
20160723231500,325.5,368.549988,53.999998,49,58.700001,0,67.699997,68.0,60.599998
20160723233000,325.5,352.799988,51.692306,48,58.700001,0,67.699997,68.0,60.599998
20160723234500,325.5,352.799988,51.692306,47,58.700001,0,67.800003,68.0,60.599998
20160724000000,325.5,344.399994,50.461538,47,58.700001,0,67.800003,68.0,60.599998
20160724001500,325.5,344.399994,50.461538,47,58.700001,0,67.900002,68.0,60.599998
20160724003000,325.5,352.799988,51.692306,47,58.700001,0,68.0,68.0,60.599998
20160724004500,325.5,352.799988,51.692306,47,58.700001,0,67.900002,68.0,60.599998
20160724010000,325.5,352.799988,51.692306,47,58.700001,0,67.900002,68.0,60.599998
20160724011500,325.5,352.799988,51.692306,47,58.700001,0,68.099998,68.0,60.599998
20160724013000,325.5,352.799988,51.692306,47,58.700001,0,68.099998,68.0,60.599998
20160724014500,325.5,352.799988,51.692306,47,58.700001,0,68.0,68.0,60.599998
20160724020000,325.5,352.799988,51.692306,47,58.700001,0,68.099998,68.0,60.599998
20160724021500,325.5,352.799988,51.692306,47,58.700001,0,68.099998,68.0,60.599998
20160724023000,325.5,344.399994,50.461538,47,58.700001,0,68.0,68.0,60.599998
20160724024500,325.5,352.799988,51.692306,47,58.700001,0,68.099998,68.0,60.599998
20160724030000,325.5,352.799988,51.692306,47,58.700001,0,68.099998,68.0,60.599998
20160724031500,325.5,352.799988,51.692306,47,58.700001,0,67.900002,68.0,60.599998
20160724033000,325.5,344.399994,50.461538,47,58.700001,0,68.0,68.0,60.599998
20160724034500,325.5,352.799988,51.692306,47,58.700001,0,67.900002,68.0,60.599998
20160724040000,325.5,344.399994,50.461538,47,58.700001,0,67.800003,68.0,60.599998
20160724041500,325.5,352.799988,51.692306,47,58.700001,0,67.800003,68.0,60.599998
20160724043000,325.5,352.799988,51.692306,47,58.700001,0,67.900002,68.0,60.599998
20160724044500,325.5,352.799988,51.692306,47,58.700001,0,67.800003,68.0,60.599998
20160724050000,325.5,344.399994,50.461538,47,58.700001,0,67.900002,68.0,60.599998
20160724051500,325.5,352.799988,51.692306,47,58.700001,0,67.900002,68.0,60.599998
20160724053000,325.5,352.799988,51.692306,47,58.700001,0,67.900002,68.0,60.599998
20160724054500,325.5,352.799988,51.692306,47,58.700001,0,67.900002,68.0,60.599998
20160724060000,325.5,352.799988,51.692306,47,58.700001,0,67.900002,68.0,60.599998
20160724061500,325.5,352.799988,51.692306,47,58.700001,0,67.699997,68.0,60.599998
20160724063000,325.5,352.799988,51.692306,47,58.700001,0,67.699997,68.0,60.599998
20160724064500,325.5,331.799988,48.615383,45,58.700001,0,67.800003,68.0,60.599998
20160724070000,325.5,331.799988,48.615383,45,58.700001,0,67.800003,68.0,60.599998
20160724071500,325.5,331.799988,48.615383,45,58.700001,0,67.800003,68.0,60.599998
20160724073000,325.5,331.799988,48.615383,45,58.700001,0,67.699997,68.0,60.599998
20160724074500,325.5,331.799988,48.615383,45,58.700001,0,67.699997,68.0,60.599998
20160724080000,325.5,331.799988,48.615383,45,58.700001,0,67.699997,68.0,60.599998
20160724081500,325.5,331.799988,48.615383,45,58.700001,0,67.800003,68.0,60.599998
20160724083000,325.5,331.799988,48.615383,45,58.0,0,67.699997,68.0,60.599998
20160724084500,325.5,331.799988,48.615383,45,58.0,0,67.800003,68.0,60.599998
20160724090000,325.5,327.600006,48.000001,45,58.0,0,67.900002,68.0,60.599998
20160724091500,325.5,327.600006,48.000001,45,58.0,0,68.099998,68.0,60.599998
20160724093000,325.5,327.600006,48.000001,45,57.200001,0,68.099998,68.0,60.599998
20160724094500,325.5,327.600006,48.000001,45,57.200001,0,68.099998,68.0,60.700001
20160724100000,325.5,327.600006,48.000001,45,57.200001,0,68.199997,68.0,60.599998
20160724101500,325.5,327.600006,48.000001,45,57.200001,0,68.199997,68.0,60.599998
20160724103000,325.5,323.399994,47.384614,45,57.200001,0,68.199997,68.0,60.599998
20160724104500,325.5,332.850006,48.769232,46,57.200001,0,68.199997,68.0,60.700001
20160724110000,325.5,345.450012,50.615386,47,57.200001,0,68.300003,68.0,60.700001
20160724111500,325.5,366.450012,53.692309,49,57.200001,0,68.300003,68.0,60.700001
20160724113000,325.5,366.450012,53.692309,49,57.200001,0,68.300003,68.0,60.700001
20160724114500,325.5,392.700012,57.538463,52,57.200001,0,68.199997,68.0,60.599998
20160724120000,325.5,392.700012,57.538463,52,57.200001,0,68.300003,68.0,60.599998
20160724121500,325.5,392.700012,57.538463,52,57.200001,0,68.199997,68.0,60.599998
20160724123000,325.5,392.700012,57.538463,52,57.200001,0,68.199997,68.0,60.599998
20160724124500,325.5,400.049988,58.615383,52,57.200001,0,68.199997,68.0,60.599998
20160724130000,325.5,407.399994,59.692307,52,57.200001,0,68.300003,68.0,60.700001
20160724131500,325.5,400.049988,58.615383,52,56.400002,0,68.300003,68.0,60.599998
20160724133000,325.5,413.700012,60.615386,53,57.099998,0,68.300003,68.0,60.599998
20160724134500,325.5,413.700012,60.615386,53,56.400002,0,68.300003,68.0,60.599998
20160724140000,325.5,421.049988,61.692306,54,56.400002,0,68.300003,68.0,60.700001
20160724141500,325.5,448.350006,65.692309,55,57.200001,0,68.300003,68.0,60.599998
20160724143000,325.5,455.700012,66.769233,55,57.200001,0,68.199997,68.0,60.700001
20160724144500,325.5,455.700012,66.769233,55,56.0,0,68.099998,68.0,60.700001
20160724150000,325.5,455.700012,66.769233,55,56.799999,0,68.099998,68.0,60.599998
20160724151500,325.5,448.350006,65.692309,55,57.5,0,68.099998,68.0,60.700001
20160724153000,325.5,455.700012,66.769233,55,57.5,0,68.099998,68.0,60.599998
20160724154500,325.5,455.700012,66.769233,55,57.5,0,68.099998,68.0,60.599998
20160724160000,325.5,448.350006,65.692309,55,57.5,0,68.099998,68.0,60.599998
20160724161500,325.5,448.350006,65.692309,55,57.5,0,68.199997,68.0,60.599998
20160724163000,325.5,448.350006,65.692309,55,57.5,0,68.199997,68.0,60.599998
20160724164500,325.5,448.350006,65.692309,55,57.5,0,68.099998,68.0,60.599998
20160724170000,325.5,448.350006,65.692309,55,57.5,0,68.099998,68.0,60.599998
20160724171500,325.5,448.350006,65.692309,55,58.299999,0,68.099998,68.0,60.599998
20160724173000,325.5,448.350006,65.692309,55,58.299999,0,68.099998,68.0,60.700001
20160724174500,325.5,448.350006,65.692309,55,58.299999,0,68.099998,68.0,60.599998
20160724180000,325.5,448.350006,65.692309,55,58.299999,0,68.099998,68.0,60.599998
20160724181500,325.5,443.100006,64.923078,55,58.299999,0,67.900002,68.0,60.599998
20160724183000,325.5,448.350006,65.692309,55,58.299999,0,67.800003,68.0,60.599998
20160724184500,325.5,455.700012,66.769233,55,58.299999,0,67.699997,68.0,60.599998
20160724190000,325.5,421.049988,61.692306,53,58.299999,0,67.599998,68.0,60.599998
20160724191500,325.5,400.049988,58.615383,51,58.299999,0,67.599998,68.0,60.599998
20160724193000,325.5,384.299988,56.307691,50,58.299999,0,67.699997,68.0,60.599998
20160724194500,325.5,392.700012,57.538463,50,58.299999,0,67.699997,68.0,60.599998
20160724200000,325.5,384.299988,56.307691,49,58.900002,0,67.800003,68.0,60.599998
20160724201500,325.5,384.299988,56.307691,49,58.900002,0,67.900002,68.0,60.599998
20160724203000,325.5,376.950012,55.230771,49,58.900002,0,67.900002,68.0,60.599998
20160724204500,325.5,384.299988,56.307691,49,58.900002,0,67.800003,68.0,60.599998
20160724210000,325.5,384.299988,56.307691,49,58.900002,0,67.800003,68.0,60.599998
20160724211500,325.5,384.299988,56.307691,49,58.900002,0,67.699997,68.0,60.599998
20160724213000,325.5,368.549988,53.999998,49,58.900002,0,67.800003,68.0,60.599998
20160724214500,325.5,376.950012,55.230771,49,58.900002,0,67.800003,68.0,60.599998
20160724220000,325.5,376.950012,55.230771,49,58.900002,0,67.800003,68.0,60.599998
20160724221500,325.5,376.950012,55.230771,49,58.900002,0,67.900002,68.0,60.599998
20160724223000,325.5,376.950012,55.230771,49,58.900002,0,67.800003,68.0,60.599998
20160724224500,325.5,368.549988,53.999998,49,58.900002,0,67.800003,68.0,60.599998
20160724230000,325.5,376.950012,55.230771,49,58.900002,0,67.800003,68.0,60.599998
20160724231500,325.5,376.950012,55.230771,49,58.900002,0,67.800003,68.0,60.599998
20160724233000,325.5,368.549988,53.999998,49,58.900002,0,67.699997,68.0,60.599998
20160724234500,325.5,360.149994,52.76923,48,58.900002,0,67.699997,68.0,60.599998
20160725000000,325.5,352.799988,51.692306,47,58.900002,0,67.699997,68.0,60.599998
20160725001500,325.5,341.25,50.0,46,58.900002,0,67.800003,68.0,60.599998
20160725003000,325.5,341.25,50.0,46,58.900002,0,67.900002,68.0,60.599998
20160725004500,325.5,341.25,50.0,46,58.900002,0,67.900002,68.0,60.599998
20160725010000,325.5,341.25,50.0,46,58.900002,0,68.0,68.0,60.599998
20160725011500,325.5,341.25,50.0,46,58.900002,0,68.0,68.0,60.599998
20160725013000,325.5,341.25,50.0,46,58.900002,0,68.099998,68.0,60.599998
20160725014500,325.5,341.25,50.0,46,58.900002,0,68.099998,68.0,60.599998
20160725020000,325.5,341.25,50.0,46,58.900002,0,68.099998,68.0,60.599998
20160725021500,325.5,341.25,50.0,46,58.900002,0,68.0,68.0,60.599998
20160725023000,325.5,341.25,50.0,46,58.900002,0,68.099998,68.0,60.599998
20160725024500,325.5,341.25,50.0,46,58.900002,0,68.099998,68.0,60.599998
20160725030000,325.5,341.25,50.0,46,58.900002,0,68.099998,68.0,60.599998
20160725031500,325.5,341.25,50.0,46,58.900002,0,68.099998,68.0,60.599998
20160725033000,325.5,341.25,50.0,46,58.900002,0,68.099998,68.0,60.599998
20160725034500,325.5,341.25,50.0,46,58.900002,0,68.099998,68.0,60.599998
20160725040000,325.5,341.25,50.0,46,58.900002,0,68.099998,68.0,60.599998
20160725041500,325.5,341.25,50.0,46,58.900002,0,68.099998,68.0,60.599998
20160725043000,325.5,341.25,50.0,46,58.900002,0,68.099998,68.0,60.599998
20160725044500,325.5,341.25,50.0,46,58.900002,0,67.900002,68.0,60.599998
20160725050000,325.5,341.25,50.0,46,58.900002,0,68.0,68.0,60.599998
20160725051500,325.5,341.25,50.0,46,58.900002,0,68.099998,68.0,60.599998
20160725053000,325.5,341.25,50.0,46,58.900002,0,68.099998,68.0,60.599998
20160725054500,325.5,346.5,50.769231,46,58.900002,0,68.099998,68.0,60.599998
20160725060000,325.5,339.149994,49.692307,46,58.900002,0,68.099998,68.0,60.599998
20160725061500,325.5,339.149994,49.692307,46,58.900002,0,68.099998,68.0,60.599998
20160725063000,325.5,339.149994,49.692307,46,58.900002,0,68.099998,68.0,60.599998
20160725064500,325.5,344.399994,50.461538,46,58.900002,0,67.900002,68.0,60.599998
20160725070000,325.5,339.149994,49.692307,46,58.299999,0,67.800003,68.0,60.599998
20160725071500,325.5,339.149994,49.692307,46,58.299999,0,67.800003,68.0,60.599998
20160725073000,325.5,339.149994,49.692307,46,58.299999,0,68.0,68.0,60.599998
20160725074500,325.5,339.149994,49.692307,46,58.299999,0,68.099998,68.0,60.599998
20160725080000,325.5,339.149994,49.692307,46,58.299999,0,68.199997,68.0,60.599998
20160725081500,325.5,333.899994,48.923076,46,58.299999,0,68.300003,68.0,60.599998
20160725083000,325.5,362.25,53.076923,48,58.299999,0,68.300003,68.0,60.599998
20160725084500,325.5,384.299988,56.307691,51,58.299999,0,68.300003,68.0,60.599998
20160725090000,325.5,384.299988,56.307691,51,58.299999,0,68.099998,68.0,60.599998
20160725091500,325.5,376.950012,55.230771,51,57.599998,0,68.099998,68.0,60.599998
20160725093000,325.5,384.299988,56.307691,51,57.599998,0,67.900002,68.0,60.599998
20160725094500,325.5,384.299988,56.307691,51,57.599998,0,68.099998,68.0,60.599998
20160725100000,325.5,384.299988,56.307691,51,58.299999,0,68.199997,68.0,60.599998
20160725101500,325.5,392.700012,57.538463,52,58.299999,0,68.400002,68.0,60.599998
20160725103000,325.5,421.049988,61.692306,54,58.299999,0,68.300003,68.0,60.599998
20160725104500,325.5,421.049988,61.692306,54,58.299999,0,68.300003,68.0,60.599998
20160725110000,325.5,421.049988,61.692306,54,58.299999,0,68.300003,68.0,60.599998
20160725111500,325.5,443.100006,64.923078,56,58.299999,0,68.199997,68.0,60.599998
20160725113000,325.5,448.350006,65.692309,56,57.599998,0,68.199997,68.0,60.599998
20160725114500,325.5,455.700012,66.769233,56,57.599998,0,68.099998,68.0,60.599998
20160725120000,325.5,448.350006,65.692309,56,58.299999,0,67.900002,68.0,60.599998
20160725121500,325.5,448.350006,65.692309,56,58.299999,0,67.900002,68.0,60.599998
20160725123000,325.5,448.350006,65.692309,56,58.299999,0,67.800003,68.0,60.599998
20160725124500,325.5,448.350006,65.692309,56,58.299999,0,67.900002,68.0,60.599998
20160725130000,325.5,448.350006,65.692309,56,58.299999,0,67.900002,68.0,60.599998
20160725131500,325.5,448.350006,65.692309,56,58.299999,0,68.099998,68.0,60.599998
20160725133000,325.5,455.700012,66.769233,56,58.299999,0,68.199997,68.0,60.599998
20160725134500,325.5,455.700012,66.769233,56,58.299999,0,68.199997,68.0,60.599998
20160725140000,325.5,462.0,67.692308,56,58.299999,0,68.199997,68.0,60.599998
20160725141500,325.5,455.700012,66.769233,56,59.099998,0,68.300003,68.0,60.599998
20160725143000,325.5,480.899994,70.461538,58,58.0,0,68.199997,68.0,60.599998
20160725144500,325.5,480.899994,70.461538,58,58.0,0,68.199997,68.0,60.599998
20160725150000,325.5,480.899994,70.461538,57,58.0,0,68.099998,68.0,60.599998
20160725151500,325.5,487.200012,71.384617,57,58.0,0,68.199997,68.0,60.599998
20160725153000,325.5,480.899994,70.461538,57,58.0,0,68.099998,68.0,60.599998
20160725154500,325.5,480.899994,70.461538,57,58.700001,0,68.099998,68.0,60.599998
20160725160000,325.5,474.600006,69.538462,57,58.0,0,68.199997,68.0,60.599998
20160725161500,325.5,474.600006,69.538462,57,58.0,0,68.199997,68.0,60.599998
20160725163000,325.5,480.899994,70.461538,57,58.0,0,68.199997,68.0,60.599998
20160725164500,325.5,474.600006,69.538462,57,58.0,0,68.099998,68.0,60.599998
20160725170000,325.5,474.600006,69.538462,57,58.0,0,68.0,68.0,60.599998
20160725171500,325.5,480.899994,70.461538,57,58.0,0,67.900002,68.0,60.599998
20160725173000,325.5,480.899994,70.461538,57,58.700001,0,67.800003,68.0,60.599998
20160725174500,325.5,462.0,67.692308,56,58.700001,0,67.699997,68.0,60.599998
20160725180000,325.5,443.100006,64.923078,54,58.700001,0,67.599998,68.0,60.599998
20160725181500,325.5,421.049988,61.692306,52,58.099998,0,67.599998,68.0,60.599998
20160725183000,325.5,413.700012,60.615386,52,58.099998,0,67.699997,68.0,60.599998
20160725184500,325.5,413.700012,60.615386,52,58.099998,0,67.699997,68.0,60.599998
20160725190000,325.5,384.299988,56.307691,49,58.099998,0,67.699997,68.0,60.599998
20160725191500,325.5,384.299988,56.307691,49,58.099998,0,67.699997,68.0,60.599998
20160725193000,325.5,376.950012,55.230771,49,58.099998,0,67.800003,68.0,60.599998
20160725194500,325.5,376.950012,55.230771,49,58.099998,0,67.800003,68.0,60.599998
20160725200000,325.5,376.950012,55.230771,49,58.099998,0,67.699997,68.0,60.599998
20160725201500,325.5,376.950012,55.230771,49,58.099998,0,67.699997,68.0,60.599998
20160725203000,325.5,360.149994,52.76923,48,58.799999,0,67.900002,68.0,60.599998
20160725204500,325.5,360.149994,52.76923,48,58.799999,0,67.900002,68.0,60.599998
20160725210000,325.5,360.149994,52.76923,48,58.799999,0,67.900002,68.0,60.599998
20160725211500,325.5,352.799988,51.692306,48,58.799999,0,67.900002,68.0,60.599998
20160725213000,325.5,352.799988,51.692306,48,58.799999,0,67.900002,68.0,60.599998
20160725214500,325.5,360.149994,52.76923,48,58.799999,0,67.900002,68.0,60.599998
20160725220000,325.5,360.149994,52.76923,48,58.799999,0,67.800003,68.0,60.599998
20160725221500,325.5,360.149994,52.76923,48,58.799999,0,67.800003,68.0,60.599998
20160725223000,325.5,360.149994,52.76923,48,58.799999,0,67.699997,68.0,60.599998
20160725224500,325.5,352.799988,51.692306,47,58.799999,0,67.699997,68.0,60.599998
20160725230000,325.5,352.799988,51.692306,47,58.799999,0,67.800003,68.0,60.599998
20160725231500,325.5,343.350006,50.307693,46,58.799999,0,67.900002,68.0,60.599998
20160725233000,325.5,343.350006,50.307693,46,58.799999,0,67.900002,68.0,60.599998
20160725234500,325.5,343.350006,50.307693,46,58.799999,0,67.800003,68.0,60.599998
20160726000000,325.5,343.350006,50.307693,46,58.799999,0,67.800003,68.0,60.599998
20160726001500,325.5,343.350006,50.307693,46,58.799999,0,67.800003,68.0,60.599998
20160726003000,325.5,343.350006,50.307693,46,58.799999,0,67.900002,68.0,60.599998
20160726004500,325.5,343.350006,50.307693,46,58.799999,0,67.900002,68.0,60.599998
20160726010000,325.5,347.549988,50.923075,46,58.799999,0,67.900002,68.0,60.599998
20160726011500,325.5,347.549988,50.923075,46,58.799999,0,67.900002,68.0,60.599998
20160726013000,325.5,347.549988,50.923075,46,58.799999,0,67.800003,68.0,60.599998
20160726014500,325.5,347.549988,50.923075,46,58.799999,0,67.800003,68.0,60.599998
20160726020000,325.5,338.100006,49.538462,45,58.799999,0,67.699997,68.0,60.599998
20160726021500,325.5,338.100006,49.538462,45,58.799999,0,67.800003,68.0,60.599998
20160726023000,325.5,338.100006,49.538462,45,58.799999,0,67.800003,68.0,60.599998
20160726024500,325.5,338.100006,49.538462,45,58.799999,0,67.900002,68.0,60.599998
20160726030000,325.5,338.100006,49.538462,45,58.799999,0,67.800003,68.0,60.599998
20160726031500,325.5,338.100006,49.538462,45,58.799999,0,67.800003,68.0,60.599998
20160726033000,325.5,338.100006,49.538462,45,58.799999,0,67.800003,68.0,60.599998
20160726034500,325.5,338.100006,49.538462,45,58.799999,0,67.800003,68.0,60.599998
20160726040000,325.5,338.100006,49.538462,45,58.799999,0,67.699997,68.0,60.599998
20160726041500,325.5,338.100006,49.538462,45,58.799999,0,67.800003,68.0,60.599998
20160726043000,325.5,338.100006,49.538462,45,58.799999,0,67.800003,68.0,60.599998
20160726044500,325.5,338.100006,49.538462,45,58.799999,0,67.800003,68.0,60.599998
20160726050000,325.5,338.100006,49.538462,45,58.799999,0,67.800003,68.0,60.599998
20160726051500,325.5,338.100006,49.538462,45,58.799999,0,67.800003,68.0,60.599998
20160726053000,325.5,338.100006,49.538462,45,58.799999,0,67.800003,68.0,60.599998
20160726054500,325.5,338.100006,49.538462,45,58.799999,0,67.699997,68.0,60.599998
20160726060000,325.5,338.100006,49.538462,45,58.799999,0,67.800003,68.0,60.599998
20160726061500,325.5,338.100006,49.538462,45,58.799999,0,67.800003,68.0,60.599998
20160726063000,325.5,338.100006,49.538462,45,58.799999,0,67.800003,68.0,60.599998
20160726064500,325.5,338.100006,49.538462,45,58.799999,0,67.800003,68.0,60.599998
20160726070000,325.5,342.299988,50.153844,45,58.799999,0,67.800003,68.0,60.599998
20160726071500,325.5,342.299988,50.153844,45,58.799999,0,67.900002,68.0,60.599998
20160726073000,325.5,337.049988,49.384614,45,58.799999,0,67.900002,68.0,60.599998
20160726074500,325.5,337.049988,49.384614,45,58.799999,0,68.099998,68.0,60.599998
20160726080000,325.5,337.049988,49.384614,45,58.799999,0,68.199997,68.0,60.599998
20160726081500,325.5,337.049988,49.384614,45,58.799999,0,68.199997,68.0,60.599998
20160726083000,325.5,343.350006,50.307693,46,58.799999,0,68.300003,68.0,60.599998
20160726084500,325.5,364.350006,53.384616,48,58.799999,0,68.300003,68.0,60.599998
20160726090000,325.5,384.299988,56.307691,51,57.900002,0,68.300003,68.0,60.599998
20160726091500,325.5,384.299988,56.307691,51,57.900002,0,68.199997,68.0,60.599998
20160726093000,325.5,384.299988,56.307691,51,57.900002,0,68.199997,68.0,60.599998
20160726094500,325.5,384.299988,56.307691,51,57.900002,0,68.199997,68.0,60.599998
20160726100000,325.5,384.299988,56.307691,51,57.900002,0,68.199997,68.0,60.599998
20160726101500,325.5,392.700012,57.538463,52,57.900002,0,68.300003,68.0,60.599998
20160726103000,325.5,392.700012,57.538463,52,57.900002,0,68.199997,68.0,60.599998
20160726104500,325.5,400.049988,58.615383,52,57.900002,0,68.300003,68.0,60.599998
20160726110000,325.5,428.399994,62.76923,54,57.900002,0,68.300003,68.0,60.599998
20160726111500,325.5,428.399994,62.76923,54,57.900002,0,68.199997,68.0,60.599998
20160726113000,325.5,428.399994,62.76923,54,57.900002,0,68.199997,68.0,60.599998
20160726114500,325.5,435.75,63.846154,54,57.900002,0,68.199997,68.0,60.599998
20160726120000,325.5,428.399994,62.76923,54,57.900002,0,68.199997,68.0,60.599998
20160726121500,325.5,443.100006,64.923078,56,57.900002,0,68.300003,68.0,60.599998
20160726123000,325.5,448.350006,65.692309,56,57.900002,0,68.199997,68.0,60.599998
20160726124500,325.5,443.100006,64.923078,56,57.900002,0,68.300003,68.0,60.599998
20160726130000,325.5,462.0,67.692308,58,57.900002,0,68.199997,68.0,60.599998
20160726131500,325.5,474.600006,69.538462,58,57.900002,0,68.199997,68.0,60.599998
20160726133000,325.5,474.600006,69.538462,58,57.900002,0,68.099998,68.0,60.599998
20160726134500,325.5,480.899994,70.461538,58,57.900002,0,68.099998,68.0,60.599998
20160726140000,325.5,474.600006,69.538462,56,57.900002,0,68.099998,68.0,60.599998
20160726141500,325.5,462.0,67.692308,56,58.700001,0,68.199997,68.0,60.599998
20160726143000,325.5,469.350006,68.769232,56,58.700001,0,68.199997,68.0,60.599998
20160726144500,325.5,455.700012,66.769233,56,58.700001,0,68.099998,68.0,60.599998
20160726150000,325.5,462.0,67.692308,56,58.0,0,68.199997,68.0,60.599998
20160726151500,325.5,469.350006,68.769232,56,59.099998,0,68.199997,68.0,60.599998
20160726153000,325.5,455.700012,66.769233,56,59.099998,0,68.300003,68.0,60.599998
20160726154500,325.5,469.350006,68.769232,58,58.5,0,68.199997,68.0,60.599998
