PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160726160000,325.5,469.350006,68.769232,58,58.5,0,68.199997,68.0,60.599998
20160726161500,325.5,474.600006,69.538462,58,58.5,0,68.099998,68.0,60.599998
20160726163000,325.5,480.899994,70.461538,57,58.5,0,67.900002,68.0,60.599998
20160726164500,325.5,474.600006,69.538462,57,59.099998,0,67.900002,68.0,60.599998
20160726170000,325.5,480.899994,70.461538,57,58.0,0,67.900002,68.0,60.599998
20160726171500,325.5,480.899994,70.461538,57,58.0,0,67.800003,68.0,60.599998
20160726173000,325.5,474.600006,69.538462,57,58.700001,0,67.900002,68.0,60.599998
20160726174500,325.5,480.899994,70.461538,57,58.700001,0,67.900002,68.0,60.599998
20160726180000,325.5,480.899994,70.461538,57,58.700001,0,67.900002,68.0,60.599998
20160726181500,325.5,474.600006,69.538462,57,58.700001,0,67.900002,68.0,60.599998
20160726183000,325.5,474.600006,69.538462,57,57.700001,0,67.699997,68.0,60.599998
20160726184500,325.5,428.399994,62.76923,53,57.700001,0,67.599998,68.0,60.599998
20160726190000,325.5,407.399994,59.692307,52,57.700001,0,67.599998,68.0,60.599998
20160726191500,325.5,384.299988,56.307691,50,57.700001,0,67.599998,68.0,60.599998
20160726193000,325.5,376.950012,55.230771,49,58.299999,0,67.599998,68.0,60.599998
20160726194500,325.5,368.549988,53.999998,49,58.299999,0,67.699997,68.0,60.599998
20160726200000,325.5,368.549988,53.999998,49,58.299999,0,67.699997,68.0,60.599998
20160726201500,325.5,352.799988,51.692306,47,58.299999,0,67.699997,68.0,60.599998
20160726203000,325.5,352.799988,51.692306,47,59.099998,0,67.800003,68.0,60.599998
20160726204500,325.5,344.399994,50.461538,47,59.099998,0,67.900002,68.0,60.599998
20160726210000,325.5,352.799988,51.692306,47,58.400002,0,67.800003,68.0,60.599998
20160726211500,325.5,352.799988,51.692306,47,58.400002,0,67.800003,68.0,60.599998
20160726213000,325.5,352.799988,51.692306,47,58.400002,0,67.800003,68.0,60.599998
20160726214500,325.5,352.799988,51.692306,47,58.400002,0,67.900002,68.0,60.599998
20160726220000,325.5,352.799988,51.692306,47,58.400002,0,67.800003,68.0,60.599998
20160726221500,325.5,352.799988,51.692306,47,58.400002,0,67.800003,68.0,60.599998
20160726223000,325.5,352.799988,51.692306,47,58.400002,0,67.900002,68.0,60.599998
20160726224500,325.5,352.799988,51.692306,47,58.400002,0,67.900002,68.0,60.599998
20160726230000,325.5,352.799988,51.692306,47,58.400002,0,67.900002,68.0,60.599998
20160726231500,325.5,352.799988,51.692306,47,58.400002,0,67.900002,68.0,60.599998
20160726233000,325.5,352.799988,51.692306,47,58.400002,0,67.800003,68.0,60.599998
20160726234500,325.5,352.799988,51.692306,47,58.400002,0,67.699997,68.0,60.599998
20160727000000,325.5,336.0,49.230769,45,58.400002,0,67.699997,68.0,60.599998
20160727001500,325.5,331.799988,48.615383,45,58.400002,0,67.800003,68.0,60.599998
20160727003000,325.5,331.799988,48.615383,45,58.400002,0,67.900002,68.0,60.599998
20160727004500,325.5,336.0,49.230769,45,58.400002,0,67.900002,68.0,60.599998
20160727010000,325.5,336.0,49.230769,45,58.400002,0,67.900002,68.0,60.599998
20160727011500,325.5,336.0,49.230769,45,59.599998,0,68.300003,68.0,60.599998
20160727013000,325.5,342.299988,50.153844,46,58.700001,0,68.199997,68.0,60.599998
20160727014500,325.5,346.5,50.769231,46,58.700001,0,68.0,68.0,60.599998
20160727020000,325.5,346.5,50.769231,46,58.700001,0,67.900002,68.0,60.599998
20160727021500,325.5,352.799988,51.692306,46,58.700001,0,67.900002,68.0,60.599998
20160727023000,325.5,352.799988,51.692306,46,58.700001,0,67.800003,68.0,60.599998
20160727024500,325.5,352.799988,51.692306,46,58.700001,0,67.800003,68.0,60.599998
20160727030000,325.5,344.399994,50.461538,45,58.700001,0,67.900002,68.0,60.599998
20160727031500,325.5,344.399994,50.461538,45,58.700001,0,67.900002,68.0,60.599998
20160727033000,325.5,348.600006,51.076924,45,58.700001,0,67.800003,68.0,60.599998
20160727034500,325.5,340.200012,49.846156,45,58.700001,0,67.699997,68.0,60.599998
20160727040000,325.5,340.200012,49.846156,45,58.700001,0,67.699997,68.0,60.599998
20160727041500,325.5,340.200012,49.846156,45,58.700001,0,67.699997,68.0,60.599998
20160727043000,325.5,340.200012,49.846156,45,58.700001,0,67.699997,68.0,60.599998
20160727044500,325.5,340.200012,49.846156,45,58.700001,0,67.699997,68.0,60.599998
20160727050000,325.5,334.950012,49.076925,45,58.700001,0,67.699997,68.0,60.599998
20160727051500,325.5,334.950012,49.076925,45,58.700001,0,67.699997,68.0,60.599998
20160727053000,325.5,334.950012,49.076925,45,58.700001,0,67.699997,68.0,60.599998
20160727054500,325.5,334.950012,49.076925,45,58.700001,0,67.699997,68.0,60.599998
20160727060000,325.5,334.950012,49.076925,45,58.700001,0,67.699997,68.0,60.599998
20160727061500,325.5,334.950012,49.076925,45,58.700001,0,67.699997,68.0,60.599998
20160727063000,325.5,334.950012,49.076925,45,58.700001,0,67.699997,68.0,60.599998
20160727064500,325.5,334.950012,49.076925,45,58.700001,0,67.800003,68.0,60.599998
20160727070000,325.5,334.950012,49.076925,45,58.700001,0,67.699997,68.0,60.599998
20160727071500,325.5,334.950012,49.076925,45,58.700001,0,67.699997,68.0,60.599998
20160727073000,325.5,334.950012,49.076925,45,58.700001,0,67.699997,68.0,60.599998
20160727074500,325.5,334.950012,49.076925,45,58.700001,0,67.900002,68.0,60.599998
20160727080000,325.5,334.950012,49.076925,45,58.700001,0,68.099998,68.0,60.599998
20160727081500,325.5,334.950012,49.076925,45,58.700001,0,68.199997,68.0,60.599998
20160727083000,325.5,334.950012,49.076925,45,58.700001,0,68.199997,68.0,60.599998
20160727084500,325.5,334.950012,49.076925,45,58.700001,0,68.199997,68.0,60.599998
20160727090000,325.5,329.700012,48.307694,45,58.700001,0,68.300003,68.0,60.599998
20160727091500,325.5,357.0,52.307692,48,58.700001,0,68.400002,68.0,60.599998
20160727093000,325.5,362.25,53.076923,49,58.700001,0,68.300003,68.0,60.599998
20160727094500,325.5,362.25,53.076923,49,58.700001,0,68.199997,68.0,60.599998
20160727100000,325.5,366.450012,53.692309,49,58.700001,0,68.199997,68.0,60.599998
20160727101500,325.5,366.450012,53.692309,49,58.700001,0,68.199997,68.0,60.599998
20160727103000,325.5,366.450012,53.692309,49,58.700001,0,68.199997,68.0,60.599998
20160727104500,325.5,362.25,53.076923,49,58.700001,0,68.199997,68.0,60.599998
20160727110000,325.5,374.850006,54.923078,49,58.700001,0,68.199997,68.0,60.599998
20160727111500,325.5,374.850006,54.923078,49,58.700001,0,68.199997,68.0,60.599998
20160727113000,325.5,368.549988,53.999998,49,58.700001,0,68.199997,68.0,60.599998
20160727114500,325.5,368.549988,53.999998,49,58.700001,0,68.199997,68.0,60.599998
20160727120000,325.5,376.950012,55.230771,49,58.700001,0,68.199997,68.0,60.599998
20160727121500,325.5,368.549988,53.999998,49,58.700001,0,68.199997,68.0,60.599998
20160727123000,325.5,368.549988,53.999998,49,58.700001,0,68.199997,68.0,60.599998
20160727124500,325.5,368.549988,53.999998,49,58.700001,0,68.099998,68.0,60.599998
20160727130000,325.5,360.149994,52.76923,49,58.700001,0,68.199997,68.0,60.599998
20160727131500,325.5,400.049988,58.615383,52,58.700001,0,68.400002,68.0,60.599998
20160727133000,325.5,400.049988,58.615383,52,58.0,0,68.300003,68.0,60.599998
20160727134500,325.5,413.700012,60.615386,53,58.0,0,68.199997,68.0,60.599998
20160727140000,325.5,400.049988,58.615383,53,59.099998,0,68.199997,68.0,60.599998
20160727141500,325.5,400.049988,58.615383,53,59.099998,0,68.099998,68.0,60.599998
20160727143000,325.5,407.399994,59.692307,53,59.099998,0,68.0,68.0,60.599998
20160727144500,325.5,407.399994,59.692307,53,59.099998,0,68.0,68.0,60.599998
20160727150000,325.5,421.049988,61.692306,53,58.400002,0,67.900002,68.0,60.599998
20160727151500,325.5,407.399994,59.692307,52,58.400002,0,67.699997,68.0,60.599998
20160727153000,325.5,400.049988,58.615383,51,58.400002,0,67.699997,68.0,60.599998
20160727154500,325.5,376.950012,55.230771,49,58.400002,0,67.699997,68.0,60.599998
20160727160000,325.5,352.799988,51.692306,47,58.400002,0,67.699997,68.0,60.599998
20160727161500,325.5,352.799988,51.692306,47,58.400002,0,67.699997,68.0,60.599998
20160727163000,325.5,352.799988,51.692306,47,58.400002,0,67.800003,68.0,60.599998
20160727164500,325.5,352.799988,51.692306,47,58.400002,0,67.800003,68.0,60.599998
20160727170000,325.5,352.799988,51.692306,47,58.400002,0,67.800003,68.0,60.599998
20160727171500,325.5,344.399994,50.461538,47,58.400002,0,67.900002,68.0,60.599998
20160727173000,325.5,392.700012,57.538463,51,58.400002,0,68.599998,68.0,60.599998
20160727174500,325.5,448.350006,65.692309,55,57.700001,0,68.599998,68.0,60.599998
20160727180000,325.5,448.350006,65.692309,55,57.700001,0,68.099998,68.0,60.599998
20160727181500,325.5,443.100006,64.923078,54,57.700001,0,67.900002,68.0,60.599998
20160727183000,325.5,443.100006,64.923078,54,57.700001,0,67.800003,68.0,60.599998
20160727184500,325.5,428.399994,62.76923,53,57.700001,0,67.699997,68.0,60.599998
20160727190000,325.5,428.399994,62.76923,53,58.700001,0,67.699997,68.0,60.599998
20160727191500,325.5,428.399994,62.76923,53,57.900002,0,67.699997,68.0,60.599998
20160727193000,325.5,413.700012,60.615386,52,57.900002,0,67.699997,68.0,60.599998
20160727194500,325.5,407.399994,59.692307,52,57.900002,0,67.699997,68.0,60.599998
20160727200000,325.5,400.049988,58.615383,51,58.700001,0,67.800003,68.0,60.599998
20160727201500,325.5,400.049988,58.615383,51,58.700001,0,67.800003,68.0,60.599998
20160727203000,325.5,407.399994,59.692307,51,58.700001,0,67.800003,68.0,60.599998
20160727204500,325.5,400.049988,58.615383,51,58.700001,0,67.800003,68.0,60.599998
20160727210000,325.5,400.049988,58.615383,51,58.700001,0,67.800003,68.0,60.599998
20160727211500,325.5,400.049988,58.615383,51,58.700001,0,67.699997,68.0,60.599998
20160727213000,325.5,376.950012,55.230771,49,58.700001,0,67.599998,68.0,60.599998
20160727214500,325.5,344.399994,50.461538,47,58.700001,0,67.599998,68.0,60.599998
20160727220000,325.5,344.399994,50.461538,46,58.700001,0,67.599998,68.0,60.599998
20160727221500,325.5,339.149994,49.692307,46,58.700001,0,67.599998,68.0,60.599998
20160727223000,325.5,339.149994,49.692307,46,58.700001,0,67.699997,68.0,60.599998
20160727224500,325.5,339.149994,49.692307,46,58.700001,0,67.599998,68.0,60.599998
20160727230000,325.5,343.350006,50.307693,46,58.700001,0,67.699997,68.0,60.599998
20160727231500,325.5,343.350006,50.307693,46,58.700001,0,67.699997,68.0,60.599998
20160727233000,325.5,343.350006,50.307693,46,59.5,0,67.699997,68.0,60.599998
20160727234500,325.5,343.350006,50.307693,46,58.799999,0,67.699997,68.0,60.599998
20160728000000,325.5,343.350006,50.307693,46,58.799999,0,67.599998,68.0,60.599998
20160728001500,325.5,343.350006,50.307693,46,58.799999,0,67.5,68.0,60.599998
20160728003000,325.5,343.350006,50.307693,46,58.799999,0,67.5,68.0,60.599998
20160728004500,325.5,343.350006,50.307693,46,58.799999,0,67.599998,68.0,60.599998
20160728010000,325.5,343.350006,50.307693,46,58.799999,0,67.599998,68.0,60.599998
20160728011500,325.5,343.350006,50.307693,46,58.799999,0,67.5,68.0,60.599998
20160728013000,325.5,343.350006,50.307693,46,58.799999,0,67.400002,68.0,60.599998
20160728014500,325.5,343.350006,50.307693,46,58.799999,0,67.400002,68.0,60.599998
20160728020000,325.5,343.350006,50.307693,46,58.799999,0,67.400002,68.0,60.599998
20160728021500,325.5,343.350006,50.307693,46,58.799999,0,67.400002,68.0,60.599998
20160728023000,325.5,343.350006,50.307693,46,58.799999,0,67.400002,68.0,60.599998
20160728024500,325.5,338.100006,49.538462,46,58.799999,0,67.400002,68.0,60.599998
20160728030000,325.5,338.100006,49.538462,46,58.799999,0,67.400002,68.0,60.599998
20160728031500,325.5,338.100006,49.538462,46,58.799999,0,67.400002,68.0,60.599998
20160728033000,325.5,338.100006,49.538462,46,58.799999,0,67.400002,68.0,60.599998
20160728034500,325.5,338.100006,49.538462,46,58.799999,0,67.300003,68.0,60.599998
20160728040000,325.5,344.399994,50.461538,46,58.799999,0,67.300003,68.0,60.599998
20160728041500,325.5,344.399994,50.461538,46,58.799999,0,67.300003,68.0,60.599998
20160728043000,325.5,344.399994,50.461538,46,58.799999,0,67.300003,68.0,60.599998
20160728044500,325.5,340.200012,49.846156,46,58.799999,0,67.300003,68.0,60.599998
20160728050000,325.5,340.200012,49.846156,46,58.799999,0,67.300003,68.0,60.599998
20160728051500,325.5,340.200012,49.846156,46,58.799999,0,67.300003,68.0,60.599998
20160728053000,325.5,344.399994,50.461538,46,58.799999,0,67.300003,68.0,60.599998
20160728054500,325.5,339.149994,49.692307,46,58.799999,0,67.300003,68.0,60.599998
20160728060000,325.5,344.399994,50.461538,46,58.799999,0,67.400002,68.0,60.599998
20160728061500,325.5,344.399994,50.461538,46,58.799999,0,67.300003,68.0,60.599998
20160728063000,325.5,340.200012,49.846156,46,58.799999,0,67.199997,68.0,60.599998
20160728064500,325.5,340.200012,49.846156,46,58.799999,0,67.199997,68.0,60.599998
20160728070000,325.5,340.200012,49.846156,46,58.799999,0,67.199997,68.0,60.599998
20160728071500,325.5,333.899994,48.923076,46,58.799999,0,67.400002,68.0,60.599998
20160728073000,325.5,333.899994,48.923076,46,58.799999,0,67.599998,68.0,60.599998
20160728074500,325.5,341.25,50.0,46,58.0,0,67.699997,68.0,60.599998
20160728080000,325.5,341.25,50.0,46,58.0,0,67.699997,68.0,60.599998
20160728081500,325.5,341.25,50.0,46,58.0,0,67.800003,68.0,60.599998
20160728083000,325.5,334.950012,49.076925,46,58.0,0,67.699997,68.0,60.599998
20160728084500,325.5,334.950012,49.076925,46,58.0,0,68.0,68.0,60.599998
20160728090000,325.5,334.950012,49.076925,46,58.0,0,68.099998,68.0,60.599998
20160728091500,325.5,334.950012,49.076925,47,58.0,0,68.400002,68.0,60.599998
20160728093000,325.5,384.299988,56.307691,51,56.400002,0,68.400002,68.0,60.599998
20160728094500,325.5,400.049988,58.615383,52,57.5,0,68.400002,68.0,60.599998
20160728100000,325.5,421.049988,61.692306,54,57.5,0,68.400002,68.0,60.599998
20160728101500,325.5,435.75,63.846154,55,56.799999,0,68.300003,68.0,60.599998
20160728103000,325.5,435.75,63.846154,55,56.799999,0,68.199997,68.0,60.599998
20160728104500,325.5,435.75,63.846154,55,56.799999,0,68.199997,68.0,60.599998
20160728110000,325.5,435.75,63.846154,55,56.799999,0,68.099998,68.0,60.599998
20160728111500,325.5,435.75,63.846154,55,56.799999,0,67.900002,68.0,60.599998
20160728113000,325.5,435.75,63.846154,55,56.799999,0,67.900002,68.0,60.599998
20160728114500,325.5,435.75,63.846154,55,57.5,0,67.900002,68.0,60.599998
20160728120000,325.5,435.75,63.846154,55,57.5,0,67.900002,68.0,60.599998
20160728121500,325.5,435.75,63.846154,55,57.5,0,67.900002,68.0,60.599998
20160728123000,325.5,435.75,63.846154,55,57.5,0,67.900002,68.0,60.599998
20160728124500,325.5,435.75,63.846154,55,57.5,0,67.800003,68.0,60.599998
20160728130000,325.5,435.75,63.846154,55,57.5,0,67.800003,68.0,60.599998
20160728131500,325.5,428.399994,62.76923,55,57.5,0,67.800003,68.0,60.599998
20160728133000,325.5,428.399994,62.76923,55,57.5,0,67.800003,68.0,60.599998
20160728134500,325.5,428.399994,62.76923,55,58.299999,0,67.800003,68.0,60.599998
20160728140000,325.5,428.399994,62.76923,55,58.299999,0,67.900002,68.0,60.599998
20160728141500,325.5,428.399994,62.76923,55,58.299999,0,67.900002,68.0,60.599998
20160728143000,325.5,428.399994,62.76923,55,58.299999,0,67.900002,68.0,60.599998
20160728144500,325.5,428.399994,62.76923,55,58.299999,0,67.900002,68.0,60.599998
20160728150000,325.5,428.399994,62.76923,55,57.599998,0,67.900002,68.0,60.599998
20160728151500,325.5,428.399994,62.76923,55,57.599998,0,68.0,68.0,60.599998
20160728153000,325.5,435.75,63.846154,55,57.599998,0,67.900002,68.0,60.599998
20160728154500,325.5,435.75,63.846154,55,57.599998,0,67.900002,68.0,60.599998
20160728160000,325.5,443.100006,64.923078,55,58.299999,0,67.900002,68.0,60.599998
20160728161500,325.5,443.100006,64.923078,55,58.299999,0,67.900002,68.0,60.599998
20160728163000,325.5,448.350006,65.692309,55,58.299999,0,67.900002,68.0,60.599998
20160728164500,325.5,443.100006,64.923078,54,58.299999,0,67.900002,68.0,60.599998
20160728170000,325.5,443.100006,64.923078,54,58.299999,0,67.900002,68.0,60.599998
20160728171500,325.5,443.100006,64.923078,54,58.299999,0,67.800003,68.0,60.599998
20160728173000,325.5,443.100006,64.923078,54,58.299999,0,67.900002,68.0,60.599998
20160728174500,325.5,443.100006,64.923078,54,58.299999,0,68.099998,68.0,60.599998
20160728180000,325.5,435.75,63.846154,54,58.299999,0,68.199997,68.0,60.599998
20160728181500,325.5,443.100006,64.923078,54,58.299999,0,68.199997,68.0,60.599998
20160728183000,325.5,443.100006,64.923078,54,58.299999,0,68.099998,68.0,60.599998
20160728184500,325.5,443.100006,64.923078,54,58.299999,0,68.099998,68.0,60.599998
20160728190000,325.5,435.75,63.846154,54,58.299999,0,67.900002,68.0,60.599998
20160728191500,325.5,435.75,63.846154,54,58.299999,0,67.800003,68.0,60.599998
20160728193000,325.5,443.100006,64.923078,54,58.299999,0,67.800003,68.0,60.599998
20160728194500,325.5,435.75,63.846154,54,58.299999,0,67.699997,68.0,60.599998
20160728200000,325.5,421.049988,61.692306,53,58.299999,0,67.800003,68.0,60.599998
20160728201500,325.5,421.049988,61.692306,53,58.299999,0,67.900002,68.0,60.599998
20160728203000,325.5,428.399994,62.76923,53,58.299999,0,67.900002,68.0,60.599998
20160728204500,325.5,428.399994,62.76923,53,58.299999,0,68.0,68.0,60.599998
20160728210000,325.5,421.049988,61.692306,53,58.299999,0,68.099998,68.0,60.599998
20160728211500,325.5,428.399994,62.76923,53,58.299999,0,68.099998,68.0,60.599998
20160728213000,325.5,428.399994,62.76923,53,58.299999,0,68.099998,68.0,60.599998
20160728214500,325.5,428.399994,62.76923,53,58.299999,0,68.099998,68.0,60.599998
20160728220000,325.5,421.049988,61.692306,53,58.299999,0,67.900002,68.0,60.599998
20160728221500,325.5,428.399994,62.76923,53,58.299999,0,67.800003,68.0,60.599998
20160728223000,325.5,421.049988,61.692306,53,58.299999,0,67.699997,68.0,60.599998
20160728224500,325.5,407.399994,59.692307,51,58.299999,0,67.699997,68.0,60.599998
20160728230000,325.5,407.399994,59.692307,51,58.299999,0,67.699997,68.0,60.599998
20160728231500,325.5,392.700012,57.538463,50,58.299999,0,67.699997,68.0,60.599998
20160728233000,325.5,384.299988,56.307691,50,58.299999,0,67.699997,68.0,60.599998
20160728234500,325.5,368.549988,53.999998,49,58.299999,0,67.699997,68.0,60.599998
20160729000000,325.5,360.149994,52.76923,48,58.299999,0,67.699997,68.0,60.599998
20160729001500,325.5,352.799988,51.692306,47,58.299999,0,67.800003,68.0,60.599998
20160729003000,325.5,352.799988,51.692306,47,58.299999,0,67.900002,68.0,60.599998
20160729004500,325.5,352.799988,51.692306,47,58.299999,0,67.900002,68.0,60.599998
20160729010000,325.5,352.799988,51.692306,47,58.299999,0,67.800003,68.0,60.599998
20160729011500,325.5,344.399994,50.461538,47,58.299999,0,67.699997,68.0,60.599998
20160729013000,325.5,333.899994,48.923076,45,59.099998,0,67.800003,68.0,60.599998
20160729014500,325.5,333.899994,48.923076,45,59.099998,0,67.800003,68.0,60.599998
20160729020000,325.5,333.899994,48.923076,45,59.099998,0,67.900002,68.0,60.599998
20160729021500,325.5,333.899994,48.923076,45,59.099998,0,67.900002,68.0,60.599998
20160729023000,325.5,333.899994,48.923076,45,59.099998,0,68.0,68.0,60.599998
20160729024500,325.5,333.899994,48.923076,45,58.400002,0,67.900002,68.0,60.599998
20160729030000,325.5,333.899994,48.923076,45,58.400002,0,67.900002,68.0,60.599998
20160729031500,325.5,333.899994,48.923076,45,58.400002,0,67.900002,68.0,60.599998
20160729033000,325.5,333.899994,48.923076,45,58.400002,0,67.900002,68.0,60.599998
20160729034500,325.5,333.899994,48.923076,45,58.400002,0,67.900002,68.0,60.599998
20160729040000,325.5,333.899994,48.923076,45,58.400002,0,67.800003,68.0,60.599998
20160729041500,325.5,333.899994,48.923076,45,58.400002,0,67.800003,68.0,60.599998
20160729043000,325.5,333.899994,48.923076,45,59.099998,0,67.800003,68.0,60.599998
20160729044500,325.5,333.899994,48.923076,45,59.099998,0,67.800003,68.0,60.599998
20160729050000,325.5,333.899994,48.923076,45,59.099998,0,67.900002,68.0,60.599998
20160729051500,325.5,333.899994,48.923076,45,59.099998,0,67.800003,68.0,60.599998
20160729053000,325.5,333.899994,48.923076,45,59.099998,0,67.900002,68.0,60.599998
20160729054500,325.5,333.899994,48.923076,45,59.099998,0,67.800003,68.0,60.599998
20160729060000,325.5,333.899994,48.923076,45,59.099998,0,67.800003,68.0,60.599998
20160729061500,325.5,333.899994,48.923076,45,59.099998,0,67.800003,68.0,60.599998
20160729063000,325.5,333.899994,48.923076,45,59.099998,0,67.800003,68.0,60.599998
20160729064500,325.5,333.899994,48.923076,45,59.099998,0,67.800003,68.0,60.599998
20160729070000,325.5,333.899994,48.923076,45,59.099998,0,67.699997,68.0,60.599998
20160729071500,325.5,333.899994,48.923076,45,59.099998,0,67.699997,68.0,60.599998
20160729073000,325.5,333.899994,48.923076,45,58.400002,0,67.699997,68.0,60.599998
20160729074500,325.5,333.899994,48.923076,45,58.400002,0,67.900002,68.0,60.599998
20160729080000,325.5,333.899994,48.923076,45,58.400002,0,68.0,68.0,60.599998
20160729081500,325.5,333.899994,48.923076,45,58.400002,0,68.199997,68.0,60.599998
20160729083000,325.5,333.899994,48.923076,45,57.599998,0,68.300003,68.0,60.599998
20160729084500,325.5,367.5,53.846154,49,57.599998,0,68.400002,68.0,60.599998
20160729090000,325.5,373.799988,54.769229,50,57.599998,0,68.300003,68.0,60.599998
20160729091500,325.5,373.799988,54.769229,50,57.599998,0,68.300003,68.0,60.599998
20160729093000,325.5,392.700012,57.538463,51,57.599998,0,68.300003,68.0,60.599998
20160729094500,325.5,413.700012,60.615386,54,57.599998,0,68.400002,68.0,60.599998
20160729100000,325.5,421.049988,61.692306,54,56.799999,0,68.199997,68.0,60.599998
20160729101500,325.5,428.399994,62.76923,54,57.599998,0,68.199997,68.0,60.599998
20160729103000,325.5,428.399994,62.76923,54,57.599998,0,68.199997,68.0,60.599998
20160729104500,325.5,421.049988,61.692306,54,57.0,0,68.199997,68.0,60.599998
20160729110000,325.5,421.049988,61.692306,54,57.0,0,68.199997,68.0,60.599998
20160729111500,325.5,421.049988,61.692306,54,56.400002,0,68.199997,68.0,60.599998
20160729113000,325.5,421.049988,61.692306,54,56.400002,0,68.199997,68.0,60.599998
20160729114500,325.5,428.399994,62.76923,54,57.5,0,68.300003,68.0,60.599998
20160729120000,325.5,435.75,63.846154,56,57.5,0,68.400002,68.0,60.599998
20160729121500,325.5,469.350006,68.769232,59,57.5,0,68.5,68.0,60.599998
20160729123000,325.5,528.150024,77.384619,63,57.5,0,68.400002,68.0,60.599998
20160729124500,325.5,528.150024,77.384619,63,57.5,0,68.300003,68.0,60.599998
20160729130000,325.5,528.150024,77.384619,63,57.5,0,68.099998,68.0,60.599998
20160729131500,325.5,528.150024,77.384619,63,57.5,0,67.900002,68.0,60.599998
20160729133000,325.5,528.150024,77.384619,63,57.5,0,67.800003,68.0,60.599998
20160729134500,325.5,528.150024,77.384619,63,57.5,0,67.599998,68.0,60.599998
20160729140000,325.5,499.799988,73.230767,59,57.5,0,67.699997,68.0,60.599998
20160729141500,325.5,474.600006,69.538462,58,57.5,0,67.599998,68.0,60.599998
20160729143000,325.5,480.899994,70.461538,58,57.5,0,67.699997,68.0,60.599998
20160729144500,325.5,455.700012,66.769233,55,57.5,0,67.699997,68.0,60.599998
20160729150000,325.5,443.100006,64.923078,55,57.5,0,67.699997,68.0,60.599998
20160729151500,325.5,443.100006,64.923078,55,58.299999,0,67.800003,68.0,60.599998
20160729153000,325.5,443.100006,64.923078,55,58.299999,0,68.0,68.0,60.599998
20160729154500,325.5,443.100006,64.923078,55,58.299999,0,68.099998,68.0,60.599998
20160729160000,325.5,443.100006,64.923078,55,58.299999,0,68.099998,68.0,60.599998
20160729161500,325.5,448.350006,65.692309,55,58.299999,0,68.0,68.0,60.599998
20160729163000,325.5,448.350006,65.692309,55,58.299999,0,67.900002,68.0,60.599998
20160729164500,325.5,448.350006,65.692309,55,57.200001,0,67.900002,68.0,60.599998
20160729170000,325.5,448.350006,65.692309,55,57.200001,0,67.800003,68.0,60.599998
20160729171500,325.5,455.700012,66.769233,55,57.900002,0,67.800003,68.0,60.599998
20160729173000,325.5,455.700012,66.769233,55,57.200001,0,67.699997,68.0,60.599998
20160729174500,325.5,428.399994,62.76923,53,57.200001,0,67.699997,68.0,60.599998
20160729180000,325.5,428.399994,62.76923,53,57.900002,0,67.800003,68.0,60.599998
20160729181500,325.5,428.399994,62.76923,53,57.900002,0,67.699997,68.0,60.599998
20160729183000,325.5,428.399994,62.76923,53,57.200001,0,67.699997,68.0,60.599998
20160729184500,325.5,407.399994,59.692307,52,57.200001,0,67.699997,68.0,60.599998
20160729190000,325.5,400.049988,58.615383,51,58.0,0,67.699997,68.0,60.599998
20160729191500,325.5,407.399994,59.692307,51,58.0,0,67.699997,68.0,60.599998
20160729193000,325.5,400.049988,58.615383,51,58.0,0,67.699997,68.0,60.599998
20160729194500,325.5,384.299988,56.307691,50,58.0,0,67.800003,68.0,60.599998
20160729200000,325.5,384.299988,56.307691,50,58.0,0,67.800003,68.0,60.599998
20160729201500,325.5,384.299988,56.307691,50,58.700001,0,67.900002,68.0,60.599998
20160729203000,325.5,384.299988,56.307691,50,58.700001,0,68.0,68.0,60.599998
20160729204500,325.5,384.299988,56.307691,50,58.700001,0,68.099998,68.0,60.599998
20160729210000,325.5,384.299988,56.307691,50,58.700001,0,67.900002,68.0,60.599998
20160729211500,325.5,384.299988,56.307691,50,58.700001,0,68.0,68.0,60.599998
20160729213000,325.5,384.299988,56.307691,50,58.700001,0,68.099998,68.0,60.599998
20160729214500,325.5,384.299988,56.307691,50,58.700001,0,68.099998,68.0,60.599998
20160729220000,325.5,392.700012,57.538463,50,58.700001,0,68.0,68.0,60.599998
20160729221500,325.5,384.299988,56.307691,50,58.700001,0,68.0,68.0,60.599998
20160729223000,325.5,384.299988,56.307691,50,58.700001,0,67.900002,68.0,60.599998
20160729224500,325.5,384.299988,56.307691,50,58.700001,0,67.900002,68.0,60.599998
20160729230000,325.5,384.299988,56.307691,50,58.700001,0,67.800003,68.0,60.599998
20160729231500,325.5,384.299988,56.307691,50,58.700001,0,67.699997,68.0,60.599998
20160729233000,325.5,376.950012,55.230771,49,58.700001,0,67.800003,68.0,60.599998
20160729234500,325.5,384.299988,56.307691,49,58.700001,0,67.800003,68.0,60.599998
20160730000000,325.5,376.950012,55.230771,49,58.700001,0,67.800003,68.0,60.599998
20160730001500,325.5,376.950012,55.230771,49,58.700001,0,67.800003,68.0,60.599998
20160730003000,325.5,376.950012,55.230771,49,58.700001,0,67.699997,68.0,60.599998
20160730004500,325.5,376.950012,55.230771,49,58.700001,0,67.699997,68.0,60.599998
20160730010000,325.5,368.549988,53.999998,49,58.700001,0,67.699997,68.0,60.599998
20160730011500,325.5,316.049988,46.307691,43,58.700001,0,68.199997,68.0,60.599998
20160730013000,325.5,316.049988,46.307691,43,58.700001,0,68.199997,68.0,60.599998
20160730014500,325.5,321.299988,47.076921,43,58.700001,0,68.199997,68.0,60.599998
20160730020000,325.5,321.299988,47.076921,43,58.700001,0,68.199997,68.0,60.599998
20160730021500,325.5,321.299988,47.076921,43,58.700001,0,68.099998,68.0,60.599998
20160730023000,325.5,321.299988,47.076921,43,58.700001,0,68.199997,68.0,60.599998
20160730024500,325.5,326.549988,47.846152,43,58.700001,0,68.199997,68.0,60.599998
20160730030000,325.5,326.549988,47.846152,43,58.700001,0,68.199997,68.0,60.599998
20160730031500,325.5,326.549988,47.846152,43,58.700001,0,68.099998,68.0,60.599998
20160730033000,325.5,326.549988,47.846152,43,58.700001,0,68.099998,68.0,60.599998
20160730034500,325.5,326.549988,47.846152,43,58.700001,0,68.099998,68.0,60.599998
20160730040000,325.5,326.549988,47.846152,43,58.700001,0,68.099998,68.0,60.599998
20160730041500,325.5,326.549988,47.846152,43,58.700001,0,68.099998,68.0,60.599998
20160730043000,325.5,326.549988,47.846152,43,58.700001,0,68.099998,68.0,60.599998
20160730044500,325.5,326.549988,47.846152,43,59.5,0,68.099998,68.0,60.599998
20160730050000,325.5,322.350006,47.23077,43,59.5,0,68.099998,68.0,60.599998
20160730051500,325.5,322.350006,47.23077,43,59.5,0,68.099998,68.0,60.599998
20160730053000,325.5,322.350006,47.23077,43,58.799999,0,68.099998,68.0,60.599998
20160730054500,325.5,322.350006,47.23077,43,58.799999,0,68.099998,68.0,60.599998
20160730060000,325.5,322.350006,47.23077,43,58.799999,0,68.099998,68.0,60.599998
20160730061500,325.5,322.350006,47.23077,43,58.799999,0,67.900002,68.0,60.599998
20160730063000,325.5,327.600006,48.000001,43,58.799999,0,68.0,68.0,60.599998
20160730064500,325.5,322.350006,47.23077,43,58.799999,0,68.099998,68.0,60.599998
20160730070000,325.5,326.549988,47.846152,43,58.799999,0,68.099998,68.0,60.599998
20160730071500,325.5,326.549988,47.846152,43,58.799999,0,68.099998,68.0,60.599998
20160730073000,325.5,326.549988,47.846152,43,58.799999,0,68.0,68.0,60.599998
20160730074500,325.5,326.549988,47.846152,43,58.799999,0,68.099998,68.0,60.599998
20160730080000,325.5,322.350006,47.23077,43,58.0,0,68.099998,68.0,60.599998
20160730081500,325.5,322.350006,47.23077,43,58.0,0,68.099998,68.0,60.599998
20160730083000,325.5,322.350006,47.23077,43,58.0,0,68.199997,68.0,60.599998
20160730084500,325.5,322.350006,47.23077,43,58.0,0,68.199997,68.0,60.599998
20160730090000,325.5,322.350006,47.23077,43,58.0,0,68.300003,68.0,60.599998
20160730091500,325.5,352.799988,51.692306,46,58.0,0,68.400002,68.0,60.599998
20160730093000,325.5,365.399994,53.538461,47,58.0,0,68.199997,68.0,60.599998
20160730094500,325.5,371.700012,54.46154,48,56.799999,0,68.300003,68.0,60.599998
20160730100000,325.5,371.700012,54.46154,48,56.799999,0,68.199997,68.0,60.599998
20160730101500,325.5,371.700012,54.46154,48,56.799999,0,68.199997,68.0,60.599998
20160730103000,325.5,376.950012,55.230771,49,56.799999,0,68.300003,68.0,60.599998
20160730104500,325.5,392.700012,57.538463,50,56.799999,0,68.199997,68.0,60.599998
20160730110000,325.5,392.700012,57.538463,50,56.799999,0,68.099998,68.0,60.599998
20160730111500,325.5,392.700012,57.538463,50,57.5,0,68.199997,68.0,60.599998
20160730113000,325.5,400.049988,58.615383,50,57.5,0,68.300003,68.0,60.599998
20160730114500,325.5,421.049988,61.692306,52,57.5,0,68.300003,68.0,60.599998
20160730120000,325.5,413.700012,60.615386,52,57.5,0,68.199997,68.0,60.599998
20160730121500,325.5,421.049988,61.692306,52,57.5,0,68.099998,68.0,60.599998
20160730123000,325.5,413.700012,60.615386,52,56.799999,0,67.900002,68.0,60.599998
20160730124500,325.5,421.049988,61.692306,52,56.799999,0,67.900002,68.0,60.599998
20160730130000,325.5,421.049988,61.692306,52,56.799999,0,67.800003,68.0,60.599998
20160730131500,325.5,421.049988,61.692306,52,56.799999,0,67.800003,68.0,60.599998
20160730133000,325.5,421.049988,61.692306,52,56.799999,0,67.800003,68.0,60.599998
20160730134500,325.5,421.049988,61.692306,52,56.799999,0,67.800003,68.0,60.599998
20160730140000,325.5,413.700012,60.615386,52,56.799999,0,67.699997,68.0,60.599998
20160730141500,325.5,407.399994,59.692307,50,56.0,0,67.699997,68.0,60.599998
20160730143000,325.5,376.950012,55.230771,49,56.0,0,67.699997,68.0,60.599998
20160730144500,325.5,384.299988,56.307691,49,56.0,0,67.699997,68.0,60.599998
20160730150000,325.5,384.299988,56.307691,49,57.0,0,67.900002,68.0,60.599998
20160730151500,325.5,384.299988,56.307691,49,57.0,0,67.900002,68.0,60.599998
20160730153000,325.5,376.950012,55.230771,49,57.0,0,68.0,68.0,60.599998
20160730154500,325.5,376.950012,55.230771,49,58.400002,0,68.099998,68.0,60.599998
20160730160000,325.5,376.950012,55.230771,49,58.400002,0,68.199997,68.0,60.599998
20160730161500,325.5,384.299988,56.307691,49,58.400002,0,68.099998,68.0,60.599998
20160730163000,325.5,376.950012,55.230771,49,57.599998,0,68.199997,68.0,60.599998
20160730164500,325.5,376.950012,55.230771,49,58.700001,0,68.199997,68.0,60.599998
20160730170000,325.5,376.950012,55.230771,49,58.700001,0,68.199997,68.0,60.599998
20160730171500,325.5,376.950012,55.230771,49,58.700001,0,68.199997,68.0,60.599998
20160730173000,325.5,376.950012,55.230771,49,58.700001,0,68.199997,68.0,60.599998
20160730174500,325.5,376.950012,55.230771,49,58.0,0,68.199997,68.0,60.599998
20160730180000,325.5,376.950012,55.230771,49,58.0,0,68.099998,68.0,60.599998
20160730181500,325.5,376.950012,55.230771,49,58.0,0,68.099998,68.0,60.599998
20160730183000,325.5,376.950012,55.230771,49,58.0,0,68.099998,68.0,60.599998
20160730184500,325.5,376.950012,55.230771,49,58.0,0,68.099998,68.0,60.599998
20160730190000,325.5,376.950012,55.230771,49,58.0,0,68.099998,68.0,60.599998
20160730191500,325.5,376.950012,55.230771,49,58.0,0,68.099998,68.0,60.599998
20160730193000,325.5,376.950012,55.230771,49,58.0,0,68.099998,68.0,60.599998
20160730194500,325.5,376.950012,55.230771,49,58.0,0,68.099998,68.0,60.599998
20160730200000,325.5,376.950012,55.230771,49,58.0,0,67.900002,68.0,60.599998
20160730201500,325.5,376.950012,55.230771,49,58.700001,0,67.900002,68.0,60.599998
20160730203000,325.5,376.950012,55.230771,49,58.700001,0,68.0,68.0,60.599998
20160730204500,325.5,376.950012,55.230771,49,58.700001,0,68.099998,68.0,60.599998
20160730210000,325.5,376.950012,55.230771,49,58.700001,0,68.0,68.0,60.599998
20160730211500,325.5,384.299988,56.307691,49,58.700001,0,67.900002,68.0,60.599998
20160730213000,325.5,368.549988,53.999998,49,58.700001,0,67.900002,68.0,60.599998
20160730214500,325.5,376.950012,55.230771,49,58.700001,0,67.900002,68.0,60.599998
20160730220000,325.5,376.950012,55.230771,49,58.700001,0,67.800003,68.0,60.599998
20160730221500,325.5,376.950012,55.230771,49,58.700001,0,67.900002,68.0,60.599998
20160730223000,325.5,376.950012,55.230771,49,58.700001,0,67.900002,68.0,60.599998
20160730224500,325.5,384.299988,56.307691,49,58.700001,0,67.800003,68.0,60.599998
20160730230000,325.5,376.950012,55.230771,49,58.700001,0,67.800003,68.0,60.599998
20160730231500,325.5,376.950012,55.230771,48,58.700001,0,67.699997,68.0,60.599998
20160730233000,325.5,360.149994,52.76923,47,58.700001,0,67.699997,68.0,60.599998
20160730234500,325.5,352.799988,51.692306,46,58.700001,0,67.699997,68.0,60.599998
20160731000000,325.5,338.100006,49.538462,45,58.700001,0,67.699997,68.0,60.599998
20160731001500,325.5,338.100006,49.538462,45,58.700001,0,67.699997,68.0,60.599998
20160731003000,325.5,338.100006,49.538462,45,58.700001,0,67.699997,68.0,60.599998
20160731004500,325.5,338.100006,49.538462,45,58.700001,0,67.800003,68.0,60.599998
20160731010000,325.5,338.100006,49.538462,45,58.700001,0,67.800003,68.0,60.599998
20160731011500,325.5,338.100006,49.538462,45,58.700001,0,67.900002,68.0,60.599998
20160731013000,325.5,338.100006,49.538462,45,58.700001,0,67.900002,68.0,60.599998
20160731014500,325.5,338.100006,49.538462,45,58.700001,0,67.800003,68.0,60.599998
20160731020000,325.5,338.100006,49.538462,45,58.700001,0,67.800003,68.0,60.599998
20160731021500,325.5,338.100006,49.538462,45,58.700001,0,67.800003,68.0,60.599998
20160731023000,325.5,338.100006,49.538462,45,58.700001,0,67.800003,68.0,60.599998
20160731024500,325.5,338.100006,49.538462,45,58.700001,0,67.800003,68.0,60.599998
20160731030000,325.5,338.100006,49.538462,45,58.700001,0,67.699997,68.0,60.599998
20160731031500,325.5,338.100006,49.538462,45,58.700001,0,67.699997,68.0,60.599998
20160731033000,325.5,338.100006,49.538462,45,58.700001,0,67.699997,68.0,60.599998
20160731034500,325.5,338.100006,49.538462,45,58.700001,0,67.599998,68.0,60.599998
20160731040000,325.5,338.100006,49.538462,45,58.700001,0,67.599998,68.0,60.599998
20160731041500,325.5,338.100006,49.538462,45,58.700001,0,67.599998,68.0,60.599998
20160731043000,325.5,338.100006,49.538462,45,58.700001,0,67.599998,68.0,60.599998
20160731044500,325.5,338.100006,49.538462,45,58.700001,0,67.599998,68.0,60.599998
20160731050000,325.5,338.100006,49.538462,45,58.700001,0,67.599998,68.0,60.599998
20160731051500,325.5,338.100006,49.538462,45,58.700001,0,67.599998,68.0,60.599998
20160731053000,325.5,338.100006,49.538462,45,58.700001,0,67.599998,68.0,60.599998
20160731054500,325.5,338.100006,49.538462,45,58.700001,0,67.599998,68.0,60.599998
20160731060000,325.5,338.100006,49.538462,45,58.700001,0,67.599998,68.0,60.599998
20160731061500,325.5,342.299988,50.153844,45,58.700001,0,67.599998,68.0,60.599998
20160731063000,325.5,342.299988,50.153844,45,58.700001,0,67.599998,68.0,60.599998
20160731064500,325.5,342.299988,50.153844,45,58.700001,0,67.599998,68.0,60.599998
20160731070000,325.5,342.299988,50.153844,45,58.700001,0,67.599998,68.0,60.599998
20160731071500,325.5,338.100006,49.538462,45,58.700001,0,67.599998,68.0,60.599998
20160731073000,325.5,338.100006,49.538462,45,58.700001,0,67.699997,68.0,60.599998
20160731074500,325.5,338.100006,49.538462,45,57.700001,0,67.699997,68.0,60.599998
20160731080000,325.5,338.100006,49.538462,45,57.700001,0,67.599998,68.0,60.599998
20160731081500,325.5,338.100006,49.538462,45,57.700001,0,67.599998,68.0,60.599998
20160731083000,325.5,333.899994,48.923076,45,58.299999,0,67.699997,68.0,60.599998
20160731084500,325.5,333.899994,48.923076,45,58.299999,0,67.699997,68.0,60.599998
20160731090000,325.5,333.899994,48.923076,45,57.200001,0,67.800003,68.0,60.599998
20160731091500,325.5,333.899994,48.923076,45,57.200001,0,67.699997,68.0,60.599998
20160731093000,325.5,333.899994,48.923076,45,58.099998,0,67.800003,68.0,60.599998
20160731094500,325.5,333.899994,48.923076,45,58.099998,0,68.0,68.0,60.599998
20160731100000,325.5,333.899994,48.923076,45,57.0,0,68.0,68.0,60.599998
20160731101500,325.5,333.899994,48.923076,45,57.0,0,68.099998,68.0,60.599998
20160731103000,325.5,333.899994,48.923076,45,57.0,0,68.199997,68.0,60.599998
20160731104500,325.5,333.899994,48.923076,45,56.400002,0,68.199997,68.0,60.599998
20160731110000,325.5,333.899994,48.923076,45,57.5,0,68.300003,68.0,60.599998
20160731111500,325.5,368.549988,53.999998,48,56.799999,0,68.300003,68.0,60.599998
20160731113000,325.5,368.549988,53.999998,48,56.799999,0,68.199997,68.0,60.599998
20160731114500,325.5,368.549988,53.999998,48,56.0,0,68.199997,68.0,60.599998
20160731120000,325.5,374.850006,54.923078,48,56.0,0,68.199997,68.0,60.599998
20160731121500,325.5,370.649994,54.307691,48,57.099998,0,68.199997,68.0,60.599998
20160731123000,325.5,375.899994,55.076922,48,57.099998,0,68.300003,68.0,60.599998
20160731124500,325.5,392.700012,57.538463,50,57.099998,0,68.199997,68.0,60.599998
20160731130000,325.5,487.200012,71.384617,59,57.099998,0,68.800003,68.0,60.599998
20160731131500,325.5,567.0,83.076923,67,57.099998,0,68.699997,68.0,60.599998
20160731133000,325.5,555.450012,81.384617,66,57.099998,0,68.199997,68.0,60.599998
20160731134500,325.5,555.450012,81.384617,66,57.099998,0,67.900002,68.0,60.599998
20160731140000,325.5,555.450012,81.384617,66,58.0,0,67.900002,68.0,60.599998
20160731141500,325.5,555.450012,81.384617,66,58.0,0,67.699997,68.0,60.599998
20160731143000,325.5,538.650024,78.923081,64,58.0,0,67.699997,68.0,60.599998
20160731144500,325.5,516.599976,75.692304,61,58.0,0,67.699997,68.0,60.599998
20160731150000,325.5,510.299988,74.769229,61,58.0,0,67.699997,68.0,60.599998
20160731151500,325.5,510.299988,74.769229,61,58.0,0,67.699997,68.0,60.599998
20160731153000,325.5,499.799988,73.230767,60,58.0,0,67.699997,68.0,60.599998
20160731154500,325.5,469.350006,68.769232,57,58.0,0,67.599998,68.0,60.599998
20160731160000,325.5,448.350006,65.692309,55,58.0,0,67.699997,68.0,60.599998
20160731161500,325.5,448.350006,65.692309,55,58.700001,0,67.800003,68.0,60.599998
20160731163000,325.5,443.100006,64.923078,55,58.700001,0,67.900002,68.0,60.599998
20160731164500,325.5,443.100006,64.923078,55,58.099998,0,67.900002,68.0,60.599998
20160731170000,325.5,448.350006,65.692309,55,58.099998,0,67.800003,68.0,60.599998
20160731171500,325.5,448.350006,65.692309,55,58.099998,0,67.800003,68.0,60.599998
20160731173000,325.5,448.350006,65.692309,55,58.099998,0,67.699997,68.0,60.599998
20160731174500,325.5,448.350006,65.692309,55,58.099998,0,67.800003,68.0,60.599998
20160731180000,325.5,448.350006,65.692309,55,58.099998,0,67.800003,68.0,60.599998
20160731181500,325.5,443.100006,64.923078,55,58.099998,0,67.800003,68.0,60.599998
20160731183000,325.5,443.100006,64.923078,55,58.099998,0,67.800003,68.0,60.599998
20160731184500,325.5,435.75,63.846154,54,58.099998,0,67.800003,68.0,60.599998
20160731190000,325.5,443.100006,64.923078,54,58.099998,0,67.800003,68.0,60.599998
20160731191500,325.5,443.100006,64.923078,54,58.099998,0,67.800003,68.0,60.599998
20160731193000,325.5,435.75,63.846154,54,58.099998,0,67.800003,68.0,60.599998
20160731194500,325.5,443.100006,64.923078,54,58.099998,0,67.699997,68.0,60.599998
20160731200000,325.5,435.75,63.846154,54,58.099998,0,67.699997,68.0,60.599998
20160731201500,325.5,428.399994,62.76923,53,58.099998,0,67.800003,68.0,60.599998
20160731203000,325.5,428.399994,62.76923,53,58.099998,0,67.800003,68.0,60.599998
20160731204500,325.5,428.399994,62.76923,53,58.099998,0,67.800003,68.0,60.599998
20160731210000,325.5,435.75,63.846154,53,58.099998,0,67.800003,68.0,60.599998
20160731211500,325.5,428.399994,62.76923,53,58.099998,0,67.699997,68.0,60.599998
20160731213000,325.5,413.700012,60.615386,52,58.099998,0,67.699997,68.0,60.599998
20160731214500,325.5,407.399994,59.692307,51,58.099998,0,67.800003,68.0,60.599998
20160731220000,325.5,400.049988,58.615383,51,58.099998,0,67.800003,68.0,60.599998
20160731221500,325.5,407.399994,59.692307,51,58.099998,0,67.800003,68.0,60.599998
20160731223000,325.5,413.700012,60.615386,51,58.099998,0,67.800003,68.0,60.599998
20160731224500,325.5,413.700012,60.615386,51,58.099998,0,67.800003,68.0,60.599998
20160731230000,325.5,407.399994,59.692307,51,58.099998,0,67.800003,68.0,60.599998
20160731231500,325.5,407.399994,59.692307,51,58.099998,0,67.800003,68.0,60.599998
20160731233000,325.5,407.399994,59.692307,51,58.099998,0,67.800003,68.0,60.599998
20160731234500,325.5,413.700012,60.615386,51,58.099998,0,67.800003,68.0,60.599998
20160801000000,325.5,407.399994,59.692307,51,58.099998,0,67.800003,68.0,60.599998
20160801001500,325.5,407.399994,59.692307,51,58.099998,0,67.800003,68.0,60.599998
20160801003000,325.5,407.399994,59.692307,51,58.099998,0,67.800003,68.0,60.599998
20160801004500,325.5,407.399994,59.692307,51,58.700001,0,67.800003,68.0,60.599998
20160801010000,325.5,407.399994,59.692307,51,58.700001,0,67.800003,68.0,60.599998
20160801011500,325.5,407.399994,59.692307,51,58.0,0,67.800003,68.0,60.599998
20160801013000,325.5,407.399994,59.692307,51,58.0,0,67.800003,68.0,60.599998
20160801014500,325.5,407.399994,59.692307,51,58.700001,0,67.800003,68.0,60.599998
20160801020000,325.5,407.399994,59.692307,51,58.700001,0,67.800003,68.0,60.599998
20160801021500,325.5,384.299988,56.307691,50,58.0,0,67.699997,68.0,60.599998
20160801023000,325.5,392.700012,57.538463,50,58.0,0,67.800003,68.0,60.599998
20160801024500,325.5,392.700012,57.538463,50,58.0,0,67.800003,68.0,60.599998
20160801030000,325.5,392.700012,57.538463,50,58.0,0,67.800003,68.0,60.599998
20160801031500,325.5,384.299988,56.307691,50,58.0,0,67.699997,68.0,60.599998
20160801033000,325.5,392.700012,57.538463,50,58.700001,0,67.800003,68.0,60.599998
20160801034500,325.5,384.299988,56.307691,50,58.700001,0,67.800003,68.0,60.599998
20160801040000,325.5,392.700012,57.538463,50,58.700001,0,67.800003,68.0,60.599998
20160801041500,325.5,392.700012,57.538463,50,58.700001,0,67.900002,68.0,60.599998
20160801043000,325.5,392.700012,57.538463,50,58.700001,0,67.800003,68.0,60.599998
20160801044500,325.5,384.299988,56.307691,50,58.700001,0,67.800003,68.0,60.599998
20160801050000,325.5,392.700012,57.538463,50,58.700001,0,67.800003,68.0,60.599998
20160801051500,325.5,384.299988,56.307691,50,58.700001,0,67.800003,68.0,60.599998
20160801053000,325.5,392.700012,57.538463,50,58.700001,0,67.800003,68.0,60.599998
20160801054500,325.5,384.299988,56.307691,50,58.700001,0,67.800003,68.0,60.599998
20160801060000,325.5,392.700012,57.538463,50,58.700001,0,67.699997,68.0,60.599998
20160801061500,325.5,376.950012,55.230771,49,58.700001,0,67.699997,68.0,60.599998
20160801063000,325.5,344.399994,50.461538,46,58.700001,0,67.599998,68.0,60.599998
20160801064500,325.5,329.700012,48.307694,45,58.700001,0,67.599998,68.0,60.599998
20160801070000,325.5,329.700012,48.307694,45,58.700001,0,67.699997,68.0,60.599998
20160801071500,325.5,329.700012,48.307694,45,58.700001,0,67.699997,68.0,60.599998
20160801073000,325.5,329.700012,48.307694,45,58.0,0,67.800003,68.0,60.599998
20160801074500,325.5,329.700012,48.307694,45,58.0,0,67.699997,68.0,60.599998
20160801080000,325.5,324.450012,47.538463,45,58.0,0,67.900002,68.0,60.599998
20160801081500,325.5,324.450012,47.538463,45,58.0,0,68.099998,68.0,60.599998
20160801083000,325.5,332.850006,48.769232,45,57.299999,0,68.099998,68.0,60.599998
20160801084500,325.5,325.5,47.692308,45,57.299999,0,68.199997,68.0,60.599998
20160801090000,325.5,352.799988,51.692306,47,57.900002,0,68.400002,68.0,60.599998
20160801091500,325.5,384.299988,56.307691,50,57.200001,0,68.300003,68.0,60.599998
20160801093000,325.5,392.700012,57.538463,50,57.200001,0,68.300003,68.0,60.599998
20160801094500,325.5,400.049988,58.615383,51,57.200001,0,68.199997,68.0,60.599998
20160801100000,325.5,392.700012,57.538463,51,57.200001,0,68.099998,68.0,60.599998
20160801101500,325.5,384.299988,56.307691,51,57.900002,0,68.199997,68.0,60.599998
20160801103000,325.5,392.700012,57.538463,51,57.900002,0,68.199997,68.0,60.599998
20160801104500,325.5,400.049988,58.615383,52,57.900002,0,68.300003,68.0,60.599998
20160801110000,325.5,413.700012,60.615386,54,57.900002,0,68.199997,68.0,60.599998
20160801111500,325.5,421.049988,61.692306,54,57.900002,0,68.199997,68.0,60.599998
20160801113000,325.5,413.700012,60.615386,54,57.900002,0,68.199997,68.0,60.599998
20160801114500,325.5,428.399994,62.76923,54,57.900002,0,68.199997,68.0,60.599998
20160801120000,325.5,428.399994,62.76923,54,57.900002,0,68.099998,68.0,60.599998
20160801121500,325.5,435.75,63.846154,54,57.900002,0,68.099998,68.0,60.599998
20160801123000,325.5,428.399994,62.76923,53,57.900002,0,67.900002,68.0,60.599998
20160801124500,325.5,428.399994,62.76923,53,57.900002,0,68.0,68.0,60.599998
20160801130000,325.5,428.399994,62.76923,53,57.900002,0,68.0,68.0,60.599998
20160801131500,325.5,421.049988,61.692306,53,57.900002,0,68.099998,68.0,60.599998
20160801133000,325.5,435.75,63.846154,55,57.900002,0,68.300003,68.0,60.599998
20160801134500,325.5,435.75,63.846154,55,57.900002,0,68.199997,68.0,60.599998
20160801140000,325.5,428.399994,62.76923,55,57.200001,0,68.199997,68.0,60.599998
20160801141500,325.5,435.75,63.846154,55,57.200001,0,68.099998,68.0,60.599998
20160801143000,325.5,428.399994,62.76923,55,57.200001,0,68.099998,68.0,60.599998
20160801144500,325.5,435.75,63.846154,55,57.200001,0,68.099998,68.0,60.599998
20160801150000,325.5,435.75,63.846154,55,57.200001,0,68.099998,68.0,60.599998
20160801151500,325.5,435.75,63.846154,55,58.0,0,68.099998,68.0,60.599998
20160801153000,325.5,435.75,63.846154,55,57.200001,0,68.099998,68.0,60.599998
20160801154500,325.5,443.100006,64.923078,55,57.200001,0,67.900002,68.0,60.599998
20160801160000,325.5,448.350006,65.692309,55,57.200001,0,67.800003,68.0,60.599998
20160801161500,325.5,448.350006,65.692309,54,57.200001,0,67.699997,68.0,60.599998
20160801163000,325.5,428.399994,62.76923,53,57.200001,0,67.800003,68.0,60.599998
20160801164500,325.5,428.399994,62.76923,53,57.900002,0,67.900002,68.0,60.599998
20160801170000,325.5,428.399994,62.76923,53,57.200001,0,67.900002,68.0,60.599998
20160801171500,325.5,428.399994,62.76923,53,57.200001,0,67.900002,68.0,60.599998
20160801173000,325.5,421.049988,61.692306,53,57.200001,0,67.800003,68.0,60.599998
20160801174500,325.5,421.049988,61.692306,53,57.200001,0,67.699997,68.0,60.599998
20160801180000,325.5,421.049988,61.692306,53,57.200001,0,67.699997,68.0,60.599998
20160801181500,325.5,400.049988,58.615383,50,57.200001,0,67.699997,68.0,60.599998
20160801183000,325.5,392.700012,57.538463,50,57.900002,0,67.699997,68.0,60.599998
20160801184500,325.5,384.299988,56.307691,49,57.900002,0,67.699997,68.0,60.599998
20160801190000,325.5,376.950012,55.230771,49,57.900002,0,67.800003,68.0,60.599998
20160801191500,325.5,384.299988,56.307691,49,57.900002,0,67.800003,68.0,60.599998
20160801193000,325.5,384.299988,56.307691,49,57.900002,0,67.800003,68.0,60.599998
20160801194500,325.5,384.299988,56.307691,49,57.900002,0,67.699997,68.0,60.599998
20160801200000,325.5,384.299988,56.307691,49,57.900002,0,67.699997,68.0,60.599998
20160801201500,325.5,376.950012,55.230771,49,57.900002,0,67.699997,68.0,60.599998
20160801203000,325.5,376.950012,55.230771,48,57.900002,0,67.800003,68.0,60.599998
20160801204500,325.5,368.549988,53.999998,48,57.900002,0,67.900002,68.0,60.599998
