PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160801210000,325.5,368.549988,53.999998,48,58.799999,0,67.900002,68.0,60.599998
20160801211500,325.5,360.149994,52.76923,48,58.799999,0,68.0,68.0,60.599998
20160801213000,325.5,368.549988,53.999998,48,58.799999,0,68.099998,68.0,60.599998
20160801214500,325.5,368.549988,53.999998,48,58.799999,0,68.099998,68.0,60.599998
20160801220000,325.5,368.549988,53.999998,48,58.799999,0,68.099998,68.0,60.599998
20160801221500,325.5,368.549988,53.999998,48,58.799999,0,68.099998,68.0,60.599998
20160801223000,325.5,368.549988,53.999998,48,58.799999,0,68.099998,68.0,60.599998
20160801224500,325.5,368.549988,53.999998,48,58.799999,0,67.900002,68.0,60.599998
20160801230000,325.5,368.549988,53.999998,48,58.200001,0,67.800003,68.0,60.599998
20160801231500,325.5,368.549988,53.999998,48,58.200001,0,67.699997,68.0,60.599998
20160801233000,325.5,352.799988,51.692306,47,58.200001,0,67.699997,68.0,60.599998
20160801234500,325.5,352.799988,51.692306,47,58.200001,0,67.800003,68.0,60.599998
20160802000000,325.5,352.799988,51.692306,47,58.200001,0,67.900002,68.0,60.599998
20160802001500,325.5,352.799988,51.692306,47,58.200001,0,67.900002,68.0,60.599998
20160802003000,325.5,352.799988,51.692306,47,58.200001,0,67.900002,68.0,60.599998
20160802004500,325.5,352.799988,51.692306,47,58.200001,0,68.0,68.0,60.599998
20160802010000,325.5,352.799988,51.692306,47,58.200001,0,68.0,68.0,60.599998
20160802011500,325.5,352.799988,51.692306,47,58.200001,0,67.900002,68.0,60.599998
20160802013000,325.5,352.799988,51.692306,47,58.200001,0,67.900002,68.0,60.599998
20160802014500,325.5,360.149994,52.76923,47,58.200001,0,67.900002,68.0,60.599998
20160802020000,325.5,352.799988,51.692306,47,58.200001,0,67.800003,68.0,60.599998
20160802021500,325.5,338.100006,49.538462,46,58.200001,0,67.599998,68.0,60.599998
20160802023000,325.5,338.100006,49.538462,46,58.200001,0,67.699997,68.0,60.599998
20160802024500,325.5,332.850006,48.769232,46,59.099998,0,67.699997,68.0,60.599998
20160802030000,325.5,332.850006,48.769232,46,59.099998,0,67.800003,68.0,60.599998
20160802031500,325.5,332.850006,48.769232,46,59.099998,0,67.900002,68.0,60.599998
20160802033000,325.5,339.149994,49.692307,46,58.400002,0,67.900002,68.0,60.599998
20160802034500,325.5,334.950012,49.076925,46,58.400002,0,67.800003,68.0,60.599998
20160802040000,325.5,334.950012,49.076925,46,58.400002,0,67.800003,68.0,60.599998
20160802041500,325.5,334.950012,49.076925,46,58.400002,0,67.800003,68.0,60.599998
20160802043000,325.5,334.950012,49.076925,46,58.400002,0,67.900002,68.0,60.599998
20160802044500,325.5,339.149994,49.692307,46,58.400002,0,67.800003,68.0,60.599998
20160802050000,325.5,334.950012,49.076925,46,58.400002,0,67.800003,68.0,60.599998
20160802051500,325.5,334.950012,49.076925,46,58.400002,0,67.800003,68.0,60.599998
20160802053000,325.5,334.950012,49.076925,46,58.400002,0,67.699997,68.0,60.599998
20160802054500,325.5,325.5,47.692308,46,58.400002,0,67.699997,68.0,60.599998
20160802060000,325.5,325.5,47.692308,46,58.400002,0,67.699997,68.0,60.599998
20160802061500,325.5,325.5,47.692308,46,58.400002,0,67.800003,68.0,60.599998
20160802063000,325.5,325.5,47.692308,46,58.400002,0,67.900002,68.0,60.599998
20160802064500,325.5,325.5,47.692308,46,58.400002,0,67.900002,68.0,59.099998
20160802070000,325.5,325.5,47.692308,46,59.099998,0,67.900002,68.0,59.099998
20160802071500,325.5,329.700012,48.307694,46,58.5,0,67.900002,68.0,59.099998
20160802073000,325.5,338.100006,49.538462,46,58.5,0,67.900002,68.0,59.099998
20160802074500,325.5,338.100006,49.538462,46,58.5,0,67.900002,68.0,59.099998
20160802080000,325.5,338.100006,49.538462,46,58.5,0,67.900002,68.0,59.099998
20160802081500,325.5,338.100006,49.538462,46,58.5,0,68.099998,68.0,59.099998
20160802083000,325.5,338.100006,49.538462,46,58.5,0,68.199997,68.0,59.099998
20160802084500,325.5,331.799988,48.615383,46,57.900002,0,68.300003,68.0,59.099998
20160802090000,325.5,361.200012,52.923079,49,57.900002,0,68.400002,68.0,59.099998
20160802091500,325.5,421.049988,61.692306,53,57.200001,0,68.400002,68.0,59.099998
20160802093000,325.5,413.700012,60.615386,53,57.200001,0,68.400002,68.0,59.099998
20160802094500,325.5,435.75,63.846154,55,56.400002,0,68.199997,68.0,59.099998
20160802100000,325.5,435.75,63.846154,55,57.099998,0,68.099998,68.0,59.099998
20160802101500,325.5,435.75,63.846154,55,57.099998,0,68.199997,68.0,59.099998
20160802103000,325.5,435.75,63.846154,55,57.099998,0,68.199997,68.0,59.099998
20160802104500,325.5,435.75,63.846154,55,57.099998,0,68.199997,68.0,59.099998
20160802110000,325.5,428.399994,62.76923,55,57.900002,0,68.099998,68.0,59.099998
20160802111500,325.5,435.75,63.846154,55,57.200001,0,67.900002,68.0,59.099998
20160802113000,325.5,435.75,63.846154,55,57.200001,0,67.699997,68.0,59.099998
20160802114500,325.5,421.049988,61.692306,53,57.200001,0,67.699997,68.0,59.099998
20160802120000,325.5,407.399994,59.692307,52,56.400002,0,67.699997,68.0,59.099998
20160802121500,325.5,407.399994,59.692307,52,57.200001,0,67.900002,68.0,59.099998
20160802123000,325.5,413.700012,60.615386,52,57.200001,0,68.099998,68.0,59.099998
20160802124500,325.5,413.700012,60.615386,52,57.200001,0,68.099998,68.0,59.099998
20160802130000,325.5,421.049988,61.692306,53,57.200001,0,68.400002,68.0,59.099998
20160802131500,325.5,435.75,63.846154,55,57.200001,0,68.400002,68.0,59.099998
20160802133000,325.5,443.100006,64.923078,56,57.200001,0,68.199997,68.0,59.099998
20160802134500,325.5,443.100006,64.923078,56,57.200001,0,68.199997,68.0,59.099998
20160802140000,325.5,448.350006,65.692309,56,57.200001,0,68.199997,68.0,59.099998
20160802141500,325.5,462.0,67.692308,57,57.900002,0,68.300003,68.0,59.099998
20160802143000,325.5,480.899994,70.461538,58,57.900002,0,68.099998,68.0,59.099998
20160802144500,325.5,474.600006,69.538462,58,57.900002,0,68.099998,68.0,59.099998
20160802150000,325.5,474.600006,69.538462,58,57.900002,0,68.199997,68.0,59.099998
20160802151500,325.5,469.350006,68.769232,58,57.900002,0,68.099998,68.0,59.099998
20160802153000,325.5,474.600006,69.538462,58,57.900002,0,68.0,68.0,59.099998
20160802154500,325.5,474.600006,69.538462,58,57.900002,0,68.0,68.0,59.099998
20160802160000,325.5,474.600006,69.538462,58,57.200001,0,67.800003,68.0,59.099998
20160802161500,325.5,480.899994,70.461538,57,57.200001,0,67.699997,68.0,59.099998
20160802163000,325.5,469.350006,68.769232,55,57.200001,0,67.699997,68.0,59.099998
20160802164500,325.5,448.350006,65.692309,54,57.200001,0,67.800003,68.0,59.099998
20160802170000,325.5,455.700012,66.769233,54,57.200001,0,67.699997,68.0,59.099998
20160802171500,325.5,443.100006,64.923078,54,57.200001,0,67.699997,68.0,59.099998
20160802173000,325.5,443.100006,64.923078,54,57.200001,0,67.900002,68.0,59.099998
20160802174500,325.5,435.75,63.846154,54,57.200001,0,67.900002,68.0,59.099998
20160802180000,325.5,443.100006,64.923078,54,57.200001,0,67.800003,68.0,59.099998
20160802181500,325.5,443.100006,64.923078,54,57.200001,0,67.800003,68.0,59.099998
20160802183000,325.5,443.100006,64.923078,54,57.200001,0,67.699997,68.0,59.099998
20160802184500,325.5,448.350006,65.692309,54,58.0,0,67.800003,68.0,59.099998
20160802190000,325.5,443.100006,64.923078,54,58.0,0,67.800003,68.0,59.099998
20160802191500,325.5,435.75,63.846154,54,58.0,0,67.800003,68.0,59.099998
20160802193000,325.5,443.100006,64.923078,54,58.0,0,67.900002,68.0,59.099998
20160802194500,325.5,443.100006,64.923078,54,58.0,0,67.800003,68.0,59.099998
20160802200000,325.5,443.100006,64.923078,54,58.0,0,67.800003,68.0,59.099998
20160802201500,325.5,443.100006,64.923078,54,58.0,0,67.800003,68.0,59.099998
20160802203000,325.5,443.100006,64.923078,54,58.0,0,67.800003,68.0,59.099998
20160802204500,325.5,443.100006,64.923078,54,58.0,0,67.699997,68.0,59.099998
20160802210000,325.5,428.399994,62.76923,53,58.0,0,67.699997,68.0,59.099998
20160802211500,325.5,421.049988,61.692306,52,58.0,0,67.699997,68.0,59.099998
20160802213000,325.5,407.399994,59.692307,51,58.0,0,67.699997,68.0,59.099998
20160802214500,325.5,392.700012,57.538463,50,58.0,0,67.699997,68.0,59.099998
20160802220000,325.5,384.299988,56.307691,49,58.0,0,67.800003,68.0,59.099998
20160802221500,325.5,384.299988,56.307691,49,58.0,0,67.900002,68.0,59.099998
20160802223000,325.5,384.299988,56.307691,49,58.0,0,67.900002,68.0,59.099998
20160802224500,325.5,384.299988,56.307691,49,58.0,0,68.0,68.0,59.099998
20160802230000,325.5,384.299988,56.307691,49,58.0,0,67.900002,68.0,59.099998
20160802231500,325.5,384.299988,56.307691,49,58.0,0,67.900002,68.0,59.099998
20160802233000,325.5,384.299988,56.307691,49,58.0,0,67.900002,68.0,59.099998
20160802234500,325.5,384.299988,56.307691,49,58.0,0,67.900002,68.0,59.099998
20160803000000,325.5,384.299988,56.307691,49,58.0,0,67.900002,68.0,59.099998
20160803001500,325.5,384.299988,56.307691,49,58.0,0,67.900002,68.0,59.099998
20160803003000,325.5,384.299988,56.307691,49,58.0,0,67.900002,68.0,59.099998
20160803004500,325.5,384.299988,56.307691,49,58.0,0,67.900002,68.0,59.099998
20160803010000,325.5,384.299988,56.307691,49,58.700001,0,67.900002,68.0,59.099998
20160803011500,325.5,366.450012,53.692309,48,58.700001,0,68.400002,68.0,59.099998
20160803013000,325.5,360.149994,52.76923,48,58.700001,0,68.199997,68.0,59.099998
20160803014500,325.5,368.549988,53.999998,48,58.700001,0,68.199997,68.0,59.099998
20160803020000,325.5,368.549988,53.999998,48,58.700001,0,68.099998,68.0,59.099998
20160803021500,325.5,368.549988,53.999998,48,58.700001,0,68.199997,68.0,59.099998
20160803023000,325.5,376.950012,55.230771,48,58.700001,0,68.099998,68.0,59.099998
20160803024500,325.5,368.549988,53.999998,48,58.700001,0,68.199997,68.0,59.099998
20160803030000,325.5,368.549988,53.999998,48,58.700001,0,68.099998,68.0,59.099998
20160803031500,325.5,368.549988,53.999998,48,58.700001,0,68.099998,68.0,59.099998
20160803033000,325.5,368.549988,53.999998,48,58.700001,0,68.099998,68.0,59.099998
20160803034500,325.5,368.549988,53.999998,48,58.700001,0,68.0,68.0,59.099998
20160803040000,325.5,368.549988,53.999998,48,58.700001,0,68.0,68.0,59.099998
20160803041500,325.5,368.549988,53.999998,48,58.700001,0,68.0,68.0,59.099998
20160803043000,325.5,368.549988,53.999998,48,58.700001,0,68.0,68.0,59.099998
20160803044500,325.5,368.549988,53.999998,48,58.700001,0,67.900002,68.0,59.099998
20160803050000,325.5,368.549988,53.999998,48,58.700001,0,67.800003,68.0,59.0
20160803051500,325.5,368.549988,53.999998,48,58.700001,0,67.800003,68.0,59.0
20160803053000,325.5,368.549988,53.999998,48,58.700001,0,67.800003,68.0,59.0
20160803054500,325.5,360.149994,52.76923,47,58.700001,0,67.699997,68.0,59.0
20160803060000,325.5,360.149994,52.76923,47,58.700001,0,67.800003,68.0,59.0
20160803061500,325.5,360.149994,52.76923,47,58.700001,0,67.800003,68.0,59.0
20160803063000,325.5,360.149994,52.76923,47,58.700001,0,67.800003,68.0,59.0
20160803064500,325.5,352.799988,51.692306,47,58.700001,0,67.800003,68.0,59.0
20160803070000,325.5,352.799988,51.692306,47,58.700001,0,67.699997,68.0,59.0
20160803071500,325.5,344.399994,50.461538,47,58.700001,0,67.699997,68.0,59.0
20160803073000,325.5,339.149994,49.692307,45,58.700001,0,67.800003,68.0,59.0
20160803074500,325.5,339.149994,49.692307,45,58.700001,0,67.900002,68.0,59.0
20160803080000,325.5,339.149994,49.692307,45,58.700001,0,68.099998,68.0,59.0
20160803081500,325.5,339.149994,49.692307,45,58.700001,0,68.199997,68.0,59.0
20160803083000,325.5,339.149994,49.692307,45,58.700001,0,68.199997,68.0,59.0
20160803084500,325.5,339.149994,49.692307,45,58.700001,0,68.199997,68.0,59.0
20160803090000,325.5,343.350006,50.307693,46,58.0,0,68.300003,68.0,59.0
20160803091500,325.5,376.950012,55.230771,49,58.0,0,68.300003,68.0,59.0
20160803093000,325.5,376.950012,55.230771,49,58.0,0,68.300003,68.0,59.0
20160803094500,325.5,384.299988,56.307691,51,58.0,0,68.199997,68.0,59.0
20160803100000,325.5,384.299988,56.307691,51,58.0,0,68.099998,68.0,59.0
20160803101500,325.5,384.299988,56.307691,51,58.0,0,68.0,68.0,59.0
20160803103000,325.5,384.299988,56.307691,51,58.0,0,67.900002,68.0,59.0
20160803104500,325.5,384.299988,56.307691,51,58.0,0,67.900002,68.0,59.0
20160803110000,325.5,384.299988,56.307691,51,58.0,0,67.900002,68.0,59.0
20160803111500,325.5,384.299988,56.307691,51,58.700001,0,67.900002,68.0,59.0
20160803113000,325.5,384.299988,56.307691,51,58.099998,0,67.900002,68.0,59.0
20160803114500,325.5,384.299988,56.307691,51,58.099998,0,67.900002,68.0,59.0
20160803120000,325.5,384.299988,56.307691,51,58.099998,0,67.900002,68.0,59.0
20160803121500,325.5,384.299988,56.307691,51,58.700001,0,67.900002,68.0,59.0
20160803123000,325.5,384.299988,56.307691,51,58.0,0,67.800003,68.0,59.0
20160803124500,325.5,384.299988,56.307691,51,58.0,0,67.800003,68.0,59.0
20160803130000,325.5,384.299988,56.307691,51,58.700001,0,67.800003,68.0,59.0
20160803131500,325.5,384.299988,56.307691,51,57.200001,0,67.699997,68.0,59.0
20160803133000,325.5,376.950012,55.230771,50,57.200001,0,67.699997,68.0,59.0
20160803134500,325.5,384.299988,56.307691,50,57.200001,0,67.800003,68.0,59.0
20160803140000,325.5,376.950012,55.230771,50,57.200001,0,67.800003,68.0,59.0
20160803141500,325.5,376.950012,55.230771,50,57.200001,0,67.800003,68.0,59.0
20160803143000,325.5,360.149994,52.76923,51,57.200001,0,67.900002,68.0,59.0
20160803144500,325.5,360.149994,52.76923,51,57.900002,0,67.900002,68.0,59.0
20160803150000,325.5,360.149994,52.76923,51,57.900002,0,67.900002,68.0,59.0
20160803151500,325.5,392.700012,57.538463,49,57.900002,0,67.800003,68.0,59.0
20160803153000,325.5,344.399994,50.461538,51,57.900002,0,67.699997,68.0,59.0
20160803154500,325.5,351.75,51.538462,52,57.900002,0,67.900002,68.0,59.0
20160803160000,325.5,351.75,51.538462,52,57.900002,0,68.0,68.0,59.0
20160803161500,325.5,357.0,52.307692,52,57.200001,0,68.0,68.0,59.0
20160803163000,325.5,357.0,52.307692,52,57.200001,0,68.0,68.0,59.0
20160803164500,325.5,357.0,52.307692,52,57.200001,0,68.099998,68.0,59.0
20160803170000,325.5,363.299988,53.230767,52,57.900002,0,68.199997,68.0,59.0
20160803171500,325.5,363.299988,53.230767,53,57.900002,0,68.300003,68.0,59.0
20160803173000,325.5,363.299988,53.230767,53,57.900002,0,68.199997,68.0,59.0
20160803174500,325.5,363.299988,53.230767,53,57.200001,0,68.199997,68.0,59.0
20160803180000,325.5,363.299988,53.230767,53,57.900002,0,68.199997,68.0,59.0
20160803181500,325.5,357.0,52.307692,53,57.900002,0,68.199997,68.0,59.0
20160803183000,325.5,357.0,52.307692,53,57.900002,0,68.199997,68.0,59.0
20160803184500,325.5,362.25,53.076923,53,57.900002,0,68.199997,68.0,59.0
20160803190000,325.5,362.25,53.076923,54,57.900002,0,68.199997,68.0,59.0
20160803191500,325.5,367.5,53.846154,54,57.900002,0,68.199997,68.0,59.0
20160803193000,325.5,367.5,53.846154,54,57.900002,0,68.199997,68.0,59.0
20160803194500,325.5,367.5,53.846154,54,57.900002,0,68.199997,68.0,59.0
20160803200000,325.5,367.5,53.846154,54,57.900002,0,68.199997,68.0,59.0
20160803201500,325.5,373.799988,54.769229,54,57.900002,0,68.199997,68.0,59.0
20160803203000,325.5,373.799988,54.769229,54,57.900002,0,68.199997,68.0,59.0
20160803204500,325.5,373.799988,54.769229,54,57.900002,0,68.199997,68.0,59.0
20160803210000,325.5,373.799988,54.769229,54,57.900002,0,68.199997,68.0,59.0
20160803211500,325.5,373.799988,54.769229,54,57.900002,0,68.199997,68.0,59.0
20160803213000,325.5,373.799988,54.769229,54,58.700001,0,68.199997,68.0,59.0
20160803214500,325.5,378.0,55.384615,54,58.700001,0,68.199997,68.0,59.0
20160803220000,325.5,373.799988,54.769229,54,58.0,0,68.099998,68.0,58.900002
20160803221500,325.5,373.799988,54.769229,54,58.0,0,68.099998,68.0,59.0
20160803223000,325.5,373.799988,54.769229,54,58.0,0,68.0,68.0,59.0
20160803224500,325.5,373.799988,54.769229,54,59.099998,0,68.0,68.0,59.0
20160803230000,325.5,373.799988,54.769229,54,58.400002,0,68.099998,68.0,58.900002
20160803231500,325.5,373.799988,54.769229,54,58.400002,0,67.900002,68.0,59.0
20160803233000,325.5,373.799988,54.769229,54,58.400002,0,67.900002,68.0,59.0
20160803234500,325.5,373.799988,54.769229,53,58.400002,0,67.699997,68.0,59.0
20160804000000,325.5,358.049988,52.461537,52,58.400002,0,67.699997,68.0,59.0
20160804001500,325.5,358.049988,52.461537,52,58.400002,0,67.900002,68.0,58.799999
20160804003000,325.5,358.049988,52.461537,52,58.400002,0,67.900002,68.0,58.900002
20160804004500,325.5,358.049988,52.461537,52,58.400002,0,67.900002,68.0,58.900002
20160804010000,325.5,358.049988,52.461537,52,58.400002,0,67.900002,68.0,58.799999
20160804011500,325.5,358.049988,52.461537,52,58.400002,0,67.900002,68.0,58.700001
20160804013000,325.5,358.049988,52.461537,52,58.400002,0,67.900002,68.0,58.799999
20160804014500,325.5,358.049988,52.461537,52,58.400002,0,67.800003,68.0,58.900002
20160804020000,325.5,358.049988,52.461537,52,58.400002,0,67.800003,68.0,58.900002
20160804021500,325.5,358.049988,52.461537,52,58.400002,0,67.800003,68.0,58.799999
20160804023000,325.5,348.600006,51.076924,51,58.400002,0,67.699997,68.0,58.799999
20160804024500,325.5,337.049988,49.384614,50,58.400002,0,67.699997,68.0,58.799999
20160804030000,325.5,337.049988,49.384614,50,58.400002,0,67.800003,68.0,58.799999
20160804031500,325.5,337.049988,49.384614,50,58.400002,0,67.800003,68.0,58.700001
20160804033000,325.5,337.049988,49.384614,50,58.400002,0,67.800003,68.0,58.799999
20160804034500,325.5,337.049988,49.384614,50,58.400002,0,67.800003,68.0,58.700001
20160804040000,325.5,337.049988,49.384614,50,58.400002,0,67.800003,68.0,58.700001
20160804041500,325.5,337.049988,49.384614,50,58.400002,0,67.699997,68.0,58.700001
20160804043000,325.5,337.049988,49.384614,50,58.400002,0,67.800003,68.0,58.700001
20160804044500,325.5,337.049988,49.384614,50,58.400002,0,67.699997,68.0,58.700001
20160804050000,325.5,337.049988,49.384614,50,58.400002,0,67.699997,68.0,58.599998
20160804051500,325.5,337.049988,49.384614,50,58.400002,0,67.699997,68.0,58.599998
20160804053000,325.5,337.049988,49.384614,50,58.400002,0,67.599998,68.0,58.700001
20160804054500,325.5,337.049988,49.384614,50,58.400002,0,67.699997,68.0,58.599998
20160804060000,325.5,337.049988,49.384614,50,58.400002,0,67.800003,68.0,58.599998
20160804061500,325.5,332.850006,48.769232,50,58.400002,0,67.800003,68.0,58.5
20160804063000,325.5,339.149994,49.692307,50,58.400002,0,67.699997,68.0,58.700001
20160804064500,325.5,331.799988,48.615383,50,58.400002,0,67.800003,68.0,58.599998
20160804070000,325.5,331.799988,48.615383,50,58.400002,0,67.699997,68.0,58.5
20160804071500,325.5,336.0,49.230769,50,59.099998,0,68.0,68.0,58.5
20160804073000,325.5,336.0,49.230769,50,58.0,0,68.199997,68.0,58.5
20160804074500,325.5,336.0,49.230769,50,58.0,0,68.199997,68.0,58.599998
20160804080000,325.5,329.700012,48.307694,50,58.700001,0,68.199997,68.0,58.700001
20160804081500,325.5,346.5,50.769231,51,57.599998,0,68.300003,68.0,58.799999
20160804083000,325.5,366.450012,53.692309,53,57.599998,0,68.400002,68.0,58.900002
20160804084500,325.5,384.299988,56.307691,57,57.599998,0,68.400002,68.0,58.799999
20160804090000,325.5,400.049988,58.615383,58,57.599998,0,68.199997,68.0,58.900002
20160804091500,325.5,392.700012,57.538463,58,56.799999,0,68.099998,68.0,58.900002
20160804093000,325.5,384.299988,56.307691,59,56.799999,0,68.099998,68.0,58.799999
20160804094500,325.5,392.700012,57.538463,59,57.900002,0,68.199997,68.0,58.799999
20160804100000,325.5,400.049988,58.615383,59,57.200001,0,68.199997,68.0,58.900002
20160804101500,325.5,400.049988,58.615383,59,57.200001,0,68.099998,68.0,58.799999
20160804103000,325.5,400.049988,58.615383,59,57.200001,0,68.099998,68.0,58.900002
20160804104500,325.5,392.700012,57.538463,59,57.200001,0,68.099998,68.0,58.799999
20160804110000,325.5,392.700012,57.538463,59,57.200001,0,68.199997,68.0,59.0
20160804111500,325.5,400.049988,58.615383,59,57.200001,0,68.199997,68.0,58.900002
20160804113000,325.5,400.049988,58.615383,59,57.200001,0,68.199997,68.0,58.900002
20160804114500,325.5,392.700012,57.538463,59,57.200001,0,68.199997,68.0,58.900002
20160804120000,325.5,400.049988,58.615383,59,57.200001,0,68.300003,68.0,58.900002
20160804121500,325.5,407.399994,59.692307,59,57.200001,0,68.199997,68.0,58.900002
20160804123000,325.5,407.399994,59.692307,59,57.200001,0,68.199997,68.0,58.799999
20160804124500,325.5,400.049988,58.615383,59,57.200001,0,68.199997,68.0,58.799999
20160804130000,325.5,413.700012,60.615386,60,57.200001,0,68.199997,68.0,58.799999
20160804131500,325.5,413.700012,60.615386,61,57.200001,0,68.199997,68.0,58.799999
20160804133000,325.5,421.049988,61.692306,61,57.200001,0,68.199997,68.0,58.799999
20160804134500,325.5,421.049988,61.692306,61,57.200001,0,68.099998,68.0,59.0
20160804140000,325.5,421.049988,61.692306,61,57.200001,0,68.099998,68.0,58.900002
20160804141500,325.5,428.399994,62.76923,61,56.400002,0,68.099998,68.0,59.0
20160804143000,325.5,421.049988,61.692306,61,56.400002,0,68.0,68.0,58.900002
20160804144500,325.5,435.75,63.846154,61,56.400002,0,67.800003,68.0,58.700001
20160804150000,325.5,421.049988,61.692306,61,57.099998,0,67.900002,68.0,58.700001
20160804151500,325.5,421.049988,61.692306,61,57.099998,0,67.800003,68.0,58.700001
20160804153000,325.5,435.75,63.846154,53,57.099998,0,67.800003,68.0,58.799999
20160804154500,325.5,421.049988,61.692306,52,57.099998,0,67.699997,68.0,58.799999
20160804160000,325.5,413.700012,60.615386,52,57.099998,0,67.800003,68.0,58.700001
20160804161500,325.5,421.049988,61.692306,52,58.299999,0,68.0,68.0,58.700001
20160804163000,325.5,428.399994,62.76923,52,58.299999,0,68.099998,68.0,58.700001
20160804164500,325.5,428.399994,62.76923,52,57.200001,0,68.099998,68.0,58.700001
20160804170000,325.5,421.049988,61.692306,52,57.200001,0,67.900002,68.0,58.700001
20160804171500,325.5,421.049988,61.692306,52,57.200001,0,67.800003,68.0,58.700001
20160804173000,325.5,421.049988,61.692306,52,57.200001,0,67.699997,68.0,58.799999
20160804174500,325.5,413.700012,60.615386,51,57.200001,0,67.699997,68.0,58.700001
20160804180000,325.5,407.399994,59.692307,51,57.200001,0,67.800003,68.0,58.700001
20160804181500,325.5,407.399994,59.692307,51,57.200001,0,67.800003,68.0,58.700001
20160804183000,325.5,413.700012,60.615386,51,57.200001,0,67.900002,68.0,58.599998
20160804184500,325.5,407.399994,59.692307,51,57.200001,0,67.900002,68.0,58.700001
20160804190000,325.5,407.399994,59.692307,51,57.200001,0,67.800003,68.0,58.599998
20160804191500,325.5,400.049988,58.615383,51,57.200001,0,67.900002,68.0,58.599998
20160804193000,325.5,400.049988,58.615383,51,57.200001,0,67.900002,68.0,58.5
20160804194500,325.5,407.399994,59.692307,51,57.200001,0,68.0,68.0,58.5
20160804200000,325.5,400.049988,58.615383,51,58.299999,0,68.099998,68.0,58.599998
20160804201500,325.5,400.049988,58.615383,51,58.299999,0,68.300003,68.0,58.400002
20160804203000,325.5,407.399994,59.692307,52,58.299999,0,68.300003,68.0,58.400002
20160804204500,325.5,421.049988,61.692306,53,58.299999,0,68.300003,68.0,58.400002
20160804210000,325.5,428.399994,62.76923,53,57.599998,0,68.199997,68.0,58.400002
20160804211500,325.5,435.75,63.846154,53,57.599998,0,68.199997,68.0,58.5
20160804213000,325.5,435.75,63.846154,53,57.599998,0,68.099998,68.0,58.400002
20160804214500,325.5,435.75,63.846154,53,57.599998,0,68.099998,68.0,58.400002
20160804220000,325.5,435.75,63.846154,53,57.599998,0,68.099998,68.0,58.400002
20160804221500,325.5,443.100006,64.923078,53,57.599998,0,68.099998,68.0,58.400002
20160804223000,325.5,428.399994,62.76923,53,58.400002,0,68.099998,68.0,58.400002
20160804224500,325.5,435.75,63.846154,53,58.400002,0,68.099998,68.0,58.5
20160804230000,325.5,443.100006,64.923078,53,58.400002,0,67.900002,68.0,58.400002
20160804231500,325.5,435.75,63.846154,53,58.400002,0,67.800003,68.0,58.5
20160804233000,325.5,421.049988,61.692306,53,58.400002,0,67.699997,68.0,58.400002
20160804234500,325.5,407.399994,59.692307,51,58.400002,0,67.699997,68.0,58.400002
20160805000000,325.5,384.299988,56.307691,50,58.400002,0,67.699997,68.0,58.400002
20160805001500,325.5,368.549988,53.999998,48,58.400002,0,67.699997,68.0,58.400002
20160805003000,325.5,368.549988,53.999998,48,58.400002,0,67.699997,68.0,58.400002
20160805004500,325.5,334.950012,49.076925,45,58.400002,0,67.599998,68.0,58.400002
20160805010000,325.5,334.950012,49.076925,45,58.400002,0,67.699997,68.0,58.400002
20160805011500,325.5,334.950012,49.076925,45,58.400002,0,67.800003,68.0,58.400002
20160805013000,325.5,334.950012,49.076925,45,58.400002,0,67.800003,68.0,58.400002
20160805014500,325.5,334.950012,49.076925,45,58.400002,0,67.800003,68.0,58.400002
20160805020000,325.5,334.950012,49.076925,45,59.099998,0,67.900002,68.0,58.400002
20160805021500,325.5,334.950012,49.076925,45,58.400002,0,67.900002,68.0,58.400002
20160805023000,325.5,334.950012,49.076925,45,58.400002,0,67.900002,68.0,58.400002
20160805024500,325.5,334.950012,49.076925,45,58.400002,0,68.0,68.0,58.400002
20160805030000,325.5,334.950012,49.076925,45,59.0,0,67.900002,68.0,58.400002
20160805031500,325.5,334.950012,49.076925,45,59.0,0,68.0,68.0,58.400002
20160805033000,325.5,334.950012,49.076925,45,59.0,0,67.900002,68.0,58.400002
20160805034500,325.5,334.950012,49.076925,45,59.0,0,67.900002,68.0,58.400002
20160805040000,325.5,334.950012,49.076925,45,59.0,0,67.900002,68.0,58.400002
20160805041500,325.5,334.950012,49.076925,45,59.0,0,67.800003,68.0,58.400002
20160805043000,325.5,334.950012,49.076925,45,59.0,0,67.800003,68.0,58.400002
20160805044500,325.5,334.950012,49.076925,45,59.0,0,67.800003,68.0,58.400002
20160805050000,325.5,334.950012,49.076925,45,59.0,0,67.800003,68.0,58.400002
20160805051500,325.5,334.950012,49.076925,45,59.0,0,67.800003,68.0,58.400002
20160805053000,325.5,334.950012,49.076925,45,59.0,0,67.900002,68.0,58.400002
20160805054500,325.5,334.950012,49.076925,45,59.0,0,67.800003,68.0,58.400002
20160805060000,325.5,339.149994,49.692307,45,58.400002,0,67.800003,68.0,58.400002
20160805061500,325.5,339.149994,49.692307,45,58.400002,0,67.800003,68.0,58.400002
20160805063000,325.5,339.149994,49.692307,45,59.099998,0,67.699997,68.0,58.400002
20160805064500,325.5,339.149994,49.692307,45,59.099998,0,67.800003,68.0,58.400002
20160805070000,325.5,339.149994,49.692307,45,58.5,0,67.800003,68.0,58.400002
20160805071500,325.5,339.149994,49.692307,45,58.5,0,67.800003,68.0,58.400002
20160805073000,325.5,339.149994,49.692307,45,58.5,0,67.800003,68.0,58.400002
20160805074500,325.5,339.149994,49.692307,45,58.5,0,67.900002,68.0,58.400002
20160805080000,325.5,339.149994,49.692307,45,58.5,0,68.0,68.0,58.400002
20160805081500,325.5,339.149994,49.692307,45,57.599998,0,68.099998,68.0,58.400002
20160805083000,325.5,332.850006,48.769232,45,57.599998,0,68.199997,68.0,58.400002
20160805084500,325.5,332.850006,48.769232,45,57.599998,0,68.300003,68.0,58.400002
20160805090000,325.5,341.25,50.0,46,57.599998,0,68.300003,68.0,58.400002
20160805091500,325.5,372.75,54.615385,49,57.599998,0,68.400002,68.0,58.400002
20160805093000,325.5,384.299988,56.307691,51,57.599998,0,68.300003,68.0,58.400002
20160805094500,325.5,384.299988,56.307691,51,57.599998,0,68.199997,68.0,58.400002
20160805100000,325.5,392.700012,57.538463,51,56.700001,0,68.099998,68.0,58.400002
20160805101500,325.5,384.299988,56.307691,51,57.700001,0,68.199997,68.0,58.400002
20160805103000,325.5,392.700012,57.538463,51,56.799999,0,68.099998,68.0,58.400002
20160805104500,325.5,392.700012,57.538463,51,56.799999,0,67.900002,68.0,58.400002
20160805110000,325.5,392.700012,57.538463,51,56.799999,0,67.800003,68.0,58.400002
20160805111500,325.5,392.700012,57.538463,51,56.799999,0,67.800003,68.0,58.400002
20160805113000,325.5,384.299988,56.307691,51,56.799999,0,67.900002,68.0,58.5
20160805114500,325.5,384.299988,56.307691,51,56.799999,0,67.800003,68.0,58.400002
20160805120000,325.5,384.299988,56.307691,51,56.799999,0,67.699997,68.0,58.400002
20160805121500,325.5,384.299988,56.307691,51,56.799999,0,67.800003,68.0,58.400002
20160805123000,325.5,384.299988,56.307691,51,56.799999,0,67.800003,68.0,58.400002
20160805124500,325.5,384.299988,56.307691,51,56.799999,0,67.800003,68.0,58.400002
20160805130000,325.5,384.299988,56.307691,51,56.799999,0,67.800003,68.0,58.400002
20160805131500,325.5,376.950012,55.230771,50,56.799999,0,67.699997,68.0,58.400002
20160805133000,325.5,360.149994,52.76923,48,57.599998,0,67.900002,68.0,58.400002
20160805134500,325.5,360.149994,52.76923,48,57.599998,0,68.099998,68.0,58.400002
20160805140000,325.5,360.149994,52.76923,48,57.599998,0,68.199997,68.0,58.400002
20160805141500,325.5,384.299988,56.307691,51,57.599998,0,68.300003,68.0,58.400002
20160805143000,325.5,384.299988,56.307691,51,57.599998,0,68.300003,68.0,58.400002
20160805144500,325.5,400.049988,58.615383,51,57.599998,0,68.300003,68.0,58.400002
20160805150000,325.5,400.049988,58.615383,51,57.599998,0,68.199997,68.0,58.400002
20160805151500,325.5,421.049988,61.692306,53,56.799999,0,68.300003,68.0,58.400002
20160805153000,325.5,421.049988,61.692306,53,56.799999,0,68.199997,68.0,58.5
20160805154500,325.5,421.049988,61.692306,53,56.799999,0,68.199997,68.0,58.400002
20160805160000,325.5,421.049988,61.692306,53,58.0,0,68.199997,68.0,58.400002
20160805161500,325.5,421.049988,61.692306,53,58.0,0,68.300003,68.0,58.400002
20160805173000,325.5,474.600006,69.538462,57,57.900002,0,67.900002,68.0,58.400002
20160805174500,325.5,469.350006,68.769232,57,57.900002,0,67.800003,68.0,58.400002
20160805180000,325.5,469.350006,68.769232,57,57.900002,0,67.699997,68.0,58.400002
20160805181500,325.5,462.0,67.692308,56,57.900002,0,67.699997,68.0,58.400002
20160805183000,325.5,448.350006,65.692309,55,57.900002,0,67.699997,68.0,58.400002
20160805184500,325.5,435.75,63.846154,54,57.900002,0,67.699997,68.0,58.400002
20160805190000,325.5,435.75,63.846154,53,57.900002,0,67.699997,68.0,58.400002
20160805191500,325.5,428.399994,62.76923,53,57.900002,0,67.699997,68.0,58.400002
20160805193000,325.5,392.700012,57.538463,50,57.900002,0,67.599998,68.0,58.400002
20160805194500,325.5,384.299988,56.307691,49,57.900002,0,67.699997,68.0,58.400002
20160805200000,325.5,376.950012,55.230771,49,57.900002,0,67.699997,68.0,58.400002
20160805201500,325.5,360.149994,52.76923,48,57.900002,0,67.699997,68.0,58.400002
20160805203000,325.5,352.799988,51.692306,48,57.900002,0,67.800003,68.0,58.400002
20160805204500,325.5,360.149994,52.76923,48,57.900002,0,67.800003,68.0,58.400002
20160805210000,325.5,352.799988,51.692306,48,57.900002,0,67.900002,68.0,58.400002
20160805211500,325.5,360.149994,52.76923,48,57.900002,0,67.800003,68.0,58.400002
20160805213000,325.5,352.799988,51.692306,47,57.900002,0,67.800003,68.0,58.400002
20160805214500,325.5,352.799988,51.692306,47,57.900002,0,67.800003,68.0,58.400002
20160805220000,325.5,352.799988,51.692306,47,57.900002,0,67.900002,68.0,58.400002
20160805221500,325.5,352.799988,51.692306,47,57.900002,0,67.900002,68.0,58.400002
20160805223000,325.5,352.799988,51.692306,47,57.900002,0,67.800003,68.0,58.400002
20160805224500,325.5,352.799988,51.692306,47,57.900002,0,67.800003,68.0,58.400002
20160805230000,325.5,360.149994,52.76923,47,57.900002,0,67.699997,68.0,58.400002
20160805231500,325.5,462.0,67.692308,18,57.900002,0,67.599998,68.0,58.299999
20160805233000,325.5,448.350006,65.692309,8,57.900002,0,67.300003,68.0,58.400002
20160805234500,325.5,413.700012,60.615386,54,57.900002,0,67.400002,68.0,58.299999
20160806000000,325.5,368.549988,53.999998,50,57.900002,0,67.400002,68.0,58.400002
20160806001500,325.5,352.799988,51.692306,49,58.700001,0,67.5,68.0,58.400002
20160806003000,325.5,352.799988,51.692306,48,58.700001,0,67.599998,68.0,58.400002
20160806004500,325.5,341.25,50.0,47,58.700001,0,67.699997,68.0,58.400002
20160806010000,325.5,341.25,50.0,47,58.700001,0,67.699997,68.0,58.400002
20160806011500,325.5,312.899994,45.846153,43,58.700001,0,68.099998,68.0,58.400002
20160806013000,325.5,323.399994,47.384614,44,58.700001,0,67.800003,68.0,58.400002
20160806014500,325.5,327.600006,48.000001,44,58.700001,0,67.800003,68.0,58.400002
20160806020000,325.5,327.600006,48.000001,44,58.0,0,67.699997,68.0,58.400002
20160806021500,325.5,327.600006,48.000001,44,58.799999,0,67.699997,68.0,58.400002
20160806023000,325.5,327.600006,48.000001,44,58.799999,0,67.699997,68.0,58.400002
20160806024500,325.5,327.600006,48.000001,44,58.799999,0,67.800003,68.0,58.400002
20160806030000,325.5,327.600006,48.000001,44,58.799999,0,67.800003,68.0,58.400002
20160806031500,325.5,327.600006,48.000001,44,58.799999,0,67.699997,68.0,58.400002
20160806033000,325.5,327.600006,48.000001,44,58.799999,0,67.699997,68.0,58.400002
20160806034500,325.5,327.600006,48.000001,44,58.799999,0,67.699997,68.0,58.400002
20160806040000,325.5,327.600006,48.000001,44,58.799999,0,67.599998,68.0,58.400002
20160806041500,325.5,327.600006,48.000001,44,58.799999,0,67.699997,68.0,58.400002
20160806043000,325.5,327.600006,48.000001,44,58.799999,0,67.699997,68.0,58.400002
20160806044500,325.5,327.600006,48.000001,44,58.799999,0,67.699997,68.0,58.400002
20160806050000,325.5,327.600006,48.000001,44,58.799999,0,67.599998,68.0,58.400002
20160806051500,325.5,327.600006,48.000001,44,58.799999,0,67.699997,68.0,58.400002
20160806053000,325.5,327.600006,48.000001,44,58.799999,0,67.699997,68.0,58.400002
20160806054500,325.5,327.600006,48.000001,44,58.799999,0,67.599998,68.0,58.400002
20160806060000,325.5,322.350006,47.23077,44,58.799999,0,67.599998,68.0,58.400002
20160806061500,325.5,326.549988,47.846152,44,58.799999,0,67.5,68.0,58.400002
20160806063000,325.5,326.549988,47.846152,44,58.799999,0,67.5,68.0,58.400002
20160806064500,325.5,326.549988,47.846152,44,58.799999,0,67.599998,68.0,58.400002
20160806070000,325.5,326.549988,47.846152,44,58.799999,0,67.599998,68.0,58.400002
20160806071500,325.5,326.549988,47.846152,44,58.799999,0,67.599998,68.0,58.400002
20160806073000,325.5,326.549988,47.846152,44,58.799999,0,67.599998,68.0,58.400002
20160806074500,325.5,326.549988,47.846152,44,57.599998,0,67.599998,68.0,58.400002
20160806080000,325.5,326.549988,47.846152,44,57.599998,0,67.599998,68.0,58.400002
20160806081500,325.5,326.549988,47.846152,44,57.599998,0,67.599998,68.0,58.400002
20160806083000,325.5,326.549988,47.846152,44,57.599998,0,67.699997,68.0,58.400002
20160806084500,325.5,326.549988,47.846152,44,57.599998,0,67.699997,68.0,58.400002
20160806090000,325.5,326.549988,47.846152,44,57.599998,0,67.699997,68.0,58.400002
20160806091500,325.5,326.549988,47.846152,44,57.599998,0,67.699997,68.0,58.400002
20160806093000,325.5,322.350006,47.23077,44,57.599998,0,67.800003,68.0,58.400002
20160806094500,325.5,322.350006,47.23077,44,57.599998,0,67.900002,68.0,58.400002
20160806100000,325.5,322.350006,47.23077,44,57.599998,0,68.099998,68.0,58.400002
20160806101500,325.5,322.350006,47.23077,44,56.700001,0,68.199997,68.0,58.400002
20160806103000,325.5,322.350006,47.23077,44,56.700001,0,68.199997,68.0,58.400002
20160806104500,325.5,341.25,50.0,45,56.700001,0,68.300003,68.0,58.400002
20160806110000,325.5,351.75,51.538462,47,56.700001,0,68.300003,68.0,58.400002
20160806111500,325.5,368.549988,53.999998,48,56.700001,0,68.199997,68.0,58.400002
20160806113000,325.5,368.549988,53.999998,48,56.700001,0,68.199997,68.0,58.400002
20160806114500,325.5,368.549988,53.999998,48,56.700001,0,68.199997,68.0,58.400002
20160806120000,325.5,368.549988,53.999998,48,56.700001,0,68.300003,68.0,58.400002
20160806121500,325.5,392.700012,57.538463,51,56.700001,0,68.300003,68.0,58.400002
20160806123000,325.5,392.700012,57.538463,51,56.700001,0,68.199997,68.0,58.400002
20160806124500,325.5,392.700012,57.538463,51,56.700001,0,68.199997,68.0,58.400002
20160806130000,325.5,392.700012,57.538463,51,56.700001,0,68.099998,68.0,58.400002
20160806131500,325.5,392.700012,57.538463,51,56.700001,0,68.0,68.0,58.400002
20160806133000,325.5,392.700012,57.538463,51,56.700001,0,68.0,68.0,58.400002
20160806134500,325.5,392.700012,57.538463,51,56.0,0,68.099998,68.0,58.400002
20160806140000,325.5,392.700012,57.538463,51,56.0,0,68.099998,68.0,58.400002
20160806141500,325.5,392.700012,57.538463,51,57.0,0,68.099998,68.0,58.400002
20160806143000,325.5,392.700012,57.538463,51,56.400002,0,68.099998,68.0,58.400002
20160806144500,325.5,392.700012,57.538463,51,56.400002,0,68.099998,68.0,58.400002
20160806150000,325.5,392.700012,57.538463,51,56.400002,0,68.099998,68.0,58.400002
20160806151500,325.5,384.299988,56.307691,51,56.400002,0,68.199997,68.0,58.400002
20160806153000,325.5,392.700012,57.538463,51,56.400002,0,68.099998,68.0,58.400002
20160806154500,325.5,384.299988,56.307691,51,56.400002,0,68.099998,68.0,58.400002
20160806160000,325.5,384.299988,56.307691,51,56.400002,0,68.199997,68.0,58.400002
20160806161500,325.5,392.700012,57.538463,51,56.400002,0,68.199997,68.0,58.400002
20160806163000,325.5,392.700012,57.538463,51,56.400002,0,68.300003,68.0,58.400002
20160806164500,325.5,407.399994,59.692307,52,56.400002,0,68.300003,68.0,58.400002
20160806170000,325.5,413.700012,60.615386,53,56.400002,0,68.199997,68.0,58.400002
20160806171500,325.5,421.049988,61.692306,53,56.400002,0,68.099998,68.0,58.400002
20160806173000,325.5,421.049988,61.692306,53,56.400002,0,68.099998,68.0,58.400002
20160806174500,325.5,413.700012,60.615386,53,56.400002,0,68.0,68.0,58.400002
20160806180000,325.5,421.049988,61.692306,53,57.200001,0,68.0,68.0,58.400002
20160806181500,325.5,413.700012,60.615386,53,57.200001,0,67.900002,68.0,58.400002
20160806183000,325.5,413.700012,60.615386,53,57.200001,0,67.900002,68.0,58.400002
20160806184500,325.5,413.700012,60.615386,53,58.200001,0,68.0,68.0,58.400002
20160806190000,325.5,421.049988,61.692306,53,58.200001,0,68.0,68.0,58.400002
20160806191500,325.5,413.700012,60.615386,53,57.599998,0,67.900002,68.0,58.400002
20160806193000,325.5,413.700012,60.615386,53,57.599998,0,68.0,68.0,58.400002
20160806194500,325.5,407.399994,59.692307,53,57.599998,0,67.900002,68.0,58.400002
20160806200000,325.5,413.700012,60.615386,53,57.599998,0,67.900002,68.0,58.400002
20160806201500,325.5,413.700012,60.615386,53,57.599998,0,67.900002,68.0,58.400002
20160806203000,325.5,413.700012,60.615386,53,57.599998,0,68.0,68.0,58.400002
20160806204500,325.5,413.700012,60.615386,53,57.599998,0,68.0,68.0,58.400002
20160806210000,325.5,413.700012,60.615386,53,57.599998,0,67.900002,68.0,58.400002
20160806211500,325.5,413.700012,60.615386,53,57.599998,0,67.800003,68.0,58.400002
20160806213000,325.5,413.700012,60.615386,53,57.599998,0,67.800003,68.0,58.400002
20160806214500,325.5,421.049988,61.692306,53,58.299999,0,67.900002,68.0,58.400002
20160806220000,325.5,421.049988,61.692306,53,58.299999,0,67.800003,68.0,58.400002
20160806221500,325.5,421.049988,61.692306,53,58.299999,0,67.800003,68.0,58.400002
20160806223000,325.5,421.049988,61.692306,53,58.299999,0,67.699997,68.0,58.400002
20160806224500,325.5,407.399994,59.692307,52,58.299999,0,67.699997,68.0,58.400002
20160806230000,325.5,400.049988,58.615383,52,58.299999,0,67.699997,68.0,58.400002
20160806231500,325.5,384.299988,56.307691,50,57.599998,0,67.699997,68.0,58.400002
20160806233000,325.5,376.950012,55.230771,49,57.599998,0,67.699997,68.0,58.400002
20160806234500,325.5,368.549988,53.999998,49,57.599998,0,67.800003,68.0,58.400002
20160807000000,325.5,368.549988,53.999998,49,57.599998,0,67.699997,68.0,58.400002
20160807001500,325.5,368.549988,53.999998,49,58.400002,0,67.800003,68.0,58.400002
20160807003000,325.5,368.549988,53.999998,49,58.400002,0,67.900002,68.0,58.400002
20160807004500,325.5,368.549988,53.999998,49,58.400002,0,67.900002,68.0,58.400002
20160807010000,325.5,368.549988,53.999998,49,58.400002,0,68.0,68.0,58.400002
20160807011500,325.5,368.549988,53.999998,49,58.400002,0,67.900002,68.0,58.400002
20160807013000,325.5,368.549988,53.999998,49,58.400002,0,67.900002,68.0,58.400002
20160807014500,325.5,368.549988,53.999998,49,58.400002,0,67.800003,68.0,58.400002
20160807020000,325.5,352.799988,51.692306,48,58.400002,0,67.699997,68.0,58.400002
20160807021500,325.5,352.799988,51.692306,47,58.400002,0,67.699997,68.0,58.400002
20160807023000,325.5,336.0,49.230769,45,58.400002,0,67.699997,68.0,58.400002
20160807024500,325.5,336.0,49.230769,45,58.400002,0,67.900002,68.0,58.400002
20160807030000,325.5,336.0,49.230769,45,58.400002,0,67.900002,68.0,58.400002
20160807031500,325.5,340.200012,49.846156,45,58.400002,0,67.800003,68.0,58.400002
20160807033000,325.5,340.200012,49.846156,45,58.400002,0,67.800003,68.0,58.400002
20160807034500,325.5,340.200012,49.846156,45,58.400002,0,67.800003,68.0,58.400002
20160807040000,325.5,340.200012,49.846156,45,58.400002,0,67.800003,68.0,58.400002
20160807041500,325.5,340.200012,49.846156,45,58.400002,0,67.800003,68.0,58.400002
20160807043000,325.5,340.200012,49.846156,45,58.400002,0,67.800003,68.0,58.400002
20160807044500,325.5,340.200012,49.846156,45,58.400002,0,67.800003,68.0,58.400002
20160807050000,325.5,340.200012,49.846156,45,58.400002,0,67.800003,68.0,58.400002
20160807051500,325.5,340.200012,49.846156,45,58.400002,0,67.699997,68.0,58.400002
20160807053000,325.5,340.200012,49.846156,45,58.400002,0,67.699997,68.0,58.400002
20160807054500,325.5,340.200012,49.846156,45,58.400002,0,67.800003,68.0,58.400002
20160807060000,325.5,340.200012,49.846156,45,58.400002,0,67.800003,68.0,58.400002
20160807061500,325.5,340.200012,49.846156,45,59.099998,0,67.800003,68.0,58.400002
20160807063000,325.5,340.200012,49.846156,45,59.099998,0,67.699997,68.0,58.400002
20160807064500,325.5,340.200012,49.846156,45,59.099998,0,67.699997,68.0,58.400002
20160807070000,325.5,340.200012,49.846156,45,59.099998,0,67.699997,68.0,58.400002
20160807071500,325.5,340.200012,49.846156,45,59.099998,0,67.599998,68.0,58.400002
20160807073000,325.5,340.200012,49.846156,45,58.200001,0,67.599998,68.0,58.400002
20160807074500,325.5,340.200012,49.846156,45,58.200001,0,67.599998,68.0,58.400002
20160807080000,325.5,340.200012,49.846156,45,58.200001,0,67.599998,68.0,58.400002
20160807081500,325.5,340.200012,49.846156,45,58.200001,0,67.599998,68.0,58.400002
20160807083000,325.5,346.5,50.769231,45,58.200001,0,67.599998,68.0,58.400002
20160807084500,325.5,341.25,50.0,45,57.599998,0,67.599998,68.0,58.400002
20160807090000,325.5,341.25,50.0,45,57.599998,0,67.599998,68.0,58.400002
20160807091500,325.5,334.950012,49.076925,45,57.599998,0,67.599998,68.0,58.400002
20160807093000,325.5,334.950012,49.076925,45,56.799999,0,67.599998,68.0,58.400002
20160807094500,325.5,330.75,48.461538,45,56.799999,0,67.599998,68.0,58.400002
20160807100000,325.5,334.950012,49.076925,45,57.599998,0,67.699997,68.0,58.400002
20160807101500,325.5,334.950012,49.076925,45,57.599998,0,67.699997,68.0,58.400002
20160807103000,325.5,334.950012,49.076925,45,56.799999,0,67.699997,68.0,58.400002
20160807104500,325.5,334.950012,49.076925,45,57.599998,0,67.800003,68.0,58.400002
20160807110000,325.5,334.950012,49.076925,45,56.799999,0,67.900002,68.0,58.400002
20160807111500,325.5,334.950012,49.076925,45,56.799999,0,67.900002,68.0,58.400002
20160807113000,325.5,334.950012,49.076925,45,56.799999,0,67.900002,68.0,58.400002
20160807114500,325.5,334.950012,49.076925,45,56.799999,0,68.0,68.0,58.400002
20160807120000,325.5,334.950012,49.076925,45,56.799999,0,68.099998,68.0,58.400002
20160807121500,325.5,334.950012,49.076925,45,56.799999,0,68.099998,68.0,58.400002
20160807123000,325.5,334.950012,49.076925,45,56.799999,0,68.199997,68.0,58.400002
20160807124500,325.5,330.75,48.461538,45,56.799999,0,68.300003,68.0,58.400002
20160807130000,325.5,348.600006,51.076924,47,56.799999,0,68.300003,68.0,58.400002
20160807131500,325.5,361.200012,52.923079,48,56.799999,0,68.199997,68.0,58.400002
20160807133000,325.5,361.200012,52.923079,48,56.799999,0,68.199997,68.0,58.400002
20160807134500,325.5,369.600006,54.153847,48,56.799999,0,68.300003,68.0,58.400002
20160807140000,325.5,392.700012,57.538463,50,57.599998,0,68.300003,68.0,58.400002
20160807141500,325.5,392.700012,57.538463,50,57.599998,0,68.199997,68.0,58.400002
20160807143000,325.5,384.299988,56.307691,50,57.599998,0,68.199997,68.0,58.400002
20160807144500,325.5,392.700012,57.538463,50,58.400002,0,68.300003,68.0,58.400002
20160807150000,325.5,400.049988,58.615383,51,58.400002,0,68.199997,68.0,58.400002
20160807151500,325.5,392.700012,57.538463,51,58.400002,0,68.099998,68.0,58.400002
20160807153000,325.5,392.700012,57.538463,51,57.599998,0,68.099998,68.0,58.400002
20160807154500,325.5,392.700012,57.538463,51,57.599998,0,68.0,68.0,58.400002
20160807160000,325.5,400.049988,58.615383,51,58.299999,0,68.0,68.0,58.400002
20160807161500,325.5,392.700012,57.538463,51,58.299999,0,67.900002,68.0,58.400002
20160807163000,325.5,392.700012,57.538463,51,58.299999,0,67.800003,68.0,58.400002
20160807164500,325.5,392.700012,57.538463,51,58.299999,0,67.800003,68.0,58.400002
20160807170000,325.5,392.700012,57.538463,51,58.299999,0,67.800003,68.0,58.400002
20160807171500,325.5,392.700012,57.538463,51,58.299999,0,67.699997,68.0,58.400002
20160807173000,325.5,376.950012,55.230771,49,58.299999,0,67.599998,68.0,58.400002
20160807174500,325.5,352.799988,51.692306,48,58.299999,0,67.599998,68.0,58.400002
20160807180000,325.5,343.350006,50.307693,46,58.299999,0,67.699997,68.0,58.400002
20160807181500,325.5,332.850006,48.769232,45,58.299999,0,67.699997,68.0,58.400002
20160807183000,325.5,332.850006,48.769232,45,58.299999,0,67.900002,68.0,58.400002
20160807184500,325.5,332.850006,48.769232,45,58.299999,0,67.900002,68.0,58.400002
20160807190000,325.5,338.100006,49.538462,45,58.299999,0,68.099998,68.0,58.400002
20160807191500,325.5,338.100006,49.538462,45,58.299999,0,68.099998,68.0,58.400002
20160807193000,325.5,333.899994,48.923076,45,58.299999,0,67.900002,68.0,58.400002
20160807194500,325.5,333.899994,48.923076,45,58.299999,0,68.0,68.0,58.400002
20160807200000,325.5,333.899994,48.923076,45,59.099998,0,67.900002,68.0,58.400002
20160807201500,325.5,338.100006,49.538462,45,59.099998,0,67.900002,68.0,58.400002
20160807203000,325.5,338.100006,49.538462,45,59.099998,0,68.0,68.0,58.400002
20160807204500,325.5,338.100006,49.538462,45,58.400002,0,67.900002,68.0,58.400002
20160807210000,325.5,338.100006,49.538462,45,58.400002,0,68.0,68.0,58.400002
20160807211500,325.5,338.100006,49.538462,45,58.400002,0,67.900002,68.0,58.400002
20160807213000,325.5,338.100006,49.538462,45,58.400002,0,67.800003,68.0,58.400002
20160807214500,325.5,338.100006,49.538462,45,58.400002,0,67.800003,68.0,58.400002
20160807220000,325.5,338.100006,49.538462,45,58.400002,0,67.800003,68.0,58.400002
20160807221500,325.5,333.899994,48.923076,45,58.400002,0,67.800003,68.0,58.400002
20160807223000,325.5,338.100006,49.538462,45,58.400002,0,67.800003,68.0,58.400002
20160807224500,325.5,338.100006,49.538462,45,58.400002,0,67.900002,68.0,58.400002
20160807230000,325.5,338.100006,49.538462,45,58.400002,0,67.800003,68.0,58.400002
20160807231500,325.5,338.100006,49.538462,45,58.400002,0,67.800003,68.0,58.400002
20160807233000,325.5,338.100006,49.538462,45,58.400002,0,67.699997,68.0,58.400002
20160807234500,325.5,338.100006,49.538462,45,58.400002,0,67.699997,68.0,58.400002
20160808000000,325.5,338.100006,49.538462,45,58.400002,0,67.699997,68.0,58.400002
20160808001500,325.5,338.100006,49.538462,45,58.400002,0,67.699997,68.0,58.400002
20160808003000,325.5,338.100006,49.538462,45,58.400002,0,67.699997,68.0,58.400002
20160808004500,325.5,338.100006,49.538462,45,58.400002,0,67.699997,68.0,58.400002
20160808010000,325.5,338.100006,49.538462,45,58.400002,0,67.599998,68.0,58.400002
20160808011500,325.5,338.100006,49.538462,45,58.400002,0,67.599998,68.0,58.400002
20160808013000,325.5,338.100006,49.538462,45,58.400002,0,67.599998,68.0,58.400002
20160808014500,325.5,332.850006,48.769232,45,58.400002,0,67.599998,68.0,58.400002
20160808020000,325.5,332.850006,48.769232,45,58.400002,0,67.699997,68.0,58.400002
20160808021500,325.5,340.200012,49.846156,45,58.400002,0,67.599998,68.0,58.400002
20160808023000,325.5,333.899994,48.923076,45,58.400002,0,67.599998,68.0,58.400002
20160808024500,325.5,338.100006,49.538462,45,58.400002,0,67.599998,68.0,58.400002
20160808030000,325.5,338.100006,49.538462,45,58.400002,0,67.599998,68.0,58.400002
20160808031500,325.5,338.100006,49.538462,45,58.400002,0,67.599998,68.0,58.400002
20160808033000,325.5,338.100006,49.538462,45,58.400002,0,67.400002,68.0,58.400002
20160808034500,325.5,338.100006,49.538462,45,58.400002,0,67.400002,68.0,58.400002
20160808040000,325.5,338.100006,49.538462,45,58.400002,0,67.400002,68.0,58.400002
