PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160808041500,325.5,338.100006,49.538462,45,58.400002,0,67.300003,68.0,58.400002
20160808043000,325.5,338.100006,49.538462,45,58.400002,0,67.300003,68.0,58.400002
20160808044500,325.5,338.100006,49.538462,45,58.400002,0,67.400002,68.0,58.400002
20160808050000,325.5,338.100006,49.538462,45,58.400002,0,67.300003,68.0,58.400002
20160808051500,325.5,338.100006,49.538462,45,58.400002,0,67.199997,68.0,58.400002
20160808053000,325.5,338.100006,49.538462,45,58.400002,0,67.199997,68.0,58.400002
20160808054500,325.5,338.100006,49.538462,45,58.400002,0,67.199997,68.0,58.400002
20160808060000,325.5,338.100006,49.538462,45,58.400002,0,67.199997,68.0,58.400002
20160808061500,325.5,338.100006,49.538462,45,58.400002,0,67.199997,68.0,58.400002
20160808063000,325.5,338.100006,49.538462,45,58.400002,0,67.199997,68.0,58.400002
20160808064500,325.5,338.100006,49.538462,45,58.400002,0,67.5,68.0,58.400002
20160808070000,325.5,338.100006,49.538462,45,58.400002,0,67.599998,68.0,58.400002
20160808071500,325.5,338.100006,49.538462,45,59.099998,0,67.900002,68.0,58.400002
20160808073000,325.5,338.100006,49.538462,45,58.400002,0,68.0,68.0,58.400002
20160808074500,325.5,338.100006,49.538462,45,58.400002,0,67.900002,68.0,58.400002
20160808080000,325.5,338.100006,49.538462,46,58.400002,0,67.900002,68.0,58.400002
20160808081500,325.5,331.799988,48.615383,46,58.400002,0,68.0,68.0,58.400002
20160808083000,325.5,331.799988,48.615383,46,57.599998,0,67.900002,68.0,58.400002
20160808084500,325.5,331.799988,48.615383,46,57.599998,0,68.099998,68.0,58.400002
20160808090000,325.5,331.799988,48.615383,46,57.599998,0,68.099998,68.0,58.400002
20160808091500,325.5,331.799988,48.615383,46,57.599998,0,68.099998,68.0,58.400002
20160808093000,325.5,350.700012,51.384617,48,58.299999,0,68.300003,68.0,58.400002
20160808094500,325.5,364.350006,53.384616,49,57.299999,0,68.300003,68.0,58.400002
20160808100000,325.5,364.350006,53.384616,49,57.299999,0,68.199997,68.0,58.400002
20160808101500,325.5,360.149994,52.76923,49,57.299999,0,68.199997,68.0,58.400002
20160808103000,325.5,365.399994,53.538461,49,57.299999,0,68.199997,68.0,58.400002
20160808104500,325.5,360.149994,52.76923,49,57.299999,0,68.300003,68.0,58.400002
20160808110000,325.5,360.149994,52.76923,49,57.299999,0,68.300003,68.0,58.400002
20160808111500,325.5,392.700012,57.538463,52,57.299999,0,68.199997,68.0,58.400002
20160808113000,325.5,384.299988,56.307691,52,57.299999,0,68.199997,68.0,58.400002
20160808114500,325.5,392.700012,57.538463,52,57.299999,0,68.099998,68.0,58.400002
20160808120000,325.5,392.700012,57.538463,52,57.299999,0,68.199997,68.0,58.400002
20160808121500,325.5,392.700012,57.538463,52,57.900002,0,68.199997,68.0,58.400002
20160808123000,325.5,400.049988,58.615383,52,57.900002,0,68.099998,68.0,58.400002
20160808124500,325.5,400.049988,58.615383,52,57.900002,0,68.099998,68.0,58.400002
20160808130000,325.5,400.049988,58.615383,52,57.200001,0,67.900002,68.0,58.400002
20160808131500,325.5,400.049988,58.615383,52,57.200001,0,67.800003,68.0,58.400002
20160808133000,325.5,392.700012,57.538463,51,57.200001,0,67.800003,68.0,58.400002
20160808134500,325.5,384.299988,56.307691,51,57.200001,0,67.699997,68.0,58.400002
20160808140000,325.5,384.299988,56.307691,51,57.900002,0,67.900002,68.0,58.400002
20160808141500,325.5,384.299988,56.307691,51,57.900002,0,67.900002,68.0,58.400002
20160808143000,325.5,392.700012,57.538463,51,57.099998,0,67.900002,68.0,58.400002
20160808144500,325.5,400.049988,58.615383,51,57.099998,0,67.800003,68.0,58.400002
20160808150000,325.5,400.049988,58.615383,51,57.099998,0,67.800003,68.0,58.400002
20160808151500,325.5,384.299988,56.307691,50,57.099998,0,67.800003,68.0,58.400002
20160808153000,325.5,384.299988,56.307691,50,57.099998,0,68.0,68.0,58.400002
20160808154500,325.5,384.299988,56.307691,50,57.099998,0,67.900002,68.0,58.400002
20160808160000,325.5,384.299988,56.307691,50,58.0,0,68.099998,68.0,58.400002
20160808161500,325.5,376.950012,55.230771,50,58.0,0,68.099998,68.0,58.400002
20160808163000,325.5,384.299988,56.307691,50,58.0,0,68.099998,68.0,58.400002
20160808164500,325.5,392.700012,57.538463,50,58.0,0,68.099998,68.0,58.400002
20160808170000,325.5,400.049988,58.615383,50,58.0,0,68.099998,68.0,58.400002
20160808171500,325.5,392.700012,57.538463,50,58.0,0,68.099998,68.0,58.400002
20160808173000,325.5,400.049988,58.615383,50,57.200001,0,68.199997,68.0,58.400002
20160808174500,325.5,392.700012,57.538463,50,57.200001,0,68.199997,68.0,58.400002
20160808180000,325.5,400.049988,58.615383,51,57.200001,0,68.400002,68.0,58.400002
20160808181500,325.5,413.700012,60.615386,52,57.200001,0,68.300003,68.0,58.400002
20160808183000,325.5,428.399994,62.76923,53,57.200001,0,68.300003,68.0,58.400002
20160808184500,325.5,435.75,63.846154,54,57.200001,0,68.300003,68.0,58.400002
20160808190000,325.5,448.350006,65.692309,55,57.200001,0,68.199997,68.0,58.400002
20160808191500,325.5,443.100006,64.923078,55,57.200001,0,68.199997,68.0,58.400002
20160808193000,325.5,443.100006,64.923078,55,57.200001,0,68.099998,68.0,58.400002
20160808194500,325.5,443.100006,64.923078,55,57.200001,0,68.099998,68.0,58.400002
20160808200000,325.5,443.100006,64.923078,55,58.0,0,68.099998,68.0,58.400002
20160808201500,325.5,443.100006,64.923078,55,58.0,0,68.099998,68.0,58.400002
20160808203000,325.5,443.100006,64.923078,55,58.0,0,68.0,68.0,58.400002
20160808204500,325.5,443.100006,64.923078,55,58.0,0,67.900002,68.0,58.400002
20160808210000,325.5,448.350006,65.692309,55,58.0,0,67.900002,68.0,58.400002
20160808211500,325.5,443.100006,64.923078,55,58.0,0,68.0,68.0,58.400002
20160808213000,325.5,448.350006,65.692309,55,58.0,0,68.099998,68.0,58.400002
20160808214500,325.5,448.350006,65.692309,55,58.0,0,68.0,68.0,58.400002
20160808220000,325.5,448.350006,65.692309,55,58.0,0,67.900002,68.0,58.400002
20160808221500,325.5,448.350006,65.692309,55,58.0,0,67.900002,68.0,58.400002
20160808223000,325.5,448.350006,65.692309,55,58.0,0,67.900002,68.0,58.400002
20160808224500,325.5,455.700012,66.769233,55,58.0,0,67.800003,68.0,58.400002
20160808230000,325.5,448.350006,65.692309,55,58.0,0,67.800003,68.0,58.400002
20160808231500,325.5,448.350006,65.692309,55,58.0,0,67.800003,68.0,58.400002
20160808233000,325.5,448.350006,65.692309,55,58.0,0,67.800003,68.0,58.400002
20160808234500,325.5,448.350006,65.692309,55,58.0,0,67.800003,68.0,58.400002
20160809000000,325.5,448.350006,65.692309,55,58.0,0,67.699997,68.0,58.400002
20160809001500,325.5,448.350006,65.692309,55,58.700001,0,67.800003,68.0,58.400002
20160809003000,325.5,448.350006,65.692309,55,58.700001,0,67.800003,68.0,58.400002
20160809004500,325.5,448.350006,65.692309,55,58.0,0,67.800003,68.0,58.400002
20160809010000,325.5,455.700012,66.769233,55,58.0,0,67.699997,68.0,58.400002
20160809011500,325.5,443.100006,64.923078,55,58.0,0,67.699997,68.0,58.400002
20160809013000,325.5,428.399994,62.76923,53,58.0,0,67.699997,68.0,58.400002
20160809014500,325.5,428.399994,62.76923,53,58.0,0,67.699997,68.0,58.400002
20160809020000,325.5,407.399994,59.692307,52,58.0,0,67.699997,68.0,58.400002
20160809021500,325.5,407.399994,59.692307,51,58.0,0,67.800003,68.0,58.400002
20160809023000,325.5,400.049988,58.615383,51,58.0,0,67.900002,68.0,58.400002
20160809024500,325.5,400.049988,58.615383,51,58.0,0,67.900002,68.0,58.400002
20160809030000,325.5,400.049988,58.615383,51,58.0,0,67.900002,68.0,58.400002
20160809031500,325.5,400.049988,58.615383,51,58.0,0,68.0,68.0,58.400002
20160809033000,325.5,407.399994,59.692307,51,58.0,0,68.0,68.0,58.400002
20160809034500,325.5,407.399994,59.692307,51,58.0,0,68.099998,68.0,58.400002
20160809040000,325.5,407.399994,59.692307,51,58.0,0,68.099998,68.0,58.400002
20160809041500,325.5,400.049988,58.615383,51,58.0,0,67.900002,68.0,58.400002
20160809043000,325.5,400.049988,58.615383,51,58.0,0,67.900002,68.0,58.400002
20160809044500,325.5,400.049988,58.615383,51,58.0,0,67.900002,68.0,58.400002
20160809050000,325.5,407.399994,59.692307,51,58.0,0,67.900002,68.0,58.400002
20160809051500,325.5,400.049988,58.615383,51,58.0,0,67.800003,68.0,58.400002
20160809053000,325.5,407.399994,59.692307,51,58.0,0,67.800003,68.0,58.400002
20160809054500,325.5,384.299988,56.307691,50,58.0,0,67.699997,68.0,58.400002
20160809060000,325.5,384.299988,56.307691,50,58.0,0,67.800003,68.0,58.400002
20160809061500,325.5,376.950012,55.230771,49,58.0,0,67.599998,68.0,58.400002
20160809063000,325.5,352.799988,51.692306,47,58.0,0,67.599998,68.0,58.400002
20160809064500,325.5,339.149994,49.692307,46,58.700001,0,67.599998,68.0,58.400002
20160809070000,325.5,339.149994,49.692307,46,58.700001,0,67.599998,68.0,58.400002
20160809071500,325.5,331.799988,48.615383,46,58.700001,0,67.699997,68.0,58.400002
20160809073000,325.5,331.799988,48.615383,46,58.700001,0,67.800003,68.0,58.400002
20160809074500,325.5,337.049988,49.384614,46,58.0,0,67.900002,68.0,58.400002
20160809080000,325.5,324.450012,47.538463,46,58.0,0,68.099998,68.0,58.400002
20160809081500,325.5,324.450012,47.538463,46,58.0,0,68.199997,68.0,58.400002
20160809083000,325.5,351.75,51.538462,48,58.0,0,68.400002,68.0,58.400002
20160809084500,325.5,376.950012,55.230771,50,58.0,0,68.400002,68.0,58.400002
20160809090000,325.5,400.049988,58.615383,53,58.0,0,68.400002,68.0,58.400002
20160809091500,325.5,413.700012,60.615386,54,57.200001,0,68.300003,68.0,58.400002
20160809093000,325.5,413.700012,60.615386,54,57.200001,0,68.199997,68.0,58.400002
20160809094500,325.5,413.700012,60.615386,54,57.200001,0,68.199997,68.0,58.400002
20160809100000,325.5,413.700012,60.615386,54,57.900002,0,68.099998,68.0,58.400002
20160809101500,325.5,421.049988,61.692306,54,57.900002,0,68.099998,68.0,58.400002
20160809103000,325.5,413.700012,60.615386,54,57.900002,0,68.099998,68.0,58.400002
20160809104500,325.5,413.700012,60.615386,54,57.900002,0,68.099998,68.0,58.400002
20160809110000,325.5,421.049988,61.692306,54,57.900002,0,68.0,68.0,58.400002
20160809111500,325.5,421.049988,61.692306,54,57.900002,0,67.900002,68.0,58.400002
20160809113000,325.5,428.399994,62.76923,53,57.900002,0,67.900002,68.0,58.400002
20160809114500,325.5,428.399994,62.76923,53,57.900002,0,67.800003,68.0,58.400002
20160809120000,325.5,421.049988,61.692306,53,57.900002,0,67.900002,68.0,58.400002
20160809121500,325.5,413.700012,60.615386,53,57.900002,0,67.900002,68.0,58.400002
20160809123000,325.5,407.399994,59.692307,53,57.900002,0,67.900002,68.0,58.400002
20160809124500,325.5,400.049988,58.615383,53,57.200001,0,67.900002,68.0,58.400002
20160809130000,325.5,407.399994,59.692307,53,58.0,0,68.0,68.0,58.400002
20160809131500,325.5,407.399994,59.692307,53,58.0,0,68.0,68.0,58.400002
20160809133000,325.5,400.049988,58.615383,53,58.0,0,68.0,68.0,58.400002
20160809134500,325.5,407.399994,59.692307,53,58.0,0,68.099998,68.0,58.400002
20160809140000,325.5,407.399994,59.692307,53,58.0,0,68.099998,68.0,58.400002
20160809141500,325.5,400.049988,58.615383,53,58.0,0,68.099998,68.0,58.400002
20160809143000,325.5,407.399994,59.692307,53,58.0,0,68.199997,68.0,58.400002
20160809144500,325.5,400.049988,58.615383,53,58.0,0,68.199997,68.0,58.400002
20160809150000,325.5,407.399994,59.692307,53,58.0,0,68.300003,68.0,58.400002
20160809151500,325.5,421.049988,61.692306,54,58.799999,0,68.300003,68.0,58.400002
20160809153000,325.5,435.75,63.846154,56,58.799999,0,68.300003,68.0,58.400002
20160809154500,325.5,435.75,63.846154,56,58.799999,0,68.199997,68.0,58.400002
20160809160000,325.5,443.100006,64.923078,56,58.799999,0,68.199997,68.0,58.400002
20160809161500,325.5,448.350006,65.692309,56,58.0,0,68.099998,68.0,58.400002
20160809163000,325.5,448.350006,65.692309,54,58.0,0,68.0,68.0,58.400002
20160809164500,325.5,455.700012,66.769233,54,58.0,0,67.900002,68.0,58.400002
20160809170000,325.5,448.350006,65.692309,54,58.0,0,67.900002,68.0,58.400002
20160809171500,325.5,448.350006,65.692309,54,58.0,0,67.900002,68.0,58.400002
20160809173000,325.5,448.350006,65.692309,54,58.0,0,67.800003,68.0,58.400002
20160809174500,325.5,443.100006,64.923078,54,58.0,0,67.800003,68.0,58.400002
20160809180000,325.5,435.75,63.846154,53,58.0,0,67.699997,68.0,58.400002
20160809181500,325.5,428.399994,62.76923,53,58.0,0,67.699997,68.0,58.400002
20160809183000,325.5,400.049988,58.615383,51,58.0,0,67.699997,68.0,58.400002
20160809184500,325.5,400.049988,58.615383,51,58.0,0,67.699997,68.0,58.400002
20160809190000,325.5,392.700012,57.538463,50,58.0,0,67.699997,68.0,58.400002
20160809191500,325.5,384.299988,56.307691,50,58.0,0,67.800003,68.0,58.400002
20160809193000,325.5,384.299988,56.307691,50,58.0,0,67.800003,68.0,58.400002
20160809194500,325.5,392.700012,57.538463,50,58.0,0,67.900002,68.0,58.400002
20160809200000,325.5,392.700012,57.538463,50,58.0,0,67.900002,68.0,58.400002
20160809201500,325.5,384.299988,56.307691,50,58.0,0,67.900002,68.0,58.400002
20160809203000,325.5,392.700012,57.538463,50,58.0,0,67.800003,68.0,58.400002
20160809204500,325.5,384.299988,56.307691,50,58.0,0,67.800003,68.0,58.400002
20160809210000,325.5,384.299988,56.307691,50,58.0,0,67.800003,68.0,58.400002
20160809211500,325.5,384.299988,56.307691,50,58.0,0,67.800003,68.0,58.400002
20160809213000,325.5,384.299988,56.307691,50,58.0,0,67.699997,68.0,58.400002
20160809214500,325.5,384.299988,56.307691,49,58.0,0,67.699997,68.0,58.400002
20160809220000,325.5,376.950012,55.230771,49,58.0,0,67.699997,68.0,58.400002
20160809221500,325.5,360.149994,52.76923,48,58.0,0,67.699997,68.0,58.400002
20160809223000,325.5,352.799988,51.692306,48,58.0,0,67.800003,68.0,58.400002
20160809224500,325.5,360.149994,52.76923,48,58.0,0,67.800003,68.0,58.400002
20160809230000,325.5,352.799988,51.692306,48,58.0,0,67.900002,68.0,58.400002
20160809231500,325.5,352.799988,51.692306,48,58.0,0,67.900002,68.0,58.400002
20160809233000,325.5,352.799988,51.692306,48,58.0,0,67.900002,68.0,58.400002
20160809234500,325.5,352.799988,51.692306,48,58.0,0,67.900002,68.0,58.400002
20160810000000,325.5,352.799988,51.692306,48,58.0,0,67.900002,68.0,58.400002
20160810001500,325.5,352.799988,51.692306,48,58.0,0,67.900002,68.0,58.400002
20160810003000,325.5,352.799988,51.692306,48,58.0,0,67.800003,68.0,58.400002
20160810004500,325.5,352.799988,51.692306,48,58.0,0,67.900002,68.0,58.400002
20160810010000,325.5,360.149994,52.76923,48,58.0,0,67.800003,68.0,58.400002
20160810011500,325.5,334.950012,49.076925,46,58.0,0,68.300003,68.0,58.299999
20160810013000,325.5,339.149994,49.692307,46,58.700001,0,68.199997,68.0,58.299999
20160810014500,325.5,347.549988,50.923075,46,58.700001,0,68.199997,68.0,58.299999
20160810020000,325.5,347.549988,50.923075,46,58.700001,0,68.199997,68.0,58.299999
20160810021500,325.5,347.549988,50.923075,46,58.700001,0,68.099998,68.0,58.299999
20160810023000,325.5,347.549988,50.923075,46,58.099998,0,68.099998,68.0,58.299999
20160810024500,325.5,347.549988,50.923075,46,58.099998,0,68.099998,68.0,58.299999
20160810030000,325.5,347.549988,50.923075,46,58.700001,0,68.099998,68.0,58.299999
20160810031500,325.5,347.549988,50.923075,46,58.700001,0,68.099998,68.0,58.299999
20160810033000,325.5,347.549988,50.923075,46,58.700001,0,68.099998,68.0,58.299999
20160810034500,325.5,347.549988,50.923075,46,58.700001,0,68.0,68.0,58.299999
20160810040000,325.5,347.549988,50.923075,46,58.700001,0,67.900002,68.0,58.299999
20160810041500,325.5,342.299988,50.153844,46,58.0,0,67.900002,68.0,58.299999
20160810054500,325.5,331.799988,48.615383,46,58.400002,0,67.900002,68.0,58.299999
20160810060000,325.5,331.799988,48.615383,46,58.400002,0,67.900002,68.0,58.299999
20160810061500,325.5,327.600006,48.000001,46,57.599998,0,67.900002,68.0,58.299999
20160810063000,325.5,327.600006,48.000001,46,57.599998,0,67.699997,68.0,58.299999
20160810064500,325.5,327.600006,48.000001,46,57.599998,0,67.699997,68.0,58.299999
20160810070000,325.5,327.600006,48.000001,46,57.599998,0,67.599998,68.0,58.299999
20160810071500,325.5,327.600006,48.000001,46,57.599998,0,67.699997,68.0,58.299999
20160810073000,325.5,332.850006,48.769232,46,57.599998,0,67.699997,68.0,58.299999
20160810074500,325.5,332.850006,48.769232,46,57.599998,0,67.900002,68.0,58.299999
20160810080000,325.5,332.850006,48.769232,46,56.700001,0,67.900002,68.0,58.299999
20160810081500,325.5,332.850006,48.769232,46,57.5,0,68.0,68.0,58.299999
20160810083000,325.5,332.850006,48.769232,46,57.5,0,68.099998,68.0,58.299999
20160810084500,325.5,332.850006,48.769232,46,57.5,0,68.099998,68.0,58.299999
20160810090000,325.5,326.549988,47.846152,46,56.700001,0,68.099998,68.0,58.299999
20160810091500,325.5,326.549988,47.846152,46,56.700001,0,68.099998,68.0,58.299999
20160810093000,325.5,326.549988,47.846152,46,56.700001,0,68.099998,68.0,58.299999
20160810094500,325.5,326.549988,47.846152,46,56.700001,0,67.900002,68.0,58.299999
20160810100000,325.5,326.549988,47.846152,46,56.700001,0,68.099998,68.0,58.299999
20160810101500,325.5,330.75,48.461538,46,56.700001,0,68.300003,68.0,58.299999
20160810103000,325.5,340.200012,49.846156,47,56.700001,0,68.300003,68.0,58.299999
20160810104500,325.5,340.200012,49.846156,47,56.700001,0,68.199997,68.0,58.299999
20160810110000,325.5,340.200012,49.846156,47,56.700001,0,68.199997,68.0,58.299999
20160810111500,325.5,340.200012,49.846156,47,57.700001,0,68.199997,68.0,58.299999
20160810113000,325.5,334.950012,49.076925,47,57.700001,0,68.199997,68.0,58.299999
20160810114500,325.5,345.450012,50.615386,47,57.700001,0,68.300003,68.0,58.299999
20160810120000,325.5,352.799988,51.692306,48,57.700001,0,68.300003,68.0,58.299999
20160810121500,325.5,376.950012,55.230771,50,57.700001,0,68.300003,68.0,58.299999
20160810123000,325.5,384.299988,56.307691,51,57.700001,0,68.199997,68.0,58.299999
20160810124500,325.5,400.049988,58.615383,51,57.700001,0,68.099998,68.0,58.299999
20160810130000,325.5,400.049988,58.615383,51,57.700001,0,68.099998,68.0,58.299999
20160810131500,325.5,400.049988,58.615383,51,56.799999,0,68.0,68.0,58.299999
20160810133000,325.5,392.700012,57.538463,51,57.599998,0,68.099998,68.0,58.299999
20160810134500,325.5,392.700012,57.538463,51,57.599998,0,68.099998,68.0,58.299999
20160810140000,325.5,392.700012,57.538463,51,57.599998,0,67.900002,68.0,58.299999
20160810141500,325.5,392.700012,57.538463,51,57.599998,0,67.900002,68.0,58.299999
20160810143000,325.5,392.700012,57.538463,51,57.599998,0,67.800003,68.0,58.299999
20160810144500,325.5,384.299988,56.307691,50,57.599998,0,67.699997,68.0,58.299999
20160810150000,325.5,338.100006,49.538462,46,57.599998,100,67.800003,71.300003,68.300003
20160810151500,325.5,338.100006,49.538462,46,57.599998,100,67.900002,71.099998,68.099998
20160810153000,325.5,338.100006,49.538462,46,57.599998,100,67.900002,70.900002,67.900002
20160810154500,325.5,338.100006,49.538462,46,57.599998,100,68.0,70.900002,67.900002
20160810160000,325.5,333.899994,48.923076,46,57.599998,100,68.099998,70.900002,67.900002
20160810161500,325.5,333.899994,48.923076,46,57.599998,0,68.199997,70.900002,67.900002
20160810163000,325.5,340.200012,49.846156,46,57.599998,0,68.300003,70.900002,67.900002
20160810164500,325.5,340.200012,49.846156,46,57.599998,0,68.300003,70.900002,67.900002
20160810170000,325.5,340.200012,49.846156,46,57.599998,0,68.300003,70.900002,67.900002
20160810171500,325.5,333.899994,48.923076,46,57.599998,0,69.099998,70.900002,67.900002
20160810173000,325.5,333.899994,48.923076,46,57.599998,0,69.300003,70.900002,67.900002
20160810174500,325.5,341.25,50.0,46,57.599998,0,69.199997,70.900002,67.900002
20160810180000,325.5,334.950012,49.076925,46,57.599998,0,68.800003,70.900002,67.900002
20160810181500,325.5,334.950012,49.076925,46,57.599998,0,68.599998,70.900002,67.900002
20160810183000,325.5,334.950012,49.076925,46,56.799999,0,68.300003,70.900002,67.900002
20160810184500,325.5,339.149994,49.692307,46,57.900002,0,68.199997,70.900002,67.900002
20160810190000,325.5,339.149994,49.692307,46,57.900002,0,68.099998,70.900002,67.900002
20160810191500,325.5,339.149994,49.692307,46,57.900002,0,68.099998,70.900002,67.900002
20160810193000,325.5,339.149994,49.692307,46,57.900002,0,68.099998,70.900002,67.900002
20160810194500,325.5,339.149994,49.692307,46,57.900002,0,68.0,70.900002,67.900002
20160810200000,325.5,339.149994,49.692307,46,57.900002,0,67.900002,70.900002,67.900002
20160810201500,325.5,339.149994,49.692307,46,57.900002,0,67.900002,70.900002,67.900002
20160810203000,325.5,339.149994,49.692307,46,57.900002,0,67.800003,70.900002,67.900002
20160810204500,325.5,339.149994,49.692307,46,57.900002,0,67.699997,70.900002,67.900002
20160810210000,325.5,339.149994,49.692307,46,57.200001,0,67.699997,70.900002,67.900002
20160810211500,325.5,339.149994,49.692307,46,57.200001,100,67.599998,70.900002,67.900002
20160810213000,325.5,339.149994,49.692307,46,57.200001,100,67.599998,70.900002,67.900002
20160810214500,325.5,339.149994,49.692307,46,57.200001,100,67.400002,70.900002,67.900002
20160810220000,325.5,339.149994,49.692307,46,57.200001,100,67.300003,70.900002,67.900002
20160810221500,325.5,339.149994,49.692307,46,57.200001,100,67.300003,70.900002,67.900002
20160810223000,325.5,339.149994,49.692307,46,57.200001,100,67.300003,70.900002,67.900002
20160810224500,325.5,339.149994,49.692307,46,57.200001,100,67.300003,70.900002,67.900002
20160810230000,325.5,339.149994,49.692307,46,57.200001,100,67.300003,70.900002,67.900002
20160810231500,325.5,339.149994,49.692307,46,57.200001,100,67.199997,70.900002,67.900002
20160810233000,325.5,333.899994,48.923076,46,57.200001,100,67.199997,70.900002,67.900002
20160810234500,325.5,340.200012,49.846156,46,57.200001,100,67.199997,70.900002,67.900002
20160811000000,325.5,340.200012,49.846156,46,57.200001,100,67.199997,70.900002,67.900002
20160811001500,325.5,340.200012,49.846156,46,57.200001,100,67.099998,70.900002,67.900002
20160811003000,325.5,340.200012,49.846156,46,57.200001,100,67.099998,70.900002,67.900002
20160811004500,325.5,340.200012,49.846156,46,58.0,100,67.099998,70.900002,67.900002
20160811010000,325.5,340.200012,49.846156,46,59.900002,100,67.199997,70.900002,67.900002
20160811011500,325.5,340.200012,49.846156,46,61.599998,100,67.5,70.900002,67.900002
20160811013000,325.5,340.200012,49.846156,46,62.400002,100,67.699997,70.900002,67.900002
20160811014500,325.5,340.200012,49.846156,46,62.400002,100,67.900002,70.900002,67.900002
20160811020000,325.5,340.200012,49.846156,46,63.200001,100,68.099998,70.900002,67.900002
20160811021500,325.5,333.899994,48.923076,46,62.0,100,68.099998,70.900002,67.900002
20160811023000,325.5,339.149994,49.692307,46,58.0,0,68.099998,70.900002,67.900002
20160811024500,325.5,339.149994,49.692307,46,58.0,0,67.900002,70.900002,67.900002
20160811030000,325.5,339.149994,49.692307,46,58.0,0,67.699997,70.900002,67.900002
20160811031500,325.5,339.149994,49.692307,46,58.0,100,67.599998,70.900002,67.900002
20160811033000,325.5,339.149994,49.692307,46,58.0,100,67.599998,70.900002,67.900002
20160811034500,325.5,339.149994,49.692307,46,58.0,100,67.400002,70.900002,67.900002
20160811040000,325.5,339.149994,49.692307,46,58.0,100,67.400002,70.900002,67.900002
20160811041500,325.5,334.950012,49.076925,46,58.0,100,67.300003,70.900002,67.900002
20160811043000,325.5,341.25,50.0,46,58.0,100,67.300003,70.900002,67.900002
20160811044500,325.5,341.25,50.0,46,58.0,100,67.300003,70.900002,67.900002
20160811050000,325.5,341.25,50.0,46,58.0,100,67.300003,70.900002,67.900002
20160811051500,325.5,337.049988,49.384614,46,57.200001,100,67.199997,70.900002,67.900002
20160811053000,325.5,337.049988,49.384614,46,57.200001,100,67.199997,70.900002,67.900002
20160811054500,325.5,341.25,50.0,46,57.200001,100,67.199997,70.900002,67.900002
20160811060000,325.5,337.049988,49.384614,46,57.900002,100,67.099998,70.900002,67.900002
20160811061500,325.5,337.049988,49.384614,46,57.900002,100,67.099998,70.900002,67.900002
20160811063000,325.5,337.049988,49.384614,46,57.900002,100,67.199997,70.900002,67.900002
20160811064500,325.5,341.25,50.0,46,57.900002,100,67.400002,70.900002,67.900002
20160811070000,325.5,337.049988,49.384614,46,57.900002,100,67.400002,70.900002,67.900002
20160811071500,325.5,337.049988,49.384614,46,57.900002,100,67.400002,70.900002,67.900002
20160811073000,325.5,337.049988,49.384614,46,58.700001,100,67.599998,70.900002,67.900002
20160811074500,325.5,337.049988,49.384614,46,58.700001,100,67.699997,70.900002,67.900002
20160811080000,325.5,337.049988,49.384614,46,58.700001,100,67.800003,70.900002,67.900002
20160811081500,325.5,337.049988,49.384614,46,58.700001,100,67.900002,70.900002,67.900002
20160811083000,325.5,337.049988,49.384614,46,58.700001,100,67.900002,70.900002,67.900002
20160811084500,325.5,332.850006,48.769232,46,58.700001,100,68.0,70.900002,67.900002
20160811090000,325.5,332.850006,48.769232,46,58.700001,100,68.0,70.900002,67.900002
20160811091500,325.5,332.850006,48.769232,46,58.700001,100,68.099998,70.900002,67.900002
20160811093000,325.5,332.850006,48.769232,46,58.700001,100,68.099998,70.900002,67.900002
20160811094500,325.5,332.850006,48.769232,46,58.0,100,68.099998,70.900002,67.900002
20160811100000,325.5,339.149994,49.692307,46,58.0,100,67.900002,70.900002,67.900002
20160811101500,325.5,339.149994,49.692307,46,58.700001,100,67.900002,70.900002,67.900002
20160811103000,325.5,333.899994,48.923076,46,58.700001,100,67.900002,70.900002,67.900002
20160811104500,325.5,339.149994,49.692307,46,58.700001,100,67.900002,70.900002,67.900002
20160811110000,325.5,339.149994,49.692307,46,58.700001,100,67.900002,70.900002,67.900002
20160811111500,325.5,331.799988,48.615383,46,58.700001,100,67.900002,70.900002,67.900002
20160811113000,325.5,331.799988,48.615383,46,58.700001,100,67.900002,70.900002,67.900002
20160811114500,325.5,331.799988,48.615383,46,58.700001,100,67.900002,70.900002,67.900002
20160811120000,325.5,331.799988,48.615383,46,58.700001,100,67.900002,70.900002,67.900002
20160811121500,325.5,322.350006,47.23077,46,58.700001,100,67.900002,70.900002,67.900002
20160811123000,325.5,322.350006,47.23077,46,58.700001,100,67.900002,70.900002,67.900002
20160811124500,325.5,322.350006,47.23077,46,59.400002,100,68.0,70.900002,67.900002
20160811130000,325.5,327.600006,48.000001,46,59.400002,100,68.099998,70.900002,67.900002
20160811131500,325.5,327.600006,48.000001,46,58.400002,100,68.099998,70.900002,67.900002
20160811133000,325.5,322.350006,47.23077,46,58.400002,100,68.099998,70.900002,67.900002
20160811134500,325.5,322.350006,47.23077,46,58.400002,100,68.0,70.900002,67.900002
20160811140000,325.5,322.350006,47.23077,46,58.400002,100,68.0,70.900002,67.900002
20160811141500,325.5,322.350006,47.23077,46,58.400002,100,68.099998,70.900002,67.900002
20160811143000,325.5,331.799988,48.615383,46,58.400002,100,68.099998,70.900002,67.900002
20160811144500,325.5,322.350006,47.23077,46,59.099998,100,68.099998,70.900002,67.900002
20160811150000,325.5,322.350006,47.23077,46,59.099998,100,68.099998,70.900002,67.900002
20160811151500,325.5,322.350006,47.23077,46,57.200001,0,67.900002,70.900002,67.900002
20160811153000,325.5,326.549988,47.846152,46,57.200001,0,67.900002,70.900002,67.900002
20160811154500,325.5,326.549988,47.846152,46,57.200001,0,68.0,70.900002,67.900002
20160811160000,325.5,326.549988,47.846152,46,57.200001,0,67.900002,70.900002,67.900002
20160811161500,325.5,332.850006,48.769232,46,57.200001,0,67.900002,70.900002,67.900002
20160811163000,325.5,337.049988,49.384614,46,57.200001,0,67.800003,70.900002,67.900002
20160811164500,325.5,337.049988,49.384614,46,57.200001,0,67.699997,70.900002,67.900002
20160811170000,325.5,337.049988,49.384614,46,57.200001,0,67.699997,70.900002,67.900002
20160811171500,325.5,337.049988,49.384614,46,57.200001,0,67.699997,70.900002,67.900002
20160811173000,325.5,337.049988,49.384614,46,57.200001,0,67.699997,70.900002,67.900002
20160811174500,325.5,337.049988,49.384614,46,57.200001,100,67.5,70.900002,67.900002
20160811180000,325.5,337.049988,49.384614,46,57.200001,100,67.5,70.900002,67.900002
20160811181500,325.5,337.049988,49.384614,46,57.200001,100,67.599998,70.900002,67.900002
20160811183000,325.5,337.049988,49.384614,46,57.200001,100,67.599998,70.900002,67.900002
20160811184500,325.5,337.049988,49.384614,46,57.200001,100,67.599998,70.900002,67.900002
20160811190000,325.5,337.049988,49.384614,46,57.200001,100,67.599998,70.900002,67.900002
20160811191500,325.5,337.049988,49.384614,46,57.200001,100,67.599998,70.900002,67.900002
20160811193000,325.5,337.049988,49.384614,46,57.200001,100,67.599998,70.900002,67.900002
20160811194500,325.5,343.350006,50.307693,46,57.200001,100,67.5,70.900002,67.900002
20160811200000,325.5,337.049988,49.384614,46,57.200001,100,67.400002,70.900002,67.900002
20160811201500,325.5,337.049988,49.384614,46,57.900002,100,67.400002,70.900002,67.900002
20160811203000,325.5,337.049988,49.384614,46,57.900002,100,67.400002,70.900002,67.900002
20160811204500,325.5,337.049988,49.384614,46,57.200001,100,67.400002,70.900002,67.900002
20160811210000,325.5,337.049988,49.384614,46,57.200001,100,67.400002,70.900002,67.900002
20160811211500,325.5,337.049988,49.384614,46,57.200001,100,67.5,70.900002,67.900002
20160811213000,325.5,337.049988,49.384614,46,57.200001,100,67.400002,70.900002,67.900002
20160811214500,325.5,337.049988,49.384614,46,57.200001,100,67.400002,70.900002,67.900002
20160811220000,325.5,337.049988,49.384614,46,57.200001,100,67.400002,70.900002,67.900002
20160811221500,325.5,337.049988,49.384614,46,57.200001,100,67.300003,70.900002,67.900002
20160811223000,325.5,337.049988,49.384614,46,57.200001,100,67.199997,70.900002,67.900002
20160811224500,325.5,337.049988,49.384614,46,57.200001,100,67.099998,70.900002,67.900002
20160811230000,325.5,337.049988,49.384614,46,57.200001,100,67.099998,70.900002,67.900002
20160811231500,325.5,337.049988,49.384614,46,57.900002,100,67.099998,70.900002,67.900002
20160811233000,325.5,341.25,50.0,46,59.200001,100,67.099998,70.900002,67.900002
20160811234500,325.5,337.049988,49.384614,46,62.0,100,67.300003,70.900002,67.900002
20160812000000,325.5,337.049988,49.384614,46,62.799999,100,67.599998,70.900002,67.900002
20160812001500,325.5,337.049988,49.384614,46,61.900002,100,67.699997,70.900002,67.900002
20160812003000,325.5,337.049988,49.384614,46,61.900002,100,67.800003,70.900002,67.900002
20160812004500,325.5,337.049988,49.384614,46,61.900002,100,67.900002,70.900002,67.900002
20160812010000,325.5,337.049988,49.384614,46,61.200001,100,68.099998,70.900002,67.900002
20160812011500,325.5,337.049988,49.384614,46,61.200001,100,68.099998,70.900002,67.900002
20160812013000,325.5,337.049988,49.384614,46,61.200001,100,68.099998,70.900002,67.900002
20160812014500,325.5,337.049988,49.384614,46,57.200001,0,67.900002,70.900002,67.900002
20160812020000,325.5,337.049988,49.384614,46,57.799999,0,67.699997,70.900002,67.900002
20160812021500,325.5,337.049988,49.384614,46,57.799999,100,67.599998,70.900002,67.900002
20160812023000,325.5,337.049988,49.384614,46,57.799999,100,67.599998,70.900002,67.900002
20160812024500,325.5,337.049988,49.384614,46,57.200001,100,67.400002,70.900002,67.900002
20160812030000,325.5,337.049988,49.384614,46,57.200001,100,67.400002,70.900002,67.900002
20160812031500,325.5,337.049988,49.384614,46,57.200001,100,67.300003,70.900002,67.900002
20160812033000,325.5,337.049988,49.384614,46,57.200001,100,67.300003,70.900002,67.900002
20160812034500,325.5,342.299988,50.153844,46,57.200001,100,67.199997,70.900002,67.900002
20160812040000,325.5,342.299988,50.153844,46,57.200001,100,67.099998,70.900002,67.900002
20160812041500,325.5,342.299988,50.153844,46,57.200001,100,67.099998,70.900002,67.900002
20160812043000,325.5,342.299988,50.153844,46,57.200001,100,67.099998,70.900002,67.900002
20160812044500,325.5,337.049988,49.384614,46,57.200001,100,67.0,70.900002,67.900002
20160812050000,325.5,337.049988,49.384614,46,57.200001,100,66.900002,70.900002,67.900002
20160812051500,325.5,342.299988,50.153844,46,58.299999,100,66.900002,70.900002,67.900002
20160812053000,325.5,338.100006,49.538462,46,59.200001,100,67.099998,70.900002,67.900002
20160812054500,325.5,338.100006,49.538462,46,64.400002,100,67.400002,70.900002,67.900002
20160812060000,325.5,338.100006,49.538462,46,63.599998,100,67.699997,70.900002,67.900002
20160812061500,325.5,338.100006,49.538462,46,63.599998,100,68.099998,70.900002,67.900002
20160812063000,325.5,338.100006,49.538462,46,57.599998,0,68.0,70.900002,67.900002
20160812064500,325.5,338.100006,49.538462,46,57.599998,0,67.699997,70.900002,67.900002
20160812070000,325.5,338.100006,49.538462,46,57.599998,100,67.5,70.900002,67.900002
20160812071500,325.5,338.100006,49.538462,46,57.599998,100,67.5,70.900002,67.900002
20160812073000,325.5,338.100006,49.538462,46,57.599998,100,67.599998,70.900002,67.900002
20160812074500,325.5,338.100006,49.538462,46,56.799999,100,67.5,70.900002,67.900002
20160812080000,325.5,338.100006,49.538462,46,57.5,100,67.599998,70.900002,67.900002
20160812081500,325.5,338.100006,49.538462,46,57.5,100,67.699997,70.900002,67.900002
20160812083000,325.5,338.100006,49.538462,46,57.5,100,67.800003,70.900002,67.900002
20160812084500,325.5,338.100006,49.538462,46,57.5,100,67.800003,70.900002,67.900002
20160812090000,325.5,338.100006,49.538462,46,57.5,100,67.800003,70.900002,67.900002
20160812091500,325.5,338.100006,49.538462,46,57.5,100,67.800003,70.900002,67.900002
20160812093000,325.5,333.899994,48.923076,46,57.5,100,67.699997,70.900002,67.900002
20160812094500,325.5,323.399994,47.384614,46,57.5,100,67.800003,70.900002,67.900002
20160812100000,325.5,323.399994,47.384614,46,57.5,100,67.800003,70.900002,67.900002
20160812101500,325.5,323.399994,47.384614,46,57.5,100,67.699997,70.900002,67.900002
20160812103000,325.5,323.399994,47.384614,46,57.5,100,67.699997,70.900002,67.900002
20160812104500,325.5,323.399994,47.384614,46,57.5,100,67.599998,70.900002,67.900002
20160812110000,325.5,337.049988,49.384614,46,57.5,100,67.400002,70.900002,67.900002
20160812111500,325.5,337.049988,49.384614,46,57.5,100,67.400002,70.900002,67.900002
20160812113000,325.5,337.049988,49.384614,46,57.5,100,67.300003,70.900002,67.900002
20160812114500,325.5,337.049988,49.384614,46,57.5,100,67.199997,70.900002,67.900002
20160812120000,325.5,337.049988,49.384614,46,57.5,100,67.199997,70.900002,67.900002
20160812121500,325.5,337.049988,49.384614,46,57.5,100,67.300003,70.900002,67.900002
20160812123000,325.5,337.049988,49.384614,46,57.5,100,67.400002,70.900002,67.900002
20160812124500,325.5,337.049988,49.384614,46,57.5,100,67.599998,70.900002,67.900002
20160812130000,325.5,337.049988,49.384614,46,57.5,100,67.5,70.900002,67.900002
20160812131500,325.5,337.049988,49.384614,46,57.5,100,67.400002,70.900002,67.900002
20160812133000,325.5,337.049988,49.384614,46,57.5,100,67.599998,70.900002,67.900002
20160812134500,325.5,337.049988,49.384614,46,57.5,100,67.699997,70.900002,67.900002
20160812140000,325.5,337.049988,49.384614,46,57.5,100,67.699997,70.900002,67.900002
20160812141500,325.5,337.049988,49.384614,46,57.5,100,67.800003,70.900002,67.900002
20160812143000,325.5,337.049988,49.384614,46,57.5,100,67.800003,70.900002,67.900002
20160812144500,325.5,337.049988,49.384614,46,57.5,100,67.800003,70.900002,67.900002
20160812150000,325.5,337.049988,49.384614,46,57.5,100,67.800003,70.900002,67.900002
20160812151500,325.5,337.049988,49.384614,46,57.5,100,67.800003,70.900002,67.900002
20160812153000,325.5,337.049988,49.384614,46,57.5,100,67.800003,70.900002,67.900002
20160812154500,325.5,337.049988,49.384614,46,57.5,100,67.800003,70.900002,67.900002
20160812160000,325.5,337.049988,49.384614,46,57.5,100,67.800003,70.900002,67.900002
20160812161500,325.5,341.25,50.0,46,57.5,100,67.800003,70.900002,67.900002
20160812163000,325.5,336.0,49.230769,46,57.5,100,67.900002,70.900002,67.900002
20160812164500,325.5,336.0,49.230769,46,57.5,100,67.699997,70.900002,67.900002
20160812170000,325.5,336.0,49.230769,46,57.5,100,67.699997,70.900002,67.900002
20160812171500,325.5,336.0,49.230769,46,57.5,100,67.599998,70.900002,67.900002
20160812173000,325.5,340.200012,49.846156,46,57.5,100,67.599998,70.900002,67.900002
20160812174500,325.5,340.200012,49.846156,46,57.5,100,67.599998,70.900002,67.900002
20160812180000,325.5,340.200012,49.846156,46,57.5,100,67.599998,70.900002,67.900002
20160812181500,325.5,336.0,49.230769,46,57.5,100,67.699997,70.900002,67.900002
20160812183000,325.5,340.200012,49.846156,46,57.5,100,67.699997,70.900002,67.900002
20160812184500,325.5,340.200012,49.846156,46,57.5,100,67.599998,70.900002,67.900002
20160812190000,325.5,340.200012,49.846156,46,57.5,100,67.599998,70.900002,67.900002
20160812191500,325.5,333.899994,48.923076,46,57.5,100,67.599998,70.900002,67.900002
20160812193000,325.5,333.899994,48.923076,46,57.5,100,67.599998,70.900002,67.900002
20160812194500,325.5,333.899994,48.923076,46,57.5,100,67.599998,70.900002,67.900002
20160812200000,325.5,339.149994,49.692307,46,57.5,100,67.599998,70.900002,67.900002
20160812201500,325.5,339.149994,49.692307,46,57.5,100,67.599998,70.900002,67.900002
20160812203000,325.5,339.149994,49.692307,46,57.5,100,67.400002,70.900002,67.900002
20160812204500,325.5,333.899994,48.923076,46,57.5,100,67.300003,70.800003,67.800003
20160812210000,325.5,338.100006,49.538462,46,57.5,100,67.199997,70.800003,67.800003
20160812211500,325.5,333.899994,48.923076,46,57.5,100,67.199997,70.599998,67.599998
20160812213000,325.5,340.200012,49.846156,46,57.5,100,67.099998,70.400002,67.400002
20160812214500,325.5,336.0,49.230769,46,57.5,100,67.0,70.400002,67.400002
20160812220000,325.5,336.0,49.230769,46,58.299999,100,66.900002,70.400002,67.400002
20160812221500,325.5,336.0,49.230769,46,58.299999,100,66.900002,70.800003,67.800003
20160812223000,325.5,336.0,49.230769,46,64.900002,100,67.199997,70.800003,67.800003
20160812224500,325.5,336.0,49.230769,46,66.699997,100,67.699997,70.800003,67.800003
20160812230000,325.5,336.0,49.230769,46,65.300003,100,67.900002,70.800003,67.800003
20160812231500,325.5,336.0,49.230769,46,58.0,0,67.599998,70.400002,67.400002
20160812233000,325.5,340.200012,49.846156,46,57.200001,100,67.300003,70.300003,67.300003
20160812234500,325.5,340.200012,49.846156,46,57.200001,100,67.199997,70.199997,67.199997
20160813000000,325.5,333.899994,48.923076,46,57.900002,100,67.099998,70.400002,67.400002
20160813001500,325.5,333.899994,48.923076,46,57.900002,100,67.0,70.400002,67.400002
20160813003000,325.5,333.899994,48.923076,46,57.900002,100,66.900002,70.5,67.5
20160813004500,325.5,333.899994,48.923076,46,57.900002,100,66.800003,70.5,67.5
20160813010000,325.5,333.899994,48.923076,46,57.900002,100,66.800003,70.400002,67.400002
20160813011500,325.5,318.149994,46.615384,44,57.900002,100,67.199997,70.5,67.5
20160813013000,325.5,323.399994,47.384614,44,57.900002,100,67.099998,70.599998,67.599998
20160813014500,325.5,323.399994,47.384614,44,57.900002,100,66.900002,70.400002,67.400002
20160813020000,325.5,323.399994,47.384614,44,57.900002,100,66.900002,70.400002,67.400002
20160813021500,325.5,323.399994,47.384614,44,57.200001,100,66.800003,70.400002,67.400002
20160813023000,325.5,323.399994,47.384614,44,57.200001,100,66.800003,70.400002,67.400002
20160813024500,325.5,323.399994,47.384614,44,57.200001,100,66.699997,70.400002,67.400002
20160813030000,325.5,323.399994,47.384614,44,57.200001,100,66.699997,70.400002,67.400002
20160813031500,325.5,323.399994,47.384614,44,57.200001,100,66.599998,70.400002,67.400002
20160813033000,325.5,323.399994,47.384614,44,57.200001,100,66.599998,70.400002,67.400002
20160813034500,325.5,323.399994,47.384614,44,57.200001,100,66.599998,70.400002,67.400002
20160813040000,325.5,323.399994,47.384614,44,57.200001,100,66.599998,70.400002,67.400002
20160813041500,325.5,323.399994,47.384614,44,57.200001,100,66.599998,70.400002,67.400002
20160813043000,325.5,323.399994,47.384614,44,59.099998,100,66.599998,70.400002,67.400002
20160813044500,325.5,323.399994,47.384614,44,61.200001,100,66.699997,70.400002,67.400002
20160813050000,325.5,323.399994,47.384614,44,63.200001,100,67.0,70.400002,67.400002
20160813051500,325.5,323.399994,47.384614,44,62.400002,100,67.199997,70.400002,67.400002
20160813053000,325.5,323.399994,47.384614,44,62.400002,100,67.300003,70.400002,67.400002
20160813054500,325.5,323.399994,47.384614,44,62.400002,100,67.5,70.400002,67.400002
20160813060000,325.5,323.399994,47.384614,44,62.400002,100,67.599998,70.400002,67.400002
20160813061500,325.5,323.399994,47.384614,44,60.400002,0,67.699997,70.400002,67.400002
20160813063000,325.5,323.399994,47.384614,44,57.099998,0,67.300003,70.5,67.5
20160813064500,325.5,323.399994,47.384614,44,57.099998,100,67.199997,70.5,67.5
20160813070000,325.5,323.399994,47.384614,44,57.900002,100,67.300003,70.400002,67.400002
20160813071500,325.5,323.399994,47.384614,44,57.900002,100,67.300003,70.400002,67.400002
20160813073000,325.5,323.399994,47.384614,44,57.900002,100,67.099998,70.400002,67.400002
20160813074500,325.5,323.399994,47.384614,44,57.900002,100,67.099998,70.400002,67.400002
20160813080000,325.5,327.600006,48.000001,44,57.200001,100,66.900002,70.800003,67.800003
20160813081500,325.5,327.600006,48.000001,44,57.900002,100,66.900002,70.800003,67.800003
20160813083000,325.5,327.600006,48.000001,44,57.900002,100,66.900002,70.800003,67.800003
20160813084500,325.5,327.600006,48.000001,44,57.900002,100,66.800003,70.800003,67.800003
20160813090000,325.5,327.600006,48.000001,44,57.900002,100,66.800003,70.800003,67.800003
20160813091500,325.5,323.399994,47.384614,44,57.900002,100,66.800003,70.400002,67.400002
20160813093000,325.5,323.399994,47.384614,44,57.900002,100,66.800003,70.400002,67.400002
20160813094500,325.5,323.399994,47.384614,44,57.900002,100,66.800003,70.400002,67.400002
20160813100000,325.5,323.399994,47.384614,44,57.900002,100,66.800003,70.400002,67.400002
20160813101500,325.5,323.399994,47.384614,44,57.900002,100,66.800003,70.400002,67.400002
20160813103000,325.5,323.399994,47.384614,44,59.099998,100,66.800003,70.400002,67.400002
20160813104500,325.5,323.399994,47.384614,44,59.099998,100,66.900002,70.400002,67.400002
20160813110000,325.5,323.399994,47.384614,44,60.700001,100,67.0,70.400002,67.400002
20160813111500,325.5,323.399994,47.384614,44,60.700001,100,67.099998,70.400002,67.400002
20160813113000,325.5,323.399994,47.384614,44,60.700001,100,67.199997,70.400002,67.400002
20160813114500,325.5,323.399994,47.384614,44,60.700001,100,67.199997,70.400002,67.400002
20160813120000,325.5,323.399994,47.384614,44,60.700001,100,67.300003,70.400002,67.400002
20160813121500,325.5,323.399994,47.384614,44,60.700001,100,67.300003,70.5,67.5
20160813123000,325.5,323.399994,47.384614,44,60.0,100,67.400002,70.5,67.5
20160813124500,325.5,323.399994,47.384614,44,60.0,100,67.400002,70.599998,67.599998
20160813130000,325.5,323.399994,47.384614,44,61.099998,100,67.5,70.5,67.5
20160813131500,325.5,323.399994,47.384614,44,61.099998,100,67.400002,70.5,67.5
20160813133000,325.5,323.399994,47.384614,44,59.900002,100,67.5,70.5,67.5
20160813134500,325.5,319.200012,46.769233,44,59.900002,100,67.400002,70.400002,67.400002
20160813140000,325.5,319.200012,46.769233,44,60.799999,100,67.599998,70.400002,67.400002
20160813141500,325.5,319.200012,46.769233,44,60.0,100,67.599998,70.400002,67.400002
20160813143000,325.5,319.200012,46.769233,44,60.0,100,67.599998,70.400002,67.400002
20160813144500,325.5,319.200012,46.769233,44,60.0,100,67.599998,70.400002,67.400002
20160813150000,325.5,319.200012,46.769233,44,60.0,100,67.599998,70.400002,67.400002
20160813151500,325.5,319.200012,46.769233,44,57.5,0,67.599998,70.400002,67.400002
20160813153000,325.5,319.200012,46.769233,44,57.5,0,67.400002,70.5,67.5
20160813154500,325.5,319.200012,46.769233,44,57.5,0,67.400002,70.5,67.5
20160813160000,325.5,319.200012,46.769233,44,57.5,100,67.300003,70.800003,67.800003
20160813161500,325.5,319.200012,46.769233,44,57.5,100,67.300003,70.800003,67.800003
20160813163000,325.5,319.200012,46.769233,44,57.5,100,67.199997,70.800003,67.800003
20160813164500,325.5,319.200012,46.769233,44,57.5,100,67.099998,70.800003,67.800003
20160813170000,325.5,323.399994,47.384614,44,57.5,100,67.099998,70.800003,67.800003
20160813171500,325.5,323.399994,47.384614,44,57.5,100,67.099998,70.800003,67.800003
20160813173000,325.5,323.399994,47.384614,44,57.5,100,67.099998,70.800003,67.800003
20160813174500,325.5,319.200012,46.769233,44,57.5,100,67.099998,70.800003,67.800003
20160813180000,325.5,319.200012,46.769233,44,57.5,100,67.099998,70.800003,67.800003
20160813181500,325.5,319.200012,46.769233,44,57.5,100,67.0,70.800003,67.800003
20160813183000,325.5,319.200012,46.769233,44,57.5,100,67.099998,70.800003,67.800003
20160813184500,325.5,319.200012,46.769233,44,57.5,100,67.099998,70.699997,67.699997
20160813190000,325.5,319.200012,46.769233,44,57.5,100,67.099998,70.699997,67.699997
20160813191500,325.5,319.200012,46.769233,44,57.5,100,67.099998,70.599998,67.599998
20160813193000,325.5,319.200012,46.769233,44,58.700001,100,67.099998,70.599998,67.599998
20160813194500,325.5,319.200012,46.769233,44,58.700001,100,67.199997,70.699997,67.699997
20160813200000,325.5,319.200012,46.769233,44,58.700001,100,67.199997,70.599998,67.599998
20160813201500,325.5,319.200012,46.769233,44,60.299999,100,67.300003,70.5,67.5
20160813203000,325.5,319.200012,46.769233,44,60.299999,100,67.400002,70.599998,67.599998
20160813204500,325.5,319.200012,46.769233,44,60.299999,100,67.400002,70.599998,67.599998
20160813210000,325.5,319.200012,46.769233,44,60.299999,100,67.400002,70.5,67.5
20160813211500,325.5,319.200012,46.769233,44,61.099998,100,67.5,70.5,67.5
20160813213000,325.5,319.200012,46.769233,44,61.099998,100,67.599998,70.599998,67.599998
20160813214500,325.5,319.200012,46.769233,44,59.700001,100,67.599998,70.599998,67.599998
20160813220000,325.5,319.200012,46.769233,44,60.400002,100,67.699997,70.5,67.5
20160813221500,325.5,323.399994,47.384614,44,59.599998,100,67.699997,70.5,67.5
20160813223000,325.5,323.399994,47.384614,44,59.599998,100,67.599998,70.599998,67.599998
20160813224500,325.5,323.399994,47.384614,44,57.599998,100,67.599998,70.5,67.5
20160813230000,325.5,323.399994,47.384614,44,57.599998,100,67.400002,70.599998,67.599998
20160813231500,325.5,323.399994,47.384614,44,57.599998,100,67.300003,70.599998,67.599998
20160813233000,325.5,323.399994,47.384614,44,57.599998,100,67.099998,70.599998,67.599998
20160813234500,325.5,323.399994,47.384614,44,57.599998,100,67.099998,70.5,67.5
20160814000000,325.5,323.399994,47.384614,44,57.599998,100,66.900002,70.5,67.5
20160814001500,325.5,323.399994,47.384614,44,57.599998,100,66.900002,70.5,67.5
20160814003000,325.5,323.399994,47.384614,44,57.599998,100,66.900002,70.599998,67.599998
20160814004500,325.5,323.399994,47.384614,44,58.299999,100,66.900002,70.800003,67.800003
20160814010000,325.5,323.399994,47.384614,44,57.200001,100,66.800003,70.800003,67.800003
20160814011500,325.5,323.399994,47.384614,44,57.200001,100,66.800003,70.800003,67.800003
20160814013000,325.5,323.399994,47.384614,44,57.200001,100,66.699997,70.800003,67.800003
20160814014500,325.5,323.399994,47.384614,44,58.700001,100,66.699997,70.800003,67.800003
20160814020000,325.5,323.399994,47.384614,44,62.799999,100,67.0,70.800003,67.800003
20160814021500,325.5,323.399994,47.384614,44,66.199997,100,67.300003,70.800003,67.800003
20160814023000,325.5,323.399994,47.384614,44,66.199997,100,67.599998,70.800003,67.800003
20160814024500,325.5,323.399994,47.384614,44,65.300003,100,67.900002,70.800003,67.800003
20160814030000,325.5,323.399994,47.384614,44,60.0,0,68.099998,70.800003,67.800003
20160814031500,325.5,323.399994,47.384614,44,57.599998,0,67.599998,70.800003,67.800003
20160814033000,325.5,323.399994,47.384614,44,57.599998,100,67.300003,70.800003,67.800003
20160814034500,325.5,323.399994,47.384614,44,57.599998,100,67.199997,70.800003,67.800003
20160814040000,325.5,323.399994,47.384614,44,57.599998,100,67.099998,70.800003,67.800003
20160814041500,325.5,323.399994,47.384614,44,57.599998,100,66.900002,70.800003,67.800003
20160814043000,325.5,323.399994,47.384614,44,57.599998,100,66.800003,70.800003,67.800003
20160814044500,325.5,323.399994,47.384614,44,57.599998,100,66.800003,70.800003,67.800003
20160814050000,325.5,323.399994,47.384614,44,57.599998,100,66.800003,70.800003,67.800003
20160814051500,325.5,323.399994,47.384614,44,57.599998,100,66.800003,70.800003,67.800003
