PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160814053000,325.5,323.399994,47.384614,44,58.400002,100,66.800003,70.800003,67.800003
20160814054500,325.5,323.399994,47.384614,44,60.099998,100,66.900002,70.800003,67.800003
20160814060000,325.5,323.399994,47.384614,44,64.800003,100,67.099998,70.800003,67.800003
20160814061500,325.5,323.399994,47.384614,44,65.800003,100,67.599998,69.900002,66.900002
20160814063000,325.5,337.049988,49.384614,46,57.5,0,67.099998,69.900002,66.900002
20160814064500,325.5,337.049988,49.384614,46,57.5,0,66.900002,69.900002,66.900002
20160814070000,325.5,337.049988,49.384614,46,57.5,0,66.699997,69.900002,66.900002
20160814071500,325.5,337.049988,49.384614,45,57.5,0,66.699997,69.900002,66.900002
20160814073000,325.5,337.049988,49.384614,45,57.5,100,66.599998,69.900002,66.900002
20160814074500,325.5,337.049988,49.384614,45,57.5,100,66.599998,69.900002,66.900002
20160814080000,325.5,337.049988,49.384614,45,57.5,100,66.599998,69.900002,66.900002
20160814081500,325.5,329.700012,48.307694,45,57.5,100,66.599998,69.900002,66.900002
20160814083000,325.5,329.700012,48.307694,45,57.5,100,66.5,69.900002,66.900002
20160814084500,325.5,329.700012,48.307694,45,57.5,100,66.5,69.900002,66.900002
20160814090000,325.5,329.700012,48.307694,45,57.5,100,66.400002,69.900002,66.900002
20160814091500,325.5,341.25,50.0,46,57.5,0,66.300003,69.599998,66.599998
20160814093000,325.5,341.25,50.0,46,57.5,100,66.300003,70.0,67.0
20160814094500,325.5,341.25,50.0,46,57.5,100,66.300003,70.0,67.0
20160814100000,325.5,337.049988,49.384614,46,57.5,100,66.300003,70.0,67.0
20160814101500,325.5,337.049988,49.384614,46,57.5,100,66.300003,70.0,67.0
20160814103000,325.5,332.850006,48.769232,46,57.5,100,66.300003,70.0,67.0
20160814104500,325.5,332.850006,48.769232,46,56.400002,100,66.300003,70.0,67.0
20160814110000,325.5,337.049988,49.384614,46,56.400002,100,66.199997,70.0,67.0
20160814111500,325.5,337.049988,49.384614,46,56.400002,100,66.300003,70.0,67.0
20160814113000,325.5,337.049988,49.384614,46,56.400002,100,66.300003,70.0,67.0
20160814114500,325.5,337.049988,49.384614,46,57.099998,100,66.300003,70.0,67.0
20160814120000,325.5,337.049988,49.384614,46,57.099998,100,66.400002,70.0,67.0
20160814121500,325.5,337.049988,49.384614,46,56.5,100,66.400002,69.900002,66.900002
20160814123000,325.5,337.049988,49.384614,46,57.099998,100,66.400002,69.900002,66.900002
20160814124500,325.5,337.049988,49.384614,46,57.099998,100,66.5,69.900002,66.900002
20160814130000,325.5,332.850006,48.769232,46,57.900002,100,66.599998,69.900002,66.900002
20160814131500,325.5,332.850006,48.769232,46,57.900002,100,66.699997,69.900002,66.900002
20160814133000,325.5,339.149994,49.692307,46,58.799999,100,66.900002,69.900002,66.900002
20160814134500,325.5,332.850006,48.769232,46,58.799999,100,66.900002,69.900002,66.900002
20160814140000,325.5,332.850006,48.769232,46,58.0,100,67.0,69.900002,66.900002
20160814141500,325.5,332.850006,48.769232,46,58.0,100,66.900002,69.900002,66.900002
20160814143000,325.5,332.850006,48.769232,46,58.0,100,67.0,69.900002,66.900002
20160814144500,325.5,332.850006,48.769232,46,58.0,100,66.900002,69.900002,66.900002
20160814150000,325.5,332.850006,48.769232,46,58.0,100,67.099998,69.900002,66.900002
20160814151500,325.5,337.049988,49.384614,46,58.0,100,67.099998,69.900002,66.900002
20160814153000,325.5,337.049988,49.384614,46,56.799999,0,67.199997,69.900002,66.900002
20160814154500,325.5,337.049988,49.384614,46,56.799999,0,67.099998,69.900002,66.900002
20160814160000,325.5,337.049988,49.384614,46,56.799999,0,67.099998,69.900002,66.900002
20160814161500,325.5,337.049988,49.384614,46,56.799999,0,67.099998,69.900002,66.900002
20160814163000,325.5,331.799988,48.615383,46,56.799999,0,67.099998,69.900002,66.900002
20160814164500,325.5,331.799988,48.615383,46,56.799999,0,67.099998,69.900002,66.900002
20160814170000,325.5,336.0,49.230769,46,56.799999,0,67.0,69.900002,66.900002
20160814171500,325.5,336.0,49.230769,46,56.799999,0,66.900002,69.900002,66.900002
20160814173000,325.5,336.0,49.230769,46,56.799999,0,66.900002,69.900002,66.900002
20160814174500,325.5,336.0,49.230769,46,56.799999,0,66.900002,69.900002,66.900002
20160814180000,325.5,336.0,49.230769,46,56.799999,0,66.900002,69.900002,66.900002
20160814181500,325.5,336.0,49.230769,46,56.799999,0,66.900002,69.900002,66.900002
20160814183000,325.5,336.0,49.230769,46,56.799999,0,66.900002,69.900002,66.900002
20160814184500,325.5,336.0,49.230769,46,56.799999,0,66.800003,69.900002,66.900002
20160814190000,325.5,336.0,49.230769,46,56.799999,0,67.0,69.900002,66.900002
20160814191500,325.5,336.0,49.230769,46,57.799999,0,67.099998,69.900002,66.900002
20160814193000,325.5,336.0,49.230769,46,57.799999,0,67.099998,69.900002,66.900002
20160814194500,325.5,336.0,49.230769,46,57.799999,0,67.199997,69.900002,66.900002
20160814200000,325.5,336.0,49.230769,46,57.200001,0,67.199997,69.900002,66.900002
20160814201500,325.5,336.0,49.230769,46,57.200001,0,67.199997,69.900002,66.900002
20160814203000,325.5,336.0,49.230769,46,57.200001,0,67.199997,70.400002,67.400002
20160814204500,325.5,336.0,49.230769,46,57.200001,0,67.199997,70.400002,67.400002
20160814210000,325.5,336.0,49.230769,46,57.200001,0,67.199997,70.400002,67.400002
20160814211500,325.5,336.0,49.230769,46,57.200001,0,67.199997,70.400002,67.400002
20160814213000,325.5,336.0,49.230769,46,57.200001,0,67.199997,70.400002,67.400002
20160814214500,325.5,330.75,48.461538,46,57.200001,0,67.199997,70.400002,67.400002
20160814220000,325.5,336.0,49.230769,46,57.200001,0,67.199997,70.400002,67.400002
20160814221500,325.5,336.0,49.230769,46,57.200001,0,67.199997,70.300003,67.300003
20160814223000,325.5,336.0,49.230769,46,57.200001,0,67.199997,70.099998,67.099998
20160814224500,325.5,336.0,49.230769,46,57.200001,0,67.199997,70.0,67.0
20160814230000,325.5,336.0,49.230769,46,57.200001,0,67.099998,70.0,67.0
20160814231500,325.5,336.0,49.230769,46,57.200001,0,67.099998,70.0,67.0
20160814233000,325.5,345.450012,50.615386,46,57.200001,0,67.099998,69.900002,66.900002
20160814234500,325.5,336.0,49.230769,46,57.200001,0,67.099998,69.900002,66.900002
20160815000000,325.5,340.200012,49.846156,46,57.200001,0,67.099998,69.900002,66.900002
20160815001500,325.5,336.0,49.230769,46,57.200001,0,66.900002,69.900002,66.900002
20160815003000,325.5,336.0,49.230769,46,57.200001,0,66.900002,69.900002,66.900002
20160815004500,325.5,336.0,49.230769,46,57.200001,0,66.900002,69.900002,66.900002
20160815010000,325.5,336.0,49.230769,46,57.200001,0,66.900002,69.900002,66.900002
20160815011500,325.5,340.200012,49.846156,46,57.200001,0,66.900002,69.900002,66.900002
20160815013000,325.5,340.200012,49.846156,46,57.200001,0,66.900002,69.900002,66.900002
20160815014500,325.5,340.200012,49.846156,46,57.200001,0,66.900002,69.900002,66.900002
20160815020000,325.5,358.049988,52.461537,48,57.200001,0,66.900002,69.800003,66.800003
20160815021500,325.5,334.950012,49.076925,46,57.799999,0,66.800003,69.900002,66.900002
20160815023000,325.5,334.950012,49.076925,46,57.099998,0,66.800003,69.900002,66.900002
20160815024500,325.5,340.200012,49.846156,46,57.900002,100,66.800003,69.900002,66.900002
20160815030000,325.5,340.200012,49.846156,46,57.900002,100,66.800003,69.900002,66.900002
20160815031500,325.5,340.200012,49.846156,46,57.900002,100,66.699997,69.900002,66.900002
20160815033000,325.5,340.200012,49.846156,46,57.200001,100,66.699997,69.900002,66.900002
20160815034500,325.5,340.200012,49.846156,46,57.200001,100,66.699997,69.900002,66.900002
20160815040000,325.5,340.200012,49.846156,46,57.200001,100,66.699997,69.900002,66.900002
20160815041500,325.5,340.200012,49.846156,46,57.200001,100,66.599998,69.900002,66.900002
20160815043000,325.5,340.200012,49.846156,46,57.200001,100,66.599998,69.900002,66.900002
20160815044500,325.5,340.200012,49.846156,46,57.200001,100,66.599998,69.900002,66.900002
20160815050000,325.5,340.200012,49.846156,46,57.200001,100,66.5,69.900002,66.900002
20160815051500,325.5,340.200012,49.846156,46,57.900002,100,66.5,69.900002,66.900002
20160815053000,325.5,340.200012,49.846156,46,57.900002,100,66.400002,69.900002,66.900002
20160815054500,325.5,340.200012,49.846156,46,56.799999,100,66.400002,69.900002,66.900002
20160815060000,325.5,340.200012,49.846156,46,57.5,100,66.400002,69.900002,66.900002
20160815061500,325.5,340.200012,49.846156,46,57.5,100,66.400002,69.900002,66.900002
20160815063000,325.5,340.200012,49.846156,46,56.799999,100,66.300003,69.900002,66.900002
20160815064500,325.5,340.200012,49.846156,46,56.799999,100,66.300003,69.900002,66.900002
20160815070000,325.5,340.200012,49.846156,46,57.5,100,66.300003,69.900002,66.900002
20160815071500,325.5,340.200012,49.846156,46,56.799999,100,66.300003,69.900002,66.900002
20160815073000,325.5,340.200012,49.846156,46,56.799999,100,66.300003,69.900002,66.900002
20160815074500,325.5,344.399994,50.461538,46,56.799999,100,66.5,69.900002,66.900002
20160815080000,325.5,332.850006,48.769232,45,56.799999,100,66.599998,69.900002,66.900002
20160815081500,325.5,332.850006,48.769232,45,56.799999,100,66.699997,69.900002,66.900002
20160815083000,325.5,332.850006,48.769232,45,56.799999,100,67.099998,69.900002,66.900002
20160815084500,325.5,332.850006,48.769232,45,56.799999,100,67.099998,69.900002,66.900002
20160815090000,325.5,332.850006,48.769232,45,56.799999,0,67.199997,69.900002,66.900002
20160815091500,325.5,327.600006,48.000001,45,56.799999,0,67.300003,69.900002,66.900002
20160815093000,325.5,327.600006,48.000001,45,56.799999,0,67.5,69.900002,66.900002
20160815094500,325.5,327.600006,48.000001,45,56.799999,0,67.699997,69.900002,66.900002
20160815100000,325.5,327.600006,48.000001,45,56.799999,0,67.699997,69.900002,66.900002
20160815101500,325.5,327.600006,48.000001,45,56.799999,0,67.900002,69.900002,66.900002
20160815103000,325.5,327.600006,48.000001,45,56.0,0,67.900002,69.900002,66.900002
20160815104500,325.5,327.600006,48.000001,45,56.0,0,68.0,69.900002,66.900002
20160815110000,325.5,327.600006,48.000001,45,56.0,0,68.099998,69.900002,66.900002
20160815111500,325.5,331.799988,48.615383,45,56.0,0,68.099998,69.900002,66.900002
20160815113000,325.5,327.600006,48.000001,45,56.0,0,67.900002,69.900002,66.900002
20160815114500,325.5,327.600006,48.000001,47,56.700001,0,67.900002,69.599998,66.599998
20160815120000,325.5,341.25,50.0,46,56.0,0,67.900002,70.099998,67.099998
20160815121500,325.5,341.25,50.0,46,56.0,0,67.800003,69.900002,66.900002
20160815123000,325.5,334.950012,49.076925,46,56.700001,0,67.800003,69.900002,66.900002
20160815124500,325.5,334.950012,49.076925,46,56.700001,0,67.900002,69.900002,66.900002
20160815130000,325.5,334.950012,49.076925,46,56.0,0,67.900002,70.400002,67.400002
20160815131500,325.5,334.950012,49.076925,46,56.0,0,67.900002,70.400002,67.400002
20160815133000,325.5,329.700012,48.307694,46,56.0,0,68.099998,70.400002,67.400002
20160815134500,325.5,334.950012,49.076925,46,56.0,0,68.199997,70.400002,67.400002
20160815140000,325.5,334.950012,49.076925,46,56.0,0,68.300003,70.300003,67.300003
20160815141500,325.5,327.600006,48.000001,46,56.0,0,68.400002,70.199997,67.199997
20160815143000,325.5,334.950012,49.076925,46,56.0,0,68.400002,70.0,67.0
20160815144500,325.5,334.950012,49.076925,46,56.0,0,68.599998,70.0,67.0
20160815150000,325.5,334.950012,49.076925,46,56.0,0,68.5,70.0,67.0
20160815151500,325.5,334.950012,49.076925,46,56.700001,0,68.699997,70.0,67.0
20160815153000,325.5,334.950012,49.076925,46,56.700001,0,68.800003,70.0,67.0
20160815154500,325.5,334.950012,49.076925,46,56.700001,0,68.800003,70.0,67.0
20160815160000,325.5,334.950012,49.076925,46,56.700001,0,68.900002,70.0,67.0
20160815161500,325.5,334.950012,49.076925,46,56.700001,0,69.0,70.0,67.0
20160815163000,325.5,334.950012,49.076925,46,56.700001,0,69.0,70.0,67.0
20160815164500,325.5,352.799988,51.692306,48,56.700001,0,69.0,70.0,67.0
20160815170000,325.5,336.0,49.230769,45,56.700001,0,69.099998,69.900002,66.900002
20160815171500,325.5,336.0,49.230769,45,56.700001,0,69.099998,69.900002,66.900002
20160815173000,325.5,341.25,50.0,45,56.700001,0,68.900002,69.900002,66.900002
20160815174500,325.5,337.049988,49.384614,45,56.700001,0,68.900002,69.900002,66.900002
20160815180000,325.5,342.299988,50.153844,46,57.5,0,69.0,69.900002,66.900002
20160815181500,325.5,337.049988,49.384614,46,57.5,0,69.099998,70.0,67.0
20160815183000,325.5,341.25,50.0,46,57.5,0,69.099998,70.0,67.0
20160815184500,325.5,336.0,49.230769,45,56.900002,0,69.0,70.400002,67.400002
20160815190000,325.5,336.0,49.230769,45,56.900002,0,69.0,70.400002,67.400002
20160815191500,325.5,344.399994,50.461538,46,56.900002,0,68.800003,70.0,67.0
20160815193000,325.5,360.149994,52.76923,47,56.900002,0,68.699997,69.5,66.5
20160815194500,325.5,341.25,50.0,46,57.5,0,68.599998,69.900002,66.900002
20160815200000,325.5,348.600006,51.076924,46,57.5,0,68.5,70.400002,67.400002
20160815201500,325.5,333.899994,48.923076,45,57.5,0,68.400002,70.800003,67.800003
20160815203000,325.5,333.899994,48.923076,45,57.5,0,68.400002,70.800003,67.800003
20160815204500,325.5,333.899994,48.923076,45,57.5,0,68.300003,70.800003,67.800003
20160815210000,325.5,333.899994,48.923076,45,57.5,0,68.300003,70.800003,67.800003
20160815211500,325.5,333.899994,48.923076,45,57.5,0,68.300003,70.800003,67.800003
20160815213000,325.5,333.899994,48.923076,45,56.799999,0,68.300003,70.800003,67.800003
20160815214500,325.5,342.299988,50.153844,46,56.799999,0,68.199997,70.800003,67.800003
20160815220000,325.5,334.950012,49.076925,45,56.799999,0,68.199997,70.800003,67.800003
20160815221500,325.5,334.950012,49.076925,45,56.799999,0,68.199997,70.800003,67.800003
20160815223000,325.5,352.799988,51.692306,47,56.799999,0,68.099998,70.400002,67.400002
20160815224500,325.5,339.149994,49.692307,45,57.599998,0,68.099998,70.400002,67.400002
20160815230000,325.5,339.149994,49.692307,45,56.799999,0,68.099998,70.400002,67.400002
20160815231500,325.5,368.549988,53.999998,49,57.5,0,67.800003,69.900002,66.900002
20160815233000,325.5,346.5,50.769231,47,57.5,0,67.800003,69.5,66.5
20160815234500,325.5,339.149994,49.692307,46,57.5,0,67.699997,69.900002,66.900002
20160816000000,325.5,339.149994,49.692307,46,57.5,0,67.699997,69.900002,66.900002
20160816001500,325.5,332.850006,48.769232,45,57.5,0,67.699997,69.900002,66.900002
20160816003000,325.5,332.850006,48.769232,45,57.5,0,67.699997,69.900002,66.900002
20160816004500,325.5,337.049988,49.384614,45,57.5,0,67.699997,69.5,66.5
20160816010000,325.5,332.850006,48.769232,45,57.5,0,67.699997,69.900002,66.900002
20160816011500,325.5,340.200012,49.846156,46,57.5,0,67.699997,69.900002,66.900002
20160816013000,325.5,345.450012,50.615386,46,57.5,0,67.699997,69.900002,66.900002
20160816014500,325.5,337.049988,49.384614,45,57.5,0,67.699997,69.900002,66.900002
20160816020000,325.5,337.049988,49.384614,45,57.5,0,67.699997,69.900002,66.900002
20160816021500,325.5,337.049988,49.384614,45,57.5,0,67.599998,69.900002,66.900002
20160816023000,325.5,337.049988,49.384614,45,57.5,0,67.599998,69.900002,66.900002
20160816024500,325.5,337.049988,49.384614,45,57.5,0,67.599998,69.900002,66.900002
20160816030000,325.5,337.049988,49.384614,45,57.5,0,67.599998,69.900002,66.900002
20160816031500,325.5,337.049988,49.384614,45,57.5,0,67.5,69.900002,66.900002
20160816033000,325.5,337.049988,49.384614,45,57.5,0,67.5,69.900002,66.900002
20160816034500,325.5,332.850006,48.769232,45,57.5,0,67.5,69.900002,66.900002
20160816040000,325.5,332.850006,48.769232,45,57.5,0,67.400002,69.900002,66.900002
20160816041500,325.5,337.049988,49.384614,45,57.5,0,67.400002,69.900002,66.900002
20160816043000,325.5,332.850006,48.769232,45,57.5,0,67.400002,69.900002,66.900002
20160816044500,325.5,337.049988,49.384614,46,57.5,0,67.400002,69.800003,66.800003
20160816050000,325.5,337.049988,49.384614,46,57.5,0,67.300003,69.900002,66.900002
20160816051500,325.5,337.049988,49.384614,46,57.5,0,67.199997,69.900002,66.900002
20160816053000,325.5,337.049988,49.384614,46,57.5,0,67.099998,69.900002,66.900002
20160816054500,325.5,337.049988,49.384614,46,57.5,0,67.099998,69.900002,66.900002
20160816060000,325.5,341.25,50.0,46,57.5,0,67.099998,69.5,66.5
20160816061500,325.5,341.25,50.0,46,57.5,0,67.099998,69.900002,66.900002
20160816063000,325.5,334.950012,49.076925,46,57.5,0,67.099998,69.900002,66.900002
20160816064500,325.5,334.950012,49.076925,46,57.5,0,66.900002,69.900002,66.900002
20160816070000,325.5,343.350006,50.307693,46,57.5,0,66.900002,69.900002,66.900002
20160816071500,325.5,337.049988,49.384614,46,57.5,0,66.900002,69.900002,66.900002
20160816073000,325.5,337.049988,49.384614,46,57.5,0,67.099998,69.900002,66.900002
20160816074500,325.5,337.049988,49.384614,46,56.700001,0,67.199997,69.900002,66.900002
20160816080000,325.5,337.049988,49.384614,46,56.700001,0,67.199997,69.900002,66.900002
20160816081500,325.5,337.049988,49.384614,46,56.700001,0,67.5,69.900002,66.900002
20160816083000,325.5,337.049988,49.384614,46,56.0,0,67.400002,69.900002,66.900002
20160816084500,325.5,337.049988,49.384614,46,56.700001,0,67.5,69.900002,66.900002
20160816090000,325.5,332.850006,48.769232,46,56.700001,0,67.599998,69.900002,66.900002
20160816091500,325.5,328.649994,48.153845,46,56.700001,0,67.699997,69.900002,66.900002
20160816093000,325.5,338.100006,49.538462,47,56.700001,0,67.699997,69.900002,66.900002
20160816094500,325.5,338.100006,49.538462,47,56.700001,0,67.699997,69.900002,66.900002
20160816100000,325.5,338.100006,49.538462,47,56.700001,0,67.800003,69.900002,66.900002
20160816101500,325.5,333.899994,48.923076,46,56.700001,0,68.0,69.900002,66.900002
20160816103000,325.5,340.200012,49.846156,46,56.700001,0,68.099998,69.900002,66.900002
20160816104500,325.5,350.700012,51.384617,48,56.700001,0,68.199997,69.800003,66.800003
20160816110000,325.5,344.399994,50.461538,47,56.700001,0,68.199997,69.800003,66.800003
20160816111500,325.5,339.149994,49.692307,46,56.700001,0,68.400002,69.900002,66.900002
20160816113000,325.5,334.950012,49.076925,45,56.700001,0,68.599998,69.900002,66.900002
20160816114500,325.5,339.149994,49.692307,46,56.700001,0,68.699997,69.900002,66.900002
20160816120000,325.5,339.149994,49.692307,46,56.700001,0,68.699997,69.900002,66.900002
20160816121500,325.5,339.149994,49.692307,46,56.0,0,68.800003,69.900002,66.900002
20160816123000,325.5,343.350006,50.307693,46,56.0,0,68.800003,69.900002,66.900002
20160816124500,325.5,338.100006,49.538462,45,56.0,0,68.800003,69.900002,66.900002
20160816130000,325.5,338.100006,49.538462,45,56.0,0,69.0,69.900002,66.900002
20160816131500,325.5,346.5,50.769231,46,56.0,0,69.5,69.900002,66.900002
20160816133000,325.5,346.5,50.769231,46,57.200001,0,69.300003,69.900002,66.900002
20160816134500,325.5,332.850006,48.769232,46,57.200001,0,69.400002,69.900002,66.900002
20160816140000,325.5,332.850006,48.769232,46,57.200001,0,69.400002,69.900002,66.900002
20160816141500,325.5,332.850006,48.769232,46,57.200001,0,69.400002,69.900002,66.900002
20160816143000,325.5,337.049988,49.384614,46,57.200001,0,69.400002,69.900002,66.900002
20160816144500,325.5,337.049988,49.384614,45,57.200001,0,69.400002,69.900002,66.900002
20160816150000,325.5,337.049988,49.384614,45,57.200001,0,69.599998,69.900002,66.900002
20160816151500,325.5,337.049988,49.384614,45,57.200001,0,69.599998,69.900002,66.900002
20160816153000,325.5,337.049988,49.384614,45,57.200001,0,69.699997,69.900002,66.900002
20160816154500,325.5,337.049988,49.384614,45,57.200001,0,69.599998,69.900002,66.900002
20160816160000,325.5,337.049988,49.384614,45,56.400002,0,69.400002,69.900002,66.900002
20160816161500,325.5,332.850006,48.769232,45,56.400002,0,69.300003,69.900002,66.900002
20160816163000,325.5,339.149994,49.692307,45,56.400002,0,69.300003,69.900002,66.900002
20160816164500,325.5,339.149994,49.692307,45,56.400002,0,69.300003,69.900002,66.900002
20160816170000,325.5,339.149994,49.692307,45,56.400002,0,69.300003,69.900002,66.900002
20160816171500,325.5,339.149994,49.692307,45,56.400002,0,69.300003,69.900002,66.900002
20160816173000,325.5,339.149994,49.692307,45,57.099998,0,69.400002,69.900002,66.900002
20160816174500,325.5,333.899994,48.923076,45,57.099998,0,69.5,69.900002,66.900002
20160816180000,325.5,333.899994,48.923076,45,57.099998,0,69.599998,69.800003,66.800003
20160816181500,325.5,333.899994,48.923076,45,57.099998,0,69.599998,69.900002,66.900002
20160816183000,325.5,333.899994,48.923076,45,57.099998,0,69.400002,69.900002,66.900002
20160816184500,325.5,333.899994,48.923076,45,57.099998,0,69.400002,69.900002,66.900002
20160816190000,325.5,333.899994,48.923076,45,57.099998,0,69.400002,69.900002,66.900002
20160816191500,325.5,333.899994,48.923076,45,57.099998,0,69.400002,69.900002,66.900002
20160816193000,325.5,333.899994,48.923076,45,57.099998,0,69.400002,69.900002,66.900002
20160816194500,325.5,339.149994,49.692307,45,57.099998,0,69.400002,69.900002,66.900002
20160816200000,325.5,334.950012,49.076925,45,57.099998,0,69.300003,69.900002,66.900002
20160816201500,325.5,334.950012,49.076925,45,57.099998,0,69.300003,69.900002,66.900002
20160816203000,325.5,345.450012,50.615386,46,57.099998,0,69.300003,69.5,66.5
20160816204500,325.5,333.899994,48.923076,45,57.099998,0,69.300003,69.900002,66.900002
20160816210000,325.5,338.100006,49.538462,45,57.099998,0,69.300003,69.900002,66.900002
20160816211500,325.5,338.100006,49.538462,45,57.099998,0,69.300003,69.900002,66.900002
20160816213000,325.5,333.899994,48.923076,45,57.099998,0,69.300003,69.900002,66.900002
20160816214500,325.5,333.899994,48.923076,45,57.900002,0,69.199997,69.900002,66.900002
20160816220000,325.5,333.899994,48.923076,45,57.900002,0,69.199997,69.900002,66.900002
20160816221500,325.5,333.899994,48.923076,45,57.900002,0,69.199997,69.900002,66.900002
20160816223000,325.5,333.899994,48.923076,45,57.900002,0,69.199997,69.900002,66.900002
20160816224500,325.5,338.100006,49.538462,46,57.200001,0,69.199997,69.900002,66.900002
20160816230000,325.5,338.100006,49.538462,46,57.200001,0,69.099998,69.900002,66.900002
20160816231500,325.5,338.100006,49.538462,46,57.200001,0,68.800003,69.900002,66.900002
20160816233000,325.5,338.100006,49.538462,46,57.200001,0,68.699997,69.900002,66.900002
20160816234500,325.5,338.100006,49.538462,46,57.200001,0,68.599998,69.900002,66.900002
20160817000000,325.5,342.299988,50.153844,46,57.200001,0,68.5,69.900002,66.900002
20160817001500,325.5,342.299988,50.153844,46,57.200001,0,68.400002,69.800003,66.800003
20160817003000,325.5,367.5,53.846154,48,57.200001,0,68.199997,69.400002,66.400002
20160817004500,325.5,337.049988,49.384614,46,57.200001,0,68.199997,69.900002,66.900002
20160817010000,325.5,337.049988,49.384614,46,57.200001,0,68.099998,69.900002,66.900002
20160817011500,325.5,316.049988,46.307691,44,57.200001,0,68.599998,69.900002,66.900002
20160817013000,325.5,345.450012,50.615386,47,57.200001,0,68.300003,69.900002,66.900002
20160817014500,325.5,340.200012,49.846156,45,57.900002,0,68.199997,69.900002,66.900002
20160817020000,325.5,340.200012,49.846156,45,57.200001,0,68.099998,69.900002,66.900002
20160817021500,325.5,340.200012,49.846156,45,57.200001,0,67.900002,69.900002,66.900002
20160817023000,325.5,340.200012,49.846156,45,57.200001,0,67.900002,69.900002,66.900002
20160817024500,325.5,334.950012,49.076925,45,57.900002,0,67.800003,69.5,66.5
20160817030000,325.5,334.950012,49.076925,45,57.200001,0,67.699997,69.699997,66.699997
20160817031500,325.5,334.950012,49.076925,45,57.200001,0,67.699997,69.400002,66.400002
20160817033000,325.5,340.200012,49.846156,45,57.200001,0,67.599998,69.400002,66.400002
20160817034500,325.5,340.200012,49.846156,45,57.200001,0,67.599998,69.400002,66.400002
20160817040000,325.5,340.200012,49.846156,45,57.200001,0,67.5,69.400002,66.400002
20160817041500,325.5,340.200012,49.846156,45,57.200001,0,67.5,69.900002,66.900002
20160817043000,325.5,336.0,49.230769,45,57.200001,0,67.400002,69.900002,66.900002
20160817044500,325.5,336.0,49.230769,45,57.200001,0,67.300003,69.800003,66.800003
20160817050000,325.5,336.0,49.230769,45,57.200001,0,67.300003,69.900002,66.900002
20160817051500,325.5,336.0,49.230769,45,57.900002,0,67.300003,69.900002,66.900002
20160817053000,325.5,336.0,49.230769,45,57.900002,0,67.300003,69.599998,66.599998
20160817054500,325.5,330.75,48.461538,45,57.900002,0,67.300003,69.900002,66.900002
20160817060000,325.5,339.149994,49.692307,45,57.200001,0,67.300003,69.900002,66.900002
20160817061500,325.5,313.950012,46.000002,46,57.200001,0,67.400002,69.900002,66.900002
20160817063000,325.5,309.75,45.384615,46,57.200001,0,67.400002,69.900002,66.900002
20160817064500,325.5,309.75,45.384615,47,57.200001,0,67.400002,69.900002,66.900002
20160817070000,325.5,329.700012,48.307694,45,57.200001,0,67.400002,69.900002,66.900002
20160817071500,325.5,305.549988,44.769229,45,57.200001,0,67.300003,69.900002,66.900002
20160817073000,325.5,305.549988,44.769229,48,57.200001,0,67.400002,69.900002,66.900002
20160817074500,325.5,312.899994,45.846153,48,57.200001,0,67.599998,69.900002,66.900002
20160817080000,325.5,332.850006,48.769232,51,58.0,0,67.699997,69.900002,66.900002
20160817081500,325.5,332.850006,48.769232,51,57.200001,0,67.800003,69.900002,66.900002
20160817083000,325.5,332.850006,48.769232,51,57.200001,0,67.900002,69.900002,66.900002
20160817084500,325.5,332.850006,48.769232,51,57.200001,0,68.199997,69.900002,66.900002
20160817090000,325.5,332.850006,48.769232,51,57.200001,0,68.199997,69.900002,66.900002
20160817091500,325.5,328.649994,48.153845,51,57.200001,0,68.199997,69.900002,66.900002
20160817093000,325.5,328.649994,48.153845,51,56.400002,0,68.099998,69.900002,66.900002
20160817094500,325.5,321.299988,47.076921,51,56.400002,0,68.199997,69.900002,66.900002
20160817100000,325.5,329.700012,48.307694,51,56.400002,0,68.199997,69.900002,66.900002
20160817101500,325.5,334.950012,49.076925,51,56.400002,0,68.199997,69.900002,66.900002
20160817103000,325.5,334.950012,49.076925,51,56.400002,0,68.199997,69.900002,66.900002
20160817104500,325.5,334.950012,49.076925,51,56.400002,0,68.300003,69.900002,66.900002
20160817110000,325.5,334.950012,49.076925,51,56.400002,0,68.300003,69.900002,66.900002
20160817111500,325.5,334.950012,49.076925,51,57.099998,0,68.599998,69.900002,66.900002
20160817113000,325.5,340.200012,49.846156,50,57.099998,0,68.800003,69.900002,66.900002
20160817114500,325.5,340.200012,49.846156,50,56.400002,0,68.800003,69.900002,66.900002
20160817120000,325.5,340.200012,49.846156,50,56.400002,0,68.599998,69.900002,66.900002
20160817121500,325.5,340.200012,49.846156,50,56.400002,0,68.800003,69.900002,66.900002
20160817123000,325.5,332.850006,48.769232,49,56.400002,0,68.699997,69.900002,66.900002
20160817124500,325.5,327.600006,48.000001,49,56.400002,0,68.800003,69.900002,66.900002
20160817130000,325.5,334.950012,49.076925,49,57.099998,0,68.800003,69.900002,66.900002
20160817131500,325.5,321.299988,47.076921,49,57.099998,0,68.900002,69.900002,66.900002
20160817133000,325.5,328.649994,48.153845,49,56.400002,0,69.0,69.900002,66.900002
20160817134500,325.5,328.649994,48.153845,49,56.400002,0,69.099998,69.900002,66.900002
20160817140000,325.5,322.350006,47.23077,49,56.400002,0,69.099998,69.900002,66.900002
20160817141500,325.5,329.700012,48.307694,49,57.599998,0,69.199997,69.900002,66.900002
20160817143000,325.5,329.700012,48.307694,49,56.799999,0,69.199997,69.900002,66.900002
20160817144500,325.5,329.700012,48.307694,49,56.799999,0,69.199997,69.900002,66.900002
20160817150000,325.5,343.350006,50.307693,51,56.799999,0,69.199997,69.900002,66.900002
20160817151500,325.5,343.350006,50.307693,49,56.799999,0,69.0,69.900002,66.900002
20160817153000,325.5,357.0,52.307692,51,56.799999,0,69.0,69.699997,66.699997
20160817154500,325.5,336.0,49.230769,49,57.5,0,68.900002,69.900002,66.900002
20160817160000,325.5,336.0,49.230769,49,57.5,0,68.800003,69.900002,66.900002
20160817161500,325.5,336.0,49.230769,49,57.5,0,68.800003,69.900002,66.900002
20160817163000,325.5,336.0,49.230769,49,57.5,0,68.900002,69.900002,66.900002
20160817164500,325.5,341.25,50.0,49,57.5,0,68.900002,69.900002,66.900002
20160817170000,325.5,337.049988,49.384614,49,56.799999,0,68.699997,69.900002,66.900002
20160817171500,325.5,332.850006,48.769232,49,56.799999,0,68.699997,69.900002,66.900002
20160817173000,325.5,337.049988,49.384614,49,56.799999,0,68.599998,69.900002,66.900002
20160817174500,325.5,332.850006,48.769232,49,57.5,0,68.599998,69.900002,66.900002
20160817180000,325.5,332.850006,48.769232,49,57.5,0,68.699997,69.900002,66.900002
20160817181500,325.5,332.850006,48.769232,49,57.5,0,68.699997,69.900002,66.900002
20160817183000,325.5,332.850006,48.769232,49,57.5,0,68.699997,69.900002,66.900002
20160817184500,325.5,332.850006,48.769232,49,57.5,0,68.599998,69.900002,66.900002
20160817190000,325.5,332.850006,48.769232,49,57.5,0,68.599998,69.900002,66.900002
20160817191500,325.5,337.049988,49.384614,49,57.5,0,68.599998,69.900002,66.900002
20160817193000,325.5,337.049988,49.384614,49,57.5,0,68.599998,69.900002,66.900002
20160817194500,325.5,331.799988,48.615383,49,57.5,0,68.599998,69.900002,66.900002
20160817200000,325.5,331.799988,48.615383,49,57.5,0,68.599998,69.800003,66.800003
20160817201500,325.5,331.799988,48.615383,49,58.299999,0,68.5,69.5,66.5
20160817203000,325.5,331.799988,48.615383,49,58.299999,0,68.5,69.900002,66.900002
20160817204500,325.5,331.799988,48.615383,49,57.599998,0,68.400002,69.900002,66.900002
20160817210000,325.5,331.799988,48.615383,49,57.599998,0,68.400002,69.900002,66.900002
20160817211500,325.5,331.799988,48.615383,49,57.599998,0,68.400002,69.900002,66.900002
20160817213000,325.5,327.600006,48.000001,49,56.799999,0,68.300003,69.900002,66.900002
20160817214500,325.5,333.899994,48.923076,49,57.5,0,68.199997,69.900002,66.900002
20160817220000,325.5,333.899994,48.923076,49,57.5,0,68.199997,69.900002,66.900002
20160817221500,325.5,333.899994,48.923076,49,58.200001,0,68.199997,69.900002,66.900002
20160817223000,325.5,333.899994,48.923076,49,57.599998,0,68.099998,69.900002,66.900002
20160817224500,325.5,333.899994,48.923076,49,57.599998,0,68.099998,69.900002,66.900002
20160817230000,325.5,329.700012,48.307694,49,57.599998,0,68.099998,69.900002,66.900002
20160817231500,325.5,342.299988,50.153844,51,57.599998,0,68.0,69.5,66.5
20160817233000,325.5,334.950012,49.076925,51,57.599998,0,67.900002,69.400002,66.400002
20160817234500,325.5,339.149994,49.692307,51,57.599998,0,67.900002,69.900002,66.900002
20160818000000,325.5,344.399994,50.461538,51,57.599998,0,67.800003,69.900002,66.900002
20160818001500,325.5,331.799988,48.615383,50,57.599998,0,67.699997,69.900002,66.900002
20160818003000,325.5,341.25,50.0,51,57.599998,0,67.800003,69.900002,66.900002
20160818004500,325.5,341.25,50.0,51,57.599998,0,67.800003,69.900002,66.900002
20160818010000,325.5,341.25,50.0,51,57.599998,0,67.699997,69.900002,66.900002
20160818011500,325.5,336.0,49.230769,51,57.599998,0,67.699997,69.900002,66.900002
20160818013000,325.5,336.0,49.230769,51,57.599998,0,67.599998,69.599998,66.599998
20160818014500,325.5,336.0,49.230769,51,57.599998,0,67.599998,69.900002,66.900002
20160818020000,325.5,340.200012,49.846156,51,57.599998,0,67.5,69.900002,66.900002
20160818021500,325.5,340.200012,49.846156,51,57.599998,0,67.5,69.900002,66.900002
20160818023000,325.5,340.200012,49.846156,51,57.599998,0,67.400002,69.900002,66.900002
20160818024500,325.5,340.200012,49.846156,51,57.599998,0,67.400002,69.5,66.5
20160818030000,325.5,340.200012,49.846156,51,57.599998,0,67.400002,69.5,66.5
20160818031500,325.5,336.0,49.230769,51,57.599998,0,67.400002,69.5,66.5
20160818033000,325.5,341.25,50.0,51,57.599998,0,67.400002,69.5,66.5
20160818034500,325.5,332.850006,48.769232,51,57.599998,0,67.400002,69.5,66.5
20160818040000,325.5,337.049988,49.384614,51,57.599998,0,67.400002,70.400002,67.400002
20160818041500,325.5,337.049988,49.384614,51,57.599998,0,67.400002,70.400002,67.400002
20160818043000,325.5,337.049988,49.384614,51,57.599998,0,67.400002,70.400002,67.400002
20160818044500,325.5,337.049988,49.384614,51,58.299999,0,67.400002,70.400002,67.400002
20160818050000,325.5,337.049988,49.384614,50,57.599998,0,67.300003,69.400002,66.400002
20160818051500,325.5,341.25,50.0,51,57.599998,0,67.300003,69.5,66.5
20160818053000,325.5,341.25,50.0,51,57.599998,0,67.300003,69.800003,66.800003
20160818054500,325.5,341.25,50.0,51,57.599998,0,67.400002,69.800003,66.800003
20160818060000,325.5,341.25,50.0,51,57.599998,0,67.400002,69.900002,66.900002
20160818061500,325.5,341.25,50.0,51,58.299999,0,67.400002,69.900002,66.900002
20160818063000,325.5,341.25,50.0,51,57.200001,0,67.400002,69.400002,66.400002
20160818064500,325.5,341.25,50.0,51,58.0,0,67.300003,69.5,66.5
20160818070000,325.5,337.049988,49.384614,51,58.0,0,67.300003,69.400002,66.400002
20160818071500,325.5,337.049988,49.384614,51,58.0,0,67.400002,69.400002,66.400002
20160818073000,325.5,337.049988,49.384614,51,57.200001,0,67.5,69.400002,66.400002
20160818074500,325.5,325.5,47.692308,51,57.200001,0,67.5,69.400002,66.400002
20160818080000,325.5,325.5,47.692308,51,57.200001,0,67.800003,69.400002,66.400002
20160818081500,325.5,347.549988,50.923075,54,57.200001,0,67.900002,69.400002,66.400002
20160818083000,325.5,342.299988,50.153844,52,57.200001,0,68.099998,69.400002,66.400002
20160818084500,325.5,342.299988,50.153844,46,57.200001,0,68.199997,69.400002,66.400002
20160818090000,325.5,376.950012,55.230771,50,56.400002,0,68.199997,69.400002,66.400002
20160818091500,325.5,331.799988,48.615383,46,56.400002,0,68.199997,69.099998,66.099998
20160818093000,325.5,339.149994,49.692307,46,56.400002,0,68.400002,69.0,66.0
20160818094500,325.5,339.149994,49.692307,46,56.400002,0,68.5,69.400002,66.400002
20160818100000,325.5,327.600006,48.000001,45,56.400002,0,68.599998,69.400002,66.400002
20160818101500,325.5,327.600006,48.000001,46,56.400002,0,68.599998,69.400002,66.400002
20160818103000,325.5,359.100006,52.615386,48,56.400002,0,68.599998,69.0,66.0
20160818104500,325.5,334.950012,49.076925,46,56.400002,0,68.599998,69.900002,66.900002
20160818110000,325.5,339.149994,49.692307,47,56.400002,0,68.699997,69.5,66.5
20160818111500,325.5,373.799988,54.769229,50,56.400002,0,68.699997,69.400002,66.400002
20160818113000,325.5,339.149994,49.692307,47,57.099998,0,68.699997,69.5,66.5
20160818114500,325.5,350.700012,51.384617,47,57.099998,0,68.699997,69.400002,66.400002
20160818120000,325.5,345.450012,50.615386,47,56.400002,0,68.599998,69.400002,66.400002
20160818121500,325.5,334.950012,49.076925,46,56.400002,0,68.699997,70.300003,67.300003
20160818123000,325.5,349.649994,51.230768,47,56.400002,0,68.800003,70.400002,67.400002
20160818124500,325.5,345.450012,50.615386,47,56.400002,0,69.300003,70.400002,67.400002
20160818130000,325.5,352.799988,51.692306,47,56.400002,0,69.400002,70.0,67.0
20160818131500,325.5,339.149994,49.692307,46,56.400002,0,69.400002,70.400002,67.400002
20160818133000,325.5,378.0,55.384615,50,56.400002,0,69.300003,69.900002,66.900002
20160818134500,325.5,339.149994,49.692307,47,57.5,0,69.5,70.400002,67.400002
20160818140000,325.5,333.899994,48.923076,47,57.5,0,69.599998,70.400002,67.400002
20160818141500,325.5,338.100006,49.538462,47,57.5,0,69.599998,70.400002,67.400002
20160818143000,325.5,333.899994,48.923076,47,57.5,0,69.699997,70.400002,67.400002
20160818144500,325.5,341.25,50.0,47,57.5,0,69.599998,70.400002,67.400002
20160818150000,325.5,341.25,50.0,48,57.5,0,69.300003,70.400002,67.400002
20160818151500,325.5,332.850006,48.769232,46,57.5,0,69.199997,70.400002,67.400002
20160818153000,325.5,338.100006,49.538462,47,57.5,0,69.199997,70.400002,67.400002
20160818154500,325.5,338.100006,49.538462,47,57.5,0,69.199997,70.400002,67.400002
20160818160000,325.5,338.100006,49.538462,46,57.5,0,69.199997,70.400002,67.400002
20160818161500,325.5,343.350006,50.307693,46,57.5,0,69.099998,70.400002,67.400002
20160818163000,325.5,339.149994,49.692307,46,57.5,0,68.900002,70.400002,67.400002
20160818164500,325.5,339.149994,49.692307,46,57.5,0,68.900002,70.400002,67.400002
20160818170000,325.5,333.899994,48.923076,46,57.5,0,68.800003,70.0,67.0
20160818171500,325.5,338.100006,49.538462,46,57.5,0,68.699997,70.0,67.0
20160818173000,325.5,354.899994,51.999999,47,56.900002,0,68.599998,70.400002,67.400002
20160818174500,325.5,345.450012,50.615386,46,56.900002,0,68.400002,70.400002,67.400002
20160818180000,325.5,334.950012,49.076925,45,57.599998,0,68.5,70.300003,67.300003
20160818181500,325.5,330.75,48.461538,45,57.599998,0,68.5,70.0,67.0
20160818183000,325.5,344.399994,50.461538,46,57.599998,0,68.400002,70.400002,67.400002
20160818184500,325.5,344.399994,50.461538,47,57.599998,0,68.300003,70.0,67.0
20160818190000,325.5,338.100006,49.538462,46,56.799999,0,68.199997,70.400002,67.400002
20160818191500,325.5,338.100006,49.538462,46,56.799999,0,68.199997,70.0,67.0
20160818193000,325.5,338.100006,49.538462,46,56.799999,0,68.099998,70.400002,67.400002
20160818194500,325.5,338.100006,49.538462,46,56.799999,0,68.0,70.0,67.0
20160818200000,325.5,332.850006,48.769232,45,57.900002,0,68.0,70.0,67.0
20160818201500,325.5,332.850006,48.769232,45,57.200001,0,68.199997,70.400002,67.400002
20160818203000,325.5,351.75,51.538462,47,57.900002,0,68.400002,70.0,67.0
20160818204500,325.5,334.950012,49.076925,46,57.099998,0,68.699997,70.400002,67.400002
20160818210000,325.5,341.25,50.0,46,57.099998,0,68.400002,70.400002,67.400002
20160818211500,325.5,341.25,50.0,46,57.700001,0,68.400002,70.0,67.0
20160818213000,325.5,341.25,50.0,46,57.700001,0,68.199997,70.400002,67.400002
20160818214500,325.5,341.25,50.0,46,57.700001,0,68.199997,70.400002,67.400002
20160818220000,325.5,341.25,50.0,46,57.700001,0,68.099998,70.400002,67.400002
20160818221500,325.5,341.25,50.0,46,57.700001,0,68.0,70.400002,67.400002
20160818223000,325.5,345.450012,50.615386,46,57.700001,0,67.900002,70.0,67.0
20160818224500,325.5,340.200012,49.846156,46,57.700001,0,67.900002,70.400002,67.400002
20160818230000,325.5,340.200012,49.846156,46,57.700001,0,67.800003,70.400002,67.400002
20160818231500,325.5,340.200012,49.846156,46,57.700001,0,67.800003,70.400002,67.400002
20160818233000,325.5,340.200012,49.846156,46,57.700001,0,67.699997,70.400002,67.400002
20160818234500,325.5,340.200012,49.846156,46,57.700001,0,67.699997,70.400002,67.400002
20160819000000,325.5,340.200012,49.846156,46,57.700001,0,67.599998,70.400002,67.400002
20160819001500,325.5,346.5,50.769231,46,57.700001,0,67.599998,70.400002,67.400002
20160819003000,325.5,340.200012,49.846156,46,57.700001,0,67.599998,70.400002,67.400002
20160819004500,325.5,340.200012,49.846156,46,57.700001,0,67.599998,70.400002,67.400002
20160819010000,325.5,340.200012,49.846156,46,57.700001,0,67.5,70.400002,67.400002
20160819011500,325.5,340.200012,49.846156,46,57.700001,0,67.400002,70.400002,67.400002
20160819013000,325.5,340.200012,49.846156,46,57.700001,0,67.400002,70.400002,67.400002
20160819014500,325.5,334.950012,49.076925,45,57.700001,0,67.300003,70.400002,67.400002
20160819020000,325.5,361.200012,52.923079,47,57.700001,0,67.300003,69.900002,66.900002
20160819021500,325.5,341.25,50.0,46,57.700001,100,67.300003,70.400002,67.400002
20160819023000,325.5,341.25,50.0,47,57.700001,100,67.199997,70.400002,67.400002
20160819024500,325.5,337.049988,49.384614,46,57.700001,100,67.199997,70.400002,67.400002
20160819030000,325.5,337.049988,49.384614,46,57.700001,100,67.199997,70.300003,67.300003
20160819031500,325.5,337.049988,49.384614,46,57.700001,100,67.099998,70.400002,67.400002
20160819033000,325.5,337.049988,49.384614,46,57.700001,100,67.099998,70.400002,67.400002
20160819034500,325.5,337.049988,49.384614,46,57.700001,100,67.099998,70.400002,67.400002
20160819040000,325.5,376.950012,55.230771,49,57.700001,0,67.099998,69.900002,66.900002
20160819041500,325.5,341.25,50.0,46,57.700001,100,67.0,70.400002,67.400002
20160819043000,325.5,341.25,50.0,46,57.700001,100,67.0,70.400002,67.400002
20160819044500,325.5,341.25,50.0,46,57.099998,100,66.900002,70.400002,67.400002
20160819050000,325.5,337.049988,49.384614,46,57.900002,100,66.900002,70.400002,67.400002
20160819051500,325.5,337.049988,49.384614,46,57.900002,100,66.900002,70.400002,67.400002
20160819053000,325.5,337.049988,49.384614,46,57.900002,100,66.900002,70.0,67.0
20160819054500,325.5,353.850006,51.846155,47,57.900002,0,66.900002,69.900002,66.900002
20160819060000,325.5,339.149994,49.692307,46,57.200001,0,67.0,69.900002,66.900002
20160819061500,325.5,339.149994,49.692307,46,57.200001,100,67.099998,69.0,66.0
20160819063000,325.5,327.600006,48.000001,45,57.200001,0,67.099998,69.900002,66.900002
20160819064500,325.5,327.600006,48.000001,45,58.299999,100,67.199997,70.400002,67.400002
20160819070000,325.5,337.049988,49.384614,46,58.299999,0,67.400002,69.900002,66.900002
20160819071500,325.5,329.700012,48.307694,46,57.700001,0,67.400002,69.900002,66.900002
20160819073000,325.5,338.100006,49.538462,46,57.700001,0,67.5,69.900002,66.900002
20160819074500,325.5,350.700012,51.384617,46,57.700001,0,67.599998,69.900002,66.900002
20160819080000,325.5,342.299988,50.153844,46,56.700001,0,67.599998,69.900002,66.900002
20160819081500,325.5,342.299988,50.153844,46,56.700001,0,67.599998,69.900002,66.900002
20160819083000,325.5,336.0,49.230769,46,56.700001,0,67.699997,69.900002,66.900002
20160819084500,325.5,336.0,49.230769,46,56.700001,0,67.699997,69.900002,66.900002
20160819090000,325.5,336.0,49.230769,46,56.0,0,67.900002,70.0,67.0
20160819091500,325.5,336.0,49.230769,46,55.299999,0,67.900002,70.0,67.0
20160819093000,325.5,336.0,49.230769,46,55.299999,0,68.099998,70.400002,67.400002
20160819094500,325.5,327.600006,48.000001,46,55.299999,0,68.099998,70.400002,67.400002
20160819100000,325.5,331.799988,48.615383,46,55.299999,0,68.099998,70.400002,67.400002
20160819101500,325.5,336.0,49.230769,46,55.299999,0,68.099998,70.400002,67.400002
20160819103000,325.5,336.0,49.230769,46,55.299999,0,68.199997,70.400002,67.400002
20160819104500,325.5,336.0,49.230769,46,55.900002,0,68.199997,70.400002,67.400002
20160819110000,325.5,336.0,49.230769,46,55.200001,0,68.300003,70.400002,67.400002
20160819111500,325.5,336.0,49.230769,46,55.200001,0,68.300003,70.400002,67.400002
20160819113000,325.5,336.0,49.230769,46,55.200001,0,68.400002,70.400002,67.400002
20160819114500,325.5,336.0,49.230769,46,55.799999,0,68.400002,70.300003,67.300003
20160819120000,325.5,336.0,49.230769,46,55.799999,0,68.400002,70.400002,67.400002
20160819121500,325.5,336.0,49.230769,46,55.799999,0,68.699997,70.199997,67.199997
20160819123000,325.5,336.0,49.230769,46,56.799999,0,68.800003,70.0,67.0
20160819124500,325.5,336.0,49.230769,46,56.799999,0,68.900002,70.0,67.0
20160819130000,325.5,336.0,49.230769,46,56.0,0,68.900002,70.0,67.0
20160819131500,325.5,331.799988,48.615383,46,56.700001,0,69.0,70.0,67.0
20160819133000,325.5,331.799988,48.615383,46,56.0,0,69.099998,70.0,67.0
20160819134500,325.5,337.049988,49.384614,46,56.0,0,69.300003,70.0,67.0
20160819140000,325.5,337.049988,49.384614,46,56.0,0,69.300003,70.0,67.0
20160819141500,325.5,329.700012,48.307694,46,56.0,0,69.300003,70.0,67.0
20160819143000,325.5,329.700012,48.307694,46,56.700001,0,69.199997,70.0,67.0
20160819144500,325.5,329.700012,48.307694,46,56.700001,0,69.199997,70.0,67.0
20160819150000,325.5,338.100006,49.538462,46,56.700001,0,69.199997,70.0,67.0
20160819151500,325.5,333.899994,48.923076,46,56.700001,0,69.300003,69.900002,66.900002
20160819153000,325.5,338.100006,49.538462,46,56.700001,0,69.199997,69.900002,66.900002
20160819154500,325.5,338.100006,49.538462,47,56.700001,0,69.199997,69.800003,66.800003
20160819160000,325.5,338.100006,49.538462,47,56.700001,0,69.300003,69.900002,66.900002
20160819161500,325.5,338.100006,49.538462,47,57.5,0,69.199997,69.900002,66.900002
20160819163000,325.5,338.100006,49.538462,47,57.5,0,69.199997,69.900002,66.900002
20160819164500,325.5,354.899994,51.999999,48,57.5,0,69.199997,70.0,67.0
20160819170000,325.5,340.200012,49.846156,46,57.5,0,69.099998,70.400002,67.400002
20160819171500,325.5,364.350006,53.384616,48,56.799999,0,69.0,70.0,67.0
20160819173000,325.5,330.75,48.461538,45,56.799999,0,68.900002,70.0,67.0
20160819174500,325.5,347.549988,50.923075,47,56.799999,0,68.900002,69.5,66.5
20160819180000,325.5,336.0,49.230769,46,56.799999,0,69.099998,69.900002,66.900002
20160819181500,325.5,336.0,49.230769,46,56.799999,0,69.099998,69.900002,66.900002
20160819183000,325.5,336.0,49.230769,46,56.799999,0,69.099998,69.900002,66.900002
20160819184500,325.5,336.0,49.230769,46,56.799999,0,69.0,69.900002,66.900002
20160819190000,325.5,336.0,49.230769,46,56.799999,0,68.900002,69.800003,66.800003
20160819191500,325.5,336.0,49.230769,46,56.799999,0,68.800003,69.900002,66.900002
20160819193000,325.5,340.200012,49.846156,46,56.799999,0,68.800003,69.900002,66.900002
20160819194500,325.5,340.200012,49.846156,46,56.799999,0,68.699997,69.900002,66.900002
20160819200000,325.5,340.200012,49.846156,46,56.799999,0,68.699997,69.900002,66.900002
20160819201500,325.5,340.200012,49.846156,46,57.799999,0,68.699997,69.900002,66.900002
20160819203000,325.5,340.200012,49.846156,46,57.799999,0,68.699997,69.900002,66.900002
20160819204500,325.5,340.200012,49.846156,46,57.200001,0,68.599998,69.900002,66.900002
20160819210000,325.5,340.200012,49.846156,46,57.200001,0,68.599998,69.900002,66.900002
20160819211500,325.5,340.200012,49.846156,46,57.200001,0,68.400002,69.900002,66.900002
20160819213000,325.5,340.200012,49.846156,46,57.200001,0,68.400002,69.900002,66.900002
20160819214500,325.5,340.200012,49.846156,46,57.900002,0,68.400002,69.900002,66.900002
20160819220000,325.5,340.200012,49.846156,46,57.900002,0,68.400002,69.900002,66.900002
20160819221500,325.5,340.200012,49.846156,46,57.200001,0,68.300003,69.5,66.5
20160819223000,325.5,340.200012,49.846156,46,57.200001,0,68.199997,69.900002,66.900002
20160819224500,325.5,340.200012,49.846156,46,57.900002,0,68.199997,69.900002,66.900002
20160819230000,325.5,334.950012,49.076925,46,57.900002,0,68.199997,69.900002,66.900002
20160819231500,325.5,334.950012,49.076925,46,57.900002,0,68.199997,69.5,66.5
20160819233000,325.5,334.950012,49.076925,46,57.900002,0,68.199997,69.400002,66.400002
20160819234500,325.5,334.950012,49.076925,46,57.900002,0,68.099998,69.400002,66.400002
20160820000000,325.5,334.950012,49.076925,46,57.900002,0,68.099998,69.400002,66.400002
20160820001500,325.5,334.950012,49.076925,46,57.900002,0,68.099998,69.5,66.5
20160820003000,325.5,340.200012,49.846156,46,57.900002,0,68.099998,69.5,66.5
20160820004500,325.5,351.75,51.538462,47,57.900002,0,68.099998,69.0,66.0
20160820010000,325.5,337.049988,49.384614,46,57.900002,0,67.900002,70.300003,67.300003
20160820011500,325.5,321.299988,47.076921,44,57.900002,0,68.599998,70.0,67.0
20160820013000,325.5,317.100006,46.461539,44,57.900002,0,68.300003,70.0,67.0
20160820014500,325.5,331.799988,48.615383,45,57.900002,0,68.199997,70.199997,67.199997
20160820020000,325.5,343.350006,50.307693,45,57.900002,0,68.199997,70.0,67.0
20160820021500,325.5,339.149994,49.692307,45,57.900002,0,68.099998,70.0,67.0
20160820023000,325.5,339.149994,49.692307,45,57.900002,0,67.900002,70.400002,67.400002
20160820024500,325.5,339.149994,49.692307,45,57.900002,0,67.900002,70.400002,67.400002
20160820030000,325.5,339.149994,49.692307,45,57.900002,0,67.900002,70.400002,67.400002
20160820031500,325.5,339.149994,49.692307,45,57.900002,0,67.900002,70.400002,67.400002
20160820033000,325.5,339.149994,49.692307,45,57.900002,0,67.800003,70.400002,67.400002
20160820034500,325.5,339.149994,49.692307,45,57.200001,0,67.699997,70.400002,67.400002
20160820040000,325.5,339.149994,49.692307,45,57.200001,0,67.699997,70.400002,67.400002
20160820041500,325.5,339.149994,49.692307,45,57.200001,0,67.599998,70.400002,67.400002
20160820043000,325.5,339.149994,49.692307,45,57.200001,0,67.599998,70.400002,67.400002
20160820044500,325.5,339.149994,49.692307,45,57.900002,0,67.599998,70.400002,67.400002
20160820050000,325.5,343.350006,50.307693,45,57.900002,0,67.5,70.400002,67.400002
20160820051500,325.5,343.350006,50.307693,45,57.900002,0,67.400002,70.400002,67.400002
20160820053000,325.5,338.100006,49.538462,45,57.900002,0,67.400002,70.400002,67.400002
20160820054500,325.5,338.100006,49.538462,45,57.900002,0,67.400002,70.400002,67.400002
20160820060000,325.5,338.100006,49.538462,45,57.900002,0,67.400002,70.400002,67.400002
