PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160820061500,325.5,344.399994,50.461538,45,57.900002,0,67.400002,70.400002,67.400002
20160820063000,325.5,339.149994,49.692307,45,57.200001,0,67.300003,70.400002,67.400002
20160820064500,325.5,339.149994,49.692307,45,57.200001,0,67.400002,70.400002,67.400002
20160820070000,325.5,339.149994,49.692307,45,57.200001,0,67.300003,70.400002,67.400002
20160820071500,325.5,333.899994,48.923076,45,57.799999,0,67.300003,70.400002,67.400002
20160820073000,325.5,342.299988,50.153844,45,57.799999,0,67.400002,70.0,67.0
20160820074500,325.5,342.299988,50.153844,45,57.799999,100,67.300003,70.400002,67.400002
20160820080000,325.5,338.100006,49.538462,45,57.799999,100,67.300003,70.400002,67.400002
20160820081500,325.5,338.100006,49.538462,45,57.200001,100,67.300003,70.400002,67.400002
20160820083000,325.5,338.100006,49.538462,45,57.200001,100,67.300003,70.400002,67.400002
20160820084500,325.5,338.100006,49.538462,45,56.400002,100,67.400002,70.400002,67.400002
20160820090000,325.5,338.100006,49.538462,45,56.400002,100,67.400002,70.400002,67.400002
20160820091500,325.5,333.899994,48.923076,45,56.400002,100,67.400002,70.400002,67.400002
20160820093000,325.5,333.899994,48.923076,45,56.400002,100,67.400002,70.400002,67.400002
20160820094500,325.5,333.899994,48.923076,45,56.400002,100,67.599998,70.400002,67.400002
20160820100000,325.5,339.149994,49.692307,45,56.400002,100,67.599998,70.400002,67.400002
20160820101500,325.5,339.149994,49.692307,45,56.400002,100,67.599998,70.400002,67.400002
20160820103000,325.5,339.149994,49.692307,45,56.400002,0,67.699997,70.400002,67.400002
20160820104500,325.5,339.149994,49.692307,45,56.400002,0,67.699997,70.400002,67.400002
20160820110000,325.5,339.149994,49.692307,45,55.599998,0,67.699997,70.400002,67.400002
20160820111500,325.5,339.149994,49.692307,45,56.400002,0,67.900002,70.400002,67.400002
20160820113000,325.5,339.149994,49.692307,45,56.400002,0,67.900002,70.400002,67.400002
20160820114500,325.5,339.149994,49.692307,45,55.099998,0,67.900002,70.400002,67.400002
20160820120000,325.5,339.149994,49.692307,45,55.900002,0,68.099998,70.400002,67.400002
20160820121500,325.5,333.899994,48.923076,45,55.900002,0,68.300003,70.400002,67.400002
20160820123000,325.5,340.200012,49.846156,45,55.900002,0,68.5,70.400002,67.400002
20160820124500,325.5,333.899994,48.923076,45,55.200001,0,68.599998,70.400002,67.400002
20160820130000,325.5,333.899994,48.923076,45,55.200001,0,68.699997,70.400002,67.400002
20160820131500,325.5,333.899994,48.923076,45,56.0,0,68.699997,70.400002,67.400002
20160820133000,325.5,333.899994,48.923076,45,56.0,0,68.800003,70.400002,67.400002
20160820134500,325.5,333.899994,48.923076,45,56.0,0,68.900002,70.400002,67.400002
20160820140000,325.5,333.899994,48.923076,45,56.0,0,69.0,70.400002,67.400002
20160820141500,325.5,333.899994,48.923076,45,56.0,0,69.099998,70.400002,67.400002
20160820143000,325.5,353.850006,51.846155,47,56.0,0,69.199997,70.0,67.0
20160820144500,325.5,339.149994,49.692307,45,56.0,0,69.199997,70.400002,67.400002
20160820150000,325.5,339.149994,49.692307,46,56.0,0,69.199997,70.0,67.0
20160820151500,325.5,339.149994,49.692307,45,56.0,0,69.300003,70.400002,67.400002
20160820153000,325.5,339.149994,49.692307,45,56.0,0,69.300003,70.400002,67.400002
20160820154500,325.5,352.799988,51.692306,46,56.0,0,69.400002,70.199997,67.199997
20160820160000,325.5,341.25,50.0,45,56.0,0,69.300003,70.400002,67.400002
20160820161500,325.5,341.25,50.0,45,56.700001,0,69.199997,70.400002,67.400002
20160820163000,325.5,341.25,50.0,45,56.700001,0,69.199997,70.400002,67.400002
20160820164500,325.5,337.049988,49.384614,45,56.700001,0,69.199997,70.400002,67.400002
20160820170000,325.5,337.049988,49.384614,45,56.700001,0,69.199997,70.400002,67.400002
20160820171500,325.5,341.25,50.0,45,56.700001,0,69.099998,70.400002,67.400002
20160820173000,325.5,337.049988,49.384614,45,56.700001,0,69.099998,70.199997,67.199997
20160820174500,325.5,337.049988,49.384614,45,56.700001,0,69.199997,70.400002,67.400002
20160820180000,325.5,337.049988,49.384614,45,56.700001,0,69.199997,70.400002,67.400002
20160820181500,325.5,341.25,50.0,46,56.700001,0,69.099998,70.0,67.0
20160820183000,325.5,341.25,50.0,46,56.700001,0,68.900002,70.400002,67.400002
20160820184500,325.5,334.950012,49.076925,45,56.700001,0,68.800003,70.400002,67.400002
20160820190000,325.5,334.950012,49.076925,45,56.700001,0,68.800003,70.400002,67.400002
20160820191500,325.5,334.950012,49.076925,45,56.700001,0,68.800003,70.400002,67.400002
20160820193000,325.5,334.950012,49.076925,45,56.700001,0,68.699997,70.400002,67.400002
20160820194500,325.5,334.950012,49.076925,45,56.700001,0,68.699997,70.400002,67.400002
20160820200000,325.5,334.950012,49.076925,45,56.700001,0,68.599998,70.400002,67.400002
20160820201500,325.5,334.950012,49.076925,45,56.700001,0,68.599998,70.400002,67.400002
20160820203000,325.5,334.950012,49.076925,45,57.5,0,68.599998,70.400002,67.400002
20160820204500,325.5,334.950012,49.076925,45,57.5,0,68.599998,70.400002,67.400002
20160820210000,325.5,334.950012,49.076925,45,57.5,0,68.599998,70.400002,67.400002
20160820211500,325.5,330.75,48.461538,45,57.5,0,68.400002,70.400002,67.400002
20160820213000,325.5,343.350006,50.307693,46,57.5,0,68.400002,70.400002,67.400002
20160820214500,325.5,343.350006,50.307693,46,57.5,0,68.300003,70.400002,67.400002
20160820220000,325.5,343.350006,50.307693,46,57.5,0,68.300003,70.400002,67.400002
20160820221500,325.5,333.899994,48.923076,45,57.5,0,68.300003,70.400002,67.400002
20160820223000,325.5,333.899994,48.923076,45,57.5,0,68.199997,70.400002,67.400002
20160820224500,325.5,333.899994,48.923076,45,57.5,0,68.199997,70.400002,67.400002
20160820230000,325.5,333.899994,48.923076,45,57.5,0,68.199997,70.400002,67.400002
20160820231500,325.5,333.899994,48.923076,45,57.5,0,68.099998,70.400002,67.400002
20160820233000,325.5,333.899994,48.923076,45,57.5,0,68.099998,70.400002,67.400002
20160820234500,325.5,339.149994,49.692307,45,57.5,0,68.099998,70.400002,67.400002
20160821000000,325.5,339.149994,49.692307,45,57.5,0,68.099998,70.400002,67.400002
20160821001500,325.5,339.149994,49.692307,45,58.299999,0,68.099998,70.400002,67.400002
20160821003000,325.5,339.149994,49.692307,45,57.599998,0,68.099998,70.400002,67.400002
20160821004500,325.5,339.149994,49.692307,45,57.599998,0,68.099998,70.400002,67.400002
20160821010000,325.5,339.149994,49.692307,45,57.599998,0,68.099998,70.400002,67.400002
20160821011500,325.5,339.149994,49.692307,45,57.599998,0,67.900002,70.400002,67.400002
20160821013000,325.5,339.149994,49.692307,45,57.599998,0,67.900002,70.400002,67.400002
20160821014500,325.5,339.149994,49.692307,45,57.599998,0,67.900002,70.400002,67.400002
20160821020000,325.5,339.149994,49.692307,45,57.599998,0,67.800003,70.400002,67.400002
20160821021500,325.5,334.950012,49.076925,45,57.599998,0,67.800003,70.400002,67.400002
20160821023000,325.5,330.75,48.461538,45,57.599998,0,67.800003,70.400002,67.400002
20160821024500,325.5,330.75,48.461538,45,57.599998,0,67.800003,70.400002,67.400002
20160821030000,325.5,334.950012,49.076925,45,57.599998,0,67.699997,70.400002,67.400002
20160821031500,325.5,334.950012,49.076925,45,57.599998,0,67.699997,70.400002,67.400002
20160821033000,325.5,334.950012,49.076925,45,57.599998,0,67.699997,70.400002,67.400002
20160821034500,325.5,334.950012,49.076925,45,57.599998,0,67.699997,70.400002,67.400002
20160821040000,325.5,334.950012,49.076925,45,57.599998,0,67.599998,70.400002,67.400002
20160821041500,325.5,334.950012,49.076925,45,57.599998,0,67.599998,70.400002,67.400002
20160821043000,325.5,334.950012,49.076925,45,57.599998,0,67.5,70.400002,67.400002
20160821044500,325.5,334.950012,49.076925,45,57.599998,0,67.400002,70.400002,67.400002
20160821050000,325.5,330.75,48.461538,45,57.599998,0,67.400002,70.400002,67.400002
20160821051500,325.5,336.0,49.230769,45,57.599998,0,67.400002,70.400002,67.400002
20160821053000,325.5,336.0,49.230769,45,57.599998,0,67.300003,70.400002,67.400002
20160821054500,325.5,336.0,49.230769,45,57.599998,0,67.400002,70.400002,67.400002
20160821060000,325.5,336.0,49.230769,45,57.599998,0,67.300003,70.400002,67.400002
20160821061500,325.5,336.0,49.230769,45,57.599998,0,67.300003,70.400002,67.400002
20160821063000,325.5,336.0,49.230769,45,57.599998,0,67.300003,70.400002,67.400002
20160821064500,325.5,331.799988,48.615383,45,57.599998,0,67.300003,70.400002,67.400002
20160821070000,325.5,336.0,49.230769,45,57.599998,0,67.400002,70.400002,67.400002
20160821071500,325.5,336.0,49.230769,45,57.599998,0,67.400002,70.400002,67.400002
20160821073000,325.5,336.0,49.230769,45,57.599998,0,67.400002,70.400002,67.400002
20160821074500,325.5,331.799988,48.615383,45,57.599998,0,67.400002,70.400002,67.400002
20160821080000,325.5,331.799988,48.615383,45,56.799999,0,67.400002,70.400002,67.400002
20160821081500,325.5,338.100006,49.538462,45,56.799999,0,67.400002,70.400002,67.400002
20160821083000,325.5,338.100006,49.538462,45,56.799999,0,67.400002,70.400002,67.400002
20160821084500,325.5,338.100006,49.538462,45,56.799999,0,67.400002,70.400002,67.400002
20160821090000,325.5,338.100006,49.538462,45,56.799999,0,67.5,70.400002,67.400002
20160821091500,325.5,338.100006,49.538462,45,56.799999,0,67.5,70.400002,67.400002
20160821093000,325.5,338.100006,49.538462,45,56.799999,0,67.599998,70.400002,67.400002
20160821094500,325.5,338.100006,49.538462,45,56.799999,0,67.599998,70.400002,67.400002
20160821100000,325.5,338.100006,49.538462,45,56.0,0,67.599998,70.400002,67.400002
20160821101500,325.5,338.100006,49.538462,45,56.0,0,67.599998,70.400002,67.400002
20160821103000,325.5,338.100006,49.538462,45,56.0,0,67.599998,70.400002,67.400002
20160821104500,325.5,338.100006,49.538462,45,56.0,0,67.599998,70.400002,67.400002
20160821110000,325.5,338.100006,49.538462,45,56.0,0,67.599998,70.400002,67.400002
20160821111500,325.5,338.100006,49.538462,45,56.0,0,67.699997,70.400002,67.400002
20160821113000,325.5,338.100006,49.538462,45,56.700001,0,67.800003,70.400002,67.400002
20160821114500,325.5,333.899994,48.923076,45,56.700001,0,67.800003,70.400002,67.400002
20160821120000,325.5,338.100006,49.538462,45,55.900002,0,67.800003,70.0,67.0
20160821121500,325.5,338.100006,49.538462,45,55.900002,0,67.900002,70.0,67.0
20160821123000,325.5,338.100006,49.538462,45,55.900002,0,67.900002,70.400002,67.400002
20160821124500,325.5,338.100006,49.538462,45,55.900002,0,68.0,70.400002,67.400002
20160821130000,325.5,338.100006,49.538462,45,55.900002,0,68.099998,70.400002,67.400002
20160821131500,325.5,338.100006,49.538462,45,55.900002,0,68.099998,70.400002,67.400002
20160821133000,325.5,338.100006,49.538462,45,55.900002,0,68.099998,70.400002,67.400002
20160821134500,325.5,338.100006,49.538462,45,55.900002,0,68.199997,70.400002,67.400002
20160821140000,325.5,332.850006,48.769232,45,55.900002,0,68.599998,70.400002,67.400002
20160821141500,325.5,337.049988,49.384614,45,55.900002,0,68.800003,70.400002,67.400002
20160821143000,325.5,337.049988,49.384614,45,55.900002,0,68.800003,70.400002,67.400002
20160821144500,325.5,337.049988,49.384614,45,55.900002,0,69.0,70.400002,67.400002
20160821150000,325.5,337.049988,49.384614,45,55.900002,0,69.099998,70.400002,67.400002
20160821151500,325.5,337.049988,49.384614,45,55.900002,0,69.099998,70.400002,67.400002
20160821153000,325.5,337.049988,49.384614,45,56.700001,0,69.0,70.400002,67.400002
20160821154500,325.5,332.850006,48.769232,45,56.700001,0,69.0,70.400002,67.400002
20160821160000,325.5,332.850006,48.769232,45,56.700001,0,69.0,70.400002,67.400002
20160821161500,325.5,332.850006,48.769232,45,56.700001,0,68.900002,70.400002,67.400002
20160821163000,325.5,332.850006,48.769232,45,56.700001,0,68.900002,70.400002,67.400002
20160821164500,325.5,332.850006,48.769232,45,56.700001,0,68.900002,70.400002,67.400002
20160821170000,325.5,332.850006,48.769232,45,56.700001,0,68.900002,70.400002,67.400002
20160821171500,325.5,332.850006,48.769232,45,56.700001,0,68.900002,70.400002,67.400002
20160821173000,325.5,332.850006,48.769232,45,56.700001,0,69.0,70.400002,67.400002
20160821174500,325.5,332.850006,48.769232,45,56.700001,0,69.099998,70.400002,67.400002
20160821180000,325.5,328.649994,48.153845,45,56.700001,0,69.099998,70.400002,67.400002
20160821181500,325.5,328.649994,48.153845,45,56.700001,0,69.199997,70.400002,67.400002
20160821183000,325.5,328.649994,48.153845,45,56.700001,0,69.199997,70.400002,67.400002
20160821184500,325.5,328.649994,48.153845,45,56.700001,0,69.199997,70.400002,67.400002
20160821190000,325.5,328.649994,48.153845,45,57.5,0,69.199997,70.400002,67.400002
20160821191500,325.5,328.649994,48.153845,45,57.5,0,69.300003,70.400002,67.400002
20160821193000,325.5,328.649994,48.153845,45,58.299999,0,69.300003,70.400002,67.400002
20160821194500,325.5,328.649994,48.153845,45,57.5,0,69.300003,70.400002,67.400002
20160821200000,325.5,328.649994,48.153845,45,57.5,0,69.300003,70.400002,67.400002
20160821201500,325.5,328.649994,48.153845,45,57.5,0,69.199997,70.400002,67.400002
20160821203000,325.5,328.649994,48.153845,45,57.5,0,69.199997,70.400002,67.400002
20160821204500,325.5,328.649994,48.153845,45,57.5,0,69.199997,70.400002,67.400002
20160821210000,325.5,328.649994,48.153845,45,57.5,0,69.099998,70.400002,67.400002
20160821211500,325.5,328.649994,48.153845,45,57.5,0,69.099998,70.400002,67.400002
20160821213000,325.5,328.649994,48.153845,45,57.5,0,69.0,70.400002,67.400002
20160821214500,325.5,328.649994,48.153845,45,57.5,0,68.900002,70.400002,67.400002
20160821220000,325.5,328.649994,48.153845,45,57.5,0,68.800003,70.400002,67.400002
20160821221500,325.5,332.850006,48.769232,45,57.5,0,68.800003,70.400002,67.400002
20160821223000,325.5,332.850006,48.769232,45,57.5,0,68.800003,70.400002,67.400002
20160821224500,325.5,341.25,50.0,45,57.5,0,68.699997,70.0,67.0
20160821230000,325.5,341.25,50.0,45,57.5,0,68.699997,70.0,67.0
20160821231500,325.5,341.25,50.0,45,57.5,0,68.599998,70.300003,67.300003
20160821233000,325.5,341.25,50.0,45,57.5,0,68.599998,70.0,67.0
20160821234500,325.5,341.25,50.0,45,57.5,0,68.5,70.400002,67.400002
20160822000000,325.5,341.25,50.0,45,57.5,0,68.5,70.400002,67.400002
20160822001500,325.5,341.25,50.0,45,57.5,0,68.400002,70.400002,67.400002
20160822003000,325.5,341.25,50.0,45,57.5,0,68.400002,70.400002,67.400002
20160822004500,325.5,341.25,50.0,45,57.5,0,68.400002,70.400002,67.400002
20160822010000,325.5,333.899994,48.923076,45,57.5,0,68.300003,70.400002,67.400002
20160822011500,325.5,333.899994,48.923076,45,57.5,0,68.400002,70.400002,67.400002
20160822013000,325.5,333.899994,48.923076,45,57.5,0,68.300003,70.400002,67.400002
20160822014500,325.5,333.899994,48.923076,45,57.5,0,68.300003,70.400002,67.400002
20160822020000,325.5,333.899994,48.923076,45,57.5,0,68.300003,70.400002,67.400002
20160822021500,325.5,333.899994,48.923076,45,57.5,0,68.300003,70.400002,67.400002
20160822023000,325.5,333.899994,48.923076,45,57.5,0,68.199997,70.400002,67.400002
20160822024500,325.5,333.899994,48.923076,45,57.5,0,68.099998,70.400002,67.400002
20160822030000,325.5,333.899994,48.923076,45,57.5,0,68.099998,70.400002,67.400002
20160822031500,325.5,333.899994,48.923076,45,57.5,0,68.099998,70.400002,67.400002
20160822033000,325.5,333.899994,48.923076,45,57.5,0,68.099998,70.400002,67.400002
20160822034500,325.5,333.899994,48.923076,45,57.5,0,68.099998,70.400002,67.400002
20160822040000,325.5,333.899994,48.923076,45,57.5,0,68.0,70.400002,67.400002
20160822041500,325.5,333.899994,48.923076,45,57.5,0,68.0,70.400002,67.400002
20160822043000,325.5,339.149994,49.692307,45,57.5,0,68.0,70.400002,67.400002
20160822044500,325.5,339.149994,49.692307,45,58.299999,0,67.900002,70.400002,67.400002
20160822050000,325.5,339.149994,49.692307,45,57.200001,0,67.900002,70.400002,67.400002
20160822051500,325.5,339.149994,49.692307,45,57.200001,0,67.800003,70.400002,67.400002
20160822053000,325.5,339.149994,49.692307,45,57.200001,0,67.800003,70.400002,67.400002
20160822054500,325.5,339.149994,49.692307,45,57.200001,0,67.800003,70.400002,67.400002
20160822060000,325.5,339.149994,49.692307,45,57.200001,0,67.800003,70.400002,67.400002
20160822061500,325.5,339.149994,49.692307,45,57.200001,0,67.800003,70.400002,67.400002
20160822063000,325.5,339.149994,49.692307,45,57.200001,0,67.699997,70.400002,67.400002
20160822064500,325.5,339.149994,49.692307,45,57.200001,0,67.699997,70.400002,67.400002
20160822070000,325.5,339.149994,49.692307,45,57.200001,0,67.5,70.400002,67.400002
20160822071500,325.5,339.149994,49.692307,45,57.200001,0,67.400002,70.400002,67.400002
20160822073000,325.5,339.149994,49.692307,45,57.200001,0,67.400002,70.400002,67.400002
20160822074500,325.5,339.149994,49.692307,45,57.200001,0,67.599998,70.400002,67.400002
20160822080000,325.5,339.149994,49.692307,45,57.200001,0,67.699997,70.400002,67.400002
20160822081500,325.5,339.149994,49.692307,45,57.200001,0,67.800003,70.400002,67.400002
20160822083000,325.5,331.799988,48.615383,45,57.200001,0,67.900002,70.400002,67.400002
20160822084500,325.5,331.799988,48.615383,45,57.200001,0,68.0,70.400002,67.400002
20160822090000,325.5,326.549988,47.846152,45,57.200001,0,68.199997,70.400002,67.400002
20160822091500,325.5,322.350006,47.23077,45,57.200001,0,68.300003,70.400002,67.400002
20160822093000,325.5,322.350006,47.23077,45,57.200001,0,68.300003,70.400002,67.400002
20160822094500,325.5,322.350006,47.23077,45,57.200001,0,68.400002,70.400002,67.400002
20160822100000,325.5,322.350006,47.23077,45,56.400002,0,68.599998,70.400002,67.400002
20160822101500,325.5,322.350006,47.23077,45,56.400002,0,68.699997,70.400002,67.400002
20160822103000,325.5,322.350006,47.23077,45,56.400002,0,68.800003,70.400002,67.400002
20160822104500,325.5,322.350006,47.23077,45,57.099998,0,68.900002,70.400002,67.400002
20160822110000,325.5,327.600006,48.000001,45,57.099998,0,68.800003,70.400002,67.400002
20160822111500,325.5,327.600006,48.000001,45,56.400002,0,68.800003,70.400002,67.400002
20160822113000,325.5,321.299988,47.076921,45,56.400002,0,68.800003,70.400002,67.400002
20160822114500,325.5,325.5,47.692308,45,56.400002,0,68.900002,70.400002,67.400002
20160822120000,325.5,325.5,47.692308,45,57.099998,0,68.900002,70.400002,67.400002
20160822121500,325.5,320.25,46.923077,45,57.099998,0,68.900002,70.400002,67.400002
20160822123000,325.5,327.600006,48.000001,45,56.099998,0,69.0,70.400002,67.400002
20160822124500,325.5,327.600006,48.000001,45,56.700001,0,69.0,70.400002,67.400002
20160822130000,325.5,322.350006,47.23077,45,56.700001,0,69.099998,70.400002,67.400002
20160822131500,325.5,322.350006,47.23077,45,57.5,0,69.199997,70.400002,67.400002
20160822133000,325.5,322.350006,47.23077,45,57.5,0,69.400002,70.400002,67.400002
20160822134500,325.5,322.350006,47.23077,45,57.5,0,69.599998,70.400002,67.400002
20160822140000,325.5,329.700012,48.307694,45,57.5,0,69.599998,70.400002,67.400002
20160822141500,325.5,329.700012,48.307694,45,57.5,0,69.699997,70.400002,67.400002
20160822143000,325.5,329.700012,48.307694,45,57.5,0,69.699997,70.400002,67.400002
20160822144500,325.5,338.100006,49.538462,45,57.5,0,69.800003,70.400002,67.400002
20160822150000,325.5,338.100006,49.538462,45,57.5,0,69.800003,70.400002,67.400002
20160822151500,325.5,338.100006,49.538462,45,57.5,0,69.800003,70.400002,67.400002
20160822153000,325.5,331.799988,48.615383,45,57.5,0,69.800003,70.400002,67.400002
20160822154500,325.5,331.799988,48.615383,45,57.5,0,69.800003,70.400002,67.400002
20160822160000,325.5,331.799988,48.615383,45,56.799999,0,69.800003,70.400002,67.400002
20160822161500,325.5,331.799988,48.615383,45,57.400002,0,69.800003,70.400002,67.400002
20160822163000,325.5,337.049988,49.384614,45,56.799999,0,69.800003,70.400002,67.400002
20160822164500,325.5,337.049988,49.384614,45,56.799999,0,69.699997,70.400002,67.400002
20160822170000,325.5,337.049988,49.384614,45,56.799999,0,69.699997,70.400002,67.400002
20160822171500,325.5,337.049988,49.384614,45,56.799999,0,69.699997,70.400002,67.400002
20160822173000,325.5,337.049988,49.384614,45,57.5,0,69.800003,70.400002,67.400002
20160822174500,325.5,337.049988,49.384614,45,57.5,0,69.699997,70.400002,67.400002
20160822180000,325.5,337.049988,49.384614,45,56.799999,0,69.699997,70.400002,67.400002
20160822181500,325.5,337.049988,49.384614,45,56.799999,0,69.800003,70.400002,67.400002
20160822183000,325.5,337.049988,49.384614,45,57.5,0,69.800003,70.400002,67.400002
20160822184500,325.5,337.049988,49.384614,45,57.5,0,69.800003,70.400002,67.400002
20160822190000,325.5,337.049988,49.384614,45,57.5,0,69.800003,70.400002,67.400002
20160822191500,325.5,337.049988,49.384614,45,57.5,0,69.800003,70.400002,67.400002
20160822193000,325.5,337.049988,49.384614,45,57.5,0,69.699997,70.400002,67.400002
20160822194500,325.5,337.049988,49.384614,45,57.5,0,69.699997,70.400002,67.400002
20160822200000,325.5,337.049988,49.384614,45,57.5,0,69.699997,70.400002,67.400002
20160822201500,325.5,337.049988,49.384614,45,57.5,0,69.599998,70.400002,67.400002
20160822203000,325.5,337.049988,49.384614,45,57.5,0,69.599998,70.400002,67.400002
20160822204500,325.5,332.850006,48.769232,45,57.5,0,69.599998,70.400002,67.400002
20160822210000,325.5,332.850006,48.769232,45,57.5,0,69.5,70.400002,67.400002
20160822211500,325.5,332.850006,48.769232,45,57.5,0,69.599998,70.400002,67.400002
20160822213000,325.5,332.850006,48.769232,45,57.5,0,69.400002,70.400002,67.400002
20160822214500,325.5,332.850006,48.769232,45,57.5,0,69.400002,70.400002,67.400002
20160822220000,325.5,332.850006,48.769232,45,57.5,0,69.400002,70.400002,67.400002
20160822221500,325.5,332.850006,48.769232,45,57.5,0,69.400002,70.400002,67.400002
20160822223000,325.5,332.850006,48.769232,45,57.5,0,69.400002,70.400002,67.400002
20160822224500,325.5,332.850006,48.769232,45,57.5,0,69.300003,70.400002,67.400002
20160822230000,325.5,332.850006,48.769232,45,57.5,0,69.199997,70.400002,67.400002
20160822231500,325.5,332.850006,48.769232,45,57.5,0,69.199997,70.400002,67.400002
20160822233000,325.5,332.850006,48.769232,45,57.5,0,69.099998,70.400002,67.400002
20160822234500,325.5,332.850006,48.769232,45,57.5,0,69.099998,70.400002,67.400002
20160823000000,325.5,332.850006,48.769232,45,57.5,0,69.099998,70.400002,67.400002
20160823001500,325.5,332.850006,48.769232,45,57.5,0,69.099998,70.400002,67.400002
20160823003000,325.5,332.850006,48.769232,45,57.5,0,69.099998,70.400002,67.400002
20160823004500,325.5,332.850006,48.769232,45,57.5,0,69.099998,70.400002,67.400002
20160823010000,325.5,332.850006,48.769232,45,57.5,0,69.0,70.400002,67.400002
20160823011500,325.5,332.850006,48.769232,45,57.5,0,69.0,70.400002,67.400002
20160823013000,325.5,332.850006,48.769232,45,57.5,0,68.900002,70.400002,67.400002
20160823014500,325.5,332.850006,48.769232,45,57.5,0,68.900002,70.400002,67.400002
20160823020000,325.5,332.850006,48.769232,45,57.5,0,68.800003,70.400002,67.400002
20160823021500,325.5,332.850006,48.769232,45,57.5,0,68.699997,70.400002,67.400002
20160823023000,325.5,332.850006,48.769232,45,57.5,0,68.699997,70.400002,67.400002
20160823024500,325.5,337.049988,49.384614,45,57.5,0,68.699997,70.400002,67.400002
20160823030000,325.5,332.850006,48.769232,45,57.5,0,68.699997,70.400002,67.400002
20160823031500,325.5,332.850006,48.769232,45,57.5,0,68.699997,70.400002,67.400002
20160823033000,325.5,332.850006,48.769232,45,57.5,0,68.699997,70.400002,67.400002
20160823034500,325.5,332.850006,48.769232,45,57.5,0,68.699997,70.400002,67.400002
20160823040000,325.5,332.850006,48.769232,45,57.5,0,68.699997,70.400002,67.400002
20160823041500,325.5,332.850006,48.769232,45,57.5,0,68.599998,70.400002,67.400002
20160823043000,325.5,332.850006,48.769232,45,57.5,0,68.599998,70.400002,67.400002
20160823044500,325.5,332.850006,48.769232,45,57.5,0,68.599998,70.400002,67.400002
20160823050000,325.5,332.850006,48.769232,45,57.5,0,68.5,70.400002,67.400002
20160823051500,325.5,332.850006,48.769232,45,57.5,0,68.400002,70.400002,67.400002
20160823053000,325.5,332.850006,48.769232,45,57.5,0,68.400002,70.400002,67.400002
20160823054500,325.5,332.850006,48.769232,45,57.5,0,68.300003,70.400002,67.400002
20160823060000,325.5,332.850006,48.769232,45,57.5,0,68.400002,70.400002,67.400002
20160823061500,325.5,332.850006,48.769232,45,57.5,0,68.400002,70.400002,67.400002
20160823063000,325.5,332.850006,48.769232,45,57.5,0,68.300003,70.400002,67.400002
20160823064500,325.5,332.850006,48.769232,45,57.5,0,68.099998,70.400002,67.400002
20160823070000,325.5,337.049988,49.384614,45,57.5,0,68.099998,70.400002,67.400002
20160823071500,325.5,337.049988,49.384614,45,57.5,0,68.099998,70.400002,67.400002
20160823073000,325.5,321.299988,47.076921,45,57.5,0,68.300003,70.400002,67.400002
20160823074500,325.5,321.299988,47.076921,45,57.5,0,68.300003,70.400002,67.400002
20160823080000,325.5,328.649994,48.153845,45,57.5,0,68.400002,70.400002,67.400002
20160823081500,325.5,328.649994,48.153845,45,56.900002,0,68.400002,70.400002,67.400002
20160823083000,325.5,321.299988,47.076921,45,58.400002,0,68.599998,70.400002,67.400002
20160823084500,325.5,321.299988,47.076921,45,58.400002,0,69.099998,70.400002,67.400002
20160823090000,325.5,321.299988,47.076921,45,57.200001,0,69.099998,70.400002,67.400002
20160823091500,325.5,321.299988,47.076921,45,56.0,0,68.900002,70.400002,67.400002
20160823093000,325.5,321.299988,47.076921,45,56.0,0,69.0,70.400002,67.400002
20160823094500,325.5,321.299988,47.076921,45,56.0,0,69.099998,70.400002,67.400002
20160823100000,325.5,336.0,49.230769,46,56.0,0,69.099998,70.400002,67.400002
20160823101500,325.5,363.299988,53.230767,48,56.0,0,69.099998,70.0,67.0
20160823103000,325.5,333.899994,48.923076,46,56.0,0,69.199997,70.400002,67.400002
20160823104500,325.5,338.100006,49.538462,46,56.0,0,69.199997,70.400002,67.400002
20160823110000,325.5,338.100006,49.538462,46,56.700001,0,69.199997,70.400002,67.400002
20160823111500,325.5,338.100006,49.538462,46,56.700001,0,69.300003,70.400002,67.400002
20160823113000,325.5,338.100006,49.538462,46,56.700001,0,69.199997,70.400002,67.400002
20160823114500,325.5,338.100006,49.538462,46,56.700001,0,69.300003,70.400002,67.400002
20160823120000,325.5,332.850006,48.769232,45,56.700001,0,69.199997,70.400002,67.400002
20160823121500,325.5,332.850006,48.769232,45,56.700001,0,69.300003,70.400002,67.400002
20160823123000,325.5,348.600006,51.076924,47,56.0,0,69.400002,70.0,67.0
20160823124500,325.5,348.600006,51.076924,47,56.0,0,69.400002,70.0,67.0
20160823130000,325.5,342.299988,50.153844,46,56.0,0,69.599998,70.400002,67.400002
20160823131500,325.5,342.299988,50.153844,46,56.0,0,69.599998,70.400002,67.400002
20160823133000,325.5,346.5,50.769231,46,56.799999,0,69.599998,70.400002,67.400002
20160823134500,325.5,340.200012,49.846156,46,56.799999,0,69.599998,70.400002,67.400002
20160823140000,325.5,340.200012,49.846156,45,56.799999,0,69.599998,70.400002,67.400002
20160823141500,325.5,332.850006,48.769232,45,56.799999,0,69.599998,70.400002,67.400002
20160823143000,325.5,332.850006,48.769232,45,56.799999,0,69.699997,70.400002,67.400002
20160823144500,325.5,327.600006,48.000001,45,56.799999,0,69.800003,70.400002,67.400002
20160823150000,325.5,327.600006,48.000001,45,56.799999,0,69.900002,70.400002,67.400002
20160823151500,325.5,327.600006,48.000001,45,56.799999,0,70.0,70.400002,67.400002
20160823153000,325.5,318.149994,46.615384,45,56.799999,0,70.0,70.400002,67.400002
20160823154500,325.5,318.149994,46.615384,45,57.5,0,70.099998,70.400002,67.400002
20160823160000,325.5,322.350006,47.23077,45,57.5,0,70.199997,70.400002,67.400002
20160823161500,325.5,322.350006,47.23077,45,56.799999,0,70.199997,70.199997,67.199997
20160823163000,325.5,329.700012,48.307694,45,56.799999,0,70.099998,70.0,67.0
20160823164500,325.5,329.700012,48.307694,45,56.799999,0,70.099998,70.0,67.0
20160823170000,325.5,329.700012,48.307694,45,56.799999,0,70.099998,70.0,67.0
20160823171500,325.5,329.700012,48.307694,45,56.799999,0,70.099998,70.0,67.0
20160823173000,325.5,329.700012,48.307694,45,56.799999,0,70.099998,70.0,67.0
20160823174500,325.5,329.700012,48.307694,45,56.799999,0,70.199997,70.0,67.0
20160823180000,325.5,329.700012,48.307694,45,56.799999,0,70.199997,70.400002,67.400002
20160823181500,325.5,334.950012,49.076925,45,56.799999,0,70.199997,70.400002,67.400002
20160823183000,325.5,334.950012,49.076925,45,56.799999,0,70.199997,70.400002,67.400002
20160823184500,325.5,334.950012,49.076925,45,56.799999,0,70.199997,70.400002,67.400002
20160823190000,325.5,334.950012,49.076925,45,56.799999,0,70.099998,70.400002,67.400002
20160823191500,325.5,334.950012,49.076925,45,56.799999,0,70.099998,70.400002,67.400002
20160823193000,325.5,334.950012,49.076925,45,56.799999,0,70.0,70.400002,67.400002
20160823194500,325.5,330.75,48.461538,45,56.799999,0,70.0,70.400002,67.400002
20160823200000,325.5,330.75,48.461538,45,57.5,0,70.0,70.400002,67.400002
20160823201500,325.5,330.75,48.461538,45,57.5,0,70.099998,70.400002,67.400002
20160823203000,325.5,330.75,48.461538,45,57.5,0,70.0,70.400002,67.400002
20160823204500,325.5,330.75,48.461538,45,57.5,0,70.0,70.400002,67.400002
20160823210000,325.5,330.75,48.461538,45,57.5,0,70.0,70.400002,67.400002
20160823211500,325.5,330.75,48.461538,45,57.5,0,70.0,70.400002,67.400002
20160823213000,325.5,330.75,48.461538,45,57.5,0,70.0,70.400002,67.400002
20160823214500,325.5,330.75,48.461538,45,57.5,0,70.0,70.400002,67.400002
20160823220000,325.5,334.950012,49.076925,45,57.5,0,70.0,70.400002,67.400002
20160823221500,325.5,334.950012,49.076925,45,57.5,0,70.0,70.400002,67.400002
20160823223000,325.5,334.950012,49.076925,45,57.5,0,69.900002,70.400002,67.400002
20160823224500,325.5,334.950012,49.076925,45,57.5,0,69.900002,70.400002,67.400002
20160823230000,325.5,330.75,48.461538,45,57.5,0,69.800003,70.400002,67.400002
20160823231500,325.5,337.049988,49.384614,45,57.5,0,69.800003,70.400002,67.400002
20160823233000,325.5,332.850006,48.769232,45,57.5,0,69.699997,70.400002,67.400002
20160823234500,325.5,363.299988,53.230767,47,57.5,0,69.599998,69.400002,66.400002
20160824000000,325.5,392.700012,57.538463,49,57.5,0,69.400002,69.400002,66.400002
20160824001500,325.5,392.700012,57.538463,49,57.5,0,69.300003,69.400002,66.400002
20160824003000,325.5,384.299988,56.307691,49,57.5,0,69.199997,69.400002,66.400002
20160824004500,325.5,384.299988,56.307691,49,57.5,0,69.199997,69.300003,66.300003
20160824010000,325.5,376.950012,55.230771,49,57.5,0,69.099998,69.0,66.0
20160824011500,325.5,360.149994,52.76923,48,57.5,0,69.599998,69.400002,66.400002
20160824013000,325.5,392.700012,57.538463,51,57.5,0,69.199997,68.900002,65.900002
20160824014500,325.5,341.25,50.0,46,57.5,0,69.099998,70.400002,67.400002
20160824020000,325.5,334.950012,49.076925,46,57.5,0,69.199997,70.400002,67.400002
20160824021500,325.5,340.200012,49.846156,46,57.5,0,69.199997,70.400002,67.400002
20160824023000,325.5,340.200012,49.846156,46,57.5,0,69.099998,70.400002,67.400002
20160824024500,325.5,340.200012,49.846156,46,57.5,0,69.099998,70.400002,67.400002
20160824030000,325.5,340.200012,49.846156,46,57.5,0,69.099998,70.400002,67.400002
20160824031500,325.5,340.200012,49.846156,46,57.5,0,69.099998,70.400002,67.400002
20160824033000,325.5,340.200012,49.846156,46,57.5,0,69.099998,70.400002,67.400002
20160824034500,325.5,340.200012,49.846156,46,57.5,0,69.099998,70.400002,67.400002
20160824040000,325.5,333.899994,48.923076,45,57.5,0,69.099998,70.400002,67.400002
20160824041500,325.5,333.899994,48.923076,45,57.5,0,69.0,70.400002,67.400002
20160824043000,325.5,333.899994,48.923076,45,57.5,0,68.900002,70.400002,67.400002
20160824044500,325.5,333.899994,48.923076,45,57.5,0,68.900002,70.400002,67.400002
20160824050000,325.5,333.899994,48.923076,45,57.5,0,68.900002,70.400002,67.400002
20160824051500,325.5,333.899994,48.923076,45,57.5,0,68.800003,70.400002,67.400002
20160824053000,325.5,333.899994,48.923076,45,57.5,0,68.699997,70.400002,67.400002
20160824054500,325.5,333.899994,48.923076,45,57.5,0,68.699997,70.400002,67.400002
20160824060000,325.5,333.899994,48.923076,45,57.5,0,68.699997,70.400002,67.400002
20160824061500,325.5,333.899994,48.923076,45,57.5,0,68.699997,70.400002,67.400002
20160824063000,325.5,333.899994,48.923076,45,57.5,0,68.699997,70.400002,67.400002
20160824064500,325.5,333.899994,48.923076,45,57.5,0,68.699997,70.400002,67.400002
20160824070000,325.5,333.899994,48.923076,45,57.5,0,68.699997,70.400002,67.400002
20160824071500,325.5,333.899994,48.923076,45,57.5,0,68.699997,70.400002,67.400002
20160824073000,325.5,333.899994,48.923076,45,57.5,0,68.699997,70.400002,67.400002
20160824074500,325.5,318.149994,46.615384,45,57.5,0,68.800003,70.400002,67.400002
20160824080000,325.5,318.149994,46.615384,45,57.5,0,68.900002,70.400002,67.400002
20160824081500,325.5,318.149994,46.615384,45,57.5,0,68.900002,70.400002,67.400002
20160824083000,325.5,341.25,50.0,46,57.5,0,68.900002,70.400002,67.400002
20160824084500,325.5,336.0,49.230769,46,56.799999,0,69.0,70.300003,67.300003
20160824090000,325.5,336.0,49.230769,46,56.799999,0,69.0,70.400002,67.400002
20160824091500,325.5,336.0,49.230769,46,56.799999,0,68.900002,70.400002,67.400002
20160824093000,325.5,336.0,49.230769,46,56.799999,0,69.099998,70.400002,67.400002
20160824094500,325.5,336.0,49.230769,46,56.799999,0,69.099998,70.400002,67.400002
20160824100000,325.5,331.799988,48.615383,46,56.799999,0,69.199997,70.300003,67.300003
20160824101500,325.5,336.0,49.230769,46,56.799999,0,69.300003,70.300003,67.300003
20160824103000,325.5,336.0,49.230769,46,56.799999,0,69.300003,70.300003,67.300003
20160824104500,325.5,336.0,49.230769,46,56.799999,0,69.199997,70.400002,67.400002
20160824110000,325.5,336.0,49.230769,46,56.799999,0,69.300003,70.300003,67.300003
20160824111500,325.5,336.0,49.230769,46,56.799999,0,69.400002,70.300003,67.300003
20160824113000,325.5,336.0,49.230769,46,56.799999,0,69.400002,70.300003,67.300003
20160824114500,325.5,336.0,49.230769,46,56.799999,0,69.400002,70.300003,67.300003
20160824120000,325.5,336.0,49.230769,46,56.799999,0,69.599998,70.199997,67.199997
20160824121500,325.5,336.0,49.230769,46,56.799999,0,69.5,70.099998,67.099998
20160824123000,325.5,344.399994,50.461538,46,56.799999,0,69.400002,70.0,67.0
20160824124500,325.5,337.049988,49.384614,46,56.799999,0,69.400002,70.0,67.0
20160824130000,325.5,332.850006,48.769232,46,56.799999,0,69.599998,70.0,67.0
20160824131500,325.5,332.850006,48.769232,46,56.799999,0,69.599998,70.0,67.0
20160824133000,325.5,332.850006,48.769232,46,56.799999,0,69.599998,70.0,67.0
20160824134500,325.5,326.549988,47.846152,46,56.799999,0,69.699997,70.0,67.0
20160824140000,325.5,331.799988,48.615383,46,56.799999,0,69.699997,70.0,67.0
20160824141500,325.5,337.049988,49.384614,46,56.799999,0,69.599998,70.0,67.0
20160824143000,325.5,337.049988,49.384614,46,56.799999,0,69.5,70.0,67.0
20160824144500,325.5,337.049988,49.384614,45,56.799999,0,69.599998,70.0,67.0
20160824150000,325.5,337.049988,49.384614,45,56.799999,0,69.599998,70.0,67.0
20160824151500,325.5,332.850006,48.769232,45,56.799999,0,69.5,70.0,67.0
20160824153000,325.5,332.850006,48.769232,46,56.799999,0,69.599998,69.900002,66.900002
20160824154500,325.5,332.850006,48.769232,46,56.799999,0,69.599998,69.900002,66.900002
20160824160000,325.5,338.100006,49.538462,47,56.799999,0,69.400002,69.900002,66.900002
20160824161500,325.5,338.100006,49.538462,47,56.799999,0,69.400002,69.400002,66.400002
20160824163000,325.5,338.100006,49.538462,46,56.799999,0,69.400002,69.900002,66.900002
20160824164500,325.5,338.100006,49.538462,47,56.799999,0,69.300003,69.900002,66.900002
20160824170000,325.5,338.100006,49.538462,47,56.799999,0,69.400002,69.5,66.5
20160824171500,325.5,338.100006,49.538462,46,57.5,0,69.5,69.900002,66.900002
20160824173000,325.5,338.100006,49.538462,46,56.799999,0,69.400002,69.400002,66.400002
20160824174500,325.5,338.100006,49.538462,46,56.799999,0,69.300003,69.400002,66.400002
20160824180000,325.5,353.850006,51.846155,47,56.799999,0,69.300003,68.900002,65.900002
20160824181500,325.5,368.549988,53.999998,48,56.799999,0,69.199997,69.400002,66.400002
20160824183000,325.5,368.549988,53.999998,48,56.799999,0,69.199997,69.400002,66.400002
20160824184500,325.5,342.299988,50.153844,46,56.799999,0,69.0,69.400002,66.400002
20160824190000,325.5,337.049988,49.384614,45,56.799999,0,69.0,69.400002,66.400002
20160824191500,325.5,337.049988,49.384614,45,56.799999,0,69.0,69.400002,66.400002
20160824193000,325.5,343.350006,50.307693,46,56.799999,0,68.900002,69.400002,66.400002
20160824194500,325.5,343.350006,50.307693,46,56.799999,0,68.900002,69.400002,66.400002
20160824200000,325.5,343.350006,50.307693,46,56.799999,0,68.900002,69.400002,66.400002
20160824201500,325.5,343.350006,50.307693,46,56.799999,0,68.900002,68.900002,65.900002
20160824203000,325.5,368.549988,53.999998,49,57.5,0,68.800003,68.0,64.400002
20160824204500,325.5,339.149994,49.692307,45,57.5,0,68.800003,69.400002,66.400002
20160824210000,325.5,351.75,51.538462,47,57.5,0,68.699997,68.900002,65.900002
20160824211500,325.5,337.049988,49.384614,45,57.5,0,68.699997,69.400002,66.400002
20160824213000,325.5,337.049988,49.384614,45,57.5,0,68.800003,69.400002,66.400002
20160824214500,325.5,337.049988,49.384614,45,57.5,0,68.699997,69.800003,66.800003
20160824220000,325.5,337.049988,49.384614,45,57.5,0,68.699997,69.900002,66.900002
20160824221500,325.5,331.799988,48.615383,45,57.5,0,68.699997,69.900002,66.900002
20160824223000,325.5,331.799988,48.615383,45,57.5,0,68.699997,69.900002,66.900002
20160824224500,325.5,337.049988,49.384614,45,57.5,0,68.599998,69.900002,66.900002
20160824230000,325.5,337.049988,49.384614,45,57.5,0,68.599998,69.900002,66.900002
20160824231500,325.5,337.049988,49.384614,46,57.5,0,68.400002,69.699997,66.699997
20160824233000,325.5,337.049988,49.384614,46,57.5,0,68.400002,69.5,66.5
20160824234500,325.5,337.049988,49.384614,46,57.5,0,68.400002,69.5,66.5
20160825000000,325.5,337.049988,49.384614,46,57.5,0,68.5,69.5,66.5
20160825001500,325.5,337.049988,49.384614,46,57.5,0,68.400002,69.5,66.5
20160825003000,325.5,455.700012,66.769233,56,57.5,0,68.400002,68.0,64.800003
20160825004500,325.5,435.75,63.846154,54,56.799999,0,68.0,68.099998,65.099998
20160825010000,325.5,407.399994,59.692307,52,56.799999,0,67.900002,68.400002,65.400002
20160825011500,325.5,493.5,72.307692,59,56.799999,0,67.800003,68.0,63.799999
20160825013000,325.5,400.049988,58.615383,51,56.799999,0,67.599998,68.400002,65.400002
20160825014500,325.5,376.950012,55.230771,49,56.799999,0,67.800003,68.400002,65.400002
20160825020000,325.5,343.350006,50.307693,46,57.5,0,67.800003,68.400002,65.400002
20160825021500,325.5,352.799988,51.692306,47,57.5,0,67.800003,69.5,66.5
20160825023000,325.5,340.200012,49.846156,46,57.5,0,67.800003,69.900002,66.900002
20160825024500,325.5,375.899994,55.076922,49,57.5,0,67.800003,69.400002,66.400002
20160825030000,325.5,338.100006,49.538462,46,57.5,0,67.5,68.900002,65.900002
20160825031500,325.5,353.850006,51.846155,47,57.5,0,67.599998,68.5,65.5
20160825033000,325.5,344.399994,50.461538,47,57.5,0,67.5,68.900002,65.900002
20160825034500,325.5,344.399994,50.461538,47,57.5,0,67.599998,69.400002,66.400002
20160825040000,325.5,338.100006,49.538462,46,57.5,0,67.599998,69.400002,66.400002
20160825041500,325.5,338.100006,49.538462,46,57.5,0,67.599998,69.400002,66.400002
20160825043000,325.5,342.299988,50.153844,46,57.5,0,67.699997,69.400002,66.400002
20160825044500,325.5,342.299988,50.153844,46,57.5,0,67.699997,69.400002,66.400002
20160825050000,325.5,342.299988,50.153844,46,57.5,0,67.599998,69.400002,66.400002
20160825051500,325.5,336.0,49.230769,46,57.5,0,67.699997,69.400002,66.400002
20160825053000,325.5,336.0,49.230769,46,57.5,0,67.699997,69.400002,66.400002
20160825054500,325.5,336.0,49.230769,46,57.5,0,67.699997,69.400002,66.400002
20160825060000,325.5,336.0,49.230769,46,57.5,0,67.800003,69.400002,66.400002
20160825061500,325.5,336.0,49.230769,46,57.5,0,67.800003,69.0,66.0
20160825063000,325.5,336.0,49.230769,46,57.5,0,67.900002,69.099998,66.099998
20160825064500,325.5,354.899994,51.999999,47,57.5,0,67.800003,69.0,66.0
20160825070000,325.5,334.950012,49.076925,45,57.5,0,67.800003,69.400002,66.400002
20160825071500,325.5,334.950012,49.076925,45,57.5,0,67.800003,69.400002,66.400002
20160825073000,325.5,334.950012,49.076925,45,57.5,0,68.099998,69.400002,66.400002
20160825074500,325.5,334.950012,49.076925,45,56.799999,0,68.199997,69.400002,66.400002
20160825080000,325.5,384.299988,56.307691,50,56.799999,0,68.199997,68.900002,65.900002
20160825081500,325.5,340.200012,49.846156,46,57.5,0,68.199997,69.400002,66.400002
20160825083000,325.5,421.049988,61.692306,54,56.700001,0,68.099998,68.5,65.5
20160825084500,325.5,384.299988,56.307691,51,56.700001,0,68.099998,68.0,64.900002
20160825090000,325.5,376.950012,55.230771,51,56.700001,0,68.099998,68.0,64.900002
20160825091500,325.5,351.75,51.538462,48,56.700001,0,68.099998,69.900002,66.900002
20160825093000,325.5,336.0,49.230769,47,56.700001,0,68.300003,69.900002,66.900002
20160825094500,325.5,336.0,49.230769,47,56.700001,0,68.400002,69.900002,66.900002
20160825100000,325.5,331.799988,48.615383,47,56.700001,0,68.599998,69.900002,66.900002
20160825101500,325.5,331.799988,48.615383,47,56.700001,0,68.699997,69.900002,66.900002
20160825103000,325.5,327.600006,48.000001,47,56.700001,0,68.699997,69.900002,66.900002
20160825104500,325.5,338.100006,49.538462,47,56.700001,0,68.699997,69.900002,66.900002
20160825110000,325.5,338.100006,49.538462,47,56.700001,0,68.900002,69.900002,66.900002
20160825111500,325.5,329.700012,48.307694,47,56.700001,0,68.900002,69.900002,66.900002
20160825113000,325.5,337.049988,49.384614,47,56.700001,0,68.900002,69.699997,66.699997
20160825114500,325.5,337.049988,49.384614,47,56.700001,0,68.800003,69.5,66.5
20160825120000,325.5,337.049988,49.384614,47,56.700001,0,68.900002,69.5,66.5
20160825121500,325.5,337.049988,49.384614,47,56.700001,0,68.900002,69.699997,66.699997
20160825123000,325.5,337.049988,49.384614,47,56.700001,0,68.900002,69.900002,66.900002
20160825124500,325.5,337.049988,49.384614,47,56.700001,0,68.800003,69.900002,66.900002
20160825130000,325.5,337.049988,49.384614,47,57.599998,0,69.0,69.900002,66.900002
20160825131500,325.5,337.049988,49.384614,47,57.599998,0,69.199997,69.900002,66.900002
20160825133000,325.5,341.25,50.0,47,57.599998,0,69.300003,69.599998,66.599998
20160825134500,325.5,341.25,50.0,47,57.599998,0,69.300003,69.5,66.5
20160825140000,325.5,341.25,50.0,47,57.599998,0,69.300003,69.5,66.5
20160825141500,325.5,347.549988,50.923075,47,57.599998,0,69.400002,69.400002,66.400002
20160825143000,325.5,347.549988,50.923075,47,57.599998,0,69.400002,69.400002,66.400002
20160825144500,325.5,347.549988,50.923075,47,57.599998,0,69.5,69.5,66.5
20160825150000,325.5,352.799988,51.692306,47,57.599998,0,69.300003,69.5,66.5
20160825151500,325.5,352.799988,51.692306,47,57.0,0,69.199997,69.400002,66.400002
20160825153000,325.5,341.25,50.0,47,57.0,0,69.099998,69.400002,66.400002
20160825154500,325.5,341.25,50.0,46,57.0,0,69.0,69.400002,66.400002
20160825160000,325.5,328.649994,48.153845,46,57.0,0,68.900002,69.400002,66.400002
20160825161500,325.5,333.899994,48.923076,46,57.0,0,68.900002,69.400002,66.400002
20160825163000,325.5,333.899994,48.923076,46,57.599998,0,68.900002,69.900002,66.900002
20160825164500,325.5,339.149994,49.692307,46,57.599998,0,68.800003,69.900002,66.900002
20160825170000,325.5,339.149994,49.692307,46,57.599998,0,68.900002,70.099998,67.099998
20160825171500,325.5,339.149994,49.692307,46,57.599998,0,68.800003,70.300003,67.300003
20160825173000,325.5,339.149994,49.692307,46,57.599998,0,68.699997,70.300003,67.300003
20160825174500,325.5,330.75,48.461538,46,57.599998,0,68.699997,70.300003,67.300003
20160825180000,325.5,337.049988,49.384614,46,57.599998,0,68.599998,70.300003,67.300003
20160825181500,325.5,332.850006,48.769232,46,57.599998,0,68.599998,70.300003,67.300003
20160825183000,325.5,332.850006,48.769232,46,57.599998,0,68.5,70.300003,67.300003
20160825184500,325.5,326.549988,47.846152,46,57.599998,0,68.400002,70.300003,67.300003
20160825190000,325.5,326.549988,47.846152,46,57.599998,0,68.400002,70.199997,67.199997
20160825191500,325.5,326.549988,47.846152,46,57.599998,0,68.400002,70.199997,67.199997
20160825193000,325.5,331.799988,48.615383,46,56.799999,0,68.300003,70.099998,67.099998
20160825194500,325.5,337.049988,49.384614,46,57.5,0,68.199997,70.0,67.0
20160825200000,325.5,337.049988,49.384614,46,57.5,0,68.199997,70.099998,67.099998
20160825201500,325.5,337.049988,49.384614,46,57.5,0,68.099998,70.0,67.0
20160825203000,325.5,337.049988,49.384614,46,57.5,0,68.099998,70.0,67.0
20160825204500,325.5,337.049988,49.384614,46,57.5,0,68.0,70.0,67.0
20160825210000,325.5,337.049988,49.384614,46,57.5,0,68.0,70.0,67.0
20160825211500,325.5,337.049988,49.384614,46,57.5,0,67.900002,70.0,67.0
20160825213000,325.5,337.049988,49.384614,46,57.5,0,67.900002,70.0,67.0
20160825214500,325.5,337.049988,49.384614,46,57.5,0,67.900002,70.0,67.0
20160825220000,325.5,337.049988,49.384614,46,57.5,0,67.800003,70.0,67.0
20160825221500,325.5,337.049988,49.384614,46,57.5,0,67.800003,70.0,67.0
20160825223000,325.5,331.799988,48.615383,46,56.799999,0,68.199997,70.0,67.0
20160825224500,325.5,339.149994,49.692307,46,56.799999,0,68.0,70.0,67.0
20160825230000,325.5,339.149994,49.692307,46,56.799999,0,67.900002,70.0,67.0
20160825231500,325.5,339.149994,49.692307,46,56.799999,0,67.800003,70.0,67.0
20160825233000,325.5,333.899994,48.923076,46,56.799999,0,67.699997,70.0,67.0
20160825234500,325.5,339.149994,49.692307,46,56.799999,0,67.599998,69.400002,66.400002
20160826000000,325.5,352.799988,51.692306,47,56.799999,0,67.599998,69.0,66.0
20160826001500,325.5,338.100006,49.538462,46,56.799999,0,67.599998,69.400002,66.400002
20160826003000,325.5,338.100006,49.538462,46,57.5,0,67.599998,69.400002,66.400002
20160826004500,325.5,338.100006,49.538462,46,57.5,0,67.599998,69.400002,66.400002
20160826010000,325.5,338.100006,49.538462,46,57.5,0,67.599998,69.400002,66.400002
20160826011500,325.5,338.100006,49.538462,46,57.5,0,67.599998,69.699997,66.699997
20160826013000,325.5,338.100006,49.538462,46,57.5,0,67.599998,69.900002,66.900002
20160826014500,325.5,338.100006,49.538462,46,57.5,0,67.5,69.900002,66.900002
20160826020000,325.5,338.100006,49.538462,46,57.5,0,67.400002,69.900002,66.900002
20160826021500,325.5,338.100006,49.538462,46,57.5,0,67.400002,69.900002,66.900002
20160826023000,325.5,338.100006,49.538462,46,57.5,0,67.400002,69.900002,66.900002
20160826024500,325.5,338.100006,49.538462,46,57.5,0,67.400002,69.900002,66.900002
20160826030000,325.5,338.100006,49.538462,46,57.5,0,67.300003,69.900002,66.900002
20160826031500,325.5,338.100006,49.538462,46,57.5,0,67.300003,69.900002,66.900002
20160826033000,325.5,338.100006,49.538462,46,57.5,0,67.199997,69.900002,66.900002
20160826034500,325.5,338.100006,49.538462,46,57.5,0,67.199997,69.900002,66.900002
20160826040000,325.5,338.100006,49.538462,46,57.5,0,67.300003,69.900002,66.900002
20160826041500,325.5,338.100006,49.538462,46,57.5,0,67.199997,69.900002,66.900002
20160826043000,325.5,338.100006,49.538462,46,57.5,0,67.199997,69.900002,66.900002
20160826044500,325.5,338.100006,49.538462,46,57.5,0,67.199997,69.900002,66.900002
20160826050000,325.5,338.100006,49.538462,46,57.5,0,67.199997,69.900002,66.900002
20160826051500,325.5,338.100006,49.538462,46,57.5,0,67.199997,69.900002,66.900002
20160826053000,325.5,338.100006,49.538462,46,57.5,0,67.199997,69.900002,66.900002
20160826054500,325.5,338.100006,49.538462,46,57.5,0,67.199997,69.400002,66.400002
20160826060000,325.5,338.100006,49.538462,46,57.5,0,67.099998,69.5,66.5
20160826061500,325.5,338.100006,49.538462,46,57.5,0,67.099998,69.5,66.5
20160826063000,325.5,338.100006,49.538462,46,57.5,0,67.099998,69.5,66.5
20160826064500,325.5,333.899994,48.923076,46,57.5,0,67.199997,69.900002,66.900002
20160826070000,325.5,373.799988,54.769229,49,57.5,0,67.199997,68.900002,65.900002
20160826071500,325.5,354.899994,51.999999,47,57.5,0,67.199997,69.0,66.0
20160826073000,325.5,354.899994,51.999999,47,57.5,0,67.300003,69.0,66.0
20160826074500,325.5,350.700012,51.384617,47,57.5,0,67.5,69.0,66.0
20160826080000,325.5,339.149994,49.692307,46,57.5,0,67.599998,69.400002,66.400002
20160826081500,325.5,328.649994,48.153845,46,57.5,0,67.699997,69.400002,66.400002
