PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160826083000,325.5,328.649994,48.153845,46,57.5,0,67.699997,69.400002,66.400002
20160826084500,325.5,324.450012,47.538463,46,57.5,0,67.900002,69.400002,66.400002
20160826090000,325.5,324.450012,47.538463,46,56.799999,0,68.099998,69.400002,66.400002
20160826091500,325.5,324.450012,47.538463,46,56.799999,0,68.599998,69.400002,66.400002
20160826093000,325.5,324.450012,47.538463,46,56.799999,0,68.599998,69.400002,66.400002
20160826094500,325.5,324.450012,47.538463,46,56.799999,0,68.400002,69.400002,66.400002
20160826100000,325.5,324.450012,47.538463,46,56.799999,0,68.400002,69.400002,66.400002
20160826101500,325.5,324.450012,47.538463,46,56.799999,0,68.400002,69.400002,66.400002
20160826103000,325.5,337.049988,49.384614,46,56.799999,0,68.300003,69.400002,66.400002
20160826104500,325.5,341.25,50.0,46,56.799999,0,68.300003,69.5,66.5
20160826110000,325.5,345.450012,50.615386,47,56.799999,0,68.199997,69.5,66.5
20160826111500,325.5,340.200012,49.846156,47,56.799999,0,68.199997,69.900002,66.900002
20160826113000,325.5,333.899994,48.923076,46,56.799999,0,68.199997,69.900002,66.900002
20160826114500,325.5,339.149994,49.692307,46,56.799999,0,68.199997,69.900002,66.900002
20160826120000,325.5,364.350006,53.384616,49,56.799999,0,68.099998,69.400002,66.400002
20160826121500,325.5,334.950012,49.076925,46,56.799999,0,68.099998,69.900002,66.900002
20160826123000,325.5,334.950012,49.076925,46,56.799999,0,68.099998,69.900002,66.900002
20160826124500,325.5,334.950012,49.076925,46,56.799999,0,68.099998,69.900002,66.900002
20160826130000,325.5,334.950012,49.076925,46,56.799999,0,68.099998,69.900002,66.900002
20160826131500,325.5,334.950012,49.076925,46,57.5,0,68.099998,69.900002,66.900002
20160826133000,325.5,329.700012,48.307694,46,57.5,0,68.199997,69.900002,66.900002
20160826134500,325.5,329.700012,48.307694,46,57.5,0,68.199997,69.900002,66.900002
20160826140000,325.5,329.700012,48.307694,46,57.5,0,68.400002,69.900002,66.900002
20160826141500,325.5,329.700012,48.307694,46,57.5,0,68.599998,69.900002,66.900002
20160826143000,325.5,329.700012,48.307694,46,56.799999,0,68.699997,69.900002,66.900002
20160826144500,325.5,324.450012,47.538463,46,56.799999,0,68.800003,69.900002,66.900002
20160826150000,325.5,324.450012,47.538463,46,56.799999,0,68.800003,69.900002,66.900002
20160826151500,325.5,333.899994,48.923076,46,56.799999,0,68.699997,69.900002,66.900002
20160826153000,325.5,333.899994,48.923076,46,56.799999,0,68.599998,69.900002,66.900002
20160826154500,325.5,333.899994,48.923076,46,56.799999,0,68.599998,69.900002,66.900002
20160826160000,325.5,333.899994,48.923076,46,56.799999,0,68.599998,69.900002,66.900002
20160826161500,325.5,333.899994,48.923076,46,56.799999,0,68.599998,69.900002,66.900002
20160826163000,325.5,343.350006,50.307693,47,56.799999,0,68.5,69.900002,66.900002
20160826164500,325.5,339.149994,49.692307,46,56.799999,0,68.400002,69.900002,66.900002
20160826170000,325.5,333.899994,48.923076,46,56.799999,0,68.400002,69.900002,66.900002
20160826171500,325.5,340.200012,49.846156,46,56.799999,0,68.300003,69.900002,66.900002
20160826173000,325.5,340.200012,49.846156,46,56.799999,0,68.300003,69.900002,66.900002
20160826174500,325.5,355.950012,52.153848,47,56.799999,0,68.199997,69.400002,66.400002
20160826180000,325.5,340.200012,49.846156,46,56.799999,0,68.199997,69.400002,66.400002
20160826181500,325.5,340.200012,49.846156,46,56.799999,0,68.199997,69.400002,66.400002
20160826183000,325.5,336.0,49.230769,46,56.799999,0,68.199997,69.400002,66.400002
20160826184500,325.5,336.0,49.230769,46,56.799999,0,68.099998,69.400002,66.400002
20160826190000,325.5,336.0,49.230769,46,56.799999,0,68.099998,69.400002,66.400002
20160826191500,325.5,341.25,50.0,46,56.799999,0,68.099998,69.400002,66.400002
20160826193000,325.5,336.0,49.230769,46,56.799999,0,68.099998,69.400002,66.400002
20160826194500,325.5,342.299988,50.153844,46,56.799999,0,68.0,69.400002,66.400002
20160826200000,325.5,342.299988,50.153844,46,57.900002,0,68.099998,69.400002,66.400002
20160826201500,325.5,334.950012,49.076925,46,57.900002,0,68.199997,69.400002,66.400002
20160826203000,325.5,334.950012,49.076925,46,57.900002,0,68.199997,69.400002,66.400002
20160826204500,325.5,328.649994,48.153845,46,57.900002,0,68.199997,69.400002,66.400002
20160826210000,325.5,328.649994,48.153845,46,57.200001,0,68.199997,69.400002,66.400002
20160826211500,325.5,328.649994,48.153845,46,57.200001,0,68.199997,69.400002,66.400002
20160826213000,325.5,328.649994,48.153845,46,57.900002,0,68.199997,69.400002,66.400002
20160826214500,325.5,338.100006,49.538462,46,57.900002,0,68.199997,69.400002,66.400002
20160826220000,325.5,338.100006,49.538462,46,57.900002,0,68.199997,69.400002,66.400002
20160826221500,325.5,338.100006,49.538462,46,57.900002,0,68.099998,69.400002,66.400002
20160826223000,325.5,342.299988,50.153844,46,57.900002,0,68.0,69.400002,66.400002
20160826224500,325.5,336.0,49.230769,46,57.900002,0,67.900002,69.400002,66.400002
20160826230000,325.5,336.0,49.230769,46,57.900002,0,67.900002,69.400002,66.400002
20160826231500,325.5,336.0,49.230769,46,57.900002,0,67.800003,69.900002,66.900002
20160826233000,325.5,342.299988,50.153844,46,57.900002,0,67.800003,69.900002,66.900002
20160826234500,325.5,337.049988,49.384614,46,57.900002,0,67.800003,69.900002,66.900002
20160827000000,325.5,337.049988,49.384614,46,57.900002,0,67.800003,69.900002,66.900002
20160827001500,325.5,337.049988,49.384614,46,57.900002,0,67.699997,69.900002,66.900002
20160827003000,325.5,342.299988,50.153844,46,57.900002,0,67.800003,69.900002,66.900002
20160827004500,325.5,338.100006,49.538462,46,57.900002,0,67.699997,69.900002,66.900002
20160827010000,325.5,342.299988,50.153844,46,57.900002,0,67.699997,69.900002,66.900002
20160827011500,325.5,319.200012,46.769233,44,57.900002,0,68.199997,69.900002,66.900002
20160827013000,325.5,319.200012,46.769233,44,57.900002,0,67.900002,69.900002,66.900002
20160827014500,325.5,319.200012,46.769233,44,57.900002,0,67.800003,69.900002,66.900002
20160827020000,325.5,319.200012,46.769233,44,57.900002,0,67.699997,69.900002,66.900002
20160827021500,325.5,325.5,47.692308,44,57.200001,0,67.699997,69.900002,66.900002
20160827023000,325.5,333.899994,48.923076,45,57.200001,0,67.699997,69.5,66.5
20160827024500,325.5,333.899994,48.923076,45,57.200001,0,67.599998,69.5,66.5
20160827030000,325.5,338.100006,49.538462,45,57.200001,0,67.599998,69.900002,66.900002
20160827031500,325.5,338.100006,49.538462,45,57.200001,0,67.599998,69.900002,66.900002
20160827033000,325.5,342.299988,50.153844,45,57.200001,0,67.5,69.900002,66.900002
20160827034500,325.5,342.299988,50.153844,45,57.900002,0,67.400002,69.900002,66.900002
20160827040000,325.5,342.299988,50.153844,45,57.900002,0,67.400002,69.900002,66.900002
20160827041500,325.5,342.299988,50.153844,45,57.900002,0,67.400002,69.900002,66.900002
20160827043000,325.5,342.299988,50.153844,45,57.900002,0,67.300003,69.900002,66.900002
20160827044500,325.5,334.950012,49.076925,45,57.900002,0,67.300003,69.900002,66.900002
20160827050000,325.5,334.950012,49.076925,45,57.900002,0,67.199997,69.900002,66.900002
20160827051500,325.5,334.950012,49.076925,45,57.900002,0,67.199997,69.900002,66.900002
20160827053000,325.5,334.950012,49.076925,45,57.900002,0,67.199997,69.900002,66.900002
20160827054500,325.5,329.700012,48.307694,45,57.200001,0,67.199997,69.900002,66.900002
20160827060000,325.5,329.700012,48.307694,45,57.900002,0,67.199997,69.900002,66.900002
20160827061500,325.5,329.700012,48.307694,45,57.900002,0,67.199997,69.800003,66.800003
20160827063000,325.5,329.700012,48.307694,45,57.900002,0,67.300003,69.5,66.5
20160827064500,325.5,342.299988,50.153844,45,57.200001,0,67.199997,69.5,66.5
20160827070000,325.5,336.0,49.230769,45,57.200001,0,67.099998,69.5,66.5
20160827071500,325.5,324.450012,47.538463,44,57.200001,0,67.099998,69.400002,66.400002
20160827073000,325.5,336.0,49.230769,45,57.200001,0,66.900002,69.400002,66.400002
20160827074500,325.5,336.0,49.230769,45,57.200001,0,67.0,69.900002,66.900002
20160827080000,325.5,336.0,49.230769,45,57.200001,0,67.0,69.5,66.5
20160827081500,325.5,346.5,50.769231,46,57.200001,0,66.900002,69.400002,66.400002
20160827083000,325.5,346.5,50.769231,46,57.200001,0,66.900002,69.900002,66.900002
20160827084500,325.5,334.950012,49.076925,45,57.200001,0,66.900002,69.900002,66.900002
20160827090000,325.5,349.649994,51.230768,46,57.200001,0,67.0,69.5,66.5
20160827091500,325.5,340.200012,49.846156,46,57.900002,0,67.099998,69.900002,66.900002
20160827093000,325.5,340.200012,49.846156,46,57.900002,0,67.199997,69.900002,66.900002
20160827094500,325.5,340.200012,49.846156,46,57.900002,0,67.300003,69.900002,66.900002
20160827100000,325.5,340.200012,49.846156,46,57.200001,0,67.300003,69.900002,66.900002
20160827101500,325.5,340.200012,49.846156,46,57.200001,0,67.199997,69.900002,66.900002
20160827103000,325.5,340.200012,49.846156,46,57.200001,0,67.099998,69.900002,66.900002
20160827104500,325.5,340.200012,49.846156,46,57.200001,0,67.199997,69.900002,66.900002
20160827110000,325.5,336.0,49.230769,46,56.400002,0,67.099998,69.900002,66.900002
20160827111500,325.5,340.200012,49.846156,46,56.400002,0,66.900002,69.5,66.5
20160827113000,325.5,340.200012,49.846156,45,56.400002,0,67.099998,69.400002,66.400002
20160827114500,325.5,340.200012,49.846156,45,57.099998,0,67.099998,70.0,67.0
20160827120000,325.5,340.200012,49.846156,45,57.099998,0,67.099998,70.0,67.0
20160827121500,325.5,340.200012,49.846156,45,57.099998,0,67.099998,70.0,67.0
20160827123000,325.5,329.700012,48.307694,45,56.400002,0,67.099998,70.0,67.0
20160827124500,325.5,329.700012,48.307694,45,57.099998,0,67.099998,70.0,67.0
20160827130000,325.5,334.950012,49.076925,45,56.400002,0,67.199997,70.0,67.0
20160827131500,325.5,334.950012,49.076925,45,57.099998,0,67.199997,70.0,67.0
20160827133000,325.5,344.399994,50.461538,46,57.099998,0,67.099998,69.400002,66.400002
20160827134500,325.5,340.200012,49.846156,45,56.400002,0,67.099998,69.400002,66.400002
20160827140000,325.5,340.200012,49.846156,45,56.400002,0,67.099998,69.900002,66.900002
20160827141500,325.5,340.200012,49.846156,45,56.400002,0,67.199997,69.900002,66.900002
20160827143000,325.5,336.0,49.230769,45,56.400002,0,67.199997,69.900002,66.900002
20160827144500,325.5,341.25,50.0,45,56.400002,0,67.199997,69.900002,66.900002
20160827150000,325.5,336.0,49.230769,45,56.400002,0,67.199997,69.900002,66.900002
20160827151500,325.5,336.0,49.230769,45,56.400002,0,67.300003,69.900002,66.900002
20160827153000,325.5,336.0,49.230769,45,56.400002,0,67.300003,69.900002,66.900002
20160827154500,325.5,336.0,49.230769,45,56.400002,0,67.300003,69.900002,66.900002
20160827160000,325.5,336.0,49.230769,45,56.400002,0,67.300003,69.900002,66.900002
20160827161500,325.5,340.200012,49.846156,45,56.400002,0,67.300003,69.900002,66.900002
20160827163000,325.5,340.200012,49.846156,45,56.400002,0,67.400002,69.900002,66.900002
20160827164500,325.5,340.200012,49.846156,45,57.099998,0,67.400002,69.900002,66.900002
20160827170000,325.5,340.200012,49.846156,45,57.099998,0,67.400002,69.900002,66.900002
20160827171500,325.5,340.200012,49.846156,45,57.099998,0,67.400002,69.900002,66.900002
20160827173000,325.5,336.0,49.230769,45,57.099998,0,67.400002,69.900002,66.900002
20160827174500,325.5,336.0,49.230769,45,57.099998,0,67.300003,69.900002,66.900002
20160827180000,325.5,336.0,49.230769,45,57.099998,0,67.400002,69.5,66.5
20160827181500,325.5,343.350006,50.307693,46,57.099998,0,67.300003,69.0,66.0
20160827183000,325.5,337.049988,49.384614,45,57.099998,0,67.300003,69.5,66.5
20160827184500,325.5,337.049988,49.384614,45,57.099998,0,67.300003,69.599998,66.599998
20160827190000,325.5,349.649994,51.230768,46,57.099998,0,67.300003,69.0,66.0
20160827191500,325.5,336.0,49.230769,45,57.099998,0,67.300003,69.0,66.0
20160827193000,325.5,336.0,49.230769,45,57.099998,0,67.199997,69.400002,66.400002
20160827194500,325.5,336.0,49.230769,45,57.099998,0,67.199997,69.5,66.5
20160827200000,325.5,354.899994,51.999999,47,57.099998,0,67.199997,69.5,66.5
20160827201500,325.5,337.049988,49.384614,46,57.099998,0,67.199997,69.900002,66.900002
20160827203000,325.5,337.049988,49.384614,46,57.099998,0,67.099998,69.900002,66.900002
20160827204500,325.5,337.049988,49.384614,46,57.099998,0,67.099998,69.5,66.5
20160827210000,325.5,343.350006,50.307693,46,57.099998,0,67.199997,69.5,66.5
20160827211500,325.5,336.0,49.230769,46,57.099998,0,67.199997,69.900002,66.900002
20160827213000,325.5,336.0,49.230769,46,57.099998,0,67.099998,69.900002,66.900002
20160827214500,325.5,342.299988,50.153844,46,57.099998,0,67.099998,69.900002,66.900002
20160827220000,325.5,342.299988,50.153844,46,57.099998,0,67.099998,69.900002,66.900002
20160827221500,325.5,342.299988,50.153844,46,57.099998,0,67.0,69.900002,66.900002
20160827223000,325.5,342.299988,50.153844,46,57.099998,0,67.0,69.900002,66.900002
20160827224500,325.5,342.299988,50.153844,46,57.099998,0,67.0,69.900002,66.900002
20160827230000,325.5,342.299988,50.153844,46,57.099998,0,66.900002,69.900002,66.900002
20160827231500,325.5,342.299988,50.153844,46,57.099998,0,66.900002,69.900002,66.900002
20160827233000,325.5,342.299988,50.153844,46,57.099998,0,66.900002,69.900002,66.900002
20160827234500,325.5,342.299988,50.153844,46,57.700001,0,66.900002,69.900002,66.900002
20160828000000,325.5,342.299988,50.153844,46,57.700001,0,66.900002,69.900002,66.900002
20160828001500,325.5,342.299988,50.153844,46,57.099998,0,66.900002,69.900002,66.900002
20160828003000,325.5,342.299988,50.153844,46,57.900002,0,66.900002,69.900002,66.900002
20160828004500,325.5,342.299988,50.153844,46,57.900002,0,66.900002,69.900002,66.900002
20160828010000,325.5,342.299988,50.153844,46,57.900002,0,66.900002,69.900002,66.900002
20160828011500,325.5,342.299988,50.153844,46,57.099998,0,66.800003,69.900002,66.900002
20160828013000,325.5,342.299988,50.153844,46,57.099998,0,66.900002,69.900002,66.900002
20160828014500,325.5,342.299988,50.153844,46,57.700001,0,66.699997,69.900002,66.900002
20160828020000,325.5,342.299988,50.153844,46,57.700001,0,66.800003,69.900002,66.900002
20160828021500,325.5,338.100006,49.538462,46,58.299999,0,66.800003,69.900002,66.900002
20160828023000,325.5,338.100006,49.538462,45,57.200001,0,66.800003,69.900002,66.900002
20160828024500,325.5,338.100006,49.538462,45,57.900002,0,66.800003,69.900002,66.900002
20160828030000,325.5,333.899994,48.923076,45,57.900002,0,66.800003,69.900002,66.900002
20160828031500,325.5,333.899994,48.923076,45,57.900002,0,66.800003,69.5,66.5
20160828033000,325.5,333.899994,48.923076,45,57.099998,0,66.800003,69.5,66.5
20160828034500,325.5,333.899994,48.923076,45,57.099998,0,66.699997,69.5,66.5
20160828040000,325.5,333.899994,48.923076,45,57.099998,0,66.699997,69.5,66.5
20160828041500,325.5,333.899994,48.923076,45,57.099998,0,66.699997,69.5,66.5
20160828043000,325.5,333.899994,48.923076,45,57.900002,0,66.699997,69.0,66.0
20160828044500,325.5,333.899994,48.923076,45,57.900002,0,66.699997,69.0,66.0
20160828050000,325.5,338.100006,49.538462,45,57.900002,0,66.699997,69.400002,66.400002
20160828051500,325.5,338.100006,49.538462,46,57.099998,0,66.699997,69.400002,66.400002
20160828053000,325.5,338.100006,49.538462,46,57.099998,0,66.699997,69.400002,66.400002
20160828054500,325.5,338.100006,49.538462,46,57.099998,0,66.699997,68.900002,65.900002
20160828060000,325.5,338.100006,49.538462,46,57.099998,0,66.699997,68.900002,65.900002
20160828061500,325.5,338.100006,49.538462,46,57.099998,0,66.699997,68.900002,65.900002
20160828063000,325.5,344.399994,50.461538,46,57.099998,0,66.699997,68.699997,65.699997
20160828064500,325.5,344.399994,50.461538,46,57.099998,0,66.599998,68.900002,65.900002
20160828070000,325.5,339.149994,49.692307,46,57.099998,0,66.599998,69.400002,66.400002
20160828071500,325.5,334.950012,49.076925,46,57.099998,0,66.599998,69.400002,66.400002
20160828073000,325.5,334.950012,49.076925,46,57.099998,0,66.599998,69.400002,66.400002
20160828074500,325.5,340.200012,49.846156,46,57.099998,0,66.699997,69.400002,66.400002
20160828080000,325.5,340.200012,49.846156,46,57.099998,0,66.699997,69.400002,66.400002
20160828081500,325.5,340.200012,49.846156,46,57.099998,0,66.599998,69.400002,66.400002
20160828083000,325.5,340.200012,49.846156,46,57.099998,0,66.599998,69.400002,66.400002
20160828084500,325.5,340.200012,49.846156,46,57.099998,0,66.599998,69.400002,66.400002
20160828090000,325.5,340.200012,49.846156,46,57.099998,0,66.699997,69.400002,66.400002
20160828091500,325.5,340.200012,49.846156,46,56.400002,0,66.599998,69.400002,66.400002
20160828093000,325.5,340.200012,49.846156,46,57.099998,0,66.599998,69.400002,66.400002
20160828094500,325.5,340.200012,49.846156,46,57.099998,0,66.699997,69.199997,66.199997
20160828100000,325.5,340.200012,49.846156,46,56.400002,0,66.599998,69.0,66.0
20160828101500,325.5,340.200012,49.846156,46,56.400002,0,66.599998,69.0,66.0
20160828103000,325.5,336.0,49.230769,46,56.400002,0,66.699997,69.0,66.0
20160828104500,325.5,342.299988,50.153844,46,56.400002,0,66.699997,68.900002,65.900002
20160828110000,325.5,342.299988,50.153844,46,57.099998,0,66.800003,69.0,66.0
20160828111500,325.5,337.049988,49.384614,46,56.400002,0,66.900002,69.0,66.0
20160828113000,325.5,337.049988,49.384614,46,56.400002,0,66.900002,69.0,66.0
20160828114500,325.5,343.350006,50.307693,46,56.400002,0,67.0,69.0,66.0
20160828120000,325.5,343.350006,50.307693,46,56.400002,0,67.0,69.400002,66.400002
20160828121500,325.5,339.149994,49.692307,46,56.400002,0,67.099998,69.0,66.0
20160828123000,325.5,339.149994,49.692307,46,56.400002,0,67.199997,69.0,66.0
20160828124500,325.5,339.149994,49.692307,46,56.400002,0,67.199997,68.900002,65.900002
20160828130000,325.5,343.350006,50.307693,46,56.400002,0,67.199997,68.900002,65.900002
20160828131500,325.5,343.350006,50.307693,46,56.400002,0,67.300003,68.900002,65.900002
20160828133000,325.5,343.350006,50.307693,46,56.400002,0,67.300003,69.0,66.0
20160828134500,325.5,343.350006,50.307693,46,56.400002,0,67.400002,69.0,66.0
20160828140000,325.5,337.049988,49.384614,45,56.400002,0,67.400002,69.400002,66.400002
20160828141500,325.5,337.049988,49.384614,45,56.400002,0,67.599998,69.400002,66.400002
20160828143000,325.5,337.049988,49.384614,45,56.400002,0,67.599998,69.400002,66.400002
20160828144500,325.5,337.049988,49.384614,45,55.599998,0,67.599998,69.400002,66.400002
20160828150000,325.5,337.049988,49.384614,45,55.599998,0,67.599998,69.400002,66.400002
20160828151500,325.5,337.049988,49.384614,45,56.400002,0,67.699997,69.400002,66.400002
20160828153000,325.5,337.049988,49.384614,45,56.400002,0,67.699997,69.400002,66.400002
20160828154500,325.5,337.049988,49.384614,45,56.400002,0,67.699997,69.400002,66.400002
20160828160000,325.5,337.049988,49.384614,45,56.400002,0,67.699997,69.400002,66.400002
20160828161500,325.5,337.049988,49.384614,45,56.400002,0,67.699997,69.099998,66.099998
20160828163000,325.5,337.049988,49.384614,45,56.400002,0,67.699997,69.400002,66.400002
20160828164500,325.5,337.049988,49.384614,45,56.400002,0,67.699997,69.400002,66.400002
20160828170000,325.5,337.049988,49.384614,45,57.5,0,67.800003,69.400002,66.400002
20160828171500,325.5,337.049988,49.384614,45,56.799999,0,67.800003,69.400002,66.400002
20160828173000,325.5,337.049988,49.384614,45,56.799999,0,67.800003,69.400002,66.400002
20160828174500,325.5,337.049988,49.384614,45,56.799999,0,67.800003,69.400002,66.400002
20160828180000,325.5,332.850006,48.769232,45,56.799999,0,67.800003,69.400002,66.400002
20160828181500,325.5,332.850006,48.769232,45,56.799999,0,67.800003,69.400002,66.400002
20160828183000,325.5,332.850006,48.769232,45,56.799999,0,67.800003,69.400002,66.400002
20160828184500,325.5,332.850006,48.769232,45,56.799999,0,67.800003,69.400002,66.400002
20160828190000,325.5,392.700012,57.538463,50,56.799999,0,67.800003,68.900002,65.900002
20160828191500,325.5,340.200012,49.846156,46,56.799999,0,67.800003,69.400002,66.400002
20160828193000,325.5,340.200012,49.846156,46,57.400002,0,67.900002,69.400002,66.400002
20160828194500,325.5,340.200012,49.846156,46,56.799999,0,67.900002,69.400002,66.400002
20160828200000,325.5,340.200012,49.846156,46,56.799999,0,67.800003,69.400002,66.400002
20160828201500,325.5,340.200012,49.846156,46,56.799999,0,67.800003,69.400002,66.400002
20160828203000,325.5,340.200012,49.846156,46,56.799999,0,67.800003,69.400002,66.400002
20160828204500,325.5,340.200012,49.846156,46,57.5,0,67.800003,69.5,66.5
20160828210000,325.5,336.0,49.230769,46,57.5,0,67.699997,69.5,66.5
20160828211500,325.5,336.0,49.230769,46,57.5,0,67.699997,69.5,66.5
20160828213000,325.5,336.0,49.230769,46,57.5,0,67.699997,69.5,66.5
20160828214500,325.5,336.0,49.230769,46,57.5,0,67.699997,69.5,66.5
20160828220000,325.5,336.0,49.230769,46,57.5,0,67.699997,69.5,66.5
20160828221500,325.5,336.0,49.230769,46,57.5,0,67.699997,69.5,66.5
20160828223000,325.5,336.0,49.230769,46,57.5,0,67.699997,69.5,66.5
20160828224500,325.5,336.0,49.230769,46,57.5,0,67.599998,69.5,66.5
20160828230000,325.5,336.0,49.230769,46,57.5,0,67.599998,69.5,66.5
20160828231500,325.5,336.0,49.230769,46,57.5,0,67.599998,69.400002,66.400002
20160828233000,325.5,336.0,49.230769,46,57.5,0,67.599998,69.400002,66.400002
20160828234500,325.5,336.0,49.230769,46,57.5,0,67.400002,69.900002,66.900002
20160829000000,325.5,336.0,49.230769,46,57.5,0,67.400002,69.400002,66.400002
20160829001500,325.5,344.399994,50.461538,46,57.5,0,67.300003,69.5,66.5
20160829003000,325.5,339.149994,49.692307,46,57.5,0,67.300003,69.5,66.5
20160829004500,325.5,339.149994,49.692307,46,56.900002,0,67.199997,68.900002,65.900002
20160829010000,325.5,339.149994,49.692307,46,56.900002,0,67.199997,68.900002,65.900002
20160829011500,325.5,339.149994,49.692307,46,56.900002,0,67.199997,69.599998,66.599998
20160829013000,325.5,339.149994,49.692307,46,56.900002,0,67.199997,69.5,66.5
20160829014500,325.5,339.149994,49.692307,46,56.900002,0,67.199997,69.900002,66.900002
20160829020000,325.5,344.399994,50.461538,47,56.900002,0,67.099998,70.300003,67.300003
20160829021500,325.5,339.149994,49.692307,46,56.900002,100,67.099998,70.400002,67.400002
20160829023000,325.5,339.149994,49.692307,46,56.900002,100,67.099998,70.400002,67.400002
20160829024500,325.5,339.149994,49.692307,46,56.900002,100,67.099998,70.400002,67.400002
20160829030000,325.5,339.149994,49.692307,46,56.900002,100,67.099998,70.400002,67.400002
20160829031500,325.5,339.149994,49.692307,46,56.900002,0,66.900002,69.0,66.0
20160829033000,325.5,339.149994,49.692307,46,57.5,0,67.0,69.5,66.5
20160829034500,325.5,339.149994,49.692307,46,57.5,0,66.900002,69.900002,66.900002
20160829040000,325.5,339.149994,49.692307,46,57.5,0,67.0,69.900002,66.900002
20160829041500,325.5,339.149994,49.692307,46,57.5,0,67.0,69.900002,66.900002
20160829043000,325.5,339.149994,49.692307,46,57.5,0,67.0,69.900002,66.900002
20160829044500,325.5,343.350006,50.307693,46,57.5,0,67.0,69.900002,66.900002
20160829050000,325.5,343.350006,50.307693,46,57.5,0,67.099998,69.900002,66.900002
20160829051500,325.5,338.100006,49.538462,46,57.5,0,67.099998,69.5,66.5
20160829053000,325.5,338.100006,49.538462,46,57.5,0,66.900002,69.5,66.5
20160829054500,325.5,338.100006,49.538462,46,57.5,0,67.0,69.900002,66.900002
20160829060000,325.5,338.100006,49.538462,46,57.5,0,67.099998,69.900002,66.900002
20160829061500,325.5,343.350006,50.307693,46,57.5,0,67.0,69.400002,66.400002
20160829063000,325.5,336.0,49.230769,46,57.5,0,67.099998,69.400002,66.400002
20160829064500,325.5,336.0,49.230769,46,57.5,0,67.0,69.5,66.5
20160829070000,325.5,336.0,49.230769,46,57.5,0,67.0,69.5,66.5
20160829071500,325.5,342.299988,50.153844,46,56.799999,0,66.900002,69.400002,66.400002
20160829073000,325.5,342.299988,50.153844,46,56.799999,0,67.099998,69.5,66.5
20160829074500,325.5,331.799988,48.615383,46,57.5,0,67.199997,69.5,66.5
20160829080000,325.5,331.799988,48.615383,46,57.5,0,67.400002,69.5,66.5
20160829081500,325.5,336.0,49.230769,46,56.799999,0,67.5,69.5,66.5
20160829083000,325.5,336.0,49.230769,46,56.799999,0,67.5,69.5,66.5
20160829084500,325.5,336.0,49.230769,46,57.5,0,67.599998,69.900002,66.900002
20160829090000,325.5,336.0,49.230769,46,57.5,0,67.599998,69.900002,66.900002
20160829091500,325.5,331.799988,48.615383,46,57.5,0,67.599998,69.699997,66.699997
20160829093000,325.5,339.149994,49.692307,47,57.5,0,67.699997,69.699997,66.699997
20160829094500,325.5,339.149994,49.692307,47,56.700001,0,67.699997,69.900002,66.900002
20160829100000,325.5,339.149994,49.692307,47,56.700001,0,67.699997,69.900002,66.900002
20160829101500,325.5,343.350006,50.307693,47,56.700001,0,67.699997,69.800003,66.800003
20160829103000,325.5,339.149994,49.692307,47,56.700001,0,67.699997,69.900002,66.900002
20160829104500,325.5,339.149994,49.692307,47,57.5,0,67.699997,69.900002,66.900002
20160829110000,325.5,344.399994,50.461538,47,57.5,0,67.800003,69.400002,66.400002
20160829111500,325.5,339.149994,49.692307,47,57.5,0,67.900002,69.900002,66.900002
20160829113000,325.5,343.350006,50.307693,47,56.799999,0,68.0,69.5,66.5
20160829114500,325.5,352.799988,51.692306,48,56.799999,0,68.099998,69.0,66.0
20160829120000,325.5,360.149994,52.76923,48,56.799999,0,68.099998,70.300003,67.300003
20160829121500,325.5,340.200012,49.846156,47,56.799999,0,68.0,70.099998,67.099998
20160829123000,325.5,336.0,49.230769,47,56.799999,0,67.900002,70.0,67.0
20160829124500,325.5,336.0,49.230769,47,56.799999,0,68.099998,70.0,67.0
20160829130000,325.5,336.0,49.230769,47,57.5,0,68.0,70.099998,67.099998
20160829131500,325.5,336.0,49.230769,47,57.5,0,68.099998,70.0,67.0
20160829133000,325.5,336.0,49.230769,47,57.5,0,68.0,70.0,67.0
20160829134500,325.5,342.299988,50.153844,46,57.5,0,67.900002,70.0,67.0
20160829140000,325.5,338.100006,49.538462,46,57.5,0,68.0,70.0,67.0
20160829141500,325.5,338.100006,49.538462,46,57.5,0,68.0,70.400002,67.400002
20160829143000,325.5,338.100006,49.538462,45,57.5,0,68.0,70.199997,67.199997
20160829144500,325.5,330.75,48.461538,45,57.5,0,67.900002,70.0,67.0
20160829150000,325.5,339.149994,49.692307,46,57.5,0,67.800003,69.699997,66.699997
20160829151500,325.5,339.149994,49.692307,46,57.5,0,67.900002,69.5,66.5
20160829153000,325.5,339.149994,49.692307,47,57.5,0,67.900002,69.900002,66.900002
20160829154500,325.5,334.950012,49.076925,47,57.5,0,68.0,69.900002,66.900002
20160829160000,325.5,334.950012,49.076925,47,57.5,0,67.900002,69.900002,66.900002
20160829161500,325.5,340.200012,49.846156,47,57.5,0,67.900002,69.900002,66.900002
20160829163000,325.5,340.200012,49.846156,46,57.5,0,67.900002,69.900002,66.900002
20160829164500,325.5,400.049988,58.615383,51,56.799999,0,67.800003,69.0,66.0
20160829170000,325.5,341.25,50.0,46,56.799999,0,67.699997,69.400002,66.400002
20160829171500,325.5,341.25,50.0,46,57.5,0,67.800003,69.0,66.0
20160829173000,325.5,337.049988,49.384614,46,57.5,0,67.800003,69.400002,66.400002
20160829174500,325.5,337.049988,49.384614,46,56.400002,0,67.800003,69.400002,66.400002
20160829180000,325.5,337.049988,49.384614,46,57.099998,0,67.699997,69.400002,66.400002
20160829181500,325.5,413.700012,60.615386,5,57.099998,0,67.599998,69.0,66.0
20160829183000,325.5,334.950012,49.076925,46,58.0,0,67.900002,69.900002,66.900002
20160829184500,325.5,322.350006,47.23077,45,57.099998,0,67.900002,69.900002,66.900002
20160829190000,325.5,322.350006,47.23077,45,57.099998,0,67.900002,69.900002,66.900002
20160829191500,325.5,322.350006,47.23077,45,57.099998,0,67.900002,69.900002,66.900002
20160829193000,325.5,322.350006,47.23077,45,57.099998,0,68.099998,69.900002,66.900002
20160829194500,325.5,322.350006,47.23077,45,57.099998,0,68.199997,69.900002,66.900002
20160829200000,325.5,322.350006,47.23077,45,57.900002,0,68.400002,69.900002,66.900002
20160829201500,325.5,339.149994,49.692307,46,57.900002,0,68.300003,69.900002,66.900002
20160829203000,325.5,339.149994,49.692307,46,57.900002,0,68.400002,69.900002,66.900002
20160829204500,325.5,339.149994,49.692307,46,57.200001,0,68.400002,69.900002,66.900002
20160829210000,325.5,339.149994,49.692307,46,57.200001,0,68.400002,69.900002,66.900002
20160829211500,325.5,339.149994,49.692307,46,57.200001,0,68.400002,69.900002,66.900002
20160829213000,325.5,339.149994,49.692307,46,57.200001,0,68.400002,69.699997,66.699997
20160829214500,325.5,343.350006,50.307693,47,57.200001,0,68.400002,69.900002,66.900002
20160829220000,325.5,343.350006,50.307693,46,57.200001,0,68.400002,69.5,66.5
20160829221500,325.5,343.350006,50.307693,46,57.200001,0,68.400002,69.400002,66.400002
20160829223000,325.5,334.950012,49.076925,46,57.200001,0,68.400002,69.400002,66.400002
20160829224500,325.5,334.950012,49.076925,46,57.200001,0,68.400002,69.400002,66.400002
20160829230000,325.5,339.149994,49.692307,46,57.200001,0,68.400002,69.400002,66.400002
20160829231500,325.5,339.149994,49.692307,46,57.200001,0,68.400002,69.400002,66.400002
20160829233000,325.5,339.149994,49.692307,46,57.200001,0,68.400002,69.400002,66.400002
20160829234500,325.5,339.149994,49.692307,46,57.200001,0,68.400002,69.400002,66.400002
20160830000000,325.5,339.149994,49.692307,46,57.200001,0,68.400002,69.400002,66.400002
20160830001500,325.5,339.149994,49.692307,46,57.200001,0,68.400002,69.400002,66.400002
20160830003000,325.5,333.899994,48.923076,46,57.900002,0,68.300003,69.400002,66.400002
20160830004500,325.5,333.899994,48.923076,46,57.099998,0,68.300003,69.400002,66.400002
20160830010000,325.5,333.899994,48.923076,46,57.900002,0,68.400002,69.400002,66.400002
20160830011500,325.5,343.350006,50.307693,46,57.200001,0,68.400002,69.400002,66.400002
20160830013000,325.5,361.200012,52.923079,48,57.200001,0,68.300003,69.0,66.0
20160830014500,325.5,334.950012,49.076925,46,57.900002,0,68.300003,69.400002,66.400002
20160830020000,325.5,334.950012,49.076925,46,57.900002,0,68.300003,69.400002,66.400002
20160830021500,325.5,334.950012,49.076925,46,57.900002,0,68.300003,69.400002,66.400002
20160830023000,325.5,340.200012,49.846156,46,57.200001,0,68.300003,69.400002,66.400002
20160830024500,325.5,350.700012,51.384617,47,57.200001,0,68.300003,69.0,66.0
20160830030000,325.5,339.149994,49.692307,46,57.200001,0,68.199997,69.400002,66.400002
20160830031500,325.5,339.149994,49.692307,46,57.200001,0,68.199997,69.400002,66.400002
20160830033000,325.5,339.149994,49.692307,46,57.200001,0,68.199997,69.400002,66.400002
20160830034500,325.5,435.75,63.846154,55,57.200001,0,68.099998,68.400002,65.400002
20160830040000,325.5,376.950012,55.230771,50,57.200001,0,67.900002,68.0,65.0
20160830041500,325.5,340.200012,49.846156,46,57.200001,0,67.900002,69.400002,66.400002
20160830043000,325.5,340.200012,49.846156,46,57.200001,0,68.0,69.400002,66.400002
20160830044500,325.5,351.75,51.538462,47,57.200001,0,68.099998,69.0,66.0
20160830050000,325.5,351.75,51.538462,48,57.900002,0,67.900002,69.400002,66.400002
20160830051500,325.5,338.100006,49.538462,46,57.200001,0,67.900002,69.900002,66.900002
20160830053000,325.5,338.100006,49.538462,47,57.200001,0,68.0,69.900002,66.900002
20160830054500,325.5,338.100006,49.538462,47,57.200001,0,68.0,69.900002,66.900002
20160830060000,325.5,338.100006,49.538462,47,57.200001,0,68.0,69.599998,66.599998
20160830061500,325.5,338.100006,49.538462,46,57.200001,0,67.900002,69.900002,66.900002
20160830063000,325.5,338.100006,49.538462,46,57.200001,0,67.699997,69.900002,66.900002
20160830064500,325.5,354.899994,51.999999,48,57.200001,0,67.599998,69.5,66.5
20160830070000,325.5,342.299988,50.153844,46,57.200001,0,67.400002,69.400002,66.400002
20160830071500,325.5,342.299988,50.153844,46,57.200001,0,67.5,69.5,66.5
20160830073000,325.5,342.299988,50.153844,46,57.200001,0,67.699997,69.5,66.5
20160830074500,325.5,342.299988,50.153844,46,57.200001,0,67.699997,69.900002,66.900002
20160830080000,325.5,338.100006,49.538462,47,57.200001,0,67.699997,69.900002,66.900002
20160830081500,325.5,338.100006,49.538462,47,57.200001,0,67.800003,69.900002,66.900002
20160830083000,325.5,338.100006,49.538462,47,57.200001,0,67.699997,69.900002,66.900002
20160830084500,325.5,345.450012,50.615386,47,57.200001,0,67.699997,69.599998,66.599998
20160830090000,325.5,337.049988,49.384614,47,57.200001,0,67.800003,69.5,66.5
20160830091500,325.5,342.299988,50.153844,47,57.200001,0,67.800003,69.900002,66.900002
20160830093000,325.5,336.0,49.230769,46,56.400002,0,67.699997,69.900002,66.900002
20160830094500,325.5,336.0,49.230769,46,57.200001,0,67.900002,69.900002,66.900002
20160830100000,325.5,336.0,49.230769,46,57.200001,0,67.900002,69.900002,66.900002
20160830101500,325.5,336.0,49.230769,46,56.0,0,68.0,69.900002,66.900002
20160830103000,325.5,344.399994,50.461538,46,56.0,0,67.900002,69.900002,66.900002
20160830104500,325.5,334.950012,49.076925,46,56.0,0,67.900002,69.900002,66.900002
20160830110000,325.5,334.950012,49.076925,46,56.0,0,68.0,69.900002,66.900002
20160830111500,325.5,334.950012,49.076925,46,57.099998,0,68.099998,69.900002,66.900002
20160830113000,325.5,334.950012,49.076925,46,57.099998,0,68.099998,69.900002,66.900002
20160830114500,325.5,334.950012,49.076925,46,56.299999,0,68.199997,69.900002,66.900002
20160830120000,325.5,334.950012,49.076925,46,56.299999,0,68.199997,69.900002,66.900002
20160830121500,325.5,329.700012,48.307694,46,56.299999,0,68.400002,69.900002,66.900002
20160830123000,325.5,329.700012,48.307694,46,56.299999,0,68.599998,69.900002,66.900002
20160830124500,325.5,329.700012,48.307694,46,56.299999,0,68.699997,69.900002,66.900002
20160830130000,325.5,344.399994,50.461538,47,56.299999,0,68.699997,69.900002,66.900002
20160830131500,325.5,351.75,51.538462,48,56.299999,0,68.699997,69.5,66.5
20160830133000,325.5,338.100006,49.538462,47,57.099998,0,68.800003,69.699997,66.699997
20160830134500,325.5,338.100006,49.538462,46,56.400002,0,68.900002,69.900002,66.900002
20160830140000,325.5,338.100006,49.538462,46,56.400002,0,68.900002,69.900002,66.900002
20160830141500,325.5,338.100006,49.538462,46,56.400002,0,68.900002,69.900002,66.900002
20160830143000,325.5,338.100006,49.538462,46,56.400002,0,68.900002,69.900002,66.900002
20160830144500,325.5,338.100006,49.538462,46,56.400002,0,68.900002,69.900002,66.900002
20160830150000,325.5,329.700012,48.307694,46,57.200001,0,69.099998,69.900002,66.900002
20160830151500,325.5,329.700012,48.307694,46,57.200001,0,69.199997,69.900002,66.900002
20160830153000,325.5,329.700012,48.307694,46,57.200001,0,69.199997,69.900002,66.900002
20160830154500,325.5,323.399994,47.384614,46,57.200001,0,69.300003,69.900002,66.900002
20160830160000,325.5,323.399994,47.384614,46,57.200001,0,69.300003,69.900002,66.900002
20160830161500,325.5,323.399994,47.384614,46,57.200001,0,69.400002,69.900002,66.900002
20160830163000,325.5,334.950012,49.076925,46,57.200001,0,69.400002,69.900002,66.900002
20160830164500,325.5,334.950012,49.076925,45,56.400002,0,69.400002,70.0,67.0
20160830170000,325.5,334.950012,49.076925,45,56.400002,0,69.300003,70.0,67.0
20160830171500,325.5,334.950012,49.076925,45,56.400002,0,69.300003,70.0,67.0
20160830173000,325.5,330.75,48.461538,45,56.400002,0,69.300003,70.0,67.0
20160830174500,325.5,330.75,48.461538,45,56.400002,0,69.300003,70.0,67.0
20160830180000,325.5,330.75,48.461538,45,56.400002,0,69.300003,70.0,67.0
20160830181500,325.5,330.75,48.461538,45,56.400002,0,69.400002,70.0,67.0
20160830183000,325.5,330.75,48.461538,45,56.400002,0,69.300003,70.0,67.0
20160830184500,325.5,330.75,48.461538,45,57.099998,0,69.400002,70.0,67.0
20160830190000,325.5,330.75,48.461538,45,57.099998,0,69.300003,70.0,67.0
20160830191500,325.5,330.75,48.461538,45,57.099998,0,69.199997,70.0,67.0
20160830193000,325.5,330.75,48.461538,45,57.099998,0,69.099998,70.0,67.0
20160830194500,325.5,330.75,48.461538,45,57.099998,0,69.099998,70.0,67.0
20160830200000,325.5,330.75,48.461538,45,57.099998,0,69.099998,70.0,67.0
20160830201500,325.5,330.75,48.461538,45,57.099998,0,68.900002,70.0,67.0
20160830203000,325.5,330.75,48.461538,45,57.099998,0,68.900002,70.0,67.0
20160830204500,325.5,330.75,48.461538,45,57.099998,0,68.800003,70.0,67.0
20160830210000,325.5,330.75,48.461538,45,57.099998,0,68.800003,70.0,67.0
20160830211500,325.5,330.75,48.461538,45,57.099998,0,68.699997,70.0,67.0
20160830213000,325.5,330.75,48.461538,45,57.099998,0,68.699997,70.0,67.0
20160830214500,325.5,330.75,48.461538,45,57.099998,0,68.699997,70.0,67.0
20160830220000,325.5,330.75,48.461538,45,57.099998,0,68.699997,70.0,67.0
20160830221500,325.5,330.75,48.461538,45,57.099998,0,68.699997,70.0,67.0
20160830223000,325.5,330.75,48.461538,45,57.900002,0,68.599998,70.0,67.0
20160830224500,325.5,336.0,49.230769,45,57.900002,0,68.599998,70.0,67.0
20160830230000,325.5,329.700012,48.307694,45,57.900002,0,68.599998,70.0,67.0
20160830231500,325.5,329.700012,48.307694,45,57.900002,0,68.5,70.0,67.0
20160830233000,325.5,329.700012,48.307694,45,57.200001,0,68.5,70.0,67.0
20160830234500,325.5,329.700012,48.307694,45,57.200001,0,68.400002,70.0,67.0
20160831000000,325.5,333.899994,48.923076,45,57.200001,0,68.400002,70.0,67.0
20160831001500,325.5,333.899994,48.923076,45,57.200001,0,68.400002,70.0,67.0
20160831003000,325.5,333.899994,48.923076,45,57.200001,0,68.300003,70.0,67.0
20160831004500,325.5,333.899994,48.923076,45,57.200001,0,68.300003,70.0,67.0
20160831010000,325.5,333.899994,48.923076,45,57.200001,0,68.199997,70.0,67.0
20160831011500,325.5,333.899994,48.923076,45,57.200001,0,68.599998,69.900002,66.900002
20160831013000,325.5,324.450012,47.538463,45,57.900002,0,68.400002,69.900002,66.900002
20160831014500,325.5,324.450012,47.538463,45,57.900002,0,68.300003,69.900002,66.900002
20160831020000,325.5,329.700012,48.307694,45,57.200001,0,68.199997,69.900002,66.900002
20160831021500,325.5,329.700012,48.307694,45,57.200001,0,68.199997,69.900002,66.900002
20160831023000,325.5,329.700012,48.307694,45,57.200001,0,68.099998,69.900002,66.900002
20160831024500,325.5,329.700012,48.307694,45,57.200001,0,68.099998,69.900002,66.900002
20160831030000,325.5,329.700012,48.307694,45,57.200001,0,67.900002,69.900002,66.900002
20160831031500,325.5,329.700012,48.307694,45,57.200001,0,67.900002,69.900002,66.900002
20160831033000,325.5,329.700012,48.307694,45,57.200001,0,67.800003,69.900002,66.900002
20160831034500,325.5,337.049988,49.384614,46,57.200001,0,67.699997,69.900002,66.900002
20160831040000,325.5,337.049988,49.384614,46,57.200001,0,67.699997,69.900002,66.900002
20160831041500,325.5,337.049988,49.384614,46,57.200001,0,67.699997,69.900002,66.900002
20160831043000,325.5,337.049988,49.384614,46,57.900002,0,67.699997,69.900002,66.900002
20160831044500,325.5,337.049988,49.384614,46,57.900002,0,67.699997,69.900002,66.900002
20160831050000,325.5,337.049988,49.384614,46,57.900002,0,67.699997,69.900002,66.900002
20160831051500,325.5,337.049988,49.384614,46,57.900002,0,67.599998,69.900002,66.900002
20160831053000,325.5,337.049988,49.384614,46,57.900002,0,67.599998,69.900002,66.900002
20160831054500,325.5,337.049988,49.384614,46,57.200001,0,67.400002,69.900002,66.900002
20160831060000,325.5,337.049988,49.384614,46,57.200001,0,67.400002,69.900002,66.900002
20160831061500,325.5,337.049988,49.384614,46,57.200001,0,67.400002,69.900002,66.900002
20160831063000,325.5,337.049988,49.384614,46,57.200001,0,67.400002,69.900002,66.900002
20160831064500,325.5,332.850006,48.769232,46,57.200001,0,67.400002,69.900002,66.900002
20160831070000,325.5,338.100006,49.538462,46,57.200001,0,67.5,69.900002,66.900002
20160831071500,325.5,338.100006,49.538462,46,57.900002,0,67.599998,69.900002,66.900002
20160831073000,325.5,324.450012,47.538463,46,57.0,0,67.599998,69.900002,66.900002
20160831074500,325.5,324.450012,47.538463,46,57.0,0,67.699997,69.900002,66.900002
20160831080000,325.5,324.450012,47.538463,46,57.0,0,67.900002,69.900002,66.900002
20160831081500,325.5,329.700012,48.307694,46,57.0,0,68.0,69.900002,66.900002
20160831083000,325.5,329.700012,48.307694,46,57.0,0,68.099998,69.900002,66.900002
20160831084500,325.5,329.700012,48.307694,46,57.0,0,68.199997,69.900002,66.900002
20160831090000,325.5,329.700012,48.307694,46,57.0,0,68.199997,69.900002,66.900002
20160831091500,325.5,334.950012,49.076925,46,57.0,0,68.300003,69.900002,66.900002
20160831093000,325.5,334.950012,49.076925,46,57.0,0,68.300003,69.900002,66.900002
20160831094500,325.5,326.549988,47.846152,46,57.0,0,68.400002,69.900002,66.900002
20160831100000,325.5,338.100006,49.538462,47,57.0,0,68.199997,69.900002,66.900002
20160831101500,325.5,338.100006,49.538462,47,56.400002,0,68.099998,69.900002,66.900002
20160831103000,325.5,338.100006,49.538462,47,56.400002,0,68.099998,69.900002,66.900002
20160831104500,325.5,332.850006,48.769232,47,56.400002,0,68.199997,69.900002,66.900002
20160831110000,325.5,332.850006,48.769232,47,56.400002,0,68.400002,69.900002,66.900002
20160831111500,325.5,343.350006,50.307693,47,56.400002,0,68.300003,69.900002,66.900002
20160831113000,325.5,331.799988,48.615383,46,56.400002,0,68.5,69.900002,66.900002
20160831114500,325.5,331.799988,48.615383,46,56.400002,0,68.599998,69.900002,66.900002
20160831120000,325.5,326.549988,47.846152,46,56.400002,0,68.900002,69.900002,66.900002
20160831121500,325.5,326.549988,47.846152,46,56.400002,0,69.199997,69.900002,66.900002
20160831123000,325.5,330.75,48.461538,46,56.400002,0,69.099998,69.900002,66.900002
20160831124500,325.5,330.75,48.461538,46,56.400002,0,69.099998,69.900002,66.900002
20160831130000,325.5,330.75,48.461538,46,57.099998,0,69.099998,69.900002,66.900002
20160831131500,325.5,347.549988,50.923075,48,57.099998,0,69.199997,69.5,66.5
20160831133000,325.5,365.399994,53.538461,49,57.099998,0,69.099998,69.400002,66.400002
20160831134500,325.5,351.75,51.538462,48,57.099998,0,69.0,69.400002,66.400002
20160831140000,325.5,340.200012,49.846156,46,57.099998,0,69.099998,69.400002,66.400002
20160831141500,325.5,364.350006,53.384616,48,57.099998,0,69.199997,69.400002,66.400002
20160831143000,325.5,352.799988,51.692306,48,57.099998,0,69.099998,69.400002,66.400002
20160831144500,325.5,344.399994,50.461538,46,57.099998,0,69.0,69.400002,66.400002
20160831150000,325.5,332.850006,48.769232,46,57.099998,0,68.900002,69.599998,66.599998
20160831151500,325.5,332.850006,48.769232,46,57.099998,0,68.900002,69.599998,66.599998
20160831153000,325.5,332.850006,48.769232,46,57.099998,0,68.800003,69.599998,66.599998
20160831154500,325.5,332.850006,48.769232,46,57.099998,0,68.800003,69.699997,66.699997
20160831160000,325.5,328.649994,48.153845,46,57.099998,0,68.800003,69.599998,66.599998
20160831161500,325.5,328.649994,48.153845,46,57.099998,0,68.800003,69.900002,66.900002
20160831163000,325.5,328.649994,48.153845,46,57.099998,0,68.800003,69.800003,66.800003
20160831164500,325.5,342.299988,50.153844,46,57.099998,0,68.900002,69.599998,66.599998
20160831170000,325.5,342.299988,50.153844,46,57.099998,0,68.800003,69.400002,66.400002
20160831171500,325.5,342.299988,50.153844,46,57.099998,0,68.800003,69.400002,66.400002
20160831173000,325.5,342.299988,50.153844,46,57.099998,0,68.699997,69.400002,66.400002
20160831174500,325.5,342.299988,50.153844,46,57.099998,0,68.599998,69.5,66.5
20160831180000,325.5,338.100006,49.538462,46,57.099998,0,68.599998,69.5,66.5
20160831181500,325.5,338.100006,49.538462,46,57.099998,0,68.599998,69.400002,66.400002
20160831183000,325.5,338.100006,49.538462,46,57.099998,0,68.5,69.400002,66.400002
20160831184500,325.5,352.799988,51.692306,47,57.099998,0,68.300003,68.900002,65.900002
20160831190000,325.5,339.149994,49.692307,46,57.099998,0,68.400002,69.199997,66.199997
20160831191500,325.5,339.149994,49.692307,46,57.099998,0,68.199997,68.900002,65.900002
20160831193000,325.5,339.149994,49.692307,46,57.099998,0,68.199997,68.900002,65.900002
20160831194500,325.5,435.75,63.846154,54,57.099998,0,68.0,68.400002,65.400002
20160831200000,325.5,392.700012,57.538463,50,57.099998,0,67.800003,68.400002,65.400002
20160831201500,325.5,400.049988,58.615383,51,57.099998,0,67.800003,68.0,64.800003
20160831203000,325.5,373.799988,54.769229,49,57.099998,0,68.0,68.5,65.5
20160831204500,325.5,413.700012,60.615386,53,57.099998,0,67.699997,68.0,64.199997
20160831210000,325.5,392.700012,57.538463,50,57.099998,0,67.699997,68.0,64.300003
20160831211500,325.5,339.149994,49.692307,46,57.099998,0,67.900002,68.400002,65.400002
20160831213000,325.5,339.149994,49.692307,46,57.099998,0,67.900002,68.5,65.5
20160831214500,325.5,339.149994,49.692307,46,57.099998,0,68.0,68.5,65.5
20160831220000,325.5,339.149994,49.692307,46,57.099998,0,67.900002,68.5,65.5
20160831221500,325.5,339.149994,49.692307,46,57.099998,0,68.0,68.800003,65.800003
20160831223000,325.5,351.75,51.538462,47,57.900002,0,67.900002,68.599998,65.599998
20160831224500,325.5,392.700012,57.538463,50,57.900002,0,67.800003,68.0,64.900002
20160831230000,325.5,355.950012,52.153848,47,57.200001,0,67.800003,68.5,65.5
20160831231500,325.5,334.950012,49.076925,46,57.200001,0,67.800003,68.5,65.5
20160831233000,325.5,334.950012,49.076925,46,57.200001,0,67.800003,68.900002,65.900002
20160831234500,325.5,334.950012,49.076925,46,57.200001,0,67.699997,68.5,65.5
20160901000000,325.5,355.950012,52.153848,47,57.200001,0,67.800003,68.400002,65.400002
20160901001500,325.5,339.149994,49.692307,46,57.200001,0,67.699997,68.400002,65.400002
20160901003000,325.5,354.899994,51.999999,47,57.200001,0,67.699997,68.5,65.5
20160901004500,325.5,339.149994,49.692307,46,57.200001,0,67.599998,68.5,65.5
20160901010000,325.5,351.75,51.538462,47,57.200001,0,67.599998,68.5,65.5
20160901011500,325.5,337.049988,49.384614,46,57.200001,0,67.599998,68.900002,65.900002
20160901013000,325.5,337.049988,49.384614,46,57.200001,0,67.5,68.900002,65.900002
20160901014500,325.5,337.049988,49.384614,46,57.200001,0,67.400002,68.800003,65.800003
20160901020000,325.5,337.049988,49.384614,46,57.200001,0,67.400002,68.900002,65.900002
20160901021500,325.5,337.049988,49.384614,46,57.200001,0,67.400002,68.900002,65.900002
20160901023000,325.5,337.049988,49.384614,46,57.200001,0,67.300003,68.5,65.5
20160901024500,325.5,337.049988,49.384614,46,57.200001,0,67.400002,68.5,65.5
20160901030000,325.5,337.049988,49.384614,46,57.200001,0,67.5,68.5,65.5
20160901031500,325.5,337.049988,49.384614,46,57.200001,0,67.400002,68.5,65.5
20160901033000,325.5,341.25,50.0,46,57.200001,0,67.5,68.5,65.5
20160901034500,325.5,341.25,50.0,46,57.200001,0,67.5,68.5,65.5
20160901040000,325.5,341.25,50.0,46,57.200001,0,67.400002,68.5,65.5
20160901041500,325.5,334.950012,49.076925,46,57.200001,0,67.400002,70.400002,67.400002
20160901043000,325.5,334.950012,49.076925,46,57.200001,0,67.400002,70.400002,67.400002
20160901044500,325.5,334.950012,49.076925,46,57.200001,0,67.400002,70.400002,67.400002
20160901050000,325.5,340.200012,49.846156,46,57.200001,0,67.400002,70.400002,67.400002
20160901051500,325.5,340.200012,49.846156,46,57.200001,0,67.400002,70.400002,67.400002
20160901053000,325.5,334.950012,49.076925,46,57.200001,0,67.300003,70.400002,67.400002
20160901054500,325.5,334.950012,49.076925,46,57.200001,0,67.300003,70.400002,67.400002
20160901060000,325.5,339.149994,49.692307,46,57.200001,0,67.300003,70.400002,67.400002
20160901061500,325.5,339.149994,49.692307,46,57.200001,0,67.300003,70.400002,67.400002
20160901063000,325.5,333.899994,48.923076,46,57.200001,0,67.300003,70.400002,67.400002
20160901064500,325.5,333.899994,48.923076,46,57.200001,0,67.300003,70.400002,67.400002
20160901070000,325.5,338.100006,49.538462,47,57.200001,0,67.199997,68.5,65.5
20160901071500,325.5,333.899994,48.923076,46,57.200001,0,67.099998,68.900002,65.900002
20160901073000,325.5,376.950012,55.230771,50,57.200001,0,67.199997,68.300003,65.300003
20160901074500,325.5,336.0,49.230769,46,57.200001,0,67.300003,69.400002,66.400002
20160901080000,325.5,330.75,48.461538,46,57.200001,0,67.599998,69.900002,66.900002
20160901081500,325.5,334.950012,49.076925,46,57.200001,0,67.599998,69.900002,66.900002
20160901083000,325.5,334.950012,49.076925,46,57.200001,0,67.800003,69.900002,66.900002
20160901084500,325.5,330.75,48.461538,46,57.200001,0,67.900002,69.900002,66.900002
20160901090000,325.5,325.5,47.692308,46,57.200001,0,68.099998,69.900002,66.900002
20160901091500,325.5,334.950012,49.076925,46,57.200001,0,68.199997,70.400002,67.400002
20160901093000,325.5,334.950012,49.076925,47,56.400002,0,68.199997,69.900002,66.900002
20160901094500,325.5,357.0,52.307692,49,56.400002,0,68.300003,70.0,67.0
