PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160901100000,325.5,384.299988,56.307691,51,56.400002,0,67.900002,68.900002,65.900002
20160901101500,325.5,344.399994,50.461538,48,57.200001,0,68.099998,68.900002,65.900002
20160901103000,325.5,344.399994,50.461538,47,57.200001,0,68.300003,68.900002,65.900002
20160901104500,325.5,340.200012,49.846156,47,57.200001,0,68.400002,68.900002,65.900002
20160901110000,325.5,340.200012,49.846156,47,57.200001,0,68.5,68.900002,65.900002
20160901111500,325.5,334.950012,49.076925,46,57.200001,0,68.5,68.900002,65.900002
20160901113000,325.5,342.299988,50.153844,46,57.200001,0,68.699997,68.900002,65.900002
20160901114500,325.5,342.299988,50.153844,46,57.200001,0,68.699997,68.900002,65.900002
20160901120000,325.5,342.299988,50.153844,46,57.200001,0,68.800003,68.900002,65.900002
20160901121500,325.5,342.299988,50.153844,46,57.200001,0,68.900002,68.900002,65.900002
20160901123000,325.5,342.299988,50.153844,46,56.0,0,69.0,68.900002,65.900002
20160901124500,325.5,346.5,50.769231,46,56.0,0,68.900002,68.900002,65.900002
20160901130000,325.5,372.75,54.615385,49,56.0,0,69.199997,68.900002,65.900002
20160901131500,325.5,372.75,54.615385,49,56.0,0,69.099998,69.0,66.0
20160901133000,325.5,372.75,54.615385,49,56.0,0,69.0,69.0,66.0
20160901134500,325.5,368.549988,53.999998,49,56.0,0,68.900002,68.900002,65.900002
20160901140000,325.5,376.950012,55.230771,49,56.0,0,68.900002,68.900002,65.900002
20160901141500,325.5,337.049988,49.384614,46,56.0,0,68.900002,69.400002,66.400002
20160901143000,325.5,337.049988,49.384614,46,56.0,0,69.099998,69.400002,66.400002
20160901144500,325.5,337.049988,49.384614,46,56.0,0,69.099998,69.400002,66.400002
20160901150000,325.5,337.049988,49.384614,46,56.0,0,69.099998,69.400002,66.400002
20160901151500,325.5,376.950012,55.230771,49,56.700001,0,69.199997,68.900002,65.900002
20160901153000,325.5,360.149994,52.76923,48,56.700001,0,69.099998,69.400002,66.400002
20160901154500,325.5,336.0,49.230769,46,56.700001,0,69.099998,69.400002,66.400002
20160901160000,325.5,336.0,49.230769,46,56.700001,0,69.199997,69.400002,66.400002
20160901161500,325.5,323.399994,47.384614,46,56.700001,0,69.199997,69.400002,66.400002
20160901163000,325.5,332.850006,48.769232,46,56.700001,0,69.300003,69.400002,66.400002
20160901164500,325.5,338.100006,49.538462,46,56.700001,0,69.300003,69.400002,66.400002
20160901170000,325.5,338.100006,49.538462,46,56.700001,0,69.400002,69.400002,66.400002
20160901171500,325.5,338.100006,49.538462,46,56.700001,0,69.400002,69.400002,66.400002
20160901173000,325.5,338.100006,49.538462,46,56.700001,0,69.300003,69.400002,66.400002
20160901174500,325.5,327.600006,48.000001,45,56.700001,0,69.400002,70.400002,67.400002
20160901180000,325.5,327.600006,48.000001,45,56.700001,0,69.400002,70.400002,67.400002
20160901181500,325.5,327.600006,48.000001,45,56.700001,0,69.400002,70.400002,67.400002
20160901183000,325.5,327.600006,48.000001,45,56.700001,0,69.5,70.400002,67.400002
20160901184500,325.5,327.600006,48.000001,45,56.700001,0,69.599998,70.400002,67.400002
20160901190000,325.5,327.600006,48.000001,45,56.700001,0,69.599998,70.400002,67.400002
20160901191500,325.5,327.600006,48.000001,45,56.700001,0,69.699997,70.400002,67.400002
20160901193000,325.5,327.600006,48.000001,45,56.700001,0,69.699997,70.400002,67.400002
20160901194500,325.5,327.600006,48.000001,45,56.700001,0,69.699997,70.400002,67.400002
20160901200000,325.5,327.600006,48.000001,45,56.700001,0,69.599998,70.400002,67.400002
20160901201500,325.5,327.600006,48.000001,45,56.700001,0,69.599998,70.400002,67.400002
20160901203000,325.5,327.600006,48.000001,45,56.700001,0,69.599998,70.400002,67.400002
20160901204500,325.5,327.600006,48.000001,45,56.700001,0,69.599998,70.400002,67.400002
20160901210000,325.5,327.600006,48.000001,45,56.700001,0,69.599998,70.400002,67.400002
20160901211500,325.5,327.600006,48.000001,45,57.5,0,69.5,70.400002,67.400002
20160901213000,325.5,327.600006,48.000001,45,57.5,0,69.400002,70.400002,67.400002
20160901214500,325.5,327.600006,48.000001,45,57.5,0,69.400002,70.400002,67.400002
20160901220000,325.5,327.600006,48.000001,45,57.5,0,69.400002,70.400002,67.400002
20160901221500,325.5,327.600006,48.000001,45,57.5,0,69.400002,70.400002,67.400002
20160901223000,325.5,327.600006,48.000001,45,57.5,0,69.400002,70.400002,67.400002
20160901224500,325.5,327.600006,48.000001,45,57.5,0,69.400002,70.400002,67.400002
20160901230000,325.5,338.100006,49.538462,46,57.5,0,69.199997,70.400002,67.400002
20160901231500,325.5,369.600006,54.153847,48,57.5,0,69.199997,69.900002,66.900002
20160901233000,325.5,344.399994,50.461538,46,57.5,0,69.099998,69.900002,66.900002
20160901234500,325.5,337.049988,49.384614,46,57.5,0,69.099998,70.0,67.0
20160902000000,325.5,341.25,50.0,46,57.5,0,69.099998,70.0,67.0
20160902001500,325.5,341.25,50.0,46,57.5,0,69.0,70.0,67.0
20160902003000,325.5,341.25,50.0,46,57.5,0,68.900002,70.0,67.0
20160902004500,325.5,341.25,50.0,46,57.5,0,68.900002,70.0,67.0
20160902010000,325.5,341.25,50.0,46,57.5,0,68.900002,70.400002,67.400002
20160902011500,325.5,341.25,50.0,46,57.5,0,68.900002,70.0,67.0
20160902013000,325.5,341.25,50.0,46,57.5,0,68.800003,69.900002,66.900002
20160902014500,325.5,341.25,50.0,46,57.5,0,68.699997,69.900002,66.900002
20160902020000,325.5,359.100006,52.615386,48,57.5,0,68.699997,69.400002,66.400002
20160902021500,325.5,342.299988,50.153844,46,57.5,0,68.699997,69.900002,66.900002
20160902023000,325.5,334.950012,49.076925,46,57.5,0,68.699997,69.900002,66.900002
20160902024500,325.5,342.299988,50.153844,46,57.5,0,68.599998,69.900002,66.900002
20160902030000,325.5,336.0,49.230769,46,57.5,0,68.599998,69.900002,66.900002
20160902031500,325.5,336.0,49.230769,46,57.5,0,68.300003,70.400002,67.400002
20160902033000,325.5,340.200012,49.846156,46,57.5,0,68.199997,70.400002,67.400002
20160902034500,325.5,340.200012,49.846156,46,57.5,0,68.099998,70.400002,67.400002
20160902040000,325.5,340.200012,49.846156,46,57.5,0,67.900002,69.900002,66.900002
20160902041500,325.5,345.450012,50.615386,46,56.799999,0,67.900002,69.900002,66.900002
20160902043000,325.5,339.149994,49.692307,46,56.799999,0,67.800003,69.900002,66.900002
20160902044500,325.5,339.149994,49.692307,46,56.799999,0,67.699997,69.900002,66.900002
20160902050000,325.5,339.149994,49.692307,46,56.799999,0,67.599998,69.900002,66.900002
20160902051500,325.5,339.149994,49.692307,46,56.799999,0,67.599998,69.900002,66.900002
20160902053000,325.5,339.149994,49.692307,46,56.799999,0,67.599998,69.900002,66.900002
20160902054500,325.5,339.149994,49.692307,46,57.5,0,67.599998,69.900002,66.900002
20160902060000,325.5,339.149994,49.692307,46,57.5,0,67.599998,69.900002,66.900002
20160902061500,325.5,339.149994,49.692307,46,57.5,0,67.599998,69.900002,66.900002
20160902063000,325.5,339.149994,49.692307,46,57.5,0,67.5,69.900002,66.900002
20160902064500,325.5,339.149994,49.692307,46,57.5,0,67.5,69.900002,66.900002
20160902070000,325.5,339.149994,49.692307,46,57.5,0,67.400002,69.900002,66.900002
20160902071500,325.5,339.149994,49.692307,46,57.5,0,67.400002,69.900002,66.900002
20160902073000,325.5,339.149994,49.692307,46,57.5,0,67.699997,69.800003,66.800003
20160902074500,325.5,339.149994,49.692307,46,57.5,0,67.800003,69.900002,66.900002
20160902080000,325.5,339.149994,49.692307,46,56.799999,0,68.0,69.900002,66.900002
20160902081500,325.5,339.149994,49.692307,46,56.799999,0,67.900002,69.800003,66.800003
20160902083000,325.5,353.850006,51.846155,47,56.799999,0,68.099998,69.599998,66.599998
20160902084500,325.5,340.200012,49.846156,46,56.799999,0,68.099998,69.900002,66.900002
20160902090000,325.5,340.200012,49.846156,46,56.799999,0,68.099998,69.900002,66.900002
20160902091500,325.5,340.200012,49.846156,46,56.799999,0,68.099998,69.5,66.5
20160902093000,325.5,362.25,53.076923,49,56.799999,0,68.300003,69.5,66.5
20160902094500,325.5,339.149994,49.692307,46,56.799999,0,68.300003,69.5,66.5
20160902100000,325.5,339.149994,49.692307,46,56.799999,0,68.300003,69.5,66.5
20160902101500,325.5,370.649994,54.307691,49,56.799999,0,68.400002,69.5,66.5
20160902103000,325.5,334.950012,49.076925,47,56.799999,0,68.400002,69.900002,66.900002
20160902104500,325.5,343.350006,50.307693,47,56.799999,0,68.400002,69.900002,66.900002
20160902110000,325.5,368.549988,53.999998,49,56.799999,0,68.400002,69.400002,66.400002
20160902111500,325.5,334.950012,49.076925,46,56.799999,0,68.400002,69.400002,66.400002
20160902113000,325.5,334.950012,49.076925,46,56.799999,0,68.599998,69.400002,66.400002
20160902114500,325.5,334.950012,49.076925,46,56.0,0,68.5,69.400002,66.400002
20160902120000,325.5,341.25,50.0,46,56.0,0,68.599998,69.400002,66.400002
20160902121500,325.5,341.25,50.0,46,56.0,0,68.699997,69.400002,66.400002
20160902123000,325.5,346.5,50.769231,46,56.0,0,68.699997,69.400002,66.400002
20160902124500,325.5,342.299988,50.153844,46,56.799999,0,68.800003,69.400002,66.400002
20160902130000,325.5,337.049988,49.384614,46,56.0,0,68.900002,69.400002,66.400002
20160902131500,325.5,332.850006,48.769232,46,56.0,0,68.900002,69.400002,66.400002
20160902133000,325.5,332.850006,48.769232,46,56.0,0,69.0,69.400002,66.400002
20160902134500,325.5,332.850006,48.769232,46,56.0,0,69.099998,69.400002,66.400002
20160902140000,325.5,332.850006,48.769232,46,56.700001,0,69.099998,69.900002,66.900002
20160902141500,325.5,332.850006,48.769232,46,56.700001,0,69.099998,69.900002,66.900002
20160902143000,325.5,332.850006,48.769232,46,56.700001,0,69.0,69.900002,66.900002
20160902144500,325.5,345.450012,50.615386,47,56.099998,0,68.900002,69.5,66.5
20160902150000,325.5,345.450012,50.615386,46,56.099998,0,68.900002,69.5,66.5
20160902151500,325.5,345.450012,50.615386,46,56.099998,0,68.900002,69.5,66.5
20160902153000,325.5,336.0,49.230769,46,56.099998,0,69.099998,69.900002,66.900002
20160902154500,325.5,336.0,49.230769,46,56.099998,0,69.0,69.900002,66.900002
20160902160000,325.5,336.0,49.230769,46,56.099998,0,69.199997,69.900002,66.900002
20160902161500,325.5,336.0,49.230769,46,56.099998,0,69.099998,69.900002,66.900002
20160902163000,325.5,336.0,49.230769,46,56.099998,0,69.199997,69.900002,66.900002
20160902164500,325.5,336.0,49.230769,46,56.099998,0,69.099998,69.900002,66.900002
20160902170000,325.5,340.200012,49.846156,46,56.799999,0,69.099998,69.900002,66.900002
20160902171500,325.5,340.200012,49.846156,46,56.799999,0,69.099998,69.900002,66.900002
20160902173000,325.5,340.200012,49.846156,46,56.799999,0,69.099998,69.900002,66.900002
20160902174500,325.5,340.200012,49.846156,46,56.799999,0,69.099998,69.900002,66.900002
20160902180000,325.5,344.399994,50.461538,46,56.799999,0,69.099998,69.900002,66.900002
20160902181500,325.5,344.399994,50.461538,46,56.799999,0,68.900002,69.900002,66.900002
20160902183000,325.5,336.0,49.230769,46,56.799999,0,69.0,69.900002,66.900002
20160902184500,325.5,336.0,49.230769,46,57.599998,0,69.0,69.900002,66.900002
20160902190000,325.5,336.0,49.230769,46,57.599998,0,68.900002,69.900002,66.900002
20160902191500,325.5,336.0,49.230769,46,57.599998,0,69.099998,69.900002,66.900002
20160902193000,325.5,336.0,49.230769,46,57.599998,0,69.099998,69.900002,66.900002
20160902194500,325.5,340.200012,49.846156,46,57.599998,0,69.099998,69.900002,66.900002
20160902200000,325.5,340.200012,49.846156,46,56.799999,0,69.099998,69.900002,66.900002
20160902201500,325.5,340.200012,49.846156,46,56.799999,0,69.099998,69.900002,66.900002
20160902203000,325.5,340.200012,49.846156,46,56.799999,0,69.099998,69.900002,66.900002
20160902204500,325.5,340.200012,49.846156,46,56.799999,0,69.099998,69.900002,66.900002
20160902210000,325.5,340.200012,49.846156,46,56.799999,0,68.900002,69.900002,66.900002
20160902211500,325.5,336.0,49.230769,46,57.400002,0,68.900002,69.900002,66.900002
20160902213000,325.5,341.25,50.0,46,57.400002,0,68.900002,69.900002,66.900002
20160902214500,325.5,341.25,50.0,46,57.400002,0,68.800003,69.900002,66.900002
20160902220000,325.5,341.25,50.0,46,57.400002,0,68.800003,69.900002,66.900002
20160902221500,325.5,333.899994,48.923076,46,57.400002,0,68.900002,69.900002,66.900002
20160902223000,325.5,341.25,50.0,46,57.400002,0,68.900002,69.5,66.5
20160902224500,325.5,341.25,50.0,46,57.400002,0,68.800003,69.5,66.5
20160902230000,325.5,341.25,50.0,46,57.400002,0,68.800003,69.5,66.5
20160902231500,325.5,341.25,50.0,46,57.400002,0,68.699997,69.5,66.5
20160902233000,325.5,332.850006,48.769232,46,57.400002,0,68.599998,69.5,66.5
20160902234500,325.5,332.850006,48.769232,46,57.400002,0,68.400002,69.5,66.5
20160903000000,325.5,338.100006,49.538462,46,57.400002,0,68.400002,69.5,66.5
20160903001500,325.5,338.100006,49.538462,46,57.400002,0,68.199997,69.5,66.5
20160903003000,325.5,338.100006,49.538462,46,56.799999,0,68.199997,69.5,66.5
20160903004500,325.5,338.100006,49.538462,46,56.799999,0,68.199997,69.5,66.5
20160903010000,525.0,0.0,0.0,0,56.799999,100,68.099998,69.5,66.5
20160903011500,325.5,316.049988,46.307691,44,57.599998,0,68.599998,69.900002,66.900002
20160903013000,325.5,321.299988,47.076921,44,57.599998,0,68.400002,69.900002,66.900002
20160903014500,325.5,325.5,47.692308,45,57.599998,0,68.300003,69.900002,66.900002
20160903020000,325.5,325.5,47.692308,45,57.599998,0,68.300003,69.900002,66.900002
20160903021500,325.5,330.75,48.461538,45,57.599998,0,68.199997,69.900002,66.900002
20160903023000,325.5,342.299988,50.153844,46,57.599998,0,68.099998,69.900002,66.900002
20160903024500,325.5,342.299988,50.153844,46,57.599998,0,68.099998,69.800003,66.800003
20160903030000,325.5,337.049988,49.384614,45,57.599998,0,68.0,69.900002,66.900002
20160903031500,325.5,337.049988,49.384614,46,57.599998,0,67.800003,69.5,66.5
20160903033000,325.5,337.049988,49.384614,45,57.599998,0,67.800003,69.5,66.5
20160903034500,325.5,337.049988,49.384614,45,57.599998,0,67.699997,69.900002,66.900002
20160903040000,325.5,352.799988,51.692306,46,56.900002,0,67.699997,69.5,66.5
20160903041500,325.5,338.100006,49.538462,45,57.599998,0,67.599998,69.900002,66.900002
20160903043000,325.5,342.299988,50.153844,45,57.599998,0,67.599998,69.900002,66.900002
20160903044500,325.5,342.299988,50.153844,45,57.599998,0,67.5,69.900002,66.900002
20160903050000,325.5,337.049988,49.384614,45,57.599998,0,67.400002,69.900002,66.900002
20160903051500,325.5,337.049988,49.384614,45,57.599998,0,67.5,69.5,66.5
20160903053000,325.5,341.25,50.0,45,57.599998,0,67.5,69.900002,66.900002
20160903054500,325.5,341.25,50.0,45,57.599998,0,67.599998,69.900002,66.900002
20160903060000,325.5,336.0,49.230769,45,57.599998,0,67.599998,69.400002,66.400002
20160903061500,325.5,341.25,50.0,46,57.599998,0,67.400002,69.900002,66.900002
20160903063000,325.5,341.25,50.0,46,57.599998,0,67.400002,69.900002,66.900002
20160903064500,325.5,341.25,50.0,46,57.599998,0,67.400002,69.900002,66.900002
20160903070000,325.5,337.049988,49.384614,45,57.599998,0,67.400002,69.900002,66.900002
20160903071500,325.5,344.399994,50.461538,46,57.599998,0,67.400002,69.900002,66.900002
20160903073000,325.5,344.399994,50.461538,45,57.599998,0,67.300003,69.900002,66.900002
20160903074500,325.5,339.149994,49.692307,45,57.599998,0,67.300003,69.699997,66.699997
20160903080000,325.5,339.149994,49.692307,45,57.599998,0,67.300003,69.5,66.5
20160903081500,325.5,339.149994,49.692307,45,56.799999,0,67.400002,69.900002,66.900002
20160903083000,325.5,339.149994,49.692307,45,56.799999,0,67.400002,69.900002,66.900002
20160903084500,325.5,339.149994,49.692307,45,56.799999,0,67.5,69.900002,66.900002
20160903090000,325.5,339.149994,49.692307,45,56.799999,0,67.5,69.900002,66.900002
20160903091500,325.5,339.149994,49.692307,45,56.799999,0,67.5,69.5,66.5
20160903093000,325.5,339.149994,49.692307,45,56.799999,0,67.599998,69.900002,66.900002
20160903094500,325.5,339.149994,49.692307,45,56.799999,0,67.599998,69.900002,66.900002
20160903100000,325.5,339.149994,49.692307,45,56.799999,0,67.599998,69.900002,66.900002
20160903101500,325.5,343.350006,50.307693,45,56.0,0,67.5,69.900002,66.900002
20160903103000,325.5,343.350006,50.307693,45,56.0,0,67.400002,69.900002,66.900002
20160903104500,325.5,343.350006,50.307693,45,56.0,0,67.5,69.900002,66.900002
20160903110000,325.5,338.100006,49.538462,45,56.0,0,67.599998,69.900002,66.900002
20160903111500,325.5,338.100006,49.538462,45,56.0,0,67.599998,69.900002,66.900002
20160903113000,325.5,338.100006,49.538462,45,56.0,0,67.699997,69.900002,66.900002
20160903114500,325.5,338.100006,49.538462,45,56.0,0,67.699997,69.900002,66.900002
20160903120000,325.5,338.100006,49.538462,45,56.0,0,67.699997,69.900002,66.900002
20160903121500,325.5,338.100006,49.538462,45,56.0,0,67.699997,69.900002,66.900002
20160903123000,325.5,354.899994,51.999999,46,56.799999,0,67.800003,69.699997,66.699997
20160903124500,325.5,338.100006,49.538462,45,56.799999,0,67.800003,69.900002,66.900002
20160903130000,325.5,338.100006,49.538462,45,56.0,0,68.0,69.900002,66.900002
20160903131500,325.5,338.100006,49.538462,45,56.0,0,68.199997,69.900002,66.900002
20160903133000,325.5,338.100006,49.538462,45,56.0,0,68.5,69.900002,66.900002
20160903134500,325.5,338.100006,49.538462,45,56.0,0,68.5,69.5,66.5
20160903140000,325.5,338.100006,49.538462,45,56.700001,0,68.599998,69.5,66.5
20160903141500,325.5,354.899994,51.999999,47,56.700001,0,68.599998,69.5,66.5
20160903143000,325.5,340.200012,49.846156,46,56.700001,0,68.400002,69.400002,66.400002
20160903144500,325.5,340.200012,49.846156,46,56.0,0,68.400002,69.400002,66.400002
20160903150000,325.5,340.200012,49.846156,46,56.0,0,68.400002,69.400002,66.400002
20160903151500,325.5,334.950012,49.076925,46,56.0,0,68.400002,69.400002,66.400002
20160903153000,325.5,334.950012,49.076925,46,56.0,0,68.400002,69.5,66.5
20160903154500,325.5,334.950012,49.076925,46,56.0,0,68.400002,69.5,66.5
20160903160000,325.5,334.950012,49.076925,46,56.700001,0,68.400002,69.400002,66.400002
20160903161500,325.5,340.200012,49.846156,46,56.700001,0,68.5,69.5,66.5
20160903163000,325.5,340.200012,49.846156,46,56.700001,0,68.400002,69.900002,66.900002
20160903164500,325.5,340.200012,49.846156,46,56.700001,0,68.400002,69.900002,66.900002
20160903170000,325.5,340.200012,49.846156,46,56.700001,0,68.400002,69.900002,66.900002
20160903171500,325.5,348.600006,51.076924,47,56.700001,0,68.400002,69.5,66.5
20160903173000,325.5,336.0,49.230769,46,56.700001,0,68.400002,69.900002,66.900002
20160903174500,325.5,336.0,49.230769,46,57.5,0,68.400002,69.900002,66.900002
20160903180000,325.5,331.799988,48.615383,46,57.5,0,68.400002,69.900002,66.900002
20160903181500,325.5,337.049988,49.384614,46,57.5,0,68.400002,69.900002,66.900002
20160903183000,325.5,337.049988,49.384614,46,57.5,0,68.300003,69.900002,66.900002
20160903184500,325.5,337.049988,49.384614,46,57.5,0,68.300003,69.900002,66.900002
20160903190000,325.5,337.049988,49.384614,46,57.5,0,68.300003,69.900002,66.900002
20160903191500,325.5,337.049988,49.384614,46,57.5,0,68.199997,69.900002,66.900002
20160903193000,325.5,337.049988,49.384614,46,57.5,0,68.199997,69.900002,66.900002
20160903194500,325.5,337.049988,49.384614,46,57.5,0,68.099998,69.900002,66.900002
20160903200000,325.5,337.049988,49.384614,46,57.5,0,68.099998,69.900002,66.900002
20160903201500,325.5,364.350006,53.384616,48,57.5,0,68.199997,69.5,66.5
20160903203000,325.5,354.899994,51.999999,47,57.5,0,68.099998,69.5,66.5
20160903204500,325.5,354.899994,51.999999,47,57.5,0,68.099998,69.5,66.5
20160903210000,325.5,342.299988,50.153844,46,57.5,0,68.0,69.900002,66.900002
20160903211500,325.5,337.049988,49.384614,45,57.5,0,68.0,69.900002,66.900002
20160903213000,325.5,337.049988,49.384614,45,57.5,0,68.0,69.900002,66.900002
20160903214500,325.5,337.049988,49.384614,45,57.5,0,68.0,69.900002,66.900002
20160903220000,325.5,337.049988,49.384614,45,57.5,0,67.900002,69.900002,66.900002
20160903221500,325.5,337.049988,49.384614,45,57.5,0,67.900002,69.900002,66.900002
20160903223000,325.5,337.049988,49.384614,45,57.5,0,67.900002,69.900002,66.900002
20160903224500,325.5,337.049988,49.384614,45,57.5,0,67.800003,69.900002,66.900002
20160903230000,325.5,337.049988,49.384614,45,57.5,0,67.699997,69.900002,66.900002
20160903231500,325.5,337.049988,49.384614,45,57.5,0,67.699997,69.900002,66.900002
20160903233000,325.5,337.049988,49.384614,45,57.5,0,67.699997,69.900002,66.900002
20160903234500,325.5,337.049988,49.384614,45,57.5,0,67.699997,69.900002,66.900002
20160904000000,325.5,337.049988,49.384614,45,57.5,0,67.599998,69.900002,66.900002
20160904001500,325.5,337.049988,49.384614,45,57.5,0,67.599998,69.900002,66.900002
20160904003000,325.5,337.049988,49.384614,45,57.5,0,67.599998,69.900002,66.900002
20160904004500,325.5,341.25,50.0,45,57.5,0,67.400002,69.900002,66.900002
20160904010000,325.5,341.25,50.0,45,57.5,0,67.400002,69.900002,66.900002
20160904011500,325.5,332.850006,48.769232,45,57.5,0,67.400002,69.900002,66.900002
20160904013000,325.5,344.399994,50.461538,45,57.5,0,67.400002,69.400002,66.400002
20160904014500,325.5,340.200012,49.846156,45,57.5,0,67.400002,69.400002,66.400002
20160904020000,325.5,340.200012,49.846156,45,57.5,0,67.300003,69.400002,66.400002
20160904021500,325.5,340.200012,49.846156,45,57.5,0,67.300003,69.400002,66.400002
20160904023000,325.5,340.200012,49.846156,45,57.5,0,67.300003,69.5,66.5
20160904024500,325.5,340.200012,49.846156,45,57.5,0,67.300003,69.5,66.5
20160904030000,325.5,340.200012,49.846156,45,57.5,0,67.199997,69.5,66.5
20160904031500,325.5,340.200012,49.846156,45,57.5,0,67.199997,69.900002,66.900002
20160904033000,325.5,340.200012,49.846156,45,57.5,0,67.199997,69.900002,66.900002
20160904034500,325.5,340.200012,49.846156,45,57.5,0,67.199997,69.900002,66.900002
20160904040000,325.5,340.200012,49.846156,45,57.5,0,67.199997,69.900002,66.900002
20160904041500,325.5,340.200012,49.846156,45,57.5,0,67.199997,69.900002,66.900002
20160904043000,325.5,340.200012,49.846156,45,57.5,0,67.099998,69.900002,66.900002
20160904044500,325.5,340.200012,49.846156,45,57.5,0,67.099998,69.900002,66.900002
20160904050000,325.5,340.200012,49.846156,45,57.5,0,67.099998,69.800003,66.800003
20160904051500,325.5,340.200012,49.846156,45,57.5,0,67.099998,69.900002,66.900002
20160904053000,325.5,340.200012,49.846156,45,57.5,0,67.099998,69.900002,66.900002
20160904054500,325.5,340.200012,49.846156,45,57.5,0,67.099998,69.5,66.5
20160904060000,325.5,340.200012,49.846156,45,57.5,0,67.0,69.5,66.5
20160904061500,325.5,340.200012,49.846156,45,57.5,0,66.900002,69.900002,66.900002
20160904063000,325.5,340.200012,49.846156,45,57.5,0,66.900002,69.900002,66.900002
20160904064500,325.5,340.200012,49.846156,45,57.5,0,66.900002,69.900002,66.900002
20160904070000,325.5,340.200012,49.846156,45,57.5,0,66.900002,69.5,66.5
20160904071500,325.5,340.200012,49.846156,45,57.5,0,67.0,69.5,66.5
20160904073000,325.5,340.200012,49.846156,45,57.5,0,66.900002,69.900002,66.900002
20160904074500,325.5,340.200012,49.846156,45,57.5,0,66.900002,69.900002,66.900002
20160904080000,325.5,340.200012,49.846156,46,57.5,0,66.900002,69.5,66.5
20160904081500,325.5,340.200012,49.846156,45,56.799999,0,66.900002,69.5,66.5
20160904083000,325.5,348.600006,51.076924,46,56.799999,0,66.900002,69.5,66.5
20160904084500,325.5,336.0,49.230769,45,56.799999,0,66.900002,69.900002,66.900002
20160904090000,325.5,344.399994,50.461538,45,56.799999,0,66.900002,69.900002,66.900002
20160904091500,325.5,339.149994,49.692307,45,56.799999,0,66.900002,69.900002,66.900002
20160904093000,325.5,339.149994,49.692307,45,56.799999,0,66.900002,69.900002,66.900002
20160904094500,325.5,339.149994,49.692307,45,56.799999,0,67.0,69.900002,66.900002
20160904100000,325.5,339.149994,49.692307,45,56.799999,0,67.0,69.900002,66.900002
20160904101500,325.5,339.149994,49.692307,45,56.0,0,67.0,69.900002,66.900002
20160904103000,325.5,339.149994,49.692307,45,56.0,0,66.900002,69.900002,66.900002
20160904104500,325.5,339.149994,49.692307,45,56.0,0,67.0,69.900002,66.900002
20160904110000,325.5,344.399994,50.461538,45,56.0,0,67.0,69.900002,66.900002
20160904111500,325.5,340.200012,49.846156,45,57.099998,0,67.099998,69.900002,66.900002
20160904113000,325.5,340.200012,49.846156,45,57.099998,0,67.199997,69.900002,66.900002
20160904114500,325.5,340.200012,49.846156,45,56.099998,0,67.300003,69.900002,66.900002
20160904120000,325.5,340.200012,49.846156,45,56.700001,0,67.300003,69.900002,66.900002
20160904121500,325.5,340.200012,49.846156,45,55.700001,0,67.300003,69.900002,66.900002
20160904123000,325.5,333.899994,48.923076,45,56.299999,0,67.300003,69.900002,66.900002
20160904124500,325.5,333.899994,48.923076,45,56.299999,0,67.300003,69.900002,66.900002
20160904130000,325.5,341.25,50.0,45,56.299999,0,67.300003,69.900002,66.900002
20160904131500,325.5,341.25,50.0,45,56.299999,0,67.400002,69.800003,66.800003
20160904133000,325.5,341.25,50.0,45,55.599998,0,67.400002,69.599998,66.599998
20160904134500,325.5,341.25,50.0,45,56.299999,0,67.599998,69.5,66.5
20160904140000,325.5,341.25,50.0,45,55.599998,0,67.599998,69.5,66.5
20160904141500,325.5,354.899994,51.999999,46,55.599998,0,67.599998,69.400002,66.400002
20160904143000,325.5,339.149994,49.692307,45,55.599998,0,67.599998,69.400002,66.400002
20160904144500,325.5,339.149994,49.692307,45,55.599998,0,67.699997,69.5,66.5
20160904150000,325.5,339.149994,49.692307,45,55.599998,0,67.800003,69.5,66.5
20160904151500,325.5,334.950012,49.076925,45,56.299999,0,67.800003,69.900002,66.900002
20160904153000,325.5,345.450012,50.615386,46,56.299999,0,67.900002,69.5,66.5
20160904154500,325.5,338.100006,49.538462,45,56.299999,0,67.900002,69.5,66.5
20160904160000,325.5,333.899994,48.923076,45,56.299999,0,68.0,69.900002,66.900002
20160904161500,325.5,333.899994,48.923076,45,56.299999,0,68.099998,69.900002,66.900002
20160904163000,325.5,340.200012,49.846156,46,56.299999,0,68.199997,69.5,66.5
20160904164500,325.5,340.200012,49.846156,46,56.299999,0,68.099998,69.5,66.5
20160904170000,325.5,336.0,49.230769,46,56.299999,0,68.099998,69.900002,66.900002
20160904171500,325.5,336.0,49.230769,46,56.299999,0,68.099998,69.900002,66.900002
20160904173000,325.5,343.350006,50.307693,46,57.200001,0,68.300003,69.900002,66.900002
20160904174500,325.5,337.049988,49.384614,46,57.200001,0,68.300003,69.900002,66.900002
20160904180000,325.5,337.049988,49.384614,46,57.200001,0,68.300003,70.0,67.0
20160904181500,325.5,337.049988,49.384614,46,57.200001,0,68.300003,70.0,67.0
20160904183000,325.5,343.350006,50.307693,46,57.200001,0,68.300003,69.900002,66.900002
20160904184500,325.5,339.149994,49.692307,46,57.200001,0,68.300003,69.900002,66.900002
20160904190000,325.5,339.149994,49.692307,46,57.200001,0,68.300003,69.900002,66.900002
20160904191500,325.5,344.399994,50.461538,46,57.200001,0,68.199997,69.900002,66.900002
20160904193000,325.5,339.149994,49.692307,46,57.200001,0,68.199997,69.900002,66.900002
20160904194500,325.5,339.149994,49.692307,46,57.200001,0,68.199997,69.900002,66.900002
20160904200000,325.5,331.799988,48.615383,46,57.900002,0,68.199997,69.900002,66.900002
20160904201500,325.5,331.799988,48.615383,46,57.900002,0,68.199997,69.900002,66.900002
20160904203000,325.5,339.149994,49.692307,46,57.900002,0,68.099998,69.900002,66.900002
20160904204500,325.5,339.149994,49.692307,46,57.200001,0,68.099998,69.900002,66.900002
20160904210000,325.5,333.899994,48.923076,46,57.200001,0,68.099998,69.900002,66.900002
20160904211500,325.5,333.899994,48.923076,46,57.200001,0,68.0,69.900002,66.900002
20160904213000,325.5,333.899994,48.923076,46,57.200001,0,67.900002,69.900002,66.900002
20160904214500,325.5,333.899994,48.923076,46,57.200001,0,67.900002,69.900002,66.900002
20160904220000,325.5,339.149994,49.692307,46,57.200001,0,67.900002,69.900002,66.900002
20160904221500,325.5,339.149994,49.692307,46,57.200001,0,67.800003,69.900002,66.900002
20160904223000,325.5,339.149994,49.692307,46,57.200001,0,67.800003,69.900002,66.900002
20160904224500,325.5,339.149994,49.692307,46,57.200001,0,67.699997,69.900002,66.900002
20160904230000,325.5,339.149994,49.692307,46,57.200001,0,67.699997,69.599998,66.599998
20160904231500,325.5,339.149994,49.692307,46,57.200001,0,67.599998,69.5,66.5
20160904233000,325.5,339.149994,49.692307,46,57.200001,0,67.599998,69.900002,66.900002
20160904234500,325.5,332.850006,48.769232,45,57.200001,0,67.599998,69.900002,66.900002
20160905000000,325.5,340.200012,49.846156,46,57.200001,0,67.599998,69.900002,66.900002
20160905001500,325.5,340.200012,49.846156,45,57.200001,0,67.5,69.900002,66.900002
20160905003000,325.5,334.950012,49.076925,45,57.200001,0,67.599998,69.900002,66.900002
20160905004500,325.5,334.950012,49.076925,45,57.200001,0,67.599998,69.900002,66.900002
20160905010000,325.5,334.950012,49.076925,45,57.200001,0,67.5,69.900002,66.900002
20160905011500,325.5,334.950012,49.076925,45,57.900002,0,67.5,69.5,66.5
20160905013000,325.5,334.950012,49.076925,45,57.900002,0,67.400002,69.5,66.5
20160905014500,325.5,341.25,50.0,45,57.900002,0,67.400002,69.900002,66.900002
20160905020000,325.5,341.25,50.0,45,57.900002,0,67.400002,69.900002,66.900002
20160905021500,325.5,341.25,50.0,45,57.900002,0,67.400002,69.900002,66.900002
20160905023000,325.5,341.25,50.0,45,57.900002,0,67.300003,69.900002,66.900002
20160905024500,325.5,341.25,50.0,45,57.900002,0,67.300003,69.900002,66.900002
20160905030000,325.5,341.25,50.0,45,57.900002,0,67.400002,69.900002,66.900002
20160905031500,325.5,341.25,50.0,45,57.900002,0,67.300003,69.900002,66.900002
20160905033000,325.5,341.25,50.0,45,57.900002,0,67.300003,69.900002,66.900002
20160905034500,325.5,341.25,50.0,45,57.900002,0,67.199997,69.900002,66.900002
20160905040000,325.5,341.25,50.0,45,57.900002,0,67.199997,69.900002,66.900002
20160905041500,325.5,341.25,50.0,45,57.900002,0,67.199997,69.900002,66.900002
20160905043000,325.5,341.25,50.0,45,57.200001,0,67.099998,69.5,66.5
20160905044500,325.5,341.25,50.0,45,57.200001,0,67.099998,69.5,66.5
20160905050000,325.5,341.25,50.0,45,57.200001,0,67.099998,69.900002,66.900002
20160905051500,325.5,341.25,50.0,45,57.200001,0,67.099998,69.900002,66.900002
20160905053000,325.5,337.049988,49.384614,45,57.200001,0,66.900002,69.900002,66.900002
20160905054500,325.5,337.049988,49.384614,45,57.200001,0,66.900002,69.900002,66.900002
20160905060000,325.5,337.049988,49.384614,45,57.200001,0,66.900002,69.900002,66.900002
20160905061500,325.5,337.049988,49.384614,45,57.200001,0,67.0,69.800003,66.800003
20160905063000,325.5,337.049988,49.384614,45,57.200001,0,66.900002,69.400002,66.400002
20160905064500,325.5,337.049988,49.384614,45,57.900002,0,66.900002,69.400002,66.400002
20160905070000,325.5,337.049988,49.384614,45,57.900002,0,67.0,69.400002,66.400002
20160905071500,325.5,337.049988,49.384614,45,57.200001,0,67.0,69.5,66.5
20160905073000,325.5,337.049988,49.384614,45,57.200001,0,66.900002,69.400002,66.400002
20160905074500,325.5,337.049988,49.384614,45,57.200001,0,66.900002,69.400002,66.400002
20160905080000,325.5,346.5,50.769231,45,57.200001,0,66.800003,69.400002,66.400002
20160905081500,325.5,333.899994,48.923076,45,57.200001,0,66.900002,69.400002,66.400002
20160905083000,325.5,343.350006,50.307693,45,57.200001,0,66.900002,69.400002,66.400002
20160905084500,325.5,334.950012,49.076925,45,57.200001,0,66.900002,69.400002,66.400002
20160905090000,325.5,334.950012,49.076925,45,57.200001,0,66.900002,69.400002,66.400002
20160905091500,325.5,334.950012,49.076925,45,57.200001,0,66.900002,69.400002,66.400002
20160905093000,325.5,334.950012,49.076925,45,57.200001,0,66.900002,69.900002,66.900002
20160905094500,325.5,334.950012,49.076925,45,57.200001,0,66.900002,69.900002,66.900002
20160905100000,325.5,334.950012,49.076925,45,57.200001,0,67.099998,69.5,66.5
20160905101500,325.5,334.950012,49.076925,45,56.400002,0,66.900002,69.599998,66.599998
20160905103000,325.5,334.950012,49.076925,45,56.400002,0,66.900002,69.599998,66.599998
20160905104500,325.5,339.149994,49.692307,45,56.400002,0,67.0,69.5,66.5
20160905110000,325.5,339.149994,49.692307,45,57.099998,0,67.099998,69.5,66.5
20160905111500,325.5,339.149994,49.692307,45,57.099998,0,67.099998,69.5,66.5
20160905113000,325.5,339.149994,49.692307,45,57.099998,0,67.099998,69.400002,66.400002
20160905114500,325.5,339.149994,49.692307,45,57.099998,0,67.199997,69.400002,66.400002
20160905120000,325.5,339.149994,49.692307,45,57.900002,0,67.400002,69.400002,66.400002
20160905121500,325.5,339.149994,49.692307,45,56.799999,0,67.699997,69.5,66.5
20160905123000,325.5,339.149994,49.692307,45,57.400002,0,67.800003,69.5,66.5
20160905124500,325.5,339.149994,49.692307,45,57.400002,0,67.900002,69.5,66.5
20160905130000,325.5,333.899994,48.923076,45,57.400002,0,67.900002,69.5,66.5
20160905131500,325.5,333.899994,48.923076,45,57.400002,0,67.900002,69.5,66.5
20160905133000,325.5,333.899994,48.923076,45,57.400002,0,67.900002,69.5,66.5
20160905134500,325.5,333.899994,48.923076,45,56.799999,0,67.900002,69.5,66.5
20160905140000,325.5,339.149994,49.692307,45,56.799999,0,67.900002,69.400002,66.400002
20160905141500,325.5,339.149994,49.692307,45,56.799999,0,67.900002,69.5,66.5
20160905143000,325.5,332.850006,48.769232,45,56.799999,0,67.900002,69.5,66.5
20160905144500,325.5,332.850006,48.769232,45,56.799999,0,67.900002,69.400002,66.400002
20160905150000,325.5,328.649994,48.153845,45,56.799999,0,68.0,69.900002,66.900002
20160905151500,325.5,328.649994,48.153845,45,56.799999,0,68.099998,69.900002,66.900002
20160905153000,325.5,328.649994,48.153845,45,56.799999,0,68.099998,69.900002,66.900002
20160905154500,325.5,328.649994,48.153845,45,56.799999,0,68.099998,69.900002,66.900002
20160905160000,325.5,332.850006,48.769232,46,56.799999,0,68.099998,69.900002,66.900002
20160905161500,325.5,332.850006,48.769232,46,56.799999,0,68.099998,69.900002,66.900002
20160905163000,325.5,337.049988,49.384614,46,56.799999,0,68.0,69.5,66.5
20160905164500,325.5,337.049988,49.384614,46,56.799999,0,68.0,69.5,66.5
20160905170000,325.5,342.299988,50.153844,46,56.799999,0,68.0,69.5,66.5
20160905171500,325.5,337.049988,49.384614,45,56.799999,0,68.0,69.5,66.5
20160905173000,325.5,337.049988,49.384614,45,56.799999,0,68.099998,69.5,66.5
20160905174500,325.5,337.049988,49.384614,45,56.799999,0,68.099998,69.400002,66.400002
20160905180000,325.5,337.049988,49.384614,45,56.799999,0,68.099998,69.400002,66.400002
20160905181500,325.5,337.049988,49.384614,45,56.799999,0,68.099998,69.400002,66.400002
20160905183000,325.5,337.049988,49.384614,45,56.799999,0,68.099998,69.400002,66.400002
20160905184500,325.5,351.75,51.538462,47,56.799999,0,68.099998,68.900002,65.900002
20160905190000,325.5,345.450012,50.615386,46,57.900002,0,68.0,69.900002,66.900002
20160905191500,325.5,345.450012,50.615386,46,57.900002,0,68.099998,69.900002,66.900002
20160905193000,325.5,341.25,50.0,46,57.900002,0,68.099998,69.900002,66.900002
20160905194500,325.5,341.25,50.0,46,57.900002,0,68.0,69.900002,66.900002
20160905200000,325.5,341.25,50.0,46,57.900002,0,67.900002,69.900002,66.900002
20160905201500,325.5,341.25,50.0,46,57.200001,0,67.900002,69.900002,66.900002
20160905203000,325.5,341.25,50.0,46,57.200001,0,67.900002,69.900002,66.900002
20160905204500,325.5,341.25,50.0,46,57.200001,0,67.900002,69.900002,66.900002
20160905210000,325.5,341.25,50.0,46,57.200001,0,67.900002,69.900002,66.900002
20160905211500,325.5,341.25,50.0,45,57.200001,0,67.800003,69.900002,66.900002
20160905213000,325.5,336.0,49.230769,45,57.200001,0,67.800003,69.900002,66.900002
20160905214500,325.5,331.799988,48.615383,45,57.200001,0,67.699997,69.900002,66.900002
20160905220000,325.5,331.799988,48.615383,45,57.200001,0,67.599998,69.900002,66.900002
20160905221500,325.5,336.0,49.230769,45,57.200001,0,67.599998,69.900002,66.900002
20160905223000,325.5,331.799988,48.615383,45,57.200001,0,67.5,69.900002,66.900002
20160905224500,325.5,331.799988,48.615383,45,57.200001,0,67.400002,69.900002,66.900002
20160905230000,325.5,331.799988,48.615383,45,57.200001,0,67.400002,69.900002,66.900002
20160905231500,325.5,339.149994,49.692307,45,57.200001,0,67.300003,69.900002,66.900002
20160905233000,325.5,339.149994,49.692307,45,57.200001,0,67.300003,69.900002,66.900002
20160905234500,325.5,339.149994,49.692307,45,57.200001,0,67.300003,69.900002,66.900002
20160906000000,325.5,339.149994,49.692307,45,57.200001,0,67.300003,69.900002,66.900002
20160906001500,325.5,339.149994,49.692307,45,57.200001,0,67.199997,69.900002,66.900002
20160906003000,325.5,339.149994,49.692307,45,57.200001,0,67.199997,69.900002,66.900002
20160906004500,325.5,339.149994,49.692307,45,57.200001,0,67.199997,69.900002,66.900002
20160906010000,325.5,339.149994,49.692307,45,57.200001,0,67.199997,69.900002,66.900002
20160906011500,325.5,367.5,53.846154,48,57.200001,0,67.099998,69.400002,66.400002
20160906013000,325.5,336.0,49.230769,45,57.200001,0,67.099998,69.900002,66.900002
20160906014500,325.5,336.0,49.230769,45,57.200001,0,67.099998,69.900002,66.900002
20160906020000,325.5,340.200012,49.846156,45,57.200001,0,67.099998,69.400002,66.400002
20160906021500,325.5,340.200012,49.846156,45,57.900002,0,67.099998,69.900002,66.900002
20160906023000,325.5,340.200012,49.846156,45,57.200001,0,67.0,69.5,66.5
20160906024500,325.5,340.200012,49.846156,45,57.200001,0,66.900002,69.5,66.5
20160906030000,325.5,340.200012,49.846156,45,57.200001,0,66.900002,69.5,66.5
20160906031500,325.5,340.200012,49.846156,45,57.200001,0,66.800003,69.400002,66.400002
20160906033000,325.5,340.200012,49.846156,45,57.200001,0,66.800003,69.400002,66.400002
20160906034500,325.5,340.200012,49.846156,45,57.200001,0,66.699997,69.400002,66.400002
20160906040000,325.5,340.200012,49.846156,45,57.200001,0,66.699997,69.5,66.5
20160906041500,325.5,340.200012,49.846156,45,57.200001,100,66.699997,69.900002,66.900002
20160906043000,325.5,340.200012,49.846156,45,57.200001,100,66.699997,69.900002,66.900002
20160906044500,325.5,340.200012,49.846156,45,57.200001,0,66.599998,69.5,66.5
20160906050000,325.5,340.200012,49.846156,45,57.200001,0,66.599998,69.400002,66.400002
20160906051500,325.5,340.200012,49.846156,45,57.200001,0,66.599998,69.5,66.5
20160906053000,325.5,340.200012,49.846156,45,57.900002,0,66.599998,69.400002,66.400002
20160906054500,325.5,350.700012,51.384617,46,57.900002,0,66.699997,69.5,66.5
20160906060000,325.5,344.399994,50.461538,45,57.900002,0,66.699997,69.900002,66.900002
20160906061500,325.5,344.399994,50.461538,45,57.200001,0,66.699997,69.900002,66.900002
20160906063000,325.5,338.100006,49.538462,45,57.200001,0,66.800003,69.5,66.5
20160906064500,325.5,338.100006,49.538462,45,57.200001,0,66.900002,69.900002,66.900002
20160906070000,325.5,338.100006,49.538462,45,57.900002,0,66.900002,69.5,66.5
20160906071500,325.5,342.299988,50.153844,45,57.900002,0,66.900002,69.5,66.5
20160906073000,325.5,342.299988,50.153844,45,57.900002,0,67.0,69.900002,66.900002
20160906074500,325.5,338.100006,49.538462,45,57.900002,0,67.099998,69.900002,66.900002
20160906080000,325.5,338.100006,49.538462,45,57.900002,0,67.199997,69.900002,66.900002
20160906081500,325.5,338.100006,49.538462,45,57.200001,0,67.300003,69.900002,66.900002
20160906083000,325.5,79.800003,11.692308,54,57.200001,0,67.400002,69.900002,66.900002
20160906084500,325.5,336.0,49.230769,38,57.200001,0,67.5,69.900002,66.900002
20160906090000,325.5,330.75,48.461538,38,57.200001,0,67.699997,69.900002,66.900002
20160906091500,325.5,330.75,48.461538,38,57.200001,0,67.900002,69.900002,66.900002
20160906093000,325.5,330.75,48.461538,38,57.200001,0,68.099998,69.900002,66.900002
20160906094500,325.5,330.75,48.461538,38,57.200001,0,68.199997,69.900002,66.900002
20160906100000,325.5,330.75,48.461538,38,57.200001,0,68.199997,69.900002,66.900002
20160906101500,325.5,330.75,48.461538,38,57.200001,0,68.199997,69.900002,66.900002
20160906103000,325.5,334.950012,49.076925,38,57.200001,0,68.199997,69.400002,66.400002
20160906104500,325.5,334.950012,49.076925,38,57.200001,0,68.300003,69.900002,66.900002
20160906110000,325.5,327.600006,48.000001,38,56.099998,0,68.300003,69.900002,66.900002
20160906111500,325.5,327.600006,48.000001,38,56.099998,0,68.400002,69.900002,66.900002
20160906113000,325.5,327.600006,48.000001,38,56.099998,0,68.5,69.900002,66.900002
20160906114500,325.5,332.850006,48.769232,38,56.099998,0,68.599998,69.900002,66.900002
20160906120000,325.5,328.649994,48.153845,38,56.099998,0,68.599998,69.900002,66.900002
20160906121500,325.5,328.649994,48.153845,38,56.700001,0,68.699997,69.900002,66.900002
20160906123000,325.5,328.649994,48.153845,38,56.700001,0,68.800003,69.900002,66.900002
20160906124500,325.5,328.649994,48.153845,38,56.700001,0,68.800003,69.900002,66.900002
20160906130000,325.5,370.649994,54.307691,42,56.700001,0,68.900002,69.5,66.5
20160906131500,325.5,338.100006,49.538462,39,56.0,0,68.800003,69.900002,66.900002
20160906133000,325.5,333.899994,48.923076,39,56.0,0,68.900002,69.900002,66.900002
20160906134500,325.5,329.700012,48.307694,39,56.700001,0,69.0,69.900002,66.900002
20160906140000,325.5,329.700012,48.307694,39,56.700001,0,69.0,69.900002,66.900002
20160906141500,325.5,340.200012,49.846156,39,56.700001,0,69.099998,69.900002,66.900002
20160906143000,325.5,334.950012,49.076925,39,56.700001,0,68.900002,69.900002,66.900002
20160906144500,325.5,334.950012,49.076925,39,56.700001,0,68.900002,69.900002,66.900002
20160906150000,325.5,334.950012,49.076925,39,56.700001,0,68.900002,69.900002,66.900002
20160906151500,325.5,334.950012,49.076925,39,56.700001,0,68.800003,69.900002,66.900002
20160906153000,325.5,334.950012,49.076925,39,56.700001,0,68.900002,69.900002,66.900002
20160906154500,325.5,334.950012,49.076925,39,56.700001,0,68.900002,69.900002,66.900002
20160906160000,325.5,334.950012,49.076925,39,56.700001,0,69.0,69.900002,66.900002
20160906161500,325.5,329.700012,48.307694,39,56.700001,0,68.900002,69.900002,66.900002
20160906163000,325.5,329.700012,48.307694,39,56.700001,0,68.900002,69.900002,66.900002
20160906164500,325.5,341.25,50.0,39,57.400002,0,68.900002,69.900002,66.900002
20160906170000,325.5,341.25,50.0,38,57.400002,0,68.900002,69.900002,66.900002
20160906171500,325.5,341.25,50.0,38,56.799999,0,68.800003,69.900002,66.900002
20160906173000,325.5,341.25,50.0,38,56.799999,0,68.800003,69.900002,66.900002
20160906174500,325.5,336.0,49.230769,38,56.799999,0,68.800003,69.900002,66.900002
20160906180000,325.5,336.0,49.230769,38,56.799999,0,68.900002,69.800003,66.800003
20160906181500,325.5,342.299988,50.153844,38,56.799999,0,68.800003,69.900002,66.900002
20160906183000,325.5,336.0,49.230769,38,57.5,0,68.800003,69.5,66.5
20160906184500,325.5,343.350006,50.307693,38,57.5,0,68.800003,69.5,66.5
20160906190000,325.5,361.200012,52.923079,40,57.5,0,68.699997,69.400002,66.400002
20160906191500,325.5,336.0,49.230769,38,57.5,0,68.699997,69.400002,66.400002
20160906193000,325.5,352.799988,51.692306,40,57.5,0,68.699997,69.0,66.0
20160906194500,325.5,338.100006,49.538462,38,57.5,0,68.599998,69.0,66.0
20160906200000,325.5,338.100006,49.538462,39,57.5,0,68.599998,69.0,66.0
20160906201500,325.5,344.399994,50.461538,38,57.5,0,68.599998,69.0,66.0
20160906203000,325.5,351.75,51.538462,40,57.5,0,68.599998,69.0,66.0
20160906204500,325.5,334.950012,49.076925,38,57.5,0,68.599998,69.400002,66.400002
20160906210000,325.5,339.149994,49.692307,38,57.5,0,68.599998,69.400002,66.400002
20160906211500,325.5,334.950012,49.076925,38,57.5,0,68.400002,69.5,66.5
20160906213000,325.5,334.950012,49.076925,38,57.5,0,68.5,69.5,66.5
20160906214500,325.5,340.200012,49.846156,38,57.5,0,68.300003,69.400002,66.400002
20160906220000,325.5,340.200012,49.846156,38,57.5,0,68.300003,69.400002,66.400002
20160906221500,325.5,340.200012,49.846156,38,57.5,0,68.300003,69.400002,66.400002
20160906223000,325.5,336.0,49.230769,38,57.5,0,68.199997,69.400002,66.400002
20160906224500,325.5,341.25,50.0,38,57.5,0,68.300003,69.400002,66.400002
20160906230000,325.5,336.0,49.230769,38,57.5,0,68.199997,69.400002,66.400002
20160906231500,325.5,336.0,49.230769,38,57.5,0,68.199997,69.400002,66.400002
20160906233000,325.5,336.0,49.230769,38,57.5,0,68.199997,69.400002,66.400002
20160906234500,325.5,340.200012,49.846156,38,57.5,0,68.099998,69.400002,66.400002
20160907000000,325.5,340.200012,49.846156,38,57.5,0,68.099998,69.400002,66.400002
20160907001500,325.5,340.200012,49.846156,38,57.5,0,68.0,69.400002,66.400002
20160907003000,325.5,340.200012,49.846156,38,57.5,0,67.900002,69.400002,66.400002
20160907004500,325.5,336.0,49.230769,38,57.5,0,67.900002,69.400002,66.400002
20160907010000,525.0,0.0,0.0,0,57.5,100,67.900002,69.5,66.5
20160907011500,325.5,316.049988,46.307691,44,57.5,0,68.400002,69.5,66.5
20160907013000,325.5,340.200012,49.846156,46,57.5,0,68.099998,69.400002,66.400002
20160907014500,325.5,334.950012,49.076925,45,57.5,0,67.900002,69.400002,66.400002
20160907020000,325.5,334.950012,49.076925,45,57.5,0,67.900002,69.400002,66.400002
20160907021500,325.5,340.200012,49.846156,45,57.5,0,67.800003,69.400002,66.400002
20160907023000,325.5,340.200012,49.846156,45,57.5,0,67.699997,69.400002,66.400002
20160907024500,325.5,340.200012,49.846156,45,57.5,0,67.599998,69.400002,66.400002
20160907030000,325.5,340.200012,49.846156,46,57.5,0,67.599998,69.400002,66.400002
20160907031500,325.5,352.799988,51.692306,46,57.5,0,67.599998,69.0,66.0
20160907033000,325.5,333.899994,48.923076,45,58.299999,0,67.400002,69.400002,66.400002
20160907034500,325.5,363.299988,53.230767,47,58.299999,0,67.5,69.0,66.0
20160907040000,325.5,334.950012,49.076925,45,57.200001,0,67.400002,69.0,66.0
20160907041500,325.5,334.950012,49.076925,45,57.200001,0,67.400002,69.400002,66.400002
20160907054500,325.5,324.450012,47.538463,45,58.400002,0,67.699997,69.400002,66.400002
20160907060000,325.5,324.450012,47.538463,45,56.700001,0,67.5,69.0,66.0
20160907061500,325.5,345.450012,50.615386,46,58.299999,0,67.400002,69.0,66.0
20160907063000,325.5,331.799988,48.615383,45,57.599998,0,67.300003,69.0,66.0
20160907064500,325.5,337.049988,49.384614,45,57.599998,0,67.300003,69.400002,66.400002
20160907070000,325.5,337.049988,49.384614,45,57.599998,0,67.199997,69.400002,66.400002
20160907071500,325.5,337.049988,49.384614,45,57.599998,0,67.199997,69.400002,66.400002
20160907073000,325.5,337.049988,49.384614,45,57.599998,0,67.199997,69.400002,66.400002
20160907074500,325.5,343.350006,50.307693,46,57.599998,0,67.199997,69.400002,66.400002
20160907080000,325.5,343.350006,50.307693,45,57.599998,0,67.199997,69.400002,66.400002
20160907081500,325.5,339.149994,49.692307,45,57.599998,0,67.199997,69.400002,66.400002
20160907083000,325.5,352.799988,51.692306,47,57.599998,0,67.300003,69.099998,66.099998
20160907084500,325.5,342.299988,50.153844,45,57.599998,0,67.400002,69.400002,66.400002
20160907090000,325.5,342.299988,50.153844,45,57.599998,0,67.400002,69.400002,66.400002
20160907091500,325.5,337.049988,49.384614,45,56.799999,0,67.599998,69.400002,66.400002
20160907093000,325.5,330.75,48.461538,45,56.799999,0,67.599998,69.400002,66.400002
20160907094500,325.5,330.75,48.461538,45,56.799999,0,67.699997,69.400002,66.400002
20160907100000,325.5,330.75,48.461538,45,56.799999,0,67.800003,69.400002,66.400002
20160907101500,325.5,336.0,49.230769,46,56.799999,0,67.900002,69.400002,66.400002
20160907103000,325.5,343.350006,50.307693,46,56.799999,0,67.900002,69.400002,66.400002
20160907104500,325.5,343.350006,50.307693,47,56.799999,0,67.900002,69.400002,66.400002
20160907110000,325.5,336.0,49.230769,46,56.799999,0,68.099998,69.400002,66.400002
20160907111500,325.5,341.25,50.0,47,56.799999,0,68.199997,69.400002,66.400002
20160907113000,325.5,352.799988,51.692306,48,56.799999,0,68.199997,69.0,66.0
20160907114500,325.5,336.0,49.230769,47,56.799999,0,68.300003,69.400002,66.400002
20160907120000,325.5,336.0,49.230769,47,56.799999,0,68.300003,69.400002,66.400002
20160907121500,325.5,336.0,49.230769,47,56.799999,0,68.300003,69.400002,66.400002
20160907123000,325.5,341.25,50.0,47,56.799999,0,68.300003,69.400002,66.400002
20160907124500,325.5,337.049988,49.384614,46,56.799999,0,68.199997,69.400002,66.400002
20160907130000,325.5,337.049988,49.384614,46,56.0,0,68.300003,69.400002,66.400002
20160907131500,325.5,342.299988,50.153844,46,56.700001,0,68.199997,69.400002,66.400002
20160907133000,325.5,336.0,49.230769,45,56.0,0,68.300003,69.400002,66.400002
20160907134500,325.5,336.0,49.230769,45,56.0,0,68.300003,69.400002,66.400002
20160907140000,325.5,342.299988,50.153844,46,56.0,0,68.400002,69.400002,66.400002
20160907141500,325.5,337.049988,49.384614,45,56.799999,0,68.400002,69.400002,66.400002
