PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160907143000,325.5,337.049988,49.384614,45,56.0,0,68.400002,69.400002,66.400002
20160907144500,325.5,337.049988,49.384614,45,56.0,0,68.400002,69.400002,66.400002
20160907150000,325.5,337.049988,49.384614,45,56.0,0,68.400002,69.400002,66.400002
20160907151500,325.5,337.049988,49.384614,45,56.0,0,68.400002,69.400002,66.400002
20160907153000,325.5,337.049988,49.384614,45,56.0,0,68.5,69.400002,66.400002
20160907154500,325.5,352.799988,51.692306,47,56.0,0,68.400002,69.400002,66.400002
20160907160000,325.5,332.850006,48.769232,45,55.200001,0,68.300003,69.400002,66.400002
20160907161500,325.5,332.850006,48.769232,45,56.400002,0,68.400002,69.400002,66.400002
20160907163000,325.5,327.600006,48.000001,45,56.400002,0,68.400002,69.400002,66.400002
20160907164500,325.5,349.649994,51.230768,47,57.200001,0,68.5,69.0,66.0
20160907170000,325.5,334.950012,49.076925,46,57.200001,0,68.599998,69.400002,66.400002
20160907171500,325.5,334.950012,49.076925,46,57.200001,0,68.5,69.400002,66.400002
20160907173000,325.5,339.149994,49.692307,45,57.200001,0,68.400002,69.400002,66.400002
20160907174500,325.5,339.149994,49.692307,45,57.900002,0,68.400002,69.400002,66.400002
20160907180000,325.5,339.149994,49.692307,45,56.799999,0,68.400002,69.400002,66.400002
20160907181500,325.5,339.149994,49.692307,45,56.799999,0,68.400002,69.400002,66.400002
20160907183000,325.5,339.149994,49.692307,45,56.799999,0,68.300003,69.400002,66.400002
20160907184500,325.5,333.899994,48.923076,45,56.799999,0,68.5,69.400002,66.400002
20160907190000,325.5,333.899994,48.923076,45,56.799999,0,68.400002,69.400002,66.400002
20160907191500,325.5,339.149994,49.692307,45,57.599998,0,68.5,69.400002,66.400002
20160907193000,325.5,331.799988,48.615383,45,57.599998,0,68.599998,69.400002,66.400002
20160907194500,325.5,347.549988,50.923075,46,57.599998,0,68.900002,69.400002,66.400002
20160907200000,325.5,334.950012,49.076925,45,57.599998,0,68.599998,69.400002,66.400002
20160907201500,325.5,334.950012,49.076925,45,57.599998,0,68.599998,69.400002,66.400002
20160907203000,325.5,334.950012,49.076925,45,57.599998,0,68.400002,69.400002,66.400002
20160907204500,325.5,334.950012,49.076925,45,57.599998,0,68.400002,69.400002,66.400002
20160907210000,325.5,368.549988,53.999998,48,57.599998,0,68.400002,69.0,66.0
20160907211500,325.5,345.450012,50.615386,46,57.599998,0,68.300003,69.400002,66.400002
20160907213000,325.5,338.100006,49.538462,46,57.599998,0,68.199997,69.400002,66.400002
20160907214500,325.5,338.100006,49.538462,46,57.599998,0,68.099998,69.400002,66.400002
20160907220000,325.5,351.75,51.538462,47,57.599998,0,68.099998,69.300003,66.300003
20160907221500,325.5,343.350006,50.307693,46,57.599998,0,68.0,69.0,66.0
20160907223000,325.5,336.0,49.230769,45,57.599998,0,68.0,69.300003,66.300003
20160907224500,325.5,336.0,49.230769,45,57.599998,0,67.900002,69.400002,66.400002
20160907230000,325.5,376.950012,55.230771,49,57.599998,0,67.800003,68.5,65.5
20160907231500,325.5,361.200012,52.923079,48,57.599998,0,67.699997,68.5,65.5
20160907233000,325.5,368.549988,53.999998,50,57.599998,0,67.800003,68.800003,65.800003
20160907234500,325.5,339.149994,49.692307,45,57.599998,0,67.699997,69.0,66.0
20160908000000,325.5,339.149994,49.692307,45,57.599998,0,67.699997,69.0,66.0
20160908001500,325.5,339.149994,49.692307,45,57.599998,0,67.699997,68.900002,65.900002
20160908003000,325.5,339.149994,49.692307,45,57.599998,0,67.699997,68.900002,65.900002
20160908004500,325.5,339.149994,49.692307,45,57.599998,0,67.699997,68.900002,65.900002
20160908010000,325.5,334.950012,49.076925,45,57.599998,0,67.599998,68.900002,65.900002
20160908011500,325.5,334.950012,49.076925,45,57.599998,0,67.599998,68.900002,65.900002
20160908013000,325.5,334.950012,49.076925,45,57.599998,0,67.599998,68.900002,65.900002
20160908014500,325.5,400.049988,58.615383,51,57.599998,0,67.599998,68.599998,65.599998
20160908020000,325.5,341.25,50.0,45,57.599998,0,67.599998,69.0,66.0
20160908021500,325.5,341.25,50.0,46,57.599998,0,67.5,69.0,66.0
20160908023000,325.5,336.0,49.230769,46,57.599998,0,67.400002,69.900002,66.900002
20160908024500,325.5,336.0,49.230769,46,57.599998,0,67.400002,69.900002,66.900002
20160908030000,325.5,336.0,49.230769,46,57.599998,0,67.400002,69.900002,66.900002
20160908031500,325.5,336.0,49.230769,46,57.599998,0,67.300003,69.5,66.5
20160908033000,325.5,340.200012,49.846156,46,57.599998,0,67.300003,69.800003,66.800003
20160908034500,325.5,340.200012,49.846156,46,57.599998,0,67.300003,69.900002,66.900002
20160908040000,325.5,340.200012,49.846156,46,57.599998,0,67.199997,69.900002,66.900002
20160908041500,325.5,340.200012,49.846156,46,57.599998,0,67.199997,69.900002,66.900002
20160908043000,325.5,340.200012,49.846156,46,57.599998,0,67.300003,69.599998,66.599998
20160908044500,325.5,340.200012,49.846156,46,57.599998,0,67.199997,69.5,66.5
20160908050000,325.5,340.200012,49.846156,46,58.700001,0,67.199997,69.5,66.5
20160908051500,325.5,336.0,49.230769,46,57.5,0,67.199997,69.5,66.5
20160908053000,325.5,336.0,49.230769,46,57.5,0,67.199997,69.900002,66.900002
20160908054500,325.5,336.0,49.230769,46,57.5,0,67.199997,69.900002,66.900002
20160908060000,325.5,336.0,49.230769,46,57.5,0,67.099998,69.900002,66.900002
20160908061500,325.5,336.0,49.230769,46,57.5,0,67.0,69.900002,66.900002
20160908063000,325.5,336.0,49.230769,46,57.5,0,66.900002,69.900002,66.900002
20160908064500,325.5,336.0,49.230769,46,57.5,0,66.900002,69.900002,66.900002
20160908070000,325.5,336.0,49.230769,46,57.5,0,66.900002,69.5,66.5
20160908071500,325.5,336.0,49.230769,46,57.5,0,66.900002,69.900002,66.900002
20160908073000,325.5,336.0,49.230769,46,57.5,0,66.800003,69.900002,66.900002
20160908074500,325.5,336.0,49.230769,46,55.5,0,66.800003,69.900002,66.900002
20160908080000,325.5,341.25,50.0,46,56.299999,100,66.599998,69.900002,66.900002
20160908081500,325.5,341.25,50.0,46,56.299999,0,66.599998,69.5,66.5
20160908083000,325.5,341.25,50.0,46,55.0,100,66.599998,69.900002,66.900002
20160908084500,325.5,341.25,50.0,46,55.0,100,66.599998,69.900002,66.900002
20160908090000,325.5,334.950012,49.076925,45,55.0,100,66.599998,69.900002,66.900002
20160908091500,325.5,334.950012,49.076925,45,55.0,100,66.599998,69.900002,66.900002
20160908093000,325.5,334.950012,49.076925,45,55.0,100,66.599998,69.900002,66.900002
20160908094500,325.5,330.75,48.461538,45,55.0,100,66.699997,69.5,66.5
20160908100000,325.5,330.75,48.461538,45,55.0,0,66.900002,69.5,66.5
20160908101500,325.5,330.75,48.461538,45,54.299999,0,66.800003,69.5,66.5
20160908103000,325.5,342.299988,50.153844,46,54.299999,0,66.699997,69.5,66.5
20160908104500,325.5,342.299988,50.153844,46,54.299999,0,66.699997,69.5,66.5
20160908110000,325.5,337.049988,49.384614,46,54.299999,0,66.699997,69.400002,66.400002
20160908111500,325.5,337.049988,49.384614,46,54.299999,0,66.800003,69.900002,66.900002
20160908113000,325.5,337.049988,49.384614,46,54.299999,0,66.900002,69.900002,66.900002
20160908114500,325.5,329.700012,48.307694,46,54.299999,0,67.0,69.900002,66.900002
20160908120000,325.5,329.700012,48.307694,46,54.299999,0,67.0,69.900002,66.900002
20160908121500,325.5,329.700012,48.307694,46,54.299999,0,67.099998,69.900002,66.900002
20160908123000,325.5,329.700012,48.307694,46,54.299999,0,67.099998,69.900002,66.900002
20160908124500,325.5,329.700012,48.307694,46,54.299999,0,67.099998,69.900002,66.900002
20160908130000,325.5,329.700012,48.307694,46,54.299999,0,67.099998,69.900002,66.900002
20160908131500,325.5,323.399994,47.384614,46,54.299999,0,67.199997,69.900002,66.900002
20160908133000,325.5,328.649994,48.153845,46,54.299999,0,67.199997,69.900002,66.900002
20160908134500,325.5,328.649994,48.153845,46,54.299999,0,67.300003,69.900002,66.900002
20160908140000,325.5,328.649994,48.153845,46,54.299999,0,67.400002,69.900002,66.900002
20160908141500,325.5,328.649994,48.153845,46,54.299999,0,67.400002,69.900002,66.900002
20160908143000,325.5,328.649994,48.153845,46,54.299999,0,67.5,69.900002,66.900002
20160908144500,325.5,328.649994,48.153845,46,54.299999,0,67.599998,69.900002,66.900002
20160908150000,325.5,328.649994,48.153845,46,55.099998,0,67.699997,69.900002,66.900002
20160908151500,325.5,323.399994,47.384614,46,55.099998,0,67.900002,69.900002,66.900002
20160908153000,325.5,323.399994,47.384614,46,55.099998,0,67.900002,69.900002,66.900002
20160908154500,325.5,323.399994,47.384614,46,55.099998,0,68.0,69.900002,66.900002
20160908160000,325.5,328.649994,48.153845,46,55.099998,0,68.099998,69.900002,66.900002
20160908161500,325.5,340.200012,49.846156,46,55.099998,0,68.0,69.900002,66.900002
20160908163000,325.5,340.200012,49.846156,46,55.099998,0,67.900002,69.900002,66.900002
20160908164500,325.5,340.200012,49.846156,46,54.5,0,67.800003,69.900002,66.900002
20160908170000,325.5,340.200012,49.846156,46,54.5,0,67.900002,69.900002,66.900002
20160908171500,325.5,340.200012,49.846156,46,55.099998,0,67.800003,69.900002,66.900002
20160908173000,325.5,340.200012,49.846156,46,55.099998,0,67.800003,69.900002,66.900002
20160908174500,325.5,340.200012,49.846156,46,55.099998,0,67.900002,69.900002,66.900002
20160908180000,325.5,340.200012,49.846156,46,55.099998,0,67.900002,69.900002,66.900002
20160908181500,325.5,334.950012,49.076925,46,55.099998,0,67.900002,69.900002,66.900002
20160908183000,325.5,341.25,50.0,46,54.299999,0,67.900002,69.900002,66.900002
20160908184500,325.5,341.25,50.0,46,55.099998,0,67.900002,69.900002,66.900002
20160908190000,325.5,341.25,50.0,46,55.099998,0,67.900002,69.900002,66.900002
20160908191500,325.5,341.25,50.0,46,55.099998,0,67.900002,69.900002,66.900002
20160908193000,325.5,341.25,50.0,46,55.099998,0,67.900002,69.900002,66.900002
20160908194500,325.5,341.25,50.0,46,55.099998,0,67.900002,69.900002,66.900002
20160908200000,325.5,341.25,50.0,46,55.099998,0,67.900002,69.900002,66.900002
20160908201500,325.5,341.25,50.0,46,55.099998,0,67.900002,69.900002,66.900002
20160908203000,325.5,333.899994,48.923076,46,55.099998,0,67.900002,69.900002,66.900002
20160908204500,325.5,333.899994,48.923076,46,55.099998,0,67.900002,69.900002,66.900002
20160908210000,325.5,333.899994,48.923076,46,55.099998,0,67.800003,69.900002,66.900002
20160908211500,325.5,333.899994,48.923076,46,55.099998,0,67.800003,69.900002,66.900002
20160908213000,325.5,333.899994,48.923076,46,55.900002,0,67.800003,69.900002,66.900002
20160908214500,325.5,333.899994,48.923076,46,55.900002,0,67.800003,69.900002,66.900002
20160908220000,325.5,333.899994,48.923076,46,55.900002,0,67.800003,69.900002,66.900002
20160908221500,325.5,333.899994,48.923076,46,55.900002,0,67.800003,69.900002,66.900002
20160908223000,325.5,333.899994,48.923076,46,55.900002,0,67.800003,69.900002,66.900002
20160908224500,325.5,333.899994,48.923076,46,55.900002,0,67.800003,69.900002,66.900002
20160908230000,325.5,333.899994,48.923076,46,55.900002,0,67.699997,69.900002,66.900002
20160908231500,325.5,333.899994,48.923076,46,55.900002,0,67.699997,69.900002,66.900002
20160908233000,325.5,339.149994,49.692307,46,55.900002,0,67.599998,69.900002,66.900002
20160908234500,325.5,339.149994,49.692307,46,55.299999,0,67.599998,69.900002,66.900002
20160909000000,325.5,339.149994,49.692307,46,55.299999,0,67.599998,69.900002,66.900002
20160909001500,325.5,339.149994,49.692307,46,55.299999,0,67.599998,69.900002,66.900002
20160909003000,325.5,339.149994,49.692307,46,55.900002,0,67.5,69.900002,66.900002
20160909004500,325.5,339.149994,49.692307,46,55.200001,0,67.400002,69.900002,66.900002
20160909010000,325.5,339.149994,49.692307,46,55.200001,0,67.400002,69.900002,66.900002
20160909011500,325.5,339.149994,49.692307,46,55.200001,0,67.400002,69.900002,66.900002
20160909013000,325.5,339.149994,49.692307,46,55.200001,0,67.300003,69.900002,66.900002
20160909014500,325.5,339.149994,49.692307,46,56.299999,0,67.300003,69.900002,66.900002
20160909020000,325.5,334.950012,49.076925,46,56.299999,0,67.199997,69.900002,66.900002
20160909021500,325.5,334.950012,49.076925,46,55.599998,0,67.199997,69.900002,66.900002
20160909023000,325.5,334.950012,49.076925,46,55.599998,0,67.099998,69.900002,66.900002
20160909024500,325.5,342.299988,50.153844,46,55.599998,0,66.900002,69.900002,66.900002
20160909030000,325.5,342.299988,50.153844,46,56.299999,0,66.900002,69.900002,66.900002
20160909031500,325.5,338.100006,49.538462,46,56.299999,0,66.800003,69.900002,66.900002
20160909033000,325.5,338.100006,49.538462,46,55.200001,0,66.699997,69.900002,66.900002
20160909034500,325.5,338.100006,49.538462,46,55.200001,100,66.599998,69.900002,66.900002
20160909040000,325.5,338.100006,49.538462,46,55.200001,100,66.599998,69.900002,66.900002
20160909041500,325.5,345.450012,50.615386,46,55.900002,100,66.5,69.900002,66.900002
20160909043000,325.5,334.950012,49.076925,45,55.900002,100,66.400002,69.900002,66.900002
20160909044500,325.5,334.950012,49.076925,45,55.900002,100,66.5,69.900002,66.900002
20160909050000,325.5,334.950012,49.076925,45,55.900002,100,66.300003,69.900002,66.900002
20160909051500,325.5,334.950012,49.076925,45,55.200001,100,66.300003,69.900002,66.900002
20160909053000,325.5,334.950012,49.076925,45,56.299999,100,66.300003,69.900002,66.900002
20160909054500,325.5,334.950012,49.076925,45,56.299999,100,66.400002,69.900002,66.900002
20160909060000,325.5,334.950012,49.076925,45,55.200001,100,66.300003,69.900002,66.900002
20160909061500,325.5,334.950012,49.076925,45,55.200001,100,66.199997,69.900002,66.900002
20160909063000,325.5,334.950012,49.076925,45,55.200001,100,66.199997,69.900002,66.900002
20160909064500,325.5,334.950012,49.076925,45,55.900002,100,66.199997,69.900002,66.900002
20160909070000,325.5,334.950012,49.076925,45,55.200001,100,66.099998,69.900002,66.900002
20160909071500,325.5,334.950012,49.076925,45,56.099998,100,66.099998,69.900002,66.900002
20160909073000,325.5,334.950012,49.076925,45,56.099998,100,66.400002,69.900002,66.900002
20160909074500,325.5,334.950012,49.076925,45,56.099998,100,66.599998,69.900002,66.900002
20160909080000,325.5,334.950012,49.076925,45,56.099998,100,66.699997,69.900002,66.900002
20160909081500,325.5,334.950012,49.076925,45,56.099998,100,66.800003,69.900002,66.900002
20160909083000,325.5,334.950012,49.076925,45,56.099998,100,67.0,69.900002,66.900002
20160909084500,325.5,341.25,50.0,46,55.200001,0,66.900002,69.900002,66.900002
20160909090000,325.5,337.049988,49.384614,46,55.200001,100,66.900002,69.900002,66.900002
20160909091500,325.5,337.049988,49.384614,46,55.200001,0,66.800003,69.599998,66.599998
20160909093000,325.5,337.049988,49.384614,46,55.200001,0,66.800003,69.699997,66.699997
20160909094500,325.5,337.049988,49.384614,46,55.200001,0,66.800003,69.900002,66.900002
20160909100000,325.5,337.049988,49.384614,46,55.200001,0,66.800003,69.900002,66.900002
20160909101500,325.5,337.049988,49.384614,46,55.200001,0,67.0,69.900002,66.900002
20160909103000,325.5,337.049988,49.384614,46,54.299999,0,66.900002,69.900002,66.900002
20160909104500,325.5,337.049988,49.384614,46,54.299999,0,66.900002,69.900002,66.900002
20160909110000,325.5,331.799988,48.615383,46,54.299999,0,66.900002,69.900002,66.900002
20160909111500,325.5,331.799988,48.615383,46,54.299999,0,66.900002,69.900002,66.900002
20160909113000,325.5,326.549988,47.846152,46,54.299999,0,67.0,69.900002,66.900002
20160909114500,325.5,326.549988,47.846152,46,54.299999,0,67.0,69.900002,66.900002
20160909120000,325.5,332.850006,48.769232,46,54.299999,0,66.900002,69.900002,66.900002
20160909121500,325.5,328.649994,48.153845,46,54.299999,0,66.900002,69.900002,66.900002
20160909123000,325.5,328.649994,48.153845,46,54.299999,0,66.900002,69.900002,66.900002
20160909124500,325.5,334.950012,49.076925,46,53.5,0,66.800003,69.900002,66.900002
20160909130000,325.5,339.149994,49.692307,46,54.700001,0,66.900002,69.900002,66.900002
20160909131500,325.5,331.799988,48.615383,46,54.700001,0,66.900002,69.900002,66.900002
20160909133000,325.5,331.799988,48.615383,46,53.5,0,67.0,69.900002,66.900002
20160909134500,325.5,339.149994,49.692307,46,54.299999,0,67.199997,69.900002,66.900002
20160909140000,325.5,339.149994,49.692307,46,55.200001,0,67.300003,69.5,66.5
20160909141500,325.5,339.149994,49.692307,46,53.900002,0,67.300003,69.900002,66.900002
20160909143000,325.5,339.149994,49.692307,46,53.900002,0,67.400002,69.900002,66.900002
20160909144500,325.5,339.149994,49.692307,46,53.900002,0,67.5,69.900002,66.900002
20160909150000,325.5,339.149994,49.692307,46,53.900002,0,67.599998,69.5,66.5
20160909151500,325.5,339.149994,49.692307,46,54.700001,0,67.699997,69.5,66.5
20160909153000,325.5,339.149994,49.692307,46,54.700001,0,67.900002,69.400002,66.400002
20160909154500,325.5,339.149994,49.692307,46,55.5,0,67.900002,69.400002,66.400002
20160909160000,325.5,339.149994,49.692307,46,54.299999,0,67.800003,69.400002,66.400002
20160909161500,325.5,339.149994,49.692307,46,55.099998,0,67.800003,69.400002,66.400002
20160909163000,325.5,345.450012,50.615386,47,55.099998,0,67.900002,69.0,66.0
20160909164500,325.5,341.25,50.0,46,55.099998,0,67.800003,69.900002,66.900002
20160909170000,325.5,341.25,50.0,46,54.400002,0,67.800003,69.5,66.5
20160909171500,325.5,341.25,50.0,46,55.099998,0,67.699997,69.5,66.5
20160909173000,325.5,341.25,50.0,45,55.099998,0,67.900002,69.800003,66.800003
20160909174500,325.5,341.25,50.0,45,55.099998,0,67.900002,69.599998,66.599998
20160909180000,325.5,341.25,50.0,46,55.099998,0,67.900002,69.5,66.5
20160909181500,325.5,332.850006,48.769232,45,55.099998,0,67.900002,69.599998,66.599998
20160909183000,325.5,332.850006,48.769232,45,55.099998,0,67.800003,69.900002,66.900002
20160909184500,325.5,332.850006,48.769232,45,55.099998,0,67.800003,69.800003,66.800003
20160909190000,325.5,332.850006,48.769232,45,55.099998,0,67.699997,69.5,66.5
20160909191500,325.5,352.799988,51.692306,47,55.099998,0,67.400002,69.400002,66.400002
20160909193000,325.5,338.100006,49.538462,46,55.099998,0,67.400002,69.900002,66.900002
20160909194500,325.5,338.100006,49.538462,46,55.099998,0,67.400002,69.900002,66.900002
20160909200000,325.5,338.100006,49.538462,46,55.099998,0,67.300003,69.900002,66.900002
20160909201500,325.5,338.100006,49.538462,46,55.099998,0,67.199997,69.900002,66.900002
20160909203000,325.5,338.100006,49.538462,46,55.099998,0,67.199997,69.900002,66.900002
20160909204500,325.5,338.100006,49.538462,46,55.099998,0,67.199997,69.900002,66.900002
20160909210000,325.5,338.100006,49.538462,46,55.099998,0,67.199997,69.900002,66.900002
20160909211500,325.5,338.100006,49.538462,46,55.099998,0,67.099998,69.900002,66.900002
20160909213000,325.5,338.100006,49.538462,46,55.099998,0,67.099998,69.900002,66.900002
20160909214500,325.5,342.299988,50.153844,46,55.099998,0,67.099998,69.900002,66.900002
20160909220000,325.5,342.299988,50.153844,46,55.099998,0,66.900002,69.900002,66.900002
20160909221500,325.5,342.299988,50.153844,46,55.099998,0,66.900002,69.900002,66.900002
20160909223000,325.5,342.299988,50.153844,46,55.099998,0,66.900002,69.900002,66.900002
20160909224500,325.5,342.299988,50.153844,46,55.099998,0,66.800003,69.900002,66.900002
20160909230000,325.5,342.299988,50.153844,46,55.099998,0,66.800003,69.900002,66.900002
20160909231500,325.5,342.299988,50.153844,46,55.099998,0,66.699997,69.900002,66.900002
20160909233000,325.5,338.100006,49.538462,45,55.099998,0,66.699997,69.900002,66.900002
20160909234500,325.5,333.899994,48.923076,45,55.099998,0,66.699997,69.900002,66.900002
20160910000000,325.5,333.899994,48.923076,45,55.099998,100,66.599998,69.900002,66.900002
20160910001500,325.5,338.100006,49.538462,45,55.099998,100,66.5,69.900002,66.900002
20160910003000,325.5,338.100006,49.538462,45,55.900002,100,66.5,69.900002,66.900002
20160910004500,325.5,338.100006,49.538462,45,55.900002,100,66.599998,69.900002,66.900002
20160910010000,325.5,338.100006,49.538462,45,55.900002,100,66.599998,69.900002,66.900002
20160910011500,325.5,338.100006,49.538462,45,55.900002,100,66.599998,69.900002,66.900002
20160910013000,325.5,338.100006,49.538462,45,55.900002,100,66.599998,69.900002,66.900002
20160910014500,325.5,338.100006,49.538462,45,55.900002,100,66.599998,69.900002,66.900002
20160910020000,325.5,338.100006,49.538462,45,55.900002,100,66.599998,69.900002,66.900002
20160910021500,325.5,312.899994,45.846153,44,55.900002,0,66.900002,69.900002,66.900002
20160910023000,325.5,321.299988,47.076921,44,55.900002,100,66.800003,70.300003,67.300003
20160910024500,325.5,327.600006,48.000001,44,55.900002,100,66.699997,70.0,67.0
20160910030000,325.5,327.600006,48.000001,44,55.900002,100,66.599998,70.0,67.0
20160910031500,325.5,327.600006,48.000001,44,55.900002,100,66.599998,70.0,67.0
20160910033000,325.5,327.600006,48.000001,44,55.900002,100,66.5,70.0,67.0
20160910034500,325.5,327.600006,48.000001,44,55.900002,100,66.5,70.0,67.0
20160910040000,325.5,327.600006,48.000001,44,55.900002,100,66.400002,70.0,67.0
20160910041500,325.5,327.600006,48.000001,44,55.900002,100,66.300003,70.0,67.0
20160910043000,325.5,327.600006,48.000001,44,55.900002,100,66.300003,70.0,67.0
20160910044500,325.5,327.600006,48.000001,44,55.900002,100,66.199997,70.0,67.0
20160910050000,325.5,327.600006,48.000001,44,55.200001,100,66.199997,70.0,67.0
20160910051500,325.5,331.799988,48.615383,44,55.200001,100,66.199997,70.0,67.0
20160910053000,325.5,331.799988,48.615383,44,55.200001,100,66.099998,70.0,67.0
20160910054500,325.5,325.5,47.692308,44,56.700001,100,66.099998,70.0,67.0
20160910060000,325.5,325.5,47.692308,44,57.599998,100,66.300003,70.0,67.0
20160910061500,325.5,325.5,47.692308,44,59.5,100,66.400002,70.0,67.0
20160910063000,325.5,325.5,47.692308,44,59.5,100,66.699997,70.0,67.0
20160910064500,325.5,325.5,47.692308,44,60.400002,100,66.800003,70.0,67.0
20160910070000,325.5,325.5,47.692308,44,60.400002,100,67.099998,70.0,67.0
20160910071500,325.5,325.5,47.692308,44,59.599998,100,67.099998,70.0,67.0
20160910073000,325.5,325.5,47.692308,44,60.700001,100,67.199997,69.900002,66.900002
20160910074500,325.5,340.200012,49.846156,45,55.5,100,66.800003,69.900002,66.900002
20160910080000,325.5,340.200012,49.846156,45,55.5,100,66.599998,69.900002,66.900002
20160910081500,325.5,340.200012,49.846156,45,54.700001,100,66.400002,69.900002,66.900002
20160910083000,325.5,340.200012,49.846156,45,54.700001,100,66.300003,69.900002,66.900002
20160910084500,325.5,340.200012,49.846156,45,55.5,100,66.300003,69.900002,66.900002
20160910090000,325.5,340.200012,49.846156,45,55.5,100,66.199997,69.900002,66.900002
20160910091500,325.5,340.200012,49.846156,45,55.5,100,66.199997,69.900002,66.900002
20160910093000,325.5,340.200012,49.846156,45,54.700001,100,66.199997,69.900002,66.900002
20160910094500,325.5,340.200012,49.846156,45,54.700001,100,66.199997,69.900002,66.900002
20160910100000,325.5,340.200012,49.846156,45,54.700001,100,66.199997,69.900002,66.900002
20160910101500,325.5,340.200012,49.846156,45,54.700001,100,66.099998,69.900002,66.900002
20160910103000,325.5,336.0,49.230769,45,54.700001,100,66.099998,69.900002,66.900002
20160910104500,325.5,336.0,49.230769,45,54.700001,100,66.099998,69.900002,66.900002
20160910110000,325.5,336.0,49.230769,45,54.700001,100,66.199997,69.900002,66.900002
20160910111500,325.5,336.0,49.230769,45,55.599998,100,66.300003,69.900002,66.900002
20160910113000,325.5,336.0,49.230769,45,55.599998,100,66.400002,69.900002,66.900002
20160910114500,325.5,336.0,49.230769,45,57.900002,100,66.599998,69.900002,66.900002
20160910120000,325.5,336.0,49.230769,45,57.900002,100,66.699997,69.900002,66.900002
20160910121500,325.5,336.0,49.230769,45,54.900002,100,66.800003,69.900002,66.900002
20160910123000,325.5,336.0,49.230769,45,53.5,100,66.5,69.900002,66.900002
20160910124500,325.5,341.25,50.0,45,53.5,100,66.300003,69.900002,66.900002
20160910130000,325.5,341.25,50.0,45,53.5,100,66.599998,69.900002,66.900002
20160910131500,325.5,341.25,50.0,45,54.700001,100,66.599998,69.900002,66.900002
20160910133000,325.5,337.049988,49.384614,45,53.599998,100,66.599998,69.900002,66.900002
20160910134500,325.5,337.049988,49.384614,45,53.599998,100,66.400002,69.900002,66.900002
20160910140000,325.5,337.049988,49.384614,45,54.299999,100,66.599998,69.900002,66.900002
20160910141500,325.5,341.25,50.0,45,54.299999,100,66.599998,69.900002,66.900002
20160910143000,325.5,341.25,50.0,45,53.5,100,66.5,69.900002,66.900002
20160910144500,325.5,334.950012,49.076925,45,55.099998,100,66.599998,69.900002,66.900002
20160910150000,325.5,340.200012,49.846156,45,54.299999,100,66.599998,69.900002,66.900002
20160910151500,325.5,340.200012,49.846156,45,54.299999,100,66.599998,69.900002,66.900002
20160910153000,325.5,334.950012,49.076925,45,54.299999,100,66.599998,69.900002,66.900002
20160910154500,325.5,334.950012,49.076925,45,54.299999,100,66.699997,69.900002,66.900002
20160910160000,325.5,334.950012,49.076925,45,53.5,100,66.900002,69.900002,66.900002
20160910161500,325.5,334.950012,49.076925,45,53.5,100,67.099998,69.900002,66.900002
20160910163000,325.5,334.950012,49.076925,45,53.5,100,67.099998,69.900002,66.900002
20160910164500,325.5,334.950012,49.076925,45,53.5,100,67.099998,69.900002,66.900002
20160910170000,325.5,334.950012,49.076925,45,54.700001,0,67.199997,69.900002,66.900002
20160910171500,325.5,330.75,48.461538,45,54.700001,0,67.199997,69.900002,66.900002
20160910173000,325.5,330.75,48.461538,45,54.700001,0,67.300003,69.900002,66.900002
20160910174500,325.5,330.75,48.461538,45,54.700001,0,67.400002,69.900002,66.900002
20160910180000,325.5,330.75,48.461538,45,54.700001,0,67.400002,69.900002,66.900002
20160910181500,325.5,326.549988,47.846152,45,54.700001,0,67.5,69.900002,66.900002
20160910183000,325.5,332.850006,48.769232,45,54.700001,0,67.599998,69.900002,66.900002
20160910184500,325.5,327.600006,48.000001,45,54.700001,0,67.699997,69.900002,66.900002
20160910190000,325.5,327.600006,48.000001,45,55.5,0,67.599998,69.900002,66.900002
20160910191500,325.5,332.850006,48.769232,45,55.5,0,67.699997,69.900002,66.900002
20160910193000,325.5,326.549988,47.846152,45,54.700001,0,67.699997,69.900002,66.900002
20160910194500,325.5,326.549988,47.846152,45,55.5,0,67.699997,69.900002,66.900002
20160910200000,325.5,326.549988,47.846152,45,55.5,0,67.699997,69.900002,66.900002
20160910201500,325.5,326.549988,47.846152,45,55.5,0,67.699997,69.900002,66.900002
20160910203000,325.5,326.549988,47.846152,45,55.5,0,67.800003,69.900002,66.900002
20160910204500,325.5,326.549988,47.846152,45,55.5,0,67.800003,69.900002,66.900002
20160910210000,325.5,326.549988,47.846152,45,55.5,0,67.800003,69.900002,66.900002
20160910211500,325.5,326.549988,47.846152,45,55.5,0,67.800003,69.900002,66.900002
20160910213000,325.5,336.0,49.230769,46,55.5,0,67.800003,69.900002,66.900002
20160910214500,325.5,336.0,49.230769,46,55.5,0,67.699997,69.900002,66.900002
20160910220000,325.5,342.299988,50.153844,46,55.5,0,67.699997,69.900002,66.900002
20160910221500,325.5,336.0,49.230769,46,55.5,0,67.599998,69.900002,66.900002
20160910223000,325.5,336.0,49.230769,46,54.700001,0,67.599998,69.900002,66.900002
20160910224500,325.5,341.25,50.0,46,54.700001,0,67.599998,69.900002,66.900002
20160910230000,325.5,341.25,50.0,46,54.700001,0,67.400002,69.900002,66.900002
20160910231500,325.5,341.25,50.0,46,54.700001,0,67.400002,69.900002,66.900002
20160910233000,325.5,341.25,50.0,46,54.700001,0,67.400002,69.5,66.5
20160910234500,325.5,341.25,50.0,46,54.700001,0,67.300003,69.400002,66.400002
20160911000000,325.5,341.25,50.0,46,54.700001,0,67.300003,69.400002,66.400002
20160911001500,325.5,341.25,50.0,46,55.299999,0,67.300003,69.5,66.5
20160911003000,325.5,332.850006,48.769232,45,55.299999,0,67.300003,69.5,66.5
20160911004500,325.5,332.850006,48.769232,45,55.299999,0,67.300003,69.5,66.5
20160911010000,325.5,332.850006,48.769232,45,55.299999,0,67.300003,69.5,66.5
20160911011500,325.5,332.850006,48.769232,45,55.299999,0,67.300003,69.5,66.5
20160911013000,325.5,332.850006,48.769232,45,56.0,0,67.300003,69.5,66.5
20160911014500,325.5,337.049988,49.384614,45,56.0,0,67.300003,69.5,66.5
20160911020000,325.5,332.850006,48.769232,45,56.0,0,67.300003,69.5,66.5
20160911021500,325.5,332.850006,48.769232,45,55.200001,0,67.300003,69.5,66.5
20160911023000,325.5,332.850006,48.769232,45,55.200001,0,67.199997,69.5,66.5
20160911024500,325.5,337.049988,49.384614,45,55.200001,0,67.199997,69.400002,66.400002
20160911030000,325.5,341.25,50.0,46,55.200001,0,67.199997,69.199997,66.199997
20160911031500,325.5,336.0,49.230769,45,55.200001,0,67.099998,69.400002,66.400002
20160911033000,325.5,336.0,49.230769,45,55.200001,0,67.099998,69.400002,66.400002
20160911034500,325.5,336.0,49.230769,45,55.799999,0,67.099998,69.400002,66.400002
20160911040000,325.5,336.0,49.230769,45,55.200001,0,67.0,69.5,66.5
20160911041500,325.5,336.0,49.230769,45,55.200001,0,67.0,69.5,66.5
20160911043000,325.5,336.0,49.230769,45,55.200001,0,66.900002,69.5,66.5
20160911044500,325.5,340.200012,49.846156,45,55.200001,0,66.900002,69.400002,66.400002
20160911050000,325.5,340.200012,49.846156,45,55.200001,0,66.900002,69.400002,66.400002
20160911051500,325.5,340.200012,49.846156,45,55.200001,0,66.800003,69.400002,66.400002
20160911053000,325.5,340.200012,49.846156,45,55.200001,0,66.699997,69.5,66.5
20160911054500,325.5,340.200012,49.846156,45,55.200001,0,66.699997,69.5,66.5
20160911060000,325.5,340.200012,49.846156,45,55.200001,0,66.699997,69.5,66.5
20160911061500,325.5,340.200012,49.846156,45,55.200001,0,66.699997,69.599998,66.599998
20160911063000,325.5,340.200012,49.846156,45,55.200001,0,66.699997,69.699997,66.699997
20160911064500,325.5,340.200012,49.846156,45,55.200001,0,66.699997,69.599998,66.599998
20160911070000,325.5,340.200012,49.846156,45,55.200001,0,66.699997,69.5,66.5
20160911071500,325.5,340.200012,49.846156,45,55.200001,0,66.699997,69.5,66.5
20160911073000,325.5,340.200012,49.846156,45,55.200001,0,66.599998,69.400002,66.400002
20160911074500,325.5,340.200012,49.846156,45,55.200001,0,66.599998,69.400002,66.400002
20160911080000,325.5,340.200012,49.846156,45,55.200001,0,66.599998,69.400002,66.400002
20160911081500,325.5,340.200012,49.846156,45,55.200001,0,66.599998,69.400002,66.400002
20160911083000,325.5,334.950012,49.076925,45,55.200001,0,66.599998,69.400002,66.400002
20160911084500,325.5,341.25,50.0,45,55.200001,0,66.599998,69.400002,66.400002
20160911090000,325.5,341.25,50.0,45,55.200001,0,66.599998,69.400002,66.400002
20160911091500,325.5,341.25,50.0,45,55.200001,0,66.599998,69.400002,66.400002
20160911093000,325.5,341.25,50.0,45,55.200001,0,66.599998,69.5,66.5
20160911094500,325.5,341.25,50.0,45,55.200001,0,66.599998,69.5,66.5
20160911100000,325.5,337.049988,49.384614,45,55.200001,0,66.400002,69.5,66.5
20160911101500,325.5,337.049988,49.384614,45,55.200001,0,66.400002,69.5,66.5
20160911103000,325.5,341.25,50.0,45,54.299999,0,66.300003,69.5,66.5
20160911104500,325.5,341.25,50.0,45,54.299999,0,66.300003,69.5,66.5
20160911110000,325.5,341.25,50.0,45,54.299999,0,66.300003,69.5,66.5
20160911111500,325.5,341.25,50.0,45,54.299999,0,66.300003,69.5,66.5
20160911113000,325.5,341.25,50.0,45,54.299999,0,66.300003,69.5,66.5
20160911114500,325.5,341.25,50.0,45,54.299999,0,66.300003,69.5,66.5
20160911120000,325.5,341.25,50.0,45,54.299999,100,66.199997,69.5,66.5
20160911121500,325.5,346.5,50.769231,46,54.299999,0,66.199997,69.0,66.0
20160911123000,325.5,338.100006,49.538462,45,54.299999,0,66.300003,69.0,66.0
20160911124500,325.5,338.100006,49.538462,45,54.299999,0,66.300003,69.0,66.0
20160911130000,325.5,338.100006,49.538462,45,53.200001,100,66.300003,69.400002,66.400002
20160911131500,325.5,338.100006,49.538462,45,53.200001,100,66.300003,69.400002,66.400002
20160911133000,325.5,338.100006,49.538462,45,53.200001,100,66.300003,69.400002,66.400002
20160911134500,325.5,338.100006,49.538462,45,53.200001,100,66.199997,69.400002,66.400002
20160911140000,325.5,338.100006,49.538462,45,54.299999,100,66.300003,69.400002,66.400002
20160911141500,325.5,338.100006,49.538462,45,53.099998,100,66.199997,69.400002,66.400002
20160911143000,325.5,338.100006,49.538462,45,53.799999,0,66.300003,69.0,66.0
20160911144500,325.5,338.100006,49.538462,45,53.799999,0,66.599998,69.400002,66.400002
20160911150000,325.5,333.899994,48.923076,45,54.700001,0,66.599998,69.0,66.0
20160911151500,325.5,342.299988,50.153844,46,54.700001,0,66.599998,69.0,66.0
20160911153000,325.5,342.299988,50.153844,46,54.700001,0,66.699997,69.0,66.0
20160911154500,325.5,342.299988,50.153844,46,54.700001,0,66.800003,69.0,66.0
20160911160000,325.5,338.100006,49.538462,46,54.700001,0,66.800003,69.0,66.0
20160911161500,325.5,338.100006,49.538462,46,55.900002,0,66.800003,69.400002,66.400002
20160911163000,325.5,338.100006,49.538462,46,55.099998,0,66.800003,68.900002,65.900002
20160911164500,325.5,338.100006,49.538462,46,55.099998,0,66.800003,69.400002,66.400002
20160911170000,325.5,338.100006,49.538462,46,55.099998,0,66.699997,69.0,66.0
20160911171500,325.5,343.350006,50.307693,46,55.099998,0,66.699997,69.400002,66.400002
20160911173000,325.5,343.350006,50.307693,46,56.0,100,66.800003,69.900002,66.900002
20160911174500,325.5,339.149994,49.692307,46,56.0,100,66.800003,69.900002,66.900002
20160911180000,325.5,339.149994,49.692307,46,55.200001,100,66.800003,70.400002,67.400002
20160911181500,325.5,339.149994,49.692307,46,55.200001,100,66.699997,70.400002,67.400002
20160911183000,325.5,339.149994,49.692307,46,55.200001,100,66.699997,70.400002,67.400002
20160911184500,325.5,339.149994,49.692307,46,55.200001,100,66.699997,70.400002,67.400002
20160911190000,325.5,339.149994,49.692307,46,55.200001,100,66.699997,70.400002,67.400002
20160911191500,325.5,343.350006,50.307693,46,55.200001,100,66.599998,70.400002,67.400002
20160911193000,325.5,339.149994,49.692307,46,55.200001,100,66.599998,70.400002,67.400002
20160911194500,325.5,339.149994,49.692307,46,55.200001,100,67.099998,70.400002,67.400002
20160911200000,325.5,339.149994,49.692307,46,55.200001,100,67.199997,70.400002,67.400002
20160911201500,325.5,339.149994,49.692307,46,55.200001,100,67.099998,70.400002,67.400002
20160911203000,325.5,339.149994,49.692307,46,55.200001,100,67.0,70.0,67.0
20160911204500,325.5,339.149994,49.692307,46,55.200001,0,67.099998,69.900002,66.900002
20160911210000,325.5,339.149994,49.692307,46,55.900002,0,67.099998,69.900002,66.900002
20160911211500,325.5,339.149994,49.692307,46,55.900002,0,67.099998,70.099998,67.099998
20160911213000,325.5,339.149994,49.692307,46,55.900002,0,67.099998,70.0,67.0
20160911214500,325.5,339.149994,49.692307,46,55.900002,0,67.099998,69.900002,66.900002
20160911220000,325.5,339.149994,49.692307,46,55.900002,0,67.199997,69.900002,66.900002
20160911221500,325.5,339.149994,49.692307,45,55.900002,0,67.099998,69.900002,66.900002
20160911223000,325.5,334.950012,49.076925,45,55.900002,0,67.099998,69.900002,66.900002
20160911224500,325.5,334.950012,49.076925,45,55.900002,0,67.099998,70.0,67.0
20160911230000,325.5,334.950012,49.076925,45,55.900002,0,67.099998,70.0,67.0
20160911231500,325.5,334.950012,49.076925,45,55.900002,0,67.099998,70.199997,67.199997
20160911233000,325.5,334.950012,49.076925,45,55.900002,100,66.900002,70.300003,67.300003
20160911234500,325.5,334.950012,49.076925,45,55.900002,100,66.900002,70.400002,67.400002
20160912000000,325.5,334.950012,49.076925,45,55.900002,100,66.900002,70.400002,67.400002
20160912001500,325.5,334.950012,49.076925,45,55.200001,100,66.900002,70.400002,67.400002
20160912003000,325.5,334.950012,49.076925,45,55.200001,100,66.900002,70.400002,67.400002
20160912004500,325.5,334.950012,49.076925,45,55.200001,100,66.900002,70.400002,67.400002
20160912010000,325.5,334.950012,49.076925,45,55.200001,100,66.900002,70.400002,67.400002
20160912011500,325.5,334.950012,49.076925,45,55.200001,100,66.900002,70.400002,67.400002
20160912013000,325.5,334.950012,49.076925,45,55.200001,100,66.800003,70.400002,67.400002
20160912014500,325.5,334.950012,49.076925,45,55.200001,100,66.800003,70.400002,67.400002
20160912020000,325.5,334.950012,49.076925,45,55.200001,100,66.699997,70.400002,67.400002
20160912021500,325.5,334.950012,49.076925,45,55.200001,100,66.699997,70.400002,67.400002
20160912023000,325.5,334.950012,49.076925,45,55.200001,100,66.699997,70.400002,67.400002
20160912024500,325.5,334.950012,49.076925,45,55.200001,100,66.599998,70.400002,67.400002
20160912030000,325.5,334.950012,49.076925,45,55.200001,100,66.599998,70.400002,67.400002
20160912031500,325.5,334.950012,49.076925,45,56.0,100,66.599998,70.400002,67.400002
20160912033000,325.5,334.950012,49.076925,45,57.900002,100,66.699997,70.400002,67.400002
20160912034500,325.5,334.950012,49.076925,45,59.5,100,67.0,70.400002,67.400002
20160912040000,325.5,334.950012,49.076925,45,59.5,100,67.199997,70.400002,67.400002
20160912041500,325.5,334.950012,49.076925,45,59.5,100,67.300003,70.400002,67.400002
20160912043000,325.5,334.950012,49.076925,45,54.900002,100,67.099998,70.400002,67.400002
20160912044500,325.5,334.950012,49.076925,45,54.900002,100,66.900002,70.400002,67.400002
20160912050000,325.5,334.950012,49.076925,45,54.900002,100,66.800003,70.400002,67.400002
20160912051500,325.5,339.149994,49.692307,45,54.900002,100,66.699997,70.400002,67.400002
20160912053000,325.5,339.149994,49.692307,45,54.900002,100,66.699997,70.400002,67.400002
20160912054500,325.5,334.950012,49.076925,45,54.900002,100,66.699997,70.400002,67.400002
20160912060000,325.5,334.950012,49.076925,45,55.5,100,66.599998,70.400002,67.400002
20160912061500,325.5,334.950012,49.076925,45,55.5,100,66.599998,70.400002,67.400002
20160912063000,325.5,334.950012,49.076925,45,55.5,100,66.5,69.900002,66.900002
20160912064500,325.5,339.149994,49.692307,45,54.799999,100,66.400002,69.900002,66.900002
20160912070000,325.5,334.950012,49.076925,45,54.799999,100,66.400002,69.900002,66.900002
20160912071500,325.5,334.950012,49.076925,45,54.799999,100,66.300003,70.0,67.0
20160912073000,325.5,334.950012,49.076925,45,55.599998,100,66.199997,70.199997,67.199997
20160912074500,325.5,334.950012,49.076925,45,57.900002,100,66.199997,70.300003,67.300003
20160912080000,325.5,339.149994,49.692307,45,68.699997,100,66.900002,70.400002,67.400002
20160912081500,325.5,339.149994,49.692307,45,63.200001,100,67.400002,70.400002,67.400002
20160912083000,325.5,334.950012,49.076925,45,64.800003,100,67.599998,70.400002,67.400002
20160912084500,325.5,334.950012,49.076925,45,55.799999,0,67.300003,70.400002,67.400002
20160912090000,325.5,334.950012,49.076925,45,55.799999,0,67.199997,70.400002,67.400002
20160912091500,325.5,334.950012,49.076925,45,55.799999,100,67.099998,70.400002,67.400002
20160912093000,325.5,341.25,50.0,45,55.799999,100,66.900002,70.400002,67.400002
20160912100000,325.5,334.950012,49.076925,45,55.799999,100,67.199997,70.400002,67.400002
20160912101500,325.5,334.950012,49.076925,45,54.299999,100,66.900002,70.400002,67.400002
20160912103000,325.5,328.649994,48.153845,45,54.299999,100,66.800003,70.400002,67.400002
20160912104500,325.5,328.649994,48.153845,45,54.299999,100,66.699997,70.400002,67.400002
20160912110000,325.5,328.649994,48.153845,45,54.299999,100,66.800003,70.400002,67.400002
20160912111500,325.5,328.649994,48.153845,45,54.299999,100,66.800003,70.400002,67.400002
20160912113000,325.5,328.649994,48.153845,45,54.299999,100,67.0,70.400002,67.400002
20160912114500,325.5,328.649994,48.153845,45,54.299999,100,67.0,70.400002,67.400002
20160912120000,325.5,322.350006,47.23077,45,55.099998,100,67.099998,70.400002,67.400002
20160912121500,325.5,322.350006,47.23077,45,55.099998,100,67.199997,70.400002,67.400002
20160912123000,325.5,322.350006,47.23077,45,54.299999,100,67.199997,70.400002,67.400002
20160912124500,325.5,322.350006,47.23077,45,54.299999,100,67.300003,70.400002,67.400002
20160912130000,325.5,322.350006,47.23077,45,54.299999,100,67.400002,70.400002,67.400002
20160912131500,325.5,322.350006,47.23077,45,54.299999,100,67.599998,70.400002,67.400002
20160912133000,325.5,322.350006,47.23077,45,54.299999,100,67.599998,70.400002,67.400002
20160912134500,325.5,322.350006,47.23077,45,54.299999,100,67.599998,70.400002,67.400002
20160912140000,325.5,326.549988,47.846152,45,54.299999,100,67.599998,70.400002,67.400002
20160912141500,325.5,326.549988,47.846152,45,54.299999,100,67.599998,70.400002,67.400002
20160912143000,325.5,332.850006,48.769232,45,54.299999,0,67.699997,70.400002,67.400002
20160912144500,325.5,332.850006,48.769232,45,54.299999,0,67.599998,70.400002,67.400002
20160912150000,325.5,332.850006,48.769232,45,54.299999,0,67.5,70.400002,67.400002
20160912151500,325.5,332.850006,48.769232,45,54.299999,0,67.400002,70.400002,67.400002
20160912153000,325.5,332.850006,48.769232,45,54.299999,0,67.400002,70.400002,67.400002
20160912154500,325.5,325.5,47.692308,45,54.299999,0,67.599998,70.400002,67.400002
20160912160000,325.5,325.5,47.692308,45,54.299999,0,67.699997,70.400002,67.400002
20160912161500,325.5,321.299988,47.076921,45,54.299999,0,67.800003,70.400002,67.400002
20160912163000,325.5,321.299988,47.076921,45,55.0,0,67.900002,70.400002,67.400002
20160912164500,325.5,321.299988,47.076921,45,55.0,0,68.0,70.400002,67.400002
20160912170000,325.5,326.549988,47.846152,45,55.0,0,68.099998,70.400002,67.400002
20160912171500,325.5,326.549988,47.846152,45,55.0,0,68.099998,70.400002,67.400002
20160912173000,325.5,326.549988,47.846152,45,55.0,0,68.099998,70.400002,67.400002
20160912174500,325.5,326.549988,47.846152,45,55.0,0,68.099998,70.400002,67.400002
20160912180000,325.5,326.549988,47.846152,45,55.0,0,68.099998,70.400002,67.400002
20160912181500,325.5,334.950012,49.076925,45,55.0,0,68.099998,70.400002,67.400002
20160912183000,325.5,334.950012,49.076925,45,55.0,0,68.099998,70.400002,67.400002
20160912184500,325.5,334.950012,49.076925,45,55.0,0,68.099998,70.400002,67.400002
20160912190000,325.5,330.75,48.461538,45,55.0,0,68.099998,70.400002,67.400002
20160912191500,325.5,330.75,48.461538,45,55.0,0,68.099998,70.400002,67.400002
20160912193000,325.5,334.950012,49.076925,45,55.0,0,68.199997,70.400002,67.400002
20160912194500,325.5,334.950012,49.076925,45,55.0,0,68.199997,70.400002,67.400002
20160912200000,325.5,334.950012,49.076925,45,55.0,0,68.199997,70.400002,67.400002
20160912201500,325.5,334.950012,49.076925,45,55.599998,0,68.099998,70.400002,67.400002
20160912203000,325.5,334.950012,49.076925,45,55.599998,0,68.199997,70.400002,67.400002
20160912204500,325.5,334.950012,49.076925,45,55.599998,0,68.199997,70.400002,67.400002
20160912210000,325.5,334.950012,49.076925,45,55.599998,0,68.099998,70.400002,67.400002
20160912211500,325.5,334.950012,49.076925,45,55.599998,0,68.0,70.400002,67.400002
20160912213000,325.5,334.950012,49.076925,45,55.599998,0,67.900002,70.400002,67.400002
20160912214500,325.5,334.950012,49.076925,45,55.599998,0,67.900002,70.400002,67.400002
20160912220000,325.5,334.950012,49.076925,45,55.599998,0,67.900002,70.400002,67.400002
20160912221500,325.5,334.950012,49.076925,45,55.599998,0,67.800003,70.400002,67.400002
20160912223000,325.5,334.950012,49.076925,45,55.599998,0,67.800003,70.400002,67.400002
20160912224500,325.5,334.950012,49.076925,45,55.599998,0,67.699997,70.400002,67.400002
20160912230000,325.5,334.950012,49.076925,45,55.599998,0,67.699997,70.400002,67.400002
20160912231500,325.5,334.950012,49.076925,45,55.599998,0,67.699997,70.400002,67.400002
20160912233000,325.5,339.149994,49.692307,45,55.599998,0,67.599998,70.400002,67.400002
20160912234500,325.5,331.799988,48.615383,45,55.599998,0,67.599998,70.400002,67.400002
20160913000000,325.5,337.049988,49.384614,45,55.599998,0,67.599998,70.300003,67.300003
20160913001500,325.5,337.049988,49.384614,45,55.599998,0,67.400002,70.300003,67.300003
20160913003000,325.5,331.799988,48.615383,45,55.599998,0,67.400002,70.300003,67.300003
20160913004500,325.5,331.799988,48.615383,45,55.599998,0,67.400002,70.400002,67.400002
20160913010000,325.5,339.149994,49.692307,45,55.599998,0,67.400002,70.300003,67.300003
20160913011500,325.5,334.950012,49.076925,45,55.599998,0,67.400002,70.300003,67.300003
20160913013000,325.5,334.950012,49.076925,45,55.599998,0,67.300003,70.199997,67.199997
20160913014500,325.5,339.149994,49.692307,45,55.599998,0,67.300003,70.199997,67.199997
20160913020000,325.5,339.149994,49.692307,45,55.599998,0,67.300003,70.099998,67.099998
20160913021500,325.5,339.149994,49.692307,45,55.599998,0,67.300003,70.0,67.0
20160913023000,325.5,334.950012,49.076925,45,55.599998,0,67.199997,70.0,67.0
20160913024500,325.5,339.149994,49.692307,45,55.599998,0,67.199997,70.0,67.0
20160913030000,325.5,333.899994,48.923076,45,55.599998,0,67.199997,70.0,67.0
20160913031500,325.5,333.899994,48.923076,45,55.599998,0,67.099998,70.0,67.0
20160913033000,325.5,333.899994,48.923076,45,55.599998,0,67.099998,70.0,67.0
20160913034500,325.5,338.100006,49.538462,45,55.599998,0,67.099998,70.0,67.0
20160913040000,325.5,338.100006,49.538462,45,55.599998,0,67.099998,70.0,67.0
20160913041500,325.5,338.100006,49.538462,45,55.599998,0,67.0,70.0,67.0
20160913043000,325.5,333.899994,48.923076,45,55.599998,0,66.900002,70.0,67.0
20160913044500,325.5,339.149994,49.692307,45,55.599998,0,66.900002,70.0,67.0
20160913050000,325.5,339.149994,49.692307,45,55.599998,0,66.900002,70.0,67.0
20160913051500,325.5,339.149994,49.692307,45,55.599998,0,66.900002,70.0,67.0
20160913053000,325.5,339.149994,49.692307,45,55.599998,0,66.800003,70.0,67.0
20160913054500,325.5,339.149994,49.692307,45,55.599998,0,66.800003,70.0,67.0
20160913060000,325.5,334.950012,49.076925,45,55.599998,0,66.800003,70.0,67.0
20160913061500,325.5,334.950012,49.076925,45,55.599998,0,66.800003,70.0,67.0
20160913063000,325.5,339.149994,49.692307,45,55.599998,100,66.699997,69.900002,66.900002
20160913064500,325.5,339.149994,49.692307,45,55.599998,100,66.699997,69.900002,66.900002
20160913070000,325.5,339.149994,49.692307,45,55.599998,100,66.699997,69.900002,66.900002
20160913071500,325.5,339.149994,49.692307,45,55.599998,100,66.699997,69.900002,66.900002
20160913073000,325.5,339.149994,49.692307,45,55.599998,100,66.699997,69.900002,66.900002
20160913074500,325.5,339.149994,49.692307,45,55.599998,100,66.699997,69.900002,66.900002
20160913080000,325.5,339.149994,49.692307,45,55.599998,100,66.699997,69.900002,66.900002
20160913081500,325.5,339.149994,49.692307,45,55.599998,100,66.699997,69.900002,66.900002
20160913083000,325.5,339.149994,49.692307,45,55.599998,100,66.800003,69.900002,66.900002
20160913084500,325.5,339.149994,49.692307,45,55.599998,100,66.800003,69.900002,66.900002
20160913090000,325.5,339.149994,49.692307,45,55.599998,100,66.800003,69.900002,66.900002
20160913091500,325.5,344.399994,50.461538,45,54.900002,100,66.800003,69.900002,66.900002
20160913093000,325.5,339.149994,49.692307,45,54.900002,100,66.900002,69.900002,66.900002
20160913094500,325.5,339.149994,49.692307,45,54.900002,100,66.800003,69.900002,66.900002
20160913100000,325.5,339.149994,49.692307,45,54.900002,100,66.800003,69.900002,66.900002
20160913101500,325.5,339.149994,49.692307,45,54.900002,100,66.900002,69.900002,66.900002
20160913103000,325.5,339.149994,49.692307,45,54.900002,100,66.900002,69.900002,66.900002
20160913104500,325.5,339.149994,49.692307,45,54.900002,100,66.900002,69.900002,66.900002
20160913110000,325.5,339.149994,49.692307,45,54.900002,100,66.900002,69.900002,66.900002
20160913111500,325.5,331.799988,48.615383,45,54.299999,100,66.800003,69.900002,66.900002
20160913113000,325.5,331.799988,48.615383,45,55.099998,100,66.800003,69.900002,66.900002
20160913114500,325.5,331.799988,48.615383,45,55.099998,100,66.900002,69.900002,66.900002
20160913120000,325.5,324.450012,47.538463,45,54.299999,100,66.800003,69.900002,66.900002
20160913121500,325.5,324.450012,47.538463,45,54.299999,100,66.800003,69.900002,66.900002
20160913123000,325.5,324.450012,47.538463,45,54.299999,100,66.800003,69.900002,66.900002
20160913124500,325.5,324.450012,47.538463,45,54.299999,100,66.900002,69.900002,66.900002
20160913130000,325.5,324.450012,47.538463,45,54.299999,100,66.900002,69.900002,66.900002
20160913131500,325.5,334.950012,49.076925,46,54.299999,100,66.800003,69.900002,66.900002
20160913133000,325.5,341.25,50.0,46,54.299999,100,66.699997,69.900002,66.900002
20160913134500,325.5,341.25,50.0,46,54.299999,100,66.800003,69.900002,66.900002
20160913140000,325.5,341.25,50.0,46,54.299999,100,66.900002,69.900002,66.900002
20160913141500,325.5,341.25,50.0,46,54.299999,100,67.0,69.900002,66.900002
