PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160913143000,325.5,341.25,50.0,46,54.299999,0,67.300003,69.900002,66.900002
20160913144500,325.5,337.049988,49.384614,46,54.299999,0,67.400002,69.900002,66.900002
20160913150000,325.5,337.049988,49.384614,46,54.299999,0,67.400002,69.900002,66.900002
20160913151500,325.5,337.049988,49.384614,47,54.299999,0,67.199997,69.900002,66.900002
20160913153000,325.5,337.049988,49.384614,47,54.299999,0,67.099998,69.900002,66.900002
20160913154500,325.5,341.25,50.0,46,54.299999,0,67.199997,69.900002,66.900002
20160913160000,325.5,341.25,50.0,46,55.099998,0,67.199997,69.900002,66.900002
20160913161500,325.5,341.25,50.0,46,55.099998,0,67.099998,69.900002,66.900002
20160913163000,325.5,341.25,50.0,46,54.299999,0,67.099998,69.599998,66.599998
20160913164500,325.5,336.0,49.230769,46,55.099998,0,67.0,69.900002,66.900002
20160913170000,325.5,336.0,49.230769,46,54.299999,0,66.900002,69.900002,66.900002
20160913171500,325.5,336.0,49.230769,46,54.299999,0,66.900002,69.900002,66.900002
20160913173000,325.5,340.200012,49.846156,46,54.299999,0,66.900002,69.900002,66.900002
20160913174500,325.5,340.200012,49.846156,46,54.299999,0,66.900002,69.900002,66.900002
20160913180000,325.5,340.200012,49.846156,46,54.299999,0,66.800003,69.900002,66.900002
20160913181500,325.5,340.200012,49.846156,46,54.299999,0,66.800003,69.900002,66.900002
20160913183000,325.5,340.200012,49.846156,46,54.299999,0,66.800003,69.900002,66.900002
20160913184500,325.5,332.850006,48.769232,45,55.099998,0,66.900002,69.900002,66.900002
20160913190000,325.5,332.850006,48.769232,45,55.099998,0,67.099998,69.900002,66.900002
20160913191500,325.5,341.25,50.0,46,55.099998,0,67.199997,69.5,66.5
20160913193000,325.5,336.0,49.230769,45,55.099998,0,67.199997,69.900002,66.900002
20160913194500,325.5,336.0,49.230769,45,55.099998,0,67.199997,69.900002,66.900002
20160913200000,325.5,336.0,49.230769,45,55.099998,0,67.099998,69.900002,66.900002
20160913201500,325.5,336.0,49.230769,45,55.099998,0,67.099998,69.900002,66.900002
20160913203000,325.5,336.0,49.230769,45,55.099998,0,66.900002,69.900002,66.900002
20160913204500,325.5,336.0,49.230769,45,55.099998,0,66.900002,69.900002,66.900002
20160913210000,325.5,336.0,49.230769,45,55.099998,0,66.800003,69.900002,66.900002
20160913211500,325.5,336.0,49.230769,45,55.099998,0,66.699997,69.900002,66.900002
20160913213000,325.5,341.25,50.0,45,55.099998,0,66.800003,69.900002,66.900002
20160913214500,325.5,341.25,50.0,45,55.099998,0,66.800003,69.900002,66.900002
20160913220000,325.5,333.899994,48.923076,45,55.099998,0,66.699997,69.900002,66.900002
20160913221500,325.5,338.100006,49.538462,45,55.099998,0,66.699997,69.900002,66.900002
20160913223000,325.5,338.100006,49.538462,45,55.099998,0,66.699997,69.900002,66.900002
20160913224500,325.5,338.100006,49.538462,45,55.099998,100,66.599998,69.900002,66.900002
20160913230000,325.5,338.100006,49.538462,45,55.099998,100,66.599998,69.900002,66.900002
20160913231500,325.5,338.100006,49.538462,45,56.099998,100,66.5,69.900002,66.900002
20160913233000,325.5,338.100006,49.538462,45,56.099998,100,66.5,69.900002,66.900002
20160913234500,325.5,338.100006,49.538462,45,56.099998,100,66.599998,69.900002,66.900002
20160914000000,325.5,338.100006,49.538462,45,55.5,100,66.400002,69.900002,66.900002
20160914001500,325.5,338.100006,49.538462,45,55.5,100,66.400002,69.900002,66.900002
20160914003000,325.5,338.100006,49.538462,45,55.5,100,66.300003,69.900002,66.900002
20160914004500,325.5,338.100006,49.538462,45,55.5,100,66.300003,69.900002,66.900002
20160914010000,325.5,338.100006,49.538462,45,55.5,100,66.300003,69.900002,66.900002
20160914011500,325.5,338.100006,49.538462,45,55.5,100,66.199997,69.900002,66.900002
20160914013000,325.5,332.850006,48.769232,45,55.5,100,66.199997,69.900002,66.900002
20160914014500,325.5,332.850006,48.769232,45,55.5,100,66.199997,69.900002,66.900002
20160914020000,325.5,339.149994,49.692307,45,55.5,100,66.199997,69.900002,66.900002
20160914021500,325.5,315.0,46.153846,44,55.5,100,66.699997,69.900002,66.900002
20160914023000,325.5,323.399994,47.384614,44,55.5,100,66.599998,69.900002,66.900002
20160914024500,325.5,327.600006,48.000001,44,55.5,100,66.599998,69.900002,66.900002
20160914030000,325.5,327.600006,48.000001,44,55.5,100,66.400002,69.900002,66.900002
20160914031500,325.5,327.600006,48.000001,44,54.700001,100,66.300003,69.900002,66.900002
20160914033000,325.5,327.600006,48.000001,44,54.700001,100,66.300003,69.900002,66.900002
20160914034500,325.5,327.600006,48.000001,44,55.5,100,66.300003,69.900002,66.900002
20160914040000,325.5,327.600006,48.000001,44,55.5,100,66.300003,69.900002,66.900002
20160914041500,325.5,327.600006,48.000001,44,55.5,100,66.300003,69.900002,66.900002
20160914043000,325.5,327.600006,48.000001,44,55.5,100,66.300003,69.900002,66.900002
20160914044500,325.5,327.600006,48.000001,44,55.5,100,66.300003,69.900002,66.900002
20160914050000,325.5,323.399994,47.384614,44,55.5,100,66.199997,69.900002,66.900002
20160914051500,325.5,323.399994,47.384614,44,55.5,100,66.199997,69.900002,66.900002
20160914053000,325.5,323.399994,47.384614,44,55.5,100,66.199997,69.900002,66.900002
20160914054500,325.5,323.399994,47.384614,44,55.5,100,66.199997,69.900002,66.900002
20160914060000,325.5,323.399994,47.384614,44,56.400002,100,66.199997,69.900002,66.900002
20160914061500,325.5,323.399994,47.384614,44,56.400002,100,66.199997,69.900002,66.900002
20160914063000,325.5,323.399994,47.384614,44,57.900002,100,66.300003,69.800003,66.800003
20160914064500,325.5,323.399994,47.384614,44,61.099998,100,66.599998,69.599998,66.599998
20160914070000,325.5,323.399994,47.384614,44,61.099998,100,66.800003,69.900002,66.900002
20160914071500,325.5,339.149994,49.692307,46,55.599998,100,66.599998,69.900002,66.900002
20160914073000,325.5,339.149994,49.692307,46,55.599998,100,66.400002,69.900002,66.900002
20160914074500,325.5,339.149994,49.692307,46,55.599998,100,66.199997,69.900002,66.900002
20160914080000,325.5,339.149994,49.692307,46,55.599998,100,66.099998,69.900002,66.900002
20160914081500,325.5,339.149994,49.692307,46,55.599998,100,66.099998,69.900002,66.900002
20160914083000,325.5,334.950012,49.076925,46,55.599998,100,66.099998,69.5,66.5
20160914084500,325.5,334.950012,49.076925,46,55.599998,100,66.099998,69.900002,66.900002
20160914090000,325.5,334.950012,49.076925,46,55.599998,100,66.199997,69.900002,66.900002
20160914091500,325.5,340.200012,49.846156,46,54.700001,100,66.199997,69.900002,66.900002
20160914093000,325.5,340.200012,49.846156,46,54.700001,100,66.099998,69.5,66.5
20160914094500,325.5,340.200012,49.846156,46,54.700001,100,66.099998,69.900002,66.900002
20160914100000,325.5,336.0,49.230769,46,54.700001,100,66.099998,69.900002,66.900002
20160914101500,325.5,331.799988,48.615383,46,55.5,100,66.199997,69.900002,66.900002
20160914103000,325.5,331.799988,48.615383,46,55.5,100,66.300003,69.900002,66.900002
20160914104500,325.5,336.0,49.230769,46,55.5,100,66.400002,69.900002,66.900002
20160914110000,325.5,336.0,49.230769,46,56.400002,100,66.599998,69.900002,66.900002
20160914111500,325.5,341.25,50.0,45,56.400002,100,66.699997,69.900002,66.900002
20160914113000,325.5,341.25,50.0,45,56.400002,100,66.900002,69.900002,66.900002
20160914114500,325.5,337.049988,49.384614,45,56.400002,100,67.0,69.900002,66.900002
20160914120000,325.5,341.25,50.0,45,57.099998,100,67.199997,69.900002,66.900002
20160914121500,325.5,341.25,50.0,45,54.299999,0,67.199997,69.900002,66.900002
20160914123000,325.5,337.049988,49.384614,45,55.099998,0,67.099998,69.900002,66.900002
20160914124500,325.5,337.049988,49.384614,45,54.299999,0,67.199997,69.900002,66.900002
20160914130000,325.5,337.049988,49.384614,45,55.099998,0,67.199997,69.900002,66.900002
20160914131500,325.5,337.049988,49.384614,45,54.299999,0,67.199997,69.900002,66.900002
20160914133000,325.5,332.850006,48.769232,45,54.299999,0,67.199997,69.900002,66.900002
20160914134500,325.5,332.850006,48.769232,45,54.299999,0,67.199997,69.900002,66.900002
20160914140000,325.5,332.850006,48.769232,45,53.5,0,67.099998,69.900002,66.900002
20160914141500,325.5,332.850006,48.769232,45,54.700001,0,67.199997,69.900002,66.900002
20160914143000,325.5,332.850006,48.769232,45,53.900002,0,67.199997,69.900002,66.900002
20160914144500,325.5,332.850006,48.769232,45,53.900002,0,67.300003,69.900002,66.900002
20160914150000,325.5,326.549988,47.846152,45,53.900002,0,67.199997,69.900002,66.900002
20160914151500,325.5,331.799988,48.615383,45,53.900002,0,67.099998,69.900002,66.900002
20160914153000,325.5,331.799988,48.615383,45,54.700001,0,67.099998,69.900002,66.900002
20160914154500,325.5,326.549988,47.846152,45,53.900002,0,66.900002,69.900002,66.900002
20160914160000,325.5,330.75,48.461538,45,53.900002,0,66.900002,69.900002,66.900002
20160914161500,325.5,334.950012,49.076925,45,54.700001,0,66.900002,69.900002,66.900002
20160914163000,325.5,334.950012,49.076925,45,53.900002,0,66.900002,69.900002,66.900002
20160914164500,325.5,334.950012,49.076925,45,53.900002,0,66.800003,69.900002,66.900002
20160914170000,325.5,334.950012,49.076925,45,54.700001,0,66.800003,69.900002,66.900002
20160914171500,325.5,334.950012,49.076925,45,54.700001,0,66.800003,69.900002,66.900002
20160914173000,325.5,340.200012,49.846156,45,54.700001,0,66.800003,69.900002,66.900002
20160914174500,325.5,340.200012,49.846156,45,53.900002,0,66.800003,69.900002,66.900002
20160914180000,325.5,413.700012,60.615386,43,55.200001,0,66.900002,69.900002,66.900002
20160914181500,325.5,339.149994,49.692307,39,55.200001,0,67.099998,69.900002,66.900002
20160914183000,325.5,339.149994,49.692307,39,55.200001,0,67.199997,69.900002,66.900002
20160914184500,325.5,339.149994,49.692307,39,55.200001,0,67.199997,69.900002,66.900002
20160914190000,325.5,339.149994,49.692307,39,55.200001,0,67.199997,69.599998,66.599998
20160914191500,325.5,333.899994,48.923076,39,55.200001,0,67.099998,69.5,66.5
20160914193000,325.5,333.899994,48.923076,39,55.200001,0,67.099998,69.5,66.5
20160914194500,325.5,333.899994,48.923076,39,55.200001,0,67.0,69.400002,66.400002
20160914200000,325.5,338.100006,49.538462,39,55.200001,0,66.900002,69.599998,66.599998
20160914201500,325.5,338.100006,49.538462,39,55.200001,0,66.900002,69.900002,66.900002
20160914203000,325.5,338.100006,49.538462,39,55.200001,0,66.900002,69.900002,66.900002
20160914204500,325.5,338.100006,49.538462,39,55.200001,0,66.900002,69.900002,66.900002
20160914210000,325.5,338.100006,49.538462,39,55.200001,0,66.800003,69.900002,66.900002
20160914211500,325.5,338.100006,49.538462,39,55.200001,0,66.699997,69.900002,66.900002
20160914213000,325.5,338.100006,49.538462,39,55.200001,0,66.699997,69.900002,66.900002
20160914214500,325.5,338.100006,49.538462,39,55.200001,0,66.699997,69.900002,66.900002
20160914220000,325.5,338.100006,49.538462,39,55.200001,100,66.599998,69.900002,66.900002
20160914221500,325.5,338.100006,49.538462,39,55.200001,100,66.599998,69.900002,66.900002
20160914223000,325.5,333.899994,48.923076,39,55.200001,100,66.5,69.900002,66.900002
20160914224500,325.5,333.899994,48.923076,39,55.200001,100,66.5,69.900002,66.900002
20160914230000,325.5,338.100006,49.538462,39,55.200001,100,66.400002,69.900002,66.900002
20160914231500,325.5,338.100006,49.538462,39,55.200001,100,66.400002,69.900002,66.900002
20160914233000,325.5,338.100006,49.538462,39,55.200001,100,66.400002,69.900002,66.900002
20160914234500,325.5,338.100006,49.538462,39,55.200001,100,66.400002,69.900002,66.900002
20160915000000,325.5,338.100006,49.538462,39,55.200001,100,66.300003,69.900002,66.900002
20160915001500,325.5,338.100006,49.538462,39,55.200001,100,66.300003,69.900002,66.900002
20160915003000,325.5,338.100006,49.538462,39,55.200001,100,66.199997,69.900002,66.900002
20160915004500,325.5,338.100006,49.538462,39,55.200001,100,66.199997,69.900002,66.900002
20160915010000,325.5,338.100006,49.538462,39,55.200001,100,66.199997,69.900002,66.900002
20160915011500,325.5,338.100006,49.538462,39,55.200001,100,66.199997,69.900002,66.900002
20160915013000,325.5,338.100006,49.538462,39,56.0,100,66.199997,69.900002,66.900002
20160915014500,325.5,338.100006,49.538462,39,54.700001,100,66.199997,69.900002,66.900002
20160915020000,325.5,338.100006,49.538462,39,54.700001,100,66.199997,69.900002,66.900002
20160915021500,325.5,338.100006,49.538462,39,57.099998,100,66.099998,69.900002,66.900002
20160915023000,325.5,338.100006,49.538462,39,58.700001,100,66.300003,69.900002,66.900002
20160915024500,325.5,338.100006,49.538462,39,58.700001,100,66.5,69.900002,66.900002
20160915030000,325.5,338.100006,49.538462,39,59.5,100,66.699997,69.900002,66.900002
20160915031500,325.5,338.100006,49.538462,39,59.5,100,66.800003,69.900002,66.900002
20160915033000,325.5,338.100006,49.538462,39,59.5,100,66.900002,69.900002,66.900002
20160915034500,325.5,338.100006,49.538462,39,59.5,100,67.0,69.900002,66.900002
20160915040000,325.5,338.100006,49.538462,39,61.099998,100,67.099998,69.900002,66.900002
20160915041500,325.5,338.100006,49.538462,39,56.0,0,67.0,69.900002,66.900002
20160915043000,325.5,333.899994,48.923076,39,55.200001,0,66.800003,69.900002,66.900002
20160915044500,325.5,333.899994,48.923076,39,55.200001,100,66.400002,69.900002,66.900002
20160915050000,325.5,333.899994,48.923076,39,55.200001,100,66.300003,69.900002,66.900002
20160915051500,325.5,333.899994,48.923076,39,55.200001,100,66.199997,69.900002,66.900002
20160915053000,325.5,333.899994,48.923076,39,55.200001,100,66.099998,69.900002,66.900002
20160915054500,325.5,333.899994,48.923076,39,55.200001,100,66.099998,69.400002,66.400002
20160915060000,325.5,333.899994,48.923076,39,55.200001,100,66.0,69.5,66.5
20160915061500,325.5,338.100006,49.538462,39,55.200001,100,65.800003,69.5,66.5
20160915063000,325.5,338.100006,49.538462,39,55.200001,100,65.800003,69.5,66.5
20160915064500,325.5,338.100006,49.538462,39,55.200001,100,65.699997,69.5,66.5
20160915070000,325.5,338.100006,49.538462,39,55.200001,100,65.699997,69.199997,66.199997
20160915071500,325.5,338.100006,49.538462,39,55.200001,100,65.699997,69.400002,66.400002
20160915073000,325.5,338.100006,49.538462,39,55.200001,100,65.699997,69.400002,66.400002
20160915074500,325.5,338.100006,49.538462,39,55.200001,100,65.699997,69.5,66.5
20160915080000,325.5,338.100006,49.538462,39,56.900002,100,65.800003,69.5,66.5
20160915081500,325.5,338.100006,49.538462,39,58.700001,100,65.900002,69.400002,66.400002
20160915083000,325.5,332.850006,48.769232,39,57.599998,100,66.199997,69.400002,66.400002
20160915084500,325.5,339.149994,49.692307,39,63.599998,100,66.599998,69.400002,66.400002
20160915090000,325.5,339.149994,49.692307,39,55.200001,0,66.699997,69.5,66.5
20160915091500,325.5,339.149994,49.692307,39,55.200001,0,66.599998,69.400002,66.400002
20160915093000,325.5,339.149994,49.692307,39,55.200001,100,66.5,69.900002,66.900002
20160915094500,325.5,333.899994,48.923076,39,55.200001,100,66.400002,69.5,66.5
20160915100000,325.5,353.850006,51.846155,40,54.299999,0,66.400002,69.0,66.0
20160915101500,325.5,334.950012,49.076925,38,54.299999,100,66.400002,69.900002,66.900002
20160915103000,325.5,330.75,48.461538,38,54.299999,100,66.5,69.900002,66.900002
20160915104500,325.5,330.75,48.461538,38,54.299999,100,66.599998,69.900002,66.900002
20160915110000,325.5,319.200012,46.769233,38,54.299999,100,66.599998,69.900002,66.900002
20160915111500,325.5,330.75,48.461538,38,54.299999,100,66.699997,69.900002,66.900002
20160915113000,325.5,330.75,48.461538,38,54.299999,100,66.699997,69.900002,66.900002
20160915114500,325.5,324.450012,47.538463,38,55.099998,100,66.800003,69.900002,66.900002
20160915120000,325.5,334.950012,49.076925,39,55.099998,100,66.800003,69.900002,66.900002
20160915121500,325.5,334.950012,49.076925,39,55.099998,100,66.699997,69.900002,66.900002
20160915123000,325.5,343.350006,50.307693,39,55.099998,100,66.699997,69.900002,66.900002
20160915124500,325.5,343.350006,50.307693,39,55.099998,100,66.599998,69.900002,66.900002
20160915130000,325.5,343.350006,50.307693,39,54.299999,100,66.599998,70.300003,67.300003
20160915131500,325.5,343.350006,50.307693,39,55.099998,100,66.599998,70.400002,67.400002
20160915133000,325.5,333.899994,48.923076,39,55.099998,100,66.599998,70.300003,67.300003
20160915134500,325.5,325.5,47.692308,39,55.099998,100,67.099998,70.300003,67.300003
20160915140000,325.5,332.850006,48.769232,39,55.099998,100,67.099998,70.199997,67.199997
20160915141500,325.5,332.850006,48.769232,39,55.099998,100,67.099998,70.199997,67.199997
20160915143000,325.5,332.850006,48.769232,39,55.099998,100,67.0,70.099998,67.099998
20160915144500,325.5,332.850006,48.769232,39,55.099998,100,66.900002,70.0,67.0
20160915150000,325.5,332.850006,48.769232,39,54.299999,100,66.800003,70.0,67.0
20160915151500,325.5,332.850006,48.769232,39,54.299999,100,66.800003,70.0,67.0
20160915153000,325.5,328.649994,48.153845,39,54.299999,100,66.699997,70.0,67.0
20160915154500,325.5,336.0,49.230769,39,54.299999,100,66.699997,70.0,67.0
20160915160000,325.5,336.0,49.230769,39,54.299999,100,66.699997,70.0,67.0
20160915161500,325.5,329.700012,48.307694,39,54.299999,100,66.699997,70.0,67.0
20160915163000,325.5,329.700012,48.307694,39,54.299999,100,66.699997,70.0,67.0
20160915164500,325.5,329.700012,48.307694,39,54.299999,100,66.800003,70.0,67.0
20160915170000,325.5,329.700012,48.307694,39,55.5,100,66.800003,70.0,67.0
20160915171500,325.5,337.049988,49.384614,39,54.700001,100,66.900002,70.0,67.0
20160915173000,325.5,337.049988,49.384614,39,54.700001,100,66.800003,70.0,67.0
20160915174500,325.5,337.049988,49.384614,38,54.700001,100,66.699997,70.0,67.0
20160915180000,325.5,337.049988,49.384614,38,54.700001,100,66.800003,70.0,67.0
20160915181500,325.5,331.799988,48.615383,38,54.700001,100,66.800003,70.0,67.0
20160915183000,325.5,331.799988,48.615383,38,54.700001,100,66.900002,70.0,67.0
20160915184500,325.5,331.799988,48.615383,38,54.700001,100,67.0,70.0,67.0
20160915190000,325.5,331.799988,48.615383,38,55.5,100,67.099998,70.0,67.0
20160915191500,325.5,331.799988,48.615383,38,55.5,100,67.099998,70.0,67.0
20160915193000,325.5,331.799988,48.615383,38,55.5,100,67.099998,70.0,67.0
20160915194500,325.5,331.799988,48.615383,38,55.5,100,66.900002,70.0,67.0
20160915200000,325.5,331.799988,48.615383,38,54.700001,100,66.900002,70.0,67.0
20160915201500,325.5,336.0,49.230769,38,54.700001,100,66.800003,70.0,67.0
20160915203000,325.5,336.0,49.230769,38,54.700001,100,66.699997,70.0,67.0
20160915204500,325.5,336.0,49.230769,38,55.5,100,66.699997,70.0,67.0
20160915210000,325.5,331.799988,48.615383,38,55.5,100,66.699997,70.0,67.0
20160915211500,325.5,331.799988,48.615383,38,55.5,100,66.599998,70.0,67.0
20160915213000,325.5,331.799988,48.615383,38,55.5,100,66.599998,70.0,67.0
20160915214500,325.5,331.799988,48.615383,38,55.5,100,66.699997,70.0,67.0
20160915220000,325.5,331.799988,48.615383,38,55.5,100,66.599998,70.0,67.0
20160915221500,325.5,331.799988,48.615383,38,55.5,100,66.599998,70.0,67.0
20160915223000,325.5,331.799988,48.615383,38,55.5,100,66.599998,70.0,67.0
20160915224500,325.5,331.799988,48.615383,38,55.5,100,66.5,70.0,67.0
20160915230000,325.5,331.799988,48.615383,38,55.5,100,66.5,70.0,67.0
20160915231500,325.5,331.799988,48.615383,38,55.5,100,66.400002,70.0,67.0
20160915233000,325.5,331.799988,48.615383,38,55.5,100,66.400002,70.0,67.0
20160915234500,325.5,331.799988,48.615383,38,55.5,100,66.400002,70.0,67.0
20160916000000,325.5,331.799988,48.615383,38,55.5,100,66.300003,70.0,67.0
20160916001500,325.5,331.799988,48.615383,38,55.5,100,66.300003,70.0,67.0
20160916003000,325.5,331.799988,48.615383,38,57.5,100,66.400002,70.0,67.0
20160916004500,325.5,331.799988,48.615383,38,57.5,100,66.599998,70.0,67.0
20160916010000,325.5,331.799988,48.615383,38,58.799999,100,66.599998,70.0,67.0
20160916011500,325.5,331.799988,48.615383,38,59.900002,100,66.699997,70.0,67.0
20160916013000,325.5,331.799988,48.615383,38,59.900002,100,66.900002,70.0,67.0
20160916014500,325.5,331.799988,48.615383,38,59.900002,100,67.0,70.0,67.0
20160916020000,325.5,348.600006,51.076924,41,58.0,0,67.099998,69.199997,66.199997
20160916021500,325.5,348.600006,51.076924,40,55.200001,0,66.699997,69.400002,66.400002
20160916023000,325.5,336.0,49.230769,39,55.200001,100,66.599998,69.900002,66.900002
20160916024500,325.5,336.0,49.230769,39,55.200001,100,66.400002,69.900002,66.900002
20160916030000,325.5,336.0,49.230769,39,55.200001,100,66.300003,69.900002,66.900002
20160916031500,325.5,336.0,49.230769,39,55.200001,100,66.199997,69.900002,66.900002
20160916033000,325.5,340.200012,49.846156,39,55.200001,100,66.099998,69.900002,66.900002
20160916034500,325.5,336.0,49.230769,39,55.200001,100,66.0,69.900002,66.900002
20160916040000,325.5,336.0,49.230769,39,55.200001,100,66.0,69.900002,66.900002
20160916041500,325.5,336.0,49.230769,39,55.200001,100,65.900002,69.900002,66.900002
20160916043000,325.5,336.0,49.230769,39,55.200001,100,65.800003,69.900002,66.900002
20160916044500,325.5,336.0,49.230769,39,56.299999,100,65.800003,69.900002,66.900002
20160916050000,325.5,336.0,49.230769,39,60.299999,100,66.099998,69.900002,66.900002
20160916051500,325.5,336.0,49.230769,39,63.200001,100,66.5,69.900002,66.900002
20160916053000,325.5,336.0,49.230769,39,64.0,100,66.800003,69.900002,66.900002
20160916054500,325.5,336.0,49.230769,39,64.0,100,67.0,69.900002,66.900002
20160916060000,325.5,336.0,49.230769,39,64.0,100,67.199997,70.0,67.0
20160916061500,325.5,336.0,49.230769,39,64.0,100,67.199997,70.0,67.0
20160916063000,325.5,331.799988,48.615383,39,56.0,0,67.099998,70.0,67.0
20160916064500,325.5,331.799988,48.615383,39,56.0,100,66.699997,70.0,67.0
20160916070000,325.5,331.799988,48.615383,39,56.0,100,66.599998,70.0,67.0
20160916071500,325.5,331.799988,48.615383,39,54.700001,100,66.400002,69.900002,66.900002
20160916073000,325.5,331.799988,48.615383,39,55.900002,100,66.300003,69.900002,66.900002
20160916074500,325.5,331.799988,48.615383,39,55.299999,100,66.199997,69.900002,66.900002
20160916080000,325.5,331.799988,48.615383,39,55.299999,100,66.199997,69.900002,66.900002
20160916081500,325.5,331.799988,48.615383,39,55.299999,100,66.099998,69.900002,66.900002
20160916083000,325.5,331.799988,48.615383,39,55.299999,100,66.199997,69.900002,66.900002
20160916084500,325.5,331.799988,48.615383,39,55.299999,100,66.199997,69.900002,66.900002
20160916090000,325.5,331.799988,48.615383,39,54.299999,100,66.199997,69.900002,66.900002
20160916091500,325.5,337.049988,49.384614,39,54.299999,100,66.199997,69.900002,66.900002
20160916093000,325.5,328.649994,48.153845,39,54.299999,100,66.300003,69.900002,66.900002
20160916094500,325.5,333.899994,48.923076,39,54.299999,100,66.5,69.900002,66.900002
20160916100000,325.5,329.700012,48.307694,39,54.299999,100,66.599998,69.900002,66.900002
20160916101500,325.5,334.950012,49.076925,39,54.299999,100,66.599998,69.900002,66.900002
20160916103000,325.5,334.950012,49.076925,39,54.299999,100,66.400002,69.900002,66.900002
20160916104500,325.5,334.950012,49.076925,39,54.299999,100,66.400002,69.900002,66.900002
20160916110000,325.5,328.649994,48.153845,39,54.299999,100,66.400002,69.900002,66.900002
20160916111500,325.5,328.649994,48.153845,39,55.5,100,66.5,69.900002,66.900002
20160916113000,325.5,324.450012,47.538463,39,55.5,100,66.599998,69.900002,66.900002
20160916114500,325.5,324.450012,47.538463,39,56.400002,100,66.699997,69.900002,66.900002
20160916120000,325.5,324.450012,47.538463,39,56.400002,100,66.699997,69.900002,66.900002
20160916121500,325.5,324.450012,47.538463,39,57.5,100,67.0,69.900002,66.900002
20160916123000,325.5,324.450012,47.538463,39,55.599998,0,67.199997,69.900002,66.900002
20160916124500,325.5,328.649994,48.153845,39,54.299999,0,67.099998,69.900002,66.900002
20160916130000,325.5,328.649994,48.153845,39,55.099998,0,67.099998,69.900002,66.900002
20160916131500,325.5,328.649994,48.153845,39,55.099998,0,67.099998,69.900002,66.900002
20160916133000,325.5,328.649994,48.153845,39,55.099998,0,67.099998,69.900002,66.900002
20160916134500,325.5,328.649994,48.153845,39,55.099998,0,67.099998,69.900002,66.900002
20160916140000,325.5,328.649994,48.153845,39,55.099998,0,67.099998,69.900002,66.900002
20160916141500,325.5,328.649994,48.153845,39,55.099998,0,67.099998,69.900002,66.900002
20160916143000,325.5,328.649994,48.153845,39,55.099998,0,67.099998,69.900002,66.900002
20160916144500,325.5,328.649994,48.153845,39,55.099998,0,67.099998,69.900002,66.900002
20160916150000,325.5,328.649994,48.153845,39,55.099998,0,67.099998,69.900002,66.900002
20160916151500,325.5,328.649994,48.153845,39,55.099998,0,67.099998,69.900002,66.900002
20160916153000,325.5,328.649994,48.153845,39,55.099998,0,67.199997,69.900002,66.900002
20160916154500,325.5,328.649994,48.153845,39,55.099998,0,67.199997,69.900002,66.900002
20160916160000,325.5,328.649994,48.153845,39,55.099998,0,67.199997,69.900002,66.900002
20160916161500,325.5,328.649994,48.153845,39,53.900002,0,66.900002,69.900002,66.900002
20160916163000,325.5,328.649994,48.153845,39,53.900002,0,66.800003,69.900002,66.900002
20160916164500,325.5,328.649994,48.153845,39,53.900002,0,66.800003,69.900002,66.900002
20160916170000,325.5,321.299988,47.076921,39,54.5,0,66.699997,69.900002,66.900002
20160916171500,325.5,321.299988,47.076921,39,55.599998,0,66.699997,69.900002,66.900002
20160916173000,325.5,331.799988,48.615383,39,55.599998,0,66.699997,69.900002,66.900002
20160916174500,325.5,331.799988,48.615383,39,55.599998,100,66.599998,69.900002,66.900002
20160916180000,325.5,331.799988,48.615383,39,55.599998,0,66.800003,69.900002,66.900002
20160916181500,325.5,331.799988,48.615383,39,55.599998,0,66.800003,69.900002,66.900002
20160916183000,325.5,340.200012,49.846156,39,55.599998,0,66.699997,69.699997,66.699997
20160916184500,325.5,340.200012,49.846156,39,55.599998,100,66.599998,69.900002,66.900002
20160916190000,325.5,340.200012,49.846156,39,55.599998,100,66.599998,69.900002,66.900002
20160916191500,325.5,340.200012,49.846156,39,55.599998,100,66.5,69.900002,66.900002
20160916193000,325.5,340.200012,49.846156,39,55.599998,100,66.5,69.900002,66.900002
20160916194500,325.5,340.200012,49.846156,39,55.599998,100,66.400002,70.0,67.0
20160916200000,325.5,340.200012,49.846156,39,55.599998,100,66.400002,70.0,67.0
20160916201500,325.5,340.200012,49.846156,39,55.599998,100,66.400002,70.0,67.0
20160916203000,325.5,344.399994,50.461538,39,55.599998,100,66.300003,70.0,67.0
20160916204500,325.5,344.399994,50.461538,39,55.599998,100,66.300003,69.900002,66.900002
20160916210000,325.5,339.149994,49.692307,39,55.599998,100,66.300003,69.900002,66.900002
20160916211500,325.5,339.149994,49.692307,39,55.599998,100,66.300003,70.0,67.0
20160916213000,325.5,339.149994,49.692307,39,55.599998,100,66.199997,70.400002,67.400002
20160916214500,325.5,339.149994,49.692307,39,55.599998,100,66.199997,70.400002,67.400002
20160916220000,325.5,339.149994,49.692307,39,61.900002,100,66.400002,70.400002,67.400002
20160916221500,325.5,344.399994,50.461538,39,67.300003,100,67.099998,70.400002,67.400002
20160916223000,325.5,340.200012,49.846156,39,65.0,100,67.300003,70.400002,67.400002
20160916224500,325.5,340.200012,49.846156,39,64.0,100,67.5,70.400002,67.400002
20160916230000,325.5,340.200012,49.846156,39,64.0,100,67.599998,70.400002,67.400002
20160916231500,325.5,340.200012,49.846156,39,56.0,0,67.599998,70.400002,67.400002
20160916233000,325.5,340.200012,49.846156,39,56.0,0,67.199997,70.400002,67.400002
20160916234500,325.5,340.200012,49.846156,39,55.200001,100,66.800003,70.400002,67.400002
20160917000000,325.5,340.200012,49.846156,39,55.200001,100,66.800003,70.0,67.0
20160917001500,325.5,340.200012,49.846156,39,55.200001,100,66.599998,69.900002,66.900002
20160917003000,325.5,340.200012,49.846156,39,55.200001,100,66.400002,69.900002,66.900002
20160917004500,325.5,345.450012,50.615386,39,55.200001,100,66.400002,69.900002,66.900002
20160917010000,325.5,339.149994,49.692307,39,55.200001,100,66.300003,69.900002,66.900002
20160917011500,325.5,339.149994,49.692307,39,55.200001,100,66.199997,69.900002,66.900002
20160917013000,325.5,339.149994,49.692307,39,55.200001,100,66.199997,69.900002,66.900002
20160917014500,325.5,339.149994,49.692307,39,55.200001,100,66.099998,69.900002,66.900002
20160917020000,325.5,344.399994,50.461538,39,55.200001,100,66.099998,69.900002,66.900002
20160917021500,325.5,316.049988,46.307691,44,55.200001,100,66.400002,69.900002,66.900002
20160917023000,325.5,316.049988,46.307691,44,55.200001,100,66.199997,69.900002,66.900002
20160917024500,325.5,316.049988,46.307691,44,55.200001,100,66.199997,69.900002,66.900002
20160917030000,325.5,316.049988,46.307691,44,55.200001,100,66.199997,69.900002,66.900002
20160917031500,325.5,316.049988,46.307691,44,55.200001,100,66.099998,69.5,66.5
20160917033000,325.5,321.299988,47.076921,44,55.200001,100,66.099998,69.5,66.5
20160917034500,325.5,321.299988,47.076921,44,55.900002,100,66.0,69.900002,66.900002
20160917040000,325.5,321.299988,47.076921,44,55.900002,100,66.099998,69.900002,66.900002
20160917041500,325.5,321.299988,47.076921,44,55.200001,100,66.0,69.5,66.5
20160917043000,325.5,317.100006,46.461539,44,56.299999,100,66.0,69.400002,66.400002
20160917044500,325.5,317.100006,46.461539,44,55.599998,100,66.0,69.900002,66.900002
20160917050000,325.5,317.100006,46.461539,44,55.599998,100,66.0,69.900002,66.900002
20160917051500,325.5,317.100006,46.461539,44,57.099998,100,66.099998,69.900002,66.900002
20160917053000,325.5,317.100006,46.461539,44,60.0,100,66.199997,69.900002,66.900002
20160917054500,325.5,312.899994,45.846153,44,60.799999,100,66.599998,69.900002,66.900002
20160917060000,325.5,309.75,45.384615,44,57.700001,100,66.699997,69.900002,66.900002
20160917061500,325.5,315.0,46.153846,44,56.0,100,66.5,69.900002,66.900002
20160917063000,325.5,315.0,46.153846,44,55.200001,100,66.400002,69.900002,66.900002
20160917064500,325.5,315.0,46.153846,44,55.200001,100,66.300003,69.900002,66.900002
20160917070000,325.5,315.0,46.153846,44,56.0,100,66.199997,69.900002,66.900002
20160917071500,325.5,315.0,46.153846,44,56.0,100,66.199997,69.900002,66.900002
20160917073000,325.5,315.0,46.153846,44,56.0,100,66.199997,69.900002,66.900002
20160917074500,325.5,315.0,46.153846,44,56.0,100,66.099998,69.900002,66.900002
20160917080000,325.5,315.0,46.153846,44,56.0,100,66.099998,69.900002,66.900002
20160917081500,325.5,315.0,46.153846,44,55.200001,100,66.0,69.900002,66.900002
20160917083000,325.5,315.0,46.153846,44,55.200001,100,66.0,69.900002,66.900002
20160917084500,325.5,315.0,46.153846,44,56.0,100,66.099998,69.900002,66.900002
20160917090000,325.5,315.0,46.153846,44,56.599998,100,66.099998,69.900002,66.900002
20160917091500,325.5,315.0,46.153846,44,59.5,100,66.199997,69.900002,66.900002
20160917093000,325.5,315.0,46.153846,44,65.300003,100,66.5,69.900002,66.900002
20160917094500,325.5,315.0,46.153846,44,64.0,100,66.900002,69.900002,66.900002
20160917100000,325.5,315.0,46.153846,44,64.0,100,67.099998,69.900002,66.900002
20160917101500,325.5,334.950012,49.076925,46,55.900002,0,66.900002,69.900002,66.900002
20160917103000,325.5,334.950012,49.076925,46,55.200001,100,66.599998,69.900002,66.900002
20160917104500,325.5,334.950012,49.076925,46,55.200001,100,66.300003,69.900002,66.900002
20160917110000,325.5,339.149994,49.692307,46,55.200001,100,66.199997,69.900002,66.900002
20160917111500,325.5,334.950012,49.076925,46,55.200001,100,66.400002,69.900002,66.900002
20160917113000,325.5,341.25,50.0,47,55.200001,0,66.400002,69.400002,66.400002
20160917114500,325.5,336.0,49.230769,46,55.200001,100,66.400002,69.900002,66.900002
20160917120000,325.5,336.0,49.230769,46,55.200001,100,66.5,69.900002,66.900002
20160917121500,325.5,336.0,49.230769,46,54.5,100,66.599998,69.900002,66.900002
20160917123000,325.5,336.0,49.230769,46,54.5,100,66.599998,69.900002,66.900002
20160917124500,325.5,336.0,49.230769,46,54.5,100,66.599998,69.900002,66.900002
20160917130000,325.5,336.0,49.230769,46,54.5,100,66.699997,69.900002,66.900002
20160917131500,325.5,336.0,49.230769,46,54.5,100,66.599998,69.900002,66.900002
20160917133000,325.5,336.0,49.230769,46,54.5,100,66.599998,69.900002,66.900002
20160917134500,325.5,336.0,49.230769,46,54.5,100,66.599998,69.900002,66.900002
20160917140000,325.5,336.0,49.230769,46,55.200001,100,66.699997,69.900002,66.900002
20160917141500,325.5,336.0,49.230769,46,55.200001,100,66.699997,69.900002,66.900002
20160917143000,325.5,336.0,49.230769,46,55.200001,100,66.699997,69.599998,66.599998
20160917144500,325.5,336.0,49.230769,46,55.200001,100,66.699997,69.5,66.5
20160917150000,325.5,336.0,49.230769,46,55.200001,100,66.699997,69.599998,66.599998
20160917151500,325.5,336.0,49.230769,46,55.200001,100,66.699997,69.5,66.5
20160917153000,325.5,336.0,49.230769,46,55.200001,0,66.800003,69.5,66.5
20160917154500,325.5,340.200012,49.846156,47,55.200001,0,66.800003,69.400002,66.400002
20160917160000,325.5,340.200012,49.846156,47,55.200001,0,66.699997,69.400002,66.400002
20160917161500,325.5,352.799988,51.692306,48,55.200001,0,66.699997,69.099998,66.099998
20160917163000,325.5,340.200012,49.846156,47,55.200001,0,66.800003,69.400002,66.400002
20160917164500,325.5,340.200012,49.846156,47,55.200001,0,66.699997,69.400002,66.400002
20160917170000,325.5,340.200012,49.846156,47,55.200001,0,66.599998,69.5,66.5
20160917171500,325.5,340.200012,49.846156,47,55.200001,0,66.599998,69.5,66.5
20160917173000,325.5,340.200012,49.846156,47,55.200001,100,66.400002,69.5,66.5
20160917174500,325.5,340.200012,49.846156,47,55.200001,100,66.400002,69.5,66.5
20160917180000,325.5,340.200012,49.846156,47,55.200001,100,66.400002,69.5,66.5
20160917181500,325.5,340.200012,49.846156,47,55.200001,0,66.400002,69.400002,66.400002
20160917183000,325.5,340.200012,49.846156,47,55.200001,100,66.300003,69.900002,66.900002
20160917184500,325.5,340.200012,49.846156,47,55.200001,100,66.199997,69.0,66.0
20160917190000,325.5,340.200012,49.846156,47,55.200001,100,66.199997,69.400002,66.400002
20160917191500,325.5,340.200012,49.846156,47,55.200001,100,66.099998,69.400002,66.400002
20160917193000,325.5,340.200012,49.846156,47,55.200001,100,66.099998,69.400002,66.400002
20160917194500,325.5,340.200012,49.846156,47,55.200001,100,66.099998,69.400002,66.400002
20160917200000,325.5,344.399994,50.461538,47,55.200001,100,66.0,69.5,66.5
20160917201500,325.5,337.049988,49.384614,47,55.200001,100,66.0,69.5,66.5
20160917203000,325.5,341.25,50.0,47,55.200001,100,66.0,69.5,66.5
20160917204500,325.5,341.25,50.0,47,55.200001,100,66.0,69.900002,66.900002
20160917210000,325.5,341.25,50.0,47,55.200001,100,66.0,69.900002,66.900002
20160917211500,325.5,341.25,50.0,47,55.200001,100,66.0,69.900002,66.900002
20160917213000,325.5,341.25,50.0,47,55.200001,100,65.800003,69.900002,66.900002
20160917214500,325.5,341.25,50.0,47,55.900002,100,65.800003,70.400002,67.400002
20160917220000,325.5,341.25,50.0,47,69.0,100,66.300003,70.400002,67.400002
20160917221500,325.5,341.25,50.0,47,66.400002,100,67.199997,70.400002,67.400002
20160917223000,325.5,341.25,50.0,47,65.199997,100,67.199997,70.400002,67.400002
20160917224500,325.5,341.25,50.0,47,63.200001,100,67.300003,70.400002,67.400002
20160917230000,325.5,341.25,50.0,47,63.200001,100,67.599998,70.400002,67.400002
20160917231500,325.5,341.25,50.0,47,56.799999,0,67.699997,70.400002,67.400002
20160917233000,325.5,341.25,50.0,47,55.200001,100,67.099998,70.400002,67.400002
20160917234500,325.5,341.25,50.0,47,55.200001,100,66.800003,70.300003,67.300003
20160918000000,325.5,341.25,50.0,47,55.200001,100,66.699997,70.199997,67.199997
20160918001500,325.5,341.25,50.0,47,55.200001,100,66.599998,70.0,67.0
20160918003000,325.5,341.25,50.0,47,55.200001,100,66.400002,70.0,67.0
20160918004500,325.5,341.25,50.0,47,55.200001,100,66.199997,70.0,67.0
20160918010000,325.5,341.25,50.0,47,55.200001,100,66.199997,70.0,67.0
20160918011500,325.5,337.049988,49.384614,47,55.200001,100,66.099998,70.0,67.0
20160918013000,325.5,337.049988,49.384614,47,55.200001,100,66.0,70.0,67.0
20160918014500,325.5,337.049988,49.384614,47,55.200001,100,66.0,70.0,67.0
20160918020000,325.5,337.049988,49.384614,47,56.299999,100,66.0,70.0,67.0
20160918021500,325.5,337.049988,49.384614,47,58.299999,100,66.099998,70.0,67.0
20160918023000,325.5,337.049988,49.384614,47,61.599998,100,66.400002,70.0,67.0
20160918024500,325.5,342.299988,50.153844,47,62.400002,100,66.699997,70.0,67.0
20160918030000,325.5,342.299988,50.153844,47,61.200001,100,66.800003,70.0,67.0
20160918031500,325.5,338.100006,49.538462,47,62.0,100,66.900002,70.0,67.0
20160918033000,325.5,338.100006,49.538462,47,62.0,100,67.099998,70.0,67.0
20160918034500,325.5,338.100006,49.538462,47,61.200001,100,67.199997,70.0,67.0
20160918040000,325.5,338.100006,49.538462,47,61.200001,100,67.199997,70.0,67.0
20160918041500,325.5,342.299988,50.153844,47,56.799999,0,67.199997,70.0,67.0
20160918043000,325.5,342.299988,50.153844,47,55.5,0,66.699997,69.900002,66.900002
20160918044500,325.5,342.299988,50.153844,47,55.5,100,66.5,69.900002,66.900002
20160918050000,325.5,342.299988,50.153844,47,55.5,100,66.300003,69.900002,66.900002
20160918051500,325.5,342.299988,50.153844,47,55.5,100,66.199997,69.900002,66.900002
20160918053000,325.5,338.100006,49.538462,47,55.5,100,66.099998,69.900002,66.900002
20160918054500,325.5,338.100006,49.538462,47,55.5,100,66.099998,69.900002,66.900002
20160918060000,325.5,338.100006,49.538462,47,55.5,100,66.0,69.900002,66.900002
20160918061500,325.5,338.100006,49.538462,47,55.5,100,65.800003,69.900002,66.900002
20160918063000,325.5,338.100006,49.538462,47,55.5,100,65.800003,69.900002,66.900002
20160918064500,325.5,338.100006,49.538462,47,56.200001,100,65.699997,69.900002,66.900002
20160918070000,325.5,338.100006,49.538462,47,64.800003,100,66.0,69.900002,66.900002
20160918071500,325.5,338.100006,49.538462,47,64.800003,100,66.400002,69.900002,66.900002
20160918073000,325.5,338.100006,49.538462,47,64.800003,100,66.699997,69.900002,66.900002
20160918074500,325.5,338.100006,49.538462,47,64.0,100,67.0,69.900002,66.900002
20160918080000,325.5,344.399994,50.461538,47,55.599998,0,66.900002,69.400002,66.400002
20160918081500,325.5,340.200012,49.846156,46,55.599998,0,66.5,69.400002,66.400002
20160918083000,325.5,340.200012,49.846156,46,55.599998,0,66.300003,69.400002,66.400002
20160918084500,325.5,340.200012,49.846156,46,55.599998,0,66.199997,69.400002,66.400002
20160918090000,325.5,333.899994,48.923076,46,55.599998,100,66.099998,69.400002,66.400002
20160918091500,325.5,333.899994,48.923076,46,55.599998,100,66.0,69.400002,66.400002
20160918093000,325.5,333.899994,48.923076,46,55.599998,100,65.900002,69.400002,66.400002
20160918094500,325.5,333.899994,48.923076,46,55.599998,100,65.900002,69.400002,66.400002
20160918100000,325.5,333.899994,48.923076,46,55.599998,100,65.800003,69.400002,66.400002
20160918101500,325.5,333.899994,48.923076,46,54.700001,100,65.699997,69.400002,66.400002
20160918103000,325.5,338.100006,49.538462,46,54.700001,100,65.699997,69.400002,66.400002
20160918104500,325.5,338.100006,49.538462,46,54.700001,100,65.699997,69.400002,66.400002
20160918110000,325.5,338.100006,49.538462,46,54.700001,100,65.699997,69.400002,66.400002
20160918111500,325.5,338.100006,49.538462,46,54.700001,100,65.699997,69.400002,66.400002
20160918113000,325.5,338.100006,49.538462,46,54.700001,100,65.699997,69.400002,66.400002
20160918114500,325.5,338.100006,49.538462,46,54.700001,100,65.699997,69.400002,66.400002
20160918120000,325.5,338.100006,49.538462,46,54.700001,100,65.699997,69.400002,66.400002
20160918121500,325.5,338.100006,49.538462,46,54.700001,100,65.800003,69.400002,66.400002
20160918123000,325.5,338.100006,49.538462,46,54.700001,100,65.800003,69.400002,66.400002
20160918124500,325.5,338.100006,49.538462,46,54.700001,100,66.0,69.400002,66.400002
20160918130000,325.5,338.100006,49.538462,46,55.5,100,65.900002,69.400002,66.400002
20160918131500,325.5,338.100006,49.538462,46,56.299999,100,66.099998,69.400002,66.400002
20160918133000,325.5,338.100006,49.538462,46,55.599998,100,66.099998,69.400002,66.400002
20160918134500,325.5,338.100006,49.538462,46,54.700001,100,66.099998,69.400002,66.400002
20160918140000,325.5,338.100006,49.538462,46,56.299999,100,66.099998,69.400002,66.400002
20160918141500,325.5,338.100006,49.538462,46,56.299999,100,66.199997,69.400002,66.400002
20160918143000,325.5,338.100006,49.538462,46,55.599998,100,66.300003,69.400002,66.400002
20160918144500,325.5,338.100006,49.538462,46,55.599998,100,66.199997,69.400002,66.400002
20160918150000,325.5,338.100006,49.538462,46,55.599998,100,66.199997,69.400002,66.400002
20160918151500,325.5,338.100006,49.538462,46,55.599998,100,66.199997,69.400002,66.400002
20160918153000,325.5,338.100006,49.538462,46,56.299999,100,66.199997,69.400002,66.400002
20160918154500,325.5,338.100006,49.538462,46,56.299999,100,66.400002,69.400002,66.400002
20160918160000,325.5,338.100006,49.538462,46,55.599998,100,66.400002,69.400002,66.400002
20160918161500,325.5,338.100006,49.538462,46,54.700001,100,66.300003,69.400002,66.400002
20160918163000,325.5,342.299988,50.153844,46,54.700001,100,66.300003,69.400002,66.400002
20160918164500,325.5,342.299988,50.153844,46,56.299999,100,66.400002,69.5,66.5
20160918170000,325.5,334.950012,49.076925,45,55.599998,100,66.400002,69.5,66.5
20160918171500,325.5,334.950012,49.076925,45,55.599998,100,66.5,69.5,66.5
20160918173000,325.5,334.950012,49.076925,45,55.599998,100,66.599998,69.5,66.5
20160918174500,325.5,334.950012,49.076925,45,56.700001,100,66.599998,69.5,66.5
20160918180000,325.5,334.950012,49.076925,45,56.700001,100,66.699997,69.5,66.5
20160918181500,325.5,334.950012,49.076925,45,56.700001,100,66.699997,69.800003,66.800003
20160918183000,325.5,334.950012,49.076925,45,56.700001,100,66.699997,69.900002,66.900002
20160918184500,325.5,334.950012,49.076925,45,54.700001,100,66.800003,69.900002,66.900002
20160918190000,325.5,329.700012,48.307694,45,54.700001,100,66.699997,69.5,66.5
20160918191500,325.5,333.899994,48.923076,45,54.700001,100,66.699997,69.5,66.5
20160918193000,325.5,333.899994,48.923076,45,54.700001,100,66.599998,69.599998,66.599998
20160918194500,325.5,333.899994,48.923076,45,54.700001,100,66.599998,69.900002,66.900002
20160918200000,325.5,333.899994,48.923076,45,55.5,100,66.800003,69.900002,66.900002
20160918201500,325.5,333.899994,48.923076,45,54.700001,0,66.900002,69.900002,66.900002
20160918203000,325.5,340.200012,49.846156,46,54.700001,0,67.0,69.5,66.5
20160918204500,325.5,340.200012,49.846156,46,54.700001,0,67.099998,69.5,66.5
20160918210000,325.5,340.200012,49.846156,46,54.700001,0,67.099998,69.5,66.5
20160918211500,325.5,334.950012,49.076925,46,55.5,0,67.099998,69.5,66.5
20160918213000,325.5,340.200012,49.846156,46,55.5,0,67.099998,69.5,66.5
20160918214500,325.5,336.0,49.230769,46,55.5,0,66.900002,69.5,66.5
20160918220000,325.5,336.0,49.230769,46,55.5,0,66.800003,69.5,66.5
20160918221500,325.5,336.0,49.230769,46,54.900002,0,66.699997,69.5,66.5
20160918223000,325.5,336.0,49.230769,46,54.900002,0,66.699997,69.5,66.5
20160918224500,325.5,336.0,49.230769,46,54.900002,0,66.699997,69.5,66.5
20160918230000,325.5,336.0,49.230769,46,55.5,0,66.5,69.5,66.5
20160918231500,325.5,336.0,49.230769,46,55.5,0,66.5,69.5,66.5
20160918233000,325.5,336.0,49.230769,46,55.5,0,66.5,69.5,66.5
20160918234500,325.5,336.0,49.230769,46,55.5,0,66.400002,69.5,66.5
20160919000000,325.5,336.0,49.230769,46,55.5,0,66.400002,69.5,66.5
20160919001500,325.5,336.0,49.230769,46,54.700001,0,66.300003,69.5,66.5
20160919003000,325.5,336.0,49.230769,46,54.700001,100,66.199997,69.5,66.5
20160919004500,325.5,336.0,49.230769,46,54.700001,100,66.199997,69.5,66.5
20160919010000,325.5,336.0,49.230769,46,55.5,100,66.099998,69.5,66.5
20160919011500,325.5,336.0,49.230769,46,55.5,100,66.099998,69.5,66.5
20160919013000,325.5,336.0,49.230769,46,54.700001,100,66.099998,69.5,66.5
20160919014500,325.5,336.0,49.230769,46,54.700001,100,66.0,69.5,66.5
20160919020000,325.5,336.0,49.230769,46,55.5,100,66.0,69.5,66.5
20160919021500,325.5,336.0,49.230769,46,55.5,100,66.0,69.5,66.5
20160919023000,325.5,336.0,49.230769,46,55.5,100,66.0,69.5,66.5
20160919024500,325.5,336.0,49.230769,46,54.799999,100,66.0,69.5,66.5
20160919030000,325.5,336.0,49.230769,46,54.799999,100,65.900002,69.5,66.5
20160919031500,325.5,336.0,49.230769,46,55.5,100,65.800003,69.5,66.5
20160919033000,325.5,336.0,49.230769,46,55.5,100,65.800003,69.5,66.5
20160919034500,325.5,336.0,49.230769,46,55.5,100,65.800003,69.5,66.5
20160919040000,325.5,336.0,49.230769,46,55.5,100,65.800003,69.5,66.5
20160919041500,325.5,336.0,49.230769,46,55.5,100,65.800003,69.5,66.5
20160919043000,325.5,336.0,49.230769,46,55.5,100,65.800003,69.5,66.5
20160919044500,325.5,336.0,49.230769,46,55.5,100,65.800003,69.5,66.5
20160919050000,325.5,336.0,49.230769,46,56.799999,100,65.800003,69.5,66.5
20160919051500,325.5,336.0,49.230769,46,59.5,100,66.0,69.5,66.5
20160919053000,325.5,336.0,49.230769,46,60.299999,100,66.199997,69.5,66.5
20160919054500,325.5,336.0,49.230769,46,59.599998,100,66.400002,69.5,66.5
20160919060000,325.5,336.0,49.230769,46,59.599998,100,66.5,69.5,66.5
20160919061500,325.5,336.0,49.230769,46,59.599998,100,66.599998,69.5,66.5
20160919063000,325.5,336.0,49.230769,46,59.599998,100,66.699997,69.5,66.5
20160919064500,325.5,336.0,49.230769,46,59.599998,100,66.699997,69.5,66.5
20160919070000,325.5,340.200012,49.846156,46,56.400002,0,66.699997,69.5,66.5
20160919071500,325.5,333.899994,48.923076,46,55.599998,0,66.300003,69.5,66.5
20160919073000,325.5,339.149994,49.692307,46,55.599998,100,66.199997,69.5,66.5
20160919074500,325.5,339.149994,49.692307,46,55.599998,100,66.0,69.5,66.5
20160919080000,325.5,339.149994,49.692307,46,55.599998,100,66.0,69.5,66.5
20160919081500,325.5,339.149994,49.692307,46,55.599998,100,66.0,69.5,66.5
20160919083000,325.5,339.149994,49.692307,46,55.599998,100,66.099998,69.5,66.5
20160919084500,325.5,339.149994,49.692307,46,55.599998,100,66.099998,69.5,66.5
20160919090000,325.5,333.899994,48.923076,45,55.5,100,66.099998,69.5,66.5
20160919091500,325.5,328.649994,48.153845,45,56.700001,100,66.599998,69.800003,66.800003
20160919093000,325.5,324.450012,47.538463,45,56.700001,100,67.0,69.900002,66.900002
20160919094500,325.5,337.049988,49.384614,46,57.900002,0,67.099998,69.5,66.5
20160919100000,325.5,332.850006,48.769232,46,57.900002,0,67.300003,69.5,66.5
20160919101500,325.5,332.850006,48.769232,46,56.0,0,67.400002,69.5,66.5
20160919103000,325.5,332.850006,48.769232,46,57.099998,0,67.300003,69.5,66.5
20160919104500,325.5,332.850006,48.769232,46,55.599998,0,67.599998,69.5,66.5
20160919110000,325.5,342.299988,50.153844,47,53.900002,0,67.199997,69.5,66.5
20160919111500,325.5,342.299988,50.153844,46,53.900002,0,67.099998,69.900002,66.900002
20160919113000,325.5,342.299988,50.153844,46,54.700001,0,66.900002,69.5,66.5
20160919114500,325.5,342.299988,50.153844,46,54.700001,0,66.800003,69.5,66.5
20160919120000,325.5,342.299988,50.153844,45,54.700001,0,66.699997,69.5,66.5
20160919121500,325.5,334.950012,49.076925,45,54.700001,0,66.699997,69.5,66.5
20160919123000,325.5,334.950012,49.076925,45,53.900002,0,66.599998,69.5,66.5
20160919124500,325.5,334.950012,49.076925,45,54.799999,0,66.599998,69.5,66.5
20160919130000,325.5,334.950012,49.076925,45,53.599998,0,66.5,69.400002,66.400002
20160919131500,325.5,384.299988,56.307691,48,54.700001,0,66.800003,69.400002,66.400002
20160919133000,325.5,328.649994,48.153845,44,54.700001,0,66.699997,69.400002,66.400002
20160919134500,325.5,328.649994,48.153845,44,53.5,0,66.699997,69.400002,66.400002
20160919140000,325.5,328.649994,48.153845,44,53.5,0,66.800003,69.400002,66.400002
20160919141500,325.5,316.049988,46.307691,44,54.900002,0,66.900002,69.400002,66.400002
20160919143000,325.5,316.049988,46.307691,44,54.299999,0,67.099998,69.400002,66.400002
20160919144500,325.5,348.600006,51.076924,46,54.299999,0,67.199997,69.5,66.5
20160919150000,325.5,334.950012,49.076925,45,54.299999,0,67.199997,69.900002,66.900002
20160919151500,325.5,334.950012,49.076925,45,54.299999,0,67.300003,69.900002,66.900002
20160919153000,325.5,334.950012,49.076925,45,54.299999,0,67.300003,69.5,66.5
20160919154500,325.5,340.200012,49.846156,45,54.299999,0,67.300003,69.5,66.5
20160919160000,325.5,336.0,49.230769,45,55.099998,0,67.400002,69.5,66.5
