PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160919161500,325.5,336.0,49.230769,45,54.299999,0,67.400002,69.5,66.5
20160919163000,325.5,336.0,49.230769,45,54.299999,0,67.400002,69.5,66.5
20160919164500,325.5,342.299988,50.153844,45,54.299999,0,67.400002,69.5,66.5
20160919170000,325.5,336.0,49.230769,45,54.299999,0,67.599998,69.5,66.5
20160919171500,325.5,336.0,49.230769,45,54.299999,0,67.599998,69.5,66.5
20160919173000,325.5,336.0,49.230769,45,54.299999,0,67.599998,69.5,66.5
20160919174500,325.5,343.350006,50.307693,45,55.200001,0,67.400002,69.5,66.5
20160919180000,325.5,336.0,49.230769,44,55.200001,0,67.400002,69.5,66.5
20160919181500,325.5,336.0,49.230769,44,55.200001,0,67.300003,69.5,66.5
20160919183000,325.5,336.0,49.230769,44,55.200001,0,67.199997,69.5,66.5
20160919184500,325.5,336.0,49.230769,44,55.200001,0,67.199997,69.5,66.5
20160919190000,325.5,336.0,49.230769,44,55.200001,0,67.099998,69.5,66.5
20160919191500,325.5,336.0,49.230769,44,55.200001,0,67.099998,69.5,66.5
20160919193000,325.5,330.75,48.461538,44,55.200001,0,67.099998,69.400002,66.400002
20160919194500,325.5,336.0,49.230769,44,55.200001,0,67.099998,69.400002,66.400002
20160919200000,325.5,336.0,49.230769,44,55.200001,0,67.0,69.400002,66.400002
20160919201500,325.5,336.0,49.230769,44,55.200001,0,67.0,69.400002,66.400002
20160919203000,325.5,336.0,49.230769,44,55.200001,0,66.900002,69.400002,66.400002
20160919204500,325.5,336.0,49.230769,44,55.200001,0,66.900002,69.400002,66.400002
20160919210000,325.5,336.0,49.230769,44,55.200001,0,66.900002,69.400002,66.400002
20160919211500,325.5,336.0,49.230769,44,55.200001,0,66.800003,69.400002,66.400002
20160919213000,325.5,331.799988,48.615383,44,55.200001,0,66.800003,69.400002,66.400002
20160919214500,325.5,331.799988,48.615383,44,55.200001,0,66.900002,69.400002,66.400002
20160919220000,325.5,331.799988,48.615383,44,55.200001,0,66.800003,69.400002,66.400002
20160919221500,325.5,327.600006,48.000001,44,55.200001,0,66.800003,69.400002,66.400002
20160919223000,325.5,327.600006,48.000001,44,55.200001,0,66.699997,69.400002,66.400002
20160919224500,325.5,327.600006,48.000001,44,55.200001,0,66.699997,69.400002,66.400002
20160919230000,325.5,327.600006,48.000001,44,55.200001,0,66.699997,69.400002,66.400002
20160919231500,325.5,331.799988,48.615383,44,55.200001,0,66.599998,69.400002,66.400002
20160919233000,325.5,331.799988,48.615383,44,55.200001,0,66.599998,69.400002,66.400002
20160919234500,325.5,331.799988,48.615383,44,55.200001,0,66.599998,69.400002,66.400002
20160920000000,325.5,331.799988,48.615383,44,55.200001,0,66.5,69.400002,66.400002
20160920001500,325.5,331.799988,48.615383,44,55.200001,0,66.400002,69.400002,66.400002
20160920003000,325.5,331.799988,48.615383,44,55.200001,0,66.400002,69.400002,66.400002
20160920004500,325.5,331.799988,48.615383,44,55.200001,0,66.400002,69.400002,66.400002
20160920010000,325.5,331.799988,48.615383,44,55.200001,0,66.400002,69.400002,66.400002
20160920011500,325.5,331.799988,48.615383,44,55.200001,0,66.400002,69.400002,66.400002
20160920013000,325.5,331.799988,48.615383,44,55.200001,0,66.199997,69.400002,66.400002
20160920014500,325.5,331.799988,48.615383,44,55.200001,0,66.300003,69.400002,66.400002
20160920020000,325.5,331.799988,48.615383,44,55.900002,0,66.300003,69.400002,66.400002
20160920021500,325.5,331.799988,48.615383,44,55.900002,0,66.300003,69.400002,66.400002
20160920023000,325.5,331.799988,48.615383,44,55.900002,0,66.300003,69.400002,66.400002
20160920024500,325.5,331.799988,48.615383,44,55.900002,0,66.300003,69.400002,66.400002
20160920030000,325.5,331.799988,48.615383,44,55.900002,0,66.199997,69.400002,66.400002
20160920031500,325.5,331.799988,48.615383,44,55.900002,0,66.199997,69.400002,66.400002
20160920033000,325.5,331.799988,48.615383,44,55.900002,0,66.199997,69.400002,66.400002
20160920034500,325.5,331.799988,48.615383,44,55.900002,0,66.199997,69.400002,66.400002
20160920040000,325.5,331.799988,48.615383,44,55.900002,0,66.199997,69.400002,66.400002
20160920041500,325.5,331.799988,48.615383,44,55.900002,0,66.199997,69.400002,66.400002
20160920043000,325.5,327.600006,48.000001,44,55.900002,100,66.099998,69.400002,66.400002
20160920044500,325.5,327.600006,48.000001,44,55.900002,100,66.099998,69.400002,66.400002
20160920050000,325.5,327.600006,48.000001,44,55.900002,100,66.0,69.400002,66.400002
20160920051500,325.5,327.600006,48.000001,44,55.900002,100,66.0,69.400002,66.400002
20160920053000,325.5,327.600006,48.000001,44,55.900002,100,65.800003,69.400002,66.400002
20160920054500,325.5,327.600006,48.000001,44,55.200001,100,65.800003,69.400002,66.400002
20160920060000,325.5,331.799988,48.615383,44,55.200001,100,65.800003,69.400002,66.400002
20160920061500,325.5,331.799988,48.615383,44,56.0,100,65.800003,69.400002,66.400002
20160920063000,325.5,331.799988,48.615383,44,56.0,100,66.0,69.400002,66.400002
20160920064500,325.5,331.799988,48.615383,44,55.299999,100,65.800003,69.400002,66.400002
20160920070000,325.5,331.799988,48.615383,44,55.299999,100,65.800003,69.400002,66.400002
20160920071500,325.5,331.799988,48.615383,44,56.299999,100,65.800003,69.400002,66.400002
20160920073000,325.5,331.799988,48.615383,44,55.599998,100,65.800003,69.400002,66.400002
20160920074500,325.5,331.799988,48.615383,44,55.599998,100,65.800003,69.400002,66.400002
20160920080000,325.5,331.799988,48.615383,44,55.599998,100,66.0,69.400002,66.400002
20160920081500,325.5,331.799988,48.615383,44,55.599998,100,66.099998,69.400002,66.400002
20160920083000,325.5,326.549988,47.846152,44,55.599998,100,66.199997,69.400002,66.400002
20160920084500,325.5,326.549988,47.846152,44,54.700001,100,66.300003,69.400002,66.400002
20160920090000,325.5,331.799988,48.615383,44,54.700001,100,66.300003,69.400002,66.400002
20160920091500,325.5,331.799988,48.615383,44,54.700001,100,66.300003,69.400002,66.400002
20160920093000,325.5,321.299988,47.076921,44,54.700001,100,66.400002,69.400002,66.400002
20160920094500,325.5,321.299988,47.076921,44,54.700001,100,66.5,69.400002,66.400002
20160920100000,325.5,321.299988,47.076921,44,54.700001,100,66.599998,69.400002,66.400002
20160920101500,325.5,321.299988,47.076921,44,54.700001,100,66.5,69.400002,66.400002
20160920103000,325.5,321.299988,47.076921,44,54.700001,100,66.599998,69.400002,66.400002
20160920104500,325.5,321.299988,47.076921,44,54.700001,0,66.699997,69.400002,66.400002
20160920110000,325.5,321.299988,47.076921,44,54.700001,0,66.699997,69.400002,66.400002
20160920111500,325.5,343.350006,50.307693,46,54.700001,0,66.599998,69.400002,66.400002
20160920113000,325.5,334.950012,49.076925,45,54.700001,0,66.699997,69.400002,66.400002
20160920114500,325.5,334.950012,49.076925,45,54.700001,0,66.699997,69.400002,66.400002
20160920120000,325.5,334.950012,49.076925,45,54.700001,0,66.900002,69.400002,66.400002
20160920121500,325.5,334.950012,49.076925,45,56.200001,0,66.900002,69.400002,66.400002
20160920123000,325.5,343.350006,50.307693,45,55.200001,0,67.099998,69.400002,66.400002
20160920124500,325.5,338.100006,49.538462,44,54.299999,0,66.800003,69.400002,66.400002
20160920130000,325.5,338.100006,49.538462,44,54.299999,0,66.800003,69.400002,66.400002
20160920131500,325.5,320.25,46.923077,44,54.299999,0,66.900002,69.400002,66.400002
20160920133000,325.5,320.25,46.923077,44,54.299999,0,66.900002,69.400002,66.400002
20160920134500,325.5,320.25,46.923077,44,53.700001,0,67.099998,69.400002,66.400002
20160920140000,325.5,320.25,46.923077,44,53.700001,0,67.0,69.400002,66.400002
20160920141500,325.5,324.450012,47.538463,44,53.700001,0,67.0,69.400002,66.400002
20160920143000,325.5,324.450012,47.538463,44,53.700001,0,67.099998,69.400002,66.400002
20160920144500,325.5,324.450012,47.538463,44,54.299999,0,67.199997,69.400002,66.400002
20160920150000,325.5,320.25,46.923077,44,54.299999,0,67.099998,69.400002,66.400002
20160920151500,325.5,320.25,46.923077,44,54.299999,0,67.099998,69.400002,66.400002
20160920153000,325.5,320.25,46.923077,44,54.299999,0,66.900002,69.400002,66.400002
20160920154500,325.5,320.25,46.923077,44,54.299999,0,66.900002,69.400002,66.400002
20160920160000,325.5,320.25,46.923077,44,55.099998,0,66.900002,69.400002,66.400002
20160920161500,325.5,320.25,46.923077,44,55.099998,0,67.0,69.400002,66.400002
20160920163000,325.5,330.75,48.461538,44,55.099998,0,66.900002,69.400002,66.400002
20160920164500,325.5,330.75,48.461538,44,55.099998,0,66.800003,69.400002,66.400002
20160920170000,325.5,330.75,48.461538,44,55.099998,0,66.800003,69.400002,66.400002
20160920171500,325.5,330.75,48.461538,44,54.299999,0,66.900002,69.400002,66.400002
20160920173000,325.5,330.75,48.461538,44,54.299999,0,66.900002,69.400002,66.400002
20160920174500,325.5,330.75,48.461538,44,54.299999,0,66.900002,69.400002,66.400002
20160920180000,325.5,330.75,48.461538,44,54.299999,0,66.900002,69.400002,66.400002
20160920181500,325.5,330.75,48.461538,44,54.299999,0,66.900002,69.400002,66.400002
20160920183000,325.5,330.75,48.461538,44,55.099998,0,66.900002,69.400002,66.400002
20160920184500,325.5,334.950012,49.076925,44,55.099998,0,66.900002,69.400002,66.400002
20160920190000,325.5,334.950012,49.076925,44,55.099998,0,66.900002,69.400002,66.400002
20160920191500,325.5,330.75,48.461538,44,55.099998,0,66.900002,69.400002,66.400002
20160920193000,325.5,330.75,48.461538,44,55.099998,0,66.900002,69.400002,66.400002
20160920194500,325.5,330.75,48.461538,44,55.099998,0,66.800003,69.400002,66.400002
20160920200000,325.5,330.75,48.461538,44,55.099998,0,66.800003,69.400002,66.400002
20160920201500,325.5,330.75,48.461538,44,55.099998,0,66.800003,69.400002,66.400002
20160920203000,325.5,330.75,48.461538,44,55.099998,0,66.800003,69.400002,66.400002
20160920204500,325.5,330.75,48.461538,44,55.099998,0,66.699997,69.400002,66.400002
20160920210000,325.5,330.75,48.461538,44,55.099998,0,66.699997,69.400002,66.400002
20160920211500,325.5,330.75,48.461538,44,55.099998,0,66.699997,69.400002,66.400002
20160920213000,325.5,330.75,48.461538,44,55.099998,0,66.699997,69.400002,66.400002
20160920214500,325.5,330.75,48.461538,44,55.099998,0,66.699997,69.400002,66.400002
20160920220000,325.5,330.75,48.461538,44,55.099998,0,66.599998,69.400002,66.400002
20160920221500,325.5,330.75,48.461538,44,55.099998,0,66.599998,69.400002,66.400002
20160920223000,325.5,330.75,48.461538,44,55.099998,0,66.5,69.400002,66.400002
20160920224500,325.5,330.75,48.461538,44,55.099998,0,66.5,69.400002,66.400002
20160920230000,325.5,330.75,48.461538,44,55.099998,0,66.5,69.400002,66.400002
20160920231500,325.5,330.75,48.461538,44,55.099998,0,66.400002,69.400002,66.400002
20160920233000,325.5,330.75,48.461538,44,55.099998,0,66.400002,69.400002,66.400002
20160920234500,325.5,330.75,48.461538,44,55.099998,0,66.300003,69.400002,66.400002
20160921000000,325.5,334.950012,49.076925,44,55.099998,0,66.300003,69.400002,66.400002
20160921001500,325.5,329.700012,48.307694,44,55.099998,0,66.199997,69.400002,66.400002
20160921003000,325.5,329.700012,48.307694,44,55.099998,0,66.199997,69.400002,66.400002
20160921004500,325.5,329.700012,48.307694,44,55.099998,0,66.199997,69.400002,66.400002
20160921010000,325.5,329.700012,48.307694,44,55.099998,0,66.199997,69.400002,66.400002
20160921011500,325.5,319.200012,46.769233,44,55.099998,0,66.699997,69.5,66.5
20160921013000,325.5,312.899994,45.846153,44,55.099998,0,66.5,69.5,66.5
20160921014500,325.5,318.149994,46.615384,44,55.099998,0,66.400002,69.5,66.5
20160921020000,325.5,318.149994,46.615384,44,55.099998,0,66.400002,69.5,66.5
20160921021500,325.5,318.149994,46.615384,44,55.099998,0,66.300003,69.5,66.5
20160921023000,325.5,318.149994,46.615384,44,55.099998,0,66.300003,69.5,66.5
20160921024500,325.5,318.149994,46.615384,44,55.099998,100,66.199997,69.5,66.5
20160921030000,325.5,318.149994,46.615384,44,55.900002,100,66.199997,69.5,66.5
20160921031500,325.5,318.149994,46.615384,44,55.900002,100,66.199997,69.5,66.5
20160921033000,325.5,318.149994,46.615384,44,55.200001,100,66.199997,69.5,66.5
20160921034500,325.5,318.149994,46.615384,44,55.200001,100,66.199997,69.5,66.5
20160921040000,325.5,318.149994,46.615384,44,56.0,100,66.199997,69.5,66.5
20160921041500,325.5,318.149994,46.615384,44,56.0,100,66.199997,69.5,66.5
20160921043000,325.5,313.950012,46.000002,44,56.0,100,66.199997,69.5,66.5
20160921044500,325.5,310.799988,45.53846,44,56.0,100,66.199997,69.5,66.5
20160921050000,325.5,315.0,46.153846,44,56.0,100,66.099998,69.400002,66.400002
20160921051500,325.5,315.0,46.153846,44,56.0,100,66.099998,69.900002,66.900002
20160921053000,325.5,315.0,46.153846,44,56.0,100,66.099998,69.900002,66.900002
20160921054500,325.5,315.0,46.153846,44,56.0,100,66.099998,69.900002,66.900002
20160921060000,325.5,315.0,46.153846,44,56.0,100,66.099998,69.900002,66.900002
20160921061500,325.5,315.0,46.153846,44,55.200001,100,66.0,69.900002,66.900002
20160921063000,325.5,315.0,46.153846,44,55.900002,100,66.099998,69.900002,66.900002
20160921064500,325.5,315.0,46.153846,44,55.200001,100,66.099998,69.900002,66.900002
20160921070000,325.5,315.0,46.153846,44,56.0,100,66.0,69.900002,66.900002
20160921071500,325.5,315.0,46.153846,44,57.099998,100,66.099998,69.900002,66.900002
20160921073000,325.5,315.0,46.153846,44,60.0,100,66.400002,69.900002,66.900002
20160921074500,325.5,315.0,46.153846,44,60.799999,100,66.699997,69.900002,66.900002
20160921080000,325.5,315.0,46.153846,44,60.799999,100,67.099998,69.900002,66.900002
20160921081500,325.5,315.0,46.153846,44,55.900002,0,67.099998,69.900002,66.900002
20160921083000,325.5,315.0,46.153846,44,55.200001,0,67.099998,69.900002,66.900002
20160921084500,325.5,315.0,46.153846,44,55.200001,0,67.099998,69.900002,66.900002
20160921090000,325.5,309.75,45.384615,44,55.200001,0,67.0,69.900002,66.900002
20160921091500,325.5,312.899994,45.846153,44,55.200001,0,67.099998,69.900002,66.900002
20160921093000,325.5,305.549988,44.769229,44,55.200001,0,67.300003,69.900002,66.900002
20160921094500,325.5,316.049988,46.307691,44,55.200001,0,67.199997,69.900002,66.900002
20160921100000,325.5,316.049988,46.307691,44,55.200001,0,67.300003,69.900002,66.900002
20160921101500,325.5,320.25,46.923077,44,55.200001,0,67.300003,69.900002,66.900002
20160921103000,325.5,320.25,46.923077,44,54.299999,0,67.300003,69.900002,66.900002
20160921104500,325.5,320.25,46.923077,44,54.299999,0,67.300003,69.900002,66.900002
20160921110000,325.5,320.25,46.923077,44,54.299999,0,67.300003,69.900002,66.900002
20160921111500,325.5,320.25,46.923077,44,54.299999,0,67.400002,69.900002,66.900002
20160921113000,325.5,320.25,46.923077,44,54.299999,0,67.400002,69.900002,66.900002
20160921114500,325.5,328.649994,48.153845,44,54.299999,0,67.400002,69.900002,66.900002
20160921120000,325.5,328.649994,48.153845,44,54.299999,0,67.599998,69.900002,66.900002
20160921121500,325.5,328.649994,48.153845,44,54.299999,0,67.599998,69.900002,66.900002
20160921123000,325.5,328.649994,48.153845,44,54.299999,0,67.699997,69.900002,66.900002
20160921124500,325.5,328.649994,48.153845,44,54.299999,0,67.699997,69.900002,66.900002
20160921130000,325.5,328.649994,48.153845,44,54.299999,0,67.699997,69.900002,66.900002
20160921131500,325.5,328.649994,48.153845,44,54.299999,0,67.800003,69.900002,66.900002
20160921133000,325.5,321.299988,47.076921,44,54.299999,0,67.900002,69.900002,66.900002
20160921134500,325.5,321.299988,47.076921,44,54.299999,0,67.900002,69.900002,66.900002
20160921140000,325.5,316.049988,46.307691,44,53.5,0,67.800003,69.900002,66.900002
20160921141500,325.5,320.25,46.923077,44,54.299999,0,67.900002,69.900002,66.900002
20160921143000,325.5,320.25,46.923077,44,54.299999,0,67.900002,69.900002,66.900002
20160921144500,325.5,320.25,46.923077,44,54.299999,0,68.0,69.900002,66.900002
20160921150000,325.5,320.25,46.923077,44,53.5,0,67.900002,69.900002,66.900002
20160921151500,325.5,320.25,46.923077,44,54.299999,0,68.0,69.900002,66.900002
20160921153000,325.5,320.25,46.923077,44,54.299999,0,68.099998,69.900002,66.900002
20160921154500,325.5,320.25,46.923077,44,54.299999,0,68.099998,69.900002,66.900002
20160921160000,325.5,320.25,46.923077,44,54.299999,0,68.099998,69.900002,66.900002
20160921161500,325.5,320.25,46.923077,44,54.299999,0,68.199997,69.900002,66.900002
20160921163000,325.5,320.25,46.923077,44,54.299999,0,68.199997,69.900002,66.900002
20160921164500,325.5,326.549988,47.846152,44,54.299999,0,68.099998,69.900002,66.900002
20160921170000,325.5,326.549988,47.846152,44,54.299999,0,68.199997,69.900002,66.900002
20160921171500,325.5,326.549988,47.846152,44,55.200001,0,68.199997,69.900002,66.900002
20160921173000,325.5,326.549988,47.846152,44,55.200001,0,68.300003,69.900002,66.900002
20160921174500,325.5,326.549988,47.846152,44,55.200001,0,68.300003,69.900002,66.900002
20160921180000,325.5,326.549988,47.846152,44,55.200001,0,68.300003,69.900002,66.900002
20160921181500,325.5,326.549988,47.846152,44,55.200001,0,68.199997,69.900002,66.900002
20160921183000,325.5,326.549988,47.846152,44,55.200001,0,68.199997,69.900002,66.900002
20160921184500,325.5,326.549988,47.846152,44,55.200001,0,68.199997,69.900002,66.900002
20160921190000,325.5,326.549988,47.846152,44,55.200001,0,68.199997,69.900002,66.900002
20160921191500,325.5,326.549988,47.846152,44,55.200001,0,68.199997,69.900002,66.900002
20160921193000,325.5,326.549988,47.846152,44,55.900002,0,68.199997,69.900002,66.900002
20160921194500,325.5,326.549988,47.846152,44,55.900002,0,68.300003,69.900002,66.900002
20160921200000,325.5,326.549988,47.846152,44,55.900002,0,68.300003,69.900002,66.900002
20160921201500,325.5,326.549988,47.846152,44,55.200001,0,68.199997,69.900002,66.900002
20160921203000,325.5,326.549988,47.846152,44,55.200001,0,68.199997,69.900002,66.900002
20160921204500,325.5,326.549988,47.846152,44,55.200001,0,68.199997,69.900002,66.900002
20160921210000,325.5,326.549988,47.846152,44,55.200001,0,68.099998,69.900002,66.900002
20160921211500,325.5,326.549988,47.846152,44,55.200001,0,68.099998,69.900002,66.900002
20160921213000,325.5,326.549988,47.846152,44,55.200001,0,68.099998,69.900002,66.900002
20160921214500,325.5,326.549988,47.846152,44,55.200001,0,68.0,69.900002,66.900002
20160921220000,325.5,326.549988,47.846152,44,55.200001,0,67.900002,69.900002,66.900002
20160921221500,325.5,326.549988,47.846152,44,55.200001,0,67.900002,69.900002,66.900002
20160921223000,325.5,326.549988,47.846152,44,55.200001,0,67.800003,69.900002,66.900002
20160921224500,325.5,326.549988,47.846152,44,55.200001,0,67.699997,69.900002,66.900002
20160921230000,325.5,326.549988,47.846152,44,55.200001,0,67.699997,69.5,66.5
20160921231500,325.5,326.549988,47.846152,44,55.200001,0,67.699997,69.5,66.5
20160921233000,325.5,326.549988,47.846152,44,55.200001,0,67.599998,69.5,66.5
20160921234500,325.5,326.549988,47.846152,44,55.200001,0,67.5,69.5,66.5
20160922000000,325.5,326.549988,47.846152,44,55.200001,0,67.5,69.5,66.5
20160922001500,325.5,326.549988,47.846152,44,55.200001,0,67.400002,69.5,66.5
20160922003000,325.5,326.549988,47.846152,44,55.200001,0,67.400002,69.5,66.5
20160922004500,325.5,326.549988,47.846152,44,55.200001,0,67.400002,69.5,66.5
20160922010000,325.5,326.549988,47.846152,44,55.200001,0,67.400002,69.400002,66.400002
20160922011500,325.5,326.549988,47.846152,44,55.200001,0,67.300003,69.400002,66.400002
20160922013000,325.5,340.200012,49.846156,45,55.900002,0,67.199997,69.400002,66.400002
20160922014500,325.5,344.399994,50.461538,46,55.900002,0,67.099998,69.0,66.0
20160922020000,325.5,339.149994,49.692307,45,55.900002,0,66.900002,69.400002,66.400002
20160922021500,325.5,339.149994,49.692307,45,55.900002,0,66.800003,69.400002,66.400002
20160922023000,325.5,339.149994,49.692307,45,55.900002,0,66.699997,69.400002,66.400002
20160922024500,325.5,339.149994,49.692307,45,55.900002,0,66.599998,69.400002,66.400002
20160922030000,325.5,339.149994,49.692307,45,55.200001,0,66.599998,69.400002,66.400002
20160922031500,325.5,339.149994,49.692307,45,55.200001,0,66.400002,69.400002,66.400002
20160922033000,325.5,339.149994,49.692307,45,55.200001,0,66.300003,69.400002,66.400002
20160922034500,325.5,339.149994,49.692307,45,55.200001,0,66.199997,69.400002,66.400002
20160922040000,325.5,339.149994,49.692307,45,55.900002,0,66.300003,69.400002,66.400002
20160922041500,325.5,332.850006,48.769232,45,55.900002,0,66.199997,69.400002,66.400002
20160922043000,325.5,332.850006,48.769232,45,55.900002,0,66.199997,69.400002,66.400002
20160922044500,325.5,332.850006,48.769232,45,55.900002,0,66.199997,69.400002,66.400002
20160922050000,325.5,332.850006,48.769232,45,55.900002,0,66.199997,69.400002,66.400002
20160922051500,325.5,332.850006,48.769232,45,55.900002,0,66.199997,69.400002,66.400002
20160922053000,325.5,332.850006,48.769232,45,55.900002,0,66.199997,69.400002,66.400002
20160922054500,325.5,332.850006,48.769232,45,55.900002,100,66.099998,69.400002,66.400002
20160922060000,325.5,332.850006,48.769232,45,55.900002,100,66.099998,69.400002,66.400002
20160922061500,325.5,332.850006,48.769232,45,55.900002,100,66.099998,69.400002,66.400002
20160922063000,325.5,337.049988,49.384614,45,55.900002,100,66.099998,69.400002,66.400002
20160922064500,325.5,337.049988,49.384614,45,55.200001,100,66.0,69.400002,66.400002
20160922070000,325.5,332.850006,48.769232,45,55.200001,100,65.900002,69.400002,66.400002
20160922071500,325.5,332.850006,48.769232,45,55.200001,100,65.900002,69.400002,66.400002
20160922073000,325.5,332.850006,48.769232,45,55.200001,100,66.0,69.400002,66.400002
20160922074500,325.5,332.850006,48.769232,45,55.799999,100,66.0,69.400002,66.400002
20160922080000,325.5,332.850006,48.769232,45,55.799999,100,66.199997,69.400002,66.400002
20160922081500,325.5,332.850006,48.769232,45,54.700001,100,66.300003,69.400002,66.400002
20160922083000,325.5,332.850006,48.769232,45,54.700001,100,66.400002,69.400002,66.400002
20160922084500,325.5,332.850006,48.769232,45,54.700001,100,66.5,69.400002,66.400002
20160922090000,325.5,332.850006,48.769232,45,54.700001,100,66.599998,69.400002,66.400002
20160922091500,325.5,332.850006,48.769232,45,54.700001,0,66.699997,69.400002,66.400002
20160922093000,325.5,341.25,50.0,45,54.700001,0,66.599998,69.400002,66.400002
20160922094500,325.5,341.25,50.0,45,54.700001,0,66.699997,69.400002,66.400002
20160922100000,325.5,341.25,50.0,45,54.700001,0,66.800003,69.400002,66.400002
20160922101500,325.5,330.75,48.461538,45,54.700001,0,66.800003,69.400002,66.400002
20160922103000,325.5,326.549988,47.846152,45,53.900002,0,66.599998,69.400002,66.400002
20160922104500,325.5,326.549988,47.846152,45,53.900002,0,66.900002,69.400002,66.400002
20160922110000,325.5,326.549988,47.846152,45,53.900002,0,67.099998,69.400002,66.400002
20160922111500,325.5,326.549988,47.846152,45,53.900002,0,67.099998,69.400002,66.400002
20160922113000,325.5,326.549988,47.846152,45,55.099998,0,67.199997,69.400002,66.400002
20160922114500,325.5,326.549988,47.846152,45,54.299999,0,67.199997,69.400002,66.400002
20160922120000,325.5,334.950012,49.076925,45,53.5,0,67.199997,69.400002,66.400002
20160922121500,325.5,334.950012,49.076925,45,54.299999,0,67.300003,69.400002,66.400002
20160922123000,325.5,328.649994,48.153845,45,54.299999,0,67.5,69.400002,66.400002
20160922124500,325.5,328.649994,48.153845,45,54.299999,0,67.599998,69.400002,66.400002
20160922130000,325.5,323.399994,47.384614,45,54.299999,0,67.699997,69.400002,66.400002
20160922131500,325.5,327.600006,48.000001,45,54.299999,0,67.800003,69.400002,66.400002
20160922133000,325.5,327.600006,48.000001,45,54.299999,0,67.900002,69.400002,66.400002
20160922134500,325.5,332.850006,48.769232,45,54.299999,0,67.800003,69.400002,66.400002
20160922140000,325.5,332.850006,48.769232,45,54.299999,0,67.800003,69.400002,66.400002
20160922141500,325.5,340.200012,49.846156,46,54.299999,0,67.699997,69.400002,66.400002
20160922143000,325.5,352.799988,51.692306,47,55.099998,0,67.599998,69.0,66.0
20160922144500,325.5,352.799988,51.692306,47,54.299999,0,67.599998,68.900002,65.900002
20160922150000,325.5,341.25,50.0,46,55.099998,0,67.599998,69.199997,66.199997
20160922151500,325.5,341.25,50.0,46,55.099998,0,67.599998,69.400002,66.400002
20160922153000,325.5,341.25,50.0,46,55.099998,0,67.699997,69.400002,66.400002
20160922154500,325.5,341.25,50.0,46,55.099998,0,67.599998,69.400002,66.400002
20160922160000,325.5,341.25,50.0,46,55.099998,0,67.599998,69.300003,66.300003
20160922161500,325.5,341.25,50.0,46,55.099998,0,67.599998,69.400002,66.400002
20160922163000,325.5,345.450012,50.615386,46,55.099998,0,67.699997,69.400002,66.400002
20160922164500,325.5,340.200012,49.846156,45,55.099998,0,67.699997,69.400002,66.400002
20160922170000,325.5,340.200012,49.846156,45,55.099998,0,67.800003,69.400002,66.400002
20160922171500,325.5,336.0,49.230769,45,55.099998,0,67.900002,69.400002,66.400002
20160922173000,325.5,336.0,49.230769,45,55.099998,0,67.900002,69.400002,66.400002
20160922174500,325.5,336.0,49.230769,45,55.099998,0,67.800003,69.400002,66.400002
20160922180000,325.5,336.0,49.230769,45,55.099998,0,67.900002,69.400002,66.400002
20160922181500,325.5,336.0,49.230769,45,55.099998,0,67.800003,69.400002,66.400002
20160922183000,325.5,331.799988,48.615383,45,55.099998,0,67.800003,69.400002,66.400002
20160922184500,325.5,331.799988,48.615383,45,55.099998,0,67.800003,69.400002,66.400002
20160922190000,325.5,336.0,49.230769,45,55.099998,0,67.800003,69.400002,66.400002
20160922191500,325.5,336.0,49.230769,45,55.099998,0,67.900002,69.400002,66.400002
20160922193000,325.5,336.0,49.230769,45,55.099998,0,67.800003,69.400002,66.400002
20160922194500,325.5,331.799988,48.615383,45,55.099998,0,67.800003,69.400002,66.400002
20160922200000,325.5,331.799988,48.615383,45,55.099998,0,67.800003,69.400002,66.400002
20160922201500,325.5,331.799988,48.615383,45,55.099998,0,67.599998,69.400002,66.400002
20160922203000,325.5,331.799988,48.615383,45,55.099998,0,67.400002,69.400002,66.400002
20160922204500,325.5,331.799988,48.615383,45,55.099998,0,67.400002,69.400002,66.400002
20160922210000,325.5,331.799988,48.615383,45,55.099998,0,67.300003,69.400002,66.400002
20160922211500,325.5,331.799988,48.615383,45,55.099998,0,67.199997,69.400002,66.400002
20160922213000,325.5,337.049988,49.384614,45,55.099998,0,67.199997,69.400002,66.400002
20160922214500,325.5,337.049988,49.384614,45,55.099998,0,67.099998,69.400002,66.400002
20160922220000,325.5,337.049988,49.384614,45,55.099998,0,67.0,69.400002,66.400002
20160922221500,325.5,337.049988,49.384614,45,55.099998,0,66.900002,69.400002,66.400002
20160922223000,325.5,337.049988,49.384614,45,55.099998,0,66.800003,69.400002,66.400002
20160922224500,325.5,337.049988,49.384614,45,55.099998,0,66.699997,69.400002,66.400002
20160922230000,325.5,337.049988,49.384614,45,55.900002,0,66.699997,69.400002,66.400002
20160922231500,325.5,337.049988,49.384614,45,55.200001,0,66.699997,69.400002,66.400002
20160922233000,325.5,337.049988,49.384614,45,55.200001,0,66.599998,69.400002,66.400002
20160922234500,325.5,337.049988,49.384614,45,55.200001,0,66.599998,69.400002,66.400002
20160923000000,325.5,332.850006,48.769232,45,55.900002,0,66.5,69.400002,66.400002
20160923001500,325.5,332.850006,48.769232,45,55.900002,0,66.400002,69.400002,66.400002
20160923003000,325.5,332.850006,48.769232,45,55.900002,0,66.5,69.400002,66.400002
20160923004500,325.5,337.049988,49.384614,45,55.900002,0,66.400002,69.400002,66.400002
20160923010000,325.5,337.049988,49.384614,45,55.900002,0,66.400002,69.400002,66.400002
20160923011500,325.5,337.049988,49.384614,45,55.900002,0,66.300003,69.400002,66.400002
20160923013000,325.5,337.049988,49.384614,45,55.900002,0,66.400002,69.400002,66.400002
20160923014500,325.5,337.049988,49.384614,45,55.900002,0,66.300003,69.400002,66.400002
20160923020000,325.5,337.049988,49.384614,45,55.900002,0,66.300003,69.400002,66.400002
20160923021500,325.5,337.049988,49.384614,45,55.900002,0,66.199997,69.400002,66.400002
20160923023000,325.5,337.049988,49.384614,45,55.200001,0,66.199997,69.400002,66.400002
20160923024500,325.5,337.049988,49.384614,45,55.200001,100,66.099998,69.400002,66.400002
20160923030000,325.5,337.049988,49.384614,45,55.200001,100,66.099998,69.400002,66.400002
20160923031500,325.5,337.049988,49.384614,45,55.200001,100,66.0,69.400002,66.400002
20160923033000,325.5,337.049988,49.384614,45,55.200001,100,66.0,69.400002,66.400002
20160923034500,325.5,337.049988,49.384614,45,55.200001,100,65.900002,69.400002,66.400002
20160923040000,325.5,337.049988,49.384614,45,55.200001,100,65.900002,69.400002,66.400002
20160923041500,325.5,337.049988,49.384614,45,55.799999,100,65.800003,69.400002,66.400002
20160923043000,325.5,337.049988,49.384614,45,55.799999,100,65.900002,69.400002,66.400002
20160923044500,325.5,337.049988,49.384614,45,55.799999,100,65.800003,69.400002,66.400002
20160923050000,325.5,337.049988,49.384614,45,55.799999,100,65.800003,69.400002,66.400002
20160923051500,325.5,337.049988,49.384614,45,55.799999,100,65.800003,69.400002,66.400002
20160923053000,325.5,337.049988,49.384614,45,55.799999,100,65.800003,69.400002,66.400002
20160923054500,325.5,337.049988,49.384614,45,55.799999,100,65.800003,69.400002,66.400002
20160923060000,325.5,337.049988,49.384614,45,55.799999,100,66.0,69.400002,66.400002
20160923061500,325.5,337.049988,49.384614,45,55.799999,100,66.099998,69.400002,66.400002
20160923063000,325.5,337.049988,49.384614,45,55.799999,100,66.099998,69.400002,66.400002
20160923064500,325.5,337.049988,49.384614,45,55.799999,100,66.099998,69.400002,66.400002
20160923070000,325.5,337.049988,49.384614,45,55.799999,100,66.199997,69.400002,66.400002
20160923071500,325.5,337.049988,49.384614,45,55.799999,100,66.199997,69.400002,66.400002
20160923073000,325.5,337.049988,49.384614,45,55.799999,100,66.199997,69.400002,66.400002
20160923074500,325.5,337.049988,49.384614,45,55.799999,100,66.300003,69.400002,66.400002
20160923080000,325.5,337.049988,49.384614,45,55.799999,100,66.300003,69.400002,66.400002
20160923081500,325.5,337.049988,49.384614,45,55.200001,100,66.300003,69.400002,66.400002
20160923083000,325.5,337.049988,49.384614,45,55.200001,100,66.300003,69.400002,66.400002
20160923084500,325.5,342.299988,50.153844,45,54.299999,100,66.199997,69.400002,66.400002
20160923090000,325.5,342.299988,50.153844,45,55.099998,100,66.199997,69.400002,66.400002
20160923091500,325.5,338.100006,49.538462,45,55.099998,100,66.400002,69.400002,66.400002
20160923093000,325.5,338.100006,49.538462,45,55.099998,100,66.400002,69.400002,66.400002
20160923094500,325.5,338.100006,49.538462,45,53.900002,100,66.300003,69.400002,66.400002
20160923100000,325.5,338.100006,49.538462,45,54.700001,100,66.300003,69.400002,66.400002
20160923101500,325.5,338.100006,49.538462,45,54.700001,100,66.400002,69.400002,66.400002
20160923103000,325.5,338.100006,49.538462,45,54.700001,100,66.400002,69.400002,66.400002
20160923104500,325.5,338.100006,49.538462,45,54.700001,100,66.400002,69.400002,66.400002
20160923110000,325.5,342.299988,50.153844,45,53.900002,0,66.400002,69.400002,66.400002
20160923111500,325.5,338.100006,49.538462,45,54.700001,0,66.400002,69.400002,66.400002
20160923113000,325.5,338.100006,49.538462,45,53.900002,0,66.5,69.400002,66.400002
20160923114500,325.5,338.100006,49.538462,45,53.900002,0,66.5,69.400002,66.400002
20160923120000,325.5,338.100006,49.538462,45,53.900002,0,66.599998,69.400002,66.400002
20160923121500,325.5,338.100006,49.538462,45,53.900002,0,66.599998,69.400002,66.400002
20160923123000,325.5,338.100006,49.538462,45,53.900002,0,66.699997,69.400002,66.400002
20160923124500,325.5,332.850006,48.769232,45,53.900002,0,66.699997,69.400002,66.400002
20160923130000,325.5,332.850006,48.769232,45,53.900002,0,66.699997,69.400002,66.400002
20160923131500,325.5,332.850006,48.769232,45,53.900002,0,66.900002,69.400002,66.400002
20160923133000,325.5,332.850006,48.769232,45,54.700001,0,67.0,69.400002,66.400002
20160923134500,325.5,332.850006,48.769232,45,54.700001,0,67.199997,69.400002,66.400002
20160923140000,325.5,332.850006,48.769232,45,53.900002,0,67.199997,69.400002,66.400002
20160923141500,325.5,332.850006,48.769232,45,53.900002,0,67.199997,69.400002,66.400002
20160923143000,325.5,332.850006,48.769232,45,53.900002,0,67.199997,69.400002,66.400002
20160923144500,325.5,326.549988,47.846152,45,53.900002,0,67.300003,69.400002,66.400002
20160923150000,325.5,339.149994,49.692307,46,53.900002,0,67.300003,69.5,66.5
20160923151500,325.5,339.149994,49.692307,46,53.900002,0,67.300003,69.5,66.5
20160923153000,325.5,339.149994,49.692307,46,53.900002,0,67.300003,69.5,66.5
20160923154500,325.5,339.149994,49.692307,46,53.900002,0,67.400002,69.5,66.5
20160923160000,325.5,339.149994,49.692307,46,54.700001,0,67.400002,69.5,66.5
20160923161500,325.5,339.149994,49.692307,46,54.700001,0,67.400002,69.5,66.5
20160923163000,325.5,339.149994,49.692307,46,54.700001,0,67.599998,69.5,66.5
20160923164500,325.5,339.149994,49.692307,46,54.700001,0,67.599998,69.400002,66.400002
20160923170000,325.5,339.149994,49.692307,46,54.700001,0,67.599998,69.400002,66.400002
20160923171500,325.5,339.149994,49.692307,46,54.700001,0,67.599998,69.400002,66.400002
20160923173000,325.5,339.149994,49.692307,46,54.700001,0,67.599998,69.900002,66.900002
20160923174500,325.5,339.149994,49.692307,46,54.700001,0,67.400002,69.900002,66.900002
20160923180000,325.5,333.899994,48.923076,45,54.700001,0,67.5,69.900002,66.900002
20160923181500,325.5,333.899994,48.923076,45,54.700001,0,67.599998,69.900002,66.900002
20160923183000,325.5,333.899994,48.923076,45,54.700001,0,67.599998,69.900002,66.900002
20160923184500,325.5,333.899994,48.923076,45,55.5,0,67.599998,69.900002,66.900002
20160923190000,325.5,333.899994,48.923076,45,55.5,0,67.699997,69.800003,66.800003
20160923191500,325.5,343.350006,50.307693,46,55.5,0,67.599998,69.5,66.5
20160923193000,325.5,339.149994,49.692307,46,55.5,0,67.699997,69.400002,66.400002
20160923194500,325.5,339.149994,49.692307,46,55.5,0,67.699997,69.900002,66.900002
20160923200000,325.5,339.149994,49.692307,46,55.5,0,67.800003,69.900002,66.900002
20160923201500,325.5,339.149994,49.692307,46,55.5,0,67.699997,69.900002,66.900002
20160923203000,325.5,339.149994,49.692307,46,55.5,0,67.699997,69.900002,66.900002
20160923204500,325.5,339.149994,49.692307,46,55.5,0,67.699997,69.900002,66.900002
20160923210000,325.5,339.149994,49.692307,46,55.5,0,67.599998,69.900002,66.900002
20160923211500,325.5,339.149994,49.692307,46,54.700001,0,67.5,69.5,66.5
20160923213000,325.5,339.149994,49.692307,46,54.700001,0,67.400002,69.5,66.5
20160923214500,325.5,339.149994,49.692307,46,55.900002,0,67.400002,69.5,66.5
20160923220000,325.5,339.149994,49.692307,46,55.900002,0,67.300003,69.400002,66.400002
20160923221500,325.5,339.149994,49.692307,46,55.900002,0,67.400002,69.900002,66.900002
20160923223000,325.5,339.149994,49.692307,45,55.900002,0,67.400002,69.5,66.5
20160923224500,325.5,339.149994,49.692307,45,55.900002,0,67.400002,69.5,66.5
20160923230000,325.5,333.899994,48.923076,45,55.900002,0,67.300003,69.5,66.5
20160923231500,325.5,333.899994,48.923076,45,55.900002,0,67.300003,69.5,66.5
20160923233000,325.5,333.899994,48.923076,45,55.900002,0,67.300003,69.5,66.5
20160923234500,325.5,333.899994,48.923076,45,55.900002,0,67.300003,69.5,66.5
20160924000000,325.5,333.899994,48.923076,45,55.900002,0,67.300003,69.5,66.5
20160924001500,325.5,333.899994,48.923076,45,55.900002,0,67.300003,69.900002,66.900002
20160924003000,325.5,333.899994,48.923076,45,55.900002,0,67.300003,69.900002,66.900002
20160924004500,325.5,343.350006,50.307693,46,55.900002,0,67.199997,69.400002,66.400002
20160924010000,325.5,337.049988,49.384614,45,55.900002,0,67.199997,69.400002,66.400002
20160924011500,325.5,319.200012,46.769233,44,55.900002,0,67.699997,69.900002,66.900002
20160924013000,325.5,315.0,46.153846,44,55.900002,0,67.5,69.900002,66.900002
20160924014500,325.5,321.299988,47.076921,44,55.900002,0,67.400002,69.900002,66.900002
20160924020000,325.5,321.299988,47.076921,44,55.200001,0,67.300003,69.900002,66.900002
20160924021500,325.5,321.299988,47.076921,44,55.900002,0,67.300003,69.900002,66.900002
20160924023000,325.5,321.299988,47.076921,44,55.900002,0,67.199997,69.900002,66.900002
20160924024500,325.5,338.100006,49.538462,45,55.900002,0,67.199997,69.5,66.5
20160924030000,325.5,343.350006,50.307693,46,55.200001,0,67.099998,69.900002,66.900002
20160924031500,325.5,339.149994,49.692307,45,55.200001,0,66.900002,69.400002,66.400002
20160924033000,325.5,334.950012,49.076925,45,55.200001,0,66.900002,69.400002,66.400002
20160924034500,325.5,334.950012,49.076925,45,55.200001,0,66.900002,69.400002,66.400002
20160924040000,325.5,334.950012,49.076925,45,55.200001,0,66.900002,69.400002,66.400002
20160924041500,325.5,334.950012,49.076925,45,56.0,0,66.800003,69.400002,66.400002
20160924043000,325.5,334.950012,49.076925,45,55.200001,0,66.800003,69.400002,66.400002
20160924044500,325.5,334.950012,49.076925,45,55.200001,0,66.699997,69.400002,66.400002
20160924050000,325.5,334.950012,49.076925,45,55.200001,0,66.699997,69.400002,66.400002
20160924051500,325.5,334.950012,49.076925,45,55.200001,0,66.599998,69.400002,66.400002
20160924053000,325.5,334.950012,49.076925,45,55.900002,0,66.599998,69.400002,66.400002
20160924054500,325.5,342.299988,50.153844,46,55.900002,0,66.599998,69.5,66.5
20160924060000,325.5,342.299988,50.153844,46,55.900002,100,66.5,69.900002,66.900002
20160924061500,325.5,342.299988,50.153844,46,55.900002,100,66.5,69.900002,66.900002
20160924063000,325.5,342.299988,50.153844,46,55.900002,100,66.400002,69.900002,66.900002
20160924064500,325.5,333.899994,48.923076,45,55.900002,100,66.400002,69.900002,66.900002
20160924070000,325.5,333.899994,48.923076,45,55.900002,100,66.400002,69.900002,66.900002
20160924071500,325.5,333.899994,48.923076,45,55.900002,100,66.5,69.900002,66.900002
20160924073000,325.5,333.899994,48.923076,45,55.900002,100,66.400002,69.900002,66.900002
20160924074500,325.5,333.899994,48.923076,45,55.900002,100,66.400002,69.900002,66.900002
20160924080000,325.5,333.899994,48.923076,45,55.900002,100,66.5,69.900002,66.900002
20160924081500,325.5,329.700012,48.307694,45,55.200001,100,66.599998,69.900002,66.900002
20160924083000,325.5,333.899994,48.923076,45,55.200001,100,66.599998,69.900002,66.900002
20160924084500,325.5,333.899994,48.923076,45,55.200001,100,66.5,69.900002,66.900002
20160924090000,325.5,333.899994,48.923076,45,55.200001,100,66.599998,69.900002,66.900002
20160924091500,325.5,333.899994,48.923076,45,55.200001,100,66.599998,69.900002,66.900002
20160924093000,325.5,333.899994,48.923076,45,55.200001,100,66.599998,69.900002,66.900002
20160924094500,325.5,333.899994,48.923076,45,55.200001,100,66.699997,69.900002,66.900002
20160924100000,325.5,333.899994,48.923076,45,55.200001,100,66.599998,69.900002,66.900002
20160924101500,325.5,333.899994,48.923076,45,55.200001,100,66.699997,69.900002,66.900002
20160924103000,325.5,333.899994,48.923076,45,55.200001,100,66.800003,69.900002,66.900002
20160924104500,325.5,333.899994,48.923076,45,54.299999,100,66.800003,69.900002,66.900002
20160924110000,325.5,333.899994,48.923076,45,54.299999,100,66.900002,69.900002,66.900002
20160924111500,325.5,333.899994,48.923076,45,54.299999,100,66.900002,69.900002,66.900002
20160924113000,325.5,333.899994,48.923076,45,54.299999,100,67.0,69.900002,66.900002
20160924114500,325.5,333.899994,48.923076,45,54.299999,100,67.099998,69.900002,66.900002
20160924120000,325.5,333.899994,48.923076,45,54.299999,100,67.099998,69.900002,66.900002
20160924121500,325.5,339.149994,49.692307,45,53.5,100,67.099998,69.900002,66.900002
20160924123000,325.5,339.149994,49.692307,45,53.5,0,67.199997,69.900002,66.900002
20160924124500,325.5,339.149994,49.692307,45,53.5,0,67.199997,69.900002,66.900002
20160924130000,325.5,339.149994,49.692307,45,53.5,0,67.400002,69.900002,66.900002
20160924131500,325.5,339.149994,49.692307,45,54.400002,0,67.400002,69.900002,66.900002
20160924133000,325.5,333.899994,48.923076,45,54.400002,0,67.400002,69.900002,66.900002
20160924134500,325.5,333.899994,48.923076,45,54.400002,0,67.400002,69.900002,66.900002
20160924140000,325.5,333.899994,48.923076,45,54.400002,0,67.400002,69.900002,66.900002
20160924141500,325.5,333.899994,48.923076,45,54.400002,0,67.5,69.900002,66.900002
20160924143000,325.5,333.899994,48.923076,45,54.400002,0,67.400002,69.900002,66.900002
20160924144500,325.5,333.899994,48.923076,45,54.400002,0,67.400002,69.900002,66.900002
20160924150000,325.5,333.899994,48.923076,45,54.400002,0,67.400002,69.900002,66.900002
20160924151500,325.5,333.899994,48.923076,45,54.400002,0,67.400002,69.900002,66.900002
20160924153000,325.5,333.899994,48.923076,45,54.400002,0,67.400002,69.900002,66.900002
20160924154500,325.5,333.899994,48.923076,45,55.099998,0,67.5,69.900002,66.900002
20160924160000,325.5,333.899994,48.923076,45,54.400002,0,67.400002,69.900002,66.900002
20160924161500,325.5,329.700012,48.307694,45,54.400002,0,67.599998,69.900002,66.900002
20160924163000,325.5,329.700012,48.307694,45,55.200001,0,67.699997,69.900002,66.900002
20160924164500,325.5,329.700012,48.307694,45,55.200001,0,67.699997,69.900002,66.900002
20160924170000,325.5,329.700012,48.307694,45,55.200001,0,67.699997,69.900002,66.900002
20160924171500,325.5,329.700012,48.307694,45,55.200001,0,67.699997,69.900002,66.900002
20160924173000,325.5,329.700012,48.307694,45,55.200001,0,67.800003,69.900002,66.900002
20160924174500,325.5,329.700012,48.307694,45,55.200001,0,67.800003,69.900002,66.900002
20160924180000,325.5,329.700012,48.307694,45,55.200001,0,67.800003,69.900002,66.900002
20160924181500,325.5,329.700012,48.307694,45,55.200001,0,67.800003,69.900002,66.900002
20160924183000,325.5,329.700012,48.307694,45,55.200001,0,67.900002,69.900002,66.900002
20160924184500,325.5,329.700012,48.307694,45,55.200001,0,67.900002,69.900002,66.900002
20160924190000,325.5,329.700012,48.307694,45,55.900002,0,68.0,69.900002,66.900002
20160924191500,325.5,329.700012,48.307694,45,55.900002,0,68.0,69.900002,66.900002
20160924193000,325.5,329.700012,48.307694,45,55.900002,0,68.0,69.900002,66.900002
20160924194500,325.5,329.700012,48.307694,45,55.900002,0,67.900002,69.900002,66.900002
20160924200000,325.5,329.700012,48.307694,45,55.200001,0,67.900002,69.900002,66.900002
20160924201500,325.5,329.700012,48.307694,45,55.200001,0,67.900002,69.900002,66.900002
20160924203000,325.5,329.700012,48.307694,45,55.200001,0,67.900002,69.900002,66.900002
20160924204500,325.5,329.700012,48.307694,45,55.200001,0,67.800003,69.900002,66.900002
20160924210000,325.5,329.700012,48.307694,45,55.200001,0,67.800003,69.900002,66.900002
20160924211500,325.5,329.700012,48.307694,45,55.200001,0,67.699997,69.900002,66.900002
20160924213000,325.5,329.700012,48.307694,45,55.200001,0,67.599998,69.900002,66.900002
20160924214500,325.5,329.700012,48.307694,45,55.900002,0,67.599998,69.900002,66.900002
20160924220000,325.5,329.700012,48.307694,45,55.200001,0,67.599998,69.900002,66.900002
20160924221500,325.5,329.700012,48.307694,45,55.200001,0,67.400002,69.900002,66.900002
20160924223000,325.5,329.700012,48.307694,45,55.200001,0,67.400002,69.900002,66.900002
20160924224500,325.5,329.700012,48.307694,45,55.200001,0,67.300003,69.900002,66.900002
20160924230000,325.5,329.700012,48.307694,45,55.200001,0,67.300003,69.900002,66.900002
20160924231500,325.5,329.700012,48.307694,45,55.200001,0,67.199997,69.900002,66.900002
20160924233000,325.5,329.700012,48.307694,45,55.200001,0,67.199997,69.900002,66.900002
20160924234500,325.5,329.700012,48.307694,45,55.900002,0,67.199997,69.900002,66.900002
20160925000000,325.5,329.700012,48.307694,45,55.900002,0,67.199997,69.900002,66.900002
20160925001500,325.5,329.700012,48.307694,45,55.900002,0,67.199997,69.900002,66.900002
20160925003000,325.5,329.700012,48.307694,45,55.900002,0,67.199997,69.900002,66.900002
20160925004500,325.5,329.700012,48.307694,45,55.200001,0,67.199997,69.900002,66.900002
20160925010000,325.5,329.700012,48.307694,45,55.200001,0,67.199997,69.900002,66.900002
20160925011500,325.5,329.700012,48.307694,45,55.200001,0,67.099998,69.900002,66.900002
20160925013000,325.5,329.700012,48.307694,45,55.900002,0,67.099998,69.900002,66.900002
20160925014500,325.5,329.700012,48.307694,45,55.900002,0,67.099998,69.900002,66.900002
20160925020000,325.5,329.700012,48.307694,45,55.900002,0,67.099998,69.900002,66.900002
20160925021500,325.5,329.700012,48.307694,45,54.700001,0,66.900002,69.900002,66.900002
20160925023000,325.5,329.700012,48.307694,45,55.5,0,66.900002,69.900002,66.900002
20160925024500,325.5,329.700012,48.307694,45,55.5,0,66.800003,69.900002,66.900002
20160925030000,325.5,329.700012,48.307694,45,55.5,0,66.800003,69.900002,66.900002
20160925031500,325.5,329.700012,48.307694,45,55.5,0,66.800003,69.900002,66.900002
20160925033000,325.5,329.700012,48.307694,45,55.5,0,66.800003,69.900002,66.900002
20160925034500,325.5,329.700012,48.307694,45,55.5,0,66.699997,69.900002,66.900002
20160925040000,325.5,329.700012,48.307694,45,55.5,0,66.699997,69.900002,66.900002
20160925041500,325.5,329.700012,48.307694,45,55.5,0,66.699997,69.900002,66.900002
20160925043000,325.5,329.700012,48.307694,45,55.5,0,66.699997,69.900002,66.900002
20160925044500,325.5,333.899994,48.923076,45,56.299999,100,66.599998,69.900002,66.900002
20160925050000,325.5,333.899994,48.923076,45,56.299999,100,66.599998,69.900002,66.900002
20160925051500,325.5,333.899994,48.923076,45,55.599998,100,66.599998,69.900002,66.900002
20160925053000,325.5,333.899994,48.923076,45,55.599998,100,66.599998,69.900002,66.900002
20160925054500,325.5,329.700012,48.307694,45,55.599998,100,66.599998,69.900002,66.900002
20160925060000,325.5,333.899994,48.923076,45,55.599998,100,66.599998,69.900002,66.900002
20160925061500,325.5,333.899994,48.923076,45,55.599998,100,66.5,69.900002,66.900002
20160925063000,325.5,329.700012,48.307694,45,55.599998,100,66.400002,69.900002,66.900002
20160925064500,325.5,329.700012,48.307694,45,55.599998,100,66.5,69.900002,66.900002
20160925070000,325.5,329.700012,48.307694,45,55.599998,100,66.400002,69.900002,66.900002
20160925071500,325.5,329.700012,48.307694,45,55.599998,100,66.400002,69.900002,66.900002
20160925073000,325.5,329.700012,48.307694,45,55.599998,100,66.300003,69.900002,66.900002
20160925074500,325.5,333.899994,48.923076,45,55.599998,100,66.400002,69.900002,66.900002
20160925080000,325.5,333.899994,48.923076,45,55.599998,100,66.300003,69.900002,66.900002
20160925081500,325.5,329.700012,48.307694,45,54.700001,100,66.199997,69.900002,66.900002
20160925083000,325.5,329.700012,48.307694,45,54.700001,100,66.199997,69.900002,66.900002
20160925084500,325.5,329.700012,48.307694,45,54.700001,100,66.199997,69.900002,66.900002
20160925090000,325.5,329.700012,48.307694,45,54.700001,100,66.199997,69.900002,66.900002
20160925091500,325.5,329.700012,48.307694,45,54.700001,100,66.199997,69.900002,66.900002
20160925093000,325.5,329.700012,48.307694,45,54.700001,100,66.199997,69.900002,66.900002
20160925094500,325.5,329.700012,48.307694,45,56.0,100,66.300003,69.900002,66.900002
20160925100000,325.5,329.700012,48.307694,45,56.0,100,66.599998,69.900002,66.900002
20160925101500,325.5,329.700012,48.307694,45,56.0,100,66.599998,69.900002,66.900002
20160925103000,325.5,333.899994,48.923076,45,55.200001,100,66.599998,69.900002,66.900002
20160925104500,325.5,333.899994,48.923076,45,55.200001,100,66.599998,69.900002,66.900002
20160925110000,325.5,333.899994,48.923076,45,55.900002,100,66.699997,69.900002,66.900002
20160925111500,325.5,333.899994,48.923076,45,54.700001,100,66.900002,69.900002,66.900002
20160925113000,325.5,333.899994,48.923076,45,54.700001,100,66.900002,69.900002,66.900002
20160925114500,325.5,333.899994,48.923076,45,54.700001,100,66.900002,69.900002,66.900002
20160925120000,325.5,333.899994,48.923076,45,54.700001,100,66.900002,69.900002,66.900002
20160925121500,325.5,333.899994,48.923076,45,53.900002,100,66.800003,69.900002,66.900002
20160925123000,325.5,338.100006,49.538462,45,54.700001,100,66.800003,69.900002,66.900002
20160925124500,325.5,331.799988,48.615383,45,54.700001,100,66.900002,69.900002,66.900002
20160925130000,325.5,336.0,49.230769,45,55.599998,100,66.900002,69.900002,66.900002
20160925131500,325.5,336.0,49.230769,45,55.599998,100,66.900002,69.900002,66.900002
20160925133000,325.5,331.799988,48.615383,45,55.599998,100,67.0,69.900002,66.900002
