PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160925134500,325.5,331.799988,48.615383,45,54.700001,100,66.900002,69.900002,66.900002
20160925140000,325.5,331.799988,48.615383,45,54.700001,100,66.900002,69.900002,66.900002
20160925141500,325.5,331.799988,48.615383,45,55.900002,100,66.900002,69.900002,66.900002
20160925143000,325.5,331.799988,48.615383,45,55.0,100,66.900002,69.900002,66.900002
20160925144500,325.5,331.799988,48.615383,45,54.299999,100,66.900002,69.900002,66.900002
20160925150000,325.5,331.799988,48.615383,45,54.299999,100,66.900002,69.900002,66.900002
20160925151500,325.5,331.799988,48.615383,45,55.5,100,67.0,69.900002,66.900002
20160925153000,325.5,326.549988,47.846152,45,55.5,100,67.0,69.900002,66.900002
20160925154500,325.5,332.850006,48.769232,45,54.700001,100,67.0,69.900002,66.900002
20160925160000,325.5,332.850006,48.769232,45,54.700001,100,66.900002,69.900002,66.900002
20160925161500,325.5,328.649994,48.153845,45,53.900002,100,66.800003,69.900002,66.900002
20160925163000,325.5,328.649994,48.153845,45,53.900002,100,66.800003,69.900002,66.900002
20160925164500,325.5,328.649994,48.153845,45,55.099998,100,66.800003,69.900002,66.900002
20160925170000,325.5,328.649994,48.153845,45,55.099998,100,66.800003,69.900002,66.900002
20160925171500,325.5,328.649994,48.153845,45,55.099998,100,66.800003,69.900002,66.900002
20160925173000,325.5,328.649994,48.153845,45,55.099998,100,66.699997,69.900002,66.900002
20160925174500,325.5,328.649994,48.153845,45,55.099998,100,66.800003,69.900002,66.900002
20160925180000,325.5,328.649994,48.153845,45,55.099998,100,66.800003,69.900002,66.900002
20160925181500,325.5,328.649994,48.153845,45,55.099998,100,66.800003,69.900002,66.900002
20160925183000,325.5,328.649994,48.153845,45,55.099998,100,66.800003,69.900002,66.900002
20160925184500,325.5,328.649994,48.153845,45,55.099998,100,66.800003,69.900002,66.900002
20160925190000,325.5,328.649994,48.153845,45,55.099998,100,66.800003,69.900002,66.900002
20160925191500,325.5,328.649994,48.153845,45,55.099998,100,66.800003,69.900002,66.900002
20160925193000,325.5,328.649994,48.153845,45,55.099998,100,66.800003,69.900002,66.900002
20160925194500,325.5,328.649994,48.153845,45,55.099998,100,66.699997,69.900002,66.900002
20160925200000,325.5,328.649994,48.153845,45,55.099998,100,66.699997,69.900002,66.900002
20160925201500,325.5,328.649994,48.153845,45,55.099998,100,66.699997,69.900002,66.900002
20160925203000,325.5,328.649994,48.153845,45,55.099998,100,66.599998,69.900002,66.900002
20160925204500,325.5,328.649994,48.153845,45,56.0,100,66.599998,69.900002,66.900002
20160925210000,325.5,328.649994,48.153845,45,56.0,100,66.599998,69.900002,66.900002
20160925211500,325.5,328.649994,48.153845,45,56.0,100,66.599998,69.900002,66.900002
20160925213000,325.5,328.649994,48.153845,45,55.200001,100,66.5,69.900002,66.900002
20160925214500,325.5,328.649994,48.153845,45,55.200001,100,66.400002,69.900002,66.900002
20160925220000,325.5,328.649994,48.153845,45,55.200001,100,66.400002,69.900002,66.900002
20160925221500,325.5,328.649994,48.153845,45,55.200001,100,66.400002,69.900002,66.900002
20160925223000,325.5,328.649994,48.153845,45,55.200001,100,66.400002,69.900002,66.900002
20160925224500,325.5,328.649994,48.153845,45,56.0,100,66.400002,69.900002,66.900002
20160925230000,325.5,328.649994,48.153845,45,56.0,100,66.300003,69.900002,66.900002
20160925231500,325.5,328.649994,48.153845,45,55.200001,100,66.300003,69.900002,66.900002
20160925233000,325.5,328.649994,48.153845,45,55.200001,100,66.199997,69.900002,66.900002
20160925234500,325.5,328.649994,48.153845,45,55.200001,100,66.199997,69.900002,66.900002
20160926000000,325.5,328.649994,48.153845,45,55.200001,100,66.199997,69.900002,66.900002
20160926001500,325.5,328.649994,48.153845,45,55.200001,100,66.199997,69.900002,66.900002
20160926003000,325.5,328.649994,48.153845,45,56.0,100,66.199997,69.900002,66.900002
20160926004500,325.5,328.649994,48.153845,45,56.0,100,66.199997,69.900002,66.900002
20160926010000,325.5,328.649994,48.153845,45,56.0,100,66.199997,69.900002,66.900002
20160926011500,325.5,328.649994,48.153845,45,57.900002,100,66.199997,69.900002,66.900002
20160926013000,325.5,328.649994,48.153845,45,59.099998,100,66.400002,69.900002,66.900002
20160926014500,325.5,328.649994,48.153845,45,59.099998,100,66.599998,69.900002,66.900002
20160926020000,325.5,328.649994,48.153845,45,60.299999,100,66.699997,69.900002,66.900002
20160926021500,325.5,328.649994,48.153845,45,59.200001,100,66.800003,69.900002,66.900002
20160926023000,325.5,333.899994,48.923076,45,60.200001,100,66.900002,69.900002,66.900002
20160926024500,325.5,329.700012,48.307694,45,60.200001,100,67.0,69.900002,66.900002
20160926030000,325.5,329.700012,48.307694,45,60.200001,100,67.099998,69.900002,66.900002
20160926031500,325.5,329.700012,48.307694,45,60.200001,100,67.099998,69.900002,66.900002
20160926033000,325.5,342.299988,50.153844,46,55.5,0,66.800003,69.699997,66.699997
20160926034500,325.5,334.950012,49.076925,46,55.5,0,66.599998,69.5,66.5
20160926040000,325.5,334.950012,49.076925,46,56.299999,0,66.400002,69.5,66.5
20160926041500,325.5,334.950012,49.076925,46,55.299999,0,66.300003,69.5,66.5
20160926043000,325.5,334.950012,49.076925,46,55.900002,100,66.199997,69.900002,66.900002
20160926044500,325.5,334.950012,49.076925,46,55.900002,100,66.099998,69.599998,66.599998
20160926050000,325.5,334.950012,49.076925,46,55.900002,100,66.099998,69.5,66.5
20160926051500,325.5,334.950012,49.076925,46,55.299999,100,66.0,69.5,66.5
20160926053000,325.5,334.950012,49.076925,46,55.299999,100,66.0,69.900002,66.900002
20160926054500,325.5,334.950012,49.076925,46,55.299999,100,65.800003,69.5,66.5
20160926060000,325.5,334.950012,49.076925,46,55.299999,100,65.800003,69.5,66.5
20160926061500,325.5,334.950012,49.076925,46,55.900002,100,65.800003,69.5,66.5
20160926063000,325.5,339.149994,49.692307,46,55.900002,100,65.699997,69.5,66.5
20160926064500,325.5,339.149994,49.692307,46,55.900002,100,65.800003,69.5,66.5
20160926070000,325.5,332.850006,48.769232,46,55.900002,100,65.699997,69.5,66.5
20160926071500,325.5,332.850006,48.769232,46,55.900002,100,65.900002,69.5,66.5
20160926073000,325.5,341.25,50.0,46,57.099998,100,66.0,69.900002,66.900002
20160926074500,325.5,341.25,50.0,45,59.099998,100,66.199997,69.900002,66.900002
20160926080000,325.5,336.0,49.230769,45,60.400002,100,66.5,69.900002,66.900002
20160926081500,325.5,330.75,48.461538,45,59.200001,100,66.699997,69.900002,66.900002
20160926083000,325.5,336.0,49.230769,45,55.5,0,66.699997,69.900002,66.900002
20160926084500,325.5,340.200012,49.846156,45,55.5,0,66.699997,69.699997,66.699997
20160926090000,325.5,340.200012,49.846156,45,55.5,0,66.699997,69.5,66.5
20160926091500,325.5,340.200012,49.846156,45,54.700001,0,66.699997,69.599998,66.599998
20160926093000,325.5,340.200012,49.846156,45,54.700001,0,66.699997,69.599998,66.599998
20160926094500,325.5,340.200012,49.846156,45,54.700001,0,66.699997,69.5,66.5
20160926100000,325.5,336.0,49.230769,45,54.700001,0,66.699997,69.5,66.5
20160926101500,325.5,336.0,49.230769,45,54.700001,0,66.699997,69.5,66.5
20160926103000,325.5,336.0,49.230769,45,54.700001,0,66.800003,69.900002,66.900002
20160926104500,325.5,340.200012,49.846156,46,54.700001,100,66.800003,69.599998,66.599998
20160926110000,325.5,336.0,49.230769,46,54.700001,100,66.800003,69.900002,66.900002
20160926111500,325.5,326.549988,47.846152,46,54.700001,100,66.900002,69.900002,66.900002
20160926113000,325.5,326.549988,47.846152,46,54.700001,100,67.0,69.900002,66.900002
20160926114500,325.5,341.25,50.0,46,54.700001,100,67.099998,69.900002,66.900002
20160926120000,325.5,341.25,50.0,45,54.700001,100,67.099998,69.900002,66.900002
20160926121500,325.5,341.25,50.0,45,54.700001,0,67.199997,69.900002,66.900002
20160926123000,325.5,341.25,50.0,45,54.700001,0,67.199997,69.900002,66.900002
20160926124500,325.5,332.850006,48.769232,45,53.900002,0,67.199997,69.900002,66.900002
20160926130000,325.5,338.100006,49.538462,45,53.900002,0,67.300003,69.900002,66.900002
20160926131500,325.5,329.700012,48.307694,45,54.700001,0,67.099998,69.400002,66.400002
20160926133000,325.5,325.5,47.692308,45,54.700001,0,67.199997,69.400002,66.400002
20160926134500,325.5,325.5,47.692308,45,53.900002,0,66.900002,69.400002,66.400002
20160926140000,325.5,331.799988,48.615383,46,53.900002,0,66.900002,69.400002,66.400002
20160926141500,325.5,331.799988,48.615383,46,53.900002,0,67.0,69.400002,66.400002
20160926143000,325.5,341.25,50.0,46,53.900002,0,67.0,69.400002,66.400002
20160926144500,325.5,341.25,50.0,46,53.900002,0,66.900002,69.400002,66.400002
20160926150000,325.5,341.25,50.0,45,53.900002,0,66.900002,69.400002,66.400002
20160926151500,325.5,341.25,50.0,46,53.900002,0,66.900002,69.400002,66.400002
20160926153000,325.5,341.25,50.0,46,53.900002,0,66.800003,69.400002,66.400002
20160926154500,325.5,325.5,47.692308,46,53.900002,0,66.800003,69.400002,66.400002
20160926160000,325.5,336.0,49.230769,46,53.900002,0,66.900002,69.400002,66.400002
20160926161500,325.5,336.0,49.230769,46,55.099998,0,66.900002,69.400002,66.400002
20160926163000,325.5,336.0,49.230769,46,55.099998,0,66.900002,69.400002,66.400002
20160926164500,325.5,343.350006,50.307693,46,54.299999,0,66.900002,69.400002,66.400002
20160926170000,325.5,343.350006,50.307693,46,54.299999,0,66.900002,69.400002,66.400002
20160926171500,325.5,343.350006,50.307693,46,55.099998,0,66.900002,69.400002,66.400002
20160926173000,325.5,338.100006,49.538462,46,55.099998,0,66.900002,69.400002,66.400002
20160926174500,325.5,338.100006,49.538462,46,55.099998,0,66.900002,69.400002,66.400002
20160926180000,325.5,343.350006,50.307693,46,55.099998,0,66.800003,69.400002,66.400002
20160926181500,325.5,343.350006,50.307693,46,55.099998,0,67.0,69.400002,66.400002
20160926183000,325.5,343.350006,50.307693,46,55.900002,0,67.400002,69.400002,66.400002
20160926184500,325.5,343.350006,50.307693,46,55.200001,0,67.599998,69.400002,66.400002
20160926190000,325.5,343.350006,50.307693,46,55.200001,0,67.699997,69.400002,66.400002
20160926191500,325.5,338.100006,49.538462,46,55.200001,0,67.699997,69.400002,66.400002
20160926193000,325.5,338.100006,49.538462,46,55.200001,0,67.800003,69.400002,66.400002
20160926194500,325.5,338.100006,49.538462,46,55.200001,0,67.800003,69.400002,66.400002
20160926200000,325.5,338.100006,49.538462,46,55.200001,0,67.599998,69.400002,66.400002
20160926201500,325.5,338.100006,49.538462,46,55.200001,0,67.300003,69.400002,66.400002
20160926203000,325.5,338.100006,49.538462,46,55.200001,0,67.199997,69.400002,66.400002
20160926204500,325.5,338.100006,49.538462,46,55.200001,0,67.099998,69.5,66.5
20160926210000,325.5,338.100006,49.538462,46,55.200001,0,66.900002,69.5,66.5
20160926211500,325.5,338.100006,49.538462,46,55.200001,0,66.900002,69.599998,66.599998
20160926213000,325.5,338.100006,49.538462,46,55.200001,0,66.800003,69.599998,66.599998
20160926214500,325.5,338.100006,49.538462,46,55.200001,0,66.800003,69.599998,66.599998
20160926220000,325.5,338.100006,49.538462,46,55.200001,0,66.699997,69.699997,66.699997
20160926221500,325.5,338.100006,49.538462,46,55.200001,0,66.699997,69.599998,66.599998
20160926223000,325.5,338.100006,49.538462,46,55.200001,100,66.599998,69.900002,66.900002
20160926224500,325.5,338.100006,49.538462,46,55.200001,100,66.400002,69.900002,66.900002
20160926230000,325.5,338.100006,49.538462,46,55.900002,100,66.400002,69.900002,66.900002
20160926231500,325.5,338.100006,49.538462,46,55.200001,100,66.400002,69.800003,66.800003
20160926233000,325.5,338.100006,49.538462,46,56.0,100,66.400002,69.599998,66.599998
20160926234500,325.5,338.100006,49.538462,46,56.0,100,66.400002,69.599998,66.599998
20160927000000,325.5,338.100006,49.538462,46,55.200001,100,66.300003,69.599998,66.599998
20160927001500,325.5,338.100006,49.538462,46,56.0,100,66.300003,69.599998,66.599998
20160927003000,325.5,338.100006,49.538462,46,56.0,100,66.300003,69.5,66.5
20160927004500,325.5,338.100006,49.538462,46,56.0,100,66.300003,69.5,66.5
20160927010000,325.5,338.100006,49.538462,46,56.0,100,66.199997,69.5,66.5
20160927011500,325.5,338.100006,49.538462,46,56.0,100,66.099998,69.5,66.5
20160927013000,325.5,333.899994,48.923076,46,56.0,100,66.099998,69.5,66.5
20160927014500,325.5,339.149994,49.692307,46,56.0,100,66.0,69.5,66.5
20160927020000,325.5,339.149994,49.692307,46,56.0,100,66.0,69.5,66.5
20160927021500,325.5,339.149994,49.692307,46,56.0,100,66.0,69.5,66.5
20160927023000,325.5,330.75,48.461538,46,56.0,100,66.0,69.5,66.5
20160927024500,325.5,330.75,48.461538,46,56.0,100,65.800003,69.5,66.5
20160927030000,325.5,338.100006,49.538462,46,55.200001,100,65.800003,69.5,66.5
20160927031500,325.5,338.100006,49.538462,46,55.200001,100,65.699997,69.5,66.5
20160927033000,325.5,338.100006,49.538462,46,55.200001,100,65.699997,69.5,66.5
20160927034500,325.5,338.100006,49.538462,46,55.200001,100,65.699997,69.5,66.5
20160927040000,325.5,338.100006,49.538462,46,55.900002,100,65.599998,69.5,66.5
20160927041500,325.5,338.100006,49.538462,46,57.099998,100,65.699997,69.5,66.5
20160927043000,325.5,338.100006,49.538462,46,58.700001,100,65.800003,69.5,66.5
20160927044500,325.5,338.100006,49.538462,46,61.900002,100,66.099998,69.5,66.5
20160927050000,325.5,338.100006,49.538462,46,61.900002,100,66.300003,69.5,66.5
20160927051500,325.5,338.100006,49.538462,46,61.200001,100,66.400002,69.5,66.5
20160927053000,325.5,338.100006,49.538462,46,61.900002,100,66.599998,69.5,66.5
20160927054500,325.5,338.100006,49.538462,46,61.200001,100,66.599998,69.5,66.5
20160927060000,325.5,338.100006,49.538462,46,58.400002,0,66.800003,69.5,66.5
20160927061500,325.5,342.299988,50.153844,46,55.200001,0,66.400002,69.5,66.5
20160927063000,325.5,342.299988,50.153844,46,55.200001,0,66.300003,69.5,66.5
20160927064500,325.5,342.299988,50.153844,46,55.200001,100,66.099998,69.5,66.5
20160927070000,325.5,337.049988,49.384614,46,55.200001,100,66.0,69.5,66.5
20160927071500,325.5,342.299988,50.153844,46,55.200001,100,65.800003,69.5,66.5
20160927073000,325.5,337.049988,49.384614,46,55.200001,100,65.900002,69.5,66.5
20160927074500,325.5,341.25,50.0,46,55.200001,100,66.0,69.5,66.5
20160927080000,325.5,341.25,50.0,46,55.200001,100,66.0,69.5,66.5
20160927081500,325.5,341.25,50.0,46,55.200001,100,66.099998,69.5,66.5
20160927083000,325.5,341.25,50.0,46,55.200001,100,66.099998,69.5,66.5
20160927084500,325.5,341.25,50.0,46,55.200001,100,66.099998,69.5,66.5
20160927090000,325.5,341.25,50.0,46,55.200001,100,66.199997,69.5,66.5
20160927091500,325.5,337.049988,49.384614,46,55.200001,100,66.199997,69.5,66.5
20160927093000,325.5,337.049988,49.384614,46,55.200001,100,66.400002,69.5,66.5
20160927094500,325.5,331.799988,48.615383,46,55.200001,100,66.400002,69.5,66.5
20160927100000,325.5,336.0,49.230769,46,55.200001,100,66.400002,69.5,66.5
20160927101500,325.5,336.0,49.230769,46,55.200001,100,66.5,69.5,66.5
20160927103000,325.5,328.649994,48.153845,46,55.200001,100,66.599998,69.5,66.5
20160927104500,325.5,328.649994,48.153845,46,55.200001,0,66.800003,69.5,66.5
20160927110000,325.5,328.649994,48.153845,46,54.599998,0,66.900002,69.5,66.5
20160927111500,325.5,332.850006,48.769232,46,54.599998,0,67.0,69.5,66.5
20160927113000,325.5,332.850006,48.769232,46,55.5,0,67.199997,69.5,66.5
20160927114500,325.5,332.850006,48.769232,46,54.700001,0,67.199997,69.5,66.5
20160927120000,325.5,337.049988,49.384614,46,54.700001,0,67.099998,69.5,66.5
20160927121500,325.5,337.049988,49.384614,46,53.900002,0,67.099998,69.5,66.5
20160927123000,325.5,341.25,50.0,46,53.900002,0,67.099998,69.5,66.5
20160927124500,325.5,334.950012,49.076925,46,53.900002,0,67.099998,69.5,66.5
20160927130000,325.5,334.950012,49.076925,46,53.900002,0,67.300003,69.5,66.5
20160927131500,325.5,334.950012,49.076925,46,53.900002,0,67.300003,69.5,66.5
20160927133000,325.5,339.149994,49.692307,46,53.900002,0,67.300003,69.5,66.5
20160927134500,325.5,330.75,48.461538,46,53.900002,0,67.199997,69.5,66.5
20160927140000,325.5,330.75,48.461538,46,54.700001,0,67.199997,69.5,66.5
20160927141500,325.5,330.75,48.461538,46,54.700001,0,67.199997,69.5,66.5
20160927143000,325.5,340.200012,49.846156,46,54.700001,0,67.199997,69.400002,66.400002
20160927144500,325.5,340.200012,49.846156,46,54.700001,0,67.199997,69.400002,66.400002
20160927150000,325.5,340.200012,49.846156,46,54.700001,0,67.199997,69.400002,66.400002
20160927151500,325.5,340.200012,49.846156,46,54.099998,0,67.199997,69.400002,66.400002
20160927153000,325.5,340.200012,49.846156,46,54.700001,0,67.300003,69.400002,66.400002
20160927154500,325.5,340.200012,49.846156,46,54.700001,0,67.300003,69.400002,66.400002
20160927160000,325.5,340.200012,49.846156,46,53.900002,0,67.199997,69.400002,66.400002
20160927161500,325.5,330.75,48.461538,46,53.900002,0,67.300003,69.400002,66.400002
20160927163000,325.5,337.049988,49.384614,46,54.700001,0,67.400002,69.400002,66.400002
20160927164500,325.5,341.25,50.0,46,54.700001,0,67.400002,69.400002,66.400002
20160927170000,325.5,341.25,50.0,46,54.700001,0,67.400002,69.400002,66.400002
20160927171500,325.5,341.25,50.0,46,54.700001,0,67.400002,69.400002,66.400002
20160927173000,325.5,341.25,50.0,46,54.700001,0,67.400002,69.400002,66.400002
20160927174500,325.5,341.25,50.0,46,54.700001,0,67.400002,69.400002,66.400002
20160927180000,325.5,341.25,50.0,46,54.700001,0,67.400002,69.400002,66.400002
20160927181500,325.5,341.25,50.0,46,54.700001,0,67.400002,69.400002,66.400002
20160927183000,325.5,341.25,50.0,46,54.700001,0,67.400002,69.400002,66.400002
20160927184500,325.5,341.25,50.0,46,55.900002,0,67.300003,69.400002,66.400002
20160927190000,325.5,337.049988,49.384614,46,55.900002,0,67.300003,69.400002,66.400002
20160927191500,325.5,344.399994,50.461538,46,55.900002,0,67.199997,68.900002,65.900002
20160927193000,325.5,338.100006,49.538462,45,55.900002,0,67.099998,69.400002,66.400002
20160927194500,325.5,338.100006,49.538462,45,55.900002,0,67.099998,69.400002,66.400002
20160927200000,325.5,338.100006,49.538462,45,55.200001,0,67.0,69.400002,66.400002
20160927201500,325.5,338.100006,49.538462,45,55.200001,0,66.900002,69.400002,66.400002
20160927203000,325.5,338.100006,49.538462,45,55.200001,0,66.900002,69.400002,66.400002
20160927204500,325.5,338.100006,49.538462,45,55.200001,0,66.800003,69.400002,66.400002
20160927210000,325.5,338.100006,49.538462,45,55.200001,0,66.699997,69.400002,66.400002
20160927211500,325.5,338.100006,49.538462,45,55.900002,0,66.599998,69.400002,66.400002
20160927213000,325.5,338.100006,49.538462,45,55.200001,0,66.599998,69.400002,66.400002
20160927214500,325.5,338.100006,49.538462,45,55.200001,0,66.599998,69.400002,66.400002
20160927220000,325.5,338.100006,49.538462,45,55.900002,0,66.5,69.400002,66.400002
20160927221500,325.5,338.100006,49.538462,45,55.900002,0,66.400002,69.400002,66.400002
20160927223000,325.5,338.100006,49.538462,45,55.900002,0,66.400002,69.400002,66.400002
20160927224500,325.5,338.100006,49.538462,45,55.900002,0,66.300003,69.400002,66.400002
20160927230000,325.5,338.100006,49.538462,45,55.200001,0,66.199997,69.400002,66.400002
20160927231500,325.5,338.100006,49.538462,45,55.200001,0,66.199997,69.400002,66.400002
20160927233000,325.5,338.100006,49.538462,45,55.200001,100,66.099998,69.400002,66.400002
20160927234500,325.5,338.100006,49.538462,45,55.799999,100,66.099998,69.5,66.5
20160928000000,325.5,338.100006,49.538462,45,55.799999,100,66.099998,69.5,66.5
20160928001500,325.5,338.100006,49.538462,45,55.200001,100,66.0,69.5,66.5
20160928003000,325.5,338.100006,49.538462,45,55.200001,100,66.0,69.5,66.5
20160928004500,325.5,338.100006,49.538462,45,55.200001,100,65.800003,69.5,66.5
20160928010000,325.5,338.100006,49.538462,45,55.900002,100,65.800003,69.5,66.5
20160928011500,325.5,318.149994,46.615384,44,55.900002,0,66.300003,69.5,66.5
20160928013000,325.5,310.799988,45.53846,44,55.900002,100,66.199997,69.5,66.5
20160928014500,325.5,318.149994,46.615384,44,55.900002,100,66.199997,69.5,66.5
20160928020000,325.5,322.350006,47.23077,44,55.900002,100,66.099998,69.5,66.5
20160928021500,325.5,322.350006,47.23077,44,55.900002,100,66.099998,69.400002,66.400002
20160928023000,325.5,322.350006,47.23077,44,55.900002,100,66.0,69.400002,66.400002
20160928024500,325.5,318.149994,46.615384,44,55.900002,100,66.0,69.400002,66.400002
20160928030000,325.5,318.149994,46.615384,44,55.900002,100,65.900002,69.400002,66.400002
20160928031500,325.5,318.149994,46.615384,44,55.900002,100,65.900002,69.400002,66.400002
20160928033000,325.5,313.950012,46.000002,44,55.900002,100,66.0,69.400002,66.400002
20160928034500,325.5,313.950012,46.000002,44,55.900002,100,66.0,69.400002,66.400002
20160928040000,325.5,310.799988,45.53846,44,55.900002,100,66.0,69.400002,66.400002
20160928041500,325.5,307.649994,45.076922,44,55.900002,100,66.0,69.400002,66.400002
20160928043000,325.5,307.649994,45.076922,44,55.900002,100,66.0,69.400002,66.400002
20160928044500,325.5,307.649994,45.076922,44,55.900002,100,65.800003,69.400002,66.400002
20160928050000,325.5,310.799988,45.53846,44,55.900002,100,65.800003,69.400002,66.400002
20160928051500,325.5,310.799988,45.53846,44,55.900002,100,65.800003,69.400002,66.400002
20160928053000,325.5,310.799988,45.53846,44,55.900002,100,65.699997,69.400002,66.400002
20160928054500,325.5,310.799988,45.53846,44,55.900002,100,65.699997,69.400002,66.400002
20160928060000,325.5,307.649994,45.076922,44,55.900002,100,65.800003,69.400002,66.400002
20160928061500,325.5,310.799988,45.53846,44,55.900002,100,65.699997,69.400002,66.400002
20160928063000,325.5,310.799988,45.53846,44,56.799999,100,65.800003,69.400002,66.400002
20160928064500,325.5,310.799988,45.53846,44,56.799999,100,65.900002,69.400002,66.400002
20160928070000,325.5,307.649994,45.076922,44,58.700001,100,65.800003,69.400002,66.400002
20160928071500,325.5,315.0,46.153846,44,58.700001,100,66.099998,69.400002,66.400002
20160928073000,325.5,315.0,46.153846,44,58.700001,100,66.300003,69.400002,66.400002
20160928074500,325.5,315.0,46.153846,44,58.700001,100,66.599998,69.400002,66.400002
20160928080000,325.5,315.0,46.153846,44,56.099998,0,66.599998,69.400002,66.400002
20160928081500,325.5,315.0,46.153846,44,56.099998,0,66.400002,69.400002,66.400002
20160928083000,325.5,315.0,46.153846,44,56.099998,0,66.300003,69.400002,66.400002
20160928084500,325.5,315.0,46.153846,44,56.099998,0,66.5,69.400002,66.400002
20160928090000,325.5,315.0,46.153846,44,56.099998,0,66.599998,69.400002,66.400002
20160928091500,325.5,315.0,46.153846,44,56.099998,0,66.599998,69.400002,66.400002
20160928093000,325.5,315.0,46.153846,44,56.099998,0,66.699997,69.400002,66.400002
20160928094500,325.5,315.0,46.153846,44,56.099998,0,66.699997,69.400002,66.400002
20160928100000,325.5,315.0,46.153846,44,55.5,0,66.599998,69.400002,66.400002
20160928101500,325.5,315.0,46.153846,44,55.5,0,66.599998,69.400002,66.400002
20160928103000,325.5,315.0,46.153846,44,55.5,0,66.400002,69.400002,66.400002
20160928104500,325.5,315.0,46.153846,44,54.700001,0,66.400002,69.400002,66.400002
20160928110000,325.5,315.0,46.153846,44,54.700001,0,66.400002,69.400002,66.400002
20160928111500,325.5,315.0,46.153846,44,54.700001,0,66.5,69.400002,66.400002
20160928113000,325.5,315.0,46.153846,44,54.700001,0,66.5,69.400002,66.400002
20160928114500,325.5,339.149994,49.692307,46,54.700001,0,66.300003,69.400002,66.400002
20160928120000,325.5,339.149994,49.692307,46,55.5,0,66.599998,69.400002,66.400002
20160928121500,325.5,339.149994,49.692307,46,54.700001,0,66.400002,69.400002,66.400002
20160928123000,325.5,334.950012,49.076925,46,54.700001,0,66.400002,69.400002,66.400002
20160928124500,325.5,334.950012,49.076925,46,54.0,0,66.300003,69.400002,66.400002
20160928130000,325.5,334.950012,49.076925,46,54.0,0,66.300003,69.400002,66.400002
20160928131500,325.5,334.950012,49.076925,46,54.0,0,66.400002,69.400002,66.400002
20160928133000,325.5,334.950012,49.076925,46,54.700001,0,66.300003,69.400002,66.400002
20160928134500,325.5,334.950012,49.076925,46,54.700001,0,66.400002,69.400002,66.400002
20160928140000,325.5,334.950012,49.076925,46,54.0,0,66.300003,69.400002,66.400002
20160928141500,325.5,334.950012,49.076925,46,54.0,0,66.400002,69.400002,66.400002
20160928143000,325.5,334.950012,49.076925,46,55.099998,0,66.5,69.400002,66.400002
20160928144500,325.5,334.950012,49.076925,46,54.299999,0,66.599998,69.5,66.5
20160928150000,325.5,334.950012,49.076925,46,54.299999,0,66.699997,69.5,66.5
20160928151500,325.5,341.25,50.0,46,54.299999,0,66.800003,69.5,66.5
20160928153000,325.5,334.950012,49.076925,45,54.299999,0,66.900002,69.5,66.5
20160928154500,325.5,339.149994,49.692307,46,54.299999,0,66.900002,69.400002,66.400002
20160928160000,325.5,322.350006,47.23077,45,55.099998,0,67.099998,69.400002,66.400002
20160928161500,325.5,328.649994,48.153845,45,55.099998,0,67.099998,69.400002,66.400002
20160928163000,325.5,328.649994,48.153845,45,55.099998,0,67.099998,69.5,66.5
20160928164500,325.5,328.649994,48.153845,45,55.099998,0,67.099998,69.5,66.5
20160928170000,325.5,328.649994,48.153845,45,55.099998,0,67.199997,69.5,66.5
20160928171500,325.5,328.649994,48.153845,45,55.099998,0,67.300003,69.5,66.5
20160928173000,325.5,328.649994,48.153845,45,55.099998,0,67.300003,69.5,66.5
20160928174500,325.5,328.649994,48.153845,45,55.099998,0,67.400002,69.5,66.5
20160928180000,325.5,328.649994,48.153845,45,55.099998,0,67.400002,69.5,66.5
20160928181500,325.5,328.649994,48.153845,45,55.099998,0,67.400002,69.5,66.5
20160928183000,325.5,328.649994,48.153845,45,55.099998,0,67.5,69.5,66.5
20160928184500,325.5,328.649994,48.153845,45,55.099998,0,67.599998,69.5,66.5
20160928190000,325.5,328.649994,48.153845,45,55.099998,0,67.599998,69.5,66.5
20160928191500,325.5,328.649994,48.153845,45,55.099998,0,67.599998,69.5,66.5
20160928193000,325.5,328.649994,48.153845,45,55.099998,0,67.599998,69.5,66.5
20160928194500,325.5,328.649994,48.153845,45,55.099998,0,67.599998,69.5,66.5
20160928200000,325.5,328.649994,48.153845,45,55.099998,0,67.400002,69.599998,66.599998
20160928201500,325.5,328.649994,48.153845,45,55.099998,0,67.300003,69.599998,66.599998
20160928203000,325.5,328.649994,48.153845,45,55.099998,0,67.199997,69.5,66.5
20160928204500,325.5,328.649994,48.153845,45,55.900002,0,67.099998,69.599998,66.599998
20160928210000,325.5,328.649994,48.153845,45,55.900002,0,67.099998,69.900002,66.900002
20160928211500,325.5,328.649994,48.153845,45,55.900002,0,67.099998,69.900002,66.900002
20160928213000,325.5,328.649994,48.153845,45,55.900002,0,66.900002,69.900002,66.900002
20160928214500,325.5,328.649994,48.153845,45,55.900002,0,66.900002,69.900002,66.900002
20160928220000,325.5,328.649994,48.153845,45,55.900002,0,66.800003,69.900002,66.900002
20160928221500,325.5,328.649994,48.153845,45,55.900002,0,66.699997,69.900002,66.900002
20160928223000,325.5,328.649994,48.153845,45,55.900002,0,66.699997,69.900002,66.900002
20160928224500,325.5,328.649994,48.153845,45,55.900002,0,66.699997,69.599998,66.599998
20160928230000,325.5,328.649994,48.153845,45,55.900002,0,66.699997,69.5,66.5
20160928231500,325.5,328.649994,48.153845,45,55.900002,0,66.599998,69.5,66.5
20160928233000,325.5,328.649994,48.153845,45,55.900002,0,66.5,69.5,66.5
20160928234500,325.5,328.649994,48.153845,45,55.900002,0,66.400002,69.5,66.5
20160929000000,325.5,328.649994,48.153845,45,55.900002,0,66.300003,69.5,66.5
20160929001500,325.5,328.649994,48.153845,45,55.900002,0,66.400002,69.5,66.5
20160929003000,325.5,328.649994,48.153845,45,55.900002,0,66.300003,69.5,66.5
20160929004500,325.5,328.649994,48.153845,45,55.900002,0,66.300003,69.5,66.5
20160929010000,325.5,328.649994,48.153845,45,55.900002,100,66.199997,69.5,66.5
20160929011500,325.5,328.649994,48.153845,45,55.200001,100,66.199997,69.5,66.5
20160929013000,325.5,328.649994,48.153845,45,55.900002,100,66.099998,69.5,66.5
20160929014500,325.5,328.649994,48.153845,45,55.900002,100,66.0,69.5,66.5
20160929020000,325.5,328.649994,48.153845,45,55.900002,100,66.0,69.5,66.5
20160929021500,325.5,328.649994,48.153845,45,55.200001,100,66.0,69.5,66.5
20160929023000,325.5,328.649994,48.153845,45,56.0,100,66.0,69.5,66.5
20160929024500,325.5,328.649994,48.153845,45,56.0,100,65.900002,69.5,66.5
20160929030000,325.5,328.649994,48.153845,45,56.0,100,65.900002,69.5,66.5
20160929031500,325.5,328.649994,48.153845,45,56.0,100,65.900002,69.5,66.5
20160929033000,325.5,328.649994,48.153845,45,56.0,100,65.800003,69.5,66.5
20160929034500,325.5,328.649994,48.153845,45,56.0,100,65.800003,69.5,66.5
20160929040000,325.5,328.649994,48.153845,45,56.0,100,65.699997,69.5,66.5
20160929041500,325.5,328.649994,48.153845,45,56.0,100,65.699997,69.5,66.5
20160929043000,325.5,328.649994,48.153845,45,56.0,100,65.599998,69.5,66.5
20160929044500,325.5,328.649994,48.153845,45,57.099998,100,65.599998,69.5,66.5
20160929050000,325.5,328.649994,48.153845,45,58.799999,100,65.800003,69.5,66.5
20160929051500,325.5,328.649994,48.153845,45,62.799999,100,66.099998,69.5,66.5
20160929053000,325.5,328.649994,48.153845,45,61.200001,100,66.400002,69.5,66.5
20160929054500,325.5,328.649994,48.153845,45,62.0,100,66.599998,69.5,66.5
20160929060000,325.5,328.649994,48.153845,45,62.0,100,66.699997,69.5,66.5
20160929061500,325.5,328.649994,48.153845,45,62.0,100,66.699997,69.5,66.5
20160929063000,325.5,328.649994,48.153845,45,56.299999,0,66.699997,69.5,66.5
20160929064500,325.5,328.649994,48.153845,45,56.299999,0,66.400002,69.5,66.5
20160929070000,325.5,328.649994,48.153845,45,56.299999,100,66.199997,69.5,66.5
20160929071500,325.5,328.649994,48.153845,45,56.299999,100,66.099998,69.5,66.5
20160929073000,325.5,328.649994,48.153845,45,56.299999,100,66.099998,69.5,66.5
20160929074500,325.5,328.649994,48.153845,45,55.200001,100,66.099998,69.5,66.5
20160929080000,325.5,328.649994,48.153845,45,55.200001,100,66.199997,69.5,66.5
20160929081500,325.5,321.299988,47.076921,45,55.200001,100,66.300003,69.5,66.5
20160929083000,325.5,321.299988,47.076921,45,55.900002,100,66.300003,69.5,66.5
20160929084500,325.5,321.299988,47.076921,45,55.900002,100,66.400002,69.5,66.5
20160929090000,325.5,321.299988,47.076921,45,55.900002,100,66.5,69.5,66.5
20160929091500,325.5,321.299988,47.076921,45,55.200001,100,66.400002,69.5,66.5
20160929093000,325.5,317.100006,46.461539,45,55.200001,100,66.400002,69.5,66.5
20160929094500,325.5,321.299988,47.076921,45,55.200001,100,66.400002,69.5,66.5
20160929100000,325.5,321.299988,47.076921,45,55.200001,100,66.5,69.5,66.5
20160929101500,325.5,321.299988,47.076921,45,55.200001,100,66.599998,69.5,66.5
20160929103000,325.5,321.299988,47.076921,45,55.200001,100,66.599998,69.5,66.5
20160929104500,325.5,321.299988,47.076921,45,55.200001,100,66.699997,69.5,66.5
20160929110000,325.5,321.299988,47.076921,45,55.200001,100,66.699997,69.5,66.5
20160929111500,325.5,321.299988,47.076921,45,55.200001,100,66.699997,69.5,66.5
20160929113000,325.5,321.299988,47.076921,45,55.200001,100,66.699997,69.5,66.5
20160929114500,325.5,321.299988,47.076921,45,55.200001,0,67.0,69.5,66.5
20160929120000,325.5,337.049988,49.384614,46,55.200001,0,67.099998,69.400002,66.400002
20160929121500,325.5,337.049988,49.384614,45,53.900002,0,67.0,69.400002,66.400002
20160929123000,325.5,337.049988,49.384614,45,54.700001,0,67.0,69.400002,66.400002
20160929124500,325.5,337.049988,49.384614,45,54.700001,0,67.0,69.400002,66.400002
20160929130000,325.5,337.049988,49.384614,45,54.700001,0,66.900002,69.400002,66.400002
20160929131500,325.5,337.049988,49.384614,45,54.700001,0,66.800003,69.400002,66.400002
20160929133000,325.5,337.049988,49.384614,45,54.700001,0,66.800003,69.400002,66.400002
20160929134500,325.5,325.5,47.692308,45,54.700001,100,66.900002,69.900002,66.900002
20160929140000,325.5,325.5,47.692308,45,54.700001,100,66.900002,69.900002,66.900002
20160929141500,325.5,325.5,47.692308,45,54.700001,100,66.900002,69.900002,66.900002
20160929143000,325.5,325.5,47.692308,45,54.700001,100,67.0,69.900002,66.900002
20160929144500,325.5,332.850006,48.769232,45,54.700001,100,66.900002,69.900002,66.900002
20160929150000,325.5,332.850006,48.769232,45,54.700001,100,66.900002,69.900002,66.900002
20160929151500,325.5,328.649994,48.153845,45,54.700001,100,66.900002,69.800003,66.800003
20160929153000,325.5,328.649994,48.153845,45,54.700001,0,66.800003,69.599998,66.599998
20160929154500,325.5,328.649994,48.153845,45,54.700001,0,66.900002,69.5,66.5
20160929160000,325.5,323.399994,47.384614,45,54.700001,0,66.900002,69.5,66.5
20160929161500,325.5,323.399994,47.384614,45,54.700001,0,66.900002,69.5,66.5
20160929163000,325.5,329.700012,48.307694,45,54.700001,0,67.0,69.5,66.5
20160929164500,325.5,337.049988,49.384614,45,54.700001,0,67.0,69.5,66.5
20160929170000,325.5,331.799988,48.615383,45,54.700001,0,66.900002,69.5,66.5
20160929171500,325.5,331.799988,48.615383,45,55.5,0,66.900002,69.400002,66.400002
20160929173000,325.5,331.799988,48.615383,45,55.5,0,66.900002,69.400002,66.400002
20160929174500,325.5,331.799988,48.615383,45,55.5,0,66.800003,69.400002,66.400002
20160929180000,325.5,336.0,49.230769,45,55.5,0,66.699997,69.400002,66.400002
20160929181500,325.5,336.0,49.230769,45,55.5,0,66.699997,69.400002,66.400002
20160929183000,325.5,336.0,49.230769,45,54.700001,0,66.699997,69.400002,66.400002
20160929184500,325.5,336.0,49.230769,45,54.700001,0,66.699997,69.400002,66.400002
20160929190000,325.5,336.0,49.230769,45,54.700001,0,66.699997,69.5,66.5
20160929191500,325.5,336.0,49.230769,45,56.0,0,66.699997,69.5,66.5
20160929193000,325.5,336.0,49.230769,45,55.200001,0,66.699997,69.5,66.5
20160929194500,325.5,336.0,49.230769,45,55.200001,0,66.599998,69.599998,66.599998
20160929200000,325.5,336.0,49.230769,45,55.900002,0,66.5,69.699997,66.699997
20160929201500,325.5,336.0,49.230769,45,55.900002,100,66.5,69.800003,66.800003
20160929203000,325.5,336.0,49.230769,45,55.900002,100,66.400002,69.800003,66.800003
20160929204500,325.5,331.799988,48.615383,45,55.900002,100,66.400002,69.699997,66.699997
20160929210000,325.5,337.049988,49.384614,45,55.299999,100,66.300003,69.599998,66.599998
20160929211500,325.5,337.049988,49.384614,45,55.299999,100,66.199997,69.699997,66.699997
20160929213000,325.5,337.049988,49.384614,45,55.299999,100,66.199997,69.599998,66.599998
20160929214500,325.5,337.049988,49.384614,45,56.299999,100,66.199997,69.5,66.5
20160929220000,325.5,337.049988,49.384614,45,55.599998,100,66.099998,69.599998,66.599998
20160929221500,325.5,337.049988,49.384614,45,55.599998,100,66.099998,69.5,66.5
20160929223000,325.5,337.049988,49.384614,45,55.599998,100,66.0,69.5,66.5
20160929224500,325.5,337.049988,49.384614,45,55.599998,100,66.0,69.5,66.5
20160929230000,325.5,337.049988,49.384614,45,55.599998,100,65.900002,69.599998,66.599998
20160929231500,325.5,337.049988,49.384614,45,55.599998,100,65.800003,69.5,66.5
20160929233000,325.5,337.049988,49.384614,45,55.599998,100,65.800003,69.5,66.5
20160929234500,325.5,337.049988,49.384614,45,55.599998,100,65.800003,69.5,66.5
20160930000000,325.5,337.049988,49.384614,45,55.599998,100,65.699997,69.5,66.5
20160930001500,325.5,337.049988,49.384614,45,55.599998,100,65.599998,69.5,66.5
20160930003000,325.5,337.049988,49.384614,45,56.700001,100,65.599998,69.5,66.5
20160930004500,325.5,337.049988,49.384614,45,58.700001,100,65.699997,69.5,66.5
20160930010000,325.5,337.049988,49.384614,45,65.400002,100,65.900002,69.5,66.5
20160930011500,325.5,337.049988,49.384614,45,65.400002,100,66.400002,69.5,66.5
20160930013000,325.5,337.049988,49.384614,45,66.599998,100,66.599998,69.5,66.5
20160930014500,325.5,330.75,48.461538,45,64.900002,100,66.800003,69.5,66.5
20160930020000,325.5,334.950012,49.076925,45,56.0,0,66.300003,69.5,66.5
20160930021500,325.5,334.950012,49.076925,45,56.0,100,66.099998,69.5,66.5
20160930023000,325.5,334.950012,49.076925,45,56.0,100,66.0,69.5,66.5
20160930024500,325.5,334.950012,49.076925,45,56.0,100,65.800003,69.5,66.5
20160930030000,325.5,334.950012,49.076925,45,56.0,100,65.699997,69.5,66.5
20160930031500,325.5,334.950012,49.076925,45,56.0,100,65.5,69.5,66.5
20160930033000,325.5,334.950012,49.076925,45,56.0,100,65.400002,69.5,66.5
20160930034500,325.5,334.950012,49.076925,45,56.0,100,65.199997,69.5,66.5
20160930040000,325.5,334.950012,49.076925,45,56.0,100,65.099998,69.5,66.5
20160930041500,325.5,334.950012,49.076925,45,67.699997,100,65.400002,69.5,66.5
20160930043000,325.5,334.950012,49.076925,45,69.599998,100,66.099998,69.5,66.5
20160930044500,325.5,334.950012,49.076925,45,72.0,100,66.5,69.5,66.5
20160930050000,325.5,334.950012,49.076925,45,68.099998,100,66.699997,69.5,66.5
20160930051500,325.5,334.950012,49.076925,45,56.700001,0,66.400002,69.5,66.5
20160930053000,325.5,334.950012,49.076925,45,55.599998,100,65.900002,69.5,66.5
20160930054500,325.5,334.950012,49.076925,45,56.299999,100,65.699997,69.5,66.5
20160930060000,325.5,339.149994,49.692307,45,56.299999,100,65.5,69.5,66.5
20160930061500,325.5,332.850006,48.769232,45,56.299999,100,65.300003,69.5,66.5
20160930063000,325.5,337.049988,49.384614,45,56.299999,100,65.199997,69.5,66.5
20160930064500,325.5,337.049988,49.384614,45,56.299999,100,65.099998,69.5,66.5
20160930070000,325.5,337.049988,49.384614,45,63.200001,100,65.0,69.5,66.5
20160930071500,325.5,337.049988,49.384614,45,71.099998,100,66.0,69.5,66.5
20160930073000,325.5,337.049988,49.384614,45,69.599998,100,66.199997,69.400002,66.400002
20160930074500,325.5,331.799988,48.615383,45,66.800003,100,66.5,69.400002,66.400002
20160930080000,325.5,331.799988,48.615383,45,57.200001,0,66.599998,69.400002,66.400002
20160930081500,325.5,331.799988,48.615383,45,56.0,0,66.199997,69.400002,66.400002
20160930083000,325.5,331.799988,48.615383,45,56.0,100,66.099998,69.400002,66.400002
20160930084500,325.5,322.350006,47.23077,45,56.0,100,66.099998,69.400002,66.400002
20160930090000,325.5,328.649994,48.153845,45,56.0,100,66.0,69.400002,66.400002
20160930091500,325.5,321.299988,47.076921,45,56.0,100,66.0,69.400002,66.400002
20160930093000,325.5,325.5,47.692308,45,56.0,100,66.099998,69.400002,66.400002
20160930094500,325.5,334.950012,49.076925,45,56.0,100,66.0,69.400002,66.400002
20160930100000,325.5,334.950012,49.076925,45,55.099998,100,66.0,69.400002,66.400002
20160930101500,325.5,334.950012,49.076925,45,55.099998,100,65.900002,69.400002,66.400002
20160930103000,325.5,330.75,48.461538,45,55.099998,100,66.0,69.400002,66.400002
20160930104500,325.5,326.549988,47.846152,45,55.099998,100,66.0,69.400002,66.400002
20160930110000,325.5,322.350006,47.23077,45,55.099998,100,66.099998,69.400002,66.400002
20160930111500,325.5,322.350006,47.23077,45,55.099998,100,66.099998,69.400002,66.400002
20160930113000,325.5,322.350006,47.23077,45,55.099998,100,66.099998,69.400002,66.400002
20160930114500,325.5,322.350006,47.23077,45,55.099998,100,66.199997,69.400002,66.400002
20160930120000,325.5,326.549988,47.846152,45,54.299999,100,66.099998,69.400002,66.400002
20160930121500,325.5,326.549988,47.846152,45,55.099998,100,66.099998,69.400002,66.400002
20160930123000,325.5,326.549988,47.846152,45,55.099998,100,66.199997,69.400002,66.400002
20160930124500,325.5,326.549988,47.846152,45,55.099998,100,66.199997,69.400002,66.400002
20160930130000,325.5,326.549988,47.846152,45,55.099998,100,66.300003,69.400002,66.400002
20160930131500,325.5,322.350006,47.23077,45,55.099998,100,66.400002,69.400002,66.400002
20160930133000,325.5,322.350006,47.23077,45,55.099998,100,66.400002,69.400002,66.400002
20160930134500,325.5,322.350006,47.23077,45,55.099998,100,66.5,69.400002,66.400002
20160930140000,325.5,322.350006,47.23077,45,55.099998,100,66.599998,69.400002,66.400002
20160930141500,325.5,322.350006,47.23077,45,55.099998,100,66.599998,69.400002,66.400002
20160930143000,325.5,330.75,48.461538,45,55.099998,100,66.699997,69.5,66.5
20160930144500,325.5,336.0,49.230769,45,55.099998,100,66.699997,69.5,66.5
20160930150000,325.5,342.299988,50.153844,46,55.099998,0,66.699997,69.400002,66.400002
20160930151500,325.5,338.100006,49.538462,45,55.099998,0,66.699997,69.400002,66.400002
20160930153000,325.5,338.100006,49.538462,45,55.099998,0,66.699997,69.699997,66.699997
20160930154500,325.5,333.899994,48.923076,45,55.099998,0,66.699997,69.900002,66.900002
20160930160000,325.5,333.899994,48.923076,45,55.099998,0,66.699997,69.900002,66.900002
20160930161500,325.5,333.899994,48.923076,45,55.099998,0,66.800003,69.900002,66.900002
20160930163000,325.5,333.899994,48.923076,45,55.099998,0,66.800003,69.900002,66.900002
20160930164500,325.5,333.899994,48.923076,45,55.099998,0,66.800003,69.900002,66.900002
20160930170000,325.5,333.899994,48.923076,45,55.099998,0,66.900002,69.900002,66.900002
20160930171500,325.5,333.899994,48.923076,45,55.099998,0,66.800003,69.900002,66.900002
20160930173000,325.5,333.899994,48.923076,45,55.099998,0,66.800003,69.900002,66.900002
20160930174500,325.5,338.100006,49.538462,45,55.900002,0,66.699997,69.900002,66.900002
20160930180000,325.5,332.850006,48.769232,45,55.900002,100,66.599998,69.900002,66.900002
20160930181500,325.5,332.850006,48.769232,45,55.900002,100,66.5,69.900002,66.900002
20160930183000,325.5,339.149994,49.692307,45,55.900002,100,66.400002,69.900002,66.900002
20160930184500,325.5,334.950012,49.076925,45,55.200001,100,66.300003,69.900002,66.900002
20160930190000,325.5,329.700012,48.307694,45,55.799999,100,66.199997,69.900002,66.900002
20160930191500,325.5,336.0,49.230769,45,56.400002,100,66.300003,69.900002,66.900002
20160930193000,325.5,336.0,49.230769,45,56.400002,100,66.300003,69.900002,66.900002
20160930194500,325.5,331.799988,48.615383,45,56.400002,100,66.300003,69.900002,66.900002
20160930200000,325.5,331.799988,48.615383,45,56.400002,100,66.199997,69.900002,66.900002
20160930201500,325.5,331.799988,48.615383,45,56.400002,100,66.199997,69.900002,66.900002
20160930203000,325.5,331.799988,48.615383,45,56.400002,100,66.199997,69.900002,66.900002
20160930204500,325.5,331.799988,48.615383,45,56.400002,100,66.199997,69.900002,66.900002
20160930210000,325.5,331.799988,48.615383,45,56.400002,100,66.199997,69.900002,66.900002
20160930211500,325.5,331.799988,48.615383,45,56.400002,100,66.099998,69.900002,66.900002
20160930213000,325.5,331.799988,48.615383,45,57.099998,100,66.099998,69.900002,66.900002
20160930214500,325.5,331.799988,48.615383,45,59.599998,100,66.199997,69.900002,66.900002
20160930220000,325.5,331.799988,48.615383,45,65.099998,100,66.5,69.900002,66.900002
20160930221500,325.5,331.799988,48.615383,45,64.400002,100,66.800003,69.900002,66.900002
20160930223000,325.5,331.799988,48.615383,45,63.599998,100,67.0,69.900002,66.900002
20160930224500,325.5,331.799988,48.615383,45,64.400002,100,67.099998,69.900002,66.900002
20160930230000,325.5,331.799988,48.615383,45,56.0,0,66.800003,69.900002,66.900002
20160930231500,325.5,331.799988,48.615383,45,56.0,100,66.599998,69.900002,66.900002
20160930233000,325.5,331.799988,48.615383,45,56.0,100,66.300003,69.800003,66.800003
20160930234500,325.5,331.799988,48.615383,45,56.0,100,66.300003,69.699997,66.699997
20161001000000,325.5,331.799988,48.615383,45,56.0,100,66.199997,69.599998,66.599998
20161001001500,325.5,331.799988,48.615383,45,56.0,100,66.0,69.5,66.5
20161001003000,325.5,331.799988,48.615383,45,56.0,100,66.0,69.599998,66.599998
20161001004500,325.5,331.799988,48.615383,45,56.0,100,65.800003,69.900002,66.900002
20161001010000,325.5,331.799988,48.615383,45,56.0,100,65.699997,69.900002,66.900002
20161001011500,325.5,320.25,46.923077,44,56.0,100,66.099998,69.900002,66.900002
20161001013000,325.5,320.25,46.923077,44,56.0,100,65.800003,69.900002,66.900002
20161001014500,325.5,325.5,47.692308,44,56.0,100,65.800003,69.900002,66.900002
20161001020000,325.5,325.5,47.692308,44,56.0,100,65.699997,69.900002,66.900002
20161001021500,325.5,325.5,47.692308,44,56.0,100,65.599998,69.900002,66.900002
20161001023000,325.5,325.5,47.692308,44,56.799999,100,65.599998,69.900002,66.900002
20161001024500,325.5,325.5,47.692308,44,74.599998,100,65.699997,69.900002,66.900002
20161001030000,325.5,325.5,47.692308,44,70.099998,100,66.599998,69.900002,66.900002
20161001031500,325.5,325.5,47.692308,44,70.099998,100,66.800003,69.900002,66.900002
20161001033000,325.5,325.5,47.692308,44,66.800003,100,67.099998,69.900002,66.900002
20161001034500,325.5,325.5,47.692308,44,70.099998,100,67.099998,69.900002,66.900002
20161001040000,325.5,325.5,47.692308,44,56.0,0,66.699997,69.800003,66.800003
20161001041500,325.5,325.5,47.692308,44,56.0,100,66.300003,69.800003,66.800003
20161001043000,325.5,325.5,47.692308,44,56.0,100,66.099998,69.699997,66.699997
20161001044500,325.5,325.5,47.692308,44,56.0,100,65.800003,69.599998,66.599998
20161001050000,325.5,325.5,47.692308,44,56.0,100,65.699997,69.5,66.5
20161001051500,325.5,325.5,47.692308,44,56.0,100,65.599998,69.5,66.5
20161001053000,325.5,325.5,47.692308,44,56.0,100,65.5,69.5,66.5
20161001054500,325.5,325.5,47.692308,44,56.0,100,65.300003,69.5,66.5
20161001060000,325.5,325.5,47.692308,44,56.0,100,65.300003,69.5,66.5
20161001061500,325.5,325.5,47.692308,44,63.200001,100,65.300003,69.5,66.5
20161001063000,325.5,325.5,47.692308,44,71.699997,100,66.099998,69.5,66.5
20161001064500,325.5,325.5,47.692308,44,64.0,100,66.300003,69.5,66.5
20161001070000,325.5,321.299988,47.076921,44,64.0,100,66.400002,69.5,66.5
20161001071500,325.5,325.5,47.692308,44,64.0,100,66.5,69.5,66.5
20161001073000,325.5,325.5,47.692308,44,64.800003,100,66.599998,69.5,66.5
20161001074500,325.5,325.5,47.692308,44,64.0,100,66.699997,69.5,66.5
20161001080000,325.5,325.5,47.692308,44,56.400002,0,66.699997,69.599998,66.599998
20161001081500,325.5,331.799988,48.615383,45,56.400002,100,66.300003,69.599998,66.599998
20161001083000,325.5,331.799988,48.615383,45,55.200001,100,66.099998,69.599998,66.599998
20161001084500,325.5,331.799988,48.615383,45,55.200001,100,65.900002,69.699997,66.699997
20161001090000,325.5,331.799988,48.615383,45,55.200001,100,65.699997,69.699997,66.699997
20161001091500,325.5,331.799988,48.615383,45,55.200001,100,65.599998,69.599998,66.599998
20161001093000,325.5,331.799988,48.615383,45,55.200001,100,65.599998,69.599998,66.599998
20161001094500,325.5,331.799988,48.615383,45,55.200001,100,65.699997,69.599998,66.599998
20161001100000,325.5,331.799988,48.615383,45,55.200001,100,65.699997,69.599998,66.599998
20161001101500,325.5,331.799988,48.615383,45,55.200001,100,65.599998,69.599998,66.599998
20161001103000,325.5,331.799988,48.615383,45,55.200001,100,65.800003,69.599998,66.599998
20161001104500,325.5,331.799988,48.615383,45,57.5,100,66.0,69.599998,66.599998
20161001110000,325.5,324.450012,47.538463,45,58.799999,100,66.199997,69.5,66.5
20161001111500,325.5,324.450012,47.538463,45,58.799999,100,66.400002,69.5,66.5
20161001113000,325.5,324.450012,47.538463,45,57.700001,100,66.599998,69.5,66.5
20161001114500,325.5,324.450012,47.538463,45,59.299999,100,66.699997,69.5,66.5
20161001120000,325.5,324.450012,47.538463,45,59.299999,100,66.699997,69.5,66.5
20161001121500,325.5,320.25,46.923077,45,55.599998,0,66.699997,69.5,66.5
20161001123000,325.5,320.25,46.923077,45,54.700001,0,66.599998,69.5,66.5
20161001124500,325.5,320.25,46.923077,45,54.700001,0,66.599998,69.5,66.5
20161001130000,325.5,320.25,46.923077,45,54.700001,0,66.400002,69.400002,66.400002
20161001131500,325.5,320.25,46.923077,45,54.700001,0,66.300003,69.400002,66.400002
20161001133000,325.5,320.25,46.923077,45,54.700001,0,66.300003,69.5,66.5
20161001134500,325.5,320.25,46.923077,45,54.700001,100,66.199997,69.5,66.5
20161001140000,325.5,320.25,46.923077,45,54.700001,100,66.199997,69.900002,66.900002
20161001141500,325.5,320.25,46.923077,45,54.700001,100,66.199997,69.800003,66.800003
20161001143000,325.5,320.25,46.923077,45,54.700001,100,66.099998,69.900002,66.900002
20161001144500,325.5,320.25,46.923077,45,54.700001,100,66.099998,69.900002,66.900002
20161001150000,325.5,320.25,46.923077,45,54.700001,100,66.099998,69.800003,66.800003
20161001151500,325.5,320.25,46.923077,45,54.700001,100,66.099998,69.699997,66.699997
20161001153000,325.5,320.25,46.923077,45,54.700001,100,66.199997,69.599998,66.599998
20161001154500,325.5,320.25,46.923077,45,54.700001,100,66.099998,69.599998,66.599998
20161001160000,325.5,320.25,46.923077,45,54.700001,100,66.099998,69.599998,66.599998
20161001161500,325.5,320.25,46.923077,45,55.5,100,66.099998,69.5,66.5
20161001163000,325.5,320.25,46.923077,45,55.5,100,66.099998,69.5,66.5
20161001164500,325.5,320.25,46.923077,45,54.700001,100,66.099998,69.5,66.5
