PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161001170000,325.5,320.25,46.923077,45,54.700001,100,66.300003,69.5,66.5
20161001171500,325.5,320.25,46.923077,45,54.700001,100,66.300003,69.5,66.5
20161001173000,325.5,320.25,46.923077,45,55.599998,100,66.400002,69.5,66.5
20161001174500,325.5,320.25,46.923077,45,55.599998,100,66.5,69.5,66.5
20161001180000,325.5,320.25,46.923077,45,55.599998,100,66.699997,69.5,66.5
20161001181500,325.5,320.25,46.923077,45,55.599998,100,66.699997,69.5,66.5
20161001183000,325.5,320.25,46.923077,45,55.599998,100,66.599998,69.5,66.5
20161001184500,325.5,316.049988,46.307691,45,55.599998,100,66.599998,69.5,66.5
20161001190000,325.5,316.049988,46.307691,45,55.599998,100,66.5,69.5,66.5
20161001191500,325.5,316.049988,46.307691,45,56.400002,100,66.400002,69.5,66.5
20161001193000,325.5,316.049988,46.307691,45,55.599998,100,66.400002,69.5,66.5
20161001194500,325.5,316.049988,46.307691,45,56.299999,100,66.300003,69.5,66.5
20161001200000,325.5,316.049988,46.307691,45,56.299999,100,66.300003,69.5,66.5
20161001201500,325.5,316.049988,46.307691,45,55.599998,100,66.199997,69.5,66.5
20161001203000,325.5,316.049988,46.307691,45,55.599998,100,66.199997,69.5,66.5
20161001204500,325.5,316.049988,46.307691,45,56.700001,100,66.199997,69.5,66.5
20161001210000,325.5,321.299988,47.076921,45,56.700001,100,66.099998,69.5,66.5
20161001211500,325.5,321.299988,47.076921,45,55.900002,100,66.099998,69.5,66.5
20161001213000,325.5,321.299988,47.076921,45,55.900002,100,66.099998,69.5,66.5
20161001214500,325.5,321.299988,47.076921,45,55.900002,100,66.0,69.5,66.5
20161001220000,325.5,321.299988,47.076921,45,55.900002,100,66.0,69.5,66.5
20161001221500,325.5,321.299988,47.076921,45,55.900002,100,66.0,69.5,66.5
20161001223000,325.5,321.299988,47.076921,45,57.099998,100,66.0,69.5,66.5
20161001224500,325.5,321.299988,47.076921,45,57.099998,100,66.0,69.5,66.5
20161001230000,325.5,321.299988,47.076921,45,58.700001,100,66.099998,69.5,66.5
20161001231500,325.5,321.299988,47.076921,45,59.700001,100,66.199997,69.5,66.5
20161001233000,325.5,321.299988,47.076921,45,60.5,100,66.300003,69.5,66.5
20161001234500,325.5,321.299988,47.076921,45,60.5,100,66.400002,69.5,66.5
20161002000000,325.5,321.299988,47.076921,45,59.599998,100,66.400002,69.5,66.5
20161002001500,325.5,321.299988,47.076921,45,61.200001,100,66.599998,69.5,66.5
20161002003000,325.5,316.049988,46.307691,45,59.599998,100,66.699997,69.5,66.5
20161002004500,325.5,316.049988,46.307691,45,61.200001,100,66.699997,69.5,66.5
20161002010000,325.5,320.25,46.923077,45,55.599998,0,66.599998,69.400002,66.400002
20161002011500,325.5,320.25,46.923077,45,55.599998,0,66.300003,69.400002,66.400002
20161002013000,325.5,320.25,46.923077,45,55.599998,0,66.199997,69.400002,66.400002
20161002014500,325.5,316.049988,46.307691,45,55.599998,100,66.099998,69.400002,66.400002
20161002020000,325.5,316.049988,46.307691,45,56.299999,100,66.0,69.400002,66.400002
20161002021500,325.5,316.049988,46.307691,45,56.299999,100,65.900002,69.400002,66.400002
20161002023000,325.5,320.25,46.923077,45,56.299999,100,65.800003,69.5,66.5
20161002024500,325.5,320.25,46.923077,45,56.299999,100,65.800003,69.5,66.5
20161002030000,325.5,320.25,46.923077,45,56.299999,100,65.699997,69.5,66.5
20161002031500,325.5,320.25,46.923077,45,56.299999,100,65.599998,69.5,66.5
20161002033000,325.5,320.25,46.923077,45,55.599998,100,65.599998,69.599998,66.599998
20161002034500,325.5,320.25,46.923077,45,55.599998,100,65.599998,69.900002,66.900002
20161002040000,325.5,320.25,46.923077,45,57.5,100,65.599998,69.900002,66.900002
20161002041500,325.5,320.25,46.923077,45,74.800003,100,66.0,69.900002,66.900002
20161002043000,325.5,320.25,46.923077,45,71.099998,100,66.699997,69.900002,66.900002
20161002044500,325.5,320.25,46.923077,45,73.800003,100,67.0,69.900002,66.900002
20161002050000,325.5,320.25,46.923077,45,56.0,0,66.800003,69.900002,66.900002
20161002051500,325.5,320.25,46.923077,45,56.0,100,66.300003,69.900002,66.900002
20161002053000,325.5,320.25,46.923077,45,56.0,100,66.099998,69.900002,66.900002
20161002054500,325.5,316.049988,46.307691,45,55.400002,100,65.900002,69.900002,66.900002
20161002060000,325.5,316.049988,46.307691,45,56.700001,100,65.800003,69.900002,66.900002
20161002061500,325.5,316.049988,46.307691,45,55.900002,100,65.800003,69.900002,66.900002
20161002063000,325.5,320.25,46.923077,45,55.900002,100,65.699997,69.900002,66.900002
20161002064500,325.5,320.25,46.923077,45,55.900002,100,65.599998,69.900002,66.900002
20161002070000,325.5,320.25,46.923077,45,70.0,100,65.699997,69.900002,66.900002
20161002071500,325.5,320.25,46.923077,45,73.599998,100,66.599998,69.900002,66.900002
20161002073000,325.5,320.25,46.923077,45,66.800003,100,66.800003,69.900002,66.900002
20161002074500,325.5,320.25,46.923077,45,70.099998,100,66.900002,69.900002,66.900002
20161002080000,325.5,320.25,46.923077,45,65.599998,100,67.199997,69.900002,66.900002
20161002081500,325.5,320.25,46.923077,45,55.599998,0,66.699997,69.900002,66.900002
20161002083000,325.5,320.25,46.923077,45,55.599998,100,66.300003,69.900002,66.900002
20161002084500,325.5,320.25,46.923077,45,55.599998,100,66.199997,69.900002,66.900002
20161002090000,325.5,320.25,46.923077,45,56.299999,100,66.0,69.900002,66.900002
20161002091500,325.5,320.25,46.923077,45,56.299999,100,66.0,69.900002,66.900002
20161002093000,325.5,320.25,46.923077,45,56.299999,100,65.900002,69.900002,66.900002
20161002094500,325.5,320.25,46.923077,45,55.599998,100,65.800003,69.800003,66.800003
20161002100000,325.5,320.25,46.923077,45,55.599998,100,65.800003,69.699997,66.699997
20161002101500,325.5,320.25,46.923077,45,55.599998,100,65.699997,69.800003,66.800003
20161002103000,325.5,320.25,46.923077,45,58.700001,100,65.800003,69.800003,66.800003
20161002104500,325.5,320.25,46.923077,45,64.400002,100,66.199997,69.599998,66.599998
20161002110000,325.5,320.25,46.923077,45,62.799999,100,66.5,69.699997,66.699997
20161002111500,325.5,320.25,46.923077,45,81.099998,100,67.400002,80.099998,76.0
20161002113000,325.5,320.25,46.923077,45,82.199997,100,68.400002,80.099998,76.0
20161002114500,325.5,320.25,46.923077,45,81.099998,100,69.199997,80.099998,76.0
20161002120000,325.5,320.25,46.923077,45,87.300003,100,70.0,80.099998,76.0
20161002121500,325.5,320.25,46.923077,45,79.699997,100,70.599998,80.099998,76.0
20161002123000,325.5,320.25,46.923077,45,89.300003,100,71.0,80.099998,76.0
20161002124500,325.5,320.25,46.923077,45,78.300003,100,71.5,80.099998,76.0
20161002130000,325.5,320.25,46.923077,45,83.900002,100,71.900002,80.099998,76.0
20161002131500,325.5,320.25,46.923077,45,78.699997,100,72.300003,80.099998,76.0
20161002133000,325.5,324.450012,47.538463,45,85.599998,100,72.400002,80.099998,76.0
20161002134500,325.5,324.450012,47.538463,45,78.5,100,72.599998,80.099998,76.0
20161002140000,325.5,324.450012,47.538463,45,85.099998,100,72.800003,80.099998,76.0
20161002141500,325.5,319.200012,46.769233,45,81.0,100,72.900002,80.099998,76.0
20161002143000,325.5,319.200012,46.769233,45,81.0,100,73.099998,80.099998,76.0
20161002144500,325.5,319.200012,46.769233,45,84.900002,100,73.199997,80.099998,76.0
20161002150000,325.5,319.200012,46.769233,45,81.099998,100,73.300003,80.099998,76.0
20161002151500,325.5,319.200012,46.769233,45,83.699997,100,73.300003,80.099998,76.0
20161002153000,325.5,319.200012,46.769233,45,80.199997,100,73.5,80.099998,76.0
20161002154500,325.5,319.200012,46.769233,45,80.199997,100,73.599998,80.099998,76.0
20161002160000,325.5,319.200012,46.769233,45,86.300003,100,73.599998,80.099998,76.0
20161002161500,325.5,319.200012,46.769233,45,81.099998,100,73.800003,80.099998,76.0
20161002163000,325.5,319.200012,46.769233,45,83.0,100,73.800003,80.099998,76.0
20161002164500,325.5,319.200012,46.769233,45,81.099998,100,74.0,80.099998,76.0
20161002170000,325.5,319.200012,46.769233,45,83.699997,100,73.800003,80.099998,76.0
20161002171500,325.5,319.200012,46.769233,45,80.699997,100,74.0,80.099998,76.0
20161002173000,325.5,319.200012,46.769233,45,87.900002,100,74.0,80.099998,76.0
20161002174500,325.5,319.200012,46.769233,45,80.0,100,74.099998,80.099998,76.0
20161002180000,325.5,319.200012,46.769233,45,89.199997,100,74.099998,80.099998,76.0
20161002181500,325.5,319.200012,46.769233,45,79.699997,100,74.199997,80.099998,76.0
20161002183000,325.5,319.200012,46.769233,45,88.099998,100,74.300003,80.099998,76.0
20161002184500,325.5,319.200012,46.769233,45,79.599998,100,74.300003,80.099998,76.0
20161002190000,325.5,319.200012,46.769233,45,82.800003,100,74.300003,80.099998,76.0
20161002191500,325.5,319.200012,46.769233,45,82.800003,100,74.300003,80.099998,76.0
20161002193000,325.5,319.200012,46.769233,45,82.800003,100,74.5,80.099998,76.0
20161002194500,325.5,319.200012,46.769233,45,84.800003,100,74.300003,80.099998,76.0
20161002200000,325.5,319.200012,46.769233,45,81.599998,100,74.5,80.099998,76.0
20161002201500,325.5,319.200012,46.769233,45,87.199997,100,74.5,80.099998,76.0
20161002203000,325.5,319.200012,46.769233,45,80.699997,100,74.5,80.099998,76.0
20161002204500,325.5,319.200012,46.769233,45,89.199997,100,74.5,80.099998,76.0
20161002210000,325.5,319.200012,46.769233,45,80.199997,100,74.5,80.0,76.0
20161002211500,325.5,319.200012,46.769233,45,89.400002,100,74.400002,80.0,76.0
20161002213000,325.5,319.200012,46.769233,45,80.199997,100,74.5,80.0,76.0
20161002214500,325.5,319.200012,46.769233,45,87.5,100,74.400002,80.0,76.0
20161002220000,325.5,319.200012,46.769233,45,79.599998,100,74.400002,80.0,76.0
20161002221500,325.5,319.200012,46.769233,45,82.599998,100,74.5,80.0,76.0
20161002223000,325.5,319.200012,46.769233,45,89.900002,100,74.5,79.900002,76.0
20161002224500,325.5,319.200012,46.769233,45,80.199997,100,74.599998,79.900002,76.0
20161002230000,325.5,319.200012,46.769233,45,86.0,100,74.5,79.900002,76.0
20161002231500,325.5,319.200012,46.769233,45,82.0,100,74.5,79.900002,76.0
20161002233000,325.5,319.200012,46.769233,45,81.099998,100,74.5,79.900002,76.0
20161002234500,325.5,319.200012,46.769233,45,90.5,100,74.400002,79.900002,76.0
20161003000000,325.5,319.200012,46.769233,45,81.199997,100,74.300003,79.900002,76.0
20161003001500,325.5,315.0,46.153846,45,81.199997,100,74.400002,79.900002,76.0
20161003003000,325.5,315.0,46.153846,45,90.400002,100,74.400002,79.900002,76.0
20161003004500,325.5,315.0,46.153846,45,79.699997,100,74.5,79.900002,76.0
20161003010000,325.5,315.0,46.153846,45,85.599998,100,74.400002,79.900002,76.0
20161003011500,325.5,315.0,46.153846,45,79.599998,100,74.300003,79.900002,76.0
20161003013000,325.5,315.0,46.153846,45,87.800003,100,74.300003,79.900002,76.0
20161003014500,325.5,315.0,46.153846,45,79.699997,100,74.300003,79.900002,76.0
20161003020000,325.5,315.0,46.153846,45,91.400002,100,74.199997,79.900002,76.0
20161003021500,325.5,319.200012,46.769233,45,80.699997,100,74.199997,79.900002,76.0
20161003023000,325.5,315.0,46.153846,45,84.300003,100,74.099998,79.900002,76.0
20161003024500,325.5,315.0,46.153846,45,83.400002,100,74.099998,79.900002,76.0
20161003030000,325.5,315.0,46.153846,45,80.699997,100,74.0,79.900002,76.0
20161003031500,325.5,315.0,46.153846,45,86.599998,100,73.900002,79.900002,76.0
20161003033000,325.5,315.0,46.153846,45,79.300003,100,74.099998,79.900002,76.0
20161003034500,325.5,315.0,46.153846,45,90.900002,100,74.099998,79.900002,76.0
20161003040000,325.5,315.0,46.153846,45,79.599998,100,74.099998,79.900002,76.0
20161003041500,325.5,315.0,46.153846,45,90.5,100,73.800003,79.900002,76.0
20161003043000,325.5,315.0,46.153846,45,79.699997,100,74.0,79.900002,76.0
20161003044500,325.5,315.0,46.153846,45,89.800003,100,73.800003,79.900002,76.0
20161003050000,325.5,315.0,46.153846,45,81.199997,100,73.800003,79.900002,76.0
20161003051500,325.5,315.0,46.153846,45,84.300003,100,73.699997,79.900002,76.0
20161003053000,325.5,315.0,46.153846,45,84.300003,100,73.599998,79.900002,76.0
20161003054500,325.5,315.0,46.153846,45,79.199997,100,73.699997,79.900002,76.0
20161003060000,325.5,315.0,46.153846,45,88.699997,100,73.699997,79.900002,76.0
20161003061500,325.5,315.0,46.153846,45,79.199997,100,73.699997,79.900002,76.0
20161003063000,325.5,315.0,46.153846,45,87.300003,100,73.5,79.900002,76.0
20161003064500,325.5,315.0,46.153846,45,80.699997,100,73.599998,79.900002,76.0
20161003070000,325.5,315.0,46.153846,45,80.699997,100,73.400002,79.900002,76.0
20161003071500,325.5,319.200012,46.769233,45,87.0,100,73.599998,79.900002,76.0
20161003073000,325.5,315.0,46.153846,45,78.300003,100,73.599998,79.900002,76.0
20161003074500,325.5,315.0,46.153846,45,91.699997,100,73.599998,79.900002,76.0
20161003080000,325.5,315.0,46.153846,45,80.699997,100,73.900002,79.900002,76.0
20161003081500,325.5,319.200012,46.769233,45,80.699997,100,74.099998,79.900002,76.0
20161003083000,325.5,319.200012,46.769233,45,89.400002,100,74.199997,79.900002,76.0
20161003084500,325.5,319.200012,46.769233,45,82.0,100,74.300003,79.900002,76.0
20161003090000,325.5,329.700012,48.307694,45,78.699997,100,74.199997,79.900002,76.0
20161003091500,325.5,329.700012,48.307694,45,78.699997,100,74.199997,79.900002,76.0
20161003093000,325.5,329.700012,48.307694,45,78.699997,100,74.199997,79.900002,76.0
20161003094500,325.5,329.700012,48.307694,45,77.699997,100,74.199997,79.900002,76.0
20161003100000,325.5,329.700012,48.307694,45,82.099998,100,74.300003,79.900002,76.0
20161003101500,325.5,329.700012,48.307694,45,79.699997,100,74.5,79.900002,76.0
20161003103000,325.5,329.700012,48.307694,45,78.699997,100,74.599998,79.900002,76.0
20161003104500,325.5,329.700012,48.307694,45,77.800003,100,74.5,79.900002,76.0
20161003110000,325.5,323.399994,47.384614,45,85.099998,100,74.5,79.900002,76.0
20161003111500,325.5,323.399994,47.384614,45,87.900002,100,74.5,79.900002,76.0
20161003113000,325.5,327.600006,48.000001,45,81.900002,100,74.699997,79.900002,76.0
20161003114500,325.5,327.600006,48.000001,45,78.699997,100,74.699997,79.900002,76.0
20161003120000,325.5,327.600006,48.000001,45,78.699997,100,74.599998,79.900002,76.0
20161003121500,325.5,320.25,46.923077,45,77.800003,100,74.599998,79.900002,76.0
20161003123000,325.5,320.25,46.923077,45,77.800003,100,74.599998,79.900002,76.0
20161003124500,325.5,320.25,46.923077,45,76.800003,100,74.699997,79.900002,76.0
20161003130000,325.5,320.25,46.923077,45,76.800003,100,74.800003,79.900002,76.0
20161003131500,325.5,320.25,46.923077,45,88.599998,100,74.800003,79.900002,76.0
20161003133000,325.5,320.25,46.923077,45,76.400002,100,74.699997,79.900002,76.0
20161003134500,325.5,320.25,46.923077,45,77.800003,100,74.800003,79.900002,76.0
20161003140000,325.5,320.25,46.923077,45,78.699997,100,74.900002,79.900002,76.0
20161003141500,325.5,320.25,46.923077,45,78.699997,100,75.0,79.900002,76.0
20161003143000,325.5,320.25,46.923077,45,80.699997,100,74.900002,79.900002,76.0
20161003144500,325.5,325.5,47.692308,45,74.900002,100,74.699997,79.900002,76.0
20161003150000,325.5,325.5,47.692308,45,79.5,100,74.199997,79.900002,76.0
20161003151500,325.5,320.25,46.923077,45,76.800003,100,74.699997,79.900002,76.0
20161003153000,325.5,320.25,46.923077,45,72.5,100,74.5,79.900002,76.0
20161003154500,325.5,320.25,46.923077,45,80.400002,100,74.5,79.900002,76.0
20161003160000,325.5,320.25,46.923077,45,78.699997,100,74.699997,79.900002,76.0
20161003161500,325.5,320.25,46.923077,45,78.699997,100,74.800003,79.900002,76.0
20161003163000,325.5,320.25,46.923077,45,78.699997,100,74.900002,79.900002,76.0
20161003164500,325.5,320.25,46.923077,45,79.699997,100,74.900002,79.900002,76.0
20161003170000,325.5,320.25,46.923077,45,78.300003,100,75.0,79.900002,76.0
20161003171500,325.5,320.25,46.923077,45,78.300003,100,75.099998,79.900002,76.0
20161003173000,325.5,320.25,46.923077,45,80.599998,100,75.099998,79.900002,76.0
20161003174500,325.5,320.25,46.923077,45,86.900002,100,75.300003,79.900002,76.0
20161003180000,325.5,320.25,46.923077,45,81.5,100,75.400002,79.900002,76.0
20161003181500,325.5,320.25,46.923077,45,80.199997,100,75.400002,79.900002,76.0
20161003183000,325.5,320.25,46.923077,45,79.199997,100,75.199997,79.900002,76.0
20161003184500,325.5,320.25,46.923077,45,78.300003,100,75.199997,79.900002,76.0
20161003190000,325.5,320.25,46.923077,45,82.0,100,75.099998,79.900002,76.0
20161003191500,325.5,320.25,46.923077,45,87.699997,100,75.199997,79.900002,76.0
20161003193000,325.5,320.25,46.923077,45,81.599998,100,75.199997,79.900002,76.0
20161003194500,325.5,320.25,46.923077,45,79.199997,100,75.400002,79.900002,76.0
20161003200000,325.5,320.25,46.923077,45,80.099998,100,75.400002,79.900002,76.0
20161003201500,325.5,320.25,46.923077,45,92.300003,100,75.400002,79.900002,76.0
20161003203000,325.5,320.25,46.923077,45,83.300003,100,75.400002,79.900002,76.0
20161003204500,325.5,320.25,46.923077,45,80.699997,100,75.400002,79.900002,76.0
20161003210000,325.5,320.25,46.923077,45,79.300003,100,75.400002,79.900002,76.0
20161003211500,325.5,320.25,46.923077,45,78.300003,100,75.199997,79.900002,76.0
20161003213000,325.5,320.25,46.923077,45,87.099998,100,75.0,79.900002,76.0
20161003214500,325.5,320.25,46.923077,45,85.599998,100,75.099998,79.900002,76.0
20161003220000,325.5,320.25,46.923077,45,80.199997,100,75.099998,79.900002,76.0
20161003221500,325.5,320.25,46.923077,45,79.199997,100,75.099998,79.900002,76.0
20161003223000,325.5,320.25,46.923077,45,82.5,100,75.099998,79.900002,76.0
20161003224500,325.5,320.25,46.923077,45,91.699997,100,75.0,79.900002,76.0
20161003230000,325.5,320.25,46.923077,45,81.099998,100,75.099998,79.900002,76.0
20161003231500,325.5,320.25,46.923077,45,78.800003,100,75.0,79.900002,76.0
20161003233000,325.5,320.25,46.923077,45,85.800003,100,74.800003,79.900002,76.0
20161003234500,325.5,320.25,46.923077,45,85.800003,100,74.900002,79.900002,76.0
20161004000000,325.5,320.25,46.923077,45,79.699997,100,74.900002,79.900002,76.0
20161004001500,325.5,320.25,46.923077,45,81.900002,100,74.599998,79.900002,76.0
20161004003000,325.5,320.25,46.923077,45,90.300003,100,74.599998,79.900002,76.0
20161004004500,325.5,320.25,46.923077,45,79.699997,100,74.800003,79.900002,76.0
20161004010000,325.5,320.25,46.923077,45,81.900002,100,74.599998,79.900002,76.0
20161004011500,325.5,320.25,46.923077,45,89.400002,100,74.599998,79.900002,76.0
20161004013000,325.5,320.25,46.923077,45,80.800003,100,74.599998,79.900002,76.0
20161004014500,325.5,320.25,46.923077,45,80.800003,100,74.5,79.900002,76.0
20161004020000,325.5,320.25,46.923077,45,91.699997,100,74.5,79.900002,76.0
20161004021500,325.5,320.25,46.923077,45,81.099998,100,74.5,79.900002,76.0
20161004023000,325.5,320.25,46.923077,45,78.900002,100,74.300003,79.900002,76.0
20161004024500,325.5,320.25,46.923077,45,91.599998,100,74.300003,79.900002,76.0
20161004030000,325.5,320.25,46.923077,45,81.599998,100,74.5,79.900002,76.0
20161004031500,325.5,320.25,46.923077,45,78.699997,100,74.300003,79.900002,76.0
20161004033000,325.5,320.25,46.923077,45,87.099998,100,74.199997,79.900002,76.0
20161004034500,325.5,320.25,46.923077,45,83.199997,100,74.099998,79.900002,76.0
20161004040000,325.5,320.25,46.923077,45,79.199997,100,74.099998,79.900002,76.0
20161004041500,325.5,320.25,46.923077,45,84.599998,100,74.0,79.900002,76.0
20161004043000,325.5,320.25,46.923077,45,87.400002,100,74.0,79.900002,76.0
20161004044500,325.5,320.25,46.923077,45,79.800003,100,74.099998,79.900002,76.0
20161004050000,325.5,320.25,46.923077,45,82.5,100,74.0,79.900002,76.0
20161004051500,325.5,320.25,46.923077,45,88.099998,100,74.099998,79.900002,76.0
20161004053000,325.5,320.25,46.923077,45,80.199997,100,74.099998,79.900002,76.0
20161004054500,325.5,320.25,46.923077,45,83.0,100,74.0,79.900002,76.0
20161004060000,325.5,320.25,46.923077,45,91.199997,100,74.0,79.900002,76.0
20161004061500,325.5,320.25,46.923077,45,78.699997,100,74.0,79.900002,76.0
20161004063000,325.5,320.25,46.923077,45,85.900002,100,74.0,79.900002,76.0
20161004064500,325.5,672.0,98.461538,86,56.799999,0,72.400002,68.0,59.099998
20161004070000,325.5,672.0,98.461538,86,55.599998,0,69.699997,68.0,59.099998
20161004071500,325.5,601.650024,88.15385,72,55.599998,0,68.5,68.0,59.099998
20161004073000,325.5,581.700012,85.230771,69,55.599998,0,68.199997,68.0,59.099998
20161004074500,325.5,544.950012,79.846156,65,55.599998,0,67.400002,68.0,59.099998
20161004080000,325.5,455.700012,66.769233,56,55.599998,0,67.300003,68.0,59.099998
20161004081500,325.5,407.399994,59.692307,51,55.599998,0,67.300003,68.0,59.099998
20161004083000,325.5,344.399994,50.461538,46,55.599998,0,67.300003,68.0,59.099998
20161004084500,325.5,336.0,49.230769,45,55.599998,0,67.199997,68.0,59.099998
20161004090000,325.5,336.0,49.230769,45,54.700001,0,67.199997,68.0,59.099998
20161004091500,325.5,336.0,49.230769,45,54.700001,0,67.199997,68.0,59.099998
20161004093000,325.5,336.0,49.230769,45,54.700001,0,67.199997,68.0,59.099998
20161004094500,325.5,336.0,49.230769,45,54.700001,0,67.400002,68.0,59.099998
20161004100000,325.5,330.75,48.461538,45,54.700001,0,67.5,68.0,59.099998
20161004101500,325.5,330.75,48.461538,45,54.700001,0,67.400002,68.0,59.099998
20161004103000,325.5,324.450012,47.538463,45,54.700001,0,67.599998,68.0,59.099998
20161004104500,325.5,320.25,46.923077,45,54.700001,0,67.5,68.0,59.099998
20161004110000,325.5,320.25,46.923077,45,54.700001,0,67.5,68.0,59.099998
20161004111500,325.5,324.450012,47.538463,45,54.700001,0,67.400002,68.0,59.099998
20161004113000,325.5,324.450012,47.538463,45,54.700001,0,67.300003,68.0,59.099998
20161004114500,325.5,324.450012,47.538463,45,54.700001,0,67.300003,68.0,59.099998
20161004120000,325.5,324.450012,47.538463,45,54.700001,0,67.300003,68.0,59.099998
20161004121500,325.5,324.450012,47.538463,45,54.700001,0,67.199997,68.0,59.099998
20161004123000,325.5,319.200012,46.769233,45,53.900002,0,67.199997,68.0,59.099998
20161004124500,325.5,319.200012,46.769233,45,54.700001,0,67.199997,68.0,59.099998
20161004130000,325.5,319.200012,46.769233,45,53.900002,0,67.199997,68.0,59.099998
20161004131500,325.5,326.549988,47.846152,45,53.900002,0,67.099998,68.0,59.099998
20161004133000,325.5,326.549988,47.846152,45,54.700001,0,67.199997,68.0,59.099998
20161004134500,325.5,326.549988,47.846152,45,54.700001,0,67.300003,68.0,59.099998
20161004140000,325.5,326.549988,47.846152,45,54.700001,0,67.300003,68.0,59.099998
20161004141500,325.5,322.350006,47.23077,45,54.700001,0,67.5,68.0,59.099998
20161004143000,325.5,322.350006,47.23077,45,54.700001,0,67.5,68.0,59.099998
20161004144500,325.5,322.350006,47.23077,45,54.700001,0,67.300003,68.0,59.099998
20161004150000,325.5,322.350006,47.23077,45,53.900002,0,67.099998,68.0,59.099998
20161004151500,325.5,326.549988,47.846152,45,54.700001,0,66.900002,68.0,59.099998
20161004153000,325.5,326.549988,47.846152,45,54.700001,0,66.800003,68.0,59.099998
20161004154500,325.5,326.549988,47.846152,45,54.700001,0,66.800003,68.0,59.099998
20161004160000,325.5,330.75,48.461538,45,54.700001,0,66.900002,68.0,59.099998
20161004161500,325.5,330.75,48.461538,45,54.700001,0,66.900002,68.0,59.099998
20161004163000,325.5,330.75,48.461538,45,54.700001,0,66.900002,68.0,59.099998
20161004164500,325.5,334.950012,49.076925,45,53.900002,0,66.800003,68.0,59.099998
20161004170000,325.5,334.950012,49.076925,45,54.700001,0,66.900002,68.0,59.099998
20161004171500,325.5,334.950012,49.076925,45,54.700001,0,67.099998,68.0,59.099998
20161004173000,325.5,334.950012,49.076925,45,54.700001,0,67.199997,68.0,59.099998
20161004174500,325.5,334.950012,49.076925,45,54.700001,0,67.199997,68.0,59.099998
20161004180000,325.5,334.950012,49.076925,45,55.5,0,67.099998,68.0,59.099998
20161004181500,325.5,334.950012,49.076925,45,55.5,0,67.300003,68.0,59.099998
20161004183000,325.5,334.950012,49.076925,45,55.5,0,67.199997,68.0,59.099998
20161004184500,325.5,334.950012,49.076925,45,55.5,0,67.199997,68.0,59.099998
20161004190000,325.5,339.149994,49.692307,45,55.5,0,67.199997,68.0,59.099998
20161004191500,325.5,334.950012,49.076925,45,55.5,0,67.199997,68.0,59.099998
20161004193000,325.5,334.950012,49.076925,45,55.5,0,67.199997,68.0,59.099998
20161004194500,325.5,334.950012,49.076925,45,55.5,0,67.099998,68.0,59.099998
20161004200000,325.5,334.950012,49.076925,45,55.5,0,67.199997,68.0,59.099998
20161004201500,325.5,334.950012,49.076925,45,55.5,0,67.199997,68.0,59.099998
20161004203000,325.5,334.950012,49.076925,45,55.5,0,67.099998,68.0,59.099998
20161004204500,325.5,334.950012,49.076925,45,55.5,0,67.099998,68.0,59.099998
20161004210000,325.5,334.950012,49.076925,45,55.5,0,67.099998,68.0,59.099998
20161004211500,325.5,334.950012,49.076925,45,55.5,0,66.900002,68.0,59.099998
20161004213000,325.5,334.950012,49.076925,45,55.5,0,66.900002,68.0,59.099998
20161004214500,325.5,334.950012,49.076925,45,55.5,0,66.800003,68.0,59.099998
20161004220000,325.5,334.950012,49.076925,45,55.5,0,66.699997,68.0,59.099998
20161004221500,325.5,334.950012,49.076925,45,55.5,0,66.699997,68.0,59.099998
20161004223000,325.5,334.950012,49.076925,45,55.5,0,66.599998,68.0,59.099998
20161004224500,325.5,334.950012,49.076925,45,55.5,0,66.5,68.0,59.099998
20161004230000,325.5,334.950012,49.076925,45,55.5,0,66.400002,68.0,59.099998
20161004231500,325.5,334.950012,49.076925,45,55.5,0,66.400002,68.0,59.099998
20161004233000,325.5,334.950012,49.076925,45,55.5,0,66.300003,68.0,59.099998
20161004234500,325.5,334.950012,49.076925,45,55.5,0,66.400002,68.0,59.099998
20161005000000,325.5,334.950012,49.076925,45,55.5,0,66.300003,68.0,59.099998
20161005001500,325.5,334.950012,49.076925,45,55.5,0,66.300003,68.0,59.099998
20161005003000,325.5,334.950012,49.076925,45,55.5,0,66.300003,68.0,59.099998
20161005004500,325.5,329.700012,48.307694,45,55.5,0,66.199997,68.0,59.099998
20161005010000,325.5,334.950012,49.076925,45,54.799999,0,66.199997,68.0,59.099998
20161005011500,325.5,319.200012,46.769233,44,56.700001,0,66.599998,68.0,59.099998
20161005013000,325.5,319.200012,46.769233,44,55.900002,0,66.400002,68.0,59.099998
20161005014500,325.5,323.399994,47.384614,44,55.900002,0,66.400002,68.0,59.099998
20161005020000,325.5,323.399994,47.384614,44,55.900002,0,66.300003,68.0,59.099998
20161005021500,325.5,323.399994,47.384614,44,55.900002,0,66.300003,68.0,59.099998
20161005023000,325.5,323.399994,47.384614,44,55.900002,0,66.199997,68.0,59.099998
20161005024500,325.5,323.399994,47.384614,44,55.900002,0,66.199997,68.0,59.099998
20161005030000,325.5,323.399994,47.384614,44,55.900002,0,66.199997,68.0,59.099998
20161005031500,325.5,323.399994,47.384614,44,55.900002,0,66.199997,68.0,59.099998
20161005033000,325.5,323.399994,47.384614,44,55.900002,0,66.199997,68.0,59.099998
20161005034500,325.5,323.399994,47.384614,44,55.900002,0,66.199997,68.0,59.0
20161005040000,325.5,323.399994,47.384614,44,55.900002,0,66.099998,68.0,59.0
20161005041500,325.5,323.399994,47.384614,44,55.900002,0,66.099998,68.0,59.0
20161005043000,325.5,319.200012,46.769233,44,55.900002,0,66.099998,68.0,59.0
20161005044500,325.5,339.149994,49.692307,46,58.299999,0,66.300003,68.0,59.0
20161005050000,325.5,339.149994,49.692307,46,58.299999,0,66.300003,68.0,59.0
20161005051500,325.5,339.149994,49.692307,46,54.299999,0,66.199997,68.0,59.0
20161005053000,325.5,339.149994,49.692307,46,55.599998,0,66.099998,68.0,59.0
20161005054500,325.5,339.149994,49.692307,45,55.599998,0,66.0,68.0,59.0
20161005060000,325.5,343.350006,50.307693,45,55.599998,0,65.900002,68.0,59.0
20161005061500,325.5,343.350006,50.307693,45,55.599998,0,65.800003,68.0,59.0
20161005063000,325.5,334.950012,49.076925,45,54.799999,0,65.800003,68.0,59.0
20161005064500,325.5,327.600006,48.000001,45,54.799999,0,65.800003,68.0,59.0
20161005070000,325.5,327.600006,48.000001,45,54.799999,0,65.800003,68.0,59.0
20161005071500,325.5,327.600006,48.000001,45,55.5,0,65.699997,68.0,59.0
20161005073000,325.5,327.600006,48.000001,45,55.5,0,65.900002,68.0,59.0
20161005074500,325.5,321.299988,47.076921,45,55.5,0,66.099998,68.0,59.0
20161005080000,325.5,333.899994,48.923076,45,55.5,0,66.199997,68.0,59.0
20161005081500,325.5,333.899994,48.923076,45,55.5,0,66.300003,68.0,59.0
20161005083000,325.5,333.899994,48.923076,45,55.5,0,66.699997,68.0,59.0
20161005084500,325.5,333.899994,48.923076,45,55.5,0,66.599998,68.0,59.0
20161005090000,325.5,333.899994,48.923076,45,55.5,0,66.5,68.0,59.0
20161005091500,325.5,333.899994,48.923076,45,54.700001,0,66.400002,68.0,59.0
20161005093000,325.5,333.899994,48.923076,45,54.700001,0,66.599998,68.0,59.0
20161005094500,325.5,333.899994,48.923076,45,54.700001,0,66.599998,68.0,59.0
20161005100000,325.5,329.700012,48.307694,45,54.700001,0,66.599998,68.0,59.0
20161005101500,325.5,334.950012,49.076925,45,54.700001,0,66.599998,68.0,59.0
20161005103000,325.5,334.950012,49.076925,45,54.700001,0,66.599998,68.0,59.0
20161005104500,325.5,334.950012,49.076925,45,54.700001,0,66.5,68.0,59.0
20161005110000,325.5,334.950012,49.076925,45,54.700001,0,66.300003,68.0,59.0
20161005111500,325.5,329.700012,48.307694,45,54.700001,0,66.300003,68.0,59.0
20161005113000,325.5,329.700012,48.307694,45,54.700001,0,66.300003,68.0,59.0
20161005114500,325.5,329.700012,48.307694,45,54.700001,0,66.400002,68.0,59.0
20161005120000,325.5,329.700012,48.307694,45,54.700001,0,66.599998,68.0,59.0
20161005121500,325.5,329.700012,48.307694,45,54.700001,0,66.599998,68.0,59.0
20161005123000,325.5,329.700012,48.307694,45,54.700001,0,66.599998,68.0,59.0
20161005124500,325.5,329.700012,48.307694,45,54.700001,0,66.599998,68.0,59.0
20161005130000,325.5,329.700012,48.307694,45,53.900002,0,66.699997,68.0,59.0
20161005131500,325.5,329.700012,48.307694,45,54.700001,0,66.599998,68.0,59.0
20161005133000,325.5,324.450012,47.538463,45,54.700001,0,66.599998,68.0,59.0
20161005134500,325.5,324.450012,47.538463,45,54.700001,0,66.599998,68.0,59.0
20161005140000,325.5,330.75,48.461538,45,54.700001,0,66.699997,68.0,59.0
20161005141500,325.5,330.75,48.461538,45,54.700001,0,66.699997,68.0,59.0
20161005143000,325.5,336.0,49.230769,45,54.700001,0,66.699997,68.0,59.0
20161005144500,325.5,336.0,49.230769,45,54.700001,0,66.699997,68.0,59.0
20161005150000,325.5,336.0,49.230769,45,54.700001,0,66.599998,68.0,59.0
20161005151500,325.5,329.700012,48.307694,45,54.700001,0,66.699997,68.0,59.0
20161005153000,325.5,329.700012,48.307694,45,54.700001,0,66.699997,68.0,59.0
20161005154500,325.5,323.399994,47.384614,45,54.700001,0,66.699997,68.0,59.0
20161005160000,325.5,323.399994,47.384614,45,54.700001,0,66.699997,68.0,59.0
20161005161500,325.5,323.399994,47.384614,45,54.700001,0,66.800003,68.0,58.900002
20161005163000,325.5,334.950012,49.076925,45,54.700001,0,66.900002,68.0,59.0
20161005164500,325.5,334.950012,49.076925,45,54.700001,0,67.0,68.0,59.0
20161005170000,325.5,339.149994,49.692307,45,55.900002,0,67.099998,68.0,58.799999
20161005171500,325.5,339.149994,49.692307,45,55.900002,0,67.199997,68.0,58.900002
20161005173000,325.5,339.149994,49.692307,45,55.900002,0,67.300003,68.0,58.700001
20161005174500,325.5,339.149994,49.692307,45,55.200001,0,67.300003,68.0,58.799999
20161005180000,325.5,339.149994,49.692307,45,55.200001,0,67.099998,68.0,59.0
20161005181500,325.5,339.149994,49.692307,45,55.200001,0,67.099998,68.0,58.799999
20161005183000,325.5,339.149994,49.692307,45,55.200001,0,67.0,68.0,58.900002
20161005184500,325.5,339.149994,49.692307,45,55.200001,0,66.900002,68.0,58.700001
20161005190000,325.5,339.149994,49.692307,45,55.200001,0,66.900002,68.0,58.599998
20161005191500,325.5,339.149994,49.692307,45,55.200001,0,66.800003,68.0,58.599998
20161005193000,325.5,339.149994,49.692307,45,55.200001,0,66.699997,68.0,58.400002
20161005194500,325.5,339.149994,49.692307,45,55.200001,0,66.699997,68.0,58.5
20161005200000,325.5,339.149994,49.692307,45,55.200001,0,66.699997,68.0,58.400002
20161005201500,325.5,339.149994,49.692307,45,55.900002,0,66.699997,68.0,58.400002
20161005203000,325.5,339.149994,49.692307,45,55.900002,0,66.699997,68.0,58.400002
20161005204500,325.5,339.149994,49.692307,45,55.900002,0,66.599998,68.0,58.400002
20161005210000,325.5,339.149994,49.692307,45,55.900002,0,66.400002,68.0,58.400002
20161005211500,325.5,339.149994,49.692307,45,55.900002,0,66.5,68.0,58.400002
20161005213000,325.5,339.149994,49.692307,45,55.900002,0,66.5,68.0,58.400002
20161005214500,325.5,339.149994,49.692307,45,55.900002,0,66.400002,68.0,58.400002
20161005220000,325.5,339.149994,49.692307,45,56.700001,0,66.400002,68.0,58.400002
20161005221500,325.5,339.149994,49.692307,45,55.599998,0,66.300003,68.0,58.400002
20161005223000,325.5,339.149994,49.692307,45,55.599998,0,66.199997,68.0,58.400002
20161005224500,325.5,339.149994,49.692307,45,55.599998,0,66.199997,68.0,58.400002
20161005230000,325.5,339.149994,49.692307,45,55.599998,0,66.099998,68.0,58.400002
20161005231500,325.5,339.149994,49.692307,45,55.599998,0,66.099998,68.0,58.400002
20161005233000,325.5,339.149994,49.692307,45,56.400002,0,66.099998,68.0,58.400002
20161005234500,325.5,339.149994,49.692307,45,56.400002,0,66.0,68.0,58.400002
20161006000000,325.5,339.149994,49.692307,45,56.400002,0,66.0,68.0,58.400002
20161006001500,325.5,339.149994,49.692307,45,56.400002,0,66.0,68.0,58.400002
20161006003000,325.5,339.149994,49.692307,45,56.400002,0,66.0,68.0,58.400002
20161006004500,325.5,339.149994,49.692307,45,55.599998,0,66.0,68.0,58.400002
20161006010000,325.5,339.149994,49.692307,45,56.299999,0,65.900002,68.0,58.400002
20161006011500,325.5,339.149994,49.692307,45,55.599998,0,66.0,68.0,58.400002
20161006013000,325.5,339.149994,49.692307,45,55.599998,0,65.800003,68.0,58.400002
20161006014500,325.5,339.149994,49.692307,45,56.299999,0,65.800003,68.0,58.400002
20161006020000,325.5,339.149994,49.692307,45,55.599998,0,65.800003,68.0,58.400002
20161006021500,325.5,339.149994,49.692307,45,55.599998,0,65.800003,68.0,58.400002
20161006023000,325.5,334.950012,49.076925,45,56.200001,0,65.699997,68.0,58.400002
20161006024500,325.5,334.950012,49.076925,45,55.599998,0,65.599998,68.0,58.400002
20161006030000,325.5,334.950012,49.076925,45,55.599998,0,65.599998,68.0,58.400002
20161006031500,325.5,334.950012,49.076925,45,55.599998,0,65.5,68.0,58.400002
20161006033000,325.5,340.200012,49.846156,45,56.299999,0,65.5,68.0,58.400002
20161006034500,325.5,336.0,49.230769,45,55.5,0,65.5,68.0,58.400002
20161006040000,325.5,336.0,49.230769,45,55.5,0,65.5,68.0,58.400002
20161006041500,325.5,336.0,49.230769,45,55.5,0,65.5,68.0,58.400002
20161006043000,325.5,336.0,49.230769,45,56.299999,0,65.400002,68.0,58.400002
20161006044500,325.5,340.200012,49.846156,45,56.299999,0,65.300003,68.0,58.400002
20161006050000,325.5,340.200012,49.846156,45,55.599998,0,65.300003,68.0,58.400002
20161006051500,325.5,340.200012,49.846156,45,55.599998,0,65.400002,68.0,58.400002
20161006053000,325.5,340.200012,49.846156,45,55.599998,0,65.5,68.0,58.400002
20161006054500,325.5,340.200012,49.846156,45,55.599998,0,65.300003,68.0,58.400002
20161006060000,325.5,340.200012,49.846156,45,56.299999,0,65.300003,68.0,58.400002
20161006061500,325.5,340.200012,49.846156,45,56.299999,0,65.300003,68.0,58.400002
20161006063000,325.5,340.200012,49.846156,45,55.5,0,65.199997,68.0,58.400002
20161006064500,325.5,340.200012,49.846156,45,55.5,0,65.099998,68.0,58.400002
20161006070000,325.5,340.200012,49.846156,45,56.400002,0,65.099998,68.0,58.400002
20161006071500,325.5,340.200012,49.846156,45,55.200001,0,65.300003,68.0,58.400002
20161006073000,325.5,340.200012,49.846156,45,55.200001,0,65.5,68.0,58.400002
20161006074500,325.5,336.0,49.230769,45,55.200001,0,65.5,68.0,58.400002
20161006080000,325.5,341.25,50.0,45,55.900002,0,65.5,68.0,58.400002
20161006081500,325.5,341.25,50.0,45,55.900002,0,65.599998,68.0,58.400002
20161006083000,325.5,341.25,50.0,45,55.900002,0,65.599998,68.0,58.400002
20161006084500,325.5,341.25,50.0,45,54.799999,0,65.599998,68.0,58.400002
20161006090000,325.5,341.25,50.0,45,54.799999,0,65.599998,68.0,58.400002
20161006091500,325.5,341.25,50.0,45,54.799999,0,65.699997,68.0,58.400002
20161006093000,325.5,341.25,50.0,45,54.799999,0,65.699997,68.0,58.400002
20161006094500,325.5,341.25,50.0,45,54.799999,0,65.699997,68.0,58.400002
20161006100000,325.5,336.0,49.230769,45,54.799999,0,65.800003,68.0,58.400002
20161006101500,325.5,336.0,49.230769,45,54.799999,0,65.900002,68.0,58.400002
20161006103000,325.5,336.0,49.230769,45,55.400002,0,66.0,68.0,58.400002
20161006104500,325.5,331.799988,48.615383,45,54.700001,0,66.099998,68.0,58.400002
20161006110000,325.5,331.799988,48.615383,45,54.700001,0,66.099998,68.0,58.400002
20161006111500,325.5,331.799988,48.615383,45,54.700001,0,66.099998,68.0,58.400002
20161006113000,325.5,331.799988,48.615383,45,54.700001,0,66.099998,68.0,58.400002
20161006114500,325.5,331.799988,48.615383,45,54.700001,0,66.0,68.0,58.400002
20161006120000,325.5,331.799988,48.615383,45,54.700001,0,66.0,68.0,58.400002
20161006121500,325.5,331.799988,48.615383,45,54.700001,0,66.0,68.0,58.400002
20161006123000,325.5,331.799988,48.615383,45,54.700001,0,66.099998,68.0,58.400002
20161006124500,325.5,325.5,47.692308,45,54.700001,0,66.099998,68.0,58.400002
20161006130000,325.5,332.850006,48.769232,45,54.700001,0,66.0,68.0,58.400002
20161006131500,325.5,332.850006,48.769232,45,54.700001,0,66.099998,68.0,58.400002
20161006133000,325.5,323.399994,47.384614,45,53.900002,0,66.099998,68.0,58.400002
20161006134500,325.5,328.649994,48.153845,45,54.5,0,66.099998,68.0,58.400002
20161006140000,325.5,328.649994,48.153845,45,54.5,0,66.300003,68.0,58.400002
20161006141500,325.5,328.649994,48.153845,45,54.5,0,66.300003,68.0,58.400002
20161006143000,325.5,328.649994,48.153845,45,54.5,0,66.300003,68.0,58.400002
20161006144500,325.5,332.850006,48.769232,45,54.5,0,66.300003,68.0,58.400002
20161006150000,325.5,332.850006,48.769232,45,55.099998,0,66.300003,68.0,58.400002
20161006151500,325.5,332.850006,48.769232,45,55.099998,0,66.300003,68.0,58.400002
20161006153000,325.5,332.850006,48.769232,45,54.299999,0,66.300003,68.0,58.400002
20161006154500,325.5,332.850006,48.769232,45,54.299999,0,66.300003,68.0,58.400002
20161006160000,325.5,332.850006,48.769232,45,54.299999,0,66.300003,68.0,58.400002
20161006161500,325.5,326.549988,47.846152,45,54.299999,0,66.400002,68.0,58.400002
20161006163000,325.5,326.549988,47.846152,45,55.0,0,66.400002,68.0,58.400002
20161006164500,325.5,333.899994,48.923076,45,55.0,0,66.400002,68.0,58.400002
20161006170000,325.5,333.899994,48.923076,45,55.0,0,66.400002,68.0,58.400002
20161006171500,325.5,339.149994,49.692307,45,54.299999,0,66.400002,68.0,58.400002
20161006173000,325.5,339.149994,49.692307,45,55.099998,0,66.400002,68.0,58.400002
20161006174500,325.5,339.149994,49.692307,45,55.099998,0,66.400002,68.0,58.400002
20161006180000,325.5,339.149994,49.692307,45,55.099998,0,66.5,68.0,58.400002
20161006181500,325.5,339.149994,49.692307,45,55.099998,0,66.300003,68.0,58.400002
20161006183000,325.5,339.149994,49.692307,45,55.099998,0,66.300003,68.0,58.400002
20161006184500,325.5,339.149994,49.692307,45,56.0,0,66.400002,68.0,58.400002
20161006190000,325.5,339.149994,49.692307,45,55.299999,0,66.400002,68.0,58.400002
20161006191500,325.5,339.149994,49.692307,45,56.200001,0,66.400002,68.0,58.400002
20161006193000,325.5,339.149994,49.692307,45,55.599998,0,66.300003,68.0,58.400002
20161006194500,325.5,339.149994,49.692307,45,55.599998,0,66.300003,68.0,58.400002
20161006200000,325.5,339.149994,49.692307,45,55.599998,0,66.300003,68.0,58.400002
20161006201500,325.5,339.149994,49.692307,45,55.599998,0,66.400002,68.0,58.400002
20161006203000,325.5,339.149994,49.692307,45,55.599998,0,66.300003,68.0,58.400002
20161006204500,325.5,339.149994,49.692307,45,55.599998,0,66.300003,68.0,58.400002
20161006210000,325.5,339.149994,49.692307,45,55.599998,0,66.199997,68.0,58.400002
20161006211500,325.5,339.149994,49.692307,45,55.599998,0,66.199997,68.0,58.400002
20161006213000,325.5,339.149994,49.692307,45,55.599998,0,66.199997,68.0,58.400002
20161006214500,325.5,339.149994,49.692307,45,55.599998,0,66.199997,68.0,58.400002
20161006220000,325.5,339.149994,49.692307,45,55.599998,0,66.199997,68.0,58.400002
20161006221500,325.5,339.149994,49.692307,45,55.599998,0,66.199997,68.0,58.400002
20161006223000,325.5,339.149994,49.692307,45,55.599998,0,66.099998,68.0,58.400002
20161006224500,325.5,339.149994,49.692307,45,55.599998,0,66.099998,68.0,58.400002
20161006230000,325.5,339.149994,49.692307,45,55.599998,0,66.0,68.0,58.400002
20161006231500,325.5,339.149994,49.692307,45,55.599998,0,66.0,68.0,58.400002
20161006233000,325.5,339.149994,49.692307,45,55.599998,0,66.099998,68.0,58.400002
20161006234500,325.5,339.149994,49.692307,45,56.299999,0,66.099998,68.0,58.400002
20161007000000,325.5,339.149994,49.692307,45,56.299999,0,66.0,68.0,58.400002
20161007001500,325.5,339.149994,49.692307,45,56.299999,0,66.099998,68.0,58.400002
20161007003000,325.5,339.149994,49.692307,45,55.599998,0,66.099998,68.0,58.400002
20161007004500,325.5,339.149994,49.692307,45,56.400002,0,66.199997,68.0,58.400002
20161007010000,325.5,343.350006,50.307693,45,56.400002,0,66.199997,68.0,58.400002
20161007011500,325.5,338.100006,49.538462,45,55.200001,0,66.099998,68.0,58.400002
20161007013000,325.5,338.100006,49.538462,45,55.200001,0,66.099998,68.0,58.400002
20161007014500,325.5,338.100006,49.538462,45,56.299999,0,66.099998,68.0,58.400002
20161007020000,325.5,338.100006,49.538462,45,55.599998,0,66.0,68.0,58.400002
20161007021500,325.5,342.299988,50.153844,45,56.299999,0,66.0,68.0,58.400002
20161007023000,325.5,338.100006,49.538462,45,56.299999,0,66.0,68.0,58.400002
20161007024500,325.5,338.100006,49.538462,45,56.299999,0,66.099998,68.0,58.400002
20161007030000,325.5,333.899994,48.923076,45,55.5,0,66.0,68.0,58.400002
20161007031500,325.5,333.899994,48.923076,45,55.5,0,66.0,68.0,58.400002
20161007033000,325.5,333.899994,48.923076,45,55.5,0,66.0,68.0,58.400002
20161007034500,325.5,333.899994,48.923076,45,56.799999,0,66.0,68.0,58.400002
20161007040000,325.5,333.899994,48.923076,45,55.599998,0,66.0,68.0,58.400002
20161007041500,325.5,333.899994,48.923076,45,55.599998,0,66.0,68.0,58.400002
20161007043000,325.5,333.899994,48.923076,45,56.299999,0,65.900002,68.0,58.400002
20161007044500,325.5,333.899994,48.923076,45,56.299999,0,66.0,68.0,58.400002
20161007050000,325.5,333.899994,48.923076,45,56.299999,0,65.800003,68.0,58.400002
20161007051500,325.5,333.899994,48.923076,45,56.299999,0,65.900002,68.0,58.400002
20161007053000,325.5,333.899994,48.923076,45,56.299999,0,65.800003,68.0,58.400002
20161007054500,325.5,333.899994,48.923076,45,56.299999,0,65.800003,68.0,58.400002
20161007060000,325.5,333.899994,48.923076,45,56.299999,0,65.800003,68.0,58.400002
20161007061500,325.5,333.899994,48.923076,45,55.200001,0,65.699997,68.0,58.400002
20161007063000,325.5,333.899994,48.923076,45,55.200001,0,65.599998,68.0,58.400002
20161007064500,325.5,339.149994,49.692307,45,55.200001,0,65.599998,68.0,58.400002
20161007070000,325.5,339.149994,49.692307,45,55.200001,0,65.599998,68.0,58.400002
20161007071500,325.5,332.850006,48.769232,45,55.200001,0,65.599998,68.0,58.400002
20161007073000,325.5,338.100006,49.538462,45,55.200001,0,65.800003,68.0,58.400002
20161007074500,325.5,338.100006,49.538462,45,55.200001,0,65.699997,68.0,58.400002
20161007080000,325.5,338.100006,49.538462,45,55.200001,0,65.699997,68.0,58.400002
20161007081500,325.5,338.100006,49.538462,45,55.200001,0,65.699997,68.0,58.400002
20161007083000,325.5,338.100006,49.538462,45,55.200001,0,65.800003,68.0,58.400002
20161007084500,325.5,338.100006,49.538462,45,55.200001,0,66.0,68.0,58.400002
20161007090000,325.5,332.850006,48.769232,45,55.200001,0,66.099998,68.0,58.400002
20161007091500,325.5,341.25,50.0,45,55.200001,0,66.099998,68.0,58.400002
20161007093000,325.5,341.25,50.0,45,54.299999,0,66.0,68.0,58.400002
20161007094500,325.5,341.25,50.0,45,54.299999,0,66.0,68.0,58.400002
20161007100000,325.5,331.799988,48.615383,45,54.299999,0,66.0,68.0,58.400002
20161007101500,325.5,331.799988,48.615383,45,54.299999,0,66.099998,68.0,58.400002
20161007103000,325.5,331.799988,48.615383,45,54.299999,0,66.099998,68.0,58.400002
20161007104500,325.5,331.799988,48.615383,45,54.299999,0,66.199997,68.0,58.400002
20161007110000,325.5,331.799988,48.615383,45,54.299999,0,66.300003,68.0,58.400002
20161007111500,325.5,331.799988,48.615383,45,54.299999,0,66.400002,68.0,58.400002
20161007113000,325.5,323.399994,47.384614,45,54.299999,0,66.400002,68.0,58.400002
20161007114500,325.5,328.649994,48.153845,45,54.299999,0,66.5,68.0,58.400002
20161007120000,325.5,328.649994,48.153845,45,54.299999,0,66.599998,68.0,58.400002
20161007121500,325.5,328.649994,48.153845,45,54.299999,0,66.400002,68.0,58.400002
20161007123000,325.5,328.649994,48.153845,45,55.099998,0,66.400002,68.0,58.400002
20161007124500,325.5,317.100006,46.461539,45,55.099998,0,66.5,68.0,58.400002
20161007130000,325.5,317.100006,46.461539,45,55.099998,0,66.699997,68.0,58.400002
20161007131500,325.5,322.350006,47.23077,45,55.099998,0,66.900002,68.0,58.400002
20161007133000,325.5,322.350006,47.23077,45,54.299999,0,67.0,68.0,58.400002
20161007134500,325.5,322.350006,47.23077,45,54.299999,0,67.0,68.0,58.400002
20161007140000,325.5,322.350006,47.23077,45,54.299999,0,67.099998,68.0,58.400002
20161007141500,325.5,322.350006,47.23077,45,53.5,0,67.099998,68.0,58.400002
20161007143000,325.5,322.350006,47.23077,45,53.5,0,67.199997,68.0,58.400002
20161007144500,325.5,322.350006,47.23077,45,53.5,0,67.300003,68.0,58.400002
20161007150000,325.5,328.649994,48.153845,45,53.5,0,67.300003,68.0,58.400002
20161007151500,325.5,328.649994,48.153845,45,53.5,0,67.300003,68.0,58.400002
20161007153000,325.5,328.649994,48.153845,45,53.5,0,67.400002,68.0,58.400002
20161007154500,325.5,328.649994,48.153845,45,54.700001,0,67.400002,68.0,58.400002
20161007160000,325.5,324.450012,47.538463,45,54.700001,0,67.599998,68.0,58.400002
20161007161500,325.5,324.450012,47.538463,45,55.5,0,67.699997,68.0,58.400002
20161007163000,325.5,324.450012,47.538463,45,55.5,0,67.699997,68.0,58.400002
20161007164500,325.5,324.450012,47.538463,45,55.5,0,67.800003,68.0,58.400002
20161007170000,325.5,330.75,48.461538,45,55.5,0,67.699997,68.0,58.400002
20161007171500,325.5,330.75,48.461538,45,54.700001,0,67.699997,68.0,58.400002
20161007173000,325.5,330.75,48.461538,45,54.700001,0,67.699997,68.0,58.400002
20161007174500,325.5,330.75,48.461538,45,54.700001,0,67.699997,68.0,58.400002
20161007180000,325.5,330.75,48.461538,45,54.700001,0,67.699997,68.0,58.400002
20161007181500,325.5,330.75,48.461538,45,54.700001,0,67.699997,68.0,58.400002
20161007183000,325.5,330.75,48.461538,45,55.599998,0,67.699997,68.0,58.400002
20161007184500,325.5,330.75,48.461538,45,55.599998,0,67.699997,68.0,58.400002
20161007190000,325.5,330.75,48.461538,45,55.599998,0,67.699997,68.0,58.400002
20161007191500,325.5,330.75,48.461538,45,55.599998,0,67.699997,68.0,58.400002
20161007193000,325.5,330.75,48.461538,45,55.599998,0,67.699997,68.0,58.400002
20161007194500,325.5,330.75,48.461538,45,55.599998,0,67.699997,68.0,58.400002
20161007200000,325.5,334.950012,49.076925,45,55.599998,0,67.699997,68.0,58.400002
20161007201500,325.5,330.75,48.461538,45,55.599998,0,67.699997,68.0,58.400002
20161007203000,325.5,330.75,48.461538,45,56.299999,0,67.599998,68.0,58.400002
20161007204500,325.5,330.75,48.461538,45,56.299999,0,67.699997,68.0,58.400002
20161007210000,325.5,330.75,48.461538,45,56.299999,0,67.5,68.0,58.400002
20161007211500,325.5,330.75,48.461538,45,55.200001,0,67.400002,68.0,58.400002
20161007213000,325.5,330.75,48.461538,45,55.900002,0,67.400002,68.0,58.400002
20161007214500,325.5,330.75,48.461538,45,55.900002,0,67.400002,68.0,58.400002
20161007220000,325.5,326.549988,47.846152,45,55.900002,0,67.400002,68.0,58.400002
20161007221500,325.5,326.549988,47.846152,45,55.200001,0,67.300003,68.0,58.400002
20161007223000,325.5,326.549988,47.846152,45,56.0,0,67.400002,68.0,58.400002
20161007224500,325.5,333.899994,48.923076,45,55.200001,0,67.300003,68.0,58.400002
20161007230000,325.5,333.899994,48.923076,45,55.900002,0,67.199997,68.0,58.400002
20161007231500,325.5,333.899994,48.923076,45,55.900002,0,67.199997,68.0,58.400002
20161007233000,325.5,333.899994,48.923076,45,55.900002,0,67.199997,68.0,58.400002
20161007234500,325.5,333.899994,48.923076,45,55.900002,0,67.199997,68.0,58.400002
20161008000000,325.5,333.899994,48.923076,45,55.900002,0,67.199997,68.0,58.400002
20161008001500,325.5,333.899994,48.923076,45,55.900002,0,67.199997,68.0,58.400002
20161008003000,325.5,333.899994,48.923076,45,55.900002,0,67.099998,68.0,58.400002
